PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161103201500,150.0,145.199997,41.724137,46,97.099998,100,74.099998,80.0,77.0
20161103203000,150.0,142.800003,41.034484,46,94.099998,100,74.199997,80.0,77.0
20161103204500,150.0,142.800003,41.034484,46,98.400002,100,74.199997,80.0,77.0
20161103210000,150.0,142.800003,41.034484,46,89.900002,100,74.199997,80.0,77.0
20161103211500,150.0,142.800003,41.034484,46,101.5,100,74.0,80.0,77.0
20161103213000,150.0,142.800003,41.034484,46,91.699997,100,74.099998,79.900002,76.900002
20161103214500,150.0,142.800003,41.034484,46,93.400002,100,74.0,79.900002,76.900002
20161103220000,150.0,142.800003,41.034484,46,96.099998,100,73.800003,79.900002,76.900002
20161103221500,150.0,142.800003,41.034484,46,89.300003,100,73.800003,79.900002,76.900002
20161103223000,150.0,142.800003,41.034484,46,103.599998,100,73.800003,79.900002,76.900002
20161103224500,150.0,147.0,42.241379,46,91.699997,100,73.699997,79.900002,76.900002
20161103230000,150.0,147.0,42.241379,46,94.800003,100,73.599998,80.0,77.0
20161103231500,150.0,147.0,42.241379,46,102.800003,100,73.599998,79.900002,76.900002
20161103233000,150.0,151.199997,43.448275,46,91.099998,100,73.400002,79.900002,76.900002
20161103234500,150.0,153.600006,44.137933,46,94.699997,100,73.599998,79.900002,76.900002
20161104000000,150.0,155.399994,44.655171,46,91.099998,100,73.400002,79.900002,76.900002
20161104001500,150.0,159.600006,45.862071,46,85.599998,100,73.400002,79.900002,76.900002
20161104003000,150.0,157.199997,45.172413,45,97.300003,100,73.300003,79.900002,76.900002
20161104004500,150.0,157.199997,45.172413,45,94.199997,100,73.400002,79.900002,76.900002
20161104010000,150.0,157.199997,45.172413,45,88.699997,100,73.400002,79.900002,76.900002
20161104011500,150.0,157.199997,45.172413,45,94.099998,100,73.400002,79.900002,76.900002
20161104013000,150.0,157.199997,45.172413,45,98.099998,100,73.400002,79.900002,76.900002
20161104014500,150.0,157.199997,45.172413,45,88.099998,100,73.599998,79.900002,76.900002
20161104020000,150.0,154.800003,44.482759,45,91.5,100,73.599998,79.900002,76.900002
20161104021500,150.0,154.800003,44.482759,45,99.0,100,73.599998,79.900002,76.900002
20161104023000,150.0,154.800003,44.482759,45,87.5,100,73.599998,79.900002,76.900002
20161104024500,150.0,153.0,43.965517,45,90.199997,100,73.599998,79.900002,76.900002
20161104030000,150.0,155.399994,44.655171,45,102.099998,100,73.599998,79.900002,76.900002
20161104031500,150.0,155.399994,44.655171,45,88.800003,100,73.699997,79.900002,76.900002
20161104033000,150.0,155.399994,44.655171,45,86.199997,100,73.599998,79.900002,76.900002
20161104034500,150.0,155.399994,44.655171,45,101.300003,100,73.699997,79.900002,76.900002
20161104040000,150.0,155.399994,44.655171,45,89.300003,100,73.699997,79.900002,76.900002
20161104041500,150.0,155.399994,44.655171,45,89.300003,100,73.800003,79.900002,76.900002
20161104043000,150.0,153.0,43.965517,45,102.0,100,73.800003,79.900002,76.900002
20161104044500,150.0,151.199997,43.448275,45,88.5,100,73.800003,79.900002,76.900002
20161104050000,150.0,153.600006,44.137933,45,88.5,100,73.800003,79.900002,76.900002
20161104051500,150.0,153.600006,44.137933,45,103.0,100,73.800003,79.900002,76.900002
20161104053000,150.0,156.0,44.827586,45,88.699997,100,73.900002,79.900002,76.900002
20161104054500,150.0,156.0,44.827586,45,86.199997,100,74.0,79.900002,76.900002
20161104060000,150.0,156.0,44.827586,45,100.900002,100,74.0,79.900002,76.900002
20161104061500,150.0,156.0,44.827586,45,99.599998,100,73.800003,79.900002,76.900002
20161104063000,150.0,156.0,44.827586,45,88.300003,100,73.699997,79.900002,76.900002
20161104064500,150.0,323.399994,92.931033,87,68.5,0,73.800003,69.900002,66.900002
20161104070000,150.0,297.600006,85.517243,100,56.400002,0,71.599998,69.900002,66.900002
20161104071500,150.0,297.600006,85.517243,100,56.400002,0,70.199997,69.900002,66.900002
20161104073000,150.0,256.200012,73.620693,66,56.400002,0,69.199997,69.900002,66.900002
20161104074500,150.0,192.600006,55.344829,54,57.099998,0,69.0,69.900002,66.900002
20161104080000,150.0,163.199997,46.896551,47,57.099998,0,69.099998,69.900002,66.900002
20161104081500,150.0,157.199997,45.172413,46,57.900002,0,68.900002,69.900002,66.900002
20161104083000,150.0,159.600006,45.862071,46,57.900002,0,68.900002,69.900002,66.900002
20161104084500,150.0,156.600006,45.000002,45,57.900002,0,68.800003,69.900002,66.900002
20161104090000,150.0,153.600006,44.137933,44,57.900002,0,68.699997,69.900002,66.900002
20161104091500,150.0,153.600006,44.137933,44,57.900002,0,68.900002,69.900002,66.900002
20161104093000,150.0,148.800003,42.758622,45,57.900002,0,68.900002,69.900002,66.900002
20161104094500,150.0,153.600006,44.137933,45,57.900002,0,68.900002,69.900002,66.900002
20161104100000,150.0,149.399994,42.931033,45,57.900002,0,68.900002,69.900002,66.900002
20161104101500,150.0,149.399994,42.931033,45,57.900002,0,69.0,69.900002,66.900002
20161104103000,150.0,149.399994,42.931033,45,57.900002,0,69.199997,69.900002,66.900002
20161104104500,150.0,145.800003,41.896553,46,57.900002,0,69.300003,69.900002,66.900002
20161104110000,150.0,142.800003,41.034484,46,57.900002,0,69.199997,69.900002,66.900002
20161104111500,150.0,149.399994,42.931033,47,57.900002,0,69.199997,69.900002,66.900002
20161104113000,150.0,166.800003,47.931035,50,57.900002,0,69.699997,69.800003,66.800003
20161104114500,150.0,157.199997,45.172413,47,57.900002,0,69.400002,69.900002,66.900002
20161104120000,150.0,157.199997,45.172413,47,57.900002,0,69.699997,69.800003,66.800003
20161104121500,150.0,160.800003,46.206897,47,57.900002,0,70.0,69.900002,66.900002
20161104123000,150.0,160.800003,46.206897,47,57.900002,0,69.699997,69.900002,66.900002
20161104124500,150.0,171.600006,49.310347,50,57.900002,0,70.300003,69.800003,66.800003
20161104130000,150.0,187.800003,53.965518,53,57.200001,0,70.199997,69.900002,66.900002
20161104131500,150.0,182.399994,52.413791,53,57.200001,0,70.0,69.900002,66.900002
20161104133000,150.0,201.0,57.758621,56,57.200001,0,70.400002,69.900002,66.900002
20161104134500,150.0,222.600006,63.965519,59,57.200001,0,70.0,69.800003,66.800003
20161104140000,150.0,252.600006,72.586209,66,57.200001,0,70.5,69.900002,66.900002
20161104141500,150.0,256.200012,73.620693,64,56.0,0,69.699997,69.900002,66.900002
20161104143000,150.0,245.399994,70.51724,63,56.700001,0,69.400002,69.800003,66.800003
20161104144500,150.0,218.399994,62.758619,57,56.700001,0,69.400002,69.800003,66.800003
20161104150000,150.0,252.600006,72.586209,64,56.700001,0,70.599998,69.800003,66.800003
20161104151500,150.0,237.600006,68.275864,61,56.700001,0,70.199997,69.900002,66.900002
20161104153000,150.0,259.799988,74.655169,67,56.700001,0,70.5,69.800003,66.800003
20161104154500,150.0,237.600006,68.275864,61,56.700001,0,69.400002,69.900002,66.900002
20161104160000,150.0,201.0,57.758621,54,56.700001,0,69.400002,69.800003,66.800003
20161104161500,150.0,183.0,52.586207,51,57.5,0,69.199997,69.800003,66.800003
20161104163000,150.0,218.399994,62.758619,58,57.5,0,70.199997,69.800003,66.800003
20161104164500,150.0,192.600006,55.344829,54,56.799999,0,69.400002,69.800003,66.800003
20161104170000,150.0,196.800003,56.551725,54,56.799999,0,69.5,69.800003,66.800003
20161104171500,150.0,174.0,50.0,50,57.5,0,69.400002,69.699997,66.699997
20161104173000,150.0,230.399994,66.206895,62,57.5,0,70.699997,69.800003,66.800003
20161104174500,150.0,294.600006,84.655174,80,56.400002,0,70.800003,69.900002,66.900002
20161104180000,150.0,266.399994,76.551722,68,56.400002,0,69.699997,69.800003,66.800003
20161104181500,150.0,279.0,80.172414,74,56.400002,0,70.300003,69.699997,66.699997
20161104183000,150.0,269.399994,77.413791,70,56.400002,0,69.400002,69.699997,66.699997
20161104184500,150.0,218.399994,62.758619,58,56.400002,0,69.099998,69.699997,66.699997
20161104190000,150.0,218.399994,62.758619,60,56.400002,0,69.400002,69.599998,66.599998
20161104191500,150.0,214.800003,61.724139,58,56.400002,0,69.199997,69.599998,66.599998
20161104193000,150.0,167.399994,48.103447,50,57.099998,0,69.0,69.599998,66.599998
20161104194500,150.0,157.199997,45.172413,48,57.099998,0,69.199997,69.699997,66.699997
20161104200000,150.0,159.0,45.689655,48,57.099998,0,69.199997,69.699997,66.699997
20161104201500,150.0,159.0,45.689655,48,57.099998,0,69.199997,69.699997,66.699997
20161104203000,150.0,174.600006,50.172416,52,57.099998,0,69.400002,69.699997,66.699997
20161104204500,150.0,157.199997,45.172413,47,57.099998,0,69.300003,69.599998,66.599998
20161104210000,150.0,157.199997,45.172413,47,57.099998,0,69.099998,69.699997,66.699997
20161104211500,150.0,157.199997,45.172413,47,57.099998,0,69.099998,69.699997,66.699997
20161104213000,150.0,157.199997,45.172413,47,57.099998,0,68.900002,76.800003,73.800003
20161104214500,150.0,157.199997,45.172413,47,92.400002,100,72.5,80.0,78.0
20161104220000,150.0,157.199997,45.172413,47,99.099998,100,73.599998,80.0,78.0
20161104221500,150.0,157.199997,45.172413,47,90.400002,100,74.800003,80.0,78.0
20161104223000,150.0,159.600006,45.862071,47,88.099998,100,75.400002,80.0,78.0
20161104224500,150.0,159.600006,45.862071,47,95.5,100,75.099998,80.0,78.0
20161104230000,150.0,159.600006,45.862071,47,96.599998,100,76.0,80.0,78.0
20161104231500,150.0,159.600006,45.862071,47,88.699997,100,77.0,80.0,78.0
20161104233000,150.0,159.600006,45.862071,46,97.199997,100,76.400002,80.0,78.0
20161104234500,150.0,159.600006,45.862071,46,95.900002,100,77.0,80.0,78.0
20161105000000,150.0,157.199997,45.172413,45,88.0,100,77.300003,80.0,78.0
20161105001500,150.0,157.199997,45.172413,45,88.0,100,77.300003,80.0,78.0
20161105003000,150.0,157.199997,45.172413,45,93.900002,100,76.900002,80.0,78.0
20161105004500,150.0,157.199997,45.172413,45,100.099998,100,77.599998,80.0,78.0
20161105010000,150.0,157.199997,45.172413,45,87.900002,100,77.099998,80.0,78.0
20161105011500,150.0,157.199997,45.172413,45,91.099998,100,76.800003,80.0,78.0
20161105013000,150.0,155.399994,44.655171,45,96.199997,100,76.800003,80.0,78.0
20161105014500,150.0,155.399994,44.655171,45,88.099998,100,76.5,80.0,78.0
20161105020000,150.0,155.399994,44.655171,45,92.699997,100,76.400002,80.0,78.0
20161105021500,150.0,155.399994,44.655171,45,98.099998,100,77.400002,80.0,78.0
20161105023000,150.0,153.600006,44.137933,45,87.900002,100,76.800003,80.0,78.0
20161105024500,150.0,157.199997,45.172413,45,89.300003,100,76.5,80.0,78.0
20161105030000,150.0,157.199997,45.172413,45,92.599998,100,76.5,80.0,78.0
20161105031500,150.0,157.199997,45.172413,45,96.0,100,76.5,80.0,78.0
20161105033000,150.0,157.199997,45.172413,45,60.0,100,77.699997,80.0,78.0
20161105034500,150.0,157.199997,45.172413,45,96.599998,100,77.400002,80.0,78.0
20161105040000,150.0,159.600006,45.862071,45,90.300003,100,77.300003,80.0,78.0
20161105041500,150.0,155.399994,44.655171,45,94.5,100,77.099998,80.0,78.0
20161105043000,150.0,155.399994,44.655171,45,60.799999,100,77.400002,80.0,78.0
20161105044500,150.0,155.399994,44.655171,45,86.900002,100,76.900002,80.0,78.0
20161105050000,150.0,178.800003,51.379311,50,75.900002,0,78.199997,80.0,78.0
20161105051500,150.0,157.199997,45.172413,45,95.300003,100,76.800003,80.0,78.0
20161105053000,150.0,160.199997,46.034482,45,90.900002,100,77.5,80.0,78.0
20161105054500,150.0,160.199997,46.034482,45,82.5,100,77.199997,80.0,78.0
20161105060000,150.0,157.199997,45.172413,45,99.699997,100,77.400002,80.0,78.0
20161105061500,150.0,159.600006,45.862071,45,82.5,0,78.099998,80.0,78.0
20161105063000,150.0,159.600006,45.862071,45,58.700001,100,76.900002,80.0,78.0
20161105064500,150.0,156.600006,45.000002,45,89.900002,100,77.0,80.0,78.0
20161105070000,150.0,160.800003,46.206897,49,60.400002,100,77.099998,80.0,78.0
20161105071500,150.0,155.399994,44.655171,49,95.400002,100,75.0,80.0,78.0
20161105073000,150.0,155.399994,44.655171,49,85.199997,100,74.199997,80.0,78.0
20161105074500,150.0,157.199997,45.172413,49,102.699997,100,73.800003,80.0,78.0
20161105080000,150.0,157.199997,45.172413,49,87.5,100,73.400002,80.0,78.0
20161105081500,150.0,157.199997,45.172413,49,89.699997,100,74.099998,80.0,78.0
20161105083000,150.0,159.0,45.689655,49,97.300003,100,73.199997,80.0,78.0
20161105084500,150.0,159.0,45.689655,49,85.599998,100,72.900002,80.0,78.0
20161105090000,150.0,159.0,45.689655,48,92.699997,100,72.599998,80.0,78.0
20161105091500,150.0,155.399994,44.655171,48,92.699997,100,72.400002,80.0,78.0
20161105093000,150.0,159.600006,45.862071,48,85.599998,100,72.199997,80.0,78.0
20161105094500,150.0,155.399994,44.655171,48,100.5,100,72.400002,80.0,78.0
20161105100000,150.0,157.199997,45.172413,48,86.900002,100,72.599998,80.0,78.0
20161105101500,150.0,157.199997,45.172413,47,93.400002,100,72.199997,80.0,78.0
20161105103000,150.0,155.399994,44.655171,47,91.699997,100,71.900002,80.0,78.0
20161105104500,150.0,155.399994,44.655171,47,85.599998,100,71.900002,80.0,78.0
20161105110000,150.0,153.600006,44.137933,47,102.699997,100,71.699997,80.0,78.0
20161105111500,150.0,156.600006,45.000002,47,88.699997,100,73.0,80.0,78.0
20161105113000,150.0,158.399994,45.51724,47,88.699997,100,72.400002,80.0,78.0
20161105114500,150.0,158.399994,45.51724,47,102.199997,100,71.900002,80.0,78.0
20161105120000,150.0,156.600006,45.000002,47,87.599998,100,73.0,80.0,78.0
20161105121500,150.0,153.600006,44.137933,47,91.0,100,73.300003,80.0,78.0
20161105123000,150.0,155.399994,44.655171,47,99.099998,100,72.900002,80.0,78.0
20161105124500,150.0,159.0,45.689655,47,87.5,100,73.599998,80.0,78.0
20161105130000,150.0,157.199997,45.172413,47,92.900002,100,74.400002,80.0,78.0
20161105131500,150.0,157.199997,45.172413,47,95.400002,100,74.800003,80.0,78.0
20161105133000,150.0,157.199997,45.172413,47,87.5,100,74.0,80.0,78.0
20161105134500,150.0,155.399994,44.655171,47,92.300003,100,73.599998,80.0,78.0
20161105140000,150.0,157.199997,45.172413,47,96.0,100,74.599998,80.0,78.0
20161105141500,150.0,155.399994,44.655171,47,86.900002,100,74.0,80.0,78.0
20161105143000,150.0,155.399994,44.655171,47,93.300003,100,74.5,80.0,78.0
20161105144500,150.0,155.399994,44.655171,47,95.0,100,74.599998,80.0,78.0
20161105150000,150.0,152.399994,43.793102,47,86.900002,100,75.0,80.0,78.0
20161105151500,150.0,155.399994,44.655171,47,86.900002,100,74.699997,80.0,78.0
20161105153000,150.0,155.399994,44.655171,47,96.599998,100,74.699997,80.0,78.0
20161105154500,150.0,153.0,43.965517,47,96.599998,100,75.0,80.0,78.0
20161105160000,150.0,150.0,43.103448,47,88.0,100,75.400002,80.0,78.0
20161105161500,150.0,151.800003,43.620691,47,90.900002,100,75.599998,80.0,78.0
20161105163000,150.0,148.800003,42.758622,47,104.300003,100,75.199997,80.0,78.0
20161105164500,150.0,148.800003,42.758622,47,91.699997,100,74.599998,80.0,78.0
20161105170000,150.0,150.600006,43.275864,47,88.5,100,74.699997,80.0,78.0
20161105171500,150.0,150.600006,43.275864,47,90.400002,100,74.900002,80.0,78.0
20161105173000,150.0,150.600006,43.275864,47,104.300003,100,74.300003,80.0,78.0
20161105174500,150.0,150.600006,43.275864,47,92.400002,100,74.099998,80.0,78.0
20161105180000,150.0,148.800003,42.758622,47,86.900002,100,75.5,80.0,78.0
20161105181500,150.0,148.800003,42.758622,47,98.900002,100,75.800003,80.0,78.0
20161105183000,150.0,148.800003,42.758622,47,92.199997,100,74.699997,80.0,78.0
20161105184500,150.0,152.399994,43.793102,47,87.5,100,74.5,80.0,78.0
20161105190000,150.0,148.199997,42.586206,47,90.400002,100,75.099998,80.0,78.0
20161105191500,150.0,150.0,43.103448,47,102.900002,100,74.900002,80.0,78.0
20161105193000,150.0,145.800003,41.896553,47,89.900002,100,76.199997,80.0,78.0
20161105194500,150.0,145.800003,41.896553,47,86.199997,100,76.400002,80.0,78.0
20161105210000,150.0,148.199997,42.586206,47,103.5,100,76.400002,80.0,78.0
20161105211500,150.0,148.199997,42.586206,47,90.400002,100,76.599998,80.0,78.0
20161105213000,150.0,148.199997,42.586206,47,85.0,100,77.300003,80.0,78.0
20161105214500,150.0,148.199997,42.586206,47,99.199997,100,77.0,80.0,78.0
20161105220000,150.0,160.800003,46.206897,45,89.900002,100,76.699997,80.0,78.0
20161105221500,150.0,156.600006,45.000002,45,85.099998,100,77.599998,80.0,78.0
20161105223000,150.0,154.800003,44.482759,45,100.0,100,77.599998,80.0,78.0
20161105224500,150.0,157.199997,45.172413,45,59.200001,100,76.800003,80.0,78.0
20161105230000,150.0,157.199997,45.172413,45,79.199997,100,77.300003,80.0,78.0
20161105231500,150.0,157.199997,45.172413,45,96.5,100,77.800003,80.0,78.0
20161105233000,150.0,160.800003,46.206897,46,87.699997,100,76.5,80.0,78.0
20161105234500,150.0,160.800003,46.206897,46,85.599998,100,77.300003,80.0,78.0
20161106000000,150.0,157.199997,45.172413,46,94.699997,100,77.099998,80.0,78.0
20161106001500,150.0,160.199997,46.034482,46,97.300003,100,77.0,80.0,78.0
20161106003000,150.0,160.199997,46.034482,46,86.199997,100,76.800003,80.0,78.0
20161106004500,150.0,158.399994,45.51724,46,88.800003,100,77.900002,80.0,78.0
20161106010000,150.0,158.399994,45.51724,46,88.800003,100,76.400002,80.0,78.0
20161106011500,150.0,158.399994,45.51724,46,87.5,100,76.800003,80.0,78.0
20161106013000,150.0,158.399994,45.51724,46,88.400002,100,76.800003,80.0,78.0
20161106014500,150.0,156.600006,45.000002,46,101.900002,100,77.599998,80.0,78.0
20161106020000,150.0,156.600006,45.000002,46,85.599998,100,76.5,80.0,78.0
20161106021500,150.0,154.800003,44.482759,46,85.599998,100,76.699997,80.0,78.0
20161106023000,150.0,157.199997,45.172413,46,100.199997,100,77.699997,80.0,78.0
20161106024500,150.0,157.199997,45.172413,46,86.900002,100,77.099998,80.0,78.0
20161106030000,150.0,157.199997,45.172413,46,100.5,100,77.0,80.0,78.0
20161106031500,150.0,157.199997,45.172413,46,84.400002,100,76.900002,80.0,78.0
20161106033000,150.0,155.399994,44.655171,46,94.699997,100,76.800003,80.0,78.0
20161106034500,150.0,155.399994,44.655171,46,93.099998,100,76.699997,80.0,78.0
20161106040000,150.0,153.600006,44.137933,46,85.599998,100,76.599998,80.0,78.0
20161106041500,150.0,153.600006,44.137933,46,97.099998,100,76.5,80.0,78.0
20161106043000,150.0,153.600006,44.137933,46,91.300003,100,76.5,80.0,78.0
20161106044500,150.0,153.600006,44.137933,46,85.900002,100,76.800003,80.0,78.0
20161106050000,150.0,153.600006,44.137933,46,102.400002,100,77.300003,80.0,78.0
20161106051500,150.0,157.199997,45.172413,46,88.099998,100,76.900002,80.0,78.0
20161106053000,150.0,157.199997,45.172413,46,89.800003,100,77.900002,80.0,78.0
20161106054500,150.0,159.0,45.689655,46,80.599998,100,76.400002,80.0,78.0
20161106060000,150.0,159.0,45.689655,46,85.0,100,77.099998,80.0,78.0
20161106061500,150.0,156.600006,45.000002,46,101.0,100,76.900002,80.0,78.0
20161106063000,150.0,156.600006,45.000002,46,85.599998,100,76.900002,80.0,78.0
20161106064500,150.0,156.600006,45.000002,46,94.599998,100,76.900002,80.0,78.0
20161106070000,150.0,183.600006,52.758622,52,71.699997,0,78.199997,80.0,78.0
20161106071500,150.0,157.199997,45.172413,46,67.900002,100,77.699997,80.0,78.0
20161106073000,150.0,157.199997,45.172413,46,88.900002,100,77.199997,80.0,78.0
20161106074500,150.0,153.0,43.965517,46,85.699997,100,77.900002,80.0,78.0
20161106080000,150.0,151.199997,43.448275,47,59.200001,100,76.900002,80.0,78.0
20161106081500,150.0,151.199997,43.448275,47,94.5,100,77.099998,80.0,78.0
20161106083000,150.0,151.199997,43.448275,49,86.199997,100,77.5,80.0,78.0
20161106084500,150.0,151.199997,43.448275,49,62.0,100,76.900002,80.0,78.0
20161106090000,150.0,155.399994,44.655171,49,69.699997,100,77.300003,80.0,78.0
20161106091500,150.0,155.399994,44.655171,49,85.0,100,77.599998,80.0,78.0
20161106093000,150.0,153.0,43.965517,49,87.099998,100,77.800003,80.0,78.0
20161106094500,150.0,157.199997,45.172413,49,60.0,100,77.5,80.0,78.0
20161106100000,150.0,157.199997,45.172413,49,86.900002,100,77.0,80.0,78.0
20161106101500,150.0,153.600006,44.137933,49,89.099998,100,77.300003,80.0,78.0
20161106103000,150.0,155.399994,44.655171,49,93.900002,100,77.199997,80.0,78.0
20161106104500,150.0,155.399994,44.655171,49,63.599998,0,77.800003,80.0,78.0
20161106110000,150.0,155.399994,44.655171,49,94.099998,100,77.300003,80.0,78.0
20161106111500,150.0,157.199997,45.172413,48,59.599998,100,76.800003,80.0,78.0
20161106113000,150.0,157.199997,45.172413,48,87.300003,100,77.300003,80.0,78.0
20161106114500,150.0,157.199997,45.172413,48,87.300003,100,77.5,80.0,78.0
20161106120000,150.0,159.600006,45.862071,48,60.400002,0,77.800003,80.0,78.0
20161106121500,150.0,151.800003,43.620691,47,97.5,100,76.900002,80.0,78.0
20161106123000,150.0,153.600006,44.137933,47,84.400002,100,77.800003,80.0,78.0
20161106124500,150.0,156.0,44.827586,47,61.200001,100,76.900002,80.0,78.0
20161106130000,150.0,152.399994,43.793102,47,82.5,100,77.5,80.0,78.0
20161106131500,150.0,154.800003,44.482759,47,75.199997,100,77.099998,80.0,78.0
20161106133000,150.0,158.399994,45.51724,48,60.799999,100,77.199997,80.0,78.0
20161106134500,150.0,156.0,44.827586,47,98.5,100,77.5,80.0,78.0
20161106140000,150.0,156.0,44.827586,47,98.5,100,77.099998,80.0,78.0
20161106141500,150.0,153.0,43.965517,47,85.599998,100,77.699997,80.0,78.0
20161106143000,150.0,153.0,43.965517,47,97.699997,100,77.0,80.0,78.0
20161106144500,150.0,153.0,43.965517,47,95.400002,100,75.5,80.0,78.0
20161106150000,150.0,153.0,43.965517,47,88.699997,100,75.099998,80.0,78.0
20161106151500,150.0,150.0,43.103448,47,87.800003,100,76.800003,80.0,78.0
20161106153000,150.0,152.399994,43.793102,47,96.300003,100,75.0,80.0,78.0
20161106154500,150.0,152.399994,43.793102,47,93.0,100,75.599998,80.0,78.0
20161106160000,150.0,152.399994,43.793102,47,87.5,100,74.699997,80.0,78.0
20161106161500,150.0,152.399994,43.793102,47,94.800003,100,75.0,80.0,78.0
20161106163000,150.0,150.600006,43.275864,47,89.900002,100,75.199997,80.0,78.0
20161106164500,150.0,150.600006,43.275864,47,88.0,100,74.599998,80.0,78.0
20161106170000,150.0,150.600006,43.275864,47,103.599998,100,74.699997,80.0,78.0
20161106171500,150.0,148.199997,42.586206,47,89.900002,100,74.5,80.0,78.0
20161106173000,150.0,150.0,43.103448,47,85.900002,100,74.300003,80.0,78.0
20161106174500,150.0,150.0,43.103448,47,103.5,100,74.900002,80.0,78.0
20161106180000,150.0,150.0,43.103448,47,89.900002,100,75.800003,80.0,78.0
20161106181500,150.0,152.399994,43.793102,47,95.900002,100,74.800003,80.0,78.0
20161106183000,150.0,150.600006,43.275864,47,92.599998,100,74.199997,80.0,78.0
20161106184500,150.0,153.0,43.965517,47,89.400002,100,74.699997,80.0,78.0
20161106190000,150.0,153.0,43.965517,47,91.099998,100,76.199997,80.0,78.0
20161106191500,150.0,153.0,43.965517,47,94.699997,100,76.900002,80.0,78.0
20161106193000,150.0,151.199997,43.448275,47,93.599998,100,75.599998,80.0,78.0
20161106194500,150.0,153.0,43.965517,47,86.199997,100,74.800003,80.0,78.0
20161106200000,150.0,156.600006,45.000002,47,102.5,100,76.900002,80.0,78.0
20161106201500,150.0,156.600006,45.000002,47,88.099998,100,75.099998,80.0,78.0
20161106203000,150.0,156.600006,45.000002,47,88.099998,100,74.599998,80.0,78.0
20161106204500,150.0,156.600006,45.000002,47,98.300003,100,73.800003,80.0,78.0
20161106210000,150.0,156.600006,45.000002,47,87.5,100,73.400002,80.0,78.0
20161106211500,150.0,156.600006,45.000002,47,92.599998,100,73.199997,80.0,78.0
20161106213000,150.0,156.600006,45.000002,47,92.599998,100,74.0,80.0,78.0
20161106214500,150.0,156.600006,45.000002,47,85.0,100,73.900002,80.0,78.0
20161106220000,150.0,153.600006,44.137933,47,102.900002,100,74.5,80.0,78.0
20161106221500,150.0,153.600006,44.137933,47,87.5,100,73.099998,80.0,78.0
20161106223000,150.0,150.0,43.103448,47,92.300003,100,73.800003,80.0,78.0
20161106224500,150.0,151.800003,43.620691,47,92.300003,100,73.199997,80.0,78.0
20161106230000,150.0,151.800003,43.620691,47,85.5,100,73.099998,80.0,78.0
20161106231500,150.0,157.199997,45.172413,47,102.800003,100,73.599998,80.0,78.0
20161106233000,150.0,152.399994,43.793102,47,88.099998,100,73.099998,80.0,78.0
20161106234500,150.0,152.399994,43.793102,47,92.900002,100,72.900002,80.0,78.0
20161107000000,150.0,154.800003,44.482759,47,92.900002,100,73.800003,80.0,78.0
20161107001500,150.0,156.600006,45.000002,47,85.5,100,73.099998,80.0,78.0
20161107003000,150.0,149.399994,42.931033,44,100.400002,100,73.300003,80.0,78.0
20161107004500,150.0,145.800003,41.896553,44,87.5,100,74.099998,80.0,78.0
20161107010000,150.0,145.800003,41.896553,44,98.900002,100,74.099998,80.0,78.0
20161107011500,150.0,148.199997,42.586206,44,90.599998,100,74.599998,80.0,78.0
20161107013000,150.0,146.399994,42.068964,44,92.300003,100,74.0,80.0,78.0
20161107014500,150.0,150.0,43.103448,44,96.0,100,73.800003,80.0,78.0
20161107020000,150.0,150.0,43.103448,44,87.199997,100,73.800003,80.0,78.0
20161107021500,150.0,150.0,43.103448,44,103.599998,100,73.800003,80.0,78.0
20161107023000,150.0,150.0,43.103448,44,88.900002,100,74.300003,80.0,78.0
20161107024500,150.0,150.0,43.103448,44,94.300003,100,74.300003,80.0,78.0
20161107030000,150.0,150.0,43.103448,44,95.5,100,74.099998,80.0,78.0
20161107031500,150.0,148.199997,42.586206,44,86.199997,100,74.099998,80.0,78.0
20161107033000,150.0,148.199997,42.586206,44,103.599998,100,74.099998,80.0,78.0
20161107034500,150.0,148.199997,42.586206,44,88.800003,100,74.0,80.0,78.0
20161107040000,150.0,148.199997,42.586206,44,95.199997,100,74.400002,80.0,78.0
20161107041500,150.0,148.199997,42.586206,44,96.5,100,74.0,80.0,78.0
20161107043000,150.0,146.399994,42.068964,44,86.900002,100,75.0,80.0,78.0
20161107044500,150.0,148.199997,42.586206,44,101.800003,100,75.0,80.0,78.0
20161107050000,150.0,148.199997,42.586206,44,90.800003,100,74.5,80.0,78.0
20161107051500,150.0,148.199997,42.586206,44,90.800003,100,74.300003,80.0,78.0
20161107053000,150.0,143.399994,41.206895,44,105.300003,100,74.300003,80.0,78.0
20161107054500,150.0,143.399994,41.206895,44,90.5,100,74.199997,80.0,78.0
20161107060000,150.0,139.199997,39.999999,44,95.199997,100,74.699997,80.0,78.0
20161107061500,150.0,139.199997,39.999999,45,97.699997,100,74.199997,80.0,78.0
20161107063000,150.0,141.600006,40.689657,46,89.199997,100,74.0,80.0,78.0
20161107064500,150.0,144.0,41.37931,46,104.199997,100,74.699997,80.0,78.0
20161107070000,150.0,141.600006,40.689657,46,92.400002,100,74.300003,80.0,78.0
20161107071500,150.0,141.600006,40.689657,47,87.400002,100,74.300003,80.0,78.0
20161107073000,150.0,146.399994,42.068964,47,105.099998,100,75.099998,80.0,78.0
20161107074500,150.0,146.399994,42.068964,47,91.699997,100,74.599998,80.0,78.0
20161107080000,150.0,142.800003,41.034484,47,88.599998,100,74.199997,80.0,78.0
20161107081500,150.0,142.800003,41.034484,47,104.400002,100,74.5,80.0,78.0
20161107083000,150.0,142.800003,41.034484,47,90.5,100,75.0,80.0,78.0
20161107084500,150.0,139.199997,39.999999,47,95.0,100,76.300003,80.0,78.0
20161107090000,150.0,142.800003,41.034484,47,91.099998,100,76.5,80.0,78.0
20161107091500,150.0,142.800003,41.034484,47,99.5,100,75.099998,80.0,78.0
20161107093000,150.0,142.800003,41.034484,47,98.5,100,75.0,80.0,78.0
20161107094500,150.0,142.800003,41.034484,47,91.0,100,74.699997,80.0,78.0
20161107100000,150.0,142.800003,41.034484,47,99.300003,100,74.800003,80.0,78.0
20161107101500,150.0,142.800003,41.034484,47,92.800003,100,74.699997,80.0,78.0
20161107103000,150.0,142.800003,41.034484,47,91.800003,100,74.699997,80.0,78.0
20161107104500,150.0,145.800003,41.896553,47,102.699997,100,74.5,80.0,78.0
20161107110000,150.0,148.199997,42.586206,47,90.199997,100,75.699997,80.0,78.0
20161107111500,150.0,139.199997,39.999999,48,101.099998,100,75.0,80.0,78.0
20161107113000,150.0,156.0,44.827586,48,87.5,100,74.800003,80.0,78.0
20161107114500,150.0,156.0,44.827586,45,97.0,100,75.699997,80.0,78.0
20161107120000,150.0,153.0,43.965517,45,89.900002,100,75.400002,80.0,78.0
20161107121500,150.0,155.399994,44.655171,45,100.5,100,75.699997,80.0,78.0
20161107123000,150.0,153.600006,44.137933,45,88.699997,100,75.099998,80.0,78.0
20161107124500,150.0,159.600006,45.862071,46,59.599998,0,74.300003,76.900002,73.900002
20161107130000,150.0,315.0,90.517241,79,58.0,0,74.0,68.0,63.099998
20161107131500,150.0,325.799988,93.620686,100,56.0,0,72.400002,68.0,63.099998
20161107133000,150.0,325.799988,93.620686,100,56.0,0,71.0,68.0,63.099998
20161107134500,150.0,325.799988,93.620686,100,56.0,0,70.5,68.0,63.099998
20161107140000,150.0,141.600006,40.689657,43,94.0,100,72.900002,79.300003,76.300003
20161107141500,150.0,144.0,41.37931,48,90.5,100,72.699997,79.300003,76.300003
20161107143000,150.0,144.0,41.37931,48,96.800003,100,73.099998,79.300003,76.300003
20161107144500,150.0,158.399994,45.51724,48,96.800003,100,72.900002,79.300003,76.300003
20161107150000,150.0,158.399994,45.51724,45,88.099998,100,73.900002,79.300003,76.300003
20161107151500,150.0,156.600006,45.000002,45,93.900002,100,73.599998,79.300003,76.300003
20161107153000,150.0,156.600006,45.000002,45,87.5,100,74.099998,79.300003,76.300003
20161107154500,150.0,156.600006,45.000002,45,92.699997,100,74.199997,79.300003,76.300003
20161107160000,150.0,156.600006,45.000002,45,96.699997,100,73.800003,79.300003,76.300003
20161107161500,150.0,156.600006,45.000002,45,87.5,100,74.699997,79.300003,76.300003
20161107163000,150.0,156.600006,45.000002,45,94.300003,100,75.5,79.300003,76.300003
20161107164500,150.0,156.600006,45.000002,45,96.699997,100,75.199997,79.300003,76.300003
20161107170000,150.0,156.600006,45.000002,45,88.099998,100,76.0,79.300003,76.300003
20161107171500,150.0,156.600006,45.000002,45,90.400002,100,75.0,79.300003,76.300003
20161107173000,150.0,156.600006,45.000002,45,103.5,100,74.599998,79.300003,76.300003
20161107174500,150.0,156.600006,45.000002,45,91.800003,100,74.599998,79.300003,76.300003
20161107180000,150.0,156.600006,45.000002,45,86.900002,100,74.699997,79.300003,76.300003
20161107181500,150.0,154.800003,44.482759,45,98.300003,100,75.599998,79.300003,76.300003
20161107183000,150.0,154.800003,44.482759,45,93.599998,100,75.099998,79.300003,76.300003
20161107184500,150.0,154.800003,44.482759,45,87.5,100,76.199997,79.300003,76.300003
20161107190000,150.0,157.199997,45.172413,46,60.799999,100,75.300003,79.300003,76.300003
20161107191500,150.0,157.199997,45.172413,46,98.900002,100,75.099998,79.300003,76.300003
20161107193000,150.0,159.600006,45.862071,46,87.5,100,74.900002,79.300003,76.300003
20161107194500,150.0,156.600006,45.000002,46,87.5,100,74.800003,79.300003,76.300003
20161107200000,150.0,151.199997,43.448275,46,104.900002,100,75.900002,79.300003,76.300003
20161107201500,150.0,149.399994,42.931033,46,87.099998,0,76.199997,79.300003,76.300003
20161107203000,150.0,149.399994,42.931033,46,79.900002,100,75.099998,79.300003,76.300003
20161107204500,150.0,143.399994,41.206895,46,105.900002,100,75.0,79.300003,76.300003
20161107210000,150.0,143.399994,41.206895,46,94.199997,100,75.199997,79.300003,76.300003
20161107211500,150.0,143.399994,41.206895,46,89.300003,100,75.0,79.300003,76.300003
20161107213000,150.0,143.399994,41.206895,46,91.099998,100,75.400002,79.300003,76.300003
20161107214500,150.0,146.399994,42.068964,46,102.0,100,75.0,79.300003,76.300003
20161107220000,150.0,148.199997,42.586206,46,90.5,100,74.699997,79.300003,76.300003
20161107221500,150.0,148.199997,42.586206,46,88.699997,100,74.699997,79.300003,76.300003
20161107223000,150.0,148.199997,42.586206,46,104.400002,100,74.800003,79.300003,76.300003
20161107224500,150.0,148.199997,42.586206,46,91.099998,100,74.5,79.300003,76.300003
20161107230000,150.0,148.199997,42.586206,46,87.5,100,75.5,79.300003,76.300003
20161107231500,150.0,148.199997,42.586206,46,104.699997,100,74.699997,79.300003,76.300003
20161107233000,150.0,148.199997,42.586206,46,93.0,100,74.599998,79.300003,76.300003
20161107234500,150.0,148.199997,42.586206,46,88.699997,100,75.099998,79.300003,76.300003
20161108000000,150.0,150.0,43.103448,46,94.699997,100,74.599998,79.300003,76.300003
20161108001500,150.0,150.0,43.103448,46,101.099998,100,75.599998,79.300003,76.300003
20161108003000,150.0,150.0,43.103448,46,89.400002,100,75.5,79.300003,76.300003
20161108004500,150.0,150.0,43.103448,46,90.300003,100,75.400002,79.300003,76.300003
20161108010000,150.0,150.0,43.103448,46,99.800003,100,75.699997,79.300003,76.300003
20161108011500,150.0,150.0,43.103448,46,69.099998,100,74.800003,79.300003,76.300003
20161108013000,150.0,148.199997,42.586206,46,87.300003,100,74.699997,79.300003,76.300003
20161108014500,150.0,148.199997,42.586206,46,105.099998,100,74.599998,79.300003,76.300003
20161108020000,150.0,150.0,43.103448,46,92.400002,100,74.699997,79.300003,76.300003
20161108021500,150.0,150.0,43.103448,46,88.099998,100,74.599998,79.300003,76.300003
20161108023000,150.0,150.0,43.103448,46,98.0,100,74.5,79.300003,76.300003
20161108024500,150.0,150.0,43.103448,46,95.099998,100,74.800003,79.300003,76.300003
20161108030000,150.0,150.0,43.103448,46,87.5,100,75.599998,79.300003,76.300003
20161108031500,150.0,151.800003,43.620691,46,95.199997,100,74.699997,79.300003,76.300003
20161108033000,150.0,151.800003,43.620691,46,98.400002,100,74.599998,79.300003,76.300003
20161108034500,150.0,151.800003,43.620691,46,89.300003,100,74.400002,79.300003,76.300003
20161108040000,150.0,151.800003,43.620691,46,89.300003,100,75.300003,79.300003,76.300003
20161108041500,150.0,144.0,41.37931,46,106.0,100,74.800003,79.300003,76.300003
20161108043000,150.0,146.399994,42.068964,46,92.5,100,75.199997,79.300003,76.300003
20161108044500,150.0,150.600006,43.275864,46,87.5,100,75.0,79.300003,76.300003
20161108050000,150.0,150.600006,43.275864,46,100.800003,100,74.800003,79.300003,76.300003
20161108051500,150.0,148.800003,42.758622,46,94.900002,100,74.599998,79.300003,76.300003
20161108053000,150.0,148.800003,42.758622,46,88.699997,100,74.599998,79.300003,76.300003
20161108054500,150.0,151.199997,43.448275,46,90.599998,100,74.599998,79.300003,76.300003
20161108060000,150.0,153.600006,44.137933,46,105.099998,100,74.900002,79.300003,76.300003
20161108061500,150.0,153.600006,44.137933,46,91.199997,100,75.699997,79.300003,76.300003
20161108063000,150.0,153.600006,44.137933,46,61.099998,100,75.400002,79.300003,76.300003
20161108064500,150.0,151.199997,43.448275,46,98.400002,100,74.599998,79.300003,76.300003
20161108070000,150.0,148.800003,42.758622,46,93.900002,100,74.5,79.300003,76.300003
20161108071500,150.0,148.800003,42.758622,46,87.5,100,75.400002,79.300003,76.300003
20161108073000,150.0,152.399994,43.793102,46,60.799999,100,75.400002,79.300003,76.300003
20161108074500,150.0,152.399994,43.793102,46,100.0,100,74.699997,79.300003,76.300003
20161108080000,150.0,152.399994,43.793102,46,68.300003,0,76.199997,79.300003,76.300003
20161108081500,150.0,155.399994,44.655171,46,86.900002,100,74.599998,79.300003,76.300003
20161108083000,150.0,157.199997,45.172413,46,92.900002,100,74.5,79.300003,76.300003
20161108084500,150.0,155.399994,44.655171,47,102.099998,100,74.099998,79.300003,76.300003
20161108090000,150.0,157.199997,45.172413,47,91.400002,100,76.300003,79.300003,76.300003
20161108091500,150.0,157.199997,45.172413,47,77.099998,100,75.0,79.300003,76.300003
20161108093000,150.0,312.0,89.655172,100,57.200001,0,73.599998,68.0,58.099998
20161108094500,150.0,312.0,89.655172,100,56.400002,0,72.300003,68.0,57.900002
20161108100000,150.0,312.0,89.655172,100,56.400002,0,71.0,68.0,57.799999
20161108101500,150.0,312.0,89.655172,100,56.400002,0,70.199997,68.0,57.700001
20161108103000,150.0,312.0,89.655172,100,56.400002,0,69.800003,68.0,57.700001
20161108104500,150.0,300.600006,86.379312,100,56.400002,0,69.800003,68.0,57.599998
20161108110000,150.0,285.600006,82.068967,100,56.400002,0,69.199997,68.0,57.700001
20161108111500,150.0,300.600006,86.379312,100,56.400002,0,69.699997,68.0,57.700001
20161108113000,150.0,309.600006,88.965519,100,56.400002,0,69.800003,68.0,57.599998
20161108114500,150.0,320.399994,92.068964,89,56.400002,0,68.400002,68.0,57.700001
20161108120000,150.0,294.600006,84.655174,70,56.400002,0,68.099998,68.0,57.599998
20161108121500,150.0,294.600006,84.655174,70,56.400002,0,67.800003,68.0,57.599998
20161108123000,150.0,276.0,79.310345,65,56.400002,0,67.699997,68.0,57.599998
20161108124500,150.0,294.600006,84.655174,70,56.400002,0,68.599998,68.0,57.599998
20161108130000,150.0,328.799988,94.482755,100,56.400002,0,68.699997,68.0,57.599998
20161108131500,150.0,318.0,91.37931,100,56.400002,0,68.900002,68.0,57.599998
20161108133000,150.0,312.0,89.655172,100,56.400002,0,68.5,68.0,57.599998
20161108134500,150.0,312.0,89.655172,100,56.400002,0,68.300003,68.0,57.599998
20161108140000,150.0,312.0,89.655172,100,56.400002,0,67.699997,68.0,57.599998
20161108141500,150.0,312.0,89.655172,100,56.400002,0,68.0,68.0,57.599998
20161108143000,150.0,312.0,89.655172,100,56.400002,0,67.800003,68.0,57.599998
20161108144500,150.0,312.0,89.655172,100,56.400002,0,67.900002,68.0,57.599998
20161108150000,150.0,300.600006,86.379312,100,56.400002,0,68.199997,68.0,57.599998
20161108151500,150.0,300.600006,86.379312,100,56.400002,0,68.199997,68.0,57.599998
20161108153000,150.0,300.600006,86.379312,100,56.400002,0,67.699997,68.0,57.599998
20161108154500,150.0,300.600006,86.379312,100,56.400002,0,68.699997,68.0,57.599998
20161108160000,150.0,300.600006,86.379312,100,56.400002,0,68.599998,68.0,57.599998
20161108161500,150.0,300.600006,86.379312,100,56.400002,0,67.900002,68.0,57.599998
20161108163000,150.0,300.600006,86.379312,89,56.400002,0,67.400002,68.0,57.599998
20161108164500,150.0,245.399994,70.51724,63,56.400002,0,67.400002,68.0,57.599998
20161108170000,150.0,222.600006,63.965519,59,57.099998,0,67.400002,68.0,57.599998
20161108171500,150.0,150.0,43.103448,44,97.900002,100,69.599998,77.099998,74.099998
20161108173000,150.0,150.0,43.103448,44,99.599998,100,71.900002,77.099998,74.099998
20161108174500,150.0,151.800003,43.620691,44,89.800003,100,72.5,77.099998,74.099998
20161108180000,150.0,151.800003,43.620691,44,89.800003,100,72.199997,77.099998,74.099998
20161108181500,150.0,151.800003,43.620691,44,94.0,100,73.400002,77.099998,74.099998
20161108183000,150.0,148.800003,42.758622,44,98.300003,100,73.099998,77.099998,74.099998
20161108184500,150.0,148.800003,42.758622,44,89.900002,100,73.400002,77.099998,74.099998
20161108190000,150.0,145.800003,41.896553,44,91.800003,100,74.400002,77.099998,74.099998
20161108191500,150.0,161.399994,46.379309,46,60.0,100,73.400002,77.099998,74.099998
20161108193000,150.0,157.199997,45.172413,46,80.699997,100,73.400002,77.099998,74.099998
20161108194500,150.0,153.600006,44.137933,46,88.800003,100,73.400002,77.099998,74.099998
20161108200000,150.0,158.399994,45.51724,48,62.400002,0,74.599998,77.099998,74.099998
20161108201500,150.0,158.399994,45.51724,45,59.099998,100,73.199997,77.099998,74.099998
20161108203000,150.0,158.399994,45.51724,45,69.099998,100,73.599998,77.099998,74.099998
20161108204500,150.0,158.399994,45.51724,45,86.900002,100,73.400002,77.099998,74.099998
20161108210000,150.0,158.399994,45.51724,45,61.599998,0,74.5,77.099998,74.099998
20161108211500,150.0,158.399994,45.51724,45,58.799999,0,74.0,77.099998,74.099998
20161108213000,150.0,158.399994,45.51724,45,74.800003,100,73.099998,77.099998,74.099998
20161108214500,150.0,156.600006,45.000002,45,60.599998,100,73.300003,77.099998,74.099998
20161108220000,150.0,151.800003,43.620691,45,95.400002,100,74.099998,77.099998,74.099998
20161108221500,150.0,159.0,45.689655,46,58.799999,100,73.400002,77.099998,74.099998
20161108223000,150.0,157.199997,45.172413,46,67.900002,100,73.099998,77.099998,74.099998
20161108224500,150.0,159.0,45.689655,46,92.300003,100,73.599998,77.099998,74.099998
20161108230000,150.0,157.199997,45.172413,48,66.900002,0,74.699997,77.099998,74.099998
20161108231500,150.0,160.800003,46.206897,48,58.700001,100,73.099998,77.099998,74.099998
20161108233000,150.0,157.199997,45.172413,48,93.5,100,73.5,77.099998,74.099998
20161108234500,150.0,160.199997,46.034482,48,69.099998,100,73.599998,77.099998,74.099998
20161109000000,150.0,160.199997,46.034482,47,89.800003,100,73.400002,77.099998,74.099998
20161109001500,150.0,160.199997,46.034482,46,66.300003,0,74.699997,77.099998,74.099998
20161109003000,150.0,160.199997,46.034482,46,59.599998,100,73.099998,77.099998,74.099998
20161109004500,150.0,157.199997,45.172413,45,61.599998,100,73.5,77.099998,74.099998
20161109010000,150.0,157.199997,45.172413,45,66.199997,100,74.099998,77.099998,74.099998
20161109011500,150.0,157.199997,45.172413,45,86.199997,100,73.5,77.099998,74.099998
20161109013000,150.0,157.199997,45.172413,45,87.5,100,73.599998,77.099998,74.099998
20161109014500,150.0,157.199997,45.172413,45,100.300003,100,73.900002,77.099998,74.099998
20161109020000,150.0,157.199997,45.172413,45,87.5,100,74.0,77.099998,74.099998
20161109021500,150.0,157.199997,45.172413,45,87.5,100,74.0,77.099998,74.099998
20161109023000,150.0,159.0,45.689655,45,88.699997,100,74.099998,77.099998,74.099998
20161109024500,150.0,156.600006,45.000002,45,99.599998,100,74.199997,77.099998,74.099998
20161109030000,150.0,159.0,45.689655,45,58.799999,0,73.900002,77.099998,74.099998
20161109031500,150.0,159.0,45.689655,45,59.5,100,73.099998,77.099998,74.099998
20161109033000,150.0,159.0,45.689655,45,83.0,100,73.599998,77.099998,74.099998
20161109034500,150.0,157.199997,45.172413,45,59.200001,100,73.400002,77.099998,74.099998
20161109040000,150.0,157.199997,45.172413,45,78.699997,100,73.5,77.099998,74.099998
20161109041500,150.0,157.199997,45.172413,45,61.799999,100,74.0,77.099998,74.099998
20161109043000,150.0,157.199997,45.172413,45,84.400002,100,73.599998,77.099998,74.099998
20161109044500,150.0,157.199997,45.172413,45,69.800003,0,74.599998,77.099998,74.099998
20161109050000,150.0,157.199997,45.172413,45,58.799999,100,73.400002,77.099998,74.099998
20161109051500,150.0,159.0,45.689655,45,59.5,100,73.099998,77.099998,74.099998
20161109053000,150.0,157.199997,45.172413,45,62.099998,100,74.0,77.099998,74.099998
20161109054500,150.0,142.800003,41.034484,44,60.400002,100,73.599998,77.099998,74.099998
20161109060000,150.0,139.199997,39.999999,53,73.300003,100,73.400002,77.099998,74.099998
20161109061500,150.0,141.600006,40.689657,56,77.5,100,73.5,77.099998,74.099998
20161109063000,150.0,159.600006,45.862071,52,59.599998,100,73.599998,77.099998,74.099998
20161109064500,150.0,159.600006,45.862071,52,73.900002,100,73.300003,77.099998,74.099998
20161109070000,150.0,157.199997,45.172413,52,72.0,100,74.099998,77.099998,74.099998
20161109071500,150.0,154.800003,44.482759,52,63.400002,0,74.5,77.099998,74.099998
20161109073000,150.0,154.800003,44.482759,52,58.400002,100,73.5,77.099998,74.099998
20161109074500,150.0,334.200012,96.034486,90,63.299999,0,73.099998,73.900002,70.900002
20161109080000,150.0,187.800003,53.965518,55,57.099998,0,72.400002,73.900002,70.900002
20161109081500,150.0,159.600006,45.862071,51,57.099998,0,72.0,73.900002,70.900002
20161109083000,150.0,153.600006,44.137933,51,57.799999,0,71.400002,73.900002,70.900002
20161109084500,150.0,156.600006,45.000002,51,57.799999,0,71.300003,73.900002,70.900002
20161109090000,150.0,156.600006,45.000002,51,57.799999,0,71.199997,73.900002,70.900002
20161109091500,150.0,156.600006,45.000002,51,57.799999,0,71.400002,73.900002,70.900002
20161109093000,150.0,156.600006,45.000002,50,57.799999,0,71.900002,73.900002,70.900002
20161109094500,150.0,156.600006,45.000002,50,57.799999,0,71.900002,73.900002,70.900002
20161109100000,150.0,156.600006,45.000002,50,57.799999,0,70.800003,73.900002,70.900002
20161109101500,150.0,159.600006,45.862071,50,57.799999,100,70.300003,73.900002,70.900002
20161109103000,150.0,152.399994,43.793102,50,59.099998,100,70.699997,73.900002,70.900002
20161109104500,150.0,152.399994,43.793102,50,59.099998,100,70.800003,73.900002,70.900002
20161109110000,150.0,155.399994,44.655171,50,59.099998,100,70.300003,73.900002,70.900002
20161109111500,150.0,155.399994,44.655171,50,75.400002,100,70.5,73.900002,70.900002
20161109113000,150.0,153.600006,44.137933,50,93.0,100,70.300003,73.900002,70.900002
20161109114500,150.0,157.199997,45.172413,50,86.199997,100,70.400002,73.900002,70.900002
20161109120000,150.0,153.600006,44.137933,50,93.400002,100,70.300003,73.900002,70.900002
20161109121500,150.0,156.0,44.827586,50,95.400002,100,70.199997,73.900002,70.900002
20161109123000,150.0,153.0,43.965517,50,86.199997,100,70.300003,73.900002,70.900002
20161109124500,150.0,153.0,43.965517,50,95.5,100,70.599998,73.900002,70.900002
20161109130000,150.0,164.399994,47.241378,52,62.099998,0,72.199997,73.900002,70.900002
20161109131500,150.0,157.199997,45.172413,50,58.799999,0,71.300003,73.900002,70.900002
20161109133000,150.0,157.199997,45.172413,49,58.0,0,71.699997,73.900002,70.900002
20161109134500,150.0,154.800003,44.482759,49,58.0,0,71.400002,73.900002,70.900002
20161109140000,150.0,154.800003,44.482759,48,58.0,100,70.599998,73.900002,70.900002
20161109141500,150.0,154.800003,44.482759,48,58.0,100,70.400002,73.800003,70.800003
20161109143000,150.0,154.800003,44.482759,48,59.099998,100,71.0,73.800003,70.800003
20161109144500,150.0,154.800003,44.482759,48,59.099998,100,70.5,73.900002,70.900002
20161109150000,150.0,154.800003,44.482759,48,59.099998,100,70.199997,73.800003,70.800003
20161109151500,150.0,151.199997,43.448275,48,60.799999,100,70.900002,73.800003,70.800003
20161109153000,150.0,151.199997,43.448275,48,60.799999,100,70.800003,73.800003,70.800003
20161109154500,150.0,147.0,42.241379,48,60.799999,100,71.0,73.800003,70.800003
20161109160000,150.0,142.800003,41.034484,48,59.200001,0,71.0,73.800003,70.800003
20161109161500,150.0,142.800003,41.034484,48,59.200001,0,71.199997,73.800003,70.800003
20161109163000,150.0,148.199997,42.586206,50,59.200001,0,71.099998,73.800003,70.800003
20161109164500,150.0,153.0,43.965517,50,59.200001,0,71.199997,73.800003,70.800003
20161109170000,150.0,156.0,44.827586,50,58.400002,0,71.199997,73.800003,70.800003
20161109171500,150.0,158.399994,45.51724,50,58.400002,0,71.300003,73.699997,70.699997
20161109173000,150.0,161.399994,46.379309,49,58.400002,0,71.099998,73.800003,70.800003
20161109174500,150.0,157.199997,45.172413,49,58.400002,0,70.699997,73.699997,70.699997
20161109180000,150.0,140.399994,40.344826,49,58.400002,100,70.400002,73.699997,70.699997
20161109181500,150.0,153.0,43.965517,51,57.599998,0,70.900002,73.699997,70.699997
20161109183000,150.0,153.0,43.965517,51,57.599998,100,70.199997,73.800003,70.800003
20161109184500,150.0,153.0,43.965517,51,59.200001,100,70.400002,73.699997,70.699997
20161109190000,150.0,151.199997,43.448275,51,59.900002,100,70.0,73.699997,70.699997
20161109191500,150.0,153.600006,44.137933,51,65.300003,0,71.300003,73.699997,70.699997
20161109193000,150.0,153.600006,44.137933,51,58.400002,100,70.300003,73.699997,70.699997
20161109194500,150.0,153.600006,44.137933,51,61.099998,100,69.900002,73.699997,70.699997
20161109200000,150.0,151.800003,43.620691,51,63.200001,100,70.800003,73.699997,70.699997
20161109201500,150.0,151.800003,43.620691,51,58.400002,0,71.099998,73.699997,70.699997
20161109203000,150.0,151.800003,43.620691,51,58.400002,0,70.800003,73.699997,70.699997
20161109204500,150.0,151.800003,43.620691,51,58.400002,0,71.0,73.699997,70.699997
20161109210000,150.0,151.800003,43.620691,51,58.400002,0,70.699997,73.699997,70.699997
20161109211500,150.0,151.800003,43.620691,51,58.400002,0,70.599998,73.699997,70.699997
20161109213000,150.0,151.800003,43.620691,51,58.400002,0,70.699997,73.699997,70.699997
20161109214500,150.0,159.0,45.689655,51,58.400002,100,70.0,73.599998,70.599998
20161109220000,150.0,159.0,45.689655,50,63.099998,100,69.800003,73.599998,70.599998
20161109221500,150.0,159.0,45.689655,50,63.099998,100,69.800003,73.599998,70.599998
20161109223000,150.0,160.800003,46.206897,49,95.300003,100,70.5,73.699997,70.699997
20161109224500,150.0,156.600006,45.000002,49,59.700001,0,70.599998,73.699997,70.699997
20161109230000,150.0,156.600006,45.000002,49,59.700001,100,69.699997,73.699997,70.699997
20161109231500,150.0,156.600006,45.000002,49,83.099998,100,70.900002,80.0,78.0
20161109233000,150.0,156.600006,45.000002,49,88.599998,100,71.699997,80.0,78.0
20161109234500,150.0,156.600006,45.000002,49,105.199997,100,72.199997,80.0,78.0
20161110000000,150.0,156.600006,45.000002,49,89.699997,100,72.5,80.0,78.0
20161110001500,150.0,154.800003,44.482759,49,93.300003,100,72.699997,80.0,78.0
20161110003000,150.0,153.0,43.965517,48,98.5,100,74.5,80.0,78.0
20161110004500,150.0,153.0,43.965517,48,88.099998,100,74.0,80.0,78.0
