PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161110010000,150.0,154.800003,44.482759,48,100.900002,100,73.900002,80.0,78.0
20161110011500,150.0,154.800003,44.482759,48,92.400002,100,74.099998,80.0,78.0
20161110013000,150.0,154.800003,44.482759,48,86.900002,100,75.699997,80.0,78.0
20161110014500,150.0,153.0,43.965517,48,100.400002,100,75.099998,80.0,78.0
20161110020000,150.0,154.800003,44.482759,48,93.599998,100,75.0,80.0,78.0
20161110021500,150.0,154.800003,44.482759,48,87.5,100,75.900002,80.0,78.0
20161110023000,150.0,153.0,43.965517,48,98.199997,100,75.5,80.0,78.0
20161110024500,150.0,153.0,43.965517,48,93.0,100,75.199997,80.0,78.0
20161110030000,150.0,153.0,43.965517,48,87.599998,100,76.300003,80.0,78.0
20161110031500,150.0,154.800003,44.482759,48,106.0,100,77.300003,80.0,78.0
20161110033000,150.0,154.800003,44.482759,48,90.0,100,76.300003,80.0,78.0
20161110034500,150.0,154.800003,44.482759,48,93.300003,100,77.099998,80.0,78.0
20161110040000,150.0,153.0,43.965517,48,101.199997,100,78.099998,80.0,78.0
20161110041500,150.0,158.399994,45.51724,48,83.699997,100,76.400002,80.0,78.0
20161110043000,150.0,158.399994,45.51724,48,94.699997,100,76.599998,80.0,78.0
20161110044500,150.0,158.399994,45.51724,48,94.699997,100,77.199997,80.0,78.0
20161110050000,150.0,158.399994,45.51724,48,73.0,0,78.099998,80.0,78.0
20161110051500,150.0,158.399994,45.51724,48,58.700001,100,76.900002,80.0,78.0
20161110053000,150.0,158.399994,45.51724,48,92.400002,100,76.699997,80.0,78.0
20161110054500,150.0,158.399994,45.51724,48,85.0,100,76.900002,80.0,78.0
20161110060000,150.0,156.0,44.827586,48,101.199997,100,76.599998,80.0,78.0
20161110061500,150.0,152.399994,43.793102,48,90.5,100,76.400002,80.0,78.0
20161110063000,150.0,152.399994,43.793102,48,76.5,0,77.900002,80.0,78.0
20161110064500,150.0,152.399994,43.793102,48,105.300003,100,76.5,80.0,78.0
20161110070000,150.0,155.399994,44.655171,48,88.099998,100,76.400002,80.0,78.0
20161110071500,150.0,153.600006,44.137933,48,92.800003,100,76.400002,80.0,78.0
20161110073000,150.0,153.600006,44.137933,48,99.400002,100,76.800003,80.0,78.0
20161110074500,150.0,312.0,89.655172,96,60.400002,0,76.599998,73.5,70.5
20161110080000,150.0,252.600006,72.586209,60,56.400002,0,74.5,73.5,70.5
20161110081500,150.0,226.199997,64.999999,54,56.400002,0,73.400002,73.5,70.5
20161110083000,150.0,153.600006,44.137933,44,57.200001,0,72.099998,73.5,70.5
20161110084500,150.0,153.600006,44.137933,44,57.200001,0,71.400002,73.5,70.5
20161110090000,150.0,160.199997,46.034482,46,57.200001,0,72.0,73.5,70.5
20161110091500,150.0,154.800003,44.482759,44,57.200001,0,70.800003,73.5,70.5
20161110093000,150.0,154.800003,44.482759,44,57.200001,0,70.599998,73.5,70.5
20161110094500,150.0,154.800003,44.482759,44,57.200001,100,69.900002,73.5,70.5
20161110100000,150.0,157.199997,45.172413,44,57.900002,100,69.900002,73.5,70.5
20161110101500,150.0,157.199997,45.172413,44,59.900002,100,70.099998,73.5,70.5
20161110103000,150.0,160.199997,46.034482,44,59.900002,100,70.400002,73.5,70.5
20161110104500,150.0,156.0,44.827586,44,59.900002,100,70.300003,73.5,70.5
20161110110000,150.0,156.0,44.827586,44,59.900002,100,70.5,73.5,70.5
20161110111500,150.0,156.0,44.827586,44,59.900002,100,70.300003,73.5,70.5
20161110113000,150.0,156.0,44.827586,44,59.900002,100,70.300003,73.5,70.5
20161110114500,150.0,156.0,44.827586,44,65.800003,100,70.099998,73.5,70.5
20161110120000,150.0,156.0,44.827586,44,62.799999,0,70.800003,73.5,70.5
20161110121500,150.0,156.0,44.827586,44,58.799999,100,70.099998,73.5,70.5
20161110123000,150.0,156.0,44.827586,44,58.0,100,70.400002,73.5,70.5
20161110124500,150.0,159.600006,45.862071,44,58.0,100,70.5,73.5,70.5
20161110130000,150.0,157.199997,45.172413,43,58.0,0,70.699997,73.5,70.5
20161110131500,150.0,157.199997,45.172413,43,58.0,0,70.800003,73.5,70.5
20161110133000,150.0,155.399994,44.655171,43,58.0,100,70.099998,73.5,70.5
20161110134500,150.0,153.600006,44.137933,43,58.0,100,70.400002,73.5,70.5
20161110140000,150.0,157.199997,45.172413,43,59.099998,100,69.900002,73.5,70.5
20161110141500,150.0,149.399994,42.931033,41,60.700001,100,70.699997,73.5,70.5
20161110143000,150.0,149.399994,42.931033,41,59.900002,100,70.300003,73.5,70.5
20161110144500,150.0,147.0,42.241379,41,59.900002,100,70.300003,73.5,70.5
20161110150000,150.0,144.0,41.37931,41,59.900002,100,70.400002,73.5,70.5
20161110151500,150.0,134.399994,38.620688,45,59.900002,100,70.400002,73.5,70.5
20161110153000,150.0,151.199997,43.448275,46,59.900002,100,70.5,73.5,70.5
20161110154500,150.0,151.199997,43.448275,46,59.900002,100,70.800003,73.5,70.5
20161110160000,150.0,151.199997,43.448275,46,58.400002,0,71.699997,73.5,70.5
20161110161500,150.0,153.600006,44.137933,46,58.400002,0,70.400002,73.5,70.5
20161110163000,150.0,151.800003,43.620691,46,58.400002,100,70.099998,73.5,70.5
20161110164500,150.0,154.800003,44.482759,46,58.400002,100,70.5,73.5,70.5
20161110170000,150.0,157.199997,45.172413,44,58.400002,100,70.300003,73.5,70.5
20161110171500,150.0,160.199997,46.034482,44,58.400002,100,69.900002,73.5,70.5
20161110173000,150.0,160.199997,46.034482,44,75.800003,100,69.900002,73.5,70.5
20161110174500,150.0,154.800003,44.482759,43,58.799999,0,70.400002,73.5,70.5
20161110180000,150.0,159.0,45.689655,43,58.799999,100,69.699997,73.5,70.5
20161110181500,150.0,154.800003,44.482759,42,74.800003,100,70.5,73.5,70.5
20161110183000,150.0,152.399994,43.793102,42,63.599998,100,70.099998,73.5,70.5
20161110184500,150.0,154.800003,44.482759,42,66.800003,100,70.199997,73.5,70.5
20161110190000,150.0,154.800003,44.482759,42,60.799999,0,70.300003,73.5,70.5
20161110191500,150.0,154.800003,44.482759,42,58.599998,100,70.0,73.5,70.5
20161110193000,150.0,154.800003,44.482759,42,59.5,100,69.599998,73.5,70.5
20161110194500,150.0,154.800003,44.482759,42,61.200001,100,70.699997,73.5,70.5
20161110200000,150.0,151.800003,43.620691,42,58.799999,100,70.5,73.5,70.5
20161110201500,150.0,151.800003,43.620691,42,58.200001,100,70.099998,73.5,70.5
20161110203000,150.0,151.800003,43.620691,42,74.400002,100,70.699997,73.5,70.5
20161110204500,150.0,151.800003,43.620691,42,60.400002,0,70.900002,73.5,70.5
20161110210000,150.0,151.800003,43.620691,42,58.400002,0,70.699997,73.5,70.5
20161110211500,150.0,151.800003,43.620691,42,77.099998,100,70.099998,80.0,78.0
20161110213000,150.0,151.800003,43.620691,42,101.699997,100,72.300003,80.0,78.0
20161110214500,150.0,151.800003,43.620691,42,91.099998,100,73.300003,80.0,78.0
20161110220000,150.0,151.800003,43.620691,42,87.199997,100,73.199997,80.0,78.0
20161110221500,150.0,151.800003,43.620691,42,106.800003,100,73.900002,80.0,78.0
20161110223000,150.0,151.800003,43.620691,42,88.699997,100,74.400002,80.0,78.0
20161110224500,150.0,151.800003,43.620691,42,93.5,100,74.099998,80.0,78.0
20161110230000,150.0,151.800003,43.620691,42,99.199997,100,74.300003,80.0,78.0
20161110231500,150.0,154.800003,44.482759,42,87.5,100,75.699997,80.0,78.0
20161110233000,150.0,157.199997,45.172413,42,94.699997,100,75.099998,80.0,78.0
20161110234500,150.0,154.800003,44.482759,42,96.300003,100,74.800003,80.0,78.0
20161111000000,150.0,153.0,43.965517,42,86.900002,100,75.599998,80.0,78.0
20161111001500,150.0,155.399994,44.655171,42,98.900002,100,75.400002,80.0,78.0
20161111003000,150.0,150.600006,43.275864,42,92.800003,100,75.099998,80.0,78.0
20161111004500,150.0,150.600006,43.275864,42,88.800003,100,76.400002,80.0,78.0
20161111010000,150.0,150.600006,43.275864,42,106.099998,100,75.599998,80.0,78.0
20161111011500,150.0,150.600006,43.275864,42,88.699997,100,75.400002,80.0,78.0
20161111013000,150.0,150.600006,43.275864,42,96.5,100,75.199997,80.0,78.0
20161111014500,150.0,150.600006,43.275864,42,95.400002,100,76.099998,80.0,78.0
20161111020000,150.0,148.800003,42.758622,42,88.099998,100,75.5,80.0,78.0
20161111021500,150.0,148.800003,42.758622,42,104.699997,100,76.599998,80.0,78.0
20161111023000,150.0,148.800003,42.758622,42,90.5,100,76.400002,80.0,78.0
20161111024500,150.0,148.800003,42.758622,42,92.699997,100,76.099998,80.0,78.0
20161111030000,150.0,148.800003,42.758622,42,98.599998,100,76.0,80.0,78.0
20161111031500,150.0,147.0,42.241379,42,87.5,100,76.800003,80.0,78.0
20161111033000,150.0,148.800003,42.758622,42,105.0,100,76.5,80.0,78.0
20161111034500,150.0,147.0,42.241379,42,90.5,100,76.599998,80.0,78.0
20161111040000,150.0,144.0,41.37931,42,95.099998,100,76.300003,80.0,78.0
20161111041500,150.0,147.0,42.241379,42,99.699997,100,76.400002,80.0,78.0
20161111043000,150.0,147.0,42.241379,42,89.300003,100,76.099998,80.0,78.0
20161111044500,150.0,145.199997,41.724137,42,98.900002,100,76.0,80.0,78.0
20161111050000,150.0,145.199997,41.724137,42,93.199997,100,76.0,80.0,78.0
20161111051500,150.0,147.0,42.241379,42,91.0,100,77.900002,80.0,78.0
20161111053000,150.0,150.0,43.103448,42,61.200001,100,77.0,80.0,78.0
20161111054500,150.0,150.0,43.103448,42,71.199997,100,77.300003,80.0,78.0
20161111060000,150.0,150.0,43.103448,42,98.300003,100,77.0,80.0,78.0
20161111061500,150.0,147.0,42.241379,42,90.599998,100,77.5,80.0,78.0
20161111063000,150.0,148.800003,42.758622,42,63.200001,100,77.400002,80.0,78.0
20161111064500,150.0,148.800003,42.758622,42,82.900002,100,78.099998,80.0,78.0
20161111070000,150.0,157.199997,45.172413,43,84.400002,100,76.800003,80.0,78.0
20161111071500,150.0,148.199997,42.586206,46,106.599998,100,77.699997,80.0,78.0
20161111073000,150.0,157.199997,45.172413,45,75.199997,100,76.300003,80.0,78.0
20161111074500,150.0,157.199997,45.172413,45,89.800003,100,77.5,80.0,78.0
20161111080000,150.0,157.199997,45.172413,45,92.599998,100,77.800003,80.0,78.0
20161111081500,150.0,154.800003,44.482759,45,90.5,100,77.099998,80.0,78.0
20161111083000,150.0,156.600006,45.000002,45,97.199997,100,76.800003,80.0,78.0
20161111084500,150.0,156.600006,45.000002,45,85.0,100,76.400002,80.0,78.0
20161111090000,150.0,158.399994,45.51724,45,58.700001,0,74.5,77.099998,74.099998
20161111091500,150.0,155.399994,44.655171,45,57.599998,100,73.599998,77.099998,74.099998
20161111093000,150.0,157.199997,45.172413,45,58.700001,100,73.800003,77.099998,74.099998
20161111094500,150.0,157.199997,45.172413,45,101.199997,100,72.300003,77.099998,74.099998
20161111100000,150.0,159.0,45.689655,45,86.900002,100,71.900002,77.099998,74.099998
20161111101500,150.0,154.800003,44.482759,45,88.900002,100,71.599998,77.099998,74.099998
20161111103000,150.0,157.199997,45.172413,45,101.599998,100,72.699997,77.099998,74.099998
20161111104500,150.0,157.199997,45.172413,45,88.300003,100,72.199997,77.099998,74.099998
20161111110000,150.0,160.199997,46.034482,43,88.300003,100,72.900002,77.099998,74.099998
20161111111500,150.0,151.199997,43.448275,42,102.199997,100,73.599998,77.099998,74.099998
20161111113000,150.0,149.399994,42.931033,42,64.400002,100,73.800003,77.099998,74.099998
20161111114500,150.0,149.399994,42.931033,42,85.699997,100,72.800003,77.099998,74.099998
20161111120000,150.0,151.800003,43.620691,42,104.0,100,73.300003,77.099998,74.099998
20161111121500,150.0,151.800003,43.620691,42,88.699997,100,73.199997,77.099998,74.099998
20161111123000,150.0,151.800003,43.620691,42,88.699997,100,73.599998,77.099998,74.099998
20161111124500,150.0,151.800003,43.620691,43,87.300003,0,74.5,77.099998,74.099998
20161111130000,150.0,146.399994,42.068964,43,60.0,100,74.199997,77.099998,74.099998
20161111131500,150.0,151.800003,43.620691,43,58.0,100,74.0,77.099998,74.099998
20161111133000,150.0,151.800003,43.620691,43,59.900002,100,73.400002,77.099998,74.099998
20161111134500,150.0,151.800003,43.620691,43,90.599998,100,73.199997,77.099998,74.099998
20161111140000,150.0,145.800003,41.896553,43,92.300003,100,73.5,77.099998,74.099998
20161111141500,150.0,144.0,41.37931,43,92.300003,100,73.800003,77.099998,74.099998
20161111143000,150.0,157.199997,45.172413,44,60.799999,0,74.699997,77.099998,74.099998
20161111144500,150.0,157.199997,45.172413,44,58.799999,0,74.099998,77.099998,74.099998
20161111150000,150.0,159.0,45.689655,44,76.699997,100,73.199997,77.099998,74.099998
20161111151500,150.0,159.0,45.689655,44,67.699997,100,74.400002,77.099998,74.099998
20161111153000,150.0,157.199997,45.172413,44,59.599998,100,73.300003,77.099998,74.099998
20161111154500,150.0,157.199997,45.172413,44,91.900002,100,73.300003,77.099998,74.099998
20161111160000,150.0,164.399994,47.241378,46,64.099998,0,74.599998,77.099998,74.099998
20161111161500,150.0,158.399994,45.51724,44,67.199997,100,72.900002,77.099998,74.099998
20161111163000,150.0,158.399994,45.51724,44,60.799999,100,73.900002,77.099998,74.099998
20161111164500,150.0,158.399994,45.51724,44,95.400002,100,73.300003,77.099998,74.099998
20161111170000,150.0,158.399994,45.51724,44,85.599998,100,74.300003,77.099998,74.099998
20161111171500,150.0,156.600006,45.000002,44,99.900002,100,73.699997,77.099998,74.099998
20161111173000,150.0,159.600006,45.862071,44,59.599998,0,74.0,77.099998,74.099998
20161111174500,150.0,156.600006,45.000002,44,81.0,100,73.199997,77.099998,74.099998
20161111180000,150.0,156.600006,45.000002,44,77.699997,100,73.300003,77.099998,74.099998
20161111181500,150.0,154.800003,44.482759,44,95.699997,100,73.400002,77.099998,74.099998
20161111183000,150.0,156.600006,45.000002,44,88.099998,100,73.400002,77.099998,74.099998
20161111184500,150.0,158.399994,45.51724,44,90.599998,100,73.400002,77.099998,74.099998
20161111190000,150.0,158.399994,45.51724,44,87.699997,100,74.400002,77.099998,74.099998
20161111191500,150.0,156.0,44.827586,43,58.400002,100,73.800003,77.0,74.0
20161111193000,150.0,156.0,44.827586,43,58.400002,100,73.0,77.099998,74.099998
20161111194500,150.0,156.0,44.827586,43,84.400002,100,73.199997,77.0,74.0
20161111200000,150.0,156.0,44.827586,43,97.800003,100,73.5,77.0,74.0
20161111201500,150.0,171.600006,49.310347,46,71.599998,0,74.800003,77.099998,74.099998
20161111203000,150.0,157.199997,45.172413,44,58.0,100,73.599998,77.0,74.0
20161111204500,150.0,155.399994,44.655171,44,59.900002,100,73.300003,77.099998,74.099998
20161111210000,150.0,157.199997,45.172413,44,83.800003,100,73.400002,77.0,74.0
20161111211500,150.0,157.199997,45.172413,44,99.900002,100,73.300003,77.0,74.0
20161111213000,150.0,160.199997,46.034482,44,88.099998,100,73.300003,77.0,74.0
20161111214500,150.0,154.800003,44.482759,43,89.800003,100,73.800003,77.099998,74.099998
20161111220000,150.0,160.199997,46.034482,44,60.0,0,73.800003,77.0,74.0
20161111221500,150.0,156.0,44.827586,43,81.5,100,72.900002,77.0,74.0
20161111223000,150.0,156.0,44.827586,43,99.5,100,73.0,77.0,74.0
20161111224500,150.0,156.0,44.827586,43,88.099998,100,73.800003,77.0,74.0
20161111230000,150.0,158.399994,45.51724,43,90.800003,100,73.5,77.0,74.0
20161111231500,150.0,160.199997,46.034482,43,100.5,100,73.300003,77.0,74.0
20161111233000,150.0,160.199997,46.034482,43,61.599998,0,74.0,77.0,74.0
20161111234500,150.0,160.199997,46.034482,43,59.5,100,72.800003,77.0,74.0
20161112000000,150.0,160.199997,46.034482,43,91.300003,100,73.199997,76.900002,73.900002
20161112001500,150.0,160.199997,46.034482,43,85.599998,100,73.199997,77.0,74.0
20161112003000,150.0,160.199997,46.034482,43,102.599998,100,73.300003,77.0,74.0
20161112004500,150.0,155.399994,44.655171,43,86.599998,100,73.300003,77.0,74.0
20161112010000,150.0,155.399994,44.655171,43,91.699997,100,73.400002,77.0,74.0
20161112011500,150.0,158.399994,45.51724,43,58.799999,100,73.300003,77.0,74.0
20161112013000,150.0,160.199997,46.034482,43,85.599998,100,72.900002,77.0,74.0
20161112014500,150.0,155.399994,44.655171,42,105.300003,100,72.900002,77.0,74.0
20161112020000,150.0,155.399994,44.655171,42,86.199997,100,72.900002,77.0,74.0
20161112021500,150.0,155.399994,44.655171,42,98.300003,100,73.199997,77.0,74.0
20161112023000,150.0,149.399994,42.931033,42,92.599998,100,73.099998,77.0,74.0
20161112024500,150.0,153.0,43.965517,42,87.5,100,73.699997,77.0,74.0
20161112030000,150.0,148.800003,42.758622,42,106.400002,100,73.400002,77.099998,74.099998
20161112031500,150.0,151.800003,43.620691,42,88.699997,100,73.5,77.099998,74.099998
20161112033000,150.0,150.0,43.103448,42,94.699997,100,73.599998,77.0,74.0
20161112034500,150.0,150.0,43.103448,42,89.900002,100,73.599998,77.0,74.0
20161112040000,150.0,152.399994,43.793102,42,95.800003,100,73.599998,77.0,74.0
20161112041500,150.0,154.800003,44.482759,42,91.199997,100,73.900002,77.0,74.0
20161112043000,150.0,154.800003,44.482759,42,92.599998,100,73.699997,77.099998,74.099998
20161112044500,150.0,154.800003,44.482759,42,94.199997,100,73.300003,77.0,74.0
20161112050000,150.0,153.0,43.965517,42,87.400002,100,73.199997,77.0,74.0
20161112051500,150.0,156.600006,45.000002,42,100.400002,100,73.300003,77.0,74.0
20161112053000,150.0,156.600006,45.000002,42,86.599998,100,73.199997,77.0,74.0
20161112054500,150.0,156.600006,45.000002,43,65.800003,0,74.5,77.0,74.0
20161112060000,150.0,159.0,45.689655,43,62.200001,100,72.699997,77.0,74.0
20161112061500,150.0,157.199997,45.172413,43,99.199997,100,73.0,77.0,74.0
20161112063000,150.0,157.199997,45.172413,43,92.900002,100,73.099998,77.0,74.0
20161112064500,150.0,153.600006,44.137933,43,92.900002,100,73.900002,77.0,74.0
20161112070000,150.0,157.199997,45.172413,44,58.400002,100,73.300003,77.0,74.0
20161112071500,150.0,159.0,45.689655,44,93.599998,100,72.900002,76.900002,73.900002
20161112073000,150.0,160.800003,46.206897,43,93.599998,100,73.0,77.0,74.0
20161112074500,150.0,160.800003,46.206897,43,93.599998,100,73.800003,76.900002,73.900002
20161112080000,150.0,155.399994,44.655171,42,58.400002,0,73.800003,76.900002,73.900002
20161112081500,150.0,153.600006,44.137933,42,92.400002,100,72.800003,76.900002,73.900002
20161112083000,150.0,149.399994,42.931033,42,84.300003,100,73.199997,76.900002,73.900002
20161112084500,150.0,152.399994,43.793102,42,100.400002,100,73.199997,76.900002,73.900002
20161112090000,150.0,152.399994,43.793102,42,85.599998,100,73.0,76.900002,73.900002
20161112091500,150.0,150.0,43.103448,42,102.300003,100,73.199997,76.900002,73.900002
20161112093000,150.0,152.399994,43.793102,44,62.0,100,73.599998,76.900002,73.900002
20161112094500,150.0,152.399994,43.793102,44,97.199997,100,72.800003,76.800003,73.800003
20161112100000,150.0,150.0,43.103448,44,61.200001,100,73.800003,76.800003,73.800003
20161112101500,150.0,150.0,43.103448,44,61.200001,100,73.800003,76.800003,73.800003
20161112103000,150.0,150.0,43.103448,44,68.099998,100,73.400002,76.800003,73.800003
20161112104500,150.0,155.399994,44.655171,44,92.800003,100,73.599998,76.800003,73.800003
20161112110000,150.0,149.399994,42.931033,44,94.699997,100,73.400002,76.800003,73.800003
20161112111500,150.0,151.199997,43.448275,44,87.5,100,73.300003,76.800003,73.800003
20161112113000,150.0,149.399994,42.931033,44,110.099998,100,73.099998,76.800003,73.800003
20161112114500,150.0,146.399994,42.068964,44,90.5,100,73.900002,76.800003,73.800003
20161112120000,150.0,155.399994,44.655171,45,64.5,0,74.599998,76.800003,73.800003
20161112121500,150.0,157.199997,45.172413,45,59.5,100,73.0,76.800003,73.800003
20161112123000,150.0,159.600006,45.862071,45,86.699997,100,73.0,76.800003,73.800003
20161112124500,150.0,159.600006,45.862071,45,67.300003,100,73.400002,76.800003,73.800003
20161112130000,150.0,159.600006,45.862071,45,86.800003,100,73.599998,76.800003,73.800003
20161112131500,150.0,159.600006,45.862071,44,60.799999,0,74.5,76.800003,73.800003
20161112133000,150.0,156.600006,45.000002,44,59.200001,0,74.300003,76.800003,73.800003
20161112134500,150.0,156.600006,45.000002,44,58.400002,0,74.099998,76.800003,73.800003
20161112140000,150.0,156.600006,45.000002,44,58.400002,100,73.199997,76.800003,73.800003
20161112141500,150.0,159.0,45.689655,44,59.5,100,73.099998,76.800003,73.800003
20161112143000,150.0,156.600006,45.000002,44,61.900002,100,73.099998,76.800003,73.800003
20161112144500,150.0,165.0,47.413793,46,69.699997,0,74.199997,76.800003,73.800003
20161112150000,150.0,153.0,43.965517,44,60.299999,0,73.699997,76.800003,73.800003
20161112151500,150.0,153.0,43.965517,44,58.799999,0,73.800003,76.800003,73.800003
20161112153000,150.0,156.0,44.827586,44,58.0,100,73.800003,76.800003,73.800003
20161112154500,150.0,156.0,44.827586,44,59.200001,100,73.099998,76.800003,73.800003
20161112160000,150.0,156.0,44.827586,44,70.300003,100,73.199997,76.800003,73.800003
20161112161500,150.0,156.0,44.827586,44,73.400002,100,73.300003,76.800003,73.800003
20161112163000,150.0,153.600006,44.137933,44,85.5,100,73.300003,76.800003,73.800003
20161112164500,150.0,153.600006,44.137933,44,89.400002,100,73.5,76.800003,73.800003
20161112170000,150.0,159.600006,45.862071,44,59.200001,0,74.699997,76.800003,73.800003
20161112171500,150.0,159.600006,45.862071,44,58.400002,100,73.400002,76.800003,73.800003
20161112173000,150.0,156.600006,45.000002,44,69.300003,100,72.800003,76.800003,73.800003
20161112174500,150.0,159.600006,45.862071,44,64.400002,100,73.400002,76.800003,73.800003
20161112180000,150.0,157.199997,45.172413,44,95.599998,100,73.900002,76.800003,73.800003
20161112181500,150.0,157.199997,45.172413,44,59.599998,0,73.599998,76.800003,73.800003
20161112183000,150.0,151.800003,43.620691,44,60.299999,100,73.199997,76.800003,73.800003
20161112184500,150.0,158.399994,45.51724,44,69.300003,100,72.900002,76.800003,73.800003
20161112190000,150.0,158.399994,45.51724,44,67.699997,100,73.5,76.800003,73.800003
20161112191500,150.0,158.399994,45.51724,43,83.800003,100,73.199997,76.800003,73.800003
20161112193000,150.0,160.199997,46.034482,43,96.300003,100,72.900002,76.800003,73.800003
20161112194500,150.0,156.0,44.827586,42,89.5,100,72.900002,76.800003,73.800003
20161112200000,150.0,153.600006,44.137933,42,87.099998,100,73.099998,76.800003,73.800003
20161112201500,150.0,155.399994,44.655171,42,100.800003,100,73.5,76.800003,73.800003
20161112203000,150.0,160.199997,46.034482,43,59.5,0,73.699997,76.800003,73.800003
20161112204500,150.0,156.0,44.827586,42,59.5,100,72.900002,76.800003,73.800003
20161112210000,150.0,156.0,44.827586,42,62.400002,100,73.599998,76.800003,73.800003
20161112211500,150.0,156.0,44.827586,42,65.800003,0,74.099998,76.800003,73.800003
20161112213000,150.0,156.0,44.827586,42,59.5,100,72.800003,76.800003,73.800003
20161112214500,150.0,156.0,44.827586,42,81.199997,100,73.400002,76.800003,73.800003
20161112220000,150.0,156.0,44.827586,42,65.300003,100,73.5,76.800003,73.800003
20161112221500,150.0,156.0,44.827586,42,73.599998,100,73.800003,76.800003,73.800003
20161112223000,150.0,153.600006,44.137933,42,59.200001,100,73.099998,76.800003,73.800003
20161112224500,150.0,155.399994,44.655171,42,61.900002,100,72.800003,76.800003,73.800003
20161112230000,150.0,155.399994,44.655171,42,68.599998,100,73.300003,76.800003,73.800003
20161112231500,150.0,153.0,43.965517,42,83.0,100,73.400002,76.800003,73.800003
20161112233000,150.0,151.199997,43.448275,42,100.5,100,73.400002,76.800003,73.800003
20161112234500,150.0,155.399994,44.655171,42,86.900002,100,73.5,76.800003,73.800003
20161113000000,150.0,155.399994,44.655171,42,93.5,100,73.599998,76.800003,73.800003
20161113001500,150.0,155.399994,44.655171,42,90.0,100,73.699997,76.900002,73.900002
20161113003000,150.0,160.199997,46.034482,43,61.599998,0,74.0,76.900002,73.900002
20161113004500,150.0,157.199997,45.172413,42,58.799999,100,73.099998,76.800003,73.800003
20161113010000,150.0,155.399994,44.655171,42,62.599998,100,73.0,76.800003,73.800003
20161113011500,150.0,155.399994,44.655171,42,80.099998,100,73.599998,76.800003,73.800003
20161113013000,150.0,155.399994,44.655171,42,59.400002,100,73.199997,76.800003,73.800003
20161113014500,150.0,155.399994,44.655171,42,79.300003,100,73.099998,76.800003,73.800003
20161113020000,150.0,157.199997,45.172413,42,90.5,100,73.300003,76.800003,73.800003
20161113021500,150.0,157.199997,45.172413,42,80.199997,100,73.400002,76.800003,73.800003
20161113023000,150.0,157.199997,45.172413,42,99.599998,100,73.5,76.900002,73.900002
20161113024500,150.0,157.199997,45.172413,42,67.5,0,74.199997,76.900002,73.900002
20161113030000,150.0,157.199997,45.172413,42,58.400002,100,73.599998,76.900002,73.900002
20161113031500,150.0,157.199997,45.172413,42,62.799999,100,72.900002,76.800003,73.800003
20161113033000,150.0,157.199997,45.172413,42,60.799999,100,73.199997,76.800003,73.800003
20161113034500,150.0,157.199997,45.172413,42,82.099998,100,73.800003,76.900002,73.900002
20161113040000,150.0,157.199997,45.172413,42,87.699997,100,74.300003,76.900002,73.900002
20161113041500,150.0,157.199997,45.172413,42,60.400002,100,73.400002,76.900002,73.900002
20161113043000,150.0,157.199997,45.172413,42,59.599998,100,73.300003,76.800003,73.800003
20161113044500,150.0,157.199997,45.172413,42,80.199997,100,73.599998,76.800003,73.800003
20161113050000,150.0,157.199997,45.172413,42,86.800003,100,73.5,76.900002,73.900002
20161113051500,150.0,157.199997,45.172413,42,59.599998,0,73.699997,76.900002,73.900002
20161113053000,150.0,157.199997,45.172413,42,59.599998,100,72.800003,76.900002,73.900002
20161113054500,150.0,157.199997,45.172413,42,78.900002,100,73.5,76.800003,73.800003
20161113060000,150.0,155.399994,44.655171,42,74.800003,100,73.599998,76.800003,73.800003
20161113061500,150.0,155.399994,44.655171,42,79.699997,100,73.599998,76.900002,73.900002
20161113063000,150.0,157.199997,45.172413,42,76.800003,100,74.099998,76.900002,73.900002
20161113064500,150.0,157.199997,45.172413,42,60.0,100,73.199997,76.800003,73.800003
20161113070000,150.0,155.399994,44.655171,42,71.800003,100,73.199997,76.800003,73.800003
20161113071500,150.0,158.399994,45.51724,42,59.200001,100,73.300003,76.900002,73.900002
20161113073000,150.0,158.399994,45.51724,42,75.400002,100,74.0,76.800003,73.800003
20161113074500,150.0,156.600006,45.000002,42,60.0,100,73.099998,76.800003,73.800003
20161113080000,150.0,156.600006,45.000002,42,95.699997,100,73.599998,76.800003,73.800003
20161113081500,150.0,154.800003,44.482759,42,65.900002,100,73.099998,76.900002,73.900002
20161113083000,150.0,153.0,43.965517,42,83.099998,100,74.0,76.800003,73.800003
20161113084500,150.0,150.600006,43.275864,45,73.800003,100,74.0,76.800003,73.800003
20161113090000,150.0,146.399994,42.068964,45,60.799999,100,72.800003,76.800003,73.800003
20161113091500,150.0,146.399994,42.068964,45,92.900002,100,72.699997,76.800003,73.800003
20161113093000,150.0,150.0,43.103448,45,89.900002,100,72.400002,76.800003,73.800003
20161113094500,150.0,150.0,43.103448,45,87.099998,100,72.400002,76.800003,73.800003
20161113100000,150.0,150.0,43.103448,45,100.599998,100,72.199997,76.800003,73.800003
20161113101500,150.0,151.800003,43.620691,45,84.900002,100,71.900002,76.900002,73.900002
20161113103000,150.0,151.800003,43.620691,45,96.099998,100,72.099998,76.900002,73.900002
20161113104500,150.0,151.800003,43.620691,45,89.800003,100,71.900002,76.800003,73.800003
20161113110000,150.0,151.800003,43.620691,45,89.800003,100,71.800003,76.800003,73.800003
20161113111500,150.0,151.800003,43.620691,45,93.5,100,72.599998,76.800003,73.800003
20161113113000,150.0,151.800003,43.620691,45,87.699997,100,72.0,76.800003,73.800003
20161113114500,150.0,153.600006,44.137933,45,96.599998,100,73.099998,76.800003,73.800003
20161113120000,150.0,153.600006,44.137933,45,91.800003,100,72.199997,76.800003,73.800003
20161113121500,150.0,151.800003,43.620691,45,64.900002,0,74.400002,76.800003,73.800003
20161113123000,150.0,151.800003,43.620691,45,58.799999,100,73.199997,76.800003,73.800003
20161113124500,150.0,151.800003,43.620691,45,64.199997,100,72.699997,76.800003,73.800003
20161113130000,150.0,158.399994,45.51724,43,85.900002,100,73.599998,80.0,77.699997
20161113131500,150.0,158.399994,45.51724,43,97.400002,100,73.599998,80.0,77.699997
20161113133000,150.0,158.399994,45.51724,43,86.900002,100,73.199997,80.0,77.699997
20161113134500,150.0,158.399994,45.51724,43,106.199997,100,73.300003,80.0,77.699997
20161113140000,150.0,158.399994,45.51724,43,89.300003,100,74.199997,80.0,77.699997
20161113141500,150.0,158.399994,45.51724,43,93.400002,100,73.599998,80.0,77.099998
20161113143000,150.0,339.600006,97.586209,74,57.599998,0,72.599998,70.0,67.0
20161113144500,150.0,300.600006,86.379312,64,56.799999,0,70.800003,70.0,67.0
20161113150000,150.0,279.0,80.172414,60,56.799999,0,70.400002,70.0,67.0
20161113151500,150.0,276.0,79.310345,60,56.799999,0,69.900002,70.0,67.0
20161113153000,150.0,145.199997,41.724137,41,87.5,100,73.199997,80.0,78.0
20161113154500,150.0,145.199997,41.724137,41,102.400002,100,73.199997,80.0,78.0
20161113160000,150.0,143.399994,41.206895,41,91.699997,100,74.300003,80.0,78.0
20161113161500,150.0,143.399994,41.206895,41,91.699997,100,75.400002,80.0,78.0
20161113163000,150.0,145.800003,41.896553,41,95.800003,100,76.099998,80.0,78.0
20161113164500,150.0,144.0,41.37931,41,88.0,100,75.900002,80.0,78.0
20161113170000,150.0,144.0,41.37931,41,103.199997,100,75.800003,80.0,78.0
20161113171500,150.0,144.0,41.37931,41,88.099998,100,75.800003,80.0,78.0
20161113173000,150.0,147.0,42.241379,41,103.400002,100,77.5,80.0,78.0
20161113174500,150.0,147.0,42.241379,41,81.099998,0,78.099998,80.0,78.0
20161113180000,150.0,144.0,41.37931,41,89.699997,100,76.400002,80.0,78.0
20161113181500,150.0,144.0,41.37931,41,103.199997,100,76.599998,80.0,78.0
20161113183000,150.0,145.800003,41.896553,41,87.5,100,76.900002,80.0,78.0
20161113184500,150.0,144.0,41.37931,41,94.5,100,77.5,80.0,78.0
20161113190000,150.0,144.0,41.37931,41,89.900002,100,77.099998,80.0,78.0
20161113191500,150.0,144.0,41.37931,41,94.699997,100,76.0,80.0,78.0
20161113193000,150.0,144.0,41.37931,41,94.699997,100,75.599998,80.0,78.0
20161113194500,150.0,141.600006,40.689657,41,88.699997,100,75.400002,80.0,78.0
20161113200000,150.0,143.399994,41.206895,41,107.800003,100,75.400002,80.0,78.0
20161113201500,150.0,140.399994,40.344826,41,92.400002,100,76.0,80.0,78.0
20161113203000,150.0,140.399994,40.344826,43,88.599998,100,76.400002,80.0,78.0
20161113204500,150.0,143.399994,41.206895,43,109.199997,100,76.699997,80.0,78.0
20161113210000,150.0,143.399994,41.206895,43,90.800003,100,77.099998,80.0,78.0
20161113211500,150.0,143.399994,41.206895,43,94.699997,100,76.900002,80.0,78.0
20161113213000,150.0,145.199997,41.724137,43,96.900002,100,76.199997,80.0,78.0
20161113214500,150.0,142.800003,41.034484,43,87.5,100,76.199997,80.0,78.0
20161113220000,150.0,142.800003,41.034484,43,108.400002,100,75.800003,80.0,78.0
20161113221500,150.0,142.800003,41.034484,43,89.900002,100,76.5,80.0,78.0
20161113223000,150.0,145.199997,41.724137,43,94.199997,100,75.900002,80.0,78.0
20161113224500,150.0,143.399994,41.206895,43,105.699997,100,75.5,80.0,78.0
20161113230000,150.0,143.399994,41.206895,43,90.0,100,75.699997,80.0,78.0
20161113231500,150.0,145.199997,41.724137,43,95.300003,100,75.400002,80.0,78.0
20161113233000,150.0,145.199997,41.724137,43,100.199997,100,75.5,80.0,78.0
20161113234500,150.0,145.199997,41.724137,43,88.199997,100,75.400002,80.0,78.0
20161114000000,150.0,145.199997,41.724137,43,105.0,100,74.900002,80.0,78.0
20161114001500,150.0,147.0,42.241379,43,91.400002,100,74.800003,80.0,78.0
20161114003000,150.0,147.0,42.241379,43,90.0,100,75.699997,80.0,78.0
20161114004500,150.0,145.199997,41.724137,43,104.599998,100,74.900002,80.0,78.0
20161114010000,150.0,145.199997,41.724137,43,89.300003,100,75.5,80.0,78.0
20161114011500,150.0,145.199997,41.724137,43,98.400002,100,75.0,80.0,78.0
20161114013000,150.0,145.199997,41.724137,43,92.5,100,75.0,80.0,78.0
20161114014500,150.0,147.0,42.241379,43,90.099998,100,76.0,80.0,78.0
20161114020000,150.0,147.0,42.241379,43,99.699997,100,75.099998,80.0,78.0
20161114021500,150.0,147.0,42.241379,43,87.5,100,75.0,80.0,78.0
20161114023000,150.0,147.0,42.241379,43,107.599998,100,75.300003,80.0,78.0
20161114024500,150.0,147.0,42.241379,43,88.099998,100,76.699997,80.0,78.0
20161114030000,150.0,150.0,43.103448,43,107.0,100,76.900002,80.0,78.0
20161114031500,150.0,150.0,43.103448,43,87.699997,100,76.400002,80.0,78.0
20161114033000,150.0,151.800003,43.620691,43,99.900002,100,77.400002,80.0,78.0
20161114034500,150.0,151.800003,43.620691,43,88.099998,100,77.400002,80.0,78.0
20161114040000,150.0,151.800003,43.620691,43,99.5,100,76.5,80.0,78.0
20161114041500,150.0,151.800003,43.620691,43,89.300003,100,76.400002,80.0,78.0
20161114043000,150.0,156.600006,45.000002,43,62.5,100,77.099998,80.0,78.0
20161114044500,150.0,158.399994,45.51724,43,88.699997,100,76.5,80.0,78.0
20161114050000,150.0,158.399994,45.51724,43,95.800003,100,76.199997,80.0,78.0
20161114051500,150.0,158.399994,45.51724,43,88.099998,100,76.099998,80.0,78.0
20161114053000,150.0,160.199997,46.034482,43,96.5,100,75.900002,80.0,78.0
20161114054500,150.0,160.199997,46.034482,43,88.099998,100,75.699997,80.0,78.0
20161114060000,150.0,157.199997,45.172413,43,99.599998,100,75.699997,80.0,78.0
20161114061500,150.0,159.600006,45.862071,43,87.5,100,75.5,80.0,78.0
20161114063000,150.0,159.600006,45.862071,43,106.0,100,76.400002,80.0,78.0
20161114064500,150.0,159.600006,45.862071,43,86.199997,100,76.099998,80.0,78.0
20161114070000,150.0,159.600006,45.862071,43,102.800003,100,75.199997,80.0,78.0
20161114071500,150.0,159.600006,45.862071,43,87.800003,100,75.599998,80.0,78.0
20161114073000,150.0,159.600006,45.862071,43,98.599998,100,75.099998,80.0,78.0
20161114074500,150.0,143.399994,41.206895,45,86.900002,100,76.699997,71.300003,68.300003
20161114080000,150.0,336.600006,96.72414,94,55.599998,0,74.5,71.300003,68.300003
20161114081500,150.0,276.0,79.310345,63,55.599998,0,72.0,71.300003,68.300003
20161114083000,150.0,245.399994,70.51724,57,55.599998,0,71.0,71.300003,68.300003
20161114084500,150.0,226.199997,64.999999,54,56.299999,0,71.199997,71.300003,68.300003
20161114090000,150.0,170.399994,48.965515,46,57.099998,0,70.5,71.300003,68.300003
20161114091500,150.0,154.800003,44.482759,44,57.099998,0,70.400002,71.300003,68.300003
20161114093000,150.0,154.800003,44.482759,44,57.099998,0,70.199997,71.300003,68.300003
20161114094500,150.0,154.800003,44.482759,45,57.099998,0,70.699997,71.300003,68.300003
20161114100000,150.0,154.800003,44.482759,45,57.099998,0,70.199997,71.300003,68.300003
20161114101500,150.0,154.800003,44.482759,45,57.099998,0,69.800003,71.199997,68.199997
20161114103000,150.0,154.800003,44.482759,45,57.900002,0,69.800003,71.099998,68.099998
20161114104500,150.0,158.399994,45.51724,45,57.900002,0,69.900002,71.099998,68.099998
20161114110000,150.0,158.399994,45.51724,45,89.5,100,70.400002,73.5,70.5
20161114111500,150.0,158.399994,45.51724,44,60.400002,0,71.099998,73.5,70.5
20161114113000,150.0,158.399994,45.51724,44,58.400002,0,71.0,73.5,70.5
20161114114500,150.0,160.199997,46.034482,43,58.400002,0,70.5,73.5,70.5
20161114120000,150.0,158.399994,45.51724,42,58.400002,0,70.300003,73.5,70.5
20161114121500,150.0,156.600006,45.000002,41,58.400002,0,70.300003,73.5,70.5
20161114123000,150.0,159.0,45.689655,41,58.400002,100,69.900002,73.5,70.5
20161114124500,150.0,154.800003,44.482759,41,59.599998,100,70.699997,73.5,70.5
20161114130000,150.0,156.600006,45.000002,41,58.0,0,71.099998,73.5,70.5
20161114131500,150.0,156.600006,45.000002,41,58.0,0,71.199997,73.5,70.5
20161114133000,150.0,151.199997,43.448275,40,58.0,0,71.599998,73.5,70.5
20161114134500,150.0,155.399994,44.655171,40,58.0,0,71.300003,73.5,70.5
20161114140000,150.0,172.199997,49.482758,42,58.0,0,72.400002,73.5,70.5
20161114141500,150.0,159.0,45.689655,41,58.0,0,71.699997,73.5,70.5
20161114143000,150.0,157.199997,45.172413,41,58.0,0,71.599998,73.5,70.5
20161114144500,150.0,157.199997,45.172413,41,58.0,0,71.400002,73.5,70.5
20161114150000,150.0,166.199997,47.75862,43,58.0,0,72.400002,73.5,70.5
20161114151500,150.0,166.199997,47.75862,42,58.0,0,72.699997,73.5,70.5
20161114153000,150.0,154.800003,44.482759,41,58.0,0,72.699997,73.5,70.5
20161114154500,150.0,184.199997,52.931034,46,58.0,0,73.199997,73.5,70.5
20161114160000,150.0,156.600006,45.000002,41,58.0,0,72.699997,73.5,70.5
20161114161500,150.0,153.0,43.965517,41,58.0,0,72.699997,73.5,70.5
20161114163000,150.0,158.399994,45.51724,42,58.0,0,72.400002,73.5,70.5
20161114164500,150.0,158.399994,45.51724,42,58.0,0,72.099998,73.5,70.5
20161114170000,150.0,156.0,44.827586,43,58.0,0,72.400002,73.5,70.5
20161114171500,150.0,156.0,44.827586,42,58.0,0,72.599998,73.5,70.5
20161114173000,150.0,158.399994,45.51724,42,58.0,0,72.699997,73.5,70.5
20161114174500,150.0,156.600006,45.000002,42,58.0,0,72.0,73.5,70.5
20161114180000,150.0,158.399994,45.51724,42,58.0,0,72.199997,73.5,70.5
20161114181500,150.0,158.399994,45.51724,42,58.0,0,71.599998,73.5,70.5
20161114183000,150.0,158.399994,45.51724,42,58.0,0,71.800003,73.5,70.5
20161114184500,150.0,156.0,44.827586,42,58.0,0,71.300003,73.5,70.5
20161114190000,150.0,159.0,45.689655,42,58.0,0,71.0,73.5,70.5
20161114191500,150.0,159.0,45.689655,42,58.0,0,70.699997,73.5,70.5
20161114193000,150.0,159.0,45.689655,42,58.0,0,71.400002,73.5,70.5
20161114194500,150.0,155.399994,44.655171,41,57.200001,0,71.0,73.5,70.5
20161114200000,150.0,165.0,47.413793,43,57.200001,0,72.5,73.5,70.5
20161114201500,150.0,159.600006,45.862071,41,57.200001,0,72.699997,73.5,70.5
20161114203000,150.0,159.600006,45.862071,41,57.200001,0,72.199997,73.5,70.5
20161114204500,150.0,157.199997,45.172413,41,57.200001,0,72.400002,73.5,70.5
20161114210000,150.0,157.199997,45.172413,41,57.200001,0,71.599998,73.5,70.5
20161114211500,150.0,157.199997,45.172413,41,57.200001,0,71.0,73.5,70.5
20161114213000,150.0,157.199997,45.172413,41,86.199997,100,72.5,80.0,78.0
20161114214500,150.0,157.199997,45.172413,41,90.800003,100,73.300003,80.0,78.0
20161114220000,150.0,157.199997,45.172413,41,98.5,100,75.300003,80.0,78.0
20161114221500,150.0,157.199997,45.172413,41,86.400002,100,76.300003,80.0,78.0
20161114223000,150.0,159.0,45.689655,41,93.400002,100,76.0,80.0,78.0
20161114224500,150.0,159.0,45.689655,41,91.699997,100,77.0,80.0,78.0
20161114230000,150.0,159.0,45.689655,41,85.0,100,77.099998,80.0,78.0
20161114231500,150.0,159.0,45.689655,41,103.5,100,76.599998,80.0,78.0
20161114233000,150.0,159.0,45.689655,41,87.800003,100,76.400002,80.0,78.0
20161114234500,150.0,159.0,45.689655,41,87.800003,100,76.199997,80.0,78.0
20161115000000,150.0,157.199997,45.172413,41,102.0,100,76.800003,80.0,78.0
20161115001500,150.0,157.199997,45.172413,41,86.199997,100,76.199997,80.0,78.0
20161115003000,150.0,159.0,45.689655,41,93.5,100,76.699997,80.0,78.0
20161115004500,150.0,156.600006,45.000002,41,91.5,100,76.900002,80.0,78.0
20161115010000,150.0,156.600006,45.000002,41,85.0,100,76.5,80.0,78.0
20161115011500,150.0,159.600006,45.862071,41,101.400002,100,76.099998,80.0,78.0
20161115013000,150.0,159.600006,45.862071,41,85.199997,100,76.5,80.0,78.0
20161115014500,150.0,159.600006,45.862071,41,101.099998,100,77.699997,80.0,78.0
20161115020000,150.0,159.600006,45.862071,41,67.800003,100,77.5,80.0,78.0
20161115021500,150.0,154.800003,44.482759,40,96.300003,100,76.300003,80.0,78.0
20161115023000,150.0,154.800003,44.482759,40,86.099998,100,77.0,80.0,78.0
20161115024500,150.0,154.800003,44.482759,40,92.900002,100,77.800003,80.0,78.0
20161115030000,150.0,157.199997,45.172413,40,91.099998,100,77.699997,80.0,78.0
20161115031500,150.0,155.399994,44.655171,40,86.199997,100,76.800003,80.0,78.0
20161115033000,150.0,153.600006,44.137933,40,98.5,100,77.699997,80.0,78.0
20161115034500,150.0,153.600006,44.137933,41,76.699997,100,76.400002,80.0,78.0
20161115040000,150.0,259.799988,74.655169,54,57.200001,0,75.5,75.0,72.0
20161115041500,150.0,156.0,44.827586,40,57.200001,0,73.800003,75.0,72.0
20161115043000,150.0,139.199997,39.999999,42,57.200001,0,73.099998,75.0,72.0
20161115044500,150.0,139.199997,39.999999,43,57.200001,0,72.300003,75.0,72.0
20161115050000,150.0,145.800003,41.896553,44,57.200001,0,73.099998,75.0,72.0
20161115051500,150.0,145.800003,41.896553,44,57.200001,0,72.900002,75.0,72.0
20161115053000,150.0,159.0,45.689655,42,57.200001,0,71.800003,75.0,72.0
20161115054500,150.0,159.0,45.689655,41,57.900002,100,71.199997,75.0,72.0
20161115060000,150.0,156.0,44.827586,41,61.5,100,71.300003,75.0,72.0
20161115061500,150.0,158.399994,45.51724,41,73.400002,100,71.599998,75.0,72.0
20161115063000,150.0,158.399994,45.51724,41,83.099998,100,72.099998,75.0,72.0
20161115064500,150.0,158.399994,45.51724,41,64.599998,0,72.300003,75.0,72.0
20161115070000,150.0,156.600006,45.000002,41,58.299999,100,71.099998,75.0,72.0
20161115071500,150.0,156.600006,45.000002,41,78.300003,100,71.5,75.0,72.0
20161115073000,150.0,156.600006,45.000002,41,63.400002,0,72.300003,75.0,72.0
20161115074500,150.0,156.600006,45.000002,41,58.5,0,72.199997,75.0,72.0
20161115080000,150.0,156.600006,45.000002,41,58.5,100,71.300003,75.0,72.0
20161115081500,150.0,153.600006,44.137933,41,88.599998,100,71.5,75.0,72.0
20161115083000,150.0,153.600006,44.137933,41,75.800003,100,71.599998,75.0,72.0
20161115084500,150.0,159.600006,45.862071,42,61.200001,0,71.900002,75.0,72.0
20161115090000,150.0,156.0,44.827586,42,61.200001,100,71.0,75.0,72.0
20161115091500,150.0,156.0,44.827586,42,60.0,100,71.900002,75.0,72.0
20161115093000,150.0,156.0,44.827586,42,59.099998,0,72.300003,75.0,72.0
20161115094500,150.0,156.0,44.827586,42,59.099998,0,71.800003,75.0,72.0
20161115100000,150.0,153.0,43.965517,42,58.400002,100,71.599998,75.0,72.0
20161115101500,150.0,154.800003,44.482759,44,70.5,100,71.0,74.900002,71.900002
20161115103000,150.0,154.800003,44.482759,44,60.700001,100,71.900002,75.0,72.0
20161115104500,150.0,154.800003,44.482759,42,64.800003,100,71.199997,75.0,72.0
20161115110000,150.0,154.800003,44.482759,42,64.800003,100,71.199997,75.0,72.0
20161115111500,150.0,145.800003,41.896553,39,62.0,100,71.199997,75.0,72.0
20161115113000,150.0,145.800003,41.896553,39,60.400002,100,70.800003,74.900002,71.900002
20161115114500,150.0,145.800003,41.896553,39,58.900002,100,71.0,75.0,72.0
20161115120000,150.0,145.800003,41.896553,39,81.5,100,70.800003,74.900002,71.900002
20161115121500,150.0,144.0,41.37931,39,104.400002,100,71.400002,74.900002,71.900002
20161115123000,150.0,158.399994,45.51724,41,62.799999,0,72.699997,75.0,72.0
20161115124500,150.0,150.600006,43.275864,43,58.799999,0,71.900002,75.0,72.0
20161115130000,150.0,150.600006,43.275864,43,58.799999,100,71.900002,74.900002,71.900002
20161115131500,150.0,150.600006,43.275864,43,58.799999,100,71.599998,74.900002,71.900002
20161115133000,150.0,113.400002,32.586207,43,58.799999,0,72.0,74.900002,71.900002
20161115134500,150.0,157.199997,45.172413,40,57.599998,0,72.699997,74.900002,71.900002
20161115140000,150.0,151.800003,43.620691,40,57.599998,0,73.199997,75.0,72.0
20161115141500,150.0,155.399994,44.655171,40,57.599998,0,72.800003,74.900002,71.900002
20161115143000,150.0,153.0,43.965517,40,57.599998,0,72.300003,74.900002,71.900002
20161115144500,150.0,153.0,43.965517,40,57.599998,0,72.900002,74.900002,71.900002
20161115150000,150.0,160.800003,46.206897,43,57.599998,0,73.099998,74.900002,71.900002
20161115151500,150.0,160.800003,46.206897,41,57.599998,0,72.599998,75.0,72.0
20161115153000,150.0,158.399994,45.51724,41,57.599998,0,72.599998,74.900002,71.900002
20161115154500,150.0,163.800003,47.068966,43,57.599998,0,73.400002,74.800003,71.800003
20161115160000,150.0,159.600006,45.862071,41,57.599998,0,73.599998,74.900002,71.900002
20161115161500,150.0,157.199997,45.172413,41,57.599998,0,74.099998,74.900002,71.900002
20161115163000,150.0,172.199997,49.482758,44,57.599998,0,74.099998,74.900002,71.900002
20161115164500,150.0,152.399994,43.793102,41,57.599998,0,73.800003,74.900002,71.900002
20161115170000,150.0,152.399994,43.793102,41,57.599998,0,73.099998,74.900002,71.900002
20161115171500,150.0,148.800003,42.758622,41,57.599998,0,72.800003,74.800003,71.800003
20161115173000,150.0,148.800003,42.758622,43,57.599998,0,73.400002,74.900002,71.900002
20161115174500,150.0,155.399994,44.655171,42,57.599998,0,72.800003,74.800003,71.800003
20161115180000,150.0,155.399994,44.655171,42,57.599998,0,72.800003,74.800003,71.800003
20161115181500,150.0,158.399994,45.51724,42,57.599998,0,72.699997,74.800003,71.800003
20161115183000,150.0,158.399994,45.51724,42,57.599998,0,72.699997,74.800003,71.800003
20161115184500,150.0,156.0,44.827586,42,57.599998,0,72.0,74.800003,71.800003
20161115190000,150.0,156.0,44.827586,43,57.599998,0,72.199997,74.800003,71.800003
20161115191500,150.0,156.0,44.827586,41,57.599998,0,72.0,74.699997,71.699997
20161115193000,150.0,153.600006,44.137933,41,57.599998,0,71.800003,74.800003,71.800003
20161115194500,150.0,157.199997,45.172413,41,57.599998,0,72.300003,74.800003,71.800003
20161115200000,150.0,157.199997,45.172413,41,57.599998,0,72.699997,74.699997,71.699997
20161115201500,150.0,157.199997,45.172413,41,57.599998,0,72.699997,74.800003,71.800003
20161115203000,150.0,157.199997,45.172413,41,57.599998,0,72.199997,74.699997,71.699997
20161115204500,150.0,154.800003,44.482759,41,57.599998,0,71.699997,74.699997,71.699997
20161115210000,150.0,153.0,43.965517,41,56.799999,100,71.300003,74.699997,71.699997
20161115211500,150.0,153.0,43.965517,41,59.099998,100,71.099998,74.699997,71.699997
20161115213000,150.0,153.0,43.965517,41,59.099998,0,72.099998,74.699997,71.699997
20161115214500,150.0,150.600006,43.275864,41,58.400002,0,71.699997,74.699997,71.699997
20161115220000,150.0,152.399994,43.793102,41,58.400002,100,71.699997,74.699997,71.699997
20161115221500,150.0,152.399994,43.793102,41,57.599998,0,71.699997,74.699997,71.699997
20161115223000,150.0,152.399994,43.793102,41,57.599998,100,71.199997,74.699997,71.699997
20161115224500,150.0,152.399994,43.793102,41,57.599998,0,72.099998,74.699997,71.699997
20161115230000,150.0,152.399994,43.793102,41,57.599998,0,71.800003,74.699997,71.699997
20161115231500,150.0,154.800003,44.482759,41,57.599998,100,71.300003,74.699997,71.699997
20161115233000,150.0,151.800003,43.620691,41,58.299999,100,71.0,74.699997,71.699997
20161115234500,150.0,153.600006,44.137933,41,73.400002,100,71.300003,74.699997,71.699997
20161116000000,150.0,153.600006,44.137933,41,62.799999,100,71.400002,74.699997,71.699997
20161116001500,150.0,155.399994,44.655171,41,72.900002,100,71.300003,74.699997,71.699997
20161116003000,150.0,155.399994,44.655171,41,60.799999,0,71.699997,74.699997,71.699997
20161116004500,150.0,155.399994,44.655171,41,58.400002,100,70.900002,74.699997,71.699997
20161116010000,150.0,157.199997,45.172413,41,86.199997,100,71.300003,74.699997,71.699997
20161116011500,150.0,157.199997,45.172413,41,62.0,100,71.5,74.699997,71.699997
20161116013000,150.0,159.600006,45.862071,41,60.400002,100,71.199997,74.699997,71.699997
20161116014500,150.0,155.399994,44.655171,41,60.400002,0,72.199997,74.699997,71.699997
20161116020000,150.0,155.399994,44.655171,41,57.599998,100,71.099998,74.699997,71.699997
20161116021500,150.0,157.199997,45.172413,41,63.299999,100,70.800003,74.699997,71.699997
20161116023000,150.0,157.199997,45.172413,41,69.599998,100,71.699997,74.699997,71.699997
20161116024500,150.0,157.199997,45.172413,41,84.599998,100,72.199997,80.0,78.0
20161116030000,150.0,159.600006,45.862071,41,97.900002,100,72.699997,80.0,78.0
20161116031500,150.0,159.600006,45.862071,41,86.199997,100,73.099998,80.0,78.0
20161116033000,150.0,155.399994,44.655171,41,94.099998,100,74.199997,80.0,78.0
20161116034500,150.0,157.199997,45.172413,41,91.400002,100,75.699997,80.0,78.0
20161116040000,150.0,157.199997,45.172413,41,85.0,100,74.900002,80.0,78.0
20161116041500,150.0,157.199997,45.172413,41,100.699997,100,74.800003,80.0,78.0
20161116043000,150.0,157.199997,45.172413,41,88.099998,100,75.800003,80.0,78.0
20161116044500,150.0,153.0,43.965517,40,91.099998,100,77.0,80.0,78.0
20161116050000,150.0,153.0,43.965517,40,93.0,100,77.5,80.0,78.0
20161116051500,150.0,153.0,43.965517,40,86.199997,100,77.800003,80.0,78.0
20161116053000,150.0,154.800003,44.482759,40,60.0,100,76.900002,80.0,78.0
20161116054500,150.0,154.800003,44.482759,40,84.099998,100,76.599998,80.0,78.0
20161116060000,150.0,152.399994,43.793102,40,94.300003,100,76.900002,80.0,78.0
20161116061500,150.0,152.399994,43.793102,40,89.300003,100,76.400002,80.0,78.0
20161116063000,150.0,152.399994,43.793102,40,85.599998,100,76.199997,80.0,78.0
20161116064500,150.0,152.399994,43.793102,40,101.400002,100,76.0,80.0,78.0
20161116070000,150.0,152.399994,43.793102,40,85.0,100,75.900002,80.0,78.0
20161116071500,150.0,152.399994,43.793102,40,99.599998,100,75.699997,80.0,78.0
20161116073000,150.0,154.800003,44.482759,40,87.900002,100,75.699997,80.0,78.0
