PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161116074500,150.0,153.0,43.965517,40,96.900002,100,75.699997,80.0,78.0
20161116080000,150.0,153.0,43.965517,40,88.699997,100,76.199997,80.0,78.0
20161116081500,150.0,154.800003,44.482759,40,91.099998,100,75.800003,80.0,78.0
20161116083000,150.0,150.0,43.103448,40,94.900002,100,75.800003,80.0,78.0
20161116084500,150.0,150.0,43.103448,40,85.099998,100,77.199997,80.0,78.0
20161116090000,150.0,150.0,43.103448,40,102.699997,100,77.099998,80.0,78.0
20161116091500,150.0,147.0,42.241379,40,91.699997,100,76.900002,80.0,78.0
20161116093000,150.0,150.0,43.103448,40,87.5,100,76.900002,80.0,78.0
20161116094500,150.0,150.0,43.103448,41,89.199997,100,76.599998,80.0,78.0
20161116100000,150.0,152.399994,43.793102,41,97.0,100,76.699997,80.0,78.0
20161116101500,150.0,152.399994,43.793102,44,95.5,100,74.699997,80.0,78.0
20161116103000,150.0,152.399994,43.793102,44,86.199997,100,74.099998,80.0,78.0
20161116104500,150.0,152.399994,43.793102,44,103.300003,100,74.0,80.0,78.0
20161116110000,150.0,152.399994,43.793102,44,100.0,100,74.300003,80.0,78.0
20161116111500,150.0,154.800003,44.482759,44,91.800003,100,73.599998,80.0,78.0
20161116113000,150.0,154.800003,44.482759,44,95.199997,100,72.900002,80.0,78.0
20161116114500,150.0,154.800003,44.482759,44,91.099998,100,74.0,80.0,78.0
20161116120000,150.0,154.800003,44.482759,44,88.599998,100,73.599998,80.0,78.0
20161116121500,150.0,154.800003,44.482759,44,97.699997,100,72.900002,80.0,78.0
20161116123000,150.0,154.800003,44.482759,44,91.699997,100,73.300003,80.0,78.0
20161116124500,150.0,156.600006,45.000002,44,91.699997,100,72.400002,80.0,78.0
20161116130000,150.0,151.199997,43.448275,44,88.099998,100,73.699997,80.0,78.0
20161116131500,150.0,161.399994,46.379309,43,88.099998,100,73.0,80.0,78.0
20161116133000,150.0,161.399994,46.379309,42,85.0,100,73.800003,80.0,78.0
20161116134500,150.0,154.800003,44.482759,41,85.0,100,72.900002,80.0,78.0
20161116140000,150.0,154.800003,44.482759,41,100.099998,100,73.400002,80.0,78.0
20161116141500,150.0,157.199997,45.172413,41,91.099998,100,74.300003,80.0,78.0
20161116143000,150.0,153.600006,44.137933,41,89.900002,100,73.900002,80.0,78.0
20161116144500,150.0,155.399994,44.655171,41,98.400002,100,73.5,80.0,78.0
20161116150000,150.0,155.399994,44.655171,41,87.5,100,75.099998,80.0,78.0
20161116151500,150.0,155.399994,44.655171,41,85.599998,100,74.300003,80.0,78.0
20161116153000,150.0,155.399994,44.655171,41,96.5,100,75.300003,80.0,78.0
20161116154500,150.0,155.399994,44.655171,41,90.5,100,75.5,80.0,78.0
20161116160000,150.0,155.399994,44.655171,41,88.699997,100,74.300003,80.0,78.0
20161116161500,150.0,155.399994,44.655171,41,86.199997,100,73.900002,80.0,78.0
20161116163000,150.0,153.600006,44.137933,41,85.0,100,73.699997,80.0,78.0
20161116164500,150.0,153.600006,44.137933,41,93.300003,100,73.699997,80.0,78.0
20161116170000,150.0,151.199997,43.448275,41,91.699997,100,74.699997,80.0,78.0
20161116171500,150.0,156.0,44.827586,41,88.199997,100,74.900002,80.0,78.0
20161116173000,150.0,151.199997,43.448275,41,88.199997,100,75.0,80.0,78.0
20161116174500,150.0,154.800003,44.482759,41,101.400002,100,75.0,80.0,78.0
20161116180000,150.0,152.399994,43.793102,41,93.699997,100,74.099998,80.0,78.0
20161116181500,150.0,152.399994,43.793102,41,86.900002,100,73.800003,80.0,78.0
20161116183000,150.0,150.0,43.103448,41,95.199997,100,74.0,80.0,78.0
20161116184500,150.0,150.0,43.103448,41,96.599998,100,74.699997,80.0,78.0
20161116190000,150.0,157.199997,45.172413,41,87.5,100,74.400002,80.0,78.0
20161116191500,150.0,157.199997,45.172413,41,87.5,100,74.300003,80.0,78.0
20161116193000,150.0,154.800003,44.482759,41,101.099998,100,74.300003,80.0,78.0
20161116194500,150.0,153.0,43.965517,41,88.5,100,74.400002,80.0,78.0
20161116200000,150.0,146.399994,42.068964,41,94.900002,100,74.5,80.0,78.0
20161116201500,150.0,146.399994,42.068964,41,96.699997,100,75.599998,80.0,78.0
20161116203000,150.0,143.399994,41.206895,41,89.300003,100,74.800003,80.0,78.0
20161116204500,150.0,145.199997,41.724137,41,89.300003,100,74.699997,80.0,78.0
20161116210000,150.0,145.199997,41.724137,41,103.900002,100,75.199997,80.0,78.0
20161116211500,150.0,153.600006,44.137933,41,88.699997,100,74.800003,80.0,78.0
20161116213000,150.0,153.600006,44.137933,41,88.699997,100,74.800003,80.0,78.0
20161116214500,150.0,153.600006,44.137933,41,101.900002,100,75.0,80.0,78.0
20161116220000,150.0,151.199997,43.448275,41,87.5,100,74.900002,80.0,78.0
20161116221500,150.0,155.399994,44.655171,41,87.5,100,74.800003,80.0,78.0
20161116223000,150.0,155.399994,44.655171,41,101.800003,100,74.599998,80.0,78.0
20161116224500,150.0,151.199997,43.448275,41,88.099998,100,74.599998,80.0,78.0
20161116230000,150.0,147.0,42.241379,41,89.800003,100,75.5,80.0,78.0
20161116231500,150.0,148.800003,42.758622,41,102.800003,100,75.199997,80.0,78.0
20161116233000,150.0,148.800003,42.758622,41,88.699997,100,74.699997,80.0,78.0
20161116234500,150.0,148.800003,42.758622,41,91.0,100,74.5,80.0,78.0
20161117000000,150.0,148.800003,42.758622,41,98.5,100,74.300003,80.0,78.0
20161117001500,150.0,148.800003,42.758622,41,87.5,100,75.5,80.0,78.0
20161117003000,150.0,148.800003,42.758622,41,96.400002,100,74.800003,80.0,78.0
20161117004500,150.0,148.800003,42.758622,41,91.699997,100,74.599998,80.0,78.0
20161117010000,150.0,148.800003,42.758622,41,86.800003,100,74.400002,80.0,78.0
20161117011500,150.0,148.800003,42.758622,41,103.599998,100,74.199997,80.0,78.0
20161117013000,150.0,148.800003,42.758622,41,88.800003,100,74.199997,80.0,78.0
20161117014500,150.0,148.800003,42.758622,41,92.900002,100,74.099998,80.0,78.0
20161117020000,150.0,148.800003,42.758622,41,92.900002,100,75.400002,80.0,78.0
20161117021500,150.0,151.800003,43.620691,41,87.400002,100,74.5,80.0,78.0
20161117023000,150.0,151.800003,43.620691,41,102.800003,100,75.400002,80.0,78.0
20161117024500,150.0,150.0,43.103448,41,86.900002,100,74.400002,80.0,78.0
20161117030000,150.0,156.0,44.827586,41,99.900002,100,74.300003,80.0,78.0
20161117031500,150.0,150.0,43.103448,41,87.5,100,74.400002,80.0,78.0
20161117033000,150.0,150.0,43.103448,41,96.5,100,74.199997,80.0,78.0
20161117034500,150.0,150.0,43.103448,41,89.900002,100,74.099998,80.0,78.0
20161117040000,150.0,150.0,43.103448,41,92.199997,100,74.099998,80.0,78.0
20161117041500,150.0,150.0,43.103448,41,94.699997,100,74.5,80.0,78.0
20161117043000,150.0,151.800003,43.620691,41,86.199997,100,74.199997,80.0,78.0
20161117044500,150.0,150.0,43.103448,41,102.0,100,74.099998,80.0,78.0
20161117050000,150.0,150.0,43.103448,41,85.599998,100,74.199997,80.0,78.0
20161117051500,150.0,150.0,43.103448,41,101.400002,100,74.099998,80.0,78.0
20161117053000,150.0,152.399994,43.793102,41,85.699997,100,74.099998,80.0,78.0
20161117054500,150.0,152.399994,43.793102,41,102.699997,100,73.900002,80.0,78.0
20161117060000,150.0,154.800003,44.482759,41,85.599998,100,73.900002,80.0,78.0
20161117061500,150.0,154.800003,44.482759,41,101.400002,100,73.800003,80.0,78.0
20161117063000,150.0,154.800003,44.482759,41,86.900002,100,73.800003,80.0,78.0
20161117064500,150.0,154.800003,44.482759,41,99.5,100,73.800003,80.0,78.0
20161117070000,150.0,153.0,43.965517,41,86.400002,100,74.5,80.0,78.0
20161117071500,150.0,153.0,43.965517,41,94.099998,100,76.0,80.0,78.0
20161117073000,150.0,153.0,43.965517,41,89.900002,100,74.599998,80.0,78.0
20161117074500,150.0,153.0,43.965517,41,95.900002,100,74.5,80.0,78.0
20161117080000,150.0,147.0,42.241379,41,89.300003,100,74.5,80.0,78.0
20161117081500,150.0,151.800003,43.620691,41,92.300003,100,75.199997,80.0,78.0
20161117083000,150.0,149.399994,42.931033,41,89.300003,100,74.800003,80.0,78.0
20161117084500,150.0,149.399994,42.931033,41,95.0,100,75.800003,80.0,78.0
20161117090000,150.0,149.399994,42.931033,41,92.800003,100,75.199997,80.0,78.0
20161117091500,150.0,147.0,42.241379,41,87.5,100,74.400002,80.0,78.0
20161117093000,150.0,147.0,42.241379,41,95.300003,100,77.699997,80.0,78.0
20161117094500,150.0,339.600006,97.586209,71,57.200001,0,74.199997,68.0,63.400002
20161117100000,150.0,339.600006,97.586209,71,56.0,0,71.699997,68.0,63.099998
20161117101500,150.0,339.600006,97.586209,71,56.0,0,70.699997,68.0,63.099998
20161117103000,150.0,339.600006,97.586209,71,56.0,0,70.199997,68.0,63.099998
20161117104500,150.0,339.600006,97.586209,71,56.700001,0,69.800003,68.0,63.099998
20161117110000,150.0,339.600006,97.586209,71,56.700001,0,69.699997,68.0,63.099998
20161117111500,150.0,141.600006,40.689657,41,90.800003,100,71.5,79.599998,76.599998
20161117113000,150.0,141.600006,40.689657,42,94.900002,100,72.400002,79.599998,76.599998
20161117114500,150.0,141.600006,40.689657,42,89.300003,100,73.800003,79.599998,76.599998
20161117120000,150.0,141.600006,40.689657,42,99.599998,100,74.900002,79.599998,76.599998
20161117121500,150.0,144.0,41.37931,42,91.099998,100,75.400002,79.599998,76.599998
20161117123000,150.0,159.0,45.689655,43,62.400002,0,76.300003,79.599998,76.599998
20161117124500,150.0,159.0,45.689655,41,87.800003,100,75.800003,79.599998,76.599998
20161117130000,150.0,156.600006,45.000002,41,80.199997,100,76.5,79.599998,76.599998
20161117131500,150.0,156.600006,45.000002,41,81.400002,100,76.5,79.599998,76.599998
20161117133000,150.0,145.800003,41.896553,41,62.0,0,76.300003,79.599998,76.599998
20161117134500,150.0,148.199997,42.586206,41,86.800003,100,75.5,79.599998,76.599998
20161117140000,150.0,148.199997,42.586206,41,91.699997,100,75.5,79.599998,76.599998
20161117141500,150.0,148.199997,42.586206,41,98.900002,100,75.599998,79.599998,76.599998
20161117143000,150.0,145.800003,41.896553,41,89.300003,100,75.599998,79.599998,76.599998
20161117144500,150.0,141.600006,40.689657,41,96.800003,100,76.199997,79.599998,76.599998
20161117150000,150.0,157.199997,45.172413,43,60.0,100,76.099998,79.599998,76.599998
20161117151500,150.0,157.199997,45.172413,42,59.200001,100,76.5,79.599998,76.599998
20161117153000,150.0,155.399994,44.655171,42,60.0,100,75.699997,79.599998,76.599998
20161117154500,150.0,155.399994,44.655171,42,87.5,100,75.699997,79.599998,76.599998
20161117160000,150.0,157.199997,45.172413,42,93.0,100,75.699997,79.599998,76.599998
20161117161500,150.0,157.199997,45.172413,42,97.199997,100,75.699997,79.599998,76.599998
20161117163000,150.0,157.199997,45.172413,42,89.099998,100,76.0,79.599998,76.599998
20161117164500,150.0,157.199997,45.172413,42,91.199997,100,75.699997,79.599998,76.599998
20161117170000,150.0,160.199997,46.034482,42,86.900002,100,76.5,79.599998,76.599998
20161117171500,150.0,155.399994,44.655171,41,61.599998,0,77.0,79.599998,76.599998
20161117173000,150.0,151.800003,43.620691,41,58.799999,100,75.900002,79.599998,76.599998
20161117174500,150.0,151.800003,43.620691,41,86.199997,100,75.5,79.599998,76.599998
20161117180000,150.0,156.0,44.827586,41,93.0,100,75.5,79.599998,76.599998
20161117181500,150.0,156.0,44.827586,41,86.900002,100,75.5,79.599998,76.599998
20161117183000,150.0,158.399994,45.51724,41,63.200001,0,76.900002,79.599998,76.599998
20161117184500,150.0,158.399994,45.51724,41,59.099998,100,75.599998,79.599998,76.599998
20161117190000,150.0,153.0,43.965517,41,91.800003,100,75.5,79.599998,76.599998
20161117191500,150.0,159.0,45.689655,41,88.400002,100,75.5,79.599998,76.599998
20161117193000,150.0,160.800003,46.206897,41,88.400002,100,76.0,79.599998,76.599998
20161117194500,150.0,158.399994,45.51724,41,94.400002,100,75.900002,79.599998,76.599998
20161117200000,150.0,158.399994,45.51724,41,88.599998,100,75.599998,79.599998,76.599998
20161117201500,150.0,148.199997,42.586206,41,97.099998,100,75.5,79.599998,76.599998
20161117203000,150.0,148.199997,42.586206,41,90.5,100,76.099998,79.599998,76.599998
20161117204500,150.0,160.199997,46.034482,43,62.0,0,76.699997,79.599998,76.599998
20161117210000,150.0,156.0,44.827586,45,78.599998,100,75.5,79.599998,76.599998
20161117211500,150.0,158.399994,45.51724,45,95.400002,100,74.699997,79.599998,76.599998
20161117213000,150.0,158.399994,45.51724,44,88.800003,100,74.599998,79.599998,76.599998
20161117214500,150.0,156.600006,45.000002,44,90.699997,100,74.300003,79.599998,76.599998
20161117220000,150.0,159.0,45.689655,44,101.199997,100,74.0,79.599998,76.599998
20161117221500,150.0,156.600006,45.000002,43,88.699997,100,74.099998,79.599998,76.599998
20161117223000,150.0,152.399994,43.793102,43,88.699997,100,73.300003,79.599998,76.599998
20161117224500,150.0,152.399994,43.793102,43,102.099998,100,72.900002,79.599998,76.599998
20161117230000,150.0,152.399994,43.793102,43,88.099998,100,72.599998,79.599998,76.599998
20161117231500,150.0,154.800003,44.482759,43,94.699997,100,72.300003,79.599998,76.599998
20161117233000,150.0,153.0,43.965517,43,91.5,100,72.300003,79.599998,76.599998
20161117234500,150.0,153.0,43.965517,43,86.800003,100,72.099998,79.599998,76.599998
20161118000000,150.0,153.0,43.965517,43,103.099998,100,71.900002,79.599998,76.599998
20161118001500,150.0,153.0,43.965517,43,88.699997,100,73.099998,79.599998,76.599998
20161118003000,150.0,157.199997,45.172413,42,90.400002,100,72.300003,79.599998,76.599998
20161118004500,150.0,157.199997,45.172413,42,97.900002,100,71.800003,79.599998,76.599998
20161118010000,150.0,153.600006,44.137933,42,86.199997,100,71.699997,79.599998,76.599998
20161118011500,150.0,156.600006,45.000002,42,95.199997,100,71.800003,79.599998,76.599998
20161118013000,150.0,156.600006,45.000002,42,92.400002,100,71.400002,79.599998,76.599998
20161118014500,150.0,156.600006,45.000002,42,85.599998,100,71.199997,79.599998,76.599998
20161118020000,150.0,156.600006,45.000002,42,101.900002,100,70.900002,79.599998,76.599998
20161118021500,150.0,156.600006,45.000002,42,87.599998,100,70.800003,79.599998,76.599998
20161118023000,150.0,156.600006,45.000002,42,94.099998,100,70.699997,79.599998,76.599998
20161118024500,150.0,156.600006,45.000002,42,91.300003,100,70.5,79.599998,76.599998
20161118030000,150.0,160.800003,46.206897,42,86.199997,100,70.400002,79.599998,76.599998
20161118031500,150.0,156.600006,45.000002,42,99.099998,100,70.699997,79.599998,76.599998
20161118033000,150.0,149.399994,42.931033,39,84.400002,100,70.599998,79.599998,76.599998
20161118034500,150.0,140.399994,40.344826,39,95.300003,100,71.5,79.599998,76.599998
20161118040000,150.0,140.399994,40.344826,39,94.099998,100,72.400002,79.599998,76.599998
20161118041500,150.0,140.399994,40.344826,40,86.900002,100,72.5,79.599998,76.599998
20161118043000,150.0,140.399994,40.344826,40,103.599998,100,72.400002,79.599998,76.599998
20161118044500,150.0,142.800003,41.034484,40,88.699997,100,72.599998,79.599998,76.599998
20161118050000,150.0,142.800003,41.034484,40,91.900002,100,72.5,79.599998,76.599998
20161118051500,150.0,142.800003,41.034484,40,96.699997,100,72.900002,79.599998,76.599998
20161118053000,150.0,145.800003,41.896553,41,87.5,100,73.099998,79.599998,76.599998
20161118054500,150.0,145.800003,41.896553,41,102.400002,100,72.800003,79.599998,76.599998
20161118060000,150.0,145.800003,41.896553,41,90.5,100,72.800003,79.599998,76.599998
20161118061500,150.0,145.800003,41.896553,41,89.099998,100,73.400002,79.599998,76.599998
20161118063000,150.0,143.399994,41.206895,41,102.800003,100,73.400002,79.599998,76.599998
20161118064500,150.0,145.800003,41.896553,41,88.300003,100,73.300003,79.599998,76.599998
20161118070000,150.0,145.800003,41.896553,41,90.5,100,73.199997,79.599998,76.599998
20161118071500,150.0,145.800003,41.896553,41,99.699997,100,73.300003,79.599998,76.599998
20161118073000,150.0,145.800003,41.896553,41,87.5,100,73.199997,79.599998,76.599998
20161118074500,150.0,241.800003,69.482759,57,87.5,0,73.300003,74.300003,71.300003
20161118080000,150.0,159.0,45.689655,42,58.599998,0,72.099998,74.300003,71.300003
20161118081500,150.0,156.600006,45.000002,42,58.0,0,71.400002,74.300003,71.300003
20161118083000,150.0,159.600006,45.862071,42,58.0,100,71.0,74.300003,71.300003
20161118084500,150.0,159.600006,45.862071,42,59.099998,100,70.5,74.199997,71.199997
20161118090000,150.0,159.600006,45.862071,42,72.099998,100,71.0,74.300003,71.300003
20161118091500,150.0,159.600006,45.862071,42,77.800003,100,70.699997,74.300003,71.300003
20161118093000,150.0,154.800003,44.482759,42,87.099998,100,71.199997,74.300003,71.300003
20161118094500,150.0,154.800003,44.482759,42,88.699997,100,71.400002,74.199997,71.199997
20161118100000,150.0,154.800003,44.482759,42,61.599998,0,71.199997,74.199997,71.199997
20161118101500,150.0,154.800003,44.482759,42,59.200001,0,71.300003,74.199997,71.199997
20161118103000,150.0,154.800003,44.482759,42,59.200001,0,71.599998,74.199997,71.199997
20161118104500,150.0,152.399994,43.793102,42,58.400002,100,70.699997,74.199997,71.199997
20161118110000,150.0,152.399994,43.793102,42,59.099998,100,70.699997,74.199997,71.199997
20161118111500,150.0,155.399994,44.655171,42,60.299999,100,70.400002,74.0,71.0
20161118113000,150.0,153.0,43.965517,42,59.599998,0,71.800003,74.099998,71.099998
20161118114500,150.0,153.0,43.965517,42,58.799999,0,71.699997,74.199997,71.199997
20161118120000,150.0,154.800003,44.482759,42,58.799999,100,70.800003,74.099998,71.099998
20161118121500,150.0,154.800003,44.482759,42,59.5,100,70.5,74.099998,71.099998
20161118123000,150.0,154.800003,44.482759,42,60.700001,100,71.199997,74.0,71.0
20161118124500,150.0,154.800003,44.482759,42,58.799999,100,70.800003,74.099998,71.099998
20161118130000,150.0,160.199997,46.034482,42,58.799999,100,70.5,74.099998,71.099998
20161118131500,150.0,155.399994,44.655171,42,59.900002,100,70.699997,74.099998,71.099998
20161118133000,150.0,155.399994,44.655171,42,59.200001,0,72.400002,74.099998,71.099998
20161118134500,150.0,157.199997,45.172413,40,59.200001,0,72.0,74.099998,71.099998
20161118140000,150.0,159.0,45.689655,40,58.400002,0,71.699997,74.099998,71.099998
20161118141500,150.0,159.0,45.689655,40,58.400002,0,72.300003,74.099998,71.099998
20161118143000,150.0,159.0,45.689655,40,58.400002,0,72.099998,74.099998,71.099998
20161118144500,150.0,156.600006,45.000002,40,58.400002,0,72.199997,74.099998,71.099998
20161118150000,150.0,156.600006,45.000002,40,58.400002,0,72.199997,74.0,71.0
20161118151500,150.0,156.600006,45.000002,40,58.400002,0,72.099998,74.099998,71.099998
20161118153000,150.0,158.399994,45.51724,40,58.400002,0,72.199997,74.099998,71.099998
20161118154500,150.0,158.399994,45.51724,41,58.400002,0,72.900002,74.099998,71.099998
20161118160000,150.0,158.399994,45.51724,41,58.400002,0,72.900002,74.099998,71.099998
20161118161500,150.0,158.399994,45.51724,41,58.400002,0,72.300003,74.099998,71.099998
20161118163000,150.0,156.600006,45.000002,41,59.099998,0,72.199997,74.099998,71.099998
20161118164500,150.0,156.600006,45.000002,41,59.099998,0,72.099998,74.0,71.0
20161118170000,150.0,159.0,45.689655,41,58.400002,0,72.199997,74.099998,71.099998
20161118171500,150.0,159.0,45.689655,41,58.400002,0,71.900002,74.0,71.0
20161118173000,150.0,159.0,45.689655,41,58.400002,0,71.800003,74.0,71.0
20161118174500,150.0,157.199997,45.172413,41,58.400002,0,71.599998,74.0,71.0
20161118180000,150.0,157.199997,45.172413,41,58.400002,0,71.400002,74.0,71.0
20161118181500,150.0,157.199997,45.172413,41,58.400002,0,71.199997,74.0,71.0
20161118183000,150.0,159.0,45.689655,41,58.400002,0,71.800003,74.0,71.0
20161118184500,150.0,159.0,45.689655,41,58.400002,0,72.400002,74.0,71.0
20161118190000,150.0,157.199997,45.172413,41,58.400002,0,71.699997,74.0,71.0
20161118191500,150.0,153.600006,44.137933,41,58.400002,0,71.699997,74.0,71.0
20161118193000,150.0,151.199997,43.448275,41,58.400002,0,71.300003,74.0,71.0
20161118194500,150.0,145.800003,41.896553,41,58.400002,0,71.199997,74.0,71.0
20161118200000,150.0,145.800003,41.896553,41,58.400002,0,71.199997,74.0,71.0
20161118201500,150.0,145.800003,41.896553,41,58.400002,0,71.800003,74.0,71.0
20161118203000,150.0,158.399994,45.51724,43,58.400002,0,71.800003,74.0,71.0
20161118204500,150.0,158.399994,45.51724,43,58.400002,0,71.300003,74.0,71.0
20161118210000,150.0,161.399994,46.379309,42,58.400002,0,71.599998,74.0,71.0
20161118211500,150.0,159.0,45.689655,41,58.400002,0,71.400002,74.0,71.0
20161118213000,150.0,159.0,45.689655,41,58.400002,0,71.0,74.0,71.0
20161118214500,150.0,159.0,45.689655,41,58.400002,0,71.099998,74.0,71.0
20161118220000,150.0,160.800003,46.206897,41,58.400002,0,70.800003,74.0,71.0
20161118221500,150.0,160.800003,46.206897,41,58.400002,100,70.5,74.0,71.0
20161118223000,150.0,160.800003,46.206897,41,59.099998,100,70.400002,74.0,71.0
20161118224500,150.0,155.399994,44.655171,40,59.099998,0,71.400002,74.0,71.0
20161118230000,150.0,155.399994,44.655171,40,59.099998,0,71.199997,74.0,71.0
20161118231500,150.0,153.600006,44.137933,40,58.299999,0,70.800003,74.0,71.0
20161118233000,150.0,157.199997,45.172413,40,58.299999,100,70.599998,74.0,71.0
20161118234500,150.0,157.199997,45.172413,40,58.299999,100,70.400002,74.0,71.0
20161119000000,150.0,157.199997,45.172413,40,59.5,100,70.5,74.0,71.0
20161119001500,150.0,157.199997,45.172413,40,59.5,100,70.5,74.0,71.0
20161119003000,150.0,157.199997,45.172413,40,59.5,0,71.0,74.0,71.0
20161119004500,150.0,157.199997,45.172413,40,58.400002,100,70.699997,74.0,71.0
20161119010000,150.0,157.199997,45.172413,40,58.400002,100,70.5,74.0,71.0
20161119011500,150.0,157.199997,45.172413,40,59.099998,100,70.400002,74.0,71.0
20161119013000,150.0,157.199997,45.172413,40,59.099998,0,71.599998,74.0,71.0
20161119014500,150.0,157.199997,45.172413,40,58.400002,0,70.900002,74.0,71.0
20161119020000,150.0,157.199997,45.172413,40,58.400002,100,70.599998,74.0,71.0
20161119021500,150.0,157.199997,45.172413,40,58.400002,100,70.400002,74.0,71.0
20161119023000,150.0,157.199997,45.172413,40,59.900002,100,70.300003,74.0,71.0
20161119024500,150.0,155.399994,44.655171,40,66.800003,100,71.0,74.0,71.0
20161119030000,150.0,157.199997,45.172413,40,66.800003,100,71.0,74.0,71.0
20161119031500,150.0,157.199997,45.172413,40,58.799999,0,71.199997,74.0,71.0
20161119033000,150.0,157.199997,45.172413,40,58.799999,100,70.400002,74.0,71.0
20161119034500,150.0,157.199997,45.172413,40,58.799999,100,70.300003,74.0,71.0
20161119040000,150.0,157.199997,45.172413,40,72.400002,100,70.800003,74.0,71.0
20161119041500,150.0,157.199997,45.172413,40,67.199997,100,71.0,74.0,71.0
20161119043000,150.0,157.199997,45.172413,40,67.199997,100,71.099998,74.0,71.0
20161119044500,150.0,155.399994,44.655171,40,65.800003,100,71.0,74.0,71.0
20161119050000,150.0,157.199997,45.172413,40,58.400002,0,71.900002,74.0,71.0
20161119051500,150.0,157.199997,45.172413,40,58.400002,0,70.900002,74.0,71.0
20161119053000,150.0,157.199997,45.172413,40,58.400002,100,70.400002,74.0,71.0
20161119054500,150.0,157.199997,45.172413,40,61.700001,100,70.099998,74.0,71.0
20161119060000,150.0,157.199997,45.172413,40,60.799999,100,71.199997,74.0,71.0
20161119061500,150.0,157.199997,45.172413,40,60.799999,100,70.400002,74.0,71.0
20161119063000,150.0,155.399994,44.655171,40,72.599998,0,71.300003,74.0,71.0
20161119064500,150.0,155.399994,44.655171,40,58.0,100,70.5,74.0,71.0
20161119070000,150.0,155.399994,44.655171,40,66.199997,100,70.099998,74.0,71.0
20161119071500,150.0,157.199997,45.172413,40,61.700001,100,71.199997,74.0,71.0
20161119073000,150.0,157.199997,45.172413,40,58.400002,0,70.800003,74.0,71.0
20161119074500,150.0,157.199997,45.172413,40,58.400002,100,70.199997,74.0,71.0
20161119080000,150.0,148.800003,42.758622,43,70.5,100,70.300003,74.0,71.0
20161119081500,150.0,148.800003,42.758622,43,68.099998,100,70.900002,74.0,71.0
20161119083000,150.0,148.800003,42.758622,43,68.099998,100,71.199997,74.099998,71.099998
20161119084500,150.0,148.800003,42.758622,43,59.200001,100,70.5,74.099998,71.099998
20161119090000,150.0,148.800003,42.758622,43,59.200001,100,70.400002,74.099998,71.099998
20161119091500,150.0,148.800003,42.758622,43,59.200001,100,70.400002,74.099998,71.099998
20161119093000,150.0,148.800003,42.758622,43,82.099998,100,70.900002,74.099998,71.099998
20161119094500,150.0,148.800003,42.758622,43,60.400002,0,71.599998,74.099998,71.099998
20161119100000,150.0,153.0,43.965517,43,58.400002,100,70.300003,74.199997,71.199997
20161119101500,150.0,153.0,43.965517,43,82.099998,100,70.5,74.099998,71.099998
20161119103000,150.0,144.0,41.37931,39,80.099998,100,71.400002,74.099998,71.099998
20161119104500,150.0,155.399994,44.655171,42,59.599998,0,71.0,74.199997,71.199997
20161119110000,150.0,153.600006,44.137933,42,58.0,100,71.0,74.099998,71.099998
20161119111500,150.0,153.600006,44.137933,42,58.0,0,71.5,74.099998,71.099998
20161119113000,150.0,151.199997,43.448275,42,58.0,0,71.199997,74.199997,71.199997
20161119114500,150.0,151.199997,43.448275,42,58.0,0,71.5,74.199997,71.199997
20161119120000,150.0,148.800003,42.758622,42,58.0,0,71.599998,74.199997,71.199997
20161119121500,150.0,148.800003,42.758622,42,58.0,0,71.300003,74.199997,71.199997
20161119123000,150.0,148.800003,42.758622,42,58.0,0,71.599998,74.199997,71.199997
20161119124500,150.0,148.800003,42.758622,42,58.0,0,71.300003,74.300003,71.300003
20161119130000,150.0,148.800003,42.758622,42,58.0,0,71.400002,74.300003,71.300003
20161119131500,150.0,147.0,42.241379,42,58.0,0,71.599998,74.300003,71.300003
20161119133000,150.0,152.399994,43.793102,42,58.0,0,72.199997,74.300003,71.300003
20161119134500,150.0,164.399994,47.241378,44,58.0,0,72.800003,74.199997,71.199997
20161119140000,150.0,159.0,45.689655,42,58.0,0,72.599998,74.300003,71.300003
20161119141500,150.0,157.199997,45.172413,42,58.0,0,72.800003,74.300003,71.300003
20161119143000,150.0,160.199997,46.034482,42,58.0,0,72.699997,74.300003,71.300003
20161119144500,150.0,160.199997,46.034482,42,58.0,0,72.5,74.300003,71.300003
20161119150000,150.0,158.399994,45.51724,42,58.0,0,72.300003,74.300003,71.300003
20161119151500,150.0,158.399994,45.51724,42,58.0,0,72.300003,74.300003,71.300003
20161119153000,150.0,160.800003,46.206897,42,58.0,0,72.400002,74.300003,71.300003
20161119154500,150.0,160.800003,46.206897,42,57.400002,0,73.0,74.300003,71.300003
20161119160000,150.0,156.0,44.827586,41,57.400002,0,73.400002,74.300003,71.300003
20161119161500,150.0,156.0,44.827586,41,57.400002,0,73.099998,74.300003,71.300003
20161119163000,150.0,156.0,44.827586,41,57.400002,0,72.5,74.300003,71.300003
20161119164500,150.0,156.0,44.827586,41,57.400002,0,72.199997,74.300003,71.300003
20161119170000,150.0,153.0,43.965517,41,57.400002,0,72.199997,74.300003,71.300003
20161119171500,150.0,169.199997,48.620689,44,57.400002,0,73.0,74.300003,71.300003
20161119173000,150.0,159.0,45.689655,42,57.400002,0,72.800003,74.300003,71.300003
20161119174500,150.0,157.199997,45.172413,42,57.400002,0,72.800003,74.300003,71.300003
20161119180000,150.0,160.199997,46.034482,42,57.400002,0,72.699997,74.300003,71.300003
20161119181500,150.0,158.399994,45.51724,42,57.400002,0,72.5,74.300003,71.300003
20161119183000,150.0,158.399994,45.51724,42,57.400002,0,73.0,74.300003,71.300003
20161119184500,150.0,160.800003,46.206897,42,56.799999,0,72.599998,74.300003,71.300003
20161119190000,150.0,158.399994,45.51724,42,56.799999,0,72.199997,74.300003,71.300003
20161119191500,150.0,158.399994,45.51724,42,56.799999,0,72.199997,74.300003,71.300003
20161119193000,150.0,158.399994,45.51724,42,56.799999,0,72.400002,74.300003,71.300003
20161119194500,150.0,158.399994,45.51724,42,56.799999,0,72.900002,74.300003,71.300003
20161119200000,150.0,156.600006,45.000002,42,56.799999,0,71.900002,74.300003,71.300003
20161119201500,150.0,156.600006,45.000002,42,56.799999,0,71.5,74.300003,71.300003
20161119203000,150.0,156.600006,45.000002,42,56.799999,0,72.400002,74.300003,71.300003
20161119204500,150.0,159.0,45.689655,42,56.799999,0,71.699997,74.300003,71.300003
20161119210000,150.0,157.199997,45.172413,42,56.799999,0,71.199997,74.300003,71.300003
20161119211500,150.0,157.199997,45.172413,42,56.799999,100,70.900002,74.300003,71.300003
20161119213000,150.0,160.199997,46.034482,42,56.799999,100,70.900002,74.300003,71.300003
20161119214500,150.0,160.199997,46.034482,42,58.0,100,71.300003,74.300003,71.300003
20161119220000,150.0,156.0,44.827586,41,58.700001,100,71.0,74.300003,71.300003
20161119221500,150.0,156.0,44.827586,41,58.700001,100,71.199997,74.300003,71.300003
20161119223000,150.0,158.399994,45.51724,41,58.700001,100,71.199997,74.300003,71.300003
20161119224500,150.0,156.600006,45.000002,41,76.800003,100,71.599998,80.0,78.0
20161119230000,150.0,156.600006,45.000002,41,93.800003,100,74.099998,80.0,78.0
20161119231500,150.0,156.600006,45.000002,41,93.800003,100,73.599998,80.0,78.0
20161119233000,150.0,156.600006,45.000002,41,86.800003,100,73.599998,80.0,78.0
20161119234500,150.0,156.600006,45.000002,41,97.900002,100,75.400002,80.0,78.0
20161120000000,150.0,156.600006,45.000002,41,92.300003,100,75.0,80.0,78.0
20161120001500,150.0,156.600006,45.000002,41,85.599998,100,74.599998,80.0,78.0
20161120003000,150.0,156.600006,45.000002,41,93.400002,100,75.199997,80.0,78.0
20161120004500,150.0,156.600006,45.000002,41,97.699997,100,75.0,80.0,78.0
20161120010000,150.0,156.600006,45.000002,41,85.0,100,75.0,80.0,78.0
20161120011500,150.0,156.600006,45.000002,41,94.699997,100,74.800003,80.0,78.0
20161120013000,150.0,156.600006,45.000002,40,95.800003,100,74.800003,80.0,78.0
20161120014500,150.0,156.600006,45.000002,40,84.300003,100,74.800003,80.0,78.0
20161120020000,150.0,156.600006,45.000002,40,91.300003,100,74.699997,80.0,78.0
20161120021500,150.0,156.600006,45.000002,40,98.300003,100,74.699997,80.0,78.0
20161120023000,150.0,156.600006,45.000002,40,88.400002,100,74.599998,80.0,78.0
20161120024500,150.0,156.600006,45.000002,40,85.699997,100,74.599998,80.0,78.0
20161120030000,150.0,156.600006,45.000002,40,97.900002,100,75.099998,80.0,78.0
20161120031500,150.0,156.600006,45.000002,40,92.800003,100,74.5,80.0,78.0
20161120033000,150.0,158.399994,45.51724,40,84.400002,100,74.699997,80.0,78.0
20161120034500,150.0,158.399994,45.51724,40,89.599998,100,74.300003,80.0,78.0
20161120040000,150.0,158.399994,45.51724,40,101.099998,100,74.099998,80.0,78.0
20161120041500,150.0,158.399994,45.51724,40,90.400002,100,73.900002,80.0,78.0
20161120043000,150.0,158.399994,45.51724,40,84.599998,100,73.699997,80.0,78.0
20161120044500,150.0,158.399994,45.51724,40,95.300003,100,73.699997,80.0,78.0
20161120050000,150.0,158.399994,45.51724,40,97.5,100,74.400002,80.0,78.0
20161120051500,150.0,156.0,44.827586,40,87.300003,100,75.599998,80.0,78.0
20161120053000,150.0,156.0,44.827586,40,84.900002,100,74.599998,80.0,78.0
20161120054500,150.0,156.0,44.827586,40,92.800003,100,74.5,80.0,78.0
20161120060000,150.0,158.399994,45.51724,40,99.599998,100,75.800003,80.0,78.0
20161120061500,150.0,158.399994,45.51724,40,89.800003,100,74.5,80.0,78.0
20161120063000,150.0,158.399994,45.51724,40,84.900002,100,74.300003,80.0,78.0
20161120064500,150.0,155.399994,44.655171,40,88.099998,100,74.199997,80.0,78.0
20161120070000,150.0,153.600006,44.137933,40,100.900002,100,74.599998,80.0,78.0
20161120071500,150.0,153.600006,44.137933,40,93.099998,100,74.5,80.0,78.0
20161120073000,150.0,156.600006,45.000002,40,85.900002,100,74.099998,80.0,78.0
20161120074500,150.0,154.800003,44.482759,40,87.5,100,73.800003,80.0,78.0
20161120080000,150.0,154.800003,44.482759,40,98.5,100,74.0,80.0,78.0
20161120081500,150.0,157.199997,45.172413,40,95.199997,100,74.0,80.0,78.0
20161120083000,150.0,157.199997,45.172413,40,86.800003,100,74.5,80.0,78.0
20161120084500,150.0,157.199997,45.172413,40,89.300003,100,74.5,80.0,78.0
20161120090000,150.0,153.0,43.965517,40,103.400002,100,74.300003,80.0,78.0
20161120091500,150.0,151.199997,43.448275,40,87.400002,100,74.0,80.0,78.0
20161120093000,150.0,151.199997,43.448275,40,91.800003,100,73.800003,80.0,78.0
20161120094500,150.0,151.199997,43.448275,40,97.699997,100,73.800003,80.0,78.0
20161120100000,150.0,151.199997,43.448275,40,86.699997,100,73.699997,80.0,78.0
20161120101500,150.0,151.199997,43.448275,40,90.800003,100,73.599998,80.0,78.0
20161120103000,150.0,151.199997,43.448275,40,101.900002,100,74.599998,80.0,78.0
20161120104500,150.0,151.199997,43.448275,40,88.300003,100,76.0,80.0,78.0
20161120110000,150.0,151.199997,43.448275,40,94.199997,100,74.300003,80.0,78.0
20161120111500,150.0,157.199997,45.172413,40,94.199997,100,74.800003,80.0,78.0
20161120113000,150.0,157.199997,45.172413,40,84.699997,100,74.800003,80.0,78.0
20161120114500,150.0,157.199997,45.172413,40,97.699997,100,75.099998,80.0,78.0
20161120120000,150.0,155.399994,44.655171,40,92.099998,100,74.5,80.0,78.0
20161120121500,150.0,155.399994,44.655171,40,87.300003,100,74.599998,80.0,78.0
20161120123000,150.0,155.399994,44.655171,40,102.699997,100,74.5,80.0,78.0
20161120124500,150.0,155.399994,44.655171,40,86.699997,100,75.099998,80.0,78.0
20161120130000,150.0,155.399994,44.655171,40,92.900002,100,76.0,80.0,78.0
20161120131500,150.0,155.399994,44.655171,40,92.900002,100,76.599998,80.0,78.0
20161120133000,150.0,155.399994,44.655171,40,89.300003,100,76.0,80.0,78.0
20161120134500,150.0,155.399994,44.655171,40,90.5,100,76.599998,80.0,78.0
20161120140000,150.0,155.399994,44.655171,40,90.5,100,77.800003,80.0,78.0
20161120141500,150.0,155.399994,44.655171,40,63.599998,100,76.800003,80.0,78.0
20161120143000,150.0,155.399994,44.655171,40,91.199997,100,76.800003,80.0,78.0
20161120144500,150.0,155.399994,44.655171,40,93.400002,100,76.599998,80.0,78.0
20161120150000,150.0,155.399994,44.655171,40,64.0,100,77.300003,80.0,78.0
20161120151500,150.0,150.0,43.103448,40,96.199997,100,76.5,80.0,78.0
20161120153000,150.0,151.800003,43.620691,40,88.699997,100,76.5,80.0,78.0
20161120154500,150.0,151.800003,43.620691,40,91.099998,100,76.300003,80.0,78.0
20161120160000,150.0,151.800003,43.620691,40,97.300003,100,76.400002,80.0,78.0
20161120161500,150.0,149.399994,42.931033,40,86.900002,100,76.300003,80.0,78.0
20161120163000,150.0,149.399994,42.931033,40,104.300003,100,77.300003,80.0,78.0
20161120164500,150.0,149.399994,42.931033,40,88.099998,100,76.699997,80.0,78.0
20161120170000,150.0,149.399994,42.931033,40,100.300003,100,76.5,80.0,78.0
20161120171500,150.0,147.0,42.241379,40,90.5,100,76.199997,80.0,78.0
20161120173000,150.0,147.0,42.241379,40,92.300003,100,76.0,80.0,78.0
20161120174500,150.0,148.800003,42.758622,40,97.300003,100,75.900002,80.0,78.0
20161120180000,150.0,148.800003,42.758622,40,86.900002,100,75.699997,80.0,78.0
20161120181500,150.0,148.800003,42.758622,40,101.699997,100,75.5,80.0,78.0
20161120183000,150.0,148.800003,42.758622,40,88.699997,100,77.099998,80.0,78.0
20161120184500,150.0,150.600006,43.275864,41,62.900002,100,77.699997,80.0,78.0
20161120190000,150.0,150.600006,43.275864,41,90.900002,100,76.599998,80.0,78.0
20161120191500,150.0,150.600006,43.275864,41,86.199997,100,76.400002,80.0,78.0
20161120193000,150.0,150.600006,43.275864,41,96.199997,100,76.800003,80.0,78.0
20161120194500,150.0,150.600006,43.275864,41,86.199997,100,76.0,80.0,78.0
20161120200000,150.0,148.800003,42.758622,41,105.199997,100,77.400002,80.0,78.0
20161120201500,150.0,148.800003,42.758622,41,87.5,100,76.199997,80.0,78.0
20161120203000,150.0,147.0,42.241379,41,101.300003,100,76.300003,80.0,78.0
20161120204500,150.0,148.800003,42.758622,41,88.099998,100,76.0,80.0,78.0
20161120210000,150.0,148.800003,42.758622,41,97.599998,100,75.800003,80.0,78.0
20161120211500,150.0,148.800003,42.758622,41,91.0,100,76.5,80.0,78.0
20161120213000,150.0,148.800003,42.758622,41,93.699997,100,76.400002,80.0,78.0
20161120214500,150.0,150.600006,43.275864,41,92.400002,100,76.099998,80.0,78.0
20161120220000,150.0,150.600006,43.275864,41,93.699997,100,75.900002,80.0,78.0
20161120221500,150.0,150.600006,43.275864,41,89.099998,100,75.699997,80.0,78.0
20161120223000,150.0,150.600006,43.275864,41,100.699997,100,75.599998,80.0,78.0
20161120224500,150.0,150.600006,43.275864,41,86.900002,100,76.199997,80.0,78.0
20161120230000,150.0,150.600006,43.275864,41,101.300003,100,75.900002,80.0,78.0
20161120231500,150.0,150.600006,43.275864,41,88.5,100,75.599998,80.0,78.0
20161120233000,150.0,150.600006,43.275864,41,92.400002,100,75.5,80.0,78.0
20161120234500,150.0,156.0,44.827586,41,97.400002,100,75.900002,80.0,78.0
20161121000000,150.0,156.0,44.827586,41,85.0,100,75.5,80.0,78.0
20161121001500,150.0,156.0,44.827586,41,93.099998,100,75.300003,80.0,78.0
20161121003000,150.0,156.0,44.827586,41,94.199997,100,75.199997,80.0,78.0
20161121004500,150.0,156.0,44.827586,41,85.599998,100,75.300003,80.0,78.0
20161121010000,150.0,156.0,44.827586,41,91.900002,100,75.900002,80.0,78.0
20161121011500,150.0,158.399994,45.51724,41,98.199997,100,75.400002,80.0,78.0
20161121013000,150.0,158.399994,45.51724,41,86.5,100,75.199997,80.0,78.0
20161121014500,150.0,158.399994,45.51724,41,90.800003,100,75.099998,80.0,78.0
20161121020000,150.0,158.399994,45.51724,41,98.5,100,74.800003,80.0,78.0
20161121021500,150.0,158.399994,45.51724,41,85.599998,100,75.199997,80.0,78.0
20161121023000,150.0,158.399994,45.51724,41,89.599998,100,75.0,80.0,78.0
20161121024500,150.0,158.399994,45.51724,41,100.699997,100,74.800003,80.0,78.0
20161121030000,150.0,158.399994,45.51724,40,88.599998,100,74.699997,80.0,78.0
20161121031500,150.0,158.399994,45.51724,40,85.0,100,74.800003,80.0,78.0
20161121033000,150.0,158.399994,45.51724,40,96.400002,100,74.800003,80.0,78.0
20161121034500,150.0,158.399994,45.51724,40,93.699997,100,74.599998,80.0,78.0
20161121040000,150.0,158.399994,45.51724,40,85.900002,100,74.5,80.0,78.0
20161121041500,150.0,158.399994,45.51724,40,89.300003,100,74.5,80.0,78.0
20161121043000,150.0,158.399994,45.51724,40,100.199997,100,74.5,80.0,78.0
20161121044500,150.0,158.399994,45.51724,40,89.199997,100,74.400002,80.0,78.0
20161121050000,150.0,155.399994,44.655171,40,84.5,100,74.300003,80.0,78.0
20161121051500,150.0,155.399994,44.655171,40,94.900002,100,74.699997,80.0,78.0
20161121053000,150.0,157.199997,45.172413,40,97.900002,100,76.300003,80.0,78.0
20161121054500,150.0,159.0,45.689655,40,88.599998,100,74.800003,80.0,78.0
20161121060000,150.0,159.0,45.689655,40,84.699997,100,74.699997,80.0,78.0
20161121061500,150.0,159.0,45.689655,40,93.699997,100,74.599998,80.0,78.0
20161121063000,150.0,157.199997,45.172413,40,97.699997,100,74.400002,80.0,78.0
20161121064500,150.0,157.199997,45.172413,40,88.599998,100,74.300003,80.0,78.0
20161121070000,150.0,142.800003,41.034484,41,88.599998,100,74.199997,80.0,78.0
20161121071500,150.0,159.600006,45.862071,41,100.300003,100,73.900002,80.0,78.0
20161121073000,150.0,159.600006,45.862071,40,88.599998,100,75.300003,80.0,78.0
20161121074500,150.0,159.600006,45.862071,40,85.099998,100,74.199997,80.0,78.0
20161121080000,150.0,159.600006,45.862071,40,99.300003,100,75.699997,80.0,78.0
20161121081500,150.0,159.600006,45.862071,40,90.400002,100,74.599998,80.0,78.0
20161121083000,150.0,159.600006,45.862071,40,85.0,100,74.599998,80.0,78.0
20161121084500,150.0,157.199997,45.172413,40,93.199997,100,74.199997,80.0,78.0
20161121090000,150.0,157.199997,45.172413,40,97.0,100,74.400002,80.0,78.0
20161121091500,150.0,157.199997,45.172413,40,85.5,100,74.0,80.0,78.0
20161121093000,150.0,157.199997,45.172413,40,93.0,100,74.400002,80.0,78.0
20161121094500,150.0,157.199997,45.172413,40,95.800003,100,74.300003,80.0,78.0
20161121100000,150.0,157.199997,45.172413,40,85.599998,100,74.099998,80.0,78.0
20161121101500,150.0,157.199997,45.172413,40,99.300003,100,75.300003,80.0,78.0
20161121103000,150.0,157.199997,45.172413,40,90.400002,100,74.199997,80.0,78.0
20161121104500,150.0,155.399994,44.655171,40,90.400002,100,74.699997,80.0,78.0
20161121110000,150.0,155.399994,44.655171,40,92.199997,100,75.400002,80.0,78.0
20161121111500,150.0,150.0,43.103448,40,93.599998,100,75.900002,80.0,78.0
20161121113000,150.0,147.0,42.241379,40,91.599998,100,75.599998,80.0,78.0
20161121114500,150.0,147.0,42.241379,40,101.5,100,76.199997,80.0,78.0
20161121120000,150.0,159.0,45.689655,41,86.900002,100,77.5,80.0,78.0
20161121121500,150.0,157.199997,45.172413,41,97.099998,100,76.5,80.0,78.0
20161121123000,150.0,154.800003,44.482759,40,92.400002,100,76.300003,80.0,78.0
20161121124500,150.0,154.800003,44.482759,40,86.300003,100,76.599998,80.0,78.0
20161121130000,150.0,157.199997,45.172413,40,62.700001,100,77.599998,80.0,78.0
20161121131500,150.0,154.800003,44.482759,40,86.900002,100,76.699997,80.0,78.0
20161121133000,150.0,154.800003,44.482759,40,86.900002,100,77.0,80.0,78.0
20161121134500,150.0,196.800003,56.551725,47,77.699997,0,78.199997,80.0,78.0
20161121140000,150.0,157.199997,45.172413,40,90.900002,100,76.599998,80.0,78.0
20161121141500,150.0,157.199997,45.172413,40,79.099998,100,77.099998,80.0,78.0
20161121143000,150.0,159.0,45.689655,42,73.800003,0,78.300003,80.0,78.0
20161121144500,150.0,315.0,90.517241,64,57.5,0,75.199997,73.199997,70.199997
20161121150000,150.0,294.600006,84.655174,60,57.5,0,74.199997,73.199997,70.199997
20161121151500,150.0,259.799988,74.655169,54,57.5,0,73.099998,73.199997,70.199997
20161121153000,150.0,218.399994,62.758619,48,57.5,0,72.599998,73.199997,70.199997
20161121154500,150.0,173.399994,49.827584,43,57.5,0,72.400002,73.199997,70.199997
20161121160000,150.0,158.399994,45.51724,41,58.299999,0,72.599998,73.199997,70.199997
20161121161500,150.0,158.399994,45.51724,41,58.299999,0,72.400002,73.199997,70.199997
20161121163000,150.0,179.399994,51.551722,45,58.299999,0,73.400002,73.199997,70.199997
20161121164500,150.0,195.600006,56.206898,46,58.299999,0,72.800003,73.199997,70.199997
20161121170000,150.0,180.600006,51.896553,45,57.599998,0,73.099998,73.199997,70.199997
20161121171500,150.0,158.399994,45.51724,41,57.599998,0,72.400002,73.199997,70.199997
20161121173000,150.0,153.600006,44.137933,40,88.099998,100,72.900002,76.400002,73.400002
20161121174500,150.0,159.0,45.689655,41,63.200001,0,74.0,76.400002,73.400002
20161121180000,150.0,159.0,45.689655,41,59.099998,0,73.800003,76.400002,73.400002
20161121181500,150.0,156.600006,45.000002,41,82.0,100,73.800003,80.0,78.0
20161121183000,150.0,156.600006,45.000002,41,98.800003,100,75.0,80.0,78.0
20161121184500,150.0,158.399994,45.51724,41,89.900002,100,76.800003,80.0,78.0
20161121190000,150.0,158.399994,45.51724,41,88.900002,100,76.699997,80.0,78.0
20161121191500,150.0,158.399994,45.51724,41,95.699997,100,77.300003,80.0,78.0
20161121193000,150.0,158.399994,45.51724,41,85.0,100,77.199997,80.0,78.0
20161121194500,150.0,158.399994,45.51724,41,99.300003,100,76.900002,80.0,78.0
20161121200000,150.0,158.399994,45.51724,41,87.5,100,77.5,80.0,78.0
20161121201500,150.0,151.800003,43.620691,41,91.699997,100,77.099998,80.0,78.0
20161121203000,150.0,156.600006,45.000002,41,94.900002,100,76.900002,80.0,78.0
20161121204500,150.0,165.600006,47.586209,44,73.199997,0,78.199997,80.0,78.0
20161121210000,150.0,160.800003,46.206897,42,80.400002,100,76.699997,80.0,78.0
20161121211500,150.0,158.399994,45.51724,42,72.0,0,78.0,80.0,78.0
20161121213000,150.0,158.399994,45.51724,42,83.599998,100,76.800003,80.0,78.0
20161121214500,150.0,158.399994,45.51724,42,73.0,100,77.599998,80.0,78.0
20161121220000,150.0,158.399994,45.51724,42,86.800003,100,77.199997,80.0,78.0
20161121221500,150.0,160.199997,46.034482,42,99.099998,100,77.0,80.0,78.0
20161121223000,150.0,157.199997,45.172413,42,85.599998,100,76.800003,80.0,78.0
20161121224500,150.0,157.199997,45.172413,42,98.699997,100,76.599998,80.0,78.0
20161121230000,150.0,146.399994,42.068964,43,88.699997,100,77.0,80.0,78.0
20161121231500,150.0,150.0,43.103448,43,99.300003,100,77.099998,80.0,78.0
20161121233000,150.0,222.600006,63.965519,53,58.799999,0,79.0,80.0,78.0
20161121234500,150.0,157.199997,45.172413,43,57.599998,0,78.599998,80.0,78.0
20161122000000,150.0,157.199997,45.172413,43,71.800003,100,76.5,80.0,78.0
20161122001500,150.0,157.199997,45.172413,43,83.599998,100,76.900002,80.0,78.0
20161122003000,150.0,230.399994,66.206895,51,60.0,0,79.0,80.0,78.0
20161122004500,150.0,157.199997,45.172413,41,58.299999,0,78.5,80.0,78.0
20161122010000,150.0,159.0,45.689655,41,58.299999,0,78.800003,80.0,78.0
20161122011500,150.0,159.0,45.689655,41,57.599998,0,78.800003,80.0,78.0
20161122013000,150.0,179.399994,51.551722,45,57.599998,0,79.599998,80.0,78.0
20161122014500,150.0,179.399994,51.551722,45,57.599998,0,79.5,80.0,78.0
20161122020000,150.0,179.399994,51.551722,45,57.599998,0,79.800003,80.0,78.0
20161122021500,150.0,171.0,49.137931,43,57.599998,0,79.400002,80.0,78.0
20161122023000,150.0,159.0,45.689655,42,57.599998,0,79.199997,80.0,78.0
20161122024500,150.0,159.0,45.689655,42,57.599998,0,79.0,80.0,78.0
20161122030000,150.0,157.199997,45.172413,42,57.599998,0,78.900002,80.0,78.0
20161122031500,150.0,159.0,45.689655,42,57.599998,0,78.599998,80.0,78.0
20161122033000,150.0,159.0,45.689655,42,57.599998,0,78.5,80.0,78.0
20161122034500,150.0,163.199997,46.896551,42,57.599998,0,79.0,80.0,78.0
20161122040000,150.0,159.0,45.689655,41,57.599998,0,78.599998,80.0,78.0
20161122041500,150.0,157.199997,45.172413,41,57.599998,0,78.400002,80.0,78.0
20161122043000,150.0,157.199997,45.172413,41,88.5,100,76.900002,80.0,78.0
20161122044500,150.0,157.199997,45.172413,41,89.800003,100,76.599998,80.0,78.0
20161122050000,150.0,155.399994,44.655171,41,89.800003,100,76.400002,80.0,78.0
20161122051500,150.0,155.399994,44.655171,41,92.5,100,76.099998,80.0,78.0
20161122053000,150.0,155.399994,44.655171,41,87.5,100,75.900002,80.0,78.0
20161122054500,150.0,155.399994,44.655171,41,101.800003,100,75.699997,80.0,78.0
20161122060000,150.0,155.399994,44.655171,41,86.199997,100,75.900002,80.0,78.0
20161122061500,150.0,155.399994,44.655171,41,102.699997,100,75.900002,80.0,78.0
20161122063000,150.0,157.199997,45.172413,41,85.0,100,75.599998,80.0,78.0
20161122064500,150.0,157.199997,45.172413,41,102.5,100,76.099998,80.0,78.0
20161122070000,150.0,157.199997,45.172413,41,85.0,100,75.599998,80.0,78.0
20161122071500,150.0,157.199997,45.172413,41,102.699997,100,76.199997,80.0,78.0
20161122073000,150.0,153.0,43.965517,41,85.599998,100,76.199997,80.0,78.0
20161122074500,150.0,156.600006,45.000002,41,102.599998,100,75.300003,80.0,78.0
20161122080000,150.0,156.600006,45.000002,41,86.199997,100,74.599998,80.0,78.0
20161122081500,150.0,154.800003,44.482759,41,101.5,100,74.599998,80.0,78.0
20161122083000,150.0,156.600006,45.000002,41,88.699997,100,76.400002,80.0,78.0
20161122084500,150.0,156.600006,45.000002,41,95.599998,100,77.099998,80.0,78.0
20161122090000,150.0,156.600006,45.000002,41,89.300003,100,75.199997,80.0,78.0
20161122091500,150.0,156.600006,45.000002,41,92.199997,100,72.599998,80.0,78.0
20161122093000,150.0,156.600006,45.000002,41,97.400002,100,69.900002,80.0,78.0
20161122094500,150.0,142.800003,41.034484,41,88.099998,100,72.400002,80.0,78.0
20161122100000,150.0,142.800003,41.034484,41,91.599998,100,72.699997,80.0,78.0
20161122101500,150.0,150.0,43.103448,41,105.400002,100,73.199997,80.0,78.0
20161122103000,150.0,156.0,44.827586,41,91.800003,100,74.099998,80.0,78.0
20161122104500,150.0,159.0,45.689655,41,87.5,100,73.599998,80.0,78.0
20161122110000,150.0,159.0,45.689655,41,87.5,100,73.400002,80.0,78.0
20161122111500,150.0,159.0,45.689655,41,100.0,100,73.400002,80.0,78.0
20161122113000,150.0,159.0,45.689655,41,95.900002,100,73.599998,80.0,78.0
20161122114500,150.0,159.0,45.689655,41,89.900002,100,74.300003,80.0,78.0
20161122120000,150.0,157.199997,45.172413,41,88.099998,100,75.5,80.0,78.0
20161122121500,150.0,157.199997,45.172413,41,89.800003,100,74.800003,80.0,78.0
20161122123000,150.0,157.199997,45.172413,41,102.5,100,74.5,80.0,78.0
20161122124500,150.0,157.199997,45.172413,41,97.900002,100,75.0,80.0,78.0
20161122130000,150.0,155.399994,44.655171,41,89.900002,100,75.5,80.0,78.0
20161122131500,150.0,153.600006,44.137933,41,88.699997,100,75.900002,80.0,78.0
20161122133000,150.0,156.0,44.827586,41,95.599998,100,76.0,80.0,78.0
20161122134500,150.0,153.600006,44.137933,41,92.400002,100,76.599998,80.0,78.0
20161122140000,150.0,157.199997,45.172413,41,87.900002,100,77.199997,80.0,78.0
20161122141500,150.0,157.199997,45.172413,41,87.900002,100,76.800003,80.0,78.0
20161122143000,150.0,157.199997,45.172413,41,98.5,100,76.599998,80.0,78.0
20161122144500,150.0,153.0,43.965517,41,91.300003,100,77.099998,80.0,78.0
20161122150000,150.0,153.0,43.965517,41,88.0,100,76.5,80.0,78.0
20161122151500,150.0,153.0,43.965517,41,94.699997,100,77.5,80.0,78.0
20161122153000,150.0,151.199997,43.448275,41,94.699997,100,76.400002,80.0,78.0
20161122154500,150.0,151.199997,43.448275,41,89.300003,100,77.300003,80.0,78.0
20161122160000,150.0,151.199997,43.448275,41,96.400002,100,76.400002,80.0,78.0
