PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161122161500,150.0,151.199997,43.448275,41,102.800003,100,76.5,80.0,78.0
20161122163000,150.0,151.199997,43.448275,41,93.599998,100,77.400002,80.0,78.0
20161122164500,150.0,151.199997,43.448275,41,90.5,100,76.599998,80.0,78.0
20161122170000,150.0,151.199997,43.448275,41,88.099998,100,76.699997,80.0,78.0
20161122171500,150.0,148.800003,42.758622,41,88.099998,100,77.199997,80.0,78.0
20161122173000,150.0,151.199997,43.448275,41,63.599998,0,77.800003,80.0,78.0
20161122174500,150.0,149.399994,42.931033,41,87.5,100,76.099998,80.0,78.0
20161122180000,150.0,149.399994,42.931033,41,85.0,100,76.900002,80.0,78.0
20161122181500,150.0,149.399994,42.931033,41,99.5,100,75.800003,80.0,78.0
20161122183000,150.0,147.0,42.241379,41,90.5,100,77.099998,80.0,78.0
20161122184500,150.0,148.800003,42.758622,41,72.400002,0,78.300003,80.0,78.0
20161122190000,150.0,148.800003,42.758622,41,86.400002,100,76.599998,80.0,78.0
20161122191500,150.0,148.800003,42.758622,41,91.099998,100,77.5,80.0,78.0
20161122193000,150.0,148.800003,42.758622,41,62.799999,0,77.900002,80.0,78.0
20161122194500,150.0,148.800003,42.758622,41,83.0,100,76.900002,80.0,78.0
20161122200000,150.0,156.600006,45.000002,41,97.0,100,77.0,80.0,78.0
20161122201500,150.0,158.399994,45.51724,41,63.599998,100,77.699997,80.0,78.0
20161122203000,150.0,158.399994,45.51724,41,78.699997,100,76.699997,80.0,78.0
20161122204500,150.0,160.199997,46.034482,41,93.199997,100,77.699997,80.0,78.0
20161122210000,150.0,160.199997,46.034482,41,83.800003,100,77.599998,80.0,78.0
20161122211500,150.0,156.0,44.827586,41,83.800003,100,77.5,80.0,78.0
20161122213000,150.0,159.600006,45.862071,41,63.200001,0,78.099998,80.0,78.0
20161122214500,150.0,159.600006,45.862071,41,83.199997,100,76.900002,80.0,78.0
20161122220000,150.0,156.600006,45.000002,41,84.400002,100,77.400002,80.0,78.0
20161122221500,150.0,156.600006,45.000002,41,94.699997,100,77.400002,80.0,78.0
20161122223000,150.0,156.600006,45.000002,41,93.599998,100,77.400002,80.0,78.0
20161122224500,150.0,156.600006,45.000002,41,85.0,100,77.400002,80.0,78.0
20161122230000,150.0,156.600006,45.000002,41,63.200001,0,78.099998,80.0,78.0
20161122231500,150.0,156.600006,45.000002,41,91.699997,100,76.699997,80.0,78.0
20161122233000,150.0,158.399994,45.51724,41,86.199997,100,77.5,80.0,78.0
20161122234500,150.0,153.600006,44.137933,41,62.799999,100,77.099998,80.0,78.0
20161123000000,150.0,155.399994,44.655171,41,98.400002,100,77.099998,80.0,78.0
20161123001500,150.0,155.399994,44.655171,41,73.800003,0,78.199997,80.0,78.0
20161123003000,150.0,155.399994,44.655171,41,83.699997,100,76.800003,80.0,78.0
20161123004500,150.0,153.600006,44.137933,41,96.699997,100,77.099998,80.0,78.0
20161123010000,150.0,155.399994,44.655171,41,96.699997,100,77.300003,80.0,78.0
20161123011500,150.0,155.399994,44.655171,41,85.0,100,77.300003,80.0,78.0
20161123013000,150.0,155.399994,44.655171,41,90.900002,100,77.199997,80.0,78.0
20161123014500,150.0,155.399994,44.655171,41,96.099998,100,77.5,80.0,78.0
20161123020000,150.0,158.399994,45.51724,41,59.200001,100,77.099998,80.0,78.0
20161123021500,150.0,158.399994,45.51724,41,92.800003,100,77.0,80.0,78.0
20161123023000,150.0,160.800003,46.206897,41,97.599998,100,77.300003,80.0,78.0
20161123024500,150.0,160.800003,46.206897,41,88.099998,100,77.300003,80.0,78.0
20161123030000,150.0,159.0,45.689655,41,84.900002,100,77.900002,80.0,78.0
20161123031500,150.0,154.800003,44.482759,41,92.300003,100,76.5,80.0,78.0
20161123033000,150.0,157.199997,45.172413,41,86.199997,100,78.0,80.0,78.0
20161123034500,150.0,157.199997,45.172413,41,81.5,100,76.900002,80.0,78.0
20161123040000,150.0,157.199997,45.172413,41,94.0,100,77.199997,80.0,78.0
20161123041500,150.0,157.199997,45.172413,41,94.0,100,77.099998,80.0,78.0
20161123043000,150.0,159.0,45.689655,41,84.400002,100,77.199997,80.0,78.0
20161123044500,150.0,159.0,45.689655,41,61.200001,0,77.800003,80.0,78.0
20161123050000,150.0,159.0,45.689655,41,93.599998,100,77.400002,80.0,78.0
20161123051500,150.0,159.0,45.689655,41,81.5,100,77.099998,80.0,78.0
20161123053000,150.0,156.600006,45.000002,41,92.199997,100,77.599998,80.0,78.0
20161123054500,150.0,158.399994,45.51724,41,93.199997,100,77.900002,80.0,78.0
20161123060000,150.0,156.600006,45.000002,41,76.099998,100,76.400002,80.0,78.0
20161123061500,150.0,156.600006,45.000002,41,74.900002,100,77.5,80.0,78.0
20161123063000,150.0,156.600006,45.000002,41,100.300003,100,77.199997,80.0,78.0
20161123064500,150.0,158.399994,45.51724,41,85.0,100,77.099998,80.0,78.0
20161123070000,150.0,158.399994,45.51724,41,87.300003,100,77.5,80.0,78.0
20161123071500,150.0,276.0,79.310345,56,57.599998,0,76.599998,74.900002,71.900002
20161123073000,150.0,210.0,60.344828,47,56.799999,0,75.0,75.0,72.0
20161123074500,150.0,336.600006,96.72414,67,56.799999,0,73.699997,71.800003,68.800003
20161123080000,150.0,291.600006,83.793105,65,56.799999,0,72.5,71.800003,68.800003
20161123081500,150.0,273.0,78.448276,58,56.799999,0,71.900002,71.800003,68.800003
20161123083000,150.0,259.799988,74.655169,56,56.0,0,71.800003,71.800003,68.800003
20161123084500,150.0,230.399994,66.206895,52,56.0,0,71.5,71.800003,68.800003
20161123090000,150.0,245.399994,70.51724,55,56.0,0,72.199997,71.800003,68.800003
20161123091500,150.0,201.0,57.758621,48,57.099998,0,71.099998,71.800003,68.800003
20161123093000,150.0,334.200012,96.034486,71,56.0,0,69.400002,68.0,59.900002
20161123094500,150.0,339.600006,97.586209,72,56.0,0,68.599998,68.0,59.900002
20161123100000,150.0,320.399994,92.068964,68,56.0,0,68.099998,68.0,59.900002
20161123101500,150.0,320.399994,92.068964,67,56.0,0,67.699997,68.0,59.900002
20161123103000,150.0,282.0,81.034483,59,56.0,0,67.599998,68.0,59.900002
20161123104500,150.0,294.600006,84.655174,62,56.0,0,68.300003,68.0,59.900002
20161123110000,150.0,320.399994,92.068964,68,56.0,0,68.199997,68.0,59.900002
20161123111500,150.0,303.600006,87.241381,64,56.0,0,67.599998,68.0,59.900002
20161123113000,150.0,269.399994,77.413791,58,56.0,0,67.400002,68.0,59.900002
20161123114500,150.0,249.0,71.551724,54,56.700001,0,67.5,68.0,59.900002
20161123120000,150.0,237.600006,68.275864,53,56.700001,0,67.599998,68.0,59.900002
20161123121500,150.0,234.0,67.241379,53,56.700001,0,67.800003,68.0,59.900002
20161123123000,150.0,262.799988,75.517238,58,56.700001,0,68.699997,68.0,59.900002
20161123124500,150.0,309.600006,88.965519,65,56.700001,0,68.699997,68.0,59.900002
20161123130000,150.0,342.0,98.275862,72,56.700001,0,68.699997,68.0,59.900002
20161123131500,150.0,342.0,98.275862,72,56.700001,0,68.800003,68.0,59.900002
20161123133000,150.0,347.399994,99.827584,72,56.700001,0,68.699997,68.0,59.900002
20161123134500,150.0,325.799988,93.620686,67,56.0,0,68.199997,68.0,59.900002
20161123140000,150.0,196.800003,56.551725,48,56.700001,0,68.699997,69.900002,66.900002
20161123141500,150.0,157.199997,45.172413,41,56.700001,0,68.900002,69.900002,66.900002
20161123143000,150.0,157.199997,45.172413,41,59.599998,0,69.900002,72.199997,69.199997
20161123144500,150.0,157.199997,45.172413,41,89.800003,100,70.599998,78.5,75.5
20161123150000,150.0,145.199997,41.724137,42,94.300003,100,72.199997,78.5,75.5
20161123151500,150.0,150.600006,43.275864,42,89.199997,100,72.900002,78.5,75.5
20161123153000,150.0,148.199997,42.586206,42,93.599998,100,74.300003,78.5,75.5
20161123154500,150.0,150.0,43.103448,42,87.400002,100,74.5,78.5,75.5
20161123160000,150.0,150.0,43.103448,42,92.400002,100,75.099998,78.5,75.5
20161123161500,150.0,145.800003,41.896553,42,103.0,100,75.0,78.5,75.5
20161123163000,150.0,145.800003,41.896553,42,88.699997,100,75.0,78.5,75.5
20161123164500,150.0,145.800003,41.896553,42,61.400002,0,75.599998,78.5,75.5
20161123170000,150.0,145.800003,41.896553,42,73.300003,100,74.199997,78.5,75.5
20161123171500,150.0,145.800003,41.896553,42,86.199997,100,75.0,78.5,75.5
20161123173000,150.0,150.0,43.103448,43,60.400002,0,75.300003,78.5,75.5
20161123174500,150.0,150.0,43.103448,43,59.5,100,74.900002,78.5,75.5
20161123180000,150.0,150.0,43.103448,43,61.099998,100,74.800003,78.5,75.5
20161123181500,150.0,150.0,43.103448,43,84.300003,100,75.300003,78.5,75.5
20161123183000,150.0,152.399994,43.793102,43,61.599998,100,74.800003,78.5,75.5
20161123184500,150.0,155.399994,44.655171,43,72.800003,100,75.5,78.5,75.5
20161123190000,150.0,155.399994,44.655171,43,89.0,100,74.800003,78.5,75.5
20161123191500,150.0,155.399994,44.655171,43,94.400002,100,75.400002,78.5,75.5
20161123193000,150.0,155.399994,44.655171,43,80.300003,0,75.699997,78.5,75.5
20161123194500,150.0,155.399994,44.655171,43,93.599998,100,74.199997,78.5,75.5
20161123200000,150.0,160.800003,46.206897,42,68.699997,100,75.199997,78.5,75.5
20161123201500,150.0,159.0,45.689655,41,91.599998,100,75.0,78.5,75.5
20161123203000,150.0,161.399994,46.379309,41,69.099998,0,75.599998,78.5,75.5
20161123204500,150.0,159.600006,45.862071,41,86.5,100,75.900002,80.0,78.0
20161123210000,150.0,159.600006,45.862071,41,102.099998,100,76.900002,80.0,78.0
20161123211500,150.0,155.399994,44.655171,41,87.5,100,77.800003,80.0,78.0
20161123213000,150.0,155.399994,44.655171,41,88.400002,100,77.900002,80.0,78.0
20161123214500,150.0,155.399994,44.655171,41,102.199997,100,77.400002,80.0,78.0
20161123220000,150.0,149.399994,42.931033,41,88.699997,100,77.0,80.0,78.0
20161123221500,150.0,146.399994,42.068964,41,94.099998,100,76.800003,80.0,78.0
20161123223000,150.0,144.0,41.37931,41,100.699997,100,76.699997,80.0,78.0
20161123224500,150.0,144.0,41.37931,41,89.5,100,78.0,80.0,78.0
20161123230000,150.0,144.0,41.37931,41,60.400002,100,76.900002,80.0,78.0
20161123231500,150.0,144.0,41.37931,41,83.699997,100,77.300003,80.0,78.0
20161123233000,150.0,144.0,41.37931,41,88.699997,100,77.0,80.0,78.0
20161123234500,150.0,144.0,41.37931,41,92.199997,100,77.400002,80.0,78.0
20161124000000,150.0,141.600006,40.689657,41,94.900002,100,77.099998,80.0,78.0
20161124001500,150.0,143.399994,41.206895,41,86.199997,100,77.699997,80.0,78.0
20161124003000,150.0,156.600006,45.000002,41,98.800003,100,77.0,80.0,78.0
20161124004500,150.0,156.600006,45.000002,41,89.699997,100,77.300003,80.0,78.0
20161124010000,150.0,158.399994,45.51724,41,63.599998,100,77.099998,80.0,78.0
20161124011500,150.0,158.399994,45.51724,41,102.800003,100,76.599998,80.0,78.0
20161124013000,150.0,158.399994,45.51724,41,87.5,100,77.300003,80.0,78.0
20161124014500,150.0,156.600006,45.000002,41,91.599998,100,77.099998,80.0,78.0
20161124020000,150.0,156.600006,45.000002,41,91.599998,100,76.800003,80.0,78.0
20161124021500,150.0,158.399994,45.51724,41,86.199997,100,76.800003,80.0,78.0
20161124023000,150.0,158.399994,45.51724,41,100.800003,100,76.599998,80.0,78.0
20161124024500,150.0,156.0,44.827586,41,88.699997,100,78.0,80.0,78.0
20161124030000,150.0,156.0,44.827586,41,84.199997,100,76.400002,80.0,78.0
20161124031500,150.0,156.0,44.827586,41,102.5,100,77.400002,80.0,78.0
20161124033000,150.0,158.399994,45.51724,41,85.400002,100,76.900002,80.0,78.0
20161124034500,150.0,158.399994,45.51724,41,92.099998,100,78.0,80.0,78.0
20161124040000,150.0,160.199997,46.034482,41,82.599998,100,76.400002,80.0,78.0
20161124041500,150.0,160.199997,46.034482,41,87.400002,100,76.900002,80.0,78.0
20161124043000,150.0,160.199997,46.034482,41,91.5,100,76.599998,80.0,78.0
20161124044500,150.0,160.199997,46.034482,41,85.199997,100,77.300003,80.0,78.0
20161124050000,150.0,160.199997,46.034482,41,75.699997,0,78.300003,80.0,78.0
20161124051500,150.0,160.199997,46.034482,41,79.099998,100,76.400002,80.0,78.0
20161124053000,150.0,157.199997,45.172413,41,96.400002,100,76.900002,80.0,78.0
20161124054500,150.0,159.0,45.689655,41,86.900002,100,77.5,80.0,78.0
20161124060000,150.0,159.0,45.689655,41,88.599998,100,77.699997,80.0,78.0
20161124061500,150.0,159.0,45.689655,41,92.0,100,77.300003,80.0,78.0
20161124063000,150.0,159.0,45.689655,41,83.800003,100,77.099998,80.0,78.0
20161124064500,150.0,159.0,45.689655,41,101.900002,100,76.900002,80.0,78.0
20161124070000,150.0,159.0,45.689655,41,85.0,100,76.800003,80.0,78.0
20161124071500,150.0,156.600006,45.000002,41,60.400002,0,77.800003,80.0,78.0
20161124073000,150.0,156.600006,45.000002,41,86.400002,100,76.800003,80.0,78.0
20161124074500,150.0,156.600006,45.000002,41,93.5,100,76.800003,72.300003,69.300003
20161124080000,150.0,249.0,71.551724,52,56.799999,0,73.199997,72.300003,69.300003
20161124081500,150.0,205.800003,59.137932,46,56.799999,0,72.199997,72.300003,69.300003
20161124083000,150.0,180.0,51.724138,43,56.799999,0,71.800003,72.300003,69.300003
20161124084500,150.0,156.600006,45.000002,40,57.5,0,71.5,72.300003,69.300003
20161124090000,150.0,218.399994,62.758619,49,57.5,0,73.0,72.300003,69.300003
20161124091500,150.0,237.600006,68.275864,51,56.799999,0,72.699997,72.300003,69.300003
20161124093000,150.0,193.800003,55.689656,48,56.799999,0,71.900002,72.300003,69.300003
20161124094500,150.0,157.199997,45.172413,42,56.799999,0,71.599998,72.300003,69.300003
20161124100000,150.0,169.199997,48.620689,45,56.799999,0,72.199997,72.300003,69.300003
20161124101500,150.0,157.199997,45.172413,42,56.799999,0,71.800003,72.300003,69.300003
20161124103000,150.0,166.800003,47.931035,44,57.5,0,71.900002,72.300003,69.300003
20161124104500,150.0,154.800003,44.482759,42,57.5,0,71.5,72.300003,69.300003
20161124110000,150.0,156.600006,45.000002,42,57.5,0,71.300003,72.300003,69.300003
20161124111500,150.0,158.399994,45.51724,42,57.5,0,70.800003,72.300003,69.300003
20161124113000,150.0,158.399994,45.51724,42,57.5,0,70.5,72.300003,69.300003
20161124114500,150.0,158.399994,45.51724,42,57.5,0,70.5,72.300003,69.300003
20161124120000,150.0,156.0,44.827586,42,57.5,0,70.199997,72.300003,69.300003
20161124121500,150.0,153.600006,44.137933,42,57.5,0,70.900002,72.300003,69.300003
20161124123000,150.0,153.600006,44.137933,42,57.5,0,70.599998,72.300003,69.300003
20161124124500,150.0,169.800003,48.793104,45,57.5,0,71.699997,72.300003,69.300003
20161124130000,150.0,222.600006,63.965519,52,56.700001,0,72.300003,72.300003,69.300003
20161124131500,150.0,331.799988,95.344824,70,56.0,0,70.300003,68.0,61.299999
20161124133000,150.0,336.600006,96.72414,72,56.0,0,69.900002,68.0,61.299999
20161124134500,150.0,336.600006,96.72414,71,56.0,0,68.900002,68.0,61.299999
20161124140000,150.0,336.600006,96.72414,72,56.0,0,69.099998,68.0,61.299999
20161124141500,150.0,336.600006,96.72414,72,56.0,0,68.599998,68.0,61.299999
20161124143000,150.0,325.799988,93.620686,69,56.0,0,68.400002,68.0,61.299999
20161124144500,150.0,339.600006,97.586209,73,56.0,0,68.900002,68.0,61.299999
20161124150000,150.0,339.600006,97.586209,73,56.700001,0,68.699997,68.0,61.299999
20161124151500,150.0,339.600006,97.586209,72,56.700001,0,68.300003,68.0,61.299999
20161124153000,150.0,331.799988,95.344824,70,56.0,0,68.0,68.0,61.299999
20161124154500,150.0,331.799988,95.344824,70,56.0,0,68.300003,68.0,61.299999
20161124160000,150.0,315.0,90.517241,66,56.0,0,67.599998,68.0,61.299999
20161124161500,150.0,297.600006,85.517243,64,56.0,0,67.900002,68.0,61.299999
20161124163000,150.0,309.600006,88.965519,65,56.0,0,67.699997,68.0,61.299999
20161124164500,150.0,291.600006,83.793105,60,56.0,0,68.199997,68.0,61.299999
20161124170000,150.0,323.399994,92.931033,66,56.0,0,68.5,68.0,61.299999
20161124171500,150.0,323.399994,92.931033,67,56.0,0,67.900002,68.0,61.299999
20161124173000,150.0,291.600006,83.793105,59,56.0,0,67.400002,68.0,61.299999
20161124174500,150.0,291.600006,83.793105,58,56.0,0,67.699997,68.0,61.299999
20161124180000,150.0,259.799988,74.655169,54,56.0,0,67.400002,68.0,61.299999
20161124181500,150.0,249.0,71.551724,52,56.0,0,67.5,68.0,61.299999
20161124183000,150.0,241.800003,69.482759,52,56.0,0,68.199997,68.0,61.299999
20161124184500,150.0,241.800003,69.482759,52,56.0,0,67.800003,68.0,61.299999
20161124190000,150.0,245.399994,70.51724,53,56.0,0,68.199997,68.0,61.299999
20161124191500,150.0,323.399994,92.931033,65,56.0,0,68.800003,68.0,61.299999
20161124193000,150.0,300.600006,86.379312,60,56.0,0,67.900002,68.0,61.299999
20161124194500,150.0,294.600006,84.655174,60,56.0,0,68.300003,68.0,61.299999
20161124200000,150.0,294.600006,84.655174,60,56.0,0,67.800003,68.0,61.299999
20161124201500,150.0,285.600006,82.068967,58,56.0,0,67.900002,68.0,61.299999
20161124203000,150.0,285.600006,82.068967,58,56.0,0,67.800003,68.0,61.299999
20161124204500,150.0,245.399994,70.51724,52,56.0,0,67.599998,68.0,61.299999
20161124210000,150.0,234.0,67.241379,51,56.0,0,67.400002,68.0,61.299999
20161124211500,150.0,156.0,44.827586,41,81.5,100,68.199997,80.0,78.0
20161124213000,150.0,152.399994,43.793102,41,86.0,100,70.5,80.0,78.0
20161124214500,150.0,148.800003,42.758622,41,103.599998,100,71.5,80.0,78.0
20161124220000,150.0,148.800003,42.758622,41,86.900002,100,72.199997,80.0,78.0
20161124221500,150.0,148.800003,42.758622,41,92.800003,100,72.800003,80.0,78.0
20161124223000,150.0,148.800003,42.758622,41,91.800003,100,72.800003,80.0,78.0
20161124224500,150.0,148.800003,42.758622,41,86.199997,100,72.900002,80.0,78.0
20161124230000,150.0,150.600006,43.275864,41,100.199997,100,73.099998,80.0,78.0
20161124231500,150.0,148.800003,42.758622,41,86.199997,100,73.199997,80.0,78.0
20161124233000,150.0,151.800003,43.620691,41,98.300003,100,73.400002,80.0,78.0
20161124234500,150.0,151.800003,43.620691,41,88.099998,100,74.5,80.0,78.0
20161125000000,150.0,151.800003,43.620691,41,92.5,100,74.099998,80.0,78.0
20161125001500,150.0,149.399994,42.931033,41,92.5,100,74.099998,80.0,78.0
20161125003000,150.0,149.399994,42.931033,41,89.099998,100,74.099998,80.0,78.0
20161125004500,150.0,145.800003,41.896553,39,96.0,100,73.900002,80.0,78.0
20161125010000,150.0,148.199997,42.586206,39,87.400002,100,74.699997,80.0,78.0
20161125011500,150.0,145.800003,41.896553,39,95.0,100,74.300003,80.0,78.0
20161125013000,150.0,145.800003,41.896553,39,89.199997,100,74.599998,80.0,78.0
20161125014500,150.0,145.800003,41.896553,39,96.599998,100,74.599998,80.0,78.0
20161125020000,150.0,145.800003,41.896553,39,88.400002,100,74.5,80.0,78.0
20161125021500,150.0,145.800003,41.896553,39,98.199997,100,74.5,80.0,78.0
20161125023000,150.0,145.800003,41.896553,39,85.599998,100,74.599998,80.0,78.0
20161125024500,150.0,145.800003,41.896553,39,104.300003,100,74.900002,80.0,78.0
20161125030000,150.0,145.800003,41.896553,39,85.599998,100,75.199997,80.0,78.0
20161125031500,150.0,148.199997,42.586206,39,99.599998,100,76.699997,80.0,78.0
20161125033000,150.0,148.199997,42.586206,39,91.699997,100,76.699997,80.0,78.0
20161125034500,150.0,148.199997,42.586206,39,89.300003,100,76.599998,80.0,78.0
20161125040000,150.0,148.199997,42.586206,39,95.699997,100,76.099998,80.0,78.0
20161125041500,150.0,148.199997,42.586206,39,86.900002,100,76.5,80.0,78.0
20161125043000,150.0,145.800003,41.896553,39,93.900002,100,77.0,80.0,78.0
20161125044500,150.0,145.800003,41.896553,39,86.199997,100,76.5,80.0,78.0
20161125050000,150.0,145.800003,41.896553,39,102.699997,100,77.300003,80.0,78.0
20161125051500,150.0,148.199997,42.586206,40,63.200001,100,77.0,80.0,78.0
20161125053000,150.0,148.199997,42.586206,40,96.699997,100,76.800003,80.0,78.0
20161125054500,150.0,148.199997,42.586206,40,91.099998,100,76.400002,80.0,78.0
20161125060000,150.0,148.199997,42.586206,40,88.900002,100,76.099998,80.0,78.0
20161125061500,150.0,148.199997,42.586206,40,97.099998,100,76.300003,80.0,78.0
20161125063000,150.0,148.199997,42.586206,40,88.400002,100,77.900002,80.0,78.0
20161125064500,150.0,148.199997,42.586206,40,97.199997,100,77.400002,80.0,78.0
20161125070000,150.0,146.399994,42.068964,40,86.900002,100,76.599998,80.0,78.0
20161125071500,150.0,146.399994,42.068964,40,101.199997,100,76.5,80.0,78.0
20161125073000,150.0,146.399994,42.068964,40,88.400002,100,77.400002,80.0,78.0
20161125074500,150.0,146.399994,42.068964,40,91.300003,100,77.199997,80.0,78.0
20161125080000,150.0,148.199997,42.586206,40,96.099998,100,76.400002,80.0,78.0
20161125081500,150.0,165.600006,47.586209,43,78.900002,0,78.199997,80.0,78.0
20161125083000,150.0,148.199997,42.586206,44,105.300003,100,76.5,80.0,78.0
20161125084500,150.0,155.399994,44.655171,44,88.5,100,75.5,80.0,78.0
20161125090000,150.0,157.199997,45.172413,41,95.0,100,74.699997,80.0,78.0
20161125091500,150.0,154.800003,44.482759,41,89.0,100,75.400002,80.0,78.0
20161125093000,150.0,154.800003,44.482759,40,93.599998,100,74.599998,80.0,78.0
20161125094500,150.0,156.600006,45.000002,40,87.199997,100,74.5,80.0,78.0
20161125100000,150.0,156.600006,45.000002,40,96.699997,100,75.199997,80.0,78.0
20161125101500,150.0,154.800003,44.482759,40,86.199997,100,74.5,80.0,78.0
20161125103000,150.0,154.800003,44.482759,40,98.300003,100,74.800003,80.0,78.0
20161125104500,150.0,154.800003,44.482759,40,95.699997,100,74.5,80.0,78.0
20161125110000,150.0,152.399994,43.793102,40,86.900002,100,74.300003,80.0,78.0
20161125111500,150.0,152.399994,43.793102,40,97.199997,100,76.0,80.0,78.0
20161125113000,150.0,154.800003,44.482759,40,85.699997,100,75.400002,80.0,78.0
20161125114500,150.0,152.399994,43.793102,40,100.199997,100,75.300003,80.0,78.0
20161125120000,150.0,152.399994,43.793102,40,88.099998,100,76.099998,80.0,78.0
20161125121500,150.0,152.399994,43.793102,40,90.300003,100,76.099998,80.0,78.0
20161125123000,150.0,155.399994,44.655171,40,102.300003,100,75.400002,80.0,78.0
20161125124500,150.0,153.600006,44.137933,40,85.0,100,76.599998,80.0,78.0
20161125130000,150.0,153.600006,44.137933,40,104.300003,100,76.5,80.0,78.0
20161125131500,150.0,153.600006,44.137933,40,85.599998,100,76.599998,80.0,78.0
20161125133000,150.0,153.600006,44.137933,40,93.300003,100,76.5,80.0,78.0
20161125134500,150.0,157.199997,45.172413,40,60.299999,100,77.0,80.0,78.0
20161125140000,150.0,150.600006,43.275864,40,73.0,100,77.800003,80.0,78.0
20161125141500,150.0,150.600006,43.275864,40,92.900002,100,77.900002,80.0,78.0
20161125143000,150.0,150.600006,43.275864,40,66.800003,100,77.599998,80.0,78.0
20161125144500,150.0,153.600006,44.137933,40,86.900002,100,76.699997,80.0,78.0
20161125150000,150.0,153.600006,44.137933,40,99.5,100,76.900002,80.0,78.0
20161125151500,150.0,160.199997,46.034482,41,61.200001,100,76.900002,80.0,78.0
20161125153000,150.0,156.600006,45.000002,41,84.400002,100,76.699997,80.0,78.0
20161125154500,150.0,152.399994,43.793102,41,99.0,100,76.5,80.0,78.0
20161125160000,150.0,156.600006,45.000002,41,90.5,100,77.300003,80.0,78.0
20161125161500,150.0,156.600006,45.000002,41,86.199997,100,76.400002,80.0,78.0
20161125163000,150.0,156.600006,45.000002,41,100.900002,100,76.199997,80.0,78.0
20161125164500,150.0,156.600006,45.000002,41,90.5,100,75.900002,80.0,78.0
20161125170000,150.0,156.600006,45.000002,41,87.5,100,77.0,80.0,78.0
20161125171500,150.0,156.600006,45.000002,41,62.799999,100,77.300003,80.0,78.0
20161125173000,150.0,154.800003,44.482759,41,94.099998,100,76.400002,80.0,78.0
20161125174500,150.0,156.600006,45.000002,41,84.599998,100,77.699997,80.0,78.0
20161125180000,150.0,156.600006,45.000002,41,94.900002,100,76.400002,80.0,78.0
20161125181500,150.0,156.600006,45.000002,41,93.199997,100,76.0,80.0,78.0
20161125183000,150.0,156.600006,45.000002,41,89.800003,100,76.900002,80.0,78.0
20161125184500,150.0,156.600006,45.000002,41,101.800003,100,77.599998,80.0,78.0
20161125190000,150.0,156.600006,45.000002,41,86.900002,100,76.800003,80.0,78.0
20161125191500,150.0,159.600006,45.862071,41,92.800003,100,76.199997,80.0,78.0
20161125193000,150.0,153.600006,44.137933,40,94.400002,100,76.0,80.0,78.0
20161125194500,150.0,153.600006,44.137933,40,85.599998,100,77.699997,80.0,78.0
20161125200000,150.0,156.0,44.827586,40,98.699997,100,76.800003,80.0,78.0
20161125201500,150.0,150.600006,43.275864,40,89.300003,100,76.099998,80.0,78.0
20161125203000,150.0,147.0,42.241379,40,90.599998,100,76.900002,80.0,78.0
20161125204500,150.0,148.800003,42.758622,40,100.0,100,77.5,80.0,78.0
20161125210000,150.0,147.0,42.241379,40,88.099998,100,76.599998,80.0,78.0
20161125211500,150.0,147.0,42.241379,40,96.599998,100,76.300003,80.0,78.0
20161125213000,150.0,147.0,42.241379,40,92.400002,100,76.400002,80.0,78.0
20161125214500,150.0,147.0,42.241379,40,89.699997,100,76.5,80.0,78.0
20161125220000,150.0,144.0,41.37931,40,101.199997,100,76.099998,80.0,78.0
20161125221500,150.0,146.399994,42.068964,40,87.5,100,76.300003,80.0,78.0
20161125223000,150.0,146.399994,42.068964,40,100.0,100,76.699997,80.0,78.0
20161125224500,150.0,148.199997,42.586206,40,90.5,100,76.0,80.0,78.0
20161125230000,150.0,148.199997,42.586206,40,88.0,100,77.099998,80.0,78.0
20161125231500,150.0,145.199997,41.724137,40,69.699997,0,77.800003,80.0,78.0
20161125233000,150.0,145.199997,41.724137,40,84.300003,100,76.400002,80.0,78.0
20161125234500,150.0,145.199997,41.724137,40,90.400002,100,76.0,80.0,78.0
20161126000000,150.0,149.399994,42.931033,40,98.599998,100,76.800003,80.0,78.0
20161126001500,150.0,149.399994,42.931033,40,86.900002,100,75.900002,80.0,78.0
20161126003000,150.0,151.800003,43.620691,40,99.0,100,75.599998,80.0,78.0
20161126004500,150.0,155.399994,44.655171,40,88.099998,100,75.400002,80.0,78.0
20161126010000,150.0,155.399994,44.655171,40,91.0,100,75.199997,80.0,78.0
20161126011500,150.0,155.399994,44.655171,40,98.599998,100,75.5,80.0,78.0
20161126013000,150.0,157.199997,45.172413,40,85.599998,100,75.099998,80.0,78.0
20161126014500,150.0,153.600006,44.137933,40,96.900002,100,75.0,80.0,78.0
20161126020000,150.0,156.600006,45.000002,40,89.900002,100,75.5,80.0,78.0
20161126021500,150.0,156.600006,45.000002,40,85.0,100,75.099998,80.0,78.0
20161126023000,150.0,156.600006,45.000002,40,104.300003,100,75.099998,80.0,78.0
20161126024500,150.0,154.800003,44.482759,40,87.199997,100,75.099998,80.0,78.0
20161126030000,150.0,154.800003,44.482759,40,95.900002,100,75.099998,80.0,78.0
20161126031500,150.0,156.600006,45.000002,40,87.5,100,75.0,80.0,78.0
20161126033000,150.0,156.600006,45.000002,40,91.099998,100,74.800003,80.0,78.0
20161126034500,150.0,156.600006,45.000002,40,89.300003,100,75.199997,80.0,78.0
20161126040000,150.0,150.600006,43.275864,40,93.400002,100,75.699997,80.0,78.0
20161126041500,150.0,150.600006,43.275864,40,91.099998,100,75.199997,80.0,78.0
20161126043000,150.0,152.399994,43.793102,40,86.800003,100,75.5,80.0,78.0
20161126044500,150.0,152.399994,43.793102,40,99.900002,100,75.199997,80.0,78.0
20161126050000,150.0,152.399994,43.793102,40,86.199997,100,75.099998,80.0,78.0
20161126051500,150.0,150.600006,43.275864,40,104.300003,100,75.400002,80.0,78.0
20161126053000,150.0,150.600006,43.275864,40,86.900002,100,75.099998,80.0,78.0
20161126054500,150.0,152.399994,43.793102,40,103.099998,100,75.0,80.0,78.0
20161126060000,150.0,152.399994,43.793102,40,86.199997,100,74.800003,80.0,78.0
20161126061500,150.0,152.399994,43.793102,40,102.599998,100,74.699997,80.0,78.0
20161126063000,150.0,152.399994,43.793102,40,86.5,100,74.699997,80.0,78.0
20161126064500,150.0,155.399994,44.655171,40,101.199997,100,74.599998,80.0,78.0
20161126070000,150.0,155.399994,44.655171,40,85.0,100,74.5,80.0,78.0
20161126071500,150.0,151.800003,43.620691,40,98.599998,100,76.199997,80.0,78.0
20161126073000,150.0,153.600006,44.137933,40,89.800003,100,74.900002,80.0,78.0
20161126074500,150.0,153.600006,44.137933,40,89.800003,100,76.5,80.0,78.0
20161126080000,150.0,151.199997,43.448275,40,94.599998,100,75.099998,80.0,78.0
20161126081500,150.0,151.199997,43.448275,40,88.699997,100,74.800003,80.0,78.0
20161126083000,150.0,145.800003,41.896553,40,103.0,100,74.699997,80.0,78.0
20161126084500,150.0,145.800003,41.896553,40,85.599998,100,75.0,80.0,78.0
20161126090000,150.0,145.800003,41.896553,40,102.800003,100,76.900002,80.0,78.0
20161126091500,150.0,148.199997,42.586206,40,93.400002,100,76.099998,80.0,78.0
20161126093000,150.0,148.199997,42.586206,40,86.900002,100,76.400002,80.0,78.0
20161126094500,150.0,148.199997,42.586206,40,105.099998,100,76.400002,80.0,78.0
20161126100000,150.0,148.199997,42.586206,40,86.5,100,77.0,80.0,78.0
20161126101500,150.0,148.199997,42.586206,40,96.800003,100,77.099998,80.0,78.0
20161126103000,150.0,150.600006,43.275864,40,89.800003,100,76.099998,80.0,78.0
20161126104500,150.0,150.600006,43.275864,40,93.0,100,75.900002,80.0,78.0
20161126110000,150.0,150.600006,43.275864,40,87.699997,100,76.0,80.0,78.0
20161126111500,150.0,148.800003,42.758622,40,97.300003,100,75.900002,80.0,78.0
20161126113000,150.0,148.800003,42.758622,40,87.400002,100,75.800003,80.0,78.0
20161126114500,150.0,148.800003,42.758622,40,94.5,100,75.800003,80.0,78.0
20161126120000,150.0,148.800003,42.758622,40,90.400002,100,76.300003,80.0,78.0
20161126121500,150.0,147.0,42.241379,40,98.0,100,76.400002,80.0,78.0
20161126123000,150.0,147.0,42.241379,40,86.900002,100,76.0,80.0,78.0
20161126124500,150.0,148.800003,42.758622,40,104.300003,100,76.400002,80.0,78.0
20161126130000,150.0,151.199997,43.448275,40,88.099998,100,77.400002,80.0,78.0
20161126131500,150.0,151.199997,43.448275,40,91.900002,100,77.0,80.0,78.0
20161126133000,150.0,339.600006,97.586209,70,71.300003,0,77.099998,68.0,61.299999
20161126134500,150.0,339.600006,97.586209,70,57.200001,0,73.699997,68.0,61.299999
20161126140000,150.0,339.600006,97.586209,70,57.200001,0,72.800003,68.0,61.299999
20161126141500,150.0,339.600006,97.586209,70,56.400002,0,71.699997,68.0,61.299999
20161126143000,150.0,339.600006,97.586209,71,56.400002,0,70.900002,68.0,61.299999
20161126144500,150.0,339.600006,97.586209,71,56.400002,0,70.300003,68.0,61.299999
20161126150000,150.0,355.200012,102.068969,76,56.400002,0,70.199997,68.0,61.299999
20161126151500,150.0,355.200012,102.068969,76,56.400002,0,70.5,68.0,61.299999
20161126153000,150.0,355.200012,102.068969,73,56.400002,0,70.599998,68.0,61.299999
20161126154500,150.0,349.799988,100.517238,73,56.400002,0,70.699997,68.0,61.299999
20161126160000,150.0,349.799988,100.517238,72,56.400002,0,69.800003,68.0,61.299999
20161126161500,150.0,355.200012,102.068969,69,56.400002,0,69.900002,68.0,61.299999
20161126163000,150.0,355.200012,102.068969,68,56.400002,0,70.0,68.0,61.299999
20161126164500,150.0,344.399994,98.965515,67,56.400002,0,69.599998,68.0,61.299999
20161126170000,150.0,344.399994,98.965515,67,56.400002,0,69.0,68.0,61.299999
20161126171500,150.0,328.799988,94.482755,63,56.400002,0,68.400002,68.0,61.299999
20161126173000,150.0,328.799988,94.482755,63,56.400002,0,68.0,68.0,61.299999
20161126174500,150.0,323.399994,92.931033,63,56.400002,0,67.699997,68.0,61.299999
20161126180000,150.0,285.600006,82.068967,56,56.400002,0,67.699997,68.0,61.299999
20161126181500,150.0,331.799988,95.344824,64,56.400002,0,68.300003,68.0,61.299999
20161126183000,150.0,325.799988,93.620686,63,56.400002,0,68.099998,68.0,61.299999
20161126184500,150.0,288.600006,82.931036,56,56.400002,0,67.400002,68.0,61.299999
20161126190000,150.0,291.600006,83.793105,58,56.400002,0,67.800003,68.0,61.299999
20161126191500,150.0,262.799988,75.517238,53,56.400002,0,67.400002,68.0,61.299999
20161126193000,150.0,234.0,67.241379,49,56.400002,0,67.599998,68.0,61.299999
20161126194500,150.0,241.800003,69.482759,51,56.400002,0,67.699997,68.0,61.299999
20161126200000,150.0,226.199997,64.999999,48,56.400002,0,67.5,68.0,61.299999
20161126201500,150.0,210.0,60.344828,47,56.400002,0,67.599998,68.0,61.299999
20161126203000,150.0,237.600006,68.275864,51,56.400002,0,68.099998,68.0,61.299999
20161126204500,150.0,279.0,80.172414,58,56.400002,0,68.800003,68.0,61.299999
20161126210000,150.0,269.399994,77.413791,55,56.400002,0,67.699997,68.0,61.299999
20161126211500,150.0,230.399994,66.206895,49,56.400002,0,67.400002,68.0,61.299999
20161126213000,150.0,210.0,60.344828,47,56.400002,0,67.5,68.0,61.299999
20161126214500,150.0,252.600006,72.586209,54,56.400002,0,68.400002,68.0,61.299999
20161126220000,150.0,230.399994,66.206895,49,56.400002,0,67.599998,68.0,61.299999
20161126221500,150.0,237.600006,68.275864,51,56.400002,0,68.400002,68.0,61.299999
20161126223000,150.0,226.199997,64.999999,49,56.400002,0,68.0,68.0,61.299999
20161126224500,150.0,226.199997,64.999999,52,56.400002,0,67.900002,68.0,61.299999
20161126230000,150.0,241.800003,69.482759,55,56.400002,0,68.400002,68.0,61.299999
20161126231500,150.0,252.600006,72.586209,56,56.400002,0,68.199997,68.0,61.299999
20161126233000,150.0,252.600006,72.586209,56,55.700001,0,68.099998,68.0,61.299999
20161126234500,150.0,237.600006,68.275864,54,55.700001,0,67.599998,68.0,61.299999
20161127000000,150.0,196.800003,56.551725,47,56.299999,0,67.400002,68.0,61.299999
20161127001500,150.0,204.0,58.62069,50,56.299999,0,68.400002,68.0,61.299999
20161127003000,150.0,210.0,60.344828,50,56.299999,0,67.699997,68.0,61.299999
20161127004500,150.0,180.600006,51.896553,45,56.299999,0,67.5,68.0,61.299999
20161127010000,150.0,157.199997,45.172413,41,56.299999,0,67.300003,68.0,61.299999
20161127011500,150.0,168.0,48.275862,43,56.299999,0,67.599998,68.0,61.299999
20161127013000,150.0,156.0,44.827586,40,56.299999,0,67.5,68.0,61.299999
20161127014500,150.0,160.199997,46.034482,41,56.299999,0,67.699997,68.0,61.299999
20161127020000,150.0,166.800003,47.931035,43,56.299999,0,68.0,68.0,61.299999
20161127021500,150.0,156.0,44.827586,40,56.299999,0,67.5,68.0,61.299999
20161127023000,150.0,156.0,44.827586,40,56.299999,0,67.300003,68.0,61.299999
20161127024500,150.0,156.0,44.827586,40,56.299999,0,67.199997,68.0,61.299999
20161127030000,150.0,156.0,44.827586,40,56.299999,0,67.199997,68.0,61.299999
20161127031500,150.0,153.600006,44.137933,40,56.299999,0,67.199997,68.0,61.299999
20161127033000,150.0,153.600006,44.137933,40,56.299999,0,67.199997,68.0,61.299999
20161127034500,150.0,153.600006,44.137933,40,56.299999,0,67.300003,68.0,61.299999
20161127040000,150.0,167.399994,48.103447,43,56.299999,0,67.5,68.0,61.299999
20161127041500,150.0,156.0,44.827586,40,56.299999,0,67.300003,68.0,61.299999
20161127043000,150.0,165.600006,47.586209,42,56.299999,0,67.599998,68.0,61.299999
20161127044500,150.0,173.399994,49.827584,43,56.299999,0,68.199997,68.0,61.299999
20161127050000,150.0,189.0,54.310345,45,56.299999,0,68.300003,68.0,61.299999
20161127051500,150.0,234.0,67.241379,51,55.599998,0,68.599998,68.0,61.299999
20161127053000,150.0,262.799988,75.517238,55,55.599998,0,68.599998,68.0,61.299999
20161127054500,150.0,273.0,78.448276,56,55.599998,0,68.5,68.0,61.299999
20161127060000,150.0,300.600006,86.379312,61,55.599998,0,68.599998,68.0,61.299999
20161127061500,150.0,323.399994,92.931033,65,55.599998,0,68.400002,68.0,61.299999
20161127063000,150.0,339.600006,97.586209,68,54.700001,0,68.400002,68.0,61.299999
20161127064500,150.0,339.600006,97.586209,71,54.700001,0,68.5,68.0,61.299999
20161127070000,150.0,339.600006,97.586209,71,55.599998,0,68.800003,68.0,61.299999
20161127071500,150.0,339.600006,97.586209,71,55.599998,0,68.699997,68.0,61.299999
20161127073000,150.0,140.399994,40.344826,39,77.800003,100,69.5,72.699997,69.699997
20161127074500,150.0,159.600006,45.862071,42,58.799999,0,70.699997,72.699997,69.699997
20161127080000,150.0,159.600006,45.862071,42,57.200001,0,70.400002,72.699997,69.699997
20161127081500,150.0,159.600006,45.862071,42,57.200001,0,70.300003,72.699997,69.699997
20161127083000,150.0,157.199997,45.172413,42,57.200001,0,70.300003,72.699997,69.699997
20161127084500,150.0,157.199997,45.172413,42,57.200001,0,70.900002,72.699997,69.699997
20161127090000,150.0,160.800003,46.206897,43,57.200001,0,71.300003,72.699997,69.699997
20161127091500,150.0,160.800003,46.206897,42,57.200001,0,71.199997,72.699997,69.699997
20161127093000,150.0,158.399994,45.51724,41,57.200001,0,71.5,72.699997,69.699997
20161127094500,150.0,158.399994,45.51724,41,57.200001,0,71.0,72.699997,69.699997
20161127100000,150.0,158.399994,45.51724,41,57.200001,0,70.800003,72.699997,69.699997
20161127101500,150.0,152.399994,43.793102,40,57.200001,0,70.300003,72.699997,69.699997
20161127103000,150.0,156.0,44.827586,40,57.200001,0,69.699997,72.699997,69.699997
20161127104500,150.0,159.0,45.689655,41,57.200001,0,70.699997,72.699997,69.699997
20161127110000,150.0,159.0,45.689655,41,57.200001,0,71.599998,72.699997,69.699997
20161127111500,150.0,159.0,45.689655,41,57.200001,0,70.900002,72.699997,69.699997
20161127113000,150.0,155.399994,44.655171,40,57.200001,0,70.400002,72.699997,69.699997
20161127114500,150.0,155.399994,44.655171,40,57.200001,0,70.5,72.699997,69.699997
20161127120000,150.0,157.199997,45.172413,40,57.200001,0,70.5,72.699997,69.699997
20161127121500,150.0,155.399994,44.655171,40,57.200001,0,70.699997,72.699997,69.699997
20161127123000,150.0,155.399994,44.655171,40,57.900002,0,70.300003,72.699997,69.699997
20161127124500,150.0,155.399994,44.655171,40,57.900002,0,70.300003,72.699997,69.699997
20161127130000,150.0,155.399994,44.655171,40,57.900002,0,70.199997,72.699997,69.699997
20161127131500,150.0,155.399994,44.655171,40,57.900002,0,71.300003,72.699997,69.699997
20161127133000,150.0,169.199997,48.620689,43,57.900002,0,72.099998,72.699997,69.699997
20161127134500,150.0,159.0,45.689655,41,57.900002,0,71.900002,72.699997,69.699997
20161127140000,150.0,159.0,45.689655,41,57.900002,0,71.699997,72.699997,69.699997
20161127141500,150.0,159.0,45.689655,41,57.900002,0,72.0,72.699997,69.699997
20161127143000,150.0,151.800003,43.620691,41,57.900002,0,71.900002,72.699997,69.699997
20161127144500,150.0,172.199997,49.482758,45,57.900002,0,72.300003,72.699997,69.699997
20161127150000,150.0,159.600006,45.862071,42,57.900002,0,72.099998,72.699997,69.699997
20161127151500,150.0,157.199997,45.172413,42,57.900002,0,72.199997,72.699997,69.699997
20161127153000,150.0,157.199997,45.172413,42,57.900002,0,72.699997,72.699997,69.699997
20161127154500,150.0,173.399994,49.827584,45,57.900002,0,72.699997,72.699997,69.699997
20161127160000,150.0,201.600006,57.931036,49,57.200001,0,73.300003,72.699997,69.699997
20161127161500,150.0,189.600006,54.48276,49,57.200001,0,72.800003,72.699997,69.699997
20161127163000,150.0,159.600006,45.862071,42,57.900002,0,71.699997,72.699997,69.699997
20161127164500,150.0,159.600006,45.862071,41,57.900002,0,71.400002,72.699997,69.699997
20161127170000,150.0,156.600006,45.000002,41,57.900002,0,71.300003,72.699997,69.699997
20161127171500,150.0,158.399994,45.51724,41,57.900002,0,71.199997,72.699997,69.699997
20161127173000,150.0,158.399994,45.51724,41,57.900002,0,70.800003,72.699997,69.699997
20161127174500,150.0,158.399994,45.51724,41,57.900002,0,70.699997,72.699997,69.699997
20161127180000,150.0,158.399994,45.51724,41,57.900002,0,70.699997,72.699997,69.699997
20161127181500,150.0,158.399994,45.51724,41,57.900002,0,70.900002,72.699997,69.699997
20161127183000,150.0,156.0,44.827586,41,57.200001,0,71.199997,72.699997,69.699997
20161127184500,150.0,158.399994,45.51724,41,57.200001,0,70.800003,72.699997,69.699997
20161127190000,150.0,153.0,43.965517,40,57.200001,0,71.0,72.699997,69.699997
20161127191500,150.0,153.0,43.965517,40,57.200001,0,71.199997,72.699997,69.699997
20161127193000,150.0,153.0,43.965517,40,57.200001,0,71.0,72.699997,69.699997
20161127194500,150.0,153.0,43.965517,40,57.200001,0,71.0,72.699997,69.699997
20161127200000,150.0,153.0,43.965517,40,57.200001,0,71.400002,72.699997,69.699997
20161127201500,150.0,153.0,43.965517,40,57.200001,0,71.0,72.699997,69.699997
20161127203000,150.0,153.0,43.965517,40,57.200001,0,71.199997,72.699997,69.699997
20161127204500,150.0,153.0,43.965517,40,57.200001,0,70.699997,72.699997,69.699997
20161127210000,150.0,154.800003,44.482759,40,57.200001,0,70.800003,72.699997,69.699997
20161127211500,150.0,152.399994,43.793102,40,57.200001,0,70.800003,72.699997,69.699997
20161127213000,150.0,152.399994,43.793102,40,57.200001,0,70.5,72.699997,69.699997
20161127214500,150.0,152.399994,43.793102,40,57.200001,0,70.699997,72.699997,69.699997
20161127220000,150.0,152.399994,43.793102,40,57.200001,0,70.599998,72.699997,69.699997
20161127221500,150.0,152.399994,43.793102,40,57.200001,0,70.699997,72.699997,69.699997
20161127223000,150.0,152.399994,43.793102,40,57.200001,0,70.800003,72.699997,69.699997
20161127224500,150.0,150.600006,43.275864,40,57.200001,0,70.5,72.699997,69.699997
20161127230000,150.0,153.0,43.965517,40,57.200001,0,70.5,72.699997,69.699997
20161127231500,150.0,150.0,43.103448,40,57.200001,0,70.199997,72.699997,69.699997
20161127233000,150.0,150.0,43.103448,40,57.200001,0,70.599998,72.699997,69.699997
20161127234500,150.0,150.0,43.103448,40,57.200001,0,70.800003,72.699997,69.699997
20161128000000,150.0,150.0,43.103448,40,57.200001,0,70.900002,72.699997,69.699997
20161128001500,150.0,150.0,43.103448,40,57.200001,0,70.699997,72.699997,69.699997
20161128003000,150.0,152.399994,43.793102,40,57.200001,0,70.599998,72.699997,69.699997
20161128004500,150.0,146.399994,42.068964,40,57.200001,0,70.400002,72.699997,69.699997
20161128010000,150.0,146.399994,42.068964,40,57.200001,0,70.300003,72.699997,69.699997
20161128011500,150.0,151.199997,43.448275,40,57.200001,0,70.199997,72.699997,69.699997
20161128013000,150.0,148.800003,42.758622,40,57.200001,0,70.199997,72.699997,69.699997
20161128014500,150.0,148.800003,42.758622,40,57.200001,0,70.300003,72.699997,69.699997
20161128020000,150.0,148.800003,42.758622,41,57.200001,0,70.400002,72.699997,69.699997
20161128021500,150.0,148.800003,42.758622,41,57.200001,0,70.199997,72.699997,69.699997
20161128023000,150.0,148.800003,42.758622,41,57.200001,0,70.199997,72.699997,69.699997
20161128024500,150.0,150.600006,43.275864,41,57.200001,0,70.0,72.699997,69.699997
20161128030000,150.0,153.600006,44.137933,41,57.200001,0,69.900002,72.699997,69.699997
20161128031500,150.0,153.600006,44.137933,41,57.200001,0,69.800003,72.699997,69.699997
20161128033000,150.0,153.600006,44.137933,41,57.200001,0,70.0,72.699997,69.699997
20161128034500,150.0,153.600006,44.137933,41,57.200001,0,70.199997,72.699997,69.699997
20161128040000,150.0,153.600006,44.137933,41,57.200001,0,70.5,72.699997,69.699997
20161128041500,150.0,155.399994,44.655171,41,57.200001,0,70.5,72.699997,69.699997
20161128043000,150.0,153.600006,44.137933,41,57.200001,0,70.5,72.699997,69.699997
20161128044500,150.0,153.600006,44.137933,41,57.200001,0,70.400002,72.699997,69.699997
20161128050000,150.0,153.600006,44.137933,41,57.200001,0,70.400002,72.699997,69.699997
20161128051500,150.0,153.600006,44.137933,41,57.200001,0,70.5,72.699997,69.699997
20161128053000,150.0,151.800003,43.620691,41,57.200001,0,70.5,72.699997,69.699997
20161128054500,150.0,151.800003,43.620691,41,57.200001,0,70.400002,72.699997,69.699997
20161128060000,150.0,151.800003,43.620691,41,57.200001,0,70.300003,72.699997,69.699997
20161128061500,150.0,151.800003,43.620691,41,57.200001,0,70.300003,72.699997,69.699997
20161128063000,150.0,146.399994,42.068964,41,57.200001,0,70.599998,72.699997,69.699997
20161128064500,150.0,148.800003,42.758622,41,57.200001,0,71.0,72.699997,69.699997
20161128070000,150.0,146.399994,42.068964,41,57.200001,0,71.300003,72.699997,69.699997
20161128071500,150.0,168.0,48.275862,45,57.200001,0,72.199997,72.699997,69.699997
20161128073000,150.0,157.199997,45.172413,42,57.200001,0,71.199997,72.699997,69.699997
20161128074500,150.0,155.399994,44.655171,42,57.200001,0,71.400002,72.699997,69.699997
20161128080000,150.0,159.0,45.689655,43,57.200001,0,71.599998,72.699997,69.699997
20161128081500,150.0,157.199997,45.172413,42,57.200001,0,71.099998,72.699997,69.699997
20161128083000,150.0,150.0,43.103448,44,57.200001,0,71.0,72.699997,69.699997
20161128084500,150.0,150.0,43.103448,44,57.200001,0,70.300003,72.699997,69.699997
20161128090000,150.0,154.800003,44.482759,44,57.200001,0,70.5,72.699997,69.699997
20161128091500,150.0,151.800003,43.620691,44,57.200001,0,70.400002,72.699997,69.699997
20161128093000,150.0,151.800003,43.620691,44,57.200001,0,70.0,72.699997,69.699997
20161128094500,150.0,153.600006,44.137933,44,57.900002,0,70.5,72.699997,69.699997
20161128100000,150.0,150.600006,43.275864,44,57.299999,0,70.300003,72.699997,69.699997
20161128101500,150.0,152.399994,43.793102,44,57.299999,0,69.699997,72.699997,69.699997
20161128103000,150.0,152.399994,43.793102,44,57.299999,0,69.900002,72.699997,69.699997
20161128104500,150.0,152.399994,43.793102,44,57.299999,0,70.199997,72.699997,69.699997
20161128110000,150.0,152.399994,43.793102,44,57.900002,0,69.900002,72.699997,69.699997
20161128111500,150.0,152.399994,43.793102,41,57.900002,100,69.400002,72.699997,69.699997
20161128113000,150.0,152.399994,43.793102,41,83.699997,100,70.0,76.400002,73.400002
20161128114500,150.0,152.399994,43.793102,41,93.400002,100,70.900002,76.400002,73.400002
20161128120000,150.0,152.399994,43.793102,41,93.400002,100,71.199997,76.400002,73.400002
20161128121500,150.0,156.0,44.827586,41,88.900002,100,72.199997,76.400002,73.400002
20161128123000,150.0,152.399994,43.793102,44,88.900002,100,72.300003,76.400002,73.400002
20161128124500,150.0,150.600006,43.275864,44,97.199997,100,72.199997,76.400002,73.400002
20161128130000,150.0,148.800003,42.758622,44,99.699997,100,72.699997,76.400002,73.400002
20161128131500,150.0,148.800003,42.758622,44,89.300003,100,72.099998,76.400002,73.400002
20161128133000,150.0,148.800003,42.758622,44,66.300003,0,74.099998,76.400002,73.400002
20161128134500,150.0,147.0,42.241379,44,59.200001,0,73.400002,76.400002,73.400002
20161128140000,150.0,151.199997,43.448275,44,59.900002,100,72.400002,76.400002,73.400002
20161128141500,150.0,151.199997,43.448275,44,73.0,100,73.199997,76.400002,73.400002
20161128143000,150.0,141.0,40.517241,40,93.599998,100,72.800003,76.400002,73.400002
20161128144500,150.0,145.199997,41.724137,41,65.800003,0,73.699997,76.300003,73.300003
20161128150000,150.0,142.800003,41.034484,41,59.900002,100,72.400002,76.400002,73.400002
20161128151500,150.0,145.199997,41.724137,42,64.900002,100,73.099998,76.300003,73.300003
20161128153000,150.0,142.800003,41.034484,42,84.900002,100,72.900002,76.300003,73.300003
20161128154500,150.0,145.199997,41.724137,42,82.099998,100,73.5,76.300003,73.300003
20161128160000,150.0,149.399994,42.931033,42,60.400002,0,73.0,76.199997,73.199997
20161128161500,150.0,149.399994,42.931033,42,58.799999,100,73.5,76.199997,73.199997
20161128163000,150.0,149.399994,42.931033,42,58.799999,0,73.099998,76.199997,73.199997
20161128164500,150.0,151.199997,43.448275,42,58.799999,0,73.0,76.199997,73.199997
20161128170000,150.0,151.199997,43.448275,42,60.299999,100,72.400002,76.199997,73.199997
20161128171500,150.0,151.199997,43.448275,42,62.400002,100,73.400002,76.199997,73.199997
20161128173000,150.0,151.199997,43.448275,42,59.5,100,72.400002,76.300003,73.300003
20161128174500,150.0,151.199997,43.448275,42,76.300003,100,72.400002,76.199997,73.199997
20161128180000,150.0,151.199997,43.448275,42,61.900002,100,72.900002,76.199997,73.199997
20161128181500,150.0,149.399994,42.931033,42,69.699997,100,73.300003,76.199997,73.199997
20161128183000,150.0,151.199997,43.448275,42,60.0,100,72.900002,76.199997,73.199997
20161128184500,150.0,145.800003,41.896553,42,59.099998,0,73.099998,76.199997,73.199997
20161128190000,150.0,158.399994,45.51724,42,67.099998,100,72.099998,76.099998,73.099998
20161128191500,150.0,158.399994,45.51724,42,59.200001,100,72.699997,76.199997,73.199997
20161128193000,150.0,158.399994,45.51724,42,59.200001,100,72.800003,76.199997,73.199997
20161128194500,150.0,158.399994,45.51724,42,59.200001,100,72.300003,76.099998,73.099998
20161128200000,150.0,158.399994,45.51724,41,59.799999,100,72.599998,76.099998,73.099998
20161128201500,150.0,155.399994,44.655171,41,76.400002,100,72.800003,76.099998,73.099998
20161128203000,150.0,153.0,43.965517,41,62.400002,0,73.199997,76.099998,73.099998
20161128204500,150.0,151.199997,43.448275,41,58.799999,100,72.599998,76.199997,73.199997
20161128210000,150.0,153.0,43.965517,41,58.799999,100,72.900002,76.199997,73.199997
20161128211500,150.0,150.600006,43.275864,41,58.799999,100,72.400002,76.199997,73.199997
20161128213000,150.0,150.600006,43.275864,41,60.700001,100,72.400002,76.099998,73.099998
20161128214500,150.0,150.600006,43.275864,41,61.599998,0,73.099998,76.099998,73.099998
20161128220000,150.0,150.600006,43.275864,41,59.900002,100,72.199997,76.099998,73.099998
20161128221500,150.0,150.600006,43.275864,41,64.0,0,73.400002,76.099998,73.099998
20161128223000,150.0,150.600006,43.275864,41,59.200001,100,73.099998,76.099998,73.099998
20161128224500,150.0,150.600006,43.275864,41,59.900002,100,72.400002,76.099998,73.099998
20161128230000,150.0,150.600006,43.275864,41,81.0,100,72.900002,76.099998,73.099998
