PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161128231500,150.0,148.800003,42.758622,41,68.099998,100,72.900002,76.099998,73.099998
20161128233000,150.0,147.0,42.241379,41,70.599998,100,72.699997,76.099998,73.099998
20161128234500,150.0,147.0,42.241379,41,74.800003,100,72.800003,76.099998,73.099998
20161129000000,150.0,147.0,42.241379,41,63.400002,0,73.300003,76.099998,73.099998
20161129001500,150.0,147.0,42.241379,41,59.599998,100,72.5,76.099998,73.099998
20161129003000,150.0,147.0,42.241379,41,59.599998,100,72.599998,76.099998,73.099998
20161129004500,150.0,147.0,42.241379,41,90.5,100,73.0,76.099998,73.099998
20161129010000,150.0,154.800003,44.482759,41,59.599998,100,72.800003,76.099998,73.099998
20161129011500,150.0,157.199997,45.172413,41,60.900002,100,71.900002,76.099998,73.099998
20161129013000,150.0,159.600006,45.862071,41,60.900002,100,72.800003,76.099998,73.099998
20161129014500,150.0,159.600006,45.862071,41,58.400002,100,72.699997,76.099998,73.099998
20161129020000,150.0,159.600006,45.862071,41,75.099998,0,73.5,76.099998,73.099998
20161129021500,150.0,157.199997,45.172413,41,58.900002,0,72.900002,76.099998,73.099998
20161129023000,150.0,152.399994,43.793102,41,59.900002,100,72.099998,76.099998,73.099998
20161129024500,150.0,154.800003,44.482759,41,69.699997,100,73.199997,76.099998,73.099998
20161129030000,150.0,152.399994,43.793102,41,60.0,0,73.400002,76.099998,73.099998
20161129031500,150.0,152.399994,43.793102,41,59.200001,100,72.400002,76.099998,73.099998
20161129033000,150.0,152.399994,43.793102,41,59.200001,100,72.199997,76.099998,73.099998
20161129034500,150.0,152.399994,43.793102,41,64.900002,100,73.099998,76.099998,73.099998
20161129040000,150.0,155.399994,44.655171,41,96.0,100,72.900002,76.099998,73.099998
20161129041500,150.0,155.399994,44.655171,41,59.599998,100,72.800003,76.099998,73.099998
20161129043000,150.0,153.600006,44.137933,41,69.900002,100,72.0,76.099998,73.099998
20161129044500,150.0,155.399994,44.655171,41,61.200001,0,73.199997,76.099998,73.099998
20161129050000,150.0,155.399994,44.655171,41,59.5,100,72.0,76.099998,73.099998
20161129051500,150.0,155.399994,44.655171,41,58.799999,100,72.5,76.099998,73.099998
20161129053000,150.0,155.399994,44.655171,41,76.300003,100,73.199997,76.099998,73.099998
20161129054500,150.0,155.399994,44.655171,41,59.599998,0,73.0,76.099998,73.099998
20161129060000,150.0,155.399994,44.655171,41,58.799999,0,72.900002,76.099998,73.099998
20161129061500,150.0,155.399994,44.655171,41,59.5,100,73.0,76.099998,73.099998
20161129063000,150.0,152.399994,43.793102,41,59.5,100,72.300003,76.099998,73.099998
20161129064500,150.0,154.800003,44.482759,41,59.5,0,73.900002,76.099998,73.099998
20161129070000,150.0,152.399994,43.793102,41,58.799999,0,73.300003,76.099998,73.099998
20161129071500,150.0,154.800003,44.482759,41,58.799999,100,72.400002,76.099998,73.099998
20161129073000,150.0,143.399994,41.206895,43,79.599998,100,72.400002,76.099998,73.099998
20161129074500,150.0,315.0,90.517241,68,59.700001,0,73.199997,73.900002,70.900002
20161129080000,150.0,158.399994,45.51724,43,59.099998,0,71.699997,73.900002,70.900002
20161129081500,150.0,153.0,43.965517,42,59.099998,0,71.900002,73.900002,70.900002
20161129083000,150.0,156.600006,45.000002,42,59.099998,0,71.199997,73.900002,70.900002
20161129084500,150.0,154.800003,44.482759,42,59.099998,0,70.900002,73.900002,70.900002
20161129090000,150.0,152.399994,43.793102,42,59.099998,0,71.300003,73.900002,70.900002
20161129091500,150.0,152.399994,43.793102,42,59.099998,0,70.900002,73.900002,70.900002
20161129093000,150.0,154.800003,44.482759,42,59.099998,100,70.5,73.900002,70.900002
20161129094500,150.0,153.0,43.965517,42,59.099998,100,70.699997,73.900002,70.900002
20161129100000,150.0,153.0,43.965517,42,59.900002,100,70.300003,73.900002,70.900002
20161129101500,150.0,153.0,43.965517,42,60.700001,100,70.699997,73.900002,70.900002
20161129103000,150.0,153.0,43.965517,42,60.700001,100,70.699997,73.900002,70.900002
20161129104500,150.0,153.0,43.965517,42,60.700001,100,70.699997,73.900002,70.900002
20161129110000,150.0,157.199997,45.172413,42,60.0,100,70.800003,73.900002,70.900002
20161129111500,150.0,157.199997,45.172413,42,60.0,100,71.0,73.900002,70.900002
20161129113000,150.0,157.199997,45.172413,42,60.0,100,70.699997,73.900002,70.900002
20161129114500,150.0,157.199997,45.172413,42,64.0,100,70.5,73.900002,70.900002
20161129120000,150.0,157.199997,45.172413,41,61.599998,0,71.0,73.900002,70.900002
20161129121500,150.0,157.199997,45.172413,41,59.200001,0,71.400002,73.900002,70.900002
20161129123000,150.0,157.199997,45.172413,41,59.200001,0,71.300003,73.900002,70.900002
20161129124500,150.0,157.199997,45.172413,41,59.200001,0,71.699997,73.900002,70.900002
20161129130000,150.0,157.199997,45.172413,41,59.200001,0,72.099998,73.900002,70.900002
20161129131500,150.0,157.199997,45.172413,41,59.200001,0,72.5,73.900002,70.900002
20161129133000,150.0,160.199997,46.034482,41,59.200001,0,72.199997,73.900002,70.900002
20161129134500,150.0,156.600006,45.000002,41,59.200001,0,72.099998,73.900002,70.900002
20161129140000,150.0,156.600006,45.000002,41,59.200001,0,72.199997,73.900002,70.900002
20161129141500,150.0,156.600006,45.000002,41,59.200001,0,71.800003,73.900002,70.900002
20161129143000,150.0,156.600006,45.000002,41,59.200001,0,72.300003,73.900002,70.900002
20161129144500,150.0,154.800003,44.482759,41,59.200001,0,71.900002,73.900002,70.900002
20161129150000,150.0,157.199997,45.172413,41,59.200001,0,71.699997,73.900002,70.900002
20161129151500,150.0,159.600006,45.862071,41,59.200001,0,72.099998,73.900002,70.900002
20161129153000,150.0,151.800003,43.620691,41,59.200001,0,71.900002,73.900002,70.900002
20161129154500,150.0,158.399994,45.51724,42,59.200001,0,72.5,73.900002,70.900002
20161129160000,150.0,156.0,44.827586,42,59.200001,0,71.900002,73.900002,70.900002
20161129161500,150.0,160.199997,46.034482,42,59.200001,0,72.199997,73.900002,70.900002
20161129163000,150.0,160.199997,46.034482,42,59.200001,0,72.0,73.900002,70.900002
20161129164500,150.0,160.199997,46.034482,42,58.599998,0,71.699997,73.900002,70.900002
20161129170000,150.0,156.600006,45.000002,42,58.599998,0,72.0,73.900002,70.900002
20161129171500,150.0,156.600006,45.000002,42,58.599998,0,71.900002,73.900002,70.900002
20161129173000,150.0,156.600006,45.000002,42,58.599998,0,71.599998,73.900002,70.900002
20161129174500,150.0,156.600006,45.000002,42,58.599998,0,71.199997,73.900002,70.900002
20161129180000,150.0,156.600006,45.000002,42,58.599998,0,71.699997,73.900002,70.900002
20161129181500,150.0,156.600006,45.000002,42,58.0,0,71.199997,73.900002,70.900002
20161129183000,150.0,159.600006,45.862071,41,58.0,0,71.300003,73.900002,70.900002
20161129184500,150.0,154.800003,44.482759,41,58.0,0,72.0,73.900002,70.900002
20161129190000,150.0,157.199997,45.172413,41,58.0,0,72.400002,73.900002,70.900002
20161129191500,150.0,157.199997,45.172413,41,58.0,0,71.5,73.900002,70.900002
20161129193000,150.0,157.199997,45.172413,41,58.0,0,71.5,73.900002,70.900002
20161129194500,150.0,168.0,48.275862,44,58.0,0,73.0,73.900002,70.900002
20161129200000,150.0,171.600006,49.310347,45,58.0,0,73.400002,73.900002,70.900002
20161129201500,150.0,158.399994,45.51724,42,58.0,0,73.0,73.900002,70.900002
20161129203000,150.0,156.0,44.827586,42,58.0,0,72.599998,73.900002,70.900002
20161129204500,150.0,156.0,44.827586,42,58.0,0,72.099998,73.900002,70.900002
20161129210000,150.0,145.800003,41.896553,42,58.700001,0,72.099998,73.800003,70.800003
20161129211500,150.0,145.800003,41.896553,42,58.700001,0,72.099998,73.800003,70.800003
20161129213000,150.0,145.800003,41.896553,42,58.700001,0,71.800003,73.900002,70.900002
20161129214500,150.0,145.800003,41.896553,42,58.700001,0,71.900002,73.900002,70.900002
20161129220000,150.0,148.199997,42.586206,40,101.0,100,72.099998,78.5,75.5
20161129221500,150.0,148.199997,42.586206,40,89.900002,100,73.099998,78.5,75.5
20161129223000,150.0,146.399994,42.068964,40,87.5,100,73.5,78.5,75.5
20161129224500,150.0,143.399994,41.206895,40,103.5,100,73.800003,78.5,75.5
20161129230000,150.0,143.399994,41.206895,40,90.099998,100,74.900002,78.5,75.5
20161129231500,150.0,145.199997,41.724137,40,97.900002,100,75.5,78.5,75.5
20161129233000,150.0,145.199997,41.724137,40,99.699997,100,75.5,78.5,75.5
20161129234500,150.0,148.800003,42.758622,40,68.300003,0,75.800003,78.5,75.5
20161130000000,150.0,148.800003,42.758622,40,59.599998,100,74.900002,78.5,75.5
20161130001500,150.0,146.399994,42.068964,40,94.199997,100,74.800003,78.5,75.5
20161130003000,150.0,148.199997,42.586206,40,86.199997,100,75.300003,78.5,75.5
20161130004500,150.0,148.199997,42.586206,40,71.599998,0,75.599998,78.5,75.5
20161130010000,150.0,150.600006,43.275864,40,78.5,100,74.199997,78.5,75.5
20161130011500,150.0,148.800003,42.758622,40,87.5,100,74.900002,78.5,75.5
20161130013000,150.0,148.800003,42.758622,40,61.599998,0,75.5,78.5,75.5
20161130014500,150.0,148.800003,42.758622,40,90.900002,100,74.400002,78.5,75.5
20161130020000,150.0,148.800003,42.758622,40,61.200001,100,75.0,78.5,75.5
20161130021500,150.0,148.800003,42.758622,40,88.099998,100,75.400002,78.5,75.5
20161130023000,150.0,148.800003,42.758622,40,59.599998,100,74.800003,78.5,75.5
20161130024500,150.0,148.800003,42.758622,40,86.900002,100,74.900002,78.5,75.5
20161130030000,150.0,151.199997,43.448275,40,78.599998,100,75.300003,78.5,75.5
20161130031500,150.0,151.199997,43.448275,40,74.0,100,75.099998,78.5,75.5
20161130033000,150.0,151.199997,43.448275,40,62.0,0,75.400002,78.5,75.5
20161130034500,150.0,149.399994,42.931033,40,82.099998,100,74.699997,78.5,75.5
20161130040000,150.0,149.399994,42.931033,40,82.099998,100,74.699997,78.5,75.5
20161130041500,150.0,153.0,43.965517,40,72.699997,0,76.0,78.5,75.5
20161130043000,150.0,153.0,43.965517,40,62.900002,100,74.099998,78.5,75.5
20161130044500,150.0,153.0,43.965517,40,81.099998,100,75.099998,78.5,75.5
20161130050000,150.0,153.0,43.965517,40,82.599998,100,75.099998,78.5,75.5
20161130051500,150.0,151.199997,43.448275,40,59.200001,0,75.699997,78.5,75.5
20161130053000,150.0,151.199997,43.448275,40,56.799999,100,74.5,78.5,75.5
20161130054500,150.0,148.800003,42.758622,40,63.599998,100,75.0,78.5,75.5
20161130060000,150.0,151.199997,43.448275,40,56.400002,100,75.5,78.5,75.5
20161130061500,150.0,151.199997,43.448275,40,83.199997,100,75.400002,78.5,75.5
20161130063000,150.0,151.199997,43.448275,40,57.900002,100,74.199997,78.5,75.5
20161130064500,150.0,151.199997,43.448275,40,70.599998,100,75.0,78.5,75.5
20161130070000,150.0,153.0,43.965517,40,81.699997,100,75.400002,78.5,75.5
20161130071500,150.0,153.0,43.965517,40,60.799999,100,75.099998,78.5,75.5
20161130073000,150.0,153.0,43.965517,40,93.0,100,74.699997,78.400002,75.400002
20161130074500,150.0,154.800003,44.482759,40,80.400002,100,75.0,78.5,75.5
20161130080000,150.0,154.800003,44.482759,40,58.799999,100,75.0,78.5,75.5
20161130081500,150.0,153.0,43.965517,40,81.300003,100,75.199997,78.400002,75.400002
20161130083000,150.0,153.0,43.965517,40,88.599998,100,74.300003,78.400002,75.400002
20161130084500,150.0,153.0,43.965517,40,82.599998,100,74.099998,78.5,75.5
20161130090000,150.0,153.0,43.965517,41,72.199997,0,75.699997,78.5,75.5
20161130091500,150.0,336.600006,96.72414,69,57.200001,0,74.300003,68.0,64.300003
20161130093000,150.0,344.399994,98.965515,69,54.299999,0,72.099998,68.0,64.300003
20161130094500,150.0,349.799988,100.517238,68,54.299999,0,70.800003,68.0,64.300003
20161130100000,150.0,339.600006,97.586209,67,54.299999,0,69.599998,68.0,64.300003
20161130101500,150.0,339.600006,97.586209,67,54.299999,0,69.699997,68.0,64.300003
20161130103000,150.0,339.600006,97.586209,67,55.099998,0,68.900002,68.0,64.300003
20161130104500,150.0,339.600006,97.586209,68,55.099998,0,68.800003,68.0,64.300003
20161130110000,150.0,339.600006,97.586209,68,55.099998,0,68.400002,68.0,64.300003
20161130111500,150.0,344.399994,98.965515,68,55.099998,0,68.800003,68.0,64.300003
20161130113000,150.0,334.200012,96.034486,66,55.099998,0,68.400002,68.0,64.300003
20161130114500,150.0,334.200012,96.034486,65,55.099998,0,68.099998,68.0,64.300003
20161130120000,150.0,334.200012,96.034486,64,55.099998,0,68.0,68.0,64.300003
20161130121500,150.0,328.799988,94.482755,64,55.099998,0,68.0,68.0,64.300003
20161130123000,150.0,328.799988,94.482755,64,55.799999,0,68.0,68.0,64.300003
20161130124500,150.0,328.799988,94.482755,64,55.799999,0,68.099998,68.0,64.300003
20161130130000,150.0,145.800003,41.896553,40,94.699997,100,72.099998,78.0,75.0
20161130131500,150.0,142.800003,41.034484,40,98.400002,100,73.0,78.0,75.0
20161130133000,150.0,142.800003,41.034484,40,88.699997,100,73.800003,78.0,75.0
20161130134500,150.0,142.800003,41.034484,40,88.699997,100,74.800003,78.0,75.0
20161130140000,150.0,140.399994,40.344826,40,102.5,100,73.699997,78.0,75.0
20161130141500,150.0,142.800003,41.034484,40,91.800003,100,73.699997,78.0,75.0
20161130143000,150.0,142.800003,41.034484,40,87.5,100,74.0,78.0,75.0
20161130144500,150.0,142.800003,41.034484,40,92.900002,100,74.300003,78.0,75.0
20161130150000,150.0,142.800003,41.034484,40,100.300003,100,75.099998,78.0,75.0
20161130151500,150.0,159.0,45.689655,42,64.0,0,75.5,78.0,75.0
20161130153000,150.0,157.199997,45.172413,42,59.900002,100,73.800003,78.0,75.0
20161130154500,150.0,154.800003,44.482759,42,87.300003,100,74.400002,78.0,75.0
20161130160000,150.0,157.199997,45.172413,42,83.199997,100,74.5,78.0,75.0
20161130161500,150.0,157.199997,45.172413,42,83.199997,100,74.599998,78.0,75.0
20161130163000,150.0,157.199997,45.172413,41,60.799999,0,75.699997,78.0,75.0
20161130164500,150.0,157.199997,45.172413,41,58.400002,0,75.199997,78.0,75.0
20161130170000,150.0,157.199997,45.172413,41,58.400002,100,74.0,78.0,75.0
20161130171500,150.0,157.199997,45.172413,41,61.599998,100,74.599998,78.0,75.0
20161130173000,150.0,157.199997,45.172413,41,90.0,100,74.400002,78.0,75.0
20161130174500,150.0,157.199997,45.172413,41,63.700001,0,75.400002,78.0,75.0
20161130180000,150.0,157.199997,45.172413,41,90.599998,100,73.800003,78.0,75.0
20161130181500,150.0,154.800003,44.482759,41,60.599998,100,74.5,78.0,75.0
20161130183000,150.0,154.800003,44.482759,41,72.0,100,74.800003,78.0,75.0
20161130184500,150.0,153.0,43.965517,41,91.699997,100,74.400002,78.0,75.0
20161130190000,150.0,153.0,43.965517,41,59.200001,100,74.300003,78.0,75.0
20161130191500,150.0,154.800003,44.482759,41,61.200001,100,74.800003,78.0,75.0
20161130193000,150.0,154.800003,44.482759,41,85.599998,100,74.599998,78.0,75.0
20161130194500,150.0,154.800003,44.482759,41,68.300003,100,75.199997,78.0,75.0
20161130200000,150.0,151.800003,43.620691,41,83.699997,100,74.300003,78.0,75.0
20161130201500,150.0,151.800003,43.620691,41,59.599998,100,74.599998,78.0,75.0
20161130203000,150.0,155.399994,44.655171,44,73.800003,100,74.5,78.0,75.0
20161130204500,150.0,155.399994,44.655171,44,86.300003,100,75.300003,78.0,75.0
20161130210000,150.0,155.399994,44.655171,44,58.400002,100,73.900002,78.0,75.0
20161130211500,150.0,153.600006,44.137933,44,94.900002,100,74.400002,78.0,75.0
20161130213000,150.0,153.600006,44.137933,44,81.099998,100,74.300003,78.0,75.0
20161130214500,150.0,156.0,44.827586,44,94.900002,100,75.099998,78.0,75.0
20161130220000,150.0,151.800003,43.620691,44,59.299999,100,74.300003,78.0,75.0
20161130221500,150.0,156.0,44.827586,44,88.0,100,74.099998,78.0,75.0
20161130223000,150.0,159.600006,45.862071,44,93.099998,100,75.199997,78.0,75.0
20161130224500,150.0,159.600006,45.862071,43,58.700001,100,73.699997,78.0,75.0
20161130230000,150.0,159.600006,45.862071,43,99.699997,100,74.699997,78.0,75.0
20161130231500,150.0,156.0,44.827586,42,79.199997,100,75.0,78.0,75.0
20161130233000,150.0,156.0,44.827586,42,92.300003,100,74.800003,78.0,75.0
20161130234500,150.0,156.0,44.827586,42,79.199997,100,74.599998,78.0,75.0
20161201000000,150.0,156.0,44.827586,42,98.400002,100,74.599998,78.0,75.0
20161201001500,150.0,159.600006,45.862071,42,83.800003,100,74.5,78.0,75.0
20161201003000,150.0,157.199997,45.172413,42,104.300003,100,74.300003,78.0,75.0
20161201004500,150.0,154.800003,44.482759,41,83.199997,100,74.800003,78.0,75.0
20161201010000,150.0,154.800003,44.482759,41,97.699997,100,74.699997,78.0,75.0
20161201011500,150.0,154.800003,44.482759,41,83.199997,100,74.5,78.0,75.0
20161201013000,150.0,154.800003,44.482759,41,99.599998,100,74.300003,78.0,75.0
20161201014500,150.0,153.0,43.965517,41,83.800003,100,74.800003,78.0,75.0
20161201020000,150.0,146.399994,42.068964,41,101.900002,100,74.699997,78.0,75.0
20161201021500,150.0,146.399994,42.068964,41,85.599998,100,74.5,78.0,75.0
20161201023000,150.0,146.399994,42.068964,41,100.5,100,74.300003,78.0,75.0
20161201024500,150.0,146.399994,42.068964,41,86.800003,100,74.300003,78.0,75.0
20161201030000,150.0,150.600006,43.275864,41,99.400002,100,74.300003,78.0,75.0
20161201031500,150.0,150.600006,43.275864,41,86.0,100,74.599998,78.0,75.0
20161201033000,150.0,150.600006,43.275864,41,93.099998,100,75.199997,78.0,75.0
20161201034500,150.0,152.399994,43.793102,41,61.5,100,73.599998,78.0,75.0
20161201040000,150.0,152.399994,43.793102,41,78.699997,100,74.5,78.0,75.0
20161201041500,150.0,152.399994,43.793102,39,98.199997,100,73.699997,78.0,75.0
20161201043000,150.0,144.0,41.37931,39,85.0,100,73.599998,78.0,75.0
20161201044500,150.0,138.600006,39.827588,39,99.5,100,73.599998,78.0,75.0
20161201050000,150.0,142.800003,41.034484,40,89.800003,100,73.5,78.0,75.0
20161201051500,150.0,142.800003,41.034484,40,74.800003,0,75.599998,78.0,75.0
20161201053000,150.0,146.399994,42.068964,40,64.300003,100,73.599998,78.0,75.0
20161201054500,150.0,146.399994,42.068964,40,86.199997,100,73.800003,78.0,75.0
20161201060000,150.0,146.399994,42.068964,40,100.300003,100,73.800003,78.0,75.0
20161201061500,150.0,146.399994,42.068964,40,88.599998,100,73.800003,78.0,75.0
20161201063000,150.0,146.399994,42.068964,40,88.599998,100,73.800003,78.0,75.0
20161201064500,150.0,148.199997,42.586206,40,100.400002,100,73.699997,78.0,75.0
20161201070000,150.0,148.199997,42.586206,40,86.199997,100,75.0,78.0,75.0
20161201071500,150.0,148.199997,42.586206,40,92.300003,100,74.300003,78.0,75.0
20161201073000,150.0,145.800003,41.896553,40,97.099998,100,74.099998,78.0,75.0
20161201074500,150.0,148.800003,42.758622,40,86.599998,100,74.0,78.0,75.0
20161201080000,150.0,148.800003,42.758622,40,90.599998,100,74.0,78.0,75.0
20161201081500,150.0,148.800003,42.758622,40,68.199997,0,75.300003,78.0,75.0
20161201083000,150.0,146.399994,42.068964,40,82.699997,100,73.5,78.0,75.0
20161201084500,150.0,148.800003,42.758622,40,89.099998,100,74.300003,78.0,75.0
20161201090000,150.0,146.399994,42.068964,40,61.599998,0,75.0,78.0,75.0
20161201091500,150.0,146.399994,42.068964,40,86.599998,100,73.599998,78.0,75.0
20161201093000,150.0,342.0,98.275862,72,56.799999,0,73.099998,68.0,61.900002
20161201094500,150.0,355.200012,102.068969,70,55.599998,0,70.199997,68.0,61.900002
20161201100000,150.0,339.600006,97.586209,66,56.299999,0,68.900002,68.0,61.900002
20161201101500,150.0,323.399994,92.931033,63,55.599998,0,68.300003,68.0,61.900002
20161201103000,150.0,323.399994,92.931033,63,56.299999,0,68.099998,68.0,61.900002
20161201104500,150.0,336.600006,96.72414,66,56.299999,0,68.599998,68.0,61.900002
20161201110000,150.0,328.799988,94.482755,65,56.299999,0,68.099998,68.0,61.900002
20161201111500,150.0,323.399994,92.931033,68,56.299999,0,68.300003,68.0,61.900002
20161201113000,150.0,334.200012,96.034486,68,56.299999,0,68.300003,68.0,61.900002
20161201114500,150.0,143.399994,41.206895,40,89.800003,100,69.400002,73.5,70.5
20161201120000,150.0,150.0,43.103448,40,92.400002,100,70.099998,73.5,70.5
20161201121500,150.0,150.0,43.103448,40,85.5,100,70.800003,73.5,70.5
20161201123000,150.0,159.600006,45.862071,41,60.299999,0,71.400002,73.5,70.5
20161201124500,150.0,159.600006,45.862071,41,58.299999,0,71.400002,73.5,70.5
20161201130000,150.0,153.600006,44.137933,41,58.299999,0,71.800003,73.5,70.5
20161201131500,150.0,157.199997,45.172413,41,58.299999,0,71.599998,73.5,70.5
20161201133000,150.0,151.800003,43.620691,41,58.299999,0,71.099998,73.5,70.5
20161201134500,150.0,154.800003,44.482759,41,58.299999,0,71.0,73.5,70.5
20161201140000,150.0,156.600006,45.000002,41,57.599998,0,71.0,73.5,70.5
20161201141500,150.0,156.600006,45.000002,41,57.599998,0,71.0,73.5,70.5
20161201143000,150.0,156.600006,45.000002,41,57.599998,0,70.900002,73.5,70.5
20161201144500,150.0,146.399994,42.068964,41,57.599998,0,71.599998,73.5,70.5
20161201150000,150.0,148.800003,42.758622,41,57.599998,0,71.0,73.5,70.5
20161201151500,150.0,146.399994,42.068964,41,57.599998,0,70.400002,73.5,70.5
20161201153000,150.0,152.399994,43.793102,41,57.599998,0,70.300003,73.5,70.5
20161201154500,150.0,154.800003,44.482759,41,57.599998,0,70.800003,73.5,70.5
20161201160000,150.0,154.800003,44.482759,41,57.599998,0,70.5,73.5,70.5
20161201161500,150.0,151.800003,43.620691,41,57.599998,0,70.5,73.5,70.5
20161201163000,150.0,151.800003,43.620691,41,57.599998,0,70.5,73.5,70.5
20161201164500,150.0,151.800003,43.620691,41,57.599998,0,70.900002,73.5,70.5
20161201170000,150.0,150.0,43.103448,41,57.599998,0,70.800003,73.5,70.5
20161201171500,150.0,150.0,43.103448,41,57.599998,0,70.5,73.5,70.5
20161201173000,150.0,145.199997,41.724137,41,57.599998,0,70.300003,73.5,70.5
20161201174500,150.0,145.199997,41.724137,41,57.599998,100,70.0,73.5,70.5
20161201180000,150.0,152.399994,43.793102,41,57.599998,0,70.599998,73.400002,70.400002
20161201181500,150.0,154.800003,44.482759,41,57.599998,0,70.699997,73.400002,70.400002
20161201183000,150.0,152.399994,43.793102,41,57.599998,0,70.400002,73.400002,70.400002
20161201184500,150.0,155.399994,44.655171,41,57.599998,0,70.400002,73.5,70.5
20161201190000,150.0,155.399994,44.655171,41,57.599998,0,70.699997,73.400002,70.400002
20161201191500,150.0,155.399994,44.655171,41,57.599998,0,70.199997,73.400002,70.400002
20161201193000,150.0,155.399994,44.655171,41,57.599998,0,70.800003,73.400002,70.400002
20161201194500,150.0,155.399994,44.655171,41,57.599998,0,70.400002,73.300003,70.300003
20161201200000,150.0,153.600006,44.137933,41,57.599998,0,70.900002,73.199997,70.199997
20161201201500,150.0,151.800003,43.620691,41,57.599998,0,70.300003,73.199997,70.199997
20161201203000,150.0,151.800003,43.620691,41,57.599998,0,70.699997,73.199997,70.199997
20161201204500,150.0,151.800003,43.620691,41,57.599998,0,70.199997,73.199997,70.199997
20161201210000,150.0,151.800003,43.620691,41,57.599998,0,70.0,73.199997,70.199997
20161201211500,150.0,151.800003,43.620691,41,57.599998,0,70.400002,73.199997,70.199997
20161201213000,150.0,153.600006,44.137933,41,56.799999,0,70.300003,73.199997,70.199997
20161201214500,150.0,153.600006,44.137933,41,56.799999,0,70.199997,73.199997,70.199997
20161201220000,150.0,151.800003,43.620691,41,56.799999,0,70.5,73.199997,70.199997
20161201221500,150.0,151.800003,43.620691,41,56.799999,0,70.199997,73.199997,70.199997
20161201223000,150.0,151.800003,43.620691,41,56.799999,0,70.0,73.199997,70.199997
20161201224500,150.0,153.600006,44.137933,41,56.799999,100,69.900002,73.199997,70.199997
20161201230000,150.0,153.600006,44.137933,41,56.799999,100,69.800003,73.199997,70.199997
20161201231500,150.0,153.600006,44.137933,41,57.5,100,69.900002,73.199997,70.199997
20161201233000,150.0,153.600006,44.137933,41,58.5,100,69.900002,73.199997,70.199997
20161201234500,150.0,153.600006,44.137933,41,58.5,100,69.900002,73.199997,70.199997
20161202000000,150.0,151.199997,43.448275,41,58.5,100,70.199997,73.199997,70.199997
20161202001500,150.0,153.600006,44.137933,41,58.5,100,70.0,73.199997,70.199997
20161202003000,150.0,153.600006,44.137933,41,58.5,100,69.900002,73.199997,70.199997
20161202004500,150.0,153.600006,44.137933,41,58.5,100,69.900002,73.199997,70.199997
20161202010000,150.0,153.600006,44.137933,41,58.5,100,69.800003,73.199997,70.199997
20161202011500,150.0,153.600006,44.137933,41,59.200001,100,69.800003,73.199997,70.199997
20161202013000,150.0,153.600006,44.137933,41,61.700001,100,69.900002,73.199997,70.199997
20161202014500,150.0,153.600006,44.137933,41,68.599998,100,70.199997,73.199997,70.199997
20161202020000,150.0,153.600006,44.137933,41,61.299999,0,70.599998,73.199997,70.199997
20161202021500,150.0,153.600006,44.137933,41,58.0,0,69.900002,73.199997,70.199997
20161202023000,150.0,153.600006,44.137933,41,57.299999,100,69.900002,73.199997,70.199997
20161202024500,150.0,153.600006,44.137933,41,57.299999,100,69.800003,73.199997,70.199997
20161202030000,150.0,158.399994,45.51724,41,57.900002,100,69.800003,73.199997,70.199997
20161202031500,150.0,158.399994,45.51724,41,58.700001,100,69.699997,73.199997,70.199997
20161202033000,150.0,158.399994,45.51724,41,58.700001,100,70.0,73.199997,70.199997
20161202034500,150.0,158.399994,45.51724,41,58.700001,100,69.800003,73.199997,70.199997
20161202040000,150.0,158.399994,45.51724,41,58.700001,100,69.900002,73.199997,70.199997
20161202041500,150.0,158.399994,45.51724,41,62.200001,100,69.900002,73.199997,70.199997
20161202043000,150.0,158.399994,45.51724,41,62.200001,100,69.900002,73.199997,70.199997
20161202044500,150.0,158.399994,45.51724,41,62.200001,100,70.0,73.199997,70.199997
20161202050000,150.0,158.399994,45.51724,41,62.200001,100,70.400002,73.199997,70.199997
20161202051500,150.0,158.399994,45.51724,41,61.200001,100,70.099998,73.199997,70.199997
20161202053000,150.0,156.600006,45.000002,41,61.200001,100,70.199997,73.199997,70.199997
20161202054500,150.0,156.600006,45.000002,41,58.400002,0,70.400002,73.199997,70.199997
20161202060000,150.0,156.600006,45.000002,41,57.599998,0,70.300003,73.199997,70.199997
20161202061500,150.0,156.600006,45.000002,41,57.599998,100,69.800003,73.199997,70.199997
20161202063000,150.0,156.600006,45.000002,41,58.299999,100,69.599998,73.199997,70.199997
20161202064500,150.0,158.399994,45.51724,41,59.099998,100,69.599998,73.199997,70.199997
20161202070000,150.0,158.399994,45.51724,41,66.099998,100,70.0,73.199997,70.199997
20161202071500,150.0,151.199997,43.448275,41,68.599998,100,70.099998,73.199997,70.199997
20161202073000,150.0,148.199997,42.586206,41,66.300003,100,70.199997,73.199997,70.199997
20161202074500,150.0,145.800003,41.896553,41,69.599998,100,70.199997,73.199997,70.199997
20161202080000,150.0,145.800003,41.896553,41,66.699997,100,70.199997,73.199997,70.199997
20161202081500,150.0,145.800003,41.896553,41,69.099998,100,70.5,73.199997,70.199997
20161202083000,150.0,148.199997,42.586206,41,58.299999,0,70.5,73.199997,70.199997
20161202084500,150.0,148.199997,42.586206,41,58.299999,0,70.400002,73.199997,70.199997
20161202090000,150.0,151.199997,43.448275,41,57.599998,100,69.699997,73.199997,70.199997
20161202091500,150.0,146.399994,42.068964,41,59.200001,100,69.5,73.199997,70.199997
20161202093000,150.0,146.399994,42.068964,41,62.400002,0,70.5,73.199997,70.199997
20161202094500,150.0,146.399994,42.068964,41,58.799999,100,69.900002,73.199997,70.199997
20161202100000,150.0,146.399994,42.068964,41,58.799999,100,69.699997,73.199997,70.199997
20161202101500,150.0,148.800003,42.758622,41,58.799999,100,69.599998,73.199997,70.199997
20161202103000,150.0,145.199997,41.724137,41,66.5,100,70.0,73.199997,70.199997
20161202104500,150.0,148.800003,42.758622,41,62.700001,100,69.599998,73.199997,70.199997
20161202110000,150.0,146.399994,42.068964,41,80.199997,100,70.5,73.199997,70.199997
20161202111500,150.0,146.399994,42.068964,41,59.200001,0,70.0,73.199997,70.199997
20161202113000,150.0,146.399994,42.068964,41,58.400002,100,70.300003,73.199997,70.199997
20161202114500,150.0,148.199997,42.586206,41,58.400002,0,71.0,73.199997,70.199997
20161202120000,150.0,145.800003,41.896553,41,58.400002,0,70.800003,73.199997,70.199997
20161202121500,150.0,145.800003,41.896553,41,58.400002,0,70.400002,73.199997,70.199997
20161202123000,150.0,145.800003,41.896553,41,58.400002,0,70.199997,73.199997,70.199997
20161202124500,150.0,148.800003,42.758622,41,58.400002,0,70.099998,73.199997,70.199997
20161202130000,150.0,148.800003,42.758622,41,58.400002,0,70.0,73.199997,70.199997
20161202131500,150.0,150.600006,43.275864,41,58.400002,100,70.0,73.199997,70.199997
20161202133000,150.0,145.199997,41.724137,41,58.400002,0,71.199997,73.199997,70.199997
20161202134500,150.0,149.399994,42.931033,41,58.400002,0,70.699997,73.199997,70.199997
20161202140000,150.0,149.399994,42.931033,41,58.400002,0,70.599998,73.199997,70.199997
20161202141500,150.0,149.399994,42.931033,41,58.400002,0,70.699997,73.199997,70.199997
20161202143000,150.0,147.0,42.241379,41,58.400002,0,70.400002,73.199997,70.199997
20161202144500,150.0,150.0,43.103448,41,58.400002,0,70.099998,73.199997,70.199997
20161202150000,150.0,150.0,43.103448,41,58.400002,0,70.0,73.199997,70.199997
20161202151500,150.0,150.0,43.103448,41,58.400002,0,70.699997,73.199997,70.199997
20161202153000,150.0,150.0,43.103448,41,88.400002,100,72.800003,75.400002,72.400002
20161202154500,150.0,161.399994,46.379309,43,60.799999,100,71.599998,75.5,72.5
20161202160000,150.0,159.0,45.689655,43,84.400002,100,71.699997,75.400002,72.400002
20161202161500,150.0,160.800003,46.206897,43,92.5,100,72.0,75.5,72.5
20161202163000,150.0,156.600006,45.000002,41,61.200001,0,72.5,75.5,72.5
20161202164500,150.0,156.600006,45.000002,41,59.900002,100,71.300003,75.400002,72.400002
20161202170000,150.0,156.600006,45.000002,41,59.900002,100,72.099998,75.400002,72.400002
20161202171500,150.0,158.399994,45.51724,41,67.5,100,71.599998,75.400002,72.400002
20161202173000,150.0,158.399994,45.51724,41,70.0,0,72.699997,75.400002,72.400002
20161202174500,150.0,158.399994,45.51724,41,59.599998,100,71.400002,75.5,72.5
20161202180000,150.0,158.399994,45.51724,41,61.900002,0,72.800003,75.400002,72.400002
20161202181500,150.0,158.399994,45.51724,41,58.400002,0,72.800003,75.400002,72.400002
20161202183000,150.0,158.399994,45.51724,41,58.400002,0,72.300003,75.400002,72.400002
20161202184500,150.0,158.399994,45.51724,41,59.5,100,71.300003,75.400002,72.400002
20161202190000,150.0,158.399994,45.51724,41,63.200001,100,72.0,75.400002,72.400002
20161202191500,150.0,158.399994,45.51724,41,86.300003,100,72.400002,75.400002,72.400002
20161202193000,150.0,158.399994,45.51724,41,59.900002,0,72.199997,75.400002,72.400002
20161202194500,150.0,158.399994,45.51724,41,81.800003,100,71.400002,75.400002,72.400002
20161202200000,150.0,156.600006,45.000002,41,63.799999,100,72.199997,75.400002,72.400002
20161202201500,150.0,153.600006,44.137933,41,60.0,100,72.199997,75.400002,72.400002
20161202203000,150.0,148.800003,42.758622,41,65.400002,100,71.800003,75.400002,72.400002
20161202204500,150.0,148.800003,42.758622,41,79.699997,100,72.599998,75.400002,72.400002
20161202210000,150.0,148.800003,42.758622,41,61.5,0,73.099998,75.400002,72.400002
20161202211500,150.0,159.0,45.689655,41,58.400002,0,73.0,75.400002,72.400002
20161202213000,150.0,159.0,45.689655,41,58.400002,0,72.099998,75.400002,72.400002
20161202214500,150.0,157.199997,45.172413,41,74.800003,100,71.400002,75.400002,72.400002
20161202220000,150.0,159.600006,45.862071,41,68.599998,100,71.599998,75.400002,72.400002
20161202221500,150.0,157.199997,45.172413,41,87.699997,100,72.300003,75.400002,72.400002
20161202223000,150.0,159.0,45.689655,41,62.799999,0,72.199997,75.400002,72.400002
20161202224500,150.0,156.0,44.827586,41,82.199997,100,71.400002,75.400002,72.400002
20161202230000,150.0,159.0,45.689655,41,85.599998,100,72.099998,75.400002,72.400002
20161202231500,150.0,157.199997,45.172413,41,59.299999,100,71.699997,75.400002,72.400002
20161202233000,150.0,157.199997,45.172413,41,86.199997,100,71.699997,75.400002,72.400002
20161202234500,150.0,157.199997,45.172413,41,60.0,100,71.800003,75.400002,72.400002
20161203000000,150.0,155.399994,44.655171,41,86.699997,100,71.699997,75.400002,72.400002
20161203001500,150.0,157.199997,45.172413,41,68.599998,100,71.900002,75.400002,72.400002
20161203003000,150.0,159.0,45.689655,41,62.099998,0,72.300003,75.400002,72.400002
20161203004500,150.0,157.199997,45.172413,41,77.199997,100,71.300003,75.400002,72.400002
20161203010000,150.0,154.800003,44.482759,41,88.699997,100,72.199997,75.400002,72.400002
20161203011500,150.0,154.800003,44.482759,41,65.0,0,72.800003,75.400002,72.400002
20161203013000,150.0,154.800003,44.482759,41,58.799999,100,71.800003,75.400002,72.400002
20161203014500,150.0,151.800003,43.620691,41,80.099998,100,71.599998,75.400002,72.400002
20161203020000,150.0,153.600006,44.137933,41,71.0,100,72.400002,75.400002,72.400002
20161203021500,150.0,153.600006,44.137933,41,67.699997,100,72.199997,75.400002,72.400002
20161203023000,150.0,153.600006,44.137933,41,69.099998,100,72.0,75.400002,72.400002
20161203024500,150.0,153.600006,44.137933,41,74.900002,100,72.199997,75.400002,72.400002
20161203030000,150.0,151.199997,43.448275,41,63.200001,0,72.400002,75.400002,72.400002
20161203031500,150.0,151.199997,43.448275,41,65.900002,100,71.199997,75.400002,72.400002
20161203033000,150.0,151.199997,43.448275,41,96.400002,100,72.0,75.400002,72.400002
20161203034500,150.0,151.199997,43.448275,41,66.800003,0,73.099998,75.400002,72.400002
20161203040000,150.0,151.199997,43.448275,41,59.099998,100,71.599998,75.400002,72.400002
20161203041500,150.0,151.199997,43.448275,41,81.099998,100,71.800003,75.400002,72.400002
20161203043000,150.0,151.199997,43.448275,41,67.699997,100,72.300003,75.400002,72.400002
20161203044500,150.0,151.199997,43.448275,41,67.699997,100,71.900002,75.400002,72.400002
20161203050000,150.0,151.199997,43.448275,41,81.5,100,72.199997,75.400002,72.400002
20161203051500,150.0,151.199997,43.448275,41,74.300003,100,72.400002,75.400002,72.400002
20161203053000,150.0,151.199997,43.448275,41,79.699997,100,72.5,75.400002,72.400002
20161203054500,150.0,149.399994,42.931033,41,64.900002,0,72.900002,75.400002,72.400002
20161203060000,150.0,151.800003,43.620691,41,58.799999,100,71.900002,75.400002,72.400002
20161203061500,150.0,151.800003,43.620691,41,88.400002,100,71.599998,75.400002,72.400002
20161203063000,150.0,151.800003,43.620691,41,63.200001,100,72.099998,75.400002,72.400002
20161203064500,150.0,151.800003,43.620691,41,89.699997,100,72.199997,75.400002,72.400002
20161203070000,150.0,151.800003,43.620691,41,84.699997,100,72.599998,75.400002,72.400002
20161203071500,150.0,151.800003,43.620691,41,63.0,0,72.900002,75.400002,72.400002
20161203073000,150.0,151.800003,43.620691,41,59.200001,0,73.5,75.400002,72.400002
20161203074500,150.0,151.800003,43.620691,41,58.299999,0,72.199997,75.400002,72.400002
20161203080000,150.0,157.199997,45.172413,45,57.599998,100,71.900002,75.400002,72.400002
20161203081500,150.0,157.199997,45.172413,45,78.099998,100,71.5,75.400002,72.400002
20161203083000,150.0,157.199997,45.172413,44,60.400002,100,72.199997,75.400002,72.400002
20161203084500,150.0,141.600006,40.689657,43,59.599998,0,72.900002,75.400002,72.400002
20161203090000,150.0,151.800003,43.620691,43,58.799999,0,73.099998,75.400002,72.400002
20161203091500,150.0,150.0,43.103448,43,58.799999,100,72.199997,75.400002,72.400002
20161203093000,150.0,150.0,43.103448,43,58.799999,100,71.900002,75.400002,72.400002
20161203094500,150.0,154.800003,44.482759,43,77.400002,100,71.400002,75.400002,72.400002
20161203100000,150.0,151.199997,43.448275,40,60.400002,0,72.900002,75.400002,72.400002
20161203101500,150.0,151.199997,43.448275,40,58.799999,100,71.599998,75.400002,72.400002
20161203103000,150.0,151.199997,43.448275,40,88.5,100,71.900002,75.400002,72.400002
20161203104500,150.0,151.199997,43.448275,40,72.900002,100,71.699997,75.400002,72.400002
20161203110000,150.0,151.199997,43.448275,40,63.599998,0,72.599998,75.400002,72.400002
20161203111500,150.0,151.199997,43.448275,40,58.700001,0,72.300003,75.400002,72.400002
20161203113000,150.0,151.199997,43.448275,40,58.700001,100,71.300003,75.400002,72.400002
20161203114500,150.0,151.199997,43.448275,40,62.799999,100,72.599998,75.400002,72.400002
20161203120000,150.0,151.199997,43.448275,40,82.5,100,71.900002,75.400002,72.400002
20161203121500,150.0,151.199997,43.448275,40,61.200001,0,72.300003,75.400002,72.400002
20161203123000,150.0,148.800003,42.758622,40,59.900002,100,71.400002,75.400002,72.400002
20161203124500,150.0,148.800003,42.758622,40,60.799999,0,72.800003,75.400002,72.400002
20161203130000,150.0,151.199997,43.448275,40,58.799999,0,72.599998,75.400002,72.400002
20161203131500,150.0,151.199997,43.448275,40,58.799999,100,71.900002,75.400002,72.400002
20161203133000,150.0,151.199997,43.448275,40,59.5,100,71.599998,75.400002,72.400002
20161203134500,150.0,149.399994,42.931033,40,75.900002,100,72.199997,75.400002,72.400002
20161203140000,150.0,149.399994,42.931033,40,66.699997,100,72.300003,75.400002,72.400002
20161203141500,150.0,149.399994,42.931033,40,66.699997,100,72.400002,75.400002,72.400002
20161203143000,150.0,149.399994,42.931033,40,66.699997,100,72.400002,75.400002,72.400002
20161203144500,150.0,141.600006,40.689657,40,70.099998,100,72.300003,75.400002,72.400002
20161203150000,150.0,141.600006,40.689657,40,61.599998,0,72.699997,75.400002,72.400002
20161203151500,150.0,147.0,42.241379,40,59.200001,100,71.900002,75.400002,72.400002
20161203153000,150.0,147.0,42.241379,40,59.200001,100,72.099998,75.400002,72.400002
20161203154500,150.0,147.0,42.241379,40,59.200001,100,72.400002,75.400002,72.400002
20161203160000,150.0,147.0,42.241379,40,59.200001,100,71.900002,75.400002,72.400002
20161203161500,150.0,142.800003,41.034484,40,59.200001,100,72.199997,75.400002,72.400002
20161203163000,150.0,142.800003,41.034484,40,59.200001,100,72.199997,75.400002,72.400002
20161203164500,150.0,142.800003,41.034484,40,61.099998,100,72.0,75.400002,72.400002
20161203170000,150.0,141.0,40.517241,40,66.300003,0,72.699997,75.400002,72.400002
20161203171500,150.0,141.0,40.517241,40,59.599998,100,71.800003,75.400002,72.400002
20161203173000,150.0,145.199997,41.724137,40,74.300003,100,71.699997,75.400002,72.400002
20161203174500,150.0,142.800003,41.034484,40,67.099998,100,71.699997,75.400002,72.400002
20161203180000,150.0,142.800003,41.034484,40,77.199997,100,72.199997,75.400002,72.400002
20161203181500,150.0,147.0,42.241379,40,62.799999,0,72.599998,75.400002,72.400002
20161203183000,150.0,147.0,42.241379,40,59.200001,100,71.800003,75.400002,72.400002
20161203184500,150.0,147.0,42.241379,40,59.200001,100,71.699997,75.400002,72.400002
20161203190000,150.0,147.0,42.241379,40,66.699997,100,72.300003,75.400002,72.400002
20161203191500,150.0,147.0,42.241379,40,61.200001,0,72.900002,75.400002,72.400002
20161203193000,150.0,148.800003,42.758622,40,59.200001,0,72.599998,75.400002,72.400002
20161203194500,150.0,148.800003,42.758622,40,59.200001,0,72.800003,75.400002,72.400002
20161203200000,150.0,146.399994,42.068964,40,59.200001,0,72.699997,75.400002,72.400002
20161203201500,150.0,149.399994,42.931033,40,59.200001,100,71.900002,75.400002,72.400002
20161203203000,150.0,149.399994,42.931033,40,59.200001,100,71.699997,75.400002,72.400002
20161203204500,150.0,149.399994,42.931033,40,59.200001,0,72.699997,75.400002,72.400002
20161203210000,150.0,147.0,42.241379,40,59.200001,100,71.900002,75.400002,72.400002
20161203211500,150.0,147.0,42.241379,40,66.099998,100,71.5,75.400002,72.400002
20161203213000,150.0,144.0,41.37931,40,61.200001,100,71.900002,75.400002,72.400002
20161203214500,150.0,144.0,41.37931,40,80.199997,100,72.5,75.400002,72.400002
20161203220000,150.0,144.0,41.37931,40,59.200001,100,71.800003,75.400002,72.400002
20161203221500,150.0,141.600006,40.689657,40,91.699997,100,71.599998,75.400002,72.400002
20161203223000,150.0,141.600006,40.689657,40,63.200001,100,72.0,75.400002,72.400002
20161203224500,150.0,143.399994,41.206895,40,97.0,100,72.300003,80.0,78.0
20161203230000,150.0,143.399994,41.206895,40,88.099998,100,73.699997,80.0,78.0
20161203231500,150.0,141.600006,40.689657,40,98.900002,100,75.0,80.0,78.0
20161203233000,150.0,141.600006,40.689657,40,90.5,100,75.599998,80.0,78.0
20161203234500,150.0,141.600006,40.689657,40,94.699997,100,75.199997,80.0,78.0
20161204000000,150.0,141.600006,40.689657,40,93.0,100,77.0,80.0,78.0
20161204001500,150.0,141.600006,40.689657,40,93.0,100,77.5,80.0,78.0
20161204003000,150.0,141.600006,40.689657,40,97.699997,100,76.800003,80.0,78.0
20161204004500,150.0,141.600006,40.689657,41,88.0,100,76.5,80.0,78.0
20161204010000,150.0,141.600006,40.689657,41,105.199997,100,76.900002,80.0,78.0
20161204011500,150.0,150.0,43.103448,41,88.099998,100,77.0,80.0,78.0
20161204013000,150.0,150.0,43.103448,41,98.300003,100,76.699997,80.0,78.0
20161204014500,150.0,150.0,43.103448,41,91.099998,100,76.5,80.0,78.0
20161204020000,150.0,150.0,43.103448,41,89.199997,100,77.599998,80.0,78.0
20161204021500,150.0,150.0,43.103448,41,100.400002,100,77.0,80.0,78.0
20161204023000,150.0,150.0,43.103448,41,87.5,100,76.800003,80.0,78.0
20161204024500,150.0,150.0,43.103448,41,96.900002,100,76.800003,80.0,78.0
20161204030000,150.0,150.0,43.103448,41,89.300003,100,76.599998,80.0,78.0
20161204031500,150.0,150.0,43.103448,41,94.400002,100,76.599998,80.0,78.0
20161204033000,150.0,146.399994,42.068964,41,94.400002,100,77.400002,80.0,78.0
20161204034500,150.0,148.800003,42.758622,41,89.099998,100,76.900002,80.0,78.0
20161204040000,150.0,190.199997,54.655172,47,89.099998,0,78.5,80.0,78.0
20161204041500,150.0,158.399994,45.51724,41,60.400002,100,77.0,80.0,78.0
20161204043000,150.0,158.399994,45.51724,41,65.099998,100,77.900002,80.0,78.0
20161204044500,150.0,158.399994,45.51724,41,86.199997,100,77.300003,80.0,78.0
20161204050000,150.0,158.399994,45.51724,41,62.400002,100,76.699997,80.0,78.0
20161204051500,150.0,153.600006,44.137933,41,90.5,100,76.800003,80.0,78.0
20161204053000,150.0,151.199997,43.448275,41,87.900002,100,77.099998,80.0,78.0
20161204054500,150.0,165.600006,47.586209,44,69.199997,0,78.199997,80.0,78.0
20161204060000,150.0,156.0,44.827586,42,84.300003,100,76.699997,80.0,78.0
20161204061500,150.0,156.0,44.827586,42,104.400002,100,77.099998,80.0,78.0
20161204063000,150.0,156.0,44.827586,42,87.0,0,78.099998,80.0,78.0
20161204064500,150.0,156.0,44.827586,42,93.300003,100,76.5,80.0,78.0
20161204070000,150.0,156.0,44.827586,42,91.099998,100,76.800003,80.0,78.0
20161204071500,150.0,156.0,44.827586,42,88.0,100,77.699997,80.0,78.0
20161204073000,150.0,156.0,44.827586,42,94.900002,100,77.099998,80.0,78.0
20161204074500,150.0,158.399994,45.51724,42,72.199997,0,78.199997,80.0,78.0
20161204080000,150.0,158.399994,45.51724,42,103.5,100,76.5,80.0,78.0
20161204081500,150.0,158.399994,45.51724,42,89.300003,100,77.5,80.0,78.0
20161204083000,150.0,156.600006,45.000002,42,63.200001,100,77.400002,80.0,78.0
20161204084500,150.0,156.600006,45.000002,42,95.400002,100,77.0,80.0,78.0
20161204090000,150.0,156.600006,45.000002,41,86.900002,100,77.199997,80.0,78.0
20161204091500,150.0,156.600006,45.000002,41,104.699997,100,77.300003,80.0,78.0
20161204093000,150.0,156.600006,45.000002,41,86.199997,100,77.099998,80.0,78.0
20161204094500,150.0,156.600006,45.000002,41,95.300003,100,77.0,80.0,78.0
20161204100000,150.0,156.600006,45.000002,41,89.800003,100,77.699997,80.0,78.0
20161204101500,150.0,156.600006,45.000002,41,63.5,100,77.5,80.0,78.0
20161204103000,150.0,154.800003,44.482759,41,103.5,100,76.699997,80.0,78.0
20161204104500,150.0,154.800003,44.482759,41,87.599998,100,76.800003,80.0,78.0
20161204110000,150.0,154.800003,44.482759,41,86.5,100,76.900002,80.0,78.0
20161204111500,150.0,154.800003,44.482759,41,100.5,100,76.800003,80.0,78.0
20161204113000,150.0,158.399994,45.51724,41,64.0,0,78.099998,80.0,78.0
20161204114500,150.0,155.399994,44.655171,41,101.900002,100,76.800003,80.0,78.0
20161204120000,150.0,157.199997,45.172413,41,97.800003,100,77.0,80.0,78.0
20161204121500,150.0,157.199997,45.172413,41,96.800003,100,77.099998,80.0,78.0
20161204123000,150.0,159.0,45.689655,41,85.599998,100,77.199997,80.0,78.0
20161204124500,150.0,157.199997,45.172413,41,89.400002,100,78.0,80.0,78.0
20161204130000,150.0,157.199997,45.172413,41,60.900002,100,77.5,80.0,78.0
20161204131500,150.0,153.600006,44.137933,41,83.800003,100,77.300003,80.0,78.0
20161204133000,150.0,153.600006,44.137933,41,100.199997,100,77.300003,80.0,78.0
20161204134500,150.0,182.399994,52.413791,46,75.599998,0,78.300003,80.0,78.0
20161204140000,150.0,158.399994,45.51724,42,89.099998,100,76.5,80.0,78.0
20161204141500,150.0,158.399994,45.51724,42,94.699997,100,77.099998,80.0,78.0
20161204143000,150.0,158.399994,45.51724,42,87.5,100,77.300003,80.0,78.0
20161204144500,150.0,164.399994,47.241378,43,72.800003,0,78.300003,80.0,78.0
20161204150000,150.0,155.399994,44.655171,41,82.5,100,76.699997,80.0,78.0
20161204151500,150.0,157.199997,45.172413,41,101.0,100,77.300003,80.0,78.0
20161204153000,150.0,157.199997,45.172413,41,86.199997,100,78.099998,80.0,78.0
20161204154500,150.0,157.199997,45.172413,41,98.800003,100,76.5,80.0,78.0
20161204160000,150.0,159.0,45.689655,41,87.199997,100,76.900002,80.0,78.0
20161204161500,150.0,159.0,45.689655,41,62.400002,100,77.400002,80.0,78.0
20161204163000,150.0,159.0,45.689655,41,62.400002,100,77.0,80.0,78.0
20161204164500,150.0,155.399994,44.655171,40,75.599998,100,77.300003,80.0,78.0
20161204170000,150.0,155.399994,44.655171,40,68.5,0,78.300003,80.0,78.0
20161204171500,150.0,155.399994,44.655171,40,92.699997,100,76.800003,80.0,78.0
20161204173000,150.0,155.399994,44.655171,40,89.900002,100,77.199997,80.0,78.0
20161204174500,150.0,159.0,45.689655,41,62.900002,100,77.300003,80.0,78.0
20161204180000,150.0,157.199997,45.172413,41,90.300003,100,76.900002,80.0,78.0
20161204181500,150.0,157.199997,45.172413,41,91.699997,100,77.5,80.0,78.0
20161204183000,150.0,157.199997,45.172413,41,91.699997,100,77.300003,80.0,78.0
20161204184500,150.0,165.600006,47.586209,43,75.099998,0,78.199997,80.0,78.0
20161204190000,150.0,156.600006,45.000002,41,91.599998,100,76.699997,80.0,78.0
20161204191500,150.0,159.600006,45.862071,43,84.599998,0,78.199997,80.0,78.0
20161204193000,150.0,159.600006,45.862071,42,84.599998,100,76.900002,80.0,78.0
20161204194500,150.0,154.800003,44.482759,42,62.900002,100,77.900002,80.0,78.0
20161204200000,150.0,154.800003,44.482759,42,89.900002,100,77.599998,80.0,78.0
20161204201500,150.0,154.800003,44.482759,42,60.599998,100,77.0,80.0,78.0
20161204203000,150.0,154.800003,44.482759,42,91.300003,100,77.0,80.0,78.0
20161204204500,150.0,153.0,43.965517,42,97.099998,100,77.599998,80.0,78.0
20161204210000,150.0,158.399994,45.51724,42,59.599998,100,77.0,80.0,78.0
20161204211500,150.0,158.399994,45.51724,42,99.599998,100,77.099998,80.0,78.0
20161204213000,150.0,158.399994,45.51724,42,86.900002,100,77.199997,80.0,78.0
20161204214500,150.0,158.399994,45.51724,42,100.199997,100,77.199997,80.0,78.0
20161204220000,150.0,158.399994,45.51724,42,84.5,100,77.900002,80.0,78.0
20161204221500,150.0,160.199997,46.034482,42,60.400002,100,76.800003,80.0,78.0
20161204223000,150.0,158.399994,45.51724,42,88.099998,100,76.900002,80.0,78.0
20161204224500,150.0,160.199997,46.034482,42,96.5,100,76.900002,80.0,78.0
20161204230000,150.0,160.199997,46.034482,42,85.0,100,78.0,80.0,78.0
20161204231500,150.0,160.199997,46.034482,42,98.900002,100,77.400002,80.0,78.0
20161204233000,150.0,155.399994,44.655171,41,87.400002,100,77.300003,80.0,78.0
20161204234500,150.0,155.399994,44.655171,41,93.5,100,77.099998,80.0,78.0
20161205000000,150.0,155.399994,44.655171,41,89.699997,100,78.0,80.0,78.0
20161205001500,150.0,157.199997,45.172413,41,84.900002,100,76.5,80.0,78.0
20161205003000,150.0,148.199997,42.586206,41,90.800003,100,76.900002,80.0,78.0
20161205004500,150.0,146.399994,42.068964,41,94.300003,100,76.900002,80.0,78.0
20161205010000,150.0,149.399994,42.931033,41,92.199997,100,76.900002,80.0,78.0
20161205011500,150.0,149.399994,42.931033,41,90.699997,100,77.5,80.0,78.0
20161205013000,150.0,149.399994,42.931033,41,63.0,100,77.400002,80.0,78.0
20161205014500,150.0,149.399994,42.931033,41,88.199997,100,76.800003,80.0,78.0
20161205020000,150.0,174.0,50.0,45,68.300003,0,78.099998,80.0,78.0
20161205021500,150.0,157.199997,45.172413,42,84.400002,100,77.5,80.0,78.0
20161205023000,150.0,157.199997,45.172413,42,102.699997,100,77.0,80.0,78.0
20161205024500,150.0,154.800003,44.482759,42,89.300003,100,77.099998,80.0,78.0
20161205030000,150.0,154.800003,44.482759,42,101.0,100,77.099998,80.0,78.0
20161205031500,150.0,154.800003,44.482759,42,85.599998,100,77.5,80.0,78.0
