PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161205033000,150.0,159.600006,45.862071,42,74.400002,100,76.5,80.0,78.0
20161205034500,150.0,159.600006,45.862071,42,86.5,100,76.900002,80.0,78.0
20161205040000,150.0,159.600006,45.862071,42,93.599998,100,77.300003,80.0,78.0
20161205041500,150.0,156.600006,45.000002,41,91.599998,100,77.0,80.0,78.0
20161205043000,150.0,156.600006,45.000002,41,84.400002,100,77.5,80.0,78.0
20161205044500,150.0,159.0,45.689655,41,98.099998,100,77.199997,80.0,78.0
20161205050000,150.0,159.0,45.689655,41,88.0,100,77.0,80.0,78.0
20161205051500,150.0,159.0,45.689655,41,90.5,100,78.0,80.0,78.0
20161205053000,150.0,156.0,44.827586,41,90.5,100,76.400002,80.0,78.0
20161205054500,150.0,156.0,44.827586,41,90.5,100,76.800003,80.0,78.0
20161205060000,150.0,160.199997,46.034482,41,97.900002,100,76.800003,80.0,78.0
20161205061500,150.0,156.0,44.827586,41,85.0,100,76.599998,80.0,78.0
20161205063000,150.0,156.0,44.827586,41,100.199997,100,76.699997,80.0,78.0
20161205064500,150.0,151.199997,43.448275,41,89.800003,100,76.599998,80.0,78.0
20161205070000,150.0,154.800003,44.482759,41,89.800003,100,76.900002,80.0,78.0
20161205071500,150.0,150.600006,43.275864,41,93.400002,100,77.400002,80.0,78.0
20161205073000,150.0,153.600006,44.137933,41,91.099998,100,77.0,80.0,78.0
20161205074500,150.0,178.800003,51.379311,45,71.400002,0,78.300003,80.0,78.0
20161205080000,150.0,158.399994,45.51724,41,89.300003,100,76.699997,80.0,78.0
20161205081500,150.0,158.399994,45.51724,41,94.099998,100,77.0,80.0,78.0
20161205083000,150.0,152.399994,43.793102,41,89.099998,100,78.099998,80.0,78.0
20161205084500,150.0,156.0,44.827586,43,90.099998,100,76.400002,80.0,78.0
20161205090000,150.0,156.0,44.827586,43,87.599998,100,78.099998,80.0,78.0
20161205091500,150.0,159.600006,45.862071,42,95.099998,100,76.599998,80.0,78.0
20161205093000,150.0,142.800003,41.034484,43,92.599998,100,78.099998,80.0,78.0
20161205094500,150.0,158.399994,45.51724,43,81.099998,100,76.400002,80.0,78.0
20161205100000,150.0,152.399994,43.793102,43,99.400002,100,77.0,80.0,78.0
20161205101500,150.0,156.0,44.827586,43,86.800003,100,75.599998,80.0,78.0
20161205103000,150.0,156.0,44.827586,43,94.5,100,74.5,80.0,78.0
20161205104500,150.0,156.0,44.827586,43,91.300003,100,73.800003,80.0,78.0
20161205110000,150.0,158.399994,45.51724,43,87.099998,100,73.800003,80.0,78.0
20161205111500,150.0,155.399994,44.655171,42,103.199997,100,75.099998,80.0,78.0
20161205113000,150.0,157.199997,45.172413,41,86.599998,100,74.5,80.0,78.0
20161205114500,150.0,159.600006,45.862071,41,92.599998,100,74.0,80.0,78.0
20161205120000,150.0,159.600006,45.862071,41,94.5,100,73.800003,80.0,78.0
20161205121500,150.0,157.199997,45.172413,41,85.599998,100,74.099998,80.0,78.0
20161205123000,150.0,159.600006,45.862071,41,98.900002,100,74.300003,80.0,78.0
20161205124500,150.0,153.600006,44.137933,41,91.699997,100,74.099998,80.0,78.0
20161205130000,150.0,153.600006,44.137933,41,86.900002,100,75.900002,80.0,78.0
20161205131500,150.0,153.600006,44.137933,41,91.699997,100,76.099998,80.0,78.0
20161205133000,150.0,153.600006,44.137933,41,101.900002,100,75.400002,80.0,78.0
20161205134500,150.0,153.600006,44.137933,41,88.800003,100,77.5,80.0,78.0
20161205140000,150.0,151.800003,43.620691,41,91.699997,100,77.699997,80.0,78.0
20161205141500,150.0,153.600006,44.137933,41,100.300003,100,78.0,80.0,78.0
20161205143000,150.0,151.800003,43.620691,41,81.5,100,76.400002,80.0,78.0
20161205144500,150.0,150.0,43.103448,41,88.099998,100,76.800003,80.0,78.0
20161205150000,150.0,150.0,43.103448,41,92.599998,100,77.0,80.0,78.0
20161205151500,150.0,150.0,43.103448,41,98.099998,100,77.300003,80.0,78.0
20161205153000,150.0,150.0,43.103448,41,88.099998,100,77.0,80.0,78.0
20161205154500,150.0,153.0,43.965517,41,62.0,100,77.599998,80.0,78.0
20161205160000,150.0,151.199997,43.448275,41,99.699997,100,76.699997,80.0,78.0
20161205161500,150.0,156.0,44.827586,41,64.0,100,77.400002,80.0,78.0
20161205163000,150.0,156.0,44.827586,41,86.900002,100,76.900002,80.0,78.0
20161205164500,150.0,153.600006,44.137933,41,90.599998,100,76.900002,80.0,78.0
20161205170000,150.0,156.0,44.827586,41,98.599998,100,76.800003,80.0,78.0
20161205171500,150.0,156.0,44.827586,41,88.099998,100,76.599998,80.0,78.0
20161205173000,150.0,156.0,44.827586,41,91.300003,100,77.599998,80.0,78.0
20161205174500,150.0,156.0,44.827586,41,101.199997,100,78.0,80.0,78.0
20161205180000,150.0,156.0,44.827586,42,82.5,100,76.699997,80.0,78.0
20161205181500,150.0,156.0,44.827586,42,92.300003,100,77.300003,80.0,78.0
20161205183000,150.0,156.0,44.827586,42,95.400002,100,77.0,80.0,78.0
20161205184500,150.0,156.0,44.827586,42,86.199997,100,77.0,80.0,78.0
20161205190000,150.0,156.0,44.827586,42,95.5,100,76.900002,80.0,78.0
20161205191500,150.0,156.0,44.827586,42,94.199997,100,76.800003,80.0,78.0
20161205193000,150.0,156.0,44.827586,42,86.900002,100,77.5,80.0,78.0
20161205194500,150.0,156.0,44.827586,42,95.900002,100,77.099998,80.0,78.0
20161205200000,150.0,156.0,44.827586,42,95.900002,100,77.800003,80.0,78.0
20161205201500,150.0,161.399994,46.379309,43,60.400002,0,76.800003,78.599998,75.599998
20161205203000,150.0,161.399994,46.379309,42,58.400002,100,74.800003,78.599998,75.599998
20161205204500,150.0,156.600006,45.000002,42,66.300003,100,75.099998,78.599998,75.599998
20161205210000,150.0,153.600006,44.137933,42,86.099998,100,75.0,78.599998,75.599998
20161205211500,150.0,151.800003,43.620691,42,62.099998,0,75.900002,78.599998,75.599998
20161205213000,150.0,151.800003,43.620691,42,68.800003,100,74.300003,78.599998,75.599998
20161205214500,150.0,151.800003,43.620691,42,71.199997,100,75.400002,78.599998,75.599998
20161205220000,150.0,151.800003,43.620691,42,99.199997,100,75.699997,78.599998,75.599998
20161205221500,150.0,151.800003,43.620691,42,59.599998,100,74.599998,78.599998,75.599998
20161205223000,150.0,151.800003,43.620691,42,62.900002,100,75.400002,78.599998,75.599998
20161205224500,150.0,151.800003,43.620691,42,59.099998,0,75.5,78.599998,75.599998
20161205230000,150.0,151.800003,43.620691,42,85.599998,100,74.900002,78.599998,75.599998
20161205231500,150.0,151.800003,43.620691,42,80.599998,100,74.800003,78.599998,75.599998
20161205233000,150.0,155.399994,44.655171,42,61.599998,0,75.5,78.599998,75.599998
20161205234500,150.0,155.399994,44.655171,42,86.900002,100,74.800003,78.599998,75.599998
20161206000000,150.0,158.399994,45.51724,41,80.599998,100,74.900002,78.599998,75.599998
20161206001500,150.0,158.399994,45.51724,41,97.0,100,75.199997,78.599998,75.599998
20161206003000,150.0,158.399994,45.51724,41,60.799999,100,75.0,78.599998,75.599998
20161206004500,150.0,158.399994,45.51724,41,88.599998,100,75.099998,78.599998,75.599998
20161206010000,150.0,154.800003,44.482759,41,60.400002,100,74.300003,78.599998,75.599998
20161206011500,150.0,154.800003,44.482759,41,88.5,100,74.900002,78.599998,75.599998
20161206013000,150.0,154.800003,44.482759,41,59.599998,100,74.699997,78.599998,75.599998
20161206014500,150.0,156.600006,45.000002,41,83.800003,100,74.800003,78.599998,75.599998
20161206020000,150.0,156.600006,45.000002,41,61.5,0,75.599998,78.599998,75.599998
20161206021500,150.0,152.399994,43.793102,41,79.5,100,74.5,78.599998,75.599998
20161206023000,150.0,152.399994,43.793102,41,98.800003,100,75.0,78.599998,75.599998
20161206024500,150.0,152.399994,43.793102,41,85.0,100,75.099998,78.599998,75.599998
20161206030000,150.0,152.399994,43.793102,41,98.900002,100,75.400002,78.599998,75.599998
20161206031500,150.0,158.399994,45.51724,42,58.799999,100,74.599998,78.599998,75.599998
20161206033000,150.0,158.399994,45.51724,42,86.300003,100,74.699997,78.599998,75.599998
20161206034500,150.0,158.399994,45.51724,42,85.300003,100,75.199997,78.599998,75.599998
20161206040000,150.0,158.399994,45.51724,42,61.299999,0,75.5,78.599998,75.599998
20161206041500,150.0,158.399994,45.51724,42,87.599998,100,74.599998,78.599998,75.599998
20161206043000,150.0,158.399994,45.51724,42,86.300003,100,75.199997,78.599998,75.599998
20161206044500,150.0,158.399994,45.51724,42,96.599998,100,75.199997,78.599998,75.599998
20161206050000,150.0,158.399994,45.51724,42,83.300003,100,75.300003,78.599998,75.599998
20161206051500,150.0,158.399994,45.51724,42,60.0,100,75.099998,78.599998,75.599998
20161206053000,150.0,159.0,45.689655,47,98.5,100,75.099998,78.599998,75.599998
20161206054500,150.0,159.0,45.689655,47,60.299999,100,74.199997,78.599998,75.599998
20161206060000,150.0,157.199997,45.172413,47,96.900002,100,74.900002,78.599998,75.599998
20161206061500,150.0,157.199997,45.172413,47,59.599998,100,74.800003,78.599998,75.599998
20161206063000,150.0,157.199997,45.172413,47,66.099998,100,74.5,78.599998,75.599998
20161206064500,150.0,157.199997,45.172413,47,85.0,100,74.199997,78.599998,75.599998
20161206070000,150.0,153.600006,44.137933,47,99.599998,100,74.599998,78.599998,75.599998
20161206071500,150.0,153.600006,44.137933,47,85.5,100,74.099998,78.599998,75.599998
20161206073000,150.0,153.600006,44.137933,47,90.699997,100,74.900002,78.599998,75.599998
20161206074500,150.0,151.800003,43.620691,47,65.300003,0,76.0,78.599998,75.599998
20161206080000,150.0,154.800003,44.482759,47,84.400002,100,74.300003,78.599998,75.599998
20161206081500,150.0,153.0,43.965517,47,62.0,100,74.699997,78.599998,75.599998
20161206083000,150.0,153.0,43.965517,47,89.300003,100,74.099998,78.599998,75.599998
20161206084500,150.0,154.800003,44.482759,47,61.200001,0,75.400002,78.599998,75.599998
20161206090000,150.0,151.800003,43.620691,47,88.699997,100,74.0,78.599998,75.599998
20161206091500,150.0,151.800003,43.620691,47,91.099998,100,74.0,78.599998,75.599998
20161206093000,150.0,151.800003,43.620691,47,91.099998,100,74.099998,78.599998,75.599998
20161206094500,150.0,151.800003,43.620691,47,64.199997,0,75.699997,78.599998,75.599998
20161206100000,150.0,151.800003,43.620691,47,92.599998,100,74.300003,78.599998,75.599998
20161206101500,150.0,153.600006,44.137933,47,85.699997,100,74.300003,78.599998,75.599998
20161206103000,150.0,153.600006,44.137933,47,88.599998,100,74.199997,78.599998,75.599998
20161206104500,150.0,153.600006,44.137933,48,65.800003,0,75.400002,78.599998,75.599998
20161206110000,150.0,153.600006,44.137933,48,99.699997,100,74.199997,78.599998,75.599998
20161206111500,150.0,153.600006,44.137933,48,88.699997,100,74.599998,78.599998,75.599998
20161206113000,150.0,153.600006,44.137933,48,91.5,100,74.5,78.599998,75.599998
20161206114500,150.0,153.600006,44.137933,48,99.599998,100,75.699997,78.599998,75.599998
20161206120000,150.0,157.199997,45.172413,48,59.200001,100,75.0,78.599998,75.599998
20161206121500,150.0,157.199997,45.172413,48,59.900002,100,74.599998,78.599998,75.599998
20161206123000,150.0,157.199997,45.172413,48,86.199997,100,74.699997,78.599998,75.599998
20161206124500,150.0,157.199997,45.172413,48,96.599998,100,74.699997,78.599998,75.599998
20161206130000,150.0,179.399994,51.551722,52,64.900002,0,76.199997,78.599998,75.599998
20161206131500,150.0,156.0,44.827586,47,59.200001,0,75.599998,78.599998,75.599998
20161206133000,150.0,156.0,44.827586,47,59.200001,100,74.699997,78.599998,75.599998
20161206134500,150.0,156.0,44.827586,47,62.799999,100,75.199997,78.599998,75.599998
20161206140000,150.0,151.199997,43.448275,47,75.599998,0,76.0,78.599998,75.599998
20161206141500,150.0,151.199997,43.448275,47,59.099998,0,76.099998,78.599998,75.599998
20161206143000,150.0,154.800003,44.482759,47,58.5,0,75.900002,78.599998,75.599998
20161206144500,150.0,153.0,43.965517,47,58.5,100,75.699997,78.599998,75.599998
20161206150000,150.0,150.0,43.103448,47,58.5,100,75.099998,78.599998,75.599998
20161206151500,150.0,151.800003,43.620691,47,58.5,0,75.900002,78.599998,75.599998
20161206153000,150.0,151.800003,43.620691,47,58.5,0,75.699997,78.599998,75.599998
20161206154500,150.0,151.800003,43.620691,47,58.5,100,75.199997,78.599998,75.599998
20161206160000,150.0,154.800003,44.482759,47,57.700001,100,75.0,78.599998,75.599998
20161206161500,150.0,151.800003,43.620691,47,83.699997,100,75.400002,78.599998,75.599998
20161206163000,150.0,151.800003,43.620691,47,83.699997,100,75.199997,78.599998,75.599998
20161206164500,150.0,151.800003,43.620691,47,61.599998,100,74.900002,78.599998,75.599998
20161206170000,150.0,151.800003,43.620691,47,61.599998,100,75.099998,78.599998,75.599998
20161206171500,150.0,151.800003,43.620691,47,75.300003,100,75.300003,78.599998,75.599998
20161206173000,150.0,151.800003,43.620691,47,60.299999,100,75.0,78.599998,75.599998
20161206174500,150.0,151.800003,43.620691,47,78.900002,100,75.300003,78.599998,75.599998
20161206180000,150.0,151.800003,43.620691,47,66.599998,100,75.0,78.599998,75.599998
20161206181500,150.0,149.399994,42.931033,47,62.0,100,75.199997,78.599998,75.599998
20161206183000,150.0,151.800003,43.620691,47,65.300003,100,75.400002,78.599998,75.599998
20161206184500,150.0,151.800003,43.620691,47,90.400002,100,75.099998,78.599998,75.599998
20161206190000,150.0,151.800003,43.620691,47,59.599998,100,75.099998,78.599998,75.599998
20161206191500,150.0,151.800003,43.620691,47,83.199997,100,75.0,78.599998,75.599998
20161206193000,150.0,148.800003,42.758622,47,73.199997,100,75.400002,78.599998,75.599998
20161206194500,150.0,153.0,43.965517,47,84.400002,100,75.0,78.599998,75.599998
20161206200000,150.0,155.399994,44.655171,47,91.699997,100,75.199997,78.599998,75.599998
20161206201500,150.0,153.600006,44.137933,47,89.900002,100,75.400002,78.599998,75.599998
20161206203000,150.0,156.0,44.827586,47,62.099998,0,76.0,78.599998,75.599998
20161206204500,150.0,156.0,44.827586,47,96.599998,100,74.5,78.599998,75.599998
20161206210000,150.0,156.0,44.827586,47,77.199997,100,74.900002,78.599998,75.599998
20161206211500,150.0,156.0,44.827586,47,61.599998,0,75.599998,78.599998,75.599998
20161206213000,150.0,156.0,44.827586,47,89.300003,100,74.400002,78.599998,75.599998
20161206214500,150.0,158.399994,45.51724,47,82.099998,100,75.099998,78.599998,75.599998
20161206220000,150.0,158.399994,45.51724,47,60.0,0,75.5,78.599998,75.599998
20161206221500,150.0,158.399994,45.51724,47,88.199997,100,74.699997,78.599998,75.599998
20161206223000,150.0,156.600006,45.000002,47,83.199997,100,75.0,78.599998,75.599998
20161206224500,150.0,156.600006,45.000002,47,97.699997,100,75.099998,78.599998,75.599998
20161206230000,150.0,156.600006,45.000002,47,63.599998,0,76.0,78.599998,75.599998
20161206231500,150.0,158.399994,45.51724,47,80.0,100,74.400002,78.599998,75.599998
20161206233000,150.0,158.399994,45.51724,47,88.400002,100,74.599998,78.599998,75.599998
20161206234500,150.0,158.399994,45.51724,47,85.0,100,75.0,78.599998,75.599998
20161207000000,150.0,156.600006,45.000002,47,89.800003,100,75.099998,78.599998,75.599998
20161207001500,150.0,156.600006,45.000002,47,61.200001,0,75.699997,78.599998,75.599998
20161207003000,150.0,156.600006,45.000002,47,81.099998,100,74.800003,78.599998,75.599998
20161207004500,150.0,156.600006,45.000002,47,61.900002,100,74.800003,78.599998,75.599998
20161207010000,150.0,156.600006,45.000002,47,86.900002,100,74.800003,78.599998,75.599998
20161207011500,150.0,156.600006,45.000002,47,88.599998,100,75.0,78.599998,75.599998
20161207013000,150.0,156.600006,45.000002,47,59.599998,100,74.5,78.599998,75.599998
20161207014500,150.0,156.600006,45.000002,47,85.400002,100,74.599998,78.599998,75.599998
20161207020000,150.0,156.600006,45.000002,47,94.900002,100,75.0,78.599998,75.599998
20161207021500,150.0,156.600006,45.000002,47,91.800003,100,75.400002,78.599998,75.599998
20161207023000,150.0,156.600006,45.000002,47,84.400002,100,75.199997,78.599998,75.599998
20161207024500,150.0,156.600006,45.000002,47,101.800003,100,75.199997,78.599998,75.599998
20161207030000,150.0,156.600006,45.000002,47,85.599998,100,75.199997,78.599998,75.599998
20161207031500,150.0,156.600006,45.000002,47,95.5,100,75.099998,78.599998,75.599998
20161207033000,150.0,153.0,43.965517,47,86.900002,100,75.099998,78.599998,75.599998
20161207034500,150.0,157.199997,45.172413,47,86.900002,100,75.599998,78.599998,75.599998
20161207040000,150.0,159.600006,45.862071,47,60.0,100,74.300003,78.599998,75.599998
20161207041500,150.0,157.199997,45.172413,47,83.199997,100,74.599998,78.599998,75.599998
20161207043000,150.0,157.199997,45.172413,47,104.300003,100,74.800003,78.599998,75.599998
20161207044500,150.0,157.199997,45.172413,47,82.599998,100,74.800003,78.599998,75.599998
20161207050000,150.0,157.199997,45.172413,47,96.5,100,74.699997,78.599998,75.599998
20161207051500,150.0,157.199997,45.172413,47,86.199997,100,75.300003,78.599998,75.599998
20161207053000,150.0,157.199997,45.172413,47,59.200001,100,74.300003,78.599998,75.599998
20161207054500,150.0,157.199997,45.172413,47,95.599998,100,74.599998,78.599998,75.599998
20161207060000,150.0,157.199997,45.172413,47,62.799999,0,75.400002,78.599998,75.599998
20161207061500,150.0,157.199997,45.172413,47,58.400002,100,74.900002,78.599998,75.599998
20161207063000,150.0,157.199997,45.172413,47,99.5,100,74.0,78.599998,75.599998
20161207064500,150.0,157.199997,45.172413,47,84.699997,100,73.800003,78.599998,75.599998
20161207070000,150.0,151.800003,43.620691,50,94.800003,100,74.199997,78.599998,75.599998
20161207071500,150.0,150.0,43.103448,50,90.5,100,73.199997,78.599998,75.599998
20161207073000,150.0,150.0,43.103448,50,89.199997,100,73.099998,78.599998,75.599998
20161207074500,150.0,151.800003,43.620691,50,97.699997,100,72.599998,78.599998,75.599998
20161207080000,150.0,150.0,43.103448,50,86.900002,100,72.300003,78.599998,75.599998
20161207081500,150.0,150.0,43.103448,50,94.599998,100,73.199997,78.599998,75.599998
20161207083000,150.0,152.399994,43.793102,50,94.599998,100,73.300003,78.599998,75.599998
20161207084500,150.0,150.600006,43.275864,50,87.199997,100,72.599998,78.599998,75.599998
20161207090000,150.0,150.600006,43.275864,50,93.199997,100,73.199997,78.599998,75.599998
20161207091500,150.0,152.399994,43.793102,50,96.099998,100,72.199997,78.599998,75.599998
20161207093000,150.0,157.199997,45.172413,47,85.599998,100,73.599998,78.599998,75.599998
20161207094500,150.0,157.199997,45.172413,47,94.0,100,74.199997,78.599998,75.599998
20161207100000,150.0,157.199997,45.172413,47,96.099998,100,73.199997,78.599998,75.599998
20161207101500,150.0,157.199997,45.172413,47,85.599998,100,73.0,78.599998,75.599998
20161207103000,150.0,154.800003,44.482759,47,88.5,100,73.400002,78.599998,75.599998
20161207104500,150.0,154.800003,44.482759,47,100.199997,100,73.300003,78.599998,75.599998
20161207110000,150.0,154.800003,44.482759,47,85.599998,100,73.300003,78.599998,75.599998
20161207111500,150.0,154.800003,44.482759,47,92.199997,100,73.400002,78.599998,75.599998
20161207113000,150.0,152.399994,43.793102,47,90.699997,100,73.699997,78.599998,75.599998
20161207114500,150.0,152.399994,43.793102,47,92.900002,100,75.0,78.599998,75.599998
20161207120000,150.0,152.399994,43.793102,47,94.699997,100,74.900002,78.599998,75.599998
20161207121500,150.0,152.399994,43.793102,47,90.699997,100,74.199997,78.599998,75.599998
20161207123000,150.0,152.399994,43.793102,47,86.099998,100,74.300003,78.599998,75.599998
20161207124500,150.0,152.399994,43.793102,47,103.300003,100,74.0,78.599998,75.599998
20161207130000,150.0,152.399994,43.793102,47,88.699997,100,74.300003,78.599998,75.599998
20161207131500,150.0,152.399994,43.793102,47,85.900002,100,74.699997,78.599998,75.599998
20161207133000,150.0,150.0,43.103448,47,99.0,100,74.0,78.599998,75.599998
20161207134500,150.0,150.0,43.103448,47,90.199997,100,74.0,78.599998,75.599998
20161207140000,150.0,150.0,43.103448,47,85.5,100,73.900002,78.599998,75.599998
20161207141500,150.0,148.199997,42.586206,47,104.300003,100,74.599998,78.599998,75.599998
20161207143000,150.0,148.199997,42.586206,47,87.5,100,74.099998,78.599998,75.599998
20161207144500,150.0,150.600006,43.275864,47,88.599998,100,74.199997,78.599998,75.599998
20161207150000,150.0,150.600006,43.275864,47,99.599998,100,75.099998,78.599998,75.599998
20161207151500,150.0,150.600006,43.275864,47,67.5,0,75.699997,78.599998,75.599998
20161207153000,150.0,148.800003,42.758622,47,82.5,100,75.0,78.599998,75.599998
20161207154500,150.0,148.800003,42.758622,47,98.699997,100,75.199997,78.599998,75.599998
20161207160000,150.0,148.800003,42.758622,47,85.599998,100,74.199997,78.599998,75.599998
20161207161500,150.0,147.0,42.241379,47,91.599998,100,74.300003,78.599998,75.599998
20161207163000,150.0,147.0,42.241379,47,93.5,100,74.599998,78.599998,75.599998
20161207164500,150.0,147.0,42.241379,47,86.199997,100,74.5,78.599998,75.599998
20161207170000,150.0,156.0,44.827586,49,64.0,0,75.599998,78.599998,75.599998
20161207171500,150.0,156.0,44.827586,49,86.400002,100,74.099998,78.599998,75.599998
20161207173000,150.0,156.0,44.827586,49,91.400002,100,74.099998,78.599998,75.599998
20161207174500,150.0,156.0,44.827586,49,95.400002,100,74.099998,78.599998,75.599998
20161207180000,150.0,153.600006,44.137933,49,65.300003,0,75.900002,78.599998,75.599998
20161207181500,150.0,153.600006,44.137933,49,87.900002,100,74.300003,78.599998,75.599998
20161207183000,150.0,153.600006,44.137933,49,86.900002,100,74.199997,78.599998,75.599998
20161207184500,150.0,156.0,44.827586,49,94.699997,100,74.099998,78.599998,75.599998
20161207190000,150.0,156.0,44.827586,49,90.5,100,74.099998,78.599998,75.599998
20161207191500,150.0,156.0,44.827586,49,86.900002,100,74.0,78.599998,75.599998
20161207193000,150.0,156.0,44.827586,49,104.300003,100,73.800003,78.599998,75.599998
20161207194500,150.0,156.0,44.827586,47,86.900002,100,73.599998,78.599998,75.599998
20161207200000,150.0,151.800003,43.620691,47,94.099998,100,75.5,78.599998,75.599998
20161207201500,150.0,145.800003,41.896553,47,97.0,100,74.599998,78.599998,75.599998
20161207203000,150.0,153.600006,44.137933,47,85.599998,100,74.0,78.599998,75.599998
20161207204500,150.0,155.399994,44.655171,47,100.199997,100,73.800003,78.599998,75.599998
20161207210000,150.0,153.0,43.965517,47,88.099998,100,73.800003,78.599998,75.599998
20161207211500,150.0,154.800003,44.482759,47,90.099998,100,74.099998,78.599998,75.599998
20161207213000,150.0,153.0,43.965517,47,96.199997,100,74.5,78.599998,75.599998
20161207214500,150.0,150.0,43.103448,47,86.099998,100,74.199997,78.599998,75.599998
20161207220000,150.0,150.0,43.103448,47,100.099998,100,75.0,78.599998,75.599998
20161207221500,150.0,150.0,43.103448,47,88.0,100,74.199997,78.599998,75.599998
20161207223000,150.0,150.0,43.103448,47,91.199997,100,74.199997,78.599998,75.599998
20161207224500,150.0,150.0,43.103448,47,91.199997,100,74.0,78.599998,75.599998
20161207230000,150.0,150.0,43.103448,47,87.199997,100,74.0,78.599998,75.599998
20161207231500,150.0,153.600006,44.137933,47,98.300003,100,74.599998,78.599998,75.599998
20161207233000,150.0,153.600006,44.137933,47,86.199997,100,74.199997,78.599998,75.599998
20161207234500,150.0,151.199997,43.448275,47,95.400002,100,74.099998,78.599998,75.599998
20161208000000,150.0,145.800003,41.896553,47,88.699997,100,74.0,78.599998,75.599998
20161208001500,150.0,150.0,43.103448,47,93.199997,100,74.0,78.599998,75.599998
20161208003000,150.0,150.0,43.103448,47,90.300003,100,74.800003,78.599998,75.599998
20161208004500,150.0,157.199997,45.172413,47,60.799999,100,75.300003,78.599998,75.599998
20161208010000,150.0,157.199997,45.172413,47,90.599998,100,74.699997,78.599998,75.599998
20161208011500,150.0,151.800003,43.620691,47,83.699997,100,75.199997,78.599998,75.599998
20161208013000,150.0,157.199997,45.172413,47,62.799999,0,76.0,78.599998,75.599998
20161208014500,150.0,145.800003,41.896553,47,59.5,100,74.5,78.599998,75.599998
20161208020000,150.0,148.199997,42.586206,47,60.400002,100,75.0,78.599998,75.599998
20161208021500,150.0,148.199997,42.586206,47,84.400002,100,75.099998,78.599998,75.599998
20161208023000,150.0,148.199997,42.586206,47,95.699997,100,75.400002,78.599998,75.599998
20161208024500,150.0,151.199997,43.448275,47,72.199997,0,75.900002,78.599998,75.599998
20161208030000,150.0,155.399994,44.655171,47,72.199997,100,74.300003,78.599998,75.599998
20161208031500,150.0,160.199997,46.034482,47,92.0,100,75.0,78.599998,75.599998
20161208033000,150.0,154.800003,44.482759,47,61.099998,100,74.900002,78.599998,75.599998
20161208034500,150.0,154.800003,44.482759,47,62.799999,100,75.099998,78.599998,75.599998
20161208040000,150.0,154.800003,44.482759,47,85.599998,100,75.0,78.599998,75.599998
20161208041500,150.0,154.800003,44.482759,47,95.5,100,75.0,78.599998,75.599998
20161208043000,150.0,154.800003,44.482759,47,87.300003,100,75.199997,78.599998,75.599998
20161208044500,150.0,152.399994,43.793102,47,59.200001,0,75.699997,78.599998,75.599998
20161208050000,150.0,149.399994,42.931033,47,86.300003,100,75.0,78.599998,75.599998
20161208051500,150.0,151.800003,43.620691,47,90.099998,100,74.699997,78.599998,75.599998
20161208053000,150.0,151.800003,43.620691,47,86.199997,100,75.0,78.599998,75.599998
20161208054500,150.0,150.0,43.103448,47,60.400002,0,75.900002,78.599998,75.599998
20161208060000,150.0,153.0,43.965517,47,84.300003,100,74.5,78.599998,75.599998
20161208061500,150.0,245.399994,70.51724,59,56.799999,0,72.800003,71.800003,68.800003
20161208063000,150.0,201.0,57.758621,52,56.799999,0,71.800003,71.800003,68.800003
20161208064500,150.0,160.800003,46.206897,47,56.799999,0,71.0,71.800003,68.800003
20161208070000,150.0,140.399994,40.344826,49,57.5,0,70.800003,71.800003,68.800003
20161208071500,150.0,149.399994,42.931033,49,57.5,0,70.800003,71.800003,68.800003
20161208073000,150.0,153.0,43.965517,49,57.5,0,70.400002,71.800003,68.800003
20161208074500,150.0,148.199997,42.586206,49,57.5,0,70.800003,71.800003,68.800003
20161208080000,150.0,150.0,43.103448,49,57.5,0,70.0,71.800003,68.800003
20161208081500,150.0,150.0,43.103448,49,57.5,0,69.900002,71.800003,68.800003
20161208083000,150.0,150.0,43.103448,49,57.5,0,69.5,71.800003,68.800003
20161208084500,150.0,151.800003,43.620691,49,57.5,0,69.599998,71.800003,68.800003
20161208090000,150.0,148.800003,42.758622,49,57.5,0,69.099998,71.800003,68.800003
20161208091500,150.0,152.399994,43.793102,49,57.5,0,68.599998,71.800003,68.800003
20161208093000,150.0,152.399994,43.793102,49,57.5,100,68.599998,71.800003,68.800003
20161208094500,150.0,150.600006,43.275864,49,57.5,100,68.900002,71.800003,68.800003
20161208100000,150.0,150.600006,43.275864,49,57.5,100,68.400002,71.800003,68.800003
20161208111500,150.0,141.0,40.517241,4,59.599998,100,68.5,71.800003,68.800003
20161208113000,150.0,151.800003,43.620691,8,58.700001,100,68.199997,71.800003,68.800003
20161208114500,150.0,155.399994,44.655171,50,58.700001,100,68.400002,71.800003,68.800003
20161208120000,150.0,157.199997,45.172413,47,58.700001,100,68.400002,71.800003,68.800003
20161208121500,150.0,157.199997,45.172413,47,70.400002,100,68.199997,71.800003,68.800003
20161208123000,150.0,157.199997,45.172413,47,59.200001,0,69.199997,71.800003,68.800003
20161208124500,150.0,152.399994,43.793102,47,57.599998,100,68.300003,71.800003,68.800003
20161208130000,150.0,152.399994,43.793102,47,58.700001,100,68.400002,71.800003,68.800003
20161208131500,150.0,152.399994,43.793102,47,58.700001,100,68.400002,71.800003,68.800003
20161208133000,150.0,154.800003,44.482759,47,58.700001,100,68.5,71.800003,68.800003
20161208134500,150.0,153.0,43.965517,45,60.700001,100,69.0,71.800003,68.800003
20161208140000,150.0,153.0,43.965517,45,60.700001,100,68.599998,71.800003,68.800003
20161208141500,150.0,156.0,44.827586,45,63.5,100,68.400002,71.800003,68.800003
20161208143000,150.0,153.600006,44.137933,45,60.0,0,69.800003,71.800003,68.800003
20161208144500,150.0,153.600006,44.137933,45,58.0,0,69.300003,71.800003,68.800003
20161208150000,150.0,149.399994,42.931033,45,58.0,0,68.800003,71.800003,68.800003
20161208151500,150.0,147.0,42.241379,45,58.0,0,69.300003,71.800003,68.800003
20161208153000,150.0,147.0,42.241379,45,58.0,0,69.5,71.800003,68.800003
20161208154500,150.0,147.0,42.241379,45,58.0,0,69.300003,71.800003,68.800003
20161208160000,150.0,148.800003,42.758622,45,58.0,0,68.900002,71.800003,68.800003
20161208161500,150.0,148.800003,42.758622,45,58.0,0,68.699997,71.800003,68.800003
20161208163000,150.0,148.800003,42.758622,45,58.0,100,68.400002,71.800003,68.800003
20161208164500,150.0,147.0,42.241379,45,58.0,100,68.199997,71.800003,68.800003
20161208170000,150.0,147.0,42.241379,45,58.0,100,68.599998,71.800003,68.800003
20161208171500,150.0,147.0,42.241379,45,58.799999,100,68.800003,71.800003,68.800003
20161208173000,150.0,147.0,42.241379,45,58.799999,100,68.400002,71.800003,68.800003
20161208174500,150.0,150.0,43.103448,45,58.799999,100,68.699997,71.800003,68.800003
20161208180000,150.0,150.0,43.103448,45,58.799999,100,68.400002,71.800003,68.800003
20161208181500,150.0,150.0,43.103448,45,65.800003,100,68.400002,71.800003,68.800003
20161208183000,150.0,146.399994,42.068964,45,59.599998,0,69.300003,71.800003,68.800003
20161208184500,150.0,148.199997,42.586206,45,58.200001,100,68.400002,71.800003,68.800003
20161208190000,150.0,148.199997,42.586206,45,58.200001,100,68.199997,71.800003,68.800003
20161208191500,150.0,148.199997,42.586206,45,63.900002,100,68.099998,71.800003,68.800003
20161208193000,150.0,150.600006,43.275864,45,65.300003,100,68.599998,71.800003,68.800003
20161208194500,150.0,150.600006,43.275864,45,65.300003,100,68.699997,71.800003,68.800003
20161208200000,150.0,150.600006,43.275864,45,59.099998,0,69.099998,71.800003,68.800003
20161208201500,150.0,147.0,42.241379,45,58.0,100,68.400002,71.800003,68.800003
20161208203000,150.0,142.800003,41.034484,45,58.0,100,68.300003,71.800003,68.800003
20161208204500,150.0,147.0,42.241379,46,58.0,0,69.099998,71.800003,68.800003
20161208210000,150.0,150.0,43.103448,46,58.0,100,68.300003,71.800003,68.800003
20161208211500,150.0,148.199997,42.586206,46,58.799999,100,68.099998,71.800003,68.800003
20161208213000,150.0,150.0,43.103448,46,73.5,100,68.400002,71.800003,68.800003
20161208214500,150.0,151.800003,43.620691,46,62.799999,0,69.199997,71.800003,68.800003
20161208220000,150.0,151.800003,43.620691,46,58.799999,100,68.400002,71.800003,68.800003
20161208221500,150.0,149.399994,42.931033,46,58.799999,100,68.0,71.800003,68.800003
20161208223000,150.0,149.399994,42.931033,46,69.0,100,69.0,71.800003,68.800003
20161208224500,150.0,151.800003,43.620691,46,58.299999,100,68.400002,71.800003,68.800003
20161208230000,150.0,153.600006,44.137933,46,58.299999,100,67.800003,71.800003,68.800003
20161208231500,150.0,153.600006,44.137933,46,64.400002,100,68.599998,71.800003,68.800003
20161208233000,150.0,151.199997,43.448275,46,75.199997,100,68.400002,71.800003,68.800003
20161208234500,150.0,153.600006,44.137933,46,60.400002,0,69.599998,71.800003,68.800003
20161209000000,150.0,151.800003,43.620691,46,58.0,0,69.300003,71.800003,68.800003
20161209001500,150.0,157.199997,45.172413,46,57.200001,100,68.400002,71.800003,68.800003
20161209003000,150.0,153.600006,44.137933,46,58.400002,100,68.199997,71.800003,68.800003
20161209004500,150.0,157.199997,45.172413,46,76.400002,100,68.300003,71.800003,68.800003
20161209010000,150.0,157.199997,45.172413,46,66.199997,100,68.699997,71.800003,68.800003
20161209011500,150.0,157.199997,45.172413,46,65.300003,100,68.800003,71.800003,68.800003
20161209013000,150.0,157.199997,45.172413,46,62.400002,0,69.300003,71.800003,68.800003
20161209014500,150.0,157.199997,45.172413,46,57.900002,0,68.599998,71.800003,68.800003
20161209020000,150.0,157.199997,45.172413,46,58.700001,100,67.900002,71.800003,68.800003
20161209021500,150.0,157.199997,45.172413,46,64.400002,100,68.599998,71.800003,68.800003
20161209023000,150.0,157.199997,45.172413,46,87.900002,100,68.300003,71.800003,68.800003
20161209024500,150.0,157.199997,45.172413,46,83.099998,100,68.900002,71.800003,68.800003
20161209030000,150.0,159.0,45.689655,46,59.400002,0,69.300003,71.800003,68.800003
20161209031500,150.0,159.0,45.689655,46,57.200001,100,68.199997,71.800003,68.800003
20161209033000,150.0,159.0,45.689655,46,58.0,100,68.199997,71.800003,68.800003
20161209034500,150.0,161.399994,46.379309,46,74.400002,100,68.5,71.800003,68.800003
20161209040000,150.0,159.600006,45.862071,46,66.800003,100,69.0,71.800003,68.800003
20161209041500,150.0,159.600006,45.862071,46,57.900002,100,68.099998,71.800003,68.800003
20161209043000,150.0,159.600006,45.862071,46,84.5,100,68.099998,71.800003,68.800003
20161209044500,150.0,157.199997,45.172413,46,61.200001,100,68.599998,71.800003,68.800003
20161209050000,150.0,157.199997,45.172413,46,80.5,100,68.5,71.800003,68.800003
20161209051500,150.0,159.0,45.689655,46,60.400002,0,69.599998,71.800003,68.800003
20161209053000,150.0,159.0,45.689655,46,57.0,100,68.199997,71.800003,68.800003
20161209054500,150.0,157.199997,45.172413,46,88.300003,100,68.099998,71.800003,68.800003
20161209060000,150.0,157.199997,45.172413,46,61.200001,100,68.900002,71.800003,68.800003
20161209061500,150.0,159.0,45.689655,46,64.199997,100,68.199997,71.800003,68.800003
20161209063000,150.0,159.0,45.689655,46,77.300003,100,68.699997,71.800003,68.800003
20161209064500,150.0,159.0,45.689655,46,58.0,0,69.0,71.800003,68.800003
20161209070000,150.0,159.0,45.689655,46,57.200001,100,67.900002,71.800003,68.800003
20161209071500,150.0,159.0,45.689655,46,59.299999,100,68.0,71.800003,68.800003
20161209073000,150.0,156.0,44.827586,46,68.300003,100,68.699997,71.800003,68.800003
20161209074500,150.0,159.600006,45.862071,46,64.800003,100,68.900002,71.800003,68.800003
20161209080000,150.0,159.600006,45.862071,46,57.099998,100,68.300003,71.800003,68.800003
20161209081500,150.0,159.600006,45.862071,46,89.0,100,69.099998,75.699997,72.699997
20161209083000,150.0,159.600006,45.862071,46,82.5,100,69.199997,75.699997,72.699997
20161209084500,150.0,156.600006,45.000002,46,89.5,100,69.900002,75.699997,72.699997
20161209090000,150.0,156.600006,45.000002,46,99.599998,100,70.199997,75.699997,72.699997
20161209091500,150.0,154.800003,44.482759,46,90.099998,100,70.300003,75.699997,72.699997
20161209093000,150.0,153.0,43.965517,46,83.199997,100,71.300003,75.699997,72.699997
20161209094500,150.0,153.0,43.965517,46,90.099998,100,71.300003,75.699997,72.699997
20161209100000,150.0,153.0,43.965517,46,102.699997,100,70.699997,75.699997,72.699997
20161209101500,150.0,154.800003,44.482759,46,92.5,100,71.0,75.699997,72.699997
20161209103000,150.0,154.800003,44.482759,46,83.699997,100,71.5,75.699997,72.699997
20161209104500,150.0,154.800003,44.482759,46,86.099998,100,71.199997,75.699997,72.699997
20161209110000,150.0,157.199997,45.172413,46,98.0,100,70.900002,75.699997,72.699997
20161209111500,150.0,157.199997,45.172413,46,92.199997,100,70.800003,75.699997,72.699997
20161209113000,150.0,157.199997,45.172413,46,85.300003,100,71.099998,75.699997,72.699997
20161209114500,150.0,159.0,45.689655,46,85.300003,100,70.900002,75.699997,72.699997
20161209120000,150.0,157.199997,45.172413,46,98.599998,100,70.900002,75.699997,72.699997
20161209121500,150.0,157.199997,45.172413,46,95.300003,100,71.599998,78.0,75.0
20161209123000,150.0,157.199997,45.172413,46,85.800003,100,72.199997,78.0,75.0
20161209124500,150.0,157.199997,45.172413,46,85.800003,100,72.900002,78.0,75.0
20161209130000,150.0,157.199997,45.172413,46,96.599998,100,73.300003,78.0,75.0
20161209131500,150.0,157.199997,45.172413,46,101.5,100,73.400002,78.0,75.0
20161209133000,150.0,157.199997,45.172413,46,91.099998,100,74.800003,78.0,75.0
20161209134500,150.0,155.399994,44.655171,46,84.5,100,74.800003,78.0,75.0
20161209140000,150.0,164.399994,47.241378,48,73.599998,0,76.0,78.0,75.0
20161209141500,150.0,160.199997,46.034482,46,58.700001,100,74.199997,78.0,75.0
20161209143000,150.0,156.0,44.827586,46,60.0,100,74.5,78.0,75.0
20161209144500,150.0,156.0,44.827586,46,84.800003,100,74.5,78.0,75.0
20161209150000,150.0,156.0,44.827586,48,62.400002,0,75.699997,78.0,75.0
20161209151500,150.0,156.0,44.827586,48,59.099998,100,74.199997,78.0,75.0
20161209153000,150.0,156.0,44.827586,48,58.400002,100,75.300003,78.0,75.0
20161209154500,150.0,156.0,44.827586,48,58.400002,100,74.099998,78.0,75.0
20161209160000,150.0,156.0,44.827586,48,88.099998,100,74.5,78.0,75.0
20161209161500,150.0,156.0,44.827586,48,90.800003,100,74.300003,78.0,75.0
20161209163000,150.0,153.600006,44.137933,48,83.099998,100,75.199997,78.0,75.0
20161209164500,150.0,156.600006,45.000002,48,60.0,100,74.699997,78.0,75.0
20161209170000,150.0,156.600006,45.000002,48,96.400002,100,74.099998,78.0,75.0
20161209171500,150.0,156.600006,45.000002,48,68.300003,100,74.699997,78.0,75.0
20161209173000,150.0,158.399994,45.51724,48,85.599998,100,74.5,78.0,75.0
20161209174500,150.0,160.800003,46.206897,47,61.599998,0,75.400002,78.0,75.0
20161209180000,150.0,160.800003,46.206897,47,80.300003,100,73.900002,78.0,75.0
20161209181500,150.0,156.0,44.827586,46,87.5,100,74.400002,78.0,75.0
20161209183000,150.0,156.0,44.827586,46,65.400002,0,75.5,78.0,75.0
20161209184500,150.0,159.0,45.689655,46,79.900002,100,73.800003,78.0,75.0
20161209190000,150.0,156.0,44.827586,46,59.599998,100,74.5,78.0,75.0
20161209191500,150.0,156.0,44.827586,46,98.0,100,74.300003,78.0,75.0
20161209193000,150.0,156.0,44.827586,46,64.5,0,75.599998,78.0,75.0
20161209194500,150.0,159.0,45.689655,46,59.099998,100,73.900002,78.0,75.0
20161209200000,150.0,159.0,45.689655,46,59.099998,100,74.699997,78.0,75.0
20161209201500,150.0,157.199997,45.172413,46,60.799999,0,75.099998,78.0,75.0
20161209203000,150.0,157.199997,45.172413,46,86.0,100,74.5,78.0,75.0
20161209204500,150.0,151.800003,43.620691,46,71.300003,100,74.099998,78.0,75.0
20161209210000,150.0,150.0,43.103448,46,61.799999,0,75.300003,78.0,75.0
20161209211500,150.0,150.0,43.103448,46,98.400002,100,73.800003,78.0,75.0
20161209213000,150.0,150.0,43.103448,46,81.400002,100,74.099998,78.0,75.0
20161209214500,150.0,154.800003,44.482759,46,84.400002,100,74.699997,78.0,75.0
20161209220000,150.0,157.199997,45.172413,46,60.0,100,74.099998,78.0,75.0
20161209221500,150.0,157.199997,45.172413,46,98.400002,100,74.0,78.0,75.0
20161209223000,150.0,157.199997,45.172413,46,93.300003,100,74.099998,78.0,75.0
20161209224500,150.0,157.199997,45.172413,46,83.699997,100,75.300003,78.0,75.0
20161209230000,150.0,159.600006,45.862071,46,59.5,100,74.099998,78.0,75.0
20161209231500,150.0,159.600006,45.862071,46,97.900002,100,74.0,78.0,75.0
20161209233000,150.0,159.600006,45.862071,46,97.900002,100,74.099998,78.0,75.0
20161209234500,150.0,155.399994,44.655171,46,84.199997,100,75.300003,78.0,75.0
20161210000000,150.0,155.399994,44.655171,46,69.0,100,73.599998,78.0,75.0
20161210001500,150.0,157.199997,45.172413,46,93.699997,100,74.0,78.0,75.0
20161210003000,150.0,157.199997,45.172413,46,99.0,100,74.0,78.0,75.0
20161210004500,150.0,157.199997,45.172413,46,87.900002,100,74.099998,78.0,75.0
20161210010000,150.0,155.399994,44.655171,46,82.599998,100,74.199997,78.0,75.0
20161210011500,150.0,155.399994,44.655171,46,89.699997,100,74.099998,78.0,75.0
20161210013000,150.0,159.600006,45.862071,47,59.299999,0,75.099998,78.0,75.0
20161210014500,150.0,157.199997,45.172413,47,90.400002,100,73.699997,78.0,75.0
20161210020000,150.0,157.199997,45.172413,47,87.199997,100,73.900002,78.0,75.0
20161210021500,150.0,157.199997,45.172413,47,85.0,100,74.599998,78.0,75.0
20161210023000,150.0,157.199997,45.172413,47,60.0,100,74.300003,78.0,75.0
20161210024500,150.0,159.0,45.689655,47,62.0,100,75.0,78.0,75.0
20161210030000,150.0,157.199997,45.172413,47,82.599998,100,74.0,78.0,75.0
20161210031500,150.0,157.199997,45.172413,47,88.800003,100,74.0,78.0,75.0
20161210033000,150.0,157.199997,45.172413,47,99.0,100,75.400002,78.0,75.0
20161210034500,150.0,157.199997,45.172413,47,83.300003,100,73.5,78.0,75.0
20161210040000,150.0,157.199997,45.172413,47,84.300003,100,74.599998,78.0,75.0
20161210041500,150.0,157.199997,45.172413,47,86.900002,100,74.099998,78.0,75.0
20161210043000,150.0,157.199997,45.172413,47,98.300003,100,74.599998,78.0,75.0
20161210044500,150.0,157.199997,45.172413,47,93.599998,100,74.099998,78.0,75.0
20161210050000,150.0,159.0,45.689655,47,86.699997,100,73.900002,78.0,75.0
20161210051500,150.0,156.600006,45.000002,47,83.199997,100,73.800003,78.0,75.0
20161210053000,150.0,156.600006,45.000002,47,93.300003,100,74.0,78.0,75.0
20161210054500,150.0,159.0,45.689655,47,60.400002,100,74.300003,78.0,75.0
20161210060000,150.0,159.0,45.689655,47,90.099998,100,73.599998,78.0,75.0
20161210061500,150.0,159.0,45.689655,47,64.400002,0,75.099998,78.0,75.0
20161210063000,150.0,159.0,45.689655,47,88.0,100,73.699997,78.0,75.0
20161210064500,150.0,159.0,45.689655,47,94.199997,100,74.099998,78.0,75.0
20161210070000,150.0,159.0,45.689655,47,90.400002,100,73.800003,78.0,75.0
20161210071500,150.0,157.199997,45.172413,47,82.5,100,74.800003,78.0,75.0
20161210073000,150.0,159.0,45.689655,47,59.900002,100,74.400002,78.0,75.0
20161210074500,150.0,159.0,45.689655,47,98.699997,100,73.699997,78.0,75.0
20161210080000,150.0,159.0,45.689655,47,92.800003,100,73.800003,78.0,75.0
20161210081500,150.0,159.0,45.689655,47,63.400002,0,75.5,78.0,75.0
20161210083000,150.0,159.0,45.689655,47,83.800003,100,74.0,78.0,75.0
20161210084500,150.0,157.199997,45.172413,47,96.0,100,74.0,78.0,75.0
20161210090000,150.0,157.199997,45.172413,47,97.800003,100,73.900002,78.0,75.0
20161210091500,150.0,157.199997,45.172413,47,86.300003,100,74.0,78.0,75.0
20161210093000,150.0,157.199997,45.172413,47,60.799999,100,74.5,78.0,75.0
20161210094500,150.0,157.199997,45.172413,47,91.099998,100,73.699997,78.0,75.0
20161210100000,150.0,157.199997,45.172413,47,104.199997,100,74.099998,78.0,75.0
20161210101500,150.0,157.199997,45.172413,47,89.800003,100,74.099998,78.0,75.0
20161210103000,150.0,157.199997,45.172413,47,83.099998,100,74.800003,78.0,75.0
20161210104500,150.0,157.199997,45.172413,47,83.099998,100,74.400002,78.0,75.0
20161210110000,150.0,157.199997,45.172413,47,92.5,100,74.300003,78.0,75.0
20161210111500,150.0,157.199997,45.172413,47,62.0,0,75.0,78.0,75.0
20161210113000,150.0,157.199997,45.172413,47,92.0,100,73.699997,78.0,75.0
20161210114500,150.0,157.199997,45.172413,47,84.099998,100,74.599998,78.0,75.0
20161210120000,150.0,157.199997,45.172413,47,80.699997,100,74.800003,78.0,75.0
20161210121500,150.0,157.199997,45.172413,47,61.200001,0,74.699997,78.0,75.0
20161210123000,150.0,157.199997,45.172413,47,80.5,100,74.0,78.0,75.0
20161210124500,150.0,157.199997,45.172413,47,75.0,100,75.099998,78.0,75.0
20161210130000,150.0,157.199997,45.172413,47,83.099998,100,74.599998,78.0,75.0
20161210131500,150.0,157.199997,45.172413,47,59.599998,0,75.099998,78.0,75.0
20161210133000,150.0,159.0,45.689655,47,58.799999,100,74.5,78.0,75.0
20161210134500,150.0,156.600006,45.000002,47,90.800003,100,74.099998,78.0,75.0
20161210140000,150.0,158.399994,45.51724,47,87.0,100,74.300003,78.0,75.0
20161210141500,150.0,158.399994,45.51724,47,83.699997,100,74.400002,78.0,75.0
20161210143000,150.0,158.399994,45.51724,47,90.300003,100,74.599998,78.0,75.0
20161210144500,150.0,158.399994,45.51724,47,101.900002,100,74.800003,78.0,75.0
20161210150000,150.0,158.399994,45.51724,47,59.200001,100,74.699997,78.0,75.0
20161210151500,150.0,158.399994,45.51724,47,57.900002,100,74.300003,78.0,75.0
20161210153000,150.0,158.399994,45.51724,47,83.800003,100,74.0,78.0,75.0
20161210154500,150.0,156.600006,45.000002,47,97.099998,100,74.5,78.0,75.0
20161210160000,150.0,156.600006,45.000002,47,101.5,100,74.800003,78.0,75.0
20161210161500,150.0,156.600006,45.000002,47,90.400002,100,74.900002,78.0,75.0
20161210163000,150.0,164.399994,47.241378,48,67.800003,0,76.099998,78.0,75.0
20161210164500,150.0,156.0,44.827586,46,59.900002,0,75.099998,78.0,75.0
20161210170000,150.0,156.0,44.827586,46,63.200001,100,73.900002,78.0,75.0
20161210171500,150.0,156.0,44.827586,46,87.400002,100,74.699997,78.0,75.0
20161210173000,150.0,156.0,44.827586,46,60.400002,100,74.599998,78.0,75.0
20161210174500,150.0,156.0,44.827586,46,83.300003,100,74.900002,78.0,75.0
20161210180000,150.0,156.0,44.827586,46,99.0,100,76.199997,80.0,78.0
20161210181500,150.0,156.0,44.827586,46,90.099998,100,76.0,80.0,78.0
20161210183000,150.0,156.0,44.827586,46,83.199997,100,76.099998,80.0,78.0
20161210184500,150.0,152.399994,43.793102,46,90.0,100,76.0,80.0,78.0
20161210190000,150.0,154.800003,44.482759,46,100.800003,100,75.900002,80.0,78.0
20161210191500,150.0,154.800003,44.482759,46,93.5,100,75.800003,80.0,78.0
20161210193000,150.0,154.800003,44.482759,46,84.0,100,75.699997,80.0,78.0
20161210194500,150.0,156.600006,45.000002,46,89.900002,100,76.199997,80.0,78.0
20161210200000,150.0,156.600006,45.000002,46,100.900002,100,76.699997,80.0,78.0
20161210201500,150.0,160.800003,46.206897,46,63.599998,0,77.900002,80.0,78.0
20161210203000,150.0,154.800003,44.482759,46,86.199997,100,76.400002,80.0,78.0
20161210204500,150.0,152.399994,43.793102,46,98.5,100,76.199997,80.0,78.0
20161210210000,150.0,148.800003,42.758622,46,98.5,100,76.099998,80.0,78.0
20161210211500,150.0,148.800003,42.758622,46,90.400002,100,77.699997,80.0,78.0
20161210213000,150.0,148.800003,42.758622,46,86.199997,100,78.0,80.0,78.0
20161210214500,150.0,146.399994,42.068964,46,73.099998,100,76.5,80.0,78.0
20161210220000,150.0,148.800003,42.758622,46,97.800003,100,76.300003,80.0,78.0
20161210221500,150.0,148.800003,42.758622,46,90.800003,100,76.099998,80.0,78.0
20161210223000,150.0,148.800003,42.758622,46,85.0,100,75.900002,80.0,78.0
20161210224500,150.0,148.800003,42.758622,46,90.400002,100,77.5,80.0,78.0
20161210230000,150.0,148.800003,42.758622,46,103.400002,100,76.800003,80.0,78.0
20161210231500,150.0,150.600006,43.275864,46,94.099998,100,76.300003,80.0,78.0
20161210233000,150.0,150.600006,43.275864,46,86.699997,100,76.0,80.0,78.0
20161210234500,150.0,150.600006,43.275864,46,86.699997,100,76.599998,80.0,78.0
20161211000000,150.0,150.600006,43.275864,46,96.199997,100,76.800003,80.0,78.0
20161211001500,150.0,150.600006,43.275864,46,101.099998,100,77.900002,80.0,78.0
20161211003000,150.0,150.600006,43.275864,46,91.099998,100,76.800003,80.0,78.0
20161211004500,150.0,148.800003,42.758622,46,85.5,100,77.300003,80.0,78.0
20161211010000,150.0,148.800003,42.758622,46,87.5,100,76.5,80.0,78.0
20161211011500,150.0,151.199997,43.448275,46,99.699997,100,76.099998,80.0,78.0
20161211013000,150.0,151.199997,43.448275,46,98.300003,100,75.900002,80.0,78.0
20161211014500,150.0,149.399994,42.931033,46,89.800003,100,75.900002,80.0,78.0
20161211020000,150.0,156.0,44.827586,46,83.199997,100,75.5,80.0,78.0
20161211021500,150.0,156.0,44.827586,46,89.5,100,76.400002,80.0,78.0
20161211023000,150.0,159.0,45.689655,46,62.799999,100,77.5,80.0,78.0
20161211024500,150.0,156.0,44.827586,46,90.900002,100,77.300003,80.0,78.0
20161211030000,150.0,156.0,44.827586,46,84.199997,100,76.5,80.0,78.0
20161211031500,150.0,156.0,44.827586,46,84.199997,100,77.300003,80.0,78.0
20161211033000,150.0,156.0,44.827586,46,73.699997,100,76.300003,80.0,78.0
20161211034500,150.0,156.0,44.827586,46,99.599998,100,76.199997,80.0,78.0
20161211040000,150.0,156.0,44.827586,46,92.0,100,76.0,80.0,78.0
20161211041500,150.0,156.0,44.827586,46,84.900002,100,77.699997,80.0,78.0
20161211043000,150.0,159.0,45.689655,46,86.5,100,77.699997,80.0,78.0
20161211044500,150.0,159.0,45.689655,46,61.599998,100,77.0,80.0,78.0
20161211050000,150.0,159.0,45.689655,46,95.0,100,76.900002,80.0,78.0
20161211051500,150.0,159.0,45.689655,46,86.0,100,76.5,80.0,78.0
20161211053000,150.0,159.0,45.689655,46,84.199997,100,76.199997,80.0,78.0
20161211054500,150.0,157.199997,45.172413,46,92.099998,100,76.099998,80.0,78.0
20161211060000,150.0,157.199997,45.172413,46,102.699997,100,75.900002,80.0,78.0
20161211061500,150.0,144.0,41.37931,48,92.900002,100,76.199997,80.0,78.0
20161211063000,150.0,144.0,41.37931,48,86.099998,100,76.099998,80.0,78.0
20161211064500,150.0,145.800003,41.896553,48,87.400002,100,76.0,80.0,78.0
20161211070000,150.0,142.800003,41.034484,48,99.300003,100,75.800003,80.0,78.0
20161211071500,150.0,142.800003,41.034484,48,98.099998,100,76.5,80.0,78.0
20161211073000,150.0,145.199997,41.724137,48,89.699997,100,76.0,80.0,78.0
20161211074500,150.0,145.199997,41.724137,48,85.099998,100,77.699997,80.0,78.0
20161211080000,150.0,143.399994,41.206895,48,91.199997,100,77.300003,80.0,78.0
20161211081500,150.0,153.0,43.965517,49,74.099998,0,78.199997,80.0,78.0
20161211083000,150.0,153.0,43.965517,49,92.900002,100,76.300003,80.0,78.0
