PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161211084500,150.0,149.399994,42.931033,49,84.300003,100,76.5,80.0,78.0
20161211090000,150.0,152.399994,43.793102,49,88.599998,100,74.800003,80.0,78.0
20161211091500,150.0,152.399994,43.793102,49,102.0,100,73.800003,80.0,78.0
20161211093000,150.0,152.399994,43.793102,49,94.800003,100,74.099998,80.0,78.0
20161211094500,150.0,150.0,43.103448,49,85.599998,100,74.699997,80.0,78.0
20161211100000,150.0,152.399994,43.793102,49,94.699997,100,73.800003,80.0,78.0
20161211101500,150.0,150.600006,43.275864,49,96.300003,100,73.199997,80.0,78.0
20161211103000,150.0,150.600006,43.275864,49,85.599998,100,73.800003,80.0,78.0
20161211104500,150.0,150.600006,43.275864,49,99.099998,100,73.099998,80.0,78.0
20161211110000,150.0,148.199997,42.586206,49,94.699997,100,72.699997,80.0,78.0
20161211111500,150.0,152.399994,43.793102,49,86.0,100,72.5,80.0,78.0
20161211113000,150.0,152.399994,43.793102,49,103.599998,100,72.699997,80.0,78.0
20161211114500,150.0,152.399994,43.793102,49,86.199997,100,72.400002,80.0,78.0
20161211120000,150.0,152.399994,43.793102,45,103.5,100,72.699997,80.0,78.0
20161211121500,150.0,149.399994,42.931033,45,85.599998,100,73.800003,80.0,78.0
20161211123000,150.0,149.399994,42.931033,45,102.599998,100,74.099998,80.0,78.0
20161211124500,150.0,149.399994,42.931033,45,87.5,100,76.0,80.0,78.0
20161211130000,150.0,147.0,42.241379,45,97.099998,100,77.300003,80.0,78.0
20161211131500,150.0,147.0,42.241379,45,94.599998,100,76.599998,80.0,78.0
20161211133000,150.0,147.0,42.241379,45,85.900002,100,76.199997,80.0,78.0
20161211134500,150.0,147.0,42.241379,45,105.099998,100,76.199997,80.0,78.0
20161211140000,150.0,147.0,42.241379,45,86.900002,100,76.099998,80.0,78.0
20161211141500,150.0,147.0,42.241379,45,98.300003,100,76.199997,80.0,78.0
20161211143000,150.0,147.0,42.241379,45,89.300003,100,76.400002,80.0,78.0
20161211144500,150.0,147.0,42.241379,45,91.599998,100,76.400002,80.0,78.0
20161211150000,150.0,147.0,42.241379,45,98.0,100,77.0,80.0,78.0
20161211151500,150.0,147.0,42.241379,45,86.900002,100,76.599998,80.0,78.0
20161211153000,150.0,171.0,49.137931,48,59.599998,0,77.699997,79.900002,76.900002
20161211154500,150.0,159.0,45.689655,47,59.599998,100,76.599998,79.900002,76.900002
20161211160000,150.0,159.0,45.689655,47,59.599998,100,76.5,79.900002,76.900002
20161211161500,150.0,159.0,45.689655,47,86.699997,100,76.099998,79.900002,76.900002
20161211163000,150.0,159.0,45.689655,47,72.900002,100,76.699997,79.900002,76.900002
20161211164500,150.0,159.0,45.689655,47,59.5,100,76.0,79.900002,76.900002
20161211170000,150.0,159.0,45.689655,47,68.800003,0,77.099998,79.900002,76.900002
20161211171500,150.0,159.0,45.689655,47,60.0,100,76.0,79.900002,76.900002
20161211173000,150.0,159.0,45.689655,47,69.599998,100,75.800003,79.900002,76.900002
20161211174500,150.0,159.0,45.689655,47,93.800003,100,75.699997,79.900002,76.900002
20161211180000,150.0,157.199997,45.172413,47,83.800003,100,75.699997,79.900002,76.900002
20161211181500,150.0,157.199997,45.172413,47,103.5,100,75.699997,79.900002,76.900002
20161211183000,150.0,157.199997,45.172413,47,62.400002,0,76.599998,79.900002,76.900002
20161211184500,150.0,159.0,45.689655,47,75.300003,100,76.0,79.900002,76.900002
20161211190000,150.0,159.0,45.689655,47,92.599998,100,75.699997,79.900002,76.900002
20161211191500,150.0,157.199997,45.172413,47,84.099998,100,75.800003,79.900002,76.900002
20161211193000,150.0,159.600006,45.862071,47,101.099998,100,75.699997,79.900002,76.900002
20161211194500,150.0,159.600006,45.862071,47,85.599998,100,76.599998,79.900002,76.900002
20161211200000,150.0,159.600006,45.862071,47,59.599998,100,76.0,79.900002,76.900002
20161211201500,150.0,157.199997,45.172413,47,86.199997,100,75.699997,79.900002,76.900002
20161211203000,150.0,157.199997,45.172413,47,91.699997,100,76.300003,79.900002,76.900002
20161211204500,150.0,157.199997,45.172413,47,60.799999,100,76.400002,79.900002,76.900002
20161211210000,150.0,155.399994,44.655171,47,68.900002,100,76.800003,79.900002,76.900002
20161211211500,150.0,155.399994,44.655171,47,103.699997,100,75.599998,79.900002,76.900002
20161211213000,150.0,155.399994,44.655171,47,85.0,100,75.5,79.900002,76.900002
20161211214500,150.0,155.399994,44.655171,47,103.199997,100,75.900002,79.900002,76.900002
20161211220000,150.0,157.199997,45.172413,47,86.599998,100,75.699997,79.900002,76.900002
20161211221500,150.0,157.199997,45.172413,47,96.099998,100,75.5,79.900002,76.900002
20161211223000,150.0,157.199997,45.172413,47,93.599998,100,76.0,79.900002,76.900002
20161211224500,150.0,157.199997,45.172413,47,86.199997,100,76.0,79.900002,76.900002
20161211230000,150.0,157.199997,45.172413,47,104.699997,100,75.699997,79.900002,76.900002
20161211231500,150.0,157.199997,45.172413,47,86.900002,100,75.5,79.900002,76.900002
20161211233000,150.0,157.199997,45.172413,47,94.699997,100,75.5,79.900002,76.900002
20161211234500,150.0,157.199997,45.172413,47,89.800003,0,76.699997,70.900002,67.900002
20161212000000,150.0,320.399994,92.068964,70,56.799999,0,72.800003,70.900002,67.900002
20161212001500,150.0,273.0,78.448276,61,56.799999,0,71.400002,70.900002,67.900002
20161212003000,150.0,297.600006,85.517243,66,56.799999,0,71.5,70.900002,67.900002
20161212004500,150.0,249.0,71.551724,57,56.799999,0,70.400002,70.900002,67.900002
20161212010000,150.0,201.0,57.758621,52,56.799999,0,70.199997,70.900002,67.900002
20161212011500,150.0,180.600006,51.896553,49,57.900002,0,70.300003,70.900002,67.900002
20161212013000,150.0,164.399994,47.241378,47,57.900002,0,70.400002,70.900002,67.900002
20161212014500,150.0,158.399994,45.51724,46,57.900002,0,71.0,70.900002,67.900002
20161212020000,150.0,158.399994,45.51724,47,57.900002,0,70.699997,70.900002,67.900002
20161212021500,150.0,158.399994,45.51724,47,57.900002,0,70.599998,70.900002,67.900002
20161212023000,150.0,158.399994,45.51724,47,57.900002,0,70.599998,70.900002,67.900002
20161212024500,150.0,160.800003,46.206897,47,57.900002,0,70.800003,70.900002,67.900002
20161212030000,150.0,184.199997,52.931034,51,57.900002,0,71.5,70.900002,67.900002
20161212031500,150.0,218.399994,62.758619,55,57.200001,0,71.300003,70.900002,67.900002
20161212033000,150.0,171.0,49.137931,48,57.200001,0,70.5,70.900002,67.900002
20161212034500,150.0,164.399994,47.241378,47,57.900002,0,70.400002,70.900002,67.900002
20161212040000,150.0,164.399994,47.241378,48,57.900002,0,71.0,70.900002,67.900002
20161212041500,150.0,164.399994,47.241378,48,57.900002,0,70.5,70.900002,67.900002
20161212043000,150.0,157.199997,45.172413,47,57.900002,0,70.300003,70.900002,67.900002
20161212044500,150.0,161.399994,46.379309,47,57.900002,0,70.400002,70.900002,67.900002
20161212050000,150.0,155.399994,44.655171,46,57.900002,0,70.199997,70.900002,67.900002
20161212051500,150.0,155.399994,44.655171,46,57.900002,0,70.0,70.900002,67.900002
20161212053000,150.0,155.399994,44.655171,46,57.900002,0,70.199997,70.900002,67.900002
20161212054500,150.0,173.399994,49.827584,50,57.900002,0,70.400002,70.900002,67.900002
20161212060000,150.0,156.600006,45.000002,47,57.900002,0,70.0,70.900002,67.900002
20161212061500,150.0,156.600006,45.000002,47,57.900002,0,69.800003,70.900002,67.900002
20161212063000,150.0,156.600006,45.000002,47,57.900002,0,69.900002,70.900002,67.900002
20161212064500,150.0,156.600006,45.000002,47,57.900002,0,70.0,70.900002,67.900002
20161212070000,150.0,159.600006,45.862071,47,57.900002,0,70.300003,70.900002,67.900002
20161212071500,150.0,174.600006,50.172416,48,57.900002,0,70.400002,70.900002,67.900002
20161212073000,150.0,181.199997,52.068965,51,57.900002,0,71.099998,70.900002,67.900002
20161212074500,150.0,171.0,49.137931,48,57.900002,0,70.5,70.900002,67.900002
20161212080000,150.0,158.399994,45.51724,47,57.900002,0,71.099998,70.900002,67.900002
20161212081500,150.0,158.399994,45.51724,47,57.900002,0,70.5,70.900002,67.900002
20161212083000,150.0,153.600006,44.137933,49,57.900002,0,70.699997,70.900002,67.900002
20161212084500,150.0,155.399994,44.655171,49,57.900002,0,70.699997,70.900002,67.900002
20161212090000,150.0,155.399994,44.655171,49,57.900002,0,70.199997,70.900002,67.900002
20161212091500,150.0,159.600006,45.862071,50,57.900002,0,70.199997,70.900002,67.900002
20161212093000,150.0,157.199997,45.172413,50,57.900002,0,69.800003,70.900002,67.900002
20161212094500,150.0,152.399994,43.793102,46,57.900002,0,69.900002,70.900002,67.900002
20161212100000,150.0,186.600006,53.620691,51,57.900002,0,70.400002,70.900002,67.900002
20161212101500,150.0,156.0,44.827586,47,57.900002,0,70.099998,70.900002,67.900002
20161212103000,150.0,156.0,44.827586,47,57.900002,0,70.400002,70.900002,67.900002
20161212104500,150.0,163.800003,47.068966,49,57.900002,0,70.5,70.900002,67.900002
20161212110000,150.0,158.399994,45.51724,48,57.900002,0,70.099998,70.900002,67.900002
20161212111500,150.0,155.399994,44.655171,47,57.900002,0,70.300003,70.900002,67.900002
20161212113000,150.0,170.399994,48.965515,50,57.900002,0,70.300003,70.900002,67.900002
20161212114500,150.0,159.600006,45.862071,48,57.900002,0,70.300003,70.900002,67.900002
20161212120000,150.0,165.0,47.413793,51,57.900002,0,71.0,70.900002,67.900002
20161212121500,150.0,166.800003,47.931035,51,57.900002,0,70.900002,70.900002,67.900002
20161212123000,150.0,169.199997,48.620689,51,57.900002,0,70.800003,70.900002,67.900002
20161212124500,150.0,187.800003,53.965518,53,57.900002,0,71.099998,70.900002,67.900002
20161212130000,150.0,187.800003,53.965518,53,57.900002,0,70.699997,70.900002,67.900002
20161212131500,150.0,183.600006,52.758622,53,57.900002,0,70.599998,70.900002,67.900002
20161212133000,150.0,162.0,46.551724,49,57.900002,0,70.5,70.900002,67.900002
20161212134500,150.0,156.0,44.827586,48,57.900002,0,70.300003,70.900002,67.900002
20161212140000,150.0,161.399994,46.379309,50,57.900002,0,70.800003,70.900002,67.900002
20161212141500,150.0,156.0,44.827586,48,57.900002,0,70.900002,70.900002,67.900002
20161212143000,150.0,153.600006,44.137933,48,57.900002,0,71.099998,70.900002,67.900002
20161212144500,150.0,176.399994,50.689653,52,57.900002,0,71.300003,70.900002,67.900002
20161212150000,150.0,176.399994,50.689653,52,57.900002,0,70.599998,70.900002,67.900002
20161212151500,150.0,165.0,47.413793,49,57.900002,0,70.699997,70.900002,67.900002
20161212153000,150.0,165.0,47.413793,49,57.900002,0,70.599998,70.900002,67.900002
20161212154500,150.0,155.399994,44.655171,48,57.900002,0,70.599998,70.900002,67.900002
20161212160000,150.0,153.600006,44.137933,48,57.900002,0,70.900002,70.900002,67.900002
20161212161500,150.0,156.600006,45.000002,48,57.900002,0,71.099998,70.900002,67.900002
20161212163000,150.0,156.600006,45.000002,48,57.900002,0,70.699997,70.900002,67.900002
20161212164500,150.0,156.600006,45.000002,48,57.900002,0,70.800003,70.900002,67.900002
20161212170000,150.0,156.600006,45.000002,48,57.900002,0,70.599998,70.900002,67.900002
20161212171500,150.0,156.600006,45.000002,48,57.900002,0,70.400002,70.900002,67.900002
20161212173000,150.0,169.199997,48.620689,51,57.900002,0,70.900002,70.900002,67.900002
20161212174500,150.0,174.600006,50.172416,51,57.900002,0,70.800003,70.900002,67.900002
20161212180000,150.0,177.600006,51.034485,49,57.200001,0,70.800003,70.900002,67.900002
20161212181500,150.0,177.600006,51.034485,49,57.200001,0,70.699997,70.900002,67.900002
20161212183000,150.0,163.800003,47.068966,47,57.200001,0,70.699997,70.900002,67.900002
20161212184500,150.0,158.399994,45.51724,47,57.200001,0,70.5,70.900002,67.900002
20161212190000,150.0,155.399994,44.655171,46,57.200001,0,71.0,70.900002,67.900002
20161212191500,150.0,169.199997,48.620689,49,57.200001,0,71.0,70.900002,67.900002
20161212193000,150.0,167.399994,48.103447,48,57.200001,0,70.5,70.900002,67.900002
20161212194500,150.0,174.0,50.0,50,57.200001,0,71.199997,70.900002,67.900002
20161212200000,150.0,172.199997,49.482758,50,57.200001,0,70.699997,70.900002,67.900002
20161212201500,150.0,153.600006,44.137933,46,57.200001,0,70.400002,70.900002,67.900002
20161212203000,150.0,159.600006,45.862071,48,57.200001,0,70.599998,70.900002,67.900002
20161212204500,150.0,156.0,44.827586,46,57.200001,0,70.300003,70.900002,67.900002
20161212210000,150.0,151.199997,43.448275,46,57.200001,0,70.199997,70.900002,67.900002
20161212211500,150.0,151.199997,43.448275,46,57.200001,0,70.199997,70.900002,67.900002
20161212213000,150.0,157.199997,45.172413,48,57.200001,0,70.5,70.900002,67.900002
20161212214500,150.0,151.800003,43.620691,48,57.900002,0,70.300003,70.900002,67.900002
20161212220000,150.0,151.800003,43.620691,48,57.900002,0,70.199997,70.900002,67.900002
20161212221500,150.0,157.199997,45.172413,48,103.199997,100,71.099998,80.0,78.0
20161212223000,150.0,157.199997,45.172413,48,92.699997,100,73.099998,80.0,78.0
20161212224500,150.0,157.199997,45.172413,47,88.099998,100,74.699997,80.0,78.0
20161212230000,150.0,159.0,45.689655,47,94.699997,100,74.800003,80.0,78.0
20161212231500,150.0,156.600006,45.000002,47,101.800003,100,75.800003,80.0,78.0
20161212233000,150.0,158.399994,45.51724,47,88.099998,100,76.800003,80.0,78.0
20161212234500,150.0,155.399994,44.655171,47,91.699997,100,77.0,80.0,78.0
20161213000000,150.0,155.399994,44.655171,47,100.5,100,77.099998,80.0,78.0
20161213001500,150.0,155.399994,44.655171,47,88.099998,100,76.900002,80.0,78.0
20161213003000,150.0,157.199997,45.172413,46,93.800003,100,77.400002,80.0,78.0
20161213004500,150.0,157.199997,45.172413,46,93.800003,100,77.300003,80.0,78.0
20161213010000,150.0,153.600006,44.137933,46,86.199997,100,77.099998,80.0,78.0
20161213011500,150.0,153.600006,44.137933,46,100.199997,100,77.0,80.0,78.0
20161213013000,150.0,155.399994,44.655171,46,91.400002,100,76.900002,80.0,78.0
20161213014500,150.0,153.600006,44.137933,46,86.300003,100,76.800003,80.0,78.0
20161213020000,150.0,155.399994,44.655171,46,101.0,100,76.800003,80.0,78.0
20161213021500,150.0,155.399994,44.655171,46,86.199997,100,76.800003,80.0,78.0
20161213023000,150.0,157.199997,45.172413,46,101.5,100,77.5,80.0,78.0
20161213024500,150.0,157.199997,45.172413,46,88.099998,100,77.699997,80.0,78.0
20161213030000,150.0,157.199997,45.172413,46,88.099998,100,77.400002,80.0,78.0
20161213031500,150.0,157.199997,45.172413,46,104.300003,100,77.300003,80.0,78.0
20161213033000,150.0,157.199997,45.172413,46,88.099998,100,78.0,80.0,78.0
20161213034500,150.0,154.800003,44.482759,46,81.5,100,76.599998,80.0,78.0
20161213040000,150.0,154.800003,44.482759,46,103.599998,100,77.199997,80.0,78.0
20161213041500,150.0,159.0,45.689655,46,61.599998,0,78.199997,80.0,78.0
20161213043000,150.0,155.399994,44.655171,46,80.900002,100,76.599998,80.0,78.0
20161213044500,150.0,153.0,43.965517,46,73.0,0,78.199997,80.0,78.0
20161213050000,150.0,159.600006,45.862071,48,60.0,100,77.400002,80.0,78.0
20161213051500,150.0,159.600006,45.862071,47,86.5,100,76.599998,80.0,78.0
20161213053000,150.0,159.600006,45.862071,47,87.5,100,77.5,80.0,78.0
20161213054500,150.0,157.199997,45.172413,47,90.400002,100,77.699997,80.0,78.0
20161213060000,150.0,159.0,45.689655,47,60.400002,100,77.300003,80.0,78.0
20161213061500,150.0,159.0,45.689655,47,85.0,100,77.199997,80.0,78.0
20161213063000,150.0,157.199997,45.172413,47,100.099998,100,77.400002,80.0,78.0
20161213064500,150.0,266.399994,76.551722,66,84.800003,0,76.800003,71.800003,68.800003
20161213070000,150.0,331.799988,95.344824,74,57.200001,0,73.800003,71.800003,68.800003
20161213071500,150.0,269.399994,77.413791,63,57.200001,0,72.300003,71.800003,68.800003
20161213073000,150.0,249.0,71.551724,60,57.200001,0,71.5,71.800003,68.800003
20161213074500,150.0,205.800003,59.137932,53,57.200001,0,71.300003,71.800003,68.800003
20161213080000,150.0,163.800003,47.068966,49,57.900002,0,71.400002,71.800003,68.800003
20161213081500,150.0,157.199997,45.172413,47,57.900002,0,71.0,71.800003,68.800003
20161213083000,150.0,155.399994,44.655171,47,57.900002,0,71.099998,71.800003,68.800003
20161213084500,150.0,169.199997,48.620689,49,57.900002,0,71.5,71.800003,68.800003
20161213090000,150.0,166.199997,47.75862,48,57.900002,0,71.400002,71.800003,68.800003
20161213091500,150.0,159.0,45.689655,48,57.900002,0,71.800003,71.800003,68.800003
20161213093000,150.0,196.800003,56.551725,54,57.900002,0,72.400002,71.800003,68.800003
20161213094500,150.0,205.800003,59.137932,54,57.900002,0,72.099998,71.800003,68.800003
20161213100000,150.0,178.800003,51.379311,50,57.900002,0,71.300003,71.800003,68.800003
20161213101500,150.0,171.0,49.137931,50,57.900002,0,71.800003,71.800003,68.800003
20161213103000,150.0,189.600006,54.48276,53,57.900002,0,72.099998,71.800003,68.800003
20161213104500,150.0,189.600006,54.48276,52,57.900002,0,71.400002,71.800003,68.800003
20161213110000,150.0,173.399994,49.827584,49,57.900002,0,72.099998,71.800003,68.800003
20161213111500,150.0,173.399994,49.827584,49,57.900002,0,71.599998,71.800003,68.800003
20161213113000,150.0,180.0,51.724138,51,57.900002,0,71.900002,71.800003,68.800003
20161213114500,150.0,182.399994,52.413791,51,57.900002,0,71.800003,71.800003,68.800003
20161213120000,150.0,159.0,45.689655,47,57.900002,0,71.300003,71.800003,68.800003
20161213121500,150.0,159.0,45.689655,47,57.900002,0,71.5,71.800003,68.800003
20161213123000,150.0,161.399994,46.379309,47,57.900002,0,72.099998,71.800003,68.800003
20161213124500,150.0,187.199997,53.793103,52,57.900002,0,71.800003,71.800003,68.800003
20161213130000,150.0,187.199997,53.793103,52,57.900002,0,71.599998,71.800003,68.800003
20161213131500,150.0,156.600006,45.000002,47,57.900002,0,71.0,71.800003,68.800003
20161213133000,150.0,151.800003,43.620691,47,57.900002,0,70.699997,71.800003,68.800003
20161213134500,150.0,146.399994,42.068964,47,57.900002,0,70.5,71.800003,68.800003
20161213140000,150.0,146.399994,42.068964,47,57.900002,0,70.800003,71.800003,68.800003
20161213141500,150.0,158.399994,45.51724,49,57.900002,0,71.0,71.800003,68.800003
20161213143000,150.0,165.600006,47.586209,51,57.900002,0,71.400002,71.800003,68.800003
20161213144500,150.0,159.0,45.689655,48,57.900002,0,71.199997,71.800003,68.800003
20161213150000,150.0,157.199997,45.172413,48,57.900002,0,71.199997,71.800003,68.800003
20161213151500,150.0,160.800003,46.206897,48,57.900002,0,71.199997,71.800003,68.800003
20161213153000,150.0,155.399994,44.655171,48,57.900002,0,71.0,71.800003,68.800003
20161213154500,150.0,157.199997,45.172413,48,57.900002,0,71.0,71.800003,68.800003
20161213160000,150.0,159.0,45.689655,48,57.900002,0,71.0,71.800003,68.800003
20161213161500,150.0,164.399994,47.241378,48,57.900002,0,71.199997,71.800003,68.800003
20161213163000,150.0,152.399994,43.793102,46,57.900002,0,71.0,71.800003,68.800003
20161213164500,150.0,152.399994,43.793102,46,57.900002,0,70.800003,71.800003,68.800003
20161213170000,150.0,154.800003,44.482759,46,57.900002,0,71.0,71.800003,68.800003
20161213171500,150.0,156.600006,45.000002,46,57.900002,0,71.300003,71.800003,68.800003
20161213173000,150.0,159.600006,45.862071,47,57.900002,0,71.300003,71.800003,68.800003
20161213174500,150.0,157.199997,45.172413,47,57.900002,0,71.199997,71.800003,68.800003
20161213180000,150.0,173.399994,49.827584,50,57.900002,0,71.900002,71.800003,68.800003
20161213181500,150.0,156.0,44.827586,46,57.900002,0,71.199997,71.800003,68.800003
20161213183000,150.0,166.199997,47.75862,49,57.900002,0,71.599998,71.800003,68.800003
20161213184500,150.0,171.0,49.137931,49,57.900002,0,71.400002,71.800003,68.800003
20161213190000,150.0,155.399994,44.655171,46,57.900002,0,71.199997,71.800003,68.800003
20161213191500,150.0,172.199997,49.482758,50,57.900002,0,71.5,71.800003,68.800003
20161213193000,150.0,155.399994,44.655171,48,57.900002,0,71.099998,71.800003,68.800003
20161213194500,150.0,155.399994,44.655171,48,57.900002,0,70.699997,71.800003,68.800003
20161213200000,150.0,168.0,48.275862,51,57.900002,0,71.199997,71.800003,68.800003
20161213201500,150.0,160.199997,46.034482,49,57.900002,0,70.5,71.800003,68.800003
20161213203000,150.0,160.199997,46.034482,48,57.900002,0,70.800003,71.800003,68.800003
20161213204500,150.0,160.199997,46.034482,48,57.900002,0,70.300003,71.800003,68.800003
20161213210000,150.0,160.199997,46.034482,48,57.900002,0,70.0,71.800003,68.800003
20161213211500,150.0,158.399994,45.51724,48,57.900002,0,70.5,71.800003,68.800003
20161213213000,150.0,158.399994,45.51724,48,57.900002,0,70.300003,71.800003,68.800003
20161213214500,150.0,158.399994,45.51724,47,57.900002,0,69.900002,71.800003,68.800003
20161213220000,150.0,152.399994,43.793102,46,57.900002,0,69.699997,71.800003,68.800003
20161213221500,150.0,155.399994,44.655171,46,57.900002,0,69.599998,71.800003,68.800003
20161213223000,150.0,155.399994,44.655171,46,57.900002,0,69.300003,71.800003,68.800003
20161213224500,150.0,153.0,43.965517,46,57.900002,0,69.300003,71.800003,68.800003
20161213230000,150.0,153.0,43.965517,46,57.900002,0,69.099998,71.800003,68.800003
20161213231500,150.0,156.0,44.827586,46,57.900002,0,68.900002,71.800003,68.800003
20161213233000,150.0,156.0,44.827586,46,57.900002,0,68.800003,71.800003,68.800003
20161213234500,150.0,153.600006,44.137933,46,57.900002,0,68.699997,71.800003,68.800003
20161214000000,150.0,153.600006,44.137933,46,57.900002,0,69.300003,71.800003,68.800003
20161214001500,150.0,153.600006,44.137933,46,57.900002,0,69.0,71.800003,68.800003
20161214003000,150.0,153.600006,44.137933,46,57.900002,0,68.800003,71.800003,68.800003
20161214004500,150.0,151.199997,43.448275,46,57.900002,0,68.699997,71.800003,68.800003
20161214010000,150.0,153.0,43.965517,46,57.900002,0,68.599998,71.800003,68.800003
20161214011500,150.0,155.399994,44.655171,46,57.299999,100,68.400002,71.800003,68.800003
20161214013000,150.0,155.399994,44.655171,46,58.0,0,69.199997,71.800003,68.800003
20161214014500,150.0,152.399994,43.793102,46,58.0,0,68.900002,71.800003,68.800003
20161214020000,150.0,152.399994,43.793102,46,58.0,0,70.0,71.800003,68.800003
20161214021500,150.0,156.0,44.827586,46,58.0,0,69.599998,71.800003,68.800003
20161214023000,150.0,156.0,44.827586,47,58.0,0,69.900002,71.800003,68.800003
20161214024500,150.0,160.199997,46.034482,47,58.0,0,69.599998,71.800003,68.800003
20161214030000,150.0,160.199997,46.034482,47,58.0,0,69.699997,71.800003,68.800003
20161214031500,150.0,157.199997,45.172413,47,58.0,0,69.599998,71.800003,68.800003
20161214033000,150.0,157.199997,45.172413,47,58.0,0,69.599998,71.800003,68.800003
20161214034500,150.0,160.199997,46.034482,47,58.0,0,69.300003,71.800003,68.800003
20161214040000,150.0,158.399994,45.51724,47,58.0,0,69.199997,71.800003,68.800003
20161214041500,150.0,156.0,44.827586,47,58.0,0,69.099998,71.800003,68.800003
20161214043000,150.0,159.600006,45.862071,47,58.0,0,69.0,71.800003,68.800003
20161214044500,150.0,159.600006,45.862071,47,58.0,0,68.900002,71.800003,68.800003
20161214050000,150.0,159.600006,45.862071,47,58.0,0,68.800003,71.800003,68.800003
20161214051500,150.0,159.600006,45.862071,47,57.200001,0,69.099998,71.800003,68.800003
20161214053000,150.0,156.0,44.827586,47,57.200001,0,69.0,71.800003,68.800003
20161214054500,150.0,156.0,44.827586,47,57.200001,0,68.800003,71.800003,68.800003
20161214060000,150.0,156.0,44.827586,47,57.200001,0,68.599998,71.800003,68.800003
20161214061500,150.0,159.0,45.689655,47,57.200001,0,69.199997,71.800003,68.800003
20161214063000,150.0,157.199997,45.172413,47,57.200001,0,69.199997,71.800003,68.800003
20161214064500,150.0,157.199997,45.172413,50,57.200001,0,69.599998,71.699997,68.699997
20161214070000,150.0,154.800003,44.482759,45,72.0,100,70.099998,76.699997,73.699997
20161214071500,150.0,140.399994,40.344826,46,96.099998,100,71.5,76.699997,73.699997
20161214073000,150.0,143.399994,41.206895,47,89.199997,100,72.400002,76.699997,73.699997
20161214074500,150.0,143.399994,41.206895,47,105.099998,100,73.0,76.699997,73.699997
20161214080000,150.0,154.800003,44.482759,48,61.599998,0,73.699997,76.699997,73.699997
20161214081500,150.0,159.600006,45.862071,48,63.200001,100,72.599998,76.699997,73.699997
20161214083000,150.0,339.600006,97.586209,75,59.5,0,72.900002,68.0,62.400002
20161214084500,150.0,339.600006,97.586209,75,56.400002,0,70.5,68.0,62.400002
20161214090000,150.0,344.399994,98.965515,75,56.400002,0,69.599998,68.0,62.400002
20161214091500,150.0,344.399994,98.965515,75,56.400002,0,68.900002,68.0,62.400002
20161214093000,150.0,344.399994,98.965515,82,56.400002,0,69.199997,68.0,62.299999
20161214094500,150.0,312.0,89.655172,71,56.400002,0,68.400002,68.0,62.299999
20161214100000,150.0,312.0,89.655172,69,56.400002,0,68.199997,68.0,62.299999
20161214101500,150.0,297.600006,85.517243,65,56.400002,0,67.5,68.0,62.099998
20161214103000,150.0,266.399994,76.551722,60,56.400002,0,67.5,68.0,62.099998
20161214104500,150.0,256.200012,73.620693,58,56.400002,0,67.599998,68.0,62.099998
20161214110000,150.0,249.0,71.551724,58,56.400002,0,67.699997,68.0,62.099998
20161214111500,150.0,252.600006,72.586209,59,56.400002,0,68.400002,68.0,62.099998
20161214113000,150.0,259.799988,74.655169,60,56.400002,0,67.900002,68.0,62.099998
20161214114500,150.0,259.799988,74.655169,60,56.400002,0,67.800003,68.0,62.099998
20161214120000,150.0,142.800003,41.034484,45,85.0,100,68.599998,79.599998,76.599998
20161214121500,150.0,142.800003,41.034484,45,100.099998,100,70.199997,79.599998,76.599998
20161214123000,150.0,145.199997,41.724137,45,88.800003,100,71.5,79.599998,76.599998
20161214124500,150.0,342.0,98.275862,74,58.5,0,71.199997,68.0,64.300003
20161214130000,150.0,336.600006,96.72414,74,56.400002,0,69.599998,68.0,64.300003
20161214131500,150.0,145.199997,41.724137,45,84.099998,100,70.300003,76.400002,73.400002
20161214133000,150.0,142.800003,41.034484,45,94.5,100,71.199997,76.400002,73.400002
20161214134500,150.0,142.800003,41.034484,45,94.5,100,72.099998,76.400002,73.400002
20161214140000,150.0,142.800003,41.034484,45,86.800003,100,72.099998,76.400002,73.400002
20161214141500,150.0,141.0,40.517241,45,102.699997,100,72.099998,76.400002,73.400002
20161214143000,150.0,139.199997,39.999999,45,89.900002,100,72.199997,76.400002,73.400002
20161214144500,150.0,142.800003,41.034484,45,91.900002,100,72.900002,76.400002,73.400002
20161214150000,150.0,142.800003,41.034484,45,86.5,0,73.699997,76.400002,73.400002
20161214151500,150.0,142.800003,41.034484,45,59.599998,100,72.300003,76.400002,73.400002
20161214153000,150.0,142.800003,41.034484,45,95.300003,100,73.400002,76.400002,73.400002
20161214154500,150.0,145.800003,41.896553,46,59.599998,100,72.300003,76.400002,73.400002
20161214160000,150.0,148.199997,42.586206,46,97.199997,100,72.400002,76.400002,73.400002
20161214161500,150.0,158.399994,45.51724,48,74.5,0,74.099998,76.400002,73.400002
20161214163000,150.0,156.600006,45.000002,48,58.700001,100,72.5,76.400002,73.400002
20161214164500,150.0,156.600006,45.000002,48,58.700001,100,72.599998,76.400002,73.400002
20161214170000,150.0,156.600006,45.000002,48,67.300003,100,72.800003,76.400002,73.400002
20161214171500,150.0,156.600006,45.000002,48,91.800003,100,72.5,76.400002,73.400002
20161214173000,150.0,159.0,45.689655,48,86.800003,100,73.800003,76.400002,73.400002
20161214174500,150.0,159.0,45.689655,47,59.599998,100,72.800003,76.400002,73.400002
20161214180000,150.0,159.0,45.689655,47,80.599998,100,72.699997,76.400002,73.400002
20161214181500,150.0,157.199997,45.172413,46,67.199997,100,72.900002,76.400002,73.400002
20161214183000,150.0,157.199997,45.172413,46,82.199997,100,73.099998,76.400002,73.400002
20161214184500,150.0,157.199997,45.172413,46,60.400002,100,73.0,76.400002,73.400002
20161214190000,150.0,157.199997,45.172413,46,57.900002,100,72.400002,76.400002,73.400002
20161214191500,150.0,160.199997,46.034482,48,60.799999,100,73.199997,76.400002,73.400002
20161214193000,150.0,160.199997,46.034482,47,73.099998,0,73.699997,76.400002,73.400002
20161214194500,150.0,158.399994,45.51724,46,64.599998,100,72.099998,76.400002,73.400002
20161214200000,150.0,158.399994,45.51724,46,74.0,100,73.300003,76.400002,73.400002
20161214201500,150.0,158.399994,45.51724,46,84.400002,100,72.900002,76.400002,73.400002
20161214203000,150.0,158.399994,45.51724,46,94.800003,100,73.599998,76.400002,73.400002
20161214204500,150.0,158.399994,45.51724,46,82.099998,100,73.400002,76.400002,73.400002
20161214210000,150.0,158.399994,45.51724,46,60.400002,0,73.699997,76.400002,73.400002
20161214211500,150.0,158.399994,45.51724,46,59.5,100,72.5,76.400002,73.400002
20161214213000,150.0,158.399994,45.51724,46,92.900002,100,72.699997,76.400002,73.400002
20161214214500,150.0,158.399994,45.51724,46,86.599998,100,72.900002,76.400002,73.400002
20161214220000,150.0,158.399994,45.51724,46,88.599998,100,72.900002,76.400002,73.400002
20161214221500,150.0,155.399994,44.655171,46,94.599998,100,73.0,76.400002,73.400002
20161214223000,150.0,157.199997,45.172413,46,85.599998,100,73.0,76.400002,73.400002
20161214224500,150.0,159.0,45.689655,46,62.0,0,73.5,76.400002,73.400002
20161214230000,150.0,157.199997,45.172413,46,60.900002,100,72.099998,76.400002,73.400002
20161214231500,150.0,155.399994,44.655171,46,86.900002,100,72.699997,76.400002,73.400002
20161214233000,150.0,155.399994,44.655171,46,99.5,100,72.800003,76.400002,73.400002
20161214234500,150.0,155.399994,44.655171,46,84.400002,100,73.0,76.400002,73.400002
20161215000000,150.0,155.399994,44.655171,46,60.400002,0,73.199997,76.400002,73.400002
20161215001500,150.0,155.399994,44.655171,46,76.599998,100,73.0,76.400002,73.400002
20161215003000,150.0,155.399994,44.655171,46,74.400002,100,73.5,76.400002,73.400002
20161215004500,150.0,159.0,45.689655,46,59.900002,100,72.099998,76.400002,73.400002
20161215010000,150.0,157.199997,45.172413,46,87.300003,100,72.599998,76.400002,73.400002
20161215011500,150.0,153.600006,44.137933,46,84.400002,100,72.800003,76.400002,73.400002
20161215013000,150.0,156.600006,45.000002,46,61.599998,0,73.300003,76.400002,73.400002
20161215014500,150.0,156.600006,45.000002,46,86.699997,100,72.400002,76.400002,73.400002
20161215020000,150.0,156.600006,45.000002,46,83.800003,100,72.699997,76.400002,73.400002
20161215021500,150.0,154.800003,44.482759,46,79.300003,0,74.0,76.400002,73.400002
20161215023000,150.0,156.600006,45.000002,46,59.599998,100,72.400002,76.400002,73.400002
20161215024500,150.0,156.600006,45.000002,46,82.599998,100,72.599998,76.400002,73.400002
20161215030000,150.0,159.600006,45.862071,46,90.800003,100,72.699997,76.400002,73.400002
20161215031500,150.0,157.199997,45.172413,46,100.900002,100,72.699997,76.400002,73.400002
20161215033000,150.0,159.0,45.689655,46,88.0,100,72.800003,76.400002,73.400002
20161215034500,150.0,159.0,45.689655,46,59.200001,0,73.400002,76.400002,73.400002
20161215040000,150.0,159.0,45.689655,46,86.699997,100,73.099998,76.400002,73.400002
20161215041500,150.0,159.0,45.689655,46,88.400002,100,72.5,76.400002,73.400002
20161215043000,150.0,159.0,45.689655,46,82.699997,100,73.800003,76.400002,73.400002
20161215044500,150.0,156.0,44.827586,46,58.700001,100,72.699997,76.400002,73.400002
20161215050000,150.0,156.0,44.827586,46,98.900002,100,72.599998,76.400002,73.400002
20161215051500,150.0,156.0,44.827586,46,89.199997,100,72.699997,76.400002,73.400002
20161215053000,150.0,156.0,44.827586,46,85.599998,100,72.800003,76.400002,73.400002
20161215054500,150.0,156.0,44.827586,46,90.099998,100,72.900002,76.400002,73.400002
20161215060000,150.0,158.399994,45.51724,48,62.0,0,73.699997,76.400002,73.400002
20161215061500,150.0,158.399994,45.51724,48,64.0,100,72.800003,76.400002,73.400002
20161215063000,150.0,158.399994,45.51724,48,58.700001,100,72.5,76.400002,73.400002
20161215064500,150.0,158.399994,45.51724,48,98.0,100,72.800003,76.400002,73.400002
20161215070000,150.0,158.399994,45.51724,48,61.599998,0,74.099998,76.400002,73.400002
20161215071500,150.0,158.399994,45.51724,48,66.5,100,72.099998,76.400002,73.400002
20161215073000,150.0,158.399994,45.51724,48,92.900002,100,72.199997,76.400002,73.400002
20161215074500,150.0,150.600006,43.275864,48,95.199997,100,72.599998,76.400002,73.400002
20161215080000,150.0,160.800003,46.206897,47,63.200001,0,73.699997,76.400002,73.400002
20161215081500,150.0,156.600006,45.000002,46,58.299999,100,72.400002,76.400002,73.400002
20161215083000,150.0,156.600006,45.000002,46,96.0,100,72.599998,76.400002,73.400002
20161215084500,150.0,154.800003,44.482759,46,97.199997,100,72.199997,76.400002,73.400002
20161215090000,150.0,152.399994,43.793102,46,85.400002,100,72.300003,76.400002,73.400002
20161215091500,150.0,152.399994,43.793102,46,87.0,100,72.199997,76.400002,73.400002
20161215093000,150.0,145.199997,41.724137,46,102.0,100,72.099998,76.400002,73.400002
20161215094500,150.0,143.399994,41.206895,46,92.800003,100,72.5,76.400002,73.400002
20161215100000,150.0,147.0,42.241379,46,86.199997,100,72.0,76.400002,73.400002
20161215101500,150.0,147.0,42.241379,46,92.0,100,72.5,76.400002,73.400002
20161215103000,150.0,145.199997,41.724137,46,102.900002,100,71.900002,76.400002,73.400002
20161215104500,150.0,142.800003,41.034484,46,95.300003,100,71.800003,76.400002,73.400002
20161215110000,150.0,145.199997,41.724137,46,87.400002,100,73.300003,76.400002,73.400002
20161215111500,150.0,145.199997,41.724137,46,94.199997,100,73.300003,76.400002,73.400002
20161215113000,150.0,142.800003,41.034484,46,101.5,100,73.300003,76.400002,73.400002
20161215114500,150.0,146.399994,42.068964,46,88.099998,100,72.400002,76.400002,73.400002
20161215120000,150.0,151.199997,43.448275,46,76.5,0,73.699997,76.400002,73.400002
20161215121500,150.0,151.199997,43.448275,46,59.200001,100,72.5,76.400002,73.400002
20161215123000,150.0,151.199997,43.448275,46,63.200001,100,73.199997,76.400002,73.400002
20161215124500,150.0,153.0,43.965517,46,69.400002,0,73.800003,76.400002,73.400002
20161215130000,150.0,151.199997,43.448275,46,59.400002,100,73.400002,76.400002,73.400002
20161215131500,150.0,151.199997,43.448275,46,58.299999,100,73.099998,76.400002,73.400002
20161215133000,150.0,151.199997,43.448275,46,58.299999,100,72.900002,76.400002,73.400002
20161215134500,150.0,153.600006,44.137933,46,61.0,100,72.400002,76.400002,73.400002
20161215140000,150.0,155.399994,44.655171,46,75.900002,100,72.900002,76.400002,73.400002
20161215141500,150.0,155.399994,44.655171,46,82.0,100,72.900002,76.400002,73.400002
20161215143000,150.0,155.399994,44.655171,46,85.300003,100,73.0,76.400002,73.400002
20161215144500,150.0,157.199997,45.172413,46,86.800003,100,73.199997,76.400002,73.400002
20161215150000,150.0,157.199997,45.172413,46,61.200001,0,73.5,76.400002,73.400002
20161215151500,150.0,157.199997,45.172413,46,58.400002,100,73.099998,76.400002,73.400002
20161215153000,150.0,157.199997,45.172413,46,58.400002,100,72.900002,76.400002,73.400002
20161215154500,150.0,157.199997,45.172413,46,58.400002,100,73.199997,76.400002,73.400002
20161215160000,150.0,157.199997,45.172413,46,58.400002,100,72.900002,76.400002,73.400002
20161215161500,150.0,157.199997,45.172413,46,59.099998,100,73.099998,76.400002,73.400002
20161215163000,150.0,157.199997,45.172413,46,59.099998,100,73.300003,76.400002,73.400002
20161215164500,150.0,157.199997,45.172413,46,59.099998,100,72.800003,76.400002,73.400002
20161215170000,150.0,157.199997,45.172413,46,73.300003,100,72.800003,76.400002,73.400002
20161215171500,150.0,157.199997,45.172413,46,62.799999,0,73.599998,76.400002,73.400002
20161215173000,150.0,157.199997,45.172413,46,75.0,100,72.199997,76.400002,73.400002
20161215174500,150.0,157.199997,45.172413,46,68.300003,100,72.599998,76.400002,73.400002
20161215180000,150.0,157.199997,45.172413,46,72.599998,0,74.099998,76.400002,73.400002
20161215181500,150.0,157.199997,45.172413,46,58.799999,0,73.699997,76.400002,73.400002
20161215183000,150.0,153.600006,44.137933,46,72.199997,100,72.199997,76.400002,73.400002
20161215184500,150.0,153.600006,44.137933,46,59.599998,100,73.099998,76.400002,73.400002
20161215190000,150.0,153.600006,44.137933,46,80.099998,100,73.599998,76.400002,73.400002
20161215191500,150.0,150.0,43.103448,46,59.200001,100,72.699997,76.400002,73.400002
20161215193000,150.0,150.0,43.103448,46,73.800003,100,73.599998,76.400002,73.400002
20161215194500,150.0,151.800003,43.620691,46,59.200001,100,72.699997,76.400002,73.400002
20161215200000,150.0,143.399994,41.206895,46,58.400002,100,72.900002,76.400002,73.400002
20161215201500,150.0,143.399994,41.206895,46,85.599998,100,72.599998,76.400002,73.400002
20161215203000,150.0,143.399994,41.206895,46,64.900002,0,73.699997,76.400002,73.400002
20161215204500,150.0,146.399994,42.068964,46,59.200001,100,72.199997,76.400002,73.400002
20161215210000,150.0,143.399994,41.206895,46,84.400002,100,72.699997,76.400002,73.400002
20161215211500,150.0,146.399994,42.068964,46,64.0,0,74.099998,76.400002,73.400002
20161215213000,150.0,146.399994,42.068964,46,77.599998,100,72.099998,76.400002,73.400002
20161215214500,150.0,149.399994,42.931033,46,84.300003,100,72.800003,76.400002,73.400002
20161215220000,150.0,149.399994,42.931033,46,88.699997,100,72.900002,76.400002,73.400002
20161215221500,150.0,149.399994,42.931033,46,97.0,100,73.099998,76.400002,73.400002
20161215223000,150.0,149.399994,42.931033,46,68.400002,0,73.800003,76.400002,73.400002
20161215224500,150.0,149.399994,42.931033,46,67.599998,100,72.099998,76.400002,73.400002
20161215230000,150.0,149.399994,42.931033,46,97.300003,100,72.800003,76.400002,73.400002
20161215231500,150.0,149.399994,42.931033,46,74.0,0,73.800003,76.400002,73.400002
20161215233000,150.0,149.399994,42.931033,46,58.799999,100,72.400002,76.400002,73.400002
20161215234500,150.0,151.199997,43.448275,46,67.800003,100,73.400002,76.400002,73.400002
20161216000000,150.0,149.399994,42.931033,46,92.400002,100,73.400002,76.400002,73.400002
20161216001500,150.0,149.399994,42.931033,46,58.400002,100,72.199997,76.400002,73.400002
20161216003000,150.0,153.0,43.965517,46,84.400002,100,72.5,76.400002,73.400002
20161216004500,150.0,155.399994,44.655171,46,92.400002,100,72.699997,76.400002,73.400002
20161216010000,150.0,155.399994,44.655171,46,102.699997,100,73.300003,76.400002,73.400002
20161216011500,150.0,151.199997,43.448275,46,58.799999,100,72.400002,76.400002,73.400002
20161216013000,150.0,151.199997,43.448275,46,83.800003,100,72.5,76.400002,73.400002
20161216014500,150.0,154.800003,44.482759,46,91.199997,100,72.699997,76.400002,73.400002
20161216020000,150.0,153.0,43.965517,46,100.300003,100,73.099998,76.400002,73.400002
20161216021500,150.0,155.399994,44.655171,46,90.0,100,73.0,76.400002,73.400002
20161216023000,150.0,155.399994,44.655171,46,58.799999,0,73.199997,76.400002,73.400002
20161216024500,150.0,157.199997,45.172413,46,68.5,100,73.099998,76.400002,73.400002
20161216030000,150.0,155.399994,44.655171,46,99.599998,100,72.5,76.400002,73.400002
20161216031500,150.0,155.399994,44.655171,46,91.0,100,72.599998,76.400002,73.400002
20161216033000,150.0,155.399994,44.655171,46,86.900002,100,72.699997,76.400002,73.400002
20161216034500,150.0,155.399994,44.655171,46,92.5,100,73.699997,76.400002,73.400002
20161216040000,150.0,155.399994,44.655171,46,62.400002,100,72.099998,76.400002,73.400002
20161216041500,150.0,153.600006,44.137933,46,88.5,100,72.400002,76.400002,73.400002
20161216043000,150.0,153.600006,44.137933,46,86.400002,100,72.599998,76.400002,73.400002
20161216044500,150.0,153.600006,44.137933,46,94.300003,100,73.599998,76.400002,73.400002
20161216050000,150.0,153.600006,44.137933,46,104.800003,100,73.199997,76.400002,73.400002
20161216051500,150.0,153.600006,44.137933,46,64.099998,0,74.199997,76.400002,73.400002
20161216053000,150.0,153.600006,44.137933,46,58.700001,100,72.199997,76.400002,73.400002
20161216054500,150.0,151.800003,43.620691,46,60.700001,100,72.400002,76.400002,73.400002
20161216060000,150.0,151.800003,43.620691,46,94.099998,100,73.599998,76.400002,73.400002
20161216061500,150.0,151.800003,43.620691,46,59.599998,0,73.599998,76.400002,73.400002
20161216063000,150.0,151.800003,43.620691,46,71.5,100,72.099998,76.400002,73.400002
20161216064500,150.0,151.800003,43.620691,46,86.800003,100,71.900002,76.400002,73.400002
20161216070000,150.0,151.800003,43.620691,46,86.800003,100,72.599998,76.400002,73.400002
20161216071500,150.0,151.800003,43.620691,46,97.5,100,73.699997,76.400002,73.400002
20161216073000,150.0,151.800003,43.620691,46,73.099998,100,72.5,76.400002,73.400002
20161216074500,150.0,151.800003,43.620691,46,83.099998,100,71.900002,76.400002,73.400002
20161216080000,150.0,151.800003,43.620691,46,93.900002,100,72.699997,76.400002,73.400002
20161216081500,150.0,151.800003,43.620691,46,95.599998,100,73.099998,76.400002,73.400002
20161216083000,150.0,148.199997,42.586206,47,65.300003,0,73.199997,76.400002,73.400002
20161216084500,150.0,145.800003,41.896553,47,86.199997,100,72.0,76.400002,73.400002
20161216090000,150.0,148.199997,42.586206,47,95.599998,100,71.800003,76.400002,73.400002
20161216091500,150.0,150.600006,43.275864,47,85.599998,100,73.099998,76.400002,73.400002
20161216093000,150.0,152.399994,43.793102,47,99.699997,100,72.199997,76.400002,73.400002
20161216094500,150.0,152.399994,43.793102,47,91.300003,100,72.099998,76.400002,73.400002
20161216100000,150.0,152.399994,43.793102,47,91.300003,100,72.199997,76.400002,73.400002
20161216101500,150.0,149.399994,42.931033,47,102.0,100,72.199997,76.400002,73.400002
20161216103000,150.0,149.399994,42.931033,47,63.200001,0,73.400002,76.400002,73.400002
20161216104500,150.0,149.399994,42.931033,47,59.599998,100,72.900002,76.400002,73.400002
20161216110000,150.0,145.800003,41.896553,47,78.199997,100,72.199997,76.400002,73.400002
20161216111500,150.0,145.800003,41.896553,47,89.199997,100,72.300003,76.400002,73.400002
20161216113000,150.0,144.0,41.37931,47,102.400002,100,72.900002,76.400002,73.400002
20161216114500,150.0,158.399994,45.51724,49,59.700001,100,72.800003,76.400002,73.400002
20161216120000,150.0,156.600006,45.000002,49,90.400002,100,72.900002,76.400002,73.400002
20161216121500,150.0,156.600006,45.000002,49,60.400002,100,73.5,76.400002,73.400002
20161216123000,150.0,156.600006,45.000002,49,76.599998,100,72.900002,76.400002,73.400002
20161216124500,150.0,159.600006,45.862071,49,95.300003,100,73.099998,76.400002,73.400002
20161216130000,150.0,157.199997,45.172413,48,60.0,100,73.099998,76.400002,73.400002
20161216131500,150.0,157.199997,45.172413,48,76.5,100,72.599998,76.400002,73.400002
20161216133000,150.0,157.199997,45.172413,48,58.799999,100,73.300003,76.400002,73.400002
20161216134500,150.0,152.399994,43.793102,48,91.199997,100,72.900002,76.400002,73.400002
20161216140000,150.0,159.0,45.689655,48,60.700001,100,72.900002,76.400002,73.400002
20161216141500,150.0,153.0,43.965517,47,86.099998,100,72.400002,76.400002,73.400002
20161216143000,150.0,153.0,43.965517,47,97.599998,100,72.400002,76.400002,73.400002
20161216144500,150.0,153.0,43.965517,47,85.599998,100,72.599998,76.400002,73.400002
20161216150000,150.0,150.0,43.103448,47,102.699997,100,72.599998,76.400002,73.400002
20161216151500,150.0,150.0,43.103448,47,87.699997,100,72.5,76.400002,73.400002
20161216153000,150.0,150.0,43.103448,47,94.5,100,73.599998,76.400002,73.400002
20161216154500,150.0,156.0,44.827586,49,60.799999,100,73.099998,76.400002,73.400002
20161216160000,150.0,156.0,44.827586,49,65.0,100,73.199997,76.400002,73.400002
20161216161500,150.0,156.0,44.827586,49,97.199997,100,72.400002,76.400002,73.400002
20161216163000,150.0,156.0,44.827586,49,106.0,100,73.0,76.400002,73.400002
20161216164500,150.0,156.0,44.827586,49,59.599998,100,72.400002,76.400002,73.400002
20161216170000,150.0,156.0,44.827586,49,60.799999,100,72.699997,76.400002,73.400002
20161216171500,150.0,158.399994,45.51724,49,88.199997,100,72.400002,76.400002,73.400002
20161216173000,150.0,156.0,44.827586,49,95.300003,100,73.099998,76.400002,73.400002
20161216174500,150.0,156.0,44.827586,49,91.699997,100,73.400002,76.400002,73.400002
20161216180000,150.0,156.0,44.827586,49,78.0,0,74.0,76.400002,73.400002
20161216181500,150.0,156.0,44.827586,49,60.0,0,74.099998,76.400002,73.400002
20161216183000,150.0,156.0,44.827586,49,58.799999,0,73.900002,76.400002,73.400002
20161216184500,150.0,156.0,44.827586,49,58.799999,100,72.699997,76.400002,73.400002
20161216190000,150.0,156.0,44.827586,49,79.199997,100,72.699997,76.400002,73.400002
20161216191500,150.0,156.0,44.827586,49,75.400002,100,72.900002,76.400002,73.400002
20161216193000,150.0,159.0,45.689655,49,60.0,100,72.900002,76.400002,73.400002
20161216194500,150.0,157.199997,45.172413,49,78.199997,100,72.699997,76.400002,73.400002
20161216200000,150.0,157.199997,45.172413,49,92.099998,100,72.900002,76.400002,73.400002
20161216201500,150.0,154.800003,44.482759,49,87.5,100,72.699997,76.400002,73.400002
20161216203000,150.0,152.399994,43.793102,49,102.599998,100,73.099998,76.400002,73.400002
20161216204500,150.0,158.399994,45.51724,48,60.0,0,73.099998,76.400002,73.400002
20161216210000,150.0,156.600006,45.000002,48,82.300003,100,72.400002,76.400002,73.400002
20161216211500,150.0,156.600006,45.000002,48,61.599998,100,72.900002,76.400002,73.400002
20161216213000,150.0,158.399994,45.51724,48,60.0,100,73.599998,76.400002,73.400002
20161216214500,150.0,158.399994,45.51724,48,88.400002,100,73.099998,76.400002,73.400002
20161216220000,150.0,156.600006,45.000002,48,63.599998,0,73.400002,76.400002,73.400002
20161216221500,150.0,156.600006,45.000002,48,71.300003,100,72.199997,76.400002,73.400002
20161216223000,150.0,156.600006,45.000002,48,61.599998,100,72.900002,76.400002,73.400002
20161216224500,150.0,156.600006,45.000002,48,88.800003,100,73.199997,76.400002,73.400002
20161216230000,150.0,158.399994,45.51724,48,63.200001,0,73.199997,76.400002,73.400002
20161216231500,150.0,158.399994,45.51724,48,59.599998,100,73.099998,76.400002,73.400002
20161216233000,150.0,158.399994,45.51724,48,59.599998,100,72.900002,76.400002,73.400002
20161216234500,150.0,158.399994,45.51724,48,66.0,100,72.599998,76.400002,73.400002
20161217000000,150.0,156.600006,45.000002,48,66.0,0,73.800003,76.400002,73.400002
20161217001500,150.0,156.600006,45.000002,48,59.599998,100,72.699997,76.400002,73.400002
20161217003000,150.0,153.600006,44.137933,48,82.0,100,72.900002,76.400002,73.400002
20161217004500,150.0,153.600006,44.137933,48,89.5,100,72.699997,76.400002,73.400002
20161217010000,150.0,155.399994,44.655171,48,87.5,100,73.400002,76.400002,73.400002
20161217011500,150.0,155.399994,44.655171,48,85.0,100,73.699997,76.400002,73.400002
20161217013000,150.0,155.399994,44.655171,48,60.400002,100,73.0,76.400002,73.400002
20161217014500,150.0,155.399994,44.655171,48,58.799999,100,72.800003,76.400002,73.400002
20161217020000,150.0,155.399994,44.655171,48,85.5,100,72.699997,76.400002,73.400002
20161217021500,150.0,155.399994,44.655171,48,61.900002,100,72.699997,76.400002,73.400002
20161217023000,150.0,155.399994,44.655171,48,85.599998,100,73.199997,76.400002,73.400002
20161217024500,150.0,155.399994,44.655171,48,64.0,0,73.599998,76.400002,73.400002
20161217030000,150.0,155.399994,44.655171,48,89.300003,100,73.0,80.0,78.0
20161217031500,150.0,155.399994,44.655171,48,89.300003,100,74.599998,80.0,78.0
20161217033000,150.0,155.399994,44.655171,48,98.900002,100,74.599998,80.0,78.0
20161217034500,150.0,155.399994,44.655171,48,88.099998,100,74.599998,80.0,78.0
20161217040000,150.0,155.399994,44.655171,48,102.5,100,75.400002,80.0,78.0
20161217041500,150.0,155.399994,44.655171,48,91.099998,100,76.099998,80.0,78.0
20161217043000,150.0,153.0,43.965517,48,92.900002,100,77.800003,80.0,78.0
20161217044500,150.0,156.0,44.827586,48,60.400002,100,77.300003,80.0,78.0
20161217050000,150.0,156.0,44.827586,48,87.5,100,76.800003,80.0,78.0
20161217051500,150.0,153.600006,44.137933,48,98.900002,100,77.599998,80.0,78.0
20161217053000,150.0,153.600006,44.137933,48,90.5,100,77.599998,80.0,78.0
20161217054500,150.0,156.0,44.827586,48,97.099998,100,77.400002,80.0,78.0
20161217060000,150.0,156.0,44.827586,48,95.5,100,77.0,80.0,78.0
20161217061500,150.0,156.0,44.827586,48,85.599998,100,75.400002,80.0,78.0
20161217063000,150.0,156.0,44.827586,48,105.099998,100,75.400002,80.0,78.0
20161217064500,150.0,156.0,44.827586,48,88.699997,100,74.5,73.5,70.5
20161217070000,150.0,249.0,71.551724,59,57.200001,0,72.599998,73.5,70.5
20161217071500,150.0,156.600006,45.000002,48,58.299999,0,72.300003,73.5,70.5
20161217073000,150.0,159.600006,45.862071,48,58.299999,0,71.699997,73.5,70.5
