PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161217074500,150.0,143.399994,41.206895,47,58.299999,0,71.5,73.5,70.5
20161217080000,150.0,145.199997,41.724137,47,58.299999,0,71.199997,73.5,70.5
20161217081500,150.0,148.199997,42.586206,48,58.299999,0,71.400002,73.5,70.5
20161217083000,150.0,148.199997,42.586206,48,58.299999,0,70.699997,73.5,70.5
20161217084500,150.0,153.600006,44.137933,48,58.299999,0,70.800003,73.5,70.5
20161217090000,150.0,153.600006,44.137933,48,58.299999,0,71.0,73.5,70.5
20161217091500,150.0,151.199997,43.448275,48,58.299999,0,70.699997,73.5,70.5
20161217093000,150.0,159.600006,45.862071,48,58.299999,100,70.199997,73.5,70.5
20161217094500,150.0,157.199997,45.172413,48,58.299999,100,70.0,73.5,70.5
20161217100000,150.0,149.399994,42.931033,45,60.099998,100,69.699997,73.5,70.5
20161217101500,150.0,145.199997,41.724137,45,60.099998,0,70.699997,73.5,70.5
20161217103000,150.0,145.199997,41.724137,45,59.200001,0,70.300003,73.5,70.5
20161217104500,150.0,142.800003,41.034484,45,59.200001,100,70.199997,73.5,70.5
20161217110000,150.0,142.800003,41.034484,47,59.200001,100,70.199997,73.5,70.5
20161217111500,150.0,142.800003,41.034484,47,59.200001,100,70.0,73.5,70.5
20161217113000,150.0,142.800003,41.034484,47,60.5,100,70.400002,73.5,70.5
20161217114500,150.0,142.800003,41.034484,47,60.5,100,70.699997,73.5,70.5
20161217120000,150.0,142.800003,41.034484,47,59.599998,0,70.699997,73.5,70.5
20161217121500,150.0,146.399994,42.068964,47,59.599998,0,71.0,73.5,70.5
20161217123000,150.0,146.399994,42.068964,47,59.599998,0,70.699997,73.5,70.5
20161217124500,150.0,144.0,41.37931,47,59.599998,0,70.5,73.5,70.5
20161217130000,150.0,148.800003,42.758622,47,59.599998,0,70.599998,73.5,70.5
20161217131500,150.0,148.800003,42.758622,47,59.599998,0,70.599998,73.5,70.5
20161217133000,150.0,146.399994,42.068964,47,59.599998,0,70.5,73.5,70.5
20161217134500,150.0,146.399994,42.068964,47,59.599998,0,70.599998,73.5,70.5
20161217140000,150.0,146.399994,42.068964,47,59.599998,0,72.099998,73.5,70.5
20161217141500,150.0,146.399994,42.068964,47,58.799999,0,72.099998,73.5,70.5
20161217143000,150.0,184.199997,52.931034,53,58.799999,0,73.099998,73.5,70.5
20161217144500,150.0,157.199997,45.172413,47,58.799999,0,71.900002,73.5,70.5
20161217150000,150.0,157.199997,45.172413,47,58.799999,0,71.599998,73.5,70.5
20161217151500,150.0,154.800003,44.482759,47,58.799999,0,71.199997,73.5,70.5
20161217153000,150.0,154.800003,44.482759,47,58.799999,0,71.900002,73.5,70.5
20161217154500,150.0,154.800003,44.482759,47,58.799999,0,71.300003,73.5,70.5
20161217160000,150.0,157.199997,45.172413,47,58.799999,0,71.599998,73.5,70.5
20161217161500,150.0,157.199997,45.172413,47,58.799999,0,71.5,73.5,70.5
20161217163000,150.0,157.199997,45.172413,47,58.799999,0,71.199997,73.5,70.5
20161217164500,150.0,157.199997,45.172413,47,58.799999,0,71.0,73.5,70.5
20161217170000,150.0,157.199997,45.172413,47,58.799999,0,70.699997,73.5,70.5
20161217171500,150.0,157.199997,45.172413,47,58.799999,0,70.800003,73.5,70.5
20161217173000,150.0,157.199997,45.172413,47,58.799999,0,72.099998,73.5,70.5
20161217174500,150.0,160.199997,46.034482,47,58.799999,0,72.699997,73.5,70.5
20161217180000,150.0,165.0,47.413793,49,58.799999,0,73.0,73.5,70.5
20161217181500,150.0,159.0,45.689655,47,58.799999,0,72.800003,73.5,70.5
20161217183000,150.0,157.199997,45.172413,46,58.799999,0,72.099998,73.5,70.5
20161217184500,150.0,157.199997,45.172413,46,58.799999,0,71.599998,73.5,70.5
20161217190000,150.0,161.399994,46.379309,47,58.799999,0,71.900002,73.400002,70.400002
20161217191500,150.0,159.0,45.689655,47,58.799999,0,72.599998,73.5,70.5
20161217193000,150.0,157.199997,45.172413,46,58.799999,0,72.099998,73.5,70.5
20161217194500,150.0,157.199997,45.172413,46,58.799999,0,71.400002,73.5,70.5
20161217200000,150.0,157.199997,45.172413,46,58.799999,0,72.099998,73.5,70.5
20161217201500,150.0,152.399994,43.793102,46,58.799999,0,71.599998,73.5,70.5
20161217203000,150.0,157.199997,45.172413,46,58.799999,0,71.699997,73.5,70.5
20161217204500,150.0,154.800003,44.482759,46,58.799999,0,71.400002,73.5,70.5
20161217210000,150.0,156.600006,45.000002,46,58.799999,0,71.0,73.400002,70.400002
20161217211500,150.0,153.600006,44.137933,46,95.400002,100,71.699997,80.0,78.0
20161217213000,150.0,148.800003,42.758622,46,102.699997,100,73.900002,80.0,78.0
20161217214500,150.0,150.600006,43.275864,46,105.5,100,74.699997,80.0,78.0
20161217220000,150.0,150.600006,43.275864,46,90.5,100,76.300003,80.0,78.0
20161217221500,150.0,146.399994,42.068964,46,93.300003,100,76.0,80.0,78.0
20161217223000,150.0,146.399994,42.068964,46,102.699997,100,76.900002,80.0,78.0
20161217224500,150.0,148.199997,42.586206,46,102.699997,100,76.699997,80.0,78.0
20161217230000,150.0,146.399994,42.068964,46,97.099998,100,77.900002,80.0,78.0
20161217231500,150.0,146.399994,42.068964,46,102.199997,100,77.699997,80.0,78.0
20161217233000,150.0,146.399994,42.068964,46,95.900002,100,77.400002,80.0,78.0
20161217234500,150.0,146.399994,42.068964,46,105.900002,100,77.099998,80.0,78.0
20161218000000,150.0,146.399994,42.068964,46,93.599998,100,77.099998,80.0,78.0
20161218001500,150.0,146.399994,42.068964,46,88.699997,100,77.900002,80.0,78.0
20161218003000,150.0,144.0,41.37931,46,106.0,100,77.400002,80.0,78.0
20161218004500,150.0,160.199997,46.034482,48,62.799999,100,77.199997,80.0,78.0
20161218010000,150.0,157.199997,45.172413,48,91.599998,100,77.099998,80.0,78.0
20161218011500,150.0,157.199997,45.172413,47,97.0,100,77.099998,80.0,78.0
20161218013000,150.0,157.199997,45.172413,47,88.699997,100,77.800003,80.0,78.0
20161218014500,150.0,157.199997,45.172413,47,94.699997,100,77.400002,80.0,78.0
20161218020000,150.0,157.199997,45.172413,47,99.099998,100,77.300003,80.0,78.0
20161218021500,150.0,155.399994,44.655171,47,85.599998,100,77.300003,80.0,78.0
20161218023000,150.0,158.399994,45.51724,47,61.599998,100,77.5,80.0,78.0
20161218024500,150.0,154.800003,44.482759,47,88.800003,100,76.900002,80.0,78.0
20161218030000,150.0,157.199997,45.172413,47,87.400002,100,77.199997,80.0,78.0
20161218031500,150.0,159.0,45.689655,47,100.900002,100,78.099998,80.0,78.0
20161218033000,150.0,151.800003,43.620691,46,81.5,100,76.599998,80.0,78.0
20161218034500,150.0,151.800003,43.620691,46,94.0,100,76.900002,80.0,78.0
20161218040000,150.0,151.800003,43.620691,46,92.300003,0,78.199997,80.0,78.0
20161218041500,150.0,156.0,44.827586,46,59.200001,100,77.199997,80.0,78.0
20161218043000,150.0,156.0,44.827586,46,59.200001,100,77.300003,80.0,78.0
20161218044500,150.0,158.399994,45.51724,46,86.900002,100,77.5,80.0,78.0
20161218050000,150.0,156.600006,45.000002,46,98.5,100,77.300003,80.0,78.0
20161218051500,150.0,156.600006,45.000002,46,88.099998,100,77.300003,80.0,78.0
20161218053000,150.0,156.600006,45.000002,46,61.200001,100,77.099998,80.0,78.0
20161218054500,150.0,185.399994,53.27586,51,67.300003,0,78.099998,80.0,78.0
20161218060000,150.0,156.600006,45.000002,46,92.099998,100,76.5,80.0,78.0
20161218061500,150.0,156.600006,45.000002,46,85.0,100,76.0,80.0,78.0
20161218063000,150.0,154.800003,44.482759,46,100.0,100,75.900002,80.0,78.0
20161218064500,150.0,157.199997,45.172413,46,86.900002,100,75.5,80.0,78.0
20161218070000,150.0,155.399994,44.655171,46,103.5,100,77.300003,80.0,78.0
20161218071500,150.0,155.399994,44.655171,46,87.300003,100,77.300003,80.0,78.0
20161218073000,150.0,157.199997,45.172413,46,89.900002,100,77.900002,80.0,78.0
20161218074500,150.0,157.199997,45.172413,46,95.199997,0,78.300003,80.0,78.0
20161218080000,150.0,145.800003,41.896553,48,79.099998,100,76.900002,80.0,78.0
20161218081500,150.0,149.399994,42.931033,48,88.699997,100,76.900002,80.0,78.0
20161218083000,150.0,151.199997,43.448275,48,100.800003,100,77.199997,80.0,78.0
20161218084500,150.0,151.199997,43.448275,48,90.599998,100,77.800003,80.0,78.0
20161218090000,150.0,156.0,44.827586,49,76.5,100,76.300003,80.0,78.0
20161218091500,150.0,160.199997,46.034482,48,85.699997,100,77.400002,80.0,78.0
20161218093000,150.0,156.0,44.827586,47,95.0,100,77.599998,80.0,78.0
20161218094500,150.0,158.399994,45.51724,47,100.199997,100,77.400002,80.0,78.0
20161218100000,150.0,158.399994,45.51724,47,90.400002,100,77.5,80.0,78.0
20161218101500,150.0,156.600006,45.000002,47,84.300003,100,77.099998,80.0,78.0
20161218103000,150.0,156.600006,45.000002,47,83.199997,100,77.400002,80.0,78.0
20161218104500,150.0,156.600006,45.000002,47,89.400002,100,77.599998,80.0,78.0
20161218110000,150.0,156.600006,45.000002,47,99.099998,100,77.599998,80.0,78.0
20161218111500,150.0,156.600006,45.000002,47,96.300003,100,77.0,80.0,78.0
20161218113000,150.0,156.600006,45.000002,47,88.599998,100,76.400002,80.0,78.0
20161218114500,150.0,159.0,45.689655,47,84.300003,100,76.199997,80.0,78.0
20161218120000,150.0,156.0,44.827586,47,86.900002,100,77.0,80.0,78.0
20161218121500,150.0,156.0,44.827586,47,93.400002,100,76.199997,80.0,78.0
20161218123000,150.0,158.399994,45.51724,47,100.900002,100,76.900002,80.0,78.0
20161218124500,150.0,154.800003,44.482759,47,92.699997,100,76.5,80.0,78.0
20161218130000,150.0,154.800003,44.482759,47,86.599998,100,77.0,80.0,78.0
20161218131500,150.0,154.800003,44.482759,47,83.199997,100,76.300003,80.0,78.0
20161218133000,150.0,154.800003,44.482759,47,88.199997,100,76.300003,80.0,78.0
20161218134500,150.0,154.800003,44.482759,47,98.599998,100,75.699997,80.0,78.0
20161218140000,150.0,156.600006,45.000002,47,98.599998,100,75.300003,80.0,78.0
20161218141500,150.0,156.600006,45.000002,47,90.300003,100,75.300003,80.0,78.0
20161218143000,150.0,156.600006,45.000002,47,85.5,100,74.599998,80.0,78.0
20161218144500,150.0,153.600006,44.137933,47,88.099998,100,75.5,80.0,78.0
20161218150000,150.0,153.600006,44.137933,47,98.5,100,76.099998,80.0,78.0
20161218151500,150.0,153.600006,44.137933,47,96.5,100,75.800003,80.0,78.0
20161218153000,150.0,153.600006,44.137933,47,89.099998,100,76.099998,80.0,78.0
20161218154500,150.0,155.399994,44.655171,47,84.5,100,73.800003,80.0,78.0
20161218160000,150.0,155.399994,44.655171,47,88.099998,100,72.900002,80.0,78.0
20161218161500,150.0,152.399994,43.793102,47,97.699997,100,72.599998,80.0,78.0
20161218163000,150.0,145.800003,41.896553,47,99.5,100,72.099998,80.0,78.0
20161218164500,150.0,148.199997,42.586206,47,91.0,100,71.699997,80.0,78.0
20161218170000,150.0,148.199997,42.586206,47,86.199997,100,71.599998,80.0,78.0
20161218171500,150.0,151.199997,43.448275,47,88.400002,100,72.099998,80.0,78.0
20161218173000,150.0,151.199997,43.448275,47,96.099998,100,72.300003,80.0,78.0
20161218174500,150.0,151.199997,43.448275,47,99.400002,100,71.699997,80.0,78.0
20161218180000,150.0,153.0,43.965517,47,91.0,100,71.400002,80.0,78.0
20161218181500,150.0,156.600006,45.000002,47,84.900002,100,71.699997,80.0,78.0
20161218183000,150.0,156.600006,45.000002,47,87.900002,100,71.0,80.0,78.0
20161218184500,150.0,156.600006,45.000002,47,97.300003,100,71.400002,80.0,78.0
20161218190000,150.0,159.0,45.689655,47,97.300003,100,72.699997,80.0,78.0
20161218191500,150.0,159.0,45.689655,47,90.599998,100,72.199997,80.0,78.0
20161218193000,150.0,153.600006,44.137933,46,85.599998,100,74.599998,80.0,78.0
20161218194500,150.0,153.600006,44.137933,46,88.099998,100,75.0,80.0,78.0
20161218200000,150.0,153.600006,44.137933,46,96.699997,100,74.099998,80.0,78.0
20161218201500,150.0,153.600006,44.137933,46,99.699997,100,73.699997,80.0,78.0
20161218203000,150.0,153.600006,44.137933,46,90.900002,100,74.199997,80.0,78.0
20161218204500,150.0,156.0,44.827586,46,86.5,100,73.699997,80.0,78.0
20161218210000,150.0,153.600006,44.137933,46,86.5,100,74.300003,80.0,78.0
20161218211500,150.0,153.600006,44.137933,46,95.400002,100,74.5,80.0,78.0
20161218213000,150.0,153.600006,44.137933,46,99.0,100,73.800003,80.0,78.0
20161218214500,150.0,153.600006,44.137933,46,92.099998,100,73.400002,80.0,78.0
20161218220000,150.0,151.800003,43.620691,46,86.699997,100,74.599998,80.0,78.0
20161218221500,150.0,156.0,44.827586,46,85.599998,100,74.099998,80.0,78.0
20161218223000,150.0,153.0,43.965517,46,93.599998,100,73.800003,80.0,78.0
20161218224500,150.0,153.0,43.965517,46,99.300003,100,73.400002,80.0,78.0
20161218230000,150.0,153.0,43.965517,46,91.099998,100,73.099998,80.0,78.0
20161218231500,150.0,153.0,43.965517,46,85.5,100,72.900002,80.0,78.0
20161218233000,150.0,153.0,43.965517,46,85.5,100,72.699997,80.0,78.0
20161218234500,150.0,154.800003,44.482759,46,93.300003,100,72.599998,80.0,78.0
20161219000000,150.0,154.800003,44.482759,45,98.400002,100,74.0,80.0,78.0
20161219001500,150.0,151.800003,43.620691,45,91.0,100,73.300003,80.0,78.0
20161219003000,150.0,151.800003,43.620691,45,85.5,100,72.900002,80.0,78.0
20161219004500,150.0,151.800003,43.620691,45,88.199997,100,73.300003,80.0,78.0
20161219010000,150.0,151.800003,43.620691,45,99.400002,100,73.0,80.0,78.0
20161219011500,150.0,151.800003,43.620691,45,97.099998,100,72.900002,80.0,78.0
20161219013000,150.0,151.800003,43.620691,45,89.199997,100,73.400002,80.0,78.0
20161219014500,150.0,151.800003,43.620691,45,85.099998,100,73.0,80.0,78.0
20161219020000,150.0,151.800003,43.620691,45,90.199997,100,73.599998,80.0,78.0
20161219021500,150.0,149.399994,42.931033,45,101.0,100,73.199997,80.0,78.0
20161219023000,150.0,152.399994,43.793102,45,94.0,100,73.099998,80.0,78.0
20161219024500,150.0,150.600006,43.275864,45,86.699997,100,72.800003,80.0,78.0
20161219030000,150.0,146.399994,42.068964,45,88.5,100,72.800003,80.0,78.0
20161219031500,150.0,149.399994,42.931033,45,96.400002,100,72.900002,80.0,78.0
20161219033000,150.0,149.399994,42.931033,45,99.5,100,72.699997,80.0,78.0
20161219034500,150.0,153.0,43.965517,45,89.800003,100,72.699997,80.0,78.0
20161219040000,150.0,153.0,43.965517,45,85.0,100,74.300003,80.0,78.0
20161219041500,150.0,153.0,43.965517,45,91.199997,100,75.199997,80.0,78.0
20161219043000,150.0,153.0,43.965517,45,99.599998,100,74.099998,80.0,78.0
20161219044500,150.0,151.199997,43.448275,45,90.400002,100,73.699997,80.0,78.0
20161219050000,150.0,151.199997,43.448275,45,85.0,100,75.800003,80.0,78.0
20161219051500,150.0,153.600006,44.137933,45,90.599998,100,75.5,80.0,78.0
20161219053000,150.0,153.600006,44.137933,45,99.0,100,76.5,80.0,78.0
20161219054500,150.0,153.600006,44.137933,45,91.599998,100,77.300003,80.0,78.0
20161219060000,150.0,153.600006,44.137933,45,85.599998,100,75.599998,80.0,78.0
20161219061500,150.0,153.600006,44.137933,45,91.199997,100,75.400002,80.0,78.0
20161219063000,150.0,151.800003,43.620691,45,96.5,100,75.099998,80.0,78.0
20161219064500,150.0,151.800003,43.620691,45,87.400002,100,75.699997,80.0,78.0
20161219070000,150.0,151.800003,43.620691,45,87.400002,100,75.5,80.0,78.0
20161219071500,150.0,153.600006,44.137933,45,99.599998,100,75.400002,80.0,78.0
20161219073000,150.0,151.199997,43.448275,45,87.400002,100,74.699997,80.0,78.0
20161219074500,150.0,148.800003,42.758622,45,86.199997,100,74.599998,80.0,78.0
20161219080000,150.0,153.0,43.965517,45,97.900002,100,75.099998,80.0,78.0
20161219081500,150.0,150.600006,43.275864,45,92.099998,100,74.0,80.0,78.0
20161219083000,150.0,142.800003,41.034484,45,86.699997,100,73.699997,80.0,78.0
20161219084500,150.0,142.800003,41.034484,45,91.800003,100,74.300003,80.0,78.0
20161219090000,150.0,138.600006,39.827588,45,99.599998,100,73.699997,80.0,78.0
20161219091500,150.0,151.199997,43.448275,49,89.800003,100,72.699997,80.0,78.0
20161219093000,150.0,151.199997,43.448275,49,85.0,100,72.099998,80.0,78.0
20161219094500,150.0,151.199997,43.448275,49,96.099998,100,73.099998,80.0,78.0
20161219100000,150.0,153.600006,44.137933,49,97.599998,100,73.300003,80.0,78.0
20161219101500,150.0,159.0,45.689655,49,88.900002,100,71.800003,80.0,78.0
20161219103000,150.0,159.0,45.689655,47,85.0,100,71.599998,80.0,78.0
20161219104500,150.0,157.199997,45.172413,46,93.599998,100,71.599998,80.0,78.0
20161219110000,150.0,157.199997,45.172413,46,96.5,100,71.599998,80.0,78.0
20161219111500,150.0,155.399994,44.655171,46,86.199997,100,71.400002,80.0,78.0
20161219113000,150.0,155.399994,44.655171,46,90.599998,100,71.599998,80.0,78.0
20161219114500,150.0,153.0,43.965517,46,99.5,100,71.300003,80.0,78.0
20161219120000,150.0,156.600006,45.000002,46,88.0,100,71.400002,80.0,78.0
20161219121500,150.0,153.600006,44.137933,46,88.0,100,73.099998,80.0,78.0
20161219123000,150.0,155.399994,44.655171,46,100.300003,100,74.099998,80.0,78.0
20161219124500,150.0,155.399994,44.655171,46,90.099998,100,75.900002,80.0,78.0
20161219130000,150.0,155.399994,44.655171,46,88.699997,100,75.400002,80.0,78.0
20161219131500,150.0,155.399994,44.655171,46,102.599998,100,74.699997,80.0,78.0
20161219133000,150.0,152.399994,43.793102,46,86.400002,100,75.099998,80.0,78.0
20161219134500,150.0,152.399994,43.793102,46,93.800003,100,75.400002,80.0,78.0
20161219140000,150.0,152.399994,43.793102,46,98.300003,100,74.599998,80.0,78.0
20161219141500,150.0,152.399994,43.793102,46,86.199997,100,76.0,80.0,78.0
20161219143000,150.0,152.399994,43.793102,46,95.900002,100,74.800003,80.0,78.0
20161219144500,150.0,154.800003,44.482759,46,88.099998,100,74.199997,80.0,78.0
20161219150000,150.0,154.800003,44.482759,46,102.099998,100,75.300003,80.0,78.0
20161219151500,150.0,151.199997,43.448275,46,90.400002,100,74.5,80.0,78.0
20161219153000,150.0,153.0,43.965517,46,89.300003,100,74.0,80.0,78.0
20161219154500,150.0,153.0,43.965517,46,102.199997,100,74.599998,80.0,78.0
20161219160000,150.0,150.600006,43.275864,46,90.400002,100,73.900002,80.0,78.0
20161219161500,150.0,155.399994,44.655171,46,86.900002,100,73.599998,80.0,78.0
20161219163000,150.0,153.600006,44.137933,46,98.0,100,74.300003,80.0,78.0
20161219164500,150.0,153.600006,44.137933,46,93.300003,100,73.5,80.0,78.0
20161219170000,150.0,153.600006,44.137933,46,85.599998,100,73.199997,80.0,78.0
20161219171500,150.0,153.600006,44.137933,46,90.800003,100,73.0,80.0,78.0
20161219173000,150.0,153.600006,44.137933,46,100.400002,100,72.800003,80.0,78.0
20161219174500,150.0,150.600006,43.275864,46,95.099998,100,74.800003,80.0,78.0
20161219180000,150.0,153.0,43.965517,46,86.800003,100,73.199997,80.0,78.0
20161219181500,150.0,153.0,43.965517,46,86.800003,100,73.599998,80.0,78.0
20161219183000,150.0,153.0,43.965517,46,95.800003,100,73.400002,80.0,78.0
20161219184500,150.0,150.0,43.103448,46,100.099998,100,73.199997,80.0,78.0
20161219190000,150.0,150.0,43.103448,46,93.199997,100,74.0,80.0,78.0
20161219191500,150.0,150.0,43.103448,46,86.599998,100,74.400002,80.0,78.0
20161219193000,150.0,146.399994,42.068964,46,88.199997,100,73.699997,80.0,78.0
20161219194500,150.0,148.199997,42.586206,46,98.400002,100,74.199997,80.0,78.0
20161219200000,150.0,148.199997,42.586206,46,100.599998,100,74.099998,80.0,78.0
20161219201500,150.0,148.199997,42.586206,46,91.300003,100,73.400002,80.0,78.0
20161219203000,150.0,148.199997,42.586206,46,86.800003,100,73.099998,80.0,78.0
20161219204500,150.0,144.0,41.37931,46,90.0,100,73.199997,80.0,78.0
20161219210000,150.0,148.199997,42.586206,46,99.0,100,73.400002,80.0,78.0
20161219211500,150.0,148.199997,42.586206,46,99.0,100,72.900002,80.0,78.0
20161219213000,150.0,150.600006,43.275864,46,90.400002,100,72.699997,80.0,78.0
20161219214500,150.0,150.600006,43.275864,46,85.599998,100,72.300003,80.0,78.0
20161219220000,150.0,150.600006,43.275864,46,89.400002,100,72.099998,80.0,78.0
20161219221500,150.0,157.199997,45.172413,46,97.900002,100,73.0,80.0,78.0
20161219223000,150.0,157.199997,45.172413,46,97.900002,100,73.599998,80.0,78.0
20161219224500,150.0,157.199997,45.172413,46,89.800003,100,74.099998,80.0,78.0
20161219230000,150.0,157.199997,45.172413,46,84.300003,100,73.599998,80.0,78.0
20161219231500,150.0,157.199997,45.172413,46,87.5,100,73.300003,80.0,78.0
20161219233000,150.0,157.199997,45.172413,46,97.099998,100,75.199997,80.0,78.0
20161219234500,150.0,157.199997,45.172413,46,97.099998,100,74.300003,80.0,78.0
20161220000000,150.0,157.199997,45.172413,46,89.800003,100,73.800003,80.0,78.0
20161220001500,150.0,157.199997,45.172413,46,84.300003,100,73.599998,80.0,78.0
20161220003000,150.0,157.199997,45.172413,46,86.300003,100,73.400002,80.0,78.0
20161220004500,150.0,157.199997,45.172413,46,95.5,100,73.400002,80.0,78.0
20161220010000,150.0,157.199997,45.172413,46,99.0,100,73.099998,80.0,78.0
20161220011500,150.0,157.199997,45.172413,46,91.0,100,75.099998,80.0,78.0
20161220013000,150.0,157.199997,45.172413,46,85.5,100,74.599998,80.0,78.0
20161220014500,150.0,157.199997,45.172413,46,86.400002,100,73.900002,80.0,78.0
20161220020000,150.0,157.199997,45.172413,46,94.400002,100,74.199997,80.0,78.0
20161220021500,150.0,157.199997,45.172413,46,98.400002,100,74.0,80.0,78.0
20161220023000,150.0,157.199997,45.172413,46,91.5,100,73.699997,80.0,78.0
20161220024500,150.0,153.600006,44.137933,46,84.900002,100,74.199997,80.0,78.0
20161220030000,150.0,153.600006,44.137933,46,87.5,100,73.5,80.0,78.0
20161220031500,150.0,151.199997,43.448275,46,98.400002,100,73.199997,80.0,78.0
20161220033000,150.0,151.199997,43.448275,46,98.400002,100,72.900002,80.0,78.0
20161220034500,150.0,153.0,43.965517,46,89.400002,100,72.900002,80.0,78.0
20161220040000,150.0,153.0,43.965517,46,85.599998,100,73.400002,80.0,78.0
20161220041500,150.0,155.399994,44.655171,46,86.900002,100,73.400002,80.0,78.0
20161220043000,150.0,155.399994,44.655171,46,97.900002,100,74.199997,80.0,78.0
20161220044500,150.0,155.399994,44.655171,46,97.900002,100,74.199997,80.0,78.0
20161220050000,150.0,155.399994,44.655171,46,89.800003,100,74.699997,80.0,78.0
20161220051500,150.0,155.399994,44.655171,46,85.300003,100,73.900002,80.0,78.0
20161220053000,150.0,155.399994,44.655171,46,87.5,100,73.400002,80.0,78.0
20161220054500,150.0,157.199997,45.172413,46,96.800003,100,73.199997,80.0,78.0
20161220060000,150.0,157.199997,45.172413,46,96.800003,100,73.800003,80.0,78.0
20161220061500,150.0,157.199997,45.172413,46,87.800003,100,74.0,80.0,78.0
20161220063000,150.0,157.199997,45.172413,46,84.800003,100,73.199997,80.0,78.0
20161220064500,150.0,151.199997,43.448275,46,96.099998,100,72.699997,80.0,78.0
20161220070000,150.0,148.800003,42.758622,46,96.099998,100,73.699997,80.0,78.0
20161220071500,150.0,145.800003,41.896553,46,87.699997,100,74.300003,80.0,78.0
20161220073000,150.0,145.800003,41.896553,46,90.0,100,72.900002,80.0,78.0
20161220074500,150.0,148.199997,42.586206,46,101.900002,100,73.0,80.0,78.0
20161220080000,150.0,146.399994,42.068964,46,92.099998,100,72.400002,80.0,78.0
20161220081500,150.0,146.399994,42.068964,46,85.599998,100,72.699997,80.0,78.0
20161220083000,150.0,146.399994,42.068964,46,94.900002,100,73.5,80.0,78.0
20161220084500,150.0,148.199997,42.586206,46,100.0,100,74.300003,80.0,78.0
20161220090000,150.0,148.199997,42.586206,46,88.599998,100,73.300003,80.0,78.0
20161220091500,150.0,150.600006,43.275864,46,88.599998,100,72.900002,80.0,78.0
20161220093000,150.0,150.600006,43.275864,46,103.5,100,72.699997,80.0,78.0
20161220094500,150.0,153.600006,44.137933,46,92.0,100,72.400002,80.0,78.0
20161220100000,150.0,151.199997,43.448275,46,86.199997,100,72.5,80.0,78.0
20161220101500,150.0,151.199997,43.448275,46,96.800003,100,74.099998,80.0,78.0
20161220103000,150.0,151.199997,43.448275,46,94.0,100,74.099998,80.0,78.0
20161220104500,150.0,148.800003,42.758622,46,86.900002,100,73.800003,80.0,78.0
20161220110000,150.0,148.800003,42.758622,46,98.099998,100,73.699997,80.0,78.0
20161220111500,150.0,148.800003,42.758622,46,95.900002,100,73.599998,80.0,78.0
20161220113000,150.0,148.800003,42.758622,46,87.300003,100,75.400002,80.0,78.0
20161220114500,150.0,148.800003,42.758622,46,90.400002,100,74.5,80.0,78.0
20161220120000,150.0,146.399994,42.068964,46,104.300003,100,74.900002,80.0,78.0
20161220121500,150.0,146.399994,42.068964,46,86.199997,100,74.400002,80.0,78.0
20161220123000,150.0,149.399994,42.931033,46,95.800003,100,74.300003,80.0,78.0
20161220124500,150.0,149.399994,42.931033,46,93.800003,100,74.0,80.0,78.0
20161220130000,150.0,147.0,42.241379,46,91.199997,100,73.900002,80.0,78.0
20161220131500,150.0,150.0,43.103448,46,100.099998,100,75.0,80.0,78.0
20161220133000,150.0,150.0,43.103448,46,86.900002,100,74.800003,80.0,78.0
20161220134500,150.0,150.0,43.103448,46,97.599998,100,74.5,80.0,78.0
20161220140000,150.0,150.0,43.103448,46,94.099998,100,74.5,80.0,78.0
20161220141500,150.0,147.0,42.241379,46,88.699997,100,75.599998,80.0,78.0
20161220143000,150.0,148.800003,42.758622,46,102.400002,100,75.300003,80.0,78.0
20161220144500,150.0,148.800003,42.758622,46,86.900002,100,75.699997,80.0,78.0
20161220150000,150.0,143.399994,41.206895,46,105.599998,100,76.400002,80.0,78.0
20161220151500,150.0,148.199997,42.586206,46,89.0,100,75.800003,80.0,78.0
20161220153000,150.0,148.199997,42.586206,46,95.900002,100,76.099998,80.0,78.0
20161220154500,150.0,160.800003,46.206897,47,62.799999,0,77.699997,80.0,78.0
20161220160000,150.0,155.399994,44.655171,47,67.800003,100,77.400002,80.0,78.0
20161220161500,150.0,152.399994,43.793102,47,97.800003,100,78.0,80.0,78.0
20161220163000,150.0,158.399994,45.51724,47,60.799999,100,77.400002,80.0,78.0
20161220164500,150.0,158.399994,45.51724,47,85.099998,100,77.699997,80.0,78.0
20161220170000,150.0,158.399994,45.51724,47,98.300003,100,77.199997,80.0,78.0
20161220171500,150.0,158.399994,45.51724,47,77.699997,0,78.099998,80.0,78.0
20161220173000,150.0,160.800003,46.206897,47,91.800003,100,76.699997,80.0,78.0
20161220174500,150.0,160.800003,46.206897,47,86.800003,100,77.400002,80.0,78.0
20161220180000,150.0,156.0,44.827586,47,61.5,100,76.599998,80.0,78.0
20161220181500,150.0,156.0,44.827586,47,87.800003,100,76.900002,80.0,78.0
20161220183000,150.0,156.0,44.827586,47,83.800003,100,76.699997,80.0,78.0
20161220184500,150.0,159.0,45.689655,47,96.800003,100,76.400002,80.0,78.0
20161220190000,150.0,157.199997,45.172413,47,90.5,100,76.400002,80.0,78.0
20161220191500,150.0,157.199997,45.172413,47,95.5,100,75.900002,80.0,78.0
20161220193000,150.0,157.199997,45.172413,47,92.900002,100,77.0,80.0,78.0
20161220194500,150.0,157.199997,45.172413,47,87.599998,100,76.400002,80.0,78.0
20161220200000,150.0,157.199997,45.172413,47,104.5,100,76.199997,80.0,78.0
20161220201500,150.0,157.199997,45.172413,47,89.800003,100,77.599998,80.0,78.0
20161220203000,150.0,157.199997,45.172413,47,91.099998,100,76.5,80.0,78.0
20161220204500,150.0,157.199997,45.172413,47,98.199997,100,76.0,80.0,78.0
20161220210000,150.0,159.0,45.689655,47,85.0,100,75.599998,80.0,78.0
20161220211500,150.0,157.199997,45.172413,47,104.300003,100,76.400002,80.0,78.0
20161220213000,150.0,157.199997,45.172413,47,86.0,100,77.0,80.0,78.0
20161220214500,150.0,157.199997,45.172413,48,60.0,100,76.900002,80.0,78.0
20161220220000,150.0,157.199997,45.172413,48,90.5,100,76.400002,80.0,78.0
20161220221500,150.0,157.199997,45.172413,48,87.5,100,76.199997,80.0,78.0
20161220223000,150.0,159.600006,45.862071,48,100.599998,100,76.300003,80.0,78.0
20161220224500,150.0,159.600006,45.862071,48,84.300003,100,75.699997,80.0,78.0
20161220230000,150.0,154.800003,44.482759,48,94.900002,100,75.5,80.0,78.0
20161220231500,150.0,159.600006,45.862071,47,96.5,100,76.400002,80.0,78.0
20161220233000,150.0,149.399994,42.931033,47,85.599998,100,75.900002,80.0,78.0
20161220234500,150.0,159.600006,45.862071,47,91.199997,100,76.400002,80.0,78.0
20161221000000,150.0,156.600006,45.000002,46,102.699997,100,75.699997,80.0,78.0
20161221001500,150.0,159.600006,45.862071,46,88.599998,100,75.400002,80.0,78.0
20161221003000,150.0,157.199997,45.172413,46,86.400002,100,76.0,80.0,78.0
20161221004500,150.0,157.199997,45.172413,46,99.800003,100,75.300003,80.0,78.0
20161221010000,150.0,157.199997,45.172413,46,93.5,100,75.099998,80.0,78.0
20161221011500,150.0,157.199997,45.172413,46,84.199997,100,74.800003,80.0,78.0
20161221013000,150.0,157.199997,45.172413,46,100.5,100,74.699997,80.0,78.0
20161221014500,150.0,159.0,45.689655,46,91.699997,100,76.699997,80.0,78.0
20161221020000,150.0,157.199997,45.172413,46,84.5,100,75.900002,80.0,78.0
20161221021500,150.0,157.199997,45.172413,46,92.0,100,76.400002,80.0,78.0
20161221023000,150.0,159.0,45.689655,46,98.300003,100,75.699997,80.0,78.0
20161221024500,150.0,157.199997,45.172413,46,88.599998,100,77.099998,80.0,78.0
20161221030000,150.0,159.0,45.689655,46,85.0,100,75.900002,80.0,78.0
20161221031500,150.0,159.0,45.689655,46,98.5,100,75.5,80.0,78.0
20161221033000,150.0,159.0,45.689655,46,93.900002,100,75.199997,80.0,78.0
20161221034500,150.0,153.0,43.965517,46,84.400002,100,75.099998,80.0,78.0
20161221040000,150.0,155.399994,44.655171,46,89.400002,100,74.900002,80.0,78.0
20161221041500,150.0,151.800003,43.620691,46,102.599998,100,74.900002,80.0,78.0
20161221043000,150.0,151.800003,43.620691,46,88.900002,100,74.699997,80.0,78.0
20161221044500,150.0,151.800003,43.620691,46,85.599998,100,74.699997,80.0,78.0
20161221050000,150.0,151.800003,43.620691,46,101.900002,100,76.199997,80.0,78.0
20161221051500,150.0,151.800003,43.620691,46,89.900002,100,76.0,80.0,78.0
20161221053000,150.0,154.800003,44.482759,46,85.800003,100,75.5,80.0,78.0
20161221054500,150.0,154.800003,44.482759,46,102.099998,100,75.199997,80.0,78.0
20161221060000,150.0,154.800003,44.482759,46,91.699997,100,75.0,80.0,78.0
20161221061500,150.0,154.800003,44.482759,46,85.599998,100,76.699997,80.0,78.0
20161221063000,150.0,150.600006,43.275864,46,90.5,0,78.300003,80.0,78.0
20161221064500,150.0,336.600006,96.72414,75,71.800003,0,76.099998,72.800003,69.800003
20161221070000,150.0,181.800003,52.24138,50,57.200001,0,73.0,72.800003,69.800003
20161221071500,150.0,177.600006,51.034484,49,57.200001,0,72.699997,72.800003,69.800003
20161221073000,150.0,158.399994,45.51724,47,57.200001,0,72.0,72.800003,69.800003
20161221074500,150.0,158.399994,45.51724,47,57.200001,0,71.5,72.800003,69.800003
20161221080000,150.0,156.600006,45.000002,47,57.200001,0,71.199997,72.800003,69.800003
20161221081500,150.0,160.199997,46.034482,47,57.200001,0,70.800003,72.800003,69.800003
20161221083000,150.0,156.0,44.827586,46,57.200001,0,71.199997,72.800003,69.800003
20161221084500,150.0,156.0,44.827586,47,57.200001,0,71.5,72.800003,69.800003
20161221090000,150.0,160.199997,46.034482,46,57.200001,0,71.0,72.800003,69.800003
20161221091500,150.0,160.199997,46.034482,46,57.200001,0,70.5,72.800003,69.800003
20161221093000,150.0,160.199997,46.034482,46,57.200001,0,70.400002,72.800003,69.800003
20161221094500,150.0,160.199997,46.034482,46,57.200001,0,70.199997,72.800003,69.800003
20161221100000,150.0,158.399994,45.51724,46,57.200001,0,71.0,72.800003,69.800003
20161221101500,150.0,158.399994,45.51724,46,57.200001,0,70.199997,72.800003,69.800003
20161221103000,150.0,156.0,44.827586,46,57.200001,0,70.0,72.800003,69.800003
20161221104500,150.0,159.0,45.689655,46,57.200001,0,69.900002,72.800003,69.800003
20161221110000,150.0,159.0,45.689655,46,57.200001,0,69.699997,72.800003,69.800003
20161221111500,150.0,155.399994,44.655171,46,57.200001,0,69.699997,72.800003,69.800003
20161221113000,150.0,157.199997,45.172413,46,57.200001,0,69.599998,72.800003,69.800003
20161221114500,150.0,157.199997,45.172413,46,57.200001,0,70.900002,72.800003,69.800003
20161221120000,150.0,157.199997,45.172413,46,57.200001,0,70.800003,72.800003,69.800003
20161221121500,150.0,157.199997,45.172413,46,57.200001,0,71.599998,72.800003,69.800003
20161221123000,150.0,155.399994,44.655171,46,57.200001,0,70.900002,72.800003,69.800003
20161221124500,150.0,157.199997,45.172413,46,57.200001,0,71.0,72.800003,69.800003
20161221130000,150.0,157.199997,45.172413,47,57.200001,0,71.400002,72.800003,69.800003
20161221131500,150.0,154.800003,44.482759,47,57.900002,0,71.599998,72.800003,69.800003
20161221133000,150.0,159.0,45.689655,46,57.900002,0,71.599998,72.800003,69.800003
20161221134500,150.0,157.199997,45.172413,46,57.900002,0,71.900002,72.800003,69.800003
20161221140000,150.0,204.0,58.62069,53,57.200001,0,73.099998,72.800003,69.800003
20161221141500,150.0,157.199997,45.172413,46,57.200001,0,72.199997,72.800003,69.800003
20161221143000,150.0,170.399994,48.965516,49,57.799999,0,72.599998,72.800003,69.800003
20161221144500,150.0,161.399994,46.379309,47,57.799999,0,72.199997,72.800003,69.800003
20161221150000,150.0,159.600006,45.862071,46,57.799999,0,72.0,72.800003,69.800003
20161221151500,150.0,176.399994,50.689653,50,57.799999,0,72.900002,72.800003,69.800003
20161221153000,150.0,157.199997,45.172413,46,57.799999,0,71.699997,72.800003,69.800003
20161221154500,150.0,157.199997,45.172413,46,57.799999,0,71.300003,72.800003,69.800003
20161221160000,150.0,165.600006,47.586209,49,57.799999,0,71.900002,72.800003,69.800003
20161221161500,150.0,156.0,44.827586,46,57.200001,0,71.300003,72.800003,69.800003
20161221163000,150.0,153.600006,44.137933,46,57.200001,0,70.800003,72.800003,69.800003
20161221164500,150.0,153.600006,44.137933,46,57.200001,0,71.0,72.800003,69.800003
20161221170000,150.0,155.399994,44.655171,46,57.200001,0,71.099998,72.800003,69.800003
20161221171500,150.0,157.199997,45.172413,46,57.200001,0,70.5,72.800003,69.800003
20161221173000,150.0,157.199997,45.172413,46,57.200001,0,71.0,72.800003,69.800003
20161221174500,150.0,153.600006,44.137933,46,57.200001,0,70.699997,72.800003,69.800003
20161221180000,150.0,157.199997,45.172413,46,57.200001,0,70.199997,72.800003,69.800003
20161221181500,150.0,157.199997,45.172413,46,57.200001,0,70.599998,72.699997,69.699997
20161221183000,150.0,157.199997,45.172413,46,57.200001,0,70.0,72.699997,69.699997
20161221184500,150.0,155.399994,44.655171,46,57.200001,0,70.199997,72.699997,69.699997
20161221190000,150.0,155.399994,44.655171,46,57.200001,0,70.199997,72.699997,69.699997
20161221191500,150.0,153.600006,44.137933,46,57.200001,0,70.0,72.699997,69.699997
20161221193000,150.0,155.399994,44.655171,46,57.200001,0,70.400002,72.699997,69.699997
20161221194500,150.0,155.399994,44.655171,46,57.200001,0,70.0,72.699997,69.699997
20161221200000,150.0,155.399994,44.655171,46,57.200001,0,69.900002,72.699997,69.699997
20161221201500,150.0,153.600006,44.137933,46,57.200001,100,69.300003,72.699997,69.699997
20161221203000,150.0,156.0,44.827586,46,58.700001,100,69.099998,72.699997,69.699997
20161221204500,150.0,153.0,43.965517,46,59.5,100,69.800003,72.699997,69.699997
20161221210000,150.0,153.0,43.965517,46,59.5,100,69.099998,72.699997,69.699997
20161221211500,150.0,153.0,43.965517,46,67.699997,100,69.900002,72.699997,69.699997
20161221213000,150.0,155.399994,44.655171,46,58.400002,100,69.300003,72.699997,69.699997
20161221214500,150.0,153.0,43.965517,46,59.099998,100,68.900002,72.699997,69.699997
20161221220000,150.0,154.800003,44.482759,46,64.400002,100,69.599998,72.699997,69.699997
20161221221500,150.0,153.0,43.965517,46,64.400002,100,69.5,72.699997,69.699997
20161221223000,150.0,149.399994,42.931033,46,65.800003,0,70.0,72.699997,69.699997
20161221224500,150.0,153.0,43.965517,46,58.400002,100,69.099998,72.699997,69.699997
20161221230000,150.0,153.0,43.965517,46,70.400002,100,68.800003,72.699997,69.699997
20161221231500,150.0,153.0,43.965517,46,58.799999,100,69.599998,72.699997,69.699997
20161221233000,150.0,153.0,43.965517,46,63.200001,100,69.300003,72.699997,69.699997
20161221234500,150.0,154.800003,44.482759,46,65.900002,100,69.300003,72.699997,69.699997
20161222000000,150.0,154.800003,44.482759,46,61.200001,0,70.199997,72.699997,69.699997
20161222001500,150.0,153.0,43.965517,46,58.799999,0,69.5,72.599998,69.599998
20161222003000,150.0,151.199997,43.448275,46,58.799999,100,69.400002,72.599998,69.599998
20161222004500,150.0,151.199997,43.448275,46,58.799999,100,69.0,72.699997,69.699997
20161222010000,150.0,151.199997,43.448275,46,68.099998,100,68.900002,72.599998,69.599998
20161222011500,150.0,151.199997,43.448275,46,62.0,100,69.199997,72.599998,69.599998
20161222013000,150.0,153.600006,44.137933,46,65.099998,100,69.199997,72.599998,69.599998
20161222014500,150.0,153.600006,44.137933,46,67.300003,0,69.900002,72.599998,69.599998
20161222020000,150.0,151.800003,43.620691,46,58.400002,100,69.0,72.599998,69.599998
20161222021500,150.0,153.600006,44.137933,46,60.400002,100,68.699997,72.599998,69.599998
20161222023000,150.0,151.800003,43.620691,46,63.200001,100,69.599998,72.5,69.5
20161222024500,150.0,151.800003,43.620691,46,83.900002,100,69.199997,72.599998,69.599998
20161222030000,150.0,151.800003,43.620691,46,61.200001,0,69.800003,72.5,69.5
20161222031500,150.0,151.800003,43.620691,46,58.799999,100,69.099998,72.599998,69.599998
20161222033000,150.0,151.800003,43.620691,46,58.0,0,69.599998,72.5,69.5
20161222034500,150.0,151.800003,43.620691,46,58.0,100,68.900002,72.5,69.5
20161222040000,150.0,154.800003,44.482759,46,59.900002,100,68.599998,72.400002,69.400002
20161222041500,150.0,154.800003,44.482759,46,62.400002,100,69.199997,72.5,69.5
20161222043000,150.0,154.800003,44.482759,46,58.700001,100,69.099998,72.5,69.5
20161222044500,150.0,154.800003,44.482759,46,72.599998,0,69.900002,72.5,69.5
20161222050000,150.0,154.800003,44.482759,46,58.400002,100,68.900002,72.5,69.5
20161222051500,150.0,154.800003,44.482759,46,59.5,100,68.699997,72.5,69.5
20161222053000,150.0,153.0,43.965517,46,58.799999,0,70.0,72.400002,69.400002
20161222054500,150.0,154.800003,44.482759,46,58.799999,0,70.300003,72.400002,69.400002
20161222060000,150.0,153.0,43.965517,46,58.799999,0,70.699997,72.5,69.5
20161222061500,150.0,153.0,43.965517,46,58.799999,0,70.199997,72.400002,69.400002
20161222063000,150.0,154.800003,44.482759,46,58.0,0,69.599998,72.400002,69.400002
20161222064500,150.0,136.199997,39.13793,47,58.0,0,70.099998,72.300003,69.300003
20161222070000,150.0,158.399994,45.51724,50,58.0,0,70.199997,72.400002,69.400002
20161222071500,150.0,158.399994,45.51724,49,58.0,0,69.300003,72.5,69.5
20161222073000,150.0,158.399994,45.51724,48,58.599998,100,68.699997,72.400002,69.400002
20161222074500,150.0,158.399994,45.51724,48,61.099998,100,68.400002,72.5,69.5
20161222080000,150.0,158.399994,45.51724,48,60.0,100,69.0,72.400002,69.400002
20161222081500,150.0,161.399994,46.379309,48,71.5,100,69.199997,72.400002,69.400002
20161222083000,150.0,161.399994,46.379309,47,70.099998,0,69.800003,72.400002,69.400002
20161222084500,150.0,156.600006,45.000002,47,58.400002,100,68.599998,72.400002,69.400002
20161222090000,150.0,152.399994,43.793102,47,92.300003,100,68.900002,72.400002,69.400002
20161222091500,150.0,159.0,45.689655,47,72.400002,100,69.300003,72.400002,69.400002
20161222093000,150.0,159.0,45.689655,47,67.300003,100,69.300003,72.400002,69.400002
20161222094500,150.0,154.800003,44.482759,46,67.300003,100,69.300003,72.400002,69.400002
20161222100000,150.0,154.800003,44.482759,46,59.200001,100,69.099998,72.400002,69.400002
20161222101500,150.0,154.800003,44.482759,46,58.400002,0,69.900002,72.300003,69.300003
20161222103000,150.0,149.399994,42.931033,46,58.400002,0,69.400002,72.400002,69.400002
20161222104500,150.0,149.399994,42.931033,46,58.400002,0,69.599998,72.400002,69.400002
20161222110000,150.0,151.800003,43.620691,46,58.400002,0,69.699997,72.300003,69.300003
20161222111500,150.0,153.600006,44.137933,46,58.400002,100,69.099998,72.400002,69.400002
20161222113000,150.0,153.600006,44.137933,46,58.400002,0,69.400002,72.400002,69.400002
20161222114500,150.0,150.600006,43.275864,46,58.400002,0,69.699997,72.300003,69.300003
20161222120000,150.0,150.600006,43.275864,46,58.400002,0,69.199997,72.300003,69.300003
20161222121500,150.0,150.600006,43.275864,47,58.400002,0,69.699997,72.300003,69.300003
20161222123000,150.0,150.600006,43.275864,47,58.400002,0,69.900002,72.300003,69.300003
20161222124500,150.0,145.800003,41.896553,47,58.400002,0,69.199997,72.400002,69.400002
20161222130000,150.0,148.199997,42.586206,47,58.400002,0,69.099998,72.300003,69.300003
20161222131500,150.0,148.199997,42.586206,47,58.400002,100,68.900002,72.300003,69.300003
20161222133000,150.0,148.199997,42.586206,47,59.099998,100,68.900002,72.300003,69.300003
20161222134500,150.0,148.199997,42.586206,47,59.099998,0,69.800003,72.300003,69.300003
20161222140000,150.0,151.199997,43.448275,47,58.400002,0,69.599998,72.400002,69.400002
20161222141500,150.0,153.600006,44.137933,47,58.400002,0,69.199997,72.400002,69.400002
20161222143000,150.0,153.600006,44.137933,47,58.400002,0,69.199997,72.300003,69.300003
20161222144500,150.0,148.800003,42.758622,47,58.400002,0,69.300003,72.300003,69.300003
20161222150000,150.0,148.800003,42.758622,47,58.400002,0,69.199997,72.300003,69.300003
20161222151500,150.0,151.199997,43.448275,47,58.400002,0,69.300003,72.300003,69.300003
20161222153000,150.0,151.199997,43.448275,47,58.400002,0,69.300003,72.400002,69.400002
20161222154500,150.0,151.199997,43.448275,47,58.400002,0,69.599998,72.300003,69.300003
20161222160000,150.0,151.199997,43.448275,47,58.400002,0,69.800003,72.300003,69.300003
20161222161500,150.0,148.199997,42.586206,47,58.400002,0,69.699997,72.300003,69.300003
20161222163000,150.0,148.199997,42.586206,47,58.400002,0,69.5,72.300003,69.300003
20161222164500,150.0,148.199997,42.586206,47,58.400002,0,69.800003,72.300003,69.300003
20161222170000,150.0,148.199997,42.586206,47,58.400002,0,69.400002,72.300003,69.300003
20161222171500,150.0,148.199997,42.586206,47,58.400002,0,69.199997,72.300003,69.300003
20161222173000,150.0,152.399994,43.793102,47,57.599998,100,69.0,72.300003,69.300003
20161222174500,150.0,152.399994,43.793102,47,58.700001,100,68.699997,72.300003,69.300003
20161222180000,150.0,156.0,44.827586,47,59.5,100,68.699997,72.300003,69.300003
20161222181500,150.0,156.0,44.827586,47,65.400002,100,68.900002,72.300003,69.300003
20161222183000,150.0,156.0,44.827586,47,60.0,0,69.599998,72.300003,69.300003
20161222184500,150.0,153.0,43.965517,47,59.099998,0,69.099998,72.300003,69.300003
20161222190000,150.0,153.0,43.965517,47,58.0,0,69.599998,72.300003,69.300003
20161222191500,150.0,153.0,43.965517,47,58.0,100,68.800003,72.300003,69.300003
20161222193000,150.0,155.399994,44.655171,47,58.599998,100,69.300003,72.300003,69.300003
20161222194500,150.0,155.399994,44.655171,47,58.599998,100,69.300003,72.300003,69.300003
20161222200000,150.0,155.399994,44.655171,47,58.599998,0,69.300003,72.300003,69.300003
20161222201500,150.0,155.399994,44.655171,47,58.0,100,68.900002,72.300003,69.300003
20161222203000,150.0,155.399994,44.655171,47,58.700001,100,68.699997,72.300003,69.300003
20161222204500,150.0,153.600006,44.137933,47,60.700001,100,68.599998,72.300003,69.300003
20161222210000,150.0,156.600006,45.000002,47,60.700001,0,69.400002,72.300003,69.300003
20161222211500,150.0,156.600006,45.000002,47,58.400002,100,68.800003,72.300003,69.300003
20161222213000,150.0,156.600006,45.000002,47,58.400002,100,68.400002,72.300003,69.300003
20161222214500,150.0,156.600006,45.000002,47,62.400002,100,69.099998,72.300003,69.300003
20161222220000,150.0,156.600006,45.000002,47,79.199997,100,69.099998,72.300003,69.300003
20161222221500,150.0,156.600006,45.000002,47,60.400002,0,69.800003,72.300003,69.300003
20161222223000,150.0,159.600006,45.862071,47,58.299999,100,68.900002,72.300003,69.300003
20161222224500,150.0,156.0,44.827586,47,58.299999,100,68.5,72.300003,69.300003
20161222230000,150.0,159.0,45.689655,47,63.200001,100,69.300003,72.300003,69.300003
20161222231500,150.0,157.199997,45.172413,47,58.0,100,68.800003,72.300003,69.300003
20161222233000,150.0,159.0,45.689655,47,73.5,100,69.599998,72.300003,69.300003
20161222234500,150.0,159.0,45.689655,46,59.200001,100,68.800003,72.300003,69.300003
20161223000000,150.0,157.199997,45.172413,46,59.200001,100,68.400002,72.300003,69.300003
20161223001500,150.0,157.199997,45.172413,46,65.800003,0,69.699997,72.300003,69.300003
20161223003000,150.0,159.600006,45.862071,46,59.200001,0,69.199997,72.300003,69.300003
20161223004500,150.0,159.600006,45.862071,46,58.400002,100,68.699997,72.300003,69.300003
20161223010000,150.0,159.600006,45.862071,46,58.400002,100,68.800003,72.300003,69.300003
20161223011500,150.0,159.600006,45.862071,46,76.699997,100,68.900002,72.300003,69.300003
20161223013000,150.0,159.600006,45.862071,46,64.0,0,69.599998,72.300003,69.300003
20161223014500,150.0,156.600006,45.000002,46,59.200001,0,69.300003,72.300003,69.300003
20161223020000,150.0,149.399994,42.931033,46,58.200001,100,68.800003,72.300003,69.300003
20161223021500,150.0,149.399994,42.931033,46,59.5,100,68.599998,72.300003,69.300003
20161223023000,150.0,149.399994,42.931033,46,72.5,100,69.099998,72.300003,69.300003
20161223024500,150.0,149.399994,42.931033,46,60.0,0,69.199997,72.300003,69.300003
20161223030000,150.0,149.399994,42.931033,46,58.799999,100,68.699997,72.300003,69.300003
20161223031500,150.0,154.800003,44.482759,46,62.700001,100,68.400002,72.300003,69.300003
20161223033000,150.0,152.399994,43.793102,46,61.200001,100,69.099998,72.300003,69.300003
20161223034500,150.0,156.0,44.827586,46,74.0,100,69.199997,72.300003,69.300003
20161223040000,150.0,156.0,44.827586,46,60.5,0,69.400002,72.300003,69.300003
20161223041500,150.0,156.0,44.827586,46,58.400002,100,68.900002,72.300003,69.300003
20161223043000,150.0,156.0,44.827586,46,58.400002,100,68.699997,72.300003,69.300003
20161223044500,150.0,156.0,44.827586,46,58.400002,100,69.099998,72.300003,69.300003
20161223050000,150.0,153.600006,44.137933,46,59.5,100,68.599998,72.300003,69.300003
20161223051500,150.0,150.0,43.103448,46,66.800003,100,69.400002,72.300003,69.300003
20161223053000,150.0,150.0,43.103448,46,63.200001,0,69.800003,72.300003,69.300003
20161223054500,150.0,150.0,43.103448,46,59.599998,0,69.699997,72.300003,69.300003
20161223060000,150.0,145.800003,41.896553,46,58.799999,0,70.199997,72.300003,69.300003
20161223061500,150.0,148.199997,42.586206,46,58.799999,0,70.800003,72.300003,69.300003
20161223063000,150.0,148.199997,42.586206,46,58.799999,0,70.300003,72.300003,69.300003
20161223064500,150.0,144.0,41.37931,46,58.799999,0,69.699997,72.300003,69.300003
20161223070000,150.0,144.0,41.37931,46,58.799999,0,69.300003,72.300003,69.300003
20161223071500,150.0,145.800003,41.896553,46,58.799999,100,69.0,72.300003,69.300003
20161223073000,150.0,144.0,41.37931,46,58.799999,100,68.699997,72.300003,69.300003
20161223074500,150.0,146.399994,42.068964,46,66.199997,100,68.599998,72.300003,69.300003
20161223080000,150.0,146.399994,42.068964,46,69.699997,100,69.400002,72.300003,69.300003
20161223081500,150.0,146.399994,42.068964,46,59.200001,0,69.099998,72.300003,69.300003
20161223083000,150.0,146.399994,42.068964,46,59.200001,100,68.900002,72.300003,69.300003
20161223084500,150.0,146.399994,42.068964,46,59.200001,100,68.900002,72.300003,69.300003
20161223090000,150.0,146.399994,42.068964,46,59.200001,100,68.599998,72.300003,69.300003
20161223091500,150.0,146.399994,42.068964,46,74.400002,100,69.199997,72.300003,69.300003
20161223093000,150.0,146.399994,42.068964,46,70.5,100,69.400002,72.300003,69.300003
20161223094500,150.0,148.199997,42.586206,46,59.200001,0,70.5,72.300003,69.300003
20161223100000,150.0,148.199997,42.586206,46,59.200001,0,69.699997,72.300003,69.300003
20161223101500,150.0,152.399994,43.793102,46,58.400002,0,69.300003,72.300003,69.300003
20161223103000,150.0,152.399994,43.793102,46,58.400002,0,69.300003,72.300003,69.300003
20161223104500,150.0,152.399994,43.793102,46,58.400002,0,69.300003,72.300003,69.300003
20161223110000,150.0,152.399994,43.793102,46,58.400002,0,69.5,72.300003,69.300003
20161223111500,150.0,150.600006,43.275864,46,58.400002,0,69.400002,72.300003,69.300003
20161223113000,150.0,153.600006,44.137933,46,58.400002,0,69.800003,72.300003,69.300003
20161223114500,150.0,151.800003,43.620691,46,58.400002,0,69.300003,72.300003,69.300003
20161223120000,150.0,151.800003,43.620691,46,58.400002,0,70.0,72.300003,69.300003
20161223121500,150.0,156.600006,45.000002,46,58.400002,0,69.699997,72.300003,69.300003
20161223123000,150.0,154.800003,44.482759,46,58.400002,0,69.599998,72.300003,69.300003
20161223124500,150.0,152.399994,43.793102,46,58.400002,0,70.0,72.300003,69.300003
20161223130000,150.0,152.399994,43.793102,46,58.400002,0,69.800003,72.300003,69.300003
20161223131500,150.0,152.399994,43.793102,46,58.400002,0,69.400002,72.300003,69.300003
20161223133000,150.0,150.0,43.103448,46,58.400002,0,69.199997,72.300003,69.300003
20161223134500,150.0,150.0,43.103448,46,58.400002,0,69.699997,72.300003,69.300003
20161223140000,150.0,146.399994,42.068964,46,58.400002,0,70.099998,72.300003,69.300003
20161223141500,150.0,148.800003,42.758622,46,58.400002,0,70.099998,72.300003,69.300003
20161223143000,150.0,145.199997,41.724137,46,58.400002,0,69.800003,72.300003,69.300003
