PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161223144500,150.0,145.199997,41.724137,46,58.400002,0,69.5,72.300003,69.300003
20161223150000,150.0,145.199997,41.724137,46,58.400002,0,70.099998,72.300003,69.300003
20161223151500,150.0,145.199997,41.724137,46,58.400002,0,70.199997,72.300003,69.300003
20161223153000,150.0,154.800003,44.482759,49,59.0,0,70.900002,72.300003,69.300003
20161223154500,150.0,154.800003,44.482759,49,59.0,0,70.5,72.300003,69.300003
20161223160000,150.0,154.800003,44.482759,49,58.400002,0,71.0,72.300003,69.300003
20161223161500,150.0,154.800003,44.482759,49,58.400002,0,71.300003,72.300003,69.300003
20161223163000,150.0,156.600006,45.000002,49,58.400002,0,70.5,72.300003,69.300003
20161223164500,150.0,156.600006,45.000002,49,58.400002,0,70.199997,72.300003,69.300003
20161223170000,150.0,156.600006,45.000002,49,58.400002,0,69.800003,72.300003,69.300003
20161223171500,150.0,156.600006,45.000002,49,58.400002,0,69.599998,72.300003,69.300003
20161223173000,150.0,156.600006,45.000002,49,58.400002,0,70.0,72.300003,69.300003
20161223174500,150.0,156.600006,45.000002,49,58.400002,0,69.599998,72.300003,69.300003
20161223180000,150.0,156.600006,45.000002,49,58.400002,0,69.099998,72.300003,69.300003
20161223181500,150.0,156.600006,45.000002,49,58.400002,100,68.800003,72.300003,69.300003
20161223183000,150.0,156.600006,45.000002,49,59.099998,100,68.599998,72.300003,69.300003
20161223184500,150.0,156.600006,45.000002,49,62.0,0,69.699997,72.300003,69.300003
20161223190000,150.0,156.600006,45.000002,49,58.799999,0,69.400002,72.300003,69.300003
20161223191500,150.0,156.600006,45.000002,49,58.799999,100,68.900002,72.300003,69.300003
20161223193000,150.0,153.0,43.965517,49,58.799999,100,68.900002,72.300003,69.300003
20161223194500,150.0,153.0,43.965517,49,59.5,100,68.699997,72.300003,69.300003
20161223200000,150.0,153.0,43.965517,49,59.5,100,69.0,72.300003,69.300003
20161223201500,150.0,153.0,43.965517,49,59.5,0,70.300003,72.300003,69.300003
20161223203000,150.0,153.0,43.965517,49,59.5,0,70.5,72.300003,69.300003
20161223204500,150.0,153.0,43.965517,49,58.799999,0,70.0,72.300003,69.300003
20161223210000,150.0,153.0,43.965517,49,58.799999,0,69.699997,72.300003,69.300003
20161223211500,150.0,153.0,43.965517,49,58.799999,0,69.300003,72.300003,69.300003
20161223213000,150.0,153.0,43.965517,49,58.799999,0,69.300003,72.300003,69.300003
20161223214500,150.0,153.0,43.965517,49,58.799999,0,69.300003,72.300003,69.300003
20161223220000,150.0,155.399994,44.655171,49,58.799999,0,69.300003,72.300003,69.300003
20161223221500,150.0,155.399994,44.655171,49,58.799999,0,69.5,72.300003,69.300003
20161223223000,150.0,155.399994,44.655171,49,58.799999,0,69.5,72.300003,69.300003
20161223224500,150.0,152.399994,43.793102,49,58.799999,0,69.599998,72.300003,69.300003
20161223230000,150.0,155.399994,44.655171,49,58.0,0,69.400002,72.300003,69.300003
20161223231500,150.0,155.399994,44.655171,49,58.0,0,69.199997,72.300003,69.300003
20161223233000,150.0,152.399994,43.793102,49,58.0,0,69.199997,72.300003,69.300003
20161223234500,150.0,152.399994,43.793102,49,58.0,0,69.099998,72.300003,69.300003
20161224000000,150.0,154.800003,44.482759,49,58.0,100,69.199997,72.300003,69.300003
20161224001500,150.0,154.800003,44.482759,49,58.0,100,69.199997,72.300003,69.300003
20161224003000,150.0,154.800003,44.482759,49,58.0,100,69.199997,72.300003,69.300003
20161224004500,150.0,154.800003,44.482759,49,58.0,100,69.099998,72.300003,69.300003
20161224010000,150.0,157.199997,45.172413,49,58.0,100,68.900002,72.300003,69.300003
20161224011500,150.0,160.199997,46.034482,48,59.099998,100,68.800003,72.300003,69.300003
20161224013000,150.0,156.0,44.827586,47,59.099998,100,68.699997,72.300003,69.300003
20161224014500,150.0,151.800003,43.620691,46,64.0,100,68.900002,72.300003,69.300003
20161224020000,150.0,151.800003,43.620691,46,65.800003,100,69.199997,72.300003,69.300003
20161224021500,150.0,151.800003,43.620691,46,60.400002,0,69.699997,72.300003,69.300003
20161224023000,150.0,155.399994,44.655171,46,58.799999,0,69.099998,72.300003,69.300003
20161224024500,150.0,153.0,43.965517,46,58.799999,0,69.5,72.300003,69.300003
20161224030000,150.0,153.0,43.965517,46,58.799999,0,69.099998,72.300003,69.300003
20161224031500,150.0,155.399994,44.655171,46,58.0,0,69.300003,72.300003,69.300003
20161224033000,150.0,157.199997,45.172413,46,58.0,0,69.099998,72.300003,69.300003
20161224034500,150.0,157.199997,45.172413,46,58.0,100,69.199997,72.300003,69.300003
20161224040000,150.0,157.199997,45.172413,46,58.0,100,69.099998,72.300003,69.300003
20161224041500,150.0,157.199997,45.172413,46,58.0,100,69.300003,72.300003,69.300003
20161224043000,150.0,154.800003,44.482759,46,58.0,100,69.099998,72.300003,69.300003
20161224044500,150.0,156.600006,45.000002,46,58.0,100,69.0,72.300003,69.300003
20161224050000,150.0,156.600006,45.000002,46,58.0,100,69.199997,72.300003,69.300003
20161224051500,150.0,156.600006,45.000002,46,58.0,100,69.199997,72.300003,69.300003
20161224053000,150.0,154.800003,44.482759,46,58.0,100,69.199997,72.300003,69.300003
20161224054500,150.0,152.399994,43.793102,46,58.0,0,69.099998,72.300003,69.300003
20161224060000,150.0,156.600006,45.000002,46,58.0,0,69.900002,72.300003,69.300003
20161224061500,150.0,156.600006,45.000002,46,58.0,0,69.599998,72.300003,69.300003
20161224063000,150.0,156.600006,45.000002,46,58.0,0,69.199997,72.300003,69.300003
20161224064500,150.0,156.600006,45.000002,46,58.0,100,68.699997,72.300003,69.300003
20161224070000,150.0,150.600006,43.275864,45,59.099998,100,69.099998,72.300003,69.300003
20161224071500,150.0,150.600006,43.275864,45,59.099998,100,69.300003,72.300003,69.300003
20161224073000,150.0,150.600006,43.275864,45,59.099998,0,70.199997,72.300003,69.300003
20161224074500,150.0,142.800003,41.034484,45,58.400002,0,70.199997,72.300003,69.300003
20161224080000,150.0,142.800003,41.034484,45,58.400002,0,70.300003,72.300003,69.300003
20161224081500,150.0,142.800003,41.034484,45,58.400002,0,70.099998,72.300003,69.300003
20161224083000,150.0,142.800003,41.034484,46,59.099998,0,70.0,72.300003,69.300003
20161224084500,150.0,142.800003,41.034484,46,59.099998,0,70.0,72.300003,69.300003
20161224090000,150.0,142.800003,41.034484,46,59.099998,0,70.0,72.300003,69.300003
20161224091500,150.0,142.800003,41.034484,46,59.099998,0,69.900002,72.300003,69.300003
20161224093000,150.0,151.199997,43.448275,47,59.099998,0,70.699997,72.300003,69.300003
20161224094500,150.0,149.399994,42.931033,47,59.099998,0,70.300003,72.300003,69.300003
20161224100000,150.0,149.399994,42.931033,47,59.099998,0,70.699997,72.300003,69.300003
20161224101500,150.0,151.199997,43.448275,47,59.099998,0,70.300003,72.300003,69.300003
20161224103000,150.0,151.199997,43.448275,47,59.099998,0,70.5,72.300003,69.300003
20161224104500,150.0,148.800003,42.758622,47,59.099998,0,70.800003,72.300003,69.300003
20161224110000,150.0,148.800003,42.758622,47,59.099998,0,70.699997,72.300003,69.300003
20161224111500,150.0,150.600006,43.275864,47,59.099998,0,70.199997,72.300003,69.300003
20161224113000,150.0,150.600006,43.275864,47,59.099998,0,70.0,72.300003,69.300003
20161224114500,150.0,148.800003,42.758622,47,59.099998,0,69.800003,72.300003,69.300003
20161224120000,150.0,155.399994,44.655171,48,59.099998,0,70.800003,72.300003,69.300003
20161224121500,150.0,153.0,43.965517,48,59.099998,0,70.800003,72.300003,69.300003
20161224123000,150.0,189.600006,54.48276,53,58.400002,0,71.699997,72.300003,69.300003
20161224124500,150.0,159.0,45.689655,47,58.400002,0,71.300003,72.300003,69.300003
20161224130000,150.0,157.199997,45.172413,47,58.400002,0,71.5,72.300003,69.300003
20161224131500,150.0,159.0,45.689655,47,58.400002,0,71.599998,72.300003,69.300003
20161224133000,150.0,159.0,45.689655,47,58.400002,0,71.699997,72.300003,69.300003
20161224134500,150.0,159.0,45.689655,47,58.400002,0,71.400002,72.300003,69.300003
20161224140000,150.0,157.199997,45.172413,47,58.400002,0,71.400002,72.300003,69.300003
20161224141500,150.0,175.800003,50.517242,51,58.400002,0,71.900002,72.300003,69.300003
20161224143000,150.0,156.600006,45.000002,47,58.400002,0,71.800003,72.300003,69.300003
20161224144500,150.0,156.600006,45.000002,47,58.400002,0,72.199997,72.300003,69.300003
20161224150000,150.0,158.399994,45.51724,47,58.400002,0,72.099998,72.300003,69.300003
20161224151500,150.0,158.399994,45.51724,47,58.400002,0,72.599998,72.300003,69.300003
20161224153000,150.0,201.0,57.758621,53,57.5,0,72.5,72.300003,69.300003
20161224154500,150.0,196.800003,56.551725,52,57.5,0,72.099998,72.300003,69.300003
20161224160000,150.0,196.800003,56.551725,52,57.5,0,72.199997,72.300003,69.300003
20161224161500,150.0,196.800003,56.551725,52,57.5,0,72.199997,72.300003,69.300003
20161224163000,150.0,187.800003,53.965518,51,57.5,0,71.900002,72.300003,69.300003
20161224164500,150.0,190.199997,54.655172,51,57.5,0,72.199997,72.300003,69.300003
20161224170000,150.0,182.399994,52.413791,51,57.5,0,72.0,72.300003,69.300003
20161224171500,150.0,171.600006,49.310347,49,58.099998,0,72.300003,72.300003,69.300003
20161224173000,150.0,200.399994,57.586205,54,58.099998,0,72.900002,72.300003,69.300003
20161224174500,150.0,200.399994,57.586205,54,57.299999,0,72.199997,72.300003,69.300003
20161224180000,150.0,196.800003,56.551725,53,57.299999,0,72.199997,72.300003,69.300003
20161224181500,150.0,218.399994,62.758619,56,57.299999,0,72.400002,72.300003,69.300003
20161224183000,150.0,210.0,60.344828,56,57.299999,0,72.599998,72.300003,69.300003
20161224184500,150.0,210.0,60.344828,56,57.299999,0,72.099998,72.300003,69.300003
20161224190000,150.0,205.800003,59.137932,54,57.299999,0,72.0,72.300003,69.300003
20161224191500,150.0,181.800003,52.24138,51,57.299999,0,71.900002,72.300003,69.300003
20161224193000,150.0,181.800003,52.24138,52,57.299999,0,72.199997,72.300003,69.300003
20161224194500,150.0,178.199997,51.206896,50,57.299999,0,71.900002,72.300003,69.300003
20161224200000,150.0,169.800003,48.793104,49,58.299999,0,72.099998,72.300003,69.300003
20161224201500,150.0,195.0,56.034483,53,57.599998,0,72.199997,72.300003,69.300003
20161224203000,150.0,179.399994,51.551722,49,57.599998,0,72.199997,72.300003,69.300003
20161224204500,150.0,172.199997,49.482758,48,57.599998,0,72.099998,72.300003,69.300003
20161224210000,150.0,169.800003,48.793104,48,57.599998,0,72.099998,72.300003,69.300003
20161224211500,150.0,157.199997,45.172413,47,57.599998,0,72.0,72.300003,69.300003
20161224213000,150.0,157.199997,45.172413,47,57.599998,0,71.900002,72.300003,69.300003
20161224214500,150.0,177.600006,51.034484,50,57.599998,0,72.699997,72.300003,69.300003
20161224220000,150.0,177.600006,51.034484,50,57.599998,0,72.400002,72.300003,69.300003
20161224221500,150.0,177.600006,51.034484,50,57.599998,0,72.400002,72.300003,69.300003
20161224223000,150.0,179.399994,51.551722,50,57.599998,0,72.099998,72.300003,69.300003
20161224224500,150.0,179.399994,51.551722,50,57.599998,0,72.199997,72.300003,69.300003
20161224230000,150.0,181.800003,52.24138,50,57.599998,0,72.400002,72.300003,69.300003
20161224231500,150.0,181.800003,52.24138,50,57.599998,0,72.0,72.300003,69.300003
20161224233000,150.0,172.199997,49.482758,48,57.599998,0,72.0,72.300003,69.300003
20161224234500,150.0,165.0,47.413793,47,57.599998,0,72.099998,72.300003,69.300003
20161225000000,150.0,165.0,47.413793,47,57.599998,0,72.099998,72.300003,69.300003
20161225001500,150.0,195.0,56.034483,52,57.599998,0,72.900002,72.300003,69.300003
20161225003000,150.0,195.0,56.034483,52,57.599998,0,72.099998,72.300003,69.300003
20161225004500,150.0,214.800003,61.724139,55,57.599998,0,72.900002,72.300003,69.300003
20161225010000,150.0,158.399994,45.51724,46,57.599998,0,71.400002,72.300003,69.300003
20161225011500,150.0,156.600006,45.000002,46,57.599998,0,71.0,72.300003,69.300003
20161225013000,150.0,158.399994,45.51724,46,57.599998,0,70.800003,72.300003,69.300003
20161225014500,150.0,156.0,44.827586,46,57.599998,0,71.099998,72.300003,69.300003
20161225020000,150.0,161.399994,46.379309,47,57.599998,0,71.5,72.300003,69.300003
20161225021500,150.0,154.800003,44.482759,46,57.599998,0,71.199997,72.300003,69.300003
20161225023000,150.0,154.800003,44.482759,46,57.599998,0,70.900002,72.300003,69.300003
20161225024500,150.0,160.199997,46.034482,47,57.599998,0,71.400002,72.300003,69.300003
20161225030000,150.0,156.600006,45.000002,46,57.599998,0,71.300003,72.300003,69.300003
20161225031500,150.0,156.600006,45.000002,46,57.599998,0,71.099998,72.300003,69.300003
20161225033000,150.0,156.600006,45.000002,46,57.599998,0,70.699997,72.300003,69.300003
20161225034500,150.0,156.600006,45.000002,46,57.599998,0,70.800003,72.300003,69.300003
20161225040000,150.0,156.600006,45.000002,46,83.800003,100,72.300003,80.0,78.0
20161225041500,150.0,156.600006,45.000002,46,103.5,100,73.199997,80.0,78.0
20161225043000,150.0,154.800003,44.482759,46,87.5,100,73.599998,80.0,78.0
20161225044500,150.0,156.600006,45.000002,46,104.300003,100,74.0,80.0,78.0
20161225050000,150.0,156.600006,45.000002,46,87.5,100,76.199997,80.0,78.0
20161225051500,150.0,156.600006,45.000002,46,99.800003,100,76.800003,80.0,78.0
20161225053000,150.0,156.600006,45.000002,46,87.400002,100,77.099998,80.0,78.0
20161225054500,150.0,158.399994,45.51724,46,96.900002,100,77.599998,80.0,78.0
20161225060000,150.0,160.800003,46.206897,47,64.0,0,78.199997,80.0,78.0
20161225061500,150.0,151.800003,43.620691,46,92.400002,100,76.800003,80.0,78.0
20161225063000,150.0,156.600006,45.000002,46,93.5,100,77.199997,80.0,78.0
20161225064500,150.0,172.199997,49.482758,50,69.900002,0,78.300003,80.0,78.0
20161225070000,150.0,156.0,44.827586,46,60.400002,100,76.900002,80.0,78.0
20161225071500,150.0,152.399994,43.793102,46,86.199997,100,77.599998,80.0,78.0
20161225073000,150.0,150.0,43.103448,46,97.0,100,77.5,80.0,78.0
20161225074500,150.0,151.800003,43.620691,46,88.099998,100,77.400002,80.0,78.0
20161225080000,150.0,150.0,43.103448,46,106.099998,100,77.599998,80.0,78.0
20161225081500,150.0,156.600006,45.000002,47,68.199997,100,76.5,80.0,78.0
20161225083000,150.0,156.600006,45.000002,47,99.800003,100,76.699997,80.0,78.0
20161225084500,150.0,159.600006,45.862071,47,90.400002,100,76.400002,80.0,78.0
20161225090000,150.0,157.199997,45.172413,47,93.800003,100,76.599998,80.0,78.0
20161225091500,150.0,157.199997,45.172413,47,95.300003,100,76.5,80.0,78.0
20161225093000,150.0,146.399994,42.068964,49,94.199997,100,76.900002,80.0,78.0
20161225094500,150.0,150.600006,43.275864,49,104.199997,100,75.599998,80.0,78.0
20161225100000,150.0,157.199997,45.172413,47,88.099998,100,75.300003,80.0,78.0
20161225101500,150.0,157.199997,45.172413,46,101.800003,100,76.099998,80.0,78.0
20161225103000,150.0,157.199997,45.172413,46,86.900002,100,75.599998,80.0,78.0
20161225104500,150.0,157.199997,45.172413,46,100.400002,100,76.0,80.0,78.0
20161225110000,150.0,157.199997,45.172413,46,86.199997,100,75.900002,80.0,78.0
20161225111500,150.0,157.199997,45.172413,46,96.099998,100,75.699997,80.0,78.0
20161225113000,150.0,159.600006,45.862071,46,88.0,100,75.599998,80.0,78.0
20161225114500,150.0,157.199997,45.172413,46,102.300003,100,76.400002,80.0,78.0
20161225120000,150.0,157.199997,45.172413,46,88.699997,100,75.699997,80.0,78.0
20161225121500,150.0,342.0,98.275862,74,59.599998,0,76.199997,69.5,66.5
20161225123000,150.0,342.0,98.275862,74,56.799999,0,74.199997,69.5,66.5
20161225124500,150.0,336.600006,96.72414,74,56.799999,0,73.400002,69.5,66.5
20161225130000,150.0,336.600006,96.72414,75,56.799999,0,72.699997,69.5,66.5
20161225131500,150.0,344.399994,98.965516,75,56.799999,0,72.099998,69.5,66.5
20161225133000,150.0,344.399994,98.965516,75,56.799999,0,71.199997,69.5,66.5
20161225134500,150.0,339.600006,97.586209,74,56.799999,0,70.300003,69.5,66.5
20161225140000,150.0,339.600006,97.586209,74,56.799999,0,70.0,69.5,66.5
20161225141500,150.0,315.0,90.517241,68,56.799999,0,69.400002,69.5,66.5
20161225143000,150.0,315.0,90.517241,68,56.799999,0,69.699997,69.5,66.5
20161225144500,150.0,294.600006,84.655174,64,56.799999,0,69.599998,69.5,66.5
20161225150000,150.0,323.399994,92.931033,70,56.799999,0,69.800003,69.5,66.5
20161225151500,150.0,323.399994,92.931033,70,56.799999,0,69.800003,69.5,66.5
20161225153000,150.0,339.600006,97.586209,73,56.799999,0,70.199997,69.5,66.5
20161225154500,150.0,325.799988,93.620686,71,56.799999,0,69.5,69.5,66.5
20161225160000,150.0,315.0,90.517241,69,56.799999,0,69.199997,69.5,66.5
20161225161500,150.0,315.0,90.517241,69,56.799999,0,69.300003,69.5,66.5
20161225163000,150.0,297.600006,85.517243,66,56.799999,0,69.300003,69.5,66.5
20161225164500,150.0,297.600006,85.517243,66,56.799999,0,69.099998,69.5,66.5
20161225170000,150.0,297.600006,85.517243,66,56.799999,0,69.199997,69.5,66.5
20161225171500,150.0,294.600006,84.655174,66,56.799999,0,69.300003,69.5,66.5
20161225173000,150.0,291.600006,83.793105,66,56.799999,0,69.400002,69.5,66.5
20161225174500,150.0,291.600006,83.793105,66,56.799999,0,69.599998,69.5,66.5
20161225180000,150.0,323.399994,92.931033,72,56.799999,0,69.800003,69.5,66.5
20161225181500,150.0,323.399994,92.931033,72,56.799999,0,69.300003,69.5,66.5
20161225183000,150.0,294.600006,84.655174,67,56.799999,0,69.099998,69.5,66.5
20161225184500,150.0,285.600006,82.068967,65,56.799999,0,69.099998,69.5,66.5
20161225190000,150.0,259.799988,74.655169,61,56.799999,0,69.099998,69.5,66.5
20161225191500,150.0,259.799988,74.655169,61,56.799999,0,69.099998,69.5,66.5
20161225193000,150.0,210.0,60.344828,55,56.799999,0,69.0,69.5,66.5
20161225194500,150.0,201.0,57.758621,54,57.5,0,69.199997,69.5,66.5
20161225200000,150.0,205.800003,59.137932,55,57.5,0,69.199997,69.5,66.5
20161225201500,150.0,210.0,60.344828,55,57.5,0,69.599998,69.5,66.5
20161225203000,150.0,210.0,60.344828,55,57.5,0,69.300003,69.5,66.5
20161225204500,150.0,205.800003,59.137932,53,57.5,0,69.400002,69.5,66.5
20161225210000,150.0,214.800003,61.724139,55,57.5,0,69.900002,69.5,66.5
20161225211500,150.0,205.800003,59.137932,53,57.5,0,69.199997,69.5,66.5
20161225213000,150.0,187.800003,53.965518,50,57.5,0,69.099998,69.5,66.5
20161225214500,150.0,167.399994,48.103447,48,57.5,0,69.0,69.5,66.5
20161225220000,150.0,170.399994,48.965516,48,57.5,0,69.599998,69.5,66.5
20161225221500,150.0,168.0,48.275862,48,57.5,0,69.300003,69.5,66.5
20161225223000,150.0,168.0,48.275862,48,57.5,0,69.199997,69.5,66.5
20161225224500,150.0,160.199997,46.034482,46,57.5,0,69.099998,69.5,66.5
20161225230000,150.0,195.600006,56.206898,52,57.5,0,70.0,69.5,66.5
20161225231500,150.0,205.800003,59.137932,52,56.900002,0,69.699997,69.5,66.5
20161225233000,150.0,186.600006,53.620691,50,56.900002,0,69.099998,69.5,66.5
20161225234500,150.0,173.399994,49.827584,48,57.5,0,69.599998,69.5,66.5
20161226000000,150.0,173.399994,49.827584,48,57.5,0,69.599998,69.5,66.5
20161226001500,150.0,178.199997,51.206896,50,57.5,0,69.699997,69.5,66.5
20161226003000,150.0,195.0,56.034483,52,57.5,0,69.699997,69.5,66.5
20161226004500,150.0,182.399994,52.413791,49,57.5,0,69.099998,69.5,66.5
20161226010000,150.0,167.399994,48.103447,47,57.5,0,69.699997,69.5,66.5
20161226011500,150.0,167.399994,48.103447,47,57.5,0,69.400002,69.5,66.5
20161226013000,150.0,167.399994,48.103447,47,57.5,0,69.5,69.5,66.5
20161226014500,150.0,165.0,47.413793,47,57.5,0,69.5,69.5,66.5
20161226020000,150.0,193.199997,55.517241,52,57.5,0,69.599998,69.5,66.5
20161226021500,150.0,180.600006,51.896553,49,57.5,0,69.099998,69.5,66.5
20161226023000,150.0,170.399994,48.965516,48,57.5,0,69.199997,69.5,66.5
20161226024500,150.0,164.399994,47.241378,47,57.5,0,69.199997,69.5,66.5
20161226030000,150.0,171.0,49.137931,49,57.5,0,69.699997,69.5,66.5
20161226031500,150.0,171.0,49.137931,49,57.5,0,69.800003,69.5,66.5
20161226033000,150.0,177.0,50.862069,50,57.5,0,69.400002,69.5,66.5
20161226034500,150.0,172.199997,49.482758,50,57.5,0,69.599998,69.5,66.5
20161226040000,150.0,222.600006,63.965519,57,56.799999,0,70.099998,69.5,66.5
20161226041500,150.0,222.600006,63.965519,58,56.799999,0,69.800003,69.5,66.5
20161226043000,150.0,218.399994,62.758619,56,56.799999,0,69.199997,69.5,66.5
20161226044500,150.0,178.800003,51.379311,50,57.5,0,69.0,69.5,66.5
20161226050000,150.0,172.800003,49.655173,49,57.5,0,69.099998,69.5,66.5
20161226051500,150.0,170.399994,48.965516,49,57.5,0,69.099998,69.5,66.5
20161226053000,150.0,163.199997,46.896551,48,57.5,0,69.199997,69.5,66.5
20161226054500,150.0,158.399994,45.51724,47,57.5,0,69.199997,69.5,66.5
20161226060000,150.0,201.0,57.758621,54,57.5,0,70.300003,69.5,66.5
20161226061500,150.0,230.399994,66.206895,57,57.5,0,70.0,69.5,66.5
20161226063000,150.0,241.800003,69.482759,59,57.5,0,69.400002,69.5,66.5
20161226064500,150.0,214.800003,61.724139,58,57.5,0,69.099998,69.5,66.5
20161226070000,150.0,222.600006,63.965519,57,56.799999,0,69.599998,69.5,66.5
20161226071500,150.0,205.800003,59.137932,54,56.799999,0,69.300003,69.5,66.5
20161226073000,150.0,201.0,57.758621,54,56.799999,0,69.599998,69.5,66.5
20161226074500,150.0,157.199997,45.172413,48,56.799999,0,68.699997,69.5,66.5
20161226080000,150.0,155.399994,44.655171,48,57.5,0,68.599998,69.5,66.5
20161226081500,150.0,182.399994,52.413791,52,57.5,0,69.199997,69.5,66.5
20161226083000,150.0,159.600006,45.862071,48,57.5,0,68.800003,69.5,66.5
20161226084500,150.0,159.600006,45.862071,48,57.5,0,68.400002,69.5,66.5
20161226090000,150.0,159.600006,45.862071,48,57.5,0,68.099998,69.5,66.5
20161226091500,150.0,152.399994,43.793102,47,57.5,0,67.800003,69.5,66.5
20161226093000,150.0,156.600006,45.000002,47,57.5,0,68.199997,69.5,66.5
20161226094500,150.0,156.600006,45.000002,47,57.5,0,68.400002,69.5,66.5
20161226100000,150.0,156.600006,45.000002,47,90.400002,100,69.800003,73.5,70.5
20161226101500,150.0,156.600006,45.000002,47,95.400002,100,70.400002,73.5,70.5
20161226103000,150.0,158.399994,45.51724,46,64.0,0,71.300003,73.5,70.5
20161226104500,150.0,153.600006,44.137933,46,59.200001,0,70.300003,73.5,70.5
20161226110000,150.0,153.600006,44.137933,46,59.200001,100,69.900002,73.5,70.5
20161226111500,150.0,153.600006,44.137933,46,59.900002,100,70.300003,73.5,70.5
20161226113000,150.0,153.600006,44.137933,46,59.900002,0,71.0,73.5,70.5
20161226114500,150.0,153.600006,44.137933,46,59.200001,0,71.0,73.5,70.5
20161226120000,150.0,150.600006,43.275864,46,59.200001,0,71.0,73.5,70.5
20161226121500,150.0,153.0,43.965517,46,59.200001,0,71.599998,73.5,70.5
20161226123000,150.0,150.0,43.103448,46,59.200001,0,71.099998,73.5,70.5
20161226124500,150.0,143.399994,41.206895,46,59.200001,0,71.0,73.5,70.5
20161226130000,150.0,147.0,42.241379,46,58.400002,0,71.099998,73.5,70.5
20161226131500,150.0,145.199997,41.724137,46,58.400002,0,71.300003,73.5,70.5
20161226133000,150.0,148.199997,42.586206,46,59.099998,0,71.300003,73.5,70.5
20161226134500,150.0,146.399994,42.068964,46,59.099998,0,71.699997,73.5,70.5
20161226140000,150.0,149.399994,42.931033,46,59.099998,0,71.800003,73.5,70.5
20161226141500,150.0,149.399994,42.931033,46,59.099998,0,71.800003,73.5,70.5
20161226143000,150.0,149.399994,42.931033,46,59.099998,0,71.699997,73.5,70.5
20161226144500,150.0,149.399994,42.931033,46,59.099998,0,72.0,73.5,70.5
20161226150000,150.0,149.399994,42.931033,46,58.400002,0,72.300003,73.5,70.5
20161226151500,150.0,149.399994,42.931033,46,58.400002,0,72.199997,73.5,70.5
20161226153000,150.0,149.399994,42.931033,46,58.400002,0,71.900002,73.5,70.5
20161226154500,150.0,149.399994,42.931033,46,58.400002,0,71.900002,73.5,70.5
20161226160000,150.0,159.0,45.689655,48,58.400002,0,72.400002,73.5,70.5
20161226161500,150.0,157.199997,45.172413,47,58.400002,0,72.400002,73.5,70.5
20161226163000,150.0,159.600006,45.862071,47,58.400002,0,72.599998,73.5,70.5
20161226164500,150.0,159.600006,45.862071,47,58.400002,0,72.599998,73.5,70.5
20161226170000,150.0,159.600006,45.862071,47,58.400002,0,72.099998,73.5,70.5
20161226171500,150.0,163.800003,47.068966,49,58.400002,0,72.699997,73.5,70.5
20161226173000,150.0,156.600006,45.000002,47,58.400002,0,72.599998,73.5,70.5
20161226174500,150.0,159.0,45.689655,47,58.400002,0,72.099998,73.5,70.5
20161226180000,150.0,159.0,45.689655,47,58.400002,0,72.400002,73.5,70.5
20161226181500,150.0,159.0,45.689655,47,58.400002,0,72.400002,73.5,70.5
20161226183000,150.0,182.399994,52.413791,52,58.400002,0,72.900002,73.5,70.5
20161226184500,150.0,159.600006,45.862071,48,58.400002,0,72.300003,73.5,70.5
20161226190000,150.0,157.199997,45.172413,48,58.400002,0,71.699997,73.5,70.5
20161226191500,150.0,166.199997,47.75862,50,58.400002,0,72.699997,73.5,70.5
20161226193000,150.0,164.399994,47.241378,50,58.400002,0,72.900002,73.5,70.5
20161226194500,150.0,164.399994,47.241378,49,58.400002,0,72.900002,73.5,70.5
20161226200000,150.0,159.0,45.689655,48,58.400002,0,71.900002,73.5,70.5
20161226201500,150.0,157.199997,45.172413,48,58.400002,0,72.300003,73.5,70.5
20161226203000,150.0,157.199997,45.172413,48,58.400002,0,71.699997,73.5,70.5
20161226204500,150.0,157.199997,45.172413,48,58.400002,0,71.300003,73.5,70.5
20161226210000,150.0,155.399994,44.655171,47,58.400002,0,71.400002,73.5,70.5
20161226211500,150.0,155.399994,44.655171,47,86.900002,100,73.599998,80.0,78.0
20161226213000,150.0,155.399994,44.655171,47,103.0,100,75.199997,80.0,78.0
20161226214500,150.0,155.399994,44.655171,47,87.5,100,75.199997,80.0,78.0
20161226220000,150.0,155.399994,44.655171,46,92.400002,100,75.599998,80.0,78.0
20161226221500,150.0,155.399994,44.655171,46,104.0,100,76.900002,80.0,78.0
20161226223000,150.0,157.199997,45.172413,46,86.900002,100,76.800003,80.0,78.0
20161226224500,150.0,157.199997,45.172413,46,99.900002,100,76.5,80.0,78.0
20161226230000,150.0,157.199997,45.172413,46,86.900002,100,76.400002,80.0,78.0
20161226231500,150.0,157.199997,45.172413,46,94.699997,100,76.400002,80.0,78.0
20161226233000,150.0,157.199997,45.172413,46,99.900002,100,76.400002,80.0,78.0
20161226234500,150.0,157.199997,45.172413,46,87.5,100,76.400002,80.0,78.0
20161227000000,150.0,157.199997,45.172413,46,94.599998,100,77.199997,80.0,78.0
20161227001500,150.0,157.199997,45.172413,46,95.599998,100,77.099998,80.0,78.0
20161227003000,150.0,157.199997,45.172413,46,87.5,100,76.900002,80.0,78.0
20161227004500,150.0,157.199997,45.172413,46,81.0,0,78.300003,80.0,78.0
20161227010000,150.0,154.800003,44.482759,46,87.0,100,76.5,80.0,78.0
20161227011500,150.0,154.800003,44.482759,46,88.199997,100,77.0,80.0,78.0
20161227013000,150.0,154.800003,44.482759,46,94.099998,100,77.0,80.0,78.0
20161227014500,150.0,157.199997,45.172413,46,94.099998,100,76.900002,80.0,78.0
20161227020000,150.0,153.0,43.965517,46,88.099998,100,76.900002,80.0,78.0
20161227021500,150.0,153.0,43.965517,46,97.900002,100,76.900002,80.0,78.0
20161227023000,150.0,153.0,43.965517,46,100.099998,100,76.900002,80.0,78.0
20161227024500,150.0,153.0,43.965517,46,88.099998,100,76.800003,80.0,78.0
20161227030000,150.0,153.0,43.965517,46,100.400002,100,76.800003,80.0,78.0
20161227031500,150.0,153.0,43.965517,46,91.099998,100,76.699997,80.0,78.0
20161227033000,150.0,150.600006,43.275864,46,91.099998,100,76.699997,80.0,78.0
20161227034500,150.0,173.399994,49.827584,50,71.400002,0,78.400002,80.0,78.0
20161227040000,150.0,154.800003,44.482759,46,65.199997,100,77.0,80.0,78.0
20161227041500,150.0,154.800003,44.482759,46,69.699997,100,77.699997,80.0,78.0
20161227043000,150.0,166.199997,47.75862,49,66.900002,0,78.5,80.0,78.0
20161227044500,150.0,157.199997,45.172413,47,59.200001,100,77.5,80.0,78.0
20161227050000,150.0,157.199997,45.172413,47,93.099998,100,77.300003,80.0,78.0
20161227051500,150.0,159.600006,45.862071,47,79.900002,100,77.5,80.0,78.0
20161227053000,150.0,159.600006,45.862071,47,62.0,100,77.5,80.0,78.0
20161227054500,150.0,156.600006,45.000002,47,88.099998,100,76.900002,80.0,78.0
20161227060000,150.0,159.0,45.689655,47,102.699997,100,77.900002,80.0,78.0
20161227061500,150.0,159.0,45.689655,47,89.300003,100,76.0,80.0,78.0
20161227063000,150.0,159.0,45.689655,47,98.800003,100,76.0,80.0,78.0
20161227064500,150.0,342.0,98.275862,78,64.199997,0,76.400002,74.300003,71.300003
20161227070000,150.0,196.800003,56.551725,52,58.0,0,73.599998,74.300003,71.300003
20161227071500,150.0,156.0,44.827586,47,58.700001,0,73.0,74.300003,71.300003
20161227073000,150.0,156.0,44.827586,47,58.700001,0,73.0,74.300003,71.300003
20161227074500,150.0,158.399994,45.51724,48,58.700001,0,72.599998,74.300003,71.300003
20161227080000,150.0,158.399994,45.51724,48,58.700001,0,72.400002,74.300003,71.300003
20161227081500,150.0,158.399994,45.51724,47,58.700001,0,71.800003,74.300003,71.300003
20161227083000,150.0,158.399994,45.51724,47,58.0,0,71.900002,74.300003,71.300003
20161227084500,150.0,156.600006,45.000002,47,58.0,0,71.599998,74.300003,71.300003
20161227090000,150.0,160.199997,46.034482,47,58.0,0,71.400002,74.300003,71.300003
20161227091500,150.0,160.199997,46.034482,47,58.0,0,71.300003,74.300003,71.300003
20161227093000,150.0,155.399994,44.655171,46,58.0,100,70.900002,74.300003,71.300003
20161227094500,150.0,155.399994,44.655171,46,58.799999,100,70.800003,74.300003,71.300003
20161227100000,150.0,157.199997,45.172413,46,59.900002,100,70.699997,74.300003,71.300003
20161227101500,150.0,157.199997,45.172413,46,63.200001,100,70.800003,74.300003,71.300003
20161227103000,150.0,157.199997,45.172413,46,62.400002,100,71.099998,74.300003,71.300003
20161227104500,150.0,157.199997,45.172413,46,62.400002,100,71.199997,74.300003,71.300003
20161227110000,150.0,157.199997,45.172413,46,62.400002,100,71.199997,74.300003,71.300003
20161227111500,150.0,153.600006,44.137933,46,62.400002,100,71.300003,74.300003,71.300003
20161227113000,150.0,153.600006,44.137933,46,61.599998,0,71.800003,74.300003,71.300003
20161227114500,150.0,153.600006,44.137933,46,58.799999,0,72.400002,74.300003,71.300003
20161227120000,150.0,153.600006,44.137933,46,58.799999,0,72.400002,74.300003,71.300003
20161227121500,150.0,153.600006,44.137933,46,58.799999,0,72.699997,74.300003,71.300003
20161227123000,150.0,336.600006,96.72414,76,58.0,0,72.900002,68.0,63.700001
20161227124500,150.0,336.600006,96.72414,77,57.200001,0,71.900002,68.0,63.700001
20161227130000,150.0,336.600006,96.72414,77,57.200001,0,71.599998,68.0,63.700001
20161227131500,150.0,344.399994,98.965516,77,57.200001,0,71.5,68.0,63.700001
20161227133000,150.0,336.600006,96.72414,77,57.200001,0,70.699997,68.0,63.700001
20161227134500,150.0,336.600006,96.72414,77,56.400002,0,70.5,68.0,63.700001
20161227140000,150.0,336.600006,96.72414,77,56.400002,0,69.900002,68.0,63.700001
20161227141500,150.0,336.600006,96.72414,77,56.400002,0,69.699997,68.0,63.700001
20161227143000,150.0,342.0,98.275862,78,56.400002,0,69.800003,68.0,63.700001
20161227144500,150.0,142.800003,41.034484,46,86.199997,100,70.900002,76.300003,73.300003
20161227150000,150.0,147.0,42.241379,46,95.699997,100,72.300003,76.199997,73.199997
20161227151500,150.0,147.0,42.241379,46,94.300003,100,73.300003,76.199997,73.199997
20161227153000,150.0,157.199997,45.172413,47,60.0,0,73.5,76.300003,73.300003
20161227154500,150.0,153.600006,44.137933,47,59.099998,100,72.699997,76.199997,73.199997
20161227160000,150.0,153.600006,44.137933,47,65.0,100,72.5,76.300003,73.300003
20161227161500,150.0,156.600006,45.000002,47,61.099998,100,72.699997,76.199997,73.199997
20161227163000,150.0,154.800003,44.482759,47,77.0,100,72.699997,76.199997,73.199997
20161227164500,150.0,154.800003,44.482759,47,75.400002,100,73.099998,76.199997,73.199997
20161227170000,150.0,154.800003,44.482759,47,60.799999,0,73.199997,76.199997,73.199997
20161227171500,150.0,153.0,43.965517,47,59.200001,100,72.300003,76.199997,73.199997
20161227173000,150.0,154.800003,44.482759,47,63.200001,100,72.5,76.099998,73.099998
20161227174500,150.0,154.800003,44.482759,47,61.200001,100,73.099998,76.099998,73.099998
20161227180000,150.0,154.800003,44.482759,47,59.599998,100,73.099998,76.199997,73.199997
20161227181500,150.0,154.800003,44.482759,47,79.599998,100,72.900002,76.099998,73.099998
20161227183000,150.0,154.800003,44.482759,47,74.400002,100,73.099998,76.099998,73.099998
20161227184500,150.0,153.0,43.965517,47,74.400002,0,73.599998,76.099998,73.099998
20161227190000,150.0,154.800003,44.482759,47,60.0,100,72.599998,76.099998,73.099998
20161227191500,150.0,154.800003,44.482759,47,59.200001,100,72.5,76.099998,73.099998
20161227193000,150.0,148.199997,42.586206,49,98.800003,100,72.199997,76.099998,73.099998
20161227194500,150.0,151.800003,43.620691,49,64.0,0,73.599998,76.099998,73.099998
20161227200000,150.0,151.800003,43.620691,49,59.200001,100,72.800003,76.099998,73.099998
20161227201500,150.0,153.600006,44.137933,49,60.700001,100,72.199997,76.099998,73.099998
20161227203000,150.0,151.199997,43.448275,45,73.800003,100,72.199997,76.099998,73.099998
20161227204500,150.0,149.399994,42.931033,45,90.900002,100,73.099998,76.099998,73.099998
20161227210000,150.0,149.399994,42.931033,45,62.799999,0,73.099998,76.099998,73.099998
20161227211500,150.0,149.399994,42.931033,45,60.0,100,72.099998,76.099998,73.099998
20161227213000,150.0,146.399994,42.068964,45,67.699997,100,73.199997,76.099998,73.099998
20161227214500,150.0,146.399994,42.068964,45,61.200001,100,72.400002,76.099998,73.099998
20161227220000,150.0,148.199997,42.586206,45,61.200001,0,73.199997,76.099998,73.099998
20161227221500,150.0,148.199997,42.586206,45,59.5,100,72.099998,76.099998,73.099998
20161227223000,150.0,146.399994,42.068964,45,76.300003,100,72.900002,76.099998,73.099998
20161227224500,150.0,148.800003,42.758622,45,99.699997,100,73.900002,80.0,78.0
20161227230000,150.0,148.800003,42.758622,45,87.5,100,75.300003,80.0,78.0
20161227231500,150.0,148.800003,42.758622,45,95.900002,100,76.300003,80.0,78.0
20161227233000,150.0,148.800003,42.758622,49,91.900002,100,76.800003,80.0,78.0
20161227234500,150.0,148.800003,42.758622,49,91.900002,100,76.5,80.0,78.0
20161228000000,150.0,148.800003,42.758622,49,95.599998,100,76.400002,80.0,78.0
20161228001500,150.0,148.800003,42.758622,49,92.099998,100,76.5,80.0,78.0
20161228003000,150.0,150.600006,43.275864,49,97.900002,100,76.800003,80.0,78.0
20161228004500,150.0,148.800003,42.758622,49,87.5,100,76.5,80.0,78.0
20161228010000,150.0,144.0,41.37931,45,102.699997,100,77.0,80.0,78.0
20161228011500,150.0,144.0,41.37931,45,89.300003,100,77.5,80.0,78.0
20161228013000,150.0,147.0,42.241379,45,88.0,100,77.199997,80.0,78.0
20161228014500,150.0,147.0,42.241379,45,97.0,100,77.800003,80.0,78.0
20161228020000,150.0,147.0,42.241379,45,88.699997,100,77.400002,80.0,78.0
20161228021500,150.0,148.800003,42.758622,45,93.400002,100,77.0,80.0,78.0
20161228023000,150.0,145.800003,41.896553,45,98.5,100,76.900002,80.0,78.0
20161228024500,150.0,148.199997,42.586206,45,87.5,100,76.599998,80.0,78.0
20161228030000,150.0,146.399994,42.068964,45,91.900002,100,77.300003,80.0,78.0
20161228031500,150.0,146.399994,42.068964,45,97.099998,100,77.400002,80.0,78.0
20161228033000,150.0,143.399994,41.206895,45,86.900002,100,77.0,80.0,78.0
20161228034500,150.0,141.0,40.517241,45,105.099998,100,77.199997,80.0,78.0
20161228040000,150.0,142.800003,41.034484,45,88.699997,100,77.5,80.0,78.0
20161228041500,150.0,145.800003,41.896553,45,96.5,100,77.300003,80.0,78.0
20161228043000,150.0,144.0,41.37931,45,92.400002,100,76.900002,80.0,78.0
20161228044500,150.0,146.399994,42.068964,45,90.599998,100,76.599998,80.0,78.0
20161228050000,150.0,146.399994,42.068964,45,95.199997,100,76.400002,80.0,78.0
20161228051500,150.0,146.399994,42.068964,45,86.900002,100,76.199997,80.0,78.0
20161228053000,150.0,146.399994,42.068964,45,105.099998,100,76.0,80.0,78.0
20161228054500,150.0,146.399994,42.068964,45,87.5,100,76.0,80.0,78.0
20161228060000,150.0,148.199997,42.586206,45,99.599998,100,76.800003,80.0,78.0
20161228061500,150.0,148.199997,42.586206,45,92.400002,100,76.099998,80.0,78.0
20161228063000,150.0,150.0,43.103448,45,85.900002,100,76.199997,80.0,78.0
20161228064500,150.0,150.0,43.103448,45,101.900002,100,74.699997,80.0,78.0
20161228070000,150.0,150.0,43.103448,45,89.400002,100,74.599998,80.0,78.0
20161228071500,150.0,150.0,43.103448,45,95.300003,100,74.300003,80.0,78.0
20161228073000,150.0,142.800003,41.034484,45,98.800003,100,74.199997,80.0,78.0
20161228074500,150.0,141.0,40.517241,45,89.900002,100,75.599998,80.0,78.0
20161228080000,150.0,141.0,40.517241,46,95.699997,100,76.0,80.0,78.0
20161228081500,150.0,139.199997,39.999999,48,89.300003,100,75.0,80.0,78.0
20161228083000,150.0,142.800003,41.034484,48,88.199997,100,76.0,80.0,78.0
20161228084500,150.0,142.800003,41.034484,48,91.400002,100,75.5,80.0,78.0
20161228090000,150.0,145.199997,41.724137,48,91.400002,100,74.099998,80.0,78.0
20161228091500,150.0,145.199997,41.724137,48,100.199997,100,74.800003,80.0,78.0
20161228093000,150.0,142.800003,41.034484,48,94.800003,100,74.5,80.0,78.0
20161228094500,150.0,142.800003,41.034484,48,91.400002,100,73.199997,80.0,78.0
20161228100000,150.0,142.800003,41.034484,48,86.900002,100,72.900002,80.0,78.0
20161228101500,150.0,142.800003,41.034484,48,104.599998,100,73.599998,80.0,78.0
20161228103000,150.0,142.800003,41.034484,48,89.300003,100,74.099998,80.0,78.0
20161228104500,150.0,142.800003,41.034484,48,93.400002,100,73.099998,80.0,78.0
20161228110000,150.0,142.800003,41.034484,48,99.699997,100,72.900002,80.0,78.0
20161228111500,150.0,145.800003,41.896553,48,90.5,100,72.599998,80.0,78.0
20161228113000,150.0,145.800003,41.896553,48,90.5,100,72.300003,80.0,78.0
20161228114500,150.0,145.800003,41.896553,48,90.5,100,72.199997,80.0,78.0
20161228120000,150.0,149.399994,42.931033,48,101.400002,100,73.099998,80.0,78.0
20161228121500,150.0,336.600006,96.72414,76,57.200001,0,72.699997,70.599998,67.599998
20161228123000,150.0,336.600006,96.72414,76,57.200001,0,71.699997,70.5,67.5
20161228124500,150.0,320.399994,92.068964,72,57.200001,0,70.900002,70.5,67.5
20161228130000,150.0,297.600006,85.517243,69,57.200001,0,70.199997,70.400002,67.400002
20161228131500,150.0,256.200012,73.620693,58,57.200001,0,69.800003,70.400002,67.400002
20161228133000,150.0,205.800003,59.137932,52,57.200001,0,69.900002,70.400002,67.400002
20161228134500,150.0,226.199997,64.999999,55,57.200001,0,70.300003,70.400002,67.400002
20161228140000,150.0,205.800003,59.137932,52,57.200001,0,69.900002,70.400002,67.400002
20161228141500,150.0,196.800003,56.551725,51,57.900002,0,70.0,70.400002,67.400002
20161228143000,150.0,178.800003,51.379311,48,57.900002,0,70.0,70.400002,67.400002
20161228144500,150.0,178.800003,51.379311,48,57.900002,0,70.400002,70.400002,67.400002
20161228150000,150.0,177.0,50.862069,48,57.900002,0,70.199997,70.400002,67.400002
20161228151500,150.0,177.0,50.862069,48,57.900002,0,70.199997,70.400002,67.400002
20161228153000,150.0,177.0,50.862069,48,57.900002,0,70.199997,70.400002,67.400002
20161228154500,150.0,181.199997,52.068965,50,57.900002,0,70.699997,70.400002,67.400002
20161228160000,150.0,186.600006,53.620691,51,57.900002,0,70.800003,70.400002,67.400002
20161228161500,150.0,218.399994,62.758619,54,57.900002,0,70.900002,70.400002,67.400002
20161228163000,150.0,218.399994,62.758619,55,57.200001,0,70.300003,70.400002,67.400002
20161228164500,150.0,205.800003,59.137932,52,57.200001,0,70.0,70.400002,67.400002
20161228170000,150.0,189.600006,54.48276,51,57.200001,0,70.400002,70.400002,67.400002
20161228171500,150.0,195.600006,56.206898,52,57.200001,0,70.300003,70.400002,67.400002
20161228173000,150.0,181.800003,52.24138,49,57.200001,0,70.0,70.400002,67.400002
20161228174500,150.0,181.800003,52.24138,50,57.200001,0,70.699997,70.400002,67.400002
20161228180000,150.0,205.800003,59.137932,53,57.200001,0,70.800003,70.400002,67.400002
20161228181500,150.0,205.800003,59.137932,53,57.900002,0,70.199997,70.400002,67.400002
20161228183000,150.0,201.0,57.758621,51,57.200001,0,69.900002,70.400002,67.400002
20161228184500,150.0,180.600006,51.896553,49,57.900002,0,70.300003,70.400002,67.400002
20161228190000,150.0,180.600006,51.896553,49,57.900002,0,70.0,70.400002,67.400002
20161228191500,150.0,172.199997,49.482758,50,57.900002,0,70.300003,70.400002,67.400002
20161228193000,150.0,159.0,45.689655,47,57.900002,0,70.0,70.400002,67.400002
20161228194500,150.0,159.0,45.689655,47,57.900002,0,70.199997,70.400002,67.400002
20161228200000,150.0,159.0,45.689655,47,57.900002,0,69.900002,70.400002,67.400002
20161228201500,150.0,157.199997,45.172413,47,57.900002,0,70.099998,70.400002,67.400002
20161228203000,150.0,163.199997,46.896551,48,57.900002,0,70.699997,70.400002,67.400002
20161228204500,150.0,186.600006,53.620691,54,57.900002,0,70.5,70.400002,67.400002
20161228210000,150.0,163.800003,47.068966,49,57.900002,0,70.300003,70.400002,67.400002
20161228211500,150.0,163.800003,47.068966,49,57.900002,0,70.199997,70.400002,67.400002
20161228213000,150.0,159.0,45.689655,47,57.900002,0,69.599998,70.400002,67.400002
20161228214500,150.0,155.399994,44.655171,47,57.900002,0,69.300003,70.400002,67.400002
20161228220000,150.0,155.399994,44.655171,47,57.900002,0,68.900002,70.400002,67.400002
20161228221500,150.0,155.399994,44.655171,47,57.900002,0,68.5,70.400002,67.400002
20161228223000,150.0,155.399994,44.655171,47,57.900002,0,68.5,70.400002,67.400002
20161228224500,150.0,157.199997,45.172413,47,57.900002,0,68.400002,70.400002,67.400002
20161228230000,150.0,155.399994,44.655171,47,57.900002,0,68.199997,70.400002,67.400002
20161228231500,150.0,155.399994,44.655171,47,57.900002,0,68.0,70.400002,67.400002
20161228233000,150.0,151.199997,43.448275,47,57.900002,0,68.400002,70.400002,67.400002
20161228234500,150.0,151.199997,43.448275,47,57.900002,0,68.099998,70.400002,67.400002
20161229000000,150.0,151.199997,43.448275,47,57.900002,0,67.900002,70.400002,67.400002
20161229001500,150.0,153.600006,44.137933,47,57.900002,0,68.099998,70.400002,67.400002
20161229003000,150.0,160.800003,46.206897,47,57.900002,0,67.800003,70.400002,67.400002
20161229004500,150.0,158.399994,45.51724,47,57.900002,0,67.699997,70.400002,67.400002
20161229010000,150.0,155.399994,44.655171,47,57.900002,0,67.599998,70.400002,67.400002
20161229011500,150.0,153.600006,44.137933,47,57.900002,0,67.5,70.400002,67.400002
20161229013000,150.0,153.600006,44.137933,47,57.900002,0,67.800003,70.400002,67.400002
20161229014500,150.0,160.199997,46.034482,47,86.199997,100,68.199997,76.400002,73.400002
20161229020000,150.0,157.199997,45.172413,47,98.199997,100,69.300003,76.400002,73.400002
20161229021500,150.0,159.0,45.689655,47,86.900002,100,69.199997,76.400002,73.400002
20161229023000,150.0,153.0,43.965517,46,92.5,100,69.300003,76.400002,73.400002
20161229024500,150.0,153.0,43.965517,46,98.300003,100,69.400002,76.400002,73.400002
20161229030000,150.0,153.0,43.965517,46,89.800003,100,69.699997,76.400002,73.400002
20161229031500,150.0,153.0,43.965517,46,87.5,100,70.699997,76.400002,73.400002
20161229033000,150.0,155.399994,44.655171,46,99.599998,100,70.300003,76.400002,73.400002
20161229034500,150.0,146.399994,42.068964,46,87.900002,100,70.199997,76.400002,73.400002
20161229040000,150.0,148.800003,42.758622,46,96.099998,100,70.300003,76.400002,73.400002
20161229041500,150.0,143.399994,41.206895,44,92.900002,100,71.0,76.400002,73.400002
20161229043000,150.0,141.0,40.517241,44,89.900002,100,71.0,76.400002,73.400002
20161229044500,150.0,141.0,40.517241,44,96.900002,100,71.099998,76.400002,73.400002
20161229050000,150.0,142.800003,41.034484,44,90.5,100,71.199997,76.400002,73.400002
20161229051500,150.0,142.800003,41.034484,44,102.099998,100,71.900002,76.400002,73.400002
20161229053000,150.0,141.0,40.517241,44,89.5,100,71.800003,76.400002,73.400002
20161229054500,150.0,141.0,40.517241,44,99.900002,100,71.900002,76.400002,73.400002
20161229060000,150.0,142.800003,41.034484,44,88.699997,100,73.199997,76.400002,73.400002
20161229061500,150.0,142.800003,41.034484,45,63.200001,100,72.900002,76.400002,73.400002
20161229063000,150.0,140.399994,40.344826,45,81.099998,100,72.300003,76.400002,73.400002
20161229064500,150.0,140.399994,40.344826,45,89.800003,100,72.400002,76.400002,73.400002
20161229070000,150.0,160.199997,46.034482,49,62.799999,0,73.800003,76.400002,73.400002
20161229071500,150.0,158.399994,45.51724,48,58.799999,100,72.900002,76.400002,73.400002
20161229073000,150.0,158.399994,45.51724,48,62.400002,100,73.099998,76.400002,73.400002
20161229074500,150.0,158.399994,45.51724,48,89.199997,100,72.5,76.400002,73.400002
20161229080000,150.0,158.399994,45.51724,48,67.800003,0,73.900002,76.400002,73.400002
20161229081500,150.0,158.399994,45.51724,48,59.5,100,72.599998,76.400002,73.400002
20161229083000,150.0,158.399994,45.51724,48,76.699997,100,72.400002,76.400002,73.400002
20161229084500,150.0,158.399994,45.51724,48,96.300003,100,72.599998,76.400002,73.400002
20161229090000,150.0,158.399994,45.51724,47,88.5,100,72.400002,76.400002,73.400002
20161229091500,150.0,158.399994,45.51724,47,65.5,0,74.0,76.400002,73.400002
20161229093000,150.0,145.800003,41.896553,47,59.200001,100,72.699997,76.400002,73.400002
20161229094500,150.0,145.800003,41.896553,47,92.300003,100,72.099998,76.400002,73.400002
20161229100000,150.0,145.800003,41.896553,47,99.099998,100,71.699997,76.400002,73.400002
20161229101500,150.0,150.0,43.103448,47,94.400002,100,71.400002,76.400002,73.400002
20161229103000,150.0,156.0,44.827586,47,90.900002,100,71.199997,76.400002,73.400002
20161229104500,150.0,156.0,44.827586,47,94.099998,100,70.900002,76.400002,73.400002
20161229110000,150.0,156.0,44.827586,47,88.699997,100,70.699997,76.400002,73.400002
20161229111500,150.0,156.0,44.827586,47,95.099998,100,70.400002,76.400002,73.400002
20161229113000,150.0,148.800003,42.758622,44,88.699997,100,71.099998,76.400002,73.400002
20161229114500,150.0,145.199997,41.724137,44,95.300003,100,72.400002,76.400002,73.400002
20161229120000,150.0,145.199997,41.724137,44,95.300003,100,72.5,76.400002,73.400002
20161229121500,150.0,336.600006,96.72414,74,58.5,0,72.300003,68.0,60.599998
20161229123000,150.0,336.600006,96.72414,77,56.799999,0,70.900002,68.0,60.599998
20161229124500,150.0,349.799988,100.517238,77,56.799999,0,70.300003,68.0,60.599998
20161229130000,150.0,349.799988,100.517238,77,56.799999,0,69.400002,68.0,60.599998
20161229131500,150.0,334.200012,96.034486,73,56.799999,0,68.599998,68.0,60.599998
20161229133000,150.0,334.200012,96.034486,72,56.799999,0,68.400002,68.0,60.599998
20161229134500,150.0,334.200012,96.034486,73,56.799999,0,68.300003,68.0,60.599998
20161229140000,150.0,334.200012,96.034486,73,56.799999,0,68.0,68.0,60.599998
20161229141500,150.0,334.200012,96.034486,73,56.799999,0,68.0,68.0,60.700001
20161229143000,150.0,334.200012,96.034486,73,56.799999,0,68.0,68.0,60.599998
20161229144500,150.0,334.200012,96.034486,72,56.799999,0,67.699997,68.0,60.700001
20161229150000,150.0,334.200012,96.034486,72,56.799999,0,67.900002,68.0,60.599998
20161229151500,150.0,328.799988,94.482755,72,56.799999,0,68.0,68.0,60.700001
20161229153000,150.0,323.399994,92.931033,70,56.799999,0,67.699997,68.0,60.799999
20161229154500,150.0,312.0,89.655172,68,56.799999,0,67.699997,68.0,60.799999
20161229160000,150.0,312.0,89.655172,68,56.799999,0,68.0,68.0,60.799999
20161229161500,150.0,300.600006,86.379312,66,56.799999,0,67.5,68.0,60.700001
20161229163000,150.0,291.600006,83.793105,65,56.799999,0,67.900002,68.0,60.700001
20161229164500,150.0,291.600006,83.793105,65,56.0,0,67.699997,68.0,60.799999
20161229170000,150.0,297.600006,85.517243,65,56.0,0,67.599998,68.0,60.799999
20161229171500,150.0,256.200012,73.620693,58,56.0,0,67.400002,68.0,60.799999
20161229173000,150.0,226.199997,64.999999,55,56.0,0,67.400002,68.0,60.799999
20161229174500,150.0,230.399994,66.206895,56,56.700001,0,68.300003,68.0,60.900002
20161229180000,150.0,230.399994,66.206895,56,56.700001,0,68.199997,68.0,60.900002
20161229181500,150.0,249.0,71.551724,59,56.700001,0,67.900002,68.0,61.099998
20161229183000,150.0,249.0,71.551724,59,56.700001,0,67.800003,68.0,61.0
20161229184500,150.0,249.0,71.551724,59,56.700001,0,68.0,68.0,60.900002
20161229190000,150.0,249.0,71.551724,59,56.700001,0,68.0,68.0,61.0
20161229191500,150.0,249.0,71.551724,59,56.0,0,68.199997,68.0,61.0
20161229193000,150.0,273.0,78.448276,63,56.0,0,68.199997,68.0,60.900002
20161229194500,150.0,269.399994,77.413791,63,56.0,0,68.099998,68.0,61.0
20161229200000,150.0,273.0,78.448276,63,56.0,0,67.900002,68.0,61.0
20161229201500,150.0,279.0,80.172414,62,56.0,0,67.800003,68.0,61.099998
20161229203000,150.0,276.0,79.310345,62,56.0,0,67.800003,68.0,61.099998
