PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161229204500,150.0,273.0,78.448276,60,56.0,0,68.099998,68.0,61.0
20161229210000,150.0,273.0,78.448276,60,56.0,0,68.099998,68.0,61.0
20161229211500,150.0,269.399994,77.413791,60,56.0,0,68.099998,68.0,61.0
20161229213000,150.0,273.0,78.448276,60,56.0,0,68.099998,68.0,61.200001
20161229214500,150.0,273.0,78.448276,60,56.0,0,67.800003,68.0,61.099998
20161229220000,150.0,273.0,78.448276,60,56.0,0,67.699997,68.0,61.200001
20161229221500,150.0,273.0,78.448276,60,56.0,0,67.800003,68.0,61.200001
20161229223000,150.0,273.0,78.448276,60,55.200001,0,67.699997,68.0,61.099998
20161229224500,150.0,269.399994,77.413791,60,55.900002,0,67.699997,68.0,61.099998
20161229230000,150.0,259.799988,74.655169,58,55.900002,0,67.699997,68.0,61.200001
20161229231500,150.0,256.200012,73.620693,58,55.900002,0,67.699997,68.0,61.200001
20161229233000,150.0,249.0,71.551724,58,55.900002,0,68.099998,68.0,61.200001
20161229234500,150.0,252.600006,72.586209,58,55.900002,0,67.900002,68.0,61.299999
20161230000000,150.0,256.200012,73.620693,58,55.900002,0,68.199997,68.0,61.200001
20161230001500,150.0,262.799988,75.517238,60,55.900002,0,68.199997,68.0,61.299999
20161230003000,150.0,262.799988,75.517238,60,55.200001,0,68.199997,68.0,61.299999
20161230004500,150.0,262.799988,75.517238,60,55.200001,0,68.0,68.0,61.299999
20161230010000,150.0,262.799988,75.517238,60,55.200001,0,67.800003,68.0,61.299999
20161230011500,150.0,262.799988,75.517238,60,55.900002,0,67.699997,68.0,61.299999
20161230013000,150.0,262.799988,75.517238,60,55.900002,0,67.699997,68.0,61.299999
20161230014500,150.0,256.200012,73.620693,58,55.900002,0,68.099998,68.0,61.299999
20161230020000,150.0,256.200012,73.620693,58,55.900002,0,67.900002,68.0,61.299999
20161230021500,150.0,256.200012,73.620693,58,55.900002,0,67.800003,68.0,61.299999
20161230023000,150.0,256.200012,73.620693,58,55.900002,0,68.199997,68.0,61.299999
20161230024500,150.0,256.200012,73.620693,58,55.900002,0,67.800003,68.0,61.299999
20161230030000,150.0,256.200012,73.620693,58,55.900002,0,67.699997,68.0,61.299999
20161230031500,150.0,245.399994,70.51724,57,55.900002,0,67.699997,68.0,61.299999
20161230033000,150.0,245.399994,70.51724,57,55.900002,0,68.0,68.0,61.299999
20161230034500,150.0,245.399994,70.51724,57,55.900002,0,68.199997,68.0,61.200001
20161230040000,150.0,249.0,71.551724,58,55.900002,0,68.300003,68.0,61.299999
20161230041500,150.0,259.799988,74.655169,59,55.900002,0,68.300003,68.0,61.200001
20161230043000,150.0,259.799988,74.655169,59,55.900002,0,67.900002,68.0,61.200001
20161230044500,150.0,241.800003,69.482759,57,55.900002,0,67.800003,68.0,61.200001
20161230050000,150.0,226.199997,64.999999,54,55.900002,0,67.400002,68.0,61.200001
20161230051500,150.0,201.0,57.758621,51,55.900002,0,67.5,68.0,61.200001
20161230053000,150.0,201.0,57.758621,51,55.900002,0,67.699997,68.0,61.099998
20161230054500,150.0,201.0,57.758621,51,55.900002,0,67.800003,68.0,61.200001
20161230060000,150.0,201.0,57.758621,51,55.900002,0,67.900002,68.0,61.200001
20161230061500,150.0,201.0,57.758621,51,55.900002,0,68.099998,68.0,61.200001
20161230063000,150.0,205.800003,59.137932,53,55.900002,0,68.300003,68.0,61.200001
20161230064500,150.0,256.200012,73.620693,63,55.900002,0,68.800003,68.0,61.200001
20161230070000,150.0,138.600006,39.827588,44,83.099998,100,67.900002,71.800003,68.800003
20161230071500,150.0,143.399994,41.206895,45,63.099998,0,69.300003,71.800003,68.800003
20161230073000,150.0,141.600006,40.689657,45,58.0,0,69.099998,71.800003,68.800003
20161230074500,150.0,141.600006,40.689657,45,57.200001,0,68.900002,71.800003,68.800003
20161230080000,150.0,141.600006,40.689657,45,57.200001,0,69.199997,71.800003,68.800003
20161230081500,150.0,141.600006,40.689657,45,57.200001,0,69.199997,71.800003,68.800003
20161230083000,150.0,141.600006,40.689657,45,57.200001,0,69.0,71.800003,68.800003
20161230084500,150.0,141.600006,40.689657,46,57.200001,0,69.900002,71.800003,68.800003
20161230090000,150.0,141.600006,40.689657,46,57.200001,0,70.300003,71.800003,68.800003
20161230091500,150.0,141.600006,40.689657,46,57.200001,0,69.599998,71.800003,68.800003
20161230093000,150.0,141.600006,40.689657,46,57.200001,100,69.199997,73.900002,70.900002
20161230094500,150.0,141.600006,40.689657,46,90.599998,100,69.800003,73.900002,70.900002
20161230100000,150.0,141.600006,40.689657,46,96.800003,100,70.599998,73.900002,70.900002
20161230101500,150.0,156.600006,45.000002,47,59.200001,100,70.400002,73.900002,70.900002
20161230103000,150.0,156.600006,45.000002,47,59.200001,100,69.900002,73.900002,70.900002
20161230104500,150.0,158.399994,45.51724,47,64.900002,100,70.900002,73.900002,70.900002
20161230110000,150.0,158.399994,45.51724,47,88.900002,100,70.5,73.900002,70.900002
20161230111500,150.0,158.399994,45.51724,47,80.099998,100,70.699997,73.900002,70.900002
20161230113000,150.0,158.399994,45.51724,47,60.400002,0,70.900002,73.900002,70.900002
20161230114500,150.0,158.399994,45.51724,47,58.400002,0,70.800003,73.900002,70.900002
20161230120000,150.0,158.399994,45.51724,47,57.599998,100,70.900002,73.900002,70.900002
20161230121500,150.0,155.399994,44.655171,47,57.599998,100,70.5,73.900002,70.900002
20161230123000,150.0,155.399994,44.655171,47,85.800003,100,72.199997,79.099998,76.099998
20161230124500,150.0,155.399994,44.655171,47,103.599998,100,72.099998,79.099998,76.099998
20161230130000,150.0,155.399994,44.655171,47,91.5,100,71.599998,79.099998,76.099998
20161230131500,150.0,153.600006,44.137933,47,91.5,100,71.5,79.099998,76.099998
20161230133000,150.0,156.0,44.827586,47,94.099998,100,71.400002,79.099998,76.099998
20161230134500,150.0,153.600006,44.137933,47,88.800003,100,71.599998,79.099998,76.099998
20161230140000,150.0,156.600006,45.000002,47,98.199997,100,72.099998,79.099998,76.099998
20161230141500,150.0,156.600006,45.000002,47,86.900002,100,72.400002,79.099998,76.099998
20161230143000,150.0,156.600006,45.000002,47,99.900002,100,72.900002,79.099998,76.099998
20161230144500,150.0,156.600006,45.000002,47,90.300003,100,73.5,79.099998,76.099998
20161230150000,150.0,156.600006,45.000002,47,86.900002,100,73.199997,79.099998,76.099998
20161230151500,150.0,156.600006,45.000002,47,104.300003,100,73.199997,79.099998,76.099998
20161230153000,150.0,156.600006,45.000002,47,90.199997,100,73.199997,79.099998,76.099998
20161230154500,150.0,156.600006,45.000002,47,88.599998,100,73.699997,79.099998,76.099998
20161230160000,150.0,159.600006,45.862071,47,96.5,100,74.099998,79.099998,76.099998
20161230161500,150.0,156.600006,45.000002,47,86.199997,100,73.800003,79.099998,76.099998
20161230163000,150.0,158.399994,45.51724,47,97.900002,100,74.099998,79.099998,76.099998
20161230164500,150.0,156.0,44.827586,46,93.300003,100,74.199997,79.099998,76.099998
20161230170000,150.0,156.0,44.827586,46,85.0,100,73.800003,79.099998,76.099998
20161230171500,150.0,156.0,44.827586,46,93.699997,100,74.099998,79.099998,76.099998
20161230173000,150.0,156.0,44.827586,46,99.5,100,74.199997,79.0,76.0
20161230174500,150.0,156.0,44.827586,46,87.400002,100,74.0,79.099998,76.099998
20161230180000,150.0,153.0,43.965517,46,89.699997,100,74.800003,79.099998,76.099998
20161230181500,150.0,155.399994,44.655171,46,100.0,100,74.900002,79.099998,76.099998
20161230183000,150.0,155.399994,44.655171,46,87.699997,100,74.5,79.099998,76.099998
20161230184500,150.0,155.399994,44.655171,46,87.699997,100,74.300003,79.099998,76.099998
20161230190000,150.0,153.0,43.965517,46,102.800003,100,74.599998,79.0,76.0
20161230191500,150.0,153.0,43.965517,46,94.099998,100,74.5,79.0,76.0
20161230193000,150.0,156.0,44.827586,46,83.300003,0,76.199997,79.0,76.0
20161230194500,150.0,156.0,44.827586,46,94.699997,100,74.599998,79.0,76.0
20161230200000,150.0,156.0,44.827586,46,91.0,100,74.599998,79.0,76.0
20161230201500,150.0,152.399994,43.793102,46,84.5,100,74.599998,78.900002,75.900002
20161230203000,150.0,150.600006,43.275864,46,97.599998,100,74.5,79.0,76.0
20161230204500,150.0,152.399994,43.793102,46,95.300003,100,74.300003,79.0,76.0
20161230210000,150.0,152.399994,43.793102,46,87.400002,100,74.199997,79.0,76.0
20161230211500,150.0,152.399994,43.793102,46,89.300003,100,74.400002,78.900002,75.900002
20161230213000,150.0,152.399994,43.793102,46,102.800003,100,75.5,79.0,76.0
20161230214500,150.0,152.399994,43.793102,46,70.800003,100,74.5,79.0,76.0
20161230220000,150.0,152.399994,43.793102,46,86.400002,100,74.599998,79.0,76.0
20161230221500,150.0,152.399994,43.793102,46,98.5,100,74.800003,79.0,76.0
20161230223000,150.0,152.399994,43.793102,46,94.599998,100,75.0,79.0,76.0
20161230224500,150.0,155.399994,44.655171,46,88.5,100,75.199997,78.900002,75.900002
20161230230000,150.0,153.600006,44.137933,46,71.900002,0,75.800003,78.900002,75.900002
20161230231500,150.0,151.800003,43.620691,46,97.099998,100,74.900002,78.900002,75.900002
20161230233000,150.0,151.800003,43.620691,46,63.200001,0,76.099998,78.900002,75.900002
20161230234500,150.0,151.800003,43.620691,46,83.199997,100,74.599998,78.900002,75.900002
20161231000000,150.0,153.600006,44.137933,46,94.599998,100,74.599998,78.900002,75.900002
20161231001500,150.0,153.600006,44.137933,46,97.599998,100,74.5,78.900002,75.900002
20161231003000,150.0,153.600006,44.137933,46,88.300003,100,75.099998,78.900002,75.900002
20161231004500,150.0,151.199997,43.448275,46,89.300003,100,74.800003,78.900002,75.900002
20161231010000,150.0,151.199997,43.448275,46,104.300003,100,74.599998,78.900002,75.900002
20161231011500,150.0,151.199997,43.448275,46,92.900002,100,74.5,78.900002,75.900002
20161231013000,150.0,153.600006,44.137933,46,73.800003,0,76.199997,78.900002,75.900002
20161231014500,150.0,153.600006,44.137933,46,61.099998,100,74.5,78.900002,75.900002
20161231020000,150.0,153.600006,44.137933,46,86.199997,100,74.699997,78.900002,75.900002
20161231021500,150.0,153.600006,44.137933,46,90.800003,100,75.199997,78.900002,75.900002
20161231023000,150.0,155.399994,44.655171,46,62.799999,0,75.800003,78.900002,75.900002
20161231024500,150.0,153.600006,44.137933,46,87.099998,100,74.599998,78.900002,75.900002
20161231030000,150.0,153.600006,44.137933,46,87.099998,100,74.699997,78.900002,75.900002
20161231031500,150.0,153.600006,44.137933,46,97.400002,100,74.599998,78.900002,75.900002
20161231033000,150.0,153.600006,44.137933,46,95.599998,100,74.5,78.900002,75.900002
20161231034500,150.0,153.600006,44.137933,46,85.699997,100,74.699997,78.900002,75.900002
20161231040000,150.0,151.199997,43.448275,46,92.300003,100,76.099998,78.900002,75.900002
20161231041500,150.0,151.199997,43.448275,46,90.400002,100,74.400002,78.900002,75.900002
20161231043000,150.0,151.199997,43.448275,46,90.400002,100,74.699997,78.900002,75.900002
20161231044500,150.0,155.399994,44.655171,48,85.800003,0,76.199997,78.900002,75.900002
20161231050000,150.0,155.399994,44.655171,48,92.599998,100,74.400002,78.900002,75.900002
20161231051500,150.0,153.0,43.965517,48,87.699997,100,74.699997,78.900002,75.900002
20161231053000,150.0,157.199997,45.172413,48,90.0,100,74.800003,78.900002,75.900002
20161231054500,150.0,157.199997,45.172413,46,91.699997,100,75.599998,78.900002,75.900002
20161231060000,150.0,157.199997,45.172413,46,84.400002,100,75.5,78.900002,75.900002
20161231061500,150.0,157.199997,45.172413,46,101.199997,100,75.400002,78.900002,75.900002
20161231063000,150.0,155.399994,44.655171,46,59.200001,100,75.599998,78.900002,75.900002
20161231064500,150.0,151.199997,43.448275,46,90.800003,100,74.800003,78.900002,75.900002
20161231070000,150.0,151.199997,43.448275,46,72.800003,100,75.099998,78.900002,75.900002
20161231071500,150.0,153.0,43.965517,46,89.300003,100,74.800003,78.900002,75.900002
20161231073000,150.0,157.199997,45.172413,46,95.800003,100,75.5,78.900002,75.900002
20161231074500,150.0,149.399994,42.931033,49,85.599998,100,74.800003,78.900002,75.900002
20161231080000,150.0,159.600006,45.862071,49,98.699997,100,73.800003,78.900002,75.900002
20161231081500,150.0,157.199997,45.172413,49,89.099998,100,73.099998,78.900002,75.900002
20161231083000,150.0,157.199997,45.172413,49,89.099998,100,73.599998,78.900002,75.900002
20161231084500,150.0,159.0,45.689655,49,93.599998,100,72.900002,78.900002,75.900002
20161231090000,150.0,157.199997,45.172413,49,85.0,100,72.599998,78.900002,75.900002
20161231091500,150.0,155.399994,44.655171,49,102.800003,100,72.5,78.900002,75.900002
20161231093000,150.0,158.399994,45.51724,49,87.300003,100,72.599998,78.900002,75.900002
20161231094500,150.0,144.0,41.37931,44,91.099998,100,72.199997,78.900002,75.900002
20161231100000,150.0,141.0,40.517241,44,92.699997,100,73.900002,78.900002,75.900002
20161231101500,150.0,141.0,40.517241,44,95.699997,100,74.599998,78.900002,75.900002
20161231103000,150.0,141.0,40.517241,45,100.0,100,74.199997,78.900002,75.900002
20161231104500,150.0,142.800003,41.034484,45,88.699997,100,74.300003,78.900002,75.900002
20161231110000,150.0,142.800003,41.034484,45,103.199997,100,74.0,78.900002,75.900002
20161231111500,150.0,142.800003,41.034484,45,88.099998,100,74.5,78.900002,75.900002
20161231113000,150.0,141.0,40.517241,45,95.199997,100,74.099998,78.900002,75.900002
20161231114500,150.0,138.0,39.655172,46,90.5,100,74.099998,78.900002,75.900002
20161231120000,150.0,141.0,40.517241,46,95.199997,100,75.400002,78.900002,75.900002
20161231121500,150.0,143.399994,41.206895,46,61.200001,100,75.0,78.900002,75.900002
20161231123000,150.0,143.399994,41.206895,46,86.800003,100,74.199997,78.900002,75.900002
20161231124500,150.0,141.0,40.517241,46,100.5,100,73.800003,78.900002,75.900002
20161231130000,150.0,142.800003,41.034484,46,100.5,100,74.800003,78.900002,75.900002
20161231131500,150.0,142.800003,41.034484,46,89.300003,100,74.199997,78.900002,75.900002
20161231133000,150.0,142.800003,41.034484,46,95.699997,100,74.699997,78.900002,75.900002
20161231134500,150.0,142.800003,41.034484,46,92.099998,100,74.599998,78.900002,75.900002
20161231140000,150.0,142.800003,41.034484,46,100.300003,100,74.599998,78.900002,75.900002
20161231141500,150.0,142.800003,41.034484,46,89.300003,100,75.5,78.900002,75.900002
20161231143000,150.0,142.800003,41.034484,46,62.400002,100,75.199997,78.900002,75.900002
20161231144500,150.0,142.800003,41.034484,46,91.099998,100,74.599998,78.900002,75.900002
20161231150000,150.0,141.0,40.517241,46,96.199997,100,74.599998,78.900002,75.900002
20161231151500,150.0,141.0,40.517241,46,98.300003,100,74.599998,78.900002,75.900002
20161231153000,150.0,142.800003,41.034484,46,90.599998,100,74.599998,78.900002,75.900002
20161231154500,150.0,142.800003,41.034484,46,93.199997,100,75.300003,78.900002,75.900002
20161231160000,150.0,142.800003,41.034484,46,99.0,100,74.900002,78.900002,75.900002
20161231161500,150.0,142.800003,41.034484,46,88.699997,100,75.800003,78.900002,75.900002
20161231163000,150.0,151.199997,43.448275,47,60.0,100,74.699997,78.900002,75.900002
20161231164500,150.0,151.199997,43.448275,47,96.0,100,74.800003,78.900002,75.900002
20161231170000,150.0,151.199997,43.448275,47,85.900002,100,74.800003,78.900002,75.900002
20161231171500,150.0,151.199997,43.448275,47,97.199997,100,75.5,78.900002,75.900002
20161231173000,150.0,159.0,45.689655,49,64.0,0,75.599998,78.900002,75.900002
20161231174500,150.0,157.199997,45.172413,49,85.599998,100,74.800003,78.900002,75.900002
20161231180000,150.0,159.600006,45.862071,49,96.5,100,74.800003,78.900002,75.900002
20161231181500,150.0,159.600006,45.862071,49,98.300003,100,74.900002,78.900002,75.900002
20161231183000,150.0,159.600006,45.862071,49,84.0,0,76.199997,78.900002,75.900002
20161231184500,150.0,159.600006,45.862071,48,60.0,100,75.199997,78.900002,75.900002
20161231190000,150.0,156.600006,45.000002,48,93.699997,100,74.800003,78.900002,75.900002
20161231191500,150.0,156.600006,45.000002,48,85.599998,100,74.699997,78.900002,75.900002
20161231193000,150.0,156.600006,45.000002,48,64.900002,0,76.0,78.900002,75.900002
20161231194500,150.0,156.600006,45.000002,48,81.400002,100,75.400002,78.900002,75.900002
20161231200000,150.0,156.600006,45.000002,48,83.300003,100,75.0,78.900002,75.900002
20161231201500,150.0,158.399994,45.51724,48,100.199997,100,75.5,78.900002,75.900002
20161231203000,150.0,156.600006,45.000002,48,86.900002,100,75.5,78.900002,75.900002
20161231204500,150.0,156.600006,45.000002,48,94.0,100,75.5,78.900002,75.900002
20161231210000,150.0,156.600006,45.000002,48,94.0,100,75.5,78.900002,75.900002
20161231211500,150.0,159.600006,45.862071,48,86.199997,100,76.599998,80.0,78.0
20161231213000,150.0,159.600006,45.862071,48,95.099998,100,76.300003,80.0,78.0
20161231214500,150.0,159.600006,45.862071,48,92.900002,100,76.300003,80.0,78.0
20161231220000,150.0,159.600006,45.862071,48,86.199997,100,77.599998,80.0,78.0
20161231221500,150.0,157.199997,45.172413,48,102.0,100,76.900002,80.0,78.0
20161231223000,150.0,157.199997,45.172413,48,86.300003,100,76.800003,80.0,78.0
20161231224500,150.0,159.0,45.689655,48,95.900002,100,76.5,80.0,78.0
20161231230000,150.0,159.0,45.689655,48,90.599998,100,76.400002,80.0,78.0
20161231231500,150.0,159.0,45.689655,48,89.599998,100,76.400002,80.0,78.0
20161231233000,150.0,159.0,45.689655,48,95.800003,100,77.300003,80.0,78.0
20161231234500,150.0,159.0,45.689655,48,86.900002,100,76.800003,80.0,78.0
20170101000000,150.0,159.0,45.689655,48,101.800003,100,76.599998,80.0,78.0
20170101001500,150.0,156.0,44.827586,48,88.699997,100,76.5,80.0,78.0
20170101003000,150.0,159.600006,45.862071,48,91.599998,100,76.400002,80.0,78.0
20170101004500,150.0,157.199997,45.172413,47,93.900002,100,77.300003,80.0,78.0
20170101010000,150.0,157.199997,45.172413,46,65.800003,100,77.300003,80.0,78.0
20170101011500,150.0,157.199997,45.172413,46,93.5,100,76.699997,80.0,78.0
20170101013000,150.0,157.199997,45.172413,46,93.5,100,77.300003,80.0,78.0
20170101014500,150.0,153.600006,44.137933,46,87.5,100,77.0,80.0,78.0
20170101020000,150.0,153.600006,44.137933,46,87.5,100,77.0,80.0,78.0
20170101021500,150.0,160.800003,46.206897,46,99.699997,100,76.800003,80.0,78.0
20170101023000,150.0,156.600006,45.000002,46,85.599998,100,76.699997,80.0,78.0
20170101024500,150.0,156.600006,45.000002,46,93.0,100,76.699997,80.0,78.0
20170101030000,150.0,159.0,45.689655,46,91.300003,100,77.900002,80.0,78.0
20170101031500,150.0,156.600006,45.000002,46,91.300003,100,77.5,80.0,78.0
20170101033000,150.0,156.600006,45.000002,46,96.0,100,77.099998,80.0,78.0
20170101034500,150.0,156.600006,45.000002,46,86.199997,100,77.900002,80.0,78.0
20170101040000,150.0,156.600006,45.000002,46,61.599998,100,76.900002,80.0,78.0
20170101041500,150.0,156.600006,45.000002,46,89.900002,100,76.900002,80.0,78.0
20170101043000,150.0,156.600006,45.000002,46,91.0,100,77.699997,80.0,78.0
20170101044500,150.0,158.399994,45.51724,46,91.0,100,77.300003,80.0,78.0
20170101050000,150.0,155.399994,44.655171,46,85.400002,100,77.199997,80.0,78.0
20170101051500,150.0,155.399994,44.655171,46,96.699997,100,77.0,80.0,78.0
20170101053000,150.0,155.399994,44.655171,46,80.900002,0,78.099998,80.0,78.0
20170101054500,150.0,155.399994,44.655171,46,96.300003,100,76.5,80.0,78.0
20170101060000,150.0,153.600006,44.137933,46,88.699997,100,76.900002,80.0,78.0
20170101061500,150.0,155.399994,44.655171,46,86.199997,100,76.900002,80.0,78.0
20170101063000,150.0,155.399994,44.655171,46,99.5,100,77.5,80.0,78.0
20170101064500,150.0,151.800003,43.620691,46,86.199997,100,76.300003,80.0,78.0
20170101070000,150.0,150.0,43.103448,46,105.099998,100,76.400002,80.0,78.0
20170101071500,150.0,150.0,43.103448,46,89.400002,100,75.699997,80.0,78.0
20170101073000,150.0,147.0,42.241379,46,89.400002,100,75.5,80.0,78.0
20170101074500,150.0,156.0,44.827586,49,102.599998,100,74.699997,80.0,78.0
20170101080000,150.0,156.0,44.827586,49,86.599998,100,75.199997,80.0,78.0
20170101081500,150.0,156.0,44.827586,49,93.5,100,75.300003,80.0,78.0
20170101083000,150.0,156.0,44.827586,49,95.5,100,74.800003,80.0,78.0
20170101084500,150.0,156.0,44.827586,49,97.400002,100,75.199997,80.0,78.0
20170101090000,150.0,158.399994,45.51724,49,86.199997,100,76.800003,80.0,78.0
20170101091500,150.0,158.399994,45.51724,49,84.400002,100,74.800003,80.0,78.0
20170101093000,150.0,158.399994,45.51724,49,101.0,100,75.099998,80.0,78.0
20170101094500,150.0,155.399994,44.655171,49,86.900002,100,74.5,80.0,78.0
20170101100000,150.0,155.399994,44.655171,49,93.400002,100,74.099998,80.0,78.0
20170101101500,150.0,155.399994,44.655171,49,88.099998,100,74.099998,80.0,78.0
20170101103000,150.0,157.199997,45.172413,47,97.699997,100,73.800003,80.0,78.0
20170101104500,150.0,157.199997,45.172413,47,97.699997,100,73.900002,80.0,78.0
20170101110000,150.0,157.199997,45.172413,47,89.800003,100,74.5,80.0,78.0
20170101111500,150.0,157.199997,45.172413,47,99.800003,100,73.699997,80.0,78.0
20170101113000,150.0,157.199997,45.172413,47,85.0,100,73.400002,80.0,78.0
20170101114500,150.0,142.800003,41.034484,13,95.199997,100,73.199997,80.0,78.0
20170101120000,150.0,145.800003,41.896553,13,88.400002,100,73.599998,80.0,78.0
20170101121500,150.0,139.199997,39.999999,50,94.099998,100,73.699997,80.0,78.0
20170101123000,150.0,157.199997,45.172413,50,87.099998,100,75.0,80.0,78.0
20170101124500,150.0,159.0,45.689655,50,95.0,100,73.599998,80.0,78.0
20170101130000,150.0,156.600006,45.000002,50,86.099998,100,73.199997,80.0,78.0
20170101131500,150.0,158.399994,45.51724,50,98.400002,100,74.0,80.0,78.0
20170101133000,150.0,138.0,39.655172,46,99.599998,100,73.599998,80.0,78.0
20170101134500,150.0,143.399994,41.206895,47,85.599998,100,73.599998,80.0,78.0
20170101140000,150.0,146.399994,42.068964,47,89.900002,100,74.599998,80.0,78.0
20170101141500,150.0,146.399994,42.068964,47,105.099998,100,74.300003,80.0,78.0
20170101143000,150.0,144.0,41.37931,47,101.0,100,74.099998,80.0,78.0
20170101144500,150.0,144.0,41.37931,47,101.0,100,74.599998,80.0,78.0
20170101150000,150.0,145.800003,41.896553,47,99.0,100,74.599998,80.0,78.0
20170101151500,150.0,141.600006,40.689657,47,90.400002,100,74.800003,80.0,78.0
20170101153000,150.0,143.399994,41.206895,47,105.0,100,74.699997,80.0,78.0
20170101154500,150.0,143.399994,41.206895,47,86.900002,100,74.699997,80.0,78.0
20170101160000,150.0,143.399994,41.206895,47,95.300003,100,75.699997,80.0,78.0
20170101161500,150.0,143.399994,41.206895,47,89.300003,100,74.800003,80.0,78.0
20170101163000,150.0,143.399994,41.206895,47,90.800003,100,74.699997,80.0,78.0
20170101164500,150.0,145.800003,41.896553,47,94.800003,100,75.0,80.0,78.0
20170101170000,150.0,143.399994,41.206895,47,85.0,100,74.800003,80.0,78.0
20170101171500,150.0,145.199997,41.724137,47,102.199997,100,75.699997,80.0,78.0
20170101173000,150.0,145.199997,41.724137,47,85.599998,100,76.199997,80.0,78.0
20170101174500,150.0,145.199997,41.724137,47,97.099998,100,76.5,80.0,78.0
20170101180000,150.0,148.199997,42.586206,47,87.300003,100,75.5,80.0,78.0
20170101181500,150.0,148.199997,42.586206,47,99.5,100,75.199997,80.0,78.0
20170101183000,150.0,148.199997,42.586206,47,102.699997,100,75.099998,80.0,78.0
20170101184500,150.0,148.199997,42.586206,47,101.0,100,74.800003,80.0,78.0
20170101190000,150.0,145.800003,41.896553,47,99.0,100,75.900002,80.0,78.0
20170101191500,150.0,145.800003,41.896553,47,93.699997,100,75.099998,80.0,78.0
20170101193000,150.0,145.800003,41.896553,47,91.0,100,74.800003,80.0,78.0
20170101194500,150.0,145.800003,41.896553,47,100.400002,100,74.699997,80.0,78.0
20170101200000,150.0,142.800003,41.034484,47,85.599998,100,75.199997,80.0,78.0
20170101201500,150.0,142.800003,41.034484,47,97.0,100,77.099998,80.0,78.0
20170101203000,150.0,147.0,42.241379,47,88.300003,100,76.599998,80.0,78.0
20170101204500,150.0,147.0,42.241379,47,88.300003,100,77.800003,80.0,78.0
20170101210000,150.0,147.0,42.241379,47,99.900002,100,77.300003,80.0,78.0
20170101211500,150.0,147.0,42.241379,47,85.599998,100,77.0,80.0,78.0
20170101213000,150.0,147.0,42.241379,47,100.5,100,77.800003,80.0,78.0
20170101214500,150.0,147.0,42.241379,47,87.5,100,77.199997,80.0,78.0
20170101220000,150.0,142.800003,41.034484,47,90.400002,100,76.900002,80.0,78.0
20170101221500,150.0,146.399994,42.068964,47,92.400002,100,76.699997,80.0,78.0
20170101223000,150.0,144.0,41.37931,47,87.099998,100,76.699997,80.0,78.0
20170101224500,150.0,146.399994,42.068964,48,98.099998,100,77.800003,80.0,78.0
20170101230000,150.0,156.0,44.827586,49,63.299999,100,76.5,80.0,78.0
20170101231500,150.0,150.600006,43.275864,49,98.900002,100,76.800003,80.0,78.0
20170101233000,150.0,150.600006,43.275864,49,86.699997,100,76.699997,80.0,78.0
20170101234500,150.0,150.600006,43.275864,49,86.699997,100,76.800003,80.0,78.0
20170102000000,150.0,150.600006,43.275864,49,81.800003,0,78.199997,80.0,78.0
20170102001500,150.0,150.600006,43.275864,49,94.800003,100,76.5,80.0,78.0
20170102003000,150.0,150.600006,43.275864,49,85.599998,100,76.800003,80.0,78.0
20170102004500,150.0,150.600006,43.275864,49,94.099998,100,76.800003,80.0,78.0
20170102010000,150.0,150.600006,43.275864,49,88.099998,100,76.5,80.0,78.0
20170102011500,150.0,153.600006,44.137933,49,88.099998,100,77.300003,80.0,78.0
20170102013000,150.0,153.600006,44.137933,49,98.099998,100,76.900002,80.0,78.0
20170102014500,150.0,156.0,44.827586,49,84.699997,100,76.599998,80.0,78.0
20170102020000,150.0,156.0,44.827586,49,98.599998,100,76.5,80.0,78.0
20170102021500,150.0,160.199997,46.034482,48,87.099998,100,76.199997,80.0,78.0
20170102023000,150.0,154.800003,44.482759,47,85.0,100,76.199997,80.0,78.0
20170102024500,150.0,158.399994,45.51724,47,102.699997,100,76.800003,80.0,78.0
20170102030000,150.0,158.399994,45.51724,47,85.599998,100,77.300003,80.0,78.0
20170102031500,150.0,153.600006,44.137933,47,91.599998,100,76.800003,80.0,78.0
20170102033000,150.0,153.600006,44.137933,47,93.699997,100,77.900002,80.0,78.0
20170102034500,150.0,150.0,43.103448,47,77.599998,100,76.400002,80.0,78.0
20170102040000,150.0,150.0,43.103448,47,94.199997,100,76.800003,80.0,78.0
20170102041500,150.0,150.0,43.103448,47,84.400002,100,76.800003,80.0,78.0
20170102043000,150.0,143.399994,41.206895,47,95.599998,100,76.800003,80.0,78.0
20170102044500,150.0,145.199997,41.724137,47,91.300003,100,77.199997,80.0,78.0
20170102050000,150.0,145.199997,41.724137,47,85.599998,100,77.699997,80.0,78.0
20170102051500,150.0,147.0,42.241379,47,90.5,100,77.199997,80.0,78.0
20170102053000,150.0,166.199997,47.75862,49,62.0,0,78.199997,80.0,78.0
20170102054500,150.0,160.199997,46.034482,48,73.599998,100,77.699997,80.0,78.0
20170102060000,150.0,160.199997,46.034482,48,77.5,100,76.800003,80.0,78.0
20170102061500,150.0,160.199997,46.034482,48,97.800003,100,77.5,80.0,78.0
20170102063000,150.0,157.199997,45.172413,48,91.099998,100,77.5,80.0,78.0
20170102064500,150.0,157.199997,45.172413,48,87.400002,100,77.599998,80.0,78.0
20170102070000,150.0,157.199997,45.172413,48,61.599998,100,77.099998,80.0,78.0
20170102071500,150.0,157.199997,45.172413,48,83.699997,100,77.5,80.0,78.0
20170102073000,150.0,157.199997,45.172413,48,90.099998,100,77.199997,80.0,78.0
20170102074500,150.0,157.199997,45.172413,48,88.900002,100,77.5,80.0,78.0
20170102080000,150.0,159.0,45.689655,48,90.0,100,76.599998,80.0,78.0
20170102081500,150.0,159.0,45.689655,48,89.099998,100,76.5,80.0,78.0
20170102083000,150.0,152.399994,43.793102,48,92.699997,100,76.400002,80.0,78.0
20170102084500,150.0,156.600006,45.000002,48,87.800003,100,76.0,80.0,78.0
20170102090000,150.0,156.600006,45.000002,48,104.300003,100,75.599998,80.0,78.0
20170102091500,150.0,156.600006,45.000002,48,90.0,100,75.400002,80.0,78.0
20170102093000,150.0,156.600006,45.000002,48,96.699997,100,75.0,80.0,78.0
20170102094500,150.0,156.600006,45.000002,48,87.0,100,75.0,80.0,78.0
20170102100000,150.0,156.600006,45.000002,48,99.699997,100,75.300003,80.0,78.0
20170102101500,150.0,156.600006,45.000002,48,86.900002,100,75.099998,80.0,78.0
20170102103000,150.0,156.600006,45.000002,48,91.199997,100,75.400002,80.0,78.0
20170102104500,150.0,156.600006,45.000002,48,99.800003,100,75.599998,80.0,78.0
20170102110000,150.0,160.800003,46.206897,48,93.300003,100,75.199997,80.0,78.0
20170102111500,150.0,138.0,39.655172,48,88.0,100,76.300003,80.0,78.0
20170102113000,150.0,141.0,40.517241,48,89.900002,100,75.800003,80.0,78.0
20170102114500,150.0,146.399994,42.068964,49,94.300003,100,74.599998,80.0,78.0
20170102120000,150.0,146.399994,42.068964,49,88.0,100,74.099998,80.0,78.0
20170102121500,150.0,148.800003,42.758622,49,94.400002,100,74.699997,80.0,78.0
20170102123000,150.0,145.199997,41.724137,49,88.300003,100,74.0,80.0,78.0
20170102124500,150.0,145.199997,41.724137,49,91.699997,100,73.699997,80.0,78.0
20170102130000,150.0,145.199997,41.724137,49,97.0,100,73.300003,80.0,78.0
20170102131500,150.0,148.800003,42.758622,49,89.900002,100,74.0,80.0,78.0
20170102133000,150.0,146.399994,42.068964,49,91.199997,100,73.199997,80.0,78.0
20170102134500,150.0,146.399994,42.068964,49,95.300003,100,72.800003,80.0,78.0
20170102140000,150.0,146.399994,42.068964,49,92.800003,100,73.800003,80.0,78.0
20170102141500,150.0,146.399994,42.068964,49,101.300003,100,73.800003,80.0,78.0
20170102143000,150.0,148.800003,42.758622,49,85.599998,100,73.800003,80.0,78.0
20170102144500,150.0,148.800003,42.758622,49,102.300003,100,72.800003,80.0,78.0
20170102150000,150.0,147.0,42.241379,49,87.800003,100,72.800003,80.0,78.0
20170102151500,150.0,154.800003,44.482759,49,99.0,100,73.199997,80.0,78.0
20170102153000,150.0,159.600006,45.862071,49,82.599998,100,72.800003,80.0,78.0
20170102154500,150.0,159.600006,45.862071,48,97.0,100,73.5,80.0,78.0
20170102160000,150.0,156.600006,45.000002,48,83.199997,100,73.400002,80.0,78.0
20170102161500,150.0,156.600006,45.000002,48,98.800003,100,72.599998,80.0,78.0
20170102163000,150.0,159.600006,45.862071,48,84.400002,100,73.400002,80.0,78.0
20170102164500,150.0,154.800003,44.482759,47,98.800003,100,72.5,80.0,78.0
20170102170000,150.0,153.0,43.965517,47,88.099998,100,72.300003,80.0,78.0
20170102171500,150.0,143.399994,41.206895,45,86.199997,100,73.699997,80.0,78.0
20170102173000,150.0,143.399994,41.206895,45,102.900002,100,73.400002,80.0,78.0
20170102174500,150.0,141.600006,40.689657,45,86.900002,100,74.099998,80.0,78.0
20170102180000,150.0,141.600006,40.689657,45,98.400002,100,73.800003,80.0,78.0
20170102181500,150.0,144.0,41.37931,45,88.800003,100,74.0,80.0,78.0
20170102183000,150.0,144.0,41.37931,45,92.699997,100,74.400002,80.0,78.0
20170102184500,150.0,147.0,42.241379,45,89.900002,100,74.5,80.0,78.0
20170102190000,150.0,144.0,41.37931,45,91.699997,100,74.800003,80.0,78.0
20170102191500,150.0,139.199997,39.999999,47,94.199997,100,74.099998,80.0,78.0
20170102193000,150.0,141.0,40.517241,47,87.300003,100,74.0,80.0,78.0
20170102194500,150.0,145.199997,41.724137,48,102.099998,100,74.300003,80.0,78.0
20170102200000,150.0,147.0,42.241379,48,86.199997,100,74.199997,80.0,78.0
20170102201500,150.0,147.0,42.241379,48,103.300003,100,74.0,80.0,78.0
20170102203000,150.0,150.0,43.103448,48,86.400002,100,74.199997,80.0,78.0
20170102204500,150.0,150.0,43.103448,48,101.099998,100,74.800003,80.0,78.0
20170102210000,150.0,159.0,45.689655,48,85.400002,100,74.199997,80.0,78.0
20170102211500,150.0,154.800003,44.482759,48,101.0,100,74.099998,80.0,78.0
20170102213000,150.0,154.800003,44.482759,48,85.0,100,75.5,80.0,78.0
20170102214500,150.0,154.800003,44.482759,48,94.5,100,74.400002,80.0,78.0
20170102220000,150.0,156.600006,45.000002,48,86.300003,100,74.300003,80.0,78.0
20170102221500,150.0,154.800003,44.482759,48,92.699997,100,74.099998,80.0,78.0
20170102223000,150.0,154.800003,44.482759,48,87.0,100,74.0,80.0,78.0
20170102224500,150.0,154.800003,44.482759,48,89.800003,100,74.099998,80.0,78.0
20170102230000,150.0,154.800003,44.482759,48,91.099998,100,75.099998,80.0,78.0
20170102231500,150.0,154.800003,44.482759,48,84.699997,100,74.599998,80.0,78.0
20170102233000,150.0,154.800003,44.482759,48,99.199997,100,74.400002,80.0,78.0
20170102234500,150.0,154.800003,44.482759,48,83.800003,100,74.5,80.0,78.0
20170103000000,150.0,154.800003,44.482759,48,102.199997,100,74.599998,80.0,78.0
20170103001500,150.0,154.800003,44.482759,48,83.800003,100,75.099998,80.0,78.0
20170103003000,150.0,157.199997,45.172413,48,102.699997,100,74.800003,80.0,78.0
20170103004500,150.0,157.199997,45.172413,48,84.400002,100,74.800003,80.0,78.0
20170103010000,150.0,157.199997,45.172413,48,95.800003,100,74.699997,80.0,78.0
20170103011500,150.0,157.199997,45.172413,48,86.900002,100,75.699997,80.0,78.0
20170103013000,150.0,157.199997,45.172413,48,92.900002,100,74.699997,80.0,78.0
20170103014500,150.0,157.199997,45.172413,48,86.400002,100,74.699997,80.0,78.0
20170103020000,150.0,157.199997,45.172413,48,94.099998,100,74.900002,80.0,78.0
20170103021500,150.0,157.199997,45.172413,48,86.900002,100,74.599998,80.0,78.0
20170103023000,150.0,157.199997,45.172413,48,91.599998,100,75.099998,80.0,78.0
20170103024500,150.0,155.399994,44.655171,48,86.300003,100,74.800003,80.0,78.0
20170103030000,150.0,155.399994,44.655171,48,98.300003,100,75.099998,80.0,78.0
20170103031500,150.0,155.399994,44.655171,48,83.800003,100,74.5,80.0,78.0
20170103033000,150.0,155.399994,44.655171,48,96.0,100,75.0,80.0,78.0
20170103034500,150.0,155.399994,44.655171,48,90.400002,100,75.900002,80.0,78.0
20170103040000,150.0,155.399994,44.655171,48,88.800003,100,74.599998,80.0,78.0
20170103041500,150.0,155.399994,44.655171,48,91.0,100,75.300003,80.0,78.0
20170103043000,150.0,157.199997,45.172413,48,91.0,100,74.699997,80.0,78.0
20170103044500,150.0,157.199997,45.172413,48,87.300003,100,74.5,80.0,78.0
20170103050000,150.0,157.199997,45.172413,48,92.800003,100,74.5,80.0,78.0
20170103051500,150.0,157.199997,45.172413,48,86.699997,100,74.5,80.0,78.0
20170103053000,150.0,157.199997,45.172413,48,89.300003,100,74.5,80.0,78.0
20170103054500,150.0,157.199997,45.172413,48,92.800003,100,74.300003,80.0,78.0
20170103060000,150.0,157.199997,45.172413,48,85.0,100,75.099998,80.0,78.0
20170103061500,150.0,157.199997,45.172413,48,100.800003,100,76.099998,80.0,78.0
20170103063000,150.0,157.199997,45.172413,48,83.800003,100,74.800003,80.0,78.0
20170103064500,150.0,157.199997,45.172413,48,96.599998,100,75.099998,80.0,78.0
20170103070000,150.0,157.199997,45.172413,48,87.0,100,74.800003,80.0,78.0
20170103071500,150.0,151.800003,43.620691,48,94.300003,100,76.300003,80.0,78.0
20170103073000,150.0,156.0,44.827586,48,87.199997,100,75.699997,80.0,78.0
20170103074500,150.0,156.0,44.827586,48,96.199997,100,76.199997,80.0,78.0
20170103080000,150.0,156.0,44.827586,48,88.599998,100,75.5,80.0,78.0
20170103081500,150.0,156.0,44.827586,48,92.0,100,75.300003,80.0,78.0
20170103083000,150.0,150.600006,43.275864,48,89.800003,100,74.900002,80.0,78.0
20170103084500,150.0,157.199997,45.172413,48,94.199997,100,74.5,80.0,78.0
20170103090000,150.0,157.199997,45.172413,46,83.800003,100,74.5,80.0,78.0
20170103091500,150.0,157.199997,45.172413,46,95.599998,100,74.099998,80.0,78.0
20170103093000,150.0,157.199997,45.172413,46,90.0,100,74.800003,80.0,78.0
20170103094500,150.0,134.399994,38.620688,46,84.900002,100,74.199997,80.0,78.0
20170103100000,150.0,150.600006,43.275864,49,103.5,100,73.400002,80.0,78.0
20170103101500,150.0,150.600006,43.275864,49,88.099998,100,73.099998,80.0,78.0
20170103103000,150.0,147.0,42.241379,49,88.099998,100,73.800003,80.0,78.0
20170103104500,150.0,153.0,43.965517,49,102.699997,100,74.0,80.0,78.0
20170103110000,150.0,153.0,43.965517,49,86.199997,100,73.199997,80.0,78.0
20170103111500,150.0,153.0,43.965517,49,88.800003,100,72.599998,80.0,78.0
20170103113000,150.0,155.399994,44.655171,49,101.400002,100,72.900002,80.0,78.0
20170103114500,150.0,155.399994,44.655171,49,84.400002,100,72.400002,80.0,78.0
20170103120000,150.0,158.399994,45.51724,49,97.699997,100,72.800003,80.0,78.0
20170103121500,150.0,156.0,44.827586,49,85.599998,100,73.199997,80.0,78.0
20170103123000,150.0,339.600006,97.586209,75,67.199997,0,73.699997,68.0,64.900002
20170103124500,150.0,352.200012,101.2069,75,56.799999,0,71.5,68.0,64.900002
20170103130000,150.0,352.200012,101.2069,75,56.799999,0,70.5,68.0,64.900002
20170103131500,150.0,352.200012,101.2069,75,56.0,0,69.699997,68.0,64.900002
20170103133000,150.0,347.399994,99.827584,74,56.0,0,68.800003,68.0,64.900002
20170103134500,150.0,331.799988,95.344824,72,56.0,0,68.300003,68.0,64.900002
20170103140000,150.0,331.799988,95.344824,74,56.0,0,68.300003,68.0,64.900002
20170103141500,150.0,342.0,98.275862,74,56.0,0,67.900002,68.0,64.900002
20170103143000,150.0,318.0,91.37931,70,56.0,0,67.5,68.0,64.900002
20170103144500,150.0,279.0,80.172414,63,56.700001,0,67.400002,68.0,64.900002
20170103150000,150.0,276.0,79.310345,64,56.700001,0,68.099998,68.0,64.900002
20170103151500,150.0,279.0,80.172414,64,56.700001,0,67.699997,68.0,64.900002
20170103153000,150.0,256.200012,73.620693,56,56.700001,0,67.5,68.0,64.900002
20170103154500,150.0,262.799988,75.517238,59,56.700001,0,67.900002,68.0,64.900002
20170103160000,150.0,262.799988,75.517238,59,56.700001,0,68.099998,68.0,64.900002
20170103161500,150.0,328.799988,94.482755,70,56.700001,0,68.699997,68.0,64.900002
20170103163000,150.0,336.600006,96.72414,72,56.700001,0,68.599998,68.0,64.900002
20170103164500,150.0,336.600006,96.72414,72,56.700001,0,68.5,68.0,64.900002
20170103170000,150.0,336.600006,96.72414,72,56.700001,0,68.300003,68.0,64.900002
20170103171500,150.0,336.600006,96.72414,72,56.700001,0,67.800003,68.0,64.900002
20170103173000,150.0,320.399994,92.068964,70,56.700001,0,67.599998,68.0,64.900002
20170103174500,150.0,297.600006,85.517243,67,56.700001,0,67.599998,68.0,64.900002
20170103180000,150.0,288.600006,82.931036,65,56.700001,0,68.199997,68.0,64.900002
20170103181500,150.0,320.399994,92.068964,70,56.700001,0,67.900002,68.0,64.900002
20170103183000,150.0,320.399994,92.068964,70,56.700001,0,68.300003,68.0,64.900002
20170103184500,150.0,320.399994,92.068964,70,56.700001,0,67.800003,68.0,64.900002
20170103190000,150.0,320.399994,92.068964,70,56.700001,0,68.199997,68.0,64.900002
20170103191500,150.0,331.799988,95.344824,72,56.700001,0,68.099998,68.0,64.900002
20170103193000,150.0,331.799988,95.344824,72,56.0,0,67.900002,68.0,64.900002
20170103194500,150.0,306.600006,88.10345,68,56.0,0,67.5,68.0,64.900002
20170103200000,150.0,288.600006,82.931036,64,56.0,0,67.5,68.0,64.900002
20170103201500,150.0,269.399994,77.413791,61,56.0,0,67.5,68.0,64.900002
20170103203000,150.0,259.799988,74.655169,60,56.0,0,67.599998,68.0,64.900002
20170103204500,150.0,245.399994,70.51724,58,56.0,0,67.599998,68.0,64.900002
20170103210000,150.0,234.0,67.241379,55,56.0,0,67.599998,68.0,64.900002
20170103211500,150.0,226.199997,64.999999,54,56.0,0,68.0,68.0,64.900002
20170103213000,150.0,226.199997,64.999999,54,56.0,0,68.0,68.0,64.900002
20170103214500,150.0,230.399994,66.206895,54,56.0,0,68.199997,68.0,64.900002
20170103220000,150.0,230.399994,66.206895,54,56.0,0,68.199997,68.0,64.900002
20170103221500,150.0,230.399994,66.206895,54,56.0,0,68.099998,68.0,64.900002
20170103223000,150.0,226.199997,64.999999,54,56.0,0,67.900002,68.0,64.900002
20170103224500,150.0,230.399994,66.206895,54,56.0,0,67.800003,68.0,64.900002
20170103230000,150.0,230.399994,66.206895,54,56.0,0,68.099998,68.0,64.900002
20170103231500,150.0,245.399994,70.51724,57,56.0,0,68.099998,68.0,64.900002
20170103233000,150.0,245.399994,70.51724,57,56.0,0,67.800003,68.0,64.900002
20170103234500,150.0,230.399994,66.206895,54,56.0,0,67.599998,68.0,64.900002
20170104000000,150.0,226.199997,64.999999,54,56.0,0,67.900002,68.0,64.900002
20170104001500,150.0,210.0,60.344828,53,56.0,0,67.599998,68.0,64.900002
20170104003000,150.0,201.0,57.758621,51,56.0,0,67.699997,68.0,64.900002
20170104004500,150.0,201.0,57.758621,51,56.0,0,67.699997,68.0,64.900002
20170104010000,150.0,196.800003,56.551725,51,56.700001,0,67.699997,68.0,64.900002
20170104011500,150.0,196.800003,56.551725,51,56.700001,0,67.699997,68.0,64.900002
20170104013000,150.0,176.399994,50.689653,49,56.700001,0,67.900002,68.0,64.900002
20170104014500,150.0,176.399994,50.689653,49,56.700001,0,68.199997,68.0,64.900002
20170104020000,150.0,230.399994,66.206895,56,56.700001,0,68.599998,68.0,64.900002
20170104021500,150.0,222.600006,63.965519,55,56.700001,0,68.300003,68.0,64.900002
20170104023000,150.0,241.800003,69.482759,58,56.0,0,68.300003,68.0,64.900002
20170104024500,150.0,237.600006,68.275864,58,56.0,0,68.199997,68.0,64.900002
20170104030000,150.0,241.800003,69.482759,58,56.0,0,68.199997,68.0,64.900002
20170104031500,150.0,241.800003,69.482759,58,56.0,0,68.099998,68.0,64.900002
20170104033000,150.0,241.800003,69.482759,58,56.0,0,68.300003,68.0,64.900002
20170104034500,150.0,288.600006,82.931036,64,56.0,0,68.599998,68.0,64.900002
20170104040000,150.0,259.799988,74.655169,59,56.0,0,67.5,68.0,64.900002
20170104041500,150.0,201.0,57.758621,51,56.700001,0,67.199997,68.0,64.900002
20170104043000,150.0,169.199997,48.620689,47,56.700001,0,67.300003,68.0,64.900002
20170104044500,150.0,166.800003,47.931035,48,56.700001,0,67.699997,68.0,64.900002
20170104050000,150.0,159.0,45.689655,46,56.700001,0,67.5,68.0,64.900002
20170104051500,150.0,159.0,45.689655,46,56.700001,0,67.400002,68.0,64.900002
20170104053000,150.0,159.0,45.689655,46,56.700001,0,67.400002,68.0,64.900002
20170104054500,150.0,192.0,55.172414,51,56.700001,0,68.599998,68.0,64.900002
20170104060000,150.0,234.0,67.241379,56,56.700001,0,68.699997,68.0,64.900002
20170104061500,150.0,276.0,79.310345,62,56.700001,0,68.800003,68.0,64.900002
20170104063000,150.0,241.800003,69.482759,57,56.700001,0,67.599998,68.0,64.900002
20170104064500,150.0,187.800003,53.965518,51,56.700001,0,67.300003,68.0,64.900002
20170104070000,150.0,187.800003,53.965518,51,56.700001,0,67.900002,68.0,64.900002
20170104071500,150.0,201.0,57.758621,54,56.700001,0,68.0,68.0,64.900002
20170104073000,150.0,184.800003,53.103449,52,56.700001,0,67.599998,68.0,64.900002
20170104074500,150.0,153.600006,44.137933,48,56.700001,0,67.199997,68.0,64.900002
20170104080000,150.0,172.800003,49.655173,51,56.700001,0,68.0,68.0,64.900002
20170104081500,150.0,174.600006,50.172416,51,56.700001,0,67.699997,68.0,64.900002
20170104083000,150.0,155.399994,44.655171,47,56.700001,0,67.300003,68.0,64.900002
20170104084500,150.0,169.199997,48.620689,49,56.700001,0,67.800003,68.0,64.900002
20170104090000,150.0,174.600006,50.172416,50,56.700001,0,68.0,68.0,64.900002
20170104091500,150.0,171.600006,49.310347,49,56.700001,0,68.099998,68.0,64.900002
20170104093000,150.0,156.0,44.827586,47,56.700001,0,67.599998,68.0,64.900002
20170104094500,150.0,148.199997,42.586206,47,56.700001,0,67.400002,68.0,64.900002
20170104100000,150.0,169.800003,48.793104,51,56.700001,0,67.699997,68.0,64.900002
20170104101500,150.0,159.600006,45.862071,48,56.700001,0,67.099998,68.0,64.900002
20170104103000,150.0,156.0,44.827586,47,56.700001,0,67.099998,68.0,64.900002
20170104104500,150.0,152.399994,43.793102,47,56.700001,0,66.800003,68.0,64.900002
20170104110000,150.0,155.399994,44.655171,47,56.700001,0,66.800003,68.0,64.900002
20170104111500,150.0,155.399994,44.655171,47,56.700001,0,66.900002,68.0,64.900002
20170104113000,150.0,159.600006,45.862071,49,56.700001,0,67.400002,68.0,64.900002
20170104114500,150.0,182.399994,52.413791,52,56.700001,0,67.800003,68.0,64.900002
20170104120000,150.0,156.600006,45.000002,48,56.700001,0,67.5,68.0,64.900002
20170104121500,150.0,156.600006,45.000002,48,56.700001,0,67.400002,68.0,64.900002
20170104123000,150.0,156.600006,45.000002,48,56.700001,0,67.300003,68.0,64.900002
20170104124500,150.0,160.800003,46.206897,48,57.5,0,67.300003,68.0,64.900002
20170104130000,150.0,166.800003,47.931035,50,57.5,0,67.900002,68.0,64.900002
20170104131500,150.0,158.399994,45.51724,47,57.5,0,67.599998,68.0,64.900002
20170104133000,150.0,153.600006,44.137933,47,57.5,0,67.5,68.0,64.900002
20170104134500,150.0,153.600006,44.137933,47,57.5,0,68.099998,68.0,64.900002
20170104140000,150.0,157.199997,45.172413,47,57.5,0,67.699997,68.0,64.900002
20170104141500,150.0,157.199997,45.172413,47,57.5,0,67.599998,68.0,64.900002
20170104143000,150.0,157.199997,45.172413,47,56.799999,0,68.0,68.0,64.900002
20170104144500,150.0,192.0,55.172414,52,56.799999,0,68.699997,68.0,64.900002
20170104150000,150.0,218.399994,62.758619,55,56.799999,0,68.599998,68.0,64.900002
20170104151500,150.0,237.600006,68.275864,56,56.799999,0,68.099998,68.0,64.900002
20170104153000,150.0,230.399994,66.206895,55,56.799999,0,67.699997,68.0,64.900002
20170104154500,150.0,214.800003,61.724139,53,56.799999,0,67.599998,68.0,64.900002
20170104160000,150.0,174.600006,50.172416,49,56.799999,0,67.400002,68.0,64.900002
20170104161500,150.0,176.399994,50.689653,50,56.799999,0,67.900002,68.0,64.900002
20170104163000,150.0,176.399994,50.689653,49,56.799999,0,67.599998,68.0,64.900002
20170104164500,150.0,157.199997,45.172413,47,56.799999,0,67.400002,68.0,64.900002
20170104170000,150.0,159.600006,45.862071,47,56.799999,0,67.699997,68.0,64.900002
20170104171500,150.0,159.600006,45.862071,47,56.799999,0,67.400002,68.0,64.900002
20170104173000,150.0,159.600006,45.862071,47,56.799999,0,67.400002,68.0,64.900002
20170104174500,150.0,152.399994,43.793102,46,56.799999,0,67.199997,68.0,64.900002
20170104180000,150.0,152.399994,43.793102,46,56.799999,0,67.199997,68.0,64.900002
20170104181500,150.0,169.199997,48.620689,49,56.799999,0,67.699997,68.0,64.900002
20170104183000,150.0,180.0,51.724138,51,56.799999,0,67.599998,68.0,64.900002
20170104184500,150.0,157.199997,45.172413,48,56.799999,0,68.300003,68.0,64.900002
20170104190000,150.0,218.399994,62.758619,55,56.799999,0,68.400002,68.0,64.900002
20170104191500,150.0,210.0,60.344828,54,56.799999,0,67.900002,68.0,64.900002
20170104193000,150.0,210.0,60.344828,54,56.799999,0,67.800003,68.0,64.900002
20170104194500,150.0,205.800003,59.137932,53,56.799999,0,68.0,68.0,64.900002
20170104200000,150.0,174.0,50.0,49,56.799999,0,67.400002,68.0,64.900002
20170104201500,150.0,153.600006,44.137933,47,56.799999,0,67.400002,68.0,64.900002
20170104203000,150.0,153.600006,44.137933,47,56.799999,0,67.300003,68.0,64.900002
20170104204500,150.0,169.199997,48.620689,51,56.799999,0,67.699997,68.0,64.900002
20170104210000,150.0,157.199997,45.172413,48,56.799999,0,67.599998,68.0,64.900002
20170104211500,150.0,157.199997,45.172413,48,56.799999,0,67.199997,68.0,64.900002
20170104213000,150.0,157.199997,45.172413,48,56.799999,0,67.099998,68.0,64.900002
20170104214500,150.0,157.199997,45.172413,48,56.799999,0,66.800003,68.0,64.900002
20170104220000,150.0,159.600006,45.862071,48,56.799999,0,66.599998,68.0,64.900002
20170104221500,150.0,151.199997,43.448275,45,56.799999,0,66.900002,68.0,64.900002
20170104223000,150.0,158.399994,45.51724,47,56.700001,0,67.5,68.0,64.900002
20170104224500,150.0,158.399994,45.51724,47,56.700001,0,67.0,68.0,64.900002
20170104230000,150.0,158.399994,45.51724,47,56.700001,0,66.699997,68.0,64.900002
20170104231500,150.0,158.399994,45.51724,47,56.700001,0,66.599998,68.0,64.900002
20170104233000,150.0,158.399994,45.51724,47,56.700001,0,66.5,68.0,64.900002
20170104234500,150.0,158.399994,45.51724,47,56.700001,0,66.400002,68.0,64.900002
20170105000000,150.0,158.399994,45.51724,47,56.700001,0,66.800003,68.0,64.900002
20170105001500,150.0,156.600006,45.000002,47,56.700001,0,66.599998,68.0,64.900002
20170105003000,150.0,156.600006,45.000002,47,56.700001,0,66.5,68.0,64.900002
20170105004500,150.0,156.600006,45.000002,47,56.700001,0,66.5,68.0,64.900002
20170105010000,150.0,156.600006,45.000002,47,56.700001,0,66.400002,68.0,64.900002
20170105011500,150.0,172.199997,49.482758,49,56.700001,0,67.199997,68.0,64.900002
20170105013000,150.0,157.199997,45.172413,46,56.700001,0,67.400002,68.0,64.900002
20170105014500,150.0,157.199997,45.172413,46,56.700001,0,67.099998,68.0,64.900002
20170105020000,150.0,159.0,45.689655,46,56.700001,0,66.800003,68.0,64.900002
20170105021500,150.0,159.0,45.689655,46,56.700001,0,66.699997,68.0,64.900002
20170105023000,150.0,159.0,45.689655,46,56.700001,0,66.699997,68.0,64.900002
20170105024500,150.0,159.0,45.689655,46,56.700001,0,66.5,68.0,64.900002
20170105030000,150.0,157.199997,45.172413,46,56.700001,0,66.400002,68.0,64.900002
20170105031500,150.0,157.199997,45.172413,45,92.099998,100,67.599998,80.0,78.0
20170105033000,150.0,154.800003,44.482759,45,99.0,100,69.599998,80.0,78.0
20170105034500,150.0,153.0,43.965517,45,86.0,100,69.699997,80.0,78.0
20170105040000,150.0,155.399994,44.655171,45,87.400002,100,70.699997,80.0,78.0
