PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170105041500,150.0,155.399994,44.655171,45,101.0,100,71.0,80.0,78.0
20170105043000,150.0,153.0,43.965517,45,91.0,100,70.900002,80.0,78.0
20170105044500,150.0,153.0,43.965517,45,85.800003,100,71.5,80.0,78.0
20170105050000,150.0,154.800003,44.482759,45,98.800003,100,71.599998,80.0,78.0
20170105051500,150.0,152.399994,43.793102,45,95.0,100,71.599998,80.0,78.0
20170105053000,150.0,155.399994,44.655171,45,83.800003,100,71.699997,80.0,78.0
20170105054500,150.0,150.0,43.103448,45,91.199997,100,72.099998,80.0,78.0
20170105060000,150.0,150.0,43.103448,45,101.900002,100,72.400002,80.0,78.0
20170105061500,150.0,146.399994,42.068964,45,87.300003,100,72.800003,80.0,78.0
20170105063000,150.0,142.800003,41.034484,45,90.400002,100,72.699997,80.0,78.0
20170105064500,150.0,145.800003,41.896553,45,90.400002,100,72.599998,80.0,78.0
20170105070000,150.0,142.800003,41.034484,45,89.300003,100,73.5,80.0,78.0
20170105071500,150.0,142.800003,41.034484,45,101.800003,100,72.699997,80.0,78.0
20170105073000,150.0,146.399994,42.068964,45,86.300003,100,72.900002,80.0,78.0
20170105074500,150.0,146.399994,42.068964,48,104.300003,100,73.699997,80.0,78.0
20170105080000,150.0,148.800003,42.758622,48,86.599998,100,72.599998,80.0,78.0
20170105081500,150.0,159.600006,45.862071,48,95.5,100,71.900002,80.0,78.0
20170105083000,150.0,156.0,44.827586,47,88.400002,100,74.0,80.0,78.0
20170105084500,150.0,156.0,44.827586,46,92.5,100,73.400002,80.0,78.0
20170105090000,150.0,151.199997,43.448275,46,88.599998,100,72.400002,80.0,78.0
20170105091500,150.0,160.199997,46.034482,46,90.699997,100,71.900002,80.0,78.0
20170105093000,150.0,160.199997,46.034482,46,90.699997,100,72.199997,80.0,78.0
20170105094500,150.0,157.199997,45.172413,46,93.0,100,72.0,80.0,78.0
20170105100000,150.0,157.199997,45.172413,46,85.0,100,73.800003,80.0,78.0
20170105101500,150.0,157.199997,45.172413,46,94.699997,100,72.5,80.0,78.0
20170105103000,150.0,157.199997,45.172413,46,90.800003,100,72.699997,80.0,78.0
20170105104500,150.0,157.199997,45.172413,46,85.0,100,74.0,80.0,78.0
20170105110000,150.0,157.199997,45.172413,46,96.300003,100,72.699997,80.0,78.0
20170105111500,150.0,157.199997,45.172413,46,88.099998,100,72.5,80.0,78.0
20170105113000,150.0,154.800003,44.482759,46,89.199997,100,72.900002,80.0,78.0
20170105114500,150.0,154.800003,44.482759,46,94.900002,100,72.599998,80.0,78.0
20170105120000,150.0,152.399994,43.793102,46,86.300003,100,72.400002,80.0,78.0
20170105121500,150.0,152.399994,43.793102,46,94.699997,100,73.199997,80.0,78.0
20170105123000,150.0,152.399994,43.793102,46,86.900002,100,73.300003,80.0,78.0
20170105124500,150.0,152.399994,43.793102,46,99.800003,100,73.800003,80.0,78.0
20170105130000,150.0,150.600006,43.275864,46,86.800003,100,74.099998,80.0,78.0
20170105131500,150.0,155.399994,44.655171,46,99.099998,100,74.400002,80.0,78.0
20170105133000,150.0,155.399994,44.655171,46,87.099998,100,75.0,80.0,78.0
20170105134500,150.0,155.399994,44.655171,46,88.099998,100,75.0,80.0,78.0
20170105140000,150.0,152.399994,43.793102,46,94.400002,100,76.5,80.0,78.0
20170105141500,150.0,154.800003,44.482759,46,92.0,100,76.400002,80.0,78.0
20170105143000,150.0,150.0,43.103448,46,99.800003,100,76.199997,80.0,78.0
20170105144500,150.0,315.0,90.517241,69,56.799999,0,72.900002,70.900002,67.900002
20170105150000,150.0,273.0,78.448276,61,56.799999,0,71.300003,70.900002,67.900002
20170105151500,150.0,266.399994,76.551722,61,56.799999,0,70.800003,70.900002,67.900002
20170105153000,150.0,201.0,57.758621,53,56.799999,0,70.199997,70.900002,67.900002
20170105154500,150.0,171.0,49.137931,48,57.900002,0,70.199997,70.900002,67.900002
20170105160000,150.0,172.800003,49.655173,49,57.900002,0,70.900002,70.900002,67.900002
20170105161500,150.0,190.199997,54.655172,52,57.900002,0,71.300003,70.900002,67.900002
20170105163000,150.0,193.800003,55.689656,52,57.200001,0,70.900002,70.900002,67.900002
20170105164500,150.0,182.399994,52.413791,49,57.200001,0,70.800003,70.900002,67.900002
20170105170000,150.0,182.399994,52.413791,49,57.200001,0,70.800003,70.900002,67.900002
20170105171500,150.0,172.199997,49.482758,47,57.200001,0,70.5,70.900002,67.900002
20170105173000,150.0,164.399994,47.241378,46,57.200001,0,71.0,70.900002,67.900002
20170105174500,150.0,164.399994,47.241378,46,57.900002,0,70.699997,70.900002,67.900002
20170105180000,150.0,164.399994,47.241378,46,57.900002,0,70.699997,70.900002,67.900002
20170105181500,150.0,164.399994,47.241378,46,57.900002,0,70.699997,70.900002,67.900002
20170105183000,150.0,154.800003,44.482759,46,57.900002,0,70.5,70.900002,67.900002
20170105184500,150.0,157.199997,45.172413,46,57.900002,0,70.400002,70.900002,67.900002
20170105190000,150.0,157.199997,45.172413,46,57.900002,0,70.300003,70.900002,67.900002
20170105191500,150.0,157.199997,45.172413,46,57.900002,0,70.0,70.900002,67.900002
20170105193000,150.0,157.199997,45.172413,46,57.900002,0,70.0,70.900002,67.900002
20170105194500,150.0,165.600006,47.586209,48,57.900002,0,70.400002,70.900002,67.900002
20170105200000,150.0,160.199997,46.034482,46,57.0,0,69.900002,70.900002,67.900002
20170105201500,150.0,153.600006,44.137933,46,57.0,0,69.699997,70.900002,67.900002
20170105203000,150.0,158.399994,45.51724,46,87.300003,100,71.400002,80.0,78.0
20170105204500,150.0,151.800003,43.620691,46,91.800003,100,71.400002,80.0,78.0
20170105210000,150.0,151.800003,43.620691,46,87.199997,100,71.599998,80.0,78.0
20170105211500,150.0,151.800003,43.620691,46,96.599998,100,71.800003,80.0,78.0
20170105213000,150.0,151.800003,43.620691,46,86.099998,100,72.0,80.0,78.0
20170105214500,150.0,149.399994,42.931033,46,90.599998,100,72.099998,80.0,78.0
20170105220000,150.0,149.399994,42.931033,46,95.099998,100,72.599998,80.0,78.0
20170105221500,150.0,149.399994,42.931033,46,85.599998,100,72.300003,80.0,78.0
20170105223000,150.0,149.399994,42.931033,46,102.900002,100,72.599998,80.0,78.0
20170105224500,150.0,149.399994,42.931033,46,85.599998,100,72.400002,80.0,78.0
20170105230000,150.0,149.399994,42.931033,46,94.400002,100,72.800003,80.0,78.0
20170105231500,150.0,149.399994,42.931033,46,90.800003,100,72.900002,80.0,78.0
20170105233000,150.0,149.399994,42.931033,46,90.800003,100,72.699997,80.0,78.0
20170105234500,150.0,149.399994,42.931033,46,95.300003,100,72.699997,80.0,78.0
20170106000000,150.0,149.399994,42.931033,46,84.400002,100,73.400002,80.0,78.0
20170106001500,150.0,153.0,43.965517,46,100.0,100,73.199997,80.0,78.0
20170106003000,150.0,153.0,43.965517,46,93.5,100,72.900002,80.0,78.0
20170106004500,150.0,153.0,43.965517,46,85.0,100,72.800003,80.0,78.0
20170106010000,150.0,153.0,43.965517,46,96.800003,100,73.099998,80.0,78.0
20170106011500,150.0,153.0,43.965517,46,94.0,100,72.800003,80.0,78.0
20170106013000,150.0,153.0,43.965517,46,85.0,100,72.900002,80.0,78.0
20170106014500,150.0,149.399994,42.931033,46,100.400002,100,73.0,80.0,78.0
20170106020000,150.0,149.399994,42.931033,46,92.300003,100,73.800003,80.0,78.0
20170106021500,150.0,149.399994,42.931033,46,85.699997,100,73.199997,80.0,78.0
20170106023000,150.0,145.800003,41.896553,46,102.800003,100,72.800003,80.0,78.0
20170106024500,150.0,142.800003,41.034484,46,90.400002,100,72.900002,80.0,78.0
20170106030000,150.0,147.0,42.241379,46,85.599998,100,72.800003,80.0,78.0
20170106031500,150.0,147.0,42.241379,46,100.400002,100,73.800003,80.0,78.0
20170106033000,150.0,147.0,42.241379,46,94.0,100,73.0,80.0,78.0
20170106034500,150.0,147.0,42.241379,46,85.0,100,72.800003,80.0,78.0
20170106040000,150.0,153.0,43.965517,46,96.099998,100,73.199997,80.0,78.0
20170106041500,150.0,153.0,43.965517,46,97.5,100,72.800003,80.0,78.0
20170106043000,150.0,154.800003,44.482759,46,88.0,100,72.800003,80.0,78.0
20170106044500,150.0,152.399994,43.793102,46,86.300003,100,72.5,80.0,78.0
20170106050000,150.0,159.600006,45.862071,46,97.900002,100,72.300003,80.0,78.0
20170106051500,150.0,159.600006,45.862071,46,93.199997,100,72.199997,80.0,78.0
20170106053000,150.0,155.399994,44.655171,46,85.0,100,72.199997,80.0,78.0
20170106054500,150.0,153.0,43.965517,46,86.5,100,72.199997,80.0,78.0
20170106060000,150.0,153.0,43.965517,46,101.099998,100,72.199997,80.0,78.0
20170106061500,150.0,150.0,43.103448,46,91.5,100,72.5,80.0,78.0
20170106063000,150.0,150.0,43.103448,46,84.400002,100,74.599998,80.0,78.0
20170106064500,150.0,150.0,43.103448,46,91.900002,100,74.099998,80.0,78.0
20170106070000,150.0,152.399994,43.793102,46,99.5,100,73.099998,80.0,78.0
20170106071500,150.0,152.399994,43.793102,46,87.400002,100,74.800003,80.0,78.0
20170106073000,150.0,152.399994,43.793102,46,87.400002,100,73.599998,80.0,78.0
20170106074500,150.0,152.399994,43.793102,46,100.5,100,73.099998,80.0,78.0
20170106080000,150.0,152.399994,43.793102,46,91.599998,100,72.900002,80.0,78.0
20170106081500,150.0,150.0,43.103448,46,85.0,100,72.699997,80.0,78.0
20170106083000,150.0,150.0,43.103448,46,90.599998,100,73.900002,80.0,78.0
20170106084500,150.0,156.600006,45.000002,46,102.199997,100,72.800003,80.0,78.0
20170106090000,150.0,151.199997,43.448275,46,91.099998,100,72.599998,80.0,78.0
20170106091500,150.0,151.199997,43.448275,46,84.400002,100,72.400002,80.0,78.0
20170106093000,150.0,151.199997,43.448275,46,91.800003,100,73.800003,80.0,78.0
20170106094500,150.0,151.199997,43.448275,46,99.800003,100,72.900002,80.0,78.0
20170106100000,150.0,151.199997,43.448275,46,88.0,100,72.400002,80.0,78.0
20170106101500,150.0,153.600006,44.137933,46,84.900002,100,72.199997,80.0,78.0
20170106103000,150.0,158.399994,45.51724,46,97.300003,100,72.199997,80.0,78.0
20170106104500,150.0,158.399994,45.51724,46,93.900002,100,74.0,80.0,78.0
20170106110000,150.0,156.600006,45.000002,46,84.199997,100,72.800003,80.0,78.0
20170106111500,150.0,159.0,45.689655,46,86.199997,100,72.400002,80.0,78.0
20170106113000,150.0,159.0,45.689655,46,99.900002,100,74.199997,80.0,78.0
20170106114500,150.0,144.0,41.37931,46,91.699997,100,74.0,80.0,78.0
20170106120000,150.0,152.399994,43.793102,46,83.800003,100,73.300003,80.0,78.0
20170106121500,150.0,159.600006,45.862071,46,88.599998,100,72.900002,80.0,78.0
20170106123000,150.0,154.800003,44.482759,45,100.0,100,72.400002,80.0,78.0
20170106124500,150.0,154.800003,44.482759,45,89.099998,100,72.300003,80.0,78.0
20170106130000,150.0,154.800003,44.482759,45,83.199997,100,72.199997,80.0,78.0
20170106131500,150.0,157.199997,45.172413,45,90.800003,100,72.0,80.0,78.0
20170106133000,150.0,153.0,43.965517,45,99.599998,100,72.0,80.0,78.0
20170106134500,150.0,150.600006,43.275864,45,88.0,100,71.800003,80.0,78.0
20170106140000,150.0,150.600006,43.275864,45,84.400002,100,71.699997,80.0,78.0
20170106141500,150.0,150.600006,43.275864,45,92.599998,100,72.199997,80.0,78.0
20170106143000,150.0,153.600006,44.137933,45,99.300003,100,73.199997,80.0,78.0
20170106144500,150.0,156.0,44.827586,45,87.599998,100,74.199997,80.0,78.0
20170106150000,150.0,156.0,44.827586,45,83.199997,100,74.300003,80.0,78.0
20170106151500,150.0,156.0,44.827586,45,93.199997,100,73.599998,80.0,78.0
20170106153000,150.0,150.600006,43.275864,45,99.599998,100,75.0,80.0,78.0
20170106154500,150.0,150.600006,43.275864,45,90.099998,100,74.300003,80.0,78.0
20170106160000,150.0,150.600006,43.275864,45,84.400002,100,74.900002,80.0,78.0
20170106161500,150.0,153.0,43.965517,45,84.400002,100,74.699997,80.0,78.0
20170106163000,150.0,153.0,43.965517,45,93.400002,100,74.900002,80.0,78.0
20170106164500,150.0,153.0,43.965517,45,101.900002,100,74.099998,80.0,78.0
20170106170000,150.0,153.0,43.965517,45,94.699997,100,73.699997,80.0,78.0
20170106171500,150.0,153.0,43.965517,45,89.0,100,74.5,80.0,78.0
20170106173000,150.0,153.0,43.965517,45,83.199997,100,73.699997,80.0,78.0
20170106174500,150.0,153.0,43.965517,45,85.199997,100,75.0,80.0,78.0
20170106180000,150.0,153.0,43.965517,45,95.400002,100,74.800003,80.0,78.0
20170106181500,150.0,155.399994,44.655171,45,99.599998,100,73.800003,80.0,78.0
20170106183000,150.0,153.600006,44.137933,45,92.0,100,74.900002,80.0,78.0
20170106184500,150.0,153.600006,44.137933,45,85.599998,100,74.599998,80.0,78.0
20170106190000,150.0,156.0,44.827586,45,83.199997,100,74.699997,80.0,78.0
20170106191500,150.0,156.0,44.827586,45,90.599998,100,74.099998,80.0,78.0
20170106193000,150.0,151.800003,43.620691,45,101.0,100,74.800003,80.0,78.0
20170106194500,150.0,151.800003,43.620691,45,94.099998,100,73.900002,80.0,78.0
20170106200000,150.0,151.800003,43.620691,45,87.199997,100,75.099998,80.0,78.0
20170106201500,150.0,155.399994,44.655171,45,82.699997,100,73.800003,80.0,78.0
20170106203000,150.0,153.600006,44.137933,45,90.199997,100,73.300003,80.0,78.0
20170106204500,150.0,156.600006,45.000002,45,99.599998,100,74.900002,80.0,78.0
20170106210000,150.0,156.600006,45.000002,45,92.699997,100,74.0,80.0,78.0
20170106211500,150.0,156.600006,45.000002,45,87.199997,100,73.300003,80.0,78.0
20170106213000,150.0,156.600006,45.000002,45,83.800003,100,74.800003,80.0,78.0
20170106214500,150.0,156.600006,45.000002,45,89.699997,100,73.300003,80.0,78.0
20170106220000,150.0,156.600006,45.000002,45,100.400002,100,74.300003,80.0,78.0
20170106221500,150.0,156.600006,45.000002,45,94.400002,100,73.199997,80.0,78.0
20170106223000,150.0,154.800003,44.482759,45,86.5,100,72.900002,80.0,78.0
20170106224500,150.0,154.800003,44.482759,45,83.300003,100,72.599998,80.0,78.0
20170106230000,150.0,154.800003,44.482759,45,92.699997,100,72.800003,80.0,78.0
20170106231500,150.0,154.800003,44.482759,45,98.400002,100,73.400002,80.0,78.0
20170106233000,150.0,154.800003,44.482759,45,89.800003,100,72.599998,80.0,78.0
20170106234500,150.0,154.800003,44.482759,45,84.300003,100,72.800003,80.0,78.0
20170107000000,150.0,154.800003,44.482759,45,87.400002,100,74.199997,80.0,78.0
20170107001500,150.0,157.199997,45.172413,45,99.199997,100,73.400002,80.0,78.0
20170107003000,150.0,157.199997,45.172413,45,95.199997,100,72.800003,80.0,78.0
20170107004500,150.0,157.199997,45.172413,45,87.400002,100,73.699997,80.0,78.0
20170107010000,150.0,157.199997,45.172413,45,83.699997,100,72.599998,80.0,78.0
20170107011500,150.0,157.199997,45.172413,45,91.800003,100,72.199997,80.0,78.0
20170107013000,150.0,157.199997,45.172413,45,98.199997,100,71.900002,80.0,78.0
20170107014500,150.0,157.199997,45.172413,45,89.199997,100,71.699997,80.0,78.0
20170107020000,150.0,152.399994,43.793102,45,84.400002,100,71.699997,80.0,78.0
20170107021500,150.0,156.600006,45.000002,45,86.800003,100,71.400002,80.0,78.0
20170107023000,150.0,156.600006,45.000002,45,98.400002,100,71.300003,80.0,78.0
20170107024500,150.0,156.600006,45.000002,45,93.300003,100,71.199997,80.0,78.0
20170107030000,150.0,156.600006,45.000002,45,85.599998,100,70.900002,80.0,78.0
20170107031500,150.0,156.600006,45.000002,45,85.599998,100,70.800003,80.0,78.0
20170107033000,150.0,156.600006,45.000002,45,95.0,100,70.800003,80.0,78.0
20170107034500,150.0,156.600006,45.000002,45,96.5,100,72.0,80.0,78.0
20170107040000,150.0,156.600006,45.000002,45,87.300003,100,71.800003,80.0,78.0
20170107041500,150.0,156.600006,45.000002,45,82.599998,100,71.300003,80.0,78.0
20170107043000,150.0,156.600006,45.000002,45,92.5,100,72.099998,80.0,78.0
20170107044500,150.0,156.600006,45.000002,45,97.099998,100,71.199997,80.0,78.0
20170107050000,150.0,156.600006,45.000002,45,88.599998,100,71.0,80.0,78.0
20170107051500,150.0,156.600006,45.000002,45,82.599998,100,70.800003,80.0,78.0
20170107053000,150.0,156.600006,45.000002,45,88.800003,100,71.699997,80.0,78.0
20170107054500,150.0,156.600006,45.000002,45,97.800003,100,71.199997,80.0,78.0
20170107060000,150.0,156.600006,45.000002,45,87.800003,100,70.800003,80.0,78.0
20170107061500,150.0,156.600006,45.000002,45,82.099998,100,72.300003,80.0,78.0
20170107063000,150.0,156.600006,45.000002,45,92.800003,100,74.300003,80.0,78.0
20170107064500,150.0,156.600006,45.000002,45,95.900002,100,73.199997,80.0,78.0
20170107070000,150.0,156.600006,45.000002,45,85.900002,100,73.800003,80.0,78.0
20170107071500,150.0,156.600006,45.000002,45,83.900002,100,72.199997,80.0,78.0
20170107073000,150.0,156.600006,45.000002,45,95.199997,100,72.599998,80.0,78.0
20170107074500,150.0,156.600006,45.000002,45,94.0,100,71.199997,80.0,78.0
20170107080000,150.0,156.600006,45.000002,45,84.699997,100,70.800003,80.0,78.0
20170107081500,150.0,156.600006,45.000002,45,84.699997,100,70.5,80.0,78.0
20170107083000,150.0,151.199997,43.448275,45,99.300003,100,70.300003,80.0,78.0
20170107084500,150.0,151.199997,43.448275,45,95.900002,100,70.199997,80.0,78.0
20170107090000,150.0,151.199997,43.448275,45,88.599998,100,69.900002,80.0,78.0
20170107091500,150.0,151.199997,43.448275,45,84.400002,100,69.699997,80.0,78.0
20170107093000,150.0,151.199997,43.448275,45,91.800003,100,69.699997,80.0,78.0
20170107094500,150.0,151.199997,43.448275,45,100.099998,100,70.0,80.0,78.0
20170107100000,150.0,149.399994,42.931033,45,90.400002,100,70.599998,80.0,78.0
20170107101500,150.0,149.399994,42.931033,45,84.300003,100,70.599998,80.0,78.0
20170107103000,150.0,149.399994,42.931033,45,89.900002,100,70.099998,80.0,78.0
20170107104500,150.0,149.399994,42.931033,45,101.5,100,70.0,80.0,78.0
20170107110000,150.0,151.800003,43.620691,45,95.199997,100,70.0,80.0,78.0
20170107111500,150.0,149.399994,42.931033,45,87.5,100,70.400002,80.0,78.0
20170107113000,150.0,149.399994,42.931033,45,85.099998,100,70.800003,80.0,78.0
20170107114500,150.0,153.0,43.965517,45,90.800003,100,70.300003,80.0,78.0
20170107120000,150.0,148.800003,42.758622,45,101.0,100,70.300003,80.0,78.0
20170107121500,150.0,148.800003,42.758622,45,92.199997,100,70.400002,80.0,78.0
20170107123000,150.0,150.600006,43.275864,45,87.5,100,72.099998,80.0,78.0
20170107124500,150.0,150.600006,43.275864,45,86.5,100,73.400002,80.0,78.0
20170107130000,150.0,150.600006,43.275864,45,93.699997,100,72.099998,80.0,78.0
20170107131500,150.0,153.0,43.965517,45,99.400002,100,71.699997,80.0,78.0
20170107133000,150.0,156.600006,45.000002,45,92.5,100,71.300003,80.0,78.0
20170107134500,150.0,156.600006,45.000002,45,87.0,100,71.400002,80.0,78.0
20170107140000,150.0,156.600006,45.000002,45,84.400002,100,71.400002,80.0,78.0
20170107141500,150.0,156.600006,45.000002,45,91.0,100,71.599998,80.0,78.0
20170107143000,150.0,153.600006,44.137933,45,101.300003,100,72.400002,80.0,78.0
20170107144500,150.0,155.399994,44.655171,45,93.400002,100,72.0,80.0,78.0
20170107150000,150.0,155.399994,44.655171,45,87.800003,100,72.599998,80.0,78.0
20170107151500,150.0,155.399994,44.655171,45,84.5,100,72.800003,80.0,78.0
20170107153000,150.0,152.399994,43.793102,45,91.900002,100,72.800003,80.0,78.0
20170107154500,150.0,152.399994,43.793102,45,99.599998,100,72.900002,80.0,78.0
20170107160000,150.0,152.399994,43.793102,45,92.800003,100,73.5,80.0,78.0
20170107161500,150.0,146.399994,42.068964,45,87.400002,100,73.199997,80.0,78.0
20170107163000,150.0,148.199997,42.586206,45,87.400002,100,72.900002,80.0,78.0
20170107164500,150.0,148.199997,42.586206,45,94.900002,100,72.900002,80.0,78.0
20170107170000,150.0,148.199997,42.586206,45,102.699997,100,74.099998,80.0,78.0
20170107171500,150.0,146.399994,42.068964,45,93.5,100,74.0,80.0,78.0
20170107173000,150.0,146.399994,42.068964,45,87.400002,100,74.099998,80.0,78.0
20170107174500,150.0,148.199997,42.586206,45,85.0,100,73.599998,80.0,78.0
20170107180000,150.0,148.199997,42.586206,45,92.599998,100,73.400002,80.0,78.0
20170107181500,150.0,145.800003,41.896553,45,100.199997,100,73.199997,80.0,78.0
20170107183000,150.0,145.800003,41.896553,45,92.699997,100,72.900002,80.0,78.0
20170107184500,150.0,145.800003,41.896553,45,88.300003,100,72.699997,80.0,78.0
20170107190000,150.0,152.399994,43.793102,45,83.800003,100,72.699997,80.0,78.0
20170107191500,150.0,152.399994,43.793102,45,90.800003,100,74.300003,80.0,78.0
20170107193000,150.0,154.800003,44.482759,45,98.800003,100,73.400002,80.0,78.0
20170107194500,150.0,135.600006,38.965519,45,92.099998,100,73.699997,80.0,78.0
20170107200000,150.0,148.199997,42.586206,48,86.800003,100,72.099998,80.0,78.0
20170107201500,150.0,148.199997,42.586206,48,85.699997,100,71.199997,80.0,78.0
20170107203000,150.0,148.199997,42.586206,44,91.300003,100,71.199997,80.0,78.0
20170107204500,150.0,146.399994,42.068964,44,97.800003,100,71.800003,80.0,78.0
20170107210000,150.0,146.399994,42.068964,44,90.300003,100,72.300003,80.0,78.0
20170107211500,150.0,146.399994,42.068964,44,85.800003,100,72.099998,80.0,78.0
20170107213000,150.0,146.399994,42.068964,44,84.400002,100,72.099998,80.0,78.0
20170107214500,150.0,146.399994,42.068964,44,93.699997,100,72.699997,80.0,78.0
20170107220000,150.0,148.199997,42.586206,44,98.400002,100,72.199997,80.0,78.0
20170107221500,150.0,148.199997,42.586206,44,91.099998,100,72.199997,80.0,78.0
20170107223000,150.0,148.199997,42.586206,44,84.900002,100,73.0,80.0,78.0
20170107224500,150.0,146.399994,42.068964,44,84.900002,100,72.300003,80.0,78.0
20170107230000,150.0,148.199997,42.586206,44,95.5,100,72.300003,80.0,78.0
20170107231500,150.0,148.199997,42.586206,44,97.699997,100,72.400002,80.0,78.0
20170107233000,150.0,148.199997,42.586206,44,88.599998,100,72.699997,80.0,78.0
20170107234500,150.0,145.199997,41.724137,44,83.699997,100,72.699997,80.0,78.0
20170108000000,150.0,145.199997,41.724137,44,87.199997,100,72.400002,80.0,78.0
20170108001500,150.0,148.199997,42.586206,44,96.599998,100,72.400002,80.0,78.0
20170108003000,150.0,146.399994,42.068964,44,96.599998,100,73.099998,80.0,78.0
20170108004500,150.0,146.399994,42.068964,44,88.599998,100,72.599998,80.0,78.0
20170108010000,150.0,146.399994,42.068964,44,83.199997,100,73.400002,80.0,78.0
20170108011500,150.0,146.399994,42.068964,44,90.0,100,73.699997,80.0,78.0
20170108013000,150.0,146.399994,42.068964,44,99.599998,100,74.199997,80.0,78.0
20170108014500,150.0,146.399994,42.068964,44,91.5,100,74.0,80.0,78.0
20170108020000,150.0,146.399994,42.068964,44,86.800003,100,74.0,80.0,78.0
20170108021500,150.0,146.399994,42.068964,44,84.300003,100,73.300003,80.0,78.0
20170108023000,150.0,146.399994,42.068964,44,92.5,100,73.800003,80.0,78.0
20170108024500,150.0,146.399994,42.068964,44,99.0,100,73.800003,80.0,78.0
20170108030000,150.0,148.199997,42.586206,44,90.400002,100,74.099998,80.0,78.0
20170108031500,150.0,148.199997,42.586206,44,84.900002,100,73.900002,80.0,78.0
20170108033000,150.0,148.199997,42.586206,44,84.900002,100,73.800003,80.0,78.0
20170108034500,150.0,146.399994,42.068964,44,96.800003,100,74.5,80.0,78.0
20170108040000,150.0,146.399994,42.068964,44,96.800003,100,74.800003,80.0,78.0
20170108041500,150.0,148.199997,42.586206,44,89.800003,100,74.300003,80.0,78.0
20170108043000,150.0,148.199997,42.586206,44,84.099998,100,74.199997,80.0,78.0
20170108044500,150.0,146.399994,42.068964,44,86.900002,100,74.199997,80.0,78.0
20170108050000,150.0,146.399994,42.068964,44,99.099998,100,73.900002,80.0,78.0
20170108051500,150.0,146.399994,42.068964,44,91.699997,100,73.699997,80.0,78.0
20170108053000,150.0,146.399994,42.068964,44,86.699997,100,73.800003,80.0,78.0
20170108054500,150.0,148.199997,42.586206,44,85.199997,100,73.800003,80.0,78.0
20170108060000,150.0,148.199997,42.586206,44,95.699997,100,73.400002,80.0,78.0
20170108061500,150.0,148.199997,42.586206,44,95.699997,100,75.0,80.0,78.0
20170108063000,150.0,146.399994,42.068964,44,88.400002,100,73.5,80.0,78.0
20170108064500,150.0,146.399994,42.068964,44,83.199997,100,73.300003,80.0,78.0
20170108070000,150.0,146.399994,42.068964,44,91.800003,100,73.099998,80.0,78.0
20170108071500,150.0,146.399994,42.068964,44,96.199997,100,74.099998,80.0,78.0
20170108073000,150.0,148.199997,42.586206,44,89.099998,100,73.5,80.0,78.0
20170108074500,150.0,148.199997,42.586206,44,83.199997,100,73.400002,80.0,78.0
20170108080000,150.0,148.199997,42.586206,44,89.400002,100,73.300003,80.0,78.0
20170108081500,150.0,146.399994,42.068964,44,100.199997,100,74.400002,80.0,78.0
20170108083000,150.0,146.399994,42.068964,44,91.5,100,74.199997,80.0,78.0
20170108084500,150.0,146.399994,42.068964,44,85.599998,100,74.199997,80.0,78.0
20170108090000,150.0,146.399994,42.068964,44,84.400002,100,75.099998,80.0,78.0
20170108091500,150.0,148.800003,42.758622,44,92.5,100,73.599998,80.0,78.0
20170108093000,150.0,146.399994,42.068964,44,99.599998,100,73.599998,80.0,78.0
20170108094500,150.0,146.399994,42.068964,44,93.900002,100,73.5,80.0,78.0
20170108100000,150.0,148.199997,42.586206,44,88.0,100,73.199997,80.0,78.0
20170108101500,150.0,146.399994,42.068964,44,85.599998,100,73.199997,80.0,78.0
20170108103000,150.0,146.399994,42.068964,44,91.400002,100,73.199997,80.0,78.0
20170108104500,150.0,146.399994,42.068964,44,101.699997,100,73.199997,80.0,78.0
20170108110000,150.0,151.199997,43.448275,48,93.5,100,72.099998,80.0,78.0
20170108111500,150.0,151.199997,43.448275,48,87.400002,100,71.800003,80.0,78.0
20170108113000,150.0,151.199997,43.448275,48,85.099998,100,71.0,80.0,78.0
20170108114500,150.0,151.199997,43.448275,48,93.099998,100,70.5,80.0,78.0
20170108120000,150.0,151.199997,43.448275,45,101.0,100,71.900002,80.0,78.0
20170108121500,150.0,151.199997,43.448275,45,95.099998,100,73.099998,80.0,78.0
20170108123000,150.0,151.199997,43.448275,45,89.800003,100,73.300003,80.0,78.0
20170108124500,150.0,151.199997,43.448275,45,84.400002,100,73.599998,80.0,78.0
20170108130000,150.0,151.199997,43.448275,45,90.800003,100,73.300003,80.0,78.0
20170108131500,150.0,151.199997,43.448275,45,102.0,100,74.099998,80.0,78.0
20170108133000,150.0,148.199997,42.586206,45,96.099998,100,74.099998,80.0,78.0
20170108134500,150.0,150.0,43.103448,45,90.5,100,74.099998,80.0,78.0
20170108140000,150.0,150.0,43.103448,45,84.699997,100,74.300003,80.0,78.0
20170108141500,150.0,147.0,42.241379,45,86.599998,100,74.400002,80.0,78.0
20170108143000,150.0,149.399994,42.931033,45,95.099998,100,75.300003,80.0,78.0
20170108144500,150.0,149.399994,42.931033,45,102.5,100,75.699997,80.0,78.0
20170108150000,150.0,149.399994,42.931033,45,92.300003,100,75.099998,80.0,78.0
20170108151500,150.0,149.399994,42.931033,45,85.900002,100,75.900002,80.0,78.0
20170108153000,150.0,149.399994,42.931033,45,85.900002,100,75.099998,80.0,78.0
20170108154500,150.0,149.399994,42.931033,45,94.900002,100,76.0,80.0,78.0
20170108160000,150.0,146.399994,42.068964,45,101.0,100,74.800003,80.0,78.0
20170108161500,150.0,148.199997,42.586206,45,91.800003,100,76.0,80.0,78.0
20170108163000,150.0,146.399994,42.068964,45,85.400002,100,75.400002,80.0,78.0
20170108164500,150.0,146.399994,42.068964,45,86.800003,100,74.699997,80.0,78.0
20170108170000,150.0,146.399994,42.068964,45,94.800003,100,74.5,80.0,78.0
20170108171500,150.0,148.199997,42.586206,45,102.699997,100,74.199997,80.0,78.0
20170108173000,150.0,148.199997,42.586206,45,93.5,100,74.099998,80.0,78.0
20170108174500,150.0,148.199997,42.586206,45,86.099998,100,73.599998,80.0,78.0
20170108180000,150.0,148.199997,42.586206,45,84.400002,100,73.300003,80.0,78.0
20170108181500,150.0,148.199997,42.586206,45,92.599998,100,73.0,80.0,78.0
20170108183000,150.0,148.199997,42.586206,45,95.900002,100,73.599998,80.0,78.0
20170108184500,150.0,148.199997,42.586206,45,86.900002,100,74.400002,80.0,78.0
20170108190000,150.0,143.399994,41.206895,45,85.699997,100,75.5,80.0,78.0
20170108191500,150.0,145.199997,41.724137,45,94.300003,100,75.5,80.0,78.0
20170108193000,150.0,142.800003,41.034484,45,101.800003,100,74.900002,80.0,78.0
20170108194500,150.0,142.800003,41.034484,45,93.699997,100,76.199997,80.0,78.0
20170108200000,150.0,142.800003,41.034484,45,89.099998,100,75.199997,80.0,78.0
20170108201500,150.0,142.800003,41.034484,45,84.5,100,76.5,80.0,78.0
20170108203000,150.0,142.800003,41.034484,45,89.099998,100,75.400002,80.0,78.0
20170108204500,150.0,142.800003,41.034484,45,99.599998,100,74.800003,80.0,78.0
20170108210000,150.0,142.800003,41.034484,45,99.599998,100,74.5,80.0,78.0
20170108211500,150.0,142.800003,41.034484,45,91.599998,100,74.199997,80.0,78.0
20170108213000,150.0,142.800003,41.034484,45,87.0,100,74.0,80.0,78.0
20170108214500,150.0,142.800003,41.034484,45,85.0,100,73.800003,80.0,78.0
20170108220000,150.0,142.800003,41.034484,45,89.5,100,75.400002,80.0,78.0
20170108221500,150.0,142.800003,41.034484,45,99.900002,100,75.5,80.0,78.0
20170108223000,150.0,142.800003,41.034484,45,98.300003,100,74.599998,80.0,78.0
20170108224500,150.0,142.800003,41.034484,45,92.199997,100,74.199997,80.0,78.0
20170108230000,150.0,145.199997,41.724137,45,86.599998,100,74.0,80.0,78.0
20170108231500,150.0,145.199997,41.724137,45,85.599998,100,73.699997,80.0,78.0
20170108233000,150.0,145.199997,41.724137,45,90.599998,100,73.5,80.0,78.0
20170108234500,150.0,145.199997,41.724137,45,100.300003,100,73.300003,80.0,78.0
20170109000000,150.0,145.199997,41.724137,45,99.199997,100,74.0,80.0,78.0
20170109001500,150.0,145.199997,41.724137,45,91.599998,100,73.800003,80.0,78.0
20170109003000,150.0,145.199997,41.724137,45,87.099998,100,75.0,80.0,78.0
20170109004500,150.0,145.199997,41.724137,45,85.599998,100,74.099998,80.0,78.0
20170109010000,150.0,145.199997,41.724137,45,93.699997,100,75.0,80.0,78.0
20170109011500,150.0,145.199997,41.724137,45,101.0,100,75.599998,80.0,78.0
20170109013000,150.0,145.199997,41.724137,45,94.699997,100,74.800003,80.0,78.0
20170109014500,150.0,145.199997,41.724137,45,87.800003,100,74.300003,80.0,78.0
20170109020000,150.0,145.199997,41.724137,45,84.400002,100,74.099998,80.0,78.0
20170109021500,150.0,145.199997,41.724137,45,88.800003,100,73.800003,80.0,78.0
20170109023000,150.0,145.199997,41.724137,45,100.300003,100,73.699997,80.0,78.0
20170109024500,150.0,145.199997,41.724137,45,98.800003,100,73.5,80.0,78.0
20170109030000,150.0,145.199997,41.724137,45,89.800003,100,73.400002,80.0,78.0
20170109031500,150.0,145.199997,41.724137,45,84.900002,100,73.400002,80.0,78.0
20170109033000,150.0,145.199997,41.724137,45,84.900002,100,73.800003,80.0,78.0
20170109034500,150.0,145.199997,41.724137,45,92.699997,100,74.300003,80.0,78.0
20170109040000,150.0,143.399994,41.206895,45,102.699997,100,75.0,80.0,78.0
20170109041500,150.0,143.399994,41.206895,45,96.900002,100,74.199997,80.0,78.0
20170109043000,150.0,143.399994,41.206895,45,90.400002,100,74.0,80.0,78.0
20170109044500,150.0,143.399994,41.206895,45,85.0,100,73.800003,80.0,78.0
20170109050000,150.0,143.399994,41.206895,45,88.400002,100,73.599998,80.0,78.0
20170109051500,150.0,143.399994,41.206895,45,96.699997,100,74.300003,80.0,78.0
20170109053000,150.0,143.399994,41.206895,45,101.599998,100,75.599998,80.0,78.0
20170109054500,150.0,143.399994,41.206895,45,95.099998,100,74.599998,80.0,78.0
20170109060000,150.0,143.399994,41.206895,45,88.599998,100,74.400002,80.0,78.0
20170109061500,150.0,145.800003,41.896553,45,99.800003,100,76.599998,80.0,78.0
20170109063000,150.0,145.800003,41.896553,45,91.699997,100,75.900002,80.0,78.0
20170109064500,150.0,143.399994,41.206895,45,84.400002,100,74.800003,80.0,78.0
20170109070000,150.0,143.399994,41.206895,45,92.0,100,74.5,80.0,78.0
20170109071500,150.0,141.600006,40.689657,45,97.699997,100,74.400002,80.0,78.0
20170109073000,150.0,141.600006,40.689657,45,89.199997,100,74.300003,80.0,78.0
20170109074500,150.0,143.399994,41.206895,45,86.400002,100,74.0,80.0,78.0
20170109080000,150.0,143.399994,41.206895,45,96.800003,100,75.0,80.0,78.0
20170109081500,150.0,141.0,40.517241,45,98.400002,100,74.199997,80.0,78.0
20170109083000,150.0,156.0,44.827586,49,88.0,100,73.199997,80.0,78.0
20170109084500,150.0,156.0,44.827586,49,88.0,100,72.699997,80.0,78.0
20170109090000,150.0,156.0,44.827586,49,100.400002,100,72.099998,80.0,78.0
20170109091500,150.0,156.0,44.827586,49,94.099998,100,71.699997,80.0,78.0
20170109093000,150.0,156.0,44.827586,49,85.599998,100,71.800003,80.0,78.0
20170109094500,150.0,156.0,44.827586,49,90.599998,100,71.599998,80.0,78.0
20170109100000,150.0,156.0,44.827586,49,101.599998,100,72.599998,80.0,78.0
20170109101500,150.0,156.0,44.827586,49,89.300003,100,71.400002,80.0,78.0
20170109103000,150.0,153.600006,44.137933,49,88.400002,100,71.199997,80.0,78.0
20170109104500,150.0,157.199997,45.172413,49,102.5,100,70.800003,80.0,78.0
20170109110000,150.0,160.199997,46.034482,49,86.800003,100,72.199997,80.0,78.0
20170109111500,150.0,158.399994,45.51724,47,90.800003,100,71.699997,80.0,78.0
20170109113000,150.0,158.399994,45.51724,46,95.800003,100,71.300003,80.0,78.0
20170109114500,150.0,158.399994,45.51724,46,83.800003,100,71.099998,80.0,78.0
20170109120000,150.0,160.199997,46.034482,46,93.199997,100,71.599998,80.0,78.0
20170109121500,150.0,156.0,44.827586,46,94.800003,100,71.400002,80.0,78.0
20170109123000,150.0,159.0,45.689655,46,84.5,100,71.400002,80.0,78.0
20170109124500,150.0,156.600006,45.000002,46,96.199997,100,72.900002,80.0,78.0
20170109130000,150.0,156.600006,45.000002,46,90.199997,100,73.300003,80.0,78.0
20170109131500,150.0,156.600006,45.000002,46,85.0,100,73.300003,80.0,78.0
20170109133000,150.0,156.600006,45.000002,46,101.099998,100,73.5,80.0,78.0
20170109134500,150.0,156.600006,45.000002,46,85.599998,100,73.5,80.0,78.0
20170109140000,150.0,156.600006,45.000002,46,94.800003,100,73.5,80.0,78.0
20170109141500,150.0,156.600006,45.000002,46,92.199997,100,74.099998,80.0,78.0
20170109143000,150.0,156.600006,45.000002,46,87.5,100,74.0,80.0,78.0
20170109144500,150.0,154.800003,44.482759,46,101.199997,100,73.800003,80.0,78.0
20170109150000,150.0,154.800003,44.482759,46,84.900002,100,74.699997,80.0,78.0
20170109151500,150.0,154.800003,44.482759,46,93.099998,100,75.0,80.0,78.0
20170109153000,150.0,154.800003,44.482759,46,97.5,100,74.5,80.0,78.0
20170109154500,150.0,152.399994,43.793102,46,84.400002,100,74.300003,80.0,78.0
20170109160000,150.0,152.399994,43.793102,46,98.5,100,74.0,80.0,78.0
20170109161500,150.0,150.600006,43.275864,46,93.099998,100,73.800003,80.0,78.0
20170109163000,150.0,150.600006,43.275864,46,86.5,100,73.800003,80.0,78.0
20170109164500,150.0,150.600006,43.275864,46,97.699997,100,73.699997,80.0,78.0
20170109170000,150.0,150.600006,43.275864,46,85.599998,100,74.0,80.0,78.0
20170109171500,150.0,150.600006,43.275864,46,102.699997,100,74.199997,80.0,78.0
20170109173000,150.0,154.800003,44.482759,46,85.599998,100,73.800003,80.0,78.0
20170109174500,150.0,154.800003,44.482759,46,94.5,100,73.800003,80.0,78.0
20170109180000,150.0,157.199997,45.172413,46,85.699997,100,74.099998,80.0,78.0
20170109181500,150.0,157.199997,45.172413,46,92.199997,100,73.800003,80.0,78.0
20170109183000,150.0,157.199997,45.172413,46,87.099998,100,74.300003,80.0,78.0
20170109184500,150.0,157.199997,45.172413,46,92.0,100,75.0,80.0,78.0
20170109190000,150.0,157.199997,45.172413,46,85.599998,100,75.699997,80.0,78.0
20170109191500,150.0,157.199997,45.172413,46,98.800003,100,75.400002,80.0,78.0
20170109193000,150.0,157.199997,45.172413,46,83.800003,100,74.599998,80.0,78.0
20170109194500,150.0,159.0,45.689655,46,102.599998,100,75.900002,80.0,78.0
20170109200000,150.0,159.0,45.689655,46,84.300003,100,75.400002,80.0,78.0
20170109201500,150.0,157.199997,45.172413,46,92.699997,100,76.0,80.0,78.0
20170109203000,150.0,157.199997,45.172413,46,92.699997,100,77.400002,80.0,78.0
20170109204500,150.0,157.199997,45.172413,46,84.400002,100,76.699997,80.0,78.0
20170109210000,150.0,157.199997,45.172413,46,96.5,100,76.199997,80.0,78.0
20170109211500,150.0,157.199997,45.172413,46,91.099998,100,75.800003,80.0,78.0
20170109213000,150.0,159.0,45.689655,46,84.699997,100,76.099998,80.0,78.0
20170109214500,150.0,157.199997,45.172413,46,101.099998,100,75.699997,80.0,78.0
20170109220000,150.0,157.199997,45.172413,46,89.199997,100,76.0,80.0,78.0
20170109221500,150.0,157.199997,45.172413,46,86.800003,100,76.300003,80.0,78.0
20170109223000,150.0,157.199997,45.172413,46,101.0,100,77.0,80.0,78.0
20170109224500,150.0,157.199997,45.172413,46,86.699997,100,76.599998,80.0,78.0
20170109230000,150.0,155.399994,44.655171,46,92.0,100,76.300003,80.0,78.0
20170109231500,150.0,155.399994,44.655171,46,97.5,100,76.0,80.0,78.0
20170109233000,150.0,157.199997,45.172413,46,83.800003,100,75.900002,80.0,78.0
20170109234500,150.0,157.199997,45.172413,46,90.900002,100,75.699997,80.0,78.0
20170110000000,150.0,157.199997,45.172413,46,92.699997,100,75.699997,80.0,78.0
20170110001500,150.0,157.199997,45.172413,46,83.800003,100,76.300003,80.0,78.0
20170110003000,150.0,157.199997,45.172413,46,90.099998,100,77.0,80.0,78.0
20170110004500,150.0,153.600006,44.137933,46,100.900002,100,76.699997,80.0,78.0
20170110010000,150.0,156.600006,45.000002,46,83.699997,100,77.300003,80.0,78.0
20170110011500,150.0,156.600006,45.000002,46,60.400002,100,77.099998,80.0,78.0
20170110013000,150.0,154.800003,44.482759,46,91.199997,100,76.599998,80.0,78.0
20170110014500,150.0,156.600006,45.000002,46,82.599998,100,76.800003,80.0,78.0
20170110020000,150.0,153.600006,44.137933,46,97.400002,100,77.0,80.0,78.0
20170110021500,150.0,153.600006,44.137933,46,90.400002,100,77.099998,80.0,78.0
20170110023000,150.0,151.800003,43.620691,46,86.900002,100,76.599998,80.0,78.0
20170110024500,150.0,151.800003,43.620691,46,96.900002,100,76.699997,80.0,78.0
20170110030000,150.0,151.800003,43.620691,46,85.599998,100,76.599998,80.0,78.0
20170110031500,150.0,151.800003,43.620691,46,103.199997,100,76.400002,80.0,78.0
20170110033000,150.0,151.800003,43.620691,46,86.099998,100,76.199997,80.0,78.0
20170110034500,150.0,151.800003,43.620691,46,90.900002,100,76.099998,80.0,78.0
20170110040000,150.0,151.800003,43.620691,46,94.0,100,75.900002,80.0,78.0
20170110041500,150.0,151.800003,43.620691,46,85.300003,100,77.300003,80.0,78.0
20170110043000,150.0,148.800003,42.758622,46,102.300003,100,77.900002,80.0,78.0
20170110044500,150.0,152.399994,43.793102,46,88.5,100,77.800003,80.0,78.0
20170110050000,150.0,152.399994,43.793102,46,64.900002,100,77.400002,80.0,78.0
20170110051500,150.0,152.399994,43.793102,46,92.800003,100,76.599998,80.0,78.0
20170110053000,150.0,150.600006,43.275864,46,83.800003,100,77.099998,80.0,78.0
20170110054500,150.0,150.600006,43.275864,46,99.699997,100,77.300003,80.0,78.0
20170110060000,150.0,148.199997,42.586206,46,83.800003,100,76.800003,80.0,78.0
20170110061500,150.0,148.199997,42.586206,46,94.5,100,76.5,80.0,78.0
20170110063000,150.0,148.199997,42.586206,46,92.800003,100,76.699997,80.0,78.0
20170110064500,150.0,160.199997,46.034482,48,72.599998,0,78.199997,80.0,78.0
20170110070000,150.0,160.199997,46.034482,47,93.800003,100,77.400002,80.0,78.0
20170110071500,150.0,156.600006,45.000002,47,83.300003,100,76.900002,80.0,78.0
20170110073000,150.0,156.600006,45.000002,47,95.900002,100,77.900002,80.0,78.0
20170110074500,150.0,156.600006,45.000002,47,61.200001,100,77.300003,80.0,78.0
20170110080000,150.0,156.600006,45.000002,47,79.599998,100,76.900002,80.0,78.0
20170110081500,150.0,156.600006,45.000002,47,92.699997,100,77.5,80.0,78.0
20170110083000,150.0,158.399994,45.51724,47,60.0,100,77.0,80.0,78.0
20170110084500,150.0,150.600006,43.275864,49,86.900002,100,77.099998,80.0,78.0
20170110090000,150.0,155.399994,44.655171,49,92.300003,100,77.099998,80.0,78.0
20170110091500,150.0,153.0,43.965517,49,97.900002,100,77.300003,80.0,78.0
20170110093000,150.0,153.0,43.965517,49,88.0,100,77.900002,80.0,78.0
20170110094500,150.0,153.0,43.965517,49,85.599998,100,77.800003,80.0,78.0
20170110100000,150.0,153.0,43.965517,49,89.800003,100,77.300003,80.0,78.0
20170110101500,150.0,154.800003,44.482759,49,97.800003,100,77.5,80.0,78.0
20170110103000,150.0,153.0,43.965517,49,87.5,100,77.599998,80.0,78.0
20170110104500,150.0,153.0,43.965517,49,86.199997,100,77.5,80.0,78.0
20170110110000,150.0,153.0,43.965517,49,102.0,100,77.099998,80.0,78.0
20170110111500,150.0,153.0,43.965517,49,94.800003,100,77.300003,80.0,78.0
20170110113000,150.0,153.0,43.965517,49,87.5,100,77.300003,80.0,78.0
20170110114500,150.0,151.199997,43.448275,49,98.800003,100,77.199997,80.0,78.0
20170110120000,150.0,153.600006,44.137933,49,88.0,100,77.099998,80.0,78.0
20170110121500,150.0,153.600006,44.137933,49,92.400002,100,77.099998,80.0,78.0
20170110123000,150.0,153.600006,44.137933,49,89.599998,100,77.099998,80.0,78.0
20170110124500,150.0,303.600006,87.241381,68,58.0,0,76.400002,77.099998,74.099998
20170110130000,150.0,157.199997,45.172413,47,58.0,0,75.0,77.099998,74.099998
20170110131500,150.0,157.199997,45.172413,47,58.0,0,75.199997,77.099998,74.099998
20170110133000,150.0,153.600006,44.137933,46,58.0,0,75.099998,77.099998,74.099998
20170110134500,150.0,160.199997,46.034482,46,58.0,0,74.599998,77.099998,74.099998
20170110140000,150.0,160.199997,46.034482,46,58.0,0,74.199997,77.099998,74.099998
20170110141500,150.0,153.0,43.965517,46,58.0,100,73.800003,77.099998,74.099998
20170110143000,150.0,154.800003,44.482759,46,58.0,100,74.0,77.099998,74.099998
20170110144500,150.0,153.0,43.965517,46,58.0,100,73.800003,77.099998,74.099998
20170110150000,150.0,153.0,43.965517,46,58.0,100,73.900002,77.099998,74.099998
20170110151500,150.0,156.0,44.827586,46,58.0,100,74.099998,77.099998,74.099998
20170110153000,150.0,156.0,44.827586,46,59.0,100,73.300003,77.099998,74.099998
20170110154500,150.0,149.399994,42.931033,46,80.699997,100,73.800003,77.099998,74.099998
20170110160000,150.0,149.399994,42.931033,46,65.300003,100,73.900002,77.099998,74.099998
20170110161500,150.0,146.399994,42.068964,46,66.699997,100,73.800003,77.099998,74.099998
20170110163000,150.0,144.0,41.37931,46,77.699997,100,73.900002,77.099998,74.099998
20170110164500,150.0,144.0,41.37931,46,60.0,0,74.400002,77.099998,74.099998
20170110170000,150.0,147.0,42.241379,46,58.0,100,73.599998,77.099998,74.099998
20170110171500,150.0,150.600006,43.275864,46,71.0,100,73.5,77.099998,74.099998
20170110173000,150.0,152.399994,43.793102,46,60.5,100,73.400002,77.099998,74.099998
20170110174500,150.0,152.399994,43.793102,46,81.099998,100,74.300003,77.099998,74.099998
20170110180000,150.0,150.600006,43.275864,46,62.0,100,73.800003,77.099998,74.099998
20170110181500,150.0,150.600006,43.275864,46,86.900002,100,73.0,77.099998,74.099998
20170110183000,150.0,150.600006,43.275864,46,64.900002,100,74.199997,77.099998,74.099998
20170110184500,150.0,150.600006,43.275864,46,79.599998,100,73.5,77.099998,74.099998
20170110190000,150.0,153.0,43.965517,46,60.799999,0,74.099998,77.099998,74.099998
20170110191500,150.0,153.0,43.965517,46,64.199997,100,73.099998,77.099998,74.099998
20170110193000,150.0,151.199997,43.448275,46,81.099998,100,73.699997,77.099998,74.099998
20170110194500,150.0,151.199997,43.448275,46,67.699997,0,74.400002,77.099998,74.099998
20170110200000,150.0,151.199997,43.448275,46,85.599998,100,75.5,80.0,78.0
20170110201500,150.0,151.199997,43.448275,46,97.699997,100,75.599998,80.0,78.0
20170110203000,150.0,151.199997,43.448275,46,87.599998,100,75.400002,80.0,78.0
20170110204500,150.0,153.600006,44.137933,46,90.400002,100,76.0,80.0,78.0
20170110210000,150.0,157.199997,45.172413,46,96.699997,100,75.699997,80.0,78.0
20170110211500,150.0,157.199997,45.172413,45,85.0,100,76.199997,80.0,78.0
20170110213000,150.0,155.399994,44.655171,45,101.099998,100,76.099998,80.0,78.0
20170110214500,150.0,155.399994,44.655171,45,85.599998,100,76.800003,80.0,78.0
20170110220000,150.0,155.399994,44.655171,45,95.800003,100,77.300003,80.0,78.0
20170110221500,150.0,155.399994,44.655171,45,88.699997,100,77.800003,80.0,78.0
20170110223000,150.0,157.199997,45.172413,45,61.599998,100,76.800003,80.0,78.0
20170110224500,150.0,157.199997,45.172413,45,97.5,100,76.800003,80.0,78.0
20170110230000,150.0,157.199997,45.172413,45,83.199997,100,76.800003,80.0,78.0
20170110231500,150.0,157.199997,45.172413,45,100.800003,100,76.800003,80.0,78.0
20170110233000,150.0,155.399994,44.655171,45,86.699997,100,76.599998,80.0,78.0
20170110234500,150.0,153.600006,44.137933,45,91.800003,100,77.599998,80.0,78.0
20170111000000,150.0,155.399994,44.655171,45,94.300003,100,77.0,80.0,78.0
20170111001500,150.0,155.399994,44.655171,45,85.599998,100,77.199997,80.0,78.0
20170111003000,150.0,155.399994,44.655171,45,102.699997,100,76.199997,80.0,78.0
20170111004500,150.0,157.199997,45.172413,45,85.599998,100,75.599998,80.0,78.0
20170111010000,150.0,155.399994,44.655171,45,96.300003,100,76.199997,80.0,78.0
20170111011500,150.0,155.399994,44.655171,45,87.5,100,76.300003,80.0,78.0
20170111013000,150.0,155.399994,44.655171,45,85.599998,100,76.300003,80.0,78.0
20170111014500,150.0,155.399994,44.655171,45,102.599998,100,77.099998,80.0,78.0
20170111020000,150.0,155.399994,44.655171,45,87.800003,100,77.099998,80.0,78.0
20170111021500,150.0,155.399994,44.655171,45,86.800003,100,77.0,80.0,78.0
20170111023000,150.0,155.399994,44.655171,45,99.300003,100,76.800003,80.0,78.0
20170111024500,150.0,155.399994,44.655171,45,85.0,100,77.599998,80.0,78.0
20170111030000,150.0,155.399994,44.655171,45,102.699997,100,77.300003,80.0,78.0
20170111031500,150.0,155.399994,44.655171,45,86.199997,100,77.0,80.0,78.0
20170111033000,150.0,155.399994,44.655171,45,93.900002,100,76.900002,80.0,78.0
20170111034500,150.0,153.600006,44.137933,45,90.900002,100,76.699997,80.0,78.0
20170111040000,150.0,166.199997,47.75862,46,64.400002,0,78.199997,80.0,78.0
20170111041500,150.0,159.0,45.689655,46,58.799999,0,77.800003,80.0,78.0
20170111044500,150.0,157.199997,45.172413,20,83.599998,100,76.699997,80.0,78.0
20170111050000,150.0,157.199997,45.172413,49,94.0,100,77.900002,80.0,78.0
20170111051500,150.0,157.199997,45.172413,49,87.800003,100,76.400002,80.0,78.0
20170111053000,150.0,161.399994,46.379309,47,91.400002,100,76.900002,80.0,78.0
20170111054500,150.0,156.0,44.827586,47,91.400002,100,77.099998,80.0,78.0
20170111060000,150.0,158.399994,45.51724,47,95.400002,100,77.099998,80.0,78.0
20170111061500,150.0,158.399994,45.51724,47,84.400002,100,77.099998,80.0,78.0
20170111063000,150.0,158.399994,45.51724,47,101.900002,100,76.900002,80.0,78.0
20170111064500,150.0,158.399994,45.51724,47,85.0,100,77.300003,80.0,78.0
20170111070000,150.0,156.600006,45.000002,47,101.800003,100,77.099998,80.0,78.0
20170111071500,150.0,156.600006,45.000002,47,87.5,100,77.5,80.0,78.0
20170111073000,150.0,153.600006,44.137933,47,62.0,100,76.800003,80.0,78.0
20170111074500,150.0,155.399994,44.655171,47,75.900002,100,77.300003,80.0,78.0
20170111080000,150.0,152.399994,43.793102,47,94.599998,100,77.0,80.0,78.0
20170111081500,150.0,152.399994,43.793102,47,90.099998,100,76.199997,80.0,78.0
20170111083000,150.0,152.399994,43.793102,47,90.099998,100,76.300003,80.0,78.0
20170111084500,150.0,152.399994,43.793102,47,96.0,100,76.699997,80.0,78.0
20170111090000,150.0,152.399994,43.793102,47,86.900002,100,76.800003,80.0,78.0
20170111091500,150.0,147.0,42.241379,48,91.699997,100,77.400002,80.0,78.0
20170111093000,150.0,150.0,43.103448,48,99.699997,100,76.199997,80.0,78.0
20170111094500,150.0,152.399994,43.793102,48,86.900002,100,76.0,80.0,78.0
20170111100000,150.0,160.199997,46.034482,48,101.0,100,75.099998,80.0,78.0
20170111101500,150.0,156.600006,45.000002,47,85.300003,100,76.0,80.0,78.0
20170111103000,150.0,156.600006,45.000002,46,93.699997,100,74.300003,80.0,78.0
20170111104500,150.0,156.600006,45.000002,46,91.0,100,74.800003,80.0,78.0
20170111110000,150.0,156.600006,45.000002,46,86.199997,100,76.0,80.0,78.0
20170111111500,150.0,158.399994,45.51724,46,99.099998,100,74.900002,80.0,78.0
20170111113000,150.0,158.399994,45.51724,46,85.599998,100,74.400002,80.0,78.0
20170111114500,150.0,158.399994,45.51724,46,89.400002,100,75.099998,80.0,78.0
20170111120000,150.0,344.399994,98.965516,72,60.799999,0,74.300003,68.0,64.300003
20170111121500,150.0,339.600006,97.586209,72,57.200001,0,72.800003,68.0,64.300003
20170111123000,150.0,339.600006,97.586209,72,57.200001,0,71.599998,68.0,64.300003
20170111124500,150.0,339.600006,97.586209,72,57.200001,0,71.599998,68.0,64.300003
20170111130000,150.0,339.600006,97.586209,73,57.200001,0,70.699997,68.0,64.300003
20170111131500,150.0,339.600006,97.586209,73,57.200001,0,70.300003,68.0,64.300003
20170111133000,150.0,339.600006,97.586209,75,57.200001,0,69.900002,68.0,64.300003
20170111134500,150.0,339.600006,97.586209,75,57.200001,0,70.400002,68.0,64.300003
20170111140000,150.0,347.399994,99.827584,75,56.400002,0,69.699997,68.0,64.300003
20170111141500,150.0,347.399994,99.827584,75,56.400002,0,69.300003,68.0,64.300003
20170111143000,150.0,352.200012,101.2069,75,56.400002,0,69.099998,68.0,64.300003
20170111144500,150.0,352.200012,101.2069,73,56.400002,0,68.599998,68.0,64.300003
20170111150000,150.0,352.200012,101.2069,72,56.400002,0,68.699997,68.0,64.300003
20170111151500,150.0,352.200012,101.2069,72,56.400002,0,68.400002,68.0,64.300003
