PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170111153000,150.0,352.200012,101.2069,72,56.400002,0,68.599998,68.0,64.300003
20170111154500,150.0,347.399994,99.827584,72,56.400002,0,68.599998,68.0,64.300003
20170111160000,150.0,347.399994,99.827584,72,56.400002,0,68.400002,68.0,64.300003
20170111161500,150.0,347.399994,99.827584,71,56.400002,0,68.400002,68.0,64.300003
20170111163000,150.0,336.600006,96.72414,70,56.400002,0,68.599998,68.0,64.300003
20170111164500,150.0,331.799988,95.344824,69,56.400002,0,67.900002,68.0,64.300003
20170111170000,150.0,309.600006,88.965519,66,56.400002,0,67.699997,68.0,64.300003
20170111171500,150.0,303.600006,87.241381,66,56.400002,0,68.0,68.0,64.300003
20170111173000,150.0,303.600006,87.241381,66,56.400002,0,67.599998,68.0,64.300003
20170111174500,150.0,273.0,78.448276,59,56.400002,0,67.5,68.0,64.300003
20170111180000,150.0,266.399994,76.551722,59,56.400002,0,67.599998,68.0,64.300003
20170111181500,150.0,262.799988,75.517238,59,56.400002,0,67.900002,68.0,64.300003
20170111183000,150.0,259.799988,74.655169,59,56.400002,0,67.800003,68.0,64.300003
20170111184500,150.0,262.799988,75.517238,59,56.400002,0,68.199997,68.0,64.300003
20170111190000,150.0,259.799988,74.655169,59,56.400002,0,68.099998,68.0,64.300003
20170111191500,150.0,288.600006,82.931036,65,56.400002,0,68.599998,68.0,64.300003
20170111193000,150.0,291.600006,83.793105,65,56.400002,0,68.400002,68.0,64.300003
20170111194500,150.0,285.600006,82.068967,65,56.400002,0,68.0,68.0,64.300003
20170111200000,150.0,288.600006,82.931036,65,56.400002,0,67.900002,68.0,64.300003
20170111201500,150.0,262.799988,75.517238,60,56.400002,0,67.400002,68.0,64.300003
20170111203000,150.0,218.399994,62.758619,54,56.400002,0,67.300003,68.0,64.300003
20170111204500,150.0,201.0,57.758621,52,57.400002,0,67.5,68.0,64.300003
20170111210000,150.0,201.0,57.758621,51,56.799999,0,68.0,68.0,64.300003
20170111211500,150.0,201.0,57.758621,51,56.799999,0,67.900002,68.0,64.300003
20170111213000,150.0,205.800003,59.137932,51,56.799999,0,67.699997,68.0,64.300003
20170111214500,150.0,184.199997,52.931034,50,56.799999,0,68.0,68.0,64.199997
20170111220000,150.0,230.399994,66.206895,55,56.799999,0,68.699997,68.0,64.199997
20170111221500,150.0,226.199997,64.999999,54,56.799999,0,68.199997,68.0,64.199997
20170111223000,150.0,230.399994,66.206895,55,56.799999,0,68.0,68.0,64.199997
20170111224500,150.0,222.600006,63.965519,53,56.799999,0,67.599998,68.0,64.199997
20170111230000,150.0,201.0,57.758621,51,56.799999,0,67.5,68.0,64.199997
20170111231500,150.0,192.600006,55.344829,50,56.799999,0,67.599998,68.0,64.199997
20170111233000,150.0,196.800003,56.551725,50,56.799999,0,68.0,68.0,64.199997
20170111234500,150.0,192.600006,55.344829,50,56.799999,0,68.400002,68.0,64.199997
20170112000000,150.0,234.0,67.241379,56,56.799999,0,68.5,68.0,64.199997
20170112001500,150.0,226.199997,64.999999,54,56.799999,0,68.199997,68.0,64.199997
20170112003000,150.0,230.399994,66.206895,55,56.799999,0,68.400002,68.0,64.199997
20170112004500,150.0,230.399994,66.206895,55,56.799999,0,67.699997,68.0,64.199997
20170112010000,150.0,222.600006,63.965519,55,56.799999,0,68.199997,68.0,64.199997
20170112011500,150.0,230.399994,66.206895,56,56.799999,0,67.800003,68.0,64.199997
20170112013000,150.0,234.0,67.241379,57,56.799999,0,68.099998,68.0,64.199997
20170112014500,150.0,226.199997,64.999999,54,56.799999,0,67.599998,68.0,64.199997
20170112020000,150.0,201.0,57.758621,51,56.799999,0,67.599998,68.0,64.199997
20170112021500,150.0,192.600006,55.344829,51,56.799999,0,67.699997,68.0,64.199997
20170112023000,150.0,192.600006,55.344829,51,56.799999,0,67.599998,68.0,64.199997
20170112024500,150.0,177.0,50.862069,48,56.799999,0,67.599998,68.0,64.199997
20170112030000,150.0,164.399994,47.241378,47,56.799999,0,67.599998,68.0,64.199997
20170112031500,150.0,159.0,45.689655,46,56.799999,0,67.699997,68.0,64.199997
20170112033000,150.0,159.0,45.689655,46,56.799999,0,67.699997,68.0,64.199997
20170112034500,150.0,159.0,45.689655,46,56.799999,0,67.699997,68.0,64.199997
20170112040000,150.0,157.199997,45.172413,46,56.799999,0,68.199997,68.0,64.199997
20170112041500,150.0,159.0,45.689655,46,56.799999,0,68.099998,68.0,64.199997
20170112043000,150.0,159.0,45.689655,46,56.799999,0,67.900002,68.0,64.199997
20170112044500,150.0,159.0,45.689655,46,56.799999,0,67.800003,68.0,64.199997
20170112050000,150.0,157.199997,45.172413,46,56.799999,0,67.699997,68.0,64.199997
20170112051500,150.0,159.600006,45.862071,47,56.799999,0,68.400002,68.0,64.199997
20170112053000,150.0,171.0,49.137931,48,56.799999,0,68.199997,68.0,64.199997
20170112054500,150.0,195.0,56.034483,52,56.799999,0,68.199997,68.0,64.199997
20170112060000,150.0,222.600006,63.965519,55,56.799999,0,68.599998,68.0,64.199997
20170112061500,150.0,323.399994,92.931033,72,56.0,0,69.0,68.0,64.199997
20170112063000,150.0,342.0,98.275862,76,56.0,0,68.800003,68.0,64.199997
20170112064500,150.0,279.0,80.172414,64,56.0,0,67.400002,68.0,64.199997
20170112070000,150.0,266.399994,76.551722,61,56.0,0,67.5,68.0,64.199997
20170112071500,150.0,266.399994,76.551722,63,56.0,0,68.400002,68.0,64.199997
20170112073000,150.0,273.0,78.448276,63,56.0,0,67.800003,68.0,64.199997
20170112074500,150.0,269.399994,77.413791,63,56.0,0,67.800003,68.0,64.199997
20170112080000,150.0,222.600006,63.965519,56,56.700001,0,67.300003,68.0,64.199997
20170112081500,150.0,226.199997,64.999999,58,56.700001,0,68.099998,68.0,64.199997
20170112083000,150.0,230.399994,66.206895,58,56.700001,0,67.699997,68.0,64.199997
20170112084500,150.0,222.600006,63.965519,57,56.700001,0,67.599998,68.0,64.199997
20170112090000,150.0,169.199997,48.620689,49,57.5,0,67.400002,68.0,64.199997
20170112091500,150.0,153.600006,44.137933,48,57.5,0,67.199997,68.0,64.199997
20170112093000,150.0,156.0,44.827586,48,57.5,0,67.300003,68.0,64.199997
20170112094500,150.0,156.0,44.827586,48,57.5,0,67.099998,68.0,64.199997
20170112100000,150.0,172.800003,49.655173,51,57.5,0,67.599998,68.0,64.199997
20170112101500,150.0,168.0,48.275862,50,57.5,0,67.699997,68.0,64.199997
20170112103000,150.0,160.199997,46.034482,48,57.5,0,67.400002,68.0,64.199997
20170112104500,150.0,153.600006,44.137933,46,57.5,0,67.199997,68.0,64.199997
20170112110000,150.0,166.199997,47.75862,49,57.5,0,67.699997,68.0,64.199997
20170112111500,150.0,171.600006,49.310347,49,57.5,0,67.699997,68.0,64.199997
20170112113000,150.0,171.600006,49.310347,49,57.5,0,67.699997,68.0,64.199997
20170112114500,150.0,165.0,47.413793,47,57.5,0,67.800003,68.0,64.199997
20170112120000,150.0,159.0,45.689655,49,57.5,0,68.199997,68.0,64.199997
20170112121500,150.0,203.399994,58.448274,55,57.5,0,68.599998,68.0,64.199997
20170112123000,150.0,306.600006,88.10345,69,57.5,0,69.199997,68.0,64.199997
20170112124500,150.0,312.0,89.655172,67,56.799999,0,68.400002,68.0,64.199997
20170112130000,150.0,303.600006,87.241381,65,56.799999,0,68.300003,68.0,64.199997
20170112131500,150.0,303.600006,87.241381,67,56.799999,0,68.5,68.0,64.199997
20170112133000,150.0,325.799988,93.620686,69,56.799999,0,68.300003,68.0,64.199997
20170112134500,150.0,320.399994,92.068964,68,56.799999,0,67.699997,68.0,64.199997
20170112140000,150.0,320.399994,92.068964,68,56.799999,0,67.900002,68.0,64.199997
20170112141500,150.0,320.399994,92.068964,68,56.799999,0,68.099998,68.0,64.199997
20170112143000,150.0,325.799988,93.620686,69,56.799999,0,68.099998,68.0,64.199997
20170112144500,150.0,325.799988,93.620686,69,56.799999,0,67.900002,68.0,64.199997
20170112150000,150.0,331.799988,95.344824,69,56.799999,0,68.199997,68.0,64.199997
20170112151500,150.0,331.799988,95.344824,69,56.799999,0,67.900002,68.0,64.199997
20170112153000,150.0,312.0,89.655172,66,56.799999,0,68.0,68.0,64.199997
20170112154500,150.0,291.600006,83.793105,62,56.0,0,67.400002,68.0,64.199997
20170112160000,150.0,269.399994,77.413791,59,56.0,0,67.400002,68.0,64.199997
20170112161500,150.0,237.600006,68.275864,55,56.0,0,67.300003,68.0,64.199997
20170112163000,150.0,222.600006,63.965519,55,56.0,0,68.0,68.0,64.199997
20170112164500,150.0,226.199997,64.999999,55,56.799999,0,67.800003,68.0,64.199997
20170112170000,150.0,222.600006,63.965519,55,56.799999,0,67.599998,68.0,64.199997
20170112171500,150.0,205.800003,59.137932,52,56.799999,0,67.900002,68.0,64.199997
20170112173000,150.0,196.800003,56.551725,51,56.799999,0,67.599998,68.0,64.099998
20170112174500,150.0,226.199997,64.999999,55,56.799999,0,68.599998,68.0,64.199997
20170112180000,150.0,259.799988,74.655169,59,56.799999,0,68.699997,68.0,64.199997
20170112181500,150.0,266.399994,76.551722,61,56.0,0,67.800003,68.0,64.199997
20170112183000,150.0,214.800003,61.724139,53,56.799999,0,67.400002,68.0,64.199997
20170112184500,150.0,196.800003,56.551725,51,56.799999,0,67.400002,68.0,64.199997
20170112190000,150.0,184.800003,53.103449,51,56.799999,0,68.0,68.0,64.199997
20170112191500,150.0,249.0,71.551724,58,56.799999,0,68.5,68.0,64.199997
20170112193000,150.0,234.0,67.241379,57,56.799999,0,68.199997,68.0,64.099998
20170112194500,150.0,269.399994,77.413791,62,56.799999,0,68.199997,68.0,64.199997
20170112200000,150.0,266.399994,76.551722,62,56.799999,0,67.900002,68.0,64.199997
20170112201500,150.0,259.799988,74.655169,61,56.799999,0,67.699997,68.0,64.199997
20170112203000,150.0,214.800003,61.724139,54,56.799999,0,67.400002,68.0,64.199997
20170112204500,150.0,218.399994,62.758619,55,56.799999,0,68.099998,68.0,64.199997
20170112210000,150.0,196.800003,56.551725,52,56.799999,0,67.599998,68.0,64.199997
20170112211500,150.0,174.600006,50.172416,49,56.799999,0,67.5,68.0,64.199997
20170112213000,150.0,179.399994,51.551722,51,56.799999,0,68.099998,68.0,64.099998
20170112214500,150.0,179.399994,51.551722,51,56.799999,0,67.900002,68.0,64.199997
20170112220000,150.0,179.399994,51.551722,51,56.799999,0,67.699997,68.0,64.099998
20170112221500,150.0,179.399994,51.551722,51,56.799999,0,67.699997,68.0,64.099998
20170112223000,150.0,168.0,48.275862,48,56.799999,0,67.599998,68.0,64.199997
20170112224500,150.0,159.600006,45.862071,47,56.799999,0,67.699997,68.0,64.199997
20170112230000,150.0,159.600006,45.862071,47,56.799999,0,68.099998,68.0,64.199997
20170112231500,150.0,175.199997,50.344827,49,56.799999,0,68.099998,68.0,64.199997
20170112233000,150.0,171.0,49.137931,48,56.799999,0,67.699997,68.0,64.199997
20170112234500,150.0,166.800003,47.931035,48,56.799999,0,68.099998,68.0,64.099998
20170113000000,150.0,166.800003,47.931035,48,56.799999,0,68.099998,68.0,64.199997
20170113001500,150.0,164.399994,47.241378,48,56.799999,0,67.900002,68.0,64.199997
20170113003000,150.0,161.399994,46.379309,48,56.799999,0,67.800003,68.0,64.199997
20170113004500,150.0,166.199997,47.75862,47,56.799999,0,68.199997,68.0,64.199997
20170113010000,150.0,166.199997,47.75862,47,56.799999,0,68.0,68.0,64.199997
20170113011500,150.0,164.399994,47.241378,47,56.799999,0,67.699997,68.0,64.199997
20170113013000,150.0,158.399994,45.51724,46,56.799999,0,67.699997,68.0,64.199997
20170113014500,150.0,155.399994,44.655171,46,56.799999,0,67.800003,68.0,64.099998
20170113020000,150.0,155.399994,44.655171,46,56.799999,0,67.699997,68.0,64.099998
20170113021500,150.0,155.399994,44.655171,46,57.5,0,68.0,68.0,64.0
20170113023000,150.0,169.800003,48.793104,48,57.5,0,68.099998,68.0,64.099998
20170113024500,150.0,167.399994,48.103447,48,57.5,0,67.900002,68.0,64.099998
20170113030000,150.0,167.399994,48.103447,48,57.5,0,67.900002,68.0,64.099998
20170113031500,150.0,167.399994,48.103447,48,57.5,0,67.900002,68.0,64.199997
20170113033000,150.0,162.0,46.551724,47,56.799999,0,67.699997,68.0,64.0
20170113034500,150.0,155.399994,44.655171,47,56.799999,0,67.599998,68.0,64.099998
20170113040000,150.0,153.0,43.965517,47,56.799999,0,67.5,68.0,64.0
20170113041500,150.0,151.199997,43.448275,47,56.799999,0,67.400002,68.0,64.099998
20170113043000,150.0,151.199997,43.448275,47,56.799999,0,67.300003,68.0,64.099998
20170113044500,150.0,151.199997,43.448275,47,56.799999,0,67.300003,68.0,64.099998
20170113050000,150.0,151.199997,43.448275,47,56.799999,0,67.199997,68.0,64.199997
20170113051500,150.0,151.199997,43.448275,47,56.799999,0,67.199997,68.0,63.900002
20170113053000,150.0,172.199997,49.482758,51,56.799999,0,67.900002,68.0,64.099998
20170113054500,150.0,172.199997,49.482758,51,56.799999,0,68.199997,68.0,64.0
20170113060000,150.0,174.0,50.0,51,56.799999,0,67.699997,68.0,64.0
20170113061500,150.0,169.800003,48.793104,50,56.799999,0,68.300003,68.0,64.099998
20170113063000,150.0,245.399994,70.51724,60,56.799999,0,69.0,68.0,64.099998
20170113064500,150.0,325.799988,93.620686,72,56.0,0,69.099998,68.0,64.0
20170113070000,150.0,303.600006,87.241381,68,56.0,0,68.199997,68.0,64.099998
20170113071500,150.0,303.600006,87.241381,67,56.0,0,67.699997,68.0,63.900002
20170113073000,150.0,245.399994,70.51724,57,56.0,0,67.199997,68.0,64.0
20170113074500,150.0,201.0,57.758621,51,56.700001,0,67.199997,68.0,63.900002
20170113080000,150.0,204.0,58.62069,53,56.700001,0,67.699997,68.0,64.0
20170113081500,150.0,204.0,58.62069,53,56.700001,0,68.099998,68.0,63.900002
20170113083000,150.0,201.0,57.758621,53,56.700001,0,67.699997,68.0,63.900002
20170113084500,150.0,173.399994,49.827584,49,57.5,0,67.599998,68.0,63.700001
20170113090000,150.0,173.399994,49.827584,49,57.5,0,67.900002,68.0,64.0
20170113091500,150.0,182.399994,52.413791,51,57.5,0,68.400002,68.0,63.900002
20170113093000,150.0,241.800003,69.482759,58,56.799999,0,68.5,68.0,64.0
20170113094500,150.0,241.800003,69.482759,58,56.799999,0,68.199997,68.0,64.0
20170113100000,150.0,288.600006,82.931036,66,56.799999,0,68.400002,68.0,64.0
20170113101500,150.0,269.399994,77.413791,62,56.799999,0,67.699997,68.0,63.900002
20170113103000,150.0,252.600006,72.586209,60,56.799999,0,67.599998,68.0,63.900002
20170113104500,150.0,196.800003,56.551725,53,56.799999,0,67.300003,68.0,63.900002
20170113110000,150.0,169.800003,48.793104,49,56.799999,0,67.5,68.0,63.900002
20170113111500,150.0,179.399994,51.551722,51,56.799999,0,67.900002,68.0,64.0
20170113113000,150.0,184.199997,52.931034,52,57.5,0,67.900002,68.0,63.799999
20170113114500,150.0,226.199997,64.999999,57,57.5,0,68.599998,68.0,63.900002
20170113120000,150.0,214.800003,61.724139,56,57.5,0,67.900002,68.0,64.0
20170113121500,150.0,256.200012,73.620693,61,56.799999,0,68.800003,68.0,63.900002
20170113123000,150.0,282.0,81.034483,65,56.799999,0,68.300003,68.0,63.900002
20170113124500,150.0,266.399994,76.551722,61,56.799999,0,67.599998,68.0,64.0
20170113130000,150.0,226.199997,64.999999,57,56.799999,0,67.400002,68.0,63.900002
20170113131500,150.0,181.800003,52.24138,49,56.799999,0,67.300003,68.0,63.900002
20170113133000,150.0,181.800003,52.24138,49,56.799999,0,67.800003,68.0,64.0
20170113134500,150.0,181.800003,52.24138,50,56.799999,0,67.900002,68.0,64.0
20170113140000,150.0,234.0,67.241379,56,56.799999,0,68.599998,68.0,64.0
20170113141500,150.0,142.800003,41.034484,44,95.900002,100,69.800003,74.300003,71.300003
20170113143000,150.0,142.800003,41.034484,44,88.099998,100,70.300003,74.300003,71.300003
20170113144500,150.0,142.800003,41.034484,44,61.599998,0,71.699997,74.300003,71.300003
20170113150000,150.0,142.800003,41.034484,44,59.200001,100,70.900002,74.300003,71.300003
20170113151500,150.0,145.800003,41.896553,44,58.299999,100,70.900002,74.300003,71.300003
20170113153000,150.0,142.800003,41.034484,44,59.099998,100,71.300003,74.300003,71.300003
20170113154500,150.0,142.800003,41.034484,44,59.099998,100,71.199997,74.300003,71.300003
20170113160000,150.0,145.199997,41.724137,44,59.099998,100,70.599998,74.300003,71.300003
20170113161500,150.0,145.199997,41.724137,44,60.799999,100,71.199997,74.300003,71.300003
20170113163000,150.0,143.399994,41.206895,44,59.599998,100,71.0,74.300003,71.300003
20170113164500,150.0,143.399994,41.206895,44,61.5,100,71.0,74.300003,71.300003
20170113170000,150.0,145.199997,41.724137,44,80.099998,100,71.099998,74.300003,71.300003
20170113171500,150.0,141.600006,40.689657,44,62.0,0,71.5,74.300003,71.300003
20170113173000,150.0,141.600006,40.689657,44,59.599998,0,71.699997,74.300003,71.300003
20170113174500,150.0,141.600006,40.689657,44,58.400002,0,71.900002,74.300003,71.300003
20170113180000,150.0,141.600006,40.689657,44,58.400002,0,72.599998,74.300003,71.300003
20170113181500,150.0,143.399994,41.206895,44,58.400002,0,71.699997,74.300003,71.300003
20170113183000,150.0,143.399994,41.206895,44,58.400002,0,71.599998,74.300003,71.300003
20170113184500,150.0,145.800003,41.896553,44,58.400002,0,71.300003,74.300003,71.300003
20170113190000,150.0,145.800003,41.896553,44,58.400002,0,72.0,74.300003,71.300003
20170113191500,150.0,149.399994,42.931033,46,58.400002,0,72.400002,74.300003,71.300003
20170113193000,150.0,149.399994,42.931033,46,58.400002,0,72.199997,74.300003,71.300003
20170113194500,150.0,146.399994,42.068964,46,57.599998,0,71.400002,74.300003,71.300003
20170113200000,150.0,149.399994,42.931033,46,57.599998,0,71.099998,74.300003,71.300003
20170113201500,150.0,149.399994,42.931033,46,58.700001,100,70.599998,74.300003,71.300003
20170113203000,150.0,149.399994,42.931033,46,61.0,100,71.199997,74.300003,71.300003
20170113204500,150.0,151.800003,43.620691,46,58.700001,100,71.300003,74.300003,71.300003
20170113210000,150.0,149.399994,42.931033,46,58.700001,100,71.199997,74.300003,71.300003
20170113211500,150.0,149.399994,42.931033,46,58.700001,100,70.800003,74.300003,71.300003
20170113213000,150.0,151.199997,43.448275,46,73.0,100,71.0,74.300003,71.300003
20170113214500,150.0,151.199997,43.448275,46,60.400002,0,71.400002,74.300003,71.300003
20170113220000,150.0,151.199997,43.448275,46,58.700001,100,70.5,74.300003,71.300003
20170113221500,150.0,149.399994,42.931033,46,79.699997,100,70.699997,74.300003,71.300003
20170113223000,150.0,149.399994,42.931033,46,66.800003,100,71.199997,74.300003,71.300003
20170113224500,150.0,151.199997,43.448275,46,66.800003,100,70.900002,74.300003,71.300003
20170113230000,150.0,151.199997,43.448275,46,68.5,100,71.300003,74.300003,71.300003
20170113231500,150.0,151.199997,43.448275,46,60.0,100,70.900002,74.300003,71.300003
20170113233000,150.0,151.199997,43.448275,46,59.200001,100,70.400002,74.300003,71.300003
20170113234500,150.0,151.199997,43.448275,46,61.799999,0,71.300003,74.300003,71.300003
20170114000000,150.0,149.399994,42.931033,46,59.200001,100,70.5,74.300003,71.300003
20170114001500,150.0,149.399994,42.931033,46,81.900002,100,70.800003,74.300003,71.300003
20170114003000,150.0,149.399994,42.931033,46,61.200001,100,71.199997,74.300003,71.300003
20170114004500,150.0,151.199997,43.448275,46,61.200001,100,71.0,74.300003,71.300003
20170114010000,150.0,151.199997,43.448275,46,60.400002,100,70.900002,74.300003,71.300003
20170114011500,150.0,151.199997,43.448275,46,73.0,100,71.5,74.199997,71.199997
20170114013000,150.0,149.399994,42.931033,46,60.0,100,70.900002,74.300003,71.300003
20170114014500,150.0,149.399994,42.931033,46,58.799999,100,71.199997,74.300003,71.300003
20170114020000,150.0,149.399994,42.931033,46,58.799999,100,70.800003,74.300003,71.300003
20170114021500,150.0,149.399994,42.931033,46,71.5,100,70.5,74.300003,71.300003
20170114023000,150.0,149.399994,42.931033,46,71.5,0,71.599998,74.300003,71.300003
20170114024500,150.0,149.399994,42.931033,46,59.5,100,70.900002,74.300003,71.300003
20170114030000,150.0,149.399994,42.931033,46,59.5,100,70.5,74.199997,71.199997
20170114031500,150.0,149.399994,42.931033,46,71.300003,100,71.300003,74.300003,71.300003
20170114033000,150.0,149.399994,42.931033,46,59.299999,0,71.199997,74.300003,71.300003
20170114034500,150.0,149.399994,42.931033,46,58.700001,100,70.900002,74.300003,71.300003
20170114040000,150.0,149.399994,42.931033,46,59.700001,100,70.400002,74.300003,71.300003
20170114041500,150.0,149.399994,42.931033,46,68.199997,100,71.199997,74.199997,71.199997
20170114043000,150.0,149.399994,42.931033,46,69.300003,100,71.300003,74.300003,71.300003
20170114044500,150.0,149.399994,42.931033,46,65.800003,100,71.199997,74.300003,71.300003
20170114050000,150.0,149.399994,42.931033,46,68.099998,100,71.199997,74.300003,71.300003
20170114051500,150.0,151.199997,43.448275,46,60.400002,0,72.0,74.300003,71.300003
20170114053000,150.0,151.199997,43.448275,46,59.200001,0,71.199997,74.300003,71.300003
20170114054500,150.0,151.199997,43.448275,46,58.0,100,71.099998,74.300003,71.300003
20170114060000,150.0,149.399994,42.931033,46,58.0,0,71.599998,74.300003,71.300003
20170114061500,150.0,149.399994,42.931033,46,58.0,0,71.599998,74.300003,71.300003
20170114063000,150.0,153.0,43.965517,47,58.0,0,72.099998,74.199997,71.199997
20170114064500,150.0,154.800003,44.482759,47,58.0,0,71.300003,74.300003,71.300003
20170114070000,150.0,154.800003,44.482759,47,58.0,0,71.0,74.300003,71.300003
20170114071500,150.0,154.800003,44.482759,47,58.0,100,70.699997,74.199997,71.199997
20170114073000,150.0,153.0,43.965517,47,59.5,100,70.699997,74.300003,71.300003
20170114074500,150.0,153.0,43.965517,47,64.400002,100,71.099998,74.199997,71.199997
20170114080000,150.0,153.0,43.965517,47,60.400002,100,71.400002,74.199997,71.199997
20170114081500,150.0,153.0,43.965517,47,58.799999,0,72.099998,74.300003,71.300003
20170114083000,150.0,155.399994,44.655171,47,58.799999,0,72.199997,74.300003,71.300003
20170114084500,150.0,155.399994,44.655171,47,58.799999,0,72.099998,74.199997,71.199997
20170114090000,150.0,153.600006,44.137933,47,58.799999,0,71.599998,74.199997,71.199997
20170114091500,150.0,153.600006,44.137933,47,58.799999,0,71.099998,74.300003,71.300003
20170114093000,150.0,151.800003,43.620691,47,58.799999,0,71.599998,74.199997,71.199997
20170114094500,150.0,151.800003,43.620691,47,58.799999,0,71.0,74.199997,71.199997
20170114100000,150.0,150.0,43.103448,47,58.799999,0,71.599998,74.199997,71.199997
20170114101500,150.0,153.0,43.965517,47,58.0,100,71.0,74.300003,71.300003
20170114103000,150.0,153.0,43.965517,47,58.0,100,70.699997,74.199997,71.199997
20170114104500,150.0,153.0,43.965517,47,58.900002,100,70.900002,74.199997,71.199997
20170114110000,150.0,153.0,43.965517,47,58.900002,100,71.199997,74.199997,71.199997
20170114111500,150.0,153.0,43.965517,47,58.900002,100,70.900002,74.199997,71.199997
20170114113000,150.0,150.600006,43.275864,47,58.900002,100,70.699997,74.199997,71.199997
20170114114500,150.0,150.600006,43.275864,47,80.400002,100,70.900002,74.199997,71.199997
20170114120000,150.0,150.600006,43.275864,47,59.700001,0,71.900002,74.199997,71.199997
20170114121500,150.0,150.600006,43.275864,47,59.700001,0,71.5,74.199997,71.199997
20170114123000,150.0,148.800003,42.758622,47,59.099998,0,71.699997,74.199997,71.199997
20170114124500,150.0,157.199997,45.172413,47,58.400002,0,72.099998,74.199997,71.199997
20170114130000,150.0,157.199997,45.172413,47,58.400002,0,72.900002,74.199997,71.199997
20170114131500,150.0,157.199997,45.172413,47,59.099998,0,73.300003,74.199997,71.199997
20170114133000,150.0,157.199997,45.172413,47,59.099998,0,72.800003,74.300003,71.300003
20170114134500,150.0,155.399994,44.655171,47,58.400002,0,73.0,74.300003,71.300003
20170114140000,150.0,153.600006,44.137933,47,58.400002,0,73.199997,74.199997,71.199997
20170114141500,150.0,160.199997,46.034482,47,58.400002,0,73.5,74.300003,71.300003
20170114143000,150.0,160.199997,46.034482,47,58.400002,0,73.400002,74.199997,71.199997
20170114144500,150.0,154.800003,44.482759,47,58.400002,0,73.400002,74.300003,71.300003
20170114150000,150.0,156.600006,45.000002,47,58.400002,0,73.5,74.199997,71.199997
20170114151500,150.0,165.0,47.413793,49,58.400002,0,73.900002,74.199997,71.199997
20170114153000,150.0,179.399994,51.551722,51,58.400002,0,74.199997,74.199997,71.199997
20170114154500,150.0,159.600006,45.862071,47,58.400002,0,73.5,74.300003,71.300003
20170114160000,150.0,159.600006,45.862071,47,58.400002,0,73.699997,74.300003,71.300003
20170114161500,150.0,184.800003,53.103449,51,58.400002,0,74.099998,74.300003,71.300003
20170114163000,150.0,182.399994,52.413791,51,58.400002,0,74.099998,74.199997,71.199997
20170114164500,150.0,169.800003,48.793104,49,58.400002,0,74.099998,74.300003,71.300003
20170114170000,150.0,158.399994,45.51724,47,58.400002,0,73.400002,74.199997,71.199997
20170114171500,150.0,158.399994,45.51724,47,58.400002,0,73.300003,74.199997,71.199997
20170114173000,150.0,165.600006,47.586209,49,58.400002,0,73.599998,74.300003,71.300003
20170114174500,150.0,159.600006,45.862071,47,58.400002,0,73.5,74.199997,71.199997
20170114180000,150.0,165.0,47.413793,48,58.400002,0,73.900002,74.199997,71.199997
20170114181500,150.0,177.600006,51.034484,50,58.400002,0,74.5,74.199997,71.199997
20170114183000,150.0,183.0,52.586207,50,57.599998,0,74.300003,74.199997,71.199997
20170114184500,150.0,157.199997,45.172413,46,57.599998,0,73.599998,74.199997,71.199997
20170114190000,150.0,172.800003,49.655173,49,57.599998,0,74.0,74.300003,71.300003
20170114191500,150.0,159.600006,45.862071,46,57.599998,0,73.599998,74.199997,71.199997
20170114193000,150.0,159.600006,45.862071,46,57.599998,0,73.199997,74.199997,71.199997
20170114194500,150.0,159.600006,45.862071,46,57.599998,0,72.800003,74.099998,71.099998
20170114200000,150.0,159.600006,45.862071,46,57.599998,0,72.199997,74.099998,71.099998
20170114201500,150.0,150.0,43.103448,46,57.599998,0,72.0,74.199997,71.199997
20170114203000,150.0,150.0,43.103448,46,57.599998,0,71.699997,74.099998,71.099998
20170114204500,150.0,150.0,43.103448,46,57.599998,0,71.400002,74.099998,71.099998
20170114210000,150.0,146.399994,42.068964,46,58.200001,0,71.5,74.099998,71.099998
20170114211500,150.0,146.399994,42.068964,46,58.200001,0,72.300003,74.099998,71.099998
20170114213000,150.0,146.399994,42.068964,46,58.200001,0,72.0,74.099998,71.099998
20170114214500,150.0,149.399994,42.931033,47,58.200001,0,72.199997,74.099998,71.099998
20170114220000,150.0,152.399994,43.793102,47,58.200001,0,71.599998,74.099998,71.099998
20170114221500,150.0,152.399994,43.793102,47,58.200001,0,71.199997,74.0,71.0
20170114223000,150.0,150.600006,43.275864,47,58.200001,0,71.400002,74.0,71.0
20170114224500,150.0,150.600006,43.275864,47,58.200001,0,71.699997,74.099998,71.099998
20170114230000,150.0,152.399994,43.793102,47,58.200001,0,71.199997,74.099998,71.099998
20170114231500,150.0,152.399994,43.793102,47,58.200001,0,71.300003,74.0,71.0
20170114233000,150.0,152.399994,43.793102,47,58.200001,0,71.099998,74.0,71.0
20170114234500,150.0,152.399994,43.793102,47,58.200001,0,71.0,74.0,71.0
20170115000000,150.0,150.600006,43.275864,47,58.200001,0,71.099998,74.0,71.0
20170115001500,150.0,153.0,43.965517,47,58.200001,0,71.300003,74.0,71.0
20170115003000,150.0,153.0,43.965517,47,58.200001,0,70.900002,74.0,71.0
20170115004500,150.0,151.199997,43.448275,47,58.200001,100,70.599998,74.0,71.0
20170115010000,150.0,151.199997,43.448275,47,58.799999,100,70.5,74.0,71.0
20170115011500,150.0,154.800003,44.482759,47,61.099998,100,70.300003,74.0,71.0
20170115013000,150.0,154.800003,44.482759,47,79.599998,100,71.099998,74.0,71.0
20170115014500,150.0,154.800003,44.482759,47,59.200001,0,70.900002,74.0,71.0
20170115020000,150.0,152.399994,43.793102,47,59.200001,100,70.400002,74.0,71.0
20170115021500,150.0,152.399994,43.793102,47,59.200001,100,70.300003,74.0,71.0
20170115023000,150.0,154.800003,44.482759,47,60.700001,100,70.400002,74.0,71.0
20170115024500,150.0,154.800003,44.482759,47,69.199997,100,70.800003,74.0,71.0
20170115030000,150.0,154.800003,44.482759,47,67.199997,100,71.199997,74.0,71.0
20170115031500,150.0,154.800003,44.482759,47,59.200001,0,70.900002,74.0,71.0
20170115033000,150.0,154.800003,44.482759,47,58.400002,100,70.400002,74.0,71.0
20170115034500,150.0,154.800003,44.482759,47,59.700001,100,70.199997,74.0,71.0
20170115040000,150.0,154.800003,44.482759,47,67.699997,100,70.900002,74.0,71.0
20170115041500,150.0,154.800003,44.482759,47,69.099998,100,70.900002,74.0,71.0
20170115043000,150.0,154.800003,44.482759,47,65.800003,100,71.0,74.0,71.0
20170115044500,150.0,154.800003,44.482759,47,59.599998,0,71.0,74.0,71.0
20170115050000,150.0,154.800003,44.482759,47,58.799999,0,71.300003,74.0,71.0
20170115051500,150.0,154.800003,44.482759,47,58.799999,0,71.199997,74.0,71.0
20170115053000,150.0,154.800003,44.482759,47,58.099998,0,70.800003,74.0,71.0
20170115054500,150.0,154.800003,44.482759,47,58.099998,0,71.699997,74.0,71.0
20170115060000,150.0,154.800003,44.482759,47,58.099998,0,71.400002,74.0,71.0
20170115061500,150.0,154.800003,44.482759,47,58.099998,0,72.099998,74.0,71.0
20170115063000,150.0,154.800003,44.482759,47,58.099998,0,71.400002,74.0,71.0
20170115064500,150.0,154.800003,44.482759,47,58.099998,0,71.0,74.0,71.0
20170115070000,150.0,154.800003,44.482759,49,58.099998,0,71.400002,74.0,71.0
20170115071500,150.0,154.800003,44.482759,49,58.099998,0,72.0,74.0,71.0
20170115073000,150.0,157.199997,45.172413,49,58.099998,0,71.300003,74.0,71.0
20170115074500,150.0,155.399994,44.655171,49,58.099998,0,71.599998,74.0,71.0
20170115080000,150.0,155.399994,44.655171,49,58.099998,0,71.199997,74.0,71.0
20170115081500,150.0,157.199997,45.172413,49,58.099998,100,70.699997,74.0,71.0
20170115083000,150.0,154.800003,44.482759,49,58.099998,0,71.199997,74.0,71.0
20170115084500,150.0,156.600006,45.000002,49,58.099998,100,70.400002,74.0,71.0
20170115090000,150.0,159.600006,45.862071,49,58.700001,100,70.400002,74.0,71.0
20170115091500,150.0,162.0,46.551724,48,85.800003,100,70.400002,74.0,71.0
20170115093000,150.0,157.199997,45.172413,47,67.699997,100,70.800003,74.0,71.0
20170115094500,150.0,157.199997,45.172413,47,65.800003,100,70.599998,74.0,71.0
20170115100000,150.0,159.0,45.689655,47,76.699997,100,71.099998,74.0,71.0
20170115101500,150.0,157.199997,45.172413,47,63.599998,0,71.199997,74.0,71.0
20170115103000,150.0,157.199997,45.172413,47,58.799999,100,70.400002,74.0,71.0
20170115104500,150.0,157.199997,45.172413,47,58.799999,100,70.599998,74.0,71.0
20170115110000,150.0,139.199997,39.999999,46,71.5,100,70.300003,74.0,71.0
20170115111500,150.0,141.0,40.517241,46,76.900002,0,71.5,74.0,71.0
20170115113000,150.0,145.199997,41.724137,47,60.0,0,71.300003,74.0,71.0
20170115114500,150.0,143.399994,41.206895,47,58.799999,0,70.800003,74.0,71.0
20170115120000,150.0,148.199997,42.586206,47,58.799999,0,71.599998,74.0,71.0
20170115121500,150.0,148.199997,42.586206,47,58.799999,0,71.599998,74.0,71.0
20170115123000,150.0,148.199997,42.586206,47,58.799999,0,71.5,74.0,71.0
20170115124500,150.0,148.199997,42.586206,47,58.200001,0,71.900002,74.0,71.0
20170115130000,150.0,148.199997,42.586206,47,58.200001,0,71.400002,74.0,71.0
20170115131500,150.0,150.0,43.103448,47,58.200001,0,71.0,74.0,71.0
20170115133000,150.0,150.0,43.103448,47,58.200001,0,70.800003,74.0,71.0
20170115134500,150.0,150.0,43.103448,47,58.200001,0,70.900002,74.0,71.0
20170115140000,150.0,150.0,43.103448,47,58.200001,0,71.0,74.0,71.0
20170115141500,150.0,150.0,43.103448,47,58.200001,0,71.099998,74.0,71.0
20170115143000,150.0,150.0,43.103448,47,58.200001,0,71.099998,74.0,71.0
20170115144500,150.0,148.199997,42.586206,47,58.200001,0,71.199997,74.0,71.0
20170115150000,150.0,148.199997,42.586206,47,58.200001,0,71.300003,74.0,71.0
20170115151500,150.0,159.0,45.689655,50,58.200001,0,70.800003,74.0,71.0
20170115153000,150.0,159.0,45.689655,50,58.200001,100,70.300003,74.0,71.0
20170115154500,150.0,156.600006,45.000002,50,59.099998,100,71.0,74.0,71.0
20170115160000,150.0,156.600006,45.000002,50,59.099998,100,70.400002,74.0,71.0
20170115161500,150.0,156.600006,45.000002,50,70.800003,100,71.099998,74.0,71.0
20170115163000,150.0,160.199997,46.034482,50,60.400002,0,71.400002,74.0,71.0
20170115164500,150.0,154.800003,44.482759,50,58.400002,100,70.5,74.0,71.0
20170115170000,150.0,157.199997,45.172413,50,58.400002,100,70.699997,74.0,71.0
20170115171500,150.0,157.199997,45.172413,50,66.0,100,70.0,74.0,71.0
20170115173000,150.0,157.199997,45.172413,49,66.0,100,71.300003,74.0,71.0
20170115174500,150.0,153.0,43.965517,49,59.099998,0,70.800003,74.0,71.0
20170115180000,150.0,153.0,43.965517,49,61.099998,100,69.900002,74.0,71.0
20170115181500,150.0,153.0,43.965517,49,64.300003,100,71.099998,74.0,71.0
20170115183000,150.0,154.800003,44.482759,49,59.900002,100,71.0,74.0,71.0
20170115184500,150.0,156.600006,45.000002,49,59.900002,100,70.400002,74.0,71.0
20170115190000,150.0,154.800003,44.482759,49,86.900002,100,70.699997,74.0,71.0
20170115191500,150.0,159.0,45.689655,50,62.099998,0,71.699997,74.0,71.0
20170115193000,150.0,157.199997,45.172413,49,58.200001,100,70.400002,74.0,71.0
20170115194500,150.0,140.399994,40.344826,44,59.099998,100,70.199997,74.0,71.0
20170115200000,150.0,142.800003,41.034484,45,73.0,100,70.900002,74.0,71.0
20170115201500,150.0,148.199997,42.586206,46,60.0,0,72.199997,74.0,71.0
20170115203000,150.0,146.399994,42.068964,46,58.799999,0,71.5,74.0,71.0
20170115204500,150.0,146.399994,42.068964,46,58.799999,0,71.0,74.0,71.0
20170115210000,150.0,146.399994,42.068964,46,58.799999,100,70.699997,74.0,71.0
20170115211500,150.0,146.399994,42.068964,46,58.799999,100,70.5,74.0,71.0
20170115213000,150.0,336.600006,96.72414,73,56.5,0,69.300003,68.0,53.0
20170115214500,150.0,291.600006,83.793105,65,56.5,0,68.199997,68.0,53.0
20170115220000,150.0,285.600006,82.068967,64,56.5,0,67.699997,68.0,53.0
20170115221500,150.0,249.0,71.551724,58,57.099998,0,67.5,68.0,53.0
20170115223000,150.0,249.0,71.551724,60,57.099998,0,68.099998,68.0,53.0
20170115224500,150.0,245.399994,70.51724,59,57.099998,0,67.599998,68.0,53.0
20170115230000,150.0,226.199997,64.999999,55,57.099998,0,67.5,68.0,53.0
20170115231500,150.0,210.0,60.344828,53,57.099998,0,67.599998,68.0,53.0
20170115233000,150.0,201.0,57.758621,53,57.099998,0,67.699997,68.0,53.0
20170115234500,150.0,222.600006,63.965519,56,57.099998,0,68.199997,68.0,53.0
20170116000000,150.0,218.399994,62.758619,55,57.099998,0,67.699997,68.0,53.0
20170116001500,150.0,201.0,57.758621,52,57.099998,0,67.599998,68.0,53.0
20170116003000,150.0,196.800003,56.551725,51,57.099998,0,68.400002,68.0,53.0
20170116004500,150.0,218.399994,62.758619,55,57.099998,0,67.900002,68.0,53.0
20170116010000,150.0,210.0,60.344828,53,57.099998,0,67.699997,68.0,53.0
20170116011500,150.0,196.800003,56.551725,51,57.099998,0,67.599998,68.0,53.0
20170116013000,150.0,196.800003,56.551725,51,57.099998,0,68.300003,68.0,53.0
20170116014500,150.0,196.800003,56.551725,51,57.099998,0,68.099998,68.0,53.0
20170116020000,150.0,196.800003,56.551725,51,57.099998,0,67.800003,68.0,53.0
20170116021500,150.0,187.800003,53.965518,50,57.099998,0,67.699997,68.0,53.0
20170116023000,150.0,181.199997,52.068965,49,57.099998,0,67.699997,68.0,53.0
20170116024500,150.0,170.399994,48.965516,48,57.099998,0,67.699997,68.0,53.0
20170116030000,150.0,170.399994,48.965516,48,57.099998,0,67.900002,68.0,53.0
20170116031500,150.0,170.399994,48.965516,48,57.900002,0,68.0,68.0,53.0
20170116033000,150.0,170.399994,48.965516,48,57.900002,0,68.300003,68.0,53.0
20170116034500,150.0,170.399994,48.965516,48,57.900002,0,68.099998,68.0,53.0
20170116040000,150.0,167.399994,48.103447,48,57.900002,0,68.0,68.0,53.0
20170116041500,150.0,198.0,56.896552,53,57.900002,0,68.699997,68.0,53.0
20170116043000,150.0,279.0,80.172414,63,56.799999,0,68.699997,68.0,53.0
20170116044500,150.0,241.800003,69.482759,58,56.799999,0,67.800003,68.0,53.0
20170116050000,150.0,218.399994,62.758619,54,56.799999,0,67.5,68.0,53.0
20170116051500,150.0,196.800003,56.551725,52,57.5,0,67.5,68.0,53.0
20170116053000,150.0,182.399994,52.413791,50,57.5,0,67.599998,68.0,53.0
20170116054500,150.0,169.800003,48.793104,49,57.5,0,67.599998,68.0,53.0
20170116060000,150.0,172.199997,49.482758,49,57.5,0,68.199997,68.0,53.0
20170116061500,150.0,179.399994,51.551722,51,57.5,0,68.199997,68.0,53.0
20170116063000,150.0,179.399994,51.551722,51,57.5,0,68.099998,68.0,53.0
20170116064500,150.0,179.399994,51.551722,51,58.299999,0,68.0,68.0,53.0
20170116070000,150.0,158.399994,45.51724,47,79.400002,100,68.5,73.900002,70.900002
20170116071500,150.0,158.399994,45.51724,47,67.099998,0,71.599998,73.900002,70.900002
20170116073000,150.0,158.399994,45.51724,47,59.599998,0,70.900002,73.900002,70.900002
20170116074500,150.0,158.399994,45.51724,47,59.599998,100,70.5,73.900002,70.900002
20170116080000,150.0,158.399994,45.51724,47,58.400002,0,71.699997,73.900002,70.900002
20170116081500,150.0,158.399994,45.51724,47,58.400002,0,70.900002,73.900002,70.900002
20170116083000,150.0,158.399994,45.51724,47,58.400002,0,71.400002,73.900002,70.900002
20170116084500,150.0,158.399994,45.51724,47,58.400002,0,71.300003,73.900002,70.900002
20170116090000,150.0,158.399994,45.51724,47,58.400002,0,71.900002,73.900002,70.900002
20170116091500,150.0,158.399994,45.51724,47,58.400002,0,71.800003,73.900002,70.900002
20170116093000,150.0,158.399994,45.51724,47,58.400002,0,72.199997,73.900002,70.900002
20170116094500,150.0,158.399994,45.51724,49,58.400002,0,72.400002,73.900002,70.900002
20170116100000,150.0,153.600006,44.137933,48,58.400002,0,71.199997,73.900002,70.900002
20170116101500,150.0,153.600006,44.137933,48,58.400002,100,70.599998,73.900002,70.900002
20170116103000,150.0,153.600006,44.137933,48,58.400002,100,70.099998,73.900002,70.900002
20170116104500,150.0,153.600006,44.137933,48,67.699997,100,70.300003,73.900002,70.900002
20170116110000,150.0,153.600006,44.137933,46,78.300003,100,71.099998,73.900002,70.900002
20170116111500,150.0,155.399994,44.655171,46,59.599998,100,70.400002,73.900002,70.900002
20170116113000,150.0,155.399994,44.655171,46,58.799999,100,70.300003,73.900002,70.900002
20170116114500,150.0,155.399994,44.655171,46,78.300003,100,70.300003,73.900002,70.900002
20170116120000,150.0,168.0,48.275862,49,64.0,0,71.5,73.900002,70.900002
20170116121500,150.0,344.399994,98.965516,72,57.200001,0,70.0,68.0,59.099998
20170116123000,150.0,344.399994,98.965516,72,57.200001,0,69.699997,68.0,59.099998
20170116124500,150.0,336.600006,96.72414,70,57.200001,0,69.199997,68.0,59.099998
20170116130000,150.0,336.600006,96.72414,70,56.400002,0,69.0,68.0,59.099998
20170116131500,150.0,336.600006,96.72414,71,56.400002,0,68.599998,68.0,59.099998
20170116133000,150.0,344.399994,98.965516,72,56.400002,0,68.199997,68.0,59.099998
20170116134500,150.0,344.399994,98.965516,72,56.400002,0,68.099998,68.0,59.099998
20170116140000,150.0,344.399994,98.965516,72,56.400002,0,68.099998,68.0,59.099998
20170116141500,150.0,344.399994,98.965516,72,56.400002,0,68.900002,68.0,59.099998
20170116143000,150.0,339.600006,97.586209,72,56.400002,0,68.699997,68.0,59.099998
20170116144500,150.0,339.600006,97.586209,72,56.400002,0,68.5,68.0,59.099998
20170116150000,150.0,344.399994,98.965516,72,56.400002,0,68.699997,68.0,59.099998
20170116151500,150.0,344.399994,98.965516,72,56.400002,0,68.699997,68.0,59.099998
20170116153000,150.0,344.399994,98.965516,72,56.400002,0,68.800003,68.0,59.099998
20170116154500,150.0,325.799988,93.620686,69,56.400002,0,68.199997,68.0,59.099998
20170116160000,150.0,334.200012,96.034486,70,56.400002,0,68.5,68.0,59.099998
20170116161500,150.0,339.600006,97.586209,72,56.400002,0,68.400002,68.0,59.099998
20170116163000,150.0,339.600006,97.586209,72,56.400002,0,68.599998,68.0,59.099998
20170116164500,150.0,339.600006,97.586209,72,56.400002,0,68.699997,68.0,59.099998
20170116170000,150.0,339.600006,97.586209,72,56.400002,0,68.599998,68.0,59.099998
20170116171500,150.0,339.600006,97.586209,72,56.400002,0,68.599998,68.0,59.099998
20170116173000,150.0,339.600006,97.586209,72,56.400002,0,69.099998,68.0,59.099998
20170116174500,150.0,339.600006,97.586209,72,56.400002,0,69.300003,68.0,59.099998
20170116180000,150.0,339.600006,97.586209,73,56.400002,0,69.400002,68.0,59.099998
20170116181500,150.0,339.600006,97.586209,73,56.400002,0,69.199997,68.0,59.099998
20170116183000,150.0,344.399994,98.965516,73,56.400002,0,68.900002,68.0,59.099998
20170116184500,150.0,336.600006,96.72414,73,56.400002,0,68.900002,68.0,59.099998
20170116190000,150.0,336.600006,96.72414,74,56.400002,0,69.099998,68.0,59.099998
20170116191500,150.0,342.0,98.275862,75,56.400002,0,69.199997,68.0,59.099998
20170116193000,150.0,342.0,98.275862,75,56.400002,0,68.900002,68.0,59.099998
20170116194500,150.0,342.0,98.275862,75,56.400002,0,68.900002,68.0,59.099998
20170116200000,150.0,342.0,98.275862,75,56.400002,0,68.699997,68.0,59.099998
20170116201500,150.0,342.0,98.275862,75,56.400002,0,68.699997,68.0,59.099998
20170116203000,150.0,342.0,98.275862,83,56.400002,0,68.599998,68.0,59.099998
20170116204500,150.0,331.799988,95.344824,73,56.400002,0,67.900002,68.0,59.099998
20170116210000,150.0,325.799988,93.620686,72,56.400002,0,67.800003,68.0,59.099998
20170116211500,150.0,288.600006,82.931036,66,56.400002,0,67.400002,68.0,59.099998
20170116213000,150.0,241.800003,69.482759,58,56.400002,0,67.199997,68.0,59.099998
20170116214500,150.0,184.800003,53.103449,51,57.099998,0,67.099998,68.0,59.099998
20170116220000,150.0,157.199997,45.172413,47,57.099998,0,67.199997,68.0,59.099998
20170116221500,150.0,160.199997,46.034482,47,57.900002,0,67.199997,68.0,59.099998
20170116223000,150.0,172.800003,49.655173,49,57.900002,0,68.0,68.0,59.099998
20170116224500,150.0,172.800003,49.655173,48,57.900002,0,67.599998,68.0,59.099998
20170116230000,150.0,156.600006,45.000002,46,57.900002,0,67.599998,68.0,59.099998
20170116231500,150.0,156.600006,45.000002,46,57.900002,0,67.699997,68.0,59.099998
20170116233000,150.0,170.399994,48.965516,49,57.900002,0,68.300003,68.0,59.099998
20170116234500,150.0,176.399994,50.689653,49,57.900002,0,68.0,68.0,59.099998
20170117000000,150.0,172.800003,49.655173,49,57.900002,0,67.800003,68.0,59.099998
20170117001500,150.0,172.800003,49.655173,49,57.900002,0,67.699997,68.0,59.099998
20170117003000,150.0,168.0,48.275862,48,57.900002,0,67.699997,68.0,59.099998
20170117004500,150.0,153.600006,44.137933,46,57.900002,0,67.699997,68.0,59.099998
20170117010000,150.0,160.199997,46.034482,48,57.900002,0,68.5,68.0,59.099998
20170117011500,150.0,181.199997,52.068965,50,57.900002,0,68.099998,68.0,59.099998
20170117013000,150.0,184.199997,52.931034,50,57.900002,0,67.900002,68.0,59.099998
20170117014500,150.0,195.0,56.034483,52,57.900002,0,68.599998,68.0,59.099998
20170117020000,150.0,214.800003,61.724139,53,57.099998,0,68.099998,68.0,59.099998
20170117021500,150.0,201.0,57.758621,52,57.099998,0,67.699997,68.0,59.099998
20170117023000,150.0,187.800003,53.965518,50,57.099998,0,67.599998,68.0,59.099998
20170117024500,150.0,177.600006,51.034484,49,57.099998,0,67.599998,68.0,59.099998
20170117030000,150.0,166.800003,47.931035,48,57.099998,0,67.699997,68.0,59.099998
20170117031500,150.0,165.0,47.413793,48,57.900002,0,67.900002,68.0,59.099998
20170117033000,150.0,165.0,47.413793,48,57.900002,0,68.099998,68.0,59.099998
20170117034500,150.0,165.0,47.413793,48,57.900002,0,68.099998,68.0,59.099998
20170117040000,150.0,162.0,46.551724,48,57.900002,0,68.099998,68.0,59.099998
20170117041500,150.0,199.199997,57.241378,54,57.900002,0,68.300003,68.0,59.099998
20170117043000,150.0,193.199997,55.517241,53,57.900002,0,67.900002,68.0,59.099998
20170117044500,150.0,193.199997,55.517241,53,57.900002,0,67.800003,68.0,59.099998
20170117050000,150.0,177.0,50.862069,50,57.900002,0,67.699997,68.0,59.099998
20170117051500,150.0,170.399994,48.965516,49,57.900002,0,67.599998,68.0,59.099998
20170117053000,150.0,202.199997,58.103447,54,57.900002,0,68.699997,68.0,59.0
20170117054500,150.0,196.800003,56.551725,52,56.799999,0,68.0,68.0,59.0
20170117060000,150.0,196.800003,56.551725,51,56.799999,0,67.800003,68.0,59.0
20170117061500,150.0,214.800003,61.724139,53,57.5,0,68.599998,68.0,59.0
20170117063000,150.0,291.600006,83.793105,64,56.799999,0,69.099998,68.0,59.0
20170117064500,150.0,262.799988,75.517238,60,56.799999,0,67.800003,68.0,59.0
20170117070000,150.0,133.800003,38.448277,48,81.099998,100,68.800003,73.5,70.5
20170117071500,150.0,150.0,43.103448,49,67.300003,0,70.900002,73.5,70.5
20170117073000,150.0,150.0,43.103448,49,59.099998,100,69.599998,73.5,70.5
20170117074500,150.0,152.399994,43.793102,49,62.599998,100,70.0,73.5,70.5
20170117080000,150.0,152.399994,43.793102,49,72.599998,100,70.0,73.5,70.5
20170117081500,150.0,152.399994,43.793102,49,61.599998,0,71.099998,73.5,70.5
20170117083000,150.0,152.399994,43.793102,49,59.200001,100,70.0,73.5,70.5
20170117084500,150.0,142.800003,41.034484,45,88.099998,100,71.199997,75.699997,72.699997
20170117090000,150.0,142.800003,41.034484,45,88.099998,100,71.599998,75.699997,72.699997
20170117091500,150.0,145.199997,41.724137,45,88.099998,100,72.099998,75.699997,72.699997
20170117093000,150.0,143.399994,41.206895,45,86.900002,100,72.699997,75.699997,72.699997
20170117094500,150.0,157.199997,45.172413,47,61.200001,0,72.599998,75.699997,72.699997
20170117100000,150.0,157.199997,45.172413,47,71.5,100,71.900002,75.699997,72.699997
20170117101500,150.0,157.199997,45.172413,47,79.699997,100,72.800003,75.699997,72.699997
20170117103000,150.0,151.199997,43.448275,47,59.599998,100,72.199997,75.699997,72.699997
20170117104500,150.0,151.199997,43.448275,47,85.0,100,72.0,75.699997,72.699997
20170117110000,150.0,151.199997,43.448275,47,62.400002,100,72.199997,75.699997,72.699997
20170117111500,150.0,170.399994,48.965516,50,69.699997,0,73.300003,75.699997,72.699997
20170117113000,150.0,156.0,44.827586,47,60.400002,0,72.699997,75.699997,72.699997
20170117114500,150.0,156.0,44.827586,47,59.5,100,72.900002,75.699997,72.699997
20170117120000,150.0,158.399994,45.51724,47,59.5,100,72.400002,75.699997,72.699997
20170117121500,150.0,158.399994,45.51724,47,59.5,100,72.900002,75.699997,72.699997
20170117123000,150.0,160.199997,46.034482,47,58.799999,0,72.599998,75.699997,72.699997
20170117124500,150.0,160.199997,46.034482,47,58.799999,0,72.900002,75.699997,72.699997
20170117130000,150.0,160.199997,46.034482,47,58.799999,100,72.300003,75.699997,72.699997
20170117131500,150.0,160.199997,46.034482,47,58.799999,100,72.300003,75.699997,72.699997
20170117133000,150.0,160.199997,46.034482,47,58.799999,100,72.900002,75.699997,72.699997
20170117134500,150.0,157.199997,45.172413,47,59.5,100,72.099998,75.699997,72.699997
20170117140000,150.0,157.199997,45.172413,47,61.599998,100,72.900002,75.699997,72.699997
20170117141500,150.0,157.199997,45.172413,47,59.200001,100,72.199997,75.699997,72.699997
20170117143000,150.0,157.199997,45.172413,47,75.900002,100,72.699997,75.699997,72.699997
20170117144500,150.0,157.199997,45.172413,47,61.299999,100,72.400002,75.699997,72.699997
20170117150000,150.0,157.199997,45.172413,47,58.400002,100,72.900002,75.699997,72.699997
20170117151500,150.0,157.199997,45.172413,47,58.400002,0,72.900002,75.699997,72.699997
20170117153000,150.0,157.199997,45.172413,47,58.400002,0,73.599998,75.699997,72.699997
20170117154500,150.0,154.800003,44.482759,47,58.400002,0,72.900002,75.699997,72.699997
20170117160000,150.0,157.199997,45.172413,47,58.400002,0,73.099998,75.699997,72.699997
20170117161500,150.0,159.600006,45.862071,47,57.599998,0,73.099998,75.699997,72.699997
20170117163000,150.0,156.600006,45.000002,47,57.599998,100,72.199997,75.699997,72.699997
20170117164500,150.0,156.600006,45.000002,47,59.099998,100,72.800003,75.699997,72.699997
20170117170000,150.0,158.399994,45.51724,46,58.0,100,72.199997,75.699997,72.699997
20170117171500,150.0,158.399994,45.51724,46,58.0,0,73.099998,75.699997,72.699997
20170117173000,150.0,158.399994,45.51724,46,58.0,0,72.5,75.699997,72.699997
20170117174500,150.0,160.800003,46.206897,46,58.799999,100,71.699997,75.699997,72.699997
20170117180000,150.0,160.800003,46.206897,46,65.300003,100,72.5,75.699997,72.699997
20170117181500,150.0,159.0,45.689655,46,78.300003,100,72.699997,75.699997,72.699997
20170117183000,150.0,157.199997,45.172413,46,58.0,100,72.300003,75.699997,72.699997
20170117184500,150.0,157.199997,45.172413,46,70.699997,100,71.699997,75.699997,72.699997
20170117190000,150.0,157.199997,45.172413,46,59.599998,100,72.400002,75.699997,72.699997
20170117191500,150.0,159.0,45.689655,46,57.599998,100,72.599998,75.699997,72.699997
20170117193000,150.0,157.199997,45.172413,46,57.599998,100,72.099998,75.699997,72.699997
20170117194500,150.0,157.199997,45.172413,46,85.699997,100,72.599998,75.699997,72.699997
20170117200000,150.0,153.0,43.965517,46,58.400002,0,72.900002,75.699997,72.699997
20170117201500,150.0,153.0,43.965517,46,58.400002,100,72.400002,75.699997,72.699997
20170117203000,150.0,153.0,43.965517,46,57.200001,100,72.099998,75.699997,72.699997
