PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170117204500,150.0,153.0,43.965517,46,58.700001,100,72.099998,75.699997,72.699997
20170117210000,150.0,153.0,43.965517,46,72.5,100,72.599998,75.699997,72.699997
20170117211500,150.0,150.600006,43.275864,46,74.800003,100,72.199997,75.699997,72.699997
20170117213000,150.0,150.600006,43.275864,46,91.699997,100,72.800003,75.699997,72.699997
20170117214500,150.0,150.600006,43.275864,46,58.799999,0,72.5,75.699997,72.699997
20170117220000,150.0,154.800003,44.482759,46,58.799999,100,72.400002,75.699997,72.699997
20170117221500,150.0,154.800003,44.482759,46,58.799999,100,71.900002,75.699997,72.699997
20170117223000,150.0,154.800003,44.482759,46,65.5,100,72.400002,75.699997,72.699997
20170117224500,150.0,154.800003,44.482759,46,79.900002,100,72.099998,75.699997,72.699997
20170117230000,150.0,154.800003,44.482759,46,62.0,100,72.400002,75.699997,72.699997
20170117231500,150.0,154.800003,44.482759,46,58.799999,100,72.099998,75.699997,72.699997
20170117233000,150.0,154.800003,44.482759,46,59.5,100,71.800003,75.699997,72.699997
20170117234500,150.0,150.0,43.103448,46,62.799999,100,72.400002,75.699997,72.699997
20170118000000,150.0,151.800003,43.620691,46,74.900002,100,72.599998,75.699997,72.699997
20170118001500,150.0,151.800003,43.620691,46,61.599998,0,72.900002,75.699997,72.699997
20170118003000,150.0,153.600006,44.137933,46,58.799999,100,72.199997,75.699997,72.699997
20170118004500,150.0,153.600006,44.137933,46,59.5,100,71.900002,75.699997,72.699997
20170118010000,150.0,153.600006,44.137933,46,65.300003,100,72.099998,75.699997,72.699997
20170118011500,150.0,156.0,44.827586,46,72.5,100,72.699997,75.699997,72.699997
20170118013000,150.0,156.0,44.827586,46,60.400002,0,72.5,75.699997,72.699997
20170118014500,150.0,150.600006,43.275864,46,59.099998,100,72.0,75.699997,72.699997
20170118020000,150.0,152.399994,43.793102,46,65.300003,100,72.099998,75.699997,72.699997
20170118021500,150.0,154.800003,44.482759,46,74.400002,100,72.300003,75.699997,72.699997
20170118023000,150.0,154.800003,44.482759,46,75.300003,100,72.900002,75.699997,72.699997
20170118024500,150.0,154.800003,44.482759,46,61.599998,100,72.300003,75.699997,72.699997
20170118030000,150.0,154.800003,44.482759,46,59.200001,100,72.300003,75.699997,72.699997
20170118031500,150.0,153.0,43.965517,46,59.200001,100,71.900002,75.699997,72.699997
20170118033000,150.0,153.0,43.965517,46,67.300003,100,72.800003,75.699997,72.699997
20170118034500,150.0,149.399994,42.931033,46,61.599998,100,72.599998,75.699997,72.699997
20170118040000,150.0,149.399994,42.931033,46,76.300003,100,72.400002,75.699997,72.699997
20170118041500,150.0,151.199997,43.448275,46,92.300003,100,72.800003,75.699997,72.699997
20170118043000,150.0,151.199997,43.448275,46,80.400002,100,72.900002,75.699997,72.699997
20170118044500,150.0,151.199997,43.448275,46,63.299999,0,73.099998,75.699997,72.699997
20170118050000,150.0,151.199997,43.448275,46,58.799999,0,72.800003,75.699997,72.699997
20170118051500,150.0,151.199997,43.448275,46,58.799999,100,71.900002,75.699997,72.699997
20170118053000,150.0,151.199997,43.448275,46,73.300003,100,72.400002,75.699997,72.699997
20170118054500,150.0,153.600006,44.137933,46,96.699997,100,72.300003,75.699997,72.699997
20170118060000,150.0,151.199997,43.448275,46,62.400002,0,73.400002,75.699997,72.699997
20170118061500,150.0,151.199997,43.448275,46,59.200001,0,73.5,75.699997,72.699997
20170118063000,150.0,151.199997,43.448275,46,58.5,100,72.300003,75.699997,72.699997
20170118064500,150.0,151.199997,43.448275,49,59.5,100,71.800003,75.699997,72.699997
20170118070000,150.0,151.199997,43.448275,49,81.400002,100,71.800003,75.699997,72.699997
20170118071500,150.0,153.600006,44.137933,49,97.900002,100,72.300003,75.699997,72.699997
20170118073000,150.0,153.600006,44.137933,49,60.0,0,73.099998,75.699997,72.699997
20170118074500,150.0,156.0,44.827586,49,60.0,100,71.400002,75.699997,72.699997
20170118080000,150.0,156.0,44.827586,49,64.800003,100,71.900002,75.699997,72.699997
20170118081500,150.0,156.0,44.827586,46,78.300003,100,72.800003,75.699997,72.699997
20170118083000,150.0,156.0,44.827586,46,63.900002,0,72.800003,75.699997,72.699997
20170118084500,150.0,156.0,44.827586,46,60.299999,100,71.599998,75.699997,72.699997
20170118090000,150.0,152.399994,43.793102,46,63.0,100,71.900002,75.699997,72.699997
20170118091500,150.0,152.399994,43.793102,47,66.300003,0,73.300003,75.699997,72.699997
20170118093000,150.0,152.399994,43.793102,47,58.799999,100,72.0,75.699997,72.699997
20170118094500,150.0,152.399994,43.793102,47,89.599998,100,72.099998,75.699997,72.699997
20170118100000,150.0,148.800003,42.758622,47,61.200001,0,72.800003,75.699997,72.699997
20170118101500,150.0,148.800003,42.758622,47,59.5,100,72.0,75.699997,72.699997
20170118103000,150.0,148.800003,42.758622,47,59.5,100,72.099998,75.699997,72.699997
20170118104500,150.0,151.199997,43.448275,47,62.400002,100,72.599998,75.699997,72.699997
20170118110000,150.0,151.199997,43.448275,47,87.199997,100,73.099998,75.699997,72.699997
20170118111500,150.0,156.600006,45.000002,47,59.200001,100,71.900002,75.699997,72.699997
20170118113000,150.0,156.600006,45.000002,47,64.400002,100,72.099998,75.699997,72.699997
20170118114500,150.0,159.0,45.689655,47,89.900002,100,72.400002,75.699997,72.699997
20170118120000,150.0,157.199997,45.172413,47,80.199997,100,73.0,75.699997,72.699997
20170118121500,150.0,157.199997,45.172413,47,59.200001,0,72.699997,75.699997,72.699997
20170118123000,150.0,159.0,45.689655,47,58.400002,0,72.599998,75.699997,72.699997
20170118124500,150.0,156.0,44.827586,47,59.099998,100,71.900002,75.699997,72.699997
20170118130000,150.0,151.800003,43.620691,47,79.199997,100,72.400002,75.699997,72.699997
20170118131500,150.0,151.800003,43.620691,47,60.400002,100,72.599998,75.699997,72.699997
20170118133000,150.0,151.800003,43.620691,47,59.599998,100,72.0,75.699997,72.699997
20170118134500,150.0,151.800003,43.620691,47,81.099998,100,72.300003,75.699997,72.699997
20170118140000,150.0,154.800003,44.482759,47,62.0,100,72.400002,75.699997,72.699997
20170118141500,150.0,151.800003,43.620691,47,77.5,100,72.800003,75.699997,72.699997
20170118143000,150.0,149.399994,42.931033,47,60.0,100,72.199997,75.699997,72.699997
20170118144500,150.0,151.199997,43.448275,47,60.700001,100,71.699997,75.699997,72.699997
20170118150000,150.0,151.199997,43.448275,47,62.400002,100,72.199997,75.699997,72.699997
20170118151500,150.0,151.199997,43.448275,47,81.900002,100,72.599998,75.699997,72.699997
20170118153000,150.0,153.600006,44.137933,47,87.5,100,72.800003,75.699997,72.699997
20170118154500,150.0,153.600006,44.137933,47,60.0,0,72.699997,75.699997,72.699997
20170118160000,150.0,153.600006,44.137933,47,58.799999,0,72.599998,75.699997,72.699997
20170118161500,150.0,150.600006,43.275864,47,58.799999,0,72.599998,75.699997,72.699997
20170118163000,150.0,157.199997,45.172413,47,58.799999,100,72.0,75.699997,72.699997
20170118164500,150.0,157.199997,45.172413,47,60.0,100,72.5,75.699997,72.699997
20170118170000,150.0,150.0,43.103448,46,59.099998,100,72.400002,75.699997,72.699997
20170118171500,150.0,156.600006,45.000002,46,78.599998,100,72.599998,75.699997,72.699997
20170118173000,150.0,158.399994,45.51724,46,59.599998,100,72.400002,75.699997,72.699997
20170118174500,150.0,156.600006,45.000002,46,60.400002,100,71.599998,75.699997,72.699997
20170118180000,150.0,159.0,45.689655,46,60.400002,0,73.0,75.699997,72.699997
20170118181500,150.0,156.0,44.827586,46,58.799999,0,72.900002,75.699997,72.699997
20170118183000,150.0,156.0,44.827586,46,58.799999,0,73.0,75.699997,72.699997
20170118184500,150.0,156.0,44.827586,46,58.799999,0,73.199997,75.699997,72.699997
20170118190000,150.0,156.0,44.827586,46,58.799999,0,72.699997,75.699997,72.699997
20170118191500,150.0,156.0,44.827586,46,58.799999,100,71.800003,75.699997,72.699997
20170118193000,150.0,153.0,43.965517,46,73.199997,100,72.5,75.699997,72.699997
20170118194500,150.0,150.600006,43.275864,46,58.799999,100,72.900002,75.699997,72.699997
20170118200000,150.0,150.600006,43.275864,46,58.799999,0,72.699997,75.699997,72.699997
20170118201500,150.0,150.600006,43.275864,46,58.799999,0,73.199997,75.699997,72.699997
20170118203000,150.0,147.0,42.241379,46,58.799999,0,72.599998,75.699997,72.699997
20170118204500,150.0,147.0,42.241379,46,58.799999,100,71.800003,75.699997,72.699997
20170118210000,150.0,147.0,42.241379,46,70.599998,100,72.400002,75.699997,72.699997
20170118211500,150.0,147.0,42.241379,46,59.599998,100,72.400002,75.699997,72.699997
20170118213000,150.0,149.399994,42.931033,46,81.099998,100,72.699997,75.699997,72.699997
20170118214500,150.0,149.399994,42.931033,46,59.599998,100,72.300003,75.699997,72.699997
20170118220000,150.0,149.399994,42.931033,46,72.599998,100,71.599998,75.699997,72.699997
20170118221500,150.0,149.399994,42.931033,46,62.0,100,72.400002,75.699997,72.699997
20170118223000,150.0,149.399994,42.931033,46,83.199997,100,72.900002,75.699997,72.699997
20170118224500,150.0,149.399994,42.931033,46,59.599998,100,72.199997,75.699997,72.699997
20170118230000,150.0,149.399994,42.931033,46,78.199997,100,71.699997,75.699997,72.699997
20170118231500,150.0,146.399994,42.068964,46,61.599998,100,72.199997,75.699997,72.699997
20170118233000,150.0,146.399994,42.068964,46,83.699997,100,72.800003,75.699997,72.699997
20170118234500,150.0,146.399994,42.068964,46,62.400002,0,72.900002,75.699997,72.699997
20170119000000,150.0,148.800003,42.758622,46,59.200001,0,72.599998,75.699997,72.699997
20170119001500,150.0,148.800003,42.758622,46,59.200001,100,72.199997,75.699997,72.699997
20170119003000,150.0,148.800003,42.758622,46,59.200001,100,72.199997,75.699997,72.699997
20170119004500,150.0,147.0,42.241379,46,60.799999,100,72.900002,75.699997,72.699997
20170119010000,150.0,148.800003,42.758622,46,75.099998,100,72.0,75.699997,72.699997
20170119011500,150.0,148.800003,42.758622,46,62.099998,0,72.699997,75.699997,72.699997
20170119013000,150.0,148.800003,42.758622,46,59.599998,100,71.699997,75.699997,72.699997
20170119014500,150.0,148.800003,42.758622,46,66.0,100,72.400002,75.699997,72.699997
20170119020000,150.0,148.800003,42.758622,46,85.099998,100,73.099998,75.699997,72.699997
20170119021500,150.0,156.600006,45.000002,47,58.799999,100,72.300003,75.699997,72.699997
20170119023000,150.0,156.600006,45.000002,47,88.300003,100,71.699997,75.699997,72.699997
20170119024500,150.0,156.600006,45.000002,47,59.099998,100,71.900002,75.699997,72.699997
20170119030000,150.0,156.600006,45.000002,47,68.900002,0,73.099998,75.699997,72.699997
20170119031500,150.0,156.600006,45.000002,47,59.599998,100,71.900002,75.699997,72.699997
20170119033000,150.0,156.600006,45.000002,47,71.199997,100,71.699997,75.699997,72.699997
20170119034500,150.0,156.600006,45.000002,47,59.599998,0,72.5,75.699997,72.699997
20170119040000,150.0,158.399994,45.51724,47,74.699997,100,71.599998,75.699997,72.699997
20170119041500,150.0,158.399994,45.51724,47,60.400002,100,72.199997,75.699997,72.699997
20170119043000,150.0,154.800003,44.482759,47,83.599998,100,72.800003,75.699997,72.699997
20170119044500,150.0,156.600006,45.000002,47,59.200001,100,71.900002,75.699997,72.699997
20170119050000,150.0,156.600006,45.000002,47,78.800003,100,72.5,75.699997,72.699997
20170119051500,150.0,156.600006,45.000002,47,95.900002,100,72.0,75.699997,72.699997
20170119053000,150.0,156.600006,45.000002,47,63.900002,0,72.699997,75.699997,72.699997
20170119054500,150.0,158.399994,45.51724,47,61.5,100,71.599998,75.699997,72.699997
20170119060000,150.0,158.399994,45.51724,47,59.900002,100,72.699997,75.699997,72.699997
20170119061500,150.0,156.600006,45.000002,47,74.900002,100,72.699997,75.699997,72.699997
20170119063000,150.0,156.600006,45.000002,47,64.900002,0,72.800003,75.699997,72.699997
20170119064500,150.0,156.600006,45.000002,47,60.0,100,72.099998,75.699997,72.699997
20170119070000,150.0,156.600006,45.000002,47,68.400002,100,71.699997,75.699997,72.699997
20170119071500,150.0,156.600006,45.000002,47,83.800003,100,72.199997,75.699997,72.699997
20170119073000,150.0,158.399994,45.51724,47,90.900002,100,72.300003,75.699997,72.699997
20170119074500,150.0,165.0,47.413793,50,83.099998,0,73.5,75.699997,72.699997
20170119080000,150.0,159.600006,45.862071,47,59.599998,0,73.599998,75.699997,72.699997
20170119081500,150.0,155.399994,44.655171,47,58.400002,0,72.699997,75.699997,72.699997
20170119083000,150.0,160.199997,46.034482,47,58.400002,100,71.800003,75.699997,72.699997
20170119084500,150.0,149.399994,42.931033,47,80.699997,100,72.099998,75.699997,72.699997
20170119090000,150.0,167.399994,48.103447,50,64.5,0,73.199997,75.699997,72.699997
20170119091500,150.0,156.600006,45.000002,47,59.200001,0,72.5,75.699997,72.699997
20170119093000,150.0,156.600006,45.000002,47,66.099998,100,71.599998,75.699997,72.699997
20170119094500,150.0,156.600006,45.000002,46,79.0,100,72.0,75.699997,72.699997
20170119100000,150.0,156.600006,45.000002,46,83.199997,100,72.400002,75.699997,72.699997
20170119101500,150.0,156.600006,45.000002,46,89.300003,100,72.699997,75.699997,72.699997
20170119103000,150.0,156.600006,45.000002,47,59.099998,100,72.199997,75.699997,72.699997
20170119104500,150.0,156.600006,45.000002,47,59.099998,100,71.699997,75.699997,72.699997
20170119110000,150.0,151.199997,43.448275,47,82.599998,100,72.099998,75.699997,72.699997
20170119111500,150.0,153.0,43.965517,47,84.300003,100,73.099998,75.699997,72.699997
20170119113000,150.0,158.399994,45.51724,47,60.0,0,72.599998,75.699997,72.699997
20170119114500,150.0,160.800003,46.206897,47,70.900002,100,71.599998,75.699997,72.699997
20170119120000,150.0,153.600006,44.137933,46,65.800003,100,72.900002,75.699997,72.699997
20170119121500,150.0,156.600006,45.000002,46,64.0,100,72.400002,75.699997,72.699997
20170119123000,150.0,156.600006,45.000002,46,68.099998,100,72.199997,75.699997,72.699997
20170119124500,150.0,156.600006,45.000002,46,61.700001,0,72.400002,75.699997,72.699997
20170119130000,150.0,156.600006,45.000002,46,58.799999,100,72.199997,75.699997,72.699997
20170119131500,150.0,156.600006,45.000002,46,68.800003,100,71.599998,75.699997,72.699997
20170119133000,150.0,152.399994,43.793102,46,60.5,100,72.199997,75.699997,72.699997
20170119134500,150.0,157.199997,45.172413,46,71.599998,100,72.699997,75.699997,72.699997
20170119140000,150.0,157.199997,45.172413,46,76.099998,100,72.699997,75.699997,72.699997
20170119141500,150.0,157.199997,45.172413,46,73.0,100,72.699997,75.699997,72.699997
20170119143000,150.0,157.199997,45.172413,46,60.799999,0,72.699997,75.699997,72.699997
20170119144500,150.0,157.199997,45.172413,46,58.0,100,72.099998,75.699997,72.699997
20170119150000,150.0,157.199997,45.172413,46,73.5,100,72.300003,75.699997,72.699997
20170119151500,150.0,157.199997,45.172413,46,69.400002,100,71.900002,75.699997,72.699997
20170119153000,150.0,157.199997,45.172413,46,77.800003,100,72.400002,75.699997,72.699997
20170119154500,150.0,157.199997,45.172413,46,62.900002,0,73.199997,75.699997,72.699997
20170119160000,150.0,157.199997,45.172413,46,58.400002,100,72.099998,75.699997,72.699997
20170119161500,150.0,157.199997,45.172413,46,58.400002,100,72.300003,75.699997,72.699997
20170119163000,150.0,157.199997,45.172413,46,58.400002,100,72.199997,75.699997,72.699997
20170119164500,150.0,157.199997,45.172413,46,78.699997,100,72.599998,75.699997,72.699997
20170119170000,150.0,157.199997,45.172413,46,68.599998,100,72.199997,75.699997,72.699997
20170119171500,150.0,157.199997,45.172413,46,72.0,100,72.800003,75.699997,72.699997
20170119173000,150.0,157.199997,45.172413,46,60.0,0,72.699997,75.699997,72.699997
20170119174500,150.0,157.199997,45.172413,46,58.0,100,72.199997,75.699997,72.699997
20170119180000,150.0,157.199997,45.172413,46,58.0,100,72.0,75.699997,72.699997
20170119181500,150.0,157.199997,45.172413,46,61.599998,100,72.699997,75.699997,72.699997
20170119183000,150.0,157.199997,45.172413,46,67.199997,100,72.099998,75.699997,72.699997
20170119184500,150.0,157.199997,45.172413,46,70.599998,100,72.699997,75.699997,72.699997
20170119190000,150.0,153.0,43.965517,46,61.599998,0,72.800003,75.699997,72.699997
20170119191500,150.0,151.199997,43.448275,46,59.200001,100,71.800003,75.699997,72.699997
20170119193000,150.0,151.199997,43.448275,46,63.799999,100,72.400002,75.699997,72.699997
20170119194500,150.0,149.399994,42.931033,46,75.300003,100,72.599998,75.699997,72.699997
20170119200000,150.0,149.399994,42.931033,46,75.300003,100,72.900002,75.699997,72.699997
20170119201500,150.0,147.0,42.241379,46,62.400002,0,72.699997,75.699997,72.699997
20170119203000,150.0,147.0,42.241379,46,58.799999,100,72.099998,75.699997,72.699997
20170119204500,150.0,154.800003,44.482759,48,82.199997,100,72.0,75.699997,72.699997
20170119210000,150.0,154.800003,44.482759,48,58.400002,100,72.199997,75.699997,72.699997
20170119211500,150.0,157.199997,45.172413,48,75.699997,0,73.199997,75.699997,72.699997
20170119213000,150.0,157.199997,45.172413,48,58.700001,100,71.900002,75.699997,72.699997
20170119214500,150.0,157.199997,45.172413,48,80.199997,100,72.800003,80.0,78.0
20170119220000,150.0,157.199997,45.172413,48,95.900002,100,74.5,80.0,78.0
20170119221500,150.0,154.800003,44.482759,48,81.599998,100,74.400002,80.0,78.0
20170119223000,150.0,151.199997,43.448275,48,94.900002,100,75.199997,80.0,78.0
20170119224500,150.0,151.199997,43.448275,48,96.099998,100,76.099998,80.0,78.0
20170119230000,150.0,154.800003,44.482759,48,97.800003,100,76.800003,80.0,78.0
20170119231500,150.0,154.800003,44.482759,48,89.199997,100,76.199997,80.0,78.0
20170119233000,150.0,160.800003,46.206897,48,93.300003,100,76.0,80.0,78.0
20170119234500,150.0,159.0,45.689655,46,83.800003,100,76.900002,80.0,78.0
20170120000000,150.0,157.199997,45.172413,46,94.099998,100,76.400002,80.0,78.0
20170120001500,150.0,157.199997,45.172413,46,81.599998,100,76.400002,80.0,78.0
20170120003000,150.0,157.199997,45.172413,46,88.699997,100,77.199997,80.0,78.0
20170120004500,150.0,155.399994,44.655171,46,82.099998,100,77.099998,80.0,78.0
20170120010000,150.0,158.399994,45.51724,46,89.900002,100,77.099998,80.0,78.0
20170120011500,150.0,158.399994,45.51724,46,66.800003,100,77.699997,80.0,78.0
20170120013000,150.0,158.399994,45.51724,46,91.599998,100,76.800003,80.0,78.0
20170120014500,150.0,158.399994,45.51724,46,82.599998,100,76.900002,80.0,78.0
20170120020000,150.0,158.399994,45.51724,46,98.5,100,77.400002,80.0,78.0
20170120021500,150.0,158.399994,45.51724,46,83.800003,100,77.099998,80.0,78.0
20170120023000,150.0,156.600006,45.000002,46,103.400002,100,76.900002,80.0,78.0
20170120024500,150.0,156.600006,45.000002,46,85.699997,100,76.699997,80.0,78.0
20170120030000,150.0,156.600006,45.000002,46,93.0,100,78.099998,80.0,78.0
20170120031500,150.0,156.600006,45.000002,48,84.400002,100,76.5,80.0,78.0
20170120033000,150.0,156.600006,45.000002,48,90.300003,100,76.800003,80.0,78.0
20170120034500,150.0,160.199997,46.034482,47,87.599998,100,76.800003,80.0,78.0
20170120040000,150.0,153.600006,44.137933,47,90.5,100,76.800003,80.0,78.0
20170120041500,150.0,150.600006,43.275864,47,96.599998,100,76.699997,80.0,78.0
20170120043000,150.0,150.600006,43.275864,47,87.900002,100,77.199997,80.0,78.0
20170120044500,150.0,150.600006,43.275864,47,93.0,100,77.0,80.0,78.0
20170120050000,150.0,150.600006,43.275864,47,85.599998,100,76.800003,80.0,78.0
20170120051500,150.0,150.600006,43.275864,47,94.599998,100,76.599998,80.0,78.0
20170120053000,150.0,150.600006,43.275864,47,86.800003,100,76.599998,80.0,78.0
20170120054500,150.0,150.600006,43.275864,47,105.199997,100,76.5,80.0,78.0
20170120060000,150.0,150.600006,43.275864,47,86.199997,100,77.199997,80.0,78.0
20170120061500,150.0,150.600006,43.275864,47,103.199997,100,77.300003,80.0,78.0
20170120063000,150.0,150.600006,43.275864,47,88.699997,100,77.199997,80.0,78.0
20170120064500,150.0,156.0,44.827586,50,90.599998,100,77.400002,80.0,78.0
20170120070000,150.0,153.600006,44.137933,50,88.5,100,77.800003,80.0,78.0
20170120071500,150.0,157.199997,45.172413,50,60.799999,100,77.0,80.0,78.0
20170120073000,150.0,153.600006,44.137933,50,85.599998,100,75.0,80.0,78.0
20170120074500,150.0,153.600006,44.137933,50,100.099998,100,74.199997,80.0,78.0
20170120080000,150.0,153.600006,44.137933,50,89.900002,100,74.199997,80.0,78.0
20170120081500,150.0,153.600006,44.137933,50,87.199997,100,74.099998,80.0,78.0
20170120083000,150.0,153.600006,44.137933,50,100.5,100,74.5,80.0,78.0
20170120084500,150.0,153.600006,44.137933,50,90.099998,100,74.099998,80.0,78.0
20170120090000,150.0,156.600006,45.000002,50,94.099998,100,72.800003,80.0,78.0
20170120091500,150.0,154.800003,44.482759,50,90.900002,100,72.300003,80.0,78.0
20170120093000,150.0,154.800003,44.482759,50,99.599998,100,72.099998,80.0,78.0
20170120094500,150.0,154.800003,44.482759,50,89.300003,100,72.300003,80.0,78.0
20170120100000,150.0,154.800003,44.482759,50,93.5,100,72.400002,80.0,78.0
20170120101500,150.0,149.399994,42.931033,45,87.5,100,74.300003,80.0,78.0
20170120103000,150.0,147.0,42.241379,45,94.0,100,74.900002,80.0,78.0
20170120104500,150.0,147.0,42.241379,45,89.900002,100,75.0,80.0,78.0
20170120110000,150.0,147.0,42.241379,45,86.800003,100,76.099998,80.0,78.0
20170120111500,150.0,145.199997,41.724137,45,94.5,100,76.0,80.0,78.0
20170120113000,150.0,141.0,40.517241,45,86.900002,100,76.0,80.0,78.0
20170120114500,150.0,342.0,98.275862,75,63.799999,0,76.199997,68.0,60.099998
20170120120000,150.0,342.0,98.275862,75,57.400002,0,73.300003,68.0,60.099998
20170120121500,150.0,342.0,98.275862,75,57.400002,0,71.900002,68.0,60.0
20170120123000,150.0,347.399994,99.827584,75,56.799999,0,71.300003,68.0,59.900002
20170120124500,150.0,347.399994,99.827584,75,56.799999,0,70.400002,68.0,59.900002
20170120130000,150.0,347.399994,99.827584,75,56.799999,0,70.0,68.0,59.900002
20170120131500,150.0,342.0,98.275862,75,56.0,0,70.0,68.0,59.900002
20170120133000,150.0,342.0,98.275862,75,56.0,0,69.599998,68.0,59.900002
20170120134500,150.0,342.0,98.275862,75,56.0,0,69.400002,68.0,59.900002
20170120140000,150.0,342.0,98.275862,75,56.0,0,68.800003,68.0,59.900002
20170120141500,150.0,347.399994,99.827584,75,56.0,0,68.400002,68.0,59.900002
20170120143000,150.0,347.399994,99.827584,75,56.0,0,68.400002,68.0,59.900002
20170120144500,150.0,347.399994,99.827584,75,56.0,0,68.5,68.0,59.900002
20170120150000,150.0,342.0,98.275862,75,56.0,0,68.099998,68.0,59.900002
20170120151500,150.0,342.0,98.275862,75,56.0,0,68.099998,68.0,59.900002
20170120153000,150.0,294.600006,84.655174,66,56.0,0,67.300003,68.0,59.900002
20170120154500,150.0,273.0,78.448276,62,56.799999,0,67.400002,68.0,59.900002
20170120160000,150.0,276.0,79.310345,64,56.799999,0,68.199997,68.0,59.900002
20170120161500,150.0,288.600006,82.931036,66,56.799999,0,68.0,68.0,59.900002
20170120163000,150.0,288.600006,82.931036,65,56.799999,0,67.599998,68.0,59.900002
20170120164500,150.0,252.600006,72.586209,59,56.799999,0,67.5,68.0,59.900002
20170120170000,150.0,237.600006,68.275864,58,56.799999,0,67.599998,68.0,59.900002
20170120171500,150.0,230.399994,66.206895,56,56.799999,0,67.599998,68.0,59.900002
20170120173000,150.0,214.800003,61.724139,54,56.799999,0,67.599998,68.0,59.900002
20170120174500,150.0,149.399994,42.931033,46,85.599998,100,71.199997,80.0,78.0
20170120180000,150.0,149.399994,42.931033,46,94.699997,100,71.5,80.0,78.0
20170120181500,150.0,151.199997,43.448275,46,87.5,100,71.400002,80.0,78.0
20170120183000,150.0,151.199997,43.448275,46,78.300003,100,72.699997,80.0,78.0
20170120184500,150.0,151.199997,43.448275,46,100.300003,100,72.099998,80.0,78.0
20170120190000,150.0,151.199997,43.448275,46,88.0,100,72.300003,80.0,78.0
20170120191500,150.0,153.0,43.965517,46,93.800003,100,72.699997,80.0,78.0
20170120193000,150.0,153.0,43.965517,46,79.199997,100,73.199997,80.0,78.0
20170120194500,150.0,154.800003,44.482759,46,101.0,100,72.800003,80.0,78.0
20170120200000,150.0,151.800003,43.620691,46,81.599998,100,72.800003,80.0,78.0
20170120201500,150.0,151.800003,43.620691,46,88.099998,100,73.900002,80.0,78.0
20170120203000,150.0,151.800003,43.620691,46,100.300003,100,73.400002,80.0,78.0
20170120204500,150.0,154.800003,44.482759,46,87.5,100,73.199997,80.0,78.0
20170120210000,150.0,150.0,43.103448,46,101.099998,100,73.300003,80.0,78.0
20170120211500,150.0,153.0,43.965517,46,87.5,100,74.0,80.0,78.0
20170120213000,150.0,145.800003,41.896553,46,101.699997,100,74.099998,80.0,78.0
20170120214500,150.0,148.199997,42.586206,46,88.099998,100,74.300003,80.0,78.0
20170120220000,150.0,150.600006,43.275864,46,102.300003,100,74.099998,80.0,78.0
20170120221500,150.0,150.600006,43.275864,46,91.699997,100,74.900002,80.0,78.0
20170120223000,150.0,145.199997,41.724137,46,94.199997,100,75.5,80.0,78.0
20170120224500,150.0,145.199997,41.724137,46,98.5,100,75.599998,80.0,78.0
20170120230000,150.0,145.199997,41.724137,46,89.900002,100,75.699997,80.0,78.0
20170120231500,150.0,145.199997,41.724137,46,102.599998,100,76.400002,80.0,78.0
20170120233000,150.0,145.199997,41.724137,46,89.300003,100,75.300003,80.0,78.0
20170120234500,150.0,147.0,42.241379,46,90.400002,100,75.099998,80.0,78.0
20170121000000,150.0,147.0,42.241379,46,100.400002,100,74.900002,80.0,78.0
20170121001500,150.0,144.0,41.37931,46,87.800003,100,74.800003,80.0,78.0
20170121003000,150.0,144.0,41.37931,46,95.300003,100,75.5,80.0,78.0
20170121004500,150.0,144.0,41.37931,46,91.699997,100,74.699997,80.0,78.0
20170121010000,150.0,141.0,40.517241,46,91.699997,100,74.400002,80.0,78.0
20170121011500,150.0,142.800003,41.034484,46,95.5,100,74.199997,80.0,78.0
20170121013000,150.0,141.0,40.517241,46,88.099998,100,74.099998,80.0,78.0
20170121014500,150.0,141.0,40.517241,46,103.5,100,73.800003,80.0,78.0
20170121020000,150.0,143.399994,41.206895,46,88.699997,100,74.699997,80.0,78.0
20170121021500,150.0,148.199997,42.586206,46,100.699997,100,74.199997,80.0,78.0
20170121023000,150.0,150.0,43.103448,46,88.800003,100,75.300003,80.0,78.0
20170121024500,150.0,150.0,43.103448,46,96.900002,100,75.0,80.0,78.0
20170121030000,150.0,153.600006,44.137933,46,89.300003,100,74.199997,80.0,78.0
20170121031500,150.0,158.399994,45.51724,46,94.0,100,74.0,80.0,78.0
20170121033000,150.0,156.0,44.827586,46,95.300003,100,74.300003,80.0,78.0
20170121034500,150.0,159.600006,45.862071,46,88.800003,100,74.199997,80.0,78.0
20170121040000,150.0,159.600006,45.862071,46,86.199997,100,74.099998,80.0,78.0
20170121041500,150.0,157.199997,45.172413,46,104.300003,100,74.800003,80.0,78.0
20170121043000,150.0,152.399994,43.793102,46,88.699997,100,74.599998,80.0,78.0
20170121044500,150.0,145.800003,41.896553,46,92.599998,100,74.400002,80.0,78.0
20170121050000,150.0,141.0,40.517241,46,99.099998,100,75.099998,80.0,78.0
20170121051500,150.0,144.0,41.37931,46,91.900002,100,76.400002,80.0,78.0
20170121053000,150.0,145.800003,41.896553,46,101.199997,100,74.699997,80.0,78.0
20170121054500,150.0,144.0,41.37931,46,89.199997,100,75.099998,80.0,78.0
20170121060000,150.0,144.0,41.37931,46,95.599998,100,74.199997,80.0,78.0
20170121061500,150.0,144.0,41.37931,46,95.599998,100,74.0,80.0,78.0
20170121063000,150.0,153.600006,44.137933,46,98.5,100,73.5,80.0,78.0
20170121064500,150.0,153.600006,44.137933,46,94.5,100,73.300003,80.0,78.0
20170121070000,150.0,157.199997,45.172413,46,88.199997,100,72.900002,80.0,78.0
20170121071500,150.0,157.199997,45.172413,46,101.0,100,74.300003,80.0,78.0
20170121073000,150.0,157.199997,45.172413,46,86.900002,100,73.599998,80.0,78.0
20170121074500,150.0,157.199997,45.172413,46,98.400002,100,74.099998,80.0,78.0
20170121080000,150.0,157.199997,45.172413,46,86.199997,100,74.599998,80.0,78.0
20170121081500,150.0,157.199997,45.172413,46,97.5,100,74.0,80.0,78.0
20170121083000,150.0,157.199997,45.172413,46,87.300003,100,74.0,80.0,78.0
20170121084500,150.0,155.399994,44.655171,46,97.400002,100,73.900002,80.0,78.0
20170121090000,150.0,155.399994,44.655171,46,95.900002,100,74.199997,80.0,78.0
20170121091500,150.0,155.399994,44.655171,46,86.900002,100,75.300003,80.0,78.0
20170121093000,150.0,155.399994,44.655171,46,99.0,100,74.599998,80.0,78.0
20170121094500,150.0,157.199997,45.172413,46,86.900002,100,74.300003,80.0,78.0
20170121100000,150.0,157.199997,45.172413,46,96.900002,100,74.699997,80.0,78.0
20170121101500,150.0,157.199997,45.172413,46,89.099998,100,75.099998,80.0,78.0
20170121103000,150.0,159.0,45.689655,46,93.900002,100,74.099998,80.0,78.0
20170121104500,150.0,156.600006,45.000002,46,93.900002,100,74.400002,80.0,78.0
20170121110000,150.0,159.0,45.689655,46,88.800003,100,74.400002,80.0,78.0
20170121111500,150.0,157.199997,45.172413,46,97.199997,100,74.0,80.0,78.0
20170121113000,150.0,157.199997,45.172413,46,80.699997,100,75.699997,80.0,78.0
20170121114500,150.0,157.199997,45.172413,46,97.199997,100,74.5,80.0,78.0
20170121120000,150.0,157.199997,45.172413,46,92.400002,100,76.199997,80.0,78.0
20170121121500,150.0,157.199997,45.172413,46,84.300003,100,76.199997,80.0,78.0
20170121123000,150.0,155.399994,44.655171,46,96.800003,100,75.5,80.0,78.0
20170121124500,150.0,157.199997,45.172413,46,89.300003,100,75.400002,80.0,78.0
20170121130000,150.0,155.399994,44.655171,46,99.599998,100,75.400002,80.0,78.0
20170121131500,150.0,155.399994,44.655171,46,86.900002,100,76.099998,80.0,78.0
20170121133000,150.0,155.399994,44.655171,46,94.800003,100,75.699997,80.0,78.0
20170121134500,150.0,153.600006,44.137933,46,86.900002,100,75.400002,80.0,78.0
20170121140000,150.0,153.600006,44.137933,46,97.800003,100,75.5,80.0,78.0
20170121141500,150.0,151.800003,43.620691,46,93.800003,100,75.599998,80.0,78.0
20170121143000,150.0,151.800003,43.620691,46,91.300003,100,78.0,80.0,78.0
20170121144500,150.0,151.800003,43.620691,46,91.300003,100,76.199997,80.0,78.0
20170121150000,150.0,151.800003,43.620691,46,106.0,100,76.800003,80.0,78.0
20170121151500,150.0,151.800003,43.620691,46,92.5,100,76.800003,80.0,78.0
20170121153000,150.0,149.399994,42.931033,46,89.300003,100,76.199997,80.0,78.0
20170121154500,150.0,149.399994,42.931033,46,88.0,100,76.0,80.0,78.0
20170121160000,150.0,152.399994,43.793102,48,103.300003,100,77.599998,80.0,78.0
20170121161500,150.0,160.199997,46.034482,47,90.5,100,77.099998,80.0,78.0
20170121163000,150.0,156.600006,45.000002,46,86.199997,100,76.0,80.0,78.0
20170121164500,150.0,156.600006,45.000002,46,97.699997,100,76.400002,80.0,78.0
20170121170000,150.0,153.600006,44.137933,46,94.800003,100,76.199997,80.0,78.0
20170121171500,150.0,155.399994,44.655171,46,86.199997,100,75.5,80.0,78.0
20170121173000,150.0,153.0,43.965517,46,95.400002,100,75.300003,80.0,78.0
20170121174500,150.0,154.800003,44.482759,46,91.099998,100,75.199997,80.0,78.0
20170121180000,150.0,154.800003,44.482759,46,86.900002,100,75.0,80.0,78.0
20170121181500,150.0,154.800003,44.482759,46,94.0,100,74.800003,80.0,78.0
20170121183000,150.0,156.600006,45.000002,46,81.599998,100,74.900002,80.0,78.0
20170121184500,150.0,154.800003,44.482759,46,97.199997,100,76.699997,80.0,78.0
20170121190000,150.0,154.800003,44.482759,46,86.199997,100,77.5,80.0,78.0
20170121191500,150.0,154.800003,44.482759,46,101.900002,100,75.900002,80.0,78.0
20170121193000,150.0,154.800003,44.482759,46,96.099998,100,75.5,80.0,78.0
20170121194500,150.0,154.800003,44.482759,46,86.400002,100,76.400002,80.0,78.0
20170121200000,150.0,154.800003,44.482759,46,83.699997,100,76.0,80.0,78.0
20170121201500,150.0,154.800003,44.482759,46,91.800003,100,75.5,80.0,78.0
20170121203000,150.0,154.800003,44.482759,46,89.800003,100,75.099998,80.0,78.0
20170121204500,150.0,154.800003,44.482759,46,89.800003,100,76.199997,80.0,78.0
20170121210000,150.0,154.800003,44.482759,46,96.0,100,75.699997,80.0,78.0
20170121211500,150.0,154.800003,44.482759,46,86.300003,100,75.400002,80.0,78.0
20170121213000,150.0,154.800003,44.482759,46,93.900002,100,75.099998,80.0,78.0
20170121214500,150.0,154.800003,44.482759,46,92.400002,100,75.800003,80.0,78.0
20170121220000,150.0,154.800003,44.482759,46,85.599998,100,75.400002,80.0,78.0
20170121221500,150.0,154.800003,44.482759,46,102.800003,100,74.900002,80.0,78.0
20170121223000,150.0,152.399994,43.793102,46,87.5,100,74.800003,80.0,78.0
20170121224500,150.0,154.800003,44.482759,46,91.099998,100,74.699997,80.0,78.0
20170121230000,150.0,154.800003,44.482759,46,96.400002,100,75.800003,80.0,78.0
20170121231500,150.0,152.399994,43.793102,46,85.0,100,75.0,80.0,78.0
20170121233000,150.0,152.399994,43.793102,46,97.400002,100,75.599998,80.0,78.0
20170121234500,150.0,152.399994,43.793102,46,89.900002,100,75.0,80.0,78.0
20170122000000,150.0,154.800003,44.482759,46,85.599998,100,74.800003,80.0,78.0
20170122001500,150.0,154.800003,44.482759,46,99.199997,100,74.699997,80.0,78.0
20170122003000,150.0,154.800003,44.482759,46,89.300003,100,74.5,80.0,78.0
20170122004500,150.0,154.800003,44.482759,46,86.199997,100,74.400002,80.0,78.0
20170122010000,150.0,152.399994,43.793102,46,102.699997,100,74.5,80.0,78.0
20170122011500,150.0,152.399994,43.793102,46,86.900002,100,74.599998,80.0,78.0
20170122013000,150.0,156.0,44.827586,46,91.400002,100,75.800003,80.0,78.0
20170122014500,150.0,156.0,44.827586,46,92.400002,100,74.800003,80.0,78.0
20170122020000,150.0,156.0,44.827586,46,85.699997,100,74.599998,80.0,78.0
20170122021500,150.0,156.0,44.827586,46,101.199997,100,74.599998,80.0,78.0
20170122023000,150.0,156.0,44.827586,46,86.199997,100,74.599998,80.0,78.0
20170122024500,150.0,153.600006,44.137933,46,90.400002,100,75.400002,80.0,78.0
20170122030000,150.0,153.600006,44.137933,46,101.0,100,74.699997,80.0,78.0
20170122031500,150.0,155.399994,44.655171,46,86.300003,100,74.5,80.0,78.0
20170122033000,150.0,155.399994,44.655171,46,98.800003,100,74.5,80.0,78.0
20170122034500,150.0,155.399994,44.655171,46,89.900002,100,74.300003,80.0,78.0
20170122040000,150.0,155.399994,44.655171,46,89.900002,100,74.300003,80.0,78.0
20170122041500,150.0,155.399994,44.655171,46,95.0,100,74.800003,80.0,78.0
20170122043000,150.0,155.399994,44.655171,46,85.0,100,75.400002,80.0,78.0
20170122044500,150.0,155.399994,44.655171,46,103.300003,100,75.0,80.0,78.0
20170122050000,150.0,155.399994,44.655171,46,86.900002,100,74.599998,80.0,78.0
20170122051500,150.0,153.0,43.965517,46,94.699997,100,74.400002,80.0,78.0
20170122053000,150.0,155.399994,44.655171,46,90.5,100,74.300003,80.0,78.0
20170122054500,150.0,155.399994,44.655171,46,86.800003,100,74.199997,80.0,78.0
20170122060000,150.0,155.399994,44.655171,46,95.800003,100,74.5,80.0,78.0
20170122061500,150.0,155.399994,44.655171,46,85.0,100,74.300003,80.0,78.0
20170122063000,150.0,155.399994,44.655171,46,103.5,100,74.300003,80.0,78.0
20170122064500,150.0,155.399994,44.655171,46,85.599998,100,75.099998,80.0,78.0
20170122070000,150.0,155.399994,44.655171,46,95.199997,100,76.599998,80.0,78.0
20170122071500,150.0,155.399994,44.655171,46,88.699997,100,75.099998,80.0,78.0
20170122073000,150.0,155.399994,44.655171,46,92.900002,100,76.099998,80.0,78.0
20170122074500,150.0,153.600006,44.137933,46,89.300003,100,76.099998,80.0,78.0
20170122080000,150.0,153.600006,44.137933,46,89.300003,100,75.0,80.0,78.0
20170122081500,150.0,156.0,44.827586,46,97.300003,100,76.199997,80.0,78.0
20170122083000,150.0,156.0,44.827586,46,85.0,100,76.599998,80.0,78.0
20170122084500,150.0,156.0,44.827586,46,99.0,100,77.199997,80.0,78.0
20170122090000,150.0,156.0,44.827586,46,88.099998,100,78.0,80.0,78.0
20170122091500,150.0,156.0,44.827586,46,58.299999,0,74.800003,76.099998,73.099998
20170122093000,150.0,156.0,44.827586,46,58.299999,0,73.800003,76.099998,73.099998
20170122094500,150.0,156.0,44.827586,46,58.299999,0,74.300003,76.099998,73.099998
20170122100000,150.0,156.0,44.827586,46,58.299999,0,73.900002,76.099998,73.099998
20170122101500,150.0,156.0,44.827586,46,58.299999,0,72.900002,76.099998,73.099998
20170122103000,150.0,156.0,44.827586,46,58.299999,100,72.699997,76.099998,73.099998
20170122104500,150.0,156.0,44.827586,46,77.300003,100,72.199997,76.099998,73.099998
20170122110000,150.0,156.0,44.827586,46,59.200001,100,73.199997,76.099998,73.099998
20170122111500,150.0,156.0,44.827586,46,74.0,100,72.5,76.099998,73.099998
20170122113000,150.0,156.0,44.827586,46,64.099998,0,73.199997,76.099998,73.099998
20170122114500,150.0,156.0,44.827586,46,59.599998,0,73.099998,76.099998,73.099998
20170122120000,150.0,153.600006,44.137933,46,59.599998,100,72.699997,76.099998,73.099998
20170122121500,150.0,153.600006,44.137933,46,58.799999,100,73.099998,76.099998,73.099998
20170122123000,150.0,145.199997,41.724137,49,58.799999,100,72.800003,76.099998,73.099998
20170122124500,150.0,149.399994,42.931033,49,59.5,100,72.5,76.099998,73.099998
20170122130000,150.0,153.600006,44.137933,49,59.5,100,72.900002,76.099998,73.099998
20170122131500,150.0,150.600006,43.275864,49,97.800003,100,72.699997,76.099998,73.099998
20170122133000,150.0,153.600006,44.137933,49,59.599998,0,73.400002,76.099998,73.099998
20170122134500,150.0,153.600006,44.137933,49,58.400002,100,72.599998,76.099998,73.099998
20170122140000,150.0,153.600006,44.137933,49,90.800003,100,71.900002,76.099998,73.099998
20170122141500,150.0,156.0,44.827586,49,87.300003,100,71.800003,76.099998,73.099998
20170122143000,150.0,170.399994,48.965516,49,78.5,0,73.800003,76.099998,73.099998
20170122144500,150.0,149.399994,42.931033,45,59.200001,0,73.199997,76.099998,73.099998
20170122150000,150.0,147.0,42.241379,45,58.400002,100,72.900002,76.099998,73.099998
20170122151500,150.0,147.0,42.241379,45,58.400002,0,73.599998,76.099998,73.099998
20170122153000,150.0,147.0,42.241379,45,58.400002,0,73.099998,76.099998,73.099998
20170122154500,150.0,148.800003,42.758622,45,58.400002,0,73.800003,76.099998,73.099998
20170122160000,150.0,147.0,42.241379,45,58.400002,0,73.400002,76.099998,73.099998
20170122161500,150.0,147.0,42.241379,45,58.400002,0,72.900002,76.099998,73.099998
20170122163000,150.0,147.0,42.241379,45,58.400002,100,72.599998,76.099998,73.099998
20170122164500,150.0,147.0,42.241379,45,59.900002,100,72.300003,76.099998,73.099998
20170122170000,150.0,147.0,42.241379,45,66.800003,100,73.199997,76.099998,73.099998
20170122171500,150.0,339.600006,97.586209,73,57.200001,0,71.599998,68.0,62.5
20170122173000,150.0,339.600006,97.586209,73,57.200001,0,69.900002,68.0,62.5
20170122174500,150.0,360.0,103.448276,82,57.200001,0,70.5,68.0,62.5
20170122180000,150.0,360.0,103.448276,78,56.400002,0,69.900002,68.0,62.5
20170122181500,150.0,349.799988,100.517238,77,56.400002,0,69.400002,68.0,62.5
20170122183000,150.0,328.799988,94.482755,72,56.400002,0,68.599998,68.0,62.5
20170122184500,150.0,312.0,89.655172,69,56.400002,0,68.199997,68.0,62.5
20170122190000,150.0,339.600006,97.586209,73,56.400002,0,68.599998,68.0,62.5
20170122191500,150.0,339.600006,97.586209,74,56.400002,0,68.400002,68.0,62.5
20170122193000,150.0,325.799988,93.620686,71,56.400002,0,67.599998,68.0,62.5
20170122194500,150.0,262.799988,75.517238,62,56.400002,0,67.199997,68.0,62.5
20170122200000,150.0,218.399994,62.758619,56,56.400002,0,67.400002,68.0,62.5
20170122201500,150.0,201.0,57.758621,54,57.099998,0,67.300003,68.0,62.5
20170122203000,150.0,167.399994,48.103447,49,57.099998,0,67.300003,68.0,62.5
20170122204500,150.0,160.199997,46.034482,47,57.099998,0,67.400002,68.0,62.5
20170122210000,150.0,157.199997,45.172413,47,57.099998,0,67.400002,68.0,62.5
20170122211500,150.0,168.0,48.275862,49,57.900002,0,68.0,68.0,62.5
20170122213000,150.0,168.0,48.275862,48,57.900002,0,67.599998,68.0,62.5
20170122214500,150.0,156.600006,45.000002,47,57.900002,0,67.599998,68.0,62.5
20170122220000,150.0,154.800003,44.482759,47,57.200001,0,67.5,68.0,62.5
20170122221500,150.0,154.800003,44.482759,47,57.200001,0,67.699997,68.0,62.5
20170122223000,150.0,169.199997,48.620689,49,57.200001,0,68.400002,68.0,62.5
20170122224500,150.0,169.199997,48.620689,50,57.200001,0,67.900002,68.0,62.5
20170122230000,150.0,166.800003,47.931035,50,57.200001,0,67.800003,68.0,62.5
20170122231500,150.0,169.199997,48.620689,50,57.200001,0,68.0,68.0,62.5
20170122233000,150.0,165.0,47.413793,50,57.200001,0,67.800003,68.0,62.5
20170122234500,150.0,165.0,47.413793,50,57.200001,0,67.800003,68.0,62.5
20170123000000,150.0,165.0,47.413793,50,57.200001,0,68.099998,68.0,62.5
20170123001500,150.0,162.0,46.551724,50,57.200001,0,67.900002,68.0,62.5
20170123003000,150.0,160.199997,46.034482,50,57.200001,0,67.800003,68.0,62.5
20170123004500,150.0,160.199997,46.034482,50,57.200001,0,67.900002,68.0,62.5
20170123010000,150.0,176.399994,50.689653,52,57.200001,0,67.900002,68.0,62.5
20170123011500,150.0,171.600006,49.310347,50,57.200001,0,67.599998,68.0,62.5
20170123013000,150.0,171.600006,49.310347,50,57.200001,0,67.699997,68.0,62.5
20170123014500,150.0,157.199997,45.172413,48,57.200001,0,67.800003,68.0,62.5
20170123020000,150.0,160.800003,46.206897,48,57.200001,0,67.599998,68.0,62.5
20170123021500,150.0,158.399994,45.51724,47,57.200001,0,67.5,68.0,62.5
20170123023000,150.0,158.399994,45.51724,47,57.200001,0,67.5,68.0,62.5
20170123024500,150.0,158.399994,45.51724,47,57.200001,0,67.400002,68.0,62.5
20170123030000,150.0,156.0,44.827586,47,57.200001,0,67.699997,68.0,62.5
20170123031500,150.0,156.0,44.827586,47,57.200001,0,67.599998,68.0,62.5
20170123033000,150.0,156.0,44.827586,47,57.200001,0,67.400002,68.0,62.5
20170123034500,150.0,153.600006,44.137933,47,57.200001,0,67.599998,68.0,62.5
20170123040000,150.0,156.0,44.827586,47,57.200001,0,67.599998,68.0,62.5
20170123041500,150.0,158.399994,45.51724,47,57.200001,0,67.599998,68.0,62.5
20170123043000,150.0,158.399994,45.51724,47,57.200001,0,67.400002,68.0,62.5
20170123044500,150.0,154.800003,44.482759,46,57.200001,0,67.599998,68.0,62.5
20170123050000,150.0,151.800003,43.620691,46,57.200001,0,67.699997,68.0,62.5
20170123051500,150.0,151.800003,43.620691,46,57.200001,0,67.699997,68.0,62.5
20170123053000,150.0,157.199997,45.172413,46,57.200001,0,67.699997,68.0,62.5
20170123054500,150.0,153.0,43.965517,46,57.200001,0,67.699997,68.0,62.5
20170123060000,150.0,155.399994,44.655171,46,57.200001,0,67.699997,68.0,62.5
20170123061500,150.0,153.600006,44.137933,46,57.200001,0,68.199997,68.0,62.5
20170123063000,150.0,183.0,52.586207,51,57.200001,0,67.900002,68.0,62.5
20170123064500,150.0,159.0,45.689655,47,57.200001,0,67.400002,68.0,62.5
20170123070000,150.0,157.199997,45.172413,47,57.200001,0,67.300003,68.0,62.5
20170123071500,150.0,169.199997,48.620689,49,56.400002,0,67.900002,68.0,62.5
20170123073000,150.0,230.399994,66.206895,56,56.400002,0,68.800003,68.0,62.5
20170123074500,150.0,156.0,44.827586,47,56.400002,0,66.800003,68.0,62.5
20170123080000,150.0,156.0,44.827586,47,56.400002,0,66.5,68.0,62.5
20170123081500,150.0,230.399994,66.206895,56,56.400002,0,68.300003,68.0,62.5
20170123083000,150.0,214.800003,61.724139,54,56.400002,0,67.5,68.0,62.5
20170123084500,150.0,164.399994,47.241378,48,56.400002,0,67.199997,68.0,62.5
20170123090000,150.0,164.399994,47.241378,49,56.400002,0,67.400002,68.0,62.5
20170123091500,150.0,155.399994,44.655171,47,56.400002,0,67.599998,68.0,62.5
20170123093000,150.0,186.600006,53.620691,52,57.200001,0,68.400002,68.0,62.5
20170123094500,150.0,191.399994,54.999998,52,57.200001,0,68.199997,68.0,62.5
20170123100000,150.0,161.399994,46.379309,48,57.200001,0,67.400002,68.0,62.5
20170123101500,150.0,155.399994,44.655171,47,57.200001,0,67.400002,68.0,62.5
20170123103000,150.0,165.0,47.413793,50,57.200001,0,67.900002,68.0,62.5
20170123104500,150.0,169.800003,48.793104,50,57.200001,0,68.199997,68.0,62.5
20170123110000,150.0,186.600006,53.620691,52,57.200001,0,68.300003,68.0,62.5
20170123111500,150.0,183.600006,52.758622,52,57.200001,0,68.099998,68.0,62.5
20170123113000,150.0,183.600006,52.758622,52,57.200001,0,68.0,68.0,62.5
20170123114500,150.0,183.600006,52.758622,52,57.200001,0,68.099998,68.0,62.5
20170123120000,150.0,183.600006,52.758622,52,57.200001,0,68.199997,68.0,62.5
20170123121500,150.0,186.0,53.448276,52,57.200001,0,68.099998,68.0,62.5
20170123123000,150.0,186.0,53.448276,52,57.200001,0,68.199997,68.0,62.5
20170123124500,150.0,241.800003,69.482759,58,56.400002,0,68.800003,68.0,62.5
20170123130000,150.0,279.0,80.172414,64,56.400002,0,68.599998,68.0,62.5
20170123131500,150.0,269.399994,77.413791,62,56.400002,0,68.199997,68.0,62.5
20170123133000,150.0,273.0,78.448276,62,56.400002,0,68.099998,68.0,62.5
20170123134500,150.0,142.800003,41.034484,47,79.099998,100,69.0,74.599998,71.599998
20170123140000,150.0,142.800003,41.034484,47,86.099998,100,69.900002,74.599998,71.599998
20170123141500,150.0,140.399994,40.344826,47,98.5,100,70.599998,74.599998,71.599998
20170123143000,150.0,147.0,42.241379,48,85.0,100,71.900002,74.599998,71.599998
20170123144500,150.0,157.199997,45.172413,49,59.599998,0,72.0,74.599998,71.599998
20170123150000,150.0,159.0,45.689655,49,58.700001,0,72.400002,74.599998,71.599998
20170123151500,150.0,156.600006,45.000002,49,58.700001,0,71.800003,74.599998,71.599998
20170123153000,150.0,156.600006,45.000002,49,58.700001,0,71.400002,74.599998,71.599998
20170123154500,150.0,156.600006,45.000002,49,58.700001,100,71.199997,74.599998,71.599998
20170123160000,150.0,150.600006,43.275864,49,58.0,100,71.599998,74.599998,71.599998
20170123161500,150.0,153.0,43.965517,49,58.0,100,71.599998,74.599998,71.599998
20170123163000,150.0,155.399994,44.655171,49,58.0,100,71.599998,74.599998,71.599998
20170123164500,150.0,155.399994,44.655171,49,58.700001,100,71.0,74.599998,71.599998
20170123170000,150.0,155.399994,44.655171,49,69.199997,100,71.400002,74.599998,71.599998
20170123171500,150.0,157.199997,45.172413,49,60.700001,100,71.5,74.599998,71.599998
20170123173000,150.0,157.199997,45.172413,49,77.300003,100,71.400002,74.599998,71.599998
20170123174500,150.0,159.0,45.689655,49,71.5,100,71.699997,74.599998,71.599998
20170123180000,150.0,159.0,45.689655,48,59.599998,0,72.099998,74.599998,71.599998
20170123181500,150.0,159.0,45.689655,48,58.099998,100,70.800003,74.599998,71.599998
20170123183000,150.0,157.199997,45.172413,48,80.199997,100,71.300003,74.599998,71.599998
20170123184500,150.0,157.199997,45.172413,48,59.200001,100,71.300003,74.599998,71.599998
20170123190000,150.0,157.199997,45.172413,48,64.0,0,72.0,74.599998,71.599998
20170123191500,150.0,157.199997,45.172413,48,58.799999,100,70.900002,74.599998,71.599998
20170123193000,150.0,157.199997,45.172413,46,69.0,100,71.699997,74.599998,71.599998
20170123194500,150.0,154.800003,44.482759,46,58.0,100,71.400002,74.599998,71.599998
20170123200000,150.0,154.800003,44.482759,46,57.099998,100,71.5,74.599998,71.599998
20170123201500,150.0,156.600006,45.000002,46,57.099998,100,71.400002,74.599998,71.599998
20170123203000,150.0,156.600006,45.000002,46,70.199997,100,71.699997,74.599998,71.599998
20170123204500,150.0,154.800003,44.482759,46,59.200001,0,71.599998,74.599998,71.599998
20170123210000,150.0,154.800003,44.482759,46,57.900002,100,70.900002,74.599998,71.599998
20170123211500,150.0,154.800003,44.482759,46,75.400002,100,71.0,74.599998,71.599998
20170123213000,150.0,154.800003,44.482759,46,58.400002,100,71.300003,74.599998,71.599998
20170123214500,150.0,152.399994,43.793102,46,81.400002,100,71.699997,74.599998,71.599998
20170123220000,150.0,152.399994,43.793102,46,58.400002,0,71.599998,74.599998,71.599998
20170123221500,150.0,154.800003,44.482759,46,57.599998,100,71.199997,74.599998,71.599998
20170123223000,150.0,152.399994,43.793102,46,85.599998,100,70.800003,74.599998,71.599998
20170123224500,150.0,154.800003,44.482759,46,59.900002,100,70.900002,74.599998,71.599998
20170123230000,150.0,151.800003,43.620691,46,80.099998,100,71.599998,74.599998,71.599998
20170123231500,150.0,153.600006,44.137933,46,58.799999,0,71.900002,74.599998,71.599998
20170123233000,150.0,155.399994,44.655171,46,57.900002,100,70.699997,74.599998,71.599998
20170123234500,150.0,155.399994,44.655171,46,62.799999,100,71.300003,74.599998,71.599998
20170124000000,150.0,150.600006,43.275864,46,59.900002,100,70.900002,74.599998,71.599998
20170124001500,150.0,150.600006,43.275864,46,86.199997,100,71.599998,74.599998,71.599998
20170124003000,150.0,150.600006,43.275864,46,67.300003,0,72.0,74.599998,71.599998
20170124004500,150.0,152.399994,43.793102,46,59.200001,0,71.599998,74.599998,71.599998
20170124010000,150.0,149.399994,42.931033,46,59.200001,100,70.699997,74.5,71.5
20170124011500,150.0,149.399994,42.931033,46,67.599998,100,71.5,74.5,71.5
20170124013000,150.0,149.399994,42.931033,46,81.5,100,70.800003,74.5,71.5
