PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170124014500,150.0,149.399994,42.931033,46,89.800003,100,71.5,74.5,71.5
20170124020000,150.0,151.800003,43.620691,47,64.400002,0,72.400002,74.599998,71.599998
20170124021500,150.0,151.800003,43.620691,47,58.799999,100,70.900002,74.599998,71.599998
20170124023000,150.0,151.800003,43.620691,47,84.400002,100,70.900002,74.5,71.5
20170124024500,150.0,151.800003,43.620691,47,72.5,100,71.400002,74.599998,71.599998
20170124030000,150.0,151.800003,43.620691,47,68.099998,100,71.099998,74.599998,71.599998
20170124031500,150.0,151.800003,43.620691,47,81.099998,100,71.300003,74.599998,71.599998
20170124033000,150.0,151.800003,43.620691,47,65.0,0,71.900002,74.599998,71.599998
20170124034500,150.0,151.800003,43.620691,47,58.700001,100,70.5,74.599998,71.599998
20170124040000,150.0,151.800003,43.620691,47,61.400002,100,71.0,74.599998,71.599998
20170124041500,150.0,151.800003,43.620691,47,94.699997,100,71.0,74.599998,71.599998
20170124043000,150.0,151.800003,43.620691,47,96.599998,100,71.400002,74.599998,71.599998
20170124044500,150.0,156.0,44.827586,47,59.200001,0,71.400002,74.599998,71.599998
20170124050000,150.0,156.0,44.827586,47,92.900002,100,70.599998,74.599998,71.599998
20170124051500,150.0,156.0,44.827586,47,61.400002,100,71.400002,74.599998,71.599998
20170124053000,150.0,156.0,44.827586,47,84.300003,100,71.699997,74.599998,71.599998
20170124054500,150.0,156.0,44.827586,47,59.200001,100,71.0,74.599998,71.599998
20170124060000,150.0,156.0,44.827586,47,80.300003,100,70.800003,74.599998,71.599998
20170124061500,150.0,156.0,44.827586,47,80.300003,100,70.900002,74.599998,71.599998
20170124063000,150.0,156.0,44.827586,47,64.0,0,71.800003,74.599998,71.599998
20170124064500,150.0,147.0,42.241379,49,58.799999,100,70.599998,74.599998,71.599998
20170124070000,150.0,147.0,42.241379,49,75.900002,100,71.199997,74.5,71.5
20170124071500,150.0,147.0,42.241379,49,83.800003,100,71.0,74.599998,71.599998
20170124073000,150.0,147.0,42.241379,49,65.900002,0,71.699997,74.599998,71.599998
20170124074500,150.0,150.0,43.103448,49,85.099998,100,71.099998,74.599998,71.599998
20170124080000,150.0,150.0,43.103448,49,89.300003,100,70.5,74.5,71.5
20170124081500,150.0,150.0,43.103448,49,86.300003,100,70.199997,74.5,71.5
20170124083000,150.0,148.199997,42.586206,49,98.300003,100,69.800003,74.5,71.5
20170124084500,150.0,148.199997,42.586206,49,98.300003,100,69.699997,74.400002,71.400002
20170124090000,150.0,155.399994,44.655171,47,88.400002,100,70.900002,74.400002,71.400002
20170124091500,150.0,155.399994,44.655171,46,59.200001,100,71.099998,74.5,71.5
20170124093000,150.0,155.399994,44.655171,46,59.200001,100,70.5,74.400002,71.400002
20170124094500,150.0,155.399994,44.655171,46,59.200001,100,70.900002,74.400002,71.400002
20170124100000,150.0,153.0,43.965517,46,85.599998,100,71.199997,74.400002,71.400002
20170124101500,150.0,140.399994,40.344826,46,65.300003,0,71.800003,74.400002,71.400002
20170124103000,150.0,142.800003,41.034484,47,59.599998,100,70.900002,74.400002,71.400002
20170124104500,150.0,145.199997,41.724137,48,86.099998,100,70.400002,74.400002,71.400002
20170124110000,150.0,145.199997,41.724137,48,91.699997,100,70.5,74.400002,71.400002
20170124111500,150.0,143.399994,41.206895,48,99.0,100,71.300003,78.800003,75.800003
20170124113000,150.0,145.800003,41.896553,48,89.699997,100,71.800003,78.800003,75.800003
20170124114500,150.0,143.399994,41.206895,48,101.900002,100,72.199997,78.800003,75.800003
20170124120000,150.0,143.399994,41.206895,48,88.699997,100,72.0,78.800003,75.800003
20170124121500,150.0,143.399994,41.206895,48,99.199997,100,72.400002,78.800003,75.800003
20170124123000,150.0,145.199997,41.724137,48,91.5,100,72.699997,78.800003,75.800003
20170124124500,150.0,141.600006,40.689657,48,93.0,100,72.400002,78.800003,75.800003
20170124130000,150.0,143.399994,41.206895,48,94.0,100,72.300003,78.800003,75.800003
20170124131500,150.0,143.399994,41.206895,48,94.0,100,73.599998,78.800003,75.800003
20170124133000,150.0,143.399994,41.206895,48,94.0,100,73.099998,78.800003,75.800003
20170124134500,150.0,143.399994,41.206895,48,101.099998,100,73.199997,78.800003,75.800003
20170124140000,150.0,154.800003,44.482759,46,87.5,100,74.099998,78.800003,75.800003
20170124141500,150.0,154.800003,44.482759,46,98.800003,100,74.099998,78.800003,75.800003
20170124143000,150.0,154.800003,44.482759,46,87.5,100,74.300003,78.800003,75.800003
20170124144500,150.0,156.600006,45.000002,46,97.199997,100,75.5,78.800003,75.800003
20170124150000,150.0,156.600006,45.000002,46,60.0,100,75.0,78.800003,75.800003
20170124151500,150.0,154.800003,44.482759,46,95.300003,100,74.599998,78.800003,75.800003
20170124153000,150.0,154.800003,44.482759,46,63.599998,0,75.699997,78.800003,75.800003
20170124154500,150.0,154.800003,44.482759,46,79.599998,100,74.599998,78.800003,75.800003
20170124160000,150.0,153.0,43.965517,46,93.199997,100,74.5,78.800003,75.800003
20170124161500,150.0,153.0,43.965517,46,89.5,100,75.699997,78.800003,75.800003
20170124163000,150.0,150.0,43.103448,46,61.599998,100,74.900002,78.800003,75.800003
20170124164500,150.0,146.399994,42.068964,46,92.800003,100,74.599998,78.800003,75.800003
20170124170000,150.0,144.0,41.37931,46,91.400002,100,74.599998,78.800003,75.800003
20170124171500,150.0,145.800003,41.896553,46,93.5,100,74.599998,78.800003,75.800003
20170124173000,150.0,145.800003,41.896553,46,92.400002,100,75.699997,78.800003,75.800003
20170124174500,150.0,145.800003,41.896553,47,60.799999,100,74.699997,78.800003,75.800003
20170124180000,150.0,145.800003,41.896553,47,77.199997,100,74.800003,78.800003,75.800003
20170124181500,150.0,145.800003,41.896553,47,98.400002,100,74.5,78.800003,75.800003
20170124183000,150.0,153.600006,44.137933,48,64.0,100,75.400002,78.800003,75.800003
20170124184500,150.0,153.600006,44.137933,48,93.900002,100,74.300003,78.800003,75.800003
20170124190000,150.0,153.600006,44.137933,48,97.099998,100,75.599998,78.800003,75.800003
20170124191500,150.0,153.600006,44.137933,48,88.699997,100,75.099998,78.800003,75.800003
20170124193000,150.0,151.800003,43.620691,48,96.599998,100,74.5,78.800003,75.800003
20170124194500,150.0,151.800003,43.620691,48,91.5,100,74.300003,78.800003,75.800003
20170124200000,150.0,151.800003,43.620691,48,94.800003,100,74.5,78.800003,75.800003
20170124201500,150.0,151.800003,43.620691,48,63.0,100,75.400002,78.800003,75.800003
20170124203000,150.0,153.600006,44.137933,48,87.199997,100,74.199997,78.800003,75.800003
20170124204500,150.0,151.800003,43.620691,48,97.800003,100,74.0,78.800003,75.800003
20170124210000,150.0,151.800003,43.620691,48,88.599998,100,73.800003,78.800003,75.800003
20170124211500,150.0,151.800003,43.620691,48,96.699997,100,74.300003,78.800003,75.800003
20170124213000,150.0,156.0,44.827586,50,96.699997,100,73.199997,78.800003,75.800003
20170124214500,150.0,156.0,44.827586,50,89.300003,100,72.699997,78.800003,75.800003
20170124220000,150.0,156.0,44.827586,50,99.800003,100,72.300003,78.699997,75.699997
20170124221500,150.0,156.0,44.827586,50,88.400002,100,71.900002,78.699997,75.699997
20170124223000,150.0,156.0,44.827586,50,94.300003,100,71.599998,78.599998,75.599998
20170124224500,150.0,158.399994,45.51724,48,91.5,100,71.300003,78.599998,75.599998
20170124230000,150.0,154.800003,44.482759,48,93.300003,100,71.699997,78.599998,75.599998
20170124231500,150.0,154.800003,44.482759,48,96.800003,100,71.0,78.599998,75.599998
20170124233000,150.0,151.199997,43.448275,48,88.099998,100,70.800003,78.599998,75.599998
20170124234500,150.0,151.199997,43.448275,48,101.0,100,70.599998,78.599998,75.599998
20170125000000,150.0,148.199997,42.586206,48,92.099998,100,70.599998,78.599998,75.599998
20170125001500,150.0,150.0,43.103448,48,92.099998,100,71.300003,78.599998,75.599998
20170125003000,150.0,150.0,43.103448,48,98.400002,100,71.800003,78.599998,75.599998
20170125004500,150.0,150.0,43.103448,48,88.099998,100,71.199997,78.599998,75.599998
20170125010000,150.0,150.0,43.103448,48,100.5,100,71.099998,78.599998,75.599998
20170125011500,150.0,150.0,43.103448,48,92.0,100,72.0,78.599998,75.599998
20170125013000,150.0,144.0,41.37931,48,92.0,100,73.300003,78.599998,75.599998
20170125014500,150.0,145.800003,41.896553,48,87.5,100,73.800003,78.699997,75.699997
20170125020000,150.0,144.0,41.37931,48,91.0,100,74.099998,78.699997,75.699997
20170125021500,150.0,144.0,41.37931,48,91.0,100,74.0,78.599998,75.599998
20170125023000,150.0,144.0,41.37931,48,88.599998,100,74.0,78.599998,75.599998
20170125024500,150.0,144.0,41.37931,48,90.0,100,74.300003,78.599998,75.599998
20170125030000,150.0,144.0,41.37931,48,90.0,100,74.099998,78.699997,75.699997
20170125031500,150.0,144.0,41.37931,48,84.300003,100,74.0,78.599998,75.599998
20170125033000,150.0,144.0,41.37931,48,95.699997,100,73.900002,78.599998,75.599998
20170125034500,150.0,144.0,41.37931,48,86.900002,100,74.300003,78.599998,75.599998
20170125040000,150.0,144.0,41.37931,48,102.400002,100,74.099998,78.599998,75.599998
20170125041500,150.0,144.0,41.37931,48,89.900002,100,74.099998,78.599998,75.599998
20170125043000,150.0,144.0,41.37931,48,89.900002,100,74.099998,78.599998,75.599998
20170125044500,150.0,144.0,41.37931,48,97.5,100,74.0,78.599998,75.599998
20170125050000,150.0,144.0,41.37931,48,87.5,100,74.599998,78.599998,75.599998
20170125051500,150.0,144.0,41.37931,48,85.599998,100,75.300003,78.599998,75.599998
20170125053000,150.0,150.600006,43.275864,48,97.199997,100,75.0,78.599998,75.599998
20170125054500,150.0,156.600006,45.000002,48,82.599998,100,74.599998,78.599998,75.599998
20170125060000,150.0,156.600006,45.000002,48,80.199997,100,74.5,78.599998,75.599998
20170125061500,150.0,156.600006,45.000002,47,101.800003,100,74.099998,78.599998,75.599998
20170125063000,150.0,156.600006,45.000002,47,91.800003,100,74.099998,78.599998,75.599998
20170125064500,150.0,154.800003,44.482759,47,89.699997,100,74.800003,78.599998,75.599998
20170125070000,150.0,154.800003,44.482759,47,96.5,100,74.599998,78.599998,75.599998
20170125071500,150.0,157.199997,45.172413,47,86.699997,100,74.300003,78.599998,75.599998
20170125073000,150.0,154.800003,44.482759,47,82.599998,100,75.199997,78.599998,75.599998
20170125074500,150.0,151.199997,43.448275,47,95.300003,100,74.900002,78.599998,75.599998
20170125080000,150.0,153.0,43.965517,47,86.5,100,72.900002,78.599998,75.599998
20170125081500,150.0,153.0,43.965517,47,92.199997,100,74.099998,78.599998,75.599998
20170125083000,150.0,339.600006,97.586209,74,58.799999,0,73.800003,69.5,66.5
20170125084500,150.0,300.600006,86.379312,68,57.200001,0,70.900002,69.5,66.5
20170125090000,150.0,288.600006,82.931036,65,57.200001,0,69.800003,69.5,66.5
20170125091500,150.0,256.200012,73.620693,60,57.200001,0,69.099998,69.5,66.5
20170125093000,150.0,210.0,60.344828,54,57.200001,0,68.900002,69.5,66.5
20170125094500,150.0,181.199997,52.068965,51,57.200001,0,68.800003,69.5,66.5
20170125100000,150.0,155.399994,44.655171,48,58.0,0,68.599998,69.5,66.5
20170125101500,150.0,155.399994,44.655171,48,58.0,0,68.400002,69.5,66.5
20170125103000,150.0,150.600006,43.275864,48,58.0,0,68.300003,69.5,66.5
20170125104500,150.0,166.199997,47.75862,51,58.0,0,68.800003,69.5,66.5
20170125110000,150.0,154.800003,44.482759,49,58.700001,0,68.300003,69.5,66.5
20170125111500,150.0,154.800003,44.482759,49,58.700001,0,68.400002,69.5,66.5
20170125113000,150.0,158.399994,45.51724,49,58.700001,0,68.400002,69.5,66.5
20170125114500,150.0,153.600006,44.137933,49,58.700001,0,68.099998,69.5,66.5
20170125120000,150.0,156.600006,45.000002,49,58.700001,0,68.099998,69.5,66.5
20170125121500,150.0,156.600006,45.000002,49,84.400002,100,70.400002,73.5,70.5
20170125123000,150.0,148.199997,42.586206,46,82.599998,100,70.599998,73.5,70.5
20170125124500,150.0,148.199997,42.586206,46,59.599998,0,71.5,73.5,70.5
20170125130000,150.0,148.199997,42.586206,46,58.400002,0,71.800003,73.5,70.5
20170125131500,150.0,152.399994,43.793102,50,58.400002,0,71.199997,73.5,70.5
20170125133000,150.0,160.800003,46.206897,48,58.400002,0,70.5,73.5,70.5
20170125134500,150.0,159.0,45.689655,47,57.599998,100,70.199997,73.5,70.5
20170125140000,150.0,154.800003,44.482759,47,57.599998,100,70.300003,73.5,70.5
20170125141500,150.0,157.199997,45.172413,47,57.599998,100,69.800003,73.5,70.5
20170125143000,150.0,157.199997,45.172413,47,57.599998,100,70.099998,73.5,70.5
20170125144500,150.0,157.199997,45.172413,47,66.099998,100,69.900002,73.5,70.5
20170125150000,150.0,157.199997,45.172413,47,67.300003,100,70.5,73.5,70.5
20170125151500,150.0,157.199997,45.172413,47,60.0,0,70.900002,73.5,70.5
20170125153000,150.0,157.199997,45.172413,47,58.400002,100,70.099998,73.5,70.5
20170125154500,150.0,157.199997,45.172413,47,59.099998,100,69.800003,73.5,70.5
20170125160000,150.0,157.199997,45.172413,46,61.5,100,70.300003,73.5,70.5
20170125161500,150.0,155.399994,44.655171,46,59.200001,0,71.699997,73.5,70.5
20170125163000,150.0,153.600006,44.137933,46,59.200001,0,71.699997,73.5,70.5
20170125164500,150.0,153.600006,44.137933,46,59.200001,0,71.099998,73.5,70.5
20170125170000,150.0,155.399994,44.655171,46,58.5,0,70.5,73.5,70.5
20170125171500,150.0,153.600006,44.137933,46,58.5,0,70.800003,73.5,70.5
20170125173000,150.0,153.600006,44.137933,46,58.5,0,70.5,73.5,70.5
20170125174500,150.0,153.600006,44.137933,46,58.5,0,70.199997,73.5,70.5
20170125180000,150.0,153.600006,44.137933,46,58.5,100,70.0,73.5,70.5
20170125181500,150.0,153.600006,44.137933,46,58.5,100,70.199997,73.5,70.5
20170125183000,150.0,151.199997,43.448275,46,59.200001,100,70.300003,73.5,70.5
20170125184500,150.0,151.199997,43.448275,46,59.200001,100,70.300003,73.5,70.5
20170125190000,150.0,148.800003,42.758622,46,59.200001,100,70.099998,73.5,70.5
20170125191500,150.0,147.0,42.241379,46,59.900002,0,70.800003,73.5,70.5
20170125193000,150.0,143.399994,41.206895,46,59.200001,0,70.400002,73.5,70.5
20170125194500,150.0,145.199997,41.724137,46,59.200001,0,70.300003,73.5,70.5
20170125200000,150.0,145.199997,41.724137,46,59.200001,0,71.199997,73.5,70.5
20170125201500,150.0,145.199997,41.724137,46,59.200001,0,70.599998,73.5,70.5
20170125203000,150.0,145.199997,41.724137,46,58.400002,0,70.699997,73.5,70.5
20170125204500,150.0,147.0,42.241379,46,58.400002,0,70.400002,73.5,70.5
20170125210000,150.0,147.0,42.241379,46,58.400002,100,70.099998,73.5,70.5
20170125211500,150.0,147.0,42.241379,46,58.400002,0,70.699997,73.5,70.5
20170125213000,150.0,148.800003,42.758622,46,58.400002,100,70.199997,73.5,70.5
20170125214500,150.0,148.800003,42.758622,46,58.400002,0,71.0,73.5,70.5
20170125220000,150.0,151.199997,43.448275,46,58.400002,100,70.199997,73.5,70.5
20170125221500,150.0,153.0,43.965517,46,58.400002,100,69.900002,73.5,70.5
20170125223000,150.0,153.0,43.965517,46,59.099998,100,69.900002,73.5,70.5
20170125224500,150.0,155.399994,44.655171,46,59.099998,100,69.900002,73.5,70.5
20170125230000,150.0,155.399994,44.655171,46,66.300003,100,70.5,73.5,70.5
20170125231500,150.0,153.600006,44.137933,46,68.599998,100,70.5,73.5,70.5
20170125233000,150.0,157.199997,45.172413,46,61.599998,0,70.5,73.5,70.5
20170125234500,150.0,157.199997,45.172413,46,59.200001,100,69.900002,73.5,70.5
20170126000000,150.0,151.199997,43.448275,46,65.900002,100,69.699997,73.5,70.5
20170126001500,150.0,153.0,43.965517,46,63.599998,100,70.099998,73.5,70.5
20170126003000,150.0,155.399994,44.655171,46,80.199997,100,70.5,73.5,70.5
20170126004500,150.0,155.399994,44.655171,46,60.799999,0,70.400002,73.5,70.5
20170126010000,150.0,155.399994,44.655171,46,58.400002,100,69.699997,73.5,70.5
20170126011500,150.0,155.399994,44.655171,46,72.0,100,69.900002,73.5,70.5
20170126013000,150.0,155.399994,44.655171,46,61.900002,100,70.0,73.5,70.5
20170126014500,150.0,151.800003,43.620691,46,73.199997,0,70.800003,73.5,70.5
20170126020000,150.0,155.399994,44.655171,46,59.200001,100,70.099998,73.5,70.5
20170126021500,150.0,155.399994,44.655171,46,58.400002,100,69.900002,73.5,70.5
20170126023000,150.0,153.0,43.965517,46,58.400002,100,70.300003,73.5,70.5
20170126024500,150.0,155.399994,44.655171,46,58.400002,100,70.300003,73.5,70.5
20170126030000,150.0,155.399994,44.655171,46,58.400002,0,70.5,73.5,70.5
20170126031500,150.0,155.399994,44.655171,46,58.400002,0,70.300003,73.5,70.5
20170126033000,150.0,155.399994,44.655171,46,58.400002,100,70.0,73.5,70.5
20170126034500,150.0,155.399994,44.655171,46,58.400002,100,70.5,73.5,70.5
20170126040000,150.0,155.399994,44.655171,46,58.400002,100,70.300003,73.5,70.5
20170126041500,150.0,151.199997,43.448275,46,58.400002,100,70.0,73.5,70.5
20170126043000,150.0,151.199997,43.448275,46,58.400002,100,70.5,73.5,70.5
20170126044500,150.0,155.399994,44.655171,46,58.400002,0,70.599998,73.5,70.5
20170126050000,150.0,153.0,43.965517,46,58.400002,0,70.300003,73.5,70.5
20170126051500,150.0,154.800003,44.482759,46,57.599998,100,70.0,73.5,70.5
20170126053000,150.0,152.399994,43.793102,46,57.599998,100,70.0,73.5,70.5
20170126054500,150.0,154.800003,44.482759,46,59.099998,100,69.900002,73.5,70.5
20170126060000,150.0,153.0,43.965517,46,65.300003,100,70.199997,73.5,70.5
20170126061500,150.0,153.0,43.965517,46,66.800003,100,70.599998,73.5,70.5
20170126063000,150.0,153.0,43.965517,46,60.400002,0,70.800003,73.5,70.5
20170126064500,150.0,153.0,43.965517,46,58.400002,100,69.800003,73.5,70.5
20170126070000,150.0,153.0,43.965517,46,58.400002,100,69.699997,73.5,70.5
20170126071500,150.0,155.399994,44.655171,46,75.400002,100,70.400002,73.5,70.5
20170126073000,150.0,155.399994,44.655171,46,65.800003,100,70.300003,73.5,70.5
20170126074500,150.0,155.399994,44.655171,46,58.400002,100,70.0,73.5,70.5
20170126080000,150.0,155.399994,44.655171,46,58.400002,100,69.599998,73.5,70.5
20170126081500,150.0,153.600006,44.137933,46,60.700001,100,70.199997,73.5,70.5
20170126083000,150.0,156.600006,45.000002,46,60.700001,100,70.199997,73.5,70.5
20170126084500,150.0,154.800003,44.482759,46,64.0,100,70.099998,73.5,70.5
20170126090000,150.0,154.800003,44.482759,46,60.0,0,71.0,73.5,70.5
20170126091500,150.0,156.600006,45.000002,49,58.400002,0,71.199997,73.5,70.5
20170126093000,150.0,153.0,43.965517,49,58.400002,0,71.300003,73.5,70.5
20170126094500,150.0,156.0,44.827586,49,58.400002,0,71.099998,73.5,70.5
20170126100000,150.0,156.0,44.827586,49,58.400002,0,71.0,73.5,70.5
20170126101500,150.0,159.600006,45.862071,47,58.400002,0,71.0,73.5,70.5
20170126103000,150.0,156.600006,45.000002,47,57.599998,0,71.0,73.5,70.5
20170126104500,150.0,156.600006,45.000002,47,57.599998,0,71.099998,73.5,70.5
20170126110000,150.0,156.600006,45.000002,46,57.599998,0,71.400002,73.5,70.5
20170126111500,150.0,156.600006,45.000002,46,57.599998,0,71.199997,73.5,70.5
20170126113000,150.0,158.399994,45.51724,46,57.599998,0,70.5,73.5,70.5
20170126114500,150.0,158.399994,45.51724,46,57.599998,100,70.199997,73.5,70.5
20170126120000,150.0,156.0,44.827586,46,58.700001,100,70.199997,73.5,70.5
20170126121500,150.0,156.0,44.827586,46,58.700001,100,69.699997,73.5,70.5
20170126123000,150.0,156.0,44.827586,46,66.300003,0,71.199997,73.5,70.5
20170126124500,150.0,156.0,44.827586,46,58.400002,0,70.800003,73.5,70.5
20170126130000,150.0,156.0,44.827586,46,58.400002,100,69.699997,73.5,70.5
20170126131500,150.0,156.0,44.827586,46,62.900002,100,70.0,73.5,70.5
20170126133000,150.0,156.0,44.827586,46,83.800003,100,70.300003,73.5,70.5
20170126134500,150.0,156.0,44.827586,46,67.099998,0,70.800003,73.5,70.5
20170126140000,150.0,156.0,44.827586,46,58.700001,0,70.400002,73.5,70.5
20170126141500,150.0,156.0,44.827586,46,58.0,0,70.300003,73.5,70.5
20170126143000,150.0,156.0,44.827586,46,58.0,100,70.0,73.5,70.5
20170126144500,150.0,153.600006,44.137933,46,58.700001,100,70.099998,73.5,70.5
20170126150000,150.0,155.399994,44.655171,46,58.700001,100,69.800003,73.5,70.5
20170126151500,150.0,155.399994,44.655171,46,66.699997,100,70.300003,73.5,70.5
20170126153000,150.0,153.0,43.965517,46,67.800003,100,70.599998,73.5,70.5
20170126154500,150.0,154.800003,44.482759,46,66.199997,100,70.5,73.5,70.5
20170126160000,150.0,154.800003,44.482759,46,68.099998,100,70.5,73.5,70.5
20170126161500,150.0,154.800003,44.482759,46,65.300003,100,70.400002,73.5,70.5
20170126163000,150.0,154.800003,44.482759,46,66.199997,100,70.400002,73.5,70.5
20170126164500,150.0,154.800003,44.482759,46,59.200001,0,71.300003,73.5,70.5
20170126170000,150.0,153.0,43.965517,46,58.299999,0,70.900002,73.5,70.5
20170126171500,150.0,155.399994,44.655171,46,58.299999,0,70.400002,73.5,70.5
20170126173000,150.0,153.0,43.965517,46,58.299999,100,70.099998,73.5,70.5
20170126174500,150.0,155.399994,44.655171,46,59.099998,100,69.699997,73.5,70.5
20170126180000,150.0,155.399994,44.655171,46,80.300003,100,70.0,73.5,70.5
20170126181500,150.0,153.600006,44.137933,46,67.199997,100,70.400002,73.5,70.5
20170126183000,150.0,153.600006,44.137933,46,67.199997,100,70.400002,73.5,70.5
20170126184500,150.0,155.399994,44.655171,46,58.799999,0,70.5,73.5,70.5
20170126190000,150.0,153.600006,44.137933,46,58.200001,100,69.699997,73.5,70.5
20170126191500,150.0,153.600006,44.137933,46,65.900002,100,70.300003,73.5,70.5
20170126193000,150.0,153.600006,44.137933,46,58.400002,100,70.300003,73.5,70.5
20170126194500,150.0,153.600006,44.137933,46,80.199997,100,70.699997,73.5,70.5
20170126200000,150.0,153.600006,44.137933,46,59.200001,100,70.0,73.5,70.5
20170126201500,150.0,151.800003,43.620691,46,81.900002,100,69.699997,73.5,70.5
20170126203000,150.0,151.800003,43.620691,46,63.0,100,69.800003,73.5,70.5
20170126204500,150.0,151.800003,43.620691,46,86.900002,100,70.5,73.5,70.5
20170126210000,150.0,151.800003,43.620691,46,61.200001,0,70.5,73.5,70.5
20170126211500,150.0,151.800003,43.620691,46,58.700001,100,69.900002,73.5,70.5
20170126213000,150.0,151.800003,43.620691,46,58.0,100,69.800003,73.5,70.5
20170126214500,150.0,151.800003,43.620691,46,78.699997,100,70.300003,73.5,70.5
20170126220000,150.0,151.800003,43.620691,46,68.199997,100,70.400002,73.5,70.5
20170126221500,150.0,151.800003,43.620691,46,66.800003,100,70.199997,73.5,70.5
20170126223000,150.0,151.800003,43.620691,46,77.699997,100,70.300003,73.5,70.5
20170126224500,150.0,151.800003,43.620691,46,79.599998,100,70.5,73.5,70.5
20170126230000,150.0,151.800003,43.620691,46,60.799999,0,70.400002,73.5,70.5
20170126231500,150.0,151.800003,43.620691,46,60.799999,100,69.300003,73.5,70.5
20170126233000,150.0,151.800003,43.620691,46,80.699997,100,70.199997,73.5,70.5
20170126234500,150.0,151.800003,43.620691,46,67.699997,100,70.300003,73.5,70.5
20170127000000,150.0,151.800003,43.620691,46,76.800003,100,70.0,73.5,70.5
20170127001500,150.0,151.800003,43.620691,46,78.699997,100,70.300003,73.5,70.5
20170127003000,150.0,151.800003,43.620691,46,75.400002,100,70.599998,73.5,70.5
20170127004500,150.0,151.800003,43.620691,46,59.599998,100,69.800003,73.5,70.5
20170127010000,150.0,151.800003,43.620691,46,62.799999,100,70.5,73.5,70.5
20170127011500,150.0,151.800003,43.620691,46,87.800003,100,69.800003,73.5,70.5
20170127013000,150.0,151.800003,43.620691,46,87.800003,100,70.400002,73.5,70.5
20170127014500,150.0,151.800003,43.620691,46,82.5,100,70.699997,73.5,70.5
20170127020000,150.0,151.800003,43.620691,46,60.400002,100,70.099998,73.5,70.5
20170127021500,150.0,151.800003,43.620691,46,84.199997,100,70.0,73.5,70.5
20170127023000,150.0,151.800003,43.620691,46,70.5,100,69.699997,73.5,70.5
20170127024500,150.0,157.199997,45.172413,48,74.599998,0,71.199997,73.5,70.5
20170127030000,150.0,159.600006,45.862071,48,58.799999,100,69.400002,73.5,70.5
20170127031500,150.0,157.199997,45.172413,48,75.0,100,70.099998,73.5,70.5
20170127033000,150.0,157.199997,45.172413,48,75.0,100,69.800003,73.5,70.5
20170127034500,150.0,157.199997,45.172413,48,89.800003,100,70.300003,73.5,70.5
20170127040000,150.0,159.0,45.689655,48,88.800003,100,70.599998,73.5,70.5
20170127041500,150.0,159.0,45.689655,48,69.300003,0,70.800003,73.5,70.5
20170127043000,150.0,156.0,44.827586,46,57.900002,100,69.599998,73.5,70.5
20170127044500,150.0,156.0,44.827586,46,83.900002,100,70.400002,73.5,70.5
20170127050000,150.0,153.0,43.965517,46,80.599998,100,69.900002,73.5,70.5
20170127051500,150.0,153.0,43.965517,46,82.199997,100,70.300003,73.5,70.5
20170127053000,150.0,156.0,44.827586,46,79.199997,100,70.599998,73.5,70.5
20170127054500,150.0,156.0,44.827586,46,83.699997,100,70.699997,73.5,70.5
20170127060000,150.0,156.0,44.827586,46,81.099998,100,70.699997,73.5,70.5
20170127061500,150.0,156.0,44.827586,46,59.200001,0,70.5,73.5,70.5
20170127063000,150.0,156.0,44.827586,46,57.099998,100,69.699997,73.5,70.5
20170127064500,150.0,156.0,44.827586,46,57.099998,100,70.400002,73.5,70.5
20170127070000,150.0,156.0,44.827586,46,73.900002,100,69.699997,73.5,70.5
20170127071500,150.0,156.0,44.827586,46,79.599998,100,70.099998,73.5,70.5
20170127073000,150.0,139.199997,39.999999,49,66.400002,0,70.800003,73.5,70.5
20170127074500,150.0,149.399994,42.931033,49,57.200001,100,70.0,73.5,70.5
20170127080000,150.0,149.399994,42.931033,49,84.300003,100,69.300003,73.5,70.5
20170127081500,150.0,151.800003,43.620691,49,93.699997,100,69.300003,73.5,70.5
20170127083000,150.0,151.800003,43.620691,49,84.300003,100,69.199997,73.5,70.5
20170127084500,150.0,148.800003,42.758622,49,90.400002,100,69.300003,73.5,70.5
20170127090000,150.0,145.800003,41.896553,45,90.400002,100,69.300003,73.5,70.5
20170127091500,150.0,144.0,41.37931,45,92.400002,100,69.5,73.5,70.5
20170127093000,150.0,144.0,41.37931,45,85.599998,100,70.699997,73.5,70.5
20170127094500,150.0,159.600006,45.862071,48,59.200001,100,69.699997,73.5,70.5
20170127100000,150.0,154.800003,44.482759,47,86.5,100,69.699997,73.5,70.5
20170127101500,150.0,153.0,43.965517,47,81.099998,100,70.300003,73.5,70.5
20170127103000,150.0,153.0,43.965517,47,91.699997,100,70.099998,73.5,70.5
20170127104500,150.0,156.0,44.827586,47,62.700001,0,71.199997,73.5,70.5
20170127110000,150.0,156.0,44.827586,47,58.799999,100,69.800003,73.5,70.5
20170127111500,150.0,214.800003,61.724139,63,59.599998,100,70.599998,73.5,70.5
20170127113000,150.0,159.0,45.689655,40,58.400002,100,70.0,73.5,70.5
20170127114500,150.0,153.600006,44.137933,40,64.800003,100,70.099998,73.5,70.5
20170127120000,150.0,153.600006,44.137933,40,67.599998,100,70.5,73.5,70.5
20170127121500,150.0,153.600006,44.137933,40,67.599998,100,70.699997,73.5,70.5
20170127123000,150.0,145.800003,41.896553,40,58.799999,0,70.5,73.5,70.5
20170127124500,150.0,148.199997,42.586206,40,58.799999,100,70.300003,73.5,70.5
20170127130000,150.0,145.800003,41.896553,40,58.799999,100,69.699997,73.5,70.5
20170127131500,150.0,148.199997,42.586206,40,66.300003,100,70.300003,73.5,70.5
20170127133000,150.0,150.0,43.103448,40,60.799999,100,70.300003,73.5,70.5
20170127134500,150.0,150.0,43.103448,40,61.5,100,70.0,73.5,70.5
20170127140000,150.0,150.0,43.103448,40,62.799999,0,70.800003,73.5,70.5
20170127141500,150.0,150.0,43.103448,40,58.799999,0,70.300003,73.5,70.5
20170127143000,150.0,150.0,43.103448,40,58.0,100,70.199997,73.5,70.5
20170127144500,150.0,148.199997,42.586206,40,58.700001,100,70.199997,73.5,70.5
20170127150000,150.0,148.199997,42.586206,40,58.700001,100,70.099998,73.5,70.5
20170127151500,150.0,148.199997,42.586206,40,61.5,100,69.699997,73.5,70.5
20170127153000,150.0,150.0,43.103448,40,60.799999,100,70.199997,73.5,70.5
20170127154500,150.0,150.0,43.103448,40,61.599998,100,70.199997,73.5,70.5
20170127160000,150.0,150.0,43.103448,40,78.699997,100,70.800003,73.5,70.5
20170127161500,150.0,153.600006,44.137933,40,59.599998,100,70.099998,73.5,70.5
20170127163000,150.0,153.600006,44.137933,40,58.0,100,69.900002,73.5,70.5
20170127164500,150.0,153.600006,44.137933,40,58.700001,100,69.900002,73.5,70.5
20170127170000,150.0,155.399994,44.655171,40,71.5,100,70.5,73.5,70.5
20170127171500,150.0,155.399994,44.655171,40,60.400002,0,70.300003,73.5,70.5
20170127173000,150.0,155.399994,44.655171,40,58.299999,100,70.199997,73.599998,70.599998
20170127174500,150.0,153.600006,44.137933,40,58.299999,100,70.0,73.599998,70.599998
20170127180000,150.0,155.399994,44.655171,40,77.699997,100,70.300003,73.599998,70.599998
20170127181500,150.0,155.399994,44.655171,40,60.799999,0,71.0,73.599998,70.599998
20170127183000,150.0,158.399994,45.51724,40,58.700001,100,70.300003,73.599998,70.599998
20170127184500,150.0,153.0,43.965517,40,58.700001,100,69.900002,73.599998,70.599998
20170127190000,150.0,155.399994,44.655171,40,64.099998,100,69.800003,73.599998,70.599998
20170127191500,150.0,153.0,43.965517,40,68.099998,100,70.699997,73.599998,70.599998
20170127193000,150.0,155.399994,44.655171,40,69.599998,100,70.699997,73.599998,70.599998
20170127194500,150.0,155.399994,44.655171,40,68.099998,100,70.900002,73.599998,70.599998
20170127200000,150.0,153.0,43.965517,40,58.799999,0,70.300003,73.599998,70.599998
20170127201500,150.0,153.0,43.965517,40,59.5,100,69.599998,73.599998,70.599998
20170127203000,150.0,153.0,43.965517,40,62.400002,100,70.400002,73.599998,70.599998
20170127204500,150.0,156.600006,45.000002,40,64.400002,100,70.300003,73.599998,70.599998
20170127210000,150.0,156.600006,45.000002,40,64.400002,100,70.5,73.599998,70.599998
20170127211500,150.0,156.600006,45.000002,40,64.400002,100,70.300003,73.599998,70.599998
20170127213000,150.0,156.600006,45.000002,40,80.099998,100,70.199997,73.599998,70.599998
20170127214500,150.0,158.399994,45.51724,40,86.699997,100,70.800003,73.599998,70.599998
20170127220000,150.0,158.399994,45.51724,40,58.799999,0,70.400002,73.599998,70.599998
20170127221500,150.0,158.399994,45.51724,40,69.900002,100,69.5,73.599998,70.599998
20170127223000,150.0,158.399994,45.51724,40,68.199997,100,70.599998,73.599998,70.599998
20170127224500,150.0,158.399994,45.51724,40,75.900002,100,70.300003,73.599998,70.599998
20170127230000,150.0,158.399994,45.51724,40,59.599998,0,70.699997,73.599998,70.599998
20170127231500,150.0,156.600006,45.000002,40,58.0,100,69.900002,73.599998,70.599998
20170127233000,150.0,156.600006,45.000002,40,79.099998,100,70.099998,73.599998,70.599998
20170127234500,150.0,159.0,45.689655,40,62.0,100,70.0,73.599998,70.599998
20170128000000,150.0,159.0,45.689655,40,62.0,0,70.699997,73.599998,70.599998
20170128001500,150.0,157.199997,45.172413,40,84.300003,100,70.0,80.0,78.0
20170128003000,150.0,157.199997,45.172413,40,96.900002,100,71.199997,80.0,78.0
20170128004500,150.0,157.199997,45.172413,40,96.900002,100,71.800003,80.0,78.0
20170128010000,150.0,157.199997,45.172413,40,89.900002,100,72.0,80.0,78.0
20170128011500,150.0,157.199997,45.172413,40,87.5,100,72.199997,80.0,78.0
20170128013000,150.0,160.199997,46.034482,40,88.699997,100,72.5,80.0,78.0
20170128014500,150.0,158.399994,45.51724,40,90.599998,100,73.199997,80.0,78.0
20170128020000,150.0,158.399994,45.51724,40,90.599998,100,74.0,80.0,78.0
20170128021500,150.0,158.399994,45.51724,40,86.199997,100,73.699997,80.0,78.0
20170128023000,150.0,158.399994,45.51724,40,86.199997,100,74.0,80.0,78.0
20170128024500,150.0,156.600006,45.000002,40,90.900002,100,73.900002,80.0,78.0
20170128030000,150.0,156.600006,45.000002,40,95.300003,100,74.099998,80.0,78.0
20170128031500,150.0,156.600006,45.000002,40,96.599998,100,74.5,80.0,78.0
20170128033000,150.0,156.600006,45.000002,40,96.599998,100,74.300003,80.0,78.0
20170128034500,150.0,156.600006,45.000002,40,96.599998,100,75.0,80.0,78.0
20170128040000,150.0,156.600006,45.000002,40,90.0,100,74.599998,80.0,78.0
20170128041500,150.0,156.600006,45.000002,40,86.599998,100,74.599998,80.0,78.0
20170128043000,150.0,158.399994,45.51724,40,92.900002,100,74.599998,80.0,78.0
20170128044500,150.0,158.399994,45.51724,40,95.300003,100,74.5,80.0,78.0
20170128050000,150.0,158.399994,45.51724,40,95.300003,100,74.300003,80.0,78.0
20170128051500,150.0,158.399994,45.51724,40,95.300003,100,74.300003,80.0,78.0
20170128053000,150.0,158.399994,45.51724,40,86.199997,100,74.300003,80.0,78.0
20170128054500,150.0,158.399994,45.51724,40,95.300003,100,74.099998,80.0,78.0
20170128060000,150.0,158.399994,45.51724,40,89.300003,100,74.099998,80.0,78.0
20170128061500,150.0,156.0,44.827586,40,87.5,100,74.199997,80.0,78.0
20170128063000,150.0,156.0,44.827586,40,88.599998,100,74.5,80.0,78.0
20170128064500,150.0,156.0,44.827586,40,95.900002,100,74.300003,71.800003,68.800003
20170128070000,150.0,214.800003,61.724139,47,56.799999,0,71.699997,71.800003,68.800003
20170128071500,150.0,157.199997,45.172413,40,56.799999,0,70.699997,71.800003,68.800003
20170128073000,150.0,157.199997,45.172413,40,56.799999,0,70.300003,71.800003,68.800003
20170128074500,150.0,157.199997,45.172413,40,56.799999,0,69.800003,71.800003,68.800003
20170128080000,150.0,159.600006,45.862071,40,56.799999,0,69.300003,71.800003,68.800003
20170128081500,150.0,151.800003,43.620691,42,57.5,0,69.599998,71.800003,68.800003
20170128083000,150.0,151.800003,43.620691,42,56.799999,0,70.099998,71.800003,68.800003
20170128084500,150.0,151.800003,43.620691,42,57.5,0,69.300003,71.800003,68.800003
20170128090000,150.0,151.800003,43.620691,42,56.900002,0,69.400002,71.800003,68.800003
20170128091500,150.0,155.399994,44.655171,42,56.900002,0,68.599998,71.800003,68.800003
20170128093000,150.0,149.399994,42.931033,42,56.900002,100,68.300003,71.800003,68.800003
20170128094500,150.0,154.800003,44.482759,42,56.900002,100,68.0,71.800003,68.800003
20170128100000,150.0,154.800003,44.482759,40,67.699997,100,68.199997,71.800003,68.800003
20170128101500,150.0,154.800003,44.482759,40,72.0,100,68.800003,71.800003,68.800003
20170128103000,150.0,151.800003,43.620691,40,64.900002,0,69.099998,71.800003,68.800003
20170128104500,150.0,151.800003,43.620691,40,57.200001,100,68.199997,71.800003,68.800003
20170128110000,150.0,149.399994,42.931033,40,66.300003,100,67.900002,71.800003,68.800003
20170128111500,150.0,149.399994,42.931033,40,64.900002,100,68.800003,71.800003,68.800003
20170128113000,150.0,149.399994,42.931033,40,62.400002,100,68.400002,71.800003,68.800003
20170128114500,150.0,149.399994,42.931033,40,72.400002,100,68.699997,71.800003,68.800003
20170128120000,150.0,149.399994,42.931033,40,70.699997,100,69.0,71.800003,68.800003
20170128121500,150.0,149.399994,42.931033,40,79.199997,100,69.800003,75.0,72.0
20170128123000,150.0,153.600006,44.137933,40,80.199997,100,70.199997,75.0,72.0
20170128124500,150.0,153.600006,44.137933,40,86.400002,100,70.400002,75.0,72.0
20170128130000,150.0,153.600006,44.137933,40,84.300003,100,71.0,75.0,72.0
20170128131500,150.0,153.600006,44.137933,40,79.699997,100,72.099998,75.0,72.0
20170128133000,150.0,156.0,44.827586,40,62.400002,0,72.0,75.0,72.0
20170128134500,150.0,156.0,44.827586,40,83.699997,100,70.900002,75.0,72.0
20170128140000,150.0,152.399994,43.793102,40,78.699997,100,71.699997,75.0,72.0
20170128141500,150.0,152.399994,43.793102,40,73.0,100,71.699997,75.0,72.0
20170128143000,150.0,152.399994,43.793102,40,79.5,100,71.5,75.0,72.0
20170128144500,150.0,152.399994,43.793102,40,75.900002,100,71.900002,75.0,72.0
20170128150000,150.0,152.399994,43.793102,40,75.900002,100,71.900002,75.0,72.0
20170128151500,150.0,152.399994,43.793102,40,74.0,0,72.400002,75.0,72.0
20170128153000,150.0,154.800003,44.482759,40,58.0,100,70.800003,75.0,72.0
20170128154500,150.0,154.800003,44.482759,40,86.800003,100,71.5,75.0,72.0
20170128160000,150.0,151.800003,43.620691,40,78.800003,100,71.900002,75.0,72.0
20170128161500,150.0,151.800003,43.620691,40,85.599998,100,72.099998,75.0,72.0
20170128163000,150.0,151.800003,43.620691,40,71.099998,0,72.400002,75.0,72.0
20170128164500,150.0,151.800003,43.620691,40,58.700001,0,71.800003,75.0,72.0
20170128170000,150.0,151.800003,43.620691,40,81.099998,100,71.0,75.0,72.0
20170128171500,150.0,151.800003,43.620691,40,61.200001,100,71.800003,75.0,72.0
20170128173000,150.0,151.800003,43.620691,40,82.5,100,71.699997,75.0,72.0
20170128174500,150.0,151.800003,43.620691,40,79.199997,100,72.0,75.0,72.0
20170128180000,150.0,151.800003,43.620691,40,81.699997,100,72.099998,75.0,72.0
20170128181500,150.0,154.800003,44.482759,40,62.799999,0,72.099998,75.0,72.0
20170128183000,150.0,151.199997,43.448275,40,61.5,100,71.0,75.0,72.0
20170128184500,150.0,151.199997,43.448275,40,79.900002,100,71.5,75.0,72.0
20170128190000,150.0,151.199997,43.448275,40,60.799999,0,72.0,75.0,72.0
20170128191500,150.0,151.199997,43.448275,40,74.300003,100,70.699997,75.0,72.0
20170128193000,150.0,159.0,45.689655,40,79.199997,100,71.599998,80.0,78.0
20170128194500,150.0,159.0,45.689655,40,85.0,100,71.599998,80.0,78.0
20170128200000,150.0,159.0,45.689655,40,84.099998,100,72.599998,80.0,78.0
20170128201500,150.0,159.0,45.689655,40,77.699997,100,73.400002,80.0,78.0
20170128203000,150.0,153.600006,44.137933,40,81.599998,100,73.199997,80.0,78.0
20170128204500,150.0,153.600006,44.137933,40,83.699997,100,72.900002,80.0,78.0
20170128210000,150.0,156.600006,45.000002,40,76.400002,100,73.400002,80.0,78.0
20170128211500,150.0,154.800003,44.482759,40,82.599998,100,73.199997,80.0,78.0
20170128213000,150.0,154.800003,44.482759,40,90.800003,100,73.0,80.0,78.0
20170128214500,150.0,154.800003,44.482759,40,101.0,100,73.099998,80.0,78.0
20170128220000,150.0,154.800003,44.482759,40,87.900002,100,73.300003,80.0,78.0
20170128221500,150.0,154.800003,44.482759,40,92.900002,100,73.400002,80.0,78.0
20170128223000,150.0,151.199997,43.448275,40,82.400002,100,73.300003,80.0,78.0
20170128224500,150.0,147.0,42.241379,40,82.400002,100,73.400002,80.0,78.0
20170128230000,150.0,145.199997,41.724137,40,85.800003,100,74.099998,80.0,78.0
20170128231500,150.0,143.399994,41.206895,40,79.099998,100,74.0,80.0,78.0
20170128233000,150.0,145.800003,41.896553,40,79.099998,100,73.5,80.0,78.0
20170128234500,150.0,145.800003,41.896553,40,85.599998,100,73.199997,80.0,78.0
20170129000000,150.0,142.800003,41.034484,40,79.599998,100,73.199997,80.0,78.0
20170129001500,150.0,156.0,44.827586,40,77.0,100,73.099998,80.0,78.0
20170129003000,150.0,156.0,44.827586,40,79.800003,100,72.800003,80.0,78.0
20170129004500,150.0,153.0,43.965517,40,81.5,100,72.900002,80.0,78.0
20170129010000,150.0,153.0,43.965517,40,75.300003,100,73.699997,80.0,78.0
20170129011500,150.0,154.800003,44.482759,40,75.300003,100,73.400002,80.0,78.0
20170129013000,150.0,154.800003,44.482759,40,76.400002,100,73.599998,80.0,78.0
20170129014500,150.0,153.0,43.965517,40,79.199997,100,73.5,80.0,78.0
20170129020000,150.0,153.0,43.965517,40,96.599998,100,73.199997,80.0,78.0
20170129021500,150.0,153.0,43.965517,40,88.599998,100,73.199997,80.0,78.0
20170129023000,150.0,153.0,43.965517,40,84.400002,100,73.199997,80.0,78.0
20170129024500,150.0,153.0,43.965517,40,90.400002,100,73.099998,80.0,78.0
20170129030000,150.0,153.0,43.965517,40,79.599998,100,73.0,80.0,78.0
20170129031500,150.0,154.800003,44.482759,40,78.800003,100,72.800003,80.0,78.0
20170129033000,150.0,156.600006,45.000002,40,96.900002,100,73.0,80.0,78.0
20170129034500,150.0,156.600006,45.000002,40,80.5,100,74.5,80.0,78.0
20170129040000,150.0,156.600006,45.000002,40,79.0,100,73.699997,80.0,78.0
20170129041500,150.0,156.600006,45.000002,40,82.0,100,73.300003,80.0,78.0
20170129043000,150.0,156.600006,45.000002,40,76.599998,100,73.099998,80.0,78.0
20170129044500,150.0,156.600006,45.000002,40,74.400002,100,73.5,80.0,78.0
20170129050000,150.0,156.600006,45.000002,40,76.599998,100,73.0,80.0,78.0
20170129051500,150.0,156.600006,45.000002,40,81.099998,100,73.199997,80.0,78.0
20170129053000,150.0,156.600006,45.000002,40,79.099998,100,72.800003,80.0,78.0
20170129054500,150.0,156.600006,45.000002,40,81.5,100,72.900002,80.0,78.0
20170129060000,150.0,156.600006,45.000002,40,88.0,100,72.599998,80.0,78.0
20170129061500,150.0,151.199997,43.448275,40,78.300003,100,73.599998,80.0,78.0
20170129063000,150.0,151.199997,43.448275,40,81.599998,100,73.099998,80.0,78.0
20170129064500,150.0,148.800003,42.758622,40,81.599998,100,73.099998,80.0,78.0
20170129070000,150.0,148.800003,42.758622,40,79.599998,100,73.199997,80.0,78.0
20170129071500,150.0,153.600006,44.137933,43,76.300003,100,73.400002,80.0,78.0
20170129073000,150.0,153.600006,44.137933,43,74.400002,100,73.099998,80.0,78.0
20170129074500,150.0,153.600006,44.137933,43,74.400002,100,73.400002,80.0,78.0
20170129080000,150.0,156.600006,45.000002,43,76.699997,100,72.900002,80.0,78.0
20170129081500,150.0,156.600006,45.000002,43,79.099998,100,72.900002,80.0,78.0
20170129083000,150.0,156.600006,45.000002,43,79.099998,100,72.699997,80.0,78.0
20170129084500,150.0,156.600006,45.000002,40,79.099998,100,72.400002,80.0,78.0
20170129090000,150.0,156.600006,45.000002,40,76.800003,100,72.199997,80.0,78.0
20170129091500,150.0,159.0,45.689655,40,77.900002,100,72.199997,80.0,78.0
20170129093000,150.0,153.600006,44.137933,40,81.800003,100,72.599998,80.0,78.0
20170129094500,150.0,153.600006,44.137933,40,83.099998,100,72.400002,80.0,78.0
20170129100000,150.0,155.399994,44.655171,40,81.199997,100,72.5,80.0,78.0
20170129101500,150.0,157.199997,45.172413,40,78.699997,100,72.400002,80.0,78.0
20170129103000,150.0,157.199997,45.172413,40,85.400002,100,72.199997,80.0,78.0
20170129104500,150.0,157.199997,45.172413,40,86.400002,100,72.300003,80.0,78.0
20170129110000,150.0,152.399994,43.793102,40,82.0,100,72.400002,80.0,78.0
20170129111500,150.0,155.399994,44.655171,40,79.699997,100,73.0,80.0,78.0
20170129113000,150.0,155.399994,44.655171,40,87.5,100,73.199997,80.0,78.0
20170129114500,150.0,153.600006,44.137933,40,101.0,100,73.199997,80.0,78.0
20170129120000,150.0,153.600006,44.137933,40,84.5,100,73.400002,80.0,78.0
20170129121500,150.0,153.600006,44.137933,40,97.599998,100,73.699997,80.0,78.0
20170129123000,150.0,153.600006,44.137933,40,89.599998,100,74.099998,80.0,78.0
20170129124500,150.0,151.800003,43.620691,40,88.699997,100,73.699997,80.0,78.0
20170129130000,150.0,151.800003,43.620691,40,94.0,100,73.199997,80.0,78.0
20170129131500,150.0,154.800003,44.482759,40,86.199997,100,73.099998,80.0,78.0
20170129133000,150.0,154.800003,44.482759,40,88.099998,100,73.099998,80.0,78.0
20170129134500,150.0,154.800003,44.482759,40,95.300003,100,73.800003,80.0,78.0
20170129140000,150.0,154.800003,44.482759,40,101.400002,100,73.699997,80.0,78.0
20170129141500,150.0,154.800003,44.482759,40,85.900002,100,74.0,80.0,78.0
20170129143000,150.0,157.199997,45.172413,40,94.099998,100,74.900002,80.0,78.0
20170129144500,150.0,152.399994,43.793102,40,85.599998,100,74.300003,80.0,78.0
20170129150000,150.0,156.0,44.827586,40,100.699997,100,73.800003,80.0,78.0
20170129151500,150.0,153.0,43.965517,40,84.400002,100,74.5,80.0,78.0
20170129153000,150.0,153.0,43.965517,40,100.5,100,74.300003,80.0,78.0
20170129154500,150.0,153.0,43.965517,40,85.800003,100,74.599998,80.0,78.0
20170129160000,150.0,153.0,43.965517,40,95.800003,100,74.199997,80.0,78.0
20170129161500,150.0,150.600006,43.275864,40,88.699997,100,74.0,80.0,78.0
20170129163000,150.0,150.600006,43.275864,40,92.300003,100,74.199997,80.0,78.0
20170129164500,150.0,148.800003,42.758622,40,92.300003,100,74.800003,80.0,78.0
20170129170000,150.0,148.800003,42.758622,40,88.0,100,74.400002,80.0,78.0
20170129171500,150.0,148.800003,42.758622,40,98.5,100,74.199997,80.0,78.0
20170129173000,150.0,148.800003,42.758622,40,86.199997,100,74.0,80.0,78.0
20170129174500,150.0,148.800003,42.758622,40,101.900002,100,73.900002,80.0,78.0
20170129180000,150.0,147.0,42.241379,40,86.800003,100,75.599998,80.0,78.0
20170129181500,150.0,149.399994,42.931033,40,97.400002,100,74.5,80.0,78.0
20170129183000,150.0,149.399994,42.931033,40,88.599998,100,74.099998,80.0,78.0
20170129184500,150.0,149.399994,42.931033,40,90.0,100,73.900002,80.0,78.0
20170129190000,150.0,149.399994,42.931033,40,91.699997,100,75.5,80.0,78.0
20170129191500,150.0,145.800003,41.896553,40,89.300003,100,74.599998,80.0,78.0
20170129193000,150.0,143.399994,41.206895,40,94.599998,100,74.300003,80.0,78.0
20170129194500,150.0,143.399994,41.206895,40,92.400002,100,74.199997,80.0,78.0
20170129200000,150.0,143.399994,41.206895,40,86.699997,100,73.699997,80.0,78.0
20170129201500,150.0,146.399994,42.068964,40,92.900002,100,73.5,80.0,78.0
20170129203000,150.0,142.800003,41.034484,40,90.400002,100,73.300003,80.0,78.0
20170129204500,150.0,145.199997,41.724137,40,88.099998,100,73.800003,80.0,78.0
20170129210000,150.0,143.399994,41.206895,40,98.900002,100,74.5,80.0,78.0
20170129211500,150.0,145.800003,41.896553,40,86.199997,100,74.699997,80.0,78.0
20170129213000,150.0,149.399994,42.931033,40,96.900002,100,75.599998,80.0,78.0
20170129214500,150.0,149.399994,42.931033,40,86.199997,100,75.300003,80.0,78.0
20170129220000,150.0,149.399994,42.931033,40,94.199997,100,75.5,80.0,78.0
20170129221500,150.0,149.399994,42.931033,40,98.300003,100,75.5,80.0,78.0
20170129223000,150.0,149.399994,42.931033,40,96.599998,100,75.400002,80.0,78.0
20170129224500,150.0,157.199997,45.172413,40,96.599998,100,75.199997,80.0,78.0
20170129230000,150.0,157.199997,45.172413,40,94.699997,100,75.099998,80.0,78.0
20170129231500,150.0,157.199997,45.172413,40,95.900002,100,75.0,80.0,78.0
20170129233000,150.0,152.399994,43.793102,39,97.199997,100,76.900002,80.0,78.0
20170129234500,150.0,152.399994,43.793102,39,87.800003,100,76.199997,80.0,78.0
20170130000000,150.0,152.399994,43.793102,39,95.400002,100,76.099998,80.0,78.0
20170130001500,150.0,152.399994,43.793102,39,85.300003,100,76.599998,80.0,78.0
20170130003000,150.0,152.399994,43.793102,39,87.599998,100,76.300003,80.0,78.0
20170130004500,150.0,150.600006,43.275864,39,101.900002,100,76.099998,80.0,78.0
20170130010000,150.0,150.600006,43.275864,39,90.800003,100,76.0,80.0,78.0
20170130011500,150.0,150.600006,43.275864,39,95.800003,100,75.400002,80.0,78.0
20170130013000,150.0,150.600006,43.275864,39,88.300003,100,75.599998,80.0,78.0
20170130014500,150.0,153.0,43.965517,39,100.199997,100,75.900002,80.0,78.0
20170130020000,150.0,153.0,43.965517,39,94.199997,100,76.400002,80.0,78.0
20170130021500,150.0,153.0,43.965517,39,94.199997,100,76.0,80.0,78.0
20170130023000,150.0,153.0,43.965517,39,97.199997,100,75.699997,80.0,78.0
20170130024500,150.0,153.0,43.965517,39,86.199997,100,76.099998,80.0,78.0
20170130030000,150.0,153.0,43.965517,39,95.5,100,75.699997,80.0,78.0
20170130031500,150.0,151.199997,43.448275,39,96.599998,100,76.300003,80.0,78.0
20170130033000,150.0,153.0,43.965517,39,96.599998,100,76.900002,80.0,78.0
20170130034500,150.0,153.0,43.965517,39,96.599998,100,76.5,80.0,78.0
20170130040000,150.0,153.0,43.965517,39,94.400002,100,76.199997,80.0,78.0
20170130041500,150.0,153.0,43.965517,39,94.400002,100,76.599998,80.0,78.0
20170130043000,150.0,151.199997,43.448275,39,84.400002,100,76.199997,80.0,78.0
20170130044500,150.0,151.199997,43.448275,39,88.599998,100,76.0,80.0,78.0
20170130050000,150.0,151.199997,43.448275,39,94.800003,100,75.800003,80.0,78.0
20170130051500,150.0,151.199997,43.448275,39,94.800003,100,75.900002,80.0,78.0
20170130053000,150.0,151.199997,43.448275,39,94.800003,100,75.699997,80.0,78.0
20170130054500,150.0,151.199997,43.448275,39,89.800003,100,76.099998,80.0,78.0
20170130060000,150.0,151.199997,43.448275,39,94.699997,100,75.5,80.0,78.0
20170130061500,150.0,151.199997,43.448275,39,92.400002,100,76.199997,80.0,78.0
20170130063000,150.0,151.199997,43.448275,39,90.5,100,75.400002,80.0,78.0
20170130064500,150.0,334.200012,96.034486,68,64.599998,0,74.699997,73.099998,70.099998
20170130070000,150.0,196.800003,56.551725,47,56.299999,0,72.300003,73.099998,70.099998
20170130071500,150.0,161.399994,46.379309,42,57.200001,0,71.599998,73.099998,70.099998
20170130073000,150.0,154.800003,44.482759,41,57.200001,0,70.5,73.0,70.0
20170130074500,150.0,153.0,43.965517,41,57.200001,0,70.0,72.900002,69.900002
20170130080000,150.0,153.0,43.965517,41,57.900002,0,69.900002,72.800003,69.800003
20170130081500,150.0,160.199997,46.034482,41,57.900002,100,69.400002,72.800003,69.800003
20170130083000,150.0,156.0,44.827586,40,58.799999,100,68.900002,72.800003,69.800003
20170130084500,150.0,158.399994,45.51724,40,62.0,100,69.699997,72.800003,69.800003
20170130090000,150.0,153.0,43.965517,40,83.699997,100,69.599998,72.800003,69.800003
20170130091500,150.0,156.600006,45.000002,40,75.300003,100,70.0,72.800003,69.800003
20170130093000,150.0,156.600006,45.000002,40,58.799999,100,69.5,72.800003,69.800003
20170130094500,150.0,156.600006,45.000002,40,58.799999,100,69.099998,72.800003,69.800003
20170130100000,150.0,156.600006,45.000002,40,60.0,100,69.699997,72.800003,69.800003
20170130101500,150.0,156.600006,45.000002,40,58.799999,100,69.400002,72.800003,69.800003
20170130103000,150.0,156.600006,45.000002,40,58.799999,100,69.300003,72.800003,69.800003
20170130104500,150.0,154.800003,44.482759,40,73.0,100,70.0,72.800003,69.800003
20170130110000,150.0,157.199997,45.172413,40,59.599998,0,70.099998,72.800003,69.800003
20170130111500,150.0,157.199997,45.172413,40,58.799999,100,69.400002,72.800003,69.800003
20170130113000,150.0,157.199997,45.172413,40,58.799999,100,69.5,72.800003,69.800003
20170130114500,150.0,157.199997,45.172413,40,58.799999,100,69.800003,72.800003,69.800003
20170130120000,150.0,155.399994,44.655171,40,58.799999,100,70.0,72.800003,69.800003
20170130121500,150.0,155.399994,44.655171,40,58.799999,100,70.0,72.800003,69.800003
20170130123000,150.0,155.399994,44.655171,40,58.799999,0,70.5,72.800003,69.800003
20170130124500,150.0,153.0,43.965517,40,58.799999,0,71.199997,72.800003,69.800003
20170130130000,150.0,153.0,43.965517,40,58.799999,0,70.900002,72.800003,69.800003
20170130131500,150.0,153.0,43.965517,40,58.799999,0,70.699997,72.800003,69.800003
20170130133000,150.0,154.800003,44.482759,40,58.799999,100,71.400002,76.0,73.0
20170130134500,150.0,150.600006,43.275864,40,89.0,100,72.699997,76.0,73.0
20170130140000,150.0,153.0,43.965517,40,87.5,100,72.800003,76.0,73.0
20170130141500,150.0,147.0,42.241379,40,93.0,100,73.199997,76.0,73.0
20170130143000,150.0,147.0,42.241379,40,60.799999,0,73.199997,76.0,73.0
20170130144500,150.0,147.0,42.241379,40,58.799999,100,72.5,76.0,73.0
20170130150000,150.0,147.0,42.241379,40,58.799999,100,72.699997,76.0,73.0
20170130151500,150.0,145.199997,41.724137,40,58.799999,0,73.400002,76.0,73.0
20170130153000,150.0,148.199997,42.586206,40,58.799999,0,73.900002,76.0,73.0
20170130154500,150.0,158.399994,45.51724,41,58.799999,0,72.800003,76.0,73.0
20170130160000,150.0,158.399994,45.51724,40,59.599998,100,72.099998,76.0,73.0
20170130161500,150.0,158.399994,45.51724,40,59.599998,100,72.400002,76.0,73.0
20170130163000,150.0,156.600006,45.000002,40,66.199997,100,72.599998,76.0,73.0
20170130164500,150.0,156.600006,45.000002,40,64.0,0,73.699997,76.0,73.0
20170130170000,150.0,156.600006,45.000002,40,59.5,100,72.199997,76.0,73.0
20170130171500,150.0,156.600006,45.000002,40,66.099998,100,72.699997,76.0,73.0
20170130173000,150.0,156.600006,45.000002,40,77.300003,100,73.099998,76.0,73.0
20170130174500,150.0,158.399994,45.51724,40,59.200001,100,72.599998,76.0,73.0
20170130180000,150.0,158.399994,45.51724,40,78.199997,100,72.300003,76.0,73.0
20170130181500,150.0,158.399994,45.51724,40,82.5,100,72.699997,76.0,73.0
20170130183000,150.0,158.399994,45.51724,40,85.599998,100,72.900002,76.0,73.0
20170130184500,150.0,160.199997,46.034482,40,58.799999,100,72.400002,76.0,73.0
20170130190000,150.0,160.199997,46.034482,40,74.0,100,72.699997,76.0,73.0
20170130191500,150.0,160.199997,46.034482,40,75.900002,100,72.5,76.0,73.0
20170130193000,150.0,158.399994,45.51724,40,73.5,100,73.300003,76.0,73.0
20170130194500,150.0,158.399994,45.51724,40,59.599998,100,72.099998,76.0,73.0
20170130200000,150.0,158.399994,45.51724,40,79.199997,100,72.599998,76.0,73.0
20170130201500,150.0,158.399994,45.51724,40,83.099998,100,72.599998,76.0,73.0
20170130203000,150.0,156.600006,45.000002,40,95.900002,100,72.900002,76.0,73.0
20170130204500,150.0,156.600006,45.000002,40,82.599998,100,73.099998,76.0,73.0
20170130210000,150.0,156.600006,45.000002,40,61.299999,0,73.199997,76.0,73.0
20170130211500,150.0,156.600006,45.000002,40,58.700001,100,71.900002,76.0,73.0
20170130213000,150.0,156.600006,45.000002,40,60.400002,100,72.699997,76.0,73.0
20170130214500,150.0,156.600006,45.000002,40,81.800003,100,72.699997,76.0,73.0
20170130220000,150.0,156.600006,45.000002,40,72.900002,100,73.099998,76.0,73.0
20170130221500,150.0,156.600006,45.000002,40,80.199997,100,73.099998,76.0,73.0
20170130223000,150.0,156.600006,45.000002,40,63.700001,0,73.300003,76.0,73.0
20170130224500,150.0,158.399994,45.51724,40,62.900002,100,71.900002,76.0,73.0
20170130230000,150.0,158.399994,45.51724,40,65.099998,100,72.099998,76.0,73.0
20170130231500,150.0,158.399994,45.51724,40,60.799999,0,73.099998,76.0,73.0
20170130233000,150.0,156.0,44.827586,40,68.300003,100,72.699997,76.0,73.0
20170130234500,150.0,156.0,44.827586,40,88.0,100,72.599998,76.0,73.0
20170131000000,150.0,156.0,44.827586,40,76.699997,100,72.800003,76.0,73.0
20170131001500,150.0,156.0,44.827586,40,76.699997,0,73.300003,76.0,73.0
20170131003000,150.0,156.0,44.827586,40,60.700001,100,71.800003,76.0,73.0
20170131004500,150.0,156.0,44.827586,40,86.199997,100,72.5,76.0,73.0
20170131010000,150.0,156.0,44.827586,40,84.400002,100,72.599998,76.0,73.0
20170131011500,150.0,156.0,44.827586,40,81.099998,100,72.800003,76.0,73.0
20170131013000,150.0,158.399994,45.51724,40,68.900002,0,73.5,76.0,73.0
20170131014500,150.0,158.399994,45.51724,40,59.200001,100,71.900002,76.0,73.0
20170131020000,150.0,158.399994,45.51724,40,65.800003,100,72.199997,76.0,73.0
20170131021500,150.0,156.600006,45.000002,40,81.699997,100,72.599998,76.0,73.0
20170131023000,150.0,156.600006,45.000002,40,92.599998,100,72.699997,76.0,73.0
20170131024500,150.0,159.600006,45.862071,40,80.699997,100,73.0,76.0,73.0
20170131030000,150.0,159.600006,45.862071,40,82.800003,0,73.599998,76.0,73.0
20170131031500,150.0,159.600006,45.862071,40,59.299999,100,72.400002,76.0,73.0
20170131033000,150.0,159.600006,45.862071,40,63.200001,100,72.099998,76.0,73.0
20170131034500,150.0,159.600006,45.862071,40,69.199997,100,72.400002,76.0,73.0
20170131040000,150.0,159.600006,45.862071,40,92.0,100,72.699997,76.0,73.0
20170131041500,150.0,159.600006,45.862071,40,81.099998,100,72.900002,76.0,73.0
20170131043000,150.0,159.600006,45.862071,40,87.900002,100,73.099998,76.0,73.0
20170131044500,150.0,157.199997,45.172413,40,58.799999,100,72.400002,76.0,73.0
20170131050000,150.0,157.199997,45.172413,40,80.400002,100,72.400002,76.0,73.0
