PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117233000,180.0,177.0,59.0,54,86.9,100,65.6,68.9,65.9
20160117234500,180.0,177.0,59.0,54,85.8,100,65.8,68.9,65.9
20160118000000,180.0,177.0,59.0,54,84.9,100,66.0,68.9,65.9
20160118001500,180.0,177.0,59.0,54,80.9,100,66.1,68.9,65.9
20160118003000,180.0,177.0,59.0,54,82.7,100,66.1,68.9,65.9
20160118004500,180.0,177.0,59.0,54,60.4,100,65.5,68.9,65.9
20160118010000,180.0,177.0,59.0,54,73.1,100,64.9,68.9,65.9
20160118011500,180.0,177.0,59.0,54,98.4,100,65.6,68.9,65.9
20160118013000,180.0,177.0,59.0,54,92.3,100,65.9,68.9,65.9
20160118014500,180.0,177.0,59.0,54,86.8,100,66.1,68.9,65.9
20160118020000,180.0,180.0,60.0,54,62.4,0,65.9,68.9,65.9
20160118021500,180.0,180.0,60.0,54,60.0,100,65.1,68.5,65.5
20160118023000,180.0,180.0,60.0,54,97.8,100,65.2,68.9,65.9
20160118024500,180.0,180.0,60.0,54,94.2,100,65.7,68.9,65.9
20160118030000,180.0,180.0,60.0,54,86.1,100,65.9,68.9,65.9
20160118031500,180.0,180.0,60.0,54,93.5,100,66.1,68.9,65.9
20160118033000,180.0,180.0,60.0,54,60.8,0,65.8,68.9,65.9
20160118034500,180.0,180.0,60.0,54,60.8,100,64.9,68.9,65.9
20160118040000,180.0,180.0,60.0,54,99.7,100,65.5,68.9,65.9
20160118041500,180.0,178.2,59.4,54,80.1,100,65.8,68.9,65.9
20160118043000,180.0,182.4,60.8,54,76.9,100,65.9,68.9,65.9
20160118044500,180.0,182.4,60.8,54,81.5,100,65.9,68.9,65.9
20160118050000,180.0,180.0,60.0,54,79.6,100,65.9,68.9,65.9
20160118051500,180.0,182.4,60.8,54,79.6,100,65.9,68.9,65.9
20160118053000,180.0,182.4,60.8,54,74.0,100,65.8,68.9,65.9
20160118054500,180.0,182.4,60.8,54,78.2,100,65.7,68.9,65.9
20160118060000,180.0,184.8,61.6,54,80.6,100,65.8,68.9,65.9
20160118061500,180.0,184.8,61.6,54,73.0,100,65.6,68.9,65.9
20160118063000,180.0,184.8,61.6,54,89.7,100,65.4,68.9,65.9
20160118064500,180.0,184.8,61.6,54,98.4,100,65.8,68.9,65.9
20160118070000,180.0,184.8,61.6,54,88.0,100,65.9,68.9,65.9
20160118071500,180.0,184.8,61.6,54,97.2,100,66.1,68.9,65.9
20160118073000,180.0,184.8,61.6,54,60.4,100,65.6,68.9,65.9
20160118074500,180.0,184.8,61.6,54,68.0,100,64.9,68.9,65.9
20160118080000,180.0,177.6,59.2,54,100.2,100,65.5,68.9,65.9
20160118081500,180.0,177.6,59.2,54,93.9,100,65.9,68.9,65.9
20160118083000,180.0,175.8,58.6,54,93.9,100,66.1,68.9,65.9
20160118084500,180.0,178.2,59.4,54,62.0,0,65.8,68.9,65.9
20160118090000,180.0,183.0,61.0,54,62.0,100,65.1,69.0,66.0
20160118091500,180.0,183.0,61.0,54,98.4,100,65.5,69.0,66.0
20160118093000,180.0,183.0,61.0,54,91.1,100,66.0,69.0,66.0
20160118094500,180.0,183.0,61.0,54,64.4,0,66.3,69.0,66.0
20160118100000,180.0,177.0,59.0,54,60.0,100,65.5,69.0,66.0
20160118101500,180.0,185.4,61.8,54,63.2,100,65.2,69.0,66.0
20160118103000,180.0,185.4,61.8,54,94.2,100,65.6,69.0,66.0
20160118104500,180.0,185.4,61.8,54,88.0,100,66.1,69.0,66.0
20160118110000,180.0,190.2,63.4,54,62.4,0,65.9,69.0,66.0
20160118111500,180.0,186.6,62.2,54,61.5,100,65.3,69.0,66.0
20160118113000,180.0,186.6,62.2,54,84.3,100,65.3,69.0,66.0
20160118114500,180.0,183.6,61.2,54,87.1,100,66.0,69.0,66.0
20160118120000,180.0,187.2,62.4,54,63.6,0,66.1,69.0,66.0
20160118121500,180.0,187.2,62.4,54,61.2,100,65.3,69.0,66.0
20160118123000,180.0,187.2,62.4,54,76.2,100,65.2,69.0,66.0
20160118124500,180.0,187.2,62.4,54,81.9,100,66.1,69.0,66.0
20160118130000,180.0,187.2,62.4,53,61.3,100,65.6,69.0,66.0
20160118131500,180.0,187.2,62.4,53,63.2,100,65.2,69.0,66.0
20160118133000,180.0,187.2,62.4,53,78.8,100,65.8,69.0,66.0
20160118134500,180.0,187.2,62.4,53,80.6,100,66.0,69.0,66.0
20160118140000,180.0,187.2,62.4,53,62.4,0,65.9,69.0,66.0
20160118141500,180.0,183.6,61.2,53,61.5,100,65.3,69.0,66.0
20160118143000,180.0,183.6,61.2,53,82.0,100,65.3,69.0,66.0
20160118144500,180.0,180.6,60.2,53,86.7,100,65.9,69.0,66.0
20160118150000,180.0,180.6,60.2,53,68.9,0,66.4,69.0,66.0
20160118151500,180.0,180.6,60.2,53,61.6,100,65.6,69.0,66.0
20160118153000,180.0,180.6,60.2,53,62.4,100,65.3,69.0,66.0
20160118154500,180.0,180.6,60.2,53,74.1,100,65.3,69.0,66.0
20160118160000,180.0,180.6,60.2,53,89.9,100,66.0,69.0,66.0
20160118161500,180.0,184.8,61.6,53,64.9,0,66.3,69.0,66.0
20160118163000,180.0,184.8,61.6,53,60.4,100,65.6,69.0,66.0
20160118164500,180.0,184.8,61.6,53,62.4,100,65.3,69.0,66.0
20160118170000,180.0,184.8,61.6,53,89.8,100,65.6,69.0,66.0
20160118171500,180.0,184.8,61.6,53,76.0,0,66.3,69.0,66.0
20160118173000,180.0,184.8,61.6,53,61.6,100,65.5,69.0,66.0
20160118174500,180.0,184.8,61.6,53,62.8,100,65.2,69.0,66.0
20160118180000,180.0,182.4,60.8,53,83.2,100,65.6,69.0,66.0
20160118181500,180.0,185.4,61.8,53,72.6,0,66.3,69.0,66.0
20160118183000,180.0,185.4,61.8,53,60.4,100,65.4,69.0,66.0
20160118184500,180.0,185.4,61.8,53,65.3,100,65.2,69.0,66.0
20160118190000,180.0,185.4,61.8,53,89.3,100,65.8,69.0,66.0
20160118191500,180.0,185.4,61.8,53,87.2,100,66.2,69.0,66.0
20160118193000,180.0,185.4,61.8,53,60.6,0,65.8,69.0,66.0
20160118194500,180.0,187.8,62.6,53,60.6,100,65.3,69.0,66.0
20160118200000,180.0,187.8,62.6,53,64.9,100,65.2,68.6,65.6
20160118201500,180.0,187.8,62.6,53,87.9,100,65.5,68.5,65.5
20160118203000,180.0,187.8,62.6,53,62.0,100,65.6,68.9,65.9
20160118204500,180.0,187.8,62.6,53,62.0,100,65.1,68.9,65.9
20160118210000,180.0,187.8,62.6,53,85.7,100,65.5,68.9,65.9
20160118211500,180.0,187.8,62.6,53,77.2,100,66.1,68.9,65.9
20160118213000,180.0,187.8,62.6,53,64.0,100,65.9,68.9,65.9
20160118214500,180.0,187.8,62.6,53,61.1,100,65.2,68.9,65.9
20160118220000,180.0,187.8,62.6,53,84.4,100,65.4,68.9,65.9
20160118221500,180.0,187.8,62.6,53,78.3,100,65.9,68.9,65.9
20160118223000,180.0,187.8,62.6,53,76.8,100,65.8,68.9,65.9
20160118224500,180.0,187.8,62.6,53,72.9,100,65.8,68.9,65.9
20160118230000,180.0,187.8,62.6,53,76.3,100,65.7,68.9,65.9
20160118231500,180.0,187.8,62.6,53,74.0,100,65.8,68.9,65.9
20160118233000,180.0,187.8,62.6,53,74.0,100,65.8,68.9,65.9
20160118234500,180.0,187.8,62.6,53,74.0,100,65.8,68.9,65.9
20160119000000,180.0,187.8,62.6,53,75.4,100,65.8,68.9,65.9
20160119001500,180.0,187.8,62.6,53,76.8,100,65.7,68.9,65.9
20160119003000,180.0,187.8,62.6,53,76.8,100,65.7,68.9,65.9
20160119004500,180.0,187.8,62.6,53,76.8,100,65.6,68.9,65.9
20160119010000,180.0,185.4,61.8,53,71.1,100,65.5,68.9,65.9
20160119011500,180.0,185.4,61.8,53,81.1,100,65.6,68.9,65.9
20160119013000,180.0,185.4,61.8,53,76.3,100,65.7,68.9,65.9
20160119014500,180.0,185.4,61.8,53,77.3,100,65.8,68.9,65.9
20160119020000,180.0,185.4,61.8,53,82.5,100,65.9,68.9,65.9
20160119021500,180.0,185.4,61.8,53,77.3,100,66.0,68.9,65.9
20160119023000,180.0,185.4,61.8,53,80.1,100,65.9,68.9,65.9
20160119024500,180.0,185.4,61.8,53,84.3,100,66.0,68.9,65.9
20160119030000,180.0,185.4,61.8,53,83.1,100,66.0,68.9,65.9
20160119031500,180.0,181.8,60.6,53,83.1,100,66.1,68.9,65.9
20160119033000,180.0,184.8,61.6,53,82.0,100,66.1,68.9,65.9
20160119034500,180.0,187.2,62.4,53,79.6,100,66.1,68.9,65.9
20160119040000,180.0,187.2,62.4,53,80.7,100,66.1,68.9,65.9
20160119041500,180.0,187.2,62.4,53,60.8,100,65.4,68.9,65.9
20160119043000,180.0,187.2,62.4,53,96.5,100,65.1,68.9,65.9
20160119044500,180.0,187.2,62.4,53,96.5,100,65.7,68.9,65.9
20160119050000,180.0,187.2,62.4,53,83.2,100,65.9,68.9,65.9
20160119051500,180.0,187.2,62.4,53,89.8,100,65.9,68.9,65.9
20160119053000,180.0,187.2,62.4,53,88.0,100,66.0,68.9,65.9
20160119054500,180.0,187.2,62.4,53,86.8,100,66.1,68.9,65.9
20160119060000,180.0,187.2,62.4,53,88.6,100,66.1,68.9,65.9
20160119061500,180.0,190.2,63.4,53,60.8,100,65.6,68.9,65.9
20160119063000,180.0,187.8,62.6,53,78.5,100,64.9,68.9,65.9
20160119064500,180.0,187.8,62.6,53,95.9,100,65.6,68.9,65.9
20160119070000,180.0,187.8,62.6,53,92.4,100,65.8,68.9,65.9
20160119071500,180.0,187.8,62.6,53,92.4,100,65.9,68.9,65.9
20160119073000,180.0,187.8,62.6,53,88.0,100,66.1,68.9,65.9
20160119074500,180.0,190.2,63.4,53,87.1,0,66.2,68.9,65.9
20160119080000,180.0,190.2,63.4,53,60.0,100,65.4,68.9,65.9
20160119081500,180.0,184.8,61.6,53,74.3,100,65.0,68.9,65.9
20160119083000,180.0,180.0,60.0,53,93.0,100,65.6,68.9,65.9
20160119084500,180.0,174.6,58.2,53,93.0,100,65.9,68.9,65.9
20160119090000,180.0,180.0,60.0,54,91.7,100,66.1,68.9,65.9
20160119091500,180.0,180.0,60.0,54,61.6,100,65.6,68.9,65.9
20160119093000,180.0,181.8,60.6,54,62.4,100,65.1,68.9,65.9
20160119094500,180.0,177.6,59.2,54,86.8,100,65.4,68.9,65.9
20160119100000,180.0,177.6,59.2,54,77.3,100,65.9,68.9,65.9
20160119101500,180.0,177.6,59.2,54,78.7,100,66.0,68.9,65.9
20160119103000,180.0,180.6,60.2,54,62.8,0,66.1,68.9,65.9
20160119104500,180.0,180.6,60.2,54,61.2,0,65.9,68.9,65.9
20160119110000,180.0,183.6,61.2,54,61.2,0,65.9,68.9,65.9
20160119111500,180.0,183.6,61.2,54,60.4,0,65.8,68.9,65.9
20160119113000,180.0,183.6,61.2,54,60.4,0,65.9,68.9,65.9
20160119114500,180.0,183.6,61.2,54,60.4,0,65.9,68.9,65.9
20160119120000,180.0,180.6,60.2,54,60.4,0,65.9,68.9,65.9
20160119121500,180.0,180.6,60.2,54,60.4,0,65.9,68.9,65.9
20160119123000,180.0,183.6,61.2,54,60.4,0,66.0,68.9,65.9
20160119124500,180.0,183.6,61.2,54,60.4,0,66.1,68.9,65.9
20160119130000,180.0,183.6,61.2,54,60.4,0,66.8,68.9,65.9
20160119131500,180.0,180.6,60.2,54,114.4,100,68.0,80.0,78.0
20160119133000,180.0,180.6,60.2,54,116.9,100,68.7,80.0,78.0
20160119134500,180.0,180.6,60.2,54,110.0,100,69.3,80.0,78.0
20160119140000,180.0,183.0,61.0,54,106.2,100,69.6,80.0,78.0
20160119141500,180.0,185.4,61.8,54,111.8,100,70.1,80.0,78.0
20160119143000,180.0,185.4,61.8,54,118.3,100,70.4,80.0,78.0
20160119144500,180.0,185.4,61.8,54,110.8,100,70.9,80.0,78.0
20160119150000,180.0,185.4,61.8,54,105.2,100,71.7,80.0,78.0
20160119151500,180.0,187.8,62.6,54,109.3,100,72.0,80.0,78.0
20160119153000,180.0,187.8,62.6,54,115.9,100,71.9,80.0,78.0
20160119154500,180.0,187.8,62.6,54,114.1,100,72.1,80.0,78.0
20160119160000,180.0,187.8,62.6,54,106.0,100,72.2,80.0,78.0
20160119161500,180.0,238.2,79.4,100,69.8,0,71.8,65.0,59.9
20160119163000,180.0,238.2,79.4,100,60.4,0,70.5,65.0,59.9
20160119164500,180.0,238.2,79.4,100,60.4,0,70.3,65.0,59.9
20160119170000,180.0,238.2,79.4,100,59.5,0,69.9,65.0,59.9
20160119171500,180.0,235.8,78.6,100,59.5,0,69.1,65.0,59.9
20160119173000,180.0,192.6,64.2,56,89.6,100,68.7,76.4,73.4
20160119174500,180.0,187.2,62.4,55,117.4,100,70.1,80.0,77.4
20160119180000,180.0,190.2,63.4,55,111.6,100,71.4,80.0,78.0
20160119181500,180.0,187.8,62.6,54,104.4,100,71.8,80.0,78.0
20160119183000,180.0,187.8,62.6,52,108.5,100,72.0,80.0,78.0
20160119184500,180.0,187.8,62.6,52,116.3,100,71.1,80.0,78.0
20160119190000,180.0,190.2,63.4,52,108.5,100,71.2,80.0,78.0
20160119191500,180.0,184.8,61.6,52,113.4,100,71.0,80.0,78.0
20160119193000,180.0,184.8,61.6,52,113.4,100,71.0,80.0,78.0
20160119194500,180.0,182.4,60.8,52,105.2,100,71.5,80.0,78.0
20160119200000,180.0,178.2,59.4,52,111.9,100,71.2,80.0,78.0
20160119201500,180.0,178.2,59.4,52,118.4,100,71.0,80.0,78.0
20160119203000,180.0,176.4,58.8,52,112.2,100,71.3,80.0,78.0
20160119204500,180.0,176.4,58.8,52,108.0,100,72.1,80.0,78.0
20160119210000,180.0,176.4,58.8,52,118.3,100,72.7,80.0,78.0
20160119211500,180.0,176.4,58.8,52,108.4,100,73.0,80.0,78.0
20160119213000,180.0,180.6,60.2,50,108.4,100,73.9,80.0,78.0
20160119214500,180.0,180.6,60.2,50,117.4,100,74.6,80.0,78.0
20160119220000,180.0,180.6,60.2,50,113.3,100,74.2,80.0,78.0
20160119221500,180.0,180.6,60.2,50,105.2,100,74.2,80.0,78.0
20160119223000,180.0,183.6,61.2,50,110.3,100,74.3,80.0,78.0
20160119224500,180.0,183.6,61.2,50,115.5,100,74.3,80.0,78.0
20160119230000,180.0,183.6,61.2,50,105.9,100,74.4,80.0,78.0
20160119231500,180.0,183.6,61.2,50,108.7,100,73.8,80.0,78.0
20160119233000,180.0,183.6,61.2,50,108.7,100,74.0,80.0,78.0
20160119234500,180.0,183.6,61.2,50,111.0,100,74.3,80.0,78.0
20160120000000,180.0,183.6,61.2,50,114.3,100,74.4,80.0,78.0
20160120001500,180.0,183.6,61.2,50,112.7,100,74.4,80.0,78.0
20160120003000,180.0,183.6,61.2,50,115.6,100,74.5,80.0,78.0
20160120004500,180.0,183.6,61.2,50,110.1,100,74.6,80.0,78.0
20160120010000,180.0,183.6,61.2,50,115.9,100,74.7,80.0,78.0
20160120011500,180.0,183.6,61.2,50,107.6,100,74.8,80.0,78.0
20160120013000,180.0,183.6,61.2,50,106.0,100,73.9,80.0,78.0
20160120014500,180.0,183.6,61.2,50,109.3,100,74.5,80.0,78.0
20160120020000,180.0,183.6,61.2,50,116.3,100,74.7,80.0,78.0
20160120021500,180.0,180.6,60.2,50,113.2,100,74.7,80.0,78.0
20160120023000,180.0,180.6,60.2,50,118.3,100,74.6,80.0,78.0
20160120024500,180.0,180.6,60.2,50,106.8,100,73.6,80.0,78.0
20160120030000,180.0,180.6,60.2,50,117.5,100,73.5,80.0,78.0
20160120031500,180.0,178.2,59.4,50,104.4,100,73.3,80.0,78.0
20160120033000,180.0,178.2,59.4,50,117.5,100,73.3,80.0,78.0
20160120034500,180.0,178.2,59.4,50,106.0,100,72.8,80.0,78.0
20160120040000,180.0,178.2,59.4,50,100.3,100,72.9,80.0,78.0
20160120041500,180.0,178.2,59.4,50,116.6,100,72.9,80.0,78.0
20160120043000,180.0,178.2,59.4,50,106.0,100,72.9,80.0,78.0
20160120044500,180.0,178.2,59.4,50,118.3,100,72.8,80.0,78.0
20160120050000,180.0,180.0,60.0,50,115.1,100,72.7,80.0,78.0
20160120051500,180.0,178.2,59.4,50,115.1,100,72.6,80.0,78.0
20160120053000,180.0,178.2,59.4,50,108.5,100,73.2,80.0,78.0
20160120054500,180.0,178.2,59.4,50,117.4,100,73.5,80.0,78.0
20160120060000,180.0,178.2,59.4,50,107.3,100,73.4,80.0,78.0
20160120061500,180.0,180.6,60.2,50,105.2,100,73.4,80.0,78.0
20160120063000,180.0,180.6,60.2,50,117.2,100,73.8,80.0,78.0
20160120064500,180.0,180.6,60.2,50,117.2,100,73.9,80.0,78.0
20160120070000,180.0,180.6,60.2,50,117.2,100,74.0,80.0,78.0
20160120071500,180.0,180.6,60.2,50,100.3,100,74.0,80.0,78.0
20160120073000,180.0,176.4,58.8,52,115.8,100,73.8,80.0,78.0
20160120074500,180.0,176.4,58.8,52,112.4,100,73.3,80.0,78.0
20160120080000,180.0,176.4,58.8,52,116.4,100,74.0,80.0,78.0
20160120081500,180.0,178.2,59.4,52,99.0,100,74.3,80.0,78.0
20160120083000,180.0,178.2,59.4,52,117.4,100,73.9,80.0,78.0
20160120084500,180.0,178.2,59.4,52,99.7,100,73.9,80.0,78.0
20160120090000,180.0,178.2,59.4,52,118.3,100,73.9,80.0,78.0
20160120091500,180.0,181.8,60.6,52,99.7,100,73.3,80.0,78.0
20160120093000,180.0,178.2,59.4,52,111.7,100,73.2,80.0,78.0
20160120094500,180.0,178.2,59.4,52,115.8,100,72.9,80.0,78.0
20160120100000,180.0,178.2,59.4,52,106.0,100,73.1,80.0,78.0
20160120101500,180.0,178.2,59.4,52,99.7,100,73.0,80.0,78.0
20160120103000,180.0,178.2,59.4,52,105.2,100,73.2,80.0,78.0
20160120104500,180.0,176.4,58.8,52,107.6,100,73.1,80.0,78.0
20160120110000,180.0,180.0,60.0,52,111.8,100,74.0,80.0,78.0
20160120111500,180.0,180.0,60.0,52,103.6,100,74.8,80.0,78.0
20160120113000,180.0,178.2,59.4,52,99.1,100,73.9,80.0,78.0
20160120114500,180.0,183.6,61.2,52,101.0,100,75.4,80.0,78.0
20160120120000,180.0,239.4,79.8,100,70.6,0,75.0,65.0,60.5
20160120121500,180.0,239.4,79.8,100,60.4,0,72.6,65.0,60.6
20160120123000,180.0,239.4,79.8,100,60.4,0,72.0,65.0,60.6
20160120124500,180.0,234.6,78.2,100,59.6,0,71.0,65.0,60.6
20160120130000,180.0,234.6,78.2,100,59.6,0,70.3,65.0,60.6
20160120131500,180.0,239.4,79.8,100,59.6,0,70.8,65.0,60.6
20160120133000,180.0,239.4,79.8,100,59.6,0,70.5,65.0,60.6
20160120134500,180.0,239.4,79.8,100,59.6,0,70.4,65.0,60.6
20160120140000,180.0,239.4,79.8,100,59.6,0,70.3,65.0,60.6
20160120141500,180.0,239.4,79.8,100,59.6,0,70.9,65.0,60.6
20160120143000,180.0,239.4,79.8,100,59.6,0,70.9,65.0,60.6
20160120144500,180.0,239.4,79.8,100,59.6,0,70.1,65.0,60.6
20160120150000,180.0,239.4,79.8,100,59.6,0,69.9,65.0,60.6
20160120151500,180.0,239.4,79.8,100,59.6,0,69.7,65.0,60.6
20160120153000,180.0,239.4,79.8,100,59.6,0,69.5,65.0,60.6
20160120154500,180.0,239.4,79.8,100,59.6,0,69.3,65.0,60.6
20160120160000,180.0,239.4,79.8,100,59.6,0,68.6,65.0,60.6
20160120161500,180.0,239.4,79.8,100,59.6,0,68.9,65.0,60.6
20160120163000,180.0,239.4,79.8,100,59.6,0,68.4,65.0,60.6
20160120164500,180.0,188.4,62.8,53,102.3,100,69.0,80.0,78.0
20160120170000,180.0,175.8,58.6,51,106.8,100,70.4,80.0,78.0
20160120171500,180.0,180.6,60.2,51,106.8,100,70.9,80.0,78.0
20160120173000,180.0,175.8,58.6,51,111.2,100,71.9,80.0,78.0
20160120174500,180.0,178.2,59.4,51,116.6,100,72.6,80.0,78.0
20160120180000,180.0,176.4,58.8,51,110.9,100,73.7,80.0,78.0
20160120181500,180.0,173.4,57.8,51,106.0,100,73.8,80.0,78.0
20160120183000,180.0,173.4,57.8,51,109.3,100,74.5,80.0,78.0
20160120184500,180.0,173.4,57.8,51,112.6,100,75.1,80.0,78.0
20160120190000,180.0,173.4,57.8,51,118.3,100,75.9,80.0,78.0
20160120191500,180.0,233.4,77.8,100,61.2,0,74.2,65.0,59.8
20160120193000,180.0,233.4,77.8,100,60.3,0,72.6,65.0,59.8
20160120194500,180.0,229.8,76.6,100,60.3,0,71.9,65.0,59.8
20160120200000,180.0,239.4,79.8,100,60.3,0,71.5,65.0,59.8
20160120201500,180.0,239.4,79.8,100,59.6,0,71.1,65.0,59.8
20160120203000,180.0,188.4,62.8,54,102.4,100,70.8,80.0,78.0
20160120204500,180.0,188.4,62.8,54,104.3,100,72.3,80.0,78.0
20160120210000,180.0,188.4,62.8,54,106.0,100,72.9,80.0,78.0
20160120211500,180.0,188.4,62.8,54,110.1,100,73.4,80.0,78.0
20160120213000,180.0,188.4,62.8,54,116.6,100,73.8,80.0,78.0
20160120214500,180.0,188.4,62.8,53,111.8,100,73.8,80.0,78.0
20160120220000,180.0,188.4,62.8,53,103.8,100,74.0,80.0,78.0
20160120221500,180.0,184.8,61.6,53,116.7,100,74.4,80.0,78.0
20160120223000,180.0,181.8,60.6,53,115.0,100,74.7,80.0,78.0
20160120224500,180.0,176.4,58.8,53,106.0,100,74.8,80.0,78.0
20160120230000,180.0,176.4,58.8,53,114.3,100,74.9,80.0,78.0
20160120231500,180.0,176.4,58.8,53,101.1,100,75.1,80.0,78.0
20160120233000,180.0,178.8,59.6,53,95.9,100,74.2,78.3,75.3
20160120234500,180.0,178.8,59.6,53,116.6,100,74.7,78.3,75.3
20160121000000,180.0,181.8,60.6,53,105.1,100,74.9,78.3,75.3
20160121001500,180.0,178.8,59.6,53,110.1,100,75.1,78.3,75.3
20160121003000,180.0,178.8,59.6,53,106.8,100,75.1,78.3,75.3
20160121004500,180.0,175.8,58.6,53,106.8,100,75.2,78.3,75.3
20160121010000,180.0,175.8,58.6,53,111.1,100,75.2,78.3,75.3
20160121011500,180.0,177.6,59.2,53,117.2,100,75.2,78.3,75.3
20160121013000,180.0,175.8,58.6,53,115.0,100,75.3,78.3,75.3
20160121014500,180.0,175.8,58.6,53,106.8,100,74.3,78.3,75.3
20160121020000,180.0,174.0,58.0,53,108.5,100,73.8,78.3,75.3
20160121021500,180.0,175.8,58.6,53,101.1,100,73.5,78.3,75.3
20160121023000,180.0,175.8,58.6,53,108.5,100,72.8,78.3,75.3
20160121024500,180.0,180.0,60.0,53,104.3,100,73.0,78.3,75.3
20160121030000,180.0,180.0,60.0,53,101.1,100,72.8,78.3,75.3
20160121031500,180.0,180.0,60.0,53,104.4,100,72.8,78.3,75.3
20160121033000,180.0,178.2,59.4,53,101.7,100,72.8,78.3,75.3
20160121034500,180.0,180.6,60.2,53,114.0,100,72.8,78.3,75.3
20160121040000,180.0,180.6,60.2,53,101.1,100,73.1,78.3,75.3
20160121041500,180.0,177.6,59.2,53,118.3,100,73.6,78.3,75.3
20160121043000,180.0,177.6,59.2,53,98.4,100,73.9,78.3,75.3
20160121044500,180.0,175.8,58.6,53,102.8,100,74.1,78.3,75.3
20160121050000,180.0,175.8,58.6,53,108.4,100,74.2,78.3,75.3
20160121051500,180.0,175.8,58.6,53,101.0,100,74.0,78.3,75.3
20160121053000,180.0,175.8,58.6,53,99.7,100,74.2,78.3,75.3
20160121054500,180.0,177.6,59.2,53,96.6,100,74.3,78.3,75.3
20160121060000,180.0,177.6,59.2,53,98.5,100,74.4,78.3,75.3
20160121061500,180.0,177.6,59.2,53,100.2,100,73.8,78.3,75.3
20160121063000,180.0,177.6,59.2,53,110.9,100,74.7,78.3,75.3
20160121064500,180.0,180.6,60.2,53,106.0,100,73.8,78.3,75.3
20160121070000,180.0,186.0,62.0,53,99.6,100,73.3,78.3,75.3
20160121071500,180.0,186.0,62.0,53,98.5,100,72.5,78.3,75.3
20160121073000,180.0,181.8,60.6,53,101.9,100,73.3,78.3,75.3
20160121074500,180.0,178.8,59.6,53,119.5,100,73.9,78.3,75.3
20160121080000,180.0,181.8,60.6,53,97.9,100,74.2,78.3,75.3
20160121081500,180.0,181.8,60.6,53,101.0,100,74.3,78.3,75.3
20160121083000,180.0,181.8,60.6,53,98.1,100,73.4,78.3,75.3
20160121084500,180.0,181.8,60.6,54,98.1,100,72.5,78.3,75.3
20160121090000,180.0,184.8,61.6,54,105.3,100,73.3,78.3,75.3
20160121091500,180.0,184.8,61.6,54,113.3,100,72.5,78.3,75.3
20160121093000,180.0,184.8,61.6,54,117.6,100,73.5,78.3,75.3
20160121094500,180.0,184.8,61.6,54,109.4,100,73.3,78.3,75.3
20160121100000,180.0,181.8,60.6,54,106.9,100,73.9,78.3,75.3
20160121101500,180.0,181.8,60.6,54,111.8,100,73.0,78.3,75.3
20160121103000,180.0,181.8,60.6,54,117.6,100,72.7,78.3,75.3
20160121104500,180.0,181.8,60.6,54,112.5,100,72.8,78.3,75.3
20160121110000,180.0,181.8,60.6,54,106.0,100,72.6,78.3,75.3
20160121111500,180.0,181.8,60.6,54,108.0,100,73.0,78.3,75.3
20160121113000,180.0,181.8,60.6,54,99.1,100,72.9,78.3,75.3
20160121114500,180.0,181.8,60.6,54,94.6,100,72.9,78.3,75.3
20160121120000,180.0,181.8,60.6,54,106.0,100,73.2,78.3,75.3
20160121121500,180.0,181.8,60.6,54,102.6,100,73.0,78.3,75.3
20160121123000,180.0,184.8,61.6,54,95.5,100,72.9,78.3,75.3
20160121124500,180.0,184.8,61.6,54,94.2,100,73.1,78.3,75.3
20160121130000,180.0,235.2,78.4,100,66.9,0,73.9,65.4,62.4
20160121131500,180.0,235.2,78.4,100,61.1,0,72.4,65.4,62.4
20160121133000,180.0,235.2,78.4,100,60.0,0,71.6,65.4,62.4
20160121134500,180.0,230.4,76.8,100,60.0,0,70.9,65.4,62.4
20160121140000,180.0,234.6,78.2,100,59.2,0,70.4,65.4,62.4
20160121141500,180.0,234.6,78.2,100,59.2,0,70.8,65.4,62.4
20160121143000,180.0,234.6,78.2,100,59.2,0,69.8,65.4,62.4
20160121144500,180.0,234.6,78.2,100,59.2,0,69.7,65.4,62.4
20160121150000,180.0,234.6,78.2,100,59.2,0,69.4,65.4,62.4
20160121151500,180.0,234.6,78.2,100,59.2,0,69.2,65.4,62.4
20160121153000,180.0,234.6,78.2,100,59.2,0,69.0,65.4,62.4
20160121154500,180.0,234.6,78.2,100,59.2,0,68.9,65.4,62.4
20160121160000,180.0,234.6,78.2,100,59.2,0,68.8,65.4,62.4
20160121161500,180.0,231.6,77.2,100,59.2,0,68.8,65.4,62.4
20160121163000,180.0,231.6,77.2,100,59.2,0,68.7,65.4,62.4
20160121164500,180.0,234.6,78.2,100,59.2,0,68.7,65.4,62.4
20160121170000,180.0,234.6,78.2,100,59.2,0,68.8,65.4,62.4
20160121171500,180.0,231.6,77.2,100,59.2,0,68.4,65.4,62.4
20160121173000,180.0,231.6,77.2,100,59.2,0,68.7,65.4,62.4
20160121174500,180.0,231.6,77.2,100,59.2,0,68.8,65.4,62.4
20160121180000,180.0,234.0,78.0,100,59.2,0,68.9,65.4,62.4
20160121181500,180.0,234.0,78.0,100,59.2,0,69.0,65.4,62.4
20160121183000,180.0,236.4,78.8,100,59.2,0,69.1,65.4,62.4
20160121184500,180.0,236.4,78.8,100,59.2,0,68.8,65.4,62.4
20160121190000,180.0,236.4,78.8,100,59.2,0,68.4,65.4,62.4
20160121191500,180.0,238.8,79.6,100,58.5,0,68.8,65.4,62.4
20160121193000,180.0,234.0,78.0,100,58.5,0,68.8,65.4,62.4
20160121194500,180.0,234.0,78.0,100,58.5,0,68.8,65.4,62.4
20160121200000,180.0,234.0,78.0,100,58.5,0,68.4,65.4,62.4
20160121201500,180.0,234.0,78.0,100,59.1,0,68.0,65.4,62.4
20160121203000,180.0,234.0,78.0,100,59.1,0,68.0,65.4,62.4
20160121204500,180.0,234.0,78.0,100,59.1,0,68.0,65.4,62.4
20160121210000,180.0,239.4,79.8,100,58.4,0,67.6,65.4,62.4
20160121211500,180.0,239.4,79.8,100,58.4,0,67.9,65.4,62.4
20160121213000,180.0,244.8,81.6,100,58.4,0,68.3,65.4,62.4
20160121214500,180.0,244.8,81.6,100,58.4,0,67.2,65.4,62.4
20160121220000,180.0,244.8,81.6,100,58.4,0,66.9,65.4,62.4
20160121221500,180.0,219.0,73.0,66,62.5,100,66.8,80.0,78.0
20160121223000,180.0,187.8,62.6,52,109.3,100,68.9,80.0,78.0
20160121224500,180.0,187.8,62.6,52,99.6,100,69.6,80.0,78.0
20160121230000,180.0,187.8,62.6,52,99.6,100,70.0,80.0,78.0
20160121231500,180.0,187.8,62.6,52,98.5,100,70.4,80.0,78.0
20160121233000,180.0,187.8,62.6,52,105.1,100,71.0,80.0,78.0
20160121234500,180.0,187.8,62.6,52,101.0,100,71.4,80.0,78.0
20160122000000,180.0,187.8,62.6,52,97.3,100,71.6,80.0,78.0
20160122001500,180.0,187.8,62.6,52,99.6,100,71.9,80.0,78.0
20160122003000,180.0,187.8,62.6,52,103.6,100,72.1,80.0,78.0
20160122004500,180.0,187.8,62.6,52,105.1,100,72.1,80.0,78.0
20160122010000,180.0,187.8,62.6,52,102.4,100,72.3,80.0,78.0
20160122011500,180.0,187.8,62.6,52,97.3,100,72.3,80.0,78.0
20160122013000,180.0,178.8,59.6,51,103.5,100,72.5,80.0,78.0
20160122014500,180.0,234.6,78.2,100,60.4,0,71.2,66.6,63.6
20160122020000,180.0,234.6,78.2,100,59.1,0,70.4,66.6,63.6
20160122021500,180.0,234.6,78.2,100,58.4,0,69.8,66.6,63.6
20160122023000,180.0,238.2,79.4,100,58.4,0,67.6,66.6,63.6
20160122024500,180.0,241.2,80.4,81,58.4,0,67.0,66.6,63.6
20160122030000,180.0,218.4,72.8,62,57.6,0,66.5,66.6,63.6
20160122031500,180.0,203.4,67.8,56,57.6,0,66.2,66.6,63.6
20160122033000,180.0,185.4,61.8,52,57.6,0,66.0,66.6,63.6
20160122034500,180.0,182.4,60.8,52,57.6,0,66.0,66.6,63.6
20160122040000,180.0,186.0,62.0,52,57.6,0,65.9,66.6,63.6
20160122041500,180.0,186.0,62.0,52,57.6,0,65.6,66.6,63.6
20160122043000,180.0,186.0,62.0,52,66.8,100,65.5,76.0,73.0
20160122044500,180.0,186.0,62.0,52,94.8,100,66.7,76.0,73.0
20160122050000,180.0,186.0,62.0,52,93.6,100,67.4,76.0,73.0
20160122051500,180.0,186.0,62.0,52,94.8,100,67.9,76.0,73.0
20160122053000,180.0,186.0,62.0,52,100.4,100,68.1,76.0,73.0
20160122054500,180.0,181.8,60.6,52,100.4,100,68.4,76.0,73.0
20160122060000,180.0,181.8,60.6,52,100.4,100,69.0,76.0,73.0
20160122061500,180.0,181.8,60.6,52,96.7,100,69.2,76.0,73.0
20160122063000,180.0,184.8,61.6,52,99.6,100,69.4,76.0,73.0
20160122064500,180.0,184.8,61.6,52,95.4,100,69.5,76.0,73.0
20160122070000,180.0,184.8,61.6,52,93.6,100,69.5,76.0,73.0
20160122071500,180.0,184.8,61.6,52,96.3,100,69.5,76.0,73.0
20160122073000,180.0,187.2,62.4,52,98.6,100,69.6,76.0,73.0
20160122074500,180.0,184.8,61.6,52,101.7,100,69.5,76.0,73.0
20160122080000,180.0,184.8,61.6,52,97.8,100,69.4,76.0,73.0
20160122081500,180.0,184.8,61.6,52,100.2,100,69.5,76.0,73.0
20160122083000,180.0,184.8,61.6,52,92.4,100,69.7,76.0,73.0
20160122084500,180.0,184.8,61.6,52,95.9,100,69.7,76.0,73.0
20160122090000,180.0,178.8,59.6,52,95.9,100,69.9,76.0,73.0
20160122091500,180.0,177.0,59.0,52,97.5,100,69.7,76.0,73.0
20160122093000,180.0,185.4,61.8,55,100.5,100,69.7,76.0,73.0
20160122094500,180.0,222.6,74.2,70,60.8,0,69.4,71.8,68.8
20160122100000,180.0,187.8,62.6,55,58.4,0,68.7,71.8,68.8
20160122101500,180.0,187.8,62.6,52,66.3,100,67.8,71.8,68.8
20160122103000,180.0,187.8,62.6,52,84.9,100,68.4,71.8,68.8
20160122104500,180.0,185.4,61.8,52,81.2,100,68.8,71.8,68.8
20160122110000,180.0,185.4,61.8,52,82.2,100,68.8,71.8,68.8
20160122111500,180.0,185.4,61.8,52,83.1,100,68.8,71.8,68.8
20160122113000,180.0,185.4,61.8,52,84.3,100,68.7,71.8,68.8
20160122114500,180.0,185.4,61.8,52,81.0,100,68.8,71.8,68.8
20160122120000,180.0,185.4,61.8,52,81.0,100,68.8,71.8,68.8
20160122121500,180.0,185.4,61.8,52,79.7,100,68.9,71.8,68.8
20160122123000,180.0,185.4,61.8,52,81.1,100,69.0,71.8,68.8
20160122124500,180.0,185.4,61.8,52,60.8,100,68.5,71.8,68.8
20160122130000,180.0,188.4,62.8,52,58.7,100,68.3,71.8,68.8
20160122131500,180.0,184.8,61.6,52,89.8,100,68.1,71.8,68.8
20160122133000,180.0,187.2,62.4,52,74.8,100,68.3,71.8,68.8
20160122134500,180.0,187.2,62.4,52,90.2,100,68.4,71.8,68.8
20160122140000,180.0,187.2,62.4,52,90.2,100,68.6,71.8,68.8
20160122141500,180.0,187.2,62.4,52,75.1,0,69.1,71.8,68.8
20160122143000,180.0,183.6,61.2,52,59.8,100,68.1,71.8,68.8
20160122144500,180.0,183.6,61.2,52,92.3,100,67.9,71.8,68.8
20160122150000,180.0,183.6,61.2,52,92.3,100,68.4,71.8,68.8
20160122151500,180.0,180.6,60.2,52,99.1,100,69.8,80.0,78.0
20160122153000,180.0,178.2,59.4,52,100.3,100,70.1,80.0,78.0
20160122154500,180.0,178.2,59.4,52,103.5,100,70.2,80.0,78.0
20160122160000,180.0,172.2,57.4,52,98.3,100,70.4,80.0,78.0
20160122161500,180.0,177.6,59.2,52,98.3,100,70.8,80.0,78.0
20160122163000,180.0,180.6,60.2,52,95.9,100,71.1,80.0,78.0
20160122164500,180.0,186.6,62.2,52,95.9,100,71.2,80.0,78.0
20160122170000,180.0,183.0,61.0,52,100.2,100,71.1,80.0,78.0
20160122171500,180.0,183.0,61.0,52,100.2,100,71.1,80.0,78.0
20160122173000,180.0,183.0,61.0,52,100.2,100,71.1,80.0,78.0
20160122174500,180.0,183.0,61.0,52,100.2,100,71.1,80.0,78.0
20160122180000,180.0,186.0,62.0,52,98.5,100,71.0,80.0,78.0
20160122181500,180.0,183.6,61.2,52,94.2,100,71.2,80.0,78.0
20160122183000,180.0,183.6,61.2,52,101.0,100,71.7,80.0,78.0
20160122184500,180.0,183.6,61.2,52,94.8,100,71.9,80.0,78.0
20160122190000,180.0,186.0,62.0,52,98.5,100,72.1,80.0,78.0
20160122191500,180.0,183.6,61.2,52,99.6,100,72.1,80.0,78.0
20160122193000,180.0,183.6,61.2,52,99.6,100,72.0,80.0,78.0
20160122194500,180.0,183.6,61.2,52,99.6,100,72.1,80.0,78.0
20160122200000,180.0,183.6,61.2,52,96.7,100,71.9,80.0,78.0
20160122201500,180.0,183.6,61.2,52,93.6,100,71.9,80.0,78.0
20160122203000,180.0,183.6,61.2,52,101.0,100,72.1,80.0,78.0
20160122204500,180.0,183.6,61.2,52,113.3,100,72.0,80.0,78.0
20160122210000,180.0,177.6,59.2,52,116.6,100,72.5,80.0,78.0
20160122211500,180.0,185.4,61.8,52,105.7,100,72.6,80.0,78.0
20160122213000,180.0,183.0,61.0,52,117.4,100,72.9,80.0,78.0
20160122214500,180.0,185.4,61.8,52,114.7,100,72.8,80.0,78.0
20160122220000,180.0,185.4,61.8,52,105.1,100,72.6,80.0,78.0
20160122221500,180.0,185.4,61.8,52,116.6,100,72.7,80.0,78.0
20160122223000,180.0,185.4,61.8,52,113.3,100,72.7,80.0,78.0
20160122224500,180.0,185.4,61.8,52,116.6,100,72.9,80.0,78.0
20160122230000,180.0,185.4,61.8,52,105.1,100,73.0,80.0,78.0
20160122231500,180.0,185.4,61.8,52,116.6,100,73.2,80.0,78.0
20160122233000,180.0,185.4,61.8,52,105.2,100,73.0,80.0,78.0
20160122234500,180.0,185.4,61.8,52,116.6,100,72.6,80.0,78.0
20160123000000,180.0,181.8,60.6,52,113.3,100,72.3,80.0,78.0
20160123001500,180.0,181.8,60.6,52,118.3,100,72.1,80.0,78.0
20160123003000,180.0,181.8,60.6,52,115.9,100,72.8,80.0,78.0
20160123004500,180.0,181.8,60.6,52,99.1,100,72.9,80.0,78.0
20160123010000,180.0,181.8,60.6,52,92.8,100,72.6,80.0,78.0
20160123011500,180.0,184.8,61.6,52,94.8,100,72.4,80.0,78.0
20160123013000,180.0,184.8,61.6,52,94.8,100,72.3,80.0,78.0
20160123014500,180.0,184.8,61.6,52,100.2,100,72.1,80.0,78.0
20160123020000,180.0,184.8,61.6,52,100.2,100,72.0,80.0,78.0
20160123021500,180.0,184.8,61.6,52,98.4,100,71.7,80.0,78.0
20160123023000,180.0,184.8,61.6,52,96.5,100,71.6,80.0,78.0
20160123024500,180.0,184.8,61.6,52,92.3,100,71.5,80.0,78.0
20160123030000,180.0,184.8,61.6,52,92.3,100,71.5,80.0,78.0
20160123031500,180.0,184.8,61.6,52,95.4,100,71.3,80.0,78.0
20160123033000,180.0,184.8,61.6,52,100.3,100,71.0,80.0,78.0
20160123034500,180.0,184.8,61.6,52,99.0,100,71.1,80.0,78.0
20160123040000,180.0,184.8,61.6,52,97.2,100,71.0,80.0,78.0
20160123041500,180.0,184.8,61.6,52,95.3,100,71.0,80.0,78.0
20160123043000,180.0,184.8,61.6,52,92.8,100,71.0,80.0,78.0
20160123044500,180.0,184.8,61.6,52,92.8,100,70.9,80.0,78.0
20160123050000,180.0,184.8,61.6,52,100.8,100,70.9,80.0,78.0
20160123051500,180.0,184.8,61.6,52,94.8,100,70.9,80.0,78.0
20160123053000,180.0,184.8,61.6,52,99.6,100,70.8,80.0,78.0
20160123054500,180.0,184.8,61.6,52,98.4,100,70.8,80.0,78.0
20160123060000,180.0,184.8,61.6,52,97.2,100,70.8,80.0,78.0
20160123061500,180.0,184.8,61.6,52,99.6,100,70.8,80.0,78.0
20160123063000,180.0,184.8,61.6,52,101.9,100,70.6,80.0,78.0
20160123064500,180.0,184.8,61.6,52,92.4,100,70.6,80.0,78.0
20160123070000,180.0,184.8,61.6,52,94.8,100,70.6,80.0,78.0
20160123071500,180.0,182.4,60.8,52,100.2,100,70.1,80.0,78.0
20160123073000,180.0,184.8,61.6,52,97.4,100,70.0,80.0,78.0
20160123074500,180.0,184.8,61.6,52,100.2,100,69.9,80.0,78.0
20160123080000,180.0,176.4,58.8,53,101.9,100,69.6,80.0,78.0
20160123081500,180.0,176.4,58.8,53,96.5,100,69.6,80.0,78.0
20160123083000,180.0,176.4,58.8,53,93.0,100,69.7,80.0,78.0
20160123084500,180.0,176.4,58.8,53,95.1,100,69.4,80.0,78.0
20160123090000,180.0,176.4,58.8,53,95.1,100,69.3,80.0,78.0
20160123091500,180.0,176.4,58.8,53,96.6,100,70.1,80.0,78.0
20160123093000,180.0,176.4,58.8,53,99.1,100,70.6,80.0,78.0
20160123094500,180.0,178.2,59.4,53,101.5,100,70.8,80.0,78.0
20160123100000,180.0,186.0,62.0,53,102.7,100,70.8,80.0,78.0
20160123101500,180.0,186.0,62.0,53,98.4,100,71.0,80.0,78.0
20160123103000,180.0,186.0,62.0,53,92.9,100,71.1,80.0,78.0
20160123104500,180.0,186.0,62.0,53,92.9,100,71.1,80.0,78.0
20160123110000,180.0,186.0,62.0,53,95.6,100,71.3,80.0,78.0
20160123111500,180.0,186.0,62.0,53,94.2,100,71.6,80.0,78.0
20160123113000,180.0,186.0,62.0,53,97.6,100,70.6,80.0,78.0
20160123114500,180.0,186.0,62.0,53,100.2,100,70.5,80.0,78.0
20160123120000,180.0,186.0,62.0,53,97.8,100,70.1,80.0,78.0
20160123121500,180.0,186.0,62.0,53,94.5,100,70.0,80.0,78.0
20160123123000,180.0,186.0,62.0,53,92.4,100,70.1,80.0,78.0
20160123124500,180.0,186.0,62.0,53,94.2,100,70.4,80.0,78.0
20160123130000,180.0,186.0,62.0,53,94.2,100,71.0,80.0,78.0
20160123131500,180.0,183.6,61.2,53,94.2,100,71.3,80.0,78.0
20160123133000,180.0,188.4,62.8,53,99.1,100,71.4,80.0,78.0
20160123134500,180.0,188.4,62.8,53,101.7,100,71.1,80.0,78.0
20160123140000,180.0,188.4,62.8,53,100.2,100,71.6,80.0,78.0
20160123141500,180.0,188.4,62.8,53,99.0,100,72.1,80.0,78.0
20160123143000,180.0,186.0,62.0,53,95.4,100,72.1,80.0,78.0
20160123144500,180.0,188.4,62.8,53,95.4,100,72.4,80.0,78.0
20160123150000,180.0,188.4,62.8,53,97.8,100,72.8,80.0,78.0
20160123151500,180.0,188.4,62.8,53,97.8,100,72.8,80.0,78.0
20160123153000,180.0,183.6,61.2,53,102.8,100,73.2,80.0,78.0
20160123154500,180.0,186.6,62.2,53,102.8,100,71.9,80.0,78.0
20160123160000,180.0,186.6,62.2,53,101.0,100,71.4,80.0,78.0
20160123161500,180.0,186.6,62.2,53,97.1,100,71.4,80.0,78.0
20160123163000,180.0,186.6,62.2,53,94.1,100,71.3,80.0,78.0
20160123164500,180.0,186.6,62.2,53,96.0,100,71.9,80.0,78.0
20160123170000,180.0,186.6,62.2,53,96.0,100,72.0,80.0,78.0
20160123171500,180.0,186.6,62.2,53,98.5,100,72.3,80.0,78.0
20160123173000,180.0,186.6,62.2,53,103.2,100,71.7,80.0,78.0
20160123174500,180.0,186.6,62.2,53,103.2,100,71.7,80.0,78.0
20160123180000,180.0,186.6,62.2,53,99.6,100,71.3,80.0,78.0
20160123181500,180.0,186.6,62.2,53,94.6,100,70.9,80.0,78.0
20160123183000,180.0,186.6,62.2,53,92.4,100,70.8,80.0,78.0
20160123184500,180.0,186.6,62.2,53,95.3,100,70.5,80.0,78.0
20160123190000,180.0,186.6,62.2,53,93.6,100,70.4,80.0,78.0
20160123191500,180.0,186.6,62.2,53,96.7,100,70.6,80.0,78.0
20160123193000,180.0,183.6,61.2,53,101.0,100,70.4,80.0,78.0
20160123194500,180.0,183.6,61.2,53,99.4,100,70.3,80.0,78.0
20160123200000,180.0,186.0,62.0,53,96.6,100,70.5,80.0,78.0
20160123201500,180.0,186.0,62.0,53,101.0,100,70.6,80.0,78.0
20160123203000,180.0,186.0,62.0,53,93.0,100,71.0,80.0,78.0
20160123204500,180.0,183.0,61.0,53,94.8,100,71.1,80.0,78.0
20160123210000,180.0,183.0,61.0,53,94.8,100,71.0,80.0,78.0
20160123211500,180.0,185.4,61.8,53,94.8,100,71.6,80.0,78.0
20160123213000,180.0,185.4,61.8,53,98.6,100,71.3,80.0,78.0
20160123214500,180.0,185.4,61.8,53,103.3,100,70.9,80.0,78.0
20160123220000,180.0,185.4,61.8,53,99.6,100,70.1,80.0,78.0
20160123221500,180.0,181.8,60.6,53,95.3,100,70.2,80.0,78.0
20160123223000,180.0,184.8,61.6,53,97.9,100,70.2,80.0,78.0
20160123224500,180.0,180.6,60.2,53,95.3,100,70.2,80.0,78.0
20160123230000,180.0,186.6,62.2,53,94.1,100,70.4,80.0,78.0
20160123231500,180.0,186.6,62.2,53,94.1,100,70.7,80.0,78.0
20160123233000,180.0,183.6,61.2,53,99.7,100,70.5,80.0,78.0
20160123234500,180.0,183.6,61.2,53,99.7,100,70.5,80.0,78.0
20160124000000,180.0,183.6,61.2,53,98.4,100,70.6,80.0,78.0
20160124001500,180.0,183.6,61.2,53,97.1,100,70.5,80.0,78.0
20160124003000,180.0,186.0,62.0,53,93.4,100,70.6,80.0,78.0
20160124004500,180.0,186.0,62.0,53,93.4,100,70.6,80.0,78.0
20160124010000,180.0,186.0,62.0,53,100.2,100,70.6,80.0,78.0
20160124011500,180.0,186.0,62.0,53,100.2,100,70.6,80.0,78.0
20160124013000,180.0,186.0,62.0,53,100.2,100,70.8,80.0,78.0
20160124014500,180.0,186.0,62.0,53,98.8,100,70.8,80.0,78.0
20160124020000,180.0,186.0,62.0,53,98.8,100,70.8,80.0,78.0
20160124021500,180.0,182.4,60.8,53,97.2,100,70.8,80.0,78.0
20160124023000,180.0,182.4,60.8,53,102.4,100,71.1,80.0,78.0
20160124024500,180.0,185.4,61.8,53,93.6,100,70.9,80.0,78.0
20160124030000,180.0,185.4,61.8,53,94.7,100,70.6,80.0,78.0
20160124031500,180.0,182.4,60.8,53,94.7,100,70.6,80.0,78.0
20160124033000,180.0,185.4,61.8,53,100.8,100,70.8,80.0,78.0
20160124034500,180.0,185.4,61.8,53,99.4,100,70.9,80.0,78.0
20160124040000,180.0,185.4,61.8,53,97.8,100,70.9,80.0,78.0
20160124041500,180.0,185.4,61.8,53,93.9,100,70.8,80.0,78.0
20160124043000,180.0,185.4,61.8,53,93.9,100,70.9,80.0,78.0
20160124044500,180.0,185.4,61.8,53,93.9,100,70.9,80.0,78.0
20160124050000,180.0,185.4,61.8,53,93.9,100,70.9,80.0,78.0
20160124051500,180.0,185.4,61.8,53,96.6,100,71.0,80.0,78.0
20160124053000,180.0,185.4,61.8,53,99.6,100,71.0,80.0,78.0
20160124054500,180.0,185.4,61.8,53,97.8,100,70.9,80.0,78.0
20160124060000,180.0,185.4,61.8,53,100.2,100,71.0,80.0,78.0
20160124061500,180.0,185.4,61.8,53,100.2,100,71.0,80.0,78.0
20160124063000,180.0,185.4,61.8,53,99.0,100,71.0,80.0,78.0
20160124064500,180.0,183.0,61.0,53,97.2,100,70.9,80.0,78.0
20160124070000,180.0,183.0,61.0,53,94.7,100,70.9,80.0,78.0
20160124071500,180.0,183.0,61.0,53,94.7,100,70.9,80.0,78.0
20160124073000,180.0,183.0,61.0,53,97.5,100,71.1,80.0,78.0
20160124074500,180.0,183.0,61.0,53,103.6,100,70.8,80.0,78.0
20160124080000,180.0,183.0,61.0,53,97.8,100,71.2,80.0,78.0
20160124081500,180.0,183.0,61.0,53,96.6,100,70.9,80.0,78.0
20160124083000,180.0,183.0,61.0,53,94.1,100,70.9,80.0,78.0
20160124084500,180.0,183.0,61.0,53,94.1,100,70.9,80.0,78.0
20160124090000,180.0,183.0,61.0,53,94.1,100,70.9,80.0,78.0
20160124091500,180.0,186.6,62.2,53,96.0,100,71.2,80.0,78.0
20160124093000,180.0,186.6,62.2,53,99.0,100,71.6,80.0,78.0
20160124094500,180.0,174.6,58.2,53,103.5,100,71.6,80.0,78.0
20160124100000,180.0,174.6,58.2,53,97.8,100,72.3,80.0,78.0
20160124101500,180.0,174.6,58.2,53,99.0,100,72.1,80.0,78.0
20160124103000,180.0,177.0,59.0,53,94.0,100,71.6,80.0,78.0
20160124104500,180.0,177.0,59.0,53,95.4,100,71.6,80.0,78.0
20160124110000,180.0,183.0,61.0,52,95.4,100,71.9,80.0,78.0
20160124111500,180.0,183.0,61.0,52,94.2,100,72.1,80.0,78.0
20160124113000,180.0,183.0,61.0,52,100.0,100,72.5,80.0,78.0
20160124114500,180.0,183.0,61.0,52,101.9,100,72.4,80.0,78.0
20160124120000,180.0,178.8,59.6,52,98.9,100,72.8,80.0,78.0
20160124121500,180.0,180.6,60.2,52,96.2,100,73.0,80.0,78.0
20160124123000,180.0,180.6,60.2,52,93.5,100,73.3,80.0,78.0
20160124124500,180.0,180.6,60.2,52,94.8,100,73.7,80.0,78.0
20160124130000,180.0,180.6,60.2,52,97.2,100,73.7,80.0,78.0
20160124131500,180.0,177.0,59.0,52,98.5,100,73.9,80.0,78.0
20160124133000,180.0,177.0,59.0,52,105.2,100,73.8,80.0,78.0
20160124134500,180.0,177.0,59.0,52,97.2,100,73.2,80.0,78.0
20160124140000,180.0,174.6,58.2,52,97.2,100,72.9,80.0,78.0
20160124141500,180.0,174.6,58.2,52,99.7,100,73.5,80.0,78.0
20160124143000,180.0,174.6,58.2,52,105.1,100,72.9,80.0,78.0
20160124144500,180.0,174.6,58.2,52,105.1,100,73.3,80.0,78.0
20160124150000,180.0,174.6,58.2,52,101.9,100,73.5,80.0,78.0
20160124151500,180.0,176.4,58.8,52,97.8,100,73.7,80.0,78.0
20160124153000,180.0,176.4,58.8,52,97.8,100,73.7,80.0,78.0
20160124154500,180.0,176.4,58.8,52,105.2,100,73.1,80.0,78.0
20160124160000,180.0,176.4,58.8,52,101.7,100,72.6,80.0,78.0
20160124161500,180.0,174.6,58.2,52,103.5,100,73.2,80.0,78.0
20160124163000,180.0,176.4,58.8,52,100.3,100,73.6,80.0,78.0
20160124164500,180.0,176.4,58.8,52,94.8,100,73.8,80.0,78.0
20160124170000,180.0,176.4,58.8,52,106.6,100,74.0,80.0,78.0
20160124171500,180.0,176.4,58.8,52,96.6,100,74.0,80.0,78.0
20160124173000,180.0,176.4,58.8,52,96.6,100,74.2,80.0,78.0
20160124174500,180.0,176.4,58.8,52,97.8,100,74.4,80.0,78.0
20160124180000,180.0,176.4,58.8,52,105.2,100,73.9,80.0,78.0
20160124181500,180.0,176.4,58.8,52,106.8,100,73.8,80.0,78.0
20160124183000,180.0,176.4,58.8,52,106.8,100,73.4,80.0,78.0
20160124184500,180.0,176.4,58.8,52,97.8,100,73.4,80.0,78.0
20160124190000,180.0,176.4,58.8,52,105.2,100,73.1,80.0,78.0
20160124191500,180.0,178.2,59.4,52,98.3,100,73.0,80.0,78.0
20160124193000,180.0,178.2,59.4,52,98.3,100,73.1,80.0,78.0
20160124194500,180.0,178.2,59.4,52,97.2,100,73.1,80.0,78.0
20160124200000,180.0,180.0,60.0,52,99.7,100,72.8,80.0,78.0
20160124201500,180.0,180.0,60.0,52,109.2,100,73.0,80.0,78.0
20160124203000,180.0,181.8,60.6,52,97.7,100,72.6,80.0,78.0
20160124204500,180.0,178.8,59.6,53,95.3,100,72.4,80.0,78.0
20160124210000,180.0,180.6,60.2,53,95.3,100,72.9,80.0,78.0
20160124211500,180.0,180.6,60.2,53,97.8,100,73.1,80.0,78.0
20160124213000,180.0,180.6,60.2,50,97.8,100,73.1,80.0,78.0
20160124214500,180.0,180.6,60.2,50,101.9,100,73.2,80.0,78.0
20160124220000,180.0,176.4,58.8,50,103.9,100,73.4,80.0,78.0
20160124221500,180.0,176.4,58.8,50,100.9,100,73.5,80.0,78.0
20160124223000,180.0,176.4,58.8,50,97.8,100,73.5,80.0,78.0
20160124224500,180.0,176.4,58.8,50,94.5,100,73.5,80.0,78.0
20160124230000,180.0,176.4,58.8,50,94.5,100,73.5,80.0,78.0
20160124231500,180.0,176.4,58.8,50,95.9,100,73.3,80.0,78.0
20160124233000,180.0,176.4,58.8,50,95.9,100,73.3,80.0,78.0
20160124234500,180.0,180.0,60.0,53,99.7,100,72.1,80.0,78.0
20160125000000,180.0,180.0,60.0,53,103.5,100,72.6,80.0,78.0
20160125001500,180.0,180.0,60.0,53,101.0,100,73.0,80.0,78.0
20160125003000,180.0,177.6,59.2,53,98.8,100,73.1,80.0,78.0
20160125004500,180.0,177.6,59.2,53,95.9,100,73.2,80.0,78.0
20160125010000,180.0,180.0,60.0,53,95.9,100,73.2,80.0,78.0
20160125011500,180.0,180.0,60.0,53,97.2,100,73.2,80.0,78.0
20160125013000,180.0,180.0,60.0,53,97.2,100,73.3,80.0,78.0
20160125014500,180.0,180.0,60.0,53,100.3,100,73.3,80.0,78.0
20160125020000,180.0,182.4,60.8,53,103.5,100,73.3,80.0,78.0
20160125021500,180.0,182.4,60.8,53,103.5,100,73.3,80.0,78.0
20160125023000,180.0,182.4,60.8,53,100.2,100,73.2,80.0,78.0
20160125024500,180.0,180.0,60.0,53,97.2,100,73.2,80.0,78.0
20160125030000,180.0,180.0,60.0,53,95.4,100,73.3,80.0,78.0
20160125031500,180.0,180.0,60.0,53,97.3,100,73.3,80.0,78.0
20160125033000,180.0,180.0,60.0,53,104.1,100,73.0,80.0,78.0
20160125034500,180.0,180.0,60.0,53,100.4,100,73.3,80.0,78.0
20160125040000,180.0,181.8,60.6,53,99.0,100,71.6,75.7,72.7
20160125041500,180.0,178.8,59.6,53,99.0,100,71.1,75.7,72.7
20160125043000,180.0,180.6,60.2,53,103.6,100,70.9,75.7,72.7
20160125044500,180.0,180.6,60.2,53,105.1,100,71.6,75.7,72.7
20160125050000,180.0,180.6,60.2,53,103.4,100,71.9,75.7,72.7
20160125051500,180.0,180.6,60.2,53,97.1,100,72.1,75.7,72.7
20160125053000,180.0,180.6,60.2,53,100.1,100,72.3,75.7,72.7
20160125054500,180.0,180.6,60.2,53,106.0,100,72.3,75.7,72.7
20160125060000,180.0,180.6,60.2,53,106.0,100,72.5,75.7,72.7
20160125061500,180.0,178.2,59.4,53,95.4,100,72.6,75.7,72.7
20160125063000,180.0,178.2,59.4,53,98.5,100,72.8,75.7,72.7
20160125064500,180.0,178.2,59.4,53,101.8,100,72.9,75.7,72.7
20160125070000,180.0,178.2,59.4,53,80.3,0,73.0,75.7,72.7
20160125071500,180.0,183.6,61.2,53,75.2,100,71.5,75.7,72.7
20160125073000,180.0,187.2,62.4,53,93.9,100,72.2,75.7,72.7
20160125074500,180.0,187.2,62.4,52,91.1,100,72.5,75.7,72.7
20160125080000,180.0,187.2,62.4,52,99.6,100,72.0,75.7,72.7
20160125081500,180.0,177.6,59.2,52,96.6,100,72.3,75.7,72.7
20160125083000,180.0,180.0,60.0,52,69.6,0,73.0,75.7,72.7
20160125084500,180.0,180.0,60.0,52,62.8,100,71.8,75.7,72.7
20160125090000,180.0,177.6,59.2,52,76.8,100,72.1,75.7,72.7
20160125091500,180.0,177.6,59.2,52,94.2,100,72.1,75.7,72.7
20160125093000,180.0,177.6,59.2,52,100.3,100,72.1,75.7,72.7
20160125094500,180.0,177.6,59.2,52,103.3,100,72.4,75.7,72.7
20160125100000,180.0,177.6,59.2,52,62.4,100,72.4,75.7,72.7
20160125101500,180.0,177.6,59.2,52,82.8,100,71.9,75.7,72.7
20160125103000,180.0,177.6,59.2,52,71.6,100,72.3,75.7,72.7
20160125104500,180.0,177.6,59.2,52,87.4,100,72.1,75.7,72.7
20160125110000,180.0,177.6,59.2,53,93.0,100,72.4,75.7,72.7
20160125111500,180.0,177.6,59.2,53,99.1,100,72.0,75.7,72.7
20160125113000,180.0,177.6,59.2,53,103.2,100,72.1,75.7,72.7
20160125114500,180.0,177.6,59.2,53,98.7,100,72.1,75.7,72.7
20160125120000,180.0,177.6,59.2,53,98.7,100,72.2,75.7,72.7
20160125121500,180.0,180.0,60.0,53,74.5,0,73.2,75.7,72.7
20160125123000,180.0,180.0,60.0,53,61.6,100,72.1,75.7,72.7
20160125124500,180.0,180.0,60.0,53,89.8,100,71.9,75.7,72.7
20160125130000,180.0,177.6,59.2,53,101.1,100,71.9,78.0,75.0
20160125131500,180.0,177.6,59.2,53,106.1,100,71.5,78.0,75.0
20160125133000,180.0,177.6,59.2,53,98.4,100,71.4,78.0,75.0
20160125134500,180.0,180.0,60.0,53,98.4,100,71.9,78.0,75.0
20160125140000,180.0,178.2,59.4,53,107.7,100,72.5,80.0,78.0
20160125141500,180.0,180.0,60.0,53,106.0,100,71.9,80.0,78.0
20160125143000,180.0,180.0,60.0,53,102.7,100,72.8,80.0,78.0
20160125144500,180.0,180.0,60.0,53,106.0,100,72.7,80.0,78.0
20160125150000,180.0,180.0,60.0,53,118.3,100,72.1,80.0,78.0
20160125151500,180.0,180.0,60.0,53,105.3,100,72.4,80.0,78.0
20160125153000,180.0,180.0,60.0,53,117.5,100,72.3,80.0,78.0
20160125154500,180.0,180.0,60.0,53,109.2,100,73.3,80.0,78.0
20160125160000,180.0,180.0,60.0,53,109.2,100,74.2,80.0,78.0
20160125161500,180.0,181.8,60.6,53,115.6,100,75.4,80.0,78.0
20160125163000,180.0,181.8,60.6,53,117.4,100,74.1,80.0,78.0
20160125164500,180.0,181.8,60.6,53,105.1,100,74.2,80.0,78.0
20160125170000,180.0,181.8,60.6,53,118.3,100,75.3,80.0,78.0
20160125171500,180.0,181.8,60.6,53,106.8,100,75.9,80.0,78.0
20160125173000,180.0,235.2,78.4,100,62.0,0,73.8,69.9,66.9
20160125174500,180.0,235.2,78.4,100,60.0,0,72.3,69.9,66.9
20160125180000,180.0,235.2,78.4,100,60.0,0,71.5,69.9,66.9
20160125181500,180.0,235.2,78.4,100,60.0,0,71.0,69.9,66.9
20160125183000,180.0,235.2,78.4,100,60.0,0,70.7,69.9,66.9
20160125184500,180.0,235.2,78.4,100,60.0,0,69.9,69.9,66.9
20160125190000,180.0,235.2,78.4,100,60.0,0,70.1,69.9,66.9
20160125191500,180.0,235.2,78.4,100,60.0,0,69.6,69.9,66.9
20160125193000,180.0,235.2,78.4,95,60.0,0,69.3,69.9,66.9
20160125194500,180.0,186.0,62.0,51,59.2,0,69.1,69.9,66.9
20160125200000,180.0,186.0,62.0,51,59.2,0,69.0,69.9,66.9
20160125201500,180.0,186.0,62.0,51,59.2,0,68.8,69.9,66.9
20160125203000,180.0,186.0,62.0,51,59.2,0,68.9,69.9,66.9
20160125204500,180.0,186.0,62.0,51,59.2,0,68.5,69.9,66.9
20160125210000,180.0,186.0,62.0,51,59.2,0,68.4,69.9,66.9
20160125211500,180.0,186.0,62.0,51,59.2,0,68.7,69.9,66.9
20160125213000,180.0,186.0,62.0,51,59.2,0,68.8,69.9,66.9
20160125214500,180.0,186.0,62.0,51,59.2,0,68.6,69.9,66.9
20160125220000,180.0,186.0,62.0,51,59.2,0,68.6,69.9,66.9
20160125221500,180.0,186.0,62.0,51,59.2,0,68.6,69.9,66.9
20160125223000,180.0,186.0,62.0,51,59.2,0,68.4,69.9,66.9
20160125224500,180.0,186.0,62.0,51,59.2,0,68.4,69.9,66.9
20160125230000,180.0,186.0,62.0,51,59.2,0,68.2,69.9,66.9
20160125231500,180.0,183.6,61.2,51,59.2,0,68.3,69.9,66.9
20160125233000,180.0,244.8,81.6,100,59.2,0,68.1,66.7,63.7
20160125234500,180.0,244.8,81.6,100,59.2,0,67.9,66.7,63.7
20160126000000,180.0,244.8,81.6,100,59.2,0,68.0,66.7,63.7
20160126001500,180.0,244.8,81.6,100,59.2,0,67.8,66.7,63.7
20160126003000,180.0,244.8,81.6,100,59.2,0,67.5,66.7,63.7
20160126004500,180.0,244.8,81.6,100,59.2,0,66.9,66.7,63.7
20160126010000,180.0,244.8,81.6,100,59.2,0,67.3,66.7,63.7
20160126011500,180.0,239.4,79.8,100,59.2,0,67.3,66.7,63.7
20160126013000,180.0,244.8,81.6,100,59.2,0,67.0,66.7,63.7
20160126014500,180.0,244.8,81.6,100,59.2,0,67.0,66.7,63.7
20160126020000,180.0,244.8,81.6,100,59.2,0,66.9,66.7,63.7
20160126021500,180.0,244.8,81.6,100,59.2,0,66.5,66.7,63.7
20160126023000,180.0,244.8,81.6,100,59.2,0,66.1,66.7,63.7
20160126024500,180.0,219.0,73.0,67,59.2,0,66.0,66.7,63.7
20160126030000,180.0,201.6,67.2,56,59.2,0,66.3,66.7,63.7
20160126031500,180.0,187.8,62.6,53,115.6,100,67.3,80.0,77.4
20160126033000,180.0,187.8,62.6,53,104.4,100,68.1,80.0,77.4
20160126034500,180.0,187.8,62.6,53,115.4,100,68.6,80.0,77.4
20160126040000,180.0,187.8,62.6,53,111.6,100,69.3,80.0,77.4
20160126041500,180.0,187.8,62.6,53,107.8,100,69.8,80.0,77.4
20160126043000,180.0,185.4,61.8,53,117.4,100,70.0,80.0,77.4
20160126044500,180.0,185.4,61.8,53,107.2,100,70.2,80.0,77.4
20160126050000,180.0,185.4,61.8,53,109.3,100,70.7,80.0,77.4
20160126051500,180.0,185.4,61.8,53,116.6,100,70.9,80.0,77.4
20160126053000,180.0,185.4,61.8,53,104.4,100,71.1,80.0,77.4
20160126054500,180.0,185.4,61.8,53,114.3,100,71.3,80.0,77.4
20160126060000,180.0,185.4,61.8,53,114.3,100,71.4,80.0,77.4
20160126061500,180.0,185.4,61.8,53,104.4,100,71.4,80.0,77.4
20160126063000,180.0,185.4,61.8,53,117.4,100,72.1,80.0,77.4
20160126064500,180.0,174.6,58.2,54,105.2,100,72.5,80.0,77.4
20160126070000,180.0,187.2,62.4,53,117.4,100,72.9,80.0,77.4
20160126071500,180.0,187.2,62.4,53,107.7,100,72.9,80.0,77.4
20160126073000,180.0,187.2,62.4,53,115.8,100,72.7,80.0,77.4
20160126074500,180.0,187.2,62.4,53,105.0,100,72.0,80.0,77.4
20160126080000,180.0,174.6,58.2,54,115.1,100,72.3,80.0,77.4
20160126081500,180.0,176.4,58.8,54,115.1,100,73.1,80.0,77.4
20160126083000,180.0,178.2,59.4,54,105.5,100,71.8,80.0,77.4
20160126084500,180.0,178.2,59.4,54,111.8,100,71.3,80.0,77.4
20160126090000,180.0,176.4,58.8,54,101.9,100,71.1,80.0,77.4
20160126091500,180.0,176.4,58.8,54,110.1,100,72.6,80.0,77.3
20160126093000,180.0,178.2,59.4,54,106.9,100,72.9,80.0,77.3
20160126094500,180.0,178.2,59.4,54,116.7,100,72.1,80.0,77.4
20160126100000,180.0,184.8,61.6,54,108.4,100,72.9,65.0,53.0
20160126101500,180.0,188.4,62.8,54,62.4,0,71.4,74.3,71.3
