PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160126103000,180.0,188.4,62.8,54,61.1,100,71.1,74.3,71.3
20160126104500,180.0,234.6,78.2,100,60.0,0,70.5,69.9,66.9
20160126110000,180.0,234.6,78.2,100,60.0,0,70.0,69.9,66.9
20160126111500,180.0,234.6,78.2,100,60.0,0,69.6,69.9,66.9
20160126113000,180.0,229.2,76.4,100,60.0,0,69.1,69.9,66.9
20160126114500,180.0,188.4,62.8,55,60.0,0,69.0,69.9,66.9
20160126120000,180.0,183.0,61.0,53,60.0,0,69.0,69.9,66.9
20160126121500,180.0,192.0,64.0,53,60.0,0,68.7,69.9,66.9
20160126123000,180.0,174.0,58.0,50,60.0,0,68.8,69.9,66.9
20160126124500,180.0,175.8,58.6,51,60.0,0,68.8,69.9,66.9
20160126130000,180.0,175.8,58.6,51,60.0,0,68.8,69.9,66.9
20160126131500,180.0,175.8,58.6,51,59.2,0,68.8,69.9,66.9
20160126133000,180.0,175.8,58.6,51,59.2,0,68.9,69.9,66.9
20160126134500,180.0,178.2,59.4,55,59.2,0,68.6,69.9,66.9
20160126140000,180.0,180.0,60.0,55,59.8,0,68.8,69.9,66.9
20160126141500,180.0,181.8,60.6,55,59.8,0,68.5,69.9,66.9
20160126143000,180.0,181.8,60.6,55,59.8,0,68.3,69.9,66.9
20160126144500,180.0,178.8,59.6,55,59.8,0,68.0,69.9,66.9
20160126150000,180.0,181.8,60.6,55,59.2,0,67.9,69.9,66.9
20160126151500,180.0,186.6,62.2,55,59.2,0,67.8,69.9,66.9
20160126153000,180.0,190.2,63.4,54,59.2,0,67.9,69.9,66.9
20160126154500,180.0,186.6,62.2,54,59.2,0,67.8,69.9,66.9
20160126160000,180.0,190.8,63.6,54,59.2,0,67.6,69.9,66.9
20160126161500,180.0,188.4,62.8,54,59.2,0,67.6,69.9,66.9
20160126163000,180.0,186.0,62.0,54,114.3,100,68.6,80.0,78.0
20160126164500,180.0,186.0,62.0,54,114.3,100,69.3,80.0,78.0
20160126170000,180.0,186.0,62.0,54,114.3,100,69.9,80.0,78.0
20160126171500,180.0,183.6,61.2,54,105.1,100,70.3,80.0,78.0
20160126173000,180.0,183.6,61.2,54,115.8,100,70.4,80.0,78.0
20160126174500,180.0,183.6,61.2,54,115.8,100,70.5,80.0,78.0
20160126180000,180.0,183.6,61.2,54,109.4,100,70.8,80.0,78.0
20160126181500,180.0,183.6,61.2,54,112.5,100,71.1,80.0,78.0
20160126183000,180.0,183.6,61.2,54,115.0,100,71.3,80.0,78.0
20160126184500,180.0,183.6,61.2,54,115.0,100,71.6,80.0,78.0
20160126190000,180.0,183.6,61.2,54,117.4,100,72.1,80.0,78.0
20160126191500,180.0,180.0,60.0,54,117.4,100,72.4,80.0,78.0
20160126193000,180.0,180.0,60.0,54,117.4,100,72.6,80.0,78.0
20160126194500,180.0,180.0,60.0,54,117.4,100,72.7,80.0,78.0
20160126200000,180.0,237.6,79.2,100,64.0,0,72.3,71.4,68.4
20160126201500,180.0,187.2,62.4,55,59.9,0,70.4,71.4,68.4
20160126203000,180.0,184.8,61.6,55,59.9,0,69.7,71.4,68.4
20160126204500,180.0,190.2,63.4,55,59.9,0,69.2,71.4,68.4
20160126210000,180.0,190.2,63.4,55,59.9,0,68.6,71.4,68.4
20160126211500,180.0,187.2,62.4,55,59.9,100,68.1,71.4,68.4
20160126213000,180.0,187.2,62.4,55,61.1,100,67.7,71.4,68.4
20160126214500,180.0,187.2,62.4,54,71.0,100,67.9,71.4,68.4
20160126220000,180.0,187.2,62.4,53,75.8,100,67.9,71.4,68.4
20160126221500,180.0,178.2,59.4,53,80.1,100,68.3,71.4,68.4
20160126223000,180.0,178.2,59.4,53,80.1,100,68.4,71.4,68.4
20160126224500,180.0,178.2,59.4,53,78.7,100,68.5,71.4,68.4
20160126230000,180.0,178.2,59.4,53,78.7,100,68.5,71.4,68.4
20160126231500,180.0,178.2,59.4,53,62.4,0,68.6,71.4,68.4
20160126233000,180.0,178.2,59.4,53,60.8,100,67.8,71.4,68.4
20160126234500,180.0,176.4,58.8,53,84.3,100,67.7,71.4,68.4
20160127000000,180.0,181.8,60.6,53,74.8,100,68.3,71.4,68.4
20160127001500,180.0,177.0,59.0,53,73.0,100,68.1,71.4,68.4
20160127003000,180.0,178.8,59.6,53,73.0,100,68.0,71.4,68.4
20160127004500,180.0,185.4,61.8,53,91.1,100,68.2,71.4,68.4
20160127010000,180.0,178.8,59.6,53,89.8,100,68.6,71.4,68.4
20160127011500,180.0,178.8,59.6,53,78.8,100,68.7,71.4,68.4
20160127013000,180.0,178.8,59.6,53,60.3,100,67.6,71.4,68.4
20160127014500,180.0,178.8,59.6,53,90.5,100,68.1,71.4,68.4
20160127020000,180.0,178.8,59.6,53,74.3,100,67.9,71.4,68.4
20160127021500,180.0,177.0,59.0,53,99.0,100,68.3,71.4,68.4
20160127023000,180.0,178.8,59.6,53,88.0,100,68.5,71.4,68.4
20160127024500,180.0,178.8,59.6,53,86.8,100,68.5,71.4,68.4
20160127030000,180.0,180.6,60.2,53,62.0,0,68.3,71.4,68.4
20160127031500,180.0,180.6,60.2,53,61.1,100,67.5,71.4,68.4
20160127033000,180.0,180.6,60.2,53,88.6,100,67.9,71.4,68.4
20160127034500,180.0,186.0,62.0,53,90.9,100,68.2,71.4,68.4
20160127040000,180.0,186.0,62.0,53,88.6,100,68.4,71.4,68.4
20160127041500,180.0,186.0,62.0,53,87.5,100,68.5,71.4,68.4
20160127043000,180.0,182.4,60.8,53,90.5,100,68.6,71.4,68.4
20160127044500,180.0,186.6,62.2,53,61.2,100,67.8,71.4,68.4
20160127050000,180.0,186.6,62.2,53,96.6,100,67.6,71.4,68.4
20160127051500,180.0,186.6,62.2,53,91.1,100,68.2,71.4,68.4
20160127053000,180.0,186.6,62.2,53,94.1,100,68.4,71.4,68.4
20160127054500,180.0,186.6,62.2,53,92.1,100,68.6,71.4,68.4
20160127060000,180.0,186.6,62.2,53,62.8,0,68.3,71.4,68.4
20160127061500,180.0,186.6,62.2,53,80.3,100,67.3,71.4,68.4
20160127063000,180.0,186.6,62.2,53,103.5,100,68.1,71.4,68.4
20160127064500,180.0,186.6,62.2,53,89.6,100,68.4,71.4,68.4
20160127070000,180.0,186.6,62.2,53,94.7,100,68.5,71.4,68.4
20160127071500,180.0,186.6,62.2,53,91.7,100,68.7,71.4,68.4
20160127073000,180.0,186.6,62.2,53,61.2,100,67.9,71.4,68.4
20160127074500,180.0,175.8,58.6,54,79.0,100,67.4,71.4,68.4
20160127080000,180.0,175.8,58.6,54,89.8,100,68.0,71.4,68.4
20160127081500,180.0,177.6,59.2,54,83.8,100,68.4,71.4,68.4
20160127083000,180.0,180.0,60.0,54,85.0,100,68.5,71.4,68.4
20160127084500,180.0,177.6,59.2,54,86.9,100,68.5,71.4,68.4
20160127090000,180.0,184.8,61.6,54,90.5,100,68.6,71.4,68.4
20160127091500,180.0,188.4,62.8,53,59.2,0,67.9,70.9,67.9
20160127093000,180.0,188.4,62.8,53,58.4,0,68.1,70.9,67.9
20160127094500,180.0,188.4,62.8,53,58.4,100,67.6,70.9,67.9
20160127100000,180.0,188.4,62.8,53,59.1,100,67.4,70.9,67.9
20160127101500,180.0,188.4,62.8,53,61.5,100,67.2,70.9,67.9
20160127103000,180.0,169.8,56.6,53,73.4,100,67.6,70.9,67.9
20160127104500,180.0,176.4,58.8,53,77.2,100,67.6,70.9,67.9
20160127110000,180.0,176.4,58.8,53,81.1,100,67.9,70.9,67.9
20160127111500,180.0,178.2,59.4,53,80.1,100,68.0,70.9,67.9
20160127113000,180.0,178.2,59.4,53,73.5,100,68.0,70.9,67.9
20160127114500,180.0,178.2,59.4,53,72.0,100,68.1,70.9,67.9
20160127120000,180.0,178.2,59.4,53,72.0,100,68.1,70.9,67.9
20160127121500,180.0,176.4,58.8,53,74.4,100,68.1,70.9,67.9
20160127123000,180.0,178.2,59.4,53,62.5,0,67.9,70.9,67.9
20160127124500,180.0,176.4,58.8,53,61.2,100,67.6,70.9,67.9
20160127130000,180.0,176.4,58.8,53,61.2,100,67.4,70.9,67.9
20160127131500,180.0,176.4,58.8,53,67.2,100,67.1,70.9,67.9
20160127133000,180.0,176.4,58.8,53,86.8,100,67.8,70.9,67.9
20160127134500,180.0,178.2,59.4,53,70.6,0,68.3,70.9,67.9
20160127140000,180.0,178.2,59.4,53,62.0,0,68.2,70.9,67.9
20160127141500,180.0,178.2,59.4,53,61.1,0,68.1,70.9,67.9
20160127143000,180.0,178.2,59.4,53,61.1,0,68.0,70.9,67.9
20160127144500,180.0,178.2,59.4,53,61.1,0,68.1,70.9,67.9
20160127150000,180.0,178.2,59.4,53,111.5,100,68.4,74.3,71.3
20160127151500,180.0,178.2,59.4,53,118.3,100,69.8,80.0,78.0
20160127153000,180.0,175.8,58.6,53,119.5,100,70.2,80.0,78.0
20160127154500,180.0,175.8,58.6,53,114.2,100,70.8,80.0,78.0
20160127160000,180.0,177.6,59.2,53,109.8,100,72.1,80.0,78.0
20160127161500,180.0,177.6,59.2,53,107.7,100,72.3,80.0,78.0
20160127163000,180.0,177.6,59.2,53,107.7,100,72.7,80.0,78.0
20160127164500,180.0,177.6,59.2,53,118.3,100,72.1,80.0,78.0
20160127170000,180.0,177.6,59.2,53,109.3,100,72.6,80.0,78.0
20160127171500,180.0,177.6,59.2,53,116.7,100,72.8,80.0,78.0
20160127173000,180.0,177.6,59.2,53,116.7,100,73.1,80.0,78.0
20160127174500,180.0,177.6,59.2,53,115.2,100,73.0,80.0,78.0
20160127180000,180.0,177.6,59.2,53,113.3,100,72.5,80.0,78.0
20160127181500,180.0,177.6,59.2,53,115.8,100,72.2,80.0,78.0
20160127183000,180.0,177.6,59.2,53,115.8,100,72.2,80.0,78.0
20160127184500,180.0,185.4,61.8,53,113.6,100,72.9,80.0,78.0
20160127190000,180.0,185.4,61.8,52,111.6,100,73.3,80.0,78.0
20160127191500,180.0,214.8,71.6,62,64.1,0,71.9,73.6,70.6
20160127193000,180.0,190.8,63.6,54,60.3,100,70.4,73.7,70.7
20160127194500,180.0,187.8,62.6,54,79.6,100,69.9,73.8,70.8
20160127200000,180.0,190.2,63.4,54,76.3,100,70.2,73.8,70.8
20160127201500,180.0,181.8,60.6,54,100.0,100,70.5,73.8,70.8
20160127203000,180.0,185.4,61.8,54,100.0,100,70.9,73.8,70.8
20160127204500,180.0,185.4,61.8,53,65.8,0,70.8,73.9,70.9
20160127210000,180.0,185.4,61.8,53,95.9,100,69.8,73.9,70.9
20160127211500,180.0,185.4,61.8,53,107.6,100,70.4,73.8,70.8
20160127213000,180.0,185.4,61.8,53,109.2,100,70.8,73.8,70.8
20160127214500,180.0,183.0,61.0,53,109.2,100,71.0,73.8,70.8
20160127220000,180.0,186.6,62.2,53,61.5,100,70.1,73.9,70.9
20160127221500,180.0,183.6,61.2,53,109.2,100,70.0,73.9,70.9
20160127223000,180.0,183.6,61.2,53,105.1,100,70.7,73.8,70.8
20160127224500,180.0,183.6,61.2,53,101.9,100,70.9,73.8,70.8
20160127230000,180.0,186.0,62.0,53,65.3,0,70.7,73.8,70.8
20160127231500,180.0,186.0,62.0,53,95.4,100,69.8,73.9,70.9
20160127233000,180.0,182.4,60.8,53,107.6,100,70.5,73.8,70.8
20160127234500,180.0,182.4,60.8,53,77.8,100,70.4,73.8,70.8
20160128000000,180.0,178.8,59.6,53,108.5,100,70.2,73.8,70.8
20160128001500,180.0,178.8,59.6,53,114.2,100,70.3,73.8,70.8
20160128003000,180.0,178.8,59.6,53,111.7,100,70.4,73.8,70.8
20160128004500,180.0,178.8,59.6,53,110.1,100,70.5,73.8,70.8
20160128010000,180.0,178.8,59.6,53,113.4,100,70.8,73.8,70.8
20160128011500,180.0,180.6,60.2,53,71.7,0,71.1,73.8,70.8
20160128013000,180.0,234.6,78.2,100,59.5,0,69.6,66.7,63.7
20160128014500,180.0,239.4,79.8,100,58.7,0,68.6,66.7,63.7
20160128020000,180.0,234.6,78.2,100,58.7,0,67.8,66.7,63.7
20160128021500,180.0,239.4,79.8,100,58.7,0,67.0,66.7,63.7
20160128023000,180.0,239.4,79.8,100,58.7,0,66.5,66.7,63.7
20160128024500,180.0,239.4,79.8,100,58.7,0,66.2,66.7,63.7
20160128030000,180.0,186.6,62.2,53,58.7,0,65.9,66.7,63.7
20160128031500,180.0,186.6,62.2,53,58.7,0,65.7,66.7,63.7
20160128033000,180.0,186.6,62.2,53,58.7,0,65.4,66.7,63.7
20160128034500,180.0,186.6,62.2,53,58.7,0,65.3,66.7,63.7
20160128040000,180.0,186.6,62.2,53,58.7,0,65.0,66.7,63.7
20160128041500,180.0,186.6,62.2,53,110.1,100,66.0,80.0,78.0
20160128043000,180.0,186.6,62.2,53,116.6,100,66.9,80.0,78.0
20160128044500,180.0,186.6,62.2,53,114.2,100,67.4,80.0,78.0
20160128050000,180.0,183.6,61.2,53,104.4,100,67.9,80.0,78.0
20160128051500,180.0,183.6,61.2,53,116.8,100,68.4,80.0,78.0
20160128053000,180.0,178.8,59.6,53,114.2,100,68.8,80.0,78.0
20160128054500,180.0,183.6,61.2,53,108.5,100,69.4,80.0,78.0
20160128060000,180.0,183.6,61.2,53,115.0,100,70.0,70.4,67.4
20160128061500,180.0,190.2,63.4,54,59.9,0,68.9,70.4,67.4
20160128063000,180.0,190.2,63.4,53,59.2,0,68.1,70.5,67.5
20160128064500,180.0,190.2,63.4,53,59.2,0,67.7,70.5,67.5
20160128070000,180.0,186.0,62.0,53,59.2,0,67.4,70.5,67.5
20160128071500,180.0,188.4,62.8,53,59.2,100,67.1,70.4,67.4
20160128073000,180.0,185.4,61.8,53,76.0,100,66.5,70.4,67.4
20160128074500,180.0,185.4,61.8,53,71.1,100,67.1,70.4,67.4
20160128080000,180.0,185.4,61.8,53,97.2,100,67.2,70.4,67.4
20160128081500,180.0,185.4,61.8,53,71.6,0,67.7,70.4,67.4
20160128083000,180.0,185.4,61.8,53,59.7,0,67.4,70.4,67.4
20160128084500,180.0,185.4,61.8,53,59.7,0,67.4,70.4,67.4
20160128090000,180.0,185.4,61.8,53,59.7,100,67.1,70.4,67.4
20160128091500,180.0,185.4,61.8,53,109.2,100,67.2,78.9,75.9
20160128093000,180.0,185.4,61.8,53,114.2,100,67.9,78.9,75.9
20160128094500,180.0,177.6,59.2,54,112.5,100,68.4,78.9,75.9
20160128100000,180.0,177.6,59.2,54,114.1,100,68.8,78.9,75.9
20160128101500,180.0,177.6,59.2,54,106.8,100,69.2,78.9,75.9
20160128103000,180.0,175.8,58.6,54,103.6,100,69.9,78.9,75.9
20160128104500,180.0,177.6,59.2,51,112.5,100,69.9,78.9,75.9
20160128110000,180.0,177.6,59.2,51,114.2,100,70.2,78.9,75.9
20160128111500,180.0,177.6,59.2,55,116.6,100,70.7,78.9,75.9
20160128113000,180.0,177.6,59.2,55,108.2,100,70.8,78.9,75.9
20160128114500,180.0,177.6,59.2,55,109.7,100,70.8,78.9,75.9
20160128120000,180.0,177.6,59.2,55,112.3,100,70.8,78.9,75.9
20160128121500,180.0,181.8,60.6,55,116.6,100,70.8,78.9,75.9
20160128123000,180.0,181.8,60.6,55,111.8,100,71.1,78.9,75.9
20160128124500,180.0,178.8,59.6,55,94.8,100,70.9,78.9,75.9
20160128130000,180.0,180.6,60.2,55,99.5,100,70.8,78.9,75.9
20160128131500,180.0,177.6,59.2,55,105.2,100,70.7,78.9,75.9
20160128133000,180.0,180.0,60.0,55,112.5,100,70.6,78.9,75.9
20160128134500,180.0,180.0,60.0,55,103.6,100,70.8,78.9,75.9
20160128140000,180.0,182.4,60.8,55,102.4,100,70.8,78.9,75.9
20160128141500,180.0,182.4,60.8,55,100.1,100,70.9,78.9,75.9
20160128143000,180.0,178.2,59.4,55,97.8,100,71.0,78.9,75.9
20160128144500,180.0,180.0,60.0,55,96.6,100,71.4,78.9,75.9
20160128150000,180.0,180.0,60.0,55,100.5,100,71.4,78.9,75.9
20160128151500,180.0,181.8,60.6,55,100.5,100,72.9,78.9,75.9
20160128153000,180.0,190.2,63.4,55,99.2,100,73.5,78.9,75.9
20160128154500,180.0,190.2,63.4,54,97.1,100,72.6,78.9,75.9
20160128160000,180.0,187.8,62.6,54,106.9,100,73.8,78.9,75.9
20160128161500,180.0,187.8,62.6,54,104.1,100,73.4,78.9,75.9
20160128163000,180.0,187.8,62.6,54,95.4,100,72.2,78.9,75.9
20160128164500,180.0,180.6,60.2,54,104.3,100,71.8,78.9,75.9
20160128170000,180.0,180.6,60.2,54,108.4,100,71.8,78.9,75.9
20160128171500,180.0,180.6,60.2,54,96.6,100,71.8,78.9,75.9
20160128173000,180.0,180.6,60.2,54,102.2,100,71.6,78.9,75.9
20160128174500,180.0,180.6,60.2,54,107.6,100,71.4,78.9,75.9
20160128180000,180.0,180.6,60.2,54,96.0,100,71.8,78.9,75.9
20160128181500,180.0,180.6,60.2,54,99.8,100,71.4,78.9,75.9
20160128183000,180.0,235.8,78.6,100,60.8,0,70.9,69.5,66.5
20160128184500,180.0,235.8,78.6,100,59.2,0,69.8,69.5,66.5
20160128190000,180.0,235.8,78.6,100,59.2,0,69.2,69.5,66.5
20160128191500,180.0,208.8,69.6,62,58.3,0,68.9,69.5,66.5
20160128193000,180.0,187.8,62.6,55,59.1,0,68.6,69.5,66.5
20160128194500,180.0,190.8,63.6,53,59.1,0,68.4,69.5,66.5
20160128200000,180.0,186.0,62.0,53,59.1,0,68.1,69.5,66.5
20160128201500,180.0,186.0,62.0,53,59.1,0,68.7,69.5,66.5
20160128203000,180.0,186.0,62.0,53,58.4,0,68.1,69.5,66.5
20160128204500,180.0,186.0,62.0,53,58.4,0,67.4,69.5,66.5
20160128210000,180.0,186.0,62.0,53,58.4,0,67.0,69.5,66.5
20160128211500,180.0,190.2,63.4,53,58.4,0,66.6,69.5,66.5
20160128213000,180.0,187.8,62.6,53,58.4,0,66.4,69.5,66.5
20160128214500,180.0,187.8,62.6,53,58.4,100,66.1,69.5,66.5
20160128220000,180.0,187.8,62.6,53,59.1,100,66.0,69.5,66.5
20160128221500,180.0,187.8,62.6,52,60.4,100,65.9,69.5,66.5
20160128223000,180.0,185.4,61.8,52,71.3,100,66.1,69.5,66.5
20160128224500,180.0,185.4,61.8,52,71.3,100,66.5,69.5,66.5
20160128230000,180.0,185.4,61.8,52,71.3,100,66.7,69.5,66.5
20160128231500,180.0,239.4,79.8,100,59.1,0,66.3,65.0,61.9
20160128233000,180.0,239.4,79.8,100,58.4,0,65.8,65.0,61.9
20160128234500,180.0,234.6,78.2,100,58.4,0,65.4,65.0,61.9
20160129000000,180.0,239.4,79.8,100,58.4,0,65.2,65.0,61.9
20160129001500,180.0,234.6,78.2,100,58.4,0,64.8,65.0,61.9
20160129003000,180.0,234.6,78.2,100,58.4,0,65.0,65.0,61.9
20160129004500,180.0,234.6,78.2,100,58.4,0,64.9,65.0,61.9
20160129010000,180.0,234.6,78.2,100,58.4,0,64.8,65.0,61.9
20160129011500,180.0,234.6,78.2,100,58.4,0,64.7,65.0,61.9
20160129013000,180.0,234.6,78.2,100,58.4,0,64.7,65.0,61.9
20160129014500,180.0,234.6,78.2,100,58.4,0,64.5,65.0,61.9
20160129020000,180.0,234.6,78.2,100,58.4,0,64.5,65.0,61.9
20160129021500,180.0,208.2,69.4,61,58.4,0,64.5,65.0,61.9
20160129023000,180.0,195.6,65.2,56,58.4,0,64.5,65.0,61.9
20160129024500,180.0,188.4,62.8,54,58.4,0,64.7,65.0,61.9
20160129030000,180.0,188.4,62.8,54,58.4,0,64.4,65.0,61.9
20160129031500,180.0,188.4,62.8,54,58.4,0,64.2,65.0,61.9
20160129033000,180.0,188.4,62.8,54,58.4,0,64.2,65.0,61.9
20160129034500,180.0,188.4,62.8,54,58.4,0,64.1,65.0,61.9
20160129040000,180.0,188.4,62.8,54,58.4,0,64.0,65.0,61.9
20160129041500,180.0,188.4,62.8,54,58.4,0,63.9,65.0,61.9
20160129043000,180.0,184.8,61.6,54,58.4,0,63.9,65.0,61.9
20160129044500,180.0,184.8,61.6,54,58.4,0,63.6,65.0,61.9
20160129050000,180.0,184.8,61.6,54,58.4,0,63.5,65.0,61.9
20160129051500,180.0,184.8,61.6,54,58.4,0,63.4,65.0,61.9
20160129053000,180.0,184.8,61.6,54,58.4,0,63.4,65.0,61.9
20160129054500,180.0,184.8,61.6,54,59.2,0,63.3,65.0,61.9
20160129060000,180.0,184.8,61.6,54,59.2,0,63.3,65.0,61.9
20160129061500,180.0,184.8,61.6,54,59.2,0,63.3,65.0,61.9
20160129063000,180.0,184.8,61.6,54,58.4,0,63.2,65.0,61.9
20160129064500,180.0,184.8,61.6,54,58.4,0,63.6,65.0,61.9
20160129070000,180.0,187.2,62.4,54,58.4,0,63.7,65.0,61.9
20160129071500,180.0,187.2,62.4,54,58.4,0,63.8,65.0,61.9
20160129073000,180.0,187.2,62.4,54,58.4,0,63.8,65.0,61.9
20160129074500,180.0,187.2,62.4,54,58.4,0,63.9,65.0,61.9
20160129080000,180.0,187.2,62.4,54,58.4,0,63.9,65.0,61.9
20160129081500,180.0,187.2,62.4,54,58.4,0,64.0,65.0,61.9
20160129083000,180.0,211.2,70.4,63,58.4,0,64.9,65.0,61.9
20160129084500,180.0,220.2,73.4,63,58.4,0,65.2,65.0,61.9
20160129090000,180.0,226.2,75.4,66,58.4,0,65.3,65.0,61.9
20160129091500,180.0,190.2,63.4,53,96.6,100,66.2,79.6,76.6
20160129093000,180.0,186.6,62.2,53,102.6,100,66.8,79.6,76.6
20160129094500,180.0,186.6,62.2,53,102.6,100,68.1,80.0,78.0
20160129100000,180.0,186.6,62.2,53,96.0,100,68.7,80.0,78.0
20160129101500,180.0,186.6,62.2,53,97.2,100,69.4,80.0,78.0
20160129103000,180.0,186.6,62.2,53,100.5,100,70.3,80.0,78.0
20160129104500,180.0,186.6,62.2,53,113.3,100,70.7,80.0,78.0
20160129110000,180.0,180.6,60.2,53,115.7,100,71.2,80.0,78.0
20160129111500,180.0,180.6,60.2,53,97.8,100,71.1,80.0,78.0
20160129113000,180.0,180.6,60.2,53,100.2,100,71.1,80.0,78.0
20160129114500,180.0,185.4,61.8,53,100.2,100,71.8,80.0,78.0
20160129120000,180.0,185.4,61.8,53,97.8,100,72.3,80.0,78.0
20160129121500,180.0,185.4,61.8,53,102.0,100,72.5,80.0,78.0
20160129123000,180.0,185.4,61.8,53,103.2,100,72.8,80.0,78.0
20160129124500,180.0,185.4,61.8,53,97.8,100,72.9,80.0,78.0
20160129130000,180.0,178.8,59.6,55,100.2,100,72.5,80.0,78.0
20160129131500,180.0,186.0,62.0,54,108.4,100,72.3,80.0,78.0
20160129133000,180.0,186.0,62.0,54,96.4,100,72.4,80.0,78.0
20160129134500,180.0,239.4,79.8,100,67.1,0,72.1,65.0,53.0
20160129140000,180.0,234.6,78.2,100,60.4,0,70.6,65.0,53.0
20160129141500,180.0,239.4,79.8,100,60.4,0,69.7,65.0,53.0
20160129143000,180.0,234.6,78.2,100,60.4,0,69.5,65.0,53.0
20160129144500,180.0,234.6,78.2,100,60.4,0,69.4,65.0,53.0
20160129150000,180.0,234.6,78.2,100,60.4,0,69.1,65.0,53.0
20160129151500,180.0,229.2,76.4,100,60.4,0,69.1,65.0,53.0
20160129153000,180.0,229.2,76.4,100,60.4,0,68.8,65.0,53.0
20160129154500,180.0,229.2,76.4,100,60.4,0,68.6,65.0,53.0
20160129160000,180.0,229.2,76.4,100,60.4,0,68.4,65.0,53.0
20160129161500,180.0,187.8,62.6,55,60.4,0,68.5,69.9,66.9
20160129163000,180.0,187.8,62.6,55,60.4,0,68.5,69.9,66.9
20160129164500,180.0,187.8,62.6,55,60.4,100,68.4,80.0,78.0
20160129170000,180.0,187.8,62.6,55,106.9,100,68.9,80.0,78.0
20160129171500,180.0,183.6,61.2,55,104.0,100,69.4,80.0,78.0
20160129173000,180.0,190.8,63.6,54,96.6,100,69.7,80.0,78.0
20160129174500,180.0,186.6,62.2,54,96.6,100,70.0,80.0,78.0
20160129180000,180.0,186.6,62.2,54,96.6,100,70.4,80.0,78.0
20160129181500,180.0,186.6,62.2,54,106.8,100,70.6,80.0,78.0
20160129183000,180.0,186.6,62.2,54,102.3,100,71.0,80.0,78.0
20160129184500,180.0,234.6,78.2,100,60.7,0,70.8,70.9,67.9
20160129190000,180.0,234.6,78.2,100,59.5,0,70.5,70.9,67.9
20160129191500,180.0,229.2,76.4,100,59.5,0,70.2,70.9,67.9
20160129193000,180.0,187.2,62.4,56,59.5,0,70.0,70.9,67.9
20160129194500,180.0,187.2,62.4,56,58.8,0,69.7,70.9,67.9
20160129200000,180.0,187.2,62.4,55,58.8,0,69.5,70.9,67.9
20160129201500,180.0,190.2,63.4,55,58.8,0,69.2,70.9,67.9
20160129203000,180.0,187.8,62.6,55,58.8,0,69.1,70.9,67.9
20160129204500,180.0,185.4,61.8,55,59.6,100,68.9,77.1,74.1
20160129210000,180.0,183.0,61.0,55,104.3,100,69.4,77.1,74.1
20160129211500,180.0,183.0,61.0,55,95.4,100,69.7,77.1,74.1
20160129213000,180.0,185.4,61.8,55,99.7,100,69.9,77.1,74.1
20160129214500,180.0,185.4,61.8,55,106.8,100,70.2,77.1,74.1
20160129220000,180.0,185.4,61.8,55,97.8,100,70.4,77.1,74.1
20160129221500,180.0,185.4,61.8,55,97.8,100,70.5,77.1,74.1
20160129223000,180.0,187.8,62.6,55,106.0,100,70.6,77.1,74.1
20160129224500,180.0,187.8,62.6,54,95.6,100,70.8,77.1,74.1
20160129230000,180.0,190.8,63.6,54,95.6,100,70.9,77.1,74.1
20160129231500,180.0,187.2,62.4,54,101.9,100,71.0,77.1,74.1
20160129233000,180.0,187.2,62.4,54,103.5,100,71.0,77.1,74.1
20160129234500,180.0,225.6,75.2,72,95.3,0,72.1,70.0,67.0
20160130000000,180.0,239.4,79.8,98,59.5,0,70.6,70.2,67.2
20160130001500,180.0,187.8,62.6,54,59.5,0,69.6,70.3,67.3
20160130003000,180.0,187.8,62.6,53,58.8,0,69.3,70.3,67.3
20160130004500,180.0,185.4,61.8,53,58.8,0,69.1,70.1,67.1
20160130010000,180.0,185.4,61.8,53,58.8,0,68.9,70.2,67.2
20160130011500,180.0,185.4,61.8,53,58.8,0,68.8,70.1,67.1
20160130013000,180.0,185.4,61.8,53,58.8,0,68.6,70.1,67.1
20160130014500,180.0,185.4,61.8,53,58.8,0,68.4,70.2,67.2
20160130020000,180.0,187.8,62.6,53,58.8,0,68.1,70.1,67.1
20160130021500,180.0,187.8,62.6,53,58.8,0,68.1,70.1,67.1
20160130023000,180.0,187.8,62.6,53,58.8,0,68.0,70.1,67.1
20160130024500,180.0,187.8,62.6,53,58.8,0,67.9,70.0,67.0
20160130030000,180.0,187.8,62.6,53,58.8,0,67.9,70.0,67.0
20160130031500,180.0,187.8,62.6,53,58.8,0,67.8,70.0,67.0
20160130033000,180.0,187.8,62.6,53,58.8,0,67.9,70.0,67.0
20160130034500,180.0,187.8,62.6,53,58.8,0,67.8,70.0,67.0
20160130040000,180.0,185.4,61.8,53,95.2,100,67.8,72.7,69.7
20160130041500,180.0,185.4,61.8,53,93.3,100,68.1,72.7,69.7
20160130043000,180.0,185.4,61.8,53,93.3,100,68.5,72.7,69.7
20160130044500,180.0,185.4,61.8,53,95.3,100,68.9,72.7,69.7
20160130050000,180.0,185.4,61.8,53,94.3,100,69.2,72.6,69.6
20160130051500,180.0,185.4,61.8,53,98.7,100,69.5,72.6,69.6
20160130053000,180.0,185.4,61.8,53,88.3,0,69.8,72.5,69.5
20160130054500,180.0,185.4,61.8,53,61.5,100,68.6,72.5,69.5
20160130060000,180.0,185.4,61.8,53,88.1,100,69.0,72.5,69.5
20160130061500,180.0,185.4,61.8,53,70.6,100,69.3,72.7,69.7
20160130063000,180.0,185.4,61.8,53,77.7,100,69.2,72.7,69.7
20160130064500,180.0,183.0,61.0,53,94.7,100,69.3,72.7,69.7
20160130070000,180.0,183.0,61.0,53,93.0,100,69.3,72.7,69.7
20160130071500,180.0,185.4,61.8,53,93.0,100,69.5,72.7,69.7
20160130073000,180.0,185.4,61.8,53,93.0,100,69.6,72.7,69.7
20160130074500,180.0,185.4,61.8,53,94.2,100,69.8,72.6,69.6
20160130080000,180.0,185.4,61.8,53,61.6,0,69.9,72.5,69.5
20160130081500,180.0,172.2,57.4,54,60.0,0,69.4,72.5,69.5
20160130083000,180.0,178.8,59.6,53,60.0,100,69.2,72.6,69.6
20160130084500,180.0,178.8,59.6,53,60.0,100,69.1,72.4,69.4
20160130090000,180.0,176.4,58.8,53,61.1,100,69.0,72.4,69.4
20160130091500,180.0,176.4,58.8,53,75.3,100,68.7,72.3,69.3
20160130093000,180.0,174.6,58.2,53,72.9,100,69.2,72.3,69.3
20160130094500,180.0,174.6,58.2,53,69.7,0,69.7,72.3,69.3
20160130100000,180.0,176.4,58.8,53,60.4,0,69.9,72.3,69.3
20160130101500,180.0,176.4,58.8,53,60.4,0,69.7,72.3,69.3
20160130103000,180.0,176.4,58.8,53,60.4,0,69.7,72.3,69.3
20160130104500,180.0,178.8,59.6,53,60.4,0,69.7,72.3,69.3
20160130110000,180.0,183.6,61.2,54,60.4,0,69.6,72.4,69.4
20160130111500,180.0,183.6,61.2,54,60.4,0,69.5,72.3,69.3
20160130113000,180.0,187.2,62.4,54,60.4,0,69.5,72.4,69.4
20160130114500,180.0,187.2,62.4,54,60.4,0,69.6,72.4,69.4
20160130120000,180.0,190.8,63.6,54,60.4,0,69.7,72.5,69.5
20160130121500,180.0,188.4,62.8,54,60.4,0,69.7,72.4,69.4
20160130123000,180.0,188.4,62.8,54,60.4,0,69.8,72.4,69.4
20160130124500,180.0,188.4,62.8,53,60.4,0,69.7,72.4,69.4
20160130130000,180.0,186.0,62.0,53,60.4,0,69.9,72.3,69.3
20160130131500,180.0,186.0,62.0,53,60.4,0,69.9,72.5,69.5
20160130133000,180.0,183.6,61.2,53,98.3,100,70.4,79.3,76.3
20160130134500,180.0,186.6,62.2,53,96.6,100,70.5,79.3,76.3
20160130140000,180.0,186.6,62.2,53,103.3,100,70.5,79.3,76.3
20160130141500,180.0,186.6,62.2,53,97.8,100,71.0,80.0,78.0
20160130143000,180.0,186.6,62.2,53,95.8,100,71.4,80.0,78.0
20160130144500,180.0,186.6,62.2,53,98.5,100,71.7,80.0,78.0
20160130150000,180.0,186.6,62.2,53,98.5,100,72.1,80.0,78.0
20160130151500,180.0,186.6,62.2,53,98.5,100,72.4,80.0,78.0
20160130153000,180.0,186.6,62.2,53,98.5,100,72.8,80.0,78.0
20160130154500,180.0,186.6,62.2,53,98.5,100,72.7,80.0,78.0
20160130160000,180.0,186.6,62.2,53,103.6,100,72.6,80.0,78.0
20160130161500,180.0,186.6,62.2,53,99.0,100,72.7,80.0,78.0
20160130163000,180.0,186.6,62.2,53,97.2,100,72.7,80.0,78.0
20160130164500,180.0,186.6,62.2,53,100.1,100,73.0,80.0,78.0
20160130170000,180.0,186.6,62.2,53,101.8,100,73.2,80.0,78.0
20160130171500,180.0,186.6,62.2,53,97.2,100,73.3,80.0,78.0
20160130173000,180.0,186.6,62.2,53,97.2,100,73.3,80.0,78.0
20160130174500,180.0,186.6,62.2,53,99.3,100,73.7,80.0,78.0
20160130180000,180.0,181.8,60.6,53,101.9,100,74.0,80.0,78.0
20160130181500,180.0,177.0,59.0,53,99.5,100,74.2,80.0,78.0
20160130183000,180.0,177.0,59.0,53,97.8,100,74.4,80.0,78.0
20160130184500,180.0,177.0,59.0,53,99.1,100,74.6,80.0,78.0
20160130190000,180.0,177.0,59.0,53,106.8,100,74.7,80.0,78.0
20160130191500,180.0,177.0,59.0,53,97.0,100,74.7,80.0,78.0
20160130193000,180.0,177.0,59.0,53,99.1,100,74.3,80.0,78.0
20160130194500,180.0,178.8,59.6,53,103.6,100,74.1,80.0,78.0
20160130200000,180.0,178.8,59.6,53,106.0,100,73.8,80.0,78.0
20160130201500,180.0,178.8,59.6,53,107.5,100,73.7,80.0,78.0
20160130203000,180.0,194.4,64.8,53,97.0,100,73.7,80.0,78.0
20160130204500,180.0,184.8,61.6,51,104.4,100,73.6,80.0,78.0
20160130210000,180.0,184.8,61.6,51,104.4,100,73.7,80.0,78.0
20160130211500,180.0,184.8,61.6,51,115.0,100,73.6,80.0,78.0
20160130213000,180.0,184.8,61.6,51,117.4,100,73.6,80.0,78.0
20160130214500,180.0,184.8,61.6,51,117.4,100,73.7,80.0,78.0
20160130220000,180.0,184.8,61.6,51,117.4,100,73.7,80.0,78.0
20160130221500,180.0,184.8,61.6,51,110.1,100,73.7,80.0,78.0
20160130223000,180.0,184.8,61.6,51,117.4,100,73.6,80.0,78.0
20160130224500,180.0,184.8,61.6,51,106.0,100,73.6,80.0,78.0
20160130230000,180.0,184.8,61.6,51,117.4,100,73.5,80.0,78.0
20160130231500,180.0,184.8,61.6,51,109.2,100,73.5,80.0,78.0
20160130233000,180.0,184.8,61.6,51,117.4,100,73.4,80.0,78.0
20160130234500,180.0,184.8,61.6,51,106.0,100,73.5,80.0,78.0
20160131000000,180.0,184.8,61.6,51,117.5,100,73.4,80.0,78.0
20160131001500,180.0,184.8,61.6,51,112.4,100,73.4,80.0,78.0
20160131003000,180.0,184.8,61.6,51,118.3,100,73.4,80.0,78.0
20160131004500,180.0,184.8,61.6,51,97.2,100,73.4,80.0,78.0
20160131010000,180.0,184.8,61.6,51,104.1,100,73.3,80.0,78.0
20160131011500,180.0,184.8,61.6,51,109.3,100,73.2,80.0,78.0
20160131013000,180.0,184.8,61.6,51,107.7,100,73.2,80.0,78.0
20160131014500,180.0,184.8,61.6,51,101.6,100,73.0,80.0,78.0
20160131020000,180.0,184.8,61.6,51,104.2,100,73.0,80.0,78.0
20160131021500,180.0,184.8,61.6,51,111.0,100,73.0,80.0,78.0
20160131023000,180.0,184.8,61.6,51,101.0,100,72.9,80.0,78.0
20160131024500,180.0,184.8,61.6,51,97.8,100,72.9,80.0,78.0
20160131030000,180.0,184.8,61.6,51,103.3,100,73.3,80.0,78.0
20160131031500,180.0,184.8,61.6,51,107.3,100,73.5,80.0,78.0
20160131033000,180.0,184.8,61.6,51,96.6,100,73.7,80.0,78.0
20160131034500,180.0,184.8,61.6,51,108.2,100,73.8,80.0,78.0
20160131040000,180.0,184.8,61.6,51,110.1,100,73.5,80.0,78.0
20160131041500,180.0,184.8,61.6,51,106.1,100,73.4,80.0,78.0
20160131043000,180.0,184.8,61.6,51,100.7,100,73.3,80.0,78.0
20160131044500,180.0,184.8,61.6,51,97.8,100,73.3,80.0,78.0
20160131050000,180.0,184.8,61.6,51,101.4,100,73.2,80.0,78.0
20160131051500,180.0,182.4,60.8,51,103.5,100,73.2,80.0,78.0
20160131053000,180.0,182.4,60.8,51,97.8,100,73.1,80.0,78.0
20160131054500,180.0,182.4,60.8,51,102.2,100,73.0,80.0,78.0
20160131060000,180.0,182.4,60.8,51,99.6,100,73.0,80.0,78.0
20160131061500,180.0,182.4,60.8,51,98.4,100,73.0,80.0,78.0
20160131063000,180.0,182.4,60.8,51,98.4,100,72.9,80.0,78.0
20160131064500,180.0,182.4,60.8,51,116.6,100,73.0,80.0,78.0
20160131070000,180.0,182.4,60.8,51,108.8,100,73.1,76.1,73.1
20160131071500,180.0,182.4,60.8,51,102.8,100,72.9,76.1,73.1
20160131073000,180.0,182.4,60.8,51,98.5,100,73.0,76.1,73.1
20160131074500,180.0,166.8,55.6,53,104.3,100,73.1,76.1,73.1
20160131080000,180.0,177.0,59.0,54,62.8,0,73.3,76.1,73.1
20160131081500,180.0,177.0,59.0,54,60.0,0,73.1,76.1,73.1
20160131083000,180.0,177.0,59.0,54,60.0,100,72.6,76.1,73.1
20160131084500,180.0,178.8,59.6,54,62.8,100,72.4,76.1,73.1
20160131090000,180.0,178.8,59.6,54,88.2,100,72.7,76.1,73.1
20160131091500,180.0,178.8,59.6,54,67.9,0,73.4,76.1,73.1
20160131093000,180.0,178.8,59.6,51,60.0,100,72.6,76.1,73.1
20160131094500,180.0,178.8,59.6,51,61.5,100,72.4,76.1,73.1
20160131100000,180.0,178.8,59.6,51,72.5,100,72.9,76.1,73.1
20160131101500,180.0,177.0,59.0,51,69.1,100,72.8,76.1,73.1
20160131103000,180.0,177.0,59.0,51,94.7,100,72.5,76.1,73.1
20160131104500,180.0,177.0,59.0,51,112.5,100,72.5,76.1,73.1
20160131110000,180.0,174.6,58.2,51,102.8,100,72.7,76.1,73.1
20160131111500,180.0,174.6,58.2,51,107.9,100,72.9,76.1,73.1
20160131113000,180.0,171.0,57.0,51,119.0,100,73.3,80.0,78.0
20160131114500,180.0,171.0,57.0,51,109.0,100,73.4,80.0,78.0
20160131120000,180.0,171.0,57.0,52,110.3,100,73.6,80.0,78.0
20160131121500,180.0,171.0,57.0,52,112.6,100,73.8,80.0,78.0
20160131123000,180.0,174.6,58.2,52,118.3,100,74.2,80.0,78.0
20160131124500,180.0,176.4,58.8,52,108.1,100,73.8,80.0,78.0
20160131130000,180.0,174.0,58.0,52,111.5,100,73.7,80.0,78.0
20160131131500,180.0,174.0,58.0,52,101.1,100,74.3,80.0,78.0
20160131133000,180.0,175.8,58.6,52,98.3,100,75.1,80.0,78.0
20160131134500,180.0,175.8,58.6,52,98.3,100,74.4,80.0,78.0
20160131140000,180.0,175.8,58.6,52,98.3,100,74.7,80.0,78.0
20160131141500,180.0,175.8,58.6,52,100.3,100,74.6,80.0,78.0
20160131143000,180.0,175.8,58.6,52,97.8,100,74.3,80.0,78.0
20160131144500,180.0,175.8,58.6,52,99.0,100,74.2,80.0,78.0
20160131150000,180.0,175.8,58.6,52,99.0,100,74.8,80.0,78.0
20160131151500,180.0,175.8,58.6,52,99.0,100,74.6,80.0,78.0
20160131153000,180.0,175.8,58.6,52,99.0,100,75.2,80.0,78.0
20160131154500,180.0,182.4,60.8,54,100.2,100,75.8,80.0,78.0
20160131160000,180.0,185.4,61.8,54,100.2,100,76.1,80.0,78.0
20160131161500,180.0,185.4,61.8,54,105.6,100,76.2,80.0,78.0
20160131163000,180.0,185.4,61.8,54,105.6,100,76.6,80.0,78.0
20160131164500,180.0,185.4,61.8,54,103.4,100,76.4,80.0,78.0
20160131170000,180.0,185.4,61.8,54,99.0,100,76.1,80.0,78.0
20160131171500,180.0,185.4,61.8,54,99.0,100,76.4,80.0,78.0
20160131173000,180.0,185.4,61.8,54,99.0,100,76.9,80.0,78.0
20160131174500,180.0,183.0,61.0,54,100.3,100,76.6,80.0,78.0
20160131180000,180.0,183.0,61.0,54,100.3,100,75.8,80.0,78.0
20160131181500,180.0,183.0,61.0,54,100.3,100,75.5,80.0,78.0
20160131183000,180.0,183.0,61.0,54,98.5,100,76.0,80.0,78.0
20160131184500,180.0,183.0,61.0,54,98.5,100,76.1,80.0,78.0
20160131190000,180.0,234.0,78.0,100,62.4,0,74.7,70.4,67.4
20160131191500,180.0,234.0,78.0,100,60.8,0,73.6,70.4,67.4
20160131193000,180.0,234.0,78.0,100,60.8,0,73.3,70.4,67.4
20160131194500,180.0,234.0,78.0,100,60.8,0,72.8,70.4,67.4
20160131200000,180.0,234.0,78.0,100,60.8,0,72.1,70.4,67.4
20160131201500,180.0,234.0,78.0,100,60.8,0,71.7,70.4,67.4
20160131203000,180.0,234.0,78.0,100,60.0,0,71.5,70.4,67.4
20160131204500,180.0,234.0,78.0,100,60.0,0,71.1,70.4,67.4
20160131210000,180.0,234.0,78.0,100,60.0,0,70.8,70.4,67.4
20160131211500,180.0,234.0,78.0,100,60.0,0,70.2,70.4,67.4
20160131213000,180.0,234.0,78.0,100,59.2,0,69.7,70.4,67.4
20160131214500,180.0,197.4,65.8,57,59.2,0,69.5,70.4,67.4
20160131220000,180.0,188.4,62.8,55,59.2,0,69.2,70.4,67.4
20160131221500,180.0,188.4,62.8,55,59.2,0,69.1,70.4,67.4
20160131223000,180.0,188.4,62.8,55,59.2,0,68.9,70.4,67.4
20160131224500,180.0,188.4,62.8,55,59.2,0,68.6,70.4,67.4
20160131230000,180.0,186.0,62.0,55,59.2,0,68.4,70.4,67.4
20160131231500,180.0,186.0,62.0,55,59.2,0,68.3,70.4,67.4
20160131233000,180.0,177.0,59.0,50,59.2,0,68.6,70.4,67.4
20160131234500,180.0,173.4,57.8,50,59.2,0,68.5,70.4,67.4
20160201000000,180.0,186.0,62.0,52,59.2,0,68.5,70.4,67.4
20160201001500,180.0,186.0,62.0,52,59.2,0,68.5,70.4,67.4
20160201003000,180.0,186.0,62.0,52,59.2,0,68.4,70.4,67.4
20160201004500,180.0,186.0,62.0,52,59.2,0,68.4,70.4,67.4
20160201010000,180.0,186.0,62.0,52,59.2,0,68.3,70.4,67.4
20160201011500,180.0,186.0,62.0,52,59.2,0,68.2,70.4,67.4
20160201013000,180.0,186.0,62.0,52,59.2,0,68.1,70.4,67.4
20160201014500,180.0,180.6,60.2,52,59.2,0,68.1,70.4,67.4
20160201020000,180.0,187.8,62.6,52,59.2,0,68.1,70.4,67.4
20160201021500,180.0,183.0,61.0,52,59.2,0,68.1,70.4,67.4
20160201023000,180.0,183.0,61.0,52,59.2,0,68.1,70.4,67.4
20160201024500,180.0,183.0,61.0,52,59.2,0,68.1,70.4,67.4
20160201030000,180.0,183.0,61.0,52,59.2,0,68.1,70.4,67.4
20160201031500,180.0,183.0,61.0,52,59.2,0,68.1,70.4,67.4
20160201033000,180.0,174.6,58.2,52,59.2,0,68.0,70.4,67.4
20160201034500,180.0,182.4,60.8,52,59.2,0,67.9,70.4,67.4
20160201040000,180.0,184.8,61.6,52,59.2,0,67.9,70.4,67.4
20160201041500,180.0,184.8,61.6,52,59.2,0,67.9,70.4,67.4
20160201043000,180.0,184.8,61.6,52,59.2,0,67.8,70.4,67.4
20160201044500,180.0,184.8,61.6,52,59.2,0,67.8,70.4,67.4
20160201050000,180.0,184.8,61.6,52,59.2,0,67.8,70.4,67.4
20160201051500,180.0,184.8,61.6,52,59.2,0,67.8,70.4,67.4
20160201053000,180.0,184.8,61.6,52,59.2,0,67.8,70.4,67.4
20160201054500,180.0,184.8,61.6,52,59.2,0,67.8,70.4,67.4
20160201060000,180.0,184.8,61.6,52,59.2,0,67.9,70.4,67.4
20160201061500,180.0,184.8,61.6,52,59.2,0,68.0,70.4,67.4
20160201063000,180.0,184.8,61.6,52,59.2,0,68.0,70.4,67.4
20160201064500,180.0,184.8,61.6,52,59.2,0,68.0,70.4,67.4
20160201070000,180.0,184.8,61.6,52,59.2,0,67.9,70.4,67.4
20160201071500,180.0,184.8,61.6,52,59.2,0,67.9,70.4,67.4
20160201073000,180.0,177.0,59.0,52,59.2,0,67.9,70.4,67.4
20160201074500,180.0,181.8,60.6,52,59.2,100,67.1,70.4,67.4
20160201080000,180.0,181.8,60.6,52,59.2,100,66.9,70.4,67.4
20160201081500,180.0,181.8,60.6,52,60.7,100,67.4,70.4,67.4
20160201083000,180.0,181.8,60.6,52,60.7,100,67.3,70.4,67.4
20160201084500,180.0,181.8,60.6,52,60.7,100,67.5,70.4,67.4
20160201090000,180.0,177.6,59.2,52,60.7,100,67.6,70.4,67.4
20160201091500,180.0,177.6,59.2,54,60.7,0,67.8,70.4,67.4
20160201093000,180.0,184.8,61.6,54,59.6,0,68.0,70.4,67.4
20160201094500,180.0,180.6,60.2,54,59.6,0,67.9,70.4,67.4
20160201100000,180.0,180.6,60.2,54,59.6,0,68.0,70.4,67.4
20160201101500,180.0,180.6,60.2,54,59.6,0,68.1,70.4,67.4
20160201103000,180.0,180.6,60.2,54,59.6,0,68.4,70.4,67.4
20160201104500,180.0,180.6,60.2,54,59.6,0,68.7,70.4,67.4
20160201110000,180.0,180.6,60.2,54,59.6,0,69.0,70.4,67.4
20160201111500,180.0,180.6,60.2,54,59.6,0,69.4,70.4,67.4
20160201113000,180.0,180.6,60.2,54,60.3,0,69.4,70.4,67.4
20160201114500,180.0,180.6,60.2,54,60.3,0,69.4,70.4,67.4
20160201120000,180.0,180.6,60.2,54,60.3,0,69.6,70.4,67.4
20160201121500,180.0,183.0,61.0,54,60.3,0,69.7,70.4,67.4
20160201123000,180.0,183.0,61.0,54,60.3,0,69.8,70.4,67.4
20160201124500,180.0,183.0,61.0,54,60.3,0,69.9,70.4,67.4
20160201130000,180.0,183.0,61.0,54,60.3,0,70.1,70.4,67.4
20160201131500,180.0,185.4,61.8,54,59.6,0,70.1,70.4,67.4
20160201133000,180.0,188.4,62.8,54,59.6,0,70.0,70.4,67.4
20160201134500,180.0,188.4,62.8,53,59.6,0,70.0,70.4,67.4
20160201140000,180.0,188.4,62.8,53,59.6,0,70.1,70.4,67.4
20160201141500,180.0,188.4,62.8,53,59.6,0,70.1,70.4,67.4
20160201143000,180.0,188.4,62.8,53,59.6,100,70.1,79.6,76.6
20160201144500,180.0,188.4,62.8,53,89.9,100,70.4,79.6,76.6
20160201150000,180.0,182.4,60.8,53,112.5,100,70.8,79.6,76.6
20160201151500,180.0,182.4,60.8,53,101.9,100,71.0,79.6,76.6
20160201153000,180.0,182.4,60.8,53,103.5,100,71.6,79.6,76.6
20160201154500,180.0,182.4,60.8,53,115.0,100,71.6,79.6,76.6
20160201160000,180.0,184.8,61.6,53,109.3,100,71.7,79.6,76.6
20160201161500,180.0,184.8,61.6,53,118.3,100,71.8,79.6,76.6
20160201163000,180.0,188.4,62.8,53,100.3,100,72.0,79.6,76.6
20160201164500,180.0,185.4,61.8,53,116.6,100,72.0,79.6,76.6
20160201170000,180.0,185.4,61.8,53,100.3,100,72.1,79.6,76.6
20160201171500,180.0,185.4,61.8,53,97.2,100,72.2,79.6,76.6
20160201173000,180.0,183.0,61.0,53,115.9,100,72.4,80.0,78.0
20160201174500,180.0,183.0,61.0,53,114.2,100,72.6,80.0,78.0
20160201180000,180.0,183.0,61.0,53,111.8,100,73.3,80.0,78.0
20160201181500,180.0,183.0,61.0,53,99.0,100,74.2,80.0,78.0
20160201183000,180.0,183.0,61.0,53,94.8,100,74.3,80.0,78.0
20160201184500,180.0,239.4,79.8,100,63.6,0,74.0,66.1,63.1
20160201190000,180.0,190.8,63.6,53,99.1,100,73.8,80.0,78.0
20160201191500,180.0,187.8,62.6,53,108.1,100,74.1,80.0,78.0
20160201193000,180.0,180.6,60.2,53,103.6,100,74.1,80.0,78.0
20160201194500,180.0,178.2,59.4,53,97.2,100,74.3,80.0,78.0
20160201200000,180.0,185.4,61.8,51,103.5,100,74.6,80.0,78.0
20160201201500,180.0,185.4,61.8,51,101.9,100,74.2,80.0,78.0
20160201203000,180.0,185.4,61.8,51,97.1,100,74.0,80.0,78.0
20160201204500,180.0,187.8,62.6,51,97.1,100,73.9,80.0,78.0
20160201210000,180.0,191.4,63.8,51,110.1,100,73.8,80.0,78.0
20160201211500,180.0,184.8,61.6,51,98.5,100,73.8,80.0,78.0
20160201213000,180.0,182.4,60.8,51,98.5,100,73.7,80.0,78.0
20160201214500,180.0,174.0,58.0,51,101.2,100,73.7,80.0,78.0
20160201220000,180.0,174.0,58.0,51,106.1,100,73.5,80.0,78.0
20160201221500,180.0,174.0,58.0,51,111.7,100,73.5,80.0,78.0
20160201223000,180.0,176.4,58.8,51,104.4,100,73.5,80.0,78.0
20160201224500,180.0,176.4,58.8,51,106.4,100,73.4,80.0,78.0
20160201230000,180.0,174.6,58.2,51,119.3,100,73.4,80.0,78.0
20160201231500,180.0,174.6,58.2,51,108.4,100,73.4,80.0,78.0
20160201233000,180.0,174.6,58.2,51,111.0,100,73.4,80.0,78.0
20160201234500,180.0,171.0,57.0,51,96.1,100,73.4,80.0,78.0
20160202000000,180.0,174.6,58.2,51,98.5,100,73.3,80.0,78.0
20160202001500,180.0,180.6,60.2,51,100.0,100,73.3,80.0,78.0
20160202003000,180.0,173.4,57.8,51,106.3,100,73.1,80.0,78.0
20160202004500,180.0,178.8,59.6,51,110.2,100,73.2,80.0,78.0
20160202010000,180.0,178.8,59.6,51,106.3,100,73.0,80.0,78.0
20160202011500,180.0,177.0,59.0,51,111.8,100,73.1,80.0,78.0
20160202013000,180.0,177.0,59.0,51,101.1,100,73.0,80.0,78.0
20160202014500,180.0,180.6,60.2,51,106.9,100,73.2,80.0,78.0
20160202020000,180.0,180.6,60.2,51,101.9,100,73.3,80.0,78.0
20160202021500,180.0,180.6,60.2,51,113.4,100,73.3,80.0,78.0
20160202023000,180.0,177.6,59.2,51,99.0,100,73.3,80.0,78.0
20160202024500,180.0,177.6,59.2,51,99.0,100,73.2,80.0,78.0
20160202030000,180.0,177.6,59.2,51,107.7,100,73.3,80.0,78.0
20160202031500,180.0,180.0,60.0,51,114.2,100,73.3,80.0,78.0
20160202033000,180.0,182.4,60.8,51,115.8,100,73.4,80.0,78.0
20160202034500,180.0,182.4,60.8,51,99.7,100,73.3,80.0,78.0
20160202040000,180.0,182.4,60.8,51,116.6,100,73.4,80.0,78.0
20160202041500,180.0,182.4,60.8,51,107.0,100,73.4,80.0,78.0
20160202043000,180.0,182.4,60.8,51,107.0,100,73.3,80.0,78.0
20160202044500,180.0,184.8,61.6,51,101.1,100,73.3,80.0,78.0
20160202050000,180.0,180.0,60.0,51,110.6,100,73.3,80.0,78.0
20160202051500,180.0,180.0,60.0,51,107.7,100,73.3,80.0,78.0
20160202053000,180.0,180.0,60.0,51,98.4,100,73.3,80.0,78.0
20160202054500,180.0,240.0,80.0,100,73.2,0,72.9,73.2,70.2
20160202060000,180.0,188.4,62.8,54,60.4,0,71.4,73.2,70.2
20160202061500,180.0,188.4,62.8,54,60.4,0,70.9,73.2,70.2
20160202063000,180.0,188.4,62.8,54,60.4,0,70.8,73.2,70.2
20160202064500,180.0,186.0,62.0,54,60.4,0,70.4,73.2,70.2
20160202070000,180.0,186.0,62.0,54,60.4,0,70.2,73.2,70.2
20160202071500,180.0,186.0,62.0,54,60.4,100,69.9,73.2,70.2
20160202073000,180.0,186.0,62.0,54,59.6,100,69.9,73.2,70.2
20160202074500,180.0,186.0,62.0,54,59.6,100,69.8,73.2,70.2
20160202080000,180.0,186.0,62.0,54,61.5,100,69.6,73.2,70.2
20160202081500,180.0,186.0,62.0,54,64.8,100,70.0,73.2,70.2
20160202083000,180.0,186.0,62.0,54,69.1,100,69.8,73.2,70.2
20160202084500,180.0,186.0,62.0,54,69.1,100,70.1,73.2,70.2
20160202090000,180.0,183.0,61.0,54,70.1,100,70.0,73.2,70.2
20160202091500,180.0,180.0,60.0,54,71.1,100,70.0,73.2,70.2
20160202093000,180.0,180.0,60.0,54,71.1,100,70.5,73.2,70.2
20160202094500,180.0,178.2,59.4,54,60.8,0,70.5,73.2,70.2
20160202100000,180.0,180.6,60.2,54,60.8,0,70.4,73.2,70.2
20160202101500,180.0,183.0,61.0,54,60.8,0,70.2,73.2,70.2
20160202103000,180.0,183.0,61.0,54,60.8,0,70.3,73.2,70.2
20160202104500,180.0,180.6,60.2,54,60.8,0,70.1,73.2,70.2
20160202110000,180.0,180.6,60.2,54,60.8,0,70.0,73.2,70.2
20160202111500,180.0,184.8,61.6,54,60.0,0,70.1,73.2,70.2
20160202113000,180.0,184.8,61.6,54,60.0,0,70.2,73.2,70.2
20160202114500,180.0,184.8,61.6,54,60.0,0,70.5,73.2,70.2
20160202120000,180.0,184.8,61.6,54,60.0,0,70.4,73.2,70.2
20160202121500,180.0,187.2,62.4,54,60.0,0,70.4,73.2,70.2
20160202123000,180.0,187.2,62.4,53,60.0,0,70.1,73.2,70.2
20160202124500,180.0,187.2,62.4,53,60.0,0,70.0,73.2,70.2
20160202130000,180.0,190.2,63.4,53,59.2,0,70.0,73.2,70.2
20160202131500,180.0,187.8,62.6,53,91.7,100,71.1,80.0,78.0
20160202133000,180.0,187.8,62.6,53,100.2,100,71.5,80.0,78.0
20160202134500,180.0,190.2,63.4,53,96.6,100,71.9,80.0,78.0
20160202140000,180.0,187.2,62.4,53,94.8,100,72.8,80.0,78.0
20160202141500,180.0,187.2,62.4,53,97.8,100,73.5,80.0,78.0
20160202143000,180.0,187.2,62.4,53,101.1,100,74.2,80.0,78.0
20160202144500,180.0,187.2,62.4,53,99.6,100,74.6,80.0,78.0
20160202150000,180.0,171.0,57.0,49,98.3,100,74.9,80.0,78.0
20160202151500,180.0,175.8,58.6,52,105.1,100,74.9,80.0,78.0
20160202153000,180.0,175.8,58.6,52,97.8,100,75.1,80.0,78.0
20160202154500,180.0,175.8,58.6,52,99.1,100,75.2,80.0,78.0
20160202160000,180.0,178.8,59.6,52,99.1,100,75.3,80.0,78.0
20160202161500,180.0,178.8,59.6,52,100.3,100,74.7,80.0,78.0
20160202163000,180.0,178.8,59.6,52,100.3,100,75.2,80.0,78.0
20160202164500,180.0,177.0,59.0,52,98.5,100,75.4,80.0,78.0
20160202170000,180.0,177.0,59.0,52,113.4,100,75.9,80.0,78.0
20160202171500,180.0,178.8,59.6,52,102.7,100,75.8,80.0,78.0
20160202173000,180.0,178.8,59.6,52,97.8,100,75.7,80.0,78.0
20160202174500,180.0,182.4,60.8,52,97.8,100,74.7,80.0,78.0
20160202180000,180.0,182.4,60.8,52,106.3,100,74.4,80.0,78.0
20160202181500,180.0,180.0,60.0,52,108.2,100,74.2,80.0,78.0
20160202183000,180.0,176.4,58.8,52,108.2,100,74.2,80.0,78.0
20160202184500,180.0,178.2,59.4,52,108.2,100,74.3,80.0,78.0
20160202190000,180.0,178.2,59.4,52,98.5,100,73.9,80.0,78.0
20160202191500,180.0,178.2,59.4,52,98.5,100,73.9,80.0,78.0
20160202193000,180.0,178.2,59.4,52,98.5,100,73.9,80.0,78.0
20160202194500,180.0,178.2,59.4,52,118.3,100,74.0,80.0,78.0
20160202200000,180.0,180.0,60.0,52,99.7,100,73.9,80.0,78.0
20160202201500,180.0,178.2,59.4,52,106.6,100,73.8,80.0,78.0
20160202203000,180.0,178.2,59.4,52,108.4,100,73.8,80.0,78.0
20160202204500,180.0,180.0,60.0,52,97.9,100,73.7,80.0,78.0
20160202210000,180.0,180.0,60.0,52,101.1,100,73.8,80.0,78.0
20160202211500,180.0,180.0,60.0,52,99.6,100,74.2,80.0,78.0
20160202213000,180.0,181.8,60.6,52,99.6,100,74.5,80.0,78.0
20160202214500,180.0,178.8,59.6,52,98.6,100,74.8,80.0,78.0
20160202220000,180.0,178.8,59.6,52,100.3,100,74.7,80.0,78.0
20160202221500,180.0,178.8,59.6,52,108.5,100,74.7,80.0,78.0
20160202223000,180.0,178.8,59.6,52,110.9,100,74.7,80.0,78.0
20160202224500,180.0,180.6,60.2,52,99.2,100,74.8,80.0,78.0
20160202230000,180.0,183.6,61.2,52,99.2,100,74.7,80.0,78.0
20160202231500,180.0,190.2,63.4,52,109.3,100,74.7,80.0,78.0
20160202233000,180.0,187.2,62.4,52,95.3,100,74.7,80.0,78.0
20160202234500,180.0,187.2,62.4,52,97.4,100,73.7,80.0,78.0
20160203000000,180.0,187.2,62.4,52,101.9,100,73.4,80.0,78.0
20160203001500,180.0,187.2,62.4,52,103.2,100,74.0,80.0,78.0
20160203003000,180.0,187.2,62.4,52,95.9,100,74.2,80.0,78.0
20160203004500,180.0,187.2,62.4,52,99.8,100,74.0,80.0,78.0
20160203010000,180.0,187.2,62.4,52,105.1,100,74.0,80.0,78.0
20160203011500,180.0,187.2,62.4,52,107.6,100,74.0,80.0,78.0
20160203013000,180.0,187.2,62.4,52,95.4,100,73.8,80.0,78.0
20160203014500,180.0,187.2,62.4,52,99.7,100,73.4,80.0,78.0
20160203020000,180.0,187.2,62.4,52,115.2,100,73.7,80.0,78.0
20160203021500,180.0,187.2,62.4,52,100.2,100,73.4,80.0,78.0
20160203023000,180.0,187.2,62.4,52,116.8,100,73.6,80.0,78.0
20160203024500,180.0,187.2,62.4,52,118.3,100,73.7,80.0,78.0
20160203030000,180.0,187.2,62.4,52,103.6,100,73.6,80.0,78.0
20160203031500,180.0,187.2,62.4,52,96.0,100,73.9,80.0,78.0
20160203033000,180.0,187.2,62.4,52,113.5,100,74.3,80.0,78.0
20160203034500,180.0,187.2,62.4,52,101.1,100,74.4,80.0,78.0
20160203040000,180.0,187.2,62.4,52,113.3,100,74.6,80.0,78.0
20160203041500,180.0,184.8,61.6,52,117.4,100,74.9,80.0,78.0
20160203043000,180.0,187.8,62.6,52,96.0,100,74.7,80.0,78.0
20160203044500,180.0,187.8,62.6,52,113.3,100,74.4,80.0,78.0
20160203050000,180.0,184.8,61.6,52,110.1,100,74.5,80.0,78.0
20160203051500,180.0,190.2,63.4,52,99.1,100,74.6,80.0,78.0
20160203053000,180.0,186.6,62.2,52,116.6,100,74.4,80.0,78.0
20160203054500,180.0,186.6,62.2,52,113.4,100,74.4,80.0,78.0
20160203060000,180.0,186.6,62.2,52,103.5,100,74.3,80.0,78.0
20160203061500,180.0,186.6,62.2,52,96.2,100,74.3,80.0,78.0
20160203063000,180.0,186.6,62.2,52,97.8,100,74.1,80.0,78.0
20160203064500,180.0,183.6,61.2,52,99.2,100,74.0,80.0,78.0
20160203070000,180.0,169.2,56.4,53,102.7,100,73.9,80.0,78.0
20160203071500,180.0,175.8,58.6,53,111.7,100,73.4,80.0,78.0
20160203073000,180.0,175.8,58.6,53,107.9,100,73.8,80.0,78.0
20160203074500,180.0,175.8,58.6,53,103.5,100,73.5,80.0,78.0
20160203080000,180.0,175.8,58.6,53,98.5,100,73.5,80.0,78.0
20160203081500,180.0,175.8,58.6,53,102.8,100,72.8,80.0,78.0
20160203083000,180.0,175.8,58.6,53,107.6,100,73.1,80.0,78.0
20160203084500,180.0,175.8,58.6,53,97.2,100,73.5,80.0,78.0
20160203090000,180.0,178.2,59.4,53,99.7,100,73.2,80.0,78.0
20160203091500,180.0,178.2,59.4,53,107.6,100,73.5,80.0,78.0
20160203093000,180.0,180.0,60.0,53,96.6,100,73.0,80.0,78.0
20160203094500,180.0,180.0,60.0,53,99.7,100,72.9,80.0,78.0
20160203100000,180.0,180.0,60.0,53,104.9,100,72.8,80.0,78.0
20160203101500,180.0,180.0,60.0,53,106.3,100,73.0,80.0,78.0
20160203103000,180.0,178.2,59.4,53,106.3,100,73.4,80.0,78.0
20160203104500,180.0,178.2,59.4,53,97.2,100,73.4,80.0,78.0
20160203110000,180.0,178.2,59.4,53,108.5,100,73.3,80.0,78.0
20160203111500,180.0,180.0,60.0,53,96.3,100,73.3,80.0,78.0
20160203113000,180.0,180.0,60.0,53,97.5,100,73.3,80.0,78.0
20160203114500,180.0,180.0,60.0,53,100.3,100,73.5,80.0,78.0
20160203120000,180.0,177.6,59.2,53,109.2,100,73.6,80.0,78.0
20160203121500,180.0,177.6,59.2,53,97.8,100,73.3,80.0,78.0
20160203123000,180.0,177.6,59.2,53,102.8,100,73.7,80.0,78.0
20160203124500,180.0,177.6,59.2,53,106.8,100,73.8,80.0,78.0
20160203130000,180.0,177.6,59.2,53,96.6,100,73.4,80.0,78.0
20160203131500,180.0,177.6,59.2,53,96.6,100,73.2,80.0,78.0
20160203133000,180.0,177.6,59.2,53,106.9,100,73.2,80.0,78.0
20160203134500,180.0,177.6,59.2,53,98.4,100,72.8,80.0,78.0
20160203140000,180.0,177.6,59.2,53,98.4,100,72.7,80.0,78.0
20160203141500,180.0,177.6,59.2,53,104.1,100,72.8,80.0,78.0
20160203143000,180.0,180.0,60.0,53,108.8,100,72.8,80.0,78.0
20160203144500,180.0,178.2,59.4,53,97.6,100,72.9,80.0,78.0
20160203150000,180.0,178.2,59.4,53,99.1,100,72.9,80.0,78.0
20160203151500,180.0,180.0,60.0,53,105.9,100,73.0,80.0,78.0
20160203153000,180.0,180.0,60.0,53,107.6,100,73.5,80.0,78.0
20160203154500,180.0,180.0,60.0,53,98.5,100,73.6,80.0,78.0
20160203160000,180.0,177.6,59.2,53,102.1,100,74.5,80.0,78.0
20160203161500,180.0,180.6,60.2,53,102.1,100,74.1,80.0,78.0
20160203163000,180.0,180.6,60.2,53,99.6,100,73.4,80.0,78.0
20160203164500,180.0,180.6,60.2,53,96.4,100,72.8,80.0,78.0
20160203170000,180.0,177.6,59.2,53,96.4,100,73.3,80.0,78.0
20160203171500,180.0,180.0,60.0,53,98.5,100,73.7,80.0,78.0
20160203173000,180.0,178.2,59.4,53,98.5,100,73.9,80.0,78.0
20160203174500,180.0,178.2,59.4,53,103.4,100,73.7,80.0,78.0
20160203180000,180.0,178.2,59.4,53,103.4,100,72.8,80.0,78.0
20160203181500,180.0,178.2,59.4,53,99.6,100,73.1,80.0,78.0
20160203183000,180.0,178.2,59.4,53,96.6,100,72.9,80.0,78.0
20160203184500,180.0,180.0,60.0,53,93.6,100,72.9,80.0,78.0
20160203190000,180.0,180.0,60.0,53,96.0,100,72.9,80.0,78.0
20160203191500,180.0,180.0,60.0,53,96.0,100,72.5,80.0,78.0
20160203193000,180.0,180.0,60.0,53,97.2,100,72.3,80.0,78.0
20160203194500,180.0,177.0,59.0,53,100.4,100,72.2,80.0,78.0
20160203200000,180.0,177.0,59.0,53,104.3,100,72.1,80.0,78.0
20160203201500,180.0,172.2,57.4,53,104.3,100,71.9,80.0,78.0
20160203203000,180.0,172.2,57.4,53,99.6,100,71.9,80.0,78.0
20160203204500,180.0,172.2,57.4,53,109.9,100,71.9,80.0,78.0
20160203210000,180.0,177.0,59.0,53,119.5,100,72.1,80.0,78.0
20160203211500,180.0,239.4,79.8,100,59.6,0,71.1,69.5,66.5
20160203213000,180.0,239.4,79.8,100,59.6,0,70.4,69.5,66.5
20160203214500,180.0,239.4,79.8,100,58.2,0,69.9,69.5,66.5
20160203220000,180.0,239.4,79.8,100,58.2,0,69.4,69.5,66.5
20160203221500,180.0,239.4,79.8,100,58.2,0,68.9,69.5,66.5
20160203223000,180.0,195.0,65.0,55,58.2,0,68.6,69.5,66.5
