PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160203224500,180.0,185.4,61.8,52,58.2,0,68.6,69.5,66.5
20160203230000,180.0,185.4,61.8,52,58.2,0,68.8,69.5,66.5
20160203231500,180.0,185.4,61.8,52,58.2,0,68.6,69.5,66.5
20160203233000,180.0,182.4,60.8,52,58.2,0,68.8,69.5,66.5
20160203234500,180.0,184.8,61.6,52,58.2,0,68.1,69.5,66.5
20160204000000,180.0,181.8,60.6,52,58.2,0,67.8,69.5,66.5
20160204001500,180.0,181.8,60.6,52,58.2,0,67.4,69.5,66.5
20160204003000,180.0,181.8,60.6,52,58.2,0,67.2,69.5,66.5
20160204004500,180.0,181.8,60.6,52,58.2,0,67.0,69.5,66.5
20160204010000,180.0,178.8,59.6,52,58.2,0,66.9,69.5,66.5
20160204011500,180.0,180.6,60.2,52,58.2,0,66.8,69.5,66.5
20160204013000,180.0,180.6,60.2,52,58.2,0,66.6,69.5,66.5
20160204014500,180.0,180.6,60.2,52,58.2,0,66.4,69.5,66.5
20160204020000,180.0,180.6,60.2,52,58.2,0,66.3,69.5,66.5
20160204021500,180.0,180.6,60.2,52,57.6,100,66.1,69.5,66.5
20160204023000,180.0,180.6,60.2,52,58.3,100,66.0,69.5,66.5
20160204024500,180.0,183.0,61.0,52,59.9,100,66.3,69.5,66.5
20160204030000,180.0,183.0,61.0,52,59.9,100,66.4,69.5,66.5
20160204031500,180.0,183.0,61.0,52,59.9,100,66.5,69.5,66.5
20160204033000,180.0,183.0,61.0,52,59.9,100,66.5,69.5,66.5
20160204034500,180.0,183.0,61.0,52,59.9,0,66.7,69.5,66.5
20160204040000,180.0,183.0,61.0,52,58.8,0,66.8,69.5,66.5
20160204041500,180.0,183.0,61.0,52,58.8,0,66.8,69.5,66.5
20160204043000,180.0,183.0,61.0,52,58.0,0,66.7,69.5,66.5
20160204044500,180.0,183.0,61.0,52,58.0,0,66.6,69.5,66.5
20160204050000,180.0,183.0,61.0,52,58.0,0,66.6,69.5,66.5
20160204051500,180.0,183.0,61.0,52,58.0,0,66.6,69.5,66.5
20160204053000,180.0,183.0,61.0,52,58.0,0,66.8,69.5,66.5
20160204054500,180.0,183.0,61.0,52,58.0,0,66.7,69.5,66.5
20160204060000,180.0,183.0,61.0,52,58.0,0,66.6,69.5,66.5
20160204061500,180.0,185.4,61.8,52,58.0,0,66.6,69.5,66.5
20160204063000,180.0,185.4,61.8,52,58.0,0,66.6,69.5,66.5
20160204064500,180.0,185.4,61.8,52,58.0,0,66.4,69.5,66.5
20160204070000,180.0,185.4,61.8,52,58.0,0,66.3,69.5,66.5
20160204071500,180.0,183.0,61.0,52,58.0,0,66.3,69.5,66.5
20160204073000,180.0,183.0,61.0,52,58.0,0,66.3,69.5,66.5
20160204074500,180.0,183.0,61.0,52,58.0,0,66.4,69.5,66.5
20160204080000,180.0,183.0,61.0,52,58.0,0,66.4,69.5,66.5
20160204081500,180.0,183.0,61.0,52,58.0,0,66.6,69.5,66.5
20160204083000,180.0,174.0,58.0,52,58.0,0,66.8,69.5,66.5
20160204084500,180.0,177.6,59.2,53,58.0,0,66.8,69.5,66.5
20160204090000,180.0,177.6,59.2,53,58.0,0,66.8,69.5,66.5
20160204091500,180.0,174.6,58.2,53,58.0,0,66.7,69.5,66.5
20160204093000,180.0,174.6,58.2,53,58.0,0,67.1,69.5,66.5
20160204094500,180.0,174.6,58.2,53,58.0,0,67.3,69.5,66.5
20160204100000,180.0,177.6,59.2,53,58.0,0,67.9,69.5,66.5
20160204101500,180.0,177.6,59.2,53,58.0,0,68.1,69.5,66.5
20160204103000,180.0,177.6,59.2,53,58.0,0,68.0,69.5,66.5
20160204104500,180.0,177.6,59.2,53,58.0,0,68.2,69.5,66.5
20160204110000,180.0,177.6,59.2,53,102.1,100,69.3,80.0,77.1
20160204111500,180.0,180.6,60.2,53,102.1,100,70.4,80.0,77.1
20160204113000,180.0,183.0,61.0,53,98.5,100,71.3,80.0,77.1
20160204114500,180.0,183.0,61.0,53,105.5,100,72.0,80.0,77.1
20160204120000,180.0,183.0,61.0,53,100.2,100,71.8,80.0,77.1
20160204121500,180.0,173.4,57.8,51,97.2,100,72.3,80.0,77.1
20160204123000,180.0,173.4,57.8,51,101.2,100,72.5,80.0,77.1
20160204124500,180.0,173.4,57.8,52,102.5,100,71.8,80.0,77.1
20160204130000,180.0,177.6,59.2,52,98.4,100,71.9,80.0,77.1
20160204131500,180.0,175.8,58.6,52,100.3,100,71.8,80.0,77.1
20160204133000,180.0,178.2,59.4,52,106.3,100,72.2,80.0,77.1
20160204134500,180.0,178.2,59.4,52,97.8,100,71.9,80.0,77.1
20160204140000,180.0,175.8,58.6,52,101.1,100,71.7,80.0,77.1
20160204141500,180.0,183.6,61.2,52,106.0,100,71.6,80.0,77.1
20160204143000,180.0,174.6,58.2,52,98.2,100,71.6,80.0,77.1
20160204144500,180.0,180.0,60.0,54,98.2,100,71.6,80.0,77.1
20160204150000,180.0,180.0,60.0,54,106.1,100,71.6,80.0,77.1
20160204151500,180.0,184.8,61.6,54,97.7,100,71.6,80.0,77.1
20160204153000,180.0,184.8,61.6,54,96.6,100,71.8,80.0,77.1
20160204154500,180.0,184.8,61.6,54,101.9,100,71.8,80.0,77.1
20160204160000,180.0,190.2,63.4,54,101.9,100,71.9,80.0,78.0
20160204161500,180.0,187.8,62.6,53,101.9,100,72.4,80.0,78.0
20160204163000,180.0,187.8,62.6,53,96.6,100,72.8,80.0,78.0
20160204164500,180.0,187.8,62.6,53,103.7,100,72.9,80.0,78.0
20160204170000,180.0,187.8,62.6,53,106.5,100,73.1,80.0,78.0
20160204171500,180.0,187.8,62.6,53,96.2,100,72.9,80.0,78.0
20160204173000,180.0,185.4,61.8,53,99.7,100,72.8,80.0,78.0
20160204174500,180.0,185.4,61.8,53,108.4,100,72.6,80.0,78.0
20160204180000,180.0,185.4,61.8,53,100.2,100,72.5,80.0,78.0
20160204181500,180.0,187.8,62.6,53,95.9,100,72.4,80.0,78.0
20160204183000,180.0,187.8,62.6,53,99.1,100,72.4,80.0,78.0
20160204184500,180.0,187.8,62.6,53,105.6,100,72.5,80.0,78.0
20160204190000,180.0,187.8,62.6,53,97.7,100,72.5,80.0,78.0
20160204191500,180.0,187.8,62.6,53,99.7,100,72.6,80.0,78.0
20160204193000,180.0,187.8,62.6,53,99.7,100,72.6,80.0,78.0
20160204194500,180.0,181.8,60.6,53,96.6,100,72.6,80.0,78.0
20160204200000,180.0,181.8,60.6,53,94.7,100,72.5,80.0,78.0
20160204201500,180.0,181.8,60.6,53,94.7,100,72.1,80.0,78.0
20160204203000,180.0,181.8,60.6,53,95.9,100,72.1,80.0,78.0
20160204204500,180.0,181.8,60.6,53,95.9,100,72.1,80.0,78.0
20160204210000,180.0,181.8,60.6,53,99.2,100,72.0,80.0,78.0
20160204211500,180.0,181.8,60.6,53,99.2,100,72.1,80.0,78.0
20160204213000,180.0,181.8,60.6,53,97.5,100,72.2,80.0,78.0
20160204214500,180.0,181.8,60.6,53,97.5,100,72.1,80.0,78.0
20160204220000,180.0,181.8,60.6,53,92.8,100,72.1,80.0,78.0
20160204221500,180.0,181.8,60.6,53,96.6,100,72.0,80.0,78.0
20160204223000,180.0,181.8,60.6,53,95.3,100,72.0,80.0,78.0
20160204224500,180.0,181.8,60.6,53,94.2,100,71.9,80.0,78.0
20160204230000,180.0,181.8,60.6,53,99.9,100,71.8,80.0,78.0
20160204231500,180.0,181.8,60.6,53,99.9,100,71.8,80.0,78.0
20160204233000,180.0,181.8,60.6,53,99.9,100,71.8,80.0,78.0
20160204234500,180.0,181.8,60.6,53,99.9,100,71.7,80.0,78.0
20160205000000,180.0,181.8,60.6,53,95.3,100,71.6,80.0,78.0
20160205001500,180.0,178.2,59.4,53,95.3,100,71.5,80.0,78.0
20160205003000,180.0,178.2,59.4,53,95.3,100,71.5,80.0,78.0
20160205004500,180.0,178.2,59.4,53,95.3,100,71.4,80.0,78.0
20160205010000,180.0,178.2,59.4,53,100.2,100,71.4,80.0,78.0
20160205011500,180.0,178.2,59.4,53,100.2,100,71.3,80.0,78.0
20160205013000,180.0,178.2,59.4,53,100.2,100,71.3,80.0,78.0
20160205014500,180.0,178.2,59.4,53,97.0,100,71.2,80.0,78.0
20160205020000,180.0,178.2,59.4,53,93.6,100,71.1,80.0,78.0
20160205021500,180.0,178.2,59.4,53,93.6,100,71.1,80.0,78.0
20160205023000,180.0,178.2,59.4,53,95.9,100,71.1,80.0,78.0
20160205024500,180.0,178.2,59.4,53,94.2,100,71.2,80.0,78.0
20160205030000,180.0,178.2,59.4,53,99.2,100,71.1,80.0,78.0
20160205031500,180.0,178.2,59.4,53,99.2,100,71.1,80.0,78.0
20160205033000,180.0,178.2,59.4,53,101.9,100,71.1,80.0,78.0
20160205034500,180.0,178.2,59.4,53,92.2,100,71.0,80.0,78.0
20160205040000,180.0,178.2,59.4,53,94.2,100,71.0,80.0,78.0
20160205041500,180.0,178.2,59.4,53,98.5,100,71.0,80.0,78.0
20160205043000,180.0,178.2,59.4,53,97.2,100,71.0,80.0,78.0
20160205044500,180.0,170.4,56.8,53,101.5,100,71.0,80.0,78.0
20160205050000,180.0,170.4,56.8,53,100.2,100,71.0,80.0,78.0
20160205051500,180.0,175.8,58.6,53,98.4,100,70.9,80.0,78.0
20160205053000,180.0,175.8,58.6,53,98.4,100,70.8,80.0,78.0
20160205054500,180.0,178.8,59.6,53,101.9,100,70.8,80.0,78.0
20160205060000,180.0,182.4,60.8,53,93.6,100,70.9,80.0,78.0
20160205061500,180.0,182.4,60.8,53,96.0,100,70.9,76.2,73.2
20160205063000,180.0,182.4,60.8,53,99.6,100,70.6,76.3,73.3
20160205064500,180.0,182.4,60.8,53,98.5,100,70.7,76.3,73.3
20160205070000,180.0,186.0,62.0,53,101.0,100,70.6,76.3,73.3
20160205071500,180.0,183.6,61.2,53,101.0,100,70.5,76.3,73.3
20160205073000,180.0,183.6,61.2,53,101.0,100,70.5,76.3,73.3
20160205074500,180.0,180.6,60.2,53,101.0,100,70.4,76.3,73.3
20160205080000,180.0,180.6,60.2,53,94.2,100,70.4,76.1,73.1
20160205081500,180.0,180.6,60.2,53,96.6,100,70.4,76.2,73.2
20160205083000,180.0,180.6,60.2,53,96.6,100,70.6,76.2,73.2
20160205084500,180.0,180.6,60.2,53,100.1,100,70.6,76.2,73.2
20160205090000,180.0,178.2,59.4,53,100.1,100,70.5,76.3,73.3
20160205091500,180.0,178.2,59.4,53,98.7,100,70.4,76.3,73.3
20160205093000,180.0,178.2,59.4,53,96.3,100,70.7,76.3,73.3
20160205094500,180.0,178.2,59.4,53,93.6,100,70.8,76.3,73.3
20160205100000,180.0,178.2,59.4,53,95.4,100,71.0,76.3,73.3
20160205101500,180.0,181.8,60.6,55,95.4,100,70.9,76.2,73.2
20160205103000,180.0,181.8,60.6,55,96.4,100,70.9,76.3,73.3
20160205104500,180.0,181.8,60.6,55,99.7,100,70.8,76.3,73.3
20160205110000,180.0,181.8,60.6,55,102.7,100,70.8,76.3,73.3
20160205111500,180.0,234.0,78.0,100,67.0,0,70.9,69.0,66.0
20160205113000,180.0,234.0,78.0,100,58.9,0,69.7,69.4,66.4
20160205114500,180.0,234.0,78.0,100,58.9,0,69.2,69.0,66.0
20160205120000,180.0,236.4,78.8,100,58.9,0,69.0,68.9,65.9
20160205121500,180.0,236.4,78.8,100,58.9,0,68.7,68.5,65.5
20160205123000,180.0,236.4,78.8,100,58.9,0,68.5,68.5,65.5
20160205124500,180.0,236.4,78.8,99,58.9,0,68.3,68.5,65.5
20160205130000,180.0,216.0,72.0,62,58.9,0,68.3,68.5,65.5
20160205131500,180.0,210.0,70.0,58,58.9,0,68.4,68.5,65.5
20160205133000,180.0,187.2,62.4,52,58.9,0,68.4,68.9,65.9
20160205134500,180.0,195.6,65.2,56,58.9,0,68.4,68.5,65.5
20160205140000,180.0,195.6,65.2,55,58.9,0,67.9,68.5,65.5
20160205141500,180.0,205.8,68.6,59,58.9,0,68.0,68.5,65.5
20160205143000,180.0,185.4,61.8,54,58.9,0,68.1,68.9,65.9
20160205144500,180.0,185.4,61.8,54,58.9,0,68.1,68.9,65.9
20160205150000,180.0,185.4,61.8,54,58.9,0,68.0,68.9,65.9
20160205151500,180.0,183.0,61.0,54,90.8,100,68.8,80.0,78.0
20160205153000,180.0,178.8,59.6,54,98.5,100,70.0,80.0,78.0
20160205154500,180.0,182.4,60.8,54,106.0,100,70.6,80.0,78.0
20160205160000,180.0,184.8,61.6,54,97.7,100,71.0,80.0,78.0
20160205161500,180.0,184.8,61.6,54,99.5,100,71.4,80.0,78.0
20160205163000,180.0,184.8,61.6,54,99.5,100,71.8,80.0,78.0
20160205164500,180.0,184.8,61.6,54,105.9,100,71.8,80.0,78.0
20160205170000,180.0,184.8,61.6,54,97.2,100,71.8,80.0,78.0
20160205171500,180.0,182.4,60.8,54,101.0,100,71.1,80.0,78.0
20160205173000,180.0,186.6,62.2,54,105.3,100,71.3,80.0,78.0
20160205174500,180.0,186.6,62.2,54,99.4,100,71.4,80.0,78.0
20160205180000,180.0,186.6,62.2,54,94.8,100,71.4,80.0,78.0
20160205181500,180.0,190.2,63.4,53,97.2,100,71.4,80.0,78.0
20160205183000,180.0,187.8,62.6,53,109.2,100,71.4,80.0,78.0
20160205184500,180.0,187.8,62.6,53,101.9,100,71.4,80.0,78.0
20160205190000,180.0,187.8,62.6,53,98.5,100,71.4,80.0,78.0
20160205191500,180.0,187.8,62.6,53,102.1,100,71.5,80.0,78.0
20160205193000,180.0,187.8,62.6,53,105.3,100,71.5,80.0,78.0
20160205194500,180.0,184.8,61.6,53,102.7,100,71.6,80.0,78.0
20160205200000,180.0,177.0,59.0,53,98.8,100,71.6,80.0,78.0
20160205201500,180.0,178.8,59.6,53,94.1,100,71.6,80.0,78.0
20160205203000,180.0,178.8,59.6,53,94.1,100,71.6,80.0,78.0
20160205204500,180.0,178.8,59.6,53,96.6,100,71.5,80.0,78.0
20160205210000,180.0,178.8,59.6,53,95.5,100,71.4,80.0,78.0
20160205211500,180.0,180.6,60.2,53,98.1,100,71.3,80.0,78.0
20160205213000,180.0,180.6,60.2,53,102.7,100,71.3,80.0,78.0
20160205214500,180.0,180.6,60.2,53,101.0,100,71.3,80.0,78.0
20160205220000,180.0,183.0,61.0,53,96.0,100,71.3,80.0,78.0
20160205221500,180.0,234.6,78.2,100,69.4,0,71.3,73.1,70.1
20160205223000,180.0,186.0,62.0,54,59.2,0,70.0,73.1,70.1
20160205224500,180.0,186.0,62.0,54,59.2,100,69.4,73.1,70.1
20160205230000,180.0,186.0,62.0,54,88.8,100,69.4,73.1,70.1
20160205231500,180.0,186.0,62.0,54,93.0,100,69.7,73.1,70.1
20160205233000,180.0,186.0,62.0,54,93.0,100,69.7,73.1,70.1
20160205234500,180.0,186.0,62.0,54,94.1,100,69.8,73.1,70.1
20160206000000,180.0,186.0,62.0,53,104.2,100,69.9,73.1,70.1
20160206001500,180.0,186.0,62.0,53,96.6,100,70.1,73.1,70.1
20160206003000,180.0,186.0,62.0,53,100.2,100,70.1,73.1,70.1
20160206004500,180.0,186.0,62.0,53,108.4,100,70.2,73.0,70.0
20160206010000,180.0,186.0,62.0,53,89.4,100,70.2,73.0,70.0
20160206011500,180.0,186.0,62.0,53,59.6,100,69.9,73.0,70.0
20160206013000,180.0,190.2,63.4,53,58.7,100,69.1,73.0,70.0
20160206014500,180.0,190.2,63.4,53,94.7,100,69.3,73.0,70.0
20160206020000,180.0,187.8,62.6,53,102.7,100,69.4,72.9,69.9
20160206021500,180.0,187.8,62.6,53,110.1,100,69.5,72.9,69.9
20160206023000,180.0,187.8,62.6,53,106.1,100,69.7,72.9,69.9
20160206024500,180.0,187.8,62.6,53,96.3,100,69.8,72.9,69.9
20160206030000,180.0,187.8,62.6,53,89.9,100,69.9,72.8,69.8
20160206031500,180.0,239.4,79.8,100,58.4,0,69.4,70.0,67.0
20160206033000,180.0,190.8,63.6,53,57.5,0,68.9,70.0,67.0
20160206034500,180.0,187.8,62.6,53,57.5,0,68.5,75.0,72.0
20160206040000,180.0,187.8,62.6,53,99.1,100,69.0,75.0,72.0
20160206041500,180.0,185.4,61.8,53,99.1,100,69.0,75.0,72.0
20160206043000,180.0,185.4,61.8,53,96.6,100,69.1,75.0,72.0
20160206044500,180.0,185.4,61.8,53,97.8,100,69.7,75.0,72.0
20160206050000,180.0,235.8,78.6,80,86.3,0,70.0,67.3,64.3
20160206051500,180.0,239.4,79.8,100,57.2,0,69.0,67.3,64.3
20160206053000,180.0,244.8,81.6,100,57.2,0,68.5,67.3,64.3
20160206054500,180.0,244.8,81.6,100,57.2,0,68.3,67.3,64.3
20160206060000,180.0,239.4,79.8,100,57.9,0,68.0,67.3,64.3
20160206061500,180.0,244.8,81.6,100,57.2,0,67.6,67.3,64.3
20160206063000,180.0,244.8,81.6,100,57.2,0,67.4,67.3,64.3
20160206064500,180.0,244.8,81.6,100,57.2,0,67.2,67.3,64.3
20160206070000,180.0,244.8,81.6,100,57.2,0,67.1,67.3,64.3
20160206071500,180.0,244.8,81.6,100,57.2,0,66.9,67.3,64.3
20160206073000,180.0,244.8,81.6,100,57.2,0,66.8,67.3,64.3
20160206074500,180.0,219.0,73.0,65,57.2,0,66.6,67.3,64.3
20160206080000,180.0,178.8,59.6,53,57.9,0,66.6,67.3,64.3
20160206081500,180.0,182.4,60.8,53,57.9,0,66.6,67.3,64.3
20160206083000,180.0,182.4,60.8,53,57.9,0,66.5,67.3,64.3
20160206084500,180.0,182.4,60.8,53,57.9,0,66.4,67.3,64.3
20160206090000,180.0,182.4,60.8,53,57.9,0,66.4,67.3,64.3
20160206091500,180.0,177.6,59.2,50,57.9,0,66.4,67.3,64.3
20160206093000,180.0,177.6,59.2,50,57.9,0,66.4,67.3,64.3
20160206094500,180.0,177.6,59.2,50,57.9,0,66.4,67.3,64.3
20160206100000,180.0,177.6,59.2,50,57.9,0,66.6,67.3,64.3
20160206101500,180.0,177.6,59.2,51,57.9,0,66.1,67.3,64.3
20160206103000,180.0,175.8,58.6,51,57.9,0,65.8,67.3,64.3
20160206104500,180.0,175.8,58.6,51,58.7,0,65.6,67.3,64.3
20160206110000,180.0,173.4,57.8,51,58.7,0,65.5,67.3,64.3
20160206111500,180.0,178.2,59.4,52,58.7,0,65.6,67.3,64.3
20160206113000,180.0,178.2,59.4,52,58.7,0,66.1,67.3,64.3
20160206114500,180.0,174.6,58.2,52,98.4,100,66.4,72.7,69.7
20160206120000,180.0,174.6,58.2,52,95.3,100,66.9,72.7,69.7
20160206121500,180.0,174.6,58.2,52,95.3,100,67.3,72.7,69.7
20160206123000,180.0,174.6,58.2,52,85.0,100,67.7,72.7,69.7
20160206124500,180.0,174.6,58.2,52,88.1,100,67.9,72.7,69.7
20160206130000,180.0,174.6,58.2,52,86.2,100,68.2,72.7,69.7
20160206131500,180.0,174.6,58.2,52,89.0,100,68.4,72.7,69.7
20160206133000,180.0,174.6,58.2,52,96.0,100,68.5,72.7,69.7
20160206134500,180.0,174.6,58.2,52,97.2,100,68.8,72.7,69.7
20160206140000,180.0,174.6,58.2,52,94.1,100,69.1,80.0,78.0
20160206141500,180.0,174.6,58.2,52,89.6,100,69.3,80.0,78.0
20160206143000,180.0,171.0,57.0,52,89.6,100,69.4,80.0,78.0
20160206144500,180.0,174.6,58.2,52,89.6,100,69.5,80.0,78.0
20160206150000,180.0,174.6,58.2,52,92.3,100,69.7,80.0,78.0
20160206151500,180.0,174.6,58.2,52,93.6,100,69.9,80.0,78.0
20160206153000,180.0,174.6,58.2,52,96.6,100,70.2,80.0,78.0
20160206154500,180.0,174.6,58.2,52,90.5,100,70.9,80.0,78.0
20160206160000,180.0,174.6,58.2,52,96.3,100,70.8,80.0,78.0
20160206161500,180.0,176.4,58.8,52,90.4,100,70.9,80.0,78.0
20160206163000,180.0,174.6,58.2,52,89.3,100,70.8,80.0,78.0
20160206164500,180.0,177.0,59.0,52,91.1,100,71.1,80.0,78.0
20160206170000,180.0,177.0,59.0,52,93.8,100,71.3,80.0,78.0
20160206171500,180.0,177.0,59.0,52,97.9,100,71.1,80.0,78.0
20160206173000,180.0,174.6,58.2,52,101.0,100,71.1,80.0,78.0
20160206174500,180.0,174.6,58.2,52,98.4,100,71.1,80.0,78.0
20160206180000,180.0,176.4,58.8,52,98.4,100,71.2,80.0,78.0
20160206181500,180.0,173.4,57.8,52,94.6,100,71.2,80.0,78.0
20160206183000,180.0,175.8,58.6,52,90.5,100,71.3,80.0,78.0
20160206184500,180.0,174.0,58.0,52,94.4,100,71.3,80.0,78.0
20160206190000,180.0,174.0,58.0,52,96.1,100,71.4,80.0,78.0
20160206191500,180.0,175.8,58.6,52,100.3,100,71.3,80.0,78.0
20160206193000,180.0,180.0,60.0,52,100.3,100,71.4,80.0,78.0
20160206194500,180.0,181.8,60.6,52,100.3,100,71.5,80.0,78.0
20160206200000,180.0,181.8,60.6,52,96.5,100,71.5,80.0,78.0
20160206201500,180.0,181.8,60.6,52,91.1,100,71.7,80.0,78.0
20160206203000,180.0,185.4,61.8,52,93.0,100,72.0,80.0,78.0
20160206204500,180.0,185.4,61.8,52,93.0,100,72.1,80.0,78.0
20160206210000,180.0,183.0,61.0,52,94.0,100,72.3,80.0,78.0
20160206211500,180.0,186.0,62.0,52,98.5,100,71.9,80.0,78.0
20160206213000,180.0,186.0,62.0,52,98.5,100,71.8,80.0,78.0
20160206214500,180.0,186.0,62.0,52,100.1,100,71.8,80.0,78.0
20160206220000,180.0,186.0,62.0,52,93.6,100,71.7,80.0,78.0
20160206221500,180.0,186.0,62.0,52,93.6,100,71.6,80.0,78.0
20160206223000,180.0,186.0,62.0,52,94.9,100,71.6,80.0,78.0
20160206224500,180.0,186.0,62.0,52,96.0,100,71.6,80.0,78.0
20160206230000,180.0,183.6,61.2,52,98.5,100,71.5,80.0,78.0
20160206231500,180.0,183.6,61.2,52,99.9,100,71.5,80.0,78.0
20160206233000,180.0,183.6,61.2,52,103.5,100,71.4,80.0,78.0
20160206234500,180.0,183.6,61.2,52,98.8,100,71.4,80.0,78.0
20160207000000,180.0,186.0,62.0,52,92.9,100,71.3,80.0,78.0
20160207001500,180.0,186.0,62.0,52,94.1,100,71.3,80.0,78.0
20160207003000,180.0,186.0,62.0,52,96.0,100,71.2,80.0,78.0
20160207004500,180.0,186.0,62.0,52,94.1,100,71.1,80.0,78.0
20160207010000,180.0,186.0,62.0,52,95.2,100,71.0,80.0,78.0
20160207011500,180.0,186.0,62.0,52,99.7,100,70.9,80.0,78.0
20160207013000,180.0,186.0,62.0,52,101.9,100,70.9,80.0,78.0
20160207014500,180.0,186.0,62.0,52,101.9,100,70.8,80.0,78.0
20160207020000,180.0,183.6,61.2,52,94.1,100,70.8,80.0,78.0
20160207021500,180.0,183.6,61.2,52,92.9,100,70.7,80.0,78.0
20160207023000,180.0,183.6,61.2,52,94.8,100,70.6,80.0,78.0
20160207024500,180.0,183.6,61.2,52,95.9,100,70.5,80.0,78.0
20160207030000,180.0,183.6,61.2,52,95.9,100,70.5,80.0,78.0
20160207031500,180.0,183.6,61.2,52,100.3,100,70.5,80.0,78.0
20160207033000,180.0,183.6,61.2,52,99.0,100,70.5,80.0,78.0
20160207034500,180.0,183.6,61.2,52,97.7,100,70.5,80.0,78.0
20160207040000,180.0,183.6,61.2,52,94.1,100,70.4,80.0,78.0
20160207041500,180.0,183.6,61.2,52,94.1,100,70.4,80.0,78.0
20160207043000,180.0,183.6,61.2,52,99.0,100,70.4,80.0,78.0
20160207044500,180.0,183.6,61.2,52,100.2,100,70.3,80.0,78.0
20160207050000,180.0,183.6,61.2,52,95.1,100,70.2,80.0,78.0
20160207051500,180.0,183.6,61.2,52,99.3,100,70.2,80.0,78.0
20160207053000,180.0,183.6,61.2,52,101.8,100,71.2,80.0,78.0
20160207054500,180.0,183.6,61.2,52,95.9,100,71.3,80.0,78.0
20160207060000,180.0,183.6,61.2,52,94.1,100,71.0,80.0,78.0
20160207061500,180.0,183.6,61.2,52,93.0,100,70.9,80.0,78.0
20160207063000,180.0,183.6,61.2,52,99.1,100,70.8,80.0,78.0
20160207064500,180.0,183.6,61.2,52,100.2,100,70.6,80.0,78.0
20160207070000,180.0,183.6,61.2,52,95.5,100,70.6,80.0,78.0
20160207071500,180.0,183.6,61.2,52,99.4,100,70.5,80.0,78.0
20160207073000,180.0,183.6,61.2,52,99.4,100,70.4,80.0,78.0
20160207074500,180.0,183.6,61.2,52,98.4,100,70.4,80.0,78.0
20160207080000,180.0,183.6,61.2,52,98.4,100,70.4,80.0,78.0
20160207081500,180.0,183.6,61.2,52,90.5,100,70.5,80.0,78.0
20160207083000,180.0,171.0,57.0,52,101.1,100,70.4,80.0,78.0
20160207084500,180.0,174.0,58.0,52,101.1,100,70.5,80.0,78.0
20160207090000,180.0,174.0,58.0,52,98.0,100,70.6,80.0,78.0
20160207091500,180.0,169.8,56.6,52,101.9,100,70.6,80.0,78.0
20160207093000,180.0,172.2,57.4,52,100.2,100,70.6,80.0,78.0
20160207094500,180.0,172.2,57.4,52,98.4,100,70.6,80.0,78.0
20160207100000,180.0,172.2,57.4,52,94.7,100,70.6,80.0,78.0
20160207101500,180.0,174.0,58.0,52,92.4,100,70.7,80.0,78.0
20160207103000,180.0,174.0,58.0,52,94.8,100,70.8,80.0,78.0
20160207104500,180.0,174.0,58.0,52,96.1,100,70.9,80.0,78.0
20160207110000,180.0,174.0,58.0,52,93.1,100,71.0,80.0,78.0
20160207111500,180.0,171.0,57.0,52,99.6,100,71.1,80.0,78.0
20160207113000,180.0,173.4,57.8,52,99.6,100,71.3,80.0,78.0
20160207114500,180.0,173.4,57.8,52,95.3,100,71.4,80.0,78.0
20160207120000,180.0,173.4,57.8,52,92.3,100,71.3,80.0,78.0
20160207121500,180.0,173.4,57.8,52,88.5,100,71.3,80.0,78.0
20160207123000,180.0,173.4,57.8,52,87.5,100,71.2,80.0,78.0
20160207124500,180.0,173.4,57.8,52,87.5,100,71.5,80.0,78.0
20160207130000,180.0,175.8,58.6,52,94.8,100,71.6,80.0,78.0
20160207131500,180.0,178.8,59.6,52,97.8,100,72.0,80.0,78.0
20160207133000,180.0,178.8,59.6,52,92.9,100,72.1,80.0,78.0
20160207134500,180.0,177.0,59.0,52,90.2,100,71.9,80.0,78.0
20160207140000,180.0,177.0,59.0,52,90.2,100,71.7,80.0,78.0
20160207141500,180.0,181.8,60.6,52,86.8,100,71.4,80.0,78.0
20160207143000,180.0,178.2,59.4,52,85.6,100,71.4,80.0,78.0
20160207144500,180.0,178.2,59.4,52,85.6,100,71.4,80.0,78.0
20160207150000,180.0,180.6,60.2,52,88.1,100,71.4,80.0,78.0
20160207151500,180.0,180.6,60.2,52,86.9,100,71.5,80.0,78.0
20160207153000,180.0,180.6,60.2,52,88.7,100,71.5,80.0,78.0
20160207154500,180.0,180.6,60.2,52,88.7,100,71.4,80.0,78.0
20160207160000,180.0,177.0,59.0,52,91.0,100,71.4,80.0,78.0
20160207161500,180.0,177.0,59.0,52,85.6,100,71.4,80.0,78.0
20160207163000,180.0,177.0,59.0,52,88.7,100,71.5,80.0,78.0
20160207164500,180.0,177.0,59.0,52,88.7,100,71.8,80.0,78.0
20160207170000,180.0,177.0,59.0,52,90.1,100,71.9,80.0,78.0
20160207171500,180.0,171.0,57.0,52,92.3,100,71.8,80.0,78.0
20160207173000,180.0,173.4,57.8,52,99.7,100,71.7,80.0,78.0
20160207174500,180.0,171.0,57.0,52,95.4,100,71.6,80.0,78.0
20160207180000,180.0,173.4,57.8,52,94.0,100,71.6,80.0,78.0
20160207181500,180.0,173.4,57.8,52,90.5,100,71.6,80.0,78.0
20160207183000,180.0,173.4,57.8,52,94.3,100,71.6,80.0,78.0
20160207184500,180.0,173.4,57.8,52,94.3,100,71.4,80.0,78.0
20160207190000,180.0,173.4,57.8,52,94.3,100,71.4,80.0,78.0
20160207191500,180.0,173.4,57.8,52,103.5,100,71.6,80.0,78.0
20160207193000,180.0,173.4,57.8,52,105.1,100,71.6,80.0,78.0
20160207194500,180.0,173.4,57.8,52,103.5,100,71.6,80.0,78.0
20160207200000,180.0,177.0,59.0,52,96.5,100,71.8,80.0,78.0
20160207201500,180.0,177.0,59.0,52,94.2,100,71.8,80.0,78.0
20160207203000,180.0,180.0,60.0,52,96.0,100,71.8,80.0,78.0
20160207204500,180.0,174.6,58.2,52,97.8,100,71.9,80.0,78.0
20160207210000,180.0,178.8,59.6,52,101.5,100,71.8,80.0,78.0
20160207211500,180.0,181.8,60.6,55,103.9,0,71.8,73.5,70.5
20160207213000,180.0,190.8,63.6,54,59.9,0,70.5,73.5,70.5
20160207214500,180.0,186.6,62.2,54,59.1,100,69.8,73.5,70.5
20160207220000,180.0,186.6,62.2,53,81.5,100,69.7,73.5,70.5
20160207221500,180.0,183.6,61.2,53,88.1,100,70.3,73.5,70.5
20160207223000,180.0,183.6,61.2,53,84.3,100,70.4,73.5,70.5
20160207224500,180.0,183.6,61.2,53,82.0,100,70.3,73.5,70.5
20160207230000,180.0,183.6,61.2,53,82.0,100,70.2,73.5,70.5
20160207231500,180.0,186.0,62.0,53,80.2,100,70.2,73.5,70.5
20160207233000,180.0,186.0,62.0,53,80.2,100,70.2,73.5,70.5
20160207234500,180.0,186.0,62.0,53,87.9,100,70.1,73.5,70.5
20160208000000,180.0,186.0,62.0,53,93.5,100,70.0,73.5,70.5
20160208001500,180.0,186.0,62.0,53,92.4,100,70.0,73.5,70.5
20160208003000,180.0,235.8,78.6,100,62.8,0,70.1,67.9,64.9
20160208004500,180.0,235.8,78.6,100,58.3,0,69.5,67.9,64.9
20160208010000,180.0,238.2,79.4,100,57.6,0,68.7,67.8,64.8
20160208011500,180.0,241.2,80.4,100,57.6,0,67.9,67.8,64.8
20160208013000,180.0,241.2,80.4,100,57.6,0,67.5,67.8,64.8
20160208014500,180.0,187.2,62.4,54,57.6,0,66.3,67.8,64.8
20160208020000,180.0,187.2,62.4,54,57.6,0,65.9,67.8,64.8
20160208021500,180.0,187.2,62.4,54,57.6,0,65.7,67.8,64.8
20160208023000,180.0,187.2,62.4,54,57.6,0,65.5,67.8,64.8
20160208024500,180.0,187.2,62.4,53,57.6,0,65.4,67.8,64.8
20160208030000,180.0,190.2,63.4,53,57.6,0,65.2,67.8,64.8
20160208031500,180.0,190.2,63.4,53,57.6,0,65.0,67.8,64.8
20160208033000,180.0,187.2,62.4,52,57.6,0,64.8,67.8,64.8
20160208034500,180.0,187.2,62.4,52,57.6,0,64.7,67.8,64.8
20160208040000,180.0,187.2,62.4,52,57.6,100,64.5,67.7,64.7
20160208041500,180.0,187.2,62.4,52,57.6,100,64.5,67.6,64.6
20160208043000,180.0,187.2,62.4,52,57.6,0,64.9,67.6,64.6
20160208044500,180.0,187.2,62.4,52,57.6,0,64.7,67.7,64.7
20160208050000,180.0,187.2,62.4,52,57.6,0,64.8,67.6,64.6
20160208051500,180.0,187.2,62.4,52,57.6,0,64.7,67.6,64.6
20160208053000,180.0,187.2,62.4,52,57.6,0,64.8,67.6,64.6
20160208054500,180.0,187.2,62.4,52,57.6,0,64.8,67.7,64.7
20160208060000,180.0,187.2,62.4,52,57.6,0,64.6,67.6,64.6
20160208061500,180.0,183.0,61.0,52,57.6,0,64.4,67.4,64.4
20160208063000,180.0,183.0,61.0,52,57.6,0,64.3,67.3,64.3
20160208064500,180.0,183.0,61.0,52,57.6,0,64.3,67.3,64.3
20160208070000,180.0,186.0,62.0,52,57.6,0,64.2,67.4,64.4
20160208071500,180.0,186.0,62.0,52,57.6,0,64.2,67.3,64.3
20160208073000,180.0,182.4,60.8,52,57.6,0,64.2,67.3,64.3
20160208074500,180.0,177.0,59.0,52,57.6,0,64.7,67.3,64.3
20160208080000,180.0,182.4,60.8,54,57.6,0,64.7,67.4,64.4
20160208081500,180.0,180.0,60.0,54,57.6,0,64.8,67.4,64.4
20160208083000,180.0,187.2,62.4,54,57.6,0,65.0,67.4,64.4
20160208084500,180.0,187.2,62.4,54,57.6,0,65.2,67.4,64.4
20160208090000,180.0,187.2,62.4,54,57.6,0,65.5,67.4,64.4
20160208091500,180.0,187.2,62.4,54,57.6,0,65.7,67.6,64.6
20160208093000,180.0,184.8,61.6,54,58.3,0,65.8,67.6,64.6
20160208094500,180.0,184.8,61.6,54,58.3,0,65.9,67.5,64.5
20160208100000,180.0,187.8,62.6,54,58.3,0,66.1,67.6,64.6
20160208101500,180.0,187.8,62.6,54,58.3,0,66.1,67.7,64.7
20160208103000,180.0,187.8,62.6,54,58.3,0,66.3,67.6,64.6
20160208104500,180.0,187.8,62.6,54,58.3,0,66.0,67.7,64.7
20160208110000,180.0,187.8,62.6,54,58.3,0,65.9,67.7,64.7
20160208111500,180.0,187.8,62.6,54,107.7,100,66.9,80.0,78.0
20160208113000,180.0,183.0,61.0,54,111.0,100,67.6,80.0,78.0
20160208114500,180.0,183.0,61.0,54,113.3,100,67.9,80.0,78.0
20160208120000,180.0,180.6,60.2,54,113.3,100,68.5,80.0,78.0
20160208121500,180.0,180.6,60.2,54,111.7,100,69.2,80.0,78.0
20160208123000,180.0,180.6,60.2,54,111.7,100,69.9,80.0,78.0
20160208124500,180.0,180.6,60.2,54,117.5,100,70.2,80.0,78.0
20160208130000,180.0,183.6,61.2,54,105.9,100,70.5,80.0,78.0
20160208131500,180.0,183.6,61.2,54,117.4,100,70.8,80.0,78.0
20160208133000,180.0,183.6,61.2,54,116.1,100,71.4,80.0,78.0
20160208134500,180.0,178.8,59.6,54,94.2,100,71.5,80.0,78.0
20160208140000,180.0,178.8,59.6,54,91.7,100,72.2,80.0,78.0
20160208141500,180.0,181.8,60.6,54,91.7,100,71.9,80.0,78.0
20160208143000,180.0,181.8,60.6,54,86.2,100,71.8,80.0,78.0
20160208144500,180.0,181.8,60.6,54,96.6,100,71.6,80.0,78.0
20160208150000,180.0,181.8,60.6,54,109.2,100,71.6,80.0,78.0
20160208151500,180.0,181.8,60.6,54,109.2,100,71.5,80.0,78.0
20160208153000,180.0,181.8,60.6,54,109.2,100,71.8,80.0,78.0
20160208154500,180.0,178.8,59.6,54,117.4,100,71.5,80.0,78.0
20160208160000,180.0,180.6,60.2,54,106.3,100,71.5,80.0,78.0
20160208161500,180.0,177.0,59.0,54,119.5,100,71.8,80.0,78.0
20160208163000,180.0,178.8,59.6,54,107.1,100,71.9,80.0,78.0
20160208164500,180.0,178.8,59.6,54,116.9,100,71.9,80.0,78.0
20160208170000,180.0,181.8,60.6,54,118.3,100,71.9,80.0,78.0
20160208171500,180.0,181.8,60.6,54,106.9,100,71.9,80.0,78.0
20160208173000,180.0,177.0,59.0,54,118.3,100,71.9,80.0,78.0
20160208174500,180.0,177.0,59.0,54,109.2,100,72.0,80.0,78.0
20160208180000,180.0,177.0,59.0,54,118.3,100,72.1,80.0,78.0
20160208181500,180.0,177.0,59.0,54,119.5,100,72.3,80.0,78.0
20160208183000,180.0,187.8,62.6,54,107.7,100,72.7,80.0,78.0
20160208184500,180.0,187.8,62.6,54,115.8,100,72.8,80.0,78.0
20160208190000,180.0,187.8,62.6,54,117.5,100,73.0,80.0,78.0
20160208191500,180.0,183.6,61.2,54,114.5,100,73.1,80.0,78.0
20160208193000,180.0,187.2,62.4,54,112.6,100,73.2,80.0,78.0
20160208194500,180.0,187.2,62.4,54,110.1,100,73.3,80.0,78.0
20160208200000,180.0,187.2,62.4,54,106.0,100,73.3,80.0,78.0
20160208201500,180.0,187.2,62.4,54,104.8,100,73.4,80.0,78.0
20160208203000,180.0,177.0,59.0,54,107.6,100,73.4,80.0,78.0
20160208204500,180.0,177.0,59.0,54,105.2,100,73.4,80.0,78.0
20160208210000,180.0,177.0,59.0,54,113.0,100,73.5,80.0,78.0
20160208211500,180.0,177.0,59.0,54,119.5,100,73.5,80.0,78.0
20160208213000,180.0,178.8,59.6,54,117.3,100,73.5,80.0,78.0
20160208214500,180.0,180.6,60.2,54,108.3,100,73.5,80.0,78.0
20160208220000,180.0,180.6,60.2,54,108.3,100,73.5,80.0,78.0
20160208221500,180.0,180.6,60.2,54,111.8,100,73.5,80.0,78.0
20160208223000,180.0,180.6,60.2,54,117.4,100,73.5,80.0,78.0
20160208224500,180.0,184.8,61.6,54,115.8,100,73.5,80.0,78.0
20160208230000,180.0,187.8,62.6,54,114.5,100,73.5,80.0,78.0
20160208231500,180.0,187.8,62.6,54,114.5,100,73.5,80.0,78.0
20160208233000,180.0,187.8,62.6,54,110.7,100,73.5,80.0,78.0
20160208234500,180.0,187.8,62.6,54,106.1,100,73.5,80.0,78.0
20160209000000,180.0,184.8,61.6,54,117.4,100,73.5,80.0,78.0
20160209001500,180.0,184.8,61.6,54,115.8,100,73.5,80.0,78.0
20160209003000,180.0,184.8,61.6,54,114.2,100,73.5,80.0,78.0
20160209004500,180.0,184.8,61.6,54,110.1,100,73.5,80.0,78.0
20160209010000,180.0,184.8,61.6,54,117.4,100,73.6,80.0,78.0
20160209011500,180.0,184.8,61.6,54,117.4,100,73.6,80.0,78.0
20160209013000,180.0,187.2,62.4,54,115.8,100,73.6,80.0,78.0
20160209014500,180.0,187.2,62.4,54,115.8,100,73.6,80.0,78.0
20160209020000,180.0,187.2,62.4,54,110.0,100,73.5,80.0,78.0
20160209021500,180.0,187.2,62.4,54,114.9,100,73.6,80.0,78.0
20160209023000,180.0,187.2,62.4,54,114.9,100,73.6,80.0,78.0
20160209024500,180.0,187.2,62.4,54,113.3,100,73.5,80.0,78.0
20160209030000,180.0,187.2,62.4,54,107.0,100,73.5,80.0,78.0
20160209031500,180.0,187.2,62.4,54,115.3,100,73.6,80.0,78.0
20160209033000,180.0,187.2,62.4,54,115.3,100,73.5,80.0,78.0
20160209034500,180.0,187.2,62.4,54,115.3,100,73.5,80.0,78.0
20160209040000,180.0,187.2,62.4,54,115.3,100,73.5,80.0,78.0
20160209041500,180.0,183.6,61.2,54,109.2,100,73.5,80.0,78.0
20160209043000,180.0,186.0,62.0,54,117.4,100,73.5,80.0,78.0
20160209044500,180.0,183.6,61.2,54,114.2,100,73.5,80.0,78.0
20160209050000,180.0,186.0,62.0,54,114.2,100,73.6,80.0,78.0
20160209051500,180.0,186.0,62.0,54,115.8,100,73.6,80.0,78.0
20160209053000,180.0,186.0,62.0,54,113.0,100,73.5,80.0,78.0
20160209054500,180.0,186.0,62.0,54,118.3,100,73.6,80.0,78.0
20160209060000,180.0,186.0,62.0,54,115.0,100,73.5,80.0,78.0
20160209061500,180.0,183.6,61.2,54,104.4,100,73.5,80.0,78.0
20160209063000,180.0,183.6,61.2,54,115.8,100,73.5,80.0,78.0
20160209064500,180.0,183.6,61.2,54,112.5,100,73.4,80.0,78.0
20160209070000,180.0,183.6,61.2,54,117.4,100,73.5,80.0,78.0
20160209071500,180.0,183.6,61.2,54,115.0,100,73.4,80.0,78.0
20160209073000,180.0,183.6,61.2,54,105.1,100,73.5,80.0,78.0
20160209074500,180.0,177.6,59.2,55,114.4,100,73.5,80.0,78.0
20160209080000,180.0,177.6,59.2,55,116.6,100,73.5,80.0,78.0
20160209081500,180.0,177.6,59.2,55,116.6,100,73.6,80.0,78.0
20160209083000,180.0,177.6,59.2,55,116.6,100,73.7,80.0,78.0
20160209084500,180.0,177.6,59.2,55,115.0,100,73.7,80.0,78.0
20160209090000,180.0,181.8,60.6,55,113.4,100,73.8,80.0,78.0
20160209091500,180.0,181.8,60.6,55,111.6,100,73.8,80.0,78.0
20160209093000,180.0,181.8,60.6,55,103.6,100,73.9,80.0,78.0
20160209094500,180.0,185.4,61.8,55,108.9,100,74.0,80.0,78.0
20160209100000,180.0,185.4,61.8,55,111.8,100,73.7,80.0,78.0
20160209101500,180.0,183.0,61.0,55,108.5,100,73.4,80.0,78.0
20160209103000,180.0,188.4,62.8,55,104.3,100,73.2,80.0,78.0
20160209104500,180.0,184.8,61.6,55,111.7,100,73.2,80.0,78.0
20160209110000,180.0,184.8,61.6,55,116.6,100,73.2,80.0,78.0
20160209111500,180.0,184.8,61.6,55,116.6,100,73.2,80.0,78.0
20160209113000,180.0,180.6,60.2,55,116.6,100,73.0,80.0,78.0
20160209114500,180.0,184.8,61.6,55,109.4,100,73.0,80.0,78.0
20160209120000,180.0,184.8,61.6,55,105.2,100,72.9,80.0,78.0
20160209121500,180.0,177.6,59.2,52,105.2,100,72.9,80.0,78.0
20160209123000,180.0,175.8,58.6,52,108.8,100,72.9,80.0,78.0
20160209124500,180.0,175.8,58.6,52,111.9,100,72.9,80.0,78.0
20160209130000,180.0,175.8,58.6,52,109.4,100,72.9,80.0,78.0
20160209131500,180.0,178.2,59.4,52,109.4,100,72.9,80.0,78.0
20160209133000,180.0,176.4,58.8,52,107.9,100,73.0,80.0,78.0
20160209134500,180.0,180.6,60.2,52,116.6,100,73.0,80.0,78.0
20160209140000,180.0,178.2,59.4,52,118.3,100,73.0,80.0,78.0
20160209141500,180.0,180.0,60.0,54,110.1,100,73.2,80.0,78.0
20160209143000,180.0,180.0,60.0,54,118.3,100,73.2,80.0,78.0
20160209144500,180.0,180.0,60.0,54,110.0,100,73.3,80.0,78.0
20160209150000,180.0,177.6,59.2,54,118.3,100,73.2,80.0,78.0
20160209151500,180.0,180.6,60.2,54,105.1,100,73.3,80.0,78.0
20160209153000,180.0,180.6,60.2,54,118.3,100,73.2,80.0,78.0
20160209154500,180.0,180.6,60.2,54,107.5,100,73.2,80.0,78.0
20160209160000,180.0,180.6,60.2,54,117.6,100,73.2,80.0,78.0
20160209161500,180.0,180.6,60.2,54,106.0,100,73.2,80.0,78.0
20160209163000,180.0,180.6,60.2,54,118.3,100,73.2,80.0,78.0
20160209164500,180.0,180.6,60.2,54,112.5,100,73.2,80.0,78.0
20160209170000,180.0,180.6,60.2,54,107.2,100,73.1,80.0,78.0
20160209171500,180.0,180.6,60.2,54,116.6,100,73.1,80.0,78.0
20160209173000,180.0,180.6,60.2,54,106.0,100,73.1,80.0,78.0
20160209174500,180.0,180.6,60.2,54,118.3,100,73.0,80.0,78.0
20160209180000,180.0,180.6,60.2,54,106.9,100,73.0,80.0,78.0
20160209181500,180.0,180.6,60.2,54,104.4,100,73.0,80.0,78.0
20160209183000,180.0,180.6,60.2,54,104.4,100,73.0,80.0,78.0
20160209184500,180.0,180.6,60.2,54,104.4,100,73.2,80.0,78.0
20160209190000,180.0,180.6,60.2,54,106.0,100,73.2,80.0,78.0
20160209191500,180.0,180.6,60.2,54,109.8,100,73.2,80.0,78.0
20160209193000,180.0,180.6,60.2,54,107.4,100,73.2,80.0,78.0
20160209194500,180.0,180.6,60.2,54,117.2,100,73.2,80.0,78.0
20160209200000,180.0,180.6,60.2,54,117.2,100,73.2,80.0,78.0
20160209201500,180.0,183.0,61.0,54,117.2,100,73.2,80.0,78.0
20160209203000,180.0,183.0,61.0,54,117.2,100,73.2,80.0,78.0
20160209204500,180.0,183.0,61.0,54,112.5,100,73.2,80.0,78.0
20160209210000,180.0,183.0,61.0,54,104.4,100,73.0,80.0,78.0
20160209211500,180.0,180.6,60.2,54,112.1,100,73.0,80.0,78.0
20160209213000,180.0,180.6,60.2,54,115.1,100,73.0,80.0,78.0
20160209214500,180.0,180.6,60.2,54,105.1,100,73.0,80.0,78.0
20160209220000,180.0,184.8,61.6,54,106.9,100,72.9,80.0,78.0
20160209221500,180.0,180.0,60.0,51,110.3,100,72.8,80.0,78.0
20160209223000,180.0,180.0,60.0,51,118.3,100,72.8,80.0,78.0
20160209224500,180.0,180.0,60.0,51,114.2,100,72.8,80.0,78.0
20160209230000,180.0,180.0,60.0,51,114.2,100,72.8,80.0,78.0
20160209231500,180.0,180.0,60.0,51,109.7,100,72.8,80.0,78.0
20160209233000,180.0,177.6,59.2,51,106.0,100,72.8,80.0,78.0
20160209234500,180.0,177.6,59.2,51,106.0,100,72.8,80.0,78.0
20160210000000,180.0,180.6,60.2,51,106.0,100,72.8,80.0,78.0
20160210001500,180.0,178.2,59.4,51,106.0,100,72.8,80.0,78.0
20160210003000,180.0,178.2,59.4,51,117.4,100,72.8,80.0,78.0
20160210004500,180.0,180.6,60.2,51,117.4,100,72.8,80.0,78.0
20160210010000,180.0,178.2,59.4,51,115.8,100,72.7,80.0,78.0
20160210011500,180.0,180.0,60.0,51,106.1,100,72.5,80.0,78.0
20160210013000,180.0,180.0,60.0,51,107.7,100,72.4,80.0,78.0
20160210014500,180.0,178.2,59.4,51,110.1,100,72.4,80.0,78.0
20160210020000,180.0,171.0,57.0,52,108.4,100,72.4,80.0,78.0
20160210021500,180.0,171.0,57.0,52,119.5,100,72.4,80.0,78.0
20160210023000,180.0,174.0,58.0,52,115.8,100,72.3,80.0,78.0
20160210024500,180.0,175.8,58.6,52,111.0,100,72.3,80.0,78.0
20160210030000,180.0,174.0,58.0,52,118.3,100,72.3,80.0,78.0
20160210031500,180.0,175.8,58.6,52,116.6,100,72.3,80.0,78.0
20160210033000,180.0,175.8,58.6,52,106.0,100,72.2,80.0,78.0
20160210034500,180.0,172.2,57.4,52,106.0,100,72.2,80.0,78.0
20160210040000,180.0,172.2,57.4,52,118.3,100,72.2,80.0,78.0
20160210041500,180.0,174.0,58.0,52,115.0,100,72.1,80.0,78.0
20160210043000,180.0,174.0,58.0,52,118.3,100,72.1,80.0,78.0
20160210044500,180.0,174.0,58.0,52,114.2,100,72.1,80.0,78.0
20160210050000,180.0,171.0,57.0,52,108.5,100,72.1,80.0,78.0
20160210051500,180.0,171.0,57.0,52,118.3,100,72.1,80.0,78.0
20160210053000,180.0,171.0,57.0,52,116.6,100,72.1,80.0,78.0
20160210054500,180.0,171.0,57.0,52,106.7,100,72.0,80.0,78.0
20160210060000,180.0,174.6,58.2,52,105.2,100,71.9,80.0,78.0
20160210061500,180.0,174.6,58.2,52,117.4,100,71.9,80.0,78.0
20160210063000,180.0,177.0,59.0,52,114.2,100,71.8,80.0,78.0
20160210064500,180.0,177.0,59.0,52,110.8,100,71.8,80.0,78.0
20160210070000,180.0,177.0,59.0,52,110.8,100,71.9,80.0,78.0
20160210071500,180.0,177.0,59.0,52,115.8,100,71.9,80.0,78.0
20160210073000,180.0,177.0,59.0,52,115.8,100,71.9,80.0,78.0
20160210074500,180.0,177.0,59.0,52,113.3,100,71.9,80.0,78.0
20160210080000,180.0,174.6,58.2,52,102.8,100,71.9,80.0,78.0
20160210081500,180.0,177.6,59.2,52,110.9,100,71.8,80.0,78.0
20160210083000,180.0,177.6,59.2,52,96.6,100,71.8,80.0,78.0
20160210084500,180.0,169.8,56.6,52,115.8,100,71.8,80.0,78.0
20160210090000,180.0,177.6,59.2,52,118.3,100,71.8,80.0,78.0
20160210091500,180.0,177.6,59.2,52,106.7,100,71.9,80.0,78.0
20160210093000,180.0,177.6,59.2,52,113.5,100,71.9,80.0,78.0
20160210094500,180.0,177.6,59.2,54,110.1,100,72.0,80.0,78.0
20160210100000,180.0,177.6,59.2,54,115.1,100,72.1,80.0,78.0
20160210101500,180.0,177.6,59.2,54,115.1,100,72.1,80.0,78.0
20160210103000,180.0,180.6,60.2,54,110.2,100,72.1,80.0,78.0
20160210104500,180.0,180.6,60.2,54,115.0,100,72.2,80.0,78.0
20160210110000,180.0,190.2,63.4,54,106.2,100,72.2,80.0,78.0
20160210111500,180.0,187.8,62.6,54,114.2,100,72.2,80.0,78.0
20160210113000,180.0,187.8,62.6,54,102.3,100,72.3,80.0,78.0
20160210114500,180.0,190.2,63.4,54,107.6,100,72.2,80.0,78.0
20160210120000,180.0,183.6,61.2,54,117.4,100,72.2,80.0,78.0
20160210121500,180.0,183.6,61.2,54,111.0,100,72.3,80.0,78.0
20160210123000,180.0,186.6,62.2,54,96.6,100,72.3,80.0,78.0
20160210124500,180.0,186.6,62.2,54,93.6,100,72.3,80.0,78.0
20160210130000,180.0,186.6,62.2,54,106.8,100,72.1,80.0,78.0
20160210131500,180.0,186.6,62.2,54,113.4,100,72.2,80.0,78.0
20160210133000,180.0,186.6,62.2,54,92.9,100,72.4,80.0,78.0
20160210134500,180.0,186.6,62.2,54,106.6,100,72.5,80.0,78.0
20160210140000,180.0,186.6,62.2,54,108.4,100,72.4,80.0,78.0
20160210141500,180.0,186.6,62.2,54,102.8,100,72.7,80.0,78.0
20160210143000,180.0,178.2,59.4,54,115.0,100,73.0,80.0,78.0
20160210144500,180.0,178.2,59.4,54,101.9,100,73.2,80.0,78.0
20160210150000,180.0,178.2,59.4,54,110.7,100,73.3,80.0,78.0
20160210151500,180.0,178.2,59.4,54,112.4,100,73.4,80.0,78.0
20160210153000,180.0,178.2,59.4,54,102.6,100,73.5,80.0,78.0
20160210154500,180.0,180.6,60.2,54,104.6,100,73.7,80.0,78.0
20160210160000,180.0,180.6,60.2,54,114.2,100,73.7,80.0,78.0
20160210161500,180.0,180.6,60.2,54,112.5,100,73.2,80.0,78.0
20160210163000,180.0,180.6,60.2,54,103.2,100,73.3,80.0,78.0
20160210164500,180.0,180.6,60.2,54,103.2,100,73.3,80.0,78.0
20160210170000,180.0,180.6,60.2,54,111.0,100,73.3,80.0,78.0
20160210171500,180.0,180.6,60.2,54,114.2,100,73.2,80.0,78.0
20160210173000,180.0,183.0,61.0,54,105.5,100,73.3,80.0,78.0
20160210174500,180.0,180.6,60.2,54,102.9,100,73.4,80.0,78.0
20160210180000,180.0,180.6,60.2,54,114.5,100,73.5,80.0,78.0
20160210181500,180.0,180.6,60.2,54,112.5,100,73.6,80.0,78.0
20160210183000,180.0,180.6,60.2,54,101.5,100,73.8,80.0,78.0
20160210184500,180.0,180.6,60.2,54,105.6,100,73.7,80.0,78.0
20160210190000,180.0,180.6,60.2,54,114.2,100,73.6,80.0,78.0
20160210191500,180.0,180.6,60.2,51,101.2,100,73.5,80.0,78.0
20160210193000,180.0,171.0,57.0,51,115.6,100,73.5,80.0,78.0
20160210194500,180.0,174.0,58.0,51,106.7,100,74.0,80.0,78.0
20160210200000,180.0,172.2,57.4,51,113.3,100,74.0,80.0,78.0
20160210201500,180.0,172.2,57.4,51,107.7,100,73.9,80.0,78.0
20160210203000,180.0,172.2,57.4,51,110.9,100,73.8,80.0,78.0
20160210204500,180.0,174.0,58.0,51,116.6,100,73.8,80.0,78.0
20160210210000,180.0,174.0,58.0,51,104.4,100,73.8,80.0,78.0
20160210211500,180.0,174.0,58.0,51,102.8,100,73.8,80.0,78.0
20160210213000,180.0,180.6,60.2,51,102.8,100,73.8,80.0,78.0
20160210214500,180.0,180.6,60.2,51,105.1,100,73.7,80.0,78.0
20160210220000,180.0,180.6,60.2,51,101.9,100,73.7,80.0,78.0
20160210221500,180.0,180.6,60.2,51,101.9,100,73.7,80.0,78.0
20160210223000,180.0,183.0,61.0,51,101.9,100,73.7,80.0,78.0
20160210224500,180.0,180.6,60.2,51,106.0,100,73.8,80.0,78.0
20160210230000,180.0,180.6,60.2,51,106.0,100,73.7,80.0,78.0
20160210231500,180.0,180.6,60.2,51,103.6,100,73.5,80.0,78.0
20160210233000,180.0,180.6,60.2,51,103.6,100,73.5,80.0,78.0
20160210234500,180.0,180.6,60.2,51,101.9,100,73.5,80.0,78.0
20160211000000,180.0,180.6,60.2,51,101.9,100,73.5,80.0,78.0
20160211001500,180.0,180.6,60.2,51,101.9,100,73.4,80.0,78.0
20160211003000,180.0,180.6,60.2,51,101.9,100,73.4,80.0,78.0
20160211004500,180.0,175.8,58.6,53,101.9,100,73.6,80.0,78.0
20160211010000,180.0,175.8,58.6,53,109.9,100,73.5,80.0,78.0
20160211011500,180.0,175.8,58.6,53,112.3,100,73.5,80.0,78.0
20160211013000,180.0,175.8,58.6,53,115.1,100,73.5,80.0,78.0
20160211014500,180.0,175.8,58.6,53,115.1,100,73.4,80.0,78.0
20160211020000,180.0,175.8,58.6,53,115.1,100,73.4,80.0,78.0
20160211021500,180.0,175.8,58.6,53,115.1,100,73.9,80.0,78.0
20160211023000,180.0,232.8,77.6,100,64.9,0,73.7,70.9,67.9
20160211024500,180.0,229.8,76.6,100,59.6,0,72.1,70.9,67.9
20160211030000,180.0,229.8,76.6,100,59.6,0,71.4,70.9,67.9
20160211031500,180.0,229.8,76.6,100,58.8,0,71.1,70.9,67.9
20160211033000,180.0,229.8,76.6,100,58.8,0,70.7,70.9,67.9
20160211034500,180.0,190.8,63.6,56,58.8,0,69.9,70.9,67.9
20160211040000,180.0,187.8,62.6,56,58.8,0,70.0,70.9,67.9
20160211041500,180.0,187.8,62.6,56,59.5,0,69.7,70.9,67.9
20160211043000,180.0,187.8,62.6,55,59.5,0,69.7,70.9,67.9
20160211044500,180.0,190.8,63.6,55,59.5,0,69.5,70.9,67.9
20160211050000,180.0,187.8,62.6,54,59.5,0,69.2,70.9,67.9
20160211051500,180.0,187.8,62.6,53,59.5,0,69.3,70.9,67.9
20160211053000,180.0,187.8,62.6,53,59.5,0,69.3,70.9,67.9
20160211054500,180.0,187.8,62.6,53,59.5,0,69.2,70.9,67.9
20160211060000,180.0,187.8,62.6,53,59.5,0,69.0,70.9,67.9
20160211061500,180.0,187.8,62.6,53,59.5,0,69.0,70.9,67.9
20160211063000,180.0,187.8,62.6,53,59.5,0,68.9,70.9,67.9
20160211064500,180.0,187.8,62.6,53,59.5,0,68.8,70.9,67.9
20160211070000,180.0,185.4,61.8,53,59.5,0,68.7,70.9,67.9
20160211071500,180.0,185.4,61.8,53,59.5,0,68.6,70.9,67.9
20160211073000,180.0,185.4,61.8,53,59.5,0,68.6,70.9,67.9
20160211074500,180.0,176.4,58.8,53,59.5,0,68.5,70.9,67.9
20160211080000,180.0,176.4,58.8,53,59.5,0,68.5,70.9,67.9
20160211081500,180.0,176.4,58.8,53,59.5,0,68.6,70.9,67.9
20160211083000,180.0,178.2,59.4,53,59.5,0,68.6,70.9,67.9
20160211084500,180.0,178.2,59.4,53,59.5,0,68.5,70.9,67.9
20160211090000,180.0,180.0,60.0,53,59.5,0,68.5,70.9,67.9
20160211091500,180.0,180.0,60.0,53,59.5,0,68.8,70.9,67.9
20160211093000,180.0,177.6,59.2,53,59.5,0,68.6,70.9,67.9
20160211094500,180.0,177.6,59.2,53,59.5,0,68.8,70.9,67.9
20160211100000,180.0,177.6,59.2,53,59.5,0,68.6,70.9,67.9
20160211101500,180.0,180.0,60.0,53,59.5,0,68.7,70.9,67.9
20160211103000,180.0,182.4,60.8,53,59.5,0,68.6,70.9,67.9
20160211104500,180.0,196.8,65.6,59,59.5,0,68.4,70.4,67.4
20160211110000,180.0,187.8,62.6,55,59.5,0,68.5,70.4,67.4
20160211111500,180.0,187.8,62.6,54,59.5,0,68.8,70.4,67.4
20160211113000,180.0,187.8,62.6,54,59.5,0,68.6,70.4,67.4
20160211114500,180.0,187.8,62.6,54,59.5,0,68.5,70.4,67.4
20160211120000,180.0,187.8,62.6,52,59.5,0,68.5,70.4,67.4
20160211121500,180.0,182.4,60.8,52,59.5,0,68.5,70.4,67.4
20160211123000,180.0,182.4,60.8,52,59.5,0,68.5,70.4,67.4
20160211124500,180.0,180.0,60.0,52,59.5,0,68.5,70.4,67.4
20160211130000,180.0,174.0,58.0,52,59.5,0,68.4,70.4,67.4
20160211131500,180.0,176.4,58.8,52,59.5,0,68.4,70.4,67.4
20160211133000,180.0,176.4,58.8,52,59.5,0,68.3,70.4,67.4
20160211134500,180.0,176.4,58.8,52,59.5,0,68.2,70.4,67.4
20160211140000,180.0,176.4,58.8,52,59.5,0,68.2,70.4,67.4
20160211141500,180.0,185.4,61.8,52,59.5,0,68.1,70.4,67.4
20160211143000,180.0,185.4,61.8,52,59.5,0,68.1,70.4,67.4
20160211144500,180.0,185.4,61.8,52,59.5,0,68.1,70.4,67.4
20160211150000,180.0,185.4,61.8,52,59.5,0,68.0,70.4,67.4
20160211151500,180.0,185.4,61.8,52,58.9,0,68.1,70.4,67.4
20160211153000,180.0,185.4,61.8,52,58.9,0,68.4,70.4,67.4
20160211154500,180.0,185.4,61.8,52,58.9,0,68.5,70.4,67.4
20160211160000,180.0,239.4,79.8,100,58.9,0,68.6,66.7,63.7
20160211161500,180.0,239.4,79.8,100,58.9,0,68.6,66.7,63.7
20160211163000,180.0,239.4,79.8,100,58.9,0,68.6,66.7,63.7
20160211164500,180.0,239.4,79.8,100,58.9,0,68.4,66.7,63.7
20160211170000,180.0,239.4,79.8,100,58.9,0,68.4,66.7,63.7
20160211171500,180.0,244.8,81.6,100,58.9,0,68.6,66.7,63.7
20160211173000,180.0,239.4,79.8,100,58.9,0,68.8,66.7,63.7
20160211174500,180.0,239.4,79.8,100,58.0,0,68.9,66.7,63.7
20160211180000,180.0,239.4,79.8,100,58.0,0,68.4,66.7,63.7
20160211181500,180.0,234.6,78.2,100,58.0,0,68.3,66.7,63.7
20160211183000,180.0,239.4,79.8,100,58.0,0,68.2,66.6,63.6
20160211184500,180.0,239.4,79.8,100,58.0,0,68.3,66.6,63.6
20160211190000,180.0,239.4,79.8,100,58.0,0,68.2,66.6,63.6
20160211191500,180.0,234.6,78.2,100,58.0,0,68.2,66.6,63.6
20160211193000,180.0,234.6,78.2,100,58.0,0,68.2,66.6,63.6
20160211194500,180.0,239.4,79.8,100,58.0,0,68.3,66.6,63.6
20160211200000,180.0,239.4,79.8,100,58.0,0,68.3,66.6,63.6
20160211201500,180.0,239.4,79.8,100,58.0,0,68.4,66.6,63.6
20160211203000,180.0,239.4,79.8,100,58.0,0,67.5,66.6,63.6
20160211204500,180.0,239.4,79.8,100,58.0,0,66.9,66.6,63.6
20160211210000,180.0,239.4,79.8,100,58.0,0,67.3,66.6,63.6
20160211211500,180.0,239.4,79.8,100,58.0,0,67.5,66.6,63.6
20160211213000,180.0,239.4,79.8,100,58.0,0,67.3,66.6,63.6
20160211214500,180.0,187.8,62.6,53,59.8,100,66.9,69.9,66.9
20160211220000,180.0,187.8,62.6,53,61.9,100,67.1,69.9,66.9
20160211221500,180.0,187.8,62.6,53,59.2,0,67.0,69.9,66.9
20160211223000,180.0,187.8,62.6,53,59.2,0,67.0,69.9,66.9
20160211224500,180.0,183.6,61.2,53,58.4,0,66.9,69.9,66.9
20160211230000,180.0,183.6,61.2,53,58.4,0,66.8,69.9,66.9
20160211231500,180.0,183.6,61.2,53,58.4,0,66.8,69.9,66.9
20160211233000,180.0,183.6,61.2,53,58.4,100,66.6,69.9,66.9
20160211234500,180.0,183.6,61.2,53,58.4,100,66.6,69.9,66.9
20160212000000,180.0,183.6,61.2,53,58.4,100,66.5,69.9,66.9
20160212001500,180.0,183.6,61.2,53,59.5,100,66.8,69.9,66.9
20160212003000,180.0,183.6,61.2,53,59.5,100,67.0,69.9,66.9
20160212004500,180.0,183.6,61.2,53,59.5,100,67.0,69.9,66.9
20160212010000,180.0,183.6,61.2,53,59.5,100,67.1,69.9,66.9
20160212011500,180.0,183.6,61.2,53,59.5,100,67.1,69.9,66.9
20160212013000,180.0,183.6,61.2,53,59.5,100,67.1,69.9,66.9
20160212014500,180.0,178.8,59.6,53,71.0,100,67.1,70.8,67.8
20160212020000,180.0,178.8,59.6,53,86.8,100,67.5,70.8,67.8
20160212021500,180.0,178.8,59.6,53,104.3,100,67.9,72.7,69.7
20160212023000,180.0,181.8,60.6,53,99.7,100,68.3,72.7,69.7
20160212024500,180.0,181.8,60.6,53,111.0,100,68.6,72.7,69.7
20160212030000,180.0,181.8,60.6,53,111.0,100,69.1,72.7,69.7
20160212031500,180.0,181.8,60.6,53,100.3,100,69.6,72.7,69.7
20160212033000,180.0,181.8,60.6,53,107.7,100,69.8,72.7,69.7
20160212034500,180.0,177.6,59.2,53,64.9,0,70.0,72.7,69.7
20160212040000,180.0,177.6,59.2,53,59.6,0,69.8,72.7,69.7
20160212041500,180.0,177.6,59.2,53,59.6,0,69.5,72.7,69.7
20160212043000,180.0,180.0,60.0,53,58.8,0,69.5,72.7,69.7
20160212044500,180.0,180.0,60.0,53,58.8,100,69.2,72.7,69.7
20160212050000,180.0,180.0,60.0,53,60.7,100,69.0,72.7,69.7
20160212051500,180.0,180.0,60.0,53,84.9,100,69.0,72.7,69.7
20160212053000,180.0,180.0,60.0,53,102.4,100,69.2,72.7,69.7
20160212054500,180.0,180.0,60.0,53,96.0,100,69.4,72.7,69.7
20160212060000,180.0,178.2,59.4,53,105.2,100,69.7,72.7,69.7
20160212061500,180.0,182.4,60.8,53,96.9,0,70.0,72.7,69.7
20160212063000,180.0,182.4,60.8,53,60.5,0,69.8,72.7,69.7
20160212064500,180.0,182.4,60.8,53,59.3,0,69.7,72.7,69.7
20160212070000,180.0,182.4,60.8,53,59.3,0,69.6,72.7,69.7
20160212071500,180.0,184.8,61.6,53,59.3,0,69.5,72.7,69.7
20160212073000,180.0,184.8,61.6,53,62.6,100,69.1,72.7,69.7
20160212074500,180.0,184.8,61.6,53,66.2,100,69.3,72.7,69.7
20160212080000,180.0,181.8,60.6,53,81.5,100,69.2,72.7,69.7
20160212081500,180.0,181.8,60.6,53,86.8,100,69.9,72.7,69.7
20160212083000,180.0,181.8,60.6,53,62.0,100,69.3,72.7,69.7
20160212084500,180.0,181.8,60.6,53,63.2,100,68.9,72.7,69.7
20160212090000,180.0,181.8,60.6,53,76.4,100,69.5,72.7,69.7
20160212091500,180.0,178.8,59.6,53,73.5,100,69.6,72.7,69.7
20160212093000,180.0,178.8,59.6,53,72.0,100,69.5,72.7,69.7
20160212094500,180.0,178.8,59.6,53,72.0,100,69.5,72.7,69.7
20160212100000,180.0,183.0,61.0,53,72.0,100,69.5,72.7,69.7
