PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160317164500,180.0,188.4,62.8,54,97.2,100,72.1,80.0,78.0
20160317170000,180.0,188.4,62.8,54,97.2,100,72.0,80.0,78.0
20160317171500,180.0,188.4,62.8,54,99.6,100,72.2,80.0,78.0
20160317173000,180.0,188.4,62.8,54,98.1,100,72.3,80.0,78.0
20160317174500,180.0,188.4,62.8,53,98.1,100,72.3,80.0,78.0
20160317180000,180.0,188.4,62.8,53,99.1,100,72.3,80.0,78.0
20160317181500,180.0,188.4,62.8,53,99.1,100,72.1,80.0,78.0
20160317183000,180.0,188.4,62.8,53,97.9,100,72.4,80.0,78.0
20160317184500,180.0,239.4,79.8,100,60.6,0,72.3,66.1,63.1
20160317190000,180.0,234.6,78.2,100,59.2,0,71.6,66.1,63.1
20160317191500,180.0,234.6,78.2,100,59.2,0,71.3,66.1,63.1
20160317193000,180.0,239.4,79.8,100,58.4,0,71.1,66.1,63.1
20160317194500,180.0,239.4,79.8,100,58.4,0,70.9,66.1,63.1
20160317200000,180.0,239.4,79.8,100,58.4,0,70.6,66.1,63.1
20160317201500,180.0,244.8,81.6,100,58.4,0,70.3,66.1,63.1
20160317203000,180.0,250.2,83.4,100,58.4,0,69.9,66.1,63.1
20160317204500,180.0,244.8,81.6,100,58.4,0,69.6,66.1,63.1
20160317210000,180.0,244.8,81.6,100,57.6,0,69.2,66.1,63.1
20160317211500,180.0,250.2,83.4,100,57.6,0,68.9,66.1,63.1
20160317213000,180.0,250.2,83.4,100,57.6,0,68.7,66.1,63.1
20160317214500,180.0,244.8,81.6,100,57.6,0,68.8,66.1,63.1
20160317220000,180.0,239.4,79.8,100,58.3,0,68.6,66.1,63.1
20160317221500,180.0,244.8,81.6,100,58.3,0,68.5,66.1,63.1
20160317223000,180.0,244.8,81.6,100,58.3,0,68.4,65.0,59.9
20160317224500,180.0,244.8,81.6,100,58.3,0,68.4,65.0,59.9
20160317230000,180.0,244.8,81.6,100,58.3,0,68.3,65.0,59.9
20160317231500,180.0,244.8,81.6,100,58.3,0,68.2,65.0,59.9
20160317233000,180.0,244.8,81.6,100,58.3,0,68.1,65.0,59.9
20160317234500,180.0,244.8,81.6,100,58.3,0,68.0,65.0,59.9
20160318000000,180.0,244.8,81.6,100,58.3,0,67.9,65.0,59.9
20160318001500,180.0,244.8,81.6,100,58.3,0,67.8,65.0,59.9
20160318003000,180.0,244.8,81.6,100,58.3,0,67.7,65.0,59.9
20160318004500,180.0,244.8,81.6,100,58.3,0,67.6,65.0,59.9
20160318010000,180.0,244.8,81.6,100,58.3,0,67.5,65.0,59.9
20160318011500,180.0,244.8,81.6,100,58.3,0,67.5,65.0,59.9
20160318013000,180.0,244.8,81.6,100,58.3,0,67.4,65.0,59.9
20160318014500,180.0,244.8,81.6,100,58.3,0,67.4,65.0,59.9
20160318020000,180.0,250.2,83.4,100,58.3,0,67.4,65.0,59.9
20160318021500,180.0,250.2,83.4,100,58.3,0,67.4,65.0,59.9
20160318023000,180.0,250.2,83.4,100,58.3,0,67.3,65.0,59.9
20160318024500,180.0,244.8,81.6,100,58.3,0,67.3,65.0,59.9
20160318030000,180.0,224.4,74.8,66,60.7,100,67.3,80.0,78.0
20160318031500,180.0,187.2,62.4,53,108.3,100,67.9,80.0,78.0
20160318033000,180.0,187.2,62.4,53,108.3,100,68.3,80.0,78.0
20160318034500,180.0,187.2,62.4,53,98.7,100,68.6,80.0,78.0
20160318040000,180.0,187.2,62.4,53,101.1,100,69.0,80.0,78.0
20160318041500,180.0,187.2,62.4,53,101.1,100,69.2,80.0,78.0
20160318043000,180.0,184.8,61.6,53,97.8,100,69.5,80.0,78.0
20160318044500,180.0,184.8,61.6,53,97.8,100,69.7,80.0,78.0
20160318050000,180.0,184.8,61.6,53,103.6,100,70.0,80.0,78.0
20160318051500,180.0,184.8,61.6,53,101.1,100,70.2,80.0,78.0
20160318053000,180.0,184.8,61.6,53,98.5,100,70.4,80.0,78.0
20160318054500,180.0,184.8,61.6,54,100.2,100,70.8,80.0,78.0
20160318060000,180.0,178.2,59.4,53,99.0,100,71.3,80.0,78.0
20160318061500,180.0,175.8,58.6,53,99.0,100,71.4,80.0,78.0
20160318063000,180.0,187.8,62.6,53,99.0,100,71.5,80.0,78.0
20160318064500,180.0,185.4,61.8,53,99.0,100,71.6,80.0,78.0
20160318070000,180.0,178.2,59.4,55,99.0,100,72.0,80.0,78.0
20160318071500,180.0,183.0,61.0,55,97.8,100,71.6,80.0,78.0
20160318073000,180.0,180.0,60.0,55,99.1,100,71.8,80.0,78.0
20160318074500,180.0,180.0,60.0,55,99.1,100,71.7,80.0,78.0
20160318080000,180.0,180.0,60.0,55,99.1,100,71.6,80.0,78.0
20160318081500,180.0,180.0,60.0,55,99.1,100,71.8,80.0,78.0
20160318083000,180.0,180.0,60.0,55,97.8,100,71.8,80.0,78.0
20160318084500,180.0,180.0,60.0,55,100.1,100,72.1,80.0,78.0
20160318090000,180.0,180.0,60.0,55,100.1,100,72.3,80.0,78.0
20160318091500,180.0,181.8,60.6,55,98.5,100,72.2,80.0,78.0
20160318093000,180.0,181.8,60.6,55,100.4,100,72.3,80.0,78.0
20160318094500,180.0,181.8,60.6,55,98.2,100,71.9,80.0,78.0
20160318100000,180.0,181.8,60.6,55,98.2,100,72.1,80.0,78.0
20160318101500,180.0,181.8,60.6,55,98.2,100,71.9,80.0,78.0
20160318103000,180.0,181.8,60.6,55,98.2,100,71.9,80.0,78.0
20160318104500,180.0,181.8,60.6,55,98.2,100,72.2,80.0,78.0
20160318110000,180.0,181.8,60.6,55,98.2,100,72.4,80.0,78.0
20160318111500,180.0,181.8,60.6,55,98.2,100,72.4,80.0,78.0
20160318113000,180.0,181.8,60.6,55,97.2,100,72.4,80.0,78.0
20160318114500,180.0,181.8,60.6,55,97.2,100,72.5,80.0,78.0
20160318120000,180.0,181.8,60.6,55,99.1,100,72.5,80.0,78.0
20160318121500,180.0,181.8,60.6,55,96.6,100,72.3,80.0,78.0
20160318123000,180.0,181.8,60.6,55,98.5,100,72.3,80.0,78.0
20160318124500,180.0,181.8,60.6,55,98.5,100,72.2,80.0,78.0
20160318130000,180.0,181.8,60.6,55,97.2,100,72.1,80.0,78.0
20160318131500,180.0,181.8,60.6,55,97.2,100,72.0,80.0,78.0
20160318133000,180.0,181.8,60.6,55,98.5,100,72.1,80.0,78.0
20160318134500,180.0,187.2,62.4,55,97.2,100,72.1,80.0,78.0
20160318140000,180.0,187.2,62.4,55,97.2,100,72.1,80.0,78.0
20160318141500,180.0,187.2,62.4,55,99.7,100,72.5,80.0,78.0
20160318143000,180.0,187.2,62.4,55,99.7,100,72.6,80.0,78.0
20160318144500,180.0,180.6,60.2,55,99.7,100,72.7,80.0,78.0
20160318150000,180.0,183.0,61.0,55,98.4,100,72.8,80.0,78.0
20160318151500,180.0,183.0,61.0,55,98.4,100,72.7,80.0,78.0
20160318153000,180.0,183.0,61.0,55,96.6,100,72.4,80.0,78.0
20160318154500,180.0,183.0,61.0,55,97.8,100,72.6,80.0,78.0
20160318160000,180.0,183.0,61.0,55,99.1,100,72.6,80.0,78.0
20160318161500,180.0,183.0,61.0,55,99.1,100,72.7,80.0,78.0
20160318163000,180.0,183.0,61.0,55,99.1,100,72.7,80.0,78.0
20160318164500,180.0,183.0,61.0,55,99.1,100,72.6,80.0,78.0
20160318170000,180.0,185.4,61.8,55,99.1,100,72.6,80.0,78.0
20160318171500,180.0,183.0,61.0,55,99.1,100,72.6,80.0,78.0
20160318173000,180.0,183.0,61.0,55,99.1,100,72.7,80.0,78.0
20160318174500,180.0,183.0,61.0,55,99.1,100,72.7,80.0,78.0
20160318180000,180.0,183.0,61.0,55,99.1,100,72.8,80.0,78.0
20160318181500,180.0,183.0,61.0,55,99.1,100,72.8,80.0,78.0
20160318183000,180.0,180.6,60.2,50,99.1,100,72.8,80.0,78.0
20160318184500,180.0,180.6,60.2,50,97.8,100,72.8,80.0,78.0
20160318190000,180.0,180.6,60.2,50,99.6,100,72.8,80.0,78.0
20160318191500,180.0,177.6,59.2,50,98.5,100,72.8,80.0,78.0
20160318193000,180.0,180.0,60.0,50,98.5,100,72.8,80.0,78.0
20160318194500,180.0,177.0,59.0,50,98.5,100,72.9,80.0,78.0
20160318200000,180.0,177.0,59.0,50,101.0,100,72.8,80.0,78.0
20160318201500,180.0,177.0,59.0,50,101.0,100,72.9,80.0,78.0
20160318203000,180.0,177.0,59.0,50,99.1,100,72.9,80.0,78.0
20160318204500,180.0,177.0,59.0,50,99.1,100,72.9,80.0,78.0
20160318210000,180.0,178.8,59.6,50,99.1,100,72.9,80.0,78.0
20160318211500,180.0,178.8,59.6,50,99.1,100,73.0,80.0,78.0
20160318213000,180.0,178.8,59.6,50,99.1,100,73.0,80.0,78.0
20160318214500,180.0,178.8,59.6,50,99.1,100,72.9,80.0,78.0
20160318220000,180.0,178.8,59.6,50,99.1,100,72.9,80.0,78.0
20160318221500,180.0,178.8,59.6,50,97.8,100,72.9,80.0,78.0
20160318223000,180.0,175.8,58.6,50,97.8,100,72.9,80.0,78.0
20160318224500,180.0,175.8,58.6,50,99.0,100,72.9,80.0,78.0
20160318230000,180.0,175.8,58.6,50,99.0,100,72.9,80.0,78.0
20160318231500,180.0,172.2,57.4,50,99.0,100,72.9,80.0,78.0
20160318233000,180.0,174.6,58.2,50,101.0,100,72.9,80.0,78.0
20160318234500,180.0,170.4,56.8,51,101.0,100,73.0,80.0,78.0
20160319000000,180.0,173.4,57.8,51,99.0,100,72.9,80.0,78.0
20160319001500,180.0,173.4,57.8,51,99.0,100,73.0,80.0,78.0
20160319003000,180.0,173.4,57.8,51,99.0,100,73.0,80.0,78.0
20160319004500,180.0,173.4,57.8,51,101.1,100,73.1,80.0,78.0
20160319010000,180.0,169.8,56.6,52,99.7,100,73.2,80.0,78.0
20160319011500,180.0,172.2,57.4,52,100.7,100,73.2,80.0,78.0
20160319013000,180.0,172.2,57.4,52,100.7,100,73.0,80.0,78.0
20160319014500,180.0,174.0,58.0,52,98.5,100,72.9,80.0,78.0
20160319020000,180.0,174.0,58.0,52,100.2,100,72.9,80.0,78.0
20160319021500,180.0,176.4,58.8,52,100.2,100,72.9,80.0,78.0
20160319023000,180.0,176.4,58.8,52,100.2,100,72.9,80.0,78.0
20160319024500,180.0,238.8,79.6,99,60.8,0,72.1,73.2,70.2
20160319030000,180.0,187.8,62.6,54,59.6,0,71.4,73.2,70.2
20160319031500,180.0,187.8,62.6,54,59.6,0,70.9,73.2,70.2
20160319033000,180.0,187.8,62.6,54,59.6,0,71.1,73.2,70.2
20160319034500,180.0,187.8,62.6,54,80.5,100,71.0,80.0,78.0
20160319040000,180.0,185.4,61.8,54,99.1,100,72.0,80.0,78.0
20160319041500,180.0,187.8,62.6,54,99.1,100,72.0,80.0,78.0
20160319043000,180.0,187.8,62.6,54,98.0,100,72.1,80.0,78.0
20160319044500,180.0,185.4,61.8,54,108.4,100,72.3,80.0,78.0
20160319050000,180.0,185.4,61.8,54,105.1,100,72.3,80.0,78.0
20160319051500,180.0,190.2,63.4,54,99.5,100,72.3,80.0,78.0
20160319053000,180.0,186.6,62.2,54,99.5,100,72.4,80.0,78.0
20160319054500,180.0,186.6,62.2,54,99.5,100,72.4,80.0,78.0
20160319060000,180.0,186.6,62.2,54,99.5,100,72.5,80.0,78.0
20160319061500,180.0,186.6,62.2,54,99.5,100,72.4,80.0,78.0
20160319063000,180.0,186.6,62.2,54,99.5,100,72.7,80.0,78.0
20160319064500,180.0,177.0,59.0,54,99.5,100,72.9,80.0,78.0
20160319070000,180.0,234.0,78.0,100,61.2,0,72.0,71.2,68.2
20160319071500,180.0,217.2,72.4,66,59.2,0,70.9,71.2,68.2
20160319073000,180.0,188.4,62.8,53,59.2,0,70.4,71.2,68.2
20160319074500,180.0,190.8,63.6,53,59.2,0,70.1,71.0,68.0
20160319080000,180.0,187.2,62.4,53,59.2,0,69.6,70.9,67.9
20160319081500,180.0,187.2,62.4,53,59.2,0,69.5,70.9,67.9
20160319083000,180.0,187.2,62.4,53,59.2,0,69.1,70.9,67.9
20160319084500,180.0,187.2,62.4,53,59.2,0,68.8,70.9,67.9
20160319090000,180.0,187.2,62.4,53,58.4,0,68.5,70.9,67.9
20160319091500,180.0,187.2,62.4,53,64.2,100,68.7,79.1,76.1
20160319093000,180.0,187.2,62.4,53,109.2,100,70.0,79.1,76.1
20160319094500,180.0,184.8,61.6,53,109.2,100,70.7,79.1,76.1
20160319100000,180.0,184.8,61.6,53,107.6,100,71.1,79.1,76.1
20160319101500,180.0,184.8,61.6,53,110.1,100,71.5,79.1,76.1
20160319103000,180.0,184.8,61.6,53,100.3,100,71.7,79.1,76.1
20160319104500,180.0,184.8,61.6,53,99.0,100,71.8,79.1,76.1
20160319110000,180.0,184.8,61.6,53,97.8,100,71.6,79.1,76.1
20160319111500,180.0,184.8,61.6,53,97.8,100,71.6,79.1,76.1
20160319113000,180.0,184.8,61.6,53,99.6,100,71.6,79.1,76.1
20160319114500,180.0,184.8,61.6,53,98.5,100,71.5,79.1,76.1
20160319120000,180.0,184.8,61.6,53,96.0,100,71.5,79.1,76.1
20160319121500,180.0,184.8,61.6,53,99.5,100,71.5,79.1,76.1
20160319123000,180.0,184.8,61.6,53,97.1,100,71.7,79.1,76.1
20160319124500,180.0,184.8,61.6,53,100.2,100,72.0,79.1,76.1
20160319130000,180.0,184.8,61.6,53,106.7,100,72.0,79.1,76.1
20160319131500,180.0,184.8,61.6,53,100.6,100,72.1,79.1,76.1
20160319133000,180.0,184.8,61.6,53,100.6,100,72.1,79.1,76.1
20160319134500,180.0,178.2,59.4,53,100.6,100,72.0,79.1,76.1
20160319140000,180.0,178.2,59.4,53,99.0,100,71.9,79.1,76.1
20160319141500,180.0,176.4,58.8,53,100.7,100,71.9,79.1,76.1
20160319143000,180.0,178.8,59.6,53,99.6,100,71.9,79.1,76.1
20160319144500,180.0,178.8,59.6,53,99.6,100,72.0,79.1,76.1
20160319150000,180.0,178.8,59.6,53,98.5,100,72.1,79.1,76.1
20160319151500,180.0,178.8,59.6,53,101.3,100,72.3,79.1,76.1
20160319153000,180.0,178.8,59.6,53,100.2,100,72.5,79.1,76.1
20160319154500,180.0,178.8,59.6,53,103.5,100,72.7,79.1,76.1
20160319160000,180.0,178.8,59.6,53,99.5,100,73.0,79.1,76.1
20160319161500,180.0,178.8,59.6,53,99.5,100,73.5,79.1,76.1
20160319163000,180.0,178.8,59.6,53,109.3,100,73.8,79.1,76.1
20160319164500,180.0,181.8,60.6,53,102.8,100,73.2,79.1,76.1
20160319170000,180.0,181.8,60.6,53,99.7,100,72.9,79.1,76.1
20160319171500,180.0,181.8,60.6,53,98.5,100,72.8,79.1,76.1
20160319173000,180.0,184.8,61.6,53,101.7,100,72.6,79.1,76.1
20160319174500,180.0,184.8,61.6,53,101.7,100,72.4,79.1,76.1
20160319180000,180.0,184.8,61.6,53,99.1,100,72.4,79.1,76.1
20160319181500,180.0,182.4,60.8,53,99.1,100,72.4,79.1,76.1
20160319183000,180.0,182.4,60.8,53,99.1,100,72.6,79.1,76.1
20160319184500,180.0,187.8,62.6,53,99.1,100,72.3,79.1,76.1
20160319190000,180.0,187.8,62.6,53,99.1,100,72.2,79.1,76.1
20160319191500,180.0,187.8,62.6,53,102.7,100,72.1,79.1,76.1
20160319193000,180.0,187.8,62.6,53,101.1,100,72.2,79.1,76.1
20160319194500,180.0,187.8,62.6,53,105.1,100,72.0,79.1,76.1
20160319200000,180.0,187.8,62.6,53,106.4,100,71.9,79.1,76.1
20160319201500,180.0,185.4,61.8,53,107.5,100,71.9,79.1,76.1
20160319203000,180.0,185.4,61.8,53,107.5,100,71.9,79.1,76.1
20160319204500,180.0,185.4,61.8,53,104.1,100,71.8,79.1,76.1
20160319210000,180.0,181.8,60.6,53,100.9,100,71.5,79.1,76.1
20160319211500,180.0,181.8,60.6,53,98.3,100,71.4,79.1,76.1
20160319213000,180.0,181.8,60.6,53,100.3,100,71.3,79.1,76.1
20160319214500,180.0,181.8,60.6,53,103.2,100,71.3,79.1,76.1
20160319220000,180.0,181.8,60.6,53,109.2,100,71.2,79.1,76.1
20160319221500,180.0,181.8,60.6,53,101.1,100,71.3,79.1,76.1
20160319223000,180.0,181.8,60.6,53,99.1,100,71.1,79.1,76.1
20160319224500,180.0,181.8,60.6,53,100.3,100,71.1,79.1,76.1
20160319230000,180.0,181.8,60.6,53,99.0,100,71.3,79.1,76.1
20160319231500,180.0,178.8,59.6,53,103.1,100,71.0,79.1,76.1
20160319233000,180.0,178.8,59.6,53,107.6,100,70.8,79.1,76.1
20160319234500,180.0,178.8,59.6,53,110.1,100,70.8,79.1,76.1
20160320000000,180.0,178.8,59.6,53,107.7,100,70.8,79.1,76.1
20160320001500,180.0,178.8,59.6,53,101.9,100,70.7,79.1,76.1
20160320003000,180.0,178.8,59.6,53,98.5,100,70.6,79.1,76.1
20160320004500,180.0,178.8,59.6,53,101.9,100,70.7,79.1,76.1
20160320010000,180.0,178.8,59.6,53,101.9,100,70.8,79.1,76.1
20160320011500,180.0,180.6,60.2,53,109.3,100,70.6,79.1,76.1
20160320013000,180.0,180.6,60.2,53,102.0,100,70.5,79.1,76.1
20160320014500,180.0,180.6,60.2,53,99.4,100,70.4,79.1,76.1
20160320020000,180.0,180.6,60.2,53,97.2,100,70.5,79.1,76.1
20160320021500,180.0,180.6,60.2,53,106.5,100,70.6,79.1,76.1
20160320023000,180.0,180.6,60.2,53,108.4,100,70.6,79.1,76.1
20160320024500,180.0,180.6,60.2,53,108.4,100,70.6,79.1,76.1
20160320030000,180.0,180.6,60.2,53,100.3,100,70.6,79.1,76.1
20160320031500,180.0,180.6,60.2,53,98.0,100,70.5,79.1,76.1
20160320033000,180.0,180.6,60.2,53,98.0,100,70.5,79.1,76.1
20160320034500,180.0,180.6,60.2,53,98.0,100,70.6,79.1,76.1
20160320040000,180.0,180.6,60.2,53,106.8,100,71.9,79.1,76.1
20160320041500,180.0,183.6,61.2,53,108.4,100,71.0,79.1,76.1
20160320043000,180.0,186.0,62.0,53,105.2,100,70.8,79.1,76.1
20160320044500,180.0,186.0,62.0,53,97.8,100,70.6,79.1,76.1
20160320050000,180.0,186.0,62.0,53,97.8,100,70.8,79.1,76.1
20160320051500,180.0,186.0,62.0,53,103.4,100,70.7,79.1,76.1
20160320053000,180.0,186.0,62.0,53,106.8,100,70.7,79.1,76.1
20160320054500,180.0,183.6,61.2,53,108.4,100,70.8,79.1,76.1
20160320060000,180.0,183.6,61.2,53,106.1,100,70.8,79.1,76.1
20160320061500,180.0,183.6,61.2,53,100.3,100,70.8,79.1,76.1
20160320063000,180.0,183.6,61.2,53,99.0,100,71.1,79.1,76.1
20160320064500,180.0,183.6,61.2,53,106.8,100,71.6,79.1,76.1
20160320070000,180.0,186.0,62.0,53,97.6,100,72.0,79.1,76.1
20160320071500,180.0,186.0,62.0,53,105.3,100,72.5,79.1,76.1
20160320073000,180.0,183.0,61.0,53,98.5,100,71.6,79.1,76.1
20160320074500,180.0,183.0,61.0,53,107.3,100,71.5,79.1,76.1
20160320080000,180.0,183.0,61.0,53,107.3,100,71.5,79.1,76.1
20160320081500,180.0,183.0,61.0,53,98.5,100,71.4,79.1,76.1
20160320083000,180.0,183.0,61.0,53,98.5,100,71.5,79.1,76.1
20160320084500,180.0,183.0,61.0,53,98.5,100,72.3,79.1,76.1
20160320090000,180.0,183.0,61.0,53,103.3,100,72.6,79.1,76.1
20160320091500,180.0,183.0,61.0,53,109.2,100,72.9,79.1,76.1
20160320093000,180.0,183.0,61.0,53,107.7,100,73.2,79.1,76.1
20160320094500,180.0,180.6,60.2,53,98.5,100,73.3,79.1,76.1
20160320100000,180.0,180.6,60.2,53,98.5,100,73.2,79.1,76.1
20160320101500,180.0,180.6,60.2,53,107.6,100,73.4,79.1,76.1
20160320103000,180.0,180.6,60.2,53,107.6,100,73.6,79.1,76.1
20160320104500,180.0,178.2,59.4,53,107.6,100,73.8,79.1,76.1
20160320110000,180.0,176.4,58.8,53,107.6,100,74.0,79.1,76.1
20160320111500,180.0,176.4,58.8,53,107.6,100,74.1,79.1,76.1
20160320113000,180.0,174.0,58.0,53,109.2,100,74.2,79.1,76.1
20160320114500,180.0,170.4,56.8,53,105.2,100,74.2,79.1,76.1
20160320120000,180.0,174.0,58.0,53,101.7,100,72.6,79.1,76.1
20160320121500,180.0,175.8,58.6,53,99.7,100,72.4,79.1,76.1
20160320123000,180.0,175.8,58.6,53,102.8,100,72.4,79.1,76.1
20160320124500,180.0,175.8,58.6,53,99.1,100,72.1,79.1,76.1
20160320130000,180.0,175.8,58.6,53,99.1,100,72.0,79.1,76.1
20160320131500,180.0,175.8,58.6,53,99.1,100,71.9,79.1,76.1
20160320133000,180.0,175.8,58.6,53,103.1,100,71.7,79.1,76.1
20160320134500,180.0,178.8,59.6,53,98.5,100,71.6,79.1,76.1
20160320140000,180.0,182.4,60.8,53,99.7,100,71.6,79.1,76.1
20160320141500,180.0,180.0,60.0,53,99.7,100,71.8,79.1,76.1
20160320143000,180.0,180.0,60.0,53,99.7,100,71.7,79.1,76.1
20160320144500,180.0,185.4,61.8,53,101.1,100,71.7,79.1,76.1
20160320150000,180.0,185.4,61.8,53,101.1,100,71.9,79.1,76.1
20160320151500,180.0,185.4,61.8,53,101.1,100,71.9,79.1,76.1
20160320153000,180.0,185.4,61.8,53,98.9,100,71.9,79.1,76.1
20160320154500,180.0,182.4,60.8,53,101.9,100,71.6,79.1,76.1
20160320160000,180.0,182.4,60.8,53,99.7,100,71.7,79.1,76.1
20160320161500,180.0,182.4,60.8,53,99.7,100,71.9,79.1,76.1
20160320163000,180.0,184.8,61.6,53,97.8,100,72.8,79.1,76.1
20160320164500,180.0,184.8,61.6,53,97.8,100,72.5,79.1,76.1
20160320170000,180.0,184.8,61.6,53,99.0,100,72.9,79.1,76.1
20160320171500,180.0,184.8,61.6,53,97.8,100,73.3,79.1,76.1
20160320173000,180.0,184.8,61.6,53,102.1,100,73.6,79.1,76.1
20160320174500,180.0,184.8,61.6,53,106.9,100,73.2,79.1,76.1
20160320180000,180.0,184.8,61.6,53,109.2,100,73.1,80.0,78.0
20160320181500,180.0,178.2,59.4,53,109.2,100,72.9,80.0,78.0
20160320183000,180.0,176.4,58.8,53,106.4,100,72.4,80.0,78.0
20160320184500,180.0,176.4,58.8,53,106.4,100,72.4,80.0,78.0
20160320190000,180.0,176.4,58.8,53,111.7,100,72.4,80.0,78.0
20160320191500,180.0,176.4,58.8,53,110.1,100,72.2,80.0,78.0
20160320193000,180.0,178.8,59.6,53,108.6,100,72.0,80.0,78.0
20160320194500,180.0,181.8,60.6,53,110.1,100,71.8,80.0,78.0
20160320200000,180.0,186.6,62.2,53,102.1,100,71.9,80.0,78.0
20160320201500,180.0,186.6,62.2,53,110.9,100,72.1,80.0,78.0
20160320203000,180.0,186.6,62.2,53,100.4,100,72.0,80.0,78.0
20160320204500,180.0,186.6,62.2,53,102.9,100,72.0,80.0,78.0
20160320210000,180.0,183.6,61.2,53,97.8,100,72.0,80.0,78.0
20160320211500,180.0,183.6,61.2,53,101.1,100,71.8,80.0,78.0
20160320213000,180.0,183.6,61.2,53,99.0,100,71.8,80.0,78.0
20160320214500,180.0,183.6,61.2,53,99.0,100,71.7,80.0,78.0
20160320220000,180.0,183.6,61.2,53,104.3,100,71.6,80.0,78.0
20160320221500,180.0,183.6,61.2,53,104.3,100,71.6,80.0,78.0
20160320223000,180.0,183.6,61.2,53,108.7,100,71.6,80.0,78.0
20160320224500,180.0,175.8,58.6,51,101.9,100,71.8,80.0,78.0
20160320230000,180.0,173.4,57.8,51,100.3,100,72.0,80.0,78.0
20160320231500,180.0,173.4,57.8,51,108.5,100,72.0,80.0,78.0
20160320233000,180.0,170.4,56.8,51,108.5,100,72.0,80.0,78.0
20160320234500,180.0,173.4,57.8,52,98.5,100,72.1,80.0,78.0
20160321000000,180.0,173.4,57.8,52,98.5,100,72.1,80.0,78.0
20160321001500,180.0,173.4,57.8,52,97.2,100,72.0,80.0,78.0
20160321003000,180.0,173.4,57.8,52,101.0,100,72.1,80.0,78.0
20160321004500,180.0,173.4,57.8,52,104.9,100,72.0,80.0,78.0
20160321010000,180.0,171.0,57.0,52,106.0,100,72.1,80.0,78.0
20160321011500,180.0,171.0,57.0,52,106.0,100,72.0,80.0,78.0
20160321013000,180.0,171.0,57.0,52,107.7,100,71.9,80.0,78.0
20160321014500,180.0,171.0,57.0,52,106.5,100,71.9,80.0,78.0
20160321020000,180.0,171.0,57.0,52,100.5,100,72.0,80.0,78.0
20160321021500,180.0,171.0,57.0,52,109.2,100,72.0,80.0,78.0
20160321023000,180.0,173.4,57.8,52,100.3,100,72.5,80.0,78.0
20160321024500,180.0,171.0,57.0,52,100.3,100,72.0,80.0,78.0
20160321030000,180.0,171.0,57.0,52,107.0,100,71.9,80.0,78.0
20160321031500,180.0,181.8,60.6,56,103.9,100,71.8,80.0,78.0
20160321033000,180.0,181.8,60.6,56,101.4,100,71.4,80.0,78.0
20160321034500,180.0,181.8,60.6,56,97.6,100,71.2,80.0,78.0
20160321040000,180.0,181.8,60.6,56,106.7,100,71.0,80.0,78.0
20160321041500,180.0,190.2,63.4,56,106.7,100,71.1,80.0,78.0
20160321043000,180.0,190.2,63.4,55,97.2,100,71.1,80.0,78.0
20160321044500,180.0,187.2,62.4,54,105.1,100,71.0,80.0,78.0
20160321050000,180.0,187.2,62.4,54,105.1,100,70.9,80.0,78.0
20160321051500,180.0,187.2,62.4,54,105.1,100,70.9,80.0,78.0
20160321053000,180.0,187.2,62.4,54,105.1,100,71.0,80.0,78.0
20160321054500,180.0,190.2,63.4,54,105.1,100,71.0,80.0,78.0
20160321060000,180.0,187.2,62.4,54,103.5,100,71.3,80.0,78.0
20160321061500,180.0,187.2,62.4,54,105.1,100,71.9,80.0,78.0
20160321063000,180.0,187.2,62.4,54,106.8,100,71.9,80.0,78.0
20160321064500,180.0,190.2,63.4,54,97.9,100,71.9,80.0,78.0
20160321070000,180.0,187.8,62.6,54,103.5,100,71.8,80.0,78.0
20160321071500,180.0,187.8,62.6,54,106.4,100,71.6,80.0,78.0
20160321073000,180.0,190.8,63.6,54,98.2,100,71.6,80.0,78.0
20160321074500,180.0,188.4,62.8,54,101.8,100,71.6,80.0,78.0
20160321080000,180.0,188.4,62.8,54,106.8,100,71.9,80.0,78.0
20160321081500,180.0,188.4,62.8,54,109.2,100,71.9,80.0,78.0
20160321083000,180.0,188.4,62.8,54,97.9,100,71.9,80.0,78.0
20160321084500,180.0,188.4,62.8,54,100.1,100,71.8,80.0,78.0
20160321090000,180.0,188.4,62.8,54,96.5,100,71.8,80.0,78.0
20160321091500,180.0,195.0,65.0,52,100.5,100,71.8,80.0,78.0
20160321093000,180.0,174.6,58.2,51,103.5,100,72.1,80.0,78.0
20160321094500,180.0,171.0,57.0,51,97.7,100,72.1,80.0,78.0
20160321100000,180.0,171.0,57.0,51,97.7,100,72.4,80.0,78.0
20160321101500,180.0,184.8,61.6,55,97.7,100,72.7,80.0,78.0
20160321103000,180.0,184.8,61.6,54,100.2,100,72.8,80.0,78.0
20160321104500,180.0,184.8,61.6,54,106.9,100,72.9,80.0,78.0
20160321110000,180.0,184.8,61.6,54,103.4,100,73.1,80.0,78.0
20160321111500,180.0,184.8,61.6,54,99.1,100,73.3,80.0,78.0
20160321113000,180.0,187.2,62.4,54,99.1,100,73.3,80.0,78.0
20160321114500,180.0,187.2,62.4,54,99.1,100,73.2,80.0,78.0
20160321120000,180.0,187.2,62.4,54,113.4,100,72.7,80.0,78.0
20160321121500,180.0,187.2,62.4,54,101.1,100,72.7,80.0,78.0
20160321123000,180.0,187.2,62.4,54,114.0,100,72.9,80.0,78.0
20160321124500,180.0,187.2,62.4,54,99.8,100,72.9,80.0,78.0
20160321130000,180.0,187.2,62.4,54,111.0,100,73.0,80.0,78.0
20160321131500,180.0,184.8,61.6,54,111.0,100,73.0,80.0,78.0
20160321133000,180.0,184.8,61.6,54,100.3,100,72.8,80.0,78.0
20160321134500,180.0,184.8,61.6,54,112.6,100,72.7,80.0,78.0
20160321140000,180.0,184.8,61.6,54,107.6,100,72.8,80.0,78.0
20160321141500,180.0,184.8,61.6,54,103.6,100,72.8,80.0,78.0
20160321143000,180.0,184.8,61.6,54,114.2,100,72.7,80.0,78.0
20160321144500,180.0,184.8,61.6,54,106.7,100,72.8,80.0,78.0
20160321150000,180.0,184.8,61.6,54,106.7,100,72.8,80.0,78.0
20160321151500,180.0,184.8,61.6,54,114.2,100,73.0,80.0,78.0
20160321153000,180.0,184.8,61.6,54,102.8,100,73.1,80.0,78.0
20160321154500,180.0,184.8,61.6,54,107.6,100,72.8,80.0,78.0
20160321160000,180.0,184.8,61.6,54,115.0,100,73.1,80.0,78.0
20160321161500,180.0,184.8,61.6,54,102.8,100,72.9,80.0,78.0
20160321163000,180.0,184.8,61.6,54,111.0,100,72.9,80.0,78.0
20160321164500,180.0,184.8,61.6,54,112.9,100,73.0,80.0,78.0
20160321170000,180.0,184.8,61.6,54,102.5,100,73.0,80.0,78.0
20160321171500,180.0,184.8,61.6,54,107.7,100,72.7,80.0,78.0
20160321173000,180.0,184.8,61.6,54,107.7,100,72.6,80.0,78.0
20160321174500,180.0,187.8,62.6,54,104.4,100,72.8,80.0,78.0
20160321180000,180.0,190.2,63.4,53,114.2,100,73.3,80.0,78.0
20160321181500,180.0,190.2,63.4,52,101.1,100,73.3,80.0,78.0
20160321183000,180.0,190.2,63.4,52,107.7,100,73.4,80.0,78.0
20160321184500,180.0,187.8,62.6,52,114.2,100,73.3,80.0,78.0
20160321190000,180.0,187.8,62.6,52,100.3,100,73.4,80.0,78.0
20160321191500,180.0,185.4,61.8,52,106.1,100,73.4,80.0,78.0
20160321193000,180.0,185.4,61.8,52,113.5,100,73.3,80.0,78.0
20160321194500,180.0,185.4,61.8,52,102.7,100,73.6,80.0,78.0
20160321200000,180.0,185.4,61.8,52,104.4,100,73.2,80.0,78.0
20160321201500,180.0,185.4,61.8,52,114.2,100,73.0,80.0,78.0
20160321203000,180.0,185.4,61.8,52,108.2,100,72.8,80.0,78.0
20160321204500,180.0,185.4,61.8,52,103.6,100,72.8,80.0,78.0
20160321210000,180.0,171.0,57.0,50,114.2,100,73.1,80.0,78.0
20160321211500,180.0,171.0,57.0,50,106.7,100,73.0,79.4,76.4
20160321213000,180.0,171.0,57.0,50,105.2,100,73.0,79.4,76.4
20160321214500,180.0,171.0,57.0,50,114.2,100,73.0,79.4,76.4
20160321220000,180.0,171.0,57.0,50,108.3,100,73.0,79.4,76.4
20160321221500,180.0,171.0,57.0,50,104.4,100,73.0,79.4,76.4
20160321223000,180.0,171.0,57.0,50,115.0,100,73.0,79.4,76.4
20160321224500,180.0,171.0,57.0,51,108.1,100,72.9,79.4,76.4
20160321230000,180.0,173.4,57.8,51,108.1,100,72.9,79.4,76.4
20160321231500,180.0,171.0,57.0,51,112.5,100,72.9,79.4,76.4
20160321233000,180.0,173.4,57.8,51,107.1,100,72.9,79.4,76.4
20160321234500,180.0,173.4,57.8,51,105.8,100,73.0,79.4,76.4
20160322000000,180.0,171.0,57.0,51,113.3,100,72.9,79.4,76.4
20160322001500,180.0,171.0,57.0,51,107.7,100,72.9,79.4,76.4
20160322003000,180.0,171.0,57.0,51,110.9,100,72.8,79.4,76.4
20160322004500,180.0,171.0,57.0,51,115.0,100,72.7,79.4,76.4
20160322010000,180.0,171.0,57.0,51,104.4,100,72.6,79.4,76.4
20160322011500,180.0,171.0,57.0,51,104.4,100,72.6,79.4,76.4
20160322013000,180.0,174.0,58.0,51,114.2,100,72.5,79.4,76.4
20160322014500,180.0,174.0,58.0,51,106.6,100,72.5,79.4,76.4
20160322020000,180.0,174.0,58.0,51,106.6,100,72.5,79.4,76.4
20160322021500,180.0,174.0,58.0,51,110.0,100,72.4,79.4,76.4
20160322023000,180.0,171.0,57.0,51,111.7,100,72.4,79.4,76.4
20160322024500,180.0,171.0,57.0,51,113.3,100,72.4,79.4,76.4
20160322030000,180.0,171.0,57.0,52,115.0,100,72.3,79.4,76.4
20160322031500,180.0,173.4,57.8,52,113.6,100,72.3,79.4,76.4
20160322033000,180.0,173.4,57.8,52,113.6,100,72.5,79.4,76.4
20160322034500,180.0,173.4,57.8,52,113.6,100,72.6,79.4,76.4
20160322040000,180.0,173.4,57.8,52,113.6,100,72.8,79.4,76.4
20160322041500,180.0,173.4,57.8,52,115.0,100,72.8,79.4,76.4
20160322043000,180.0,170.4,56.8,52,108.2,100,72.9,79.4,76.4
20160322044500,180.0,172.2,57.4,52,108.2,100,72.9,79.4,76.4
20160322050000,180.0,172.2,57.4,52,108.2,100,73.0,79.4,76.4
20160322051500,180.0,172.2,57.4,52,108.2,100,72.8,79.4,76.4
20160322053000,180.0,174.0,58.0,52,112.6,100,72.7,79.4,76.4
20160322054500,180.0,171.0,57.0,52,115.1,100,72.6,79.4,76.4
20160322060000,180.0,173.4,57.8,53,115.1,100,72.5,79.4,76.4
20160322061500,180.0,173.4,57.8,53,115.1,100,72.4,79.4,76.4
20160322063000,180.0,173.4,57.8,53,111.0,100,72.4,79.4,76.4
20160322064500,180.0,173.4,57.8,53,114.3,100,72.4,79.4,76.4
20160322070000,180.0,173.4,57.8,53,115.8,100,72.3,79.4,76.4
20160322071500,180.0,173.4,57.8,53,115.8,100,72.1,79.4,76.4
20160322073000,180.0,173.4,57.8,53,106.9,100,72.0,79.4,76.4
20160322074500,180.0,173.4,57.8,53,111.7,100,72.3,79.4,76.4
20160322080000,180.0,175.8,58.6,53,106.0,100,72.4,79.4,76.4
20160322081500,180.0,175.8,58.6,53,114.9,100,72.5,79.4,76.4
20160322083000,180.0,175.8,58.6,53,105.8,100,72.8,79.4,76.4
20160322084500,180.0,175.8,58.6,53,105.8,100,72.8,79.4,76.4
20160322090000,180.0,175.8,58.6,53,115.4,100,72.9,79.4,76.4
20160322091500,180.0,174.0,58.0,53,101.7,100,72.8,79.4,76.4
20160322093000,180.0,174.0,58.0,53,111.9,100,72.8,79.4,76.4
20160322094500,180.0,174.0,58.0,53,111.9,100,73.0,79.4,76.4
20160322100000,180.0,175.8,58.6,53,105.3,100,73.0,79.4,76.4
20160322101500,180.0,173.4,57.8,53,115.8,100,72.9,79.4,76.4
20160322103000,180.0,175.8,58.6,53,102.2,100,72.9,79.4,76.4
20160322104500,180.0,174.0,58.0,53,111.1,100,72.9,79.4,76.4
20160322110000,180.0,174.0,58.0,53,112.6,100,73.0,79.4,76.4
20160322111500,180.0,175.8,58.6,53,103.3,100,73.1,79.4,76.4
20160322113000,180.0,175.8,58.6,53,103.3,100,73.2,79.1,76.1
20160322114500,180.0,175.8,58.6,53,103.3,100,73.3,79.1,76.1
20160322120000,180.0,175.8,58.6,53,105.8,100,73.3,79.1,76.1
20160322121500,180.0,175.8,58.6,53,108.5,100,73.3,79.1,76.1
20160322123000,180.0,178.2,59.4,53,115.1,100,73.5,79.1,76.1
20160322124500,180.0,178.2,59.4,53,109.6,100,73.4,79.1,76.1
20160322130000,180.0,175.8,58.6,53,102.8,100,73.5,79.1,76.1
20160322131500,180.0,175.8,58.6,53,114.2,100,73.4,79.1,76.1
20160322133000,180.0,177.6,59.2,53,106.0,100,73.4,79.1,76.1
20160322134500,180.0,177.6,59.2,53,107.5,100,73.4,79.1,76.1
20160322140000,180.0,177.6,59.2,53,113.4,100,73.4,79.1,76.1
20160322141500,180.0,177.6,59.2,53,104.4,100,73.4,79.1,76.1
20160322143000,180.0,177.6,59.2,53,104.4,100,73.5,79.0,76.0
20160322144500,180.0,177.6,59.2,53,115.0,100,73.8,79.1,76.1
20160322150000,180.0,177.6,59.2,53,105.5,100,73.8,79.1,76.1
20160322151500,180.0,177.6,59.2,53,105.5,100,73.9,78.9,75.9
20160322153000,180.0,183.0,61.0,53,114.2,100,74.5,78.9,75.9
20160322154500,180.0,183.0,61.0,53,103.6,100,74.9,78.9,75.9
20160322160000,180.0,183.0,61.0,53,103.6,100,74.7,78.9,75.9
20160322161500,180.0,183.0,61.0,53,103.6,100,74.8,78.9,75.9
20160322163000,180.0,183.0,61.0,53,105.9,100,74.8,78.9,75.9
20160322164500,180.0,183.0,61.0,53,108.2,100,74.5,78.9,75.9
20160322170000,180.0,183.0,61.0,53,111.7,100,73.9,78.9,75.9
20160322171500,180.0,183.0,61.0,53,111.7,100,74.0,80.0,78.0
20160322173000,180.0,240.0,80.0,100,67.8,0,74.0,75.4,72.4
20160322174500,180.0,187.2,62.4,53,60.0,0,73.0,75.4,72.4
20160322180000,180.0,187.2,62.4,53,60.0,0,73.0,75.4,72.4
20160322181500,180.0,187.2,62.4,53,60.0,100,72.1,75.4,72.4
20160322183000,180.0,187.2,62.4,53,60.0,100,72.1,75.4,72.4
20160322184500,180.0,187.2,62.4,53,62.4,100,71.6,75.4,72.4
20160322190000,180.0,184.8,61.6,53,79.2,100,72.3,75.4,72.4
20160322191500,180.0,178.2,59.4,53,74.4,100,72.1,75.4,72.4
20160322193000,180.0,180.0,60.0,53,77.7,100,72.3,75.4,72.4
20160322194500,180.0,177.6,59.2,53,76.8,100,72.1,75.4,72.4
20160322200000,180.0,177.6,59.2,53,77.8,100,72.2,75.4,72.4
20160322201500,180.0,181.8,60.6,53,78.7,100,72.3,75.4,72.4
20160322203000,180.0,178.8,59.6,53,80.6,100,72.3,75.4,72.4
20160322204500,180.0,178.8,59.6,53,80.6,100,72.3,75.4,72.4
20160322210000,180.0,183.0,61.0,53,79.1,100,72.1,75.4,72.4
20160322211500,180.0,185.4,61.8,53,78.2,100,72.1,75.4,72.4
20160322213000,180.0,185.4,61.8,53,76.7,100,72.2,75.4,72.4
20160322214500,180.0,185.4,61.8,53,76.7,100,72.2,75.4,72.4
20160322220000,180.0,185.4,61.8,53,76.7,100,72.1,75.4,72.4
20160322221500,180.0,185.4,61.8,53,77.9,100,72.1,75.4,72.4
20160322223000,180.0,185.4,61.8,53,86.9,100,72.1,75.4,72.4
20160322224500,180.0,185.4,61.8,53,92.3,100,72.1,75.4,72.4
20160322230000,180.0,185.4,61.8,53,94.8,100,72.1,75.4,72.4
20160322231500,180.0,185.4,61.8,53,91.1,100,72.2,75.4,72.4
20160322233000,180.0,185.4,61.8,53,96.8,100,72.3,75.4,72.4
20160322234500,180.0,185.4,61.8,53,100.2,100,72.3,75.4,72.4
20160323000000,180.0,185.4,61.8,53,95.9,100,72.4,75.4,72.4
20160323001500,180.0,185.4,61.8,53,90.5,100,72.4,75.4,72.4
20160323003000,180.0,185.4,61.8,53,93.3,100,72.4,75.4,72.4
20160323004500,180.0,185.4,61.8,53,98.1,100,72.4,75.4,72.4
20160323010000,180.0,185.4,61.8,53,91.7,100,72.4,75.4,72.4
20160323011500,180.0,185.4,61.8,53,94.0,100,72.4,75.4,72.4
20160323013000,180.0,185.4,61.8,53,100.3,100,72.4,75.4,72.4
20160323014500,180.0,185.4,61.8,53,98.4,100,72.4,75.4,72.4
20160323020000,180.0,185.4,61.8,53,90.5,100,72.4,75.4,72.4
20160323021500,180.0,185.4,61.8,53,99.7,100,72.4,75.4,72.4
20160323023000,180.0,185.4,61.8,53,97.7,100,72.4,75.4,72.4
20160323024500,180.0,185.4,61.8,53,91.1,100,72.4,75.4,72.4
20160323030000,180.0,185.4,61.8,53,94.2,100,72.4,75.4,72.4
20160323031500,180.0,185.4,61.8,53,98.5,100,72.4,75.4,72.4
20160323033000,180.0,185.4,61.8,53,96.2,100,72.4,75.4,72.4
20160323034500,180.0,185.4,61.8,53,91.7,100,72.4,75.4,72.4
20160323040000,180.0,185.4,61.8,53,96.7,100,72.4,75.4,72.4
20160323041500,180.0,185.4,61.8,53,99.6,100,72.4,75.4,72.4
20160323043000,180.0,185.4,61.8,53,94.3,100,72.4,75.4,72.4
20160323044500,180.0,185.4,61.8,53,90.5,100,72.4,75.4,72.4
20160323050000,180.0,185.4,61.8,53,91.7,100,72.3,75.4,72.4
20160323051500,180.0,185.4,61.8,53,100.2,100,72.3,75.4,72.4
20160323053000,180.0,185.4,61.8,53,92.3,100,72.6,75.4,72.4
20160323054500,180.0,234.6,78.2,100,60.1,0,72.3,69.4,66.4
20160323060000,180.0,239.4,79.8,100,59.2,0,71.9,69.4,66.4
20160323061500,180.0,239.4,79.8,100,59.2,0,71.3,69.4,66.4
20160323063000,180.0,239.4,79.8,100,59.2,0,70.7,69.4,66.4
20160323064500,180.0,234.6,78.2,100,59.2,0,70.4,69.4,66.4
20160323070000,180.0,229.2,76.4,100,58.6,0,69.5,69.4,66.4
20160323071500,180.0,225.0,75.0,100,58.6,0,69.5,69.4,66.4
20160323073000,180.0,233.4,77.8,100,58.6,0,69.3,69.4,66.4
20160323074500,180.0,233.4,77.8,100,58.6,0,69.3,69.4,66.4
20160323080000,180.0,233.4,77.8,100,58.6,0,69.4,69.4,66.4
20160323081500,180.0,233.4,77.8,100,58.6,0,69.3,69.4,66.4
20160323083000,180.0,233.4,77.8,100,58.6,0,69.2,69.4,66.4
20160323084500,180.0,235.8,78.6,100,58.6,0,69.1,69.4,66.4
20160323090000,180.0,190.8,63.6,56,97.2,100,69.5,80.0,78.0
20160323091500,180.0,190.8,63.6,56,100.3,100,70.1,80.0,78.0
20160323093000,180.0,186.6,62.2,55,100.3,100,70.5,80.0,78.0
20160323094500,180.0,186.6,62.2,55,103.8,100,70.8,80.0,78.0
20160323100000,180.0,186.6,62.2,55,110.9,100,71.1,80.0,78.0
20160323101500,180.0,186.6,62.2,55,113.3,100,71.6,80.0,78.0
20160323103000,180.0,186.6,62.2,55,109.4,100,72.4,80.0,78.0
20160323104500,180.0,235.8,78.6,100,60.0,0,71.9,65.0,59.1
20160323110000,180.0,235.8,78.6,100,58.8,0,71.0,65.0,59.1
20160323111500,180.0,235.8,78.6,100,58.8,0,70.8,65.0,59.1
20160323113000,180.0,235.8,78.6,100,58.8,0,70.4,65.0,59.1
20160323114500,180.0,235.8,78.6,100,58.8,0,70.2,65.0,59.1
20160323120000,180.0,235.8,78.6,100,58.8,0,70.0,65.0,59.1
20160323121500,180.0,235.8,78.6,100,58.8,0,70.4,65.0,59.1
20160323123000,180.0,188.4,62.8,56,78.9,0,70.8,73.5,70.5
20160323124500,180.0,188.4,62.8,56,60.4,0,70.6,73.5,70.5
20160323130000,180.0,188.4,62.8,56,59.2,100,70.2,73.5,70.5
20160323131500,180.0,188.4,62.8,56,59.2,100,70.0,73.5,70.5
20160323133000,180.0,188.4,62.8,56,61.1,100,70.0,73.5,70.5
20160323134500,180.0,190.8,63.6,56,62.8,100,69.9,73.5,70.5
20160323140000,180.0,190.8,63.6,56,69.6,100,70.1,73.5,70.5
20160323141500,180.0,187.8,62.6,56,69.6,100,70.3,73.5,70.5
20160323143000,180.0,190.2,63.4,56,69.6,100,70.4,73.5,70.5
20160323144500,180.0,190.2,63.4,56,64.4,0,70.8,73.5,70.5
20160323150000,180.0,190.2,63.4,56,60.4,0,70.8,73.5,70.5
20160323151500,180.0,185.4,61.8,55,60.4,0,70.6,73.5,70.5
20160323153000,180.0,185.4,61.8,55,60.4,0,70.4,73.5,70.5
20160323154500,180.0,185.4,61.8,55,60.4,0,70.2,73.5,70.5
20160323160000,180.0,185.4,61.8,55,59.6,0,70.3,73.5,70.5
20160323161500,180.0,190.8,63.6,54,59.6,0,70.2,73.5,70.5
20160323163000,180.0,188.4,62.8,54,59.6,0,70.4,73.5,70.5
20160323164500,180.0,188.4,62.8,54,59.6,0,70.5,73.5,70.5
20160323170000,180.0,188.4,62.8,53,59.6,0,70.4,73.5,70.5
20160323171500,180.0,188.4,62.8,53,59.6,0,70.3,73.5,70.5
20160323173000,180.0,188.4,62.8,53,59.6,100,70.2,73.5,70.5
20160323174500,180.0,181.8,60.6,52,59.6,100,70.0,73.5,70.5
20160323180000,180.0,178.8,59.6,52,62.4,100,70.1,73.5,70.5
20160323181500,180.0,178.8,59.6,52,91.1,100,70.2,73.5,70.5
20160323183000,180.0,176.4,58.8,52,65.9,0,70.8,73.5,70.5
20160323184500,180.0,176.4,58.8,52,60.8,0,70.5,73.5,70.5
20160323190000,180.0,176.4,58.8,52,60.0,0,70.3,73.5,70.5
20160323191500,180.0,178.2,59.4,52,60.0,0,70.4,73.5,70.5
20160323193000,180.0,178.2,59.4,52,60.0,100,70.2,73.5,70.5
20160323194500,180.0,178.2,59.4,52,60.0,100,70.0,73.5,70.5
20160323200000,180.0,180.0,60.0,52,62.4,100,69.9,73.5,70.5
20160323201500,180.0,177.6,59.2,52,112.4,100,70.5,80.0,78.0
20160323203000,180.0,180.6,60.2,52,108.8,100,70.9,80.0,78.0
20160323204500,180.0,180.6,60.2,52,101.9,100,71.1,80.0,78.0
20160323210000,180.0,180.6,60.2,52,107.4,100,71.4,80.0,78.0
20160323211500,180.0,180.6,60.2,52,111.7,100,71.7,80.0,78.0
20160323213000,180.0,183.0,61.0,52,114.2,100,71.8,80.0,78.0
20160323214500,180.0,183.0,61.0,52,110.0,100,72.0,80.0,78.0
20160323220000,180.0,183.0,61.0,52,104.3,100,72.1,80.0,78.0
20160323221500,180.0,183.0,61.0,52,109.4,100,72.3,80.0,78.0
20160323223000,180.0,183.0,61.0,52,114.2,100,72.4,80.0,78.0
20160323224500,180.0,183.0,61.0,52,114.2,100,72.2,80.0,78.0
20160323230000,180.0,183.0,61.0,52,108.5,100,72.7,80.0,78.0
20160323231500,180.0,183.0,61.0,52,106.1,100,72.8,80.0,78.0
20160323233000,180.0,183.0,61.0,52,102.7,100,72.9,80.0,78.0
20160323234500,180.0,183.0,61.0,52,114.8,100,73.0,80.0,78.0
20160324000000,180.0,180.6,60.2,52,105.3,100,73.0,80.0,78.0
20160324001500,180.0,180.6,60.2,52,103.6,100,73.1,80.0,78.0
20160324003000,180.0,180.6,60.2,52,106.0,100,73.1,80.0,78.0
20160324004500,180.0,180.6,60.2,52,107.8,100,73.2,80.0,78.0
20160324010000,180.0,180.6,60.2,52,109.8,100,72.8,80.0,78.0
20160324011500,180.0,180.6,60.2,52,116.6,100,73.2,80.0,78.0
20160324013000,180.0,180.6,60.2,52,114.2,100,73.2,80.0,78.0
20160324014500,180.0,180.6,60.2,52,114.2,100,73.2,80.0,78.0
20160324020000,180.0,180.6,60.2,52,115.8,100,73.2,80.0,78.0
20160324021500,180.0,180.6,60.2,52,114.2,100,73.3,80.0,78.0
20160324023000,180.0,180.6,60.2,52,112.5,100,73.3,80.0,78.0
20160324024500,180.0,180.6,60.2,52,110.8,100,73.3,80.0,78.0
20160324030000,180.0,177.0,59.0,52,108.3,100,73.3,80.0,78.0
20160324031500,180.0,177.0,59.0,52,108.3,100,73.3,80.0,78.0
20160324033000,180.0,180.6,60.2,52,104.7,100,73.2,80.0,78.0
20160324034500,180.0,178.2,59.4,52,103.2,100,72.9,80.0,78.0
20160324040000,180.0,178.2,59.4,52,106.8,100,72.8,80.0,78.0
20160324041500,180.0,178.2,59.4,52,108.4,100,72.7,80.0,78.0
20160324043000,180.0,178.2,59.4,52,115.9,100,72.5,80.0,78.0
20160324044500,180.0,178.2,59.4,52,109.9,100,72.7,80.0,78.0
20160324050000,180.0,178.2,59.4,52,102.9,100,72.6,80.0,78.0
20160324051500,180.0,178.2,59.4,52,117.4,100,72.5,80.0,78.0
20160324053000,180.0,178.2,59.4,52,104.9,100,72.3,80.0,78.0
20160324054500,180.0,178.2,59.4,52,109.4,100,72.4,80.0,78.0
20160324060000,180.0,178.2,59.4,52,113.0,100,72.3,80.0,78.0
20160324061500,180.0,178.2,59.4,52,103.6,100,72.3,80.0,78.0
20160324063000,180.0,178.2,59.4,52,116.6,100,72.4,80.0,78.0
20160324064500,180.0,178.2,59.4,52,101.1,100,72.3,80.0,78.0
20160324070000,180.0,234.6,78.2,100,60.8,0,71.5,65.0,59.9
20160324071500,180.0,234.6,78.2,100,59.2,0,70.8,65.0,59.9
20160324073000,180.0,234.6,78.2,100,59.2,0,70.2,65.0,59.9
20160324074500,180.0,237.6,79.2,100,59.2,0,70.0,65.0,59.9
20160324080000,180.0,237.6,79.2,100,59.2,0,69.6,65.0,59.9
20160324081500,180.0,237.6,79.2,100,59.2,0,69.2,65.0,59.9
20160324083000,180.0,237.6,79.2,100,59.2,0,69.1,65.0,59.9
20160324084500,180.0,230.4,76.8,100,59.2,0,68.9,65.0,59.9
20160324090000,180.0,232.8,77.6,100,58.4,0,68.9,65.0,59.9
20160324091500,180.0,232.8,77.6,100,59.1,0,68.8,65.0,59.9
20160324093000,180.0,232.8,77.6,100,58.4,0,68.9,65.0,59.9
20160324094500,180.0,232.8,77.6,100,58.4,0,68.6,65.0,59.9
20160324100000,180.0,232.8,77.6,100,58.4,0,68.5,65.0,59.9
20160324101500,180.0,232.8,77.6,100,58.4,0,68.4,65.0,59.9
20160324103000,180.0,232.8,77.6,100,58.4,0,68.3,65.0,59.9
20160324104500,180.0,232.8,77.6,100,58.4,0,68.2,65.0,59.9
20160324110000,180.0,232.8,77.6,100,58.4,0,68.0,65.0,59.9
20160324111500,180.0,232.8,77.6,100,58.4,0,68.1,65.0,59.9
20160324113000,180.0,232.8,77.6,100,58.4,0,68.0,65.0,59.9
20160324114500,180.0,244.8,81.6,100,58.4,0,67.9,65.0,59.9
20160324120000,180.0,239.4,79.8,100,58.4,0,67.9,65.0,59.8
20160324121500,180.0,239.4,79.8,100,58.4,0,68.1,65.0,59.8
20160324123000,180.0,239.4,79.8,100,58.4,0,68.1,65.0,59.8
20160324124500,180.0,239.4,79.8,100,59.1,0,68.2,65.0,59.8
20160324130000,180.0,244.8,81.6,100,59.1,0,68.3,65.0,59.8
20160324131500,180.0,244.8,81.6,100,58.4,0,67.9,65.0,59.8
20160324133000,180.0,244.8,81.6,100,58.4,0,67.9,65.0,59.8
20160324134500,180.0,239.4,79.8,100,59.1,0,67.9,65.0,59.8
20160324140000,180.0,234.6,78.2,100,59.1,0,67.9,65.0,59.8
20160324141500,180.0,229.2,76.4,100,59.1,0,68.0,65.0,59.8
20160324143000,180.0,229.2,76.4,100,59.1,0,68.3,65.0,59.8
20160324144500,180.0,229.2,76.4,100,59.1,0,68.3,65.0,59.8
20160324150000,180.0,229.2,76.4,100,59.1,0,68.4,65.0,59.8
20160324151500,180.0,229.2,76.4,100,58.4,0,68.6,65.0,59.8
20160324153000,180.0,229.2,76.4,100,58.4,0,68.6,65.0,59.8
20160324154500,180.0,229.2,76.4,100,59.1,0,68.3,65.0,59.8
20160324160000,180.0,244.8,81.6,100,58.4,0,67.8,65.0,59.8
20160324161500,180.0,239.4,79.8,100,58.4,0,68.4,65.0,59.8
20160324163000,180.0,239.4,79.8,100,58.4,0,68.6,65.0,59.8
20160324164500,180.0,239.4,79.8,100,58.4,0,68.8,65.0,59.8
20160324170000,180.0,250.2,83.4,100,58.4,0,68.8,65.0,59.8
20160324171500,180.0,244.8,81.6,100,58.4,0,68.8,65.0,59.8
20160324173000,180.0,250.2,83.4,100,58.4,0,68.9,65.0,59.8
20160324174500,180.0,244.8,81.6,100,58.4,0,68.8,65.0,59.8
20160324180000,180.0,244.8,81.6,100,58.4,0,68.4,65.0,59.8
20160324181500,180.0,234.6,78.2,100,58.4,0,68.7,65.0,59.8
20160324183000,180.0,234.6,78.2,100,58.4,0,68.7,65.0,59.8
20160324184500,180.0,234.6,78.2,100,57.6,0,68.8,65.0,59.7
20160324190000,180.0,234.6,78.2,100,57.6,0,68.8,65.0,59.8
20160324191500,180.0,234.6,78.2,100,57.6,0,68.4,65.0,59.8
20160324193000,180.0,239.4,79.8,100,57.6,0,68.1,65.0,59.8
20160324194500,180.0,234.6,78.2,100,57.6,0,68.2,65.0,59.8
20160324200000,180.0,239.4,79.8,100,57.6,0,68.3,65.0,59.8
20160324201500,180.0,239.4,79.8,100,57.6,0,68.2,65.0,59.8
20160324203000,180.0,239.4,79.8,100,57.6,0,68.2,65.0,59.8
20160324204500,180.0,244.8,81.6,100,57.6,0,68.1,65.0,59.8
20160324210000,180.0,239.4,79.8,100,57.6,0,68.1,65.0,59.8
20160324211500,180.0,244.8,81.6,100,57.6,0,68.1,65.0,59.8
20160324213000,180.0,244.8,81.6,100,57.6,0,68.1,65.0,59.8
20160324214500,180.0,244.8,81.6,100,57.6,0,68.0,65.0,59.8
20160324220000,180.0,244.8,81.6,100,57.6,0,67.1,65.0,59.8
20160324221500,180.0,244.8,81.6,100,57.6,0,67.7,65.0,59.8
20160324223000,180.0,244.8,81.6,100,57.6,0,67.8,65.0,59.8
20160324224500,180.0,250.2,83.4,100,57.6,0,67.7,65.0,59.8
20160324230000,180.0,250.2,83.4,100,57.6,0,67.6,65.0,59.8
20160324231500,180.0,250.2,83.4,100,57.6,0,67.7,65.0,59.8
20160324233000,180.0,244.8,81.6,100,57.6,0,67.8,65.0,59.8
20160324234500,180.0,244.8,81.6,100,57.6,0,67.8,65.0,59.8
20160325000000,180.0,250.2,83.4,100,57.6,0,67.8,65.0,59.8
20160325001500,180.0,244.8,81.6,100,57.6,0,67.8,65.0,59.8
20160325003000,180.0,244.8,81.6,100,57.6,0,67.8,65.0,59.8
20160325004500,180.0,250.2,83.4,100,57.6,0,67.8,65.0,59.8
20160325010000,180.0,244.8,81.6,100,57.6,0,67.8,65.0,59.8
20160325011500,180.0,244.8,81.6,100,57.6,0,67.8,65.0,59.8
20160325013000,180.0,244.8,81.6,100,57.6,0,67.7,65.0,59.8
20160325014500,180.0,244.8,81.6,100,57.6,0,67.8,65.0,59.8
20160325020000,180.0,244.8,81.6,100,57.6,0,67.9,65.0,59.8
20160325021500,180.0,244.8,81.6,100,57.6,0,67.8,65.0,59.8
20160325023000,180.0,244.8,81.6,100,57.6,0,67.7,65.0,59.8
20160325024500,180.0,244.8,81.6,100,57.6,0,67.6,65.0,59.8
20160325030000,180.0,244.8,81.6,100,57.6,0,67.5,65.0,59.8
20160325031500,180.0,244.8,81.6,100,57.6,0,67.5,65.0,59.8
20160325033000,180.0,239.4,79.8,100,57.6,0,67.5,65.0,59.8
20160325034500,180.0,239.4,79.8,100,57.6,0,67.5,65.0,59.8
20160325040000,180.0,239.4,79.8,100,57.6,0,67.6,65.0,59.8
20160325041500,180.0,234.6,78.2,100,57.6,0,67.6,65.0,59.8
20160325043000,180.0,234.6,78.2,100,57.6,0,67.5,65.0,59.8
20160325044500,180.0,234.6,78.2,100,57.6,0,67.4,65.0,59.8
20160325050000,180.0,234.6,78.2,100,57.6,0,67.4,65.0,59.8
20160325051500,180.0,229.2,76.4,100,57.6,0,67.3,65.0,59.8
20160325053000,180.0,229.2,76.4,100,57.6,0,67.3,65.0,59.8
20160325054500,180.0,229.2,76.4,100,56.8,0,67.4,65.0,59.8
20160325060000,180.0,229.2,76.4,100,56.8,0,67.4,65.0,59.8
20160325061500,180.0,229.2,76.4,100,56.8,0,67.3,65.0,59.8
20160325063000,180.0,239.4,79.8,88,56.8,100,67.3,78.8,75.8
20160325064500,180.0,188.4,62.8,53,107.1,100,67.9,78.8,75.8
20160325070000,180.0,188.4,62.8,53,110.1,100,68.3,78.8,75.8
20160325071500,180.0,183.6,61.2,53,100.9,100,68.8,78.8,75.8
20160325073000,180.0,177.6,59.2,55,116.8,100,69.2,78.8,75.8
20160325074500,180.0,177.6,59.2,55,111.0,100,69.6,78.8,75.8
20160325080000,180.0,180.0,60.0,55,103.8,100,70.0,78.8,75.8
20160325081500,180.0,177.6,59.2,55,116.6,100,70.2,78.8,75.8
20160325083000,180.0,177.6,59.2,55,106.2,100,70.8,78.8,75.8
20160325084500,180.0,177.6,59.2,55,106.2,100,71.0,78.8,75.8
20160325090000,180.0,177.6,59.2,55,112.9,100,71.1,78.8,75.8
20160325091500,180.0,177.6,59.2,55,115.0,100,71.3,78.8,75.8
20160325093000,180.0,177.6,59.2,55,102.7,100,71.4,78.8,75.8
20160325094500,180.0,177.6,59.2,55,104.4,100,71.5,78.8,75.8
20160325100000,180.0,177.6,59.2,55,117.4,100,71.6,78.8,75.8
20160325101500,180.0,177.6,59.2,55,110.0,100,71.6,78.8,75.8
20160325103000,180.0,186.0,62.0,55,103.6,100,71.8,78.7,75.7
20160325104500,180.0,186.0,62.0,55,108.6,100,71.8,78.7,75.7
20160325110000,180.0,186.0,62.0,55,113.8,100,71.8,78.7,75.7
20160325111500,180.0,186.0,62.0,55,113.8,100,71.8,78.7,75.7
20160325113000,180.0,186.0,62.0,55,104.3,100,71.8,78.7,75.7
20160325114500,180.0,186.0,62.0,55,104.3,100,71.9,78.6,75.6
20160325120000,180.0,186.0,62.0,55,116.4,100,72.1,78.6,75.6
20160325121500,180.0,186.0,62.0,55,111.5,100,72.1,78.6,75.6
20160325123000,180.0,186.0,62.0,55,101.2,100,72.7,78.6,75.6
20160325124500,180.0,186.0,62.0,55,103.5,100,72.3,78.6,75.6
20160325130000,180.0,186.0,62.0,55,103.5,100,72.1,78.6,75.6
20160325131500,180.0,186.0,62.0,55,112.2,100,72.0,78.6,75.6
20160325133000,180.0,186.0,62.0,55,115.0,100,72.3,78.6,75.6
20160325134500,180.0,186.0,62.0,55,110.9,100,72.2,78.6,75.6
20160325140000,180.0,186.0,62.0,55,101.8,100,72.0,78.6,75.6
20160325141500,180.0,182.4,60.8,55,101.8,100,72.0,78.6,75.6
20160325143000,180.0,182.4,60.8,55,107.4,100,71.9,78.6,75.6
20160325144500,180.0,182.4,60.8,55,111.8,100,71.9,78.6,75.6
20160325150000,180.0,182.4,60.8,55,101.1,100,71.9,78.6,75.6
20160325151500,180.0,182.4,60.8,55,113.2,100,71.9,78.6,75.6
20160325153000,180.0,182.4,60.8,55,113.2,100,72.2,78.6,75.6
20160325154500,180.0,186.6,62.2,55,106.9,100,72.1,78.6,75.6
20160325160000,180.0,186.6,62.2,55,101.1,100,72.0,78.6,75.6
20160325161500,180.0,186.6,62.2,55,114.2,100,72.2,78.6,75.6
20160325163000,180.0,186.6,62.2,55,104.4,100,72.1,78.6,75.6
20160325164500,180.0,186.6,62.2,55,104.4,100,72.3,78.6,75.6
20160325170000,180.0,186.6,62.2,55,113.4,100,72.3,78.6,75.6
20160325171500,180.0,186.6,62.2,55,103.6,100,72.4,78.6,75.6
20160325173000,180.0,186.6,62.2,55,107.5,100,72.4,78.6,75.6
20160325174500,180.0,183.0,61.0,55,108.7,100,72.7,78.6,75.6
20160325180000,180.0,183.0,61.0,55,101.8,100,72.6,78.6,75.6
20160325181500,180.0,185.4,61.8,55,114.8,100,72.9,78.6,75.6
20160325183000,180.0,185.4,61.8,55,105.3,100,72.8,78.6,75.6
20160325184500,180.0,185.4,61.8,55,102.7,100,72.8,78.6,75.6
20160325190000,180.0,185.4,61.8,55,114.2,100,72.6,78.6,75.6
20160325191500,180.0,185.4,61.8,55,102.6,100,72.5,78.6,75.6
20160325193000,180.0,185.4,61.8,55,110.2,100,72.5,78.6,75.6
20160325194500,180.0,185.4,61.8,55,107.0,100,72.3,78.6,75.6
20160325200000,180.0,188.4,62.8,55,103.4,100,72.5,80.0,78.0
20160325201500,180.0,188.4,62.8,55,110.4,100,72.4,80.0,78.0
20160325203000,180.0,190.8,63.6,55,100.9,100,72.4,80.0,78.0
20160325204500,180.0,187.2,62.4,54,114.2,100,72.4,80.0,78.0
20160325210000,180.0,187.2,62.4,53,102.5,100,72.5,80.0,78.0
20160325211500,180.0,173.4,57.8,49,108.4,100,72.5,80.0,78.0
20160325213000,180.0,173.4,57.8,49,111.1,100,72.6,80.0,78.0
20160325214500,180.0,173.4,57.8,49,101.9,100,72.6,80.0,78.0
20160325220000,180.0,173.4,57.8,49,112.5,100,72.6,80.0,78.0
20160325221500,180.0,173.4,57.8,49,112.5,100,72.6,80.0,78.0
20160325223000,180.0,169.8,56.6,49,112.5,100,72.7,80.0,78.0
20160325224500,180.0,175.8,58.6,49,112.5,100,72.8,80.0,78.0
20160325230000,180.0,174.0,58.0,49,102.8,100,72.8,80.0,78.0
20160325231500,180.0,174.0,58.0,49,106.1,100,72.7,80.0,78.0
20160325233000,180.0,174.0,58.0,49,114.7,100,72.7,80.0,78.0
20160325234500,180.0,174.0,58.0,49,114.7,100,72.7,80.0,78.0
20160326000000,180.0,174.0,58.0,49,110.8,100,72.7,80.0,78.0
20160326001500,180.0,172.2,57.4,49,114.2,100,72.6,80.0,78.0
20160326003000,180.0,172.2,57.4,50,105.3,100,72.6,80.0,78.0
20160326004500,180.0,170.4,56.8,50,108.9,100,72.6,80.0,78.0
20160326010000,180.0,173.4,57.8,50,114.2,100,72.6,80.0,78.0
20160326011500,180.0,171.0,57.0,50,111.1,100,72.5,80.0,78.0
20160326013000,180.0,174.0,58.0,50,103.6,100,72.5,80.0,78.0
20160326014500,180.0,174.0,58.0,50,112.0,100,72.5,80.0,78.0
20160326020000,180.0,172.2,57.4,50,115.5,100,72.4,80.0,78.0
20160326021500,180.0,172.2,57.4,50,106.8,100,72.4,80.0,78.0
20160326023000,180.0,172.2,57.4,50,106.8,100,72.4,80.0,78.0
20160326024500,180.0,174.0,58.0,50,115.1,100,72.4,80.0,78.0
20160326030000,180.0,172.2,57.4,50,111.6,100,72.3,80.0,78.0
