PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160429121500,180.0,184.8,61.6,52,94.0,100,70.9,79.6,76.6
20160429123000,180.0,187.8,62.6,52,96.6,100,70.9,79.6,76.6
20160429124500,180.0,187.8,62.6,52,91.1,100,71.0,79.6,76.6
20160429130000,180.0,185.4,61.8,52,97.8,100,71.1,79.6,76.6
20160429131500,180.0,185.4,61.8,52,97.8,100,70.9,79.6,76.6
20160429133000,180.0,185.4,61.8,52,90.5,100,71.1,79.6,76.6
20160429134500,180.0,185.4,61.8,52,83.8,100,70.9,79.6,76.6
20160429140000,180.0,185.4,61.8,52,93.6,100,71.1,79.6,76.6
20160429141500,180.0,185.4,61.8,52,86.9,100,71.1,79.6,76.6
20160429143000,180.0,185.4,61.8,52,96.1,100,71.2,79.6,76.6
20160429144500,180.0,185.4,61.8,52,86.2,100,71.1,79.6,76.6
20160429150000,180.0,185.4,61.8,52,106.0,100,71.2,79.6,76.6
20160429151500,180.0,185.4,61.8,52,91.1,100,71.2,79.6,76.6
20160429153000,180.0,185.4,61.8,52,102.6,100,71.3,79.6,76.6
20160429154500,180.0,185.4,61.8,52,92.4,100,71.3,79.6,76.6
20160429160000,180.0,185.4,61.8,52,92.4,100,71.4,79.6,76.6
20160429161500,180.0,183.0,61.0,52,99.7,100,71.4,79.6,76.6
20160429163000,180.0,183.0,61.0,52,97.7,100,71.4,79.6,76.6
20160429164500,180.0,186.0,62.0,52,94.8,100,71.4,79.6,76.6
20160429170000,180.0,186.0,62.0,52,97.8,100,71.5,79.6,76.6
20160429171500,180.0,177.6,59.2,52,97.8,100,71.5,79.6,76.6
20160429173000,180.0,177.6,59.2,52,97.8,100,71.5,79.6,76.6
20160429174500,180.0,177.6,59.2,52,97.8,100,71.4,79.6,76.6
20160429180000,180.0,177.6,59.2,52,98.9,100,71.4,79.6,76.6
20160429181500,180.0,177.6,59.2,52,97.8,100,71.4,79.6,76.6
20160429183000,180.0,180.0,60.0,52,97.8,100,71.4,79.6,76.6
20160429184500,180.0,178.2,59.4,52,97.8,100,71.4,79.6,76.6
20160429190000,180.0,178.2,59.4,52,97.8,100,71.1,79.6,76.6
20160429191500,180.0,180.0,60.0,52,97.8,100,71.3,79.6,76.6
20160429193000,180.0,177.6,59.2,52,97.8,100,71.0,79.6,76.6
20160429194500,180.0,177.6,59.2,52,97.8,100,71.1,79.6,76.6
20160429200000,180.0,180.0,60.0,52,97.8,100,71.1,79.6,76.6
20160429201500,180.0,181.8,60.6,52,97.8,100,71.1,79.6,76.6
20160429203000,180.0,178.2,59.4,52,97.8,100,71.1,79.6,76.6
20160429204500,180.0,178.2,59.4,52,97.8,100,71.0,79.6,76.6
20160429210000,180.0,178.2,59.4,52,97.8,100,71.0,79.6,76.6
20160429211500,180.0,178.2,59.4,52,97.8,100,70.9,79.6,76.6
20160429213000,180.0,178.2,59.4,52,97.8,100,70.9,79.6,76.6
20160429214500,180.0,178.2,59.4,52,97.8,100,70.9,79.6,76.6
20160429220000,180.0,178.2,59.4,52,97.8,100,70.9,79.6,76.6
20160429221500,180.0,178.2,59.4,52,97.8,100,70.9,79.6,76.6
20160429223000,180.0,178.2,59.4,52,97.8,100,70.9,79.6,76.6
20160429224500,180.0,178.2,59.4,52,97.8,100,70.7,79.6,76.6
20160429230000,180.0,178.2,59.4,52,97.8,100,70.6,79.6,76.6
20160429231500,180.0,178.2,59.4,52,97.8,100,70.8,79.6,76.6
20160429233000,180.0,176.4,58.8,52,97.8,100,70.8,79.6,76.6
20160429234500,180.0,176.4,58.8,52,97.8,100,70.7,79.6,76.6
20160430000000,180.0,176.4,58.8,52,99.0,100,70.7,79.6,76.6
20160430001500,180.0,174.6,58.2,52,99.0,100,70.6,79.6,76.6
20160430003000,180.0,177.0,59.0,52,99.0,100,70.5,79.6,76.6
20160430004500,180.0,177.0,59.0,52,97.8,100,70.5,79.6,76.6
20160430010000,180.0,184.8,61.6,52,96.0,100,70.5,79.6,76.6
20160430011500,180.0,184.8,61.6,52,96.0,100,70.6,79.6,76.6
20160430013000,180.0,184.8,61.6,52,97.2,100,70.5,79.6,76.6
20160430014500,180.0,184.8,61.6,52,97.2,100,70.4,79.6,76.6
20160430020000,180.0,184.8,61.6,52,98.4,100,70.4,79.6,76.6
20160430021500,180.0,184.8,61.6,52,98.4,100,70.4,79.6,76.6
20160430023000,180.0,184.8,61.6,52,98.4,100,70.4,79.6,76.6
20160430024500,180.0,184.8,61.6,52,100.1,100,70.4,79.6,76.6
20160430030000,180.0,184.8,61.6,52,98.4,100,70.2,79.6,76.6
20160430031500,180.0,187.8,62.6,52,98.4,100,70.0,79.6,76.6
20160430033000,180.0,187.8,62.6,52,99.6,100,70.0,79.6,76.6
20160430034500,180.0,174.6,58.2,52,98.4,100,70.3,79.6,76.6
20160430040000,180.0,178.8,59.6,52,94.2,100,70.4,79.6,76.6
20160430041500,180.0,186.0,62.0,52,97.8,100,70.2,79.6,76.6
20160430043000,180.0,186.0,62.0,52,97.8,100,70.2,79.6,76.6
20160430044500,180.0,183.0,61.0,52,97.8,100,70.1,79.6,76.6
20160430050000,180.0,183.0,61.0,52,99.0,100,70.2,79.6,76.6
20160430051500,180.0,183.0,61.0,52,99.0,100,70.2,79.6,76.6
20160430053000,180.0,183.0,61.0,52,97.4,100,70.1,79.6,76.6
20160430054500,180.0,185.4,61.8,52,98.9,100,70.2,79.6,76.6
20160430060000,180.0,183.0,61.0,52,98.9,100,70.2,79.6,76.6
20160430061500,180.0,183.0,61.0,52,98.9,100,70.2,79.6,76.6
20160430063000,180.0,183.0,61.0,52,97.2,100,70.2,79.6,76.6
20160430064500,180.0,183.0,61.0,52,99.1,100,70.3,79.6,76.6
20160430070000,180.0,185.4,61.8,52,99.1,100,70.2,79.6,76.6
20160430071500,180.0,185.4,61.8,52,99.1,100,70.4,79.6,76.6
20160430073000,180.0,188.4,62.8,52,97.2,100,70.5,79.6,76.6
20160430074500,180.0,188.4,62.8,52,97.2,100,70.4,79.6,76.6
20160430080000,180.0,186.0,62.0,52,99.0,100,70.4,79.6,76.6
20160430081500,180.0,178.2,59.4,52,99.0,100,70.4,79.6,76.6
20160430083000,180.0,178.2,59.4,52,97.8,100,70.5,79.6,76.6
20160430084500,180.0,188.4,62.8,52,96.7,100,70.5,79.6,76.6
20160430090000,180.0,188.4,62.8,52,96.7,100,70.7,79.6,76.6
20160430091500,180.0,188.4,62.8,52,97.8,100,70.6,79.6,76.6
20160430093000,180.0,185.4,61.8,52,97.8,100,70.7,79.6,76.6
20160430094500,180.0,185.4,61.8,52,96.7,100,70.8,79.6,76.6
20160430100000,180.0,177.0,59.0,52,99.0,100,70.7,79.6,76.6
20160430101500,180.0,185.4,61.8,52,97.2,100,70.8,79.6,76.6
20160430103000,180.0,185.4,61.8,52,98.5,100,70.8,79.6,76.6
20160430104500,180.0,180.0,60.0,52,97.2,100,70.8,79.6,76.6
20160430110000,180.0,182.4,60.8,52,98.4,100,70.8,79.6,76.6
20160430111500,180.0,182.4,60.8,52,98.4,100,70.8,79.6,76.6
20160430113000,180.0,182.4,60.8,52,98.4,100,70.7,79.6,76.6
20160430114500,180.0,178.2,59.4,52,98.4,100,70.7,79.6,76.6
20160430120000,180.0,181.8,60.6,52,96.6,100,70.8,79.6,76.6
20160430121500,180.0,181.8,60.6,52,98.4,100,70.8,79.6,76.6
20160430123000,180.0,181.8,60.6,52,96.0,100,70.8,79.6,76.6
20160430124500,180.0,178.8,59.6,52,99.1,100,70.6,79.6,76.6
20160430130000,180.0,182.4,60.8,52,97.7,100,70.8,79.6,76.6
20160430131500,180.0,182.4,60.8,52,97.7,100,70.6,79.6,76.6
20160430133000,180.0,182.4,60.8,52,97.7,100,70.6,79.6,76.6
20160430134500,180.0,182.4,60.8,52,99.0,100,70.5,79.6,76.6
20160430140000,180.0,185.4,61.8,52,97.9,100,70.4,79.6,76.6
20160430141500,180.0,185.4,61.8,52,99.1,100,70.5,79.6,76.6
20160430143000,180.0,185.4,61.8,52,97.2,100,70.7,79.6,76.6
20160430144500,180.0,185.4,61.8,52,99.4,100,70.8,79.6,76.6
20160430150000,180.0,185.4,61.8,52,99.4,100,70.8,79.6,76.6
20160430151500,180.0,185.4,61.8,52,99.4,100,70.9,79.6,76.6
20160430153000,180.0,185.4,61.8,52,99.4,100,70.8,79.6,76.6
20160430154500,180.0,185.4,61.8,52,99.4,100,70.8,79.6,76.6
20160430160000,180.0,185.4,61.8,52,99.4,100,70.8,79.6,76.6
20160430161500,180.0,185.4,61.8,52,99.4,100,70.8,79.6,76.6
20160430163000,180.0,183.0,61.0,52,99.4,100,70.8,79.6,76.6
20160430164500,180.0,180.0,60.0,52,99.4,100,70.7,79.6,76.6
20160430170000,180.0,180.0,60.0,52,99.4,100,70.7,79.6,76.6
20160430171500,180.0,183.6,61.2,52,97.8,100,70.8,79.6,76.6
20160430173000,180.0,183.6,61.2,52,99.1,100,70.8,79.6,76.6
20160430174500,180.0,183.6,61.2,52,99.1,100,70.7,79.6,76.6
20160430180000,180.0,183.6,61.2,52,99.1,100,70.7,79.6,76.6
20160430181500,180.0,183.6,61.2,52,97.8,100,70.8,79.6,76.6
20160430183000,180.0,183.6,61.2,52,97.8,100,70.8,79.6,76.6
20160430184500,180.0,183.6,61.2,52,99.6,100,70.8,79.6,76.6
20160430190000,180.0,177.0,59.0,52,98.4,100,70.6,79.6,76.6
20160430191500,180.0,174.6,58.2,52,98.4,100,70.6,79.6,76.6
20160430193000,180.0,180.0,60.0,52,100.2,100,70.2,79.6,76.6
20160430194500,180.0,183.0,61.0,52,98.4,100,70.1,79.6,76.6
20160430200000,180.0,183.0,61.0,52,99.6,100,70.0,79.6,76.6
20160430201500,180.0,178.8,59.6,54,98.4,100,69.9,79.6,76.6
20160430203000,180.0,178.8,59.6,54,100.3,100,69.8,79.6,76.6
20160430204500,180.0,178.8,59.6,54,98.4,100,69.7,79.6,76.6
20160430210000,180.0,178.8,59.6,54,98.4,100,69.6,79.6,76.6
20160430211500,180.0,178.8,59.6,54,98.4,100,69.6,79.6,76.6
20160430213000,180.0,180.6,60.2,54,98.4,100,69.5,79.6,76.6
20160430214500,180.0,180.6,60.2,54,100.2,100,69.5,79.6,76.6
20160430220000,180.0,180.6,60.2,54,97.8,100,69.6,79.6,76.6
20160430221500,180.0,180.6,60.2,54,99.7,100,69.5,79.6,76.6
20160430223000,180.0,183.0,61.0,54,99.7,100,69.5,79.6,76.6
20160430224500,180.0,183.0,61.0,54,97.9,100,69.4,79.6,76.6
20160430230000,180.0,183.0,61.0,54,97.9,100,69.5,79.6,76.6
20160430231500,180.0,183.0,61.0,54,97.9,100,69.5,79.6,76.6
20160430233000,180.0,183.0,61.0,54,99.6,100,69.4,79.6,76.6
20160430234500,180.0,178.2,59.4,54,99.6,100,69.5,79.6,76.6
20160501000000,180.0,180.0,60.0,54,98.3,100,69.4,79.6,76.6
20160501001500,180.0,180.0,60.0,54,99.6,100,69.4,79.6,76.6
20160501003000,180.0,178.2,59.4,54,99.6,100,69.4,79.6,76.6
20160501004500,180.0,181.8,60.6,54,99.6,100,69.4,79.6,76.6
20160501010000,180.0,181.8,60.6,54,97.8,100,69.4,79.6,76.6
20160501011500,180.0,181.8,60.6,54,99.0,100,69.4,79.6,76.6
20160501013000,180.0,181.8,60.6,54,99.0,100,69.4,79.6,76.6
20160501014500,180.0,181.8,60.6,54,100.4,100,69.5,79.6,76.6
20160501020000,180.0,181.8,60.6,54,99.1,100,69.5,79.6,76.6
20160501021500,180.0,181.8,60.6,54,100.1,100,69.6,79.6,76.6
20160501023000,180.0,181.8,60.6,54,98.5,100,69.7,79.6,76.6
20160501024500,180.0,175.8,58.6,54,98.5,100,69.8,79.6,76.6
20160501030000,180.0,183.6,61.2,54,99.5,100,69.9,79.6,76.6
20160501031500,180.0,178.2,59.4,54,98.5,100,69.9,79.6,76.6
20160501033000,180.0,178.2,59.4,54,100.2,100,69.9,79.6,76.6
20160501034500,180.0,178.2,59.4,54,97.8,100,69.9,79.6,76.6
20160501040000,180.0,178.2,59.4,54,100.2,100,69.9,79.6,76.6
20160501041500,180.0,178.2,59.4,54,100.2,100,70.0,79.6,76.6
20160501043000,180.0,178.2,59.4,54,97.8,100,70.0,79.6,76.6
20160501044500,180.0,176.4,58.8,54,97.8,100,70.0,79.6,76.6
20160501050000,180.0,176.4,58.8,54,100.2,100,70.0,79.6,76.6
20160501051500,180.0,176.4,58.8,54,100.2,100,70.0,79.6,76.6
20160501053000,180.0,178.2,59.4,54,100.2,100,70.0,79.6,76.6
20160501054500,180.0,176.4,58.8,54,100.2,100,70.0,79.6,76.6
20160501060000,180.0,176.4,58.8,54,98.8,100,70.0,79.6,76.6
20160501061500,180.0,176.4,58.8,54,98.8,100,70.0,79.6,76.6
20160501063000,180.0,176.4,58.8,54,100.3,100,70.0,79.6,76.6
20160501064500,180.0,176.4,58.8,54,100.3,100,70.0,79.6,76.6
20160501070000,180.0,176.4,58.8,54,99.0,100,70.0,79.6,76.6
20160501071500,180.0,176.4,58.8,51,97.8,100,70.1,79.6,76.6
20160501073000,180.0,172.2,57.4,51,97.8,100,70.2,79.6,76.6
20160501074500,180.0,172.2,57.4,51,99.0,100,70.3,79.6,76.6
20160501080000,180.0,170.4,56.8,51,99.0,100,70.4,79.6,76.6
20160501081500,180.0,170.4,56.8,52,99.0,100,70.4,79.6,76.6
20160501083000,180.0,172.2,57.4,52,97.8,100,70.5,79.6,76.6
20160501084500,180.0,172.2,57.4,52,97.8,100,70.5,79.6,76.6
20160501090000,180.0,172.2,57.4,52,97.8,100,70.6,79.6,76.6
20160501091500,180.0,172.2,57.4,52,99.1,100,70.6,79.6,76.6
20160501093000,180.0,175.8,58.6,52,100.2,100,70.7,79.6,76.6
20160501094500,180.0,175.8,58.6,52,98.5,100,70.8,79.6,76.6
20160501100000,180.0,177.6,59.2,52,99.6,100,70.6,79.6,76.6
20160501101500,180.0,177.6,59.2,52,99.6,100,70.6,79.6,76.6
20160501103000,180.0,180.0,60.0,52,99.6,100,70.7,79.6,76.6
20160501104500,180.0,178.2,59.4,52,98.4,100,70.8,79.6,76.6
20160501110000,180.0,180.6,60.2,52,99.7,100,70.8,79.6,76.6
20160501111500,180.0,180.6,60.2,52,98.5,100,70.9,79.6,76.6
20160501113000,180.0,180.6,60.2,52,98.5,100,70.8,79.6,76.6
20160501114500,180.0,180.6,60.2,52,100.2,100,70.8,79.6,76.6
20160501120000,180.0,180.6,60.2,52,97.8,100,70.9,79.6,76.6
20160501121500,180.0,180.6,60.2,52,97.8,100,70.9,79.6,76.6
20160501123000,180.0,180.6,60.2,52,97.8,100,70.9,79.6,76.6
20160501124500,180.0,180.6,60.2,52,99.7,100,70.9,79.6,76.6
20160501130000,180.0,180.6,60.2,52,97.8,100,70.9,79.6,76.6
20160501131500,180.0,180.6,60.2,52,97.8,100,71.0,79.6,76.6
20160501133000,180.0,178.2,59.4,52,97.8,100,71.0,79.6,76.6
20160501134500,180.0,180.0,60.0,52,99.0,100,71.0,79.6,76.6
20160501140000,180.0,180.0,60.0,52,99.0,100,71.0,79.6,76.6
20160501141500,180.0,180.0,60.0,52,99.0,100,70.9,79.6,76.6
20160501143000,180.0,182.4,60.8,52,97.8,100,71.0,79.6,76.6
20160501144500,180.0,182.4,60.8,52,100.2,100,71.0,79.6,76.6
20160501150000,180.0,182.4,60.8,52,100.2,100,71.0,79.6,76.6
20160501151500,180.0,182.4,60.8,52,97.8,100,71.0,79.6,76.6
20160501153000,180.0,182.4,60.8,52,97.8,100,71.1,79.6,76.6
20160501154500,180.0,182.4,60.8,52,99.6,100,71.1,79.6,76.6
20160501160000,180.0,178.8,59.6,52,100.9,100,71.0,79.6,76.6
20160501161500,180.0,178.8,59.6,52,99.6,100,71.1,79.6,76.6
20160501163000,180.0,184.8,61.6,56,99.6,100,71.8,79.6,76.6
20160501164500,180.0,184.8,61.6,56,98.6,100,72.0,79.6,76.6
20160501170000,180.0,188.4,62.8,56,98.6,100,72.3,79.6,76.6
20160501171500,180.0,188.4,62.8,55,98.6,100,72.5,79.6,76.6
20160501173000,180.0,188.4,62.8,55,99.7,100,72.6,79.6,76.6
20160501174500,180.0,190.8,63.6,54,97.2,100,72.7,79.6,76.6
20160501180000,180.0,190.8,63.6,54,97.2,100,72.8,79.6,76.6
20160501181500,180.0,187.8,62.6,54,97.2,100,72.9,79.6,76.6
20160501183000,180.0,187.8,62.6,54,100.2,100,73.0,79.6,76.6
20160501184500,180.0,177.6,59.2,54,98.5,100,73.1,79.6,76.6
20160501190000,180.0,177.6,59.2,54,98.5,100,73.0,79.6,76.6
20160501191500,180.0,177.6,59.2,54,101.1,100,73.1,79.6,76.6
20160501193000,180.0,177.6,59.2,54,101.1,100,73.1,79.6,76.6
20160501194500,180.0,177.6,59.2,54,98.5,100,73.1,79.6,76.6
20160501200000,180.0,177.6,59.2,54,98.5,100,73.1,79.6,76.6
20160501201500,180.0,177.6,59.2,54,98.5,100,73.1,79.6,76.6
20160501203000,180.0,177.6,59.2,54,99.5,100,73.2,79.6,76.6
20160501204500,180.0,180.0,60.0,54,99.5,100,73.2,79.6,76.6
20160501210000,180.0,180.0,60.0,54,101.0,100,73.2,79.6,76.6
20160501211500,180.0,186.6,62.2,54,101.0,100,73.2,79.6,76.6
20160501213000,180.0,186.6,62.2,54,101.0,100,73.3,79.6,76.6
20160501214500,180.0,186.6,62.2,54,108.2,100,73.3,79.6,76.6
20160501220000,180.0,186.6,62.2,54,99.0,100,73.4,79.6,76.6
20160501221500,180.0,186.6,62.2,54,99.0,100,73.4,79.6,76.6
20160501223000,180.0,178.8,59.6,54,99.0,100,73.4,79.6,76.6
20160501224500,180.0,176.4,58.8,54,101.0,100,73.3,79.6,76.6
20160501230000,180.0,174.0,58.0,54,99.1,100,73.3,79.6,76.6
20160501231500,180.0,174.0,58.0,54,99.1,100,73.3,79.6,76.6
20160501233000,180.0,174.0,58.0,54,99.1,100,73.2,79.6,76.6
20160501234500,180.0,174.0,58.0,54,99.1,100,73.2,79.6,76.6
20160502000000,180.0,174.0,58.0,54,100.5,100,73.2,79.6,76.6
20160502001500,180.0,172.2,57.4,54,100.5,100,73.2,79.6,76.6
20160502003000,180.0,174.6,58.2,54,100.5,100,73.2,79.6,76.6
20160502004500,180.0,174.6,58.2,54,100.5,100,73.2,79.6,76.6
20160502010000,180.0,177.0,59.0,54,100.5,100,73.2,79.6,76.6
20160502011500,180.0,177.0,59.0,54,98.1,100,73.2,79.6,76.6
20160502013000,180.0,177.0,59.0,54,103.6,100,73.2,79.6,76.6
20160502014500,180.0,177.0,59.0,54,98.6,100,73.2,79.6,76.6
20160502020000,180.0,177.0,59.0,54,97.3,100,73.2,79.6,76.6
20160502021500,180.0,177.0,59.0,54,98.6,100,73.2,79.6,76.6
20160502023000,180.0,177.0,59.0,54,98.6,100,73.2,79.6,76.6
20160502024500,180.0,177.0,59.0,54,98.6,100,73.2,79.6,76.6
20160502030000,180.0,177.0,59.0,54,98.6,100,73.2,79.6,76.6
20160502031500,180.0,177.0,59.0,54,98.6,100,73.2,79.6,76.6
20160502033000,180.0,180.0,60.0,54,101.9,100,73.2,79.6,76.6
20160502034500,180.0,180.0,60.0,54,101.9,100,73.2,79.6,76.6
20160502040000,180.0,181.8,60.6,54,97.8,100,73.2,79.6,76.6
20160502041500,180.0,185.4,61.8,54,99.8,100,73.3,79.6,76.6
20160502043000,180.0,187.8,62.6,54,99.8,100,73.3,79.6,76.6
20160502044500,180.0,187.8,62.6,54,104.3,100,73.3,79.6,76.6
20160502050000,180.0,187.8,62.6,54,99.0,100,73.4,79.6,76.6
20160502051500,180.0,187.8,62.6,54,102.3,100,73.4,79.6,76.6
20160502053000,180.0,184.8,61.6,54,97.8,100,73.4,79.6,76.6
20160502054500,180.0,184.8,61.6,54,100.0,100,73.4,79.6,76.6
20160502060000,180.0,184.8,61.6,54,100.0,100,73.4,79.6,76.6
20160502061500,180.0,184.8,61.6,54,100.0,100,73.4,79.6,76.6
20160502063000,180.0,184.8,61.6,54,104.4,100,73.4,79.6,76.6
20160502064500,180.0,184.8,61.6,54,99.6,100,73.4,79.6,76.6
20160502070000,180.0,184.8,61.6,54,108.3,100,73.4,79.6,76.6
20160502071500,180.0,184.8,61.6,54,99.8,100,73.4,79.6,76.6
20160502073000,180.0,184.8,61.6,54,99.8,100,73.4,79.6,76.6
20160502074500,180.0,177.6,59.2,54,99.8,100,73.4,79.6,76.6
20160502080000,180.0,177.6,59.2,54,97.9,100,73.3,79.6,76.6
20160502081500,180.0,182.4,60.8,54,99.6,100,73.3,79.6,76.6
20160502083000,180.0,182.4,60.8,54,97.2,100,73.3,79.6,76.6
20160502084500,180.0,182.4,60.8,54,97.2,100,73.3,79.6,76.6
20160502090000,180.0,182.4,60.8,54,100.2,100,73.3,79.6,76.6
20160502091500,180.0,180.0,60.0,54,99.0,100,73.3,79.6,76.6
20160502093000,180.0,180.0,60.0,54,99.0,100,73.3,79.6,76.6
20160502094500,180.0,180.0,60.0,54,99.0,100,73.3,79.6,76.6
20160502100000,180.0,180.0,60.0,54,99.0,100,73.3,79.6,76.6
20160502101500,180.0,180.0,60.0,54,99.0,100,73.4,79.6,76.6
20160502103000,180.0,180.0,60.0,54,99.0,100,73.4,79.6,76.6
20160502104500,180.0,177.6,59.2,54,100.2,100,73.5,79.6,76.6
20160502110000,180.0,181.8,60.6,54,98.5,100,73.5,79.6,76.6
20160502111500,180.0,181.8,60.6,54,99.6,100,73.5,79.6,76.6
20160502113000,180.0,181.8,60.6,54,99.6,100,73.5,79.6,76.6
20160502114500,180.0,181.8,60.6,54,97.7,100,73.6,79.6,76.6
20160502120000,180.0,181.8,60.6,54,97.7,100,73.7,79.6,76.6
20160502121500,180.0,178.2,59.4,54,96.6,100,73.7,79.6,76.6
20160502123000,180.0,178.2,59.4,54,96.6,100,73.7,79.6,76.6
20160502124500,180.0,178.2,59.4,54,99.6,100,73.7,79.6,76.6
20160502130000,180.0,178.2,59.4,54,97.8,100,73.7,79.6,76.6
20160502131500,180.0,178.2,59.4,54,98.9,100,73.8,79.6,76.6
20160502133000,180.0,178.2,59.4,54,96.6,100,73.8,79.6,76.6
20160502134500,180.0,180.0,60.0,54,100.2,100,73.8,79.6,76.6
20160502140000,180.0,180.0,60.0,54,99.1,100,73.8,79.6,76.6
20160502141500,180.0,180.0,60.0,54,99.1,100,73.8,79.6,76.6
20160502143000,180.0,177.6,59.2,54,99.1,100,73.9,79.6,76.6
20160502144500,180.0,177.6,59.2,54,97.8,100,74.0,79.6,76.6
20160502150000,180.0,177.6,59.2,54,99.6,100,74.0,79.6,76.6
20160502151500,180.0,177.6,59.2,54,99.6,100,74.0,79.6,76.6
20160502153000,180.0,177.6,59.2,54,97.8,100,74.1,79.6,76.6
20160502154500,180.0,177.6,59.2,54,100.2,100,74.1,79.6,76.6
20160502160000,180.0,177.6,59.2,54,99.0,100,74.2,79.6,76.6
20160502161500,180.0,177.6,59.2,54,99.0,100,74.2,79.6,76.6
20160502163000,180.0,177.6,59.2,54,99.0,100,74.3,79.6,76.6
20160502164500,180.0,177.6,59.2,54,97.8,100,74.3,79.6,76.6
20160502170000,180.0,177.6,59.2,54,97.8,100,74.4,79.6,76.6
20160502171500,180.0,175.8,58.6,54,97.8,100,74.4,79.6,76.6
20160502173000,180.0,175.8,58.6,54,99.0,100,74.5,79.6,76.6
20160502174500,180.0,175.8,58.6,54,99.0,100,74.6,79.6,76.6
20160502180000,180.0,178.8,59.6,54,101.0,100,74.6,79.6,76.6
20160502181500,180.0,178.8,59.6,54,99.0,100,74.6,79.6,76.6
20160502183000,180.0,178.8,59.6,54,97.4,100,74.7,79.6,76.6
20160502184500,180.0,178.8,59.6,54,97.4,100,74.7,79.6,76.6
20160502190000,180.0,180.6,60.2,54,97.4,100,74.7,79.6,76.6
20160502191500,180.0,177.0,59.0,54,100.1,100,74.7,79.6,76.6
20160502193000,180.0,177.0,59.0,54,100.1,100,74.7,79.6,76.6
20160502194500,180.0,177.0,59.0,54,98.2,100,74.7,79.6,76.6
20160502200000,180.0,177.0,59.0,54,100.2,100,74.7,79.6,76.6
20160502201500,180.0,177.0,59.0,54,97.8,100,74.7,79.6,76.6
20160502203000,180.0,178.8,59.6,54,100.3,100,74.7,79.6,76.6
20160502204500,180.0,177.0,59.0,54,99.0,100,74.6,79.6,76.6
20160502210000,180.0,177.0,59.0,54,99.0,100,74.6,79.6,76.6
20160502211500,180.0,177.0,59.0,54,99.0,100,74.6,79.6,76.6
20160502213000,180.0,177.0,59.0,54,99.0,100,74.6,79.6,76.6
20160502214500,180.0,177.0,59.0,54,99.0,100,74.6,79.6,76.6
20160502220000,180.0,180.6,60.2,54,99.0,100,74.5,79.6,76.6
20160502221500,180.0,180.6,60.2,54,99.0,100,74.6,79.6,76.6
20160502223000,180.0,180.6,60.2,54,101.0,100,74.6,79.6,76.6
20160502224500,180.0,180.6,60.2,54,98.5,100,74.5,79.6,76.6
20160502230000,180.0,180.6,60.2,54,100.2,100,74.5,79.6,76.6
20160502231500,180.0,180.6,60.2,54,99.1,100,74.5,79.6,76.6
20160502233000,180.0,180.6,60.2,54,99.1,100,74.4,79.6,76.6
20160502234500,180.0,177.0,59.0,54,99.1,100,74.4,79.6,76.6
20160503000000,180.0,177.0,59.0,54,99.1,100,74.4,79.6,76.6
20160503001500,180.0,177.0,59.0,54,102.1,100,74.5,79.6,76.6
20160503003000,180.0,177.0,59.0,54,101.0,100,74.5,79.6,76.6
20160503004500,180.0,177.0,59.0,54,101.0,100,74.5,79.6,76.6
20160503010000,180.0,177.0,59.0,54,99.4,100,74.5,79.6,76.6
20160503011500,180.0,177.0,59.0,54,99.4,100,74.5,79.6,76.6
20160503013000,180.0,177.0,59.0,54,101.0,100,74.5,79.6,76.6
20160503014500,180.0,177.0,59.0,54,101.0,100,74.5,79.6,76.6
20160503020000,180.0,177.0,59.0,54,99.1,100,74.5,79.6,76.6
20160503021500,180.0,177.0,59.0,54,99.1,100,74.5,79.6,76.6
20160503023000,180.0,180.0,60.0,54,99.1,100,74.5,79.6,76.6
20160503024500,180.0,186.0,62.0,54,99.1,100,74.5,79.6,76.6
20160503030000,180.0,186.0,62.0,53,99.1,100,74.6,79.6,76.6
20160503031500,180.0,186.0,62.0,53,99.1,100,74.6,79.6,76.6
20160503033000,180.0,186.0,62.0,53,99.1,100,74.5,79.6,76.6
20160503034500,180.0,186.0,62.0,53,97.8,100,74.5,79.6,76.6
20160503040000,180.0,186.0,62.0,53,97.8,100,74.5,79.6,76.6
20160503041500,180.0,186.0,62.0,53,97.8,100,74.5,79.6,76.6
20160503043000,180.0,186.0,62.0,53,99.2,100,74.5,79.6,76.6
20160503044500,180.0,186.0,62.0,53,108.4,100,74.5,79.6,76.6
20160503050000,180.0,186.0,62.0,53,98.5,100,74.6,79.6,76.6
20160503051500,180.0,186.0,62.0,53,98.5,100,74.5,79.6,76.6
20160503053000,180.0,186.0,62.0,53,98.5,100,74.5,79.6,76.6
20160503054500,180.0,186.0,62.0,53,102.6,100,74.6,79.6,76.6
20160503060000,180.0,182.4,60.8,53,99.0,100,74.5,79.6,76.6
20160503061500,180.0,177.6,59.2,53,107.6,100,74.5,79.6,76.6
20160503063000,180.0,177.6,59.2,53,110.1,100,74.5,79.6,76.6
20160503064500,180.0,175.8,58.6,53,101.1,100,74.5,79.6,76.6
20160503070000,180.0,177.6,59.2,53,99.1,100,74.7,79.6,76.6
20160503071500,180.0,177.6,59.2,53,99.1,100,74.6,79.6,76.6
20160503073000,180.0,177.6,59.2,53,100.2,100,74.6,79.6,76.6
20160503074500,180.0,175.8,58.6,53,100.2,100,74.4,79.6,76.6
20160503080000,180.0,177.6,59.2,53,101.5,100,74.5,79.6,76.6
20160503081500,180.0,177.6,59.2,53,100.2,100,73.8,79.6,76.6
20160503083000,180.0,180.6,60.2,55,117.4,100,73.0,79.6,76.6
20160503084500,180.0,180.6,60.2,55,115.1,100,72.5,79.6,76.6
20160503090000,180.0,180.6,60.2,55,108.3,100,72.7,79.6,76.6
20160503091500,180.0,180.6,60.2,55,102.8,100,72.1,79.6,76.6
20160503093000,180.0,183.0,61.0,55,106.8,100,71.9,79.6,76.6
20160503094500,180.0,180.6,60.2,55,114.0,100,71.8,79.6,76.6
20160503100000,180.0,183.0,61.0,55,111.5,100,71.8,79.6,76.6
20160503101500,180.0,183.0,61.0,55,113.4,100,71.8,79.6,76.6
20160503103000,180.0,183.0,61.0,55,106.0,100,71.6,79.6,76.6
20160503104500,180.0,186.6,62.2,55,101.1,100,71.8,79.6,76.6
20160503110000,180.0,186.6,62.2,55,102.6,100,71.8,79.6,76.6
20160503111500,180.0,174.0,58.0,50,109.9,100,71.6,79.6,76.6
20160503113000,180.0,175.8,58.6,50,113.4,100,71.7,79.6,76.6
20160503114500,180.0,175.8,58.6,50,105.2,100,71.9,79.6,76.6
20160503120000,180.0,175.8,58.6,50,106.9,100,71.9,79.6,76.6
20160503121500,180.0,175.8,58.6,50,108.6,100,71.9,79.6,76.6
20160503123000,180.0,175.8,58.6,50,111.0,100,72.0,79.6,76.6
20160503124500,180.0,175.8,58.6,50,107.6,100,72.0,79.6,76.6
20160503130000,180.0,175.8,58.6,50,103.6,100,72.0,79.6,76.6
20160503131500,180.0,175.8,58.6,50,108.8,100,73.1,79.6,76.6
20160503133000,180.0,174.0,58.0,50,112.2,100,72.5,79.6,76.6
20160503134500,180.0,172.2,57.4,50,113.4,100,72.6,79.6,76.6
20160503140000,180.0,172.2,57.4,50,113.4,100,73.3,79.6,76.6
20160503141500,180.0,172.2,57.4,50,111.8,100,73.0,79.6,76.6
20160503143000,180.0,170.4,56.8,50,106.9,100,73.2,79.6,76.6
20160503144500,180.0,170.4,56.8,50,106.9,100,73.1,79.6,76.6
20160503150000,180.0,172.2,57.4,51,110.1,100,73.2,79.6,76.6
20160503151500,180.0,172.2,57.4,51,114.2,100,73.2,79.6,76.6
20160503153000,180.0,172.2,57.4,51,111.2,100,72.9,79.6,76.6
20160503154500,180.0,176.4,58.8,51,114.4,100,72.7,79.6,76.6
20160503160000,180.0,176.4,58.8,51,108.6,100,72.8,79.6,76.6
20160503161500,180.0,176.4,58.8,51,108.6,100,72.9,79.6,76.6
20160503163000,180.0,178.2,59.4,51,103.6,100,72.9,79.6,76.6
20160503164500,180.0,178.2,59.4,51,103.6,100,73.0,79.6,76.6
20160503170000,180.0,178.2,59.4,51,101.9,100,73.0,79.6,76.6
20160503171500,180.0,178.2,59.4,51,105.9,100,73.0,79.6,76.6
20160503173000,180.0,178.2,59.4,51,113.3,100,72.9,79.6,76.6
20160503174500,180.0,180.0,60.0,51,106.9,100,73.0,79.6,76.6
20160503180000,180.0,177.6,59.2,51,102.8,100,72.9,79.6,76.6
20160503181500,180.0,177.6,59.2,51,102.8,100,72.8,79.6,76.6
20160503183000,180.0,177.6,59.2,51,105.4,100,72.8,79.6,76.6
20160503184500,180.0,177.6,59.2,51,114.2,100,73.0,79.6,76.6
20160503190000,180.0,177.6,59.2,51,107.7,100,73.0,79.6,76.6
20160503191500,180.0,180.6,60.2,51,102.6,100,72.9,79.6,76.6
20160503193000,180.0,180.6,60.2,51,113.6,100,72.8,79.6,76.6
20160503194500,180.0,180.6,60.2,51,107.1,100,72.7,79.6,76.6
20160503200000,180.0,180.6,60.2,51,102.8,100,72.8,79.6,76.6
20160503201500,180.0,180.6,60.2,51,113.2,100,72.7,79.6,76.6
20160503203000,180.0,172.2,57.4,53,106.9,100,72.6,79.6,76.6
20160503204500,180.0,183.0,61.0,53,106.9,100,72.4,79.6,76.6
20160503210000,180.0,180.6,60.2,53,109.5,100,72.4,79.6,76.6
20160503211500,180.0,180.6,60.2,53,101.9,100,72.4,79.6,76.6
20160503213000,180.0,180.6,60.2,53,114.2,100,72.3,79.6,76.6
20160503214500,180.0,183.0,61.0,53,102.8,100,72.3,79.6,76.6
20160503220000,180.0,183.0,61.0,53,111.4,100,72.2,79.6,76.6
20160503221500,180.0,183.0,61.0,53,106.5,100,72.1,79.6,76.6
20160503223000,180.0,185.4,61.8,53,104.6,100,72.1,79.6,76.6
20160503224500,180.0,185.4,61.8,53,114.2,100,72.1,79.6,76.6
20160503230000,180.0,188.4,62.8,53,102.6,100,72.1,79.6,76.6
20160503231500,180.0,188.4,62.8,53,110.0,100,72.0,79.6,76.6
20160503233000,180.0,188.4,62.8,53,106.9,100,72.0,79.6,76.6
20160503234500,180.0,188.4,62.8,53,103.9,100,71.9,79.6,76.6
20160504000000,180.0,171.0,57.0,49,111.8,100,72.0,79.6,76.6
20160504001500,180.0,174.0,58.0,50,111.8,100,72.1,79.6,76.6
20160504003000,180.0,176.4,58.8,50,102.0,100,71.9,79.6,76.6
20160504004500,180.0,174.6,58.2,50,111.8,100,72.1,79.6,76.6
20160504010000,180.0,174.6,58.2,50,106.9,100,72.1,79.6,76.6
20160504011500,180.0,174.6,58.2,50,105.1,100,72.0,79.6,76.6
20160504013000,180.0,174.6,58.2,50,111.1,100,72.0,79.6,76.6
20160504014500,180.0,176.4,58.8,50,101.9,100,71.8,79.6,76.6
20160504020000,180.0,176.4,58.8,50,110.7,100,71.8,79.6,76.6
20160504021500,180.0,176.4,58.8,50,114.2,100,71.8,79.6,76.6
20160504023000,180.0,174.6,58.2,50,111.0,100,71.9,79.6,76.6
20160504024500,180.0,171.0,57.0,50,106.1,100,71.9,79.6,76.6
20160504030000,180.0,171.0,57.0,50,106.1,100,71.9,79.6,76.6
20160504031500,180.0,171.0,57.0,51,104.1,100,71.9,79.6,76.6
20160504033000,180.0,171.0,57.0,51,110.7,100,71.9,79.6,76.6
20160504034500,180.0,173.4,57.8,51,110.7,100,71.9,79.6,76.6
20160504040000,180.0,173.4,57.8,51,102.8,100,71.9,79.6,76.6
20160504041500,180.0,173.4,57.8,51,113.4,100,72.0,79.6,76.6
20160504043000,180.0,175.8,58.6,51,107.0,100,72.0,79.6,76.6
20160504044500,180.0,175.8,58.6,51,102.8,100,71.9,79.6,76.6
20160504050000,180.0,177.6,59.2,51,105.5,100,71.9,79.6,76.6
20160504051500,180.0,180.0,60.0,51,101.9,100,71.8,79.6,76.6
20160504053000,180.0,178.2,59.4,51,105.1,100,71.8,79.6,76.6
20160504054500,180.0,178.2,59.4,51,111.0,100,71.8,79.6,76.6
20160504060000,180.0,178.2,59.4,51,103.7,100,71.8,79.6,76.6
20160504061500,180.0,178.2,59.4,51,106.1,100,71.9,79.6,76.6
20160504063000,180.0,175.8,58.6,51,114.9,100,71.9,79.6,76.6
20160504064500,180.0,177.6,59.2,51,101.1,100,71.8,79.6,76.6
20160504070000,180.0,177.6,59.2,51,112.0,100,71.8,79.6,76.6
20160504071500,180.0,175.8,58.6,51,109.8,100,71.9,79.6,76.6
20160504073000,180.0,175.8,58.6,51,104.4,100,72.0,79.6,76.6
20160504074500,180.0,175.8,58.6,51,116.6,100,71.9,79.6,76.6
20160504080000,180.0,175.8,58.6,51,101.9,100,72.0,79.6,76.6
20160504081500,180.0,180.0,60.0,54,114.2,100,71.9,79.6,76.6
20160504083000,180.0,180.0,60.0,54,103.5,100,71.7,79.6,76.6
20160504084500,180.0,180.0,60.0,54,111.6,100,71.8,79.6,76.6
20160504090000,180.0,180.0,60.0,54,109.4,100,72.1,79.6,76.6
20160504091500,180.0,180.0,60.0,54,101.8,100,72.1,79.6,76.6
20160504093000,180.0,180.0,60.0,54,113.4,100,72.5,79.6,76.6
20160504094500,180.0,180.0,60.0,54,102.8,100,72.9,79.6,76.6
20160504100000,180.0,178.2,59.4,54,111.6,100,73.5,79.6,76.6
20160504101500,180.0,180.0,60.0,54,109.4,100,74.2,79.6,76.6
20160504103000,180.0,234.6,78.2,100,73.1,0,73.6,67.2,64.2
20160504104500,180.0,234.6,78.2,100,59.6,0,72.0,67.2,64.2
20160504110000,180.0,234.6,78.2,100,58.8,0,71.2,67.2,64.2
20160504111500,180.0,231.6,77.2,100,58.8,0,70.6,67.2,64.2
20160504113000,180.0,234.6,78.2,100,58.8,0,70.6,67.2,64.2
20160504114500,180.0,234.6,78.2,100,58.8,0,71.4,67.2,64.2
20160504120000,180.0,234.6,78.2,100,58.8,0,71.1,67.2,64.2
20160504121500,180.0,229.8,76.6,100,58.8,0,71.1,67.2,64.2
20160504123000,180.0,233.4,77.8,100,58.8,0,70.9,67.2,64.2
20160504124500,180.0,233.4,77.8,100,58.8,0,70.9,67.2,64.2
20160504130000,180.0,233.4,77.8,100,58.8,0,70.9,67.2,64.2
20160504131500,180.0,233.4,77.8,100,58.8,0,70.6,67.2,64.2
20160504133000,180.0,233.4,77.8,100,58.8,0,69.8,67.3,64.3
20160504134500,180.0,233.4,77.8,100,58.8,0,69.5,67.3,64.3
20160504140000,180.0,233.4,77.8,100,58.8,0,70.0,67.3,64.3
20160504141500,180.0,233.4,77.8,100,58.8,0,70.1,67.3,64.3
20160504143000,180.0,233.4,77.8,100,58.8,0,70.1,67.7,64.7
20160504144500,180.0,233.4,77.8,100,58.8,0,70.0,67.6,64.6
20160504150000,180.0,233.4,77.8,100,58.8,0,69.9,67.4,64.4
20160504151500,180.0,233.4,77.8,100,58.8,0,69.8,67.5,64.5
20160504153000,180.0,233.4,77.8,100,58.8,0,69.5,67.5,64.5
20160504154500,180.0,233.4,77.8,100,58.8,0,69.6,67.5,64.5
20160504160000,180.0,233.4,77.8,100,58.8,0,69.9,67.4,64.4
20160504161500,180.0,233.4,77.8,100,58.8,0,70.0,67.3,64.3
20160504163000,180.0,233.4,77.8,100,58.8,0,69.7,67.3,64.3
20160504164500,180.0,233.4,77.8,100,58.8,0,69.7,67.3,64.3
20160504170000,180.0,231.0,77.0,100,58.8,0,70.3,67.4,64.4
20160504171500,180.0,235.2,78.4,100,58.8,0,70.7,67.3,64.3
20160504173000,180.0,235.2,78.4,100,58.8,0,70.5,67.3,64.3
20160504174500,180.0,235.2,78.4,100,58.8,0,70.6,67.4,64.4
20160504180000,180.0,235.2,78.4,100,58.8,0,69.7,67.3,64.3
20160504181500,180.0,235.2,78.4,100,58.8,0,69.4,67.3,64.3
20160504183000,180.0,235.2,78.4,100,58.8,0,69.6,67.3,64.3
20160504184500,180.0,235.2,78.4,100,58.8,0,69.2,67.4,64.4
20160504190000,180.0,235.2,78.4,100,58.8,0,69.2,67.3,64.3
20160504191500,180.0,235.2,78.4,100,58.8,0,69.2,67.4,64.4
20160504193000,180.0,235.2,78.4,100,58.8,0,68.8,67.4,64.4
20160504194500,180.0,235.2,78.4,100,58.8,0,68.6,67.4,64.4
20160504200000,180.0,235.2,78.4,100,58.8,0,68.3,67.3,64.3
20160504201500,180.0,235.2,78.4,100,58.0,0,68.3,67.3,64.3
20160504203000,180.0,235.2,78.4,100,58.0,0,68.0,67.3,64.3
20160504204500,180.0,235.2,78.4,100,58.0,0,67.9,67.3,64.3
20160504210000,180.0,242.4,80.8,100,58.0,0,67.8,67.4,64.4
20160504211500,180.0,229.2,76.4,100,58.0,0,67.7,67.3,64.3
20160504213000,180.0,229.2,76.4,100,58.0,0,67.6,67.3,64.3
20160504214500,180.0,224.4,74.8,100,58.0,0,67.5,67.3,64.3
20160504220000,180.0,229.2,76.4,100,58.0,0,67.4,67.3,64.3
20160504221500,180.0,229.2,76.4,100,58.0,0,67.3,67.3,64.3
20160504223000,180.0,229.2,76.4,100,58.0,0,67.3,67.3,64.3
20160504224500,180.0,239.4,79.8,100,58.0,0,67.1,67.3,64.3
20160504230000,180.0,239.4,79.8,100,58.0,0,67.0,67.3,64.3
20160504231500,180.0,239.4,79.8,100,58.0,0,67.1,67.3,64.3
20160504233000,180.0,239.4,79.8,100,58.0,0,67.3,67.3,64.3
20160504234500,180.0,244.8,81.6,100,57.3,0,67.2,67.3,64.3
20160505000000,180.0,244.8,81.6,100,57.3,0,67.3,67.4,64.4
20160505001500,180.0,244.8,81.6,100,57.3,0,66.8,67.4,64.4
20160505003000,180.0,244.8,81.6,100,57.3,0,67.0,67.3,64.3
20160505004500,180.0,244.8,81.6,100,57.3,0,67.0,67.3,64.3
20160505010000,180.0,239.4,79.8,98,57.9,0,67.1,67.3,64.3
20160505011500,180.0,244.8,81.6,95,57.9,0,67.0,67.3,64.3
20160505013000,180.0,234.6,78.2,72,57.9,0,66.9,67.3,64.3
20160505014500,180.0,208.8,69.6,58,57.9,0,66.9,67.3,64.3
20160505020000,180.0,194.4,64.8,54,57.9,0,67.0,67.3,64.3
20160505021500,180.0,192.0,64.0,54,57.9,0,67.0,67.3,64.3
20160505023000,180.0,187.2,62.4,53,57.9,0,66.9,67.3,64.3
20160505024500,180.0,187.2,62.4,53,57.9,0,66.8,67.4,64.4
20160505030000,180.0,187.2,62.4,53,57.9,0,66.8,67.4,64.4
20160505031500,180.0,187.2,62.4,53,57.9,0,66.7,67.3,64.3
20160505033000,180.0,187.2,62.4,53,57.9,0,66.7,67.3,64.3
20160505034500,180.0,187.2,62.4,53,57.9,0,66.8,67.3,64.3
20160505040000,180.0,187.2,62.4,53,57.9,0,66.8,67.3,64.3
20160505041500,180.0,187.2,62.4,53,57.9,0,67.0,67.3,64.3
20160505043000,180.0,187.2,62.4,53,57.9,0,66.9,67.3,64.3
20160505044500,180.0,183.6,61.2,53,57.9,0,67.0,67.3,64.3
20160505050000,180.0,183.6,61.2,53,57.9,0,67.0,67.2,64.2
20160505051500,180.0,183.6,61.2,53,57.9,0,67.1,67.2,64.2
20160505053000,180.0,183.6,61.2,53,57.9,0,67.0,67.2,64.2
20160505054500,180.0,178.8,59.6,53,57.9,0,66.7,67.2,64.2
20160505060000,180.0,183.0,61.0,54,57.9,0,66.8,67.2,64.2
20160505061500,180.0,183.0,61.0,54,57.9,0,66.8,67.2,64.2
20160505063000,180.0,183.0,61.0,54,57.9,0,66.7,67.2,64.2
20160505064500,180.0,183.0,61.0,54,57.9,0,66.8,67.2,64.2
20160505070000,180.0,185.4,61.8,55,57.9,0,66.7,67.3,64.3
20160505071500,180.0,188.4,62.8,56,57.9,0,66.9,67.6,64.6
20160505073000,180.0,188.4,62.8,56,57.9,0,67.2,67.8,64.8
20160505074500,180.0,191.4,63.8,56,57.9,0,67.1,67.7,64.7
20160505080000,180.0,186.6,62.2,56,57.9,0,67.1,67.8,64.8
20160505081500,180.0,186.6,62.2,56,57.9,0,67.4,67.8,64.8
20160505083000,180.0,186.6,62.2,56,57.9,0,67.6,67.8,64.8
20160505084500,180.0,190.2,63.4,57,57.9,0,67.7,67.8,64.8
20160505090000,180.0,190.2,63.4,57,57.9,0,67.7,67.8,64.8
20160505091500,180.0,190.2,63.4,57,57.9,0,67.7,67.8,64.8
20160505093000,180.0,192.6,64.2,57,57.9,0,67.8,67.8,64.8
20160505094500,180.0,192.6,64.2,57,57.9,0,67.9,67.8,64.8
20160505100000,180.0,195.0,65.0,59,57.9,0,67.9,67.8,64.8
20160505101500,180.0,195.0,65.0,59,57.9,0,68.0,67.8,64.8
20160505103000,180.0,195.0,65.0,59,57.9,0,68.2,67.8,64.8
20160505104500,180.0,213.0,71.0,66,57.9,0,68.2,67.8,64.8
20160505110000,180.0,226.2,75.4,78,57.9,0,68.2,67.8,64.8
20160505111500,180.0,234.6,78.2,100,57.9,0,68.3,67.8,64.8
20160505113000,180.0,237.6,79.2,100,57.9,0,68.4,67.8,64.8
20160505114500,180.0,237.6,79.2,100,57.9,0,69.1,67.8,64.8
20160505120000,180.0,237.6,79.2,100,57.9,0,69.3,67.8,64.8
20160505121500,180.0,237.6,79.2,100,57.9,0,69.3,67.8,64.8
20160505123000,180.0,234.6,78.2,100,57.9,0,69.6,67.8,64.8
20160505124500,180.0,234.6,78.2,100,57.9,0,69.8,67.8,64.8
20160505130000,180.0,234.6,78.2,100,58.7,0,69.9,67.8,64.8
20160505131500,180.0,237.6,79.2,100,58.7,0,70.1,67.8,64.8
20160505133000,180.0,237.6,79.2,100,58.7,0,70.1,67.8,64.8
20160505134500,180.0,237.6,79.2,100,58.7,0,69.9,67.8,64.8
20160505140000,180.0,235.2,78.4,100,58.7,0,69.6,67.8,64.8
20160505141500,180.0,235.2,78.4,100,58.7,0,69.2,67.8,64.8
20160505143000,180.0,237.6,79.2,100,58.7,0,69.1,67.8,64.8
20160505144500,180.0,237.6,79.2,100,58.7,0,69.0,67.8,64.8
20160505150000,180.0,237.6,79.2,100,58.7,0,69.0,67.8,64.8
20160505151500,180.0,237.6,79.2,100,58.7,0,69.0,67.8,64.8
20160505153000,180.0,237.6,79.2,100,58.7,0,69.1,67.8,64.8
20160505154500,180.0,237.6,79.2,100,58.7,0,68.9,67.8,64.8
20160505160000,180.0,237.6,79.2,100,58.7,0,68.8,67.8,64.8
20160505161500,180.0,235.2,78.4,100,58.7,0,68.9,67.8,64.8
20160505163000,180.0,235.2,78.4,100,58.7,0,68.8,67.8,64.8
20160505164500,180.0,235.2,78.4,100,58.7,0,68.8,67.8,64.8
20160505170000,180.0,237.6,79.2,100,58.7,0,68.5,67.8,64.8
20160505171500,180.0,234.0,78.0,100,58.7,0,68.9,67.8,64.8
20160505173000,180.0,234.0,78.0,100,58.7,0,69.4,67.8,64.8
20160505174500,180.0,234.0,78.0,100,58.7,0,69.1,67.8,64.8
20160505180000,180.0,234.0,78.0,100,58.7,0,68.7,67.8,64.8
20160505181500,180.0,234.0,78.0,100,58.7,0,68.5,67.8,64.8
20160505183000,180.0,234.0,78.0,100,58.7,0,68.3,67.8,64.8
20160505184500,180.0,234.0,78.0,100,58.7,0,68.1,67.8,64.8
20160505190000,180.0,234.0,78.0,100,58.7,0,68.1,67.8,64.8
20160505191500,180.0,234.0,78.0,100,58.7,0,67.9,67.8,64.8
20160505193000,180.0,234.0,78.0,100,58.7,0,67.8,67.8,64.8
20160505194500,180.0,234.0,78.0,100,58.7,0,67.9,67.8,64.8
20160505200000,180.0,234.0,78.0,100,58.7,0,67.7,67.8,64.8
20160505201500,180.0,234.0,78.0,100,58.7,0,67.5,67.8,64.8
20160505203000,180.0,234.0,78.0,100,58.0,0,67.4,67.8,64.8
20160505204500,180.0,234.0,78.0,100,58.0,0,67.6,67.8,64.8
20160505210000,180.0,234.0,78.0,100,58.0,0,67.6,67.8,64.8
20160505211500,180.0,234.0,78.0,100,58.0,0,67.6,67.8,64.8
20160505213000,180.0,234.0,78.0,100,58.0,0,67.6,67.8,64.8
20160505214500,180.0,239.4,79.8,94,58.0,0,67.1,67.8,64.8
20160505220000,180.0,188.4,62.8,54,58.0,0,67.0,67.8,64.8
20160505221500,180.0,188.4,62.8,54,58.0,0,66.9,67.8,64.8
20160505223000,180.0,188.4,62.8,53,58.0,0,66.9,67.8,64.8
20160505224500,180.0,188.4,62.8,53,58.0,0,66.8,67.8,64.8
20160505230000,180.0,191.4,63.8,53,58.0,0,66.8,67.8,64.8
20160505231500,180.0,182.4,60.8,52,58.0,0,66.6,67.8,64.8
20160505233000,180.0,185.4,61.8,53,58.0,0,66.9,67.8,64.8
20160505234500,180.0,185.4,61.8,53,58.0,0,66.6,67.8,64.8
20160506000000,180.0,188.4,62.8,53,58.0,0,66.5,67.8,64.8
20160506001500,180.0,191.4,63.8,53,58.0,0,66.4,67.8,64.8
20160506003000,180.0,187.2,62.4,52,58.0,0,66.4,67.8,64.8
20160506004500,180.0,187.2,62.4,52,58.0,0,66.3,67.8,64.8
20160506010000,180.0,187.2,62.4,52,57.2,0,66.2,67.8,64.8
20160506011500,180.0,187.2,62.4,52,57.2,0,66.1,67.8,64.8
20160506013000,180.0,187.2,62.4,52,57.2,0,66.0,67.8,64.8
20160506014500,180.0,187.2,62.4,52,57.2,0,66.0,67.8,64.8
20160506020000,180.0,187.2,62.4,52,57.2,0,65.9,67.8,64.8
20160506021500,180.0,187.2,62.4,52,57.2,0,65.8,67.8,64.8
20160506023000,180.0,187.2,62.4,52,57.2,0,65.8,67.8,64.8
20160506024500,180.0,187.2,62.4,52,57.2,0,65.6,67.8,64.8
20160506030000,180.0,187.2,62.4,52,57.2,0,65.6,67.8,64.8
20160506031500,180.0,187.2,62.4,52,57.2,0,65.5,67.8,64.8
20160506033000,180.0,184.8,61.6,52,57.2,0,65.4,67.8,64.8
20160506034500,180.0,184.8,61.6,52,57.2,0,65.4,67.8,64.8
20160506040000,180.0,184.8,61.6,52,57.2,0,65.6,67.8,64.8
20160506041500,180.0,187.2,62.4,52,57.2,0,65.8,67.8,64.8
20160506043000,180.0,187.2,62.4,52,57.2,0,65.8,67.8,64.8
20160506044500,180.0,187.2,62.4,52,57.2,0,65.7,67.8,64.8
20160506050000,180.0,187.2,62.4,52,57.2,0,65.7,67.8,64.8
20160506051500,180.0,187.2,62.4,52,57.2,0,65.6,67.8,64.8
20160506053000,180.0,187.2,62.4,52,57.2,0,65.4,67.8,64.8
20160506054500,180.0,187.2,62.4,52,57.2,0,65.3,67.8,64.8
20160506060000,180.0,184.8,61.6,52,57.2,0,65.2,67.8,64.8
20160506061500,180.0,184.8,61.6,52,57.2,0,65.3,67.8,64.8
20160506063000,180.0,187.2,62.4,52,57.2,0,65.3,67.8,64.8
20160506064500,180.0,187.2,62.4,52,57.2,0,65.2,67.8,64.8
20160506070000,180.0,187.2,62.4,52,57.2,0,65.1,67.8,64.8
20160506071500,180.0,187.2,62.4,52,57.2,0,65.2,67.8,64.8
20160506073000,180.0,187.2,62.4,52,57.2,0,65.3,67.8,64.8
20160506074500,180.0,187.2,62.4,52,57.2,0,65.2,67.8,64.8
20160506080000,180.0,183.6,61.2,52,57.2,0,65.3,67.8,64.8
20160506081500,180.0,183.6,61.2,52,57.2,0,65.2,67.8,64.8
20160506083000,180.0,183.6,61.2,52,57.2,0,65.3,67.8,64.8
20160506084500,180.0,183.6,61.2,52,57.2,0,65.4,67.8,64.8
20160506090000,180.0,183.6,61.2,52,57.2,0,65.5,67.8,64.8
20160506091500,180.0,183.6,61.2,52,57.2,0,65.8,67.8,64.8
20160506093000,180.0,183.6,61.2,52,57.2,0,65.8,67.8,64.8
20160506094500,180.0,183.6,61.2,52,57.2,0,65.8,67.8,64.8
20160506100000,180.0,180.6,60.2,52,57.2,0,65.9,67.8,64.8
20160506101500,180.0,180.6,60.2,52,57.8,0,66.3,67.8,64.8
20160506103000,180.0,180.6,60.2,52,57.8,0,66.4,67.8,64.8
20160506104500,180.0,180.6,60.2,52,57.8,0,66.5,67.8,64.8
20160506110000,180.0,175.8,58.6,52,57.8,0,66.5,67.8,64.8
20160506111500,180.0,177.6,59.2,52,57.8,0,66.5,67.8,64.8
20160506113000,180.0,177.6,59.2,52,57.8,0,66.5,67.8,64.8
20160506114500,180.0,177.6,59.2,52,57.8,0,66.5,67.8,64.8
20160506120000,180.0,185.4,61.8,52,57.8,0,66.6,67.8,64.8
20160506121500,180.0,185.4,61.8,52,57.8,0,66.6,67.8,64.8
20160506123000,180.0,185.4,61.8,52,57.8,0,66.5,67.8,64.8
20160506124500,180.0,187.8,62.6,52,57.8,0,66.4,67.8,64.8
20160506130000,180.0,187.8,62.6,52,101.2,100,68.1,80.0,78.0
20160506131500,180.0,184.8,61.6,52,103.9,100,68.4,78.1,75.1
20160506133000,180.0,184.8,61.6,52,113.3,100,68.5,78.3,75.3
20160506134500,180.0,184.8,61.6,52,109.4,100,69.3,80.0,78.0
20160506140000,180.0,184.8,61.6,52,105.2,100,70.0,80.0,78.0
20160506141500,180.0,181.8,60.6,52,105.2,100,70.9,80.0,78.0
20160506143000,180.0,181.8,60.6,52,114.2,100,71.4,80.0,78.0
20160506144500,180.0,185.4,61.8,52,103.6,100,71.6,80.0,78.0
20160506150000,180.0,174.0,58.0,52,107.5,100,72.0,80.0,78.0
20160506151500,180.0,178.2,59.4,53,114.2,100,72.4,80.0,78.0
20160506153000,180.0,180.0,60.0,53,102.8,100,72.8,80.0,78.0
20160506154500,180.0,178.2,59.4,53,114.2,100,73.2,80.0,78.0
20160506160000,180.0,178.2,59.4,53,104.9,100,72.2,80.0,78.0
20160506161500,180.0,180.0,60.0,53,109.1,100,72.6,80.0,78.0
20160506163000,180.0,182.4,60.8,53,111.3,100,73.0,80.0,78.0
20160506164500,180.0,182.4,60.8,53,102.8,100,73.3,80.0,78.0
20160506170000,180.0,182.4,60.8,53,111.6,100,73.4,80.0,78.0
20160506171500,180.0,182.4,60.8,53,108.5,100,73.7,80.0,78.0
20160506173000,180.0,182.4,60.8,53,102.8,100,73.7,80.0,78.0
20160506174500,180.0,182.4,60.8,53,107.9,100,74.0,80.0,78.0
20160506180000,180.0,182.4,60.8,53,115.0,100,74.5,80.0,78.0
20160506181500,180.0,180.0,60.0,53,107.7,100,74.0,80.0,78.0
20160506183000,180.0,181.8,60.6,53,104.2,100,73.2,80.0,78.0
20160506184500,180.0,181.8,60.6,53,104.2,100,72.6,80.0,78.0
20160506190000,180.0,181.8,60.6,53,114.0,100,72.5,80.0,78.0
20160506191500,180.0,181.8,60.6,53,111.0,100,72.3,80.0,78.0
20160506193000,180.0,181.8,60.6,53,103.6,100,72.1,80.0,78.0
20160506194500,180.0,181.8,60.6,53,105.0,100,72.1,80.0,78.0
20160506200000,180.0,177.0,59.0,50,112.7,100,72.2,80.0,78.0
20160506201500,180.0,182.4,60.8,52,104.4,100,72.1,80.0,78.0
20160506203000,180.0,187.8,62.6,52,110.7,100,72.0,80.0,78.0
20160506204500,180.0,187.8,62.6,52,107.0,100,72.1,80.0,78.0
20160506210000,180.0,185.4,61.8,52,102.7,100,72.1,80.0,78.0
20160506211500,180.0,185.4,61.8,52,112.8,100,72.4,80.0,78.0
20160506213000,180.0,185.4,61.8,52,101.9,100,72.4,80.0,78.0
20160506214500,180.0,185.4,61.8,52,111.0,100,72.4,80.0,78.0
20160506220000,180.0,185.4,61.8,52,107.0,100,72.4,80.0,78.0
20160506221500,180.0,185.4,61.8,52,104.0,100,72.3,80.0,78.0
20160506223000,180.0,180.0,60.0,52,113.5,100,72.1,80.0,78.0
20160506224500,180.0,177.0,59.0,52,103.6,100,72.1,80.0,78.0
20160506230000,180.0,177.0,59.0,52,111.7,100,72.3,80.0,78.0
20160506231500,180.0,177.0,59.0,52,110.3,100,72.3,80.0,78.0
20160506233000,180.0,177.0,59.0,52,102.8,100,72.3,80.0,78.0
20160506234500,180.0,178.8,59.6,52,106.7,100,72.4,80.0,78.0
20160507000000,180.0,180.6,60.2,52,106.7,100,72.4,80.0,78.0
20160507001500,180.0,178.2,59.4,52,110.9,100,72.6,80.0,78.0
20160507003000,180.0,178.2,59.4,52,110.9,100,72.5,80.0,78.0
20160507004500,180.0,180.6,60.2,52,104.2,100,72.5,80.0,78.0
20160507010000,180.0,173.4,57.8,52,106.0,100,72.5,80.0,78.0
20160507011500,180.0,175.8,58.6,52,106.0,100,72.4,80.0,78.0
20160507013000,180.0,175.8,58.6,52,115.0,100,72.4,80.0,78.0
20160507014500,180.0,175.8,58.6,52,105.6,100,72.3,80.0,78.0
20160507020000,180.0,175.8,58.6,52,104.4,100,72.3,80.0,78.0
20160507021500,180.0,175.8,58.6,52,114.3,100,72.2,80.0,78.0
20160507023000,180.0,175.8,58.6,52,115.9,100,72.1,80.0,78.0
20160507024500,180.0,175.8,58.6,52,107.2,100,72.0,80.0,78.0
20160507030000,180.0,175.8,58.6,52,107.2,100,72.0,80.0,78.0
20160507031500,180.0,175.8,58.6,52,117.5,100,71.9,80.0,78.0
20160507033000,180.0,177.6,59.2,52,111.7,100,72.0,80.0,78.0
20160507034500,180.0,180.0,60.0,52,102.8,100,72.0,80.0,78.0
20160507040000,180.0,180.0,60.0,52,116.0,100,71.9,80.0,78.0
20160507041500,180.0,178.2,59.4,52,114.8,100,71.6,80.0,78.0
20160507043000,180.0,178.2,59.4,52,103.6,100,71.5,80.0,78.0
20160507044500,180.0,182.4,60.8,52,101.9,100,72.2,80.0,78.0
20160507050000,180.0,182.4,60.8,52,106.2,100,72.7,80.0,78.0
20160507051500,180.0,186.6,62.2,52,116.7,100,73.0,80.0,78.0
20160507053000,180.0,186.6,62.2,52,110.1,100,73.3,80.0,78.0
20160507054500,180.0,186.6,62.2,52,103.7,100,73.5,80.0,78.0
20160507060000,180.0,186.6,62.2,52,114.2,100,73.6,80.0,78.0
20160507061500,180.0,186.6,62.2,52,105.1,100,73.7,80.0,78.0
20160507063000,180.0,186.6,62.2,52,110.4,100,73.5,80.0,78.0
20160507064500,180.0,186.6,62.2,52,114.2,100,72.5,80.0,78.0
20160507070000,180.0,186.6,62.2,52,104.3,100,72.1,80.0,78.0
20160507071500,180.0,186.6,62.2,52,104.3,100,71.9,80.0,78.0
20160507073000,180.0,186.6,62.2,52,115.8,100,71.6,80.0,78.0
20160507074500,180.0,186.6,62.2,52,104.6,100,71.6,80.0,78.0
20160507080000,180.0,186.6,62.2,52,104.6,100,71.5,80.0,78.0
20160507081500,180.0,182.4,60.8,52,101.7,100,71.6,80.0,78.0
20160507083000,180.0,182.4,60.8,52,108.3,100,71.6,80.0,78.0
20160507084500,180.0,178.8,59.6,52,102.8,100,71.6,80.0,78.0
20160507090000,180.0,178.8,59.6,52,110.5,100,71.7,80.0,78.0
20160507091500,180.0,178.8,59.6,52,114.4,100,71.8,80.0,78.0
20160507093000,180.0,176.4,58.8,52,104.3,100,71.6,80.0,78.0
20160507094500,180.0,176.4,58.8,52,104.3,100,71.6,80.0,78.0
20160507100000,180.0,174.0,58.0,52,111.0,100,72.9,80.0,78.0
20160507101500,180.0,174.0,58.0,52,113.7,100,72.6,80.0,78.0
20160507103000,180.0,174.0,58.0,52,115.8,100,72.2,80.0,78.0
20160507104500,180.0,174.0,58.0,52,111.7,100,72.1,80.0,78.0
20160507110000,180.0,174.0,58.0,52,103.4,100,72.1,80.0,78.0
20160507111500,180.0,183.0,61.0,52,105.1,100,72.1,80.0,78.0
20160507113000,180.0,186.6,62.2,52,101.1,100,72.1,80.0,78.0
20160507114500,180.0,186.6,62.2,52,101.1,100,72.1,80.0,78.0
20160507120000,180.0,186.6,62.2,52,101.1,100,72.3,80.0,78.0
20160507121500,180.0,186.6,62.2,52,104.9,100,72.5,80.0,78.0
20160507123000,180.0,186.6,62.2,52,111.7,100,72.3,80.0,78.0
20160507124500,180.0,186.6,62.2,52,111.7,100,72.5,80.0,78.0
20160507130000,180.0,186.6,62.2,52,105.1,100,72.4,80.0,78.0
20160507131500,180.0,186.6,62.2,52,101.9,100,72.5,80.0,78.0
20160507133000,180.0,186.6,62.2,52,101.9,100,72.8,80.0,78.0
20160507134500,180.0,186.6,62.2,52,101.9,100,73.4,80.0,78.0
20160507140000,180.0,186.6,62.2,52,101.9,100,73.9,80.0,78.0
20160507141500,180.0,186.6,62.2,52,110.9,100,74.2,80.0,78.0
20160507143000,180.0,186.6,62.2,52,108.1,100,74.4,80.0,78.0
20160507144500,180.0,186.6,62.2,52,101.9,100,74.7,80.0,78.0
20160507150000,180.0,186.6,62.2,52,112.5,100,74.9,80.0,78.0
20160507151500,180.0,186.6,62.2,52,108.6,100,75.1,80.0,78.0
20160507153000,180.0,186.6,62.2,52,102.8,100,75.2,80.0,78.0
20160507154500,180.0,183.0,61.0,52,105.0,100,75.3,80.0,78.0
20160507160000,180.0,185.4,61.8,52,113.3,100,75.5,80.0,78.0
20160507161500,180.0,185.4,61.8,52,110.5,100,75.6,80.0,78.0
20160507163000,180.0,185.4,61.8,52,103.5,100,75.7,80.0,78.0
20160507164500,180.0,185.4,61.8,52,109.8,100,75.8,80.0,78.0
20160507170000,180.0,190.2,63.4,52,109.8,100,75.9,80.0,78.0
20160507171500,180.0,187.2,62.4,52,103.6,100,76.0,80.0,78.0
20160507173000,180.0,180.6,60.2,52,103.6,100,76.0,80.0,78.0
20160507174500,180.0,180.6,60.2,52,109.2,100,76.1,80.0,78.0
20160507180000,180.0,180.6,60.2,52,112.7,100,76.1,80.0,78.0
20160507181500,180.0,183.0,61.0,52,104.6,100,76.1,80.0,78.0
20160507183000,180.0,186.0,62.0,52,104.6,100,76.2,80.0,78.0
20160507184500,180.0,190.2,63.4,52,113.3,100,76.2,80.0,78.0
20160507190000,180.0,187.8,62.6,52,106.9,100,76.3,80.0,78.0
20160507191500,180.0,190.2,63.4,52,101.2,100,76.3,80.0,78.0
20160507193000,180.0,187.8,62.6,52,109.2,100,76.3,80.0,78.0
20160507194500,180.0,187.8,62.6,52,110.5,100,76.3,80.0,78.0
20160507200000,180.0,187.8,62.6,52,103.1,100,76.3,80.0,78.0
20160507201500,180.0,187.8,62.6,52,103.1,100,76.2,80.0,78.0
20160507203000,180.0,187.8,62.6,52,113.2,100,76.2,80.0,78.0
20160507204500,180.0,187.8,62.6,52,103.7,100,76.2,80.0,78.0
20160507210000,180.0,185.4,61.8,52,105.5,100,76.2,80.0,78.0
20160507211500,180.0,185.4,61.8,52,111.8,100,76.2,80.0,78.0
20160507213000,180.0,187.8,62.6,52,101.9,100,76.2,80.0,78.0
20160507214500,180.0,187.8,62.6,52,108.8,100,76.2,80.0,78.0
20160507220000,180.0,187.8,62.6,52,111.4,100,76.1,80.0,78.0
20160507221500,180.0,187.8,62.6,52,102.8,100,76.1,80.0,78.0
20160507223000,180.0,187.8,62.6,52,107.6,100,76.1,80.0,78.0
20160507224500,180.0,187.8,62.6,52,110.1,100,76.1,80.0,78.0
20160507230000,180.0,187.8,62.6,52,102.6,100,76.0,80.0,78.0
20160507231500,180.0,187.8,62.6,52,104.7,100,76.0,80.0,78.0
