PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160524211500,180.0,188.4,62.8,53,78.2,100,71.3,74.6,71.6
20160524213000,180.0,188.4,62.8,53,78.2,100,71.3,74.6,71.6
20160524214500,180.0,188.4,62.8,53,79.1,100,71.2,74.6,71.6
20160524220000,180.0,188.4,62.8,53,79.1,100,71.2,74.6,71.6
20160524221500,180.0,188.4,62.8,53,79.1,100,71.3,74.6,71.6
20160524223000,180.0,186.0,62.0,53,79.1,100,71.1,74.6,71.6
20160524224500,180.0,186.0,62.0,53,79.1,100,71.1,74.6,71.6
20160524230000,180.0,186.0,62.0,53,79.1,100,71.1,74.6,71.6
20160524231500,180.0,186.0,62.0,53,79.1,100,71.1,74.6,71.6
20160524233000,180.0,186.0,62.0,53,79.1,100,71.1,74.6,71.6
20160524234500,180.0,186.0,62.0,53,79.1,100,71.0,74.6,71.6
20160525000000,180.0,186.0,62.0,53,79.1,100,71.0,74.6,71.6
20160525001500,180.0,186.0,62.0,53,79.1,100,71.0,74.6,71.6
20160525003000,180.0,186.0,62.0,53,79.1,100,71.0,74.6,71.6
20160525004500,180.0,186.0,62.0,53,80.1,100,71.0,74.6,71.6
20160525010000,180.0,186.0,62.0,53,80.1,100,70.9,74.6,71.6
20160525011500,180.0,188.4,62.8,53,80.1,100,70.9,74.6,71.6
20160525013000,180.0,188.4,62.8,53,80.1,100,70.9,74.6,71.6
20160525014500,180.0,188.4,62.8,53,80.1,100,71.0,74.6,71.6
20160525020000,180.0,185.4,61.8,53,80.1,100,71.0,74.6,71.6
20160525021500,180.0,185.4,61.8,53,80.1,100,71.0,74.6,71.6
20160525023000,180.0,185.4,61.8,53,80.1,100,71.0,74.6,71.6
20160525024500,180.0,185.4,61.8,53,80.1,100,71.0,74.6,71.6
20160525030000,180.0,185.4,61.8,53,80.1,100,70.9,74.6,71.6
20160525031500,180.0,185.4,61.8,53,80.1,100,70.9,74.6,71.6
20160525033000,180.0,185.4,61.8,53,79.2,100,70.9,74.6,71.6
20160525034500,180.0,185.4,61.8,53,80.1,100,70.8,74.6,71.6
20160525040000,180.0,185.4,61.8,53,80.1,100,70.8,74.6,71.6
20160525041500,180.0,185.4,61.8,53,79.2,100,70.8,74.6,71.6
20160525043000,180.0,185.4,61.8,53,80.6,100,70.8,74.6,71.6
20160525044500,180.0,185.4,61.8,53,79.6,100,70.8,74.6,71.6
20160525050000,180.0,185.4,61.8,53,79.6,100,70.8,74.6,71.6
20160525051500,180.0,185.4,61.8,53,79.6,100,70.6,74.6,71.6
20160525053000,180.0,185.4,61.8,53,80.6,100,70.6,74.6,71.6
20160525054500,180.0,185.4,61.8,53,79.7,100,70.7,74.6,71.6
20160525060000,180.0,185.4,61.8,53,79.7,100,70.7,74.6,71.6
20160525061500,180.0,185.4,61.8,53,79.7,100,70.7,74.6,71.6
20160525063000,180.0,185.4,61.8,53,111.9,100,70.8,74.6,71.6
20160525064500,180.0,185.4,61.8,53,101.1,100,71.6,74.6,71.6
20160525070000,180.0,185.4,61.8,53,106.0,100,71.6,74.6,71.6
20160525071500,180.0,185.4,61.8,53,113.7,100,71.6,74.6,71.6
20160525073000,180.0,185.4,61.8,53,101.9,100,71.8,74.6,71.6
20160525074500,180.0,185.4,61.8,53,70.6,0,71.9,74.6,71.6
20160525080000,180.0,185.4,61.8,53,61.1,0,71.4,74.6,71.6
20160525081500,180.0,185.4,61.8,53,61.1,100,70.9,74.6,71.6
20160525083000,180.0,185.4,61.8,53,71.4,100,70.9,74.6,71.6
20160525084500,180.0,185.4,61.8,53,91.7,100,71.8,74.6,71.6
20160525090000,180.0,185.4,61.8,53,61.2,0,71.4,74.6,71.6
20160525091500,180.0,183.0,61.0,53,60.4,100,70.9,74.6,71.6
20160525093000,180.0,183.0,61.0,53,82.0,100,70.9,74.6,71.6
20160525094500,180.0,185.4,61.8,53,78.3,100,71.6,74.6,71.6
20160525100000,180.0,185.4,61.8,53,81.6,100,71.8,74.6,71.6
20160525101500,180.0,185.4,61.8,53,67.9,0,71.8,74.6,71.6
20160525103000,180.0,185.4,61.8,53,60.4,100,71.3,74.6,71.6
20160525104500,180.0,183.0,61.0,53,61.1,100,71.0,74.6,71.6
20160525110000,180.0,183.0,61.0,53,71.5,100,70.9,74.6,71.6
20160525111500,180.0,183.0,61.0,53,81.1,100,71.6,74.6,71.6
20160525113000,180.0,183.0,61.0,53,88.0,100,71.8,74.6,71.6
20160525114500,180.0,183.0,61.0,53,64.9,0,71.8,74.6,71.6
20160525120000,180.0,183.0,61.0,53,60.4,100,71.3,74.6,71.6
20160525121500,180.0,183.0,61.0,53,60.4,100,71.0,74.6,71.6
20160525123000,180.0,183.0,61.0,53,69.0,100,70.9,74.6,71.6
20160525124500,180.0,183.0,61.0,53,73.0,100,71.3,74.6,71.6
20160525130000,180.0,183.0,61.0,53,73.0,100,71.4,74.6,71.6
20160525131500,180.0,183.0,61.0,53,77.8,100,71.6,74.6,71.6
20160525133000,180.0,183.0,61.0,53,75.7,100,71.7,74.6,71.6
20160525134500,180.0,183.0,61.0,53,74.4,100,71.8,74.6,71.6
20160525140000,180.0,183.0,61.0,53,62.0,0,71.6,74.6,71.6
20160525141500,180.0,183.0,61.0,53,60.0,100,71.3,74.6,71.6
20160525143000,180.0,183.0,61.0,53,60.0,100,71.1,74.6,71.6
20160525144500,180.0,183.0,61.0,53,63.2,100,70.9,74.6,71.6
20160525150000,180.0,183.0,61.0,53,81.5,100,71.4,74.6,71.6
20160525151500,180.0,183.0,61.0,53,88.6,100,71.8,74.6,71.6
20160525153000,180.0,183.0,61.0,53,62.8,0,71.8,74.6,71.6
20160525154500,180.0,186.6,62.2,53,59.6,100,71.1,74.6,71.6
20160525160000,180.0,186.6,62.2,53,60.7,100,70.9,74.6,71.6
20160525161500,180.0,186.6,62.2,53,83.7,100,71.1,74.6,71.6
20160525163000,180.0,181.8,60.6,53,85.6,100,71.7,74.6,71.6
20160525164500,180.0,184.8,61.6,53,65.3,0,71.8,74.6,71.6
20160525170000,180.0,184.8,61.6,53,60.0,0,71.4,74.6,71.6
20160525171500,180.0,184.8,61.6,53,59.2,100,71.0,74.6,71.6
20160525173000,180.0,184.8,61.6,53,77.4,100,70.9,74.6,71.6
20160525174500,180.0,184.8,61.6,53,79.2,100,71.6,74.6,71.6
20160525180000,180.0,184.8,61.6,53,79.2,100,71.6,74.6,71.6
20160525181500,180.0,184.8,61.6,53,78.3,100,71.7,74.6,71.6
20160525183000,180.0,184.8,61.6,53,78.3,100,71.7,74.6,71.6
20160525184500,180.0,184.8,61.6,53,78.3,100,71.7,74.6,71.6
20160525190000,180.0,184.8,61.6,53,78.3,100,71.7,74.6,71.6
20160525191500,180.0,184.8,61.6,53,77.3,100,71.8,74.6,71.6
20160525193000,180.0,184.8,61.6,53,79.9,100,71.8,74.6,71.6
20160525194500,180.0,178.8,59.6,53,77.3,100,71.8,74.6,71.6
20160525200000,180.0,180.6,60.2,53,80.6,100,71.8,74.6,71.6
20160525201500,180.0,180.6,60.2,53,77.8,100,71.8,74.6,71.6
20160525203000,180.0,180.6,60.2,53,77.8,100,71.6,74.6,71.6
20160525204500,180.0,180.6,60.2,53,78.7,100,71.6,74.6,71.6
20160525210000,180.0,180.6,60.2,53,78.7,100,71.5,74.6,71.6
20160525211500,180.0,178.2,59.4,53,78.7,100,71.6,74.6,71.6
20160525213000,180.0,178.2,59.4,53,78.7,100,71.5,74.6,71.6
20160525214500,180.0,178.2,59.4,53,78.7,100,71.6,74.6,71.6
20160525220000,180.0,178.2,59.4,53,77.7,100,71.5,74.6,71.6
20160525221500,180.0,178.2,59.4,53,78.7,100,71.5,74.6,71.6
20160525223000,180.0,180.0,60.0,53,77.2,100,71.4,74.6,71.6
20160525224500,180.0,184.8,61.6,53,78.0,100,71.4,74.6,71.6
20160525230000,180.0,184.8,61.6,53,78.0,100,71.3,74.6,71.6
20160525231500,180.0,171.0,57.0,50,78.0,100,71.4,74.6,71.6
20160525233000,180.0,171.0,57.0,50,79.7,100,71.5,74.6,71.6
20160525234500,180.0,171.0,57.0,50,78.5,100,71.4,74.6,71.6
20160526000000,180.0,171.0,57.0,50,78.5,100,71.4,74.6,71.6
20160526001500,180.0,171.0,57.0,51,79.9,100,71.4,74.6,71.6
20160526003000,180.0,171.0,57.0,51,77.7,100,71.4,74.6,71.6
20160526004500,180.0,171.0,57.0,51,80.1,100,71.4,74.6,71.6
20160526010000,180.0,173.4,57.8,51,77.2,100,71.4,74.6,71.6
20160526011500,180.0,173.4,57.8,51,78.3,100,71.4,74.6,71.6
20160526013000,180.0,171.0,57.0,51,80.1,100,71.4,74.6,71.6
20160526014500,180.0,171.0,57.0,51,77.9,100,71.3,74.6,71.6
20160526020000,180.0,171.0,57.0,51,77.9,100,71.3,74.6,71.6
20160526021500,180.0,171.0,57.0,51,84.4,100,71.3,74.6,71.6
20160526023000,180.0,171.0,57.0,51,89.9,100,71.4,74.6,71.6
20160526024500,180.0,171.0,57.0,51,87.8,100,71.4,74.6,71.6
20160526030000,180.0,173.4,57.8,52,84.4,100,71.4,74.6,71.6
20160526031500,180.0,175.8,58.6,52,86.2,100,71.4,74.6,71.6
20160526033000,180.0,175.8,58.6,52,89.3,100,71.5,74.6,71.6
20160526034500,180.0,178.2,59.4,52,83.7,100,71.5,74.6,71.6
20160526040000,180.0,172.2,57.4,52,87.5,100,71.5,74.6,71.6
20160526041500,180.0,174.6,58.2,52,90.4,100,71.5,74.6,71.6
20160526043000,180.0,177.6,59.2,52,88.2,100,71.5,74.6,71.6
20160526044500,180.0,180.6,60.2,52,84.9,100,71.5,74.6,71.6
20160526050000,180.0,180.6,60.2,52,83.8,100,71.5,74.6,71.6
20160526051500,180.0,180.6,60.2,52,83.8,100,71.5,74.6,71.6
20160526053000,180.0,180.6,60.2,52,83.8,100,71.5,74.6,71.6
20160526054500,180.0,180.6,60.2,52,85.6,100,71.4,74.6,71.6
20160526060000,180.0,180.6,60.2,52,85.6,100,71.4,74.6,71.6
20160526061500,180.0,180.6,60.2,52,85.6,100,71.4,74.6,71.6
20160526063000,180.0,177.6,59.2,52,85.6,100,71.4,74.6,71.6
20160526064500,180.0,181.8,60.6,52,88.8,100,71.4,74.6,71.6
20160526070000,180.0,178.8,59.6,52,85.4,100,71.4,74.6,71.6
20160526071500,180.0,180.6,60.2,52,85.4,100,71.4,74.6,71.6
20160526073000,180.0,174.6,58.2,53,85.4,100,71.4,74.6,71.6
20160526074500,180.0,176.4,58.8,53,88.1,100,71.3,74.6,71.6
20160526080000,180.0,174.0,58.0,53,91.1,100,71.3,74.6,71.6
20160526081500,180.0,174.0,58.0,53,99.7,100,71.3,74.6,71.6
20160526083000,180.0,177.0,59.0,53,97.2,100,71.4,74.6,71.6
20160526084500,180.0,177.0,59.0,53,107.6,100,71.4,74.6,71.6
20160526090000,180.0,180.6,60.2,53,97.8,100,71.6,74.6,71.6
20160526091500,180.0,183.6,61.2,53,70.1,0,72.1,74.6,71.6
20160526093000,180.0,183.6,61.2,53,60.0,100,70.8,74.6,71.6
20160526094500,180.0,183.6,61.2,53,81.6,100,71.1,74.6,71.6
20160526100000,180.0,183.6,61.2,53,69.2,100,71.1,74.6,71.6
20160526101500,180.0,183.6,61.2,53,90.5,100,71.8,74.6,71.6
20160526103000,180.0,186.0,62.0,53,60.8,100,70.9,74.6,71.6
20160526104500,180.0,186.0,62.0,53,90.5,100,71.1,74.6,71.6
20160526110000,180.0,183.6,61.2,53,60.0,100,70.8,74.6,71.6
20160526111500,180.0,173.4,57.8,53,58.4,100,70.2,74.6,71.6
20160526113000,180.0,173.4,57.8,53,58.4,100,69.9,74.6,71.6
20160526114500,180.0,173.4,57.8,53,58.4,100,69.7,74.6,71.6
20160526120000,180.0,173.4,57.8,53,59.1,100,69.5,74.6,71.6
20160526121500,180.0,173.4,57.8,53,62.4,100,69.6,74.6,71.6
20160526123000,180.0,173.4,57.8,53,62.4,100,69.7,74.6,71.6
20160526124500,180.0,173.4,57.8,53,62.4,100,69.8,74.6,71.6
20160526130000,180.0,173.4,57.8,53,61.6,100,69.7,74.6,71.6
20160526131500,180.0,173.4,57.8,53,61.6,100,69.8,74.6,71.6
20160526133000,180.0,173.4,57.8,53,60.8,100,69.7,74.6,71.6
20160526134500,180.0,175.8,58.6,53,60.8,100,69.7,74.6,71.6
20160526140000,180.0,175.8,58.6,53,60.0,100,69.6,74.6,71.6
20160526141500,180.0,174.0,58.0,53,60.0,100,69.6,74.6,71.6
20160526143000,180.0,174.0,58.0,53,59.2,100,69.6,74.6,71.6
20160526144500,180.0,174.0,58.0,53,59.2,100,69.5,74.6,71.6
20160526150000,180.0,176.4,58.8,53,59.2,100,69.5,74.6,71.6
20160526151500,180.0,176.4,58.8,53,59.2,100,69.5,74.6,71.6
20160526153000,180.0,176.4,58.8,53,59.2,100,69.4,74.6,71.6
20160526154500,180.0,176.4,58.8,53,59.2,100,69.4,74.6,71.6
20160526160000,180.0,174.0,58.0,53,58.4,100,69.3,74.6,71.6
20160526161500,180.0,177.0,59.0,53,58.4,100,69.2,74.6,71.6
20160526163000,180.0,174.6,58.2,53,58.4,100,69.2,74.6,71.6
20160526164500,180.0,174.6,58.2,53,58.4,100,69.2,74.6,71.6
20160526170000,180.0,174.6,58.2,53,58.4,100,69.2,74.6,71.6
20160526171500,180.0,174.6,58.2,53,58.4,100,69.1,74.6,71.6
20160526173000,180.0,174.6,58.2,53,58.4,100,69.0,74.6,71.6
20160526174500,180.0,174.6,58.2,53,57.6,100,68.9,74.6,71.6
20160526180000,180.0,174.6,58.2,53,58.3,100,68.9,74.6,71.6
20160526181500,180.0,174.6,58.2,53,58.3,100,68.8,74.6,71.6
20160526183000,180.0,174.6,58.2,53,58.3,100,68.9,74.6,71.6
20160526184500,180.0,177.0,59.0,53,58.3,100,69.0,74.6,71.6
20160526190000,180.0,178.8,59.6,53,58.3,100,69.1,74.6,71.6
20160526191500,180.0,178.8,59.6,53,58.3,100,69.1,74.6,71.6
20160526193000,180.0,178.8,59.6,53,57.6,100,69.2,74.6,71.6
20160526194500,180.0,178.8,59.6,53,57.6,100,69.2,74.6,71.6
20160526200000,180.0,178.8,59.6,53,57.6,100,69.2,74.6,71.6
20160526201500,180.0,178.8,59.6,53,57.6,100,69.3,74.6,71.6
20160526203000,180.0,178.8,59.6,53,57.6,100,69.2,74.6,71.6
20160526204500,180.0,178.8,59.6,53,57.6,100,69.2,74.6,71.6
20160526210000,180.0,178.8,59.6,53,57.6,100,69.1,74.6,71.6
20160526211500,180.0,178.8,59.6,53,57.6,100,69.0,74.6,71.6
20160526213000,180.0,178.8,59.6,53,57.6,100,69.0,74.6,71.6
20160526214500,180.0,181.8,60.6,53,57.6,100,69.0,74.6,71.6
20160526220000,180.0,181.8,60.6,53,57.6,100,68.9,74.6,71.6
20160526221500,180.0,177.6,59.2,50,57.6,100,69.0,74.6,71.6
20160526223000,180.0,177.6,59.2,50,57.6,100,69.1,74.6,71.6
20160526224500,180.0,177.6,59.2,50,57.6,100,69.2,74.6,71.6
20160526230000,180.0,177.6,59.2,50,57.6,100,69.2,74.6,71.6
20160526231500,180.0,177.6,59.2,50,57.6,100,69.1,74.6,71.6
20160526233000,180.0,177.6,59.2,50,57.6,100,69.1,74.6,71.6
20160526234500,180.0,177.6,59.2,50,57.6,100,69.1,74.6,71.6
20160527000000,180.0,174.6,58.2,50,57.6,100,69.1,74.6,71.6
20160527001500,180.0,176.4,58.8,50,57.6,100,69.1,74.6,71.6
20160527003000,180.0,176.4,58.8,50,57.6,100,69.0,74.6,71.6
20160527004500,180.0,174.0,58.0,50,57.6,100,69.0,74.6,71.6
20160527010000,180.0,174.0,58.0,50,57.6,100,69.0,74.6,71.6
20160527011500,180.0,177.0,59.0,50,57.6,100,68.9,74.6,71.6
20160527013000,180.0,177.0,59.0,50,57.6,100,68.9,74.6,71.6
20160527014500,180.0,178.8,59.6,50,57.6,100,68.8,74.6,71.6
20160527020000,180.0,178.8,59.6,50,57.6,100,68.9,74.6,71.6
20160527021500,180.0,178.8,59.6,50,57.6,100,68.8,74.6,71.6
20160527023000,180.0,178.8,59.6,50,57.6,100,68.8,74.6,71.6
20160527024500,180.0,178.8,59.6,50,57.6,100,68.8,74.6,71.6
20160527030000,180.0,178.8,59.6,50,57.6,100,68.7,74.6,71.6
20160527031500,180.0,177.0,59.0,50,57.6,100,68.6,74.6,71.6
20160527033000,180.0,177.0,59.0,50,57.6,100,68.5,74.6,71.6
20160527034500,180.0,177.0,59.0,50,57.6,100,68.5,74.6,71.6
20160527040000,180.0,177.0,59.0,50,57.6,100,68.5,74.6,71.6
20160527041500,180.0,171.0,57.0,50,57.6,100,68.5,74.6,71.6
20160527043000,180.0,171.0,57.0,50,57.6,100,68.4,74.6,71.6
20160527044500,180.0,171.0,57.0,50,57.6,100,68.4,74.6,71.6
20160527050000,180.0,171.0,57.0,50,57.6,100,68.4,74.6,71.6
20160527051500,180.0,171.0,57.0,50,57.6,100,68.3,74.6,71.6
20160527053000,180.0,173.4,57.8,50,57.6,100,68.2,74.6,71.6
20160527054500,180.0,173.4,57.8,50,57.6,100,68.2,74.6,71.6
20160527060000,180.0,171.0,57.0,50,57.6,100,68.1,74.6,71.6
20160527061500,180.0,171.0,57.0,50,57.6,100,68.1,74.6,71.6
20160527063000,180.0,173.4,57.8,50,57.6,100,68.0,74.6,71.6
20160527064500,180.0,173.4,57.8,50,57.6,100,67.9,74.6,71.6
20160527070000,180.0,173.4,57.8,50,57.6,100,67.9,74.6,71.6
20160527071500,180.0,173.4,57.8,51,57.6,100,68.0,74.6,71.6
20160527073000,180.0,170.4,56.8,51,89.8,100,68.1,74.6,71.6
20160527074500,180.0,170.4,56.8,51,96.1,100,68.5,74.6,71.6
20160527080000,180.0,170.4,56.8,56,100.3,100,69.1,77.2,74.2
20160527081500,180.0,185.4,61.8,56,113.3,100,70.2,77.8,74.8
20160527083000,180.0,185.4,61.8,56,101.6,100,70.6,77.8,74.8
20160527084500,180.0,185.4,61.8,56,99.6,100,71.0,77.8,74.8
20160527090000,180.0,185.4,61.8,56,99.6,100,71.5,78.0,75.0
20160527091500,180.0,187.8,62.6,55,106.6,100,71.5,78.0,75.0
20160527093000,180.0,187.8,62.6,54,110.1,100,71.8,78.0,75.0
20160527094500,180.0,185.4,61.8,54,115.1,100,72.1,78.0,75.0
20160527100000,180.0,185.4,61.8,54,105.6,100,72.4,78.0,75.0
20160527101500,180.0,187.8,62.6,54,111.0,100,72.5,78.0,75.0
20160527103000,180.0,187.8,62.6,54,106.9,100,72.6,78.0,75.0
20160527104500,180.0,187.8,62.6,54,105.2,100,72.6,78.0,75.0
20160527110000,180.0,198.6,66.2,53,113.0,100,72.8,78.0,75.0
20160527111500,180.0,170.4,56.8,50,115.8,100,72.9,78.0,75.0
20160527113000,180.0,170.4,56.8,51,110.9,100,73.2,78.0,75.0
20160527114500,180.0,172.2,57.4,51,107.7,100,73.2,78.0,75.0
20160527120000,180.0,169.8,56.6,51,115.9,100,73.2,78.0,75.0
20160527121500,180.0,173.4,57.8,53,106.0,100,73.4,78.0,75.0
20160527123000,180.0,173.4,57.8,53,110.1,100,73.5,78.0,75.0
20160527124500,180.0,173.4,57.8,53,116.0,100,73.8,78.0,75.0
20160527130000,180.0,173.4,57.8,53,107.6,100,73.9,78.0,75.0
20160527131500,180.0,173.4,57.8,53,107.6,100,74.2,78.0,75.0
20160527133000,180.0,186.6,62.2,56,114.8,100,74.3,78.1,75.1
20160527134500,180.0,186.6,62.2,56,103.2,100,74.4,78.1,75.1
20160527140000,180.0,186.6,62.2,56,111.8,100,74.6,78.1,75.1
20160527141500,180.0,186.6,62.2,56,104.2,100,74.5,78.2,75.2
20160527143000,180.0,186.6,62.2,56,107.7,100,74.6,78.3,75.3
20160527144500,180.0,186.6,62.2,56,107.7,100,74.6,78.3,75.3
20160527150000,180.0,186.6,62.2,56,107.7,100,74.9,78.3,75.3
20160527151500,180.0,186.6,62.2,56,63.6,0,75.2,78.3,75.3
20160527153000,180.0,186.6,62.2,56,89.7,100,74.2,78.3,75.3
20160527154500,180.0,186.6,62.2,56,110.1,100,74.9,78.3,75.3
20160527160000,180.0,186.6,62.2,56,98.5,100,74.8,78.3,75.3
20160527161500,180.0,186.6,62.2,56,106.0,100,75.4,78.3,75.3
20160527163000,180.0,186.6,62.2,56,60.7,100,74.4,78.3,75.3
20160527164500,180.0,186.6,62.2,56,104.4,100,74.2,78.3,75.3
20160527170000,180.0,196.8,65.6,55,113.3,100,74.1,78.3,75.3
20160527171500,180.0,186.0,62.0,53,104.4,100,73.5,78.3,75.3
20160527173000,180.0,186.0,62.0,53,107.8,100,73.9,78.3,75.3
20160527174500,180.0,186.0,62.0,53,109.6,100,73.8,78.3,75.3
20160527180000,180.0,186.0,62.0,53,116.1,100,73.8,78.3,75.3
20160527181500,180.0,186.0,62.0,53,108.2,100,73.6,78.3,75.3
20160527183000,180.0,186.0,62.0,53,106.2,100,74.0,78.3,75.3
20160527184500,180.0,188.4,62.8,53,111.8,100,75.2,78.3,75.3
20160527190000,180.0,188.4,62.8,53,62.0,100,74.6,78.3,75.3
20160527191500,180.0,185.4,61.8,52,101.1,100,74.9,78.3,75.3
20160527193000,180.0,178.8,59.6,52,95.3,100,74.6,78.3,75.3
20160527194500,180.0,178.8,59.6,52,113.0,100,74.3,78.3,75.3
20160527200000,180.0,176.4,58.8,52,105.4,100,74.6,78.3,75.3
20160527201500,180.0,176.4,58.8,52,107.2,100,74.7,74.3,71.3
20160527203000,180.0,187.8,62.6,55,60.0,0,73.5,75.3,72.3
20160527204500,180.0,187.8,62.6,54,59.0,100,73.0,76.4,73.4
20160527210000,180.0,187.8,62.6,54,74.8,100,72.6,76.7,73.7
20160527211500,180.0,187.8,62.6,54,105.2,100,73.2,77.1,74.1
20160527213000,180.0,214.8,71.6,66,62.0,0,73.4,75.7,72.7
20160527214500,180.0,188.4,62.8,54,59.6,0,72.5,75.7,72.7
20160527220000,180.0,188.4,62.8,54,60.7,100,71.9,75.7,72.7
20160527221500,180.0,188.4,62.8,54,95.5,100,72.4,75.7,72.7
20160527223000,180.0,188.4,62.8,53,72.0,100,72.2,75.7,72.7
20160527224500,180.0,188.4,62.8,53,97.2,100,72.8,75.8,72.8
20160527230000,180.0,188.4,62.8,53,95.3,100,73.0,76.0,73.0
20160527231500,180.0,186.0,62.0,53,94.1,100,73.2,76.0,73.0
20160527233000,180.0,188.4,62.8,53,60.4,100,72.3,76.0,73.0
20160527234500,180.0,184.8,61.6,53,100.1,100,72.3,76.0,73.0
20160528000000,180.0,184.8,61.6,53,96.0,100,72.9,76.0,73.0
20160528001500,180.0,184.8,61.6,53,96.0,100,73.0,76.0,73.0
20160528003000,180.0,187.2,62.4,53,67.1,0,73.2,76.0,73.0
20160528004500,180.0,187.2,62.4,52,61.5,100,72.0,76.0,73.0
20160528010000,180.0,187.2,62.4,52,99.1,100,72.5,76.0,73.0
20160528011500,180.0,187.2,62.4,52,95.4,100,72.9,76.0,73.0
20160528013000,180.0,187.2,62.4,52,97.2,100,73.2,76.0,73.0
20160528014500,180.0,183.6,61.2,52,63.2,0,72.9,76.0,73.0
20160528020000,180.0,180.6,60.2,52,84.6,100,71.9,76.0,73.0
20160528021500,180.0,176.4,58.8,52,108.5,100,72.6,76.0,73.0
20160528023000,180.0,172.2,57.4,52,103.0,100,73.0,76.0,73.0
20160528024500,180.0,172.2,57.4,52,103.0,100,73.2,76.0,73.0
20160528030000,180.0,175.8,58.6,52,60.2,100,72.3,76.0,73.0
20160528031500,180.0,173.4,57.8,52,101.1,100,72.2,76.0,73.0
20160528033000,180.0,173.4,57.8,52,101.1,100,72.8,76.0,73.0
20160528034500,180.0,173.4,57.8,52,99.1,100,73.0,76.0,73.0
20160528040000,180.0,173.4,57.8,52,99.1,100,73.2,76.0,73.0
20160528041500,180.0,173.4,57.8,52,61.8,100,72.6,76.0,73.0
20160528043000,180.0,175.8,58.6,52,92.4,100,72.0,76.0,73.0
20160528044500,180.0,175.8,58.6,52,100.3,100,72.7,76.0,73.0
20160528050000,180.0,175.8,58.6,52,97.2,100,73.1,76.0,73.0
20160528051500,180.0,178.2,59.4,52,97.2,100,73.2,76.0,73.0
20160528053000,180.0,180.6,60.2,52,61.2,100,72.5,76.0,73.0
20160528054500,180.0,186.0,62.0,52,95.3,100,72.1,76.0,73.0
20160528060000,180.0,186.0,62.0,52,100.2,100,72.8,76.0,73.0
20160528061500,180.0,182.4,60.8,52,100.2,100,73.0,76.0,73.0
20160528063000,180.0,182.4,60.8,52,100.2,100,73.2,76.0,73.0
20160528064500,180.0,184.8,61.6,52,61.6,100,72.6,76.0,73.0
20160528070000,180.0,184.8,61.6,52,98.4,100,72.1,76.0,73.0
20160528071500,180.0,187.2,62.4,52,79.6,100,72.6,76.0,73.0
20160528073000,180.0,172.2,57.4,52,110.1,100,72.4,76.0,73.0
20160528074500,180.0,176.4,58.8,52,114.2,100,73.0,76.4,73.4
20160528080000,180.0,174.6,58.2,52,112.5,100,73.0,76.4,73.4
20160528081500,180.0,174.6,58.2,52,108.8,100,73.7,76.4,73.4
20160528083000,180.0,183.0,61.0,52,61.2,0,73.5,76.4,73.4
20160528084500,180.0,186.0,62.0,52,59.6,100,73.0,76.4,73.4
20160528090000,180.0,176.4,58.8,52,104.4,100,72.9,79.3,76.3
20160528091500,180.0,180.0,60.0,52,113.4,100,73.2,79.3,76.3
20160528093000,180.0,180.0,60.0,52,116.6,100,73.7,79.4,76.4
20160528094500,180.0,186.0,62.0,52,110.9,100,73.8,79.5,76.5
20160528100000,180.0,186.0,62.0,52,107.4,100,74.7,79.6,76.6
20160528101500,180.0,186.0,62.0,52,105.2,100,74.3,79.6,76.6
20160528103000,180.0,186.0,62.0,52,106.9,100,74.3,79.6,76.6
20160528104500,180.0,188.4,62.8,52,108.6,100,75.6,79.6,76.6
20160528110000,180.0,188.4,62.8,52,116.5,100,76.6,79.6,76.6
20160528111500,180.0,185.4,61.8,52,93.4,100,75.4,79.6,76.6
20160528113000,180.0,185.4,61.8,52,103.7,100,75.0,79.6,76.6
20160528114500,180.0,185.4,61.8,52,111.0,100,75.5,79.6,76.6
20160528120000,180.0,185.4,61.8,52,115.0,100,76.4,79.6,76.6
20160528121500,180.0,185.4,61.8,52,66.5,0,76.5,79.6,76.6
20160528123000,180.0,185.4,61.8,52,99.7,100,75.6,79.6,76.6
20160528124500,180.0,185.4,61.8,52,75.6,100,76.3,79.6,76.6
20160528130000,180.0,185.4,61.8,52,94.0,100,76.4,79.6,76.6
20160528131500,180.0,185.4,61.8,52,110.3,100,76.1,79.6,76.6
20160528133000,180.0,185.4,61.8,52,101.9,100,75.7,79.6,76.6
20160528134500,180.0,185.4,61.8,52,99.1,100,76.5,79.6,76.6
20160528140000,180.0,185.4,61.8,52,62.8,100,75.7,79.6,76.6
20160528141500,180.0,185.4,61.8,52,87.5,100,76.4,79.6,76.6
20160528143000,180.0,185.4,61.8,52,100.2,100,75.6,79.6,76.6
20160528144500,180.0,183.0,61.0,52,111.6,100,75.2,79.6,76.6
20160528150000,180.0,183.0,61.0,52,106.1,100,75.1,79.6,76.6
20160528151500,180.0,183.0,61.0,52,115.9,100,76.3,79.6,76.6
20160528153000,180.0,183.0,61.0,52,62.5,0,76.4,79.6,76.6
20160528154500,180.0,183.0,61.0,52,64.8,100,75.7,79.6,76.6
20160528160000,180.0,183.0,61.0,52,77.3,100,76.5,79.6,76.6
20160528161500,180.0,180.6,60.2,52,73.0,100,76.1,79.6,76.6
20160528163000,180.0,183.0,61.0,52,93.6,100,76.1,79.6,76.6
20160528164500,180.0,178.8,59.6,52,111.8,100,76.0,79.6,76.6
20160528170000,180.0,180.6,60.2,52,104.4,100,75.8,79.6,76.6
20160528171500,180.0,180.6,60.2,52,111.8,100,76.0,79.6,76.6
20160528173000,180.0,180.6,60.2,52,104.4,100,76.1,79.6,76.6
20160528174500,180.0,180.6,60.2,52,113.4,100,75.9,79.6,76.6
20160528180000,180.0,183.6,61.2,52,106.0,100,76.1,79.6,76.6
20160528181500,180.0,183.6,61.2,52,117.4,100,75.3,79.6,76.6
20160528183000,180.0,186.0,62.0,52,107.7,100,75.1,79.6,76.6
20160528184500,180.0,186.0,62.0,52,116.5,100,74.8,79.6,76.6
20160528190000,180.0,186.0,62.0,52,107.7,100,74.6,79.6,76.6
20160528191500,180.0,186.0,62.0,52,116.7,100,74.4,79.6,76.6
20160528193000,180.0,186.0,62.0,52,108.5,100,74.2,79.7,76.7
20160528194500,180.0,186.0,62.0,52,116.6,100,74.2,79.7,76.7
20160528200000,180.0,183.0,61.0,52,106.9,100,74.0,79.7,76.7
20160528201500,180.0,183.0,61.0,52,115.9,100,74.6,79.7,76.7
20160528203000,180.0,183.0,61.0,52,106.1,100,74.7,79.7,76.7
20160528204500,180.0,183.0,61.0,52,112.6,100,74.6,79.7,76.7
20160528210000,180.0,183.0,61.0,52,108.7,100,74.8,79.7,76.7
20160528211500,180.0,183.0,61.0,52,110.1,100,75.7,79.7,76.7
20160528213000,180.0,183.0,61.0,52,113.6,100,76.1,79.7,76.7
20160528214500,180.0,185.4,61.8,52,107.0,100,76.5,76.4,73.4
20160528220000,180.0,188.4,62.8,53,60.7,0,74.8,76.7,73.7
20160528221500,180.0,188.4,62.8,53,60.0,0,74.2,76.7,73.7
20160528223000,180.0,188.4,62.8,53,60.0,0,73.7,76.7,73.7
20160528224500,180.0,188.4,62.8,53,60.0,100,73.2,76.7,73.7
20160528230000,180.0,188.4,62.8,53,68.1,100,72.9,76.7,73.7
20160528231500,180.0,188.4,62.8,53,84.3,100,73.5,76.7,73.7
20160528233000,180.0,188.4,62.8,53,80.2,100,73.7,76.7,73.7
20160528234500,180.0,188.4,62.8,53,80.2,100,73.7,76.7,73.7
20160529000000,180.0,188.4,62.8,53,82.5,100,73.7,76.7,73.7
20160529001500,180.0,188.4,62.8,53,80.6,100,73.7,76.7,73.7
20160529003000,180.0,191.4,63.8,53,78.7,100,73.7,76.7,73.7
20160529004500,180.0,187.8,62.6,53,80.7,100,73.6,76.7,73.7
20160529010000,180.0,187.8,62.6,53,82.1,100,73.6,76.7,73.7
20160529011500,180.0,187.8,62.6,53,80.6,100,73.6,76.7,73.7
20160529013000,180.0,187.8,62.6,53,79.2,100,73.5,76.7,73.7
20160529014500,180.0,187.8,62.6,53,79.2,100,73.5,76.7,73.7
20160529020000,180.0,187.8,62.6,53,79.2,100,73.5,76.8,73.8
20160529021500,180.0,190.2,63.4,53,79.2,100,73.4,76.8,73.8
20160529023000,180.0,190.2,63.4,53,85.6,100,73.7,76.8,73.8
20160529024500,180.0,190.2,63.4,53,85.6,100,73.8,76.8,73.8
20160529030000,180.0,187.2,62.4,52,85.6,100,73.9,77.0,74.0
20160529031500,180.0,187.2,62.4,52,85.6,100,73.9,76.9,73.9
20160529033000,180.0,187.2,62.4,52,85.6,100,73.9,77.0,74.0
20160529034500,180.0,187.2,62.4,52,85.6,100,73.7,76.9,73.9
20160529040000,180.0,187.2,62.4,52,86.9,100,73.8,77.0,74.0
20160529041500,180.0,187.2,62.4,52,86.9,100,73.9,77.1,74.1
20160529043000,180.0,187.2,62.4,52,86.9,100,73.8,76.8,73.8
20160529044500,180.0,187.2,62.4,52,95.4,100,73.5,76.9,73.9
20160529050000,180.0,187.2,62.4,52,103.6,100,73.3,76.9,73.9
20160529051500,180.0,187.2,62.4,52,108.5,100,73.4,76.9,73.9
20160529053000,180.0,187.2,62.4,52,111.0,100,74.0,76.9,73.9
20160529054500,180.0,187.2,62.4,52,62.4,100,73.4,76.9,73.9
20160529060000,180.0,187.2,62.4,52,103.6,100,73.3,77.1,74.1
20160529061500,180.0,184.8,61.6,52,92.4,100,74.0,77.1,74.1
20160529063000,180.0,184.8,61.6,52,89.0,100,73.8,77.1,74.1
20160529064500,180.0,187.2,62.4,52,88.1,100,73.8,77.0,74.0
20160529070000,180.0,187.2,62.4,52,88.1,100,73.7,77.1,74.1
20160529071500,180.0,187.2,62.4,52,94.8,100,73.8,77.0,74.0
20160529073000,180.0,177.6,59.2,52,97.4,100,74.1,77.0,74.0
20160529074500,180.0,177.6,59.2,52,63.9,100,73.7,77.0,74.0
20160529080000,180.0,177.6,59.2,52,62.8,100,73.6,77.1,74.1
20160529081500,180.0,174.0,58.0,52,79.1,100,73.3,77.1,74.1
20160529083000,180.0,177.6,59.2,52,64.9,0,74.3,76.8,73.8
20160529084500,180.0,177.6,59.2,52,61.2,100,73.5,77.1,74.1
20160529090000,180.0,177.6,59.2,52,78.2,100,73.4,77.1,74.1
20160529091500,180.0,180.6,60.2,52,73.5,100,73.8,77.1,74.1
20160529093000,180.0,180.6,60.2,52,70.1,100,73.8,77.1,74.1
20160529094500,180.0,180.6,60.2,52,94.6,100,73.5,77.1,74.1
20160529100000,180.0,177.6,59.2,52,103.6,100,73.4,77.1,74.1
20160529101500,180.0,177.6,59.2,52,109.3,100,74.4,77.1,74.1
20160529103000,180.0,181.8,60.6,52,61.6,0,74.0,77.1,74.1
20160529104500,180.0,181.8,60.6,52,60.4,100,73.5,77.1,74.1
20160529110000,180.0,178.2,59.4,52,110.3,100,74.9,80.0,78.0
20160529111500,180.0,170.4,56.8,51,114.1,100,75.7,80.0,78.0
20160529113000,180.0,170.4,56.8,51,106.9,100,76.0,80.0,78.0
20160529114500,180.0,170.4,56.8,51,108.5,100,75.7,80.0,78.0
20160529120000,180.0,172.2,57.4,52,113.4,100,76.5,80.0,78.0
20160529121500,180.0,172.2,57.4,53,115.1,100,76.1,80.0,78.0
20160529123000,180.0,172.2,57.4,53,115.1,100,77.3,80.0,78.0
20160529124500,180.0,174.6,58.2,53,110.1,100,78.0,80.0,78.0
20160529130000,180.0,176.4,58.8,53,63.2,100,76.9,80.0,78.0
20160529131500,180.0,174.0,58.0,53,81.4,100,77.9,80.0,78.0
20160529133000,180.0,172.2,57.4,53,110.8,100,77.1,80.0,78.0
20160529134500,180.0,172.2,57.4,53,105.2,100,77.1,80.0,78.0
20160529140000,180.0,175.8,58.6,53,72.0,0,78.2,80.0,78.0
20160529141500,180.0,175.8,58.6,53,94.6,100,77.1,80.0,78.0
20160529143000,180.0,175.8,58.6,53,69.6,100,77.3,80.0,78.0
20160529144500,180.0,175.8,58.6,53,101.9,100,77.5,80.0,78.0
20160529150000,180.0,175.8,58.6,53,111.0,100,77.4,80.0,78.0
20160529151500,180.0,175.8,58.6,53,109.1,100,77.2,80.0,78.0
20160529153000,180.0,175.8,58.6,53,106.9,100,76.9,80.0,78.0
20160529154500,180.0,175.8,58.6,53,115.1,100,76.9,80.0,78.0
20160529160000,180.0,175.8,58.6,53,110.2,100,77.0,80.0,78.0
20160529161500,180.0,178.2,59.4,53,110.2,100,77.4,80.0,78.0
20160529163000,180.0,178.2,59.4,53,107.1,100,77.5,80.0,78.0
20160529164500,180.0,183.6,61.2,53,78.8,0,78.4,80.0,78.0
20160529170000,180.0,186.0,62.0,53,62.8,100,77.1,80.0,78.0
20160529171500,180.0,182.4,60.8,53,89.9,100,77.5,80.0,78.0
20160529173000,180.0,185.4,61.8,53,83.7,100,77.7,80.0,78.0
20160529174500,180.0,185.4,61.8,53,97.8,100,78.0,80.0,78.0
20160529180000,180.0,185.4,61.8,53,113.5,100,76.0,80.0,78.0
20160529181500,180.0,185.4,61.8,53,107.8,100,76.9,80.0,78.0
20160529183000,180.0,185.4,61.8,53,73.9,0,78.2,80.0,78.0
20160529184500,180.0,185.4,61.8,53,100.3,100,77.2,80.0,78.0
20160529190000,180.0,185.4,61.8,53,96.6,100,77.5,80.0,78.0
20160529191500,180.0,185.4,61.8,53,87.2,0,78.1,80.0,78.0
20160529193000,180.0,185.4,61.8,53,103.6,100,76.9,80.0,78.0
20160529194500,180.0,185.4,61.8,53,103.6,100,77.7,80.0,78.0
20160529200000,180.0,185.4,61.8,53,66.8,100,77.5,80.0,78.0
20160529201500,180.0,185.4,61.8,53,101.9,100,77.3,80.0,78.0
20160529203000,180.0,185.4,61.8,53,71.6,0,77.8,80.0,78.0
20160529204500,180.0,190.8,63.6,53,94.6,100,77.1,80.0,78.0
20160529210000,180.0,185.4,61.8,53,94.6,100,77.7,80.0,78.0
20160529211500,180.0,185.4,61.8,53,99.3,100,77.8,80.0,78.0
20160529213000,180.0,185.4,61.8,53,95.0,100,77.8,80.0,78.0
20160529214500,180.0,185.4,61.8,53,99.6,100,77.9,80.0,78.0
20160529220000,180.0,188.4,62.8,53,96.0,100,78.0,80.0,78.0
20160529221500,180.0,188.4,62.8,52,60.8,0,75.9,77.1,74.1
20160529223000,180.0,188.4,62.8,52,60.8,0,75.1,77.2,74.2
20160529224500,180.0,188.4,62.8,52,60.0,0,74.3,77.2,74.2
20160529230000,180.0,188.4,62.8,52,60.0,100,73.8,77.2,74.2
20160529231500,180.0,188.4,62.8,52,68.6,100,73.4,77.4,74.4
20160529233000,180.0,188.4,62.8,52,77.6,100,74.1,77.4,74.4
20160529234500,180.0,184.8,61.6,52,94.6,100,74.1,77.4,74.4
20160530000000,180.0,187.8,62.6,52,74.6,0,74.7,77.4,74.4
20160530001500,180.0,187.8,62.6,52,62.8,100,73.4,77.4,74.4
20160530003000,180.0,187.8,62.6,52,86.5,100,74.2,77.4,74.4
20160530004500,180.0,187.8,62.6,52,83.7,100,73.9,77.4,74.4
20160530010000,180.0,187.8,62.6,52,92.3,100,74.2,77.4,74.4
20160530011500,180.0,187.8,62.6,52,86.8,100,74.4,77.4,74.4
20160530013000,180.0,187.8,62.6,52,62.4,100,73.6,77.4,74.4
20160530014500,180.0,184.8,61.6,52,89.9,100,74.0,77.4,74.4
20160530020000,180.0,184.8,61.6,52,75.4,100,74.0,77.4,74.4
20160530021500,180.0,184.8,61.6,52,100.3,100,74.1,77.4,74.4
20160530023000,180.0,184.8,61.6,52,103.6,100,74.5,77.4,74.4
20160530024500,180.0,184.8,61.6,52,64.0,0,74.3,77.4,74.4
20160530030000,180.0,184.8,61.6,52,91.0,100,73.4,77.4,74.4
20160530031500,180.0,184.8,61.6,52,94.7,100,74.2,77.4,74.4
20160530033000,180.0,184.8,61.6,52,80.7,100,74.2,77.4,74.4
20160530034500,180.0,184.8,61.6,52,89.9,100,74.0,77.4,74.4
20160530040000,180.0,184.8,61.6,52,96.6,100,74.1,77.4,74.4
20160530041500,180.0,184.8,61.6,52,101.0,100,74.5,77.3,74.3
20160530043000,180.0,184.8,61.6,52,62.0,100,73.4,77.3,74.3
20160530044500,180.0,184.8,61.6,52,110.9,100,73.7,77.3,74.3
20160530050000,180.0,184.8,61.6,52,104.9,100,74.2,77.2,74.2
20160530051500,180.0,184.8,61.6,52,74.0,0,74.5,77.3,74.3
20160530053000,180.0,184.8,61.6,52,65.2,100,73.2,77.3,74.3
20160530054500,180.0,182.4,60.8,52,105.1,100,74.0,77.2,74.2
20160530060000,180.0,182.4,60.8,52,94.2,100,73.7,77.2,74.2
20160530061500,180.0,182.4,60.8,52,97.8,100,74.0,77.1,74.1
20160530063000,180.0,182.4,60.8,52,87.5,100,74.3,77.1,74.1
20160530064500,180.0,182.4,60.8,52,79.2,100,74.0,77.1,74.1
20160530070000,180.0,182.4,60.8,52,77.7,100,73.7,77.2,74.2
20160530071500,180.0,182.4,60.8,52,77.7,100,73.9,80.0,77.7
20160530073000,180.0,186.0,62.0,52,72.4,100,73.8,80.0,77.7
20160530074500,180.0,186.0,62.0,52,77.5,100,74.0,80.0,77.7
20160530080000,180.0,183.0,61.0,54,72.0,100,73.8,80.0,77.7
20160530081500,180.0,183.0,61.0,54,67.7,100,73.1,80.0,77.7
20160530083000,180.0,183.0,61.0,54,83.2,100,74.5,80.0,77.7
20160530084500,180.0,183.0,61.0,54,80.7,100,74.4,80.0,77.7
20160530090000,180.0,180.6,60.2,54,106.0,100,74.9,80.0,77.7
20160530091500,180.0,180.6,60.2,54,117.5,100,74.9,80.0,77.7
20160530093000,180.0,180.6,60.2,54,106.7,100,74.9,80.0,77.7
20160530094500,180.0,183.0,61.0,54,108.5,100,74.4,80.0,77.7
20160530100000,180.0,183.0,61.0,54,114.3,100,74.3,80.0,77.7
20160530101500,180.0,183.0,61.0,54,116.7,100,74.6,80.0,77.7
20160530103000,180.0,185.4,61.8,54,111.7,100,75.6,80.0,77.7
20160530104500,180.0,185.4,61.8,54,107.7,100,75.1,80.0,77.7
20160530110000,180.0,185.4,61.8,54,115.1,100,75.6,80.0,77.7
20160530111500,180.0,185.4,61.8,54,103.6,100,76.3,80.0,77.9
20160530113000,180.0,185.4,61.8,54,114.1,100,75.7,80.0,77.8
20160530114500,180.0,187.8,62.6,54,106.0,100,75.8,80.0,77.9
20160530120000,180.0,187.8,62.6,54,111.0,100,76.0,80.0,77.9
20160530121500,180.0,187.8,62.6,54,116.6,100,75.9,80.0,77.9
20160530123000,180.0,187.8,62.6,54,105.6,100,76.6,80.0,77.9
20160530124500,180.0,190.2,63.4,54,108.5,100,77.6,80.0,77.9
20160530130000,180.0,190.2,63.4,54,110.4,100,77.4,80.0,77.9
20160530131500,180.0,187.8,62.6,54,116.6,100,77.2,80.0,77.9
20160530133000,180.0,190.2,63.4,53,81.3,0,78.2,80.0,77.9
20160530134500,180.0,186.6,62.2,53,93.5,100,76.8,80.0,77.9
20160530140000,180.0,186.6,62.2,53,76.1,100,77.5,80.0,77.9
20160530141500,180.0,186.6,62.2,53,97.8,100,77.7,80.0,77.9
20160530143000,180.0,186.6,62.2,53,69.8,100,76.6,80.0,77.9
20160530144500,180.0,186.6,62.2,53,88.1,100,77.7,80.0,77.9
20160530150000,180.0,186.6,62.2,53,96.0,100,77.4,80.0,77.9
20160530151500,180.0,186.6,62.2,53,98.5,100,77.4,80.0,77.9
20160530153000,180.0,190.8,63.6,53,64.9,100,77.5,80.0,77.9
20160530154500,180.0,188.4,62.8,53,96.0,100,77.5,80.0,77.9
20160530160000,180.0,188.4,62.8,53,102.4,100,77.4,80.0,77.9
20160530161500,180.0,188.4,62.8,53,68.7,100,77.4,80.0,77.9
20160530163000,180.0,186.0,62.0,53,111.6,100,76.2,80.0,77.9
20160530164500,180.0,186.0,62.0,53,109.2,100,76.0,80.0,77.9
20160530170000,180.0,186.0,62.0,53,106.9,100,77.0,80.0,77.9
20160530171500,180.0,190.2,63.4,53,112.6,100,76.5,80.0,77.9
20160530173000,180.0,186.6,62.2,53,105.2,100,77.0,80.0,77.9
20160530174500,180.0,190.2,63.4,52,66.3,0,78.1,80.0,77.9
20160530180000,180.0,190.2,63.4,52,89.8,100,76.8,80.0,77.9
20160530181500,180.0,186.6,62.2,52,108.9,100,77.1,80.0,77.9
20160530183000,180.0,186.6,62.2,52,108.9,100,77.8,80.0,77.9
20160530184500,180.0,190.2,63.4,52,63.2,100,76.8,80.0,77.9
20160530190000,180.0,190.2,63.4,52,111.0,100,76.6,80.0,77.9
20160530191500,180.0,187.2,62.4,52,107.6,100,77.4,80.0,77.9
20160530193000,180.0,187.2,62.4,52,106.0,100,77.4,80.0,77.9
20160530194500,180.0,187.2,62.4,52,114.2,100,77.5,80.0,77.9
20160530200000,180.0,187.2,62.4,52,104.9,100,77.7,80.0,77.9
20160530201500,180.0,190.8,63.6,52,64.0,100,77.2,80.0,77.9
20160530203000,180.0,186.6,62.2,52,108.7,100,77.2,80.0,77.9
20160530204500,180.0,186.6,62.2,52,89.3,100,77.8,80.0,77.9
20160530210000,180.0,186.6,62.2,52,103.6,100,76.9,80.0,77.9
20160530211500,180.0,186.6,62.2,52,113.9,100,77.6,80.0,77.9
20160530213000,180.0,186.6,62.2,52,105.9,100,77.0,80.0,77.9
20160530214500,180.0,244.8,81.6,100,67.3,0,77.0,76.0,73.0
20160530220000,180.0,187.8,62.6,52,60.4,0,75.3,76.0,73.0
20160530221500,180.0,190.2,63.4,52,59.3,0,74.6,76.2,73.2
20160530223000,180.0,187.8,62.6,52,59.3,0,73.9,76.4,73.4
20160530224500,180.0,187.8,62.6,52,59.3,0,73.4,76.4,73.4
20160530230000,180.0,187.8,62.6,52,59.3,100,73.0,76.4,73.4
20160530231500,180.0,200.4,66.8,50,106.7,100,73.3,77.8,74.8
20160530233000,180.0,168.0,56.0,49,104.3,100,74.2,77.9,74.9
20160530234500,180.0,171.0,57.0,50,106.0,100,74.6,78.0,75.0
20160531000000,180.0,171.0,57.0,50,109.0,100,74.9,78.0,75.0
20160531001500,180.0,171.0,57.0,50,114.2,100,75.2,78.0,75.0
20160531003000,180.0,171.0,57.0,50,62.0,100,74.7,78.0,75.0
20160531004500,180.0,171.0,57.0,50,83.4,100,74.0,78.0,75.0
20160531010000,180.0,171.0,57.0,50,89.9,100,74.8,78.0,75.0
20160531011500,180.0,171.0,57.0,53,84.9,100,74.7,78.0,75.0
20160531013000,180.0,169.2,56.4,53,84.9,100,74.6,78.0,75.0
20160531014500,180.0,173.4,57.8,54,103.5,100,74.7,78.0,75.0
20160531020000,180.0,173.4,57.8,54,97.2,100,75.0,78.0,75.0
20160531021500,180.0,186.0,62.0,54,94.2,100,75.3,78.0,75.0
20160531023000,180.0,186.0,62.0,54,63.2,100,73.9,78.0,75.0
20160531024500,180.0,186.0,62.0,54,97.8,100,74.5,78.0,75.0
20160531030000,180.0,188.4,62.8,54,91.7,100,75.1,78.1,75.1
20160531031500,180.0,188.4,62.8,54,90.1,100,75.1,78.1,75.1
20160531033000,180.0,190.8,63.6,54,86.4,0,75.2,78.1,75.1
20160531034500,180.0,187.2,62.4,53,88.7,100,73.9,78.1,75.1
20160531040000,180.0,187.2,62.4,53,102.8,100,74.6,78.1,75.1
20160531041500,180.0,239.4,79.8,100,61.6,0,74.4,72.2,69.2
20160531043000,180.0,239.4,79.8,97,59.2,0,72.9,72.2,69.2
20160531044500,180.0,207.6,69.2,59,59.2,0,72.1,72.3,69.3
20160531050000,180.0,190.2,63.4,53,59.2,0,71.8,72.6,69.6
20160531051500,180.0,190.2,63.4,53,59.2,0,71.4,72.6,69.6
20160531053000,180.0,190.2,63.4,53,59.2,0,71.0,72.7,69.7
20160531054500,180.0,186.6,62.2,53,59.2,0,70.8,72.7,69.7
20160531060000,180.0,186.6,62.2,53,59.2,0,70.5,72.7,69.7
20160531061500,180.0,186.6,62.2,53,70.2,100,70.6,80.0,78.0
20160531063000,180.0,183.6,61.2,53,112.9,100,71.7,80.0,78.0
20160531064500,180.0,186.0,62.0,53,105.2,100,72.5,80.0,78.0
20160531070000,180.0,186.0,62.0,53,106.9,100,72.7,80.0,78.0
20160531071500,180.0,182.4,60.8,54,106.9,100,72.8,80.0,78.0
20160531073000,180.0,185.4,61.8,54,109.3,100,73.1,80.0,78.0
20160531074500,180.0,187.8,62.6,54,115.9,100,73.3,80.0,78.0
20160531080000,180.0,187.8,62.6,54,115.9,100,73.7,80.0,78.0
20160531081500,180.0,187.8,62.6,54,105.2,100,73.9,80.0,78.0
20160531083000,180.0,187.8,62.6,54,112.4,100,74.8,80.0,78.0
20160531084500,180.0,187.8,62.6,54,112.4,100,75.8,80.0,78.0
20160531090000,180.0,187.8,62.6,54,112.4,100,76.5,80.0,78.0
20160531091500,180.0,187.8,62.6,54,107.9,100,76.7,80.0,78.0
20160531093000,180.0,187.8,62.6,54,106.0,100,76.1,80.0,78.0
20160531094500,180.0,187.8,62.6,54,112.5,100,75.8,80.0,78.0
20160531100000,180.0,187.8,62.6,54,115.8,100,75.2,80.0,78.0
20160531101500,180.0,187.8,62.6,54,115.8,100,75.0,80.0,78.0
20160531103000,180.0,190.2,63.4,54,110.6,100,75.1,80.0,78.0
20160531104500,180.0,190.2,63.4,54,106.0,100,75.1,80.0,78.0
20160531110000,180.0,186.0,62.0,53,109.7,100,74.8,80.0,78.0
20160531111500,180.0,186.0,62.0,53,115.0,100,74.6,80.0,78.0
20160531113000,180.0,186.0,62.0,53,115.0,100,75.0,80.0,78.0
20160531114500,180.0,183.6,61.2,53,115.0,100,75.9,80.0,78.0
20160531120000,180.0,183.6,61.2,53,115.0,100,76.5,80.0,78.0
20160531121500,180.0,183.6,61.2,53,106.6,100,77.4,80.0,78.0
20160531123000,180.0,183.6,61.2,53,107.7,100,77.8,80.0,78.0
20160531124500,180.0,183.6,61.2,53,64.8,0,77.7,80.0,78.0
20160531130000,180.0,180.0,60.0,53,99.0,100,77.0,80.0,78.0
20160531131500,180.0,180.0,60.0,53,106.9,100,76.9,80.0,78.0
20160531133000,180.0,181.8,60.6,53,114.2,100,77.1,80.0,78.0
20160531134500,180.0,181.8,60.6,53,105.2,100,76.6,80.0,78.0
20160531140000,180.0,181.8,60.6,53,113.8,100,75.6,80.0,78.0
20160531141500,180.0,181.8,60.6,53,111.0,100,76.4,80.0,78.0
20160531143000,180.0,184.8,61.6,53,105.2,100,77.8,80.0,78.0
20160531144500,180.0,184.8,61.6,53,64.0,100,77.5,80.0,78.0
20160531150000,180.0,184.8,61.6,53,96.1,100,77.7,80.0,78.0
20160531151500,180.0,182.4,60.8,53,103.4,100,77.4,80.0,78.0
20160531153000,180.0,182.4,60.8,53,104.7,100,78.0,80.0,78.0
20160531154500,180.0,182.4,60.8,53,78.9,100,76.6,80.0,78.0
20160531160000,180.0,187.8,62.6,53,72.0,100,77.7,80.0,78.0
20160531161500,180.0,184.8,61.6,53,105.6,100,78.0,80.0,78.0
20160531163000,180.0,184.8,61.6,53,64.5,100,76.8,80.0,78.0
20160531164500,180.0,184.8,61.6,53,103.7,100,77.4,80.0,78.0
20160531170000,180.0,187.8,62.6,54,64.0,100,77.1,80.0,78.0
20160531171500,180.0,187.8,62.6,54,109.8,100,76.9,80.0,78.0
20160531173000,180.0,187.8,62.6,54,109.8,100,76.9,80.0,78.0
20160531174500,180.0,187.8,62.6,54,113.1,100,76.9,80.0,78.0
20160531180000,180.0,187.8,62.6,54,109.9,100,77.0,80.0,78.0
20160531181500,180.0,187.8,62.6,54,113.4,100,76.8,80.0,78.0
20160531183000,180.0,187.8,62.6,54,109.0,100,78.0,80.0,78.0
20160531184500,180.0,190.2,63.4,53,62.4,100,77.0,80.0,78.0
20160531190000,180.0,185.4,61.8,53,99.1,100,77.6,80.0,78.0
20160531191500,180.0,185.4,61.8,53,81.2,100,77.6,80.0,78.0
20160531193000,180.0,225.0,75.0,74,80.1,0,77.7,79.1,76.1
20160531194500,180.0,187.8,62.6,55,61.2,0,76.0,79.1,76.1
20160531200000,180.0,187.8,62.6,55,71.5,100,75.0,79.1,76.1
20160531201500,180.0,187.8,62.6,55,74.4,100,75.6,79.1,76.1
20160531203000,180.0,187.8,62.6,55,97.9,100,75.9,79.1,76.1
20160531204500,180.0,187.8,62.6,55,97.9,100,75.9,79.1,76.1
20160531210000,180.0,187.8,62.6,55,69.7,0,76.1,79.1,76.1
20160531211500,180.0,184.8,61.6,55,105.8,100,75.1,79.1,76.1
20160531213000,180.0,187.2,62.4,55,82.0,100,75.8,79.1,76.1
20160531214500,180.0,187.2,62.4,55,92.4,100,75.8,79.1,76.1
20160531220000,180.0,187.2,62.4,55,68.0,0,75.8,79.1,76.1
20160531221500,180.0,177.0,59.0,50,104.4,100,75.3,79.1,76.1
20160531223000,180.0,177.0,59.0,50,83.2,100,75.9,79.1,76.1
20160531224500,180.0,177.0,59.0,50,95.3,100,75.6,79.1,76.1
20160531230000,180.0,180.0,60.0,50,99.1,0,76.2,79.1,76.1
20160531231500,180.0,180.0,60.0,50,63.6,100,75.6,79.1,76.1
20160531233000,180.0,180.0,60.0,50,83.0,100,74.8,79.1,76.1
20160531234500,180.0,177.0,59.0,50,103.6,100,75.4,79.1,76.1
20160601000000,180.0,187.2,62.4,52,61.6,0,74.1,76.4,73.4
20160601001500,180.0,187.2,62.4,52,60.0,0,73.4,76.4,73.4
20160601003000,180.0,187.2,62.4,52,60.0,100,72.8,76.4,73.4
20160601004500,180.0,187.2,62.4,52,74.8,100,72.7,76.4,73.4
20160601010000,180.0,184.8,61.6,52,79.1,100,73.0,76.4,73.4
20160601011500,180.0,184.8,61.6,52,80.2,100,73.2,76.4,73.4
20160601013000,180.0,184.8,61.6,52,80.2,100,73.2,76.4,73.4
20160601014500,180.0,181.8,60.6,52,80.2,100,73.1,76.4,73.4
20160601020000,180.0,181.8,60.6,52,78.7,100,73.1,76.4,73.4
20160601021500,180.0,181.8,60.6,52,78.7,100,73.2,76.4,73.4
20160601023000,180.0,181.8,60.6,52,79.6,100,73.2,76.4,73.4
20160601024500,180.0,181.8,60.6,52,78.3,100,73.2,76.4,73.4
20160601030000,180.0,181.8,60.6,52,79.1,100,73.3,76.4,73.4
20160601031500,180.0,181.8,60.6,52,79.1,100,73.4,76.4,73.4
20160601033000,180.0,181.8,60.6,52,79.1,100,73.1,76.4,73.4
20160601034500,180.0,181.8,60.6,52,87.5,100,73.3,76.4,73.4
20160601040000,180.0,178.2,59.4,52,87.5,100,73.4,76.4,73.4
20160601041500,180.0,178.2,59.4,52,89.9,100,73.5,76.4,73.4
20160601043000,180.0,178.2,59.4,52,107.6,100,73.6,77.8,74.8
20160601044500,180.0,180.0,60.0,52,110.4,100,73.9,77.8,74.8
20160601050000,180.0,180.0,60.0,52,107.5,100,74.2,77.8,74.8
20160601051500,180.0,180.0,60.0,52,111.8,100,74.4,77.8,74.8
20160601053000,180.0,180.0,60.0,52,106.0,100,74.7,77.8,74.8
20160601054500,180.0,180.0,60.0,52,114.2,100,75.0,77.8,74.8
20160601060000,180.0,180.0,60.0,52,62.3,100,74.5,77.8,74.8
20160601061500,180.0,181.8,60.6,52,62.3,100,74.3,77.8,74.8
20160601063000,180.0,178.2,59.4,52,110.9,100,73.7,77.8,74.8
20160601064500,180.0,180.0,60.0,52,104.4,100,74.2,77.8,74.8
20160601070000,180.0,180.0,60.0,52,112.3,100,74.6,77.8,74.8
20160601071500,180.0,180.0,60.0,52,109.4,100,74.7,77.8,74.8
20160601073000,180.0,183.6,61.2,55,86.1,0,75.1,77.8,74.8
20160601074500,180.0,183.6,61.2,55,62.4,100,73.9,77.8,74.8
20160601080000,180.0,183.6,61.2,55,110.7,100,74.4,79.1,76.1
20160601081500,180.0,183.6,61.2,55,114.2,100,75.2,79.3,76.3
20160601083000,180.0,180.6,60.2,55,111.8,100,76.1,79.6,76.6
20160601084500,180.0,180.6,60.2,55,105.2,100,76.2,79.6,76.6
20160601090000,180.0,185.4,61.8,55,107.5,100,76.5,79.6,76.6
20160601091500,180.0,185.4,61.8,55,112.8,100,75.8,79.6,76.6
20160601093000,180.0,185.4,61.8,55,106.1,100,75.7,79.6,76.6
20160601094500,180.0,185.4,61.8,55,108.5,100,76.4,79.6,76.6
20160601100000,180.0,185.4,61.8,55,76.8,0,76.7,79.6,76.6
20160601101500,180.0,183.0,61.0,55,86.2,100,75.3,79.6,76.6
20160601103000,180.0,183.0,61.0,55,81.6,100,75.7,79.6,76.6
20160601104500,180.0,183.0,61.0,55,77.3,100,75.4,79.6,76.6
20160601110000,180.0,183.0,61.0,55,73.0,100,75.2,80.0,78.0
20160601111500,180.0,183.0,61.0,55,68.7,100,75.1,80.0,78.0
20160601113000,180.0,183.0,61.0,55,65.4,100,74.7,80.0,78.0
20160601114500,180.0,183.0,61.0,55,63.2,100,74.0,80.0,78.0
20160601120000,180.0,186.0,62.0,55,61.9,100,73.5,80.0,78.0
20160601121500,180.0,186.0,62.0,55,60.8,100,73.7,80.0,78.0
20160601123000,180.0,186.0,62.0,55,60.0,100,73.5,80.0,78.0
20160601124500,180.0,186.0,62.0,49,59.2,100,73.3,80.0,78.0
20160601130000,180.0,175.8,58.6,49,59.2,100,73.7,80.0,78.0
20160601131500,180.0,174.0,58.0,49,59.2,100,72.8,80.0,78.0
20160601133000,180.0,174.0,58.0,49,58.4,100,72.8,80.0,78.0
20160601134500,180.0,174.0,58.0,49,58.4,100,72.6,80.0,78.0
20160601140000,180.0,175.8,58.6,49,58.4,100,72.5,80.0,78.0
20160601141500,180.0,173.4,57.8,49,75.3,100,72.5,80.0,78.0
20160601143000,180.0,173.4,57.8,49,106.0,100,73.7,80.0,78.0
20160601144500,180.0,170.4,56.8,50,112.8,100,73.9,80.0,78.0
20160601150000,180.0,170.4,56.8,50,106.9,100,74.1,80.0,78.0
20160601151500,180.0,170.4,56.8,50,108.8,100,74.7,80.0,78.0
20160601153000,180.0,170.4,56.8,50,115.8,100,75.4,80.0,78.0
20160601154500,180.0,170.4,56.8,51,107.7,100,76.1,80.0,78.0
20160601160000,180.0,170.4,56.8,51,113.9,100,76.5,80.0,78.0
20160601161500,180.0,174.0,58.0,51,109.3,100,77.1,80.0,78.0
20160601163000,180.0,174.0,58.0,51,109.3,100,77.5,80.0,78.0
20160601164500,180.0,174.0,58.0,51,115.1,100,77.9,80.0,78.0
20160601170000,180.0,176.4,58.8,51,64.7,0,77.8,80.0,78.0
20160601171500,180.0,174.6,58.2,51,105.4,100,76.8,80.0,78.0
20160601173000,180.0,176.4,58.8,51,112.6,100,77.3,80.0,78.0
20160601174500,180.0,176.4,58.8,51,89.2,0,78.1,80.0,78.0
20160601180000,180.0,172.2,57.4,51,103.5,100,76.6,80.0,78.0
20160601181500,180.0,174.0,58.0,51,103.5,100,77.3,80.0,78.0
20160601183000,180.0,174.0,58.0,51,112.7,100,77.5,80.0,78.0
20160601184500,180.0,175.8,58.6,51,104.7,100,77.6,80.0,78.0
20160601190000,180.0,184.8,61.6,51,113.3,100,77.9,80.0,78.0
20160601191500,180.0,178.8,59.6,51,106.9,100,77.3,80.0,78.0
20160601193000,180.0,183.6,61.2,51,105.5,100,77.4,80.0,78.0
20160601194500,180.0,183.6,61.2,51,103.6,100,77.5,80.0,78.0
20160601200000,180.0,183.6,61.2,51,113.4,100,77.4,80.0,78.0
20160601201500,180.0,183.6,61.2,51,104.4,100,77.5,80.0,78.0
20160601203000,180.0,190.2,63.4,53,72.1,0,77.1,79.6,76.6
20160601204500,180.0,187.8,62.6,52,61.5,100,75.6,79.6,76.6
20160601210000,180.0,187.8,62.6,52,89.6,100,76.3,79.6,76.6
20160601211500,180.0,187.8,62.6,52,108.4,100,76.0,79.6,76.6
20160601213000,180.0,187.8,62.6,52,101.2,100,76.3,79.6,76.6
20160601214500,180.0,185.4,61.8,52,109.2,100,76.1,79.6,76.6
20160601220000,180.0,185.4,61.8,52,106.0,100,76.5,79.6,76.6
20160601221500,180.0,185.4,61.8,52,72.6,0,76.5,79.6,76.6
20160601223000,180.0,185.4,61.8,52,106.8,100,75.5,79.6,76.6
20160601224500,180.0,185.4,61.8,52,100.8,100,76.1,79.6,76.6
20160601230000,180.0,185.4,61.8,52,110.9,100,76.4,79.6,76.6
20160601231500,180.0,185.4,61.8,52,101.2,100,76.6,79.6,76.6
20160601233000,180.0,190.8,63.6,53,62.0,0,75.6,77.8,74.8
20160601234500,180.0,188.4,62.8,52,60.3,100,74.5,77.8,74.8
20160602000000,180.0,188.4,62.8,52,64.6,100,73.8,77.8,74.8
20160602001500,180.0,186.0,62.0,52,76.4,100,74.6,77.8,74.8
20160602003000,180.0,186.0,62.0,52,102.3,100,74.4,77.8,74.8
20160602004500,180.0,186.0,62.0,52,106.3,100,75.0,77.9,74.9
20160602010000,180.0,186.0,62.0,52,99.6,100,75.2,78.0,75.0
20160602011500,180.0,186.0,62.0,52,63.2,100,74.0,78.0,75.0
20160602013000,180.0,186.0,62.0,52,97.2,100,74.6,78.0,75.0
20160602014500,180.0,186.0,62.0,52,79.6,100,74.6,78.0,75.0
20160602020000,180.0,186.0,62.0,52,97.8,100,74.7,78.0,75.0
20160602021500,180.0,186.0,62.0,52,102.9,100,75.1,78.0,75.0
20160602023000,180.0,186.0,62.0,52,64.3,100,74.6,78.0,75.0
20160602024500,180.0,186.0,62.0,52,101.0,100,74.2,78.0,75.0
20160602030000,180.0,186.0,62.0,52,102.8,100,74.9,78.0,75.0
20160602031500,180.0,186.0,62.0,52,94.8,100,75.2,78.0,75.0
20160602033000,180.0,186.0,62.0,52,62.0,100,74.0,78.0,75.0
20160602034500,180.0,186.0,62.0,52,103.2,100,74.3,78.0,75.0
20160602040000,180.0,186.0,62.0,52,103.2,100,74.9,78.0,75.0
20160602041500,180.0,186.0,62.0,52,95.9,100,74.9,78.0,75.0
20160602043000,180.0,186.0,62.0,52,102.8,100,75.2,78.0,75.0
20160602044500,180.0,188.4,62.8,52,62.8,100,74.5,78.0,75.0
20160602050000,180.0,185.4,61.8,52,107.7,100,74.2,78.0,75.0
20160602051500,180.0,185.4,61.8,52,99.1,100,74.7,78.0,75.0
20160602053000,180.0,183.0,61.0,52,103.5,100,74.7,78.0,75.0
20160602054500,180.0,183.0,61.0,52,96.0,100,74.7,78.0,75.0
20160602060000,180.0,178.2,59.4,52,104.4,100,74.9,78.0,75.0
20160602061500,180.0,180.0,60.0,52,97.2,100,75.1,78.0,75.0
20160602063000,180.0,182.4,60.8,52,100.9,100,75.1,78.0,75.0
20160602064500,180.0,182.4,60.8,52,98.5,100,75.1,78.0,75.0
20160602070000,180.0,180.0,60.0,52,100.2,100,75.2,78.0,75.0
20160602071500,180.0,181.8,60.6,52,61.8,100,74.2,78.0,75.0
20160602073000,180.0,181.8,60.6,52,105.4,100,74.5,80.0,77.0
