PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160602074500,180.0,174.6,58.2,52,107.8,100,74.9,80.0,77.1
20160602080000,180.0,169.8,56.6,57,113.3,100,75.5,80.0,77.1
20160602081500,180.0,190.8,63.6,56,115.6,100,75.4,80.0,77.1
20160602083000,180.0,190.8,63.6,55,108.7,100,76.2,80.0,77.1
20160602084500,180.0,170.4,56.8,50,107.6,100,76.3,80.0,77.1
20160602090000,180.0,170.4,56.8,52,113.1,100,76.7,80.0,77.1
20160602091500,180.0,185.4,61.8,56,106.3,100,76.1,80.0,77.1
20160602093000,180.0,188.4,62.8,55,110.4,100,76.0,80.0,77.1
20160602094500,180.0,188.4,62.8,55,106.8,100,76.1,80.0,77.1
20160602100000,180.0,188.4,62.8,54,105.4,100,75.3,80.0,77.1
20160602101500,180.0,188.4,62.8,54,111.7,100,74.7,80.0,77.1
20160602103000,180.0,188.4,62.8,54,116.6,100,74.4,80.0,77.1
20160602104500,180.0,188.4,62.8,54,108.9,100,74.6,80.0,77.1
20160602110000,180.0,188.4,62.8,53,105.3,100,75.7,80.0,77.1
20160602111500,180.0,188.4,62.8,53,108.4,100,76.1,80.0,77.1
20160602113000,180.0,188.4,62.8,53,105.2,100,75.8,80.0,77.1
20160602114500,180.0,186.0,62.0,53,111.2,100,75.6,80.0,77.1
20160602120000,180.0,188.4,62.8,53,115.1,100,76.0,80.0,77.1
20160602121500,180.0,188.4,62.8,53,112.1,100,76.3,80.0,77.1
20160602123000,180.0,186.0,62.0,53,110.2,100,76.6,80.0,77.1
20160602124500,180.0,190.8,63.6,53,107.8,100,77.2,80.0,77.1
20160602130000,180.0,187.2,62.4,53,71.5,100,75.8,80.0,77.1
20160602131500,180.0,187.2,62.4,53,99.7,100,77.1,80.0,77.1
20160602133000,180.0,187.2,62.4,53,93.4,100,75.8,80.0,77.1
20160602134500,180.0,187.2,62.4,53,106.9,100,76.8,80.0,77.1
20160602140000,180.0,187.2,62.4,53,76.5,100,75.7,80.0,77.1
20160602141500,180.0,184.8,61.6,53,103.7,100,77.2,80.0,78.0
20160602143000,180.0,184.8,61.6,53,109.0,100,77.8,80.0,78.0
20160602144500,180.0,187.2,62.4,53,65.3,100,77.5,80.0,78.0
20160602150000,180.0,187.2,62.4,53,98.4,100,77.3,80.0,78.0
20160602151500,180.0,187.2,62.4,53,81.6,100,77.7,80.0,78.0
20160602153000,180.0,187.2,62.4,53,101.9,100,77.8,80.0,78.0
20160602154500,180.0,187.2,62.4,53,65.3,100,77.7,80.0,78.0
20160602160000,180.0,187.2,62.4,53,98.5,100,77.4,80.0,78.0
20160602161500,180.0,187.2,62.4,53,83.8,100,77.3,80.0,78.0
20160602163000,180.0,187.2,62.4,53,106.0,100,77.3,80.0,78.0
20160602164500,180.0,187.2,62.4,53,106.0,100,77.0,80.0,78.0
20160602170000,180.0,182.4,60.8,53,114.2,100,76.9,80.0,78.0
20160602171500,180.0,182.4,60.8,53,108.3,100,76.7,80.0,78.0
20160602173000,180.0,186.6,62.2,53,117.4,100,78.0,80.0,78.0
20160602174500,180.0,190.2,63.4,52,62.0,100,77.4,80.0,78.0
20160602180000,180.0,187.2,62.4,52,102.7,100,77.1,80.0,78.0
20160602181500,180.0,187.2,62.4,52,102.7,100,77.8,80.0,78.0
20160602183000,180.0,187.2,62.4,52,102.7,100,77.9,80.0,78.0
20160602184500,180.0,187.2,62.4,52,69.3,0,77.8,80.0,78.0
20160602190000,180.0,187.2,62.4,52,99.7,100,77.1,80.0,78.0
20160602191500,180.0,187.2,62.4,52,99.7,100,77.8,80.0,78.0
20160602193000,180.0,187.2,62.4,52,103.3,100,77.0,80.0,78.0
20160602194500,180.0,187.2,62.4,52,114.2,100,76.8,80.0,78.0
20160602200000,180.0,187.2,62.4,52,104.4,100,77.2,80.0,78.0
20160602201500,180.0,184.8,61.6,52,112.8,100,77.7,80.0,78.0
20160602203000,180.0,184.8,61.6,52,114.3,100,78.0,80.0,78.0
20160602204500,180.0,187.8,62.6,52,64.0,100,77.3,80.0,78.0
20160602210000,180.0,184.8,61.6,52,102.8,100,76.9,80.0,78.0
20160602211500,180.0,184.8,61.6,52,110.8,100,76.9,80.0,78.0
20160602213000,180.0,184.8,61.6,52,113.3,100,76.7,80.0,78.0
20160602214500,180.0,184.8,61.6,52,106.6,100,76.7,80.0,78.0
20160602220000,180.0,184.8,61.6,52,114.6,100,77.2,80.0,78.0
20160602221500,180.0,244.8,81.6,100,60.4,0,76.3,74.7,71.7
20160602223000,180.0,244.8,81.6,100,59.5,0,75.5,74.7,71.7
20160602224500,180.0,239.4,79.8,100,59.5,0,75.0,74.7,71.7
20160602230000,180.0,244.8,81.6,100,59.5,0,74.6,74.7,71.7
20160602231500,180.0,239.4,79.8,100,59.5,0,74.2,74.7,71.7
20160602233000,180.0,187.8,62.6,53,59.5,0,73.8,74.7,71.7
20160602234500,180.0,187.8,62.6,52,59.5,0,73.4,74.7,71.7
20160603000000,180.0,185.4,61.8,52,59.5,0,73.2,74.7,71.7
20160603001500,180.0,182.4,60.8,52,59.5,0,72.1,74.7,71.7
20160603003000,180.0,180.0,60.0,52,59.5,0,71.6,74.7,71.7
20160603004500,180.0,180.0,60.0,52,59.5,100,71.4,74.7,71.7
20160603010000,180.0,180.0,60.0,52,59.5,100,71.3,74.7,71.7
20160603011500,180.0,178.2,59.4,52,63.2,100,71.1,74.7,71.7
20160603013000,180.0,178.2,59.4,52,73.5,100,71.2,74.7,71.7
20160603014500,180.0,178.2,59.4,52,81.5,100,71.8,74.7,71.7
20160603020000,180.0,178.2,59.4,52,66.3,0,71.9,74.7,71.7
20160603021500,180.0,178.2,59.4,52,62.0,100,71.3,74.7,71.7
20160603023000,180.0,178.2,59.4,52,62.0,100,71.6,74.7,71.7
20160603024500,180.0,178.2,59.4,52,62.0,100,71.6,74.7,71.7
20160603030000,180.0,178.2,59.4,52,62.8,100,71.1,74.7,71.7
20160603031500,180.0,178.2,59.4,52,77.8,100,71.2,74.7,71.7
20160603033000,180.0,178.2,59.4,52,79.1,100,71.6,74.7,71.7
20160603034500,180.0,178.2,59.4,52,80.3,100,71.8,74.7,71.7
20160603040000,180.0,178.2,59.4,52,79.2,100,71.8,74.7,71.7
20160603041500,180.0,178.2,59.4,52,68.7,0,71.9,74.6,71.6
20160603043000,180.0,178.2,59.4,52,61.6,100,71.1,74.6,71.6
20160603044500,180.0,178.2,59.4,52,64.4,100,70.8,74.6,71.6
20160603050000,180.0,178.2,59.4,52,76.4,100,71.5,74.6,71.6
20160603051500,180.0,178.2,59.4,52,75.3,100,71.4,74.5,71.5
20160603053000,180.0,178.2,59.4,52,75.3,100,71.4,74.5,71.5
20160603054500,180.0,178.2,59.4,52,73.9,100,71.3,74.4,71.4
20160603060000,180.0,178.2,59.4,52,74.8,100,71.3,74.4,71.4
20160603061500,180.0,178.2,59.4,52,74.0,100,71.6,74.3,71.3
20160603063000,180.0,178.2,59.4,52,62.4,100,71.1,74.3,71.3
20160603064500,180.0,180.6,60.2,52,60.8,100,70.8,74.3,71.3
20160603070000,180.0,178.2,59.4,52,64.6,100,70.5,74.3,71.3
20160603071500,180.0,178.2,59.4,52,82.6,100,71.2,74.3,71.3
20160603073000,180.0,182.4,60.8,52,79.9,100,71.4,74.3,71.3
20160603074500,180.0,182.4,60.8,52,72.8,0,71.7,74.3,71.3
20160603080000,180.0,182.4,60.8,52,62.0,0,71.5,74.3,71.3
20160603081500,180.0,180.0,60.0,52,61.2,0,71.6,74.3,71.3
20160603083000,180.0,181.8,60.6,52,61.2,0,71.8,74.3,71.3
20160603084500,180.0,181.8,60.6,52,61.2,0,71.9,74.3,71.3
20160603090000,180.0,181.8,60.6,52,61.2,0,71.8,74.3,71.3
20160603091500,180.0,181.8,60.6,52,61.2,0,71.6,74.3,71.3
20160603093000,180.0,178.8,59.6,52,61.2,0,71.6,74.3,71.3
20160603094500,180.0,178.8,59.6,52,61.2,0,71.3,74.3,71.3
20160603100000,180.0,178.8,59.6,52,61.2,0,71.3,74.3,71.3
20160603101500,180.0,178.8,59.6,52,60.4,0,71.2,74.3,71.3
20160603103000,180.0,174.6,58.2,52,98.2,100,71.4,80.0,78.0
20160603104500,180.0,176.4,58.8,52,108.5,100,72.4,80.0,78.0
20160603110000,180.0,176.4,58.8,52,117.1,100,73.0,80.0,78.0
20160603111500,180.0,176.4,58.8,52,107.0,100,73.7,80.0,78.0
20160603113000,180.0,180.0,60.0,52,112.3,100,74.0,80.0,78.0
20160603114500,180.0,176.4,58.8,52,115.7,100,74.8,80.0,78.0
20160603120000,180.0,176.4,58.8,52,106.9,100,75.1,80.0,78.0
20160603121500,180.0,176.4,58.8,52,106.9,100,75.5,80.0,78.0
20160603123000,180.0,176.4,58.8,52,116.8,100,76.0,80.0,78.0
20160603124500,180.0,178.8,59.6,52,106.9,100,75.6,80.0,78.0
20160603130000,180.0,178.8,59.6,52,108.5,100,75.7,80.0,78.0
20160603131500,180.0,178.8,59.6,52,108.5,100,76.1,80.0,78.0
20160603133000,180.0,178.8,59.6,52,108.5,100,77.0,80.0,78.0
20160603134500,180.0,178.8,59.6,52,108.5,100,76.1,80.0,78.0
20160603140000,180.0,178.8,59.6,52,106.9,100,77.2,80.0,78.0
20160603141500,180.0,178.8,59.6,52,106.9,100,77.7,80.0,78.0
20160603143000,180.0,178.8,59.6,52,106.9,100,78.1,80.0,78.0
20160603144500,180.0,178.8,59.6,52,72.9,100,76.7,80.0,78.0
20160603150000,180.0,178.8,59.6,52,111.8,100,77.1,80.0,78.0
20160603151500,180.0,177.0,59.0,52,111.8,100,76.5,80.0,78.0
20160603153000,180.0,177.0,59.0,52,109.2,100,76.7,80.0,78.0
20160603154500,180.0,177.0,59.0,52,115.9,100,77.3,80.0,78.0
20160603160000,180.0,180.0,60.0,52,77.3,0,78.2,80.0,78.0
20160603161500,180.0,178.2,59.4,52,105.6,100,76.7,80.0,78.0
20160603163000,180.0,178.2,59.4,52,105.6,100,77.6,80.0,78.0
20160603164500,180.0,178.2,59.4,52,104.4,100,77.8,80.0,78.0
20160603170000,180.0,180.0,60.0,52,80.3,0,78.2,80.0,78.0
20160603171500,180.0,180.0,60.0,52,107.2,100,76.6,80.0,78.0
20160603173000,180.0,180.0,60.0,52,110.2,100,76.7,80.0,78.0
20160603174500,180.0,182.4,60.8,52,107.2,100,76.6,80.0,78.0
20160603180000,180.0,182.4,60.8,52,107.2,100,76.7,80.0,78.0
20160603181500,180.0,182.4,60.8,52,115.7,100,77.5,80.0,78.0
20160603183000,180.0,182.4,60.8,52,114.4,100,77.6,80.0,78.0
20160603184500,180.0,178.8,59.6,52,109.3,100,76.5,80.0,78.0
20160603190000,180.0,180.6,60.2,52,106.9,100,77.6,80.0,78.0
20160603191500,180.0,178.2,59.4,52,109.1,100,77.4,80.0,78.0
20160603193000,180.0,178.2,59.4,52,115.1,100,77.7,80.0,78.0
20160603194500,180.0,180.0,60.0,52,106.0,100,77.4,80.0,78.0
20160603200000,180.0,180.0,60.0,52,117.4,100,77.9,80.0,78.0
20160603201500,180.0,182.4,60.8,52,63.2,100,77.0,80.0,78.0
20160603203000,180.0,177.6,59.2,52,108.3,100,77.5,80.0,78.0
20160603204500,180.0,177.6,59.2,52,87.2,100,77.4,80.0,78.0
20160603210000,180.0,177.6,59.2,52,104.3,100,77.7,80.0,78.0
20160603211500,180.0,177.6,59.2,52,113.4,100,77.1,80.0,78.0
20160603213000,180.0,177.6,59.2,52,105.2,100,76.7,80.0,78.0
20160603214500,180.0,177.6,59.2,52,114.0,100,76.0,80.0,78.0
20160603220000,180.0,177.6,59.2,52,112.0,100,76.3,80.0,78.0
20160603221500,180.0,181.8,60.6,52,107.5,100,76.3,80.0,78.0
20160603223000,180.0,177.0,59.0,50,113.6,100,76.2,80.0,78.0
20160603224500,180.0,177.0,59.0,50,106.6,100,76.2,80.0,78.0
20160603230000,180.0,177.0,59.0,50,115.1,100,76.2,80.0,78.0
20160603231500,180.0,180.0,60.0,50,106.0,100,76.2,80.0,78.0
20160603233000,180.0,180.0,60.0,50,116.6,100,76.3,80.0,78.0
20160603234500,180.0,180.0,60.0,50,105.2,100,76.8,80.0,78.0
20160604000000,180.0,194.4,64.8,54,62.0,0,75.7,77.5,74.5
20160604001500,180.0,188.4,62.8,52,60.8,0,74.4,77.5,74.5
20160604003000,180.0,188.4,62.8,52,62.4,100,73.7,77.5,74.5
20160604004500,180.0,188.4,62.8,52,83.7,100,74.2,77.5,74.5
20160604010000,180.0,177.6,59.2,52,81.1,100,74.2,77.5,74.5
20160604011500,180.0,177.6,59.2,52,81.1,100,74.2,77.5,74.5
20160604013000,180.0,177.6,59.2,52,83.1,100,74.3,77.5,74.5
20160604014500,180.0,177.6,59.2,52,91.7,100,74.2,77.5,74.5
20160604020000,180.0,177.6,59.2,52,99.0,0,74.8,77.5,74.5
20160604021500,180.0,177.6,59.2,52,63.3,100,73.5,77.5,74.5
20160604023000,180.0,175.8,58.6,52,100.2,100,74.0,77.5,74.5
20160604024500,180.0,175.8,58.6,52,83.1,100,74.3,77.5,74.5
20160604030000,180.0,174.0,58.0,52,86.8,100,74.1,77.5,74.5
20160604031500,180.0,174.0,58.0,52,92.3,100,74.3,77.5,74.5
20160604033000,180.0,175.8,58.6,52,90.5,100,74.6,77.5,74.5
20160604034500,180.0,175.8,58.6,52,88.1,100,74.6,77.5,74.5
20160604040000,180.0,175.8,58.6,52,92.8,100,74.6,77.5,74.5
20160604041500,180.0,175.8,58.6,52,88.1,100,74.5,77.5,74.5
20160604043000,180.0,175.8,58.6,52,92.9,100,74.3,77.5,74.5
20160604044500,180.0,174.0,58.0,52,97.8,100,74.2,77.5,74.5
20160604050000,180.0,177.0,59.0,52,108.0,100,74.1,77.5,74.5
20160604051500,180.0,177.0,59.0,52,102.8,100,74.0,77.5,74.5
20160604053000,180.0,177.0,59.0,52,115.0,100,74.1,77.5,74.5
20160604054500,180.0,177.0,59.0,52,106.0,100,74.2,77.5,74.5
20160604060000,180.0,178.8,59.6,52,111.7,100,74.2,77.5,74.5
20160604061500,180.0,178.8,59.6,52,107.7,100,74.2,77.5,74.5
20160604063000,180.0,178.8,59.6,52,107.7,100,74.3,77.5,74.5
20160604064500,180.0,181.8,60.6,55,112.1,100,74.3,77.5,74.5
20160604070000,180.0,181.8,60.6,55,103.6,100,73.9,77.5,74.5
20160604071500,180.0,185.4,61.8,55,115.1,100,73.8,77.5,74.5
20160604073000,180.0,185.4,61.8,55,103.8,100,74.0,77.5,74.5
20160604074500,180.0,185.4,61.8,55,89.0,0,74.9,77.5,74.5
20160604080000,180.0,185.4,61.8,55,62.0,100,74.2,77.5,74.5
20160604081500,180.0,185.4,61.8,55,62.0,100,73.7,77.5,74.5
20160604083000,180.0,182.4,60.8,55,115.8,100,74.3,80.0,78.0
20160604084500,180.0,182.4,60.8,55,105.2,100,75.1,80.0,78.0
20160604090000,180.0,182.4,60.8,55,117.4,100,75.8,80.0,77.5
20160604091500,180.0,186.6,62.2,55,107.8,100,76.5,80.0,77.5
20160604093000,180.0,186.6,62.2,55,105.2,100,77.4,80.0,77.5
20160604094500,180.0,186.6,62.2,55,62.3,100,76.9,80.0,77.5
20160604100000,180.0,186.6,62.2,55,109.3,100,76.1,80.0,77.5
20160604101500,180.0,186.6,62.2,55,104.4,100,76.5,80.0,77.5
20160604103000,180.0,186.6,62.2,55,112.4,100,77.0,80.0,77.5
20160604104500,180.0,186.6,62.2,55,110.1,100,76.7,80.0,77.5
20160604110000,180.0,186.6,62.2,55,104.4,100,76.4,80.0,77.5
20160604111500,180.0,183.6,61.2,55,115.7,100,76.2,80.0,77.5
20160604113000,180.0,172.2,57.4,50,111.0,100,76.6,80.0,77.4
20160604114500,180.0,172.2,57.4,51,107.6,100,77.3,80.0,77.4
20160604120000,180.0,174.0,58.0,51,117.3,100,77.4,80.0,77.4
20160604121500,180.0,176.4,58.8,51,67.2,100,76.2,80.0,77.2
20160604123000,180.0,176.4,58.8,51,101.1,100,76.5,80.0,77.2
20160604124500,180.0,180.6,60.2,55,115.0,100,76.5,80.0,77.2
20160604130000,180.0,180.6,60.2,55,105.7,100,76.4,80.0,77.2
20160604131500,180.0,180.6,60.2,55,114.8,100,76.0,80.0,77.2
20160604133000,180.0,180.6,60.2,55,108.1,100,76.0,80.0,77.2
20160604134500,180.0,185.4,61.8,55,112.7,100,76.7,80.0,77.2
20160604140000,180.0,187.8,62.6,53,73.5,0,77.3,80.0,77.2
20160604141500,180.0,183.0,61.0,53,101.5,100,76.0,80.0,77.2
20160604143000,180.0,183.0,61.0,53,104.4,100,76.9,80.0,77.2
20160604144500,180.0,187.2,62.4,53,62.0,100,76.7,80.0,77.2
20160604150000,180.0,187.2,62.4,53,92.4,100,76.4,80.0,77.2
20160604151500,180.0,187.2,62.4,53,80.2,100,77.0,80.0,77.2
20160604153000,180.0,187.2,62.4,53,82.0,100,76.7,80.0,77.2
20160604154500,180.0,187.2,62.4,53,85.6,100,77.0,80.0,77.2
20160604160000,180.0,184.8,61.6,53,98.5,100,76.8,80.0,77.2
20160604161500,180.0,184.8,61.6,53,105.6,100,76.5,80.0,77.2
20160604163000,180.0,184.8,61.6,53,107.9,100,76.9,80.0,77.2
20160604164500,180.0,184.8,61.6,53,112.5,100,77.2,80.0,77.2
20160604170000,180.0,184.8,61.6,53,62.0,100,76.2,80.0,77.2
20160604171500,180.0,184.8,61.6,53,85.9,100,77.0,80.0,77.2
20160604173000,180.0,184.8,61.6,53,102.8,100,76.5,80.0,77.2
20160604174500,180.0,184.8,61.6,53,110.9,100,77.0,80.0,77.2
20160604180000,180.0,184.8,61.6,53,103.4,100,76.5,80.0,77.2
20160604181500,180.0,184.8,61.6,53,115.0,100,76.3,80.0,77.2
20160604183000,180.0,184.8,61.6,53,103.6,100,76.3,80.0,77.2
20160604184500,180.0,184.8,61.6,53,115.8,100,76.4,80.0,77.2
20160604190000,180.0,184.8,61.6,53,105.2,100,76.2,80.0,77.2
20160604191500,180.0,184.8,61.6,53,117.1,100,76.3,80.0,77.2
20160604193000,180.0,174.0,58.0,53,107.7,100,76.6,80.0,77.2
20160604194500,180.0,174.0,58.0,53,118.3,100,76.2,80.0,77.2
20160604200000,180.0,177.6,59.2,53,107.7,100,76.1,80.0,77.2
20160604201500,180.0,180.0,60.0,53,115.0,100,76.0,80.0,77.2
20160604203000,180.0,176.4,58.8,53,110.1,100,76.0,80.0,77.2
20160604204500,180.0,176.4,58.8,53,112.4,100,75.9,80.0,77.2
20160604210000,180.0,176.4,58.8,53,112.4,100,76.1,80.0,77.2
20160604211500,180.0,183.0,61.0,53,112.4,100,75.8,80.0,77.2
20160604213000,180.0,183.0,61.0,53,109.4,100,76.5,80.0,77.2
20160604214500,180.0,170.4,56.8,50,114.2,100,76.5,80.0,77.2
20160604220000,180.0,170.4,56.8,50,109.3,100,76.6,80.0,77.2
20160604221500,180.0,170.4,56.8,52,116.6,100,76.7,80.0,77.2
20160604223000,180.0,174.0,58.0,52,110.1,100,76.9,77.8,74.8
20160604224500,180.0,188.4,62.8,55,60.4,0,75.7,77.8,74.8
20160604230000,180.0,188.4,62.8,55,60.4,0,74.7,77.8,74.8
20160604231500,180.0,186.0,62.0,54,62.8,100,73.9,77.7,74.7
20160604233000,180.0,186.0,62.0,54,90.6,100,74.4,77.5,74.5
20160604234500,180.0,186.0,62.0,54,74.8,100,73.9,77.5,74.5
20160605000000,180.0,186.0,62.0,54,98.5,100,74.6,77.5,74.5
20160605001500,180.0,182.4,60.8,54,95.9,100,74.7,77.5,74.5
20160605003000,180.0,182.4,60.8,54,99.6,100,74.6,77.5,74.5
20160605004500,180.0,182.4,60.8,54,95.2,100,74.6,77.5,74.5
20160605010000,180.0,182.4,60.8,54,65.4,0,74.6,77.5,74.5
20160605011500,180.0,186.0,62.0,54,74.3,100,73.4,77.5,74.5
20160605013000,180.0,182.4,60.8,54,96.0,100,74.3,77.5,74.5
20160605014500,180.0,191.4,63.8,54,79.2,100,74.1,77.5,74.5
20160605020000,180.0,191.4,63.8,54,94.2,100,74.2,77.5,74.5
20160605021500,180.0,187.2,62.4,53,99.7,100,74.6,77.5,74.5
20160605023000,180.0,187.2,62.4,53,94.2,100,74.8,77.5,74.5
20160605024500,180.0,190.8,63.6,52,61.9,100,73.8,77.5,74.5
20160605030000,180.0,187.8,62.6,52,87.3,100,73.7,77.5,74.5
20160605031500,180.0,187.8,62.6,52,110.9,100,73.8,77.5,74.5
20160605033000,180.0,187.8,62.6,52,101.9,100,73.8,77.5,74.5
20160605034500,180.0,187.8,62.6,52,112.6,100,74.2,77.5,74.5
20160605040000,180.0,181.8,60.6,52,102.8,100,74.5,77.5,74.5
20160605041500,180.0,181.8,60.6,52,113.4,100,74.7,77.5,74.5
20160605043000,180.0,186.6,62.2,52,61.6,0,74.4,77.5,74.5
20160605044500,180.0,186.6,62.2,52,60.0,100,74.1,77.5,74.5
20160605050000,180.0,186.6,62.2,52,62.4,100,73.7,77.5,74.5
20160605051500,180.0,183.0,61.0,52,111.0,100,73.5,77.5,74.5
20160605053000,180.0,183.0,61.0,52,103.7,100,73.6,77.5,74.5
20160605054500,180.0,183.0,61.0,52,114.0,100,73.8,77.5,74.5
20160605060000,180.0,183.0,61.0,52,103.3,100,74.0,77.5,74.5
20160605061500,180.0,183.0,61.0,52,111.8,100,74.5,77.5,74.5
20160605063000,180.0,186.0,62.0,52,69.3,0,74.7,77.5,74.5
20160605064500,180.0,186.0,62.0,52,64.0,100,73.5,77.5,74.5
20160605070000,180.0,183.6,61.2,52,101.5,100,73.9,77.5,74.5
20160605071500,180.0,183.6,61.2,52,101.5,100,74.0,77.5,74.5
20160605073000,180.0,183.6,61.2,52,108.1,100,74.0,77.5,74.5
20160605074500,180.0,183.6,61.2,52,106.5,100,74.1,77.5,74.5
20160605080000,180.0,180.6,60.2,55,112.1,100,74.2,77.5,74.5
20160605081500,180.0,180.6,60.2,55,105.3,100,74.2,77.5,74.5
20160605083000,180.0,180.6,60.2,55,113.1,100,74.5,77.5,74.5
20160605084500,180.0,180.6,60.2,55,88.0,0,74.8,77.5,74.5
20160605090000,180.0,180.6,60.2,55,61.2,0,74.3,77.5,74.5
20160605091500,180.0,185.4,61.8,55,60.3,100,73.9,77.5,74.5
20160605093000,180.0,183.0,61.0,55,100.1,100,73.6,77.5,74.5
20160605094500,180.0,187.2,62.4,55,64.1,0,74.8,77.5,74.5
20160605100000,180.0,187.2,62.4,55,60.1,100,74.0,77.5,74.5
20160605101500,180.0,187.2,62.4,55,61.9,100,73.8,77.5,74.5
20160605103000,180.0,183.0,61.0,55,84.3,100,74.0,77.5,74.5
20160605104500,180.0,185.4,61.8,55,90.5,100,74.1,77.5,74.5
20160605110000,180.0,182.4,60.8,55,102.7,100,74.3,77.6,74.6
20160605111500,180.0,182.4,60.8,55,108.0,0,74.9,77.5,74.5
20160605113000,180.0,184.8,61.6,55,61.6,100,74.0,77.8,74.8
20160605114500,180.0,184.8,61.6,55,93.0,100,74.2,77.8,74.8
20160605120000,180.0,184.8,61.6,55,112.5,100,74.1,77.8,74.8
20160605121500,180.0,184.8,61.6,55,105.3,100,74.7,77.8,74.8
20160605123000,180.0,191.4,63.8,55,62.8,0,74.6,77.8,74.8
20160605124500,180.0,187.2,62.4,55,61.1,100,74.0,77.8,74.8
20160605130000,180.0,187.2,62.4,55,73.6,100,74.7,77.8,74.8
20160605131500,180.0,187.2,62.4,55,103.6,100,74.3,77.7,74.7
20160605133000,180.0,187.2,62.4,55,63.2,0,74.6,77.7,74.7
20160605134500,180.0,183.6,61.2,55,110.8,100,74.8,80.0,78.0
20160605140000,180.0,186.0,62.0,55,114.5,100,76.0,80.0,78.0
20160605141500,180.0,186.0,62.0,55,110.2,100,76.4,80.0,78.0
20160605143000,180.0,186.0,62.0,55,105.2,100,76.5,80.0,78.0
20160605144500,180.0,186.0,62.0,55,112.8,100,77.1,80.0,78.0
20160605150000,180.0,186.0,62.0,55,115.0,100,77.8,80.0,78.0
20160605151500,180.0,188.4,62.8,54,76.1,0,77.7,80.0,78.0
20160605153000,180.0,186.0,62.0,54,99.0,100,77.3,80.0,78.0
20160605154500,180.0,186.0,62.0,54,93.3,100,77.0,80.0,78.0
20160605160000,180.0,186.0,62.0,54,111.0,100,76.9,80.0,78.0
20160605161500,180.0,186.0,62.0,54,111.0,100,76.5,80.0,78.0
20160605163000,180.0,188.4,62.8,54,106.0,100,76.9,80.0,78.0
20160605164500,180.0,188.4,62.8,54,106.0,100,77.3,80.0,78.0
20160605170000,180.0,182.4,60.8,54,117.4,100,78.0,80.0,78.0
20160605171500,180.0,186.6,62.2,54,66.5,100,76.6,80.0,78.0
20160605173000,180.0,186.6,62.2,54,85.0,100,77.9,80.0,78.0
20160605174500,180.0,186.6,62.2,54,97.2,100,77.7,80.0,78.0
20160605180000,180.0,183.6,61.2,54,66.8,100,77.5,80.0,78.0
20160605181500,180.0,183.6,61.2,54,91.3,100,77.7,80.0,78.0
20160605183000,180.0,183.6,61.2,54,91.3,100,77.2,80.0,78.0
20160605184500,180.0,186.0,62.0,54,106.9,100,77.8,80.0,78.0
20160605190000,180.0,186.0,62.0,54,64.9,100,76.9,80.0,78.0
20160605191500,180.0,183.0,61.0,54,99.2,100,77.7,80.0,78.0
20160605193000,180.0,183.0,61.0,54,92.9,100,77.5,80.0,78.0
20160605194500,180.0,183.0,61.0,54,110.0,100,77.6,80.0,78.0
20160605200000,180.0,183.0,61.0,54,67.7,0,77.8,80.0,78.0
20160605201500,180.0,183.0,61.0,54,110.1,100,76.9,80.0,78.0
20160605203000,180.0,183.0,61.0,54,106.9,100,77.4,80.0,78.0
20160605204500,180.0,231.6,77.2,92,75.4,0,77.8,78.9,75.9
20160605210000,180.0,188.4,62.8,54,60.8,100,75.6,78.9,75.9
20160605211500,180.0,186.0,62.0,54,92.6,100,75.0,78.9,75.9
20160605213000,180.0,186.0,62.0,54,73.5,100,75.3,78.9,75.9
20160605214500,180.0,183.0,61.0,54,101.9,100,75.6,78.8,75.8
20160605220000,180.0,185.4,61.8,54,63.2,100,75.2,78.6,75.6
20160605221500,180.0,183.0,61.0,54,103.4,100,74.9,78.6,75.6
20160605223000,180.0,183.0,61.0,51,75.9,100,75.3,78.6,75.6
20160605224500,180.0,177.0,59.0,51,99.0,100,75.2,78.6,75.6
20160605230000,180.0,177.0,59.0,51,70.1,0,75.6,78.6,75.6
20160605231500,180.0,181.8,60.6,51,94.1,100,74.5,78.6,75.6
20160605233000,180.0,181.8,60.6,51,80.2,100,75.3,78.6,75.6
20160605234500,180.0,181.8,60.6,51,108.6,100,75.2,78.6,75.6
20160606000000,180.0,181.8,60.6,51,69.7,0,75.6,78.6,75.6
20160606001500,180.0,177.6,59.2,51,95.8,100,74.4,78.6,75.6
20160606003000,180.0,177.6,59.2,51,105.2,100,75.3,78.6,75.6
20160606004500,180.0,182.4,60.8,51,66.9,100,75.2,78.6,75.6
20160606010000,180.0,182.4,60.8,51,109.2,100,74.7,78.6,75.6
20160606011500,180.0,180.0,60.0,51,99.7,100,75.4,78.6,75.6
20160606013000,180.0,181.8,60.6,51,68.4,0,75.4,78.6,75.6
20160606014500,180.0,178.8,59.6,51,97.8,100,74.7,78.6,75.6
20160606020000,180.0,180.6,60.2,51,77.3,100,75.2,78.6,75.6
20160606021500,180.0,180.6,60.2,51,100.3,100,75.0,78.6,75.6
20160606023000,180.0,180.6,60.2,51,100.3,100,75.6,78.6,75.6
20160606024500,180.0,183.6,61.2,51,63.2,100,74.6,78.6,75.6
20160606030000,180.0,168.0,56.0,51,102.8,100,75.1,78.6,75.6
20160606031500,180.0,173.4,57.8,51,83.6,0,75.7,78.6,75.6
20160606033000,180.0,171.0,57.0,51,85.5,100,74.3,78.6,75.6
20160606034500,180.0,171.0,57.0,51,107.5,100,75.2,78.6,75.6
20160606040000,180.0,173.4,57.8,51,97.3,0,75.8,78.6,75.6
20160606041500,180.0,173.4,57.8,51,63.2,100,74.7,78.6,75.6
20160606043000,180.0,170.4,56.8,51,112.5,100,75.0,78.6,75.6
20160606044500,180.0,170.4,56.8,51,101.2,100,75.5,78.6,75.6
20160606050000,180.0,172.2,57.4,51,63.6,100,75.1,78.6,75.6
20160606051500,180.0,172.2,57.4,51,104.4,100,74.7,78.6,75.6
20160606053000,180.0,170.4,56.8,51,107.1,100,75.2,78.6,75.6
20160606054500,180.0,172.2,57.4,52,108.6,100,75.3,78.6,75.6
20160606060000,180.0,172.2,57.4,52,103.5,100,75.6,78.6,75.6
20160606061500,180.0,174.0,58.0,52,63.2,100,74.6,78.6,75.6
20160606063000,180.0,175.8,58.6,52,104.8,100,75.1,78.6,75.6
20160606064500,180.0,175.8,58.6,52,90.4,100,75.2,78.6,75.6
20160606070000,180.0,175.8,58.6,52,107.7,100,74.8,78.6,75.6
20160606071500,180.0,175.8,58.6,52,105.1,100,75.2,78.6,75.6
20160606073000,180.0,175.8,58.6,52,115.0,100,75.3,78.6,75.6
20160606074500,180.0,184.8,61.6,55,81.9,0,75.9,78.6,75.6
20160606080000,180.0,182.4,60.8,55,99.6,100,75.5,80.0,78.0
20160606081500,180.0,182.4,60.8,55,115.7,100,76.5,80.0,78.0
20160606083000,180.0,182.4,60.8,55,110.3,100,77.4,80.0,78.0
20160606084500,180.0,182.4,60.8,55,105.2,100,77.4,80.0,78.0
20160606090000,180.0,182.4,60.8,55,112.1,100,77.1,80.0,78.0
20160606091500,180.0,182.4,60.8,55,115.1,100,78.0,80.0,78.0
20160606093000,180.0,182.4,60.8,55,107.8,100,76.4,80.0,78.0
20160606094500,180.0,182.4,60.8,55,110.1,100,76.4,80.0,78.0
20160606100000,180.0,187.8,62.6,56,64.9,0,75.7,78.9,75.9
20160606101500,180.0,187.8,62.6,56,98.0,100,74.9,78.9,75.9
20160606103000,180.0,187.8,62.6,56,115.0,100,74.2,78.9,75.9
20160606104500,180.0,187.8,62.6,56,113.3,100,75.7,78.9,75.9
20160606110000,180.0,187.8,62.6,56,63.6,0,75.8,78.9,75.9
20160606111500,180.0,187.8,62.6,55,106.0,100,74.7,78.9,75.9
20160606113000,180.0,172.2,57.4,49,102.9,100,75.7,78.9,75.9
20160606114500,180.0,169.8,56.6,49,64.9,100,75.0,78.9,75.9
20160606120000,180.0,169.8,56.6,50,91.3,100,75.7,78.9,75.9
20160606121500,180.0,169.8,56.6,50,99.7,100,75.4,78.9,75.9
20160606123000,180.0,172.2,57.4,50,72.1,0,76.0,78.9,75.9
20160606124500,180.0,172.2,57.4,50,112.5,100,75.3,80.0,78.0
20160606130000,180.0,172.2,57.4,50,106.9,100,76.3,80.0,78.0
20160606131500,180.0,172.2,57.4,50,109.3,100,76.8,80.0,78.0
20160606133000,180.0,172.2,57.4,50,114.9,100,77.3,80.0,78.0
20160606134500,180.0,170.4,56.8,50,109.1,100,76.9,80.0,78.0
20160606140000,180.0,172.2,57.4,51,109.1,100,77.5,80.0,78.0
20160606141500,180.0,172.2,57.4,51,111.6,100,78.1,80.0,78.0
20160606143000,180.0,174.6,58.2,51,62.8,100,77.2,80.0,78.0
20160606144500,180.0,174.6,58.2,51,102.8,100,77.3,80.0,78.0
20160606150000,180.0,174.6,58.2,51,69.2,0,77.8,80.0,78.0
20160606151500,180.0,171.0,57.0,51,110.1,100,76.5,80.0,78.0
20160606153000,180.0,171.0,57.0,51,115.8,100,76.5,80.0,78.0
20160606154500,180.0,171.0,57.0,51,118.2,100,75.8,80.0,78.0
20160606160000,180.0,173.4,57.8,51,110.2,100,75.7,80.0,78.0
20160606161500,180.0,175.8,58.6,51,110.2,100,75.7,80.0,78.0
20160606163000,180.0,173.4,57.8,51,114.1,100,76.9,80.0,78.0
20160606164500,180.0,186.0,62.0,51,106.0,100,77.9,80.0,78.0
20160606170000,180.0,186.0,62.0,51,81.6,100,76.5,80.0,78.0
20160606171500,180.0,186.0,62.0,51,109.3,100,76.3,80.0,78.0
20160606173000,180.0,183.6,61.2,51,115.2,100,76.7,80.0,78.0
20160606174500,180.0,183.6,61.2,51,105.2,100,76.5,80.0,78.0
20160606180000,180.0,183.6,61.2,51,112.2,100,77.1,80.0,78.0
20160606181500,180.0,183.6,61.2,51,107.7,100,76.7,80.0,78.0
20160606183000,180.0,183.6,61.2,51,112.6,100,76.6,80.0,78.0
20160606184500,180.0,183.6,61.2,51,115.2,100,76.2,80.0,78.0
20160606190000,180.0,183.6,61.2,51,115.2,100,77.1,80.0,78.0
20160606191500,180.0,183.6,61.2,51,113.0,100,77.7,80.0,78.0
20160606193000,180.0,178.8,59.6,51,103.8,0,78.1,80.0,78.0
20160606194500,180.0,177.0,59.0,51,101.0,100,76.8,80.0,78.0
20160606200000,180.0,177.0,59.0,51,105.9,100,77.7,80.0,78.0
20160606201500,180.0,177.0,59.0,51,114.0,100,76.9,80.0,78.0
20160606203000,180.0,177.0,59.0,51,106.0,100,77.8,80.0,78.0
20160606204500,180.0,177.0,59.0,51,63.6,100,77.0,80.0,78.0
20160606210000,180.0,177.0,59.0,51,107.7,100,77.3,80.0,78.0
20160606211500,180.0,177.0,59.0,51,107.7,100,77.7,80.0,78.0
20160606213000,180.0,177.0,59.0,51,103.9,100,77.8,80.0,78.0
20160606214500,180.0,177.0,59.0,51,105.4,100,78.0,80.0,78.0
20160606220000,180.0,177.0,59.0,51,64.5,100,77.4,80.0,78.0
20160606221500,180.0,177.0,59.0,51,101.9,100,77.1,80.0,78.0
20160606223000,180.0,177.0,59.0,51,101.9,100,77.7,80.0,78.0
20160606224500,180.0,177.0,59.0,51,101.9,100,77.9,80.0,78.0
20160606230000,180.0,177.0,59.0,51,72.3,0,77.8,80.0,78.0
20160606231500,180.0,177.0,59.0,51,107.2,100,76.9,80.0,78.0
20160606233000,180.0,177.0,59.0,51,111.8,100,77.6,80.0,78.0
20160606234500,180.0,183.6,61.2,51,106.9,100,77.8,80.0,78.0
20160607000000,180.0,183.6,61.2,51,102.8,100,77.7,80.0,78.0
20160607001500,180.0,183.6,61.2,51,102.8,100,77.8,80.0,78.0
20160607003000,180.0,183.6,61.2,51,105.9,100,77.9,80.0,78.0
20160607004500,180.0,183.6,61.2,51,67.3,100,77.6,80.0,78.0
20160607010000,180.0,183.6,61.2,51,110.9,100,77.1,80.0,78.0
20160607011500,180.0,183.6,61.2,51,107.7,100,77.7,80.0,78.0
20160607013000,180.0,183.6,61.2,51,103.6,100,77.8,80.0,78.0
20160607014500,180.0,183.6,61.2,51,103.6,100,77.7,80.0,78.0
20160607020000,180.0,180.6,60.2,51,113.3,100,77.5,80.0,78.0
20160607021500,180.0,180.6,60.2,51,105.3,100,77.8,80.0,78.0
20160607023000,180.0,178.2,59.4,51,105.3,100,77.9,80.0,78.0
20160607024500,180.0,180.6,60.2,51,74.5,0,77.9,80.0,78.0
20160607030000,180.0,180.6,60.2,51,107.6,100,76.9,80.0,78.0
20160607031500,180.0,180.6,60.2,51,104.4,100,77.5,80.0,78.0
20160607033000,180.0,180.6,60.2,51,109.8,100,77.8,80.0,78.0
20160607034500,180.0,180.6,60.2,51,111.4,100,77.9,80.0,78.0
20160607040000,180.0,180.6,60.2,51,102.8,100,78.0,80.0,78.0
20160607041500,180.0,180.6,60.2,51,64.4,100,77.0,80.0,78.0
20160607043000,180.0,178.2,59.4,51,109.3,100,76.9,80.0,78.0
20160607044500,180.0,178.2,59.4,51,104.4,100,77.4,80.0,78.0
20160607050000,180.0,178.2,59.4,51,115.8,100,77.5,80.0,78.0
20160607051500,180.0,180.0,60.0,51,110.1,100,77.5,80.0,78.0
20160607053000,180.0,180.0,60.0,51,105.2,100,77.5,80.0,78.0
20160607054500,180.0,180.0,60.0,51,114.7,100,77.4,80.0,78.0
20160607060000,180.0,182.4,60.8,51,110.2,100,77.6,80.0,78.0
20160607061500,180.0,180.0,60.0,51,107.6,100,77.4,80.0,78.0
20160607063000,180.0,177.6,59.2,51,116.7,100,77.4,80.0,78.0
20160607064500,180.0,177.6,59.2,51,108.7,100,77.6,80.0,78.0
20160607070000,180.0,177.6,59.2,51,106.9,100,77.7,80.0,78.0
20160607071500,180.0,177.6,59.2,51,114.7,100,77.5,80.0,78.0
20160607073000,180.0,177.6,59.2,54,116.7,100,77.4,80.0,78.0
20160607074500,180.0,183.6,61.2,54,109.3,100,77.4,80.0,78.0
20160607080000,180.0,183.6,61.2,54,106.9,100,77.8,80.0,78.0
20160607081500,180.0,187.2,62.4,54,104.4,0,78.3,80.0,78.0
20160607083000,180.0,190.2,63.4,54,61.6,100,77.5,80.0,78.0
20160607084500,180.0,190.2,63.4,54,90.6,100,77.7,80.0,78.0
20160607090000,180.0,190.2,63.4,53,90.6,100,77.5,80.0,78.0
20160607091500,180.0,184.8,61.6,53,96.0,100,77.3,80.0,78.0
20160607093000,180.0,187.8,62.6,53,89.9,100,76.7,80.0,78.0
20160607094500,180.0,187.8,62.6,53,91.7,100,76.9,80.0,78.0
20160607100000,180.0,187.8,62.6,53,85.6,100,77.2,80.0,78.0
20160607101500,180.0,190.8,63.6,53,80.2,100,76.9,80.0,78.0
20160607103000,180.0,190.8,63.6,53,82.1,100,76.2,80.0,78.0
20160607104500,180.0,187.2,62.4,53,93.0,100,76.1,80.0,78.0
20160607110000,180.0,187.2,62.4,53,88.1,100,76.1,80.0,78.0
20160607111500,180.0,187.2,62.4,53,83.2,100,76.2,80.0,78.0
20160607113000,180.0,187.2,62.4,53,78.7,100,76.7,80.0,78.0
20160607114500,180.0,187.2,62.4,53,106.8,100,77.3,80.0,78.0
20160607120000,180.0,187.2,62.4,53,90.5,100,76.7,80.0,78.0
20160607121500,180.0,187.2,62.4,53,84.0,100,77.6,80.0,78.0
20160607123000,180.0,187.2,62.4,53,100.1,100,77.8,80.0,78.0
20160607124500,180.0,183.0,61.0,53,67.4,100,76.6,80.0,78.0
20160607130000,180.0,185.4,61.8,53,96.9,100,77.1,80.0,78.0
20160607131500,180.0,182.4,60.8,53,94.2,100,77.6,80.0,78.0
20160607133000,180.0,178.2,59.4,51,86.9,100,77.8,80.0,78.0
20160607134500,180.0,178.2,59.4,51,81.6,100,77.5,80.0,78.0
20160607140000,180.0,176.4,58.8,51,91.4,0,78.2,80.0,78.0
20160607141500,180.0,176.4,58.8,51,63.2,100,77.1,80.0,78.0
20160607143000,180.0,170.4,56.8,51,78.3,100,77.7,80.0,78.0
20160607144500,180.0,170.4,56.8,51,72.5,100,77.7,80.0,78.0
20160607150000,180.0,172.2,57.4,51,74.2,100,77.6,80.0,78.0
20160607151500,180.0,177.0,59.0,52,78.3,0,78.2,80.0,78.0
20160607153000,180.0,177.0,59.0,52,61.9,100,77.3,80.0,78.0
20160607154500,180.0,177.0,59.0,52,96.6,100,77.2,80.0,78.0
20160607160000,180.0,183.6,61.2,54,91.7,100,77.7,80.0,78.0
20160607161500,180.0,188.4,62.8,54,94.8,100,77.5,80.0,78.0
20160607163000,180.0,191.4,63.8,54,89.9,100,77.8,80.0,78.0
20160607164500,180.0,191.4,63.8,54,79.9,0,78.1,80.0,78.0
20160607170000,180.0,186.6,62.2,54,89.2,100,76.5,80.0,78.0
20160607171500,180.0,186.6,62.2,54,97.6,100,77.0,80.0,78.0
20160607173000,180.0,186.6,62.2,54,93.0,100,77.5,80.0,78.0
20160607174500,180.0,186.6,62.2,54,79.4,0,78.2,80.0,78.0
20160607180000,180.0,186.6,62.2,54,103.6,100,77.1,80.0,78.0
20160607181500,180.0,186.6,62.2,54,96.6,100,76.9,80.0,78.0
20160607183000,180.0,186.6,62.2,54,70.5,0,78.1,80.0,78.0
20160607184500,180.0,183.6,61.2,54,96.5,100,76.9,80.0,78.0
20160607190000,180.0,183.6,61.2,54,99.0,100,77.5,80.0,78.0
20160607191500,180.0,178.8,59.6,54,99.0,100,77.8,80.0,78.0
20160607193000,180.0,183.0,61.0,54,99.0,100,78.0,80.0,78.0
20160607194500,180.0,183.0,61.0,54,78.2,100,76.4,80.0,78.0
20160607200000,180.0,183.0,61.0,54,104.1,100,76.0,80.0,78.0
20160607201500,180.0,183.0,61.0,50,102.7,100,75.7,80.0,78.0
20160607203000,180.0,178.8,59.6,50,98.5,100,75.7,80.0,78.0
20160607204500,180.0,178.8,59.6,50,102.8,100,75.5,80.0,78.0
20160607210000,180.0,178.8,59.6,50,102.8,100,75.3,80.0,78.0
20160607211500,180.0,180.6,60.2,50,102.8,100,75.3,80.0,78.0
20160607213000,180.0,180.6,60.2,50,102.8,100,75.6,80.0,78.0
20160607214500,180.0,180.6,60.2,50,102.8,100,75.7,80.0,78.0
20160607220000,180.0,176.4,58.8,50,104.3,100,75.7,80.0,78.0
20160607221500,180.0,182.4,60.8,50,104.3,100,75.8,80.0,78.0
20160607223000,180.0,180.0,60.0,50,102.8,100,75.7,80.0,78.0
20160607224500,180.0,180.0,60.0,50,102.8,100,75.7,80.0,78.0
20160607230000,180.0,181.8,60.6,50,102.8,100,75.9,80.0,78.0
20160607231500,180.0,178.8,59.6,50,102.8,100,76.3,80.0,78.0
20160607233000,180.0,178.8,59.6,50,102.8,100,76.5,80.0,78.0
20160607234500,180.0,177.0,59.0,50,104.3,100,76.2,80.0,78.0
20160608000000,180.0,177.0,59.0,50,102.8,100,76.2,80.0,78.0
20160608001500,180.0,177.0,59.0,50,104.3,100,76.3,80.0,78.0
20160608003000,180.0,177.0,59.0,50,104.3,100,76.5,80.0,78.0
20160608004500,180.0,177.0,59.0,50,103.2,100,76.8,80.0,78.0
20160608010000,180.0,177.0,59.0,50,104.3,100,76.9,80.0,78.0
20160608011500,180.0,177.0,59.0,50,104.3,100,77.1,80.0,78.0
20160608013000,180.0,177.0,59.0,50,104.3,100,77.3,80.0,78.0
20160608014500,180.0,177.0,59.0,50,104.3,100,77.3,80.0,78.0
20160608020000,180.0,177.0,59.0,50,104.3,100,77.4,80.0,78.0
20160608021500,180.0,174.0,58.0,50,104.3,100,77.5,80.0,78.0
20160608023000,180.0,174.0,58.0,50,104.3,100,77.5,80.0,78.0
20160608024500,180.0,174.0,58.0,50,104.3,100,77.5,80.0,78.0
20160608030000,180.0,171.0,57.0,50,104.3,100,77.3,80.0,78.0
20160608031500,180.0,171.0,57.0,51,104.3,100,76.8,80.0,78.0
20160608033000,180.0,171.0,57.0,51,104.3,100,76.5,80.0,78.0
20160608034500,180.0,171.0,57.0,51,105.6,100,75.6,80.0,78.0
20160608040000,180.0,171.0,57.0,51,105.6,100,75.6,80.0,78.0
20160608041500,180.0,174.6,58.2,51,104.4,100,75.2,80.0,78.0
20160608054500,180.0,187.2,62.4,60,102.6,100,74.8,80.0,78.0
20160608060000,180.0,187.2,62.4,60,102.6,100,74.8,80.0,78.0
20160608061500,180.0,187.2,62.4,60,102.6,100,74.8,80.0,78.0
20160608063000,180.0,187.2,62.4,60,102.6,100,75.1,80.0,78.0
20160608064500,180.0,177.6,59.2,62,104.3,100,74.9,80.0,78.0
20160608070000,180.0,183.0,61.0,58,102.8,100,74.9,80.0,78.0
20160608071500,180.0,178.8,59.6,60,105.1,100,74.7,80.0,78.0
20160608073000,180.0,180.6,60.2,60,105.1,100,75.3,80.0,78.0
20160608074500,180.0,180.6,60.2,60,105.1,100,75.1,80.0,78.0
20160608080000,180.0,183.6,61.2,60,103.1,100,75.2,80.0,78.0
20160608081500,180.0,183.6,61.2,60,104.3,100,75.5,80.0,78.0
20160608083000,180.0,186.6,62.2,60,101.8,100,76.2,80.0,78.0
20160608084500,180.0,186.6,62.2,60,101.8,100,76.0,80.0,78.0
20160608090000,180.0,186.6,62.2,60,101.8,100,75.4,80.0,78.0
20160608091500,180.0,186.6,62.2,60,101.8,100,75.4,80.0,78.0
20160608093000,180.0,186.6,62.2,60,101.8,100,75.8,80.0,78.0
20160608094500,180.0,186.6,62.2,60,103.5,100,77.0,80.0,78.0
20160608100000,180.0,186.6,62.2,60,101.1,100,75.6,80.0,78.0
20160608101500,180.0,186.6,62.2,60,103.5,100,75.5,80.0,78.0
20160608103000,180.0,186.6,62.2,60,96.6,100,76.2,80.0,78.0
20160608104500,180.0,186.6,62.2,60,100.9,100,77.1,80.0,78.0
20160608110000,180.0,186.6,62.2,60,108.2,100,77.6,80.0,78.0
20160608111500,180.0,186.6,62.2,60,67.7,0,76.6,79.3,76.3
20160608113000,180.0,186.6,62.2,60,61.2,100,75.3,79.3,76.3
20160608114500,180.0,186.6,62.2,60,96.6,100,75.3,80.0,78.0
20160608120000,180.0,186.6,62.2,60,96.6,100,76.5,80.0,78.0
20160608121500,180.0,186.6,62.2,60,108.8,100,76.4,80.0,78.0
20160608123000,180.0,186.6,62.2,60,101.9,100,76.6,80.0,78.0
20160608124500,180.0,186.6,62.2,60,97.2,100,76.0,80.0,78.0
20160608130000,180.0,186.6,62.2,60,94.2,100,75.8,80.0,78.0
20160608131500,180.0,186.6,62.2,60,101.1,100,75.3,80.0,78.0
20160608133000,180.0,186.6,62.2,60,95.1,100,75.4,80.0,78.0
20160608134500,180.0,186.6,62.2,60,103.5,100,77.0,80.0,78.0
20160608140000,180.0,186.6,62.2,60,99.2,100,77.6,80.0,78.0
20160608141500,180.0,194.4,64.8,57,97.2,100,78.0,80.0,78.0
20160608143000,180.0,169.8,56.6,56,70.6,100,76.6,80.0,78.0
20160608144500,180.0,172.2,57.4,57,92.4,100,77.7,80.0,78.0
20160608150000,180.0,172.2,57.4,57,95.4,100,77.5,80.0,78.0
20160608151500,180.0,172.2,57.4,57,96.5,100,77.4,80.0,78.0
20160608153000,180.0,172.2,57.4,57,100.3,100,77.7,80.0,78.0
20160608154500,180.0,175.8,58.6,58,64.4,100,77.7,80.0,78.0
20160608160000,180.0,172.2,57.4,58,96.2,100,77.4,80.0,78.0
20160608161500,180.0,172.2,57.4,58,79.7,100,77.6,80.0,78.0
20160608163000,180.0,172.2,57.4,58,101.0,100,77.5,80.0,78.0
20160608164500,180.0,172.2,57.4,58,103.5,100,77.3,80.0,78.0
20160608170000,180.0,172.2,57.4,58,85.6,100,77.6,80.0,78.0
20160608171500,180.0,172.2,57.4,58,103.4,100,76.6,80.0,78.0
20160608173000,180.0,172.2,57.4,58,103.4,100,77.3,80.0,78.0
20160608174500,180.0,190.8,63.6,62,62.4,100,77.0,80.0,78.0
20160608180000,180.0,188.4,62.8,62,78.9,100,77.7,80.0,78.0
20160608181500,180.0,188.4,62.8,62,101.9,100,77.1,80.0,78.0
20160608183000,180.0,188.4,62.8,62,100.7,0,78.1,80.0,78.0
20160608184500,180.0,188.4,62.8,62,63.1,100,76.9,80.0,78.0
20160608190000,180.0,190.8,63.6,62,74.4,100,77.5,80.0,78.0
20160608191500,180.0,187.2,62.4,62,90.5,100,77.8,80.0,78.0
20160608193000,180.0,187.2,62.4,62,87.9,100,77.4,80.0,78.0
20160608194500,180.0,187.2,62.4,62,101.9,100,77.1,80.0,78.0
20160608200000,180.0,187.2,62.4,62,101.9,100,76.1,80.0,78.0
20160608201500,180.0,187.2,62.4,62,100.3,100,75.4,80.0,78.0
20160608203000,180.0,187.2,62.4,62,105.9,100,75.6,80.0,78.0
20160608204500,180.0,187.2,62.4,62,98.4,100,76.0,80.0,78.0
20160608210000,180.0,190.8,63.6,62,103.5,100,75.9,80.0,78.0
20160608211500,180.0,190.8,63.6,61,103.5,100,75.9,80.0,78.0
20160608213000,180.0,188.4,62.8,61,103.5,100,75.7,80.0,78.0
20160608214500,180.0,188.4,62.8,61,103.5,100,75.7,80.0,78.0
20160608220000,180.0,188.4,62.8,61,103.5,100,75.3,80.0,78.0
20160608221500,180.0,188.4,62.8,61,103.5,100,75.6,80.0,78.0
20160608223000,180.0,188.4,62.8,61,103.5,100,75.6,80.0,78.0
20160608224500,180.0,188.4,62.8,61,103.5,100,75.6,80.0,78.0
20160608230000,180.0,188.4,62.8,61,103.5,100,75.7,80.0,78.0
20160608231500,180.0,188.4,62.8,61,103.5,100,75.6,80.0,78.0
20160608233000,180.0,188.4,62.8,61,103.5,100,75.4,80.0,78.0
20160608234500,180.0,188.4,62.8,61,103.5,100,75.3,80.0,78.0
20160609000000,180.0,188.4,62.8,61,103.5,100,75.2,80.0,78.0
20160609001500,180.0,188.4,62.8,61,103.5,100,75.2,80.0,78.0
20160609003000,180.0,188.4,62.8,61,103.5,100,75.2,80.0,78.0
20160609004500,180.0,188.4,62.8,61,103.5,100,75.4,80.0,78.0
20160609010000,180.0,188.4,62.8,61,103.5,100,75.4,80.0,78.0
20160609011500,180.0,188.4,62.8,61,103.5,100,75.4,80.0,78.0
20160609013000,180.0,186.0,62.0,61,103.5,100,75.3,80.0,78.0
20160609014500,180.0,186.0,62.0,61,103.5,100,75.4,80.0,78.0
20160609020000,180.0,186.0,62.0,61,103.5,100,75.3,80.0,78.0
20160609021500,180.0,186.0,62.0,61,103.5,100,75.3,80.0,78.0
20160609023000,180.0,191.4,63.8,60,103.5,100,75.2,80.0,78.0
20160609024500,180.0,191.4,63.8,59,103.5,100,75.2,80.0,78.0
20160609030000,180.0,191.4,63.8,59,103.5,100,75.1,80.0,78.0
20160609031500,180.0,191.4,63.8,59,103.5,100,75.1,80.0,78.0
20160609033000,180.0,191.4,63.8,59,103.5,100,75.0,80.0,78.0
20160609034500,180.0,188.4,62.8,59,103.5,100,75.0,80.0,78.0
20160609040000,180.0,188.4,62.8,59,105.1,100,74.9,80.0,78.0
20160609041500,180.0,188.4,62.8,59,103.5,100,74.9,80.0,78.0
20160609043000,180.0,188.4,62.8,59,101.1,100,74.8,80.0,78.0
20160609044500,180.0,188.4,62.8,59,104.3,100,74.8,80.0,78.0
20160609050000,180.0,188.4,62.8,59,104.3,100,74.7,80.0,78.0
20160609051500,180.0,188.4,62.8,59,104.3,100,74.7,80.0,78.0
20160609053000,180.0,188.4,62.8,59,104.3,100,74.3,80.0,78.0
20160609054500,180.0,188.4,62.8,59,104.3,100,74.6,80.0,78.0
20160609060000,180.0,188.4,62.8,59,102.6,100,74.6,80.0,78.0
20160609061500,180.0,188.4,62.8,59,102.6,100,74.7,80.0,78.0
20160609063000,180.0,185.4,61.8,59,102.6,100,74.6,80.0,78.0
20160609064500,180.0,185.4,61.8,59,102.6,100,74.5,80.0,78.0
20160609070000,180.0,185.4,61.8,59,102.6,100,74.4,80.0,78.0
20160609071500,180.0,185.4,61.8,59,102.6,100,74.3,80.0,78.0
20160609073000,180.0,185.4,61.8,59,102.6,100,74.4,80.0,78.0
20160609074500,180.0,178.8,59.6,61,105.1,100,74.6,80.0,78.0
20160609080000,180.0,182.4,60.8,61,105.1,100,75.2,80.0,78.0
20160609081500,180.0,182.4,60.8,61,103.6,100,75.4,80.0,78.0
20160609083000,180.0,184.8,61.6,61,103.6,100,75.2,80.0,78.0
20160609084500,180.0,184.8,61.6,61,103.6,100,74.8,80.0,78.0
20160609090000,180.0,178.8,59.6,61,105.1,100,74.9,80.0,78.0
20160609091500,180.0,184.8,61.6,61,103.6,100,74.9,80.0,78.0
20160609093000,180.0,187.8,62.6,61,103.6,100,75.0,80.0,78.0
20160609094500,180.0,187.8,62.6,61,103.6,100,75.1,80.0,78.0
20160609100000,180.0,187.8,62.6,61,98.5,100,74.9,80.0,78.0
20160609101500,180.0,187.8,62.6,61,93.6,100,74.9,80.0,78.0
20160609103000,180.0,187.8,62.6,61,97.9,100,74.4,80.0,78.0
20160609104500,180.0,187.8,62.6,61,110.8,100,75.0,80.0,78.0
20160609110000,180.0,190.8,63.6,61,110.8,100,74.1,80.0,78.0
20160609111500,180.0,188.4,62.8,61,101.0,100,74.8,80.0,78.0
20160609113000,180.0,188.4,62.8,61,99.1,100,76.1,80.0,78.0
20160609114500,180.0,188.4,62.8,61,92.9,100,76.0,80.0,78.0
20160609120000,180.0,185.4,61.8,60,96.0,100,76.3,80.0,78.0
20160609121500,180.0,185.4,61.8,60,102.8,100,77.4,80.0,78.0
20160609123000,180.0,185.4,61.8,60,102.8,100,77.9,80.0,78.0
20160609124500,180.0,185.4,61.8,60,78.0,100,76.6,80.0,78.0
20160609130000,180.0,185.4,61.8,60,101.9,100,76.6,80.0,78.0
20160609131500,180.0,185.4,61.8,60,101.9,100,76.4,80.0,78.0
20160609133000,180.0,185.4,61.8,60,94.5,0,78.2,80.0,78.0
20160609134500,180.0,185.4,61.8,60,94.5,100,76.9,80.0,78.0
20160609140000,180.0,187.8,62.6,60,72.1,100,77.3,80.0,78.0
20160609141500,180.0,187.8,62.6,60,94.7,100,78.1,80.0,78.0
20160609143000,180.0,187.8,62.6,60,94.7,100,76.9,80.0,78.0
20160609144500,180.0,187.8,62.6,60,79.2,100,77.7,80.0,78.0
20160609150000,180.0,187.8,62.6,60,93.5,100,77.4,80.0,78.0
20160609151500,180.0,187.8,62.6,60,95.7,100,77.9,80.0,78.0
20160609153000,180.0,187.8,62.6,60,94.2,100,76.9,80.0,78.0
20160609154500,180.0,185.4,61.8,60,104.3,100,75.8,80.0,78.0
20160609160000,180.0,185.4,61.8,60,97.7,100,76.5,80.0,78.0
20160609161500,180.0,185.4,61.8,60,94.2,100,76.2,80.0,78.0
20160609163000,180.0,185.4,61.8,60,96.6,100,76.1,80.0,78.0
20160609164500,180.0,185.4,61.8,60,103.4,100,75.7,80.0,78.0
20160609170000,180.0,185.4,61.8,60,103.4,100,76.7,80.0,78.0
20160609171500,180.0,185.4,61.8,60,103.4,100,77.4,80.0,78.0
20160609173000,180.0,185.4,61.8,60,64.4,100,77.6,80.0,78.0
20160609174500,180.0,185.4,61.8,60,101.9,100,76.9,80.0,78.0
20160609180000,180.0,185.4,61.8,60,96.1,0,78.1,80.0,78.0
20160609181500,180.0,182.4,60.8,60,101.0,100,76.5,80.0,78.0
20160609183000,180.0,182.4,60.8,60,104.3,100,77.1,80.0,78.0
20160609184500,180.0,182.4,60.8,60,104.3,100,77.3,80.0,78.0
20160609190000,180.0,182.4,60.8,60,104.3,100,77.4,80.0,78.0
20160609191500,180.0,182.4,60.8,60,104.3,100,77.6,80.0,78.0
20160609193000,180.0,182.4,60.8,60,102.0,100,77.7,80.0,78.0
20160609194500,180.0,184.8,61.6,60,103.5,100,76.7,80.0,78.0
20160609200000,180.0,184.8,61.6,60,103.5,100,76.2,80.0,78.0
20160609201500,180.0,184.8,61.6,60,103.5,100,75.8,80.0,78.0
20160609203000,180.0,187.2,62.4,60,101.9,100,75.6,80.0,78.0
20160609204500,180.0,187.2,62.4,60,101.9,100,75.2,80.0,78.0
20160609210000,180.0,190.2,63.4,60,101.9,100,74.8,80.0,78.0
20160609211500,180.0,186.6,62.2,59,101.9,100,74.3,80.0,78.0
20160609213000,180.0,186.6,62.2,59,103.8,100,74.4,80.0,78.0
20160609214500,180.0,186.6,62.2,59,103.8,100,74.6,80.0,78.0
20160609220000,180.0,186.6,62.2,59,103.8,100,74.9,80.0,78.0
20160609221500,180.0,183.6,61.2,59,103.8,100,74.8,80.0,78.0
20160609223000,180.0,172.2,57.4,56,103.8,100,75.0,80.0,78.0
20160609224500,180.0,172.2,57.4,56,103.8,100,75.1,80.0,78.0
20160609230000,180.0,169.8,56.6,56,103.8,100,75.1,80.0,78.0
20160609231500,180.0,172.2,57.4,57,103.8,100,75.1,80.0,78.0
20160609233000,180.0,172.2,57.4,57,103.8,100,75.1,80.0,78.0
20160609234500,180.0,172.2,57.4,57,105.1,100,75.1,80.0,78.0
20160610000000,180.0,170.4,56.8,57,105.1,100,75.1,80.0,78.0
20160610001500,180.0,172.2,57.4,57,103.7,100,75.1,80.0,78.0
20160610003000,180.0,170.4,56.8,57,103.7,100,75.1,80.0,78.0
20160610004500,180.0,172.2,57.4,57,103.7,100,75.1,80.0,78.0
20160610010000,180.0,170.4,56.8,57,103.7,100,75.0,80.0,78.0
20160610011500,180.0,170.4,56.8,57,103.7,100,75.0,80.0,78.0
20160610013000,180.0,170.4,56.8,57,103.7,100,74.9,80.0,78.0
20160610014500,180.0,170.4,56.8,57,103.7,100,74.9,80.0,78.0
20160610020000,180.0,170.4,56.8,57,103.7,100,74.9,80.0,78.0
20160610021500,180.0,170.4,56.8,57,105.2,100,74.9,80.0,78.0
20160610023000,180.0,172.2,57.4,58,105.2,100,74.9,80.0,78.0
20160610024500,180.0,172.2,57.4,58,105.2,100,74.8,80.0,78.0
20160610030000,180.0,172.2,57.4,58,105.2,100,74.8,80.0,78.0
20160610031500,180.0,172.2,57.4,58,105.2,100,74.8,80.0,78.0
20160610033000,180.0,170.4,56.8,58,105.2,100,74.7,80.0,78.0
20160610034500,180.0,170.4,56.8,58,105.2,100,74.7,80.0,78.0
20160610040000,180.0,170.4,56.8,58,105.2,100,74.7,80.0,78.0
20160610041500,180.0,170.4,56.8,58,105.2,100,74.6,80.0,78.0
20160610043000,180.0,170.4,56.8,58,105.2,100,74.6,80.0,78.0
20160610044500,180.0,173.4,57.8,58,105.2,100,74.5,80.0,78.0
20160610050000,180.0,173.4,57.8,58,105.2,100,74.4,80.0,78.0
20160610051500,180.0,171.0,57.0,58,103.6,100,74.4,80.0,78.0
20160610053000,180.0,171.0,57.0,58,105.2,100,74.3,80.0,78.0
20160610054500,180.0,173.4,57.8,58,105.2,100,74.2,80.0,78.0
20160610060000,180.0,173.4,57.8,58,105.2,100,74.7,80.0,78.0
20160610061500,180.0,173.4,57.8,58,105.2,100,74.6,80.0,78.0
20160610063000,180.0,173.4,57.8,58,105.2,100,74.4,80.0,78.0
20160610064500,180.0,173.4,57.8,58,105.2,100,74.6,80.0,78.0
20160610070000,180.0,190.2,63.4,63,99.7,100,74.0,80.0,78.0
20160610071500,180.0,190.2,63.4,62,101.9,100,74.2,80.0,78.0
20160610073000,180.0,187.8,62.6,62,103.5,100,74.1,80.0,78.0
20160610074500,180.0,183.6,61.2,62,103.5,100,74.2,80.0,78.0
20160610080000,180.0,183.6,61.2,62,101.9,100,74.3,80.0,78.0
20160610081500,180.0,183.6,61.2,62,101.9,100,74.5,80.0,78.0
20160610083000,180.0,183.6,61.2,62,103.5,100,74.5,80.0,78.0
20160610084500,180.0,183.6,61.2,62,103.5,100,74.9,80.0,78.0
20160610090000,180.0,183.6,61.2,62,103.5,100,75.1,80.0,78.0
20160610091500,180.0,183.6,61.2,62,103.5,100,74.9,80.0,78.0
20160610093000,180.0,183.6,61.2,62,103.5,100,74.8,80.0,78.0
20160610094500,180.0,183.6,61.2,62,103.5,100,75.4,80.0,78.0
20160610100000,180.0,183.6,61.2,62,103.5,100,76.2,80.0,78.0
20160610101500,180.0,183.6,61.2,62,103.5,100,76.9,80.0,78.0
20160610103000,180.0,183.6,61.2,62,103.5,100,76.5,80.0,78.0
20160610104500,180.0,186.6,62.2,62,103.5,100,77.5,80.0,78.0
20160610110000,180.0,186.6,62.2,62,103.5,100,77.3,80.0,78.0
20160610111500,180.0,186.6,62.2,62,105.0,100,78.0,80.0,78.0
20160610113000,180.0,186.6,62.2,62,99.0,100,75.9,80.0,78.0
20160610114500,180.0,186.6,62.2,60,102.8,100,76.4,80.0,78.0
20160610120000,180.0,190.2,63.4,60,102.8,100,77.6,80.0,78.0
20160610121500,180.0,190.2,63.4,60,101.1,100,77.9,80.0,78.0
20160610123000,180.0,190.2,63.4,60,102.7,100,78.0,80.0,78.0
20160610124500,180.0,171.0,57.0,57,73.8,100,76.6,80.0,78.0
20160610130000,180.0,171.0,57.0,58,102.7,100,77.3,80.0,78.0
20160610131500,180.0,171.0,57.0,58,102.7,100,77.8,80.0,78.0
20160610133000,180.0,176.4,58.8,59,101.0,100,78.0,80.0,78.0
20160610134500,180.0,181.8,60.6,59,66.0,100,76.7,80.0,78.0
20160610140000,180.0,181.8,60.6,59,97.8,100,77.7,80.0,78.0
20160610141500,180.0,174.6,58.2,59,89.8,100,77.7,80.0,78.0
20160610143000,180.0,182.4,60.8,59,101.3,100,76.9,80.0,78.0
20160610144500,180.0,184.8,61.6,59,103.5,100,76.6,80.0,78.0
20160610150000,180.0,184.8,61.6,59,100.2,100,76.1,80.0,78.0
20160610151500,180.0,184.8,61.6,59,101.9,100,77.4,80.0,78.0
20160610153000,180.0,184.8,61.6,59,77.2,0,78.2,80.0,78.0
20160610154500,180.0,184.8,61.6,59,91.0,100,76.9,80.0,78.0
20160610160000,180.0,184.8,61.6,59,100.3,100,76.5,80.0,78.0
20160610161500,180.0,184.8,61.6,59,100.3,100,76.7,80.0,78.0
20160610163000,180.0,184.8,61.6,59,102.8,100,77.3,80.0,78.0
20160610164500,180.0,184.8,61.6,59,101.0,100,77.1,80.0,78.0
20160610170000,180.0,184.8,61.6,59,96.6,100,78.0,80.0,78.0
20160610171500,180.0,184.8,61.6,59,86.6,100,76.6,80.0,78.0
20160610173000,180.0,184.8,61.6,59,100.8,100,77.6,80.0,78.0
20160610174500,180.0,184.8,61.6,59,76.5,100,77.3,80.0,78.0
20160610180000,180.0,184.8,61.6,59,95.6,100,77.8,80.0,78.0
20160610181500,180.0,184.8,61.6,59,84.9,100,77.5,80.0,78.0
20160610183000,180.0,184.8,61.6,59,103.5,100,76.9,80.0,78.0
