PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160610184500,180.0,184.8,61.6,59,103.5,100,76.3,80.0,78.0
20160610190000,180.0,184.8,61.6,59,105.1,100,76.0,80.0,78.0
20160610191500,180.0,184.8,61.6,59,105.1,100,75.9,80.0,78.0
20160610193000,180.0,184.8,61.6,59,105.1,100,75.7,80.0,78.0
20160610194500,180.0,182.4,60.8,59,105.1,100,75.4,80.0,78.0
20160610200000,180.0,182.4,60.8,60,105.1,100,75.2,80.0,78.0
20160610201500,180.0,182.4,60.8,60,105.1,100,74.9,80.0,78.0
20160610203000,180.0,180.0,60.0,60,105.1,100,74.8,80.0,78.0
20160610204500,180.0,182.4,60.8,60,105.1,100,74.7,80.0,78.0
20160610210000,180.0,182.4,60.8,60,103.6,100,74.6,80.0,78.0
20160610211500,180.0,182.4,60.8,60,103.6,100,74.7,80.0,78.0
20160610213000,180.0,180.0,60.0,60,105.1,100,74.7,80.0,78.0
20160610214500,180.0,180.0,60.0,60,103.9,100,74.6,80.0,78.0
20160610220000,180.0,180.0,60.0,60,103.9,100,74.6,80.0,78.0
20160610221500,180.0,180.0,60.0,60,103.9,100,74.7,80.0,78.0
20160610223000,180.0,180.0,60.0,60,103.9,100,74.5,80.0,78.0
20160610224500,180.0,182.4,60.8,60,103.9,100,74.5,80.0,78.0
20160610230000,180.0,182.4,60.8,60,103.9,100,74.4,80.0,78.0
20160610231500,180.0,182.4,60.8,60,103.9,100,74.3,80.0,78.0
20160610233000,180.0,182.4,60.8,60,103.9,100,74.5,80.0,78.0
20160610234500,180.0,182.4,60.8,60,103.9,100,74.9,80.0,78.0
20160611000000,180.0,182.4,60.8,60,103.9,100,75.3,80.0,78.0
20160611001500,180.0,182.4,60.8,60,103.9,100,75.5,80.0,78.0
20160611003000,180.0,182.4,60.8,60,102.8,100,75.7,80.0,78.0
20160611004500,180.0,182.4,60.8,60,104.3,100,76.0,80.0,78.0
20160611010000,180.0,182.4,60.8,60,104.3,100,76.1,80.0,78.0
20160611011500,180.0,182.4,60.8,60,102.8,100,76.3,80.0,78.0
20160611013000,180.0,184.8,61.6,60,102.8,100,75.9,80.0,78.0
20160611014500,180.0,184.8,61.6,60,102.8,100,76.2,80.0,78.0
20160611020000,180.0,184.8,61.6,60,102.8,100,76.3,80.0,78.0
20160611021500,180.0,180.6,60.2,60,104.3,100,76.3,80.0,78.0
20160611023000,180.0,184.8,61.6,60,102.9,100,75.6,80.0,78.0
20160611024500,180.0,182.4,60.8,60,104.3,100,75.4,80.0,78.0
20160611030000,180.0,182.4,60.8,60,104.3,100,75.3,80.0,78.0
20160611031500,180.0,182.4,60.8,60,102.8,100,75.2,80.0,78.0
20160611033000,180.0,182.4,60.8,60,102.8,100,75.1,80.0,78.0
20160611034500,180.0,182.4,60.8,60,102.8,100,74.9,80.0,78.0
20160611040000,180.0,182.4,60.8,60,102.8,100,74.8,80.0,78.0
20160611041500,180.0,185.4,61.8,60,104.2,100,74.8,80.0,78.0
20160611043000,180.0,185.4,61.8,60,104.2,100,74.6,80.0,78.0
20160611044500,180.0,185.4,61.8,60,104.2,100,74.4,80.0,78.0
20160611050000,180.0,185.4,61.8,60,104.2,100,74.2,80.0,78.0
20160611051500,180.0,185.4,61.8,60,104.2,100,74.9,80.0,78.0
20160611053000,180.0,185.4,61.8,60,104.2,100,74.7,80.0,78.0
20160611054500,180.0,185.4,61.8,60,104.2,100,74.3,80.0,78.0
20160611060000,180.0,185.4,61.8,60,104.2,100,74.4,80.0,78.0
20160611061500,180.0,185.4,61.8,60,102.7,100,74.1,80.0,78.0
20160611063000,180.0,185.4,61.8,60,102.7,100,74.0,80.0,78.0
20160611064500,180.0,185.4,61.8,60,102.7,100,74.0,80.0,78.0
20160611070000,180.0,185.4,61.8,60,102.7,100,74.0,80.0,78.0
20160611071500,180.0,185.4,61.8,60,102.7,100,73.8,80.0,78.0
20160611073000,180.0,185.4,61.8,60,102.7,100,74.5,80.0,78.0
20160611074500,180.0,177.0,59.0,60,104.4,100,74.4,80.0,78.0
20160611080000,180.0,177.0,59.0,60,104.4,100,74.2,80.0,78.0
20160611081500,180.0,174.6,58.2,60,104.4,100,74.5,80.0,78.0
20160611083000,180.0,174.6,58.2,60,104.4,100,74.3,80.0,78.0
20160611084500,180.0,174.6,58.2,60,104.4,100,75.2,80.0,78.0
20160611090000,180.0,174.6,58.2,60,104.4,100,76.0,80.0,78.0
20160611091500,180.0,174.6,58.2,60,104.4,100,75.8,80.0,78.0
20160611093000,180.0,174.6,58.2,60,104.4,100,76.4,80.0,78.0
20160611094500,180.0,174.6,58.2,60,104.4,100,77.1,80.0,78.0
20160611100000,180.0,174.6,58.2,60,101.0,100,77.7,80.0,78.0
20160611101500,180.0,174.6,58.2,60,96.1,100,77.3,80.0,78.0
20160611103000,180.0,174.6,58.2,60,111.8,100,77.0,80.0,78.0
20160611104500,180.0,177.0,59.0,60,93.6,100,77.7,80.0,78.0
20160611110000,180.0,177.0,59.0,60,64.4,0,77.8,80.0,78.0
20160611111500,180.0,186.0,62.0,60,90.7,100,77.1,80.0,78.0
20160611113000,180.0,186.0,62.0,60,81.5,100,77.2,80.0,78.0
20160611114500,180.0,186.0,62.0,60,89.3,100,77.8,80.0,78.0
20160611120000,180.0,186.0,62.0,60,83.2,100,77.5,80.0,78.0
20160611121500,180.0,186.0,62.0,60,103.6,100,77.8,80.0,78.0
20160611123000,180.0,186.0,62.0,60,83.4,0,78.1,80.0,78.0
20160611124500,180.0,186.0,62.0,60,91.7,100,76.9,80.0,78.0
20160611130000,180.0,186.0,62.0,60,79.2,100,77.9,80.0,78.0
20160611131500,180.0,186.0,62.0,60,75.4,100,77.7,80.0,78.0
20160611133000,180.0,186.0,62.0,60,95.4,100,77.4,80.0,78.0
20160611134500,180.0,186.0,62.0,60,88.1,100,77.8,80.0,78.0
20160611140000,180.0,186.0,62.0,60,95.3,0,78.1,80.0,78.0
20160611141500,180.0,161.4,53.8,57,65.1,100,76.9,80.0,78.0
20160611143000,180.0,183.6,61.2,59,109.2,100,76.6,80.0,78.0
20160611144500,180.0,186.6,62.2,59,94.2,100,77.3,80.0,78.0
20160611150000,180.0,186.6,62.2,59,95.9,100,77.1,80.0,78.0
20160611151500,180.0,186.6,62.2,59,107.7,100,77.2,80.0,78.0
20160611153000,180.0,186.6,62.2,59,101.1,100,77.1,80.0,78.0
20160611154500,180.0,186.6,62.2,59,96.0,100,76.9,80.0,78.0
20160611160000,180.0,186.6,62.2,59,102.6,100,76.3,80.0,78.0
20160611161500,180.0,186.6,62.2,59,102.6,100,76.5,80.0,78.0
20160611163000,180.0,186.6,62.2,59,104.3,100,76.7,80.0,78.0
20160611164500,180.0,186.6,62.2,59,104.3,100,76.5,80.0,78.0
20160611170000,180.0,186.6,62.2,59,104.3,100,77.8,80.0,78.0
20160611171500,180.0,186.6,62.2,59,63.6,100,76.9,80.0,78.0
20160611173000,180.0,186.6,62.2,59,97.3,100,77.8,80.0,78.0
20160611174500,180.0,186.6,62.2,59,79.2,100,77.8,80.0,78.0
20160611180000,180.0,186.6,62.2,59,79.2,100,77.7,80.0,78.0
20160611181500,180.0,181.8,60.6,59,91.6,100,77.7,80.0,78.0
20160611183000,180.0,181.8,60.6,59,65.3,100,77.3,80.0,78.0
20160611184500,180.0,177.0,59.0,59,92.9,100,77.5,80.0,78.0
20160611190000,180.0,177.0,59.0,59,91.0,100,77.3,80.0,78.0
20160611191500,180.0,177.0,59.0,59,67.3,0,77.7,80.0,78.0
20160611193000,180.0,177.0,59.0,59,93.5,100,77.2,80.0,78.0
20160611194500,180.0,183.0,61.0,61,103.6,100,76.7,80.0,78.0
20160611200000,180.0,183.0,61.0,61,103.6,100,76.5,80.0,78.0
20160611201500,180.0,183.0,61.0,61,106.0,100,76.5,80.0,78.0
20160611203000,180.0,185.4,61.8,61,106.0,100,77.6,80.0,78.0
20160611204500,180.0,190.2,63.4,61,66.8,100,77.5,80.0,78.0
20160611210000,180.0,183.6,61.2,61,100.3,100,77.4,80.0,78.0
20160611211500,180.0,188.4,62.8,54,61.6,0,75.9,78.5,75.5
20160611213000,180.0,188.4,62.8,54,60.4,100,75.0,78.5,75.5
20160611214500,180.0,185.4,61.8,54,93.5,100,74.5,78.5,75.5
20160611220000,180.0,185.4,61.8,54,88.7,100,75.4,78.5,75.5
20160611221500,180.0,185.4,61.8,54,86.9,100,75.5,78.5,75.5
20160611223000,180.0,187.8,62.6,54,68.5,100,74.4,78.5,75.5
20160611224500,180.0,187.8,62.6,54,82.1,100,75.2,78.5,75.5
20160611230000,180.0,187.8,62.6,54,87.8,100,75.0,78.5,75.5
20160611231500,180.0,187.8,62.6,54,91.7,100,75.5,78.5,75.5
20160611233000,180.0,187.8,62.6,54,68.5,100,74.3,78.5,75.5
20160611234500,180.0,187.8,62.6,54,80.2,100,75.3,78.6,75.6
20160612000000,180.0,187.8,62.6,54,97.8,100,75.1,78.6,75.6
20160612001500,180.0,187.8,62.6,54,63.6,100,74.9,78.6,75.6
20160612003000,180.0,185.4,61.8,54,96.6,100,75.2,78.6,75.6
20160612004500,180.0,187.8,62.6,54,89.7,100,74.9,78.6,75.6
20160612010000,180.0,187.8,62.6,54,94.7,100,75.6,78.6,75.6
20160612011500,180.0,190.2,63.4,53,62.8,100,74.7,78.6,75.6
20160612013000,180.0,187.2,62.4,53,90.5,100,75.3,78.6,75.6
20160612014500,180.0,187.2,62.4,53,95.4,100,75.1,78.6,75.6
20160612020000,180.0,190.2,63.4,53,84.7,0,75.7,78.6,75.6
20160612021500,180.0,186.6,62.2,53,95.6,100,74.6,78.6,75.6
20160612023000,180.0,186.6,62.2,53,78.7,100,74.9,78.6,75.6
20160612024500,180.0,186.6,62.2,53,96.6,100,75.4,78.6,75.6
20160612030000,180.0,186.6,62.2,53,63.2,100,74.6,78.6,75.6
20160612031500,180.0,186.6,62.2,53,86.9,100,75.3,78.6,75.6
20160612033000,180.0,186.6,62.2,53,96.0,100,75.3,78.6,75.6
20160612034500,180.0,186.6,62.2,53,82.3,0,75.7,78.6,75.6
20160612040000,180.0,186.6,62.2,53,95.9,100,74.6,78.6,75.6
20160612041500,180.0,186.6,62.2,53,101.0,100,74.8,78.6,75.6
20160612043000,180.0,186.6,62.2,53,101.0,100,75.6,78.6,75.6
20160612044500,180.0,186.6,62.2,53,69.3,100,74.3,78.6,75.6
20160612050000,180.0,186.6,62.2,53,89.3,100,75.3,78.6,75.6
20160612051500,180.0,186.6,62.2,53,86.2,100,75.2,78.6,75.6
20160612053000,180.0,183.0,61.0,53,100.2,100,74.6,78.6,75.6
20160612054500,180.0,183.0,61.0,53,101.9,100,75.2,78.6,75.6
20160612060000,180.0,186.6,62.2,53,79.7,0,75.7,78.6,75.6
20160612061500,180.0,186.6,62.2,53,95.9,100,74.6,78.6,75.6
20160612063000,180.0,183.0,61.0,53,94.7,100,75.0,78.6,75.6
20160612064500,180.0,183.0,61.0,53,100.2,100,75.2,78.6,75.6
20160612070000,180.0,183.0,61.0,53,94.1,100,75.2,80.0,78.0
20160612071500,180.0,176.4,58.8,53,103.6,100,76.0,80.0,78.0
20160612073000,180.0,176.4,58.8,51,103.6,100,76.0,80.0,78.0
20160612074500,180.0,172.2,57.4,51,103.6,100,75.9,80.0,78.0
20160612080000,180.0,172.2,57.4,51,103.6,100,75.7,80.0,78.0
20160612081500,180.0,172.2,57.4,52,105.1,100,75.2,80.0,78.0
20160612083000,180.0,172.2,57.4,52,105.1,100,75.4,80.0,78.0
20160612084500,180.0,174.0,58.0,53,105.1,100,75.6,80.0,78.0
20160612090000,180.0,180.0,60.0,53,105.1,100,76.4,80.0,78.0
20160612091500,180.0,183.0,61.0,53,105.1,100,77.0,80.0,78.0
20160612093000,180.0,185.4,61.8,53,103.6,100,77.4,80.0,78.0
20160612094500,180.0,185.4,61.8,53,103.6,100,76.9,80.0,78.0
20160612100000,180.0,185.4,61.8,53,101.9,100,77.3,80.0,78.0
20160612101500,180.0,188.4,62.8,53,96.0,100,76.9,80.0,78.0
20160612103000,180.0,188.4,62.8,53,101.1,100,76.5,80.0,78.0
20160612104500,180.0,188.4,62.8,53,99.3,100,76.3,80.0,78.0
20160612110000,180.0,188.4,62.8,53,99.3,100,76.4,80.0,78.0
20160612111500,180.0,182.4,60.8,51,93.6,100,76.3,80.0,78.0
20160612113000,180.0,182.4,60.8,51,99.1,100,76.8,80.0,78.0
20160612114500,180.0,180.0,60.0,51,95.4,100,76.5,80.0,78.0
20160612120000,180.0,181.8,60.6,51,103.5,100,76.4,80.0,78.0
20160612121500,180.0,181.8,60.6,51,101.9,100,76.3,80.0,78.0
20160612123000,180.0,181.8,60.6,51,101.9,100,76.8,80.0,78.0
20160612124500,180.0,181.8,60.6,51,101.9,100,77.3,80.0,78.0
20160612130000,180.0,181.8,60.6,51,75.9,0,78.1,80.0,78.0
20160612131500,180.0,178.2,59.4,51,97.2,100,77.1,80.0,78.0
20160612133000,180.0,180.6,60.2,51,78.7,100,77.5,80.0,78.0
20160612134500,180.0,180.6,60.2,51,95.9,100,77.7,80.0,78.0
20160612140000,180.0,183.0,61.0,51,68.8,0,77.8,80.0,78.0
20160612141500,180.0,183.0,61.0,51,99.6,100,76.7,80.0,78.0
20160612143000,180.0,183.0,61.0,51,101.1,100,76.9,80.0,78.0
20160612144500,180.0,177.0,59.0,51,103.5,100,76.2,80.0,78.0
20160612150000,180.0,177.0,59.0,51,103.5,100,76.1,80.0,78.0
20160612151500,180.0,177.0,59.0,51,103.5,100,76.0,80.0,78.0
20160612153000,180.0,177.0,59.0,51,103.5,100,75.7,80.0,78.0
20160612154500,180.0,174.0,58.0,52,103.5,100,75.5,80.0,78.0
20160612160000,180.0,175.8,58.6,52,104.6,100,75.6,80.0,78.0
20160612161500,180.0,175.8,58.6,52,104.6,100,75.4,80.0,78.0
20160612163000,180.0,178.8,59.6,52,104.6,100,76.5,80.0,78.0
20160612164500,180.0,182.4,60.8,52,102.8,100,77.2,80.0,78.0
20160612170000,180.0,182.4,60.8,52,102.8,100,77.3,80.0,78.0
20160612171500,180.0,182.4,60.8,52,102.8,100,77.8,80.0,78.0
20160612173000,180.0,182.4,60.8,52,102.8,100,77.8,80.0,78.0
20160612174500,180.0,182.4,60.8,52,102.8,100,76.9,80.0,78.0
20160612180000,180.0,182.4,60.8,52,102.8,100,76.4,80.0,78.0
20160612181500,180.0,182.4,60.8,52,102.8,100,76.2,80.0,78.0
20160612183000,180.0,182.4,60.8,52,102.8,100,76.0,80.0,78.0
20160612184500,180.0,182.4,60.8,52,102.8,100,75.6,80.0,78.0
20160612190000,180.0,182.4,60.8,52,102.8,100,75.0,80.0,78.0
20160612191500,180.0,182.4,60.8,52,102.8,100,75.6,80.0,78.0
20160612193000,180.0,182.4,60.8,52,102.8,100,75.2,80.0,78.0
20160612194500,180.0,182.4,60.8,52,102.8,100,75.2,80.0,78.0
20160612200000,180.0,182.4,60.8,52,102.8,100,75.2,80.0,78.0
20160612201500,180.0,186.0,62.0,52,102.8,100,75.1,80.0,78.0
20160612203000,180.0,186.0,62.0,52,102.8,100,75.0,80.0,78.0
20160612204500,180.0,186.0,62.0,52,102.8,100,75.6,80.0,78.0
20160612210000,180.0,186.0,62.0,52,102.8,100,75.8,80.0,78.0
20160612211500,180.0,171.0,57.0,54,102.8,100,75.7,80.0,78.0
20160612213000,180.0,177.0,59.0,54,102.8,100,76.0,80.0,78.0
20160612214500,180.0,177.0,59.0,54,102.8,100,76.3,80.0,78.0
20160612220000,180.0,177.0,59.0,54,102.8,100,76.5,80.0,78.0
20160612221500,180.0,194.4,64.8,61,101.4,100,76.7,80.0,78.0
20160612223000,180.0,194.4,64.8,60,101.4,100,76.9,80.0,78.0
20160612224500,180.0,194.4,64.8,59,101.4,100,77.0,80.0,78.0
20160612230000,180.0,194.4,64.8,59,99.7,100,77.1,80.0,78.0
20160612231500,180.0,194.4,64.8,58,99.7,100,77.1,80.0,78.0
20160612233000,180.0,190.2,63.4,58,101.1,100,76.2,80.0,78.0
20160612234500,180.0,200.4,66.8,62,101.1,100,76.7,80.0,78.0
20160613000000,180.0,196.8,65.6,62,101.1,100,76.9,80.0,78.0
20160613001500,180.0,192.0,64.0,60,101.1,100,77.0,80.0,78.0
20160613003000,180.0,192.0,64.0,68,101.1,100,77.1,80.0,78.0
20160613004500,180.0,192.0,64.0,54,101.1,100,77.2,80.0,78.0
20160613010000,180.0,196.8,65.6,58,101.1,100,76.7,80.0,78.0
20160613011500,180.0,191.4,63.8,53,101.1,100,76.9,80.0,78.0
20160613013000,180.0,188.4,62.8,52,101.1,100,77.1,80.0,78.0
20160613014500,180.0,109.2,36.4,58,103.5,100,77.3,80.0,78.0
20160613020000,180.0,198.6,66.2,60,103.5,100,77.4,80.0,78.0
20160613021500,180.0,185.4,61.8,51,101.9,100,77.4,80.0,78.0
20160613023000,180.0,185.4,61.8,51,104.3,100,77.4,80.0,78.0
20160613024500,180.0,185.4,61.8,51,101.9,100,77.7,80.0,78.0
20160613030000,180.0,185.4,61.8,51,103.4,100,77.7,80.0,78.0
20160613031500,180.0,185.4,61.8,51,103.4,100,77.8,80.0,78.0
20160613033000,180.0,185.4,61.8,51,103.4,100,77.9,80.0,78.0
20160613034500,180.0,185.4,61.8,51,103.4,100,77.9,80.0,78.0
20160613040000,180.0,183.0,61.0,51,103.4,100,78.0,80.0,78.0
20160613041500,180.0,183.0,61.0,51,103.4,100,78.0,80.0,78.0
20160613043000,180.0,183.0,61.0,51,103.4,100,77.9,80.0,78.0
20160613044500,180.0,183.0,61.0,51,103.4,100,76.7,80.0,78.0
20160613050000,180.0,183.0,61.0,51,103.4,100,77.3,80.0,78.0
20160613051500,180.0,183.0,61.0,51,103.4,100,77.5,80.0,78.0
20160613053000,180.0,185.4,61.8,51,103.4,100,77.6,80.0,78.0
20160613054500,180.0,185.4,61.8,51,103.4,100,77.6,80.0,78.0
20160613060000,180.0,185.4,61.8,51,102.2,100,77.6,80.0,78.0
20160613061500,180.0,185.4,61.8,51,102.2,100,76.9,80.0,78.0
20160613063000,180.0,183.0,61.0,51,104.3,100,77.1,80.0,78.0
20160613064500,180.0,183.0,61.0,51,104.3,100,77.3,80.0,78.0
20160613070000,180.0,174.6,58.2,51,104.3,100,77.4,80.0,78.0
20160613071500,180.0,169.2,56.4,52,104.3,100,77.4,80.0,78.0
20160613073000,180.0,169.2,56.4,52,104.3,100,77.3,80.0,78.0
20160613074500,180.0,171.0,57.0,52,104.3,100,76.8,80.0,78.0
20160613080000,180.0,171.0,57.0,52,104.3,100,77.1,80.0,78.0
20160613081500,180.0,171.0,57.0,52,105.4,100,76.6,80.0,78.0
20160613083000,180.0,171.0,57.0,52,105.4,100,76.7,80.0,78.0
20160613084500,180.0,171.0,57.0,52,105.4,100,77.6,80.0,78.0
20160613090000,180.0,171.0,57.0,52,102.8,100,78.0,80.0,78.0
20160613091500,180.0,173.4,57.8,52,63.6,100,76.7,80.0,78.0
20160613093000,180.0,173.4,57.8,52,94.8,100,76.2,80.0,78.0
20160613094500,180.0,171.0,57.0,52,89.3,100,75.9,80.0,78.0
20160613100000,180.0,171.0,57.0,52,97.2,100,75.8,80.0,78.0
20160613101500,180.0,171.0,57.0,52,90.5,100,75.5,80.0,78.0
20160613103000,180.0,171.0,57.0,52,98.4,100,75.2,80.0,78.0
20160613104500,180.0,174.0,58.0,52,96.6,100,74.5,80.0,78.0
20160613110000,180.0,178.2,59.4,52,100.1,100,74.8,80.0,78.0
20160613111500,180.0,175.8,58.6,56,98.5,100,74.0,80.0,78.0
20160613113000,180.0,173.4,57.8,56,113.3,100,73.7,80.0,78.0
20160613114500,180.0,175.8,58.6,56,101.9,100,75.7,80.0,78.0
20160613120000,180.0,186.6,62.2,56,101.9,100,75.5,80.0,78.0
20160613121500,180.0,186.6,62.2,55,99.1,100,76.4,80.0,78.0
20160613123000,180.0,186.6,62.2,55,101.1,100,76.6,80.0,78.0
20160613124500,180.0,186.6,62.2,55,101.1,100,75.1,80.0,78.0
20160613130000,180.0,186.6,62.2,55,101.1,100,76.2,80.0,78.0
20160613131500,180.0,186.6,62.2,55,101.1,100,76.3,80.0,78.0
20160613133000,180.0,186.6,62.2,55,103.5,100,76.9,80.0,78.0
20160613134500,180.0,186.6,62.2,55,101.9,100,76.1,80.0,78.0
20160613140000,180.0,186.6,62.2,55,101.9,100,75.6,80.0,78.0
20160613141500,180.0,186.6,62.2,55,98.1,100,76.1,80.0,78.0
20160613143000,180.0,186.6,62.2,55,102.0,100,75.4,80.0,78.0
20160613144500,180.0,186.6,62.2,55,99.6,100,74.6,80.0,78.0
20160613150000,180.0,190.8,63.6,55,90.5,100,74.0,80.0,78.0
20160613151500,180.0,190.8,63.6,55,96.6,100,74.6,80.0,78.0
20160613153000,180.0,190.8,63.6,55,89.3,100,74.9,80.0,78.0
20160613154500,180.0,186.6,62.2,55,100.4,100,74.6,80.0,78.0
20160613160000,180.0,186.6,62.2,55,92.4,100,76.6,80.0,78.0
20160613161500,180.0,186.6,62.2,55,113.3,100,76.9,80.0,78.0
20160613163000,180.0,186.6,62.2,55,94.2,100,77.7,80.0,78.0
20160613164500,180.0,186.6,62.2,55,90.2,100,77.8,80.0,78.0
20160613170000,180.0,186.6,62.2,55,64.4,100,77.5,80.0,78.0
20160613171500,180.0,186.6,62.2,55,88.7,100,77.0,80.0,78.0
20160613173000,180.0,183.0,61.0,55,102.2,100,77.4,80.0,78.0
20160613174500,180.0,183.0,61.0,55,91.1,100,77.7,80.0,78.0
20160613180000,180.0,185.4,61.8,55,111.7,100,76.9,80.0,78.0
20160613181500,180.0,185.4,61.8,55,95.4,100,78.0,80.0,78.0
20160613183000,180.0,185.4,61.8,55,71.9,100,76.7,80.0,78.0
20160613184500,180.0,185.4,61.8,55,81.6,100,77.5,80.0,78.0
20160613190000,180.0,174.0,58.0,55,104.4,100,77.3,80.0,78.0
20160613191500,180.0,174.0,58.0,55,101.6,100,77.2,80.0,78.0
20160613193000,180.0,186.6,62.2,55,100.3,100,77.1,80.0,78.0
20160613194500,180.0,186.6,62.2,55,94.8,100,76.6,80.0,78.0
20160613200000,180.0,186.6,62.2,55,100.4,100,76.2,80.0,77.9
20160613201500,180.0,186.6,62.2,55,95.1,100,76.0,80.0,78.0
20160613203000,180.0,186.6,62.2,55,98.5,100,75.8,80.0,78.0
20160613204500,180.0,186.6,62.2,55,104.3,100,75.6,79.3,76.3
20160613210000,180.0,186.6,62.2,55,101.0,100,75.7,79.6,76.6
20160613211500,180.0,186.6,62.2,55,101.0,100,75.4,79.6,76.6
20160613213000,180.0,186.6,62.2,55,102.8,100,75.9,79.6,76.6
20160613214500,180.0,186.6,62.2,55,102.8,100,76.2,79.6,76.6
20160613220000,180.0,186.6,62.2,55,102.8,100,76.4,79.6,76.6
20160613221500,180.0,186.6,62.2,55,102.8,100,76.6,79.6,76.6
20160613223000,180.0,186.6,62.2,55,63.5,100,75.4,79.6,76.6
20160613224500,180.0,186.6,62.2,55,97.2,100,76.2,79.6,76.6
20160613230000,180.0,190.2,63.4,57,61.6,0,74.9,77.1,74.1
20160613231500,180.0,190.2,63.4,57,60.4,100,74.0,77.4,74.4
20160613233000,180.0,187.2,62.4,57,65.6,100,73.5,77.4,74.4
20160613234500,180.0,187.2,62.4,57,83.7,100,74.0,77.4,74.4
20160614000000,180.0,187.2,62.4,57,83.7,100,74.3,77.4,74.4
20160614001500,180.0,190.2,63.4,57,82.6,100,74.3,77.4,74.4
20160614003000,180.0,190.2,63.4,57,82.6,100,74.3,77.4,74.4
20160614004500,180.0,187.8,62.6,56,82.6,100,74.4,77.4,74.4
20160614010000,180.0,187.8,62.6,56,82.6,100,74.3,77.4,74.4
20160614011500,180.0,187.8,62.6,56,82.6,100,74.3,77.4,74.4
20160614013000,180.0,187.8,62.6,56,82.6,100,74.3,77.4,74.4
20160614014500,180.0,187.8,62.6,56,82.6,100,74.3,77.4,74.4
20160614020000,180.0,187.8,62.6,56,82.6,100,74.3,77.4,74.4
20160614021500,180.0,190.2,63.4,56,82.6,100,74.3,77.4,74.4
20160614023000,180.0,190.2,63.4,56,82.6,100,74.2,77.2,74.2
20160614024500,180.0,190.2,63.4,56,82.6,100,74.2,77.2,74.2
20160614030000,180.0,187.8,62.6,56,82.6,100,74.2,77.1,74.1
20160614031500,180.0,187.8,62.6,56,82.6,100,74.2,77.1,74.1
20160614033000,180.0,187.8,62.6,56,82.6,100,74.2,77.1,74.1
20160614034500,180.0,187.8,62.6,56,82.6,100,74.2,77.1,74.1
20160614040000,180.0,187.8,62.6,56,82.6,100,74.0,77.1,74.1
20160614041500,180.0,187.8,62.6,56,82.6,100,73.8,77.1,74.1
20160614043000,180.0,187.8,62.6,56,91.6,100,73.8,77.1,74.1
20160614044500,180.0,187.8,62.6,56,91.6,100,74.2,77.1,74.1
20160614050000,180.0,187.8,62.6,56,91.6,100,74.3,77.1,74.1
20160614051500,180.0,185.4,61.8,56,62.0,100,73.7,77.1,74.1
20160614053000,180.0,185.4,61.8,56,89.2,100,73.3,77.1,74.1
20160614054500,180.0,185.4,61.8,56,91.5,100,73.9,77.1,74.1
20160614060000,180.0,185.4,61.8,56,86.8,100,73.7,77.1,74.1
20160614061500,180.0,185.4,61.8,56,86.8,100,73.7,77.1,74.1
20160614063000,180.0,185.4,61.8,56,99.1,100,73.7,77.1,74.1
20160614064500,180.0,172.2,57.4,60,101.9,100,73.5,77.1,74.1
20160614070000,180.0,188.4,62.8,60,99.7,100,73.7,77.1,74.1
20160614071500,180.0,190.8,63.6,59,99.7,100,73.7,77.1,74.1
20160614073000,180.0,190.8,63.6,59,101.1,100,73.7,77.1,74.1
20160614074500,180.0,187.8,62.6,59,96.6,100,74.0,77.1,74.1
20160614080000,180.0,190.2,63.4,58,61.6,0,74.0,77.1,74.1
20160614081500,180.0,190.2,63.4,57,61.6,100,73.3,77.1,74.1
20160614083000,180.0,190.2,63.4,57,84.9,100,73.8,77.1,74.1
20160614084500,180.0,187.8,62.6,57,82.5,100,74.2,77.1,74.1
20160614090000,180.0,187.8,62.6,57,63.2,0,74.2,76.9,73.9
20160614091500,180.0,187.8,62.6,57,60.8,100,73.4,76.8,73.8
20160614093000,180.0,187.8,62.6,57,61.5,100,73.2,76.8,73.8
20160614094500,180.0,187.8,62.6,57,105.0,100,74.6,78.6,75.6
20160614100000,180.0,183.6,61.2,57,114.8,100,75.5,78.8,75.8
20160614101500,180.0,187.8,62.6,57,68.9,0,76.1,78.8,75.8
20160614103000,180.0,187.8,62.6,56,61.1,100,74.9,78.8,75.8
20160614104500,180.0,185.4,61.8,56,72.0,100,75.2,78.8,75.8
20160614110000,180.0,183.0,61.0,56,107.5,100,74.7,78.8,75.8
20160614111500,180.0,183.0,61.0,56,99.7,100,75.2,78.8,75.8
20160614113000,180.0,183.0,61.0,56,97.2,100,75.1,78.8,75.8
20160614114500,180.0,183.0,61.0,56,101.9,100,75.4,78.8,75.8
20160614120000,180.0,199.2,66.4,62,66.4,0,76.6,78.8,75.8
20160614121500,180.0,187.8,62.6,57,60.0,100,75.4,78.8,75.8
20160614123000,180.0,187.8,62.6,57,88.1,100,75.0,78.8,75.8
20160614124500,180.0,187.8,62.6,57,86.2,100,75.6,78.8,75.8
20160614130000,180.0,187.8,62.6,57,95.3,100,75.1,78.8,75.8
20160614131500,180.0,183.0,61.0,57,107.2,100,74.8,78.8,75.8
20160614133000,180.0,187.8,62.6,57,74.3,0,76.3,78.8,75.8
20160614134500,180.0,187.8,62.6,57,59.2,100,75.4,78.8,75.8
20160614140000,180.0,187.8,62.6,57,60.6,100,75.5,78.8,75.8
20160614141500,180.0,187.8,62.6,57,60.6,100,75.5,78.9,75.9
20160614143000,180.0,187.8,62.6,57,84.9,100,75.5,78.9,75.9
20160614144500,180.0,183.6,61.2,57,72.5,100,75.7,78.9,75.9
20160614150000,180.0,183.6,61.2,57,79.9,100,75.5,78.9,75.9
20160614151500,180.0,183.6,61.2,57,77.9,0,76.0,78.9,75.9
20160614153000,180.0,183.6,61.2,57,60.0,100,75.4,78.9,75.9
20160614154500,180.0,183.6,61.2,57,62.4,100,75.2,78.9,75.9
20160614160000,180.0,186.0,62.0,57,82.5,100,76.1,79.0,76.0
20160614161500,180.0,183.0,61.0,57,62.4,100,75.1,79.0,76.0
20160614163000,180.0,183.0,61.0,57,69.7,100,75.6,78.9,75.9
20160614164500,180.0,183.0,61.0,57,104.4,100,76.2,80.0,78.0
20160614170000,180.0,183.0,61.0,57,105.5,100,76.2,80.0,78.0
20160614171500,180.0,183.0,61.0,57,106.9,100,77.3,80.0,78.0
20160614173000,180.0,183.0,61.0,57,106.9,100,78.1,80.0,78.0
20160614174500,180.0,185.4,61.8,57,82.9,100,76.7,80.0,78.0
20160614180000,180.0,185.4,61.8,57,82.9,100,77.9,80.0,78.0
20160614181500,180.0,185.4,61.8,57,91.7,100,77.6,80.0,78.0
20160614183000,180.0,185.4,61.8,57,91.7,100,78.0,80.0,78.0
20160614184500,180.0,185.4,61.8,57,76.3,100,76.7,80.0,78.0
20160614190000,180.0,185.4,61.8,57,76.3,100,77.6,80.0,78.0
20160614191500,180.0,185.4,61.8,57,106.7,100,77.5,80.0,78.0
20160614193000,180.0,185.4,61.8,57,106.7,100,77.5,80.0,78.0
20160614194500,180.0,185.4,61.8,57,115.0,100,77.2,80.0,78.0
20160614200000,180.0,185.4,61.8,57,109.4,100,77.7,80.0,78.0
20160614201500,180.0,185.4,61.8,57,103.7,100,77.9,80.0,78.0
20160614203000,180.0,185.4,61.8,57,62.0,100,77.0,80.0,78.0
20160614204500,180.0,185.4,61.8,57,109.2,100,77.6,80.0,78.0
20160614210000,180.0,185.4,61.8,57,105.2,100,77.2,80.0,78.0
20160614211500,180.0,185.4,61.8,57,105.2,100,77.4,80.0,78.0
20160614213000,180.0,221.4,73.8,78,97.7,0,77.6,74.7,71.7
20160614214500,180.0,228.0,76.0,100,60.4,0,75.7,75.0,72.0
20160614220000,180.0,196.8,65.6,59,59.2,0,74.7,75.0,72.0
20160614221500,180.0,190.2,63.4,57,59.2,0,74.0,75.0,72.0
20160614223000,180.0,190.2,63.4,57,59.2,0,73.5,75.0,72.0
20160614224500,180.0,190.2,63.4,57,59.2,0,73.2,75.0,72.0
20160614230000,180.0,186.6,62.2,56,59.2,0,72.8,75.0,72.0
20160614231500,180.0,183.0,61.0,53,58.4,0,73.5,75.0,72.0
20160614233000,180.0,183.0,61.0,53,58.4,0,72.9,75.0,72.0
20160614234500,180.0,183.0,61.0,53,58.4,0,72.5,75.0,72.0
20160615000000,180.0,183.0,61.0,53,58.4,0,72.1,75.0,72.0
20160615001500,180.0,183.0,61.0,53,58.4,0,72.0,75.0,72.0
20160615003000,180.0,183.0,61.0,53,58.4,0,71.9,75.0,72.0
20160615004500,180.0,183.0,61.0,53,58.4,0,71.8,75.0,72.0
20160615010000,180.0,183.0,61.0,53,58.4,100,71.5,75.0,72.0
20160615011500,180.0,183.0,61.0,53,59.9,100,71.9,75.0,72.0
20160615013000,180.0,183.0,61.0,53,62.3,100,71.4,75.0,72.0
20160615014500,180.0,183.0,61.0,53,75.2,100,71.4,75.0,72.0
20160615020000,180.0,183.0,61.0,53,80.6,100,71.9,75.0,72.0
20160615021500,180.0,180.6,60.2,53,79.7,100,72.1,75.0,72.0
20160615023000,180.0,180.6,60.2,53,64.0,0,72.1,75.0,72.0
20160615024500,180.0,183.6,61.2,53,60.8,100,71.6,75.0,72.0
20160615030000,180.0,183.6,61.2,53,62.4,100,71.3,75.0,72.0
20160615031500,180.0,178.8,59.6,53,86.6,100,71.6,75.0,72.0
20160615033000,180.0,180.6,60.2,53,82.3,100,72.1,75.0,72.0
20160615034500,180.0,183.0,61.0,53,63.2,0,72.1,75.0,72.0
20160615040000,180.0,173.4,57.8,53,60.4,100,71.5,75.0,72.0
20160615041500,180.0,171.0,57.0,53,63.2,100,71.3,75.0,72.0
20160615043000,180.0,167.4,55.8,53,81.1,100,71.6,75.0,72.0
20160615044500,180.0,172.2,57.4,53,79.7,100,72.0,75.0,72.0
20160615050000,180.0,172.2,57.4,53,79.7,100,72.1,75.0,72.0
20160615051500,180.0,172.2,57.4,54,62.0,0,72.3,75.0,72.0
20160615053000,180.0,172.2,57.4,54,60.8,0,71.8,75.0,72.0
20160615054500,180.0,172.2,57.4,54,60.8,100,71.5,75.0,72.0
20160615060000,180.0,174.0,58.0,54,62.0,100,71.3,75.0,72.0
20160615061500,180.0,174.0,58.0,54,81.9,100,71.4,75.0,72.0
20160615063000,180.0,174.0,58.0,54,92.5,100,72.1,75.0,72.0
20160615064500,180.0,174.0,58.0,54,63.2,0,72.0,75.0,72.0
20160615070000,180.0,170.4,56.8,54,114.9,100,72.1,79.1,76.1
20160615071500,180.0,172.2,57.4,54,114.9,100,72.7,79.3,76.3
20160615073000,180.0,172.2,57.4,54,109.3,100,73.0,79.3,76.3
20160615074500,180.0,172.2,57.4,54,107.7,100,73.4,79.3,76.3
20160615080000,180.0,170.4,56.8,54,107.7,100,73.9,79.3,76.3
20160615081500,180.0,184.8,61.6,59,104.9,100,74.4,79.3,76.3
20160615083000,180.0,184.8,61.6,59,115.5,100,74.5,79.3,76.3
20160615084500,180.0,184.8,61.6,59,115.5,100,74.8,79.3,76.3
20160615090000,180.0,184.8,61.6,59,109.7,100,75.2,79.3,76.3
20160615091500,180.0,184.8,61.6,59,113.3,100,75.6,79.3,76.3
20160615093000,180.0,184.8,61.6,59,113.3,100,76.4,79.3,76.3
20160615094500,180.0,184.8,61.6,59,89.8,100,75.2,79.3,76.3
20160615100000,180.0,184.8,61.6,59,110.5,100,75.2,79.3,76.3
20160615101500,180.0,182.4,60.8,59,106.7,100,76.0,79.3,76.3
20160615103000,180.0,186.0,62.0,59,62.8,100,76.0,79.3,76.3
20160615104500,180.0,183.0,61.0,59,96.5,100,75.7,79.3,76.3
20160615110000,180.0,185.4,61.8,59,81.4,100,75.7,79.3,76.3
20160615111500,180.0,185.4,61.8,59,92.7,0,76.5,79.3,76.3
20160615113000,180.0,185.4,61.8,59,61.6,100,75.7,79.3,76.3
20160615114500,180.0,185.4,61.8,59,100.1,100,74.9,79.3,76.3
20160615120000,180.0,185.4,61.8,59,108.5,100,75.2,79.3,76.3
20160615121500,180.0,193.8,64.6,63,99.7,100,75.3,79.3,76.3
20160615123000,180.0,172.2,57.4,58,107.0,100,75.4,79.3,76.3
20160615124500,180.0,175.8,58.6,15,112.5,0,76.5,79.4,76.4
20160615130000,180.0,175.8,58.6,67,61.6,100,76.1,79.4,76.4
20160615131500,180.0,175.8,58.6,67,80.2,100,75.7,79.4,76.4
20160615133000,180.0,175.8,58.6,67,73.0,100,76.0,79.4,76.4
20160615134500,180.0,169.8,56.6,72,96.6,100,75.8,79.4,76.4
20160615140000,180.0,169.8,56.6,76,84.5,100,76.4,79.4,76.4
20160615141500,180.0,190.2,63.4,63,61.5,100,75.2,79.4,76.4
20160615143000,180.0,176.4,58.8,59,69.7,100,76.2,79.4,76.4
20160615144500,180.0,198.6,66.2,75,62.4,100,76.1,79.4,76.4
20160615150000,180.0,141.6,47.2,74,89.0,100,76.3,79.4,76.4
20160615151500,180.0,187.2,62.4,80,60.7,100,75.4,79.4,76.4
20160615153000,180.0,167.4,55.8,65,89.2,100,76.0,79.4,76.4
20160615154500,300.0,0.0,0.0,50,62.8,0,75.8,75.0,72.0
20160615160000,180.0,217.8,72.6,100,59.6,0,75.6,75.0,72.0
20160615161500,180.0,226.8,75.6,100,58.4,0,74.9,75.0,72.0
20160615163000,180.0,226.8,75.6,100,58.4,0,74.4,75.0,72.0
20160615164500,180.0,190.8,63.6,65,58.4,0,74.0,75.0,72.0
20160615170000,180.0,190.8,63.6,58,101.9,100,75.4,79.3,76.3
20160615171500,180.0,190.8,63.6,56,111.1,100,76.3,79.3,76.3
20160615173000,180.0,190.8,63.6,55,60.0,100,75.6,79.3,76.3
20160615174500,300.0,0.0,0.0,50,94.1,100,75.8,79.3,76.3
20160615180000,180.0,204.0,68.0,100,65.6,0,76.3,79.3,76.3
20160615181500,180.0,190.8,63.6,60,60.7,100,75.3,79.3,76.3
20160615183000,180.0,193.8,64.6,69,97.8,100,75.7,79.3,76.3
20160615184500,180.0,193.8,64.6,64,65.4,0,76.3,79.3,76.3
20160615190000,180.0,190.8,63.6,63,71.8,100,75.1,79.3,76.3
20160615191500,180.0,190.8,63.6,62,96.6,100,75.6,79.3,76.3
20160615193000,180.0,190.8,63.6,64,99.7,100,75.7,79.3,76.3
20160615194500,180.0,150.0,50.0,71,101.5,0,76.1,77.5,74.5
20160615200000,180.0,191.4,63.8,59,101.5,100,76.0,79.3,76.3
20160615201500,180.0,194.4,64.8,62,99.7,100,76.0,79.3,76.3
20160615203000,180.0,183.6,61.2,100,60.8,0,76.5,77.8,74.8
20160615204500,180.0,190.2,63.4,60,58.4,100,75.3,78.8,75.8
20160615210000,180.0,30.6,10.2,100,63.7,0,75.9,78.8,75.8
20160615211500,180.0,190.8,63.6,57,59.2,0,75.6,78.8,75.8
20160615213000,180.0,187.8,62.6,55,101.6,100,76.1,80.0,77.9
20160615214500,180.0,197.4,65.8,62,100.3,100,76.1,80.0,77.9
20160615220000,180.0,151.2,50.4,65,110.3,100,76.2,80.0,77.9
20160615221500,180.0,192.0,64.0,58,112.1,100,76.6,80.0,77.9
20160615223000,180.0,192.0,64.0,56,105.2,100,76.7,80.0,77.7
20160615224500,180.0,192.0,64.0,54,105.2,100,76.9,80.0,77.7
20160615230000,180.0,192.0,64.0,54,103.6,100,77.1,80.0,77.7
20160615231500,180.0,187.8,62.6,54,115.1,100,77.4,80.0,77.7
20160615233000,180.0,191.4,63.8,55,108.6,100,77.1,80.0,77.7
20160615234500,180.0,191.4,63.8,56,104.4,100,77.4,80.0,77.7
20160616000000,180.0,188.4,62.8,54,109.0,100,77.4,80.0,77.7
20160616001500,180.0,186.6,62.2,53,113.9,100,77.3,80.0,77.7
20160616003000,180.0,191.4,63.8,53,113.9,100,77.4,80.0,77.7
20160616004500,180.0,187.2,62.4,52,107.0,100,77.0,80.0,77.7
20160616010000,180.0,187.2,62.4,52,104.4,100,76.5,80.0,77.7
20160616011500,180.0,190.8,63.6,52,116.1,100,76.9,80.0,77.7
20160616013000,180.0,187.8,62.6,52,110.1,100,77.1,80.0,77.7
20160616014500,180.0,185.4,61.8,52,104.4,100,77.3,80.0,77.7
20160616020000,180.0,185.4,61.8,52,115.2,100,77.3,80.0,77.7
20160616021500,180.0,185.4,61.8,52,108.5,100,77.4,80.0,77.7
20160616023000,180.0,185.4,61.8,52,107.4,100,77.5,80.0,77.7
20160616024500,180.0,190.2,63.4,51,111.8,100,77.7,80.0,77.7
20160616030000,180.0,187.8,62.6,50,104.4,100,77.7,80.0,77.7
20160616031500,180.0,187.8,62.6,50,111.4,100,77.7,80.0,77.7
20160616033000,180.0,187.8,62.6,50,107.7,100,77.7,80.0,77.7
20160616034500,180.0,187.8,62.6,50,80.3,0,77.7,80.0,77.7
20160616040000,180.0,187.8,62.6,50,104.4,100,76.6,80.0,77.7
20160616041500,180.0,187.8,62.6,50,101.9,100,76.7,80.0,77.7
20160616043000,180.0,187.8,62.6,50,114.1,100,77.1,80.0,77.7
20160616044500,180.0,187.8,62.6,50,105.3,100,76.9,80.0,77.7
20160616050000,180.0,184.8,61.6,50,103.5,100,77.0,80.0,77.7
20160616051500,180.0,184.8,61.6,50,111.9,100,77.1,80.0,77.7
20160616053000,180.0,184.8,61.6,50,102.8,100,76.3,80.0,77.7
20160616054500,180.0,184.8,61.6,50,114.2,100,76.1,80.0,77.7
20160616060000,180.0,184.8,61.6,50,104.4,100,76.5,80.0,77.7
20160616061500,180.0,184.8,61.6,50,114.1,100,76.7,80.0,77.7
20160616063000,180.0,184.8,61.6,50,106.1,100,76.4,80.0,77.7
20160616064500,180.0,184.8,61.6,50,111.0,100,76.5,80.0,77.7
20160616070000,180.0,184.8,61.6,50,109.2,100,76.9,80.0,77.7
20160616071500,180.0,177.0,59.0,50,106.0,100,76.0,80.0,77.7
20160616073000,180.0,174.0,58.0,50,108.1,100,76.5,80.0,77.7
20160616074500,180.0,176.4,58.8,50,111.5,100,76.7,80.0,77.7
20160616080000,180.0,188.4,62.8,57,109.5,100,76.6,80.0,77.7
20160616081500,180.0,188.4,62.8,59,106.1,100,76.8,80.0,77.7
20160616083000,180.0,177.6,59.2,59,100.3,100,76.9,80.0,77.7
20160616084500,180.0,175.8,58.6,59,96.6,100,77.1,80.0,77.7
20160616090000,180.0,175.8,58.6,59,100.3,100,77.4,80.0,77.7
20160616091500,180.0,175.8,58.6,59,106.1,100,77.4,80.0,77.7
20160616093000,180.0,175.8,58.6,59,104.4,100,77.4,80.0,77.7
20160616094500,180.0,177.6,59.2,59,96.0,100,77.2,80.0,77.7
20160616100000,180.0,177.6,59.2,59,73.2,0,77.9,80.0,77.7
20160616101500,180.0,180.0,60.0,59,70.9,100,76.7,80.0,77.7
20160616103000,180.0,180.0,60.0,59,88.0,100,77.4,80.0,77.7
20160616104500,180.0,180.0,60.0,59,77.8,100,77.7,80.0,77.7
20160616110000,180.0,178.2,59.4,59,85.6,100,77.2,80.0,77.7
20160616111500,180.0,180.6,60.2,59,111.5,100,77.1,80.0,77.7
20160616113000,180.0,180.6,60.2,59,92.4,100,77.6,80.0,77.7
20160616114500,180.0,186.0,62.0,59,59.2,100,77.0,80.0,77.7
20160616120000,180.0,182.4,60.8,59,86.9,100,77.3,80.0,77.7
20160616121500,180.0,182.4,60.8,59,79.6,100,77.1,80.0,77.7
20160616123000,180.0,182.4,60.8,59,85.0,100,77.2,80.0,77.7
20160616124500,180.0,180.0,60.0,59,83.4,0,77.9,80.0,77.7
20160616130000,180.0,182.4,60.8,59,60.5,100,76.6,80.0,77.7
20160616131500,180.0,180.0,60.0,59,98.1,100,77.5,80.0,77.7
20160616133000,180.0,181.8,60.6,63,82.4,100,77.0,80.0,77.7
20160616134500,180.0,181.8,60.6,63,92.3,100,77.8,80.0,77.7
20160616140000,180.0,181.8,60.6,63,106.7,100,76.6,80.0,77.7
20160616141500,180.0,203.4,67.8,100,73.4,0,77.1,78.4,75.4
20160616143000,180.0,188.4,62.8,68,58.8,0,75.4,78.3,75.3
20160616144500,180.0,188.4,62.8,67,58.0,0,75.1,78.3,75.3
20160616150000,180.0,188.4,62.8,68,58.0,0,75.1,78.0,75.0
20160616151500,180.0,188.4,62.8,68,58.0,100,74.4,78.0,75.0
20160616153000,180.0,188.4,62.8,67,94.2,100,74.6,78.1,75.1
20160616154500,180.0,190.8,63.6,67,70.1,100,74.8,78.3,75.3
20160616160000,180.0,187.2,62.4,67,76.4,100,75.1,78.3,75.3
20160616161500,180.0,190.8,63.6,67,60.3,100,74.8,78.3,75.3
20160616163000,180.0,190.8,63.6,67,62.4,100,74.7,78.3,75.3
20160616164500,180.0,188.4,62.8,67,62.4,100,74.7,78.3,75.3
20160616170000,180.0,188.4,62.8,67,77.2,100,75.1,78.3,75.3
20160616171500,180.0,188.4,62.8,67,69.9,0,75.4,78.3,75.3
20160616173000,180.0,188.4,62.8,67,61.5,100,74.5,78.3,75.3
20160616174500,180.0,188.4,62.8,67,70.9,100,75.1,78.3,75.3
20160616180000,180.0,188.4,62.8,66,77.9,100,74.7,78.3,75.3
20160616181500,180.0,191.4,63.8,66,63.5,0,75.4,78.3,75.3
20160616183000,180.0,187.8,62.6,65,59.2,0,75.1,78.3,75.3
20160616184500,180.0,190.2,63.4,65,59.2,100,74.6,78.3,75.3
20160616190000,180.0,190.2,63.4,65,69.2,100,74.8,78.3,75.3
20160616191500,180.0,186.6,62.2,65,63.2,100,75.2,78.3,75.3
20160616193000,180.0,186.6,62.2,65,79.6,100,74.9,78.3,75.3
20160616194500,180.0,183.6,61.2,65,83.8,100,75.2,78.3,75.3
20160616200000,180.0,187.2,62.4,65,62.4,0,75.1,78.3,75.3
20160616201500,180.0,187.2,62.4,65,86.2,100,74.6,78.3,75.3
20160616203000,180.0,187.2,62.4,65,70.4,100,74.6,78.3,75.3
20160616204500,180.0,187.2,62.4,65,66.3,0,75.3,78.3,75.3
20160616210000,180.0,187.2,62.4,65,78.5,100,74.2,78.3,75.3
20160616211500,180.0,187.2,62.4,65,64.0,100,74.8,78.3,75.3
20160616213000,180.0,187.2,62.4,64,96.6,100,74.8,78.3,75.3
20160616214500,180.0,191.4,63.8,62,66.1,0,75.3,78.3,75.3
20160616220000,180.0,187.8,62.6,61,86.8,100,74.2,78.3,75.3
20160616221500,180.0,190.2,63.4,60,74.8,100,74.9,78.3,75.3
20160616223000,180.0,219.0,73.0,90,60.6,0,74.0,76.0,73.0
20160616224500,180.0,190.2,63.4,59,58.8,0,73.3,76.0,73.0
20160616230000,180.0,187.8,62.6,58,58.8,0,72.8,76.0,73.0
20160616231500,180.0,187.8,62.6,58,58.0,100,72.5,76.0,73.0
20160616233000,180.0,187.8,62.6,58,61.2,100,72.3,76.0,73.0
20160616234500,180.0,187.8,62.6,58,77.3,100,72.7,76.0,73.0
20160617000000,180.0,187.8,62.6,58,75.8,100,72.9,76.0,73.0
20160617001500,180.0,187.8,62.6,58,74.4,100,73.2,76.1,73.1
20160617003000,180.0,187.8,62.6,58,75.9,100,73.2,76.1,73.1
20160617004500,180.0,170.4,56.8,55,79.6,100,73.3,76.2,73.2
20160617010000,180.0,172.2,57.4,56,71.1,0,73.4,76.2,73.2
20160617011500,180.0,169.8,56.6,57,60.9,100,72.8,76.4,73.4
20160617013000,180.0,169.8,56.6,59,79.6,100,72.6,76.4,73.4
20160617014500,180.0,173.4,57.8,59,81.6,100,73.3,76.4,73.4
20160617020000,180.0,173.4,57.8,59,76.8,100,73.3,76.4,73.4
20160617021500,180.0,175.8,58.6,59,74.9,100,73.3,76.4,73.4
20160617023000,180.0,173.4,57.8,59,76.4,100,73.3,76.4,73.4
20160617024500,180.0,173.4,57.8,59,78.3,100,73.3,76.4,73.4
20160617030000,180.0,173.4,57.8,59,76.2,100,73.3,76.4,73.4
20160617031500,180.0,173.4,57.8,59,75.4,100,73.3,76.4,73.4
20160617033000,180.0,171.0,57.0,59,76.4,100,73.2,76.4,73.4
20160617034500,180.0,171.0,57.0,59,77.7,100,73.2,76.4,73.4
20160617040000,180.0,171.0,57.0,59,76.3,100,73.2,76.4,73.4
20160617041500,180.0,174.0,58.0,59,74.4,100,73.1,76.4,73.4
20160617043000,180.0,175.8,58.6,59,75.9,100,73.1,76.4,73.4
20160617044500,180.0,175.8,58.6,59,81.6,100,73.1,76.4,73.4
20160617050000,180.0,202.8,67.6,100,64.4,0,73.2,68.4,65.4
20160617051500,180.0,207.0,69.0,100,60.0,0,72.8,68.4,65.4
20160617053000,180.0,209.4,69.8,100,59.2,0,71.6,68.4,65.4
20160617054500,180.0,209.4,69.8,100,59.2,0,71.1,68.4,65.4
20160617060000,180.0,209.4,69.8,100,59.2,0,71.6,68.4,65.4
20160617061500,180.0,209.4,69.8,100,59.2,0,70.9,68.5,65.5
20160617063000,180.0,209.4,69.8,100,59.2,0,70.4,68.7,65.7
20160617064500,180.0,205.2,68.4,100,59.2,0,70.1,68.9,65.9
20160617070000,180.0,205.2,68.4,100,59.2,0,70.0,68.9,65.9
20160617071500,180.0,187.8,62.6,66,58.4,0,70.6,73.5,70.5
20160617073000,180.0,190.8,63.6,66,58.4,100,70.5,73.9,70.9
20160617074500,180.0,187.2,62.4,66,99.9,100,71.0,75.7,72.7
20160617080000,180.0,187.2,62.4,66,98.4,100,72.3,75.7,72.7
20160617081500,180.0,187.2,62.4,66,62.4,0,73.0,75.7,72.7
20160617083000,180.0,187.2,62.4,66,59.2,100,72.5,75.9,72.9
20160617084500,180.0,187.2,62.4,65,60.3,100,72.3,76.0,73.0
20160617090000,180.0,190.8,63.6,65,73.0,100,72.7,76.0,73.0
20160617091500,180.0,190.8,63.6,64,64.9,100,72.8,76.0,73.0
20160617093000,180.0,190.8,63.6,63,74.9,100,73.0,76.0,73.0
20160617094500,180.0,190.8,63.6,63,67.7,0,73.3,76.0,73.0
20160617100000,180.0,188.4,62.8,62,59.2,0,72.7,76.0,73.0
20160617101500,180.0,188.4,62.8,62,59.2,100,72.4,76.0,73.0
20160617103000,180.0,188.4,62.8,62,64.0,100,72.3,76.0,73.0
20160617104500,180.0,190.8,63.6,62,73.5,100,73.0,76.0,73.0
20160617110000,180.0,190.8,63.6,62,59.6,0,72.9,76.0,73.0
20160617111500,180.0,188.4,62.8,61,58.7,100,72.4,76.0,73.0
20160617113000,180.0,188.4,62.8,60,61.1,100,72.5,76.0,73.0
20160617114500,180.0,188.4,62.8,60,60.4,0,73.3,76.0,73.0
20160617120000,180.0,188.4,62.8,59,59.2,0,72.9,76.0,73.0
20160617121500,180.0,188.4,62.8,59,59.2,100,72.6,76.0,73.0
20160617123000,180.0,188.4,62.8,59,59.9,100,72.4,76.0,73.0
20160617124500,180.0,188.4,62.8,59,65.3,100,72.6,76.0,73.0
20160617130000,180.0,188.4,62.8,59,64.0,100,73.2,76.0,73.0
20160617131500,180.0,188.4,62.8,59,59.2,0,73.3,76.0,73.0
20160617133000,180.0,188.4,62.8,59,58.4,0,73.6,76.0,73.0
20160617134500,180.0,188.4,62.8,59,58.4,0,74.0,76.0,73.0
20160617140000,180.0,186.0,62.0,59,58.4,0,73.7,76.0,73.0
20160617141500,180.0,186.0,62.0,59,58.4,0,73.7,76.0,73.0
20160617143000,180.0,186.0,62.0,59,58.4,0,73.3,76.0,73.0
20160617144500,180.0,186.0,62.0,59,58.4,0,72.8,76.0,73.0
20160617150000,180.0,186.0,62.0,59,58.4,100,72.5,76.0,73.0
20160617151500,180.0,183.6,61.2,59,60.7,100,72.6,76.0,73.0
20160617153000,180.0,183.6,61.2,59,60.7,100,73.2,76.0,73.0
20160617154500,180.0,183.6,61.2,59,59.6,0,73.2,76.0,73.0
20160617160000,180.0,183.6,61.2,59,59.6,0,73.3,76.0,73.0
20160617161500,180.0,183.6,61.2,59,58.4,0,73.3,76.0,73.0
20160617163000,180.0,183.6,61.2,59,58.4,0,73.4,76.1,73.1
20160617164500,180.0,183.6,61.2,59,58.4,0,73.5,76.1,73.1
20160617170000,180.0,186.6,62.2,59,58.4,0,73.5,76.1,73.1
20160617171500,180.0,186.6,62.2,59,58.4,0,73.4,76.1,73.1
20160617173000,180.0,186.6,62.2,59,58.4,0,73.1,76.1,73.1
20160617174500,180.0,190.2,63.4,59,58.4,100,72.8,76.1,73.1
20160617180000,180.0,186.6,62.2,59,58.4,100,73.1,76.1,73.1
20160617181500,180.0,186.6,62.2,59,58.4,100,72.9,76.1,73.1
20160617183000,180.0,186.6,62.2,59,59.9,100,72.5,76.1,73.1
20160617184500,180.0,186.6,62.2,59,61.8,100,72.6,76.1,73.1
20160617190000,180.0,186.6,62.2,59,61.8,100,72.9,76.1,73.1
20160617191500,180.0,186.6,62.2,59,61.8,100,72.9,76.1,73.1
20160617193000,180.0,186.6,62.2,59,61.8,100,73.3,76.1,73.1
20160617194500,180.0,186.6,62.2,59,59.2,0,73.4,76.1,73.1
20160617200000,180.0,186.6,62.2,59,59.2,0,73.4,76.1,73.1
20160617201500,180.0,186.6,62.2,59,59.2,0,73.0,76.1,73.1
20160617203000,180.0,186.6,62.2,59,58.4,100,73.1,76.1,73.1
20160617204500,180.0,186.6,62.2,59,58.4,100,73.3,76.1,73.1
20160617210000,180.0,186.6,62.2,59,58.4,100,73.3,76.1,73.1
20160617211500,180.0,174.0,58.0,54,58.4,0,73.5,76.1,73.1
20160617213000,180.0,175.8,58.6,55,58.4,0,73.5,76.2,73.2
20160617214500,180.0,175.8,58.6,55,58.4,0,73.3,76.3,73.3
20160617220000,180.0,173.4,57.8,55,58.4,0,72.9,76.1,73.1
20160617221500,180.0,173.4,57.8,55,58.4,100,72.8,76.1,73.1
20160617223000,180.0,171.0,57.0,56,58.4,100,72.8,76.1,73.1
20160617224500,180.0,171.0,57.0,56,58.4,100,73.1,76.1,73.1
20160617230000,180.0,171.0,57.0,56,58.4,100,73.0,76.2,73.2
20160617231500,180.0,171.0,57.0,56,58.4,100,73.1,76.1,73.1
20160617233000,180.0,171.0,57.0,56,58.4,100,72.7,76.1,73.1
20160617234500,180.0,171.0,57.0,56,60.0,100,73.1,76.1,73.1
20160618000000,180.0,171.0,57.0,56,60.0,100,73.1,76.2,73.2
20160618001500,180.0,171.0,57.0,56,60.0,100,73.2,76.2,73.2
20160618003000,180.0,171.0,57.0,56,60.0,100,73.2,76.3,73.3
20160618004500,180.0,171.0,57.0,56,60.0,100,73.2,76.3,73.3
20160618010000,180.0,171.0,57.0,57,60.0,100,73.2,76.3,73.3
20160618011500,180.0,171.0,57.0,57,60.0,100,73.2,76.2,73.2
20160618013000,180.0,173.4,57.8,57,60.0,100,73.1,76.3,73.3
20160618014500,180.0,171.0,57.0,57,61.9,100,73.1,76.4,73.4
20160618020000,180.0,171.0,57.0,57,61.9,100,72.9,76.3,73.3
20160618021500,180.0,171.0,57.0,57,69.7,100,73.0,76.3,73.3
20160618023000,180.0,171.0,57.0,57,74.8,100,73.0,76.3,73.3
20160618024500,180.0,171.0,57.0,57,87.0,100,73.2,76.2,73.2
20160618030000,180.0,171.0,57.0,57,83.8,100,73.3,76.4,73.4
20160618031500,180.0,171.0,57.0,57,87.9,100,73.4,76.3,73.3
20160618033000,180.0,171.0,57.0,59,67.3,0,73.5,76.3,73.3
20160618034500,180.0,173.4,57.8,59,60.4,0,73.1,76.3,73.3
20160618040000,180.0,173.4,57.8,59,84.6,100,73.2,78.3,75.3
20160618041500,180.0,169.8,56.6,59,106.9,100,73.3,78.5,75.5
20160618043000,180.0,169.8,56.6,60,106.9,100,73.3,78.5,75.5
20160618044500,180.0,169.8,56.6,60,104.4,100,73.5,78.5,75.5
20160618050000,180.0,169.8,56.6,60,112.9,100,73.4,78.8,75.8
20160618051500,180.0,177.0,59.0,60,112.9,100,73.8,78.8,75.8
20160618053000,180.0,177.0,59.0,60,106.1,100,74.1,78.8,75.8
20160618054500,180.0,178.8,59.6,60,103.5,100,74.1,78.8,75.8
20160618060000,180.0,178.8,59.6,60,114.4,100,74.4,78.8,75.8
20160618061500,180.0,178.8,59.6,60,112.7,100,74.7,78.8,75.8
20160618063000,180.0,180.6,60.2,60,104.4,100,75.1,78.8,75.8
20160618064500,180.0,180.6,60.2,60,112.4,100,75.3,78.8,75.8
20160618070000,180.0,180.6,60.2,64,106.9,100,75.7,78.8,75.8
20160618071500,180.0,180.6,60.2,64,102.8,100,75.5,78.8,75.8
20160618073000,180.0,180.6,60.2,64,86.6,0,75.7,78.8,75.8
20160618074500,180.0,180.6,60.2,64,86.6,100,75.1,78.8,75.8
20160618080000,180.0,180.6,60.2,64,67.7,100,75.7,78.8,75.8
20160618081500,180.0,180.6,60.2,64,100.9,100,75.3,78.8,75.8
20160618083000,180.0,183.6,61.2,64,105.2,100,74.3,78.8,75.8
20160618084500,180.0,183.6,61.2,64,110.0,100,74.7,78.8,75.8
20160618090000,180.0,183.6,61.2,64,106.1,100,74.5,78.8,75.8
20160618091500,180.0,183.6,61.2,64,114.2,100,74.0,78.8,75.8
20160618093000,180.0,187.8,62.6,64,101.1,100,74.2,78.8,75.8
20160618094500,180.0,187.8,62.6,64,99.7,100,74.3,78.8,75.8
20160618100000,180.0,190.8,63.6,64,99.7,100,74.2,78.8,75.8
20160618101500,180.0,188.4,62.8,62,108.8,100,75.2,78.8,75.8
20160618103000,180.0,190.8,63.6,62,97.8,100,75.8,78.8,75.8
20160618104500,180.0,186.6,62.2,61,78.4,100,74.5,78.8,75.8
20160618110000,180.0,186.6,62.2,61,91.0,100,75.6,78.8,75.8
20160618111500,180.0,186.6,62.2,61,81.8,100,75.2,78.8,75.8
20160618113000,180.0,186.6,62.2,61,97.2,100,75.8,78.8,75.8
20160618114500,180.0,186.6,62.2,61,78.9,100,74.5,78.8,75.8
20160618120000,180.0,186.6,62.2,61,94.3,100,75.4,78.8,75.8
20160618121500,180.0,186.6,62.2,61,85.1,100,75.8,78.8,75.8
20160618123000,180.0,186.6,62.2,61,85.1,100,75.7,78.8,75.8
20160618124500,180.0,186.6,62.2,61,85.1,100,75.7,78.8,75.8
20160618130000,180.0,186.6,62.2,61,85.1,100,75.6,78.8,75.8
20160618131500,180.0,186.6,62.2,61,85.1,100,75.4,78.8,75.8
20160618133000,180.0,186.6,62.2,61,99.1,100,75.4,78.8,75.8
20160618134500,180.0,186.6,62.2,61,103.6,100,75.6,78.8,75.8
20160618140000,180.0,186.6,62.2,61,96.6,100,75.7,78.8,75.8
20160618141500,180.0,182.4,60.8,61,68.2,0,75.6,78.8,75.8
20160618143000,180.0,182.4,60.8,61,96.6,100,74.9,78.8,75.8
20160618144500,180.0,182.4,60.8,61,104.1,100,75.6,78.8,75.8
20160618150000,180.0,182.4,60.8,61,62.4,100,74.7,78.8,75.8
20160618151500,180.0,182.4,60.8,61,97.2,100,75.2,78.8,75.8
20160618153000,180.0,182.4,60.8,61,93.6,100,75.7,78.8,75.8
20160618154500,180.0,185.4,61.8,61,98.5,100,74.6,78.8,75.8
20160618160000,180.0,183.0,61.0,61,106.3,100,75.5,78.8,75.8
20160618161500,180.0,185.4,61.8,61,62.4,100,74.8,78.8,75.8
20160618163000,180.0,185.4,61.8,61,103.2,100,75.1,78.8,75.8
20160618164500,180.0,185.4,61.8,61,98.3,100,75.7,78.8,75.8
20160618170000,180.0,185.4,61.8,61,61.2,100,75.0,78.8,75.8
20160618171500,180.0,185.4,61.8,61,100.3,100,75.1,78.8,75.8
20160618173000,180.0,183.0,61.0,61,106.8,100,75.7,78.8,75.8
20160618174500,180.0,183.0,61.0,61,62.8,100,75.2,78.8,75.8
20160618180000,180.0,183.0,61.0,61,98.5,100,74.9,78.8,75.8
20160618181500,180.0,180.6,60.2,61,98.5,100,75.6,78.8,75.8
20160618183000,180.0,184.8,61.6,61,71.6,0,75.8,78.8,75.8
20160618184500,180.0,175.8,58.6,61,108.4,100,74.8,78.8,75.8
20160618190000,180.0,174.0,58.0,61,105.7,100,75.4,78.8,75.8
20160618191500,180.0,174.0,58.0,61,99.3,100,75.7,78.8,75.8
20160618193000,180.0,176.4,58.8,61,67.1,0,75.8,78.8,75.8
20160618194500,180.0,174.0,58.0,61,98.5,100,74.7,78.8,75.8
20160618200000,180.0,174.0,58.0,61,110.1,100,75.4,78.8,75.8
20160618201500,180.0,174.0,58.0,61,98.0,100,75.6,78.8,75.8
20160618203000,180.0,174.0,58.0,61,98.0,100,75.8,78.8,75.8
20160618204500,180.0,177.6,59.2,61,63.6,0,75.5,78.8,75.8
20160618210000,180.0,175.8,58.6,61,99.1,100,74.7,78.8,75.8
20160618211500,180.0,175.8,58.6,61,103.6,100,75.3,78.8,75.8
20160618213000,180.0,175.8,58.6,61,106.6,100,75.6,78.8,75.8
20160618214500,180.0,174.0,58.0,61,110.9,100,75.7,78.8,75.8
20160618220000,180.0,190.8,63.6,59,63.2,0,75.6,78.8,75.8
20160618221500,180.0,186.6,62.2,59,96.6,100,74.8,78.8,75.8
20160618223000,180.0,186.6,62.2,59,97.8,100,75.4,78.8,75.8
20160618224500,180.0,180.6,60.2,59,99.1,100,75.6,78.8,75.8
20160618230000,180.0,180.6,60.2,59,100.3,100,75.7,78.8,75.8
20160618231500,180.0,180.6,60.2,59,91.4,0,75.9,78.8,75.8
20160618233000,180.0,180.6,60.2,59,97.8,100,74.5,78.8,75.8
20160618234500,180.0,180.6,60.2,59,109.4,100,75.1,78.8,75.8
20160619000000,180.0,180.6,60.2,59,109.4,100,75.4,78.8,75.8
20160619001500,180.0,180.6,60.2,59,111.0,100,75.6,78.8,75.8
20160619003000,180.0,180.6,60.2,59,107.1,100,75.7,78.8,75.8
20160619004500,180.0,177.6,59.2,59,99.1,100,75.8,78.8,75.8
20160619010000,180.0,180.0,60.0,59,63.2,100,75.4,78.8,75.8
20160619011500,180.0,178.2,59.4,59,99.7,100,74.7,78.8,75.8
20160619013000,180.0,178.2,59.4,59,104.5,100,75.2,78.8,75.8
20160619014500,180.0,178.2,59.4,59,111.1,100,74.9,78.8,75.8
20160619020000,180.0,181.8,60.6,59,111.1,100,74.7,78.8,75.8
20160619021500,180.0,181.8,60.6,59,102.6,100,74.6,78.8,75.8
20160619023000,180.0,181.8,60.6,59,101.1,100,74.4,78.8,75.8
20160619024500,180.0,184.8,61.6,59,102.8,100,74.3,78.8,75.8
20160619030000,180.0,184.8,61.6,59,104.0,100,74.2,78.8,75.8
20160619031500,180.0,184.8,61.6,59,107.0,100,74.0,78.8,75.8
20160619033000,180.0,184.8,61.6,59,112.6,100,74.0,78.8,75.8
20160619034500,180.0,184.8,61.6,59,114.3,100,73.9,78.8,75.8
20160619040000,180.0,184.8,61.6,59,114.3,100,73.8,78.8,75.8
20160619041500,180.0,184.8,61.6,59,112.6,100,73.7,78.8,75.8
20160619043000,180.0,184.8,61.6,59,112.6,100,73.7,78.8,75.8
20160619044500,180.0,184.8,61.6,59,112.6,100,73.7,78.8,75.8
20160619050000,180.0,184.8,61.6,59,114.4,100,73.6,78.8,75.8
20160619051500,180.0,184.8,61.6,59,114.4,100,73.5,78.8,75.8
