PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160627183000,180.0,213.6,71.2,100,55.6,0,66.3,65.0,58.3
20160627184500,180.0,216.6,72.2,100,56.3,0,66.1,65.0,58.3
20160627190000,180.0,216.6,72.2,100,56.3,0,66.1,65.0,58.3
20160627191500,180.0,216.6,72.2,100,56.3,0,66.0,65.0,58.3
20160627193000,180.0,216.6,72.2,100,56.3,0,66.0,65.0,58.3
20160627194500,180.0,216.6,72.2,100,56.3,0,66.0,65.0,58.3
20160627200000,180.0,213.0,71.0,100,56.3,0,65.9,65.0,58.3
20160627201500,180.0,213.0,71.0,100,56.3,0,65.9,65.0,58.3
20160627203000,180.0,217.2,72.4,100,56.3,0,65.8,65.0,58.3
20160627204500,180.0,217.2,72.4,100,56.3,0,65.7,65.0,58.3
20160627210000,180.0,217.2,72.4,100,56.3,0,65.7,65.0,58.2
20160627211500,180.0,217.2,72.4,100,56.3,0,65.6,65.0,58.3
20160627213000,180.0,217.2,72.4,100,56.3,0,65.6,65.0,58.2
20160627214500,180.0,220.8,73.6,100,56.3,0,65.5,65.0,58.2
20160627220000,180.0,220.8,73.6,100,56.3,0,65.4,65.0,58.3
20160627221500,180.0,223.2,74.4,100,56.3,0,65.4,65.0,58.3
20160627223000,180.0,226.2,75.4,100,56.3,0,65.3,65.0,58.2
20160627224500,180.0,226.2,75.4,100,56.3,0,65.3,65.0,58.2
20160627230000,180.0,187.8,62.6,57,56.3,0,65.9,67.2,64.2
20160627231500,180.0,187.8,62.6,57,56.3,0,66.3,68.9,65.9
20160627233000,180.0,187.8,62.6,57,56.3,0,66.6,68.9,65.9
20160627234500,180.0,187.8,62.6,57,56.3,0,66.9,68.9,65.9
20160628000000,180.0,190.2,63.4,57,56.3,0,66.9,68.8,65.8
20160628001500,180.0,190.2,63.4,57,56.3,0,66.9,68.5,65.5
20160628003000,180.0,190.2,63.4,57,56.3,0,67.0,68.5,65.5
20160628004500,180.0,190.2,63.4,57,56.3,0,67.0,68.5,65.5
20160628010000,180.0,190.2,63.4,57,56.3,0,67.0,68.5,65.5
20160628011500,180.0,190.2,63.4,57,55.6,0,66.7,68.5,65.5
20160628013000,180.0,187.2,62.4,57,55.6,0,66.6,68.5,65.5
20160628014500,180.0,187.2,62.4,57,55.6,0,66.5,68.5,65.5
20160628020000,180.0,187.2,62.4,57,55.6,0,66.6,68.5,65.5
20160628021500,180.0,187.2,62.4,57,55.6,0,66.6,68.5,65.5
20160628023000,180.0,187.2,62.4,57,55.6,0,66.7,68.5,65.5
20160628024500,180.0,187.2,62.4,57,55.6,0,66.7,68.4,65.4
20160628030000,180.0,187.2,62.4,58,55.6,0,66.8,68.4,65.4
20160628031500,180.0,227.4,75.8,100,55.6,0,66.7,66.6,63.6
20160628033000,180.0,225.0,75.0,100,55.6,0,66.6,67.2,64.2
20160628034500,180.0,225.0,75.0,100,55.6,0,66.5,66.1,63.1
20160628040000,180.0,225.0,75.0,100,55.6,0,66.6,66.7,63.7
20160628041500,180.0,225.0,75.0,100,55.6,0,66.6,66.7,63.7
20160628043000,180.0,220.8,73.6,84,55.6,0,66.8,67.2,64.2
20160628044500,180.0,213.6,71.2,72,55.6,0,66.8,66.8,63.8
20160628050000,180.0,213.6,71.2,72,55.6,0,66.9,66.7,63.7
20160628051500,180.0,213.6,71.2,72,55.6,0,66.9,67.2,64.2
20160628053000,180.0,208.2,69.4,68,55.6,0,66.9,67.2,64.2
20160628054500,180.0,201.6,67.2,64,55.6,0,66.9,67.2,64.2
20160628060000,180.0,201.6,67.2,64,55.6,0,67.0,67.2,64.2
20160628061500,180.0,201.6,67.2,64,55.6,0,66.9,67.2,64.2
20160628063000,180.0,187.8,62.6,58,55.6,0,66.9,67.2,64.2
20160628064500,180.0,184.8,61.6,58,56.3,0,66.9,67.2,64.2
20160628070000,180.0,184.8,61.6,58,56.3,0,67.0,67.2,64.2
20160628071500,180.0,182.4,60.8,58,56.3,0,67.2,67.2,64.2
20160628073000,180.0,182.4,60.8,58,56.3,0,67.4,67.2,64.2
20160628074500,180.0,214.8,71.6,100,56.3,0,67.7,66.6,63.6
20160628080000,180.0,214.8,71.6,100,56.3,0,67.8,66.0,63.0
20160628081500,180.0,207.6,69.2,100,56.3,0,67.8,66.0,63.0
20160628083000,180.0,207.6,69.2,100,56.3,0,68.0,66.0,63.0
20160628084500,180.0,207.6,69.2,100,56.3,0,68.1,66.0,63.0
20160628090000,180.0,207.6,69.2,100,56.3,0,68.3,66.0,63.0
20160628091500,180.0,207.6,69.2,100,56.3,0,68.3,66.0,63.0
20160628093000,180.0,207.6,69.2,100,56.3,0,68.3,66.0,63.0
20160628094500,180.0,207.6,69.2,100,56.3,0,68.4,66.0,63.0
20160628100000,180.0,207.6,69.2,100,56.3,0,68.8,66.0,63.0
20160628101500,180.0,192.0,64.0,67,94.8,100,69.1,73.5,70.5
20160628103000,180.0,192.0,64.0,63,99.0,100,69.6,73.5,70.5
20160628104500,180.0,188.4,62.8,58,101.9,100,69.9,73.5,70.5
20160628110000,180.0,188.4,62.8,58,106.9,100,70.6,73.5,70.5
20160628111500,180.0,188.4,62.8,57,60.0,0,71.3,73.5,70.5
20160628113000,180.0,188.4,62.8,57,58.2,0,71.3,73.5,70.5
20160628114500,180.0,185.4,61.8,57,58.2,0,71.2,73.5,70.5
20160628120000,180.0,182.4,60.8,57,58.2,0,71.3,73.5,70.5
20160628121500,180.0,182.4,60.8,57,58.2,0,71.1,73.6,70.6
20160628123000,180.0,184.8,61.6,57,58.2,0,70.9,73.6,70.6
20160628124500,180.0,184.8,61.6,57,57.6,100,70.8,74.6,71.6
20160628130000,180.0,181.8,60.6,57,98.4,100,71.3,76.4,73.4
20160628131500,180.0,177.6,59.2,57,115.8,100,71.9,76.4,73.4
20160628133000,180.0,172.2,57.4,57,101.9,100,72.5,76.4,73.4
20160628134500,180.0,170.4,56.8,58,104.4,100,72.8,76.4,73.4
20160628140000,180.0,170.4,56.8,59,117.4,100,72.9,76.5,73.5
20160628141500,180.0,175.8,58.6,59,102.8,100,73.1,76.6,73.6
20160628143000,180.0,177.6,59.2,59,102.8,100,73.2,76.7,73.7
20160628144500,180.0,177.6,59.2,59,104.4,100,73.2,76.7,73.7
20160628150000,180.0,177.6,59.2,59,109.0,100,73.3,76.7,73.7
20160628151500,180.0,177.6,59.2,59,110.6,100,73.4,76.7,73.7
20160628153000,180.0,177.6,59.2,59,101.9,100,73.3,76.7,73.7
20160628154500,180.0,177.6,59.2,59,103.6,100,73.4,76.7,73.7
20160628160000,180.0,182.4,60.8,59,110.6,100,73.9,76.7,73.7
20160628161500,180.0,187.8,62.6,59,59.6,100,73.2,76.7,73.7
20160628163000,180.0,184.8,61.6,59,91.1,100,72.8,76.7,73.7
20160628164500,180.0,184.8,61.6,59,109.3,100,73.1,76.7,73.7
20160628170000,180.0,184.8,61.6,59,98.6,100,73.4,76.7,73.7
20160628171500,180.0,184.8,61.6,59,99.7,100,73.7,76.7,73.7
20160628173000,180.0,187.2,62.4,59,108.5,100,73.6,76.7,73.7
20160628174500,180.0,187.2,62.4,59,101.7,100,73.2,76.7,73.7
20160628180000,180.0,187.2,62.4,59,99.7,100,73.2,76.7,73.7
20160628181500,180.0,187.2,62.4,59,104.3,100,73.3,76.7,73.7
20160628183000,180.0,187.2,62.4,59,112.5,100,73.2,76.7,73.7
20160628184500,180.0,187.2,62.4,59,101.8,100,73.1,76.4,73.4
20160628190000,180.0,190.2,63.4,58,99.0,100,72.6,76.4,73.4
20160628191500,180.0,187.8,62.6,58,100.3,100,72.2,76.7,73.7
20160628193000,180.0,180.0,60.0,58,103.7,100,72.1,76.7,73.7
20160628194500,180.0,180.0,60.0,58,109.7,100,72.0,76.4,73.4
20160628200000,180.0,180.0,60.0,58,101.1,100,72.1,76.4,73.4
20160628201500,180.0,180.0,60.0,58,112.7,100,71.9,76.4,73.4
20160628203000,180.0,180.0,60.0,58,109.9,100,71.9,76.4,73.4
20160628204500,180.0,178.2,59.4,58,103.6,100,72.4,76.4,73.4
20160628210000,180.0,178.2,59.4,58,109.3,100,72.8,76.3,73.3
20160628211500,180.0,181.8,60.6,58,114.5,100,73.1,76.1,73.1
20160628213000,180.0,181.8,60.6,58,103.8,100,73.3,76.1,73.1
20160628214500,180.0,186.0,62.0,58,62.0,0,73.0,76.1,73.1
20160628220000,180.0,186.0,62.0,58,92.3,100,72.1,76.1,73.1
20160628221500,180.0,186.0,62.0,58,100.3,100,72.7,76.1,73.1
20160628223000,180.0,186.0,62.0,58,97.5,100,72.9,76.1,73.1
20160628224500,180.0,186.0,62.0,58,61.6,100,72.3,76.0,73.0
20160628230000,180.0,186.0,62.0,58,95.3,100,72.2,76.0,73.0
20160628231500,180.0,186.0,62.0,58,100.4,100,72.7,76.0,73.0
20160628233000,180.0,186.0,62.0,58,107.7,100,72.8,76.0,73.0
20160628234500,180.0,186.0,62.0,58,105.9,100,72.9,76.0,73.0
20160629000000,180.0,183.6,61.2,58,97.8,100,73.1,76.0,73.0
20160629001500,180.0,186.0,62.0,58,96.6,100,73.2,76.0,73.0
20160629003000,180.0,190.2,63.4,58,96.6,100,73.2,76.0,73.0
20160629004500,180.0,190.2,63.4,57,60.4,100,72.4,76.0,73.0
20160629010000,180.0,186.6,62.2,57,101.3,100,72.1,76.0,73.0
20160629011500,180.0,186.6,62.2,57,107.6,100,72.7,76.0,73.0
20160629013000,180.0,186.6,62.2,57,102.1,100,72.8,76.0,73.0
20160629014500,180.0,186.6,62.2,57,96.0,100,73.0,76.0,73.0
20160629020000,180.0,186.6,62.2,57,96.0,100,73.1,76.0,73.0
20160629021500,180.0,186.6,62.2,57,97.8,100,73.2,76.0,73.0
20160629023000,180.0,186.6,62.2,57,97.8,100,73.2,76.0,73.0
20160629024500,180.0,190.2,63.4,57,60.0,100,72.1,76.0,73.0
20160629030000,180.0,190.2,63.4,57,95.4,100,72.3,76.0,73.0
20160629031500,180.0,186.6,62.2,57,95.4,100,72.7,76.0,73.0
20160629033000,180.0,186.6,62.2,57,95.4,100,72.9,76.0,73.0
20160629034500,180.0,186.6,62.2,57,95.4,100,73.0,76.0,73.0
20160629040000,180.0,186.6,62.2,57,96.4,100,73.1,76.0,73.0
20160629041500,180.0,186.6,62.2,57,98.5,100,73.2,76.0,73.0
20160629043000,180.0,186.6,62.2,57,98.5,0,73.3,76.0,73.0
20160629044500,180.0,186.6,62.2,57,59.9,100,72.0,76.0,73.0
20160629050000,180.0,183.6,61.2,57,106.0,100,72.3,76.0,73.0
20160629051500,180.0,183.6,61.2,57,106.0,100,72.4,76.0,73.0
20160629053000,180.0,183.6,61.2,57,110.0,100,72.4,76.0,73.0
20160629054500,180.0,183.6,61.2,57,108.0,100,72.4,76.0,73.0
20160629060000,180.0,183.6,61.2,57,101.6,100,72.4,76.0,73.0
20160629061500,180.0,183.6,61.2,57,97.8,100,72.3,76.0,73.0
20160629063000,180.0,183.6,61.2,57,94.8,100,72.3,76.0,73.0
20160629064500,180.0,183.6,61.2,57,100.2,100,72.2,76.0,73.0
20160629070000,180.0,183.6,61.2,57,98.8,100,72.1,76.0,73.0
20160629071500,180.0,177.0,59.0,60,100.3,100,72.1,76.0,73.0
20160629073000,180.0,177.0,59.0,60,98.5,100,72.0,76.0,73.0
20160629074500,180.0,177.0,59.0,60,100.3,100,72.0,76.0,73.0
20160629080000,180.0,180.0,60.0,60,100.3,100,71.9,76.0,73.0
20160629081500,180.0,180.0,60.0,60,96.9,100,71.9,76.0,73.0
20160629083000,180.0,178.2,59.4,60,98.4,100,71.6,76.0,73.0
20160629084500,180.0,178.2,59.4,60,100.2,100,71.6,76.0,73.0
20160629090000,180.0,178.2,59.4,60,96.1,100,71.8,76.0,73.0
20160629091500,180.0,178.2,59.4,60,96.1,100,71.9,76.0,73.0
20160629093000,180.0,178.2,59.4,60,96.1,100,71.9,76.0,73.0
20160629094500,180.0,178.2,59.4,60,96.1,100,71.9,76.0,73.0
20160629100000,180.0,178.2,59.4,60,97.2,100,71.9,76.0,73.0
20160629101500,180.0,180.6,60.2,60,95.9,100,71.9,76.0,73.0
20160629103000,180.0,180.6,60.2,60,93.0,100,71.8,76.0,73.0
20160629104500,180.0,180.6,60.2,60,91.7,100,71.8,76.0,73.0
20160629110000,180.0,180.6,60.2,60,91.7,100,71.7,76.0,73.0
20160629111500,180.0,180.6,60.2,60,93.6,100,71.9,76.0,73.0
20160629113000,180.0,180.6,60.2,60,92.4,100,71.9,76.0,73.0
20160629114500,180.0,180.6,60.2,60,93.5,100,71.9,76.0,73.0
20160629120000,180.0,180.6,60.2,60,93.5,100,71.9,76.0,73.0
20160629121500,180.0,178.2,59.4,60,93.5,100,71.9,76.0,73.0
20160629123000,180.0,178.2,59.4,60,91.7,100,71.9,76.0,73.0
20160629124500,180.0,180.0,60.0,60,93.5,100,71.9,76.0,73.0
20160629130000,180.0,180.0,60.0,60,91.0,100,71.9,76.0,73.0
20160629131500,180.0,180.0,60.0,60,94.2,100,71.9,76.0,73.0
20160629133000,180.0,180.0,60.0,60,91.9,100,72.0,76.0,73.0
20160629134500,180.0,172.2,57.4,54,95.9,100,72.0,76.0,73.0
20160629140000,180.0,174.0,58.0,54,95.9,100,72.0,76.0,73.0
20160629141500,180.0,172.2,57.4,54,94.2,100,72.1,76.0,73.0
20160629143000,180.0,172.2,57.4,54,94.2,100,72.1,76.0,73.0
20160629144500,180.0,174.6,58.2,54,95.9,100,72.4,76.0,73.0
20160629150000,180.0,174.6,58.2,54,97.2,100,72.7,76.0,73.0
20160629151500,180.0,174.6,58.2,54,94.8,100,73.0,76.0,73.0
20160629153000,180.0,174.6,58.2,54,96.0,100,73.2,76.0,73.0
20160629154500,180.0,174.6,58.2,54,60.4,0,73.0,76.0,73.0
20160629160000,180.0,174.6,58.2,54,59.5,100,72.3,76.0,73.0
20160629161500,180.0,172.2,57.4,54,85.0,100,72.5,76.0,73.0
20160629163000,180.0,168.0,56.0,54,75.1,100,72.7,76.0,73.0
20160629164500,180.0,170.4,56.8,56,76.1,100,72.5,76.0,73.0
20160629170000,180.0,170.4,56.8,57,85.1,100,72.9,76.0,73.0
20160629171500,180.0,174.0,58.0,57,85.1,100,73.1,76.0,73.0
20160629173000,180.0,175.8,58.6,57,86.2,100,73.2,76.0,73.0
20160629174500,180.0,175.8,58.6,57,60.0,100,72.5,76.0,73.0
20160629180000,180.0,170.4,56.8,57,83.8,100,72.0,76.0,73.0
20160629181500,180.0,173.4,57.8,57,88.1,100,72.8,76.0,73.0
20160629183000,180.0,173.4,57.8,57,82.6,100,72.9,76.0,73.0
20160629184500,180.0,173.4,57.8,57,82.6,100,72.9,76.0,73.0
20160629190000,180.0,173.4,57.8,57,82.6,100,73.0,76.0,73.0
20160629191500,180.0,171.0,57.0,57,82.6,100,72.6,76.0,73.0
20160629193000,180.0,171.0,57.0,57,92.3,100,72.5,76.0,73.0
20160629194500,180.0,171.0,57.0,57,92.3,100,72.4,76.0,73.0
20160629200000,180.0,171.0,57.0,57,95.7,100,72.3,76.0,73.0
20160629201500,180.0,207.6,69.2,100,59.2,0,72.5,65.0,59.1
20160629203000,180.0,207.6,69.2,100,58.0,0,72.3,65.0,56.9
20160629204500,180.0,216.0,72.0,100,58.0,0,72.1,65.0,56.9
20160629210000,180.0,218.4,72.8,100,58.0,0,72.0,65.0,56.9
20160629211500,180.0,218.4,72.8,100,58.0,0,71.4,65.0,56.9
20160629213000,180.0,222.0,74.0,100,58.0,0,71.6,65.0,56.9
20160629214500,180.0,226.2,75.4,100,58.0,0,71.3,65.0,56.9
20160629220000,180.0,226.2,75.4,100,57.2,0,71.1,65.0,56.9
20160629221500,180.0,226.2,75.4,100,57.2,0,71.1,65.0,56.9
20160629223000,180.0,220.2,73.4,100,57.2,0,70.9,65.0,56.9
20160629224500,180.0,217.2,72.4,100,57.2,0,70.6,65.0,56.9
20160629230000,180.0,221.4,73.8,100,57.2,0,69.7,65.0,53.0
20160629231500,180.0,221.4,73.8,100,57.2,0,69.0,65.0,53.0
20160629233000,180.0,221.4,73.8,100,57.2,0,69.0,65.0,53.0
20160629234500,180.0,221.4,73.8,100,56.4,0,69.5,65.0,53.0
20160630000000,180.0,224.4,74.8,100,56.4,0,69.4,65.0,53.0
20160630001500,180.0,224.4,74.8,100,56.4,0,69.4,65.0,53.0
20160630003000,180.0,227.4,75.8,100,56.4,0,69.2,65.0,53.0
20160630004500,180.0,227.4,75.8,100,56.4,0,69.2,65.0,53.0
20160630010000,180.0,227.4,75.8,100,56.4,0,69.0,65.0,53.0
20160630011500,180.0,227.4,75.8,100,56.4,0,68.9,65.0,53.0
20160630013000,180.0,227.4,75.8,100,56.4,0,68.9,65.0,53.0
20160630014500,180.0,227.4,75.8,100,56.4,0,68.8,65.0,53.0
20160630020000,180.0,227.4,75.8,100,56.4,0,68.6,65.0,53.0
20160630021500,180.0,227.4,75.8,100,56.4,0,68.5,65.0,53.0
20160630023000,180.0,227.4,75.8,100,56.4,0,68.4,65.0,53.0
20160630024500,180.0,227.4,75.8,100,56.4,0,68.3,65.0,53.0
20160630030000,180.0,227.4,75.8,100,56.4,0,68.3,65.0,53.0
20160630031500,180.0,227.4,75.8,100,55.6,0,68.1,65.0,53.0
20160630033000,180.0,227.4,75.8,100,55.6,0,68.0,65.0,53.0
20160630034500,180.0,227.4,75.8,100,55.6,0,67.9,65.0,53.0
20160630040000,180.0,227.4,75.8,100,55.6,0,68.0,65.0,53.0
20160630041500,180.0,227.4,75.8,100,55.6,0,67.9,65.0,53.0
20160630043000,180.0,227.4,75.8,100,55.6,0,67.9,65.0,53.0
20160630044500,180.0,227.4,75.8,100,55.6,0,67.9,65.0,53.0
20160630050000,180.0,227.4,75.8,100,55.6,0,67.9,65.0,53.0
20160630051500,180.0,227.4,75.8,100,55.6,0,67.9,65.0,53.0
20160630053000,180.0,227.4,75.8,100,55.6,0,67.9,65.0,53.0
20160630054500,180.0,227.4,75.8,100,55.6,0,68.1,65.0,53.0
20160630060000,180.0,227.4,75.8,100,55.6,0,68.0,65.0,53.0
20160630061500,180.0,227.4,75.8,100,55.6,0,68.3,65.0,53.0
20160630063000,180.0,227.4,75.8,100,55.6,0,68.2,65.0,53.0
20160630064500,180.0,227.4,75.8,100,55.6,0,68.2,65.0,53.0
20160630070000,180.0,227.4,75.8,100,55.6,0,68.1,65.0,53.0
20160630071500,180.0,227.4,75.8,100,55.6,0,68.2,65.0,53.0
20160630073000,180.0,223.2,74.4,100,55.6,0,68.2,65.0,53.0
20160630074500,180.0,225.6,75.2,100,56.3,0,68.0,65.0,53.0
20160630080000,180.0,225.6,75.2,100,56.3,0,68.0,65.0,53.0
20160630081500,180.0,225.6,75.2,100,56.3,0,68.1,65.0,53.0
20160630083000,180.0,225.6,75.2,100,56.3,0,68.1,65.0,53.0
20160630084500,180.0,225.6,75.2,100,56.3,0,68.3,65.0,53.0
20160630090000,180.0,225.6,75.2,100,57.1,0,68.4,65.0,53.0
20160630091500,180.0,223.2,74.4,100,57.1,0,68.4,65.0,53.0
20160630093000,180.0,217.2,72.4,100,57.1,0,68.4,65.0,53.0
20160630094500,180.0,213.6,71.2,100,57.1,0,68.2,65.0,53.0
20160630100000,180.0,208.2,69.4,100,57.1,0,68.3,65.0,53.0
20160630101500,180.0,208.2,69.4,100,57.1,0,68.1,65.0,53.0
20160630103000,180.0,208.2,69.4,100,57.1,0,68.2,65.0,53.0
20160630104500,180.0,208.2,69.4,100,57.1,0,68.4,65.0,53.0
20160630110000,180.0,205.2,68.4,100,57.1,0,68.4,65.0,53.0
20160630111500,180.0,208.8,69.6,100,57.1,0,68.4,65.0,53.0
20160630113000,180.0,208.8,69.6,100,57.1,0,68.4,65.0,53.0
20160630114500,180.0,208.8,69.6,100,57.1,0,68.6,65.0,53.0
20160630120000,180.0,208.8,69.6,100,57.1,0,68.6,65.0,53.0
20160630121500,180.0,205.8,68.6,100,57.1,0,68.5,65.0,53.0
20160630123000,180.0,205.8,68.6,100,57.1,0,68.5,65.0,53.0
20160630124500,180.0,208.2,69.4,100,57.1,0,68.5,65.0,53.0
20160630130000,180.0,208.2,69.4,100,57.1,0,68.4,65.0,53.0
20160630131500,180.0,208.2,69.4,100,56.4,0,68.3,65.0,53.0
20160630133000,180.0,208.2,69.4,100,56.4,0,68.4,65.0,53.0
20160630134500,180.0,208.2,69.4,100,56.4,0,68.3,65.0,53.0
20160630140000,180.0,204.6,68.2,100,57.1,0,68.5,65.0,53.0
20160630141500,180.0,204.6,68.2,100,57.1,0,68.7,65.0,53.0
20160630143000,180.0,204.6,68.2,100,57.1,0,68.6,65.0,53.0
20160630144500,180.0,204.6,68.2,100,57.1,0,68.6,65.0,53.0
20160630150000,180.0,204.6,68.2,100,57.1,0,68.6,65.0,53.0
20160630151500,180.0,204.6,68.2,100,57.1,0,68.7,65.0,53.0
20160630153000,180.0,204.6,68.2,100,57.1,0,68.7,65.0,53.0
20160630154500,180.0,204.6,68.2,100,57.1,0,68.7,65.0,53.0
20160630160000,180.0,204.6,68.2,100,57.1,0,68.5,65.0,53.0
20160630161500,180.0,204.6,68.2,100,57.1,0,68.6,65.0,53.0
20160630163000,180.0,204.6,68.2,100,57.1,0,69.0,65.0,53.0
20160630164500,180.0,204.6,68.2,100,57.1,0,68.6,65.0,53.0
20160630170000,180.0,207.6,69.2,100,57.1,0,68.6,65.0,53.0
20160630171500,180.0,207.6,69.2,100,57.1,0,68.8,65.0,53.0
20160630173000,180.0,207.6,69.2,100,57.1,0,69.0,65.0,53.0
20160630174500,180.0,213.6,71.2,100,57.1,0,69.2,65.0,53.0
20160630180000,180.0,213.6,71.2,100,57.1,0,69.0,65.0,53.0
20160630181500,180.0,213.6,71.2,100,57.1,0,69.2,65.0,53.0
20160630183000,180.0,213.6,71.2,100,57.1,0,69.0,65.0,53.0
20160630184500,180.0,213.6,71.2,100,57.1,0,68.8,65.0,53.0
20160630190000,180.0,213.6,71.2,100,56.4,0,68.6,65.0,53.0
20160630191500,180.0,210.6,70.2,100,56.4,0,68.6,65.0,53.0
20160630193000,180.0,213.6,71.2,100,56.4,0,68.5,65.0,53.0
20160630194500,180.0,213.6,71.2,100,56.4,0,68.3,65.0,53.0
20160630200000,180.0,213.6,71.2,100,56.4,0,68.7,65.0,53.0
20160630201500,180.0,213.6,71.2,100,56.4,0,68.5,65.0,53.0
20160630203000,180.0,213.6,71.2,100,56.4,0,68.7,65.0,53.0
20160630204500,180.0,217.8,72.6,100,56.4,0,68.4,65.0,53.0
20160630210000,180.0,217.8,72.6,100,56.4,0,68.1,65.0,53.0
20160630211500,180.0,217.8,72.6,100,56.4,0,68.1,65.0,53.0
20160630213000,180.0,222.0,74.0,100,56.4,0,67.9,65.0,53.0
20160630214500,180.0,219.0,73.0,100,56.4,0,67.8,65.0,53.0
20160630220000,180.0,219.0,73.0,100,56.4,0,67.6,65.0,53.0
20160630221500,180.0,221.4,73.8,100,56.4,0,67.6,65.0,53.0
20160630223000,180.0,221.4,73.8,100,56.4,0,67.5,65.0,53.0
20160630224500,180.0,221.4,73.8,100,56.4,0,67.4,65.0,53.0
20160630230000,180.0,221.4,73.8,100,56.4,0,67.4,65.0,53.0
20160630231500,180.0,221.4,73.8,100,56.4,0,67.3,65.0,53.0
20160630233000,180.0,221.4,73.8,100,56.4,0,67.3,65.0,53.0
20160630234500,180.0,221.4,73.8,100,56.4,0,67.3,65.0,53.0
20160701000000,180.0,221.4,73.8,100,56.4,0,67.2,65.0,53.0
20160701001500,180.0,221.4,73.8,100,56.4,0,67.1,65.0,53.0
20160701003000,180.0,221.4,73.8,100,56.4,0,67.1,65.0,53.0
20160701004500,180.0,221.4,73.8,100,56.4,0,67.0,65.0,53.0
20160701010000,180.0,221.4,73.8,100,56.4,0,66.9,65.0,53.0
20160701011500,180.0,221.4,73.8,100,56.4,0,66.8,65.0,53.0
20160701013000,180.0,224.4,74.8,100,56.4,0,66.8,65.0,53.0
20160701014500,180.0,224.4,74.8,100,56.4,0,66.6,65.0,53.0
20160701020000,180.0,224.4,74.8,100,56.4,0,66.6,65.0,53.0
20160701021500,180.0,224.4,74.8,100,56.4,0,66.6,65.0,53.0
20160701023000,180.0,226.8,75.6,100,56.4,0,66.5,65.0,53.0
20160701024500,180.0,226.8,75.6,100,56.4,0,66.5,65.0,53.0
20160701030000,180.0,226.8,75.6,100,56.4,0,66.5,65.0,53.0
20160701031500,180.0,226.8,75.6,100,56.4,0,66.4,65.0,53.0
20160701033000,180.0,217.8,72.6,100,56.4,0,66.3,65.0,53.0
20160701034500,180.0,217.8,72.6,100,56.4,0,66.3,65.0,53.0
20160701040000,180.0,217.8,72.6,100,56.4,0,66.3,65.0,53.0
20160701041500,180.0,217.8,72.6,100,56.4,0,66.4,65.0,53.0
20160701043000,180.0,220.8,73.6,100,56.4,0,66.6,65.0,53.0
20160701044500,180.0,200.4,66.8,64,56.4,0,66.5,67.8,64.8
20160701050000,180.0,188.4,62.8,57,56.4,0,66.6,68.5,65.5
20160701051500,180.0,188.4,62.8,57,56.4,0,66.5,68.9,65.9
20160701053000,180.0,188.4,62.8,57,56.4,0,66.5,68.5,65.5
20160701054500,180.0,188.4,62.8,57,56.4,0,66.6,68.5,65.5
20160701060000,180.0,188.4,62.8,57,56.4,0,66.6,68.5,65.5
20160701061500,180.0,188.4,62.8,57,56.4,0,67.1,68.5,65.5
20160701063000,180.0,188.4,62.8,57,56.4,0,67.5,68.9,65.9
20160701064500,180.0,190.8,63.6,57,56.4,0,67.3,68.9,65.9
20160701070000,180.0,190.8,63.6,57,56.4,0,67.4,68.9,65.9
20160701071500,180.0,188.4,62.8,57,56.4,0,67.5,68.9,65.9
20160701073000,180.0,188.4,62.8,57,56.4,0,67.3,68.9,65.9
20160701074500,180.0,188.4,62.8,57,56.4,0,67.5,68.9,65.9
20160701080000,180.0,188.4,62.8,57,56.4,0,67.4,68.9,65.9
20160701081500,180.0,188.4,62.8,57,56.4,0,67.8,68.9,65.9
20160701083000,180.0,188.4,62.8,57,56.4,0,68.0,68.7,65.7
20160701084500,180.0,197.4,65.8,64,56.4,0,68.1,68.5,65.5
20160701090000,180.0,197.4,65.8,64,56.4,0,68.3,68.5,65.5
20160701091500,180.0,200.4,66.8,64,56.4,0,68.1,68.5,65.5
20160701093000,180.0,190.8,63.6,60,56.4,0,68.1,68.5,65.5
20160701094500,180.0,187.2,62.4,60,56.4,0,68.3,68.5,65.5
20160701100000,180.0,184.8,61.6,60,56.4,0,68.5,68.5,65.5
20160701101500,180.0,192.6,64.2,66,56.4,0,68.9,68.5,65.5
20160701103000,180.0,192.6,64.2,66,56.4,0,68.6,68.9,65.9
20160701104500,180.0,192.6,64.2,66,56.4,0,68.6,68.9,65.9
20160701110000,180.0,192.6,64.2,66,56.4,0,68.7,68.7,65.7
20160701111500,180.0,192.6,64.2,66,56.4,0,68.6,68.8,65.8
20160701113000,180.0,192.6,64.2,66,56.4,0,68.8,68.7,65.7
20160701114500,180.0,192.6,64.2,66,56.4,0,68.8,68.6,65.6
20160701120000,180.0,192.6,64.2,66,56.4,0,68.8,68.6,65.6
20160701121500,180.0,204.6,68.2,100,56.4,0,69.0,68.5,65.5
20160701123000,180.0,204.6,68.2,100,56.4,0,68.9,68.5,65.5
20160701124500,180.0,207.6,69.2,100,56.4,0,68.8,68.5,65.5
20160701130000,180.0,207.6,69.2,100,56.4,0,68.8,68.5,65.5
20160701131500,180.0,207.6,69.2,100,56.4,0,68.8,68.5,65.5
20160701133000,180.0,207.6,69.2,100,56.4,0,68.8,68.5,65.5
20160701134500,180.0,207.6,69.2,100,56.4,0,69.0,68.5,65.5
20160701140000,180.0,207.6,69.2,100,56.4,0,69.0,68.5,65.5
20160701141500,180.0,226.2,75.4,100,56.4,0,68.8,68.5,65.5
20160701143000,180.0,226.2,75.4,100,56.4,0,68.8,68.5,65.5
20160701144500,180.0,226.2,75.4,100,56.4,0,68.8,68.5,65.5
20160701150000,180.0,226.2,75.4,100,56.4,0,68.8,68.5,65.5
20160701151500,180.0,203.4,67.8,100,56.4,0,68.8,68.5,65.5
20160701153000,180.0,203.4,67.8,100,56.4,0,69.0,68.5,65.5
20160701154500,180.0,205.8,68.6,100,56.4,0,68.9,68.5,65.5
20160701160000,180.0,205.8,68.6,100,56.4,0,68.9,68.5,65.5
20160701161500,180.0,205.8,68.6,100,56.4,0,68.9,68.5,65.5
20160701163000,180.0,205.8,68.6,100,56.4,0,69.0,68.5,65.5
20160701164500,180.0,205.8,68.6,100,56.4,0,69.0,68.5,65.5
20160701170000,180.0,205.8,68.6,100,56.4,0,69.0,68.5,65.5
20160701171500,180.0,205.8,68.6,100,56.4,0,69.3,68.5,65.5
20160701173000,180.0,205.8,68.6,100,56.4,0,69.2,65.0,58.4
20160701174500,180.0,208.2,69.4,100,56.4,0,69.2,65.0,56.9
20160701180000,180.0,208.2,69.4,100,56.4,0,69.2,65.0,56.9
20160701181500,180.0,208.2,69.4,100,56.4,0,69.1,65.0,56.9
20160701183000,180.0,208.2,69.4,100,56.4,0,69.1,65.0,56.9
20160701184500,180.0,208.2,69.4,100,56.4,0,69.1,65.0,56.9
20160701190000,180.0,204.6,68.2,100,56.4,0,69.1,65.0,56.9
20160701191500,180.0,204.6,68.2,100,56.4,0,69.2,65.0,56.9
20160701193000,180.0,204.6,68.2,100,57.1,0,69.2,65.0,56.9
20160701194500,180.0,207.0,69.0,100,57.1,0,69.2,65.0,56.9
20160701200000,180.0,204.6,68.2,100,57.1,0,69.7,65.0,56.9
20160701201500,180.0,204.6,68.2,100,57.1,0,69.6,65.0,56.9
20160701203000,180.0,204.6,68.2,100,56.4,0,69.6,65.0,56.9
20160701204500,180.0,204.6,68.2,100,56.4,0,69.6,65.0,56.9
20160701210000,180.0,208.8,69.6,100,56.4,0,69.4,65.0,56.9
20160701211500,180.0,208.8,69.6,100,56.4,0,69.6,65.0,56.9
20160701213000,180.0,208.8,69.6,100,56.4,0,69.1,65.0,56.9
20160701214500,180.0,208.8,69.6,100,56.4,0,68.9,65.0,56.9
20160701220000,180.0,208.8,69.6,100,56.4,0,68.8,65.0,56.9
20160701221500,180.0,213.0,71.0,100,56.4,0,68.9,65.0,56.9
20160701223000,180.0,213.0,71.0,100,56.4,0,68.4,65.0,56.9
20160701224500,180.0,213.0,71.0,100,56.4,0,68.4,65.0,56.9
20160701230000,180.0,213.0,71.0,100,56.4,0,68.3,65.0,56.9
20160701231500,180.0,216.0,72.0,100,56.4,0,68.1,65.0,56.9
20160701233000,180.0,218.4,72.8,100,56.4,0,68.1,65.0,56.9
20160701234500,180.0,214.8,71.6,100,56.4,0,68.0,65.0,56.9
20160702000000,180.0,214.8,71.6,100,56.4,0,67.9,65.0,56.9
20160702001500,180.0,214.8,71.6,100,56.4,0,67.9,65.0,56.9
20160702003000,180.0,214.8,71.6,100,56.4,0,67.8,65.0,56.9
20160702004500,180.0,214.8,71.6,100,56.4,0,67.8,65.0,56.9
20160702010000,180.0,214.8,71.6,100,56.4,0,67.7,65.0,56.9
20160702011500,180.0,214.8,71.6,100,56.4,0,67.6,65.0,56.9
20160702013000,180.0,214.8,71.6,100,56.4,0,67.5,65.0,56.9
20160702014500,180.0,214.8,71.6,100,56.4,0,67.5,65.0,56.9
20160702020000,180.0,214.8,71.6,100,56.4,0,67.4,65.0,56.9
20160702021500,180.0,214.8,71.6,100,56.4,0,67.4,65.0,56.9
20160702023000,180.0,214.8,71.6,100,56.4,0,67.3,65.0,56.9
20160702024500,180.0,214.8,71.6,100,56.4,0,67.3,65.0,56.9
20160702030000,180.0,211.8,70.6,100,56.4,0,67.1,65.0,56.9
20160702031500,180.0,211.8,70.6,100,56.4,0,67.1,65.0,56.9
20160702033000,180.0,214.8,71.6,100,56.4,0,67.0,65.0,56.9
20160702034500,180.0,212.4,70.8,100,56.4,0,67.0,65.0,56.9
20160702040000,180.0,212.4,70.8,100,56.4,0,66.9,65.0,56.9
20160702041500,180.0,212.4,70.8,100,56.4,0,67.3,65.0,56.9
20160702043000,180.0,212.4,70.8,100,56.4,0,67.4,65.0,56.9
20160702044500,180.0,212.4,70.8,100,56.4,0,67.5,65.0,56.9
20160702050000,180.0,212.4,70.8,100,56.4,0,67.6,65.0,56.9
20160702051500,180.0,212.4,70.8,100,56.4,0,67.6,65.0,56.9
20160702053000,180.0,212.4,70.8,100,56.4,0,67.7,65.0,56.9
20160702054500,180.0,212.4,70.8,100,56.4,0,67.4,65.0,56.9
20160702060000,180.0,212.4,70.8,100,56.4,0,67.4,65.0,56.9
20160702061500,180.0,214.8,71.6,100,56.4,0,67.1,65.0,56.9
20160702063000,180.0,214.8,71.6,100,56.4,0,66.9,65.0,56.9
20160702064500,180.0,188.4,62.8,100,56.4,0,66.8,65.0,56.9
20160702070000,180.0,207.0,69.0,100,56.4,0,67.3,65.0,56.9
20160702071500,180.0,207.0,69.0,100,56.4,0,67.4,65.0,56.9
20160702073000,180.0,207.0,69.0,100,56.4,0,67.6,65.0,56.9
20160702074500,180.0,207.0,69.0,100,56.4,0,67.8,65.0,56.9
20160702080000,180.0,207.0,69.0,100,56.4,0,67.7,65.0,56.9
20160702081500,180.0,207.0,69.0,100,56.4,0,67.9,65.0,56.9
20160702083000,180.0,210.0,70.0,100,56.4,0,68.3,65.0,56.9
20160702084500,180.0,210.0,70.0,100,56.4,0,68.3,65.0,56.9
20160702090000,180.0,210.0,70.0,100,56.4,0,68.3,65.0,56.9
20160702091500,180.0,210.0,70.0,100,56.4,0,68.4,65.0,56.9
20160702093000,180.0,210.0,70.0,100,56.4,0,68.5,65.0,56.9
20160702094500,180.0,210.0,70.0,100,56.4,0,68.8,65.0,56.9
20160702100000,180.0,190.2,63.4,65,96.0,100,69.4,73.5,70.5
20160702101500,180.0,211.2,70.4,100,70.6,0,70.3,65.0,60.6
20160702103000,180.0,211.2,70.4,100,59.2,0,69.8,65.0,60.6
20160702104500,180.0,211.2,70.4,100,58.4,0,70.3,65.0,60.6
20160702110000,180.0,213.6,71.2,100,58.4,0,69.8,65.0,60.6
20160702111500,180.0,213.6,71.2,100,58.4,0,69.4,65.0,60.6
20160702113000,180.0,216.6,72.2,100,58.4,0,69.2,65.0,60.6
20160702114500,180.0,220.2,73.4,100,58.4,0,69.1,65.0,60.6
20160702120000,180.0,217.8,72.6,100,58.4,0,69.0,65.0,60.6
20160702121500,180.0,217.8,72.6,100,58.4,0,69.0,65.0,60.6
20160702123000,180.0,217.8,72.6,100,58.4,0,68.9,65.0,60.6
20160702124500,180.0,220.8,73.6,100,58.4,0,69.2,65.0,60.6
20160702130000,180.0,220.8,73.6,100,58.4,0,67.8,65.0,60.6
20160702131500,180.0,220.8,73.6,100,58.4,0,68.4,65.0,60.6
20160702133000,180.0,220.8,73.6,100,58.4,0,68.8,65.0,60.6
20160702134500,180.0,220.8,73.6,100,58.4,0,68.4,65.0,60.6
20160702140000,180.0,220.8,73.6,100,58.4,0,68.3,65.0,60.6
20160702141500,180.0,220.8,73.6,100,58.4,0,68.2,65.0,60.6
20160702143000,180.0,220.8,73.6,100,58.4,0,68.1,65.0,60.6
20160702144500,180.0,220.8,73.6,100,58.4,0,68.0,65.0,60.6
20160702150000,180.0,217.2,72.4,100,58.4,0,68.0,65.0,60.6
20160702151500,180.0,217.2,72.4,100,58.4,0,67.9,65.0,60.6
20160702153000,180.0,220.2,73.4,100,57.6,0,67.8,65.0,60.6
20160702154500,180.0,220.2,73.4,100,57.6,0,67.9,65.0,60.6
20160702160000,180.0,217.2,72.4,100,57.6,0,67.9,65.0,60.6
20160702161500,180.0,217.2,72.4,100,57.6,0,67.9,65.0,60.6
20160702163000,180.0,217.2,72.4,100,57.6,0,67.9,65.0,60.6
20160702164500,180.0,217.2,72.4,100,57.6,0,67.8,65.0,60.6
20160702170000,180.0,217.2,72.4,100,57.6,0,67.8,65.0,60.6
20160702171500,180.0,217.2,72.4,100,57.6,0,67.8,65.0,60.6
20160702173000,180.0,217.2,72.4,100,58.3,0,67.8,65.0,60.6
20160702174500,180.0,217.2,72.4,100,58.3,0,67.7,65.0,60.6
20160702180000,180.0,214.8,71.6,100,58.3,0,67.6,65.0,60.6
20160702181500,180.0,219.6,73.2,100,58.3,0,67.6,65.0,60.6
20160702183000,180.0,219.6,73.2,100,58.3,0,67.6,65.0,60.6
20160702184500,180.0,213.6,71.2,100,58.3,0,67.6,65.0,60.6
20160702190000,180.0,213.6,71.2,100,58.3,0,67.5,65.0,60.6
20160702191500,180.0,205.8,68.6,100,58.3,0,67.8,65.0,60.6
20160702193000,180.0,205.8,68.6,100,58.3,0,67.8,65.0,60.6
20160702194500,180.0,205.8,68.6,100,58.3,0,68.0,65.0,60.6
20160702200000,180.0,205.8,68.6,100,58.3,0,68.1,65.0,60.6
20160702201500,180.0,210.0,70.0,100,58.3,0,68.2,65.0,60.6
20160702203000,180.0,210.0,70.0,100,58.3,0,68.3,65.0,60.6
20160702204500,180.0,210.0,70.0,100,58.3,0,68.3,65.0,60.6
20160702210000,180.0,207.0,69.0,100,58.3,0,68.3,65.0,60.6
20160702211500,180.0,209.4,69.8,100,58.3,0,68.4,65.0,60.6
20160702213000,180.0,209.4,69.8,100,58.3,0,68.3,65.0,60.6
20160702214500,180.0,212.4,70.8,100,58.3,0,68.2,65.0,60.6
20160702220000,180.0,212.4,70.8,100,57.6,0,68.3,65.0,60.6
20160702221500,180.0,212.4,70.8,100,57.6,0,68.1,65.0,60.6
20160702223000,180.0,224.4,74.8,100,57.6,0,68.1,65.0,60.6
20160702224500,180.0,220.2,73.4,100,57.6,0,68.3,65.0,60.6
20160702230000,180.0,214.2,71.4,100,57.6,0,68.3,65.0,60.6
20160702231500,180.0,214.2,71.4,100,57.6,0,68.1,65.0,60.6
20160702233000,180.0,216.6,72.2,100,57.6,0,68.2,65.0,60.6
20160702234500,180.0,216.6,72.2,100,57.6,0,68.1,65.0,60.6
20160703000000,180.0,216.6,72.2,100,57.6,0,68.2,65.0,60.6
20160703001500,180.0,216.6,72.2,100,57.6,0,68.1,65.0,60.6
20160703003000,180.0,216.6,72.2,100,57.6,0,68.1,65.0,60.6
20160703004500,180.0,219.6,73.2,100,57.6,0,68.0,65.0,60.6
20160703010000,180.0,219.6,73.2,100,57.6,0,68.0,65.0,60.6
20160703011500,180.0,219.6,73.2,100,57.6,0,68.0,65.0,60.6
20160703013000,180.0,219.6,73.2,100,57.6,0,68.0,65.0,60.6
20160703014500,180.0,219.6,73.2,100,57.6,0,67.9,65.0,60.6
20160703020000,180.0,219.6,73.2,100,57.6,0,67.9,65.0,60.6
20160703021500,180.0,219.6,73.2,100,57.6,0,67.8,65.0,60.6
20160703023000,180.0,219.6,73.2,100,57.6,0,67.8,65.0,60.6
20160703024500,180.0,219.6,73.2,100,57.6,0,67.8,65.0,60.6
20160703030000,180.0,219.6,73.2,100,57.6,0,67.7,65.0,60.6
20160703031500,180.0,219.6,73.2,100,57.6,0,67.6,65.0,60.6
20160703033000,180.0,219.6,73.2,100,57.6,0,67.6,65.0,60.6
20160703034500,180.0,219.6,73.2,100,57.6,0,67.6,65.0,60.6
20160703040000,180.0,219.6,73.2,100,57.6,0,67.6,65.0,60.6
20160703041500,180.0,219.6,73.2,100,57.6,0,67.3,65.0,60.6
20160703043000,180.0,219.6,73.2,100,57.6,0,67.3,65.0,60.6
20160703044500,180.0,219.6,73.2,100,57.6,0,67.4,65.0,60.6
20160703050000,180.0,219.6,73.2,100,57.6,0,67.2,65.0,60.6
20160703051500,180.0,219.6,73.2,100,57.6,0,67.3,65.0,60.6
20160703053000,180.0,219.6,73.2,100,57.6,0,67.4,65.0,60.6
20160703054500,180.0,219.6,73.2,100,57.6,0,67.4,65.0,60.6
20160703060000,180.0,222.0,74.0,100,57.6,0,67.4,65.0,60.6
20160703061500,180.0,224.4,74.8,100,57.6,0,67.3,65.0,60.6
20160703063000,180.0,224.4,74.8,100,57.6,0,67.3,65.0,60.6
20160703064500,180.0,224.4,74.8,100,57.6,0,67.1,65.0,60.6
20160703070000,180.0,224.4,74.8,100,57.6,0,67.0,65.0,60.6
20160703071500,180.0,224.4,74.8,100,57.6,0,67.1,65.0,60.6
20160703073000,180.0,202.8,67.6,100,57.6,0,67.2,65.0,60.6
20160703074500,180.0,202.8,67.6,100,57.6,0,67.1,65.0,60.6
20160703080000,180.0,202.8,67.6,100,57.6,0,67.2,65.0,60.6
20160703081500,180.0,202.8,67.6,100,57.6,0,67.3,65.0,60.6
20160703083000,180.0,202.8,67.6,100,57.6,0,67.4,65.0,60.6
20160703084500,180.0,202.8,67.6,100,57.6,0,67.6,65.0,60.6
20160703090000,180.0,202.8,67.6,100,57.6,0,67.6,65.0,60.6
20160703091500,180.0,202.8,67.6,100,57.6,0,67.8,65.0,60.6
20160703093000,180.0,202.8,67.6,100,57.6,0,67.9,65.0,60.6
20160703094500,180.0,202.8,67.6,100,57.6,0,67.9,65.0,60.6
20160703100000,180.0,202.8,67.6,100,57.6,0,68.0,65.0,60.6
20160703101500,180.0,205.8,68.6,100,57.6,0,67.8,65.0,60.6
20160703103000,180.0,208.2,69.4,100,57.6,0,67.8,65.0,60.6
20160703104500,180.0,208.2,69.4,100,57.6,0,68.0,65.0,60.6
20160703110000,180.0,208.2,69.4,100,57.6,0,67.9,65.0,60.6
20160703111500,180.0,208.2,69.4,100,57.6,0,67.8,65.0,60.6
20160703113000,180.0,208.2,69.4,100,57.6,0,67.8,65.0,60.6
20160703114500,180.0,208.2,69.4,100,57.6,0,67.8,65.0,60.6
20160703120000,180.0,208.2,69.4,100,57.6,0,67.8,65.0,60.6
20160703121500,180.0,208.2,69.4,100,57.6,0,68.0,65.0,60.6
20160703123000,180.0,208.2,69.4,100,57.6,0,68.1,65.0,60.6
20160703124500,180.0,208.2,69.4,100,57.6,0,68.2,65.0,60.6
20160703130000,180.0,208.2,69.4,100,57.6,0,68.1,65.0,60.6
20160703131500,180.0,208.2,69.4,100,57.6,0,68.2,65.0,60.6
20160703133000,180.0,208.2,69.4,100,57.6,0,68.2,65.0,60.6
20160703134500,180.0,208.2,69.4,100,57.6,0,68.2,65.0,60.6
20160703140000,180.0,208.2,69.4,100,57.6,0,68.3,65.0,60.6
20160703141500,180.0,208.2,69.4,100,57.6,0,68.3,65.0,60.6
20160703143000,180.0,208.2,69.4,100,57.6,0,68.4,65.0,60.6
20160703144500,180.0,208.2,69.4,100,57.6,0,68.3,65.0,60.6
20160703150000,180.0,208.2,69.4,100,57.6,0,68.2,65.0,60.6
20160703151500,180.0,208.2,69.4,100,57.6,0,68.3,65.0,60.6
20160703153000,180.0,208.2,69.4,100,57.6,0,68.3,65.0,60.6
20160703154500,180.0,205.8,68.6,100,57.6,0,68.4,65.0,60.6
20160703160000,180.0,205.8,68.6,100,57.6,0,68.3,65.0,60.6
20160703161500,180.0,205.8,68.6,100,57.6,0,68.3,65.0,60.6
20160703163000,180.0,208.8,69.6,100,57.6,0,68.3,65.0,60.6
20160703164500,180.0,208.8,69.6,100,57.6,0,68.2,65.0,60.6
20160703170000,180.0,208.8,69.6,100,57.6,0,68.0,65.0,60.6
20160703171500,180.0,208.8,69.6,100,57.6,0,68.1,65.0,60.6
20160703173000,180.0,208.8,69.6,100,57.6,0,68.1,65.0,60.6
20160703174500,180.0,208.8,69.6,100,57.6,0,68.0,65.0,60.6
20160703180000,180.0,208.8,69.6,100,57.6,0,68.1,65.0,60.6
20160703181500,180.0,208.8,69.6,100,57.6,0,68.1,65.0,60.6
20160703183000,180.0,208.8,69.6,100,57.6,0,68.3,65.0,60.6
20160703184500,180.0,208.8,69.6,100,57.6,0,68.2,65.0,60.6
20160703190000,180.0,205.8,68.6,100,57.6,0,68.2,65.0,60.6
20160703191500,180.0,205.8,68.6,100,57.6,0,68.1,65.0,60.6
20160703193000,180.0,205.8,68.6,100,57.6,0,68.3,65.0,60.6
20160703194500,180.0,205.8,68.6,100,57.6,0,68.2,65.0,60.6
20160703200000,180.0,205.8,68.6,100,57.6,0,68.3,65.0,60.6
20160703201500,180.0,205.8,68.6,100,57.6,0,68.3,65.0,60.6
20160703203000,180.0,205.8,68.6,100,57.6,0,68.4,65.0,60.6
20160703204500,180.0,205.8,68.6,100,57.6,0,68.2,65.0,60.6
20160703210000,180.0,208.2,69.4,100,57.6,0,68.1,65.0,60.6
20160703211500,180.0,208.2,69.4,100,57.6,0,68.0,65.0,60.6
20160703213000,180.0,208.2,69.4,100,57.6,0,67.9,65.0,60.6
20160703214500,180.0,205.2,68.4,100,57.6,0,67.9,65.0,60.6
20160703220000,180.0,225.0,75.0,100,57.6,0,68.1,65.0,60.6
20160703221500,180.0,222.0,74.0,100,57.6,0,68.2,65.0,60.6
20160703223000,180.0,222.0,74.0,100,57.6,0,68.1,65.0,60.6
20160703224500,180.0,222.0,74.0,100,57.6,0,68.3,65.0,60.6
20160703230000,180.0,222.0,74.0,100,57.6,0,68.2,65.0,60.6
20160703231500,180.0,225.0,75.0,100,57.6,0,68.2,65.0,60.6
20160703233000,180.0,225.0,75.0,100,56.9,0,67.8,65.0,60.6
20160703234500,180.0,221.4,73.8,100,56.9,0,67.8,65.0,60.6
20160704000000,180.0,221.4,73.8,100,56.9,0,67.6,65.0,60.6
20160704001500,180.0,225.6,75.2,100,56.9,0,67.8,65.0,60.6
20160704003000,180.0,225.6,75.2,100,56.9,0,67.8,65.0,60.6
20160704004500,180.0,225.6,75.2,100,56.9,0,67.9,65.0,60.6
20160704010000,180.0,225.6,75.2,100,56.9,0,67.5,65.0,60.6
20160704011500,180.0,225.6,75.2,100,56.9,0,67.6,65.0,60.6
20160704013000,180.0,211.2,70.4,100,56.9,0,67.8,65.0,60.6
20160704014500,180.0,211.2,70.4,100,56.9,0,67.8,65.0,60.6
20160704020000,180.0,217.8,72.6,100,56.9,0,67.8,65.0,60.6
20160704021500,180.0,217.8,72.6,100,56.9,0,67.6,65.0,60.6
20160704023000,180.0,214.2,71.4,100,57.5,0,67.8,65.0,60.6
20160704024500,180.0,214.2,71.4,100,57.5,0,67.8,65.0,60.6
20160704030000,180.0,219.0,73.0,100,57.5,0,67.8,65.0,60.6
20160704031500,180.0,219.0,73.0,100,57.5,0,67.6,65.0,60.6
20160704033000,180.0,222.0,74.0,100,57.5,0,67.6,65.0,60.6
20160704034500,180.0,219.6,73.2,100,57.5,0,67.6,65.0,60.6
20160704040000,180.0,219.6,73.2,100,57.5,0,67.6,65.0,60.6
20160704041500,180.0,219.6,73.2,100,57.5,0,67.5,65.0,60.6
20160704043000,180.0,214.8,71.6,100,57.5,0,67.1,65.0,60.6
20160704044500,180.0,214.8,71.6,100,57.5,0,67.2,65.0,60.6
20160704050000,180.0,214.8,71.6,100,57.5,0,67.3,65.0,60.6
20160704051500,180.0,214.8,71.6,100,57.5,0,67.4,65.0,60.6
20160704053000,180.0,214.8,71.6,100,57.5,0,67.1,65.0,60.6
20160704054500,180.0,212.4,70.8,100,57.5,0,67.3,65.0,60.6
20160704060000,180.0,212.4,70.8,100,57.5,0,67.3,65.0,60.6
20160704061500,180.0,214.8,71.6,100,57.5,0,67.1,65.0,60.6
20160704063000,180.0,214.8,71.6,100,57.5,0,66.6,65.0,60.6
20160704064500,180.0,220.8,73.6,100,57.5,0,66.4,65.0,60.6
20160704070000,180.0,217.8,72.6,100,57.5,0,66.1,65.0,60.6
20160704071500,180.0,217.8,72.6,100,57.5,0,66.1,65.0,60.6
20160704073000,180.0,220.2,73.4,100,57.5,0,66.0,65.0,60.6
20160704074500,180.0,220.2,73.4,100,57.5,0,66.0,65.0,60.6
20160704080000,180.0,220.2,73.4,100,57.5,0,66.2,65.0,60.6
20160704081500,180.0,220.2,73.4,100,57.5,0,66.5,65.0,60.6
20160704083000,180.0,220.2,73.4,100,57.5,0,66.6,65.0,60.6
20160704084500,180.0,220.2,73.4,100,57.5,0,66.8,65.0,60.6
20160704090000,180.0,220.2,73.4,100,57.5,0,66.9,65.0,60.6
20160704091500,180.0,204.6,68.2,100,57.5,0,67.0,65.0,60.6
20160704093000,180.0,204.6,68.2,100,57.5,0,67.1,65.0,60.6
20160704094500,180.0,207.0,69.0,100,57.5,0,67.3,65.0,60.6
20160704100000,180.0,207.0,69.0,100,57.5,0,67.3,65.0,60.6
20160704101500,180.0,207.0,69.0,100,57.5,0,67.4,65.0,60.6
20160704103000,180.0,207.0,69.0,100,57.5,0,67.5,65.0,60.6
20160704104500,180.0,214.8,71.6,100,57.5,0,67.5,65.0,60.6
20160704110000,180.0,224.4,74.8,100,57.5,0,67.4,65.0,60.6
20160704111500,180.0,207.6,69.2,100,57.5,0,67.4,65.0,60.6
20160704113000,180.0,213.6,71.2,100,57.5,0,67.4,65.0,60.6
20160704114500,180.0,221.4,73.8,100,57.5,0,67.4,65.0,60.6
20160704120000,180.0,221.4,73.8,100,57.5,0,67.3,65.0,60.6
20160704121500,180.0,221.4,73.8,100,57.5,0,67.3,65.0,60.6
20160704123000,180.0,221.4,73.8,100,57.5,0,67.3,65.0,60.6
20160704124500,180.0,221.4,73.8,100,57.5,0,67.3,65.0,60.6
20160704130000,180.0,221.4,73.8,100,57.5,0,67.4,65.0,60.6
20160704131500,180.0,221.4,73.8,100,57.5,0,67.4,65.0,60.6
20160704133000,180.0,221.4,73.8,100,57.5,0,67.5,65.0,60.6
20160704134500,180.0,221.4,73.8,100,57.5,0,67.5,65.0,60.6
20160704140000,180.0,221.4,73.8,100,57.5,0,67.5,65.0,60.6
20160704141500,180.0,221.4,73.8,100,57.5,0,67.6,65.0,60.6
20160704143000,180.0,221.4,73.8,100,57.5,0,67.5,65.0,60.6
20160704144500,180.0,221.4,73.8,100,57.5,0,67.6,65.0,60.6
20160704150000,180.0,221.4,73.8,100,57.5,0,67.6,65.0,60.6
20160704151500,180.0,221.4,73.8,100,57.5,0,67.6,65.0,60.6
20160704153000,180.0,221.4,73.8,100,57.5,0,67.6,65.0,60.6
20160704154500,180.0,221.4,73.8,100,57.5,0,67.6,65.0,60.6
20160704160000,180.0,221.4,73.8,100,57.5,0,67.6,65.0,60.6
20160704161500,180.0,221.4,73.8,100,57.5,0,67.9,65.0,60.6
20160704163000,180.0,221.4,73.8,100,57.5,0,67.9,65.0,60.6
20160704164500,180.0,221.4,73.8,100,57.5,0,68.1,65.0,60.6
20160704170000,180.0,221.4,73.8,100,57.5,0,68.0,65.0,60.6
20160704171500,180.0,221.4,73.8,100,57.5,0,68.0,65.0,60.6
20160704173000,180.0,221.4,73.8,100,57.5,0,68.3,65.0,60.6
20160704174500,180.0,221.4,73.8,100,57.5,0,68.5,65.0,60.6
20160704180000,180.0,221.4,73.8,100,57.5,0,68.5,65.0,60.6
20160704181500,180.0,221.4,73.8,100,57.5,0,68.6,65.0,60.6
20160704183000,180.0,221.4,73.8,100,57.5,0,68.6,65.0,60.6
20160704184500,180.0,221.4,73.8,100,57.5,0,68.5,65.0,60.6
20160704190000,180.0,214.2,71.4,100,57.5,0,68.6,65.0,60.6
20160704191500,180.0,214.2,71.4,100,57.5,0,68.8,65.0,60.6
20160704193000,180.0,214.2,71.4,100,57.5,0,68.8,65.0,60.6
20160704194500,180.0,214.2,71.4,100,57.5,0,68.8,65.0,60.6
20160704200000,180.0,214.2,71.4,100,57.5,0,68.5,65.0,60.6
20160704201500,180.0,217.8,72.6,100,57.5,0,68.3,65.0,60.6
20160704203000,180.0,217.8,72.6,100,57.5,0,68.2,65.0,60.6
20160704204500,180.0,217.8,72.6,100,57.5,0,68.1,65.0,60.6
20160704210000,180.0,217.8,72.6,100,57.5,0,68.3,65.0,60.6
20160704211500,180.0,217.8,72.6,100,57.5,0,68.4,65.0,60.6
20160704213000,180.0,217.8,72.6,100,57.5,0,68.4,65.0,60.6
20160704214500,180.0,217.8,72.6,100,57.5,0,68.3,65.0,60.6
20160704220000,180.0,217.8,72.6,100,57.5,0,68.3,65.0,60.6
20160704221500,180.0,217.8,72.6,100,57.5,0,68.3,65.0,60.6
20160704223000,180.0,227.4,75.8,100,57.5,0,68.3,65.0,60.6
20160704224500,180.0,224.4,74.8,100,57.5,0,68.3,65.0,60.6
20160704230000,180.0,224.4,74.8,100,57.5,0,68.3,65.0,60.6
20160704231500,180.0,224.4,74.8,100,57.5,0,68.3,65.0,60.6
20160704233000,180.0,224.4,74.8,100,56.8,0,68.2,65.0,60.6
20160704234500,180.0,224.4,74.8,100,56.8,0,68.1,65.0,60.6
20160705000000,180.0,224.4,74.8,100,56.8,0,68.1,65.0,60.6
20160705001500,180.0,220.8,73.6,100,56.8,0,68.0,65.0,60.6
20160705003000,180.0,220.8,73.6,100,56.8,0,68.0,65.0,60.6
20160705004500,180.0,220.8,73.6,100,56.8,0,67.9,65.0,60.6
20160705010000,180.0,220.8,73.6,100,56.8,0,67.9,65.0,60.6
20160705011500,180.0,217.8,72.6,100,56.8,0,67.9,65.0,60.6
20160705013000,180.0,217.8,72.6,100,56.8,0,67.8,65.0,60.6
20160705014500,180.0,217.8,72.6,100,56.8,0,67.8,65.0,60.6
20160705020000,180.0,217.8,72.6,100,56.8,0,67.8,65.0,60.6
20160705021500,180.0,220.8,73.6,100,56.8,0,67.8,65.0,60.6
20160705023000,180.0,220.8,73.6,100,56.8,0,67.8,65.0,60.6
20160705024500,180.0,213.6,71.2,100,56.8,0,67.8,65.0,60.6
20160705030000,180.0,223.2,74.4,100,56.8,0,67.8,65.0,60.6
20160705031500,180.0,223.2,74.4,100,56.8,0,67.8,65.0,60.6
20160705033000,180.0,223.2,74.4,100,56.8,0,67.8,65.0,60.6
20160705034500,180.0,223.2,74.4,100,56.8,0,67.8,65.0,60.6
20160705040000,180.0,223.2,74.4,100,56.8,0,67.8,65.0,60.6
20160705041500,180.0,223.2,74.4,100,56.8,0,67.7,65.0,60.6
20160705043000,180.0,223.2,74.4,100,56.8,0,67.6,65.0,60.6
20160705044500,180.0,223.2,74.4,100,56.8,0,67.3,65.0,60.6
20160705050000,180.0,223.2,74.4,100,56.8,0,67.1,65.0,60.6
20160705051500,180.0,223.2,74.4,100,56.8,0,67.3,65.0,60.6
20160705053000,180.0,223.2,74.4,100,56.8,0,67.4,65.0,60.6
20160705054500,180.0,223.2,74.4,100,56.8,0,67.4,65.0,60.6
20160705060000,180.0,223.2,74.4,100,56.8,0,67.4,65.0,60.6
20160705061500,180.0,223.2,74.4,100,56.8,0,67.3,65.0,60.6
20160705063000,180.0,223.2,74.4,100,56.8,0,67.3,65.0,60.6
20160705064500,180.0,223.2,74.4,100,56.8,0,67.1,65.0,60.6
20160705070000,180.0,223.2,74.4,100,57.5,0,67.3,65.0,60.6
20160705071500,180.0,223.2,74.4,100,57.5,0,67.3,65.0,60.6
20160705073000,180.0,207.0,69.0,100,57.5,0,67.3,65.0,60.6
20160705074500,180.0,213.0,71.0,100,57.5,0,67.3,65.0,60.6
20160705080000,180.0,210.6,70.2,100,57.5,0,67.4,65.0,60.6
20160705081500,180.0,204.0,68.0,100,57.5,0,67.4,65.0,60.6
20160705083000,180.0,204.0,68.0,100,57.5,0,67.4,65.0,60.6
20160705084500,180.0,204.0,68.0,100,57.5,0,67.3,65.0,60.6
20160705090000,180.0,204.0,68.0,100,57.5,0,67.4,65.0,60.6
20160705091500,180.0,204.0,68.0,100,57.5,0,67.6,65.0,60.6
20160705093000,180.0,204.0,68.0,100,57.5,0,67.6,65.0,60.6
20160705094500,180.0,204.0,68.0,100,57.5,0,67.5,65.0,60.6
20160705100000,180.0,204.0,68.0,100,57.5,0,67.5,65.0,60.6
20160705101500,180.0,204.0,68.0,100,57.5,0,67.6,65.0,60.6
20160705103000,180.0,204.0,68.0,100,57.5,0,67.5,65.0,60.6
20160705104500,180.0,204.0,68.0,100,57.5,0,67.6,65.0,60.6
20160705110000,180.0,208.8,69.6,100,57.5,0,67.6,65.0,60.6
20160705111500,180.0,208.8,69.6,100,57.5,0,67.6,65.0,60.6
20160705113000,180.0,208.8,69.6,100,57.5,0,67.9,65.0,60.6
20160705114500,180.0,204.6,68.2,100,57.5,0,67.9,65.0,60.6
20160705120000,180.0,204.6,68.2,100,56.8,0,68.0,65.0,60.6
20160705121500,180.0,204.6,68.2,100,56.8,0,68.1,65.0,60.6
20160705123000,180.0,207.0,69.0,100,56.8,0,67.9,65.0,60.6
20160705124500,180.0,207.0,69.0,100,56.8,0,67.9,65.0,60.6
20160705130000,180.0,222.0,74.0,100,56.8,0,68.0,65.0,60.6
20160705131500,180.0,222.0,74.0,100,56.8,0,67.9,65.0,60.6
20160705133000,180.0,205.8,68.6,100,56.8,0,67.9,65.0,60.6
20160705134500,180.0,205.8,68.6,100,57.5,0,67.9,65.0,60.6
20160705140000,180.0,205.8,68.6,100,57.5,0,67.9,65.0,60.6
20160705141500,180.0,205.8,68.6,100,57.5,0,67.9,65.0,60.6
20160705143000,180.0,205.8,68.6,100,57.5,0,68.3,65.0,60.6
20160705144500,180.0,203.4,67.8,100,57.5,0,68.4,65.0,60.6
20160705150000,180.0,203.4,67.8,100,57.5,0,68.5,65.0,60.6
20160705151500,180.0,203.4,67.8,100,57.5,0,68.6,65.0,60.6
20160705153000,180.0,203.4,67.8,100,57.5,0,68.7,65.0,60.6
20160705154500,180.0,203.4,67.8,100,57.5,0,68.6,65.0,60.6
20160705160000,180.0,203.4,67.8,100,57.5,0,68.6,65.0,60.6
20160705161500,180.0,203.4,67.8,100,57.5,0,68.5,65.0,60.6
20160705163000,180.0,203.4,67.8,100,57.5,0,68.5,65.0,60.6
20160705164500,180.0,203.4,67.8,100,57.5,0,68.6,65.0,60.6
20160705170000,180.0,207.0,69.0,100,57.5,0,68.7,65.0,60.6
20160705171500,180.0,207.0,69.0,100,57.5,0,68.6,65.0,60.6
20160705173000,180.0,204.6,68.2,100,57.5,0,68.6,65.0,60.6
20160705174500,180.0,204.6,68.2,100,57.5,0,68.5,65.0,60.6
20160705180000,180.0,209.4,69.8,100,57.5,0,68.4,65.0,60.6
20160705181500,180.0,225.0,75.0,100,57.5,0,68.6,65.0,60.6
20160705183000,180.0,225.0,75.0,100,57.5,0,68.6,65.0,60.6
20160705184500,180.0,225.0,75.0,100,56.8,0,68.6,65.0,60.6
20160705190000,180.0,225.0,75.0,100,56.8,0,68.4,65.0,60.6
20160705191500,180.0,225.0,75.0,100,56.8,0,68.5,65.0,60.6
20160705193000,180.0,220.2,73.4,100,56.8,0,68.5,65.0,60.6
20160705194500,180.0,225.0,75.0,100,56.8,0,68.5,65.0,60.6
20160705200000,180.0,225.0,75.0,100,56.8,0,68.4,65.0,60.6
20160705201500,180.0,225.0,75.0,100,56.8,0,68.4,65.0,60.6
20160705203000,180.0,222.6,74.2,100,56.8,0,68.5,65.0,60.6
20160705204500,180.0,222.6,74.2,100,56.8,0,68.5,65.0,60.6
20160705210000,180.0,222.6,74.2,100,57.5,0,68.5,65.0,60.6
20160705211500,180.0,222.6,74.2,100,57.5,0,68.5,65.0,60.6
20160705213000,180.0,220.2,73.4,100,57.5,0,68.4,65.0,60.6
20160705214500,180.0,220.2,73.4,100,57.5,0,68.4,65.0,60.6
20160705220000,180.0,220.2,73.4,100,57.5,0,68.4,65.0,60.6
20160705221500,180.0,220.2,73.4,100,57.5,0,68.3,65.0,60.6
20160705223000,180.0,220.2,73.4,100,57.5,0,68.3,65.0,60.6
20160705224500,180.0,220.2,73.4,100,57.5,0,68.3,65.0,60.6
20160705230000,180.0,220.2,73.4,100,57.5,0,68.1,65.0,60.6
20160705231500,180.0,220.2,73.4,100,57.5,0,68.1,65.0,60.6
20160705233000,180.0,220.2,73.4,100,57.5,0,67.9,65.0,60.6
20160705234500,180.0,220.2,73.4,100,57.5,0,68.0,65.0,60.6
20160706000000,180.0,220.2,73.4,100,57.5,0,67.9,65.0,60.6
20160706001500,180.0,220.2,73.4,100,57.5,0,67.9,65.0,60.6
20160706003000,180.0,220.2,73.4,100,57.5,0,67.8,65.0,60.6
20160706004500,180.0,220.2,73.4,100,57.5,0,67.8,65.0,60.6
20160706010000,180.0,222.6,74.2,100,56.8,0,67.7,65.0,60.6
20160706011500,180.0,222.6,74.2,100,56.8,0,67.6,65.0,60.6
20160706013000,180.0,222.6,74.2,100,56.8,0,67.6,65.0,60.6
20160706014500,180.0,222.6,74.2,100,56.8,0,67.6,65.0,60.6
20160706020000,180.0,222.6,74.2,100,56.8,0,67.6,65.0,60.6
20160706021500,180.0,222.6,74.2,100,56.8,0,67.6,65.0,60.6
20160706023000,180.0,222.6,74.2,100,56.8,0,67.5,65.0,60.6
20160706024500,180.0,222.6,74.2,100,56.8,0,67.5,65.0,60.6
20160706030000,180.0,222.6,74.2,100,56.8,0,67.5,65.0,60.6
20160706031500,180.0,222.6,74.2,100,56.8,0,67.5,65.0,60.6
20160706033000,180.0,222.6,74.2,100,56.8,0,67.4,65.0,60.6
20160706034500,180.0,222.6,74.2,100,56.8,0,67.4,65.0,60.6
20160706040000,180.0,222.6,74.2,100,56.8,0,67.4,65.0,60.6
20160706041500,180.0,222.6,74.2,100,56.8,0,67.4,65.0,60.6
20160706043000,180.0,225.0,75.0,100,56.8,0,67.4,65.0,60.6
20160706044500,180.0,227.4,75.8,100,60.7,0,67.4,65.0,60.6
20160706050000,180.0,230.4,76.8,100,60.0,0,67.6,65.0,60.6
20160706051500,180.0,272.4,90.8,100,58.0,0,67.6,65.0,60.6
20160706053000,180.0,228.0,76.0,100,57.1,0,67.4,65.0,60.6
20160706054500,180.0,228.0,76.0,100,57.1,0,67.4,65.0,60.6
20160706060000,180.0,209.4,69.8,100,57.1,0,67.3,65.0,60.6
20160706061500,180.0,209.4,69.8,100,57.1,0,67.2,65.0,60.6
20160706063000,180.0,209.4,69.8,100,57.1,0,67.1,65.0,60.6
20160706064500,180.0,213.6,71.2,100,57.1,0,67.0,65.0,60.6
20160706070000,180.0,220.8,73.6,100,57.1,0,67.1,65.0,60.6
20160706071500,180.0,227.4,75.8,100,57.1,0,67.1,65.0,60.6
20160706073000,180.0,227.4,75.8,100,57.1,0,67.1,65.0,60.6
20160706074500,180.0,227.4,75.8,100,57.1,0,67.1,65.0,60.6
20160706080000,180.0,222.6,74.2,100,57.1,0,67.1,65.0,60.6
20160706081500,180.0,209.4,69.8,100,57.1,0,67.1,65.0,60.6
20160706083000,180.0,209.4,69.8,100,57.1,0,67.1,65.0,60.6
