PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160706084500,180.0,209.4,69.8,100,57.1,0,67.1,65.0,60.6
20160706090000,180.0,209.4,69.8,100,57.1,0,67.3,65.0,60.6
20160706091500,180.0,211.8,70.6,100,57.1,0,67.3,65.0,60.6
20160706093000,180.0,211.8,70.6,100,57.1,0,67.4,65.0,60.6
20160706094500,180.0,207.6,69.2,100,57.1,0,67.4,65.0,60.6
20160706100000,180.0,207.6,69.2,100,57.1,0,67.5,65.0,60.6
20160706101500,180.0,207.6,69.2,100,57.1,0,67.6,65.0,60.6
20160706103000,180.0,207.6,69.2,100,57.1,0,67.7,65.0,60.6
20160706104500,180.0,207.6,69.2,100,57.1,0,67.8,65.0,60.6
20160706110000,180.0,207.6,69.2,100,57.1,0,67.8,65.0,60.6
20160706111500,180.0,210.6,70.2,100,57.1,0,67.9,65.0,60.6
20160706113000,180.0,210.6,70.2,100,57.1,0,67.9,65.0,60.6
20160706114500,180.0,210.6,70.2,100,57.1,0,67.9,65.0,60.6
20160706120000,180.0,210.6,70.2,100,57.1,0,68.0,65.0,60.6
20160706121500,180.0,210.6,70.2,100,57.1,0,68.0,65.0,60.6
20160706123000,180.0,210.6,70.2,100,57.1,0,68.1,65.0,60.6
20160706124500,180.0,210.6,70.2,100,57.1,0,68.1,65.0,60.6
20160706130000,180.0,228.0,76.0,100,56.4,0,68.1,65.0,60.6
20160706131500,180.0,228.0,76.0,100,56.4,0,68.1,65.0,60.6
20160706133000,180.0,228.0,76.0,100,56.4,0,68.2,65.0,60.6
20160706134500,180.0,228.0,76.0,100,56.4,0,67.9,65.0,60.6
20160706140000,180.0,228.0,76.0,100,56.4,0,67.4,65.0,60.6
20160706141500,180.0,228.0,76.0,100,56.4,0,67.4,65.0,60.6
20160706143000,180.0,228.0,76.0,100,56.4,0,67.2,65.0,60.6
20160706144500,180.0,224.4,74.8,100,56.4,0,67.1,65.0,60.6
20160706150000,180.0,224.4,74.8,100,56.4,0,67.1,65.0,60.6
20160706151500,180.0,227.4,75.8,100,56.4,0,67.0,65.0,60.6
20160706153000,180.0,227.4,75.8,100,56.4,0,66.9,65.0,60.6
20160706154500,180.0,227.4,75.8,100,56.4,0,66.9,65.0,60.6
20160706160000,180.0,223.2,74.4,100,57.0,0,66.9,65.0,60.6
20160706161500,180.0,223.2,74.4,100,57.0,0,66.9,65.0,60.6
20160706163000,180.0,225.6,75.2,100,57.0,0,66.8,65.0,60.6
20160706164500,180.0,225.6,75.2,100,57.0,0,66.8,65.0,60.6
20160706170000,180.0,225.6,75.2,100,56.4,0,66.7,65.0,60.6
20160706171500,180.0,225.6,75.2,100,56.4,0,66.6,65.0,60.6
20160706173000,180.0,225.6,75.2,100,56.4,0,66.6,65.0,60.6
20160706174500,180.0,223.2,74.4,100,56.4,0,66.6,65.0,60.6
20160706180000,180.0,220.8,73.6,100,56.4,0,66.6,65.0,60.6
20160706181500,180.0,220.8,73.6,100,56.4,0,66.6,65.0,60.6
20160706183000,180.0,213.6,71.2,100,56.4,0,66.6,65.0,60.6
20160706184500,180.0,218.4,72.8,100,56.4,0,66.6,65.0,60.6
20160706190000,180.0,218.4,72.8,100,56.4,0,66.6,65.0,60.6
20160706191500,180.0,218.4,72.8,100,56.4,0,66.5,65.0,60.6
20160706193000,180.0,218.4,72.8,100,56.4,0,66.5,65.0,60.6
20160706194500,180.0,218.4,72.8,100,56.4,0,66.4,65.0,60.6
20160706200000,180.0,214.2,71.4,100,56.4,0,66.4,65.0,60.6
20160706201500,180.0,218.4,72.8,100,56.4,0,66.3,65.0,60.5
20160706203000,180.0,218.4,72.8,100,56.4,0,66.3,65.0,60.5
20160706204500,180.0,218.4,72.8,100,56.4,0,66.3,65.0,60.5
20160706210000,180.0,218.4,72.8,100,56.4,0,66.3,65.0,60.5
20160706211500,180.0,218.4,72.8,100,56.4,0,66.2,65.0,60.5
20160706213000,180.0,218.4,72.8,100,56.4,0,66.1,65.0,60.5
20160706214500,180.0,218.4,72.8,100,56.4,0,66.0,65.0,60.5
20160706220000,180.0,221.4,73.8,100,56.4,0,65.9,65.0,60.5
20160706221500,180.0,221.4,73.8,100,56.4,0,65.9,65.0,60.5
20160706223000,180.0,221.4,73.8,100,56.4,0,65.8,65.0,60.5
20160706224500,180.0,221.4,73.8,100,56.4,0,65.7,65.0,60.5
20160706230000,180.0,224.4,74.8,100,56.4,0,65.6,65.0,60.5
20160706231500,180.0,224.4,74.8,100,56.4,0,65.6,65.0,60.5
20160706233000,180.0,224.4,74.8,100,56.4,0,65.5,65.0,60.5
20160706234500,180.0,219.0,73.0,100,56.4,0,65.5,65.0,60.5
20160707000000,180.0,222.6,74.2,100,56.4,0,65.5,65.0,60.5
20160707001500,180.0,222.6,74.2,100,56.4,0,65.4,65.0,60.5
20160707003000,180.0,222.6,74.2,100,56.4,0,65.4,65.0,60.5
20160707004500,180.0,222.6,74.2,100,56.4,0,65.4,65.0,60.5
20160707010000,180.0,222.6,74.2,100,56.4,0,65.3,65.0,60.5
20160707011500,180.0,222.6,74.2,100,56.4,0,65.3,65.0,60.5
20160707013000,180.0,225.6,75.2,100,56.4,0,65.2,65.0,60.5
20160707014500,180.0,222.6,74.2,100,56.4,0,65.2,65.0,60.5
20160707020000,180.0,226.8,75.6,100,56.4,0,65.1,65.0,60.5
20160707021500,180.0,226.8,75.6,100,56.4,0,65.0,65.0,60.5
20160707023000,180.0,226.8,75.6,100,56.4,0,65.0,65.0,60.5
20160707024500,180.0,226.8,75.6,100,56.4,0,64.9,65.0,60.5
20160707030000,180.0,226.8,75.6,100,56.4,0,64.9,65.0,60.5
20160707031500,180.0,226.8,75.6,100,56.4,0,64.9,65.0,60.5
20160707033000,180.0,226.8,75.6,100,56.4,0,64.8,65.0,60.5
20160707034500,180.0,226.8,75.6,100,56.4,0,64.8,65.0,60.5
20160707040000,180.0,229.2,76.4,100,56.4,0,64.8,65.0,60.5
20160707041500,180.0,229.2,76.4,100,56.4,0,64.8,65.0,60.5
20160707043000,180.0,229.2,76.4,100,56.4,0,64.7,65.0,60.5
20160707044500,180.0,229.2,76.4,100,56.4,0,64.7,65.0,60.5
20160707050000,180.0,229.2,76.4,100,56.4,0,64.7,65.0,60.5
20160707051500,180.0,229.2,76.4,100,56.4,0,64.6,65.0,60.5
20160707053000,180.0,229.2,76.4,100,56.4,0,64.5,65.0,60.5
20160707054500,180.0,229.2,76.4,91,56.4,0,64.5,65.0,60.5
20160707060000,180.0,210.0,70.0,65,55.6,0,64.5,65.0,60.5
20160707061500,180.0,182.4,60.8,61,56.3,0,64.7,65.0,60.5
20160707063000,180.0,187.8,62.6,64,56.3,0,64.8,65.0,60.5
20160707064500,180.0,190.2,63.4,65,56.3,0,64.8,65.0,60.5
20160707070000,180.0,190.2,63.4,65,56.3,0,64.8,65.0,60.5
20160707071500,180.0,190.2,63.4,65,56.3,0,64.8,65.0,60.5
20160707073000,180.0,190.2,63.4,65,56.3,0,64.9,65.0,60.5
20160707074500,180.0,190.2,63.4,65,56.3,0,65.0,65.0,60.5
20160707080000,180.0,190.2,63.4,65,56.3,0,65.0,65.0,60.5
20160707081500,180.0,192.6,64.2,65,56.3,0,65.1,65.0,60.5
20160707083000,180.0,192.6,64.2,66,56.3,0,65.3,65.0,60.5
20160707084500,180.0,200.4,66.8,71,56.3,0,65.3,65.0,60.5
20160707090000,180.0,208.2,69.4,79,56.3,0,65.3,65.0,60.5
20160707091500,180.0,210.6,70.2,100,56.3,0,65.4,65.0,60.5
20160707093000,180.0,207.6,69.2,100,56.3,0,65.4,65.0,60.5
20160707094500,180.0,207.6,69.2,100,56.3,0,65.6,65.0,60.5
20160707100000,180.0,207.6,69.2,100,56.3,0,65.8,65.0,60.5
20160707101500,180.0,207.6,69.2,100,57.1,0,65.9,65.0,60.5
20160707103000,180.0,207.6,69.2,100,57.1,0,66.0,65.0,60.5
20160707104500,180.0,207.6,69.2,100,57.1,0,66.1,65.0,60.5
20160707110000,180.0,210.0,70.0,100,57.1,0,66.3,65.0,60.5
20160707111500,180.0,216.0,72.0,100,57.1,0,66.3,65.0,60.5
20160707113000,180.0,213.0,71.0,100,57.1,0,66.3,65.0,60.5
20160707114500,180.0,220.8,73.6,100,57.1,0,66.3,65.0,60.5
20160707120000,180.0,232.8,77.6,100,57.1,0,66.3,65.0,60.5
20160707121500,180.0,224.4,74.8,100,57.1,0,66.3,65.0,60.5
20160707123000,180.0,227.4,75.8,100,56.5,0,66.3,65.0,60.5
20160707124500,180.0,220.8,73.6,100,56.5,0,66.6,65.0,60.5
20160707130000,180.0,220.8,73.6,100,56.5,0,66.7,65.0,60.5
20160707131500,180.0,220.8,73.6,100,56.5,0,66.5,65.0,60.5
20160707133000,180.0,218.4,72.8,100,56.5,0,66.5,65.0,60.5
20160707134500,180.0,218.4,72.8,100,56.5,0,66.5,65.0,60.5
20160707140000,180.0,218.4,72.8,100,56.5,0,66.5,65.0,60.5
20160707141500,180.0,218.4,72.8,100,56.5,0,66.5,65.0,60.5
20160707143000,180.0,216.0,72.0,100,56.5,0,66.5,65.0,60.5
20160707144500,180.0,216.0,72.0,100,56.5,0,66.5,65.0,60.5
20160707150000,180.0,213.6,71.2,100,56.5,0,66.5,65.0,60.5
20160707151500,180.0,213.6,71.2,100,56.5,0,66.5,65.0,60.5
20160707153000,180.0,190.8,63.6,100,56.5,0,66.6,65.0,60.5
20160707154500,180.0,210.0,70.0,100,56.5,0,66.6,65.0,60.5
20160707160000,180.0,210.0,70.0,100,56.5,0,66.5,65.0,60.5
20160707161500,180.0,227.4,75.8,100,56.5,0,66.4,65.0,60.5
20160707163000,180.0,229.8,76.6,100,56.5,0,66.3,65.0,60.5
20160707164500,180.0,229.8,76.6,100,56.5,0,66.3,65.0,60.5
20160707170000,180.0,227.4,75.8,100,56.5,0,66.3,65.0,60.5
20160707171500,180.0,227.4,75.8,100,56.5,0,66.2,65.0,60.5
20160707173000,180.0,227.4,75.8,100,56.5,0,66.2,65.0,60.5
20160707174500,180.0,229.8,76.6,100,56.5,0,66.3,65.0,60.5
20160707180000,180.0,229.8,76.6,100,56.5,0,66.2,65.0,60.5
20160707181500,180.0,229.8,76.6,100,56.5,0,66.1,65.0,60.5
20160707183000,180.0,229.8,76.6,100,56.5,0,66.1,65.0,60.5
20160707184500,180.0,229.8,76.6,100,56.5,0,66.1,65.0,60.5
20160707190000,180.0,229.8,76.6,100,56.5,0,66.1,65.0,60.5
20160707191500,180.0,227.4,75.8,100,56.5,0,66.0,65.0,60.5
20160707193000,180.0,227.4,75.8,100,56.5,0,66.0,65.0,60.5
20160707194500,180.0,227.4,75.8,100,56.5,0,65.9,65.0,60.5
20160707200000,180.0,227.4,75.8,100,56.5,0,65.9,65.0,60.5
20160707201500,180.0,224.4,74.8,100,56.5,0,65.9,65.0,60.5
20160707203000,180.0,224.4,74.8,100,56.5,0,65.8,65.0,60.5
20160707204500,180.0,224.4,74.8,100,56.5,0,65.8,65.0,60.5
20160707210000,180.0,224.4,74.8,100,56.5,0,65.8,65.0,60.5
20160707211500,180.0,224.4,74.8,100,56.5,0,65.7,65.0,60.5
20160707213000,180.0,224.4,74.8,100,56.5,0,65.6,65.0,60.5
20160707214500,180.0,224.4,74.8,100,56.5,0,65.6,65.0,60.5
20160707220000,180.0,224.4,74.8,100,56.5,0,65.6,65.0,60.5
20160707221500,180.0,222.0,74.0,100,56.5,0,65.5,65.0,60.4
20160707223000,180.0,222.0,74.0,100,56.5,0,65.4,65.0,60.5
20160707224500,180.0,222.0,74.0,100,56.5,0,65.4,65.0,60.5
20160707230000,180.0,222.0,74.0,100,56.5,0,65.4,65.0,60.5
20160707231500,180.0,222.0,74.0,100,56.5,0,65.4,65.0,60.5
20160707233000,180.0,222.0,74.0,100,56.5,0,65.3,65.0,60.5
20160707234500,180.0,222.0,74.0,100,56.5,0,65.3,65.0,60.5
20160708000000,180.0,224.4,74.8,100,56.5,0,65.2,65.0,60.5
20160708001500,180.0,224.4,74.8,100,56.5,0,65.4,65.0,60.4
20160708003000,180.0,227.4,75.8,100,56.5,0,65.3,65.0,60.5
20160708004500,180.0,225.0,75.0,100,56.5,0,65.2,65.0,60.5
20160708010000,180.0,225.0,75.0,100,56.5,0,65.2,65.0,60.4
20160708011500,180.0,225.0,75.0,100,56.5,0,65.2,65.0,60.5
20160708013000,180.0,225.0,75.0,100,56.5,0,65.2,65.0,60.3
20160708014500,180.0,227.4,75.8,100,56.5,0,65.2,65.0,60.3
20160708020000,180.0,225.0,75.0,100,56.5,0,65.1,65.0,60.2
20160708021500,180.0,225.0,75.0,100,56.5,0,65.0,65.0,60.4
20160708023000,180.0,225.0,75.0,100,56.5,0,65.0,65.0,60.3
20160708024500,180.0,225.0,75.0,100,56.5,0,64.9,65.0,60.3
20160708030000,180.0,225.0,75.0,100,56.5,0,64.9,65.0,60.4
20160708031500,180.0,225.0,75.0,100,56.5,0,64.8,65.0,60.3
20160708033000,180.0,225.0,75.0,100,56.5,0,64.8,65.0,60.3
20160708034500,180.0,225.0,75.0,100,56.5,0,64.8,65.0,60.3
20160708040000,180.0,225.0,75.0,100,56.5,0,64.7,65.0,60.4
20160708041500,180.0,225.0,75.0,100,56.5,0,64.7,65.0,60.2
20160708043000,180.0,227.4,75.8,100,56.5,0,64.7,65.0,60.2
20160708044500,180.0,227.4,75.8,100,56.5,0,64.7,65.0,60.3
20160708050000,180.0,227.4,75.8,100,56.5,0,64.7,65.0,60.3
20160708051500,180.0,227.4,75.8,100,56.5,0,64.7,65.0,60.2
20160708053000,180.0,227.4,75.8,100,56.5,0,64.6,65.0,60.3
20160708054500,180.0,227.4,75.8,99,56.5,0,64.6,65.0,60.2
20160708060000,180.0,208.2,69.4,66,56.5,0,64.6,65.0,60.3
20160708061500,180.0,205.8,68.6,66,56.5,0,64.7,65.0,60.2
20160708063000,180.0,203.4,67.8,66,56.5,0,64.7,65.0,60.2
20160708064500,180.0,203.4,67.8,63,56.5,0,64.7,65.0,60.2
20160708070000,180.0,195.0,65.0,60,56.5,0,64.8,65.0,60.2
20160708071500,180.0,195.0,65.0,60,56.5,0,64.8,65.0,60.2
20160708073000,180.0,185.4,61.8,60,56.5,0,64.9,65.0,60.2
20160708074500,180.0,183.0,61.0,60,56.5,0,65.0,65.0,60.3
20160708080000,180.0,183.0,61.0,60,56.5,0,65.2,65.0,60.1
20160708081500,180.0,194.4,64.8,68,56.5,0,65.2,65.0,60.2
20160708083000,180.0,194.4,64.8,68,56.5,0,65.3,65.0,60.3
20160708084500,180.0,154.2,51.4,100,56.5,0,65.3,65.0,60.2
20160708090000,180.0,217.8,72.6,100,56.5,0,65.4,65.0,60.2
20160708091500,180.0,214.2,71.4,100,56.5,0,65.4,65.0,60.2
20160708093000,180.0,229.2,76.4,100,56.5,0,65.5,65.0,60.2
20160708094500,180.0,229.2,76.4,100,56.5,0,65.7,65.0,60.2
20160708100000,180.0,229.2,76.4,100,56.5,0,65.6,65.0,60.3
20160708101500,180.0,229.2,76.4,100,56.5,0,65.7,65.0,60.3
20160708103000,180.0,229.2,76.4,100,56.5,0,65.8,65.0,60.3
20160708104500,180.0,229.2,76.4,100,56.5,0,65.8,65.0,60.2
20160708110000,180.0,229.2,76.4,100,56.5,0,65.8,65.0,60.5
20160708111500,180.0,224.4,74.8,100,56.5,0,65.9,65.0,60.2
20160708113000,180.0,228.0,76.0,100,56.5,0,65.9,65.0,60.4
20160708114500,180.0,228.0,76.0,100,56.5,0,65.9,65.0,60.4
20160708120000,180.0,228.0,76.0,100,56.5,0,66.0,65.0,60.4
20160708121500,180.0,219.0,73.0,100,56.5,0,66.0,65.0,60.4
20160708123000,180.0,219.0,73.0,100,56.5,0,66.1,65.0,60.2
20160708124500,180.0,219.0,73.0,100,56.5,0,66.1,65.0,60.3
20160708130000,180.0,219.0,73.0,100,56.5,0,66.1,65.0,60.3
20160708131500,180.0,227.4,75.8,100,56.5,0,66.1,65.0,60.3
20160708133000,180.0,222.6,74.2,100,56.5,0,66.1,65.0,60.2
20160708134500,180.0,225.0,75.0,100,56.5,0,66.1,65.0,60.2
20160708140000,180.0,225.0,75.0,100,56.5,0,66.1,65.0,60.3
20160708141500,180.0,225.0,75.0,100,56.5,0,66.2,65.0,60.1
20160708143000,180.0,225.0,75.0,100,56.5,0,66.2,65.0,60.3
20160708144500,180.0,225.0,75.0,100,56.5,0,66.3,65.0,60.3
20160708150000,180.0,225.0,75.0,100,56.5,0,66.3,65.0,60.2
20160708151500,180.0,220.2,73.4,100,56.5,0,66.3,65.0,60.3
20160708153000,180.0,214.8,71.6,100,56.5,0,66.3,65.0,60.3
20160708154500,180.0,214.8,71.6,100,56.5,0,66.4,65.0,60.2
20160708160000,180.0,209.4,69.8,100,56.5,0,66.4,65.0,60.2
20160708161500,180.0,209.4,69.8,100,56.5,0,66.9,65.0,60.3
20160708163000,180.0,209.4,69.8,100,56.5,0,67.4,65.0,60.2
20160708164500,180.0,209.4,69.8,100,56.5,0,67.9,65.0,60.3
20160708170000,180.0,209.4,69.8,100,56.5,0,68.3,65.0,60.2
20160708171500,180.0,209.4,69.8,100,56.5,0,68.4,65.0,60.1
20160708173000,180.0,190.2,63.4,68,98.4,100,69.1,75.7,72.7
20160708174500,180.0,190.2,63.4,67,99.7,100,69.3,75.7,72.7
20160708180000,180.0,190.2,63.4,66,108.6,100,69.9,75.7,72.7
20160708181500,180.0,190.2,63.4,66,98.6,100,70.4,75.7,72.7
20160708183000,180.0,190.2,63.4,66,100.3,100,70.8,75.7,72.7
20160708184500,180.0,190.2,63.4,66,109.0,100,71.1,75.7,72.7
20160708190000,180.0,190.2,63.4,65,104.4,100,71.6,75.7,72.7
20160708191500,180.0,190.2,63.4,65,111.7,100,71.9,75.7,72.7
20160708193000,180.0,190.2,63.4,65,100.3,100,72.1,75.7,72.7
20160708194500,180.0,190.2,63.4,65,106.0,100,72.3,75.7,72.7
20160708200000,180.0,190.2,63.4,63,103.6,100,72.6,75.7,72.7
20160708201500,180.0,187.2,62.4,63,101.9,100,72.6,75.7,72.7
20160708203000,180.0,187.2,62.4,63,104.3,100,72.5,75.7,72.7
20160708204500,180.0,187.2,62.4,63,108.9,100,72.5,75.7,72.7
20160708210000,180.0,187.2,62.4,63,113.2,100,72.5,75.7,72.7
20160708211500,180.0,187.2,62.4,63,100.3,100,72.6,75.7,72.7
20160708213000,180.0,190.8,63.6,60,102.8,100,72.6,75.7,72.7
20160708214500,180.0,187.8,62.6,59,113.0,100,72.6,75.7,72.7
20160708220000,180.0,190.2,63.4,59,101.9,100,72.6,75.7,72.7
20160708221500,180.0,187.2,62.4,59,111.8,100,72.5,75.7,72.7
20160708223000,180.0,190.2,63.4,59,101.1,100,72.5,75.7,72.7
20160708224500,180.0,190.2,63.4,59,101.1,100,72.5,75.7,72.7
20160708230000,180.0,190.2,63.4,59,101.1,100,72.6,75.7,72.7
20160708231500,180.0,190.2,63.4,59,103.6,100,72.9,75.7,72.7
20160708233000,180.0,190.2,63.4,58,59.8,0,72.5,75.7,72.7
20160708234500,180.0,187.2,62.4,58,59.8,100,71.8,75.7,72.7
20160709000000,180.0,187.2,62.4,58,97.7,100,71.9,75.7,72.7
20160709001500,180.0,183.6,61.2,58,107.4,100,72.3,75.6,72.6
20160709003000,180.0,186.6,62.2,58,63.3,0,72.9,75.7,72.7
20160709004500,180.0,186.6,62.2,58,63.3,100,71.5,75.6,72.6
20160709010000,180.0,186.6,62.2,58,70.1,100,72.1,75.6,72.6
20160709011500,180.0,186.6,62.2,58,86.2,100,72.5,75.5,72.5
20160709013000,180.0,186.6,62.2,58,60.4,100,71.9,75.5,72.5
20160709014500,180.0,186.6,62.2,58,92.4,100,72.1,75.4,72.4
20160709020000,180.0,182.4,60.8,58,92.4,100,71.9,75.4,72.4
20160709021500,180.0,182.4,60.8,58,91.0,100,72.6,75.4,72.4
20160709023000,180.0,180.0,60.0,58,60.3,100,71.4,75.4,72.4
20160709024500,180.0,177.0,59.0,58,96.7,100,72.0,75.4,72.4
20160709030000,180.0,177.0,59.0,58,77.4,100,72.2,75.4,72.4
20160709031500,180.0,177.0,59.0,58,77.4,100,72.1,75.4,72.4
20160709033000,180.0,177.0,59.0,58,77.4,100,72.1,75.4,72.4
20160709034500,180.0,177.0,59.0,58,79.0,100,72.1,75.4,72.4
20160709040000,180.0,177.0,59.0,58,88.6,100,72.3,75.4,72.4
20160709041500,180.0,177.0,59.0,58,88.6,100,72.4,75.4,72.4
20160709043000,180.0,177.0,59.0,58,64.2,100,72.4,75.4,72.4
20160709044500,180.0,177.0,59.0,58,60.7,100,71.6,75.4,72.4
20160709050000,180.0,177.0,59.0,58,94.6,100,71.7,75.4,72.4
20160709051500,180.0,177.0,59.0,58,98.1,100,71.8,75.4,72.4
20160709053000,180.0,177.0,59.0,58,112.8,100,71.9,75.4,72.4
20160709054500,180.0,177.0,59.0,58,101.1,100,72.6,75.4,72.4
20160709060000,180.0,180.6,60.2,58,59.2,100,71.6,75.4,72.4
20160709061500,180.0,180.6,60.2,58,85.6,100,71.7,75.4,72.4
20160709063000,180.0,180.6,60.2,58,104.1,100,71.7,75.4,72.4
20160709064500,180.0,180.6,60.2,58,97.2,100,71.8,75.4,72.4
20160709070000,180.0,180.6,60.2,58,100.9,100,71.8,75.4,72.4
20160709071500,180.0,180.6,60.2,58,112.2,100,72.1,75.4,72.4
20160709073000,180.0,180.6,60.2,58,101.1,100,72.1,75.4,72.4
20160709074500,180.0,180.6,60.2,58,63.7,0,72.8,75.4,72.4
20160709080000,180.0,180.6,60.2,58,61.7,100,71.5,75.4,72.4
20160709081500,180.0,177.6,59.2,58,84.9,100,71.7,75.4,72.4
20160709083000,180.0,177.6,59.2,58,98.5,100,71.9,75.4,72.4
20160709084500,180.0,174.6,58.2,58,98.5,100,71.9,75.4,72.4
20160709090000,180.0,174.6,58.2,58,98.5,100,72.4,75.4,72.4
20160709091500,180.0,181.8,60.6,57,96.0,100,72.6,75.4,72.4
20160709093000,180.0,184.8,61.6,57,64.9,100,72.6,75.4,72.4
20160709094500,180.0,184.8,61.6,57,58.8,100,72.1,75.4,72.4
20160709100000,180.0,184.8,61.6,57,58.8,100,71.9,75.4,72.4
20160709101500,180.0,184.8,61.6,57,70.5,100,71.8,75.4,72.4
20160709103000,180.0,184.8,61.6,57,70.5,100,72.2,75.4,72.4
20160709104500,180.0,184.8,61.6,57,70.5,100,72.2,75.4,72.4
20160709110000,180.0,184.8,61.6,57,70.5,100,72.3,75.4,72.4
20160709111500,180.0,181.8,60.6,57,67.7,100,72.2,75.4,72.4
20160709113000,180.0,181.8,60.6,57,64.9,100,72.1,75.4,72.4
20160709114500,180.0,181.8,60.6,57,69.7,100,72.3,75.4,72.4
20160709120000,180.0,181.8,60.6,57,67.6,100,72.3,75.4,72.4
20160709121500,180.0,181.8,60.6,57,73.4,100,72.6,75.4,72.4
20160709123000,180.0,178.8,59.6,57,59.2,0,72.4,75.4,72.4
20160709124500,180.0,178.8,59.6,57,58.4,100,71.9,75.4,72.4
20160709130000,180.0,175.8,58.6,57,80.2,100,71.9,75.4,72.4
20160709131500,180.0,178.2,59.4,57,62.4,100,72.1,75.4,72.4
20160709133000,180.0,178.2,59.4,57,62.4,100,71.9,75.4,72.4
20160709134500,180.0,178.2,59.4,57,78.7,100,72.3,75.4,72.4
20160709140000,180.0,178.2,59.4,57,84.9,100,72.4,75.4,72.4
20160709141500,180.0,180.6,60.2,57,62.4,100,72.3,75.4,72.4
20160709143000,180.0,178.2,59.4,57,58.7,100,71.8,75.4,72.4
20160709144500,180.0,178.2,59.4,57,76.3,100,71.8,75.4,72.4
20160709150000,180.0,178.2,59.4,57,74.0,100,72.3,75.4,72.4
20160709151500,180.0,178.2,59.4,57,75.8,100,72.5,75.4,72.4
20160709153000,180.0,178.2,59.4,57,74.0,100,72.5,75.4,72.4
20160709154500,180.0,178.2,59.4,57,71.8,100,72.4,75.4,72.4
20160709160000,180.0,178.2,59.4,57,77.7,100,72.6,75.4,72.4
20160709161500,180.0,182.4,60.8,57,60.0,100,72.1,75.4,72.4
20160709163000,180.0,182.4,60.8,57,60.0,100,71.9,75.4,72.4
20160709164500,180.0,178.8,59.6,57,66.5,100,71.6,75.4,72.4
20160709170000,180.0,181.8,60.6,57,76.8,100,72.4,75.4,72.4
20160709171500,180.0,169.8,56.6,58,74.9,100,72.5,75.4,72.4
20160709173000,180.0,190.2,63.4,58,61.2,0,72.4,75.4,72.4
20160709174500,180.0,190.2,63.4,57,59.2,100,71.8,75.4,72.4
20160709180000,180.0,184.8,61.6,57,77.5,100,71.6,75.4,72.4
20160709181500,180.0,184.8,61.6,57,70.4,100,72.1,75.4,72.4
20160709183000,180.0,184.8,61.6,57,72.2,100,71.9,75.4,72.4
20160709184500,180.0,184.8,61.6,57,82.6,100,72.3,75.4,72.4
20160709190000,180.0,184.8,61.6,57,81.1,100,72.5,75.4,72.4
20160709191500,180.0,184.8,61.6,57,87.4,100,72.6,75.4,72.4
20160709193000,180.0,187.2,62.4,57,64.8,0,72.7,75.4,72.4
20160709194500,180.0,187.2,62.4,57,60.4,100,71.8,75.4,72.4
20160709200000,180.0,184.8,61.6,57,93.6,100,71.8,75.4,72.4
20160709201500,180.0,184.8,61.6,57,93.6,100,72.1,75.4,72.4
20160709203000,180.0,184.8,61.6,57,85.2,100,72.2,75.4,72.4
20160709204500,180.0,184.8,61.6,57,88.0,100,72.3,75.4,72.4
20160709210000,180.0,184.8,61.6,57,91.3,100,72.3,75.4,72.4
20160709211500,180.0,184.8,61.6,57,86.3,100,72.3,75.4,72.4
20160709213000,180.0,184.8,61.6,57,84.2,100,72.4,75.4,72.4
20160709214500,180.0,184.8,61.6,57,90.4,100,72.4,75.4,72.4
20160709220000,180.0,184.8,61.6,57,89.4,100,72.4,75.4,72.4
20160709221500,180.0,184.8,61.6,57,85.6,100,72.4,75.4,72.4
20160709223000,180.0,184.8,61.6,57,83.2,100,72.4,75.4,72.4
20160709224500,180.0,184.8,61.6,57,93.1,100,72.4,75.4,72.4
20160709230000,180.0,184.8,61.6,57,88.1,100,72.3,75.4,72.4
20160709231500,180.0,184.8,61.6,57,85.0,100,72.3,75.4,72.4
20160709233000,180.0,184.8,61.6,57,83.7,100,72.3,75.4,72.4
20160709234500,180.0,184.8,61.6,57,92.9,100,72.3,75.4,72.4
20160710000000,180.0,184.8,61.6,57,88.2,100,72.3,75.4,72.4
20160710001500,180.0,184.8,61.6,57,85.0,100,72.4,75.4,72.4
20160710003000,180.0,184.8,61.6,57,87.9,100,72.4,75.4,72.4
20160710004500,180.0,184.8,61.6,57,92.6,100,72.4,75.4,72.4
20160710010000,180.0,184.8,61.6,57,86.9,100,72.3,75.4,72.4
20160710011500,180.0,184.8,61.6,57,83.8,100,72.3,75.4,72.4
20160710013000,180.0,184.8,61.6,57,83.8,100,72.3,75.4,72.4
20160710014500,180.0,184.8,61.6,57,91.1,100,72.3,75.4,72.4
20160710020000,180.0,184.8,61.6,57,73.2,0,72.8,75.4,72.4
20160710021500,180.0,184.8,61.6,57,58.8,0,72.1,75.4,72.4
20160710023000,180.0,181.8,60.6,57,91.2,100,71.4,75.4,72.4
20160710024500,180.0,181.8,60.6,57,69.6,100,72.0,75.4,72.4
20160710030000,180.0,181.8,60.6,57,89.3,100,72.3,75.4,72.4
20160710031500,180.0,181.8,60.6,57,62.4,0,72.3,75.4,72.4
20160710033000,180.0,181.8,60.6,57,95.2,100,71.4,75.4,72.4
20160710034500,180.0,181.8,60.6,57,75.4,100,72.0,75.4,72.4
20160710040000,180.0,181.8,60.6,57,86.9,100,72.2,75.4,72.4
20160710041500,180.0,181.8,60.6,57,97.5,100,72.6,75.4,72.4
20160710043000,180.0,185.4,61.8,57,60.4,100,71.5,75.4,72.4
20160710044500,180.0,182.4,60.8,57,88.8,100,72.1,75.4,72.4
20160710050000,180.0,182.4,60.8,57,79.3,100,72.0,75.4,72.4
20160710051500,180.0,182.4,60.8,57,83.2,100,72.1,75.4,72.4
20160710053000,180.0,177.6,59.2,57,83.2,100,72.3,75.4,72.4
20160710054500,180.0,177.6,59.2,57,83.2,100,72.5,75.4,72.4
20160710060000,180.0,177.6,59.2,57,68.2,100,72.5,75.4,72.4
20160710061500,180.0,177.6,59.2,57,60.4,100,71.5,75.4,72.4
20160710063000,180.0,177.6,59.2,57,94.1,100,71.8,75.4,72.4
20160710064500,180.0,181.8,60.6,57,101.7,100,72.0,75.4,72.4
20160710070000,180.0,181.8,60.6,57,99.4,100,72.3,75.4,72.4
20160710071500,180.0,181.8,60.6,57,95.4,100,72.1,75.4,72.4
20160710073000,180.0,178.2,59.4,62,93.6,100,72.1,75.4,72.4
20160710074500,180.0,180.0,60.0,62,93.6,100,72.4,75.4,72.4
20160710080000,180.0,178.2,59.4,62,98.9,100,72.3,75.4,72.4
20160710081500,180.0,180.6,60.2,62,98.9,100,72.3,75.4,72.4
20160710083000,180.0,180.6,60.2,62,93.7,100,72.5,75.4,72.4
20160710084500,180.0,180.6,60.2,62,69.2,100,72.6,75.4,72.4
20160710090000,180.0,180.6,60.2,62,58.8,100,71.6,75.4,72.4
20160710091500,180.0,183.6,61.2,62,87.5,100,71.8,75.4,72.4
20160710093000,180.0,183.6,61.2,62,90.5,100,72.1,75.4,72.4
20160710094500,180.0,180.6,60.2,62,90.5,100,72.4,75.4,72.4
20160710100000,180.0,183.0,61.0,62,60.7,0,72.4,75.4,72.4
20160710101500,180.0,183.0,61.0,62,59.5,100,71.6,75.4,72.4
20160710103000,180.0,183.0,61.0,62,96.6,100,71.8,75.4,72.4
20160710104500,180.0,183.0,61.0,62,91.7,100,71.9,75.4,72.4
20160710110000,180.0,186.0,62.0,62,94.6,100,72.0,75.4,72.4
20160710111500,180.0,186.0,62.0,62,94.6,100,72.1,75.4,72.4
20160710113000,180.0,186.0,62.0,62,100.5,100,72.2,75.4,72.4
20160710114500,180.0,186.0,62.0,62,102.7,100,72.2,75.4,72.4
20160710120000,180.0,186.0,62.0,62,96.9,100,72.1,75.4,72.4
20160710121500,180.0,188.4,62.8,62,93.6,100,72.3,75.4,72.4
20160710123000,180.0,185.4,61.8,62,93.6,100,72.3,75.4,72.4
20160710124500,180.0,185.4,61.8,62,93.6,100,72.4,75.4,72.4
20160710130000,180.0,185.4,61.8,62,93.6,100,72.6,75.4,72.4
20160710131500,180.0,185.4,61.8,62,60.8,0,72.3,75.4,72.4
20160710133000,180.0,185.4,61.8,62,58.8,100,71.9,75.4,72.4
20160710134500,180.0,185.4,61.8,62,64.4,100,71.6,75.4,72.4
20160710140000,180.0,185.4,61.8,62,76.8,100,72.1,75.4,72.4
20160710141500,180.0,185.4,61.8,62,74.8,100,72.1,75.4,72.4
20160710143000,180.0,192.0,64.0,57,74.8,100,72.1,75.4,72.4
20160710144500,180.0,180.0,60.0,56,74.8,100,72.3,75.4,72.4
20160710150000,180.0,180.0,60.0,56,79.1,100,72.4,75.4,72.4
20160710151500,180.0,180.0,60.0,56,77.2,100,72.5,75.4,72.4
20160710153000,180.0,180.0,60.0,56,75.4,100,72.5,75.4,72.4
20160710154500,180.0,180.0,60.0,56,76.3,100,72.6,75.4,72.4
20160710160000,180.0,180.0,60.0,56,75.3,100,72.5,75.4,72.4
20160710161500,180.0,180.0,60.0,56,75.3,100,72.6,75.4,72.4
20160710163000,180.0,180.0,60.0,56,62.9,0,72.7,75.4,72.4
20160710164500,180.0,183.0,61.0,56,59.2,100,71.9,75.4,72.4
20160710170000,180.0,183.0,61.0,56,61.4,100,71.4,75.4,72.4
20160710171500,180.0,183.0,61.0,56,64.9,100,72.0,75.4,72.4
20160710173000,180.0,178.2,59.4,56,89.8,100,72.3,75.4,72.4
20160710174500,180.0,178.2,59.4,56,62.4,0,72.4,75.4,72.4
20160710180000,180.0,180.6,60.2,56,60.4,100,71.4,75.3,72.3
20160710181500,180.0,180.6,60.2,56,78.0,100,72.2,75.3,72.3
20160710183000,180.0,180.6,60.2,56,72.4,100,72.0,75.3,72.3
20160710184500,180.0,180.6,60.2,56,80.5,100,71.8,75.3,72.3
20160710190000,180.0,180.6,60.2,56,80.5,0,72.6,75.3,72.3
20160710191500,180.0,178.2,59.4,56,59.6,100,71.8,75.3,72.3
20160710193000,180.0,174.0,58.0,56,61.1,100,71.6,75.3,72.3
20160710194500,180.0,172.2,57.4,56,69.1,100,71.8,75.3,72.3
20160710200000,180.0,172.2,57.4,56,70.5,100,71.9,75.3,72.3
20160710201500,180.0,172.2,57.4,56,77.8,100,72.0,75.3,72.3
20160710203000,180.0,172.2,57.4,56,78.7,100,72.3,75.3,72.3
20160710204500,180.0,172.2,57.4,56,77.9,100,72.3,75.3,72.3
20160710210000,180.0,172.2,57.4,56,77.9,100,72.3,75.3,72.3
20160710211500,180.0,172.2,57.4,56,78.7,100,72.3,75.3,72.3
20160710213000,180.0,174.0,58.0,56,78.7,100,72.3,75.3,72.3
20160710214500,180.0,172.2,57.4,56,78.7,100,72.3,75.3,72.3
20160710220000,180.0,172.2,57.4,56,78.7,100,72.2,75.3,72.3
20160710221500,180.0,172.2,57.4,56,77.8,100,72.1,75.3,72.3
20160710223000,180.0,180.0,60.0,61,75.4,100,72.0,75.3,72.3
20160710224500,180.0,180.0,60.0,61,86.6,100,72.0,75.3,72.3
20160710230000,180.0,180.0,60.0,61,100.4,100,72.0,75.3,72.3
20160710231500,180.0,180.0,60.0,61,100.4,100,72.1,75.3,72.3
20160710233000,180.0,183.0,61.0,61,103.8,100,72.1,75.3,72.3
20160710234500,180.0,180.6,60.2,61,100.3,100,72.5,75.3,72.3
20160711000000,180.0,187.8,62.6,61,58.8,100,71.9,75.3,72.3
20160711001500,180.0,187.8,62.6,59,59.9,100,71.4,75.2,72.2
20160711003000,180.0,187.8,62.6,59,89.8,100,71.9,75.3,72.3
20160711004500,180.0,187.8,62.6,59,86.2,100,72.2,75.3,72.3
20160711010000,180.0,187.8,62.6,59,86.2,100,72.3,75.3,72.3
20160711011500,180.0,187.8,62.6,59,91.6,100,72.4,75.3,72.3
20160711013000,180.0,187.8,62.6,59,89.9,100,72.4,75.3,72.3
20160711014500,180.0,187.8,62.6,59,85.6,100,72.5,75.3,72.3
20160711020000,180.0,187.8,62.6,59,75.5,100,72.4,75.3,72.3
20160711021500,180.0,187.8,62.6,59,58.8,100,71.6,75.2,72.2
20160711023000,180.0,187.8,62.6,59,96.6,100,71.5,75.3,72.3
20160711024500,180.0,187.8,62.6,59,94.8,100,71.9,75.3,72.3
20160711030000,180.0,187.8,62.6,59,91.7,100,72.1,75.3,72.3
20160711031500,180.0,184.8,61.6,59,89.9,100,72.2,75.3,72.3
20160711033000,180.0,184.8,61.6,59,92.9,100,72.3,75.2,72.2
20160711034500,180.0,184.8,61.6,59,98.4,100,72.2,75.2,72.2
20160711040000,180.0,184.8,61.6,59,93.3,100,72.3,75.2,72.2
20160711041500,180.0,184.8,61.6,59,90.5,100,72.3,75.2,72.2
20160711043000,180.0,184.8,61.6,59,98.4,100,72.3,75.2,72.2
20160711044500,180.0,184.8,61.6,59,91.7,100,72.3,75.2,72.2
20160711050000,180.0,184.8,61.6,59,96.5,100,72.2,75.2,72.2
20160711051500,180.0,184.8,61.6,59,93.0,100,72.1,75.2,72.2
20160711053000,180.0,184.8,61.6,59,88.1,100,72.3,75.2,72.2
20160711054500,180.0,184.8,61.6,59,60.0,0,72.1,75.1,72.1
20160711060000,180.0,184.8,61.6,59,60.0,100,71.5,75.1,72.1
20160711061500,180.0,184.8,61.6,59,76.4,100,71.5,75.1,72.1
20160711063000,180.0,184.8,61.6,59,73.0,100,71.5,75.1,72.1
20160711064500,180.0,184.8,61.6,59,98.4,100,71.7,75.0,72.0
20160711070000,180.0,176.4,58.8,62,95.4,100,71.6,75.0,72.0
20160711071500,180.0,176.4,58.8,62,95.4,100,71.9,75.0,72.0
20160711073000,180.0,182.4,60.8,62,95.4,100,71.8,75.0,72.0
20160711074500,180.0,178.8,59.6,62,112.5,100,71.9,75.0,72.0
20160711080000,180.0,178.8,59.6,62,99.7,100,72.1,75.0,72.0
20160711081500,180.0,178.8,59.6,62,96.0,100,72.0,75.0,72.0
20160711083000,180.0,183.0,61.0,62,61.2,100,71.9,75.0,72.0
20160711084500,180.0,183.0,61.0,62,59.1,100,71.4,75.0,72.0
20160711090000,180.0,180.6,60.2,62,61.1,100,71.3,75.0,72.0
20160711091500,180.0,180.6,60.2,62,71.5,100,71.4,75.0,72.0
20160711093000,180.0,177.6,59.2,62,101.9,100,71.8,75.0,72.0
20160711094500,180.0,183.6,61.2,63,60.0,0,71.8,75.0,72.0
20160711100000,180.0,183.6,61.2,63,59.1,100,71.5,75.0,72.0
20160711101500,180.0,183.6,61.2,63,60.7,100,71.4,75.0,72.0
20160711103000,180.0,180.6,60.2,63,85.6,100,71.4,75.0,72.0
20160711104500,180.0,180.6,60.2,63,79.7,100,71.8,75.0,72.0
20160711110000,180.0,180.6,60.2,63,79.7,100,72.1,75.0,72.0
20160711111500,180.0,184.8,61.6,63,66.1,0,72.4,75.0,72.0
20160711113000,180.0,184.8,61.6,63,58.8,100,71.4,75.0,72.0
20160711114500,180.0,184.8,61.6,63,59.5,100,71.2,75.0,72.0
20160711120000,180.0,180.6,60.2,63,79.7,100,71.7,75.0,72.0
20160711121500,180.0,180.6,60.2,63,60.8,0,71.8,75.0,72.0
20160711123000,180.0,184.8,61.6,63,58.8,100,71.4,75.0,72.0
20160711124500,180.0,184.8,61.6,63,72.9,100,71.3,75.0,72.0
20160711130000,180.0,184.8,61.6,63,69.7,100,71.6,75.0,72.0
20160711131500,180.0,184.8,61.6,63,81.1,100,72.1,75.0,72.0
20160711133000,180.0,184.8,61.6,63,60.0,0,71.9,75.0,72.0
20160711134500,180.0,184.8,61.6,63,58.8,100,71.4,75.0,72.0
20160711140000,180.0,180.6,60.2,63,64.2,100,71.2,75.0,72.0
20160711141500,180.0,183.0,61.0,63,72.5,100,72.0,75.0,72.0
20160711143000,180.0,186.0,62.0,63,72.5,100,71.900002,75.0,72.0
20160711144500,180.0,186.0,62.0,63,75.699997,100,71.900002,75.0,72.0
20160711150000,180.0,190.199997,63.399999,63,76.800003,100,72.199997,75.0,72.0
20160711151500,180.0,190.199997,63.399999,62,74.900002,100,72.099998,75.0,72.0
20160711153000,180.0,190.199997,63.399999,61,60.5,0,71.800003,75.0,72.0
20160711154500,180.0,186.600006,62.200002,61,60.5,100,71.099998,75.0,72.0
20160711160000,180.0,183.600006,61.200002,61,81.099998,100,71.400002,75.0,72.0
20160711161500,180.0,186.600006,62.200002,61,101.0,100,71.5,75.0,72.0
20160711163000,180.0,190.800003,63.600001,61,103.599998,100,71.5,75.0,72.0
20160711164500,180.0,190.800003,63.600001,59,97.699997,100,71.599998,75.0,72.0
20160711170000,180.0,187.199997,62.399999,58,96.599998,100,71.699997,75.0,72.0
20160711171500,180.0,190.800003,63.600001,58,109.5,100,71.800003,75.0,72.0
20160711173000,180.0,187.199997,62.399999,58,99.099998,100,71.900002,75.0,72.0
20160711174500,180.0,187.199997,62.399999,58,96.599998,100,72.0,75.0,72.0
20160711180000,180.0,187.199997,62.399999,58,98.800003,100,72.099998,75.0,72.0
20160711181500,180.0,190.199997,63.399999,58,60.0,100,71.800003,75.0,72.0
20160711183000,180.0,190.199997,63.399999,58,59.099998,100,71.300003,75.0,72.0
20160711184500,180.0,186.600006,62.200002,58,80.699997,100,71.300003,75.0,72.0
20160711190000,180.0,186.600006,62.200002,58,100.400002,100,71.400002,75.0,72.0
20160711191500,180.0,186.600006,62.200002,58,107.699997,100,71.699997,75.0,72.0
20160711193000,180.0,186.600006,62.200002,58,99.099998,100,71.900002,75.0,72.0
20160711194500,180.0,186.600006,62.200002,58,96.0,100,72.0,75.0,72.0
20160711200000,180.0,186.600006,62.200002,58,101.699997,100,71.900002,75.0,72.0
20160711201500,180.0,186.600006,62.200002,58,105.400002,100,71.900002,75.0,72.0
20160711203000,180.0,186.600006,62.200002,58,97.800003,100,71.900002,75.0,72.0
20160711204500,180.0,186.600006,62.200002,58,94.800003,100,71.900002,75.0,72.0
20160711210000,180.0,186.600006,62.200002,58,103.900002,100,71.800003,75.0,72.0
20160711211500,180.0,182.399994,60.799998,56,105.300003,100,72.0,75.0,72.0
20160711213000,180.0,180.0,60.0,56,98.5,100,72.099998,75.0,72.0
20160711214500,180.0,176.399994,58.799998,56,96.599998,100,72.199997,75.0,72.0
20160711220000,180.0,171.0,57.0,56,60.799999,0,71.900002,75.0,72.0
20160711221500,180.0,169.199997,56.399999,56,59.200001,100,71.5,75.0,72.0
20160711223000,180.0,169.199997,56.399999,57,64.400002,100,71.199997,75.0,72.0
20160711224500,180.0,173.399994,57.799998,57,82.099998,100,71.599998,75.0,72.0
20160711230000,180.0,173.399994,57.799998,57,81.099998,100,71.800003,75.0,72.0
20160711231500,180.0,173.399994,57.799998,57,89.900002,100,71.900002,75.0,72.0
20160711233000,180.0,175.800003,58.600001,57,85.0,100,71.800003,75.0,72.0
20160711234500,180.0,172.199997,57.399999,57,82.099998,100,71.599998,75.0,72.0
20160712000000,180.0,172.199997,57.399999,57,94.699997,100,71.800003,75.0,72.0
20160712001500,180.0,172.199997,57.399999,57,106.800003,100,71.800003,75.0,72.0
20160712003000,180.0,172.199997,57.399999,57,96.599998,100,71.900002,75.0,72.0
20160712004500,180.0,172.199997,57.399999,57,93.0,100,71.900002,75.0,72.0
20160712010000,180.0,172.199997,57.399999,57,100.5,100,71.900002,75.0,72.0
20160712011500,180.0,172.199997,57.399999,57,100.5,100,72.0,75.0,72.0
20160712013000,180.0,172.199997,57.399999,57,94.800003,100,72.0,75.0,72.0
20160712014500,180.0,172.199997,57.399999,57,91.699997,100,72.0,75.0,72.0
20160712020000,180.0,172.199997,57.399999,57,106.800003,100,72.0,75.0,72.0
20160712021500,180.0,172.199997,57.399999,57,97.800003,100,72.099998,75.0,72.0
20160712023000,180.0,172.199997,57.399999,57,93.599998,100,72.0,75.0,72.0
20160712024500,180.0,174.600006,58.200002,57,95.400002,100,72.0,75.0,72.0
20160712030000,180.0,174.600006,58.200002,57,104.400002,100,72.0,75.0,72.0
20160712031500,180.0,174.600006,58.200002,57,96.900002,100,72.0,75.0,72.0
20160712033000,180.0,174.600006,58.200002,57,94.199997,100,72.0,75.0,72.0
20160712034500,180.0,172.199997,57.399999,57,92.900002,100,72.0,75.0,72.0
20160712040000,180.0,174.0,58.0,57,106.800003,100,71.900002,75.0,72.0
20160712041500,180.0,174.0,58.0,57,96.0,100,71.900002,75.0,72.0
20160712043000,180.0,174.0,58.0,57,91.699997,100,71.800003,75.0,72.0
20160712044500,180.0,174.0,58.0,57,106.699997,100,71.800003,75.0,72.0
20160712050000,180.0,174.0,58.0,57,95.400002,100,71.800003,75.0,72.0
20160712051500,180.0,174.0,58.0,57,106.0,100,71.900002,75.0,72.0
20160712053000,180.0,174.0,58.0,57,99.300003,100,71.900002,75.0,72.0
20160712054500,180.0,174.0,58.0,57,97.800003,100,71.900002,75.0,72.0
20160712060000,180.0,174.0,58.0,57,97.800003,100,71.900002,75.0,72.0
20160712061500,180.0,174.0,58.0,57,106.0,100,72.0,75.0,72.0
20160712063000,180.0,174.0,58.0,57,97.199997,100,72.099998,75.0,72.0
20160712064500,180.0,171.0,57.0,57,102.599998,100,72.099998,75.0,72.0
20160712070000,180.0,171.0,57.0,58,100.699997,0,72.300003,75.0,72.0
20160712071500,180.0,171.0,57.0,58,60.799999,100,71.599998,75.0,72.0
20160712073000,180.0,174.600006,58.200002,58,61.5,100,71.199997,75.0,72.0
20160712074500,180.0,174.600006,58.200002,58,83.199997,100,71.699997,75.0,72.0
20160712080000,180.0,174.600006,58.200002,58,73.900002,100,71.5,75.0,72.0
20160712081500,180.0,170.399994,56.799998,58,77.300003,100,71.699997,75.0,72.0
20160712083000,180.0,184.800003,61.600001,64,77.300003,100,71.800003,75.0,72.0
20160712084500,180.0,184.800003,61.600001,64,73.5,100,71.900002,75.0,72.0
20160712090000,180.0,190.800003,63.600001,70,73.5,100,72.0,75.0,72.0
20160712091500,180.0,190.800003,63.600001,66,73.5,100,72.099998,75.0,72.0
20160712093000,180.0,193.199997,64.399999,65,74.900002,100,72.099998,75.0,72.0
20160712094500,180.0,193.199997,64.399999,62,75.800003,100,72.099998,75.0,72.0
20160712100000,180.0,141.0,47.0,59,73.199997,100,72.199997,75.0,72.0
20160712101500,180.0,109.199997,36.399999,61,60.0,0,71.800003,75.0,72.0
20160712103000,180.0,192.0,64.0,58,60.0,100,71.300003,75.0,72.0
20160712104500,180.0,180.0,60.0,58,74.0,100,71.5,75.0,72.0
20160712110000,180.0,201.0,67.0,94,66.300003,100,71.900002,75.0,72.0
20160712111500,180.0,178.199997,59.399999,57,67.300003,100,71.800003,75.0,72.0
20160712113000,180.0,178.199997,59.399999,57,71.199997,100,71.900002,75.0,72.0
20160712114500,180.0,178.199997,59.399999,57,69.800003,100,72.0,75.0,72.0
20160712120000,180.0,178.199997,59.399999,57,69.800003,100,72.099998,75.0,72.0
20160712121500,180.0,178.199997,59.399999,54,60.799999,0,72.0,75.0,72.0
20160712123000,180.0,173.399994,57.799998,54,60.0,100,71.599998,75.0,72.0
20160712124500,180.0,173.399994,57.799998,54,60.0,100,71.599998,75.0,72.0
20160712130000,180.0,173.399994,57.799998,54,60.799999,100,71.400002,75.0,72.0
20160712131500,180.0,170.399994,56.799998,54,75.900002,100,71.599998,75.0,72.0
20160712133000,180.0,170.399994,56.799998,55,71.599998,100,71.900002,75.0,72.0
20160712134500,180.0,170.399994,56.799998,55,73.400002,100,72.099998,75.0,72.0
20160712140000,180.0,168.0,56.0,55,60.799999,0,72.0,75.0,72.0
20160712141500,180.0,171.0,57.0,56,58.799999,100,71.5,75.0,72.0
20160712143000,180.0,171.0,57.0,56,59.900002,100,71.300003,75.0,72.0
20160712144500,180.0,171.0,57.0,58,88.699997,100,71.599998,75.0,72.0
20160712150000,180.0,176.399994,58.799998,63,78.300003,100,72.099998,75.0,72.0
20160712151500,180.0,183.0,61.0,63,59.599998,0,71.800003,75.0,72.0
20160712153000,180.0,185.399994,61.799998,63,59.599998,100,71.300003,75.0,72.0
20160712154500,180.0,190.800003,63.600001,65,68.099998,100,71.400002,75.0,72.0
20160712160000,180.0,190.800003,63.600001,62,66.400002,0,72.300003,75.0,72.0
20160712161500,180.0,141.600006,47.200002,61,59.599998,100,71.300003,75.0,72.0
20160712163000,180.0,141.600006,47.200002,60,74.0,100,71.5,75.0,72.0
20160712164500,300.0,0.0,0.0,50,75.800003,100,71.800003,75.0,72.0
20160712170000,180.0,204.600006,68.200002,85,75.800003,0,72.300003,75.0,72.0
20160712171500,180.0,190.199997,63.399999,59,60.0,100,71.400002,75.0,72.0
20160712173000,180.0,183.0,61.0,60,64.800003,100,71.300003,75.0,72.0
20160712174500,180.0,192.0,64.0,60,80.199997,100,71.699997,75.0,72.0
20160712180000,180.0,192.0,64.0,60,85.5,100,72.199997,75.0,72.0
20160712181500,180.0,192.0,64.0,60,61.200001,0,72.0,75.0,72.0
20160712183000,180.0,192.0,64.0,59,59.700001,100,71.5,75.0,72.0
20160712184500,180.0,173.399994,57.799998,61,66.199997,100,71.099998,75.0,72.0
20160712190000,180.0,188.399994,62.799998,59,63.599998,100,71.5,75.0,72.0
20160712191500,180.0,190.800003,63.600001,58,86.0,100,72.099998,75.0,72.0
20160712193000,180.0,190.800003,63.600001,59,62.400002,0,72.0,75.0,72.0
20160712194500,180.0,190.800003,63.600001,61,60.099998,100,71.300003,75.0,72.0
20160712200000,180.0,190.800003,63.600001,58,85.599998,100,71.400002,75.0,72.0
20160712201500,180.0,190.800003,63.600001,59,70.099998,100,71.5,75.0,72.0
20160712203000,180.0,190.800003,63.600001,60,75.5,100,71.699997,75.0,72.0
20160712204500,180.0,190.800003,63.600001,61,75.5,100,71.800003,75.0,72.0
20160712210000,180.0,190.800003,63.600001,62,73.5,100,71.800003,75.0,72.0
20160712211500,180.0,168.0,56.0,57,73.5,100,71.699997,75.0,72.0
20160712213000,180.0,192.600006,64.200002,59,88.699997,100,71.800003,75.0,72.0
20160712214500,180.0,192.600006,64.200002,60,91.199997,100,71.800003,75.0,72.0
20160712220000,180.0,151.199997,50.399999,58,95.400002,100,71.900002,75.0,72.0
20160712221500,180.0,193.199997,64.399999,58,95.400002,100,71.900002,75.0,72.0
20160712223000,180.0,193.199997,64.399999,59,96.599998,100,71.900002,75.0,72.0
20160712224500,180.0,193.199997,64.399999,59,92.400002,100,72.0,75.0,72.0
20160712230000,180.0,193.199997,64.399999,60,95.5,100,72.0,75.0,72.0
20160712231500,180.0,193.199997,64.399999,61,94.0,100,72.0,75.0,72.0
20160712233000,180.0,185.399994,61.799998,60,88.599998,100,72.199997,75.0,72.0
20160712234500,180.0,161.399994,53.799998,60,60.0,0,71.800003,75.0,72.0
20160713000000,180.0,161.399994,53.799998,60,60.0,100,71.300003,75.0,72.0
20160713001500,180.0,187.800003,62.600001,60,96.300003,100,71.5,75.0,72.0
20160713003000,180.0,190.800003,63.600001,60,91.300003,100,71.599998,75.0,72.0
20160713004500,180.0,193.800003,64.600001,58,96.599998,100,71.400002,75.0,72.0
20160713010000,180.0,191.399994,63.799998,58,101.099998,100,71.5,75.0,72.0
20160713011500,180.0,191.399994,63.799998,59,101.099998,100,71.599998,75.0,72.0
20160713013000,180.0,191.399994,63.799998,61,112.5,100,71.699997,75.0,72.0
20160713014500,180.0,163.800003,54.600001,61,98.5,100,71.800003,75.0,72.0
20160713020000,180.0,192.600006,64.200002,58,98.5,100,71.800003,75.0,72.0
20160713021500,180.0,192.600006,64.200002,59,98.5,100,71.800003,75.0,72.0
20160713023000,180.0,192.600006,64.200002,60,110.099998,100,71.800003,75.0,72.0
20160713024500,180.0,169.800003,56.600001,61,104.400002,100,71.800003,75.0,72.0
20160713030000,180.0,169.800003,56.600001,80,98.5,100,71.900002,75.0,72.0
20160713031500,180.0,161.399994,53.799998,93,98.5,100,71.900002,75.0,72.0
20160713033000,180.0,159.0,53.0,100,100.300003,100,72.099998,75.0,72.0
20160713034500,180.0,161.399994,53.799998,100,100.300003,100,72.199997,75.0,72.0
20160713040000,180.0,166.199997,55.399999,100,61.599998,0,72.099998,75.0,72.0
20160713041500,180.0,163.800003,54.600001,100,59.599998,100,71.599998,75.0,72.0
20160713043000,180.0,163.800003,54.600001,100,61.5,100,71.300003,75.0,72.0
20160713044500,180.0,158.399994,52.799998,100,99.0,100,71.300003,75.0,72.0
20160713050000,180.0,160.199997,53.399999,100,96.0,100,71.800003,75.0,72.0
20160713051500,180.0,160.199997,53.399999,100,93.0,100,71.900002,75.0,72.0
20160713053000,180.0,160.199997,53.399999,100,98.699997,100,72.0,75.0,72.0
20160713054500,180.0,160.199997,53.399999,100,87.300003,0,72.300003,75.0,72.0
20160713060000,180.0,160.199997,53.399999,100,60.0,100,71.699997,75.0,72.0
20160713061500,180.0,191.399994,63.799998,100,61.5,100,71.199997,75.0,72.0
20160713063000,180.0,188.399994,62.799998,60,86.099998,100,71.699997,75.0,72.0
20160713064500,180.0,178.199997,59.399999,60,80.699997,100,71.800003,75.0,72.0
20160713070000,180.0,171.0,57.0,60,77.400002,100,71.699997,75.0,72.0
20160713071500,180.0,171.0,57.0,60,75.900002,100,71.800003,75.0,72.0
20160713073000,180.0,171.0,57.0,60,76.800003,100,71.800003,75.0,72.0
20160713074500,180.0,171.0,57.0,62,81.5,100,71.800003,75.0,72.0
20160713080000,180.0,171.0,57.0,63,77.800003,100,72.0,75.0,72.0
20160713081500,180.0,173.399994,57.799998,63,75.900002,100,72.099998,75.0,72.0
20160713083000,180.0,187.800003,62.600001,77,77.199997,100,72.099998,75.0,72.0
20160713084500,180.0,192.600006,64.200002,83,60.5,100,71.599998,75.0,72.0
20160713090000,180.0,192.600006,64.200002,91,60.5,100,71.199997,75.0,72.0
20160713091500,180.0,192.600006,64.200002,86,68.900002,100,71.800003,75.0,72.0
20160713093000,180.0,192.600006,64.200002,81,74.400002,100,71.599998,75.0,72.0
20160713094500,180.0,143.399994,47.799998,84,78.300003,100,71.800003,75.0,72.0
20160713100000,180.0,193.199997,64.399999,83,78.300003,100,71.900002,75.0,72.0
20160713101500,180.0,193.199997,64.399999,89,78.300003,100,72.0,75.0,72.0
20160713103000,180.0,190.800003,63.600001,94,81.599998,100,72.0,75.0,72.0
20160713104500,180.0,193.199997,64.399999,92,77.300003,100,72.099998,75.0,72.0
20160713110000,180.0,135.600006,45.200002,82,60.0,0,71.800003,75.0,72.0
20160713111500,180.0,128.399994,42.799998,100,61.599998,0,72.599998,75.0,72.0
20160713113000,180.0,178.800003,59.600001,100,59.5,0,72.099998,75.0,72.0
20160713114500,180.0,180.600006,60.200002,100,59.5,0,71.800003,75.0,72.0
20160713120000,180.0,67.199997,22.399999,100,64.800003,0,72.199997,75.0,72.0
20160713121500,180.0,192.0,64.0,63,59.200001,0,72.0,75.0,72.0
20160713123000,180.0,192.0,64.0,60,58.400002,100,71.599998,75.0,72.0
20160713124500,180.0,178.199997,59.399999,60,59.5,100,71.300003,75.0,72.0
20160713130000,180.0,170.399994,56.799998,64,69.099998,100,71.599998,75.0,72.0
20160713131500,180.0,162.0,54.0,70,74.099998,100,72.099998,75.0,72.0
20160713133000,180.0,172.199997,57.399999,79,60.799999,0,72.0,75.0,72.0
20160713134500,180.0,172.199997,57.399999,79,59.599998,100,71.5,75.0,72.0
20160713140000,180.0,188.399994,62.799998,79,59.599998,100,71.5,75.0,72.0
20160713141500,180.0,188.399994,62.799998,79,60.700001,100,71.300003,75.0,72.0
20160713143000,180.0,188.399994,62.799998,79,64.400002,100,71.599998,75.0,72.0
20160713144500,180.0,185.399994,61.799998,79,81.5,100,71.900002,75.0,72.0
20160713150000,180.0,185.399994,61.799998,79,78.699997,100,72.0,75.0,72.0
20160713151500,180.0,190.199997,63.399999,79,62.900002,0,72.099998,75.0,72.0
20160713153000,180.0,190.199997,63.399999,79,59.200001,100,71.599998,75.0,72.0
20160713154500,180.0,190.199997,63.399999,79,59.200001,100,71.300003,75.0,72.0
20160713160000,180.0,187.199997,62.399999,79,67.099998,100,71.900002,75.0,72.0
20160713161500,180.0,187.199997,62.399999,79,62.200001,100,71.5,75.0,72.0
20160713163000,180.0,187.199997,62.399999,79,66.300003,100,71.800003,75.0,72.0
20160713164500,180.0,187.199997,62.399999,79,74.400002,100,72.099998,75.0,72.0
20160713170000,180.0,187.199997,62.399999,79,68.199997,100,72.099998,75.0,72.0
20160713171500,180.0,187.199997,62.399999,79,60.0,0,72.199997,75.0,72.0
20160713173000,180.0,190.199997,63.399999,79,60.0,0,71.800003,75.0,72.0
20160713174500,180.0,187.800003,62.600001,79,60.0,100,71.400002,75.0,72.0
20160713180000,180.0,187.800003,62.600001,79,73.900002,100,71.5,75.0,72.0
20160713181500,180.0,184.800003,61.600001,79,70.099998,100,71.800003,75.0,72.0
20160713183000,180.0,184.800003,61.600001,79,68.699997,100,71.800003,75.0,72.0
20160713184500,180.0,184.800003,61.600001,79,67.699997,100,71.900002,75.0,72.0
20160713190000,180.0,184.800003,61.600001,79,69.599998,100,71.800003,75.0,72.0
20160713191500,180.0,184.800003,61.600001,79,68.699997,100,71.900002,75.0,72.0
20160713193000,180.0,187.199997,62.399999,79,67.300003,100,71.800003,75.0,72.0
20160713194500,180.0,187.199997,62.399999,79,68.199997,100,71.800003,75.0,72.0
20160713200000,180.0,187.199997,62.399999,79,67.300003,100,72.0,75.0,72.0
20160713201500,180.0,184.800003,61.600001,79,67.300003,100,71.900002,75.0,72.0
20160713203000,180.0,184.800003,61.600001,79,66.199997,100,71.699997,75.0,72.0
20160713204500,180.0,184.800003,61.600001,79,67.699997,100,71.599998,75.0,72.0
20160713210000,180.0,184.800003,61.600001,79,68.699997,100,71.599998,75.0,72.0
20160713211500,180.0,184.800003,61.600001,79,71.300003,100,71.900002,75.0,72.0
20160713213000,180.0,184.800003,61.600001,79,71.300003,100,71.900002,75.0,72.0
20160713214500,180.0,184.800003,61.600001,79,72.599998,100,71.900002,75.0,72.0
20160713220000,180.0,187.199997,62.399999,79,71.5,100,71.900002,75.0,72.0
20160713221500,180.0,187.199997,62.399999,79,74.800003,100,71.900002,75.0,72.0
20160713223000,180.0,184.800003,61.600001,79,72.099998,100,71.900002,75.0,72.0
20160713224500,180.0,184.800003,61.600001,79,71.099998,100,71.900002,75.0,72.0
20160713230000,180.0,184.800003,61.600001,79,73.800003,100,71.800003,75.0,72.0
20160713231500,180.0,184.800003,61.600001,79,73.800003,100,71.800003,75.0,72.0
20160713233000,180.0,184.800003,61.600001,79,83.099998,100,71.599998,75.0,72.0
20160713234500,180.0,182.399994,60.799998,79,99.599998,100,71.800003,75.0,72.0
20160714000000,180.0,184.800003,61.600001,79,91.699997,100,71.800003,75.0,72.0
20160714001500,180.0,184.800003,61.600001,79,88.099998,100,71.900002,75.0,72.0
20160714003000,180.0,184.800003,61.600001,79,88.099998,100,71.900002,75.0,72.0
20160714004500,180.0,182.399994,60.799998,79,99.400002,100,72.0,75.0,72.0
20160714010000,180.0,184.800003,61.600001,79,92.699997,100,72.0,75.0,72.0
20160714011500,180.0,184.800003,61.600001,79,89.300003,100,72.0,75.0,72.0
20160714013000,180.0,184.800003,61.600001,79,87.400002,100,72.0,75.0,72.0
20160714014500,180.0,184.800003,61.600001,79,98.800003,100,72.0,75.0,72.0
20160714020000,180.0,184.800003,61.600001,79,94.900002,100,72.0,75.0,72.0
20160714021500,180.0,184.800003,61.600001,79,90.5,100,72.099998,75.0,72.0
20160714023000,180.0,184.800003,61.600001,79,88.099998,100,72.0,75.0,72.0
20160714024500,180.0,184.800003,61.600001,79,93.5,100,72.099998,75.0,72.0
20160714030000,180.0,187.800003,62.600001,79,95.199997,100,72.099998,75.0,72.0
20160714031500,180.0,187.800003,62.600001,79,88.699997,100,72.099998,75.0,72.0
20160714033000,180.0,187.800003,62.600001,79,86.199997,100,72.099998,75.0,72.0
20160714034500,180.0,185.399994,61.799998,79,99.599998,100,72.0,75.0,72.0
20160714040000,180.0,185.399994,61.799998,79,90.900002,100,72.099998,75.0,72.0
20160714041500,180.0,185.399994,61.799998,79,87.900002,100,72.0,75.0,72.0
