PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160727080000,180.0,194.399994,64.799998,100,56.400002,0,65.900002,65.0,60.5
20160727081500,180.0,192.0,64.0,94,73.900002,100,66.0,71.800003,68.800003
20160727083000,180.0,192.0,64.0,87,103.199997,100,67.199997,72.199997,69.199997
20160727084500,180.0,187.199997,62.399999,87,108.400002,100,67.699997,72.699997,69.699997
20160727090000,180.0,181.800003,60.600001,87,101.5,100,68.5,72.699997,69.699997
20160727091500,180.0,184.800003,61.600001,87,107.699997,100,69.199997,72.699997,69.699997
20160727093000,180.0,184.800003,61.600001,87,104.400002,100,69.800003,72.699997,69.699997
20160727094500,180.0,187.800003,62.600001,87,59.900002,0,70.0,72.699997,69.699997
20160727100000,180.0,187.800003,62.600001,87,58.0,100,69.099998,72.699997,69.699997
20160727101500,180.0,187.800003,62.600001,87,74.800003,100,69.0,72.800003,69.800003
20160727103000,180.0,187.800003,62.600001,87,64.400002,100,69.599998,72.800003,69.800003
20160727104500,180.0,183.0,61.0,87,84.400002,100,69.400002,72.900002,69.900002
20160727110000,180.0,183.0,61.0,87,99.199997,100,70.099998,73.099998,70.099998
20160727111500,180.0,186.600006,62.200002,87,60.900002,0,70.099998,73.099998,70.099998
20160727113000,180.0,191.399994,63.799998,85,60.900002,100,69.300003,73.099998,70.099998
20160727114500,180.0,185.399994,61.799998,85,75.300003,100,69.5,73.099998,70.099998
20160727120000,180.0,185.399994,61.799998,85,77.199997,100,70.099998,73.099998,70.099998
20160727121500,180.0,185.399994,61.799998,85,67.699997,0,70.300003,73.099998,70.099998
20160727123000,180.0,185.399994,61.799998,85,59.200001,0,69.900002,73.099998,70.099998
20160727124500,180.0,185.399994,61.799998,85,58.5,100,69.699997,73.099998,70.099998
20160727130000,180.0,187.800003,62.600001,85,58.5,100,69.5,73.099998,70.099998
20160727131500,180.0,187.800003,62.600001,85,82.599998,100,69.400002,73.099998,70.099998
20160727133000,180.0,187.800003,62.600001,85,80.599998,100,69.699997,73.099998,70.099998
20160727134500,180.0,187.800003,62.600001,82,80.599998,100,69.900002,73.099998,70.099998
20160727140000,180.0,191.399994,63.799998,81,66.800003,0,70.300003,73.099998,70.099998
20160727141500,180.0,187.199997,62.399999,78,66.800003,100,69.0,73.099998,70.099998
20160727143000,180.0,190.199997,63.399999,78,69.199997,100,69.900002,73.099998,70.099998
20160727144500,180.0,187.800003,62.600001,78,83.800003,100,69.699997,73.099998,70.099998
20160727150000,180.0,190.199997,63.399999,77,63.599998,0,70.099998,73.099998,70.099998
20160727151500,180.0,190.199997,63.399999,76,69.099998,100,69.099998,73.099998,70.099998
20160727153000,180.0,190.199997,63.399999,76,82.699997,100,69.699997,73.099998,70.099998
20160727154500,180.0,187.199997,62.399999,76,78.199997,100,70.0,73.099998,70.099998
20160727160000,180.0,187.199997,62.399999,76,76.800003,100,70.0,73.099998,70.099998
20160727161500,180.0,187.199997,62.399999,76,74.900002,100,70.099998,73.099998,70.099998
20160727163000,180.0,187.199997,62.399999,76,74.900002,100,70.199997,73.099998,70.099998
20160727164500,180.0,187.199997,62.399999,76,76.199997,100,70.199997,73.099998,70.099998
20160727170000,180.0,191.399994,63.799998,76,77.699997,100,70.300003,73.099998,70.099998
20160727171500,180.0,191.399994,63.799998,75,73.699997,0,70.400002,73.099998,70.099998
20160727173000,180.0,191.399994,63.799998,73,59.900002,100,69.400002,73.099998,70.099998
20160727174500,180.0,183.0,61.0,73,82.599998,100,69.800003,73.099998,70.099998
20160727180000,180.0,183.0,61.0,73,74.699997,100,69.5,73.099998,70.099998
20160727181500,180.0,180.600006,60.200002,73,81.199997,100,70.300003,73.099998,70.099998
20160727183000,180.0,180.600006,60.200002,73,60.700001,100,69.400002,73.099998,70.099998
20160727184500,180.0,177.0,59.0,73,79.599998,100,69.599998,73.099998,70.099998
20160727190000,180.0,178.800003,59.600001,73,70.099998,100,69.699997,73.099998,70.099998
20160727191500,180.0,175.800003,58.600001,73,75.300003,100,69.699997,73.099998,70.099998
20160727193000,180.0,175.800003,58.600001,73,75.300003,100,69.900002,73.099998,70.099998
20160727194500,180.0,173.399994,57.799998,73,74.0,100,69.900002,73.099998,70.099998
20160727200000,180.0,173.399994,57.799998,73,74.0,100,70.0,73.099998,70.099998
20160727201500,180.0,173.399994,57.799998,73,74.0,100,70.0,73.099998,70.099998
20160727203000,180.0,175.800003,58.600001,73,75.800003,100,70.0,73.099998,70.099998
20160727204500,180.0,175.800003,58.600001,73,74.900002,100,70.0,73.099998,70.099998
20160727210000,180.0,175.800003,58.600001,73,73.199997,100,70.0,73.099998,70.099998
20160727211500,180.0,178.199997,59.399999,73,73.199997,100,70.0,73.099998,70.099998
20160727213000,180.0,180.0,60.0,73,75.300003,100,69.900002,73.099998,70.099998
20160727214500,180.0,183.600006,61.200002,73,73.599998,100,69.900002,73.099998,70.099998
20160727220000,180.0,183.600006,61.200002,73,72.5,100,69.900002,73.099998,70.099998
20160727221500,180.0,183.600006,61.200002,73,73.900002,100,69.900002,73.099998,70.099998
20160727223000,180.0,186.0,62.0,73,77.199997,100,69.800003,73.099998,70.099998
20160727224500,180.0,186.0,62.0,73,81.599998,100,70.300003,73.099998,70.099998
20160727230000,180.0,190.199997,63.399999,72,59.200001,100,69.400002,73.099998,70.099998
20160727231500,180.0,187.800003,62.600001,71,91.099998,100,69.5,73.099998,70.099998
20160727233000,180.0,190.199997,63.399999,71,75.300003,100,70.199997,73.099998,70.099998
20160727234500,180.0,187.199997,62.399999,71,78.199997,100,70.099998,73.099998,70.099998
20160728000000,180.0,187.199997,62.399999,71,76.800003,100,70.0,73.099998,70.099998
20160728001500,180.0,190.800003,63.600001,70,74.900002,100,70.099998,73.099998,70.099998
20160728003000,180.0,187.199997,62.399999,70,77.800003,100,70.099998,73.099998,70.099998
20160728004500,180.0,187.199997,62.399999,70,76.800003,100,70.099998,73.099998,70.099998
20160728010000,180.0,190.199997,63.399999,70,75.300003,100,70.099998,73.099998,70.099998
20160728011500,180.0,187.199997,62.399999,69,78.199997,100,70.099998,73.099998,70.099998
20160728013000,180.0,187.199997,62.399999,69,75.400002,100,70.0,73.099998,70.099998
20160728014500,180.0,187.199997,62.399999,69,76.599998,100,70.0,73.099998,70.099998
20160728020000,180.0,183.600006,61.200002,69,76.599998,100,70.0,73.099998,70.099998
20160728021500,180.0,186.600006,62.200002,69,74.900002,100,70.0,73.099998,70.099998
20160728023000,180.0,186.600006,62.200002,69,78.199997,100,70.0,73.099998,70.099998
20160728024500,180.0,178.800003,59.600001,69,75.900002,100,70.0,73.099998,70.099998
20160728030000,180.0,183.600006,61.200002,69,77.199997,100,70.0,73.099998,70.099998
20160728031500,180.0,183.600006,61.200002,69,77.199997,100,70.0,73.099998,70.099998
20160728033000,180.0,180.600006,60.200002,69,75.800003,100,70.099998,73.099998,70.099998
20160728034500,180.0,180.600006,60.200002,69,78.599998,100,70.099998,73.099998,70.099998
20160728040000,180.0,177.600006,59.200002,69,75.900002,100,70.099998,73.099998,70.099998
20160728041500,180.0,177.600006,59.200002,69,79.099998,100,70.099998,73.099998,70.099998
20160728043000,180.0,174.0,58.0,69,76.800003,100,70.199997,73.099998,70.099998
20160728044500,180.0,174.0,58.0,69,76.800003,100,70.199997,73.099998,70.099998
20160728050000,180.0,175.800003,58.600001,69,78.699997,100,70.199997,73.099998,70.099998
20160728051500,180.0,175.800003,58.600001,69,76.300003,100,70.199997,73.099998,70.099998
20160728053000,180.0,169.800003,56.600001,70,79.599998,100,70.199997,73.099998,70.099998
20160728054500,180.0,168.0,56.0,73,76.400002,100,70.300003,73.099998,70.099998
20160728060000,180.0,169.800003,56.600001,77,78.199997,100,70.300003,73.099998,70.099998
20160728061500,180.0,169.800003,56.600001,77,78.199997,100,70.300003,73.099998,70.099998
20160728063000,180.0,172.199997,57.399999,77,70.099998,0,70.400002,73.099998,70.099998
20160728064500,180.0,174.0,58.0,77,59.599998,100,69.5,73.099998,70.099998
20160728070000,180.0,171.0,57.0,77,80.199997,100,69.400002,73.099998,70.099998
20160728071500,180.0,173.399994,57.799998,77,71.099998,100,69.900002,73.099998,70.099998
20160728073000,180.0,173.399994,57.799998,87,77.599998,100,69.599998,73.099998,70.099998
20160728074500,180.0,173.399994,57.799998,87,81.099998,100,70.199997,73.199997,70.199997
20160728080000,180.0,176.399994,58.799998,87,61.599998,0,70.0,73.199997,70.199997
20160728081500,180.0,174.0,58.0,87,69.5,100,69.300003,73.199997,70.199997
20160728083000,180.0,174.0,58.0,94,84.900002,100,70.0,73.199997,70.199997
20160728084500,180.0,147.0,49.0,96,75.900002,100,70.300003,73.199997,70.199997
20160728090000,180.0,135.0,45.0,97,77.099998,100,70.400002,73.199997,70.199997
20160728091500,180.0,147.0,49.0,99,59.400002,100,69.699997,73.199997,70.199997
20160728093000,180.0,136.800003,45.600001,100,60.799999,100,69.400002,73.199997,70.199997
20160728094500,180.0,192.600006,64.200002,99,73.0,100,70.0,73.199997,70.199997
20160728100000,180.0,192.600006,64.200002,100,71.099998,100,70.099998,73.199997,70.199997
20160728101500,180.0,192.600006,64.200002,99,68.699997,100,70.199997,73.199997,70.199997
20160728103000,180.0,162.0,54.0,100,66.300003,100,70.099998,73.199997,70.199997
20160728104500,180.0,162.0,54.0,100,64.900002,100,70.0,73.199997,70.199997
20160728110000,180.0,159.0,53.0,100,69.199997,100,70.199997,73.199997,70.199997
20160728111500,180.0,159.0,53.0,100,66.300003,100,70.199997,73.199997,70.199997
20160728113000,180.0,159.0,53.0,100,64.400002,100,70.199997,73.199997,70.199997
20160728114500,180.0,173.399994,57.799998,100,70.099998,100,70.199997,73.199997,70.199997
20160728120000,180.0,173.399994,57.799998,100,70.900002,100,70.400002,73.199997,70.199997
20160728121500,180.0,173.399994,57.799998,100,69.699997,100,70.400002,73.199997,70.199997
20160728123000,180.0,173.399994,57.799998,100,60.400002,0,70.099998,73.199997,70.199997
20160728124500,180.0,159.0,53.0,100,59.599998,100,69.699997,73.199997,70.199997
20160728130000,180.0,159.0,53.0,100,59.599998,100,69.599998,73.199997,70.199997
20160728131500,180.0,159.0,53.0,100,61.200001,100,69.599998,73.199997,70.199997
20160728133000,180.0,156.600006,52.200002,100,66.300003,100,70.0,73.199997,70.199997
20160728134500,180.0,156.600006,52.200002,100,76.599998,100,70.300003,73.199997,70.199997
20160728140000,180.0,156.600006,52.200002,100,61.200001,0,70.199997,73.199997,70.199997
20160728141500,180.0,159.0,53.0,100,59.599998,100,69.900002,73.199997,70.199997
20160728143000,180.0,159.0,53.0,100,59.599998,100,69.699997,73.199997,70.199997
20160728144500,180.0,159.0,53.0,100,59.599998,100,69.599998,73.199997,70.199997
20160728150000,180.0,155.399994,51.799998,100,64.0,100,69.699997,73.199997,70.199997
20160728151500,180.0,155.399994,51.799998,100,64.0,100,69.900002,73.199997,70.199997
20160728153000,180.0,153.600006,51.200002,100,69.599998,100,70.199997,73.199997,70.199997
20160728154500,180.0,153.600006,51.200002,100,63.599998,0,70.5,73.199997,70.199997
20160728160000,180.0,153.600006,51.200002,100,60.799999,0,70.199997,73.199997,70.199997
20160728161500,180.0,157.800003,52.600001,100,60.799999,0,70.0,73.199997,70.199997
20160728163000,180.0,157.800003,52.600001,100,60.0,100,69.900002,73.199997,70.199997
20160728164500,180.0,157.800003,52.600001,100,60.0,100,69.699997,73.199997,70.199997
20160728170000,180.0,157.800003,52.600001,100,61.900002,100,69.699997,73.199997,70.199997
20160728171500,180.0,157.800003,52.600001,100,61.900002,100,69.699997,73.199997,70.199997
20160728173000,180.0,160.199997,53.399999,100,68.199997,100,70.0,73.199997,70.199997
20160728174500,180.0,160.199997,53.399999,100,68.199997,100,70.199997,73.199997,70.199997
20160728180000,180.0,156.600006,52.200002,100,69.199997,100,70.300003,73.199997,70.199997
20160728181500,180.0,158.399994,52.799998,100,69.199997,100,70.400002,73.199997,70.199997
20160728183000,180.0,158.399994,52.799998,100,69.199997,100,70.400002,73.199997,70.199997
20160728184500,180.0,158.399994,52.799998,100,61.599998,0,70.400002,73.199997,70.199997
20160728190000,180.0,158.399994,52.799998,100,60.0,100,69.900002,73.199997,70.199997
20160728191500,180.0,156.600006,52.200002,100,60.0,100,69.800003,73.199997,70.199997
20160728193000,180.0,158.399994,52.799998,100,61.5,100,69.699997,73.199997,70.199997
20160728194500,180.0,158.399994,52.799998,100,64.0,100,69.599998,73.199997,70.199997
20160728200000,180.0,158.399994,52.799998,100,69.699997,100,70.0,73.199997,70.199997
20160728201500,180.0,158.399994,52.799998,100,68.699997,100,70.099998,73.199997,70.199997
20160728203000,180.0,160.800003,53.600001,100,68.699997,100,70.099998,73.199997,70.199997
20160728204500,180.0,160.800003,53.600001,100,68.699997,100,70.099998,73.199997,70.199997
20160728210000,180.0,160.800003,53.600001,100,67.699997,100,70.099998,73.199997,70.199997
20160728211500,180.0,163.800003,54.600001,100,68.699997,100,70.099998,73.199997,70.199997
20160728213000,180.0,163.800003,54.600001,100,68.699997,100,70.099998,73.199997,70.199997
20160728214500,180.0,163.800003,54.600001,100,67.300003,100,70.099998,73.199997,70.199997
20160728220000,180.0,163.800003,54.600001,100,68.099998,100,70.0,73.199997,70.199997
20160728221500,180.0,163.800003,54.600001,100,67.300003,100,70.0,73.199997,70.199997
20160728223000,180.0,162.0,54.0,100,68.599998,100,70.0,73.199997,70.199997
20160728224500,180.0,162.0,54.0,100,67.699997,100,69.900002,73.199997,70.199997
20160728230000,180.0,162.0,54.0,100,67.699997,100,69.900002,73.199997,70.199997
20160728231500,180.0,162.0,54.0,100,74.400002,100,70.0,73.199997,70.199997
20160728233000,180.0,162.0,54.0,100,75.400002,100,70.400002,73.199997,70.199997
20160728234500,180.0,162.0,54.0,100,62.799999,0,70.199997,73.199997,70.199997
20160729000000,180.0,162.0,54.0,100,60.700001,100,69.599998,73.199997,70.199997
20160729001500,180.0,162.0,54.0,100,64.800003,100,69.400002,73.199997,70.199997
20160729003000,180.0,162.0,54.0,100,78.300003,100,70.199997,73.199997,70.199997
20160729004500,180.0,162.0,54.0,100,61.200001,0,70.0,73.199997,70.199997
20160729010000,180.0,162.0,54.0,100,61.200001,100,69.5,73.199997,70.199997
20160729011500,180.0,160.199997,53.399999,100,84.300003,100,69.5,73.199997,70.199997
20160729013000,180.0,160.199997,53.399999,100,80.099998,100,70.300003,73.199997,70.199997
20160729014500,180.0,162.0,54.0,100,60.799999,100,69.900002,73.199997,70.199997
20160729020000,180.0,166.199997,55.399999,100,61.5,100,69.400002,73.199997,70.199997
20160729021500,180.0,163.199997,54.399999,100,94.800003,100,69.900002,73.199997,70.199997
20160729023000,180.0,166.199997,55.399999,100,74.800003,0,70.5,73.199997,70.199997
20160729024500,180.0,166.199997,55.399999,100,60.0,100,69.599998,73.199997,70.199997
20160729030000,180.0,163.199997,54.399999,100,74.300003,100,69.300003,73.199997,70.199997
20160729031500,180.0,163.199997,54.399999,100,80.199997,100,70.199997,73.199997,70.199997
20160729033000,180.0,163.199997,54.399999,100,61.599998,0,70.099998,73.199997,70.199997
20160729034500,180.0,163.199997,54.399999,100,60.700001,100,69.5,73.199997,70.199997
20160729040000,180.0,160.199997,53.399999,100,94.800003,100,69.699997,73.199997,70.199997
20160729041500,180.0,160.199997,53.399999,100,94.800003,100,70.400002,73.199997,70.199997
20160729043000,180.0,165.0,55.0,100,60.400002,0,70.0,73.199997,70.199997
20160729044500,180.0,162.0,54.0,100,60.400002,100,69.400002,73.199997,70.199997
20160729050000,180.0,162.0,54.0,100,91.5,100,69.699997,73.199997,70.199997
20160729051500,180.0,162.0,54.0,100,86.099998,100,70.400002,73.199997,70.199997
20160729053000,180.0,165.0,55.0,100,60.400002,0,70.0,73.199997,70.199997
20160729054500,180.0,163.199997,54.399999,100,60.400002,100,69.400002,73.199997,70.199997
20160729060000,180.0,159.0,53.0,100,97.099998,100,69.900002,73.199997,70.199997
20160729061500,180.0,163.199997,54.399999,100,78.400002,0,70.5,73.199997,70.199997
20160729063000,180.0,165.0,55.0,100,60.0,100,69.599998,73.199997,70.199997
20160729064500,180.0,161.399994,53.799998,100,86.099998,100,69.300003,73.199997,70.199997
20160729070000,180.0,161.399994,53.799998,100,93.5,100,70.099998,73.199997,70.199997
20160729071500,180.0,163.800003,54.600001,100,66.300003,0,70.5,73.199997,70.199997
20160729073000,180.0,163.800003,54.600001,100,59.599998,100,69.599998,73.199997,70.199997
20160729074500,180.0,160.199997,53.399999,100,66.0,100,69.300003,73.199997,70.199997
20160729080000,180.0,158.399994,52.799998,100,83.099998,100,70.199997,73.199997,70.199997
20160729081500,180.0,160.199997,53.399999,100,61.599998,0,70.099998,73.199997,70.199997
20160729083000,180.0,160.199997,53.399999,100,60.700001,100,69.5,73.199997,70.199997
20160729084500,180.0,160.199997,53.399999,100,66.199997,100,69.5,73.199997,70.199997
20160729090000,180.0,158.399994,52.799998,100,75.400002,100,70.199997,73.199997,70.199997
20160729091500,180.0,160.199997,53.399999,100,62.799999,0,70.400002,73.199997,70.199997
20160729093000,180.0,160.199997,53.399999,100,60.400002,100,69.900002,73.199997,70.199997
20160729094500,180.0,160.199997,53.399999,100,61.099998,100,69.599998,73.199997,70.199997
20160729100000,180.0,160.199997,53.399999,100,62.400002,100,69.599998,73.199997,70.199997
20160729101500,180.0,160.199997,53.399999,100,69.199997,100,69.900002,73.199997,70.199997
20160729103000,180.0,160.199997,53.399999,100,69.199997,100,70.099998,73.199997,70.199997
20160729104500,180.0,160.199997,53.399999,100,69.199997,100,70.300003,73.199997,70.199997
20160729110000,180.0,160.199997,53.399999,100,66.800003,100,70.300003,73.199997,70.199997
20160729111500,180.0,160.199997,53.399999,100,65.300003,100,70.400002,73.199997,70.199997
20160729113000,180.0,162.0,54.0,100,63.599998,100,70.199997,73.199997,70.199997
20160729114500,180.0,162.0,54.0,100,68.599998,100,70.199997,73.199997,70.199997
20160729120000,180.0,162.0,54.0,100,64.599998,100,70.300003,73.199997,70.199997
20160729121500,180.0,162.0,54.0,100,67.300003,100,70.199997,73.199997,70.199997
20160729123000,180.0,160.199997,53.399999,100,64.900002,100,70.300003,73.199997,70.199997
20160729124500,180.0,160.199997,53.399999,100,64.0,100,70.199997,73.199997,70.199997
20160729130000,180.0,160.199997,53.399999,100,62.799999,100,70.199997,73.199997,70.199997
20160729131500,180.0,169.199997,56.399999,100,61.900002,100,70.099998,73.199997,70.199997
20160729133000,180.0,169.199997,56.399999,100,66.199997,100,70.099998,73.199997,70.199997
20160729134500,180.0,171.0,57.0,100,65.300003,100,70.300003,73.199997,70.199997
20160729140000,180.0,171.0,57.0,100,64.0,100,70.400002,73.199997,70.199997
20160729141500,180.0,165.0,55.0,100,64.0,100,70.199997,73.300003,70.300003
20160729143000,180.0,165.0,55.0,100,62.799999,100,70.099998,73.199997,70.199997
20160729144500,180.0,165.0,55.0,100,64.300003,100,70.099998,73.199997,70.199997
20160729150000,180.0,163.199997,54.399999,100,64.300003,100,70.199997,73.199997,70.199997
20160729151500,180.0,166.199997,55.399999,100,66.699997,100,70.199997,73.199997,70.199997
20160729153000,180.0,166.199997,55.399999,100,68.599998,100,70.400002,73.199997,70.199997
20160729154500,180.0,166.199997,55.399999,100,68.599998,100,70.400002,73.199997,70.199997
20160729160000,180.0,166.199997,55.399999,100,62.0,0,70.300003,73.199997,70.199997
20160729161500,180.0,166.199997,55.399999,100,60.799999,0,70.0,73.199997,70.199997
20160729163000,180.0,166.199997,55.399999,100,60.799999,100,69.900002,73.199997,70.199997
20160729164500,180.0,166.199997,55.399999,100,61.900002,100,69.699997,73.199997,70.199997
20160729170000,180.0,166.199997,55.399999,100,63.5,100,69.699997,73.300003,70.300003
20160729171500,180.0,166.199997,55.399999,100,66.199997,100,69.800003,73.199997,70.199997
20160729173000,180.0,162.0,54.0,100,70.5,100,70.199997,73.300003,70.300003
20160729174500,180.0,162.0,54.0,100,70.5,100,70.400002,73.199997,70.199997
20160729180000,180.0,163.800003,54.600001,100,67.300003,0,70.5,73.199997,70.199997
20160729181500,180.0,163.800003,54.600001,100,61.200001,0,70.099998,73.199997,70.199997
20160729183000,180.0,166.800003,55.600001,100,60.400002,100,69.900002,73.300003,70.300003
20160729184500,180.0,166.800003,55.600001,100,61.200001,100,69.699997,73.199997,70.199997
20160729190000,180.0,166.800003,55.600001,100,61.900002,100,69.699997,73.199997,70.199997
20160729191500,180.0,166.800003,55.600001,100,69.699997,100,70.0,73.199997,70.199997
20160729193000,180.0,166.800003,55.600001,100,70.400002,100,70.199997,73.199997,70.199997
20160729194500,180.0,166.800003,55.600001,100,68.699997,100,70.300003,73.300003,70.300003
20160729200000,180.0,160.199997,53.399999,100,70.099998,100,70.400002,73.199997,70.199997
20160729201500,180.0,160.199997,53.399999,100,70.099998,100,70.400002,73.300003,70.300003
20160729203000,180.0,160.199997,53.399999,100,61.599998,0,70.199997,73.300003,70.300003
20160729204500,180.0,166.199997,55.399999,100,60.799999,100,69.900002,73.300003,70.300003
20160729210000,180.0,166.199997,55.399999,100,61.900002,100,69.599998,73.199997,70.199997
20160729211500,180.0,163.199997,54.399999,100,75.900002,100,69.900002,73.300003,70.300003
20160729213000,180.0,163.199997,54.399999,100,72.400002,100,70.199997,73.199997,70.199997
20160729214500,180.0,160.800003,53.600001,100,71.099998,100,70.400002,73.199997,70.199997
20160729220000,180.0,160.800003,53.600001,100,72.099998,100,70.400002,73.199997,70.199997
20160729221500,180.0,160.800003,53.600001,100,61.5,0,70.199997,73.300003,70.300003
20160729223000,180.0,160.800003,53.600001,100,60.299999,100,69.699997,73.199997,70.199997
20160729224500,180.0,160.800003,53.600001,100,62.799999,100,69.5,73.199997,70.199997
20160729230000,180.0,160.800003,53.600001,100,74.0,100,70.099998,73.199997,70.199997
20160729231500,180.0,159.0,53.0,100,71.599998,100,70.199997,73.199997,70.199997
20160729233000,180.0,159.0,53.0,100,72.5,100,70.400002,73.199997,70.199997
20160729234500,180.0,159.0,53.0,100,73.400002,100,70.400002,73.199997,70.199997
20160730000000,180.0,159.0,53.0,100,72.0,100,70.400002,73.199997,70.199997
20160730001500,180.0,159.0,53.0,100,62.799999,0,70.199997,73.300003,70.300003
20160730003000,180.0,159.0,53.0,100,60.299999,100,69.699997,73.300003,70.300003
20160730004500,180.0,156.600006,52.200002,100,73.900002,100,69.599998,73.400002,70.400002
20160730010000,180.0,159.0,53.0,100,73.0,100,70.300003,73.300003,70.300003
20160730011500,180.0,159.0,53.0,100,73.0,100,70.300003,73.300003,70.300003
20160730013000,180.0,159.0,53.0,100,72.0,100,70.300003,73.300003,70.300003
20160730014500,180.0,159.0,53.0,100,71.099998,100,70.300003,73.300003,70.300003
20160730020000,180.0,159.0,53.0,100,72.0,100,70.300003,73.400002,70.400002
20160730021500,180.0,159.0,53.0,100,72.0,100,70.199997,73.400002,70.400002
20160730023000,180.0,156.600006,52.200002,100,72.0,100,70.199997,73.199997,70.199997
20160730024500,180.0,156.600006,52.200002,100,72.0,100,70.300003,73.400002,70.400002
20160730030000,180.0,158.399994,52.799998,100,72.0,100,70.300003,73.300003,70.300003
20160730031500,180.0,156.600006,52.200002,100,72.0,100,70.199997,73.5,70.5
20160730033000,180.0,158.399994,52.799998,100,72.0,100,70.199997,73.400002,70.400002
20160730034500,180.0,158.399994,52.799998,100,72.0,100,70.199997,73.400002,70.400002
20160730040000,180.0,158.399994,52.799998,100,71.099998,100,70.199997,73.300003,70.300003
20160730041500,180.0,155.399994,51.799998,100,71.099998,100,70.199997,73.300003,70.300003
20160730043000,180.0,155.399994,51.799998,100,72.0,100,70.199997,73.400002,70.400002
20160730044500,180.0,155.399994,51.799998,100,72.0,100,70.099998,73.400002,70.400002
20160730050000,180.0,155.399994,51.799998,100,70.599998,100,70.099998,73.5,70.5
20160730051500,180.0,155.399994,51.799998,100,74.199997,100,70.0,73.300003,70.300003
20160730053000,180.0,157.800003,52.600001,100,77.300003,100,70.199997,73.400002,70.400002
20160730054500,180.0,157.800003,52.600001,100,76.400002,100,70.400002,73.400002,70.400002
20160730060000,180.0,157.800003,52.600001,100,74.900002,100,70.400002,73.400002,70.400002
20160730061500,180.0,157.800003,52.600001,100,74.900002,100,70.5,73.400002,70.400002
20160730063000,180.0,157.800003,52.600001,100,76.800003,100,70.5,73.5,70.5
20160730064500,180.0,155.399994,51.799998,100,76.800003,100,70.5,73.5,70.5
20160730070000,180.0,159.0,53.0,100,62.799999,100,70.400002,73.400002,70.400002
20160730071500,180.0,159.0,53.0,100,61.400002,100,69.699997,73.400002,70.400002
20160730073000,180.0,156.600006,52.200002,100,83.0,100,69.900002,73.400002,70.400002
20160730074500,180.0,158.399994,52.799998,100,69.699997,100,70.099998,73.400002,70.400002
20160730080000,180.0,158.399994,52.799998,100,68.699997,100,70.0,73.400002,70.400002
20160730081500,180.0,158.399994,52.799998,100,81.599998,100,70.300003,73.400002,70.400002
20160730083000,180.0,158.399994,52.799998,100,63.200001,0,70.599998,73.400002,70.400002
20160730084500,180.0,160.199997,53.399999,100,60.400002,100,70.0,73.5,70.5
20160730090000,180.0,158.399994,52.799998,100,61.5,100,69.900002,73.400002,70.400002
20160730091500,180.0,158.399994,52.799998,100,62.400002,100,69.900002,73.400002,70.400002
20160730093000,180.0,156.600006,52.200002,100,67.5,100,70.0,73.400002,70.400002
20160730094500,180.0,158.399994,52.799998,100,66.800003,100,70.400002,73.5,70.5
20160730100000,180.0,156.600006,52.200002,100,70.099998,100,70.5,73.5,70.5
20160730101500,180.0,156.600006,52.200002,100,68.699997,100,70.699997,73.5,70.5
20160730103000,180.0,156.600006,52.200002,100,62.799999,0,70.599998,73.5,70.5
20160730104500,180.0,163.199997,54.399999,100,60.400002,100,70.099998,73.5,70.5
20160730110000,180.0,163.199997,54.399999,100,60.400002,100,69.900002,73.5,70.5
20160730111500,180.0,160.800003,53.600001,100,69.599998,100,69.900002,73.5,70.5
20160730113000,180.0,160.800003,53.600001,100,74.400002,100,70.5,73.5,70.5
20160730114500,180.0,163.800003,54.600001,100,63.599998,0,70.599998,73.5,70.5
20160730120000,180.0,166.199997,55.399999,100,60.400002,100,70.0,73.300003,70.300003
20160730121500,180.0,166.199997,55.399999,100,61.900002,100,69.699997,73.5,70.5
20160730123000,180.0,166.199997,55.399999,100,70.199997,100,70.199997,73.5,70.5
20160730124500,180.0,166.199997,55.399999,100,65.800003,100,70.199997,73.5,70.5
20160730130000,180.0,163.199997,54.399999,100,72.400002,100,70.199997,73.5,70.5
20160730131500,180.0,163.199997,54.399999,100,66.800003,100,70.400002,73.5,70.5
20160730133000,180.0,163.199997,54.399999,100,64.400002,100,70.400002,73.5,70.5
20160730134500,180.0,166.199997,55.399999,100,69.099998,100,70.300003,73.5,70.5
20160730140000,180.0,163.800003,54.600001,100,67.699997,100,70.5,73.5,70.5
20160730141500,180.0,163.800003,54.600001,100,65.800003,100,70.599998,73.5,70.5
20160730143000,180.0,163.800003,54.600001,100,63.599998,100,70.5,73.5,70.5
20160730144500,180.0,163.800003,54.600001,100,62.400002,100,70.400002,73.5,70.5
20160730150000,180.0,163.800003,54.600001,100,64.800003,100,70.199997,73.400002,70.400002
20160730151500,180.0,160.800003,53.600001,100,68.699997,100,70.5,73.5,70.5
20160730153000,180.0,159.0,53.0,100,65.800003,100,70.599998,73.5,70.5
20160730154500,180.0,159.0,53.0,100,68.699997,100,70.699997,73.5,70.5
20160730160000,180.0,156.600006,52.200002,100,61.599998,0,70.5,73.5,70.5
20160730161500,180.0,156.600006,52.200002,100,60.400002,100,70.199997,73.5,70.5
20160730163000,180.0,159.0,53.0,100,60.400002,100,70.0,73.5,70.5
20160730164500,180.0,159.0,53.0,100,61.900002,100,69.900002,73.5,70.5
20160730170000,180.0,159.0,53.0,100,72.800003,100,70.0,73.5,70.5
20160730171500,180.0,160.800003,53.600001,100,65.800003,0,70.800003,73.5,70.5
20160730173000,180.0,160.800003,53.600001,100,60.799999,100,70.099998,73.5,70.5
20160730174500,180.0,160.800003,53.600001,100,61.900002,100,69.800003,73.5,70.5
20160730180000,180.0,160.800003,53.600001,100,71.0,100,70.0,73.400002,70.400002
20160730181500,180.0,163.199997,54.399999,100,69.199997,100,70.199997,73.5,70.5
20160730183000,180.0,163.199997,54.399999,100,71.0,100,70.400002,73.400002,70.400002
20160730184500,180.0,160.800003,53.600001,100,70.099998,100,70.400002,73.400002,70.400002
20160730190000,180.0,160.800003,53.600001,100,70.099998,100,70.5,73.400002,70.400002
20160730191500,180.0,159.0,53.0,100,70.099998,100,70.5,73.5,70.5
20160730193000,180.0,159.0,53.0,100,68.699997,100,70.5,73.400002,70.400002
20160730194500,180.0,159.0,53.0,100,69.699997,100,70.5,73.400002,70.400002
20160730200000,180.0,159.0,53.0,100,68.199997,100,70.5,73.300003,70.300003
20160730201500,180.0,159.0,53.0,100,68.199997,100,70.5,73.5,70.5
20160730203000,180.0,155.399994,51.799998,100,62.400002,100,70.199997,73.400002,70.400002
20160730204500,180.0,158.399994,52.799998,100,60.799999,100,69.900002,73.300003,70.300003
20160730210000,180.0,158.399994,52.799998,100,61.5,100,69.599998,73.300003,70.300003
20160730211500,180.0,158.399994,52.799998,100,81.5,100,69.900002,73.300003,70.300003
20160730213000,180.0,158.399994,52.799998,100,78.800003,0,70.599998,73.400002,70.400002
20160730214500,180.0,161.399994,53.799998,100,60.400002,0,70.199997,73.300003,70.300003
20160730220000,180.0,158.399994,52.799998,100,60.400002,100,69.900002,73.5,70.5
20160730221500,180.0,158.399994,52.799998,100,61.900002,100,69.699997,73.300003,70.300003
20160730223000,180.0,158.399994,52.799998,100,84.300003,100,70.0,73.400002,70.400002
20160730224500,180.0,158.399994,52.799998,100,83.099998,100,70.199997,73.300003,70.300003
20160730230000,180.0,158.399994,52.799998,100,83.099998,100,70.300003,73.300003,70.300003
20160730231500,180.0,156.600006,52.200002,100,83.099998,100,70.400002,73.400002,70.400002
20160730233000,180.0,171.0,57.0,100,74.099998,0,70.5,73.300003,70.300003
20160730234500,180.0,174.600006,58.200002,100,60.400002,0,70.099998,73.300003,70.300003
20160731000000,180.0,174.600006,58.200002,100,60.400002,100,70.0,73.400002,70.400002
20160731001500,180.0,174.600006,58.200002,100,61.099998,100,69.699997,73.300003,70.300003
20160731003000,180.0,174.600006,58.200002,100,73.0,100,70.099998,73.400002,70.400002
20160731004500,180.0,172.199997,57.399999,100,73.0,100,70.099998,73.400002,70.400002
20160731010000,180.0,172.199997,57.399999,100,73.0,100,70.400002,73.400002,70.400002
20160731011500,180.0,169.800003,56.600001,100,71.599998,100,70.400002,73.5,70.5
20160731013000,180.0,169.800003,56.600001,100,71.599998,100,70.5,73.400002,70.400002
20160731014500,180.0,169.800003,56.600001,100,73.0,100,70.5,73.400002,70.400002
20160731020000,180.0,169.800003,56.600001,100,73.0,100,70.400002,73.5,70.5
20160731021500,180.0,169.800003,56.600001,100,73.0,100,70.400002,73.400002,70.400002
20160731023000,180.0,169.800003,56.600001,100,71.599998,100,70.400002,73.400002,70.400002
20160731024500,180.0,172.199997,57.399999,100,71.599998,100,70.300003,73.400002,70.400002
20160731030000,180.0,174.0,58.0,100,71.599998,100,70.199997,73.5,70.5
20160731031500,180.0,172.199997,57.399999,100,71.599998,100,70.199997,73.5,70.5
20160731033000,180.0,174.600006,58.200002,100,78.300003,100,70.400002,73.5,70.5
20160731034500,180.0,177.0,59.0,100,71.699997,0,70.699997,73.400002,70.400002
20160731040000,180.0,177.0,59.0,100,60.0,100,69.699997,73.5,70.5
20160731041500,180.0,174.600006,58.200002,100,95.400002,100,69.699997,73.400002,70.400002
20160731043000,180.0,176.399994,58.799998,100,74.400002,100,70.5,73.300003,70.300003
20160731044500,180.0,176.399994,58.799998,100,74.400002,100,70.5,73.400002,70.400002
20160731050000,180.0,176.399994,58.799998,100,76.800003,100,70.5,73.400002,70.400002
20160731051500,180.0,176.399994,58.799998,100,76.800003,100,70.5,73.5,70.5
20160731053000,180.0,176.399994,58.799998,100,73.099998,100,70.5,73.5,70.5
20160731054500,180.0,176.399994,58.799998,100,75.400002,100,70.5,73.5,70.5
20160731060000,180.0,176.399994,58.799998,100,76.300003,100,70.5,73.5,70.5
20160731061500,180.0,174.0,58.0,100,76.300003,100,70.400002,73.5,70.5
20160731063000,180.0,176.399994,58.799998,100,74.800003,100,70.400002,73.5,70.5
20160731064500,180.0,176.399994,58.799998,100,73.900002,100,70.400002,73.5,70.5
20160731070000,180.0,176.399994,58.799998,100,73.900002,100,70.400002,73.5,70.5
20160731071500,180.0,172.199997,57.399999,100,73.900002,100,70.5,73.5,70.5
20160731073000,180.0,174.0,58.0,100,73.900002,100,70.5,73.400002,70.400002
20160731074500,180.0,160.199997,53.399999,100,61.599998,100,70.199997,73.400002,70.400002
20160731080000,180.0,160.199997,53.399999,100,61.599998,100,69.699997,73.400002,70.400002
20160731081500,180.0,128.399994,42.799998,100,84.400002,100,70.099998,73.300003,70.300003
20160731083000,180.0,126.599998,42.199999,100,66.699997,100,70.199997,73.400002,70.400002
20160731084500,180.0,119.400002,39.800001,100,66.699997,100,70.199997,73.400002,70.400002
20160731090000,180.0,153.0,51.0,100,64.400002,100,70.099998,73.400002,70.400002
20160731091500,180.0,151.199997,50.399999,100,72.400002,100,69.900002,73.300003,70.300003
20160731093000,180.0,151.199997,50.399999,100,76.800003,100,70.400002,73.5,70.5
20160731094500,180.0,153.600006,51.200002,100,61.599998,0,70.400002,73.400002,70.400002
20160731100000,180.0,153.600006,51.200002,100,60.799999,100,70.0,73.400002,70.400002
20160731101500,180.0,153.600006,51.200002,100,61.5,100,69.900002,73.5,70.5
20160731103000,180.0,155.399994,51.799998,100,62.799999,100,70.0,73.5,70.5
20160731104500,180.0,155.399994,51.799998,100,64.0,100,70.0,73.5,70.5
20160731110000,180.0,153.600006,51.200002,100,71.099998,100,70.400002,73.5,70.5
20160731111500,180.0,153.600006,51.200002,100,61.599998,0,70.5,73.5,70.5
20160731113000,180.0,153.600006,51.200002,100,60.400002,0,70.099998,73.300003,70.300003
20160731114500,180.0,153.600006,51.200002,100,60.400002,100,70.0,73.400002,70.400002
20160731120000,180.0,153.600006,51.200002,100,59.599998,100,69.900002,73.400002,70.400002
20160731121500,180.0,153.600006,51.200002,100,60.299999,100,69.800003,73.400002,70.400002
20160731123000,180.0,149.399994,49.799998,100,64.400002,100,70.0,73.400002,70.400002
20160731124500,180.0,149.399994,49.799998,100,75.400002,100,70.300003,73.400002,70.400002
20160731130000,180.0,151.199997,50.399999,100,69.699997,100,70.5,73.5,70.5
20160731131500,180.0,151.199997,50.399999,100,67.800003,0,70.599998,73.400002,70.400002
20160731133000,180.0,151.199997,50.399999,100,61.200001,0,70.199997,73.400002,70.400002
20160731134500,180.0,153.0,51.0,100,60.400002,100,70.0,73.300003,70.300003
20160731140000,180.0,153.0,51.0,100,61.099998,100,69.900002,73.5,70.5
20160731141500,180.0,153.0,51.0,100,74.400002,100,70.0,73.5,70.5
20160731143000,180.0,151.199997,50.399999,100,74.400002,100,70.400002,73.300003,70.300003
20160731144500,180.0,153.0,51.0,100,73.0,100,70.699997,73.5,70.5
20160731150000,180.0,153.0,51.0,100,61.599998,100,70.300003,73.5,70.5
20160731151500,180.0,153.0,51.0,100,60.799999,100,69.900002,73.400002,70.400002
20160731153000,180.0,153.0,51.0,100,62.400002,100,69.800003,73.400002,70.400002
20160731154500,180.0,153.0,51.0,100,74.0,100,70.099998,73.400002,70.400002
20160731160000,180.0,153.0,51.0,100,74.0,100,70.400002,73.300003,70.300003
20160731161500,180.0,150.0,50.0,100,74.0,100,70.5,73.5,70.5
20160731163000,180.0,153.600006,51.200002,100,61.599998,0,70.199997,73.300003,70.300003
20160731164500,180.0,153.600006,51.200002,100,61.599998,100,69.900002,73.5,70.5
20160731170000,180.0,153.600006,51.200002,100,65.300003,100,69.800003,73.5,70.5
20160731171500,180.0,151.800003,50.600001,100,75.199997,100,70.300003,73.5,70.5
20160731173000,180.0,151.800003,50.600001,100,75.199997,100,70.599998,73.5,70.5
20160731174500,180.0,151.800003,50.600001,100,64.400002,100,70.599998,73.5,70.5
20160731180000,180.0,154.199997,51.399999,100,61.200001,100,70.0,73.5,70.5
20160731181500,180.0,154.199997,51.399999,100,63.599998,100,69.800003,73.5,70.5
20160731183000,180.0,154.199997,51.399999,100,68.099998,100,70.0,73.400002,70.400002
20160731184500,180.0,154.199997,51.399999,100,74.0,100,70.199997,73.400002,70.400002
20160731190000,180.0,154.199997,51.399999,100,75.300003,100,70.5,73.300003,70.300003
20160731191500,180.0,151.800003,50.600001,100,62.799999,100,70.5,73.5,70.5
20160731193000,180.0,166.800003,55.600001,100,60.400002,100,69.900002,73.300003,70.300003
20160731194500,180.0,166.800003,55.600001,100,74.699997,100,69.699997,73.400002,70.400002
20160731200000,180.0,166.800003,55.600001,100,63.200001,100,70.0,73.300003,70.300003
20160731201500,180.0,166.800003,55.600001,100,84.300003,100,70.0,73.300003,70.300003
20160731203000,180.0,163.800003,54.600001,100,65.300003,0,70.599998,73.400002,70.400002
20160731204500,180.0,163.800003,54.600001,100,60.0,100,69.699997,73.5,70.5
20160731210000,180.0,163.800003,54.600001,100,88.699997,100,69.900002,73.400002,70.400002
20160731211500,180.0,162.0,54.0,100,72.900002,100,70.400002,73.400002,70.400002
20160731213000,180.0,165.0,55.0,100,71.599998,100,70.400002,73.300003,70.300003
20160731214500,180.0,163.199997,54.399999,100,71.599998,100,70.400002,73.300003,70.300003
20160731220000,180.0,163.199997,54.399999,100,72.400002,100,70.400002,73.400002,70.400002
20160731221500,180.0,163.199997,54.399999,100,72.400002,100,70.400002,73.400002,70.400002
20160731223000,180.0,163.199997,54.399999,100,72.400002,100,70.400002,73.199997,70.199997
20160731224500,180.0,163.199997,54.399999,100,72.400002,100,70.300003,73.300003,70.300003
20160731230000,180.0,163.199997,54.399999,100,71.599998,100,70.300003,73.400002,70.400002
20160731231500,180.0,163.199997,54.399999,100,71.599998,100,70.300003,73.300003,70.300003
20160731233000,180.0,161.399994,53.799998,100,72.400002,100,70.199997,73.300003,70.300003
20160731234500,180.0,166.800003,55.600001,100,72.400002,100,70.199997,73.300003,70.300003
20160801000000,180.0,166.800003,55.600001,100,71.099998,100,70.199997,73.5,70.5
20160801001500,180.0,165.0,55.0,100,71.099998,100,70.199997,73.400002,70.400002
20160801003000,180.0,165.0,55.0,100,72.0,100,70.199997,73.5,70.5
20160801004500,180.0,165.0,55.0,100,70.599998,100,70.099998,73.400002,70.400002
20160801010000,180.0,162.0,54.0,100,87.5,100,70.199997,73.400002,70.400002
20160801011500,180.0,165.0,55.0,100,83.800003,100,70.800003,73.5,70.5
20160801013000,180.0,165.0,55.0,100,60.0,100,70.0,73.5,70.5
20160801014500,180.0,165.0,55.0,100,76.099998,100,69.699997,73.5,70.5
20160801020000,180.0,165.0,55.0,100,83.199997,100,70.5,73.5,70.5
20160801021500,180.0,163.199997,54.399999,100,76.099998,0,70.800003,73.5,70.5
20160801023000,180.0,163.199997,54.399999,100,60.299999,100,69.900002,73.5,70.5
20160801024500,180.0,160.800003,53.600001,100,91.699997,100,69.800003,73.5,70.5
20160801030000,180.0,160.800003,53.600001,100,80.199997,100,70.5,73.5,70.5
20160801031500,180.0,163.199997,54.399999,100,62.0,0,70.300003,73.5,70.5
20160801033000,180.0,163.199997,54.399999,100,63.200001,100,69.599998,73.5,70.5
20160801034500,180.0,161.399994,53.799998,100,87.199997,100,70.199997,73.5,70.5
20160801040000,180.0,161.399994,53.799998,100,80.699997,100,70.599998,73.5,70.5
20160801041500,180.0,163.199997,54.399999,100,62.0,0,70.300003,73.5,70.5
20160801043000,180.0,163.199997,54.399999,100,62.0,100,69.599998,73.5,70.5
20160801044500,180.0,160.800003,53.600001,100,89.300003,100,70.199997,73.5,70.5
20160801050000,180.0,163.800003,54.600001,100,78.199997,100,70.599998,73.5,70.5
20160801051500,180.0,162.0,54.0,100,79.199997,100,70.699997,73.5,70.5
20160801053000,180.0,165.0,55.0,100,61.900002,0,70.400002,73.5,70.5
20160801054500,180.0,167.399994,55.799998,100,61.900002,100,69.599998,73.5,70.5
20160801060000,180.0,167.399994,55.799998,100,93.599998,100,70.099998,73.5,70.5
20160801061500,180.0,167.399994,55.799998,100,87.5,100,70.599998,73.5,70.5
20160801063000,180.0,167.399994,55.799998,100,61.200001,100,70.099998,73.5,70.5
20160801064500,180.0,167.399994,55.799998,100,62.900002,100,69.599998,73.5,70.5
20160801070000,180.0,151.800003,50.600001,100,91.099998,100,70.199997,73.5,70.5
20160801071500,180.0,151.800003,50.600001,100,87.599998,100,70.699997,73.5,70.5
20160801073000,180.0,151.800003,50.600001,100,60.799999,100,70.099998,73.5,70.5
20160801074500,180.0,151.800003,50.600001,100,61.900002,100,69.699997,73.5,70.5
20160801080000,180.0,150.0,50.0,100,87.5,100,70.099998,73.5,70.5
20160801081500,180.0,151.800003,50.600001,100,73.5,0,70.800003,73.5,70.5
20160801083000,180.0,151.800003,50.600001,100,60.799999,100,70.099998,73.5,70.5
20160801084500,180.0,151.800003,50.600001,100,60.799999,100,69.900002,73.5,70.5
20160801090000,180.0,151.800003,50.600001,100,66.699997,100,69.800003,73.5,70.5
20160801091500,180.0,150.0,50.0,100,74.900002,100,70.5,73.5,70.5
20160801093000,180.0,186.600006,62.200002,100,63.599998,100,70.5,73.5,70.5
20160801094500,180.0,192.0,64.0,89,61.099998,100,69.599998,73.5,70.5
20160801100000,180.0,192.0,64.0,91,79.199997,100,70.400002,73.5,70.5
20160801101500,180.0,192.0,64.0,100,72.400002,100,70.5,73.5,70.5
20160801103000,180.0,187.800003,62.600001,100,74.800003,100,70.5,73.5,70.5
20160801104500,180.0,185.399994,61.799998,100,74.800003,100,70.599998,73.5,70.5
20160801110000,180.0,135.600006,45.200002,100,72.099998,100,70.599998,73.5,70.5
20160801111500,180.0,191.399994,63.799998,100,72.099998,100,70.699997,73.5,70.5
20160801113000,180.0,138.600006,46.200002,98,71.099998,100,70.599998,73.5,70.5
20160801114500,180.0,195.0,65.0,89,73.0,100,70.599998,73.5,70.5
20160801120000,180.0,181.800003,60.600001,73,71.400002,100,70.5,73.5,70.5
20160801121500,180.0,201.0,67.0,81,71.400002,100,70.5,73.5,70.5
20160801123000,180.0,170.399994,56.799998,22,71.400002,0,70.599998,73.599998,70.599998
20160801124500,180.0,182.399994,60.799998,100,60.400002,100,70.0,73.599998,70.599998
20160801130000,180.0,180.0,60.0,100,69.599998,100,69.699997,73.5,70.5
20160801131500,180.0,182.399994,60.799998,100,74.400002,100,70.300003,73.5,70.5
20160801133000,180.0,195.0,65.0,75,71.599998,100,70.5,73.5,70.5
20160801134500,180.0,188.399994,62.799998,69,73.400002,100,70.5,73.5,70.5
20160801140000,180.0,188.399994,62.799998,66,73.400002,100,70.5,73.5,70.5
20160801141500,180.0,188.399994,62.799998,61,72.0,100,70.599998,73.5,70.5
20160801143000,180.0,188.399994,62.799998,59,75.800003,100,70.599998,73.5,70.5
20160801144500,180.0,188.399994,62.799998,57,71.099998,100,70.599998,73.5,70.5
20160801150000,180.0,188.399994,62.799998,57,68.599998,100,70.5,73.5,70.5
20160801151500,180.0,188.399994,62.799998,56,76.300003,100,70.5,73.5,70.5
20160801153000,180.0,184.800003,61.600001,56,70.599998,100,70.5,73.5,70.5
20160801154500,180.0,184.800003,61.600001,56,67.800003,100,70.5,73.5,70.5
20160801160000,180.0,184.800003,61.600001,56,73.0,100,70.5,73.5,70.5
20160801161500,180.0,184.800003,61.600001,56,76.300003,100,70.599998,73.5,70.5
20160801163000,180.0,184.800003,61.600001,56,70.199997,0,70.800003,73.5,70.5
20160801164500,180.0,187.800003,62.600001,56,59.200001,100,69.900002,73.5,70.5
20160801170000,180.0,187.800003,62.600001,56,67.0,100,69.699997,73.5,70.5
20160801171500,180.0,190.199997,63.399999,56,80.699997,100,70.5,73.5,70.5
20160801173000,180.0,187.800003,62.600001,56,75.400002,100,70.599998,73.5,70.5
20160801174500,180.0,190.199997,63.399999,56,61.700001,0,70.800003,73.5,70.5
20160801180000,180.0,190.199997,63.399999,56,58.400002,100,70.199997,73.5,70.5
20160801181500,180.0,187.800003,62.600001,56,58.400002,100,69.900002,73.5,70.5
20160801183000,180.0,187.800003,62.600001,56,59.599998,100,70.0,73.5,70.5
20160801184500,180.0,187.800003,62.600001,56,79.900002,100,69.800003,73.5,70.5
20160801190000,180.0,184.800003,61.600001,56,89.300003,100,70.5,73.5,70.5
20160801191500,180.0,184.800003,61.600001,56,83.800003,100,70.800003,73.5,70.5
20160801193000,180.0,190.199997,63.399999,56,59.599998,100,70.199997,73.5,70.5
20160801194500,180.0,186.600006,62.200002,56,59.599998,100,70.0,73.5,70.5
20160801200000,180.0,186.600006,62.200002,56,61.099998,100,69.900002,73.5,70.5
20160801201500,180.0,186.600006,62.200002,56,83.199997,100,70.0,73.5,70.5
20160801203000,180.0,186.600006,62.200002,56,82.0,100,70.300003,73.5,70.5
20160801204500,180.0,186.600006,62.200002,56,84.300003,100,70.5,73.5,70.5
20160801210000,180.0,186.600006,62.200002,56,86.900002,100,70.599998,73.5,70.5
20160801211500,180.0,186.600006,62.200002,56,62.200001,0,70.800003,73.5,70.5
20160801213000,180.0,186.600006,62.200002,56,58.799999,100,70.199997,73.5,70.5
20160801214500,180.0,186.600006,62.200002,56,58.799999,100,70.0,73.5,70.5
20160801220000,180.0,186.600006,62.200002,56,63.099998,100,69.800003,73.5,70.5
20160801221500,180.0,186.600006,62.200002,56,82.599998,100,70.0,73.5,70.5
20160801223000,180.0,186.600006,62.200002,56,86.900002,100,70.199997,73.5,70.5
20160801224500,180.0,186.600006,62.200002,56,86.900002,100,70.400002,73.5,70.5
20160801230000,180.0,186.600006,62.200002,56,82.099998,100,70.5,73.5,70.5
20160801231500,180.0,186.600006,62.200002,56,86.199997,100,70.599998,73.5,70.5
20160801233000,180.0,186.600006,62.200002,56,79.400002,0,70.800003,73.5,70.5
20160801234500,180.0,186.600006,62.200002,56,59.200001,0,70.400002,73.5,70.5
20160802000000,180.0,186.600006,62.200002,56,58.400002,100,70.0,73.5,70.5
20160802001500,180.0,187.800003,62.600001,56,60.299999,100,69.900002,73.5,70.5
20160802003000,180.0,187.800003,62.600001,56,90.099998,100,69.900002,73.5,70.5
20160802004500,180.0,187.800003,62.600001,56,92.900002,100,70.199997,73.5,70.5
20160802010000,180.0,187.800003,62.600001,56,95.199997,100,70.300003,73.5,70.5
20160802011500,180.0,185.399994,61.799998,56,95.199997,100,70.5,73.5,70.5
20160802013000,180.0,185.399994,61.799998,56,91.0,100,70.599998,73.5,70.5
20160802014500,180.0,185.399994,61.799998,56,89.800003,100,70.699997,73.5,70.5
20160802020000,180.0,185.399994,61.799998,56,60.0,0,70.599998,73.5,70.5
20160802021500,180.0,185.399994,61.799998,56,58.799999,100,70.099998,73.5,70.5
20160802023000,180.0,185.399994,61.799998,56,59.5,100,69.900002,73.5,70.5
20160802024500,180.0,185.399994,61.799998,56,89.800003,100,69.800003,73.5,70.5
20160802030000,180.0,185.399994,61.799998,56,95.900002,100,70.099998,73.5,70.5
20160802031500,180.0,185.399994,61.799998,56,94.099998,100,70.199997,73.5,70.5
20160802033000,180.0,185.399994,61.799998,56,92.900002,100,70.300003,73.5,70.5
20160802034500,180.0,185.399994,61.799998,56,87.599998,100,70.400002,73.5,70.5
20160802040000,180.0,185.399994,61.799998,56,87.599998,100,70.5,73.5,70.5
20160802041500,180.0,185.399994,61.799998,56,91.699997,100,70.599998,73.5,70.5
20160802043000,180.0,185.399994,61.799998,56,94.199997,100,70.699997,73.5,70.5
20160802044500,180.0,185.399994,61.799998,56,64.800003,0,70.800003,73.5,70.5
20160802050000,180.0,185.399994,61.799998,56,58.400002,0,70.400002,73.5,70.5
20160802051500,180.0,187.800003,62.600001,56,58.400002,100,70.0,73.5,70.5
20160802053000,180.0,185.399994,61.799998,56,65.900002,100,69.699997,73.5,70.5
20160802054500,180.0,185.399994,61.799998,56,101.800003,100,69.900002,73.5,70.5
20160802060000,180.0,185.399994,61.799998,56,100.099998,100,70.099998,73.5,70.5
20160802061500,180.0,185.399994,61.799998,49,97.199997,100,70.199997,73.5,70.5
20160802063000,180.0,187.800003,62.600001,49,106.800003,100,70.400002,73.5,70.5
20160802064500,180.0,182.399994,60.799998,49,98.400002,100,70.5,73.5,70.5
20160802070000,180.0,180.0,60.0,49,99.5,100,70.699997,73.5,70.5
20160802071500,180.0,181.800003,60.600001,49,60.0,0,70.5,73.5,70.5
20160802073000,180.0,181.800003,60.600001,49,58.799999,100,70.0,73.5,70.5
20160802074500,180.0,171.0,57.0,52,62.5,100,69.699997,73.5,70.5
20160802080000,180.0,176.399994,58.799998,52,97.099998,100,70.0,73.5,70.5
20160802081500,180.0,166.199997,55.399999,62,94.800003,100,70.400002,73.5,70.5
20160802083000,180.0,195.600006,65.200002,71,89.300003,100,70.599998,73.5,70.5
20160802084500,180.0,192.600006,64.200002,74,98.5,100,70.699997,73.5,70.5
20160802090000,180.0,192.600006,64.200002,76,59.599998,0,70.5,73.5,70.5
20160802091500,180.0,192.600006,64.200002,74,58.400002,100,70.099998,73.5,70.5
20160802093000,180.0,195.0,65.0,77,60.299999,100,69.699997,73.5,70.5
20160802094500,180.0,195.0,65.0,82,62.0,100,70.0,73.5,70.5
20160802100000,180.0,186.0,62.0,81,68.099998,100,70.199997,73.5,70.5
20160802101500,180.0,177.600006,59.200002,100,68.099998,100,70.199997,73.5,70.5
20160802103000,180.0,177.600006,59.200002,100,69.599998,100,70.300003,73.5,70.5
