PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160828001500,180.0,184.800003,61.600001,75,75.0,100,71.199997,74.300003,71.300003
20160828003000,180.0,184.800003,61.600001,75,82.0,100,71.300003,74.300003,71.300003
20160828004500,180.0,184.800003,61.600001,75,82.0,100,71.300003,74.300003,71.300003
20160828010000,180.0,182.399994,60.799998,75,77.300003,100,71.400002,74.300003,71.300003
20160828011500,180.0,182.399994,60.799998,75,75.300003,100,71.300003,74.300003,71.300003
20160828013000,180.0,182.399994,60.799998,75,77.800003,100,71.300003,74.300003,71.300003
20160828014500,180.0,182.399994,60.799998,75,83.699997,100,71.300003,74.300003,71.300003
20160828020000,180.0,182.399994,60.799998,75,79.699997,100,71.300003,74.300003,71.300003
20160828021500,180.0,184.800003,61.600001,75,76.400002,100,71.400002,74.300003,71.300003
20160828023000,180.0,184.800003,61.600001,75,78.699997,100,71.400002,74.300003,71.300003
20160828024500,180.0,184.800003,61.600001,75,79.599998,100,71.300003,74.300003,71.300003
20160828030000,180.0,184.800003,61.600001,75,79.599998,100,71.400002,74.300003,71.300003
20160828031500,180.0,184.800003,61.600001,75,77.800003,100,71.400002,74.300003,71.300003
20160828033000,180.0,184.800003,61.600001,75,77.800003,100,71.400002,74.300003,71.300003
20160828034500,180.0,181.800003,60.600001,75,80.199997,100,71.400002,74.300003,71.300003
20160828040000,180.0,181.800003,60.600001,75,75.400002,100,71.400002,74.300003,71.300003
20160828041500,180.0,185.399994,61.799998,75,60.799999,0,71.400002,74.300003,71.300003
20160828043000,180.0,192.0,64.0,100,58.400002,0,70.800003,65.900002,62.900002
20160828044500,180.0,192.0,64.0,100,58.400002,0,70.400002,66.0,63.0
20160828050000,180.0,192.0,64.0,100,58.400002,0,70.099998,66.099998,63.099998
20160828051500,180.0,192.0,64.0,100,58.400002,0,69.900002,66.599998,63.599998
20160828053000,180.0,192.0,64.0,100,58.400002,0,69.599998,66.599998,63.599998
20160828054500,180.0,192.0,64.0,100,58.400002,0,69.5,66.599998,63.599998
20160828060000,180.0,187.800003,62.600001,100,58.400002,0,69.400002,66.599998,63.599998
20160828061500,180.0,190.800003,63.600001,100,58.400002,0,69.5,66.599998,63.599998
20160828063000,180.0,180.600006,60.200002,100,58.400002,0,69.199997,66.599998,63.599998
20160828064500,180.0,169.199997,56.399999,100,58.400002,0,68.900002,66.599998,63.599998
20160828070000,180.0,186.0,62.0,100,58.400002,0,68.900002,66.599998,63.599998
20160828071500,180.0,186.0,62.0,100,58.400002,0,68.900002,66.599998,63.599998
20160828073000,180.0,193.199997,64.399999,100,58.400002,0,68.900002,66.599998,63.599998
20160828074500,180.0,193.199997,64.399999,100,58.400002,0,68.800003,66.599998,63.599998
20160828080000,180.0,193.199997,64.399999,100,58.400002,0,68.900002,66.599998,63.599998
20160828081500,180.0,193.199997,64.399999,100,58.400002,0,68.800003,66.599998,63.599998
20160828083000,180.0,193.199997,64.399999,100,58.400002,0,68.900002,66.599998,63.599998
20160828084500,180.0,193.199997,64.399999,100,58.400002,0,69.0,66.599998,63.599998
20160828090000,180.0,193.199997,64.399999,100,58.400002,0,69.0,67.0,64.0
20160828091500,180.0,193.199997,64.399999,100,58.400002,0,69.0,67.199997,64.199997
20160828093000,180.0,193.199997,64.399999,100,58.400002,0,69.400002,67.0,64.0
20160828094500,180.0,168.0,56.0,100,59.099998,0,69.5,66.699997,63.700001
20160828100000,180.0,166.199997,55.399999,100,59.099998,0,69.400002,66.699997,63.700001
20160828101500,180.0,166.199997,55.399999,100,59.099998,0,69.599998,67.199997,64.199997
20160828103000,180.0,166.199997,55.399999,100,59.099998,0,69.5,67.199997,64.199997
20160828104500,180.0,166.199997,55.399999,100,59.099998,0,69.5,67.199997,64.199997
20160828110000,180.0,166.199997,55.399999,100,59.099998,0,69.400002,66.900002,63.900002
20160828111500,180.0,166.199997,55.399999,100,59.099998,0,69.599998,67.199997,64.199997
20160828113000,180.0,166.199997,55.399999,100,59.099998,0,69.699997,67.199997,64.199997
20160828114500,180.0,166.199997,55.399999,100,59.099998,0,69.699997,67.199997,64.199997
20160828120000,180.0,166.199997,55.399999,100,58.400002,0,69.800003,67.199997,64.199997
20160828121500,180.0,163.800003,54.600001,100,81.900002,100,70.0,78.300003,75.300003
20160828123000,180.0,163.800003,54.600001,100,93.599998,100,70.800003,78.800003,75.800003
20160828124500,180.0,163.800003,54.600001,100,97.800003,100,71.099998,78.800003,75.800003
20160828130000,180.0,163.800003,54.600001,100,89.900002,100,71.5,78.800003,75.800003
20160828131500,180.0,163.800003,54.600001,100,111.699997,100,71.800003,78.800003,75.800003
20160828133000,180.0,168.0,56.0,100,93.599998,100,72.0,78.900002,75.900002
20160828134500,180.0,168.0,56.0,100,112.5,100,72.099998,79.099998,76.099998
20160828140000,180.0,169.800003,56.600001,100,94.800003,100,72.300003,79.099998,76.099998
20160828141500,180.0,169.800003,56.600001,100,104.400002,100,72.5,79.099998,76.099998
20160828143000,180.0,169.800003,56.600001,100,104.400002,100,72.599998,79.099998,76.099998
20160828144500,180.0,169.800003,56.600001,100,91.900002,100,72.599998,79.099998,76.099998
20160828150000,180.0,169.800003,56.600001,100,93.0,100,72.400002,79.099998,76.099998
20160828151500,180.0,169.800003,56.600001,100,94.199997,100,72.800003,79.099998,76.099998
20160828153000,180.0,169.800003,56.600001,100,94.199997,100,72.900002,79.099998,76.099998
20160828154500,180.0,169.800003,56.600001,100,111.400002,100,73.099998,79.099998,76.099998
20160828160000,180.0,169.800003,56.600001,100,97.300003,100,73.400002,79.099998,76.099998
20160828161500,180.0,169.800003,56.600001,100,99.699997,100,73.5,79.099998,76.099998
20160828163000,180.0,167.399994,55.799998,100,107.599998,100,73.199997,79.099998,76.099998
20160828164500,180.0,167.399994,55.799998,100,103.5,100,73.599998,79.099998,76.099998
20160828170000,180.0,169.800003,56.600001,100,108.599998,100,73.800003,78.900002,75.900002
20160828171500,180.0,169.800003,56.600001,100,97.199997,100,74.199997,79.0,76.0
20160828173000,180.0,169.800003,56.600001,100,94.800003,100,74.199997,78.900002,75.900002
20160828174500,180.0,168.0,56.0,100,105.599998,100,74.199997,78.900002,75.900002
20160828180000,180.0,170.399994,56.799998,100,103.599998,100,74.099998,78.900002,75.900002
20160828181500,180.0,172.199997,57.399999,100,96.599998,100,74.199997,78.900002,75.900002
20160828183000,180.0,168.0,56.0,100,96.599998,100,74.199997,79.099998,76.099998
20160828184500,180.0,172.199997,57.399999,100,106.099998,100,73.800003,79.099998,76.099998
20160828190000,180.0,172.199997,57.399999,100,96.599998,100,73.5,79.0,76.0
20160828191500,180.0,172.199997,57.399999,100,96.599998,100,74.199997,79.099998,76.099998
20160828193000,180.0,172.199997,57.399999,100,106.900002,100,74.0,78.900002,75.900002
20160828194500,180.0,172.199997,57.399999,100,96.0,100,74.199997,78.900002,75.900002
20160828200000,180.0,172.199997,57.399999,100,110.900002,100,74.300003,78.900002,75.900002
20160828201500,180.0,174.0,58.0,100,96.599998,100,73.800003,79.0,76.0
20160828203000,180.0,171.0,57.0,100,104.199997,100,73.5,78.900002,75.900002
20160828204500,180.0,173.399994,57.799998,100,99.800003,100,73.300003,78.900002,75.900002
20160828210000,180.0,191.399994,63.799998,82,93.0,100,73.400002,78.900002,75.900002
20160828211500,180.0,187.199997,62.399999,81,104.199997,100,73.199997,78.900002,75.900002
20160828213000,180.0,187.199997,62.399999,81,95.900002,100,73.199997,78.900002,75.900002
20160828214500,180.0,187.199997,62.399999,81,95.900002,100,73.099998,78.900002,75.900002
20160828220000,180.0,187.199997,62.399999,81,98.800003,100,73.199997,78.900002,75.900002
20160828221500,180.0,190.199997,63.399999,81,93.0,100,73.199997,78.900002,75.900002
20160828223000,180.0,190.199997,63.399999,81,103.699997,100,73.199997,78.900002,75.900002
20160828224500,180.0,190.199997,63.399999,79,93.0,100,73.0,79.099998,76.099998
20160828230000,180.0,190.199997,63.399999,79,106.0,100,73.0,79.099998,76.099998
20160828231500,180.0,190.199997,63.399999,78,93.0,100,72.900002,79.099998,76.099998
20160828233000,180.0,187.800003,62.600001,78,102.400002,100,73.0,79.099998,76.099998
20160828234500,180.0,187.800003,62.600001,78,92.800003,100,72.900002,79.099998,76.099998
20160829000000,180.0,187.800003,62.600001,78,97.199997,100,72.900002,79.099998,76.099998
20160829001500,180.0,187.800003,62.600001,78,100.099998,100,72.800003,79.099998,76.099998
20160829003000,180.0,187.800003,62.600001,78,95.800003,100,72.900002,78.900002,75.900002
20160829004500,180.0,185.399994,61.799998,78,97.400002,100,72.900002,79.099998,76.099998
20160829010000,180.0,185.399994,61.799998,78,94.900002,100,72.900002,79.099998,76.099998
20160829011500,180.0,185.399994,61.799998,78,104.300003,100,72.900002,79.099998,76.099998
20160829013000,180.0,187.800003,62.600001,78,93.0,100,72.900002,79.099998,76.099998
20160829014500,180.0,187.800003,62.600001,78,101.599998,100,72.699997,79.099998,76.099998
20160829020000,180.0,187.800003,62.600001,78,96.099998,100,72.800003,79.099998,76.099998
20160829021500,180.0,187.800003,62.600001,78,96.099998,100,72.900002,79.099998,76.099998
20160829023000,180.0,187.800003,62.600001,78,104.300003,100,72.800003,79.099998,76.099998
20160829024500,180.0,187.800003,62.600001,78,93.599998,100,73.0,79.099998,76.099998
20160829030000,180.0,187.800003,62.600001,78,105.300003,100,73.199997,79.099998,76.099998
20160829031500,180.0,187.800003,62.600001,78,93.900002,100,73.300003,79.099998,76.099998
20160829033000,180.0,187.800003,62.600001,78,95.400002,100,73.099998,79.300003,76.300003
20160829034500,180.0,184.800003,61.600001,78,107.599998,100,73.300003,79.199997,76.199997
20160829040000,180.0,184.800003,61.600001,78,92.5,100,73.400002,79.099998,76.099998
20160829041500,180.0,184.800003,61.600001,78,100.0,100,73.400002,79.099998,76.099998
20160829043000,180.0,184.800003,61.600001,78,100.0,100,73.400002,79.300003,76.300003
20160829044500,180.0,184.800003,61.600001,78,95.400002,100,73.400002,79.300003,76.300003
20160829050000,180.0,184.800003,61.600001,78,107.400002,100,73.400002,79.300003,76.300003
20160829051500,180.0,184.800003,61.600001,78,92.400002,100,73.5,79.300003,76.300003
20160829053000,180.0,184.800003,61.600001,78,92.400002,100,73.5,79.300003,76.300003
20160829054500,180.0,184.800003,61.600001,78,92.400002,100,73.5,79.300003,76.300003
20160829060000,180.0,184.800003,61.600001,78,90.5,100,73.5,79.300003,76.300003
20160829061500,180.0,184.800003,61.600001,78,104.400002,100,73.400002,79.300003,76.300003
20160829063000,180.0,182.399994,60.799998,78,111.699997,100,73.800003,79.300003,76.300003
20160829064500,180.0,185.399994,61.799998,78,101.900002,100,74.199997,79.300003,76.300003
20160829070000,180.0,183.0,61.0,78,93.0,100,73.900002,79.300003,76.300003
20160829071500,180.0,183.0,61.0,78,90.5,100,73.800003,79.300003,76.300003
20160829073000,180.0,166.199997,55.399999,80,106.599998,100,73.800003,79.300003,76.300003
20160829074500,180.0,166.199997,55.399999,100,99.699997,100,73.800003,79.300003,76.300003
20160829080000,180.0,168.0,56.0,100,96.0,100,73.400002,79.300003,76.300003
20160829081500,180.0,168.0,56.0,100,94.199997,100,73.099998,79.300003,76.300003
20160829083000,180.0,168.0,56.0,100,94.199997,100,72.900002,79.300003,76.300003
20160829084500,180.0,168.0,56.0,100,113.0,100,73.0,79.300003,76.300003
20160829090000,180.0,168.0,56.0,100,111.599998,100,73.300003,79.300003,76.300003
20160829091500,180.0,169.800003,56.600001,100,108.099998,100,72.800003,79.300003,76.300003
20160829093000,180.0,168.0,56.0,100,94.800003,100,73.0,79.300003,76.300003
20160829094500,180.0,168.0,56.0,100,110.0,100,73.300003,79.300003,76.300003
20160829100000,180.0,169.800003,56.600001,100,110.0,100,73.5,79.300003,76.300003
20160829101500,180.0,168.0,56.0,100,104.5,100,73.5,79.300003,76.300003
20160829103000,180.0,170.399994,56.799998,100,98.5,100,73.400002,79.300003,76.300003
20160829104500,180.0,172.199997,57.399999,100,96.5,100,73.0,79.300003,76.300003
20160829110000,180.0,174.600006,58.200002,100,94.199997,100,72.800003,79.300003,76.300003
20160829111500,180.0,174.600006,58.200002,100,94.199997,100,73.099998,79.300003,76.300003
20160829113000,180.0,174.600006,58.200002,100,97.0,100,73.300003,79.300003,76.300003
20160829114500,180.0,177.0,59.0,100,94.800003,100,73.300003,79.300003,76.300003
20160829120000,180.0,174.0,58.0,100,95.900002,100,73.199997,79.300003,76.300003
20160829121500,180.0,175.800003,58.600001,100,94.199997,100,73.300003,79.300003,76.300003
20160829123000,180.0,175.800003,58.600001,100,94.199997,100,73.300003,79.300003,76.300003
20160829124500,180.0,171.0,57.0,100,104.900002,100,72.900002,79.300003,76.300003
20160829130000,180.0,171.0,57.0,100,104.900002,100,72.900002,79.300003,76.300003
20160829131500,180.0,175.800003,58.600001,100,97.400002,100,73.300003,79.300003,76.300003
20160829133000,180.0,173.399994,57.799998,100,94.800003,100,73.300003,79.300003,76.300003
20160829134500,180.0,173.399994,57.799998,100,104.5,100,73.099998,79.300003,76.300003
20160829140000,180.0,173.399994,57.799998,100,110.099998,100,72.800003,79.300003,76.300003
20160829141500,180.0,173.399994,57.799998,100,101.099998,100,72.800003,79.300003,76.300003
20160829143000,180.0,177.600006,59.200002,100,97.199997,100,72.900002,79.300003,76.300003
20160829144500,180.0,177.600006,59.200002,100,94.199997,100,73.0,79.300003,76.300003
20160829150000,180.0,174.0,58.0,100,105.699997,100,73.199997,79.300003,76.300003
20160829151500,180.0,176.399994,58.799998,100,108.099998,100,73.199997,79.300003,76.300003
20160829153000,180.0,176.399994,58.799998,100,98.5,100,73.199997,79.300003,76.300003
20160829154500,180.0,176.399994,58.799998,100,94.800003,100,73.199997,79.300003,76.300003
20160829160000,180.0,174.600006,58.200002,100,96.900002,100,73.099998,79.300003,76.300003
20160829161500,180.0,176.399994,58.799998,100,110.900002,100,73.0,79.300003,76.300003
20160829163000,180.0,174.0,58.0,100,101.199997,100,73.099998,79.300003,76.300003
20160829164500,180.0,175.800003,58.600001,100,96.599998,100,73.099998,79.300003,76.300003
20160829170000,180.0,175.800003,58.600001,100,94.699997,100,73.0,79.300003,76.300003
20160829171500,180.0,174.0,58.0,100,110.900002,100,73.0,79.300003,76.300003
20160829173000,180.0,174.0,58.0,100,99.099998,100,73.199997,79.300003,76.300003
20160829174500,180.0,175.800003,58.600001,100,94.800003,100,73.300003,79.099998,76.099998
20160829180000,180.0,175.800003,58.600001,100,104.5,100,73.199997,79.099998,76.099998
20160829181500,180.0,177.600006,59.200002,100,102.800003,100,73.199997,79.099998,76.099998
20160829183000,180.0,177.600006,59.200002,100,94.800003,100,73.199997,79.099998,76.099998
20160829184500,180.0,177.600006,59.200002,100,106.800003,100,73.199997,79.300003,76.300003
20160829190000,180.0,174.600006,58.200002,100,100.300003,100,73.300003,79.300003,76.300003
20160829191500,180.0,174.600006,58.200002,100,94.800003,100,73.699997,79.099998,76.099998
20160829193000,180.0,172.199997,57.399999,100,108.5,100,74.199997,79.099998,76.099998
20160829194500,180.0,174.0,58.0,100,103.599998,100,73.800003,79.099998,76.099998
20160829200000,180.0,174.0,58.0,100,96.599998,100,73.699997,79.099998,76.099998
20160829201500,180.0,172.199997,57.399999,100,96.599998,100,73.300003,79.099998,76.099998
20160829203000,180.0,174.600006,58.200002,100,106.199997,100,73.199997,79.199997,76.199997
20160829204500,180.0,174.600006,58.200002,100,95.400002,100,72.900002,79.300003,76.300003
20160829210000,180.0,170.399994,56.799998,100,109.199997,100,72.800003,79.199997,76.199997
20160829211500,180.0,173.399994,57.799998,100,97.900002,100,73.0,79.099998,76.099998
20160829213000,180.0,173.399994,57.799998,100,97.900002,100,73.099998,79.300003,76.300003
20160829214500,180.0,171.0,57.0,100,104.400002,100,73.300003,79.099998,76.099998
20160829220000,180.0,171.0,57.0,100,94.800003,100,73.300003,79.300003,76.300003
20160829221500,180.0,171.0,57.0,100,109.599998,100,73.699997,79.300003,76.300003
20160829223000,180.0,174.600006,58.200002,100,97.900002,100,74.599998,79.300003,76.300003
20160829224500,180.0,174.600006,58.200002,100,100.099998,100,74.900002,79.099998,76.099998
20160829230000,180.0,174.600006,58.200002,100,103.300003,100,75.300003,79.099998,76.099998
20160829231500,180.0,174.600006,58.200002,100,96.0,100,75.599998,79.099998,76.099998
20160829233000,180.0,174.600006,58.200002,100,105.599998,100,75.699997,79.300003,76.300003
20160829234500,180.0,177.0,59.0,100,98.5,100,76.0,79.300003,76.300003
20160830000000,180.0,177.0,59.0,100,94.800003,100,74.699997,79.300003,76.300003
20160830001500,180.0,177.0,59.0,100,93.599998,100,74.199997,79.199997,76.199997
20160830003000,180.0,174.600006,58.200002,100,108.900002,100,74.0,79.099998,76.099998
20160830004500,180.0,176.399994,58.799998,100,104.599998,100,73.800003,79.099998,76.099998
20160830010000,180.0,178.199997,59.399999,100,102.800003,100,73.699997,79.099998,76.099998
20160830011500,180.0,178.199997,59.399999,100,94.900002,100,73.5,79.099998,76.099998
20160830013000,180.0,178.199997,59.399999,100,93.5,100,73.400002,79.099998,76.099998
20160830014500,180.0,176.399994,58.799998,100,104.599998,100,73.400002,79.099998,76.099998
20160830020000,180.0,176.399994,58.799998,100,102.300003,100,73.400002,79.099998,76.099998
20160830021500,180.0,178.800003,59.600001,100,96.0,100,73.300003,79.099998,76.099998
20160830023000,180.0,178.800003,59.600001,100,93.5,100,73.199997,79.199997,76.199997
20160830024500,180.0,176.399994,58.799998,100,113.199997,100,73.199997,79.300003,76.300003
20160830030000,180.0,176.399994,58.799998,100,100.0,100,73.199997,79.099998,76.099998
20160830031500,180.0,176.399994,58.799998,100,94.800003,100,73.099998,79.099998,76.099998
20160830033000,180.0,176.399994,58.799998,100,98.699997,100,73.0,79.099998,76.099998
20160830034500,180.0,176.399994,58.799998,100,93.599998,100,73.0,79.300003,76.300003
20160830040000,180.0,176.399994,58.799998,100,109.400002,100,73.0,79.300003,76.300003
20160830041500,180.0,176.399994,58.799998,100,99.699997,100,75.099998,79.300003,76.300003
20160830043000,180.0,176.399994,58.799998,100,94.199997,100,73.900002,79.300003,76.300003
20160830044500,180.0,176.399994,58.799998,100,100.900002,100,73.199997,79.300003,76.300003
20160830050000,180.0,174.0,58.0,100,105.800003,100,73.0,79.300003,76.300003
20160830051500,180.0,175.800003,58.600001,100,97.900002,100,72.800003,79.300003,76.300003
20160830053000,180.0,175.800003,58.600001,100,96.5,100,72.5,79.300003,76.300003
20160830054500,180.0,175.800003,58.600001,100,100.400002,100,72.5,79.300003,76.300003
20160830060000,180.0,175.800003,58.600001,100,96.199997,100,72.400002,79.300003,76.300003
20160830061500,180.0,175.800003,58.600001,100,110.300003,100,72.300003,79.300003,76.300003
20160830063000,180.0,175.800003,58.600001,100,99.699997,100,72.199997,79.099998,76.099998
20160830064500,180.0,175.800003,58.600001,100,99.699997,100,72.0,79.099998,76.099998
20160830070000,180.0,178.199997,59.399999,100,99.699997,100,71.900002,79.300003,76.300003
20160830071500,180.0,173.399994,57.799998,94,96.599998,100,71.800003,79.300003,76.300003
20160830073000,180.0,173.399994,57.799998,94,103.400002,100,72.099998,79.300003,76.300003
20160830074500,180.0,173.399994,57.799998,94,97.199997,100,72.400002,79.300003,76.300003
20160830080000,180.0,175.800003,58.600001,94,94.199997,100,72.199997,79.300003,76.300003
20160830081500,180.0,174.0,58.0,94,105.599998,100,71.900002,79.300003,76.300003
20160830083000,180.0,174.0,58.0,94,99.699997,100,72.199997,79.300003,76.300003
20160830084500,180.0,176.399994,58.799998,94,94.300003,100,71.900002,79.300003,76.300003
20160830090000,180.0,173.399994,57.799998,94,98.800003,100,72.0,79.300003,76.300003
20160830091500,180.0,173.399994,57.799998,94,105.300003,100,72.0,79.300003,76.300003
20160830093000,180.0,171.0,57.0,94,98.300003,100,72.0,79.300003,76.300003
20160830094500,180.0,171.0,57.0,94,98.300003,100,72.0,79.300003,76.300003
20160830100000,180.0,171.0,57.0,94,97.199997,100,72.099998,79.199997,76.199997
20160830101500,180.0,171.0,57.0,94,94.800003,100,72.099998,79.099998,76.099998
20160830103000,180.0,168.0,56.0,100,96.0,100,72.0,79.099998,76.099998
20160830104500,180.0,190.199997,63.399999,100,94.199997,100,72.099998,79.300003,76.300003
20160830110000,180.0,190.199997,63.399999,98,96.0,100,72.0,79.300003,76.300003
20160830111500,180.0,186.0,62.0,96,106.900002,100,72.099998,79.300003,76.300003
20160830113000,180.0,183.600006,61.200002,96,101.099998,100,72.199997,79.300003,76.300003
20160830114500,180.0,183.600006,61.200002,96,104.199997,100,72.5,79.300003,76.300003
20160830120000,180.0,187.800003,62.600001,96,93.0,100,72.5,79.300003,76.300003
20160830121500,180.0,187.800003,62.600001,96,91.199997,100,72.5,79.300003,76.300003
20160830123000,180.0,187.800003,62.600001,96,85.599998,100,72.300003,79.300003,76.300003
20160830124500,180.0,190.199997,63.399999,96,91.099998,100,72.400002,79.300003,76.300003
20160830130000,180.0,190.199997,63.399999,96,86.300003,100,72.400002,79.300003,76.300003
20160830131500,180.0,190.199997,63.399999,96,81.599998,100,72.300003,79.300003,76.300003
20160830133000,180.0,190.199997,63.399999,96,101.199997,100,72.400002,79.300003,76.300003
20160830134500,180.0,190.199997,63.399999,95,91.900002,100,72.900002,79.300003,76.300003
20160830140000,180.0,190.199997,63.399999,91,86.199997,100,73.300003,79.300003,76.300003
20160830141500,180.0,190.199997,63.399999,83,81.599998,100,73.5,79.300003,76.300003
20160830143000,180.0,190.199997,63.399999,79,78.300003,100,72.800003,79.300003,76.300003
20160830144500,180.0,187.800003,62.600001,79,75.400002,100,72.800003,79.300003,76.300003
20160830150000,180.0,187.800003,62.600001,79,106.300003,100,72.699997,79.300003,76.300003
20160830151500,180.0,187.800003,62.600001,79,96.599998,100,73.0,79.300003,76.300003
20160830153000,180.0,183.600006,61.200002,79,105.400002,100,73.5,79.300003,76.300003
20160830154500,180.0,183.600006,61.200002,79,93.599998,100,73.699997,79.300003,76.300003
20160830160000,180.0,183.600006,61.200002,79,93.599998,100,74.199997,79.300003,76.300003
20160830161500,180.0,180.600006,60.200002,79,93.599998,100,74.800003,79.300003,76.300003
20160830163000,180.0,180.600006,60.200002,79,93.599998,100,75.199997,79.300003,76.300003
20160830164500,180.0,178.199997,59.399999,79,93.599998,100,75.300003,79.300003,76.300003
20160830170000,180.0,180.0,60.0,79,93.599998,100,75.699997,79.300003,76.300003
20160830171500,180.0,178.199997,59.399999,79,93.599998,100,76.0,79.099998,76.099998
20160830173000,180.0,178.199997,59.399999,79,90.800003,0,76.199997,79.300003,76.300003
20160830174500,180.0,178.199997,59.399999,80,90.800003,100,75.0,79.300003,76.300003
20160830180000,180.0,175.800003,58.600001,80,92.400002,100,75.800003,79.300003,76.300003
20160830181500,180.0,175.800003,58.600001,80,92.400002,100,76.199997,79.300003,76.300003
20160830183000,180.0,180.600006,60.200002,80,61.200001,100,75.400002,79.300003,76.300003
20160830184500,180.0,177.600006,59.200002,80,104.5,100,75.5,79.300003,76.300003
20160830190000,180.0,181.800003,60.600001,100,60.400002,0,74.300003,66.0,63.0
20160830191500,180.0,181.800003,60.600001,100,58.799999,0,73.300003,66.0,63.0
20160830193000,180.0,181.800003,60.600001,100,58.799999,0,72.699997,66.0,63.0
20160830194500,180.0,181.800003,60.600001,100,58.799999,0,72.300003,66.0,63.0
20160830200000,180.0,181.800003,60.600001,100,58.799999,0,72.099998,66.0,63.0
20160830201500,180.0,181.800003,60.600001,100,58.799999,0,71.5,66.0,63.0
20160830203000,180.0,177.600006,59.200002,100,58.799999,0,71.300003,66.0,63.0
20160830204500,180.0,177.600006,59.200002,100,58.799999,0,71.0,66.0,63.0
20160830210000,180.0,177.600006,59.200002,100,58.799999,0,71.0,66.0,63.0
20160830211500,180.0,177.600006,59.200002,100,58.799999,0,70.800003,66.0,63.0
20160830213000,180.0,177.600006,59.200002,100,58.799999,0,70.800003,66.0,63.0
20160830214500,180.0,177.600006,59.200002,100,58.799999,0,70.5,65.5,62.5
20160830220000,180.0,175.800003,58.600001,100,58.799999,0,70.5,65.5,62.5
20160830221500,180.0,175.800003,58.600001,100,58.799999,0,70.199997,65.599998,62.599998
20160830223000,180.0,175.800003,58.600001,100,58.799999,0,70.099998,66.0,63.0
20160830224500,180.0,175.800003,58.600001,100,58.799999,0,70.0,65.5,62.5
20160830230000,180.0,174.0,58.0,100,58.799999,0,69.900002,65.900002,62.900002
20160830231500,180.0,177.600006,59.200002,100,58.799999,0,69.900002,65.699997,62.700001
20160830233000,180.0,175.800003,58.600001,100,58.799999,0,69.699997,66.0,63.0
20160830234500,180.0,177.600006,59.200002,100,58.799999,0,69.599998,65.900002,62.900002
20160831000000,180.0,177.600006,59.200002,100,58.799999,0,69.599998,65.699997,62.700001
20160831001500,180.0,177.600006,59.200002,100,58.799999,0,69.5,66.0,63.0
20160831003000,180.0,177.600006,59.200002,100,58.799999,0,69.400002,66.0,63.0
20160831004500,180.0,177.600006,59.200002,100,58.799999,0,69.300003,66.0,63.0
20160831010000,180.0,177.600006,59.200002,100,58.799999,0,69.199997,65.800003,62.799999
20160831011500,180.0,177.600006,59.200002,100,58.799999,0,69.099998,66.0,63.0
20160831013000,180.0,177.600006,59.200002,100,58.799999,0,69.099998,66.0,63.0
20160831014500,180.0,177.600006,59.200002,100,58.799999,0,69.199997,66.0,63.0
20160831020000,180.0,177.600006,59.200002,100,58.799999,0,68.900002,66.0,63.0
20160831021500,180.0,177.600006,59.200002,100,58.799999,0,68.900002,65.699997,62.700001
20160831023000,180.0,177.600006,59.200002,100,58.799999,0,68.800003,66.0,63.0
20160831024500,180.0,177.600006,59.200002,100,58.0,0,68.800003,66.0,63.0
20160831030000,180.0,177.600006,59.200002,100,58.0,0,68.599998,66.0,63.0
20160831031500,180.0,182.399994,60.799998,100,58.0,0,68.599998,66.0,63.0
20160831033000,180.0,185.399994,61.799998,100,58.0,0,68.599998,66.0,63.0
20160831034500,180.0,185.399994,61.799998,100,58.0,0,68.400002,66.0,63.0
20160831040000,180.0,187.800003,62.600001,100,58.0,0,68.400002,66.0,63.0
20160831041500,180.0,187.800003,62.600001,100,58.0,0,68.400002,66.0,63.0
20160831043000,180.0,187.800003,62.600001,100,58.0,0,68.5,66.0,63.0
20160831044500,180.0,192.600006,64.200002,100,58.0,0,68.400002,66.0,63.0
20160831050000,180.0,192.600006,64.200002,100,58.0,0,68.400002,66.0,63.0
20160831051500,180.0,192.600006,64.200002,100,58.0,0,68.300003,66.0,63.0
20160831053000,180.0,192.600006,64.200002,100,58.0,0,68.300003,66.0,63.0
20160831054500,180.0,192.600006,64.200002,100,58.0,0,68.0,66.0,63.0
20160831060000,180.0,192.600006,64.200002,100,58.0,0,68.0,66.0,63.0
20160831061500,180.0,192.600006,64.200002,100,58.0,0,67.900002,66.0,63.0
20160831063000,180.0,192.600006,64.200002,100,58.0,0,67.900002,66.0,63.0
20160831064500,180.0,187.199997,62.399999,100,58.0,0,67.800003,66.0,63.0
20160831070000,180.0,165.0,55.0,100,58.700001,0,67.800003,66.0,63.0
20160831071500,180.0,165.0,55.0,100,58.700001,0,67.599998,66.0,63.0
20160831073000,180.0,166.800003,55.600001,100,58.700001,0,67.800003,66.0,63.0
20160831074500,180.0,166.800003,55.600001,100,58.700001,0,67.699997,66.0,63.0
20160831080000,180.0,166.800003,55.600001,100,58.700001,0,67.800003,66.0,63.0
20160831081500,180.0,166.800003,55.600001,100,58.700001,0,67.800003,66.0,63.0
20160831083000,180.0,166.800003,55.600001,100,58.700001,0,67.900002,66.099998,63.099998
20160831084500,180.0,166.800003,55.600001,100,58.700001,0,67.800003,66.099998,63.099998
20160831090000,180.0,169.800003,56.600001,100,58.700001,0,67.900002,66.099998,63.099998
20160831091500,180.0,169.800003,56.600001,100,58.700001,0,68.0,66.099998,63.099998
20160831093000,180.0,167.399994,55.799998,100,58.700001,0,68.099998,66.099998,63.099998
20160831094500,180.0,169.199997,56.399999,100,58.700001,0,68.099998,66.099998,63.099998
20160831100000,180.0,169.199997,56.399999,100,58.700001,0,68.199997,66.099998,63.099998
20160831101500,180.0,169.199997,56.399999,100,58.700001,0,68.199997,66.5,63.5
20160831103000,180.0,169.199997,56.399999,100,58.700001,0,68.400002,66.599998,63.599998
20160831104500,180.0,169.199997,56.399999,100,58.700001,0,68.599998,66.599998,63.599998
20160831110000,180.0,167.399994,55.799998,100,58.700001,0,68.800003,66.599998,63.599998
20160831111500,180.0,167.399994,55.799998,100,58.700001,0,68.800003,66.599998,63.599998
20160831113000,180.0,169.199997,56.399999,100,58.700001,0,68.5,66.599998,63.599998
20160831114500,180.0,169.199997,56.399999,100,58.0,0,68.699997,66.599998,63.599998
20160831120000,180.0,172.199997,57.399999,100,58.0,0,69.0,66.599998,63.599998
20160831121500,180.0,170.399994,56.799998,100,58.0,0,69.199997,65.0,57.599998
20160831123000,180.0,170.399994,56.799998,100,58.0,0,69.5,65.0,58.299999
20160831124500,180.0,170.399994,56.799998,100,58.0,0,69.5,65.0,58.299999
20160831130000,180.0,170.399994,56.799998,100,58.0,0,69.400002,65.0,58.299999
20160831131500,180.0,170.399994,56.799998,100,58.0,0,69.099998,65.0,58.299999
20160831133000,180.0,170.399994,56.799998,100,58.599998,0,69.0,65.0,58.299999
20160831134500,180.0,170.399994,56.799998,100,58.599998,0,68.900002,65.0,58.299999
20160831140000,180.0,170.399994,56.799998,100,58.599998,0,69.0,65.0,57.700001
20160831141500,180.0,170.399994,56.799998,100,58.0,0,68.900002,65.0,58.299999
20160831143000,180.0,170.399994,56.799998,100,58.0,0,68.800003,65.0,58.299999
20160831144500,180.0,170.399994,56.799998,100,58.700001,0,68.800003,65.0,58.299999
20160831150000,180.0,170.399994,56.799998,100,58.700001,0,68.900002,65.0,58.299999
20160831151500,180.0,170.399994,56.799998,100,58.700001,0,68.800003,65.0,58.400002
20160831153000,180.0,168.0,56.0,100,58.0,0,68.900002,65.0,58.400002
20160831154500,180.0,168.0,56.0,100,58.0,0,68.800003,65.0,58.400002
20160831160000,180.0,168.0,56.0,100,58.0,0,68.800003,65.0,58.700001
20160831161500,180.0,168.0,56.0,100,58.0,0,69.099998,65.0,59.0
20160831163000,180.0,168.0,56.0,100,58.0,0,69.5,65.0,59.0
20160831164500,180.0,169.800003,56.600001,100,58.700001,0,69.800003,65.0,59.0
20160831170000,180.0,169.800003,56.600001,100,58.700001,0,70.199997,65.0,59.0
20160831171500,180.0,173.399994,57.799998,100,58.700001,0,69.699997,65.0,59.0
20160831173000,180.0,171.0,57.0,100,58.700001,0,69.900002,65.0,59.0
20160831174500,180.0,171.0,57.0,100,58.700001,0,70.199997,65.0,61.5
20160831180000,180.0,171.0,57.0,100,58.700001,0,70.5,65.0,61.799999
20160831181500,180.0,171.0,57.0,100,58.700001,0,70.599998,65.0,61.799999
20160831183000,180.0,171.0,57.0,100,58.700001,0,70.099998,65.0,61.799999
20160831184500,180.0,171.0,57.0,100,58.700001,0,70.199997,65.0,61.799999
20160831190000,180.0,167.399994,55.799998,100,58.700001,0,70.800003,65.0,61.799999
20160831191500,180.0,171.0,57.0,100,58.700001,0,71.300003,65.0,61.799999
20160831193000,180.0,173.399994,57.799998,100,58.700001,0,71.599998,65.0,53.0
20160831194500,180.0,173.399994,57.799998,100,58.700001,0,71.400002,65.0,53.0
20160831200000,180.0,173.399994,57.799998,100,58.700001,0,71.5,65.0,53.0
20160831201500,180.0,173.399994,57.799998,100,58.700001,0,71.400002,65.0,53.0
20160831203000,180.0,171.0,57.0,100,58.700001,0,71.599998,65.0,53.0
20160831204500,180.0,171.0,57.0,100,58.700001,0,71.800003,65.0,55.799999
20160831210000,180.0,171.0,57.0,100,58.700001,0,71.699997,65.0,53.0
20160831211500,180.0,171.0,57.0,100,58.700001,0,71.800003,65.0,53.0
20160831213000,180.0,171.0,57.0,100,58.700001,0,71.800003,65.0,53.0
20160831214500,180.0,173.399994,57.799998,100,58.700001,0,72.199997,65.0,53.0
20160831220000,180.0,173.399994,57.799998,100,58.700001,0,72.099998,65.0,53.0
20160831221500,180.0,171.0,57.0,100,58.700001,0,71.900002,65.0,53.0
20160831223000,180.0,171.0,57.0,100,58.700001,0,71.900002,65.0,53.0
20160831224500,180.0,171.0,57.0,100,58.700001,0,71.5,65.0,58.799999
20160831230000,180.0,173.399994,57.799998,100,58.700001,0,71.5,65.0,58.700001
20160831231500,180.0,169.199997,56.399999,100,58.700001,0,70.900002,65.0,58.599998
20160831233000,180.0,172.199997,57.399999,100,58.700001,0,70.800003,65.0,58.5
20160831234500,180.0,192.600006,64.200002,100,58.700001,0,70.5,65.0,58.5
20160901000000,180.0,192.600006,64.200002,100,58.700001,0,70.099998,65.0,58.400002
20160901001500,180.0,195.600006,65.200002,100,58.0,0,69.800003,65.0,58.400002
20160901003000,180.0,193.199997,64.399999,100,58.0,0,69.699997,65.0,58.400002
20160901004500,180.0,195.600006,65.200002,100,58.0,0,69.5,65.0,58.400002
20160901010000,180.0,195.600006,65.200002,100,58.0,0,69.5,65.0,58.400002
20160901011500,180.0,195.600006,65.200002,100,58.0,0,69.300003,65.0,58.400002
20160901013000,180.0,195.600006,65.200002,100,58.0,0,69.099998,65.0,58.400002
20160901014500,180.0,195.600006,65.200002,100,58.0,0,69.099998,65.0,58.400002
20160901020000,180.0,195.600006,65.200002,100,58.0,0,68.900002,65.0,58.400002
20160901021500,180.0,195.600006,65.200002,100,58.0,0,68.900002,65.0,58.400002
20160901023000,180.0,192.600006,64.200002,100,58.0,0,68.900002,65.0,58.400002
20160901024500,180.0,192.600006,64.200002,100,58.0,0,68.900002,65.0,58.400002
20160901030000,180.0,192.600006,64.200002,100,58.0,0,69.300003,65.0,58.400002
20160901031500,180.0,192.600006,64.200002,100,58.0,0,68.900002,65.0,58.400002
20160901033000,180.0,192.600006,64.200002,100,58.0,0,68.800003,65.0,58.400002
20160901034500,180.0,192.600006,64.200002,100,58.0,0,68.800003,65.0,58.400002
20160901040000,180.0,192.600006,64.200002,100,58.0,0,69.0,65.0,58.400002
20160901041500,180.0,192.600006,64.200002,100,58.0,0,69.400002,65.0,58.400002
20160901043000,180.0,192.600006,64.200002,100,58.0,0,68.900002,65.0,58.400002
20160901044500,180.0,192.600006,64.200002,100,58.0,0,68.599998,65.0,58.400002
20160901050000,180.0,192.600006,64.200002,100,58.0,0,68.5,65.0,58.400002
20160901051500,180.0,192.600006,64.200002,100,58.0,0,68.800003,65.0,58.400002
20160901053000,180.0,192.600006,64.200002,100,58.0,0,68.5,65.0,58.400002
20160901054500,180.0,195.0,65.0,100,58.0,0,69.099998,65.0,58.400002
20160901060000,180.0,192.600006,64.200002,100,58.0,0,68.800003,65.0,58.400002
20160901061500,180.0,192.600006,64.200002,100,58.0,0,68.699997,65.0,58.400002
20160901063000,180.0,192.600006,64.200002,100,58.0,0,68.599998,65.0,58.400002
20160901064500,180.0,192.600006,64.200002,100,58.0,0,68.5,65.0,58.400002
20160901070000,180.0,192.600006,64.200002,100,58.0,0,68.400002,65.0,58.400002
20160901071500,180.0,175.800003,58.600001,100,58.0,0,68.599998,65.0,58.400002
20160901073000,180.0,175.800003,58.600001,100,58.0,0,69.0,65.0,58.400002
20160901074500,180.0,175.800003,58.600001,100,58.700001,0,69.599998,65.0,58.400002
20160901080000,180.0,177.600006,59.200002,100,58.700001,0,69.400002,65.0,58.400002
20160901081500,180.0,177.600006,59.200002,100,58.700001,0,69.099998,65.0,58.400002
20160901083000,180.0,177.600006,59.200002,100,58.700001,0,69.199997,65.0,58.400002
20160901084500,180.0,177.600006,59.200002,100,58.700001,0,69.400002,65.0,58.400002
20160901090000,180.0,177.600006,59.200002,100,58.700001,0,69.199997,65.0,58.400002
20160901091500,180.0,177.600006,59.200002,100,58.700001,0,69.300003,65.0,58.400002
20160901093000,180.0,177.600006,59.200002,100,58.700001,0,69.300003,65.0,58.400002
20160901094500,180.0,177.600006,59.200002,100,58.700001,0,69.599998,65.0,58.400002
20160901100000,180.0,180.0,60.0,100,58.700001,0,69.900002,65.0,58.400002
20160901101500,180.0,180.0,60.0,100,58.700001,0,70.0,65.0,58.400002
20160901103000,180.0,180.0,60.0,100,58.700001,0,70.0,65.0,58.400002
20160901104500,180.0,180.0,60.0,100,58.700001,0,70.0,65.0,58.400002
20160901110000,180.0,180.0,60.0,100,58.700001,0,70.0,65.0,58.400002
20160901111500,180.0,180.0,60.0,100,58.700001,0,70.0,65.0,58.400002
20160901113000,180.0,177.600006,59.200002,100,58.700001,0,70.599998,65.0,58.400002
20160901114500,180.0,177.600006,59.200002,100,58.700001,0,70.699997,65.0,58.400002
20160901120000,180.0,180.0,60.0,100,58.700001,0,71.099998,65.0,58.400002
20160901121500,180.0,180.0,60.0,100,58.700001,0,71.099998,65.0,58.400002
20160901123000,180.0,180.0,60.0,100,58.700001,0,70.800003,65.0,58.400002
20160901124500,180.0,180.0,60.0,100,58.700001,0,70.599998,65.0,58.400002
20160901130000,180.0,180.0,60.0,100,58.0,0,70.599998,65.0,58.400002
20160901131500,180.0,178.199997,59.399999,100,58.0,0,70.900002,65.0,58.400002
20160901133000,180.0,178.199997,59.399999,100,58.0,0,70.900002,65.0,58.400002
20160901134500,180.0,178.199997,59.399999,100,58.0,0,71.0,65.0,58.400002
20160901140000,180.0,178.199997,59.399999,100,58.0,0,71.099998,65.0,58.400002
20160901141500,180.0,178.199997,59.399999,100,58.0,0,71.0,65.0,58.400002
20160901143000,180.0,178.199997,59.399999,100,58.0,0,70.900002,65.0,58.400002
20160901144500,180.0,178.199997,59.399999,100,58.0,0,71.099998,65.0,58.400002
20160901150000,180.0,178.199997,59.399999,100,58.700001,0,71.099998,65.0,58.400002
20160901151500,180.0,178.199997,59.399999,100,58.700001,0,71.099998,65.0,58.400002
20160901153000,180.0,176.399994,58.799998,100,58.700001,0,71.099998,65.0,58.400002
20160901154500,180.0,178.199997,59.399999,100,58.700001,0,71.199997,65.0,58.400002
20160901160000,180.0,178.199997,59.399999,100,58.700001,0,71.099998,65.0,58.400002
20160901161500,180.0,178.199997,59.399999,100,58.700001,0,71.0,65.0,58.400002
20160901163000,180.0,178.199997,59.399999,100,58.700001,0,71.099998,65.0,58.400002
20160901164500,180.0,178.199997,59.399999,100,58.700001,0,70.900002,65.0,58.400002
20160901170000,180.0,178.199997,59.399999,100,58.700001,0,70.699997,65.0,58.400002
20160901171500,180.0,178.199997,59.399999,100,58.700001,0,70.599998,65.0,58.400002
20160901173000,180.0,178.199997,59.399999,100,58.700001,0,71.300003,65.0,58.400002
20160901174500,180.0,178.199997,59.399999,100,58.700001,0,71.300003,65.0,58.400002
20160901180000,180.0,178.199997,59.399999,100,58.700001,0,71.599998,65.0,58.400002
20160901181500,180.0,180.0,60.0,100,58.700001,0,72.0,65.0,58.400002
20160901183000,180.0,180.0,60.0,100,58.700001,0,71.900002,65.0,58.400002
20160901184500,180.0,180.0,60.0,100,58.700001,0,72.300003,65.0,58.400002
20160901190000,180.0,180.0,60.0,100,58.700001,0,72.599998,65.0,58.400002
20160901191500,180.0,176.399994,58.799998,100,58.700001,0,72.300003,65.0,58.400002
20160901193000,180.0,176.399994,58.799998,100,58.700001,0,72.099998,65.0,58.400002
20160901194500,180.0,176.399994,58.799998,100,58.700001,0,72.300003,65.0,58.400002
20160901200000,180.0,174.600006,58.200002,100,58.700001,0,71.400002,65.0,58.400002
20160901201500,180.0,174.600006,58.200002,100,58.700001,0,71.300003,65.0,58.400002
20160901203000,180.0,172.199997,57.399999,100,58.700001,0,70.900002,65.0,58.400002
20160901204500,180.0,172.199997,57.399999,100,58.700001,0,70.699997,65.0,58.400002
20160901210000,180.0,172.199997,57.399999,100,58.700001,0,70.900002,65.0,58.400002
20160901211500,180.0,190.800003,63.600001,100,58.0,0,70.800003,65.0,58.400002
20160901213000,180.0,190.800003,63.600001,100,58.0,0,70.599998,65.0,58.400002
20160901214500,180.0,190.800003,63.600001,100,58.0,0,70.400002,65.0,58.400002
20160901220000,180.0,190.800003,63.600001,100,58.0,0,70.199997,65.0,58.400002
20160901221500,180.0,190.800003,63.600001,100,58.0,0,70.099998,65.0,58.400002
20160901223000,180.0,190.800003,63.600001,100,58.0,0,70.0,65.0,58.400002
20160901224500,180.0,190.800003,63.600001,100,58.0,0,69.900002,65.0,58.400002
20160901230000,180.0,190.800003,63.600001,100,58.0,0,69.699997,65.0,58.400002
20160901231500,180.0,190.800003,63.600001,100,58.0,0,69.400002,65.0,58.400002
20160901233000,180.0,193.199997,64.399999,100,58.0,0,69.199997,65.0,58.400002
20160901234500,180.0,193.199997,64.399999,100,58.0,0,69.199997,65.0,58.400002
20160902000000,180.0,193.199997,64.399999,100,58.0,0,69.099998,65.0,58.400002
20160902001500,180.0,193.199997,64.399999,100,58.0,0,69.0,65.0,58.400002
20160902003000,180.0,193.199997,64.399999,100,58.0,0,68.900002,65.0,58.400002
20160902004500,180.0,193.199997,64.399999,100,58.0,0,68.800003,65.0,58.400002
20160902010000,180.0,193.199997,64.399999,100,58.0,0,68.800003,65.0,58.400002
20160902011500,180.0,193.199997,64.399999,100,58.0,0,68.699997,65.0,58.400002
20160902013000,180.0,193.199997,64.399999,100,58.0,0,68.599998,65.0,58.400002
20160902014500,180.0,193.199997,64.399999,100,58.0,0,68.5,65.0,58.400002
20160902020000,180.0,193.199997,64.399999,100,58.0,0,68.5,65.0,58.400002
20160902021500,180.0,193.199997,64.399999,100,58.0,0,68.800003,65.0,58.400002
20160902023000,180.0,193.199997,64.399999,100,58.0,0,69.0,65.0,58.400002
20160902024500,180.0,193.199997,64.399999,100,58.0,0,68.800003,65.0,58.400002
20160902030000,180.0,190.800003,63.600001,100,58.0,0,68.599998,65.0,58.400002
20160902031500,180.0,193.199997,64.399999,100,58.0,0,68.5,65.0,58.400002
20160902033000,180.0,193.199997,64.399999,100,58.0,0,68.400002,65.0,58.400002
20160902034500,180.0,193.199997,64.399999,100,58.0,0,68.400002,65.0,58.400002
20160902040000,180.0,193.199997,64.399999,100,58.0,0,68.300003,65.0,58.400002
20160902041500,180.0,193.199997,64.399999,100,58.0,0,68.300003,65.0,58.400002
20160902043000,180.0,190.800003,63.600001,100,58.0,0,68.199997,65.0,58.400002
20160902044500,180.0,190.800003,63.600001,100,58.0,0,68.099998,65.0,58.400002
20160902050000,180.0,190.800003,63.600001,100,58.0,0,68.099998,65.0,58.400002
20160902051500,180.0,190.800003,63.600001,100,58.0,0,68.800003,65.0,58.400002
20160902053000,180.0,190.800003,63.600001,100,58.0,0,68.599998,65.0,58.400002
20160902054500,180.0,190.800003,63.600001,100,58.0,0,68.900002,65.0,58.400002
20160902060000,180.0,193.199997,64.399999,100,58.0,0,68.5,65.0,58.400002
20160902061500,180.0,193.199997,64.399999,100,58.0,0,68.300003,65.0,58.400002
20160902063000,180.0,193.199997,64.399999,100,58.0,0,68.099998,65.0,58.400002
20160902064500,180.0,193.199997,64.399999,100,58.0,0,68.0,65.0,58.400002
20160902070000,180.0,193.199997,64.399999,100,58.0,0,67.900002,65.0,58.400002
20160902071500,180.0,193.199997,64.399999,100,58.0,0,67.800003,65.0,58.400002
20160902073000,180.0,193.199997,64.399999,100,58.0,0,68.300003,65.0,58.400002
20160902074500,180.0,193.199997,64.399999,100,58.0,0,68.099998,65.0,58.400002
20160902080000,180.0,193.199997,64.399999,100,58.0,0,68.199997,65.0,58.400002
20160902081500,180.0,171.0,57.0,100,58.599998,0,68.0,65.0,58.400002
20160902083000,180.0,171.0,57.0,100,58.599998,0,68.300003,65.0,58.400002
20160902084500,180.0,171.0,57.0,100,58.599998,0,68.199997,65.0,58.400002
20160902090000,180.0,171.0,57.0,100,58.599998,0,68.300003,65.0,58.400002
20160902091500,180.0,171.0,57.0,100,58.599998,0,68.300003,65.0,58.400002
20160902093000,180.0,169.199997,56.399999,100,58.599998,0,68.400002,65.0,58.400002
20160902094500,180.0,169.199997,56.399999,100,58.599998,0,68.400002,65.0,58.400002
20160902100000,180.0,167.399994,55.799998,100,58.599998,0,68.400002,65.0,58.400002
20160902101500,180.0,167.399994,55.799998,100,58.599998,0,68.400002,65.0,58.400002
20160902103000,180.0,167.399994,55.799998,100,58.599998,0,68.699997,65.0,58.400002
20160902104500,180.0,167.399994,55.799998,100,58.599998,0,69.300003,65.0,58.400002
20160902110000,180.0,167.399994,55.799998,100,58.599998,0,69.400002,65.0,58.400002
20160902111500,180.0,167.399994,55.799998,100,58.599998,0,69.400002,65.0,58.400002
20160902113000,180.0,167.399994,55.799998,100,58.599998,0,69.400002,65.0,58.400002
20160902114500,180.0,167.399994,55.799998,100,58.599998,0,69.599998,65.0,58.400002
20160902120000,180.0,167.399994,55.799998,100,58.599998,0,69.699997,65.0,58.400002
20160902121500,180.0,167.399994,55.799998,100,58.599998,0,69.800003,65.0,58.400002
20160902123000,180.0,167.399994,55.799998,100,58.599998,0,69.900002,65.0,58.400002
20160902124500,180.0,167.399994,55.799998,100,58.599998,0,70.099998,65.0,58.400002
20160902130000,180.0,169.199997,56.399999,100,58.599998,0,70.199997,65.0,58.400002
20160902131500,180.0,167.399994,55.799998,100,58.599998,0,70.199997,65.0,58.400002
20160902133000,180.0,167.399994,55.799998,100,58.599998,0,70.0,65.0,58.400002
20160902134500,180.0,169.800003,56.600001,100,58.0,0,69.900002,65.0,58.400002
20160902140000,180.0,172.199997,57.399999,100,58.0,0,69.800003,65.0,58.400002
20160902141500,180.0,172.199997,57.399999,100,58.0,0,69.5,65.0,58.400002
20160902143000,180.0,172.199997,57.399999,100,58.0,0,69.400002,65.0,58.400002
20160902144500,180.0,174.0,58.0,100,58.0,0,69.400002,65.0,58.400002
20160902150000,180.0,174.0,58.0,100,58.0,0,69.599998,65.0,58.400002
20160902151500,180.0,170.399994,56.799998,100,58.0,0,69.599998,65.0,58.400002
20160902153000,180.0,172.199997,57.399999,100,58.0,0,69.599998,65.0,58.400002
20160902154500,180.0,172.199997,57.399999,100,58.0,0,69.900002,65.0,58.400002
20160902160000,180.0,168.0,56.0,100,58.0,0,70.0,65.0,58.400002
20160902161500,180.0,169.800003,56.600001,100,58.0,0,70.0,65.0,58.400002
20160902163000,180.0,168.0,56.0,100,58.0,0,70.0,65.0,58.400002
20160902164500,180.0,171.0,57.0,100,58.0,0,70.0,65.0,58.400002
20160902170000,180.0,171.0,57.0,100,58.700001,0,70.0,65.0,58.400002
20160902171500,180.0,171.0,57.0,100,58.700001,0,70.0,65.0,58.400002
20160902173000,180.0,174.0,58.0,100,58.700001,0,70.099998,65.0,58.400002
20160902174500,180.0,172.199997,57.399999,100,58.700001,0,70.199997,65.0,58.400002
20160902180000,180.0,174.600006,58.200002,100,58.700001,0,70.5,65.0,58.400002
20160902181500,180.0,174.600006,58.200002,100,58.700001,0,70.5,65.0,58.400002
20160902183000,180.0,174.600006,58.200002,100,58.700001,0,70.300003,65.0,58.400002
20160902184500,180.0,174.600006,58.200002,100,58.700001,0,70.199997,65.0,58.400002
20160902190000,180.0,174.600006,58.200002,100,58.700001,0,70.0,65.0,58.400002
20160902191500,180.0,174.600006,58.200002,100,58.700001,0,69.900002,65.0,58.400002
20160902193000,180.0,174.600006,58.200002,100,58.700001,0,70.099998,65.0,58.400002
20160902194500,180.0,174.600006,58.200002,100,58.700001,0,70.099998,65.0,58.400002
20160902200000,180.0,170.399994,56.799998,100,58.700001,0,69.900002,65.0,58.400002
20160902201500,180.0,170.399994,56.799998,100,58.700001,0,69.900002,65.0,58.400002
20160902203000,180.0,170.399994,56.799998,100,58.700001,0,69.800003,65.0,58.400002
20160902204500,180.0,170.399994,56.799998,100,58.700001,0,69.5,65.0,58.400002
20160902210000,180.0,170.399994,56.799998,100,58.700001,0,69.5,65.0,58.400002
20160902211500,180.0,170.399994,56.799998,100,58.700001,0,69.400002,65.0,58.400002
20160902213000,180.0,170.399994,56.799998,100,58.700001,0,69.400002,65.0,58.400002
20160902214500,180.0,170.399994,56.799998,100,58.700001,0,69.400002,65.0,58.400002
20160902220000,180.0,168.0,56.0,100,58.700001,0,69.300003,65.0,58.400002
20160902221500,180.0,170.399994,56.799998,100,58.700001,0,69.199997,65.0,58.400002
20160902223000,180.0,170.399994,56.799998,100,58.700001,0,69.099998,65.0,58.400002
20160902224500,180.0,168.0,56.0,100,58.700001,0,69.099998,65.0,58.400002
20160902230000,180.0,168.0,56.0,100,58.700001,0,69.099998,65.0,58.400002
20160902231500,180.0,168.0,56.0,100,58.700001,0,69.0,65.0,58.400002
20160902233000,180.0,169.800003,56.600001,100,58.700001,0,69.0,65.0,58.400002
20160902234500,180.0,169.800003,56.600001,100,58.700001,0,69.0,65.0,58.400002
20160903000000,180.0,169.800003,56.600001,100,58.700001,0,68.900002,65.0,58.400002
20160903001500,180.0,168.0,56.0,100,58.700001,0,68.900002,65.0,58.400002
20160903003000,180.0,168.0,56.0,100,58.700001,0,68.900002,65.0,58.400002
20160903004500,180.0,168.0,56.0,100,58.700001,0,68.800003,65.0,58.400002
20160903010000,180.0,168.0,56.0,100,58.0,0,68.800003,65.0,58.400002
20160903011500,180.0,168.0,56.0,100,58.0,0,68.699997,65.0,58.400002
20160903013000,180.0,168.0,56.0,100,58.0,0,68.599998,65.0,58.400002
20160903014500,180.0,169.800003,56.600001,100,58.0,0,68.5,65.0,58.400002
20160903020000,180.0,169.800003,56.600001,100,58.0,0,68.5,65.0,58.400002
20160903021500,180.0,169.800003,56.600001,100,58.0,0,68.5,65.0,58.400002
20160903023000,180.0,169.800003,56.600001,100,58.0,0,68.400002,65.0,58.400002
20160903024500,180.0,169.800003,56.600001,100,58.0,0,68.400002,65.0,58.400002
20160903030000,180.0,169.800003,56.600001,100,58.0,0,68.300003,65.0,58.400002
20160903031500,180.0,169.800003,56.600001,100,58.0,0,68.300003,65.0,58.400002
20160903033000,180.0,169.800003,56.600001,100,58.0,0,68.300003,65.0,58.400002
20160903034500,180.0,172.199997,57.399999,100,58.0,0,68.400002,65.0,58.400002
20160903040000,180.0,174.0,58.0,100,58.0,0,68.5,65.0,58.400002
