PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160909143000,180.0,203.399994,67.799998,100,57.599998,0,66.199997,65.0,54.299999
20160909144500,180.0,203.399994,67.799998,100,57.599998,0,66.199997,65.0,54.299999
20160909150000,180.0,201.0,67.0,100,57.599998,0,66.300003,65.0,54.299999
20160909151500,180.0,201.0,67.0,100,57.599998,0,66.300003,65.0,54.299999
20160909153000,180.0,138.600006,46.200002,100,57.599998,0,66.300003,65.0,54.299999
20160909154500,180.0,191.399994,63.799998,100,57.599998,0,66.400002,65.0,54.299999
20160909160000,180.0,191.399994,63.799998,100,57.599998,0,66.400002,65.0,54.299999
20160909161500,180.0,193.800003,64.600001,100,57.599998,0,66.5,65.0,54.299999
20160909163000,180.0,193.800003,64.600001,100,58.299999,0,66.599998,65.0,54.299999
20160909164500,180.0,191.399994,63.799998,100,58.299999,0,66.599998,65.0,54.299999
20160909170000,180.0,163.800003,54.600001,100,58.299999,0,66.699997,65.0,54.299999
20160909171500,180.0,167.399994,55.799998,100,58.299999,0,66.800003,65.0,54.299999
20160909173000,180.0,186.0,62.0,100,58.299999,0,66.800003,65.0,54.299999
20160909174500,180.0,234.600006,78.200002,100,57.599998,0,66.800003,65.0,54.299999
20160909180000,180.0,221.399994,73.799998,100,57.599998,0,66.599998,65.0,54.299999
20160909181500,180.0,221.399994,73.799998,100,57.599998,0,66.599998,65.0,54.299999
20160909183000,180.0,221.399994,73.799998,100,57.599998,0,66.599998,65.0,54.299999
20160909184500,180.0,221.399994,73.799998,100,57.599998,0,66.599998,65.0,54.299999
20160909190000,180.0,216.0,72.0,100,57.599998,0,66.5,65.0,54.299999
20160909191500,180.0,219.600006,73.200002,100,57.599998,0,66.5,65.0,54.299999
20160909193000,180.0,219.600006,73.200002,100,57.599998,0,66.5,65.0,54.299999
20160909194500,180.0,216.0,72.0,100,57.599998,0,66.5,65.0,54.299999
20160909200000,180.0,216.0,72.0,100,57.599998,0,66.400002,65.0,54.299999
20160909201500,180.0,216.0,72.0,100,57.599998,0,66.400002,65.0,54.299999
20160909203000,180.0,219.0,73.0,100,57.599998,0,66.400002,65.0,54.299999
20160909204500,180.0,219.0,73.0,100,57.599998,0,66.400002,65.0,54.299999
20160909210000,180.0,219.0,73.0,100,57.599998,0,66.400002,65.0,54.299999
20160909211500,180.0,216.0,72.0,100,57.599998,0,66.400002,65.0,54.299999
20160909213000,180.0,216.0,72.0,100,57.599998,0,66.400002,65.0,54.299999
20160909214500,180.0,205.199997,68.399999,100,57.599998,0,66.400002,65.0,54.299999
20160909220000,180.0,205.199997,68.399999,100,57.599998,0,66.400002,65.0,54.299999
20160909221500,180.0,205.199997,68.399999,100,57.599998,0,66.400002,65.0,54.299999
20160909223000,180.0,205.199997,68.399999,100,57.599998,0,66.400002,65.0,54.299999
20160909224500,180.0,205.199997,68.399999,100,57.599998,0,66.400002,65.0,54.299999
20160909230000,180.0,205.199997,68.399999,100,57.599998,0,66.400002,65.0,54.299999
20160909231500,180.0,205.199997,68.399999,100,57.599998,0,66.300003,65.0,54.299999
20160909233000,180.0,205.199997,68.399999,100,57.599998,0,66.300003,65.0,54.299999
20160909234500,180.0,205.199997,68.399999,100,57.599998,0,66.300003,65.0,54.299999
20160910000000,180.0,205.199997,68.399999,100,57.599998,0,66.300003,65.0,54.299999
20160910001500,180.0,205.199997,68.399999,100,57.599998,0,66.300003,65.0,54.299999
20160910003000,180.0,205.199997,68.399999,100,57.599998,0,66.300003,65.0,54.299999
20160910004500,180.0,205.199997,68.399999,100,57.599998,0,66.300003,65.0,54.299999
20160910010000,180.0,205.199997,68.399999,100,57.599998,0,66.300003,65.0,54.299999
20160910011500,180.0,205.199997,68.399999,100,57.599998,0,66.199997,65.0,54.299999
20160910013000,180.0,205.199997,68.399999,100,57.599998,0,66.199997,65.0,54.299999
20160910014500,180.0,205.199997,68.399999,100,57.599998,0,66.199997,65.0,54.299999
20160910020000,180.0,205.199997,68.399999,100,57.599998,0,66.099998,65.0,54.299999
20160910021500,180.0,205.199997,68.399999,100,57.599998,0,66.099998,65.0,54.299999
20160910023000,180.0,207.600006,69.200002,100,57.599998,0,66.099998,65.0,54.299999
20160910024500,180.0,207.600006,69.200002,100,57.599998,0,66.0,65.0,54.299999
20160910030000,180.0,207.600006,69.200002,100,57.599998,0,66.0,65.0,54.299999
20160910031500,180.0,207.600006,69.200002,100,57.599998,0,66.0,65.0,54.299999
20160910033000,180.0,207.600006,69.200002,100,57.599998,0,66.0,65.0,54.299999
20160910034500,180.0,207.600006,69.200002,100,57.599998,0,65.900002,65.0,54.299999
20160910040000,180.0,207.600006,69.200002,100,57.599998,0,65.900002,65.0,54.299999
20160910041500,180.0,207.600006,69.200002,100,57.599998,0,65.900002,65.0,54.299999
20160910043000,180.0,207.600006,69.200002,100,57.599998,0,65.900002,65.0,54.299999
20160910044500,180.0,207.600006,69.200002,100,57.599998,0,65.800003,65.0,54.299999
20160910050000,180.0,207.600006,69.200002,100,57.599998,0,65.800003,65.0,54.299999
20160910051500,180.0,207.600006,69.200002,100,57.599998,0,65.800003,65.0,54.299999
20160910053000,180.0,207.600006,69.200002,100,57.599998,0,65.800003,65.0,54.299999
20160910054500,180.0,210.600006,70.200002,100,57.599998,0,65.800003,65.0,54.299999
20160910060000,180.0,210.600006,70.200002,100,57.599998,0,65.699997,65.0,54.299999
20160910061500,180.0,205.199997,68.399999,100,57.599998,0,65.699997,65.0,54.299999
20160910063000,180.0,205.199997,68.399999,100,57.599998,0,65.800003,65.0,54.299999
20160910064500,180.0,207.600006,69.200002,100,57.599998,0,65.800003,65.0,54.299999
20160910070000,180.0,205.199997,68.399999,100,57.599998,0,65.699997,65.0,54.299999
20160910071500,180.0,207.600006,69.200002,100,57.599998,0,65.599998,65.0,54.299999
20160910073000,180.0,207.600006,69.200002,100,57.599998,0,65.599998,65.0,54.299999
20160910074500,180.0,207.600006,69.200002,100,57.599998,0,65.599998,65.0,54.299999
20160910080000,180.0,207.600006,69.200002,100,57.599998,0,65.5,65.0,54.299999
20160910081500,180.0,201.0,67.0,100,57.599998,0,65.599998,65.0,54.299999
20160910083000,180.0,183.600006,61.200002,100,57.599998,0,65.599998,65.0,54.299999
20160910084500,180.0,214.199997,71.399999,100,57.599998,0,65.599998,65.0,54.299999
20160910090000,180.0,218.399994,72.799998,100,57.599998,0,65.599998,65.0,54.299999
20160910091500,180.0,222.600006,74.200002,100,57.599998,0,65.599998,65.0,54.299999
20160910093000,180.0,218.399994,72.799998,100,57.599998,0,65.599998,65.0,54.299999
20160910094500,180.0,163.199997,54.399999,100,57.599998,0,65.699997,65.0,54.299999
20160910100000,180.0,203.399994,67.799998,100,57.599998,0,65.800003,65.0,54.299999
20160910101500,180.0,221.399994,73.799998,100,57.599998,0,65.800003,65.0,54.299999
20160910103000,180.0,217.800003,72.600001,100,57.599998,0,65.900002,65.0,54.299999
20160910104500,180.0,195.0,65.0,100,57.599998,0,66.0,65.0,54.299999
20160910110000,180.0,220.800003,73.600001,100,57.599998,0,66.099998,65.0,54.299999
20160910111500,180.0,213.600006,71.200002,100,57.599998,0,66.199997,65.0,54.299999
20160910113000,180.0,208.199997,69.399999,100,57.599998,0,66.199997,65.0,54.299999
20160910114500,180.0,214.199997,71.399999,100,57.599998,0,66.300003,65.0,54.299999
20160910120000,180.0,219.600006,73.200002,100,57.599998,0,66.300003,65.0,54.299999
20160910121500,180.0,219.600006,73.200002,100,57.599998,0,66.300003,65.0,54.299999
20160910123000,180.0,222.0,74.0,100,57.599998,0,66.300003,65.0,54.299999
20160910124500,180.0,222.0,74.0,100,57.599998,0,66.300003,65.0,54.299999
20160910130000,180.0,219.600006,73.200002,100,57.599998,0,66.300003,65.0,54.299999
20160910131500,180.0,223.199997,74.399999,100,57.599998,0,66.300003,65.0,54.299999
20160910133000,180.0,219.0,73.0,100,57.599998,0,66.300003,65.0,54.299999
20160910134500,180.0,184.800003,61.600001,100,57.599998,0,66.300003,65.0,54.299999
20160910140000,180.0,219.600006,73.200002,100,57.599998,0,66.400002,65.0,54.299999
20160910141500,180.0,216.600006,72.200002,100,57.599998,0,66.400002,65.0,54.299999
20160910143000,180.0,216.600006,72.200002,100,57.599998,0,66.400002,65.0,54.299999
20160910144500,180.0,181.800003,60.600001,100,57.599998,0,66.400002,65.0,54.299999
20160910150000,180.0,222.0,74.0,100,57.599998,0,66.400002,65.0,54.299999
20160910151500,180.0,222.0,74.0,100,57.599998,0,66.400002,65.0,54.299999
20160910153000,180.0,222.0,74.0,100,57.599998,0,66.400002,65.0,54.299999
20160910154500,180.0,211.199997,70.399999,100,57.599998,0,66.5,65.0,54.299999
20160910160000,180.0,225.0,75.0,100,57.599998,0,66.5,65.0,54.299999
20160910161500,180.0,222.0,74.0,100,57.599998,0,66.5,65.0,54.299999
20160910163000,180.0,219.600006,73.200002,100,57.599998,0,66.5,65.0,54.299999
20160910164500,180.0,213.0,71.0,100,57.599998,0,66.599998,65.0,54.299999
20160910170000,180.0,210.0,70.0,100,57.599998,0,66.599998,65.0,54.299999
20160910171500,180.0,216.0,72.0,100,57.599998,0,66.599998,65.0,54.299999
20160910173000,180.0,216.0,72.0,100,57.599998,0,66.599998,65.0,54.299999
20160910174500,180.0,213.0,71.0,100,57.599998,0,66.599998,65.0,54.299999
20160910180000,180.0,219.0,73.0,100,57.599998,0,66.599998,65.0,54.299999
20160910181500,180.0,213.0,71.0,100,57.599998,0,66.699997,65.0,54.299999
20160910183000,180.0,203.399994,67.799998,100,57.599998,0,66.699997,65.0,54.299999
20160910184500,180.0,208.199997,69.399999,100,57.599998,0,66.800003,65.0,54.299999
20160910190000,180.0,217.199997,72.399999,100,57.599998,0,66.699997,65.0,54.299999
20160910191500,180.0,214.800003,71.600001,100,57.599998,0,66.599998,65.0,54.299999
20160910193000,180.0,219.0,73.0,100,57.599998,0,66.599998,65.0,54.299999
20160910194500,180.0,165.0,55.0,100,57.599998,0,66.699997,65.0,54.299999
20160910200000,180.0,202.199997,67.399999,100,57.599998,0,66.800003,65.0,54.299999
20160910201500,180.0,187.199997,62.399999,100,57.599998,0,66.699997,65.0,54.299999
20160910203000,180.0,193.199997,64.399999,100,57.599998,0,66.800003,65.0,54.299999
20160910204500,180.0,196.800003,65.600001,100,57.599998,0,66.800003,65.0,54.299999
20160910210000,180.0,196.800003,65.600001,100,57.599998,0,66.800003,65.0,54.299999
20160910211500,180.0,196.800003,65.600001,100,57.599998,0,66.800003,65.0,54.299999
20160910213000,180.0,199.800003,66.600001,100,57.599998,0,66.800003,65.0,54.299999
20160910214500,180.0,199.800003,66.600001,100,57.599998,0,66.699997,65.0,54.299999
20160910220000,180.0,153.600006,51.200002,100,57.599998,0,66.599998,65.0,54.299999
20160910221500,180.0,187.800003,62.600001,100,57.599998,0,66.599998,65.0,54.299999
20160910223000,180.0,195.600006,65.200002,100,57.599998,0,66.599998,65.0,54.299999
20160910224500,180.0,195.600006,65.200002,100,57.599998,0,66.599998,65.0,54.299999
20160910230000,180.0,199.800003,66.600001,100,57.599998,0,66.599998,65.0,54.299999
20160910231500,180.0,199.800003,66.600001,100,57.599998,0,66.599998,65.0,54.299999
20160910233000,180.0,194.399994,64.799998,100,57.599998,0,66.599998,65.0,54.299999
20160910234500,180.0,201.0,67.0,100,57.599998,0,66.5,65.0,54.299999
20160911000000,180.0,201.0,67.0,100,57.599998,0,66.5,65.0,54.299999
20160911001500,180.0,201.0,67.0,100,57.599998,0,66.400002,65.0,54.299999
20160911003000,180.0,239.399994,79.799998,100,57.599998,0,66.400002,65.0,54.299999
20160911004500,180.0,217.199997,72.399999,100,57.599998,0,66.300003,65.0,54.299999
20160911010000,180.0,210.0,70.0,100,57.599998,0,66.300003,65.0,54.299999
20160911011500,180.0,210.0,70.0,100,57.599998,0,66.300003,65.0,54.299999
20160911013000,180.0,207.600006,69.200002,100,57.599998,0,66.199997,65.0,54.299999
20160911014500,180.0,207.600006,69.200002,100,57.599998,0,66.199997,65.0,54.299999
20160911020000,180.0,207.600006,69.200002,100,57.599998,0,66.099998,65.0,54.299999
20160911021500,180.0,207.600006,69.200002,100,57.599998,0,66.099998,65.0,54.299999
20160911023000,180.0,207.600006,69.200002,100,57.599998,0,66.0,65.0,54.299999
20160911024500,180.0,207.600006,69.200002,100,57.599998,0,66.0,65.0,54.299999
20160911030000,180.0,207.600006,69.200002,100,57.599998,0,66.0,65.0,54.299999
20160911031500,180.0,207.600006,69.200002,100,57.599998,0,65.900002,65.0,54.299999
20160911033000,180.0,203.399994,67.799998,100,57.599998,0,65.900002,65.0,54.299999
20160911034500,180.0,203.399994,67.799998,100,57.599998,0,65.900002,65.0,54.299999
20160911040000,180.0,203.399994,67.799998,100,57.599998,0,65.900002,65.0,54.299999
20160911041500,180.0,203.399994,67.799998,100,57.599998,0,65.800003,65.0,54.299999
20160911043000,180.0,203.399994,67.799998,100,57.599998,0,65.800003,65.0,54.299999
20160911044500,180.0,205.800003,68.600001,100,57.599998,0,65.800003,65.0,54.299999
20160911050000,180.0,205.800003,68.600001,100,57.599998,0,65.800003,65.0,54.299999
20160911051500,180.0,205.800003,68.600001,100,57.599998,0,65.800003,65.0,54.299999
20160911053000,180.0,205.800003,68.600001,100,57.599998,0,65.800003,65.0,54.299999
20160911054500,180.0,205.800003,68.600001,100,57.599998,0,65.800003,65.0,54.299999
20160911060000,180.0,203.399994,67.799998,100,57.599998,0,65.800003,65.0,54.299999
20160911061500,180.0,203.399994,67.799998,100,57.599998,0,65.800003,65.0,54.299999
20160911063000,180.0,203.399994,67.799998,100,57.599998,0,65.800003,65.0,54.299999
20160911064500,180.0,203.399994,67.799998,100,57.599998,0,65.699997,65.0,54.299999
20160911070000,180.0,203.399994,67.799998,100,57.599998,0,65.599998,65.0,54.299999
20160911071500,180.0,203.399994,67.799998,100,57.599998,0,65.599998,65.0,54.299999
20160911073000,180.0,207.600006,69.200002,100,57.599998,0,65.599998,65.0,54.299999
20160911074500,180.0,207.600006,69.200002,100,57.599998,0,65.599998,65.0,54.299999
20160911080000,180.0,207.600006,69.200002,100,57.599998,0,65.599998,65.0,54.299999
20160911081500,180.0,196.800003,65.600001,100,57.599998,0,65.5,65.0,54.299999
20160911083000,180.0,196.800003,65.600001,100,57.599998,0,65.400002,65.0,54.299999
20160911084500,180.0,201.600006,67.200002,100,57.599998,0,65.400002,65.0,54.299999
20160911090000,180.0,201.600006,67.200002,100,57.599998,0,65.400002,65.0,54.299999
20160911091500,180.0,198.600006,66.200002,100,57.599998,0,65.5,65.0,54.299999
20160911093000,180.0,198.600006,66.200002,100,57.599998,0,65.5,65.0,54.299999
20160911094500,180.0,198.600006,66.200002,100,57.599998,0,65.5,65.0,54.299999
20160911100000,180.0,202.199997,67.399999,100,57.599998,0,65.599998,65.0,54.299999
20160911101500,180.0,202.199997,67.399999,100,57.599998,0,65.599998,65.0,54.299999
20160911103000,180.0,202.199997,67.399999,100,57.599998,0,65.699997,65.0,54.299999
20160911104500,180.0,155.399994,51.799998,100,57.599998,0,65.800003,65.0,54.299999
20160911110000,180.0,169.800003,56.600001,100,57.599998,0,65.800003,65.0,54.299999
20160911111500,180.0,199.199997,66.399999,100,57.599998,0,65.800003,65.0,54.299999
20160911113000,180.0,187.199997,62.399999,100,57.599998,0,65.900002,65.0,54.299999
20160911114500,180.0,204.600006,68.200002,100,57.599998,0,65.900002,65.0,54.299999
20160911120000,180.0,201.0,67.0,100,57.599998,0,65.900002,65.0,54.299999
20160911121500,180.0,166.800003,55.600001,100,57.599998,0,65.900002,65.0,54.299999
20160911123000,180.0,202.800003,67.600001,100,57.599998,0,66.0,65.0,54.299999
20160911124500,180.0,202.800003,67.600001,100,57.599998,0,66.0,65.0,54.299999
20160911130000,180.0,202.800003,67.600001,100,57.599998,0,66.099998,65.0,54.299999
20160911131500,180.0,213.0,71.0,100,57.599998,0,66.099998,65.0,54.299999
20160911133000,180.0,213.0,71.0,100,57.599998,0,66.099998,65.0,54.299999
20160911134500,180.0,217.199997,72.399999,100,57.599998,0,66.099998,65.0,54.299999
20160911140000,180.0,217.199997,72.399999,100,57.599998,0,66.099998,65.0,54.299999
20160911141500,180.0,217.199997,72.399999,100,57.599998,0,66.099998,65.0,54.299999
20160911143000,180.0,212.399994,70.799998,100,57.599998,0,66.099998,65.0,54.299999
20160911144500,180.0,220.800003,73.600001,100,57.599998,0,66.099998,65.0,54.299999
20160911150000,180.0,167.399994,55.799998,100,57.599998,0,66.099998,65.0,54.299999
20160911151500,180.0,148.800003,49.600001,100,57.599998,0,66.099998,65.0,54.299999
20160911153000,180.0,204.600006,68.200002,100,57.599998,0,66.099998,65.0,54.299999
20160911154500,180.0,204.600006,68.200002,100,57.599998,0,66.099998,65.0,54.299999
20160911160000,180.0,217.800003,72.600001,100,57.599998,0,66.099998,65.0,54.299999
20160911161500,180.0,214.199997,71.399999,100,57.599998,0,66.0,65.0,54.299999
20160911163000,180.0,201.600006,67.200002,100,57.599998,0,66.099998,65.0,54.299999
20160911164500,180.0,201.600006,67.200002,100,57.599998,0,66.099998,65.0,54.299999
20160911170000,180.0,169.800003,56.600001,100,57.599998,0,66.099998,65.0,54.299999
20160911171500,180.0,160.199997,53.399999,100,57.599998,0,66.099998,65.0,54.299999
20160911173000,180.0,222.600006,74.200002,100,57.599998,0,66.0,65.0,54.299999
20160911174500,180.0,183.600006,61.200002,100,57.599998,0,65.900002,65.0,54.299999
20160911180000,180.0,213.600006,71.200002,100,57.599998,0,65.900002,65.0,54.299999
20160911181500,180.0,213.600006,71.200002,100,57.599998,0,65.900002,65.0,54.299999
20160911183000,180.0,218.399994,72.799998,100,57.599998,0,65.900002,65.0,54.299999
20160911184500,180.0,214.199997,71.399999,100,57.599998,0,65.800003,65.0,54.299999
20160911190000,180.0,219.0,73.0,100,57.599998,0,65.800003,65.0,54.299999
20160911191500,180.0,219.0,73.0,100,57.599998,0,65.800003,65.0,54.299999
20160911193000,180.0,211.800003,70.600001,100,57.599998,0,66.199997,65.0,54.299999
20160911194500,180.0,221.399994,73.799998,100,57.599998,0,66.400002,65.0,54.299999
20160911200000,180.0,203.399994,67.799998,100,57.599998,0,66.5,65.0,54.299999
20160911201500,180.0,210.600006,70.200002,100,57.599998,0,66.800003,65.0,54.299999
20160911203000,180.0,210.600006,70.200002,100,57.599998,0,66.900002,65.0,54.299999
20160911204500,180.0,210.600006,70.200002,100,57.599998,0,67.099998,65.0,54.299999
20160911210000,180.0,208.199997,69.399999,100,57.599998,0,67.199997,65.0,54.299999
20160911211500,180.0,202.199997,67.399999,100,57.599998,0,67.300003,65.0,54.299999
20160911213000,180.0,202.199997,67.399999,100,57.599998,0,67.400002,65.0,54.299999
20160911214500,180.0,202.199997,67.399999,100,57.599998,0,67.599998,65.0,54.299999
20160911220000,180.0,202.199997,67.399999,100,57.599998,0,68.199997,65.0,54.299999
20160911221500,180.0,187.800003,62.600001,72,94.199997,100,68.800003,80.0,78.0
20160911223000,180.0,187.800003,62.600001,71,107.699997,100,68.900002,80.0,78.0
20160911224500,180.0,187.800003,62.600001,71,93.400002,100,69.199997,80.0,78.0
20160911230000,180.0,190.800003,63.600001,71,96.0,100,69.5,80.0,78.0
20160911231500,180.0,188.399994,62.799998,71,108.400002,100,69.699997,80.0,78.0
20160911233000,180.0,188.399994,62.799998,71,92.400002,100,70.0,80.0,78.0
20160911234500,180.0,188.399994,62.799998,71,96.099998,100,70.199997,80.0,78.0
20160912000000,180.0,190.800003,63.600001,71,107.900002,100,70.5,80.0,78.0
20160912001500,180.0,187.800003,62.600001,71,99.5,100,70.800003,80.0,78.0
20160912003000,180.0,187.800003,62.600001,71,93.599998,100,71.0,80.0,78.0
20160912004500,180.0,187.800003,62.600001,71,100.0,100,71.099998,80.0,78.0
20160912010000,180.0,187.800003,62.600001,71,103.099998,100,71.199997,80.0,78.0
20160912011500,180.0,187.800003,62.600001,71,93.0,100,71.300003,80.0,78.0
20160912013000,180.0,185.399994,61.799998,71,101.900002,100,71.400002,80.0,78.0
20160912014500,180.0,185.399994,61.799998,71,101.900002,100,71.5,80.0,78.0
20160912020000,180.0,185.399994,61.799998,71,94.199997,100,71.5,80.0,78.0
20160912021500,180.0,185.399994,61.799998,71,108.5,100,71.599998,80.0,78.0
20160912023000,180.0,185.399994,61.799998,71,95.0,100,71.599998,80.0,78.0
20160912024500,180.0,190.800003,63.600001,70,96.599998,100,71.800003,80.0,78.0
20160912030000,180.0,190.800003,63.600001,70,109.199997,100,71.800003,80.0,78.0
20160912031500,180.0,188.399994,62.799998,69,94.099998,100,71.800003,80.0,78.0
20160912033000,180.0,190.800003,63.600001,69,95.5,100,71.400002,80.0,78.0
20160912034500,180.0,190.800003,63.600001,69,104.400002,100,71.699997,80.0,78.0
20160912040000,180.0,187.800003,62.600001,68,104.400002,100,71.800003,80.0,78.0
20160912041500,180.0,190.199997,63.399999,68,94.800003,100,71.900002,80.0,78.0
20160912043000,180.0,187.800003,62.600001,68,98.0,100,71.900002,80.0,78.0
20160912044500,180.0,183.600006,61.200002,68,99.699997,100,71.900002,80.0,78.0
20160912050000,180.0,183.600006,61.200002,68,93.599998,100,71.800003,80.0,78.0
20160912051500,180.0,183.600006,61.200002,68,97.300003,100,71.800003,80.0,78.0
20160912053000,180.0,190.800003,63.600001,68,97.300003,100,71.800003,80.0,78.0
20160912054500,180.0,190.800003,63.600001,64,100.199997,100,71.699997,80.0,78.0
20160912060000,180.0,188.399994,62.799998,63,115.5,100,71.800003,80.0,78.0
20160912061500,180.0,188.399994,62.799998,62,102.400002,100,72.099998,80.0,78.0
20160912063000,180.0,188.399994,62.799998,61,96.0,100,72.400002,80.0,78.0
20160912064500,180.0,188.399994,62.799998,61,93.599998,100,72.199997,80.0,78.0
20160912070000,180.0,188.399994,62.799998,61,104.300003,100,72.199997,80.0,78.0
20160912071500,180.0,188.399994,62.799998,61,104.300003,100,72.699997,80.0,78.0
20160912073000,180.0,183.600006,61.200002,61,99.400002,100,72.5,80.0,78.0
20160912074500,180.0,183.600006,61.200002,61,96.0,100,72.599998,80.0,78.0
20160912080000,180.0,183.600006,61.200002,61,94.199997,100,72.400002,80.0,78.0
20160912081500,180.0,183.600006,61.200002,61,101.0,100,72.300003,80.0,78.0
20160912083000,180.0,183.600006,61.200002,61,116.599998,100,72.5,80.0,78.0
20160912084500,180.0,180.0,60.0,61,103.199997,100,72.900002,80.0,78.0
20160912090000,180.0,180.0,60.0,61,110.099998,100,73.5,80.0,78.0
20160912091500,180.0,183.0,61.0,61,97.800003,100,73.5,80.0,78.0
20160912093000,180.0,178.199997,59.399999,66,99.099998,100,72.599998,80.0,78.0
20160912100000,180.0,187.800003,62.600001,93,107.800003,100,72.599998,80.0,78.0
20160912101500,180.0,187.800003,62.600001,100,98.400002,100,72.300003,80.0,78.0
20160912103000,180.0,180.0,60.0,100,106.199997,100,72.300003,80.0,78.0
20160912104500,180.0,187.800003,62.600001,100,106.199997,100,72.199997,80.0,78.0
20160912110000,180.0,192.600006,64.200002,96,101.0,100,72.099998,80.0,78.0
20160912111500,180.0,184.800003,61.600001,87,93.0,100,72.0,80.0,78.0
20160912113000,180.0,190.800003,63.600001,100,94.199997,100,72.699997,80.0,78.0
20160912114500,180.0,186.600006,62.200002,100,95.300003,100,72.300003,80.0,78.0
20160912120000,180.0,186.600006,62.200002,100,97.199997,100,72.699997,80.0,78.0
20160912121500,180.0,190.199997,63.399999,100,100.0,100,73.199997,80.0,78.0
20160912123000,180.0,190.199997,63.399999,100,89.599998,100,73.800003,80.0,78.0
20160912124500,180.0,192.600006,64.200002,84,81.5,100,74.300003,80.0,78.0
20160912130000,180.0,188.399994,62.799998,86,91.599998,100,73.400002,80.0,78.0
20160912131500,180.0,188.399994,62.799998,84,91.599998,100,73.400002,80.0,78.0
20160912133000,180.0,193.800003,64.600001,82,85.599998,100,73.0,80.0,78.0
20160912134500,180.0,193.800003,64.600001,82,85.599998,100,72.599998,80.0,78.0
20160912140000,180.0,169.199997,56.399999,92,98.800003,100,73.099998,80.0,78.0
20160912141500,180.0,187.800003,62.600001,100,95.300003,100,72.800003,80.0,78.0
20160912143000,180.0,169.800003,56.600001,56,98.199997,100,73.0,80.0,78.0
20160912144500,180.0,169.800003,56.600001,59,106.900002,100,72.5,80.0,78.0
20160912150000,180.0,169.800003,56.600001,60,114.199997,100,72.5,80.0,78.0
20160912151500,180.0,177.0,59.0,60,114.199997,100,72.400002,80.0,78.0
20160912153000,180.0,177.0,59.0,60,100.699997,100,72.300003,80.0,78.0
20160912154500,180.0,177.0,59.0,60,102.099998,100,72.599998,80.0,78.0
20160912160000,180.0,177.0,59.0,60,105.0,100,72.599998,80.0,78.0
20160912161500,180.0,177.0,59.0,60,105.0,100,72.800003,80.0,78.0
20160912163000,180.0,177.0,59.0,60,105.0,100,72.599998,80.0,78.0
20160912164500,180.0,177.0,59.0,60,111.199997,100,72.300003,80.0,78.0
20160912170000,180.0,177.0,59.0,60,98.699997,100,72.800003,80.0,78.0
20160912171500,180.0,177.0,59.0,60,98.699997,100,73.0,80.0,78.0
20160912173000,180.0,177.0,59.0,60,103.0,100,73.0,80.0,78.0
20160912174500,180.0,177.0,59.0,60,108.5,100,73.199997,80.0,78.0
20160912180000,180.0,177.0,59.0,60,111.800003,100,73.199997,80.0,78.0
20160912181500,180.0,177.0,59.0,60,109.199997,100,73.199997,80.0,78.0
20160912183000,180.0,174.600006,58.200002,60,101.800003,100,72.800003,80.0,78.0
20160912184500,180.0,174.600006,58.200002,60,101.800003,100,73.400002,80.0,78.0
20160912190000,180.0,174.600006,58.200002,60,98.5,100,73.300003,80.0,78.0
20160912191500,180.0,174.600006,58.200002,60,97.199997,100,73.599998,80.0,78.0
20160912193000,180.0,176.399994,58.799998,60,111.699997,100,73.699997,80.0,78.0
20160912194500,180.0,178.199997,59.399999,60,107.699997,100,73.300003,80.0,78.0
20160912200000,180.0,178.199997,59.399999,60,99.699997,100,73.599998,80.0,78.0
20160912201500,180.0,172.199997,57.399999,60,97.199997,100,73.699997,80.0,78.0
20160912203000,180.0,170.399994,56.799998,60,112.300003,100,73.599998,80.0,78.0
20160912204500,180.0,173.399994,57.799998,60,104.400002,100,73.900002,80.0,78.0
20160912210000,180.0,173.399994,57.799998,60,97.800003,100,74.0,80.0,78.0
20160912211500,180.0,173.399994,57.799998,60,112.5,100,74.099998,80.0,78.0
20160912213000,180.0,173.399994,57.799998,60,102.800003,100,74.0,80.0,78.0
20160912214500,180.0,173.399994,57.799998,60,97.199997,100,74.0,80.0,78.0
20160912220000,180.0,170.399994,56.799998,60,111.0,100,74.0,80.0,78.0
20160912221500,180.0,170.399994,56.799998,60,99.099998,100,74.0,80.0,78.0
20160912223000,180.0,174.0,58.0,60,105.0,100,74.300003,80.0,78.0
20160912224500,180.0,174.0,58.0,60,106.900002,100,74.400002,80.0,78.0
20160912230000,180.0,174.0,58.0,60,97.199997,100,74.599998,80.0,78.0
20160912231500,180.0,172.199997,57.399999,60,112.099998,100,74.800003,80.0,78.0
20160912233000,180.0,172.199997,57.399999,60,98.5,100,75.0,80.0,78.0
20160912234500,180.0,172.199997,57.399999,60,112.5,100,75.099998,80.0,78.0
20160913000000,180.0,172.199997,57.399999,60,104.400002,100,75.300003,80.0,78.0
20160913001500,180.0,202.800003,67.600001,100,64.599998,0,74.800003,69.0,66.0
20160913003000,180.0,202.800003,67.600001,100,58.799999,0,73.300003,69.0,66.0
20160913004500,180.0,211.199997,70.399999,100,58.0,0,72.400002,68.900002,65.900002
20160913010000,180.0,208.800003,69.600001,100,58.0,0,71.800003,68.400002,65.400002
20160913011500,180.0,208.800003,69.600001,100,58.0,0,71.199997,68.400002,65.400002
20160913013000,180.0,204.0,68.0,100,58.0,0,70.800003,68.400002,65.400002
20160913014500,180.0,204.0,68.0,100,58.0,0,70.400002,68.400002,65.400002
20160913020000,180.0,204.0,68.0,100,58.0,0,70.0,68.400002,65.400002
20160913021500,180.0,204.0,68.0,100,58.0,0,69.699997,68.400002,65.400002
20160913023000,180.0,201.600006,67.200002,100,58.0,0,69.5,68.400002,65.400002
20160913024500,180.0,204.0,68.0,100,58.0,0,69.400002,68.400002,65.400002
20160913030000,180.0,204.0,68.0,100,58.0,0,69.599998,68.400002,65.400002
20160913031500,180.0,208.199997,69.399999,100,58.0,0,69.599998,68.400002,65.400002
20160913033000,180.0,208.199997,69.399999,100,57.299999,0,69.5,68.400002,65.400002
20160913034500,180.0,210.600006,70.200002,100,57.299999,0,69.400002,68.400002,65.400002
20160913040000,180.0,210.600006,70.200002,100,57.299999,0,69.199997,68.400002,65.400002
20160913041500,180.0,210.600006,70.200002,100,57.299999,0,69.0,69.400002,66.400002
20160913043000,180.0,210.600006,70.200002,100,57.299999,0,69.0,69.400002,66.400002
20160913044500,180.0,210.600006,70.200002,100,57.299999,0,68.900002,69.400002,66.400002
20160913050000,180.0,201.600006,67.200002,71,57.299999,0,68.800003,69.400002,66.400002
20160913051500,180.0,191.399994,63.799998,62,57.299999,0,69.099998,69.400002,66.400002
20160913053000,180.0,191.399994,63.799998,62,57.299999,0,69.099998,69.400002,66.400002
20160913054500,180.0,187.800003,62.600001,60,57.299999,0,68.900002,69.5,66.5
20160913060000,180.0,187.800003,62.600001,60,57.299999,0,69.099998,69.5,66.5
20160913061500,180.0,190.199997,63.399999,60,57.299999,0,68.900002,69.5,66.5
20160913063000,180.0,190.199997,63.399999,60,57.299999,0,68.800003,69.5,66.5
20160913064500,180.0,190.199997,63.399999,60,57.299999,0,68.800003,69.400002,66.400002
20160913070000,180.0,190.199997,63.399999,60,57.299999,0,68.699997,69.699997,66.699997
20160913071500,180.0,190.199997,63.399999,61,57.299999,0,68.5,69.5,66.5
20160913073000,180.0,190.199997,63.399999,61,57.299999,0,68.5,69.5,66.5
20160913074500,180.0,190.199997,63.399999,60,57.299999,0,68.5,69.5,66.5
20160913080000,180.0,187.199997,62.399999,60,57.299999,0,68.599998,69.5,66.5
20160913081500,180.0,187.199997,62.399999,60,57.299999,0,68.5,69.5,66.5
20160913083000,180.0,190.199997,63.399999,60,57.299999,0,68.800003,69.400002,66.400002
20160913084500,180.0,187.199997,62.399999,60,57.299999,0,68.599998,69.400002,66.400002
20160913090000,180.0,187.199997,62.399999,61,57.299999,0,68.5,69.400002,66.400002
20160913091500,180.0,187.199997,62.399999,61,57.299999,0,68.5,69.900002,66.900002
20160913093000,180.0,187.199997,62.399999,61,57.900002,0,68.599998,69.900002,66.900002
20160913094500,180.0,182.399994,60.799998,61,57.900002,0,68.400002,69.900002,66.900002
20160913100000,180.0,182.399994,60.799998,61,57.900002,0,69.0,69.900002,66.900002
20160913101500,180.0,182.399994,60.799998,61,57.900002,0,69.199997,69.900002,66.900002
20160913103000,180.0,200.399994,66.799998,80,57.900002,0,69.300003,69.599998,66.599998
20160913104500,180.0,187.800003,62.600001,68,57.900002,0,69.199997,69.800003,66.800003
20160913110000,180.0,190.800003,63.600001,71,57.900002,0,69.400002,69.800003,66.800003
20160913111500,180.0,187.800003,62.600001,68,57.900002,0,69.099998,69.900002,66.900002
20160913113000,180.0,190.199997,63.399999,68,57.900002,0,69.199997,69.900002,66.900002
20160913114500,180.0,185.399994,61.799998,68,94.800003,100,69.400002,73.0,70.0
20160913120000,180.0,185.399994,61.799998,68,71.599998,0,70.400002,73.099998,70.099998
20160913121500,180.0,185.399994,61.799998,68,58.5,100,69.699997,73.099998,70.099998
20160913123000,180.0,185.399994,61.799998,68,59.099998,100,69.599998,73.099998,70.099998
20160913124500,180.0,185.399994,61.799998,68,60.299999,100,69.599998,73.099998,70.099998
20160913130000,180.0,183.0,61.0,68,67.300003,100,69.699997,73.099998,70.099998
20160913131500,180.0,183.0,61.0,68,67.300003,100,70.099998,73.099998,70.099998
20160913133000,180.0,183.0,61.0,68,59.599998,0,70.300003,73.099998,70.099998
20160913134500,180.0,187.199997,62.399999,68,58.400002,0,70.400002,73.099998,70.099998
20160913140000,180.0,187.199997,62.399999,68,58.400002,0,70.0,73.099998,70.099998
20160913141500,180.0,190.199997,63.399999,68,58.400002,0,70.099998,73.099998,70.099998
20160913143000,180.0,190.199997,63.399999,67,57.599998,100,69.699997,73.099998,70.099998
20160913144500,180.0,187.800003,62.600001,66,57.599998,100,69.699997,73.099998,70.099998
20160913150000,180.0,178.199997,59.399999,66,59.5,100,69.599998,73.099998,70.099998
20160913151500,180.0,148.800003,49.600001,69,59.5,100,69.900002,73.099998,70.099998
20160913153000,180.0,191.399994,63.799998,76,59.5,100,70.199997,73.099998,70.099998
20160913154500,180.0,168.0,56.0,73,59.5,100,69.800003,73.099998,70.099998
20160913160000,180.0,136.800003,45.600001,69,60.299999,100,69.900002,73.099998,70.099998
20160913161500,180.0,192.0,64.0,71,67.699997,100,69.900002,73.099998,70.099998
20160913163000,180.0,204.0,68.0,100,59.200001,0,69.699997,68.5,65.5
20160913164500,180.0,170.399994,56.799998,100,59.200001,0,69.699997,68.900002,65.900002
20160913170000,180.0,207.600006,69.200002,100,59.200001,0,69.900002,68.5,65.5
20160913171500,180.0,199.800003,66.600001,100,59.200001,0,69.599998,68.900002,65.900002
20160913173000,180.0,207.0,69.0,100,59.200001,0,69.400002,68.5,65.5
20160913174500,180.0,201.0,67.0,100,59.200001,0,69.5,68.599998,65.599998
20160913180000,180.0,201.0,67.0,100,59.200001,0,69.400002,68.900002,65.900002
20160913181500,180.0,203.399994,67.799998,100,59.200001,0,70.5,68.900002,65.900002
20160913183000,180.0,207.600006,69.200002,100,59.200001,0,70.400002,68.900002,65.900002
20160913184500,180.0,203.399994,67.799998,100,59.200001,0,70.099998,68.900002,65.900002
20160913190000,180.0,203.399994,67.799998,100,58.5,0,69.699997,68.5,65.5
20160913191500,180.0,196.800003,65.600001,100,58.5,0,69.599998,68.900002,65.900002
20160913193000,180.0,208.800003,69.600001,100,58.5,0,69.599998,68.5,65.5
20160913194500,180.0,211.199997,70.399999,100,58.5,0,69.400002,68.900002,65.900002
20160913200000,180.0,211.199997,70.399999,100,58.5,0,69.400002,68.900002,65.900002
20160913201500,180.0,211.199997,70.399999,100,58.5,0,69.5,68.900002,65.900002
20160913203000,180.0,220.199997,73.399999,100,58.5,0,69.599998,68.900002,65.900002
20160913204500,180.0,216.0,72.0,100,58.5,0,69.300003,68.5,65.5
20160913210000,180.0,205.800003,68.600001,100,58.5,0,69.300003,68.5,65.5
20160913211500,180.0,212.399994,70.799998,100,58.5,0,69.0,68.900002,65.900002
20160913213000,180.0,212.399994,70.799998,76,64.400002,100,68.800003,73.099998,70.099998
20160913214500,180.0,210.0,70.0,100,62.5,0,69.900002,70.800003,67.800003
20160913220000,180.0,195.0,65.0,64,59.599998,0,69.0,70.800003,67.800003
20160913221500,180.0,192.0,64.0,71,59.599998,0,68.900002,70.800003,67.800003
20160913223000,180.0,192.0,64.0,70,58.799999,0,68.699997,70.800003,67.800003
20160913224500,180.0,192.0,64.0,68,58.799999,0,68.599998,70.800003,67.800003
20160913230000,180.0,192.0,64.0,70,58.799999,0,68.599998,70.800003,67.800003
20160913231500,180.0,160.199997,53.399999,70,58.799999,0,68.599998,70.800003,67.800003
20160913233000,180.0,190.800003,63.600001,67,58.799999,0,68.400002,70.800003,67.800003
20160913234500,180.0,190.800003,63.600001,60,58.799999,0,68.199997,70.800003,67.800003
20160914000000,180.0,183.600006,61.200002,64,58.799999,0,68.099998,70.800003,67.800003
20160914001500,180.0,192.0,64.0,66,58.799999,0,68.5,70.800003,67.800003
20160914003000,180.0,188.399994,62.799998,60,58.799999,0,68.199997,70.800003,67.800003
20160914004500,180.0,188.399994,62.799998,60,58.0,0,68.0,70.800003,67.800003
20160914010000,180.0,188.399994,62.799998,60,58.0,0,67.900002,70.800003,67.800003
20160914011500,180.0,188.399994,62.799998,60,58.0,0,68.300003,70.800003,67.800003
20160914013000,180.0,188.399994,62.799998,60,58.0,0,68.300003,70.800003,67.800003
20160914014500,180.0,191.399994,63.799998,60,58.0,0,68.300003,70.800003,67.800003
20160914020000,180.0,182.399994,60.799998,60,58.0,0,68.400002,70.900002,67.900002
20160914021500,180.0,184.800003,61.600001,60,58.0,0,68.400002,70.900002,67.900002
20160914023000,180.0,182.399994,60.799998,60,58.0,0,68.400002,70.900002,67.900002
20160914024500,180.0,178.199997,59.399999,60,58.0,0,68.400002,70.900002,67.900002
20160914030000,180.0,182.399994,60.799998,60,58.0,0,68.5,70.900002,67.900002
20160914031500,180.0,182.399994,60.799998,60,58.0,0,68.900002,70.900002,67.900002
20160914033000,180.0,182.399994,60.799998,60,58.0,0,68.599998,70.900002,67.900002
20160914034500,180.0,182.399994,60.799998,60,58.0,0,68.5,70.900002,67.900002
20160914040000,180.0,182.399994,60.799998,60,58.0,0,68.400002,71.0,68.0
20160914041500,180.0,178.800003,59.600001,60,58.0,0,68.400002,71.0,68.0
20160914043000,180.0,178.800003,59.600001,60,58.0,0,68.300003,71.0,68.0
20160914044500,180.0,202.199997,67.399999,100,58.0,0,68.400002,65.0,53.0
20160914050000,180.0,202.199997,67.399999,100,58.0,0,68.300003,65.0,53.0
20160914051500,180.0,202.199997,67.399999,100,58.0,0,67.800003,65.0,53.0
20160914053000,180.0,202.199997,67.399999,100,58.0,0,67.800003,65.0,53.0
20160914054500,180.0,202.199997,67.399999,100,58.0,0,67.800003,65.0,53.0
20160914060000,180.0,204.600006,68.200002,100,58.0,0,67.800003,65.0,53.0
20160914061500,180.0,204.600006,68.200002,100,58.0,0,68.0,65.0,53.0
20160914063000,180.0,208.199997,69.399999,100,58.0,0,67.900002,65.0,53.0
20160914064500,180.0,208.199997,69.399999,100,58.0,0,67.699997,65.0,53.0
20160914070000,180.0,210.600006,70.200002,100,58.0,0,67.900002,65.0,53.0
20160914071500,180.0,210.600006,70.200002,100,58.0,0,67.800003,65.0,53.0
20160914073000,180.0,213.0,71.0,100,58.0,0,67.800003,65.0,53.0
20160914074500,180.0,204.600006,68.200002,100,58.0,0,67.900002,65.0,53.0
20160914080000,180.0,204.600006,68.200002,100,58.0,0,67.300003,65.0,53.0
20160914081500,180.0,204.600006,68.200002,100,58.0,0,67.900002,65.0,53.0
20160914083000,180.0,207.0,69.0,100,58.0,0,67.599998,65.0,53.0
20160914084500,180.0,207.0,69.0,100,58.0,0,67.800003,65.0,53.0
20160914090000,180.0,192.0,64.0,100,58.0,0,67.800003,65.0,53.0
20160914091500,180.0,192.0,64.0,100,58.700001,0,67.800003,65.0,53.0
20160914093000,180.0,192.0,64.0,100,58.700001,0,68.099998,65.0,53.0
20160914094500,180.0,192.0,64.0,100,58.700001,0,68.199997,65.0,53.0
20160914100000,180.0,195.600006,65.200002,100,58.700001,0,68.699997,65.0,53.0
20160914101500,180.0,195.600006,65.200002,100,58.700001,0,69.300003,65.0,53.0
20160914103000,180.0,199.800003,66.600001,100,58.700001,0,69.0,65.0,53.0
20160914104500,180.0,196.800003,65.600001,100,58.700001,0,68.699997,65.0,53.0
20160914110000,180.0,201.0,67.0,100,58.700001,0,68.699997,65.0,53.0
20160914111500,180.0,201.0,67.0,100,58.700001,0,68.400002,65.0,53.0
20160914113000,180.0,197.399994,65.799998,100,58.700001,0,68.300003,65.0,53.0
20160914114500,180.0,160.199997,53.399999,100,58.700001,0,68.400002,65.0,53.0
20160914120000,180.0,198.600006,66.200002,100,58.700001,0,68.599998,65.0,53.0
20160914121500,180.0,198.600006,66.200002,100,58.700001,0,68.599998,65.0,53.0
20160914123000,180.0,195.0,65.0,93,58.700001,0,68.599998,67.199997,64.199997
20160914124500,180.0,195.0,65.0,100,58.700001,0,68.400002,67.199997,64.199997
20160914130000,180.0,200.399994,66.799998,100,58.700001,0,68.800003,67.199997,64.199997
20160914131500,180.0,193.199997,64.399999,100,58.700001,0,68.800003,67.199997,64.199997
20160914133000,180.0,193.199997,64.399999,94,92.800003,100,69.300003,74.300003,71.300003
20160914134500,180.0,188.399994,62.799998,81,86.900002,100,69.699997,74.300003,71.300003
20160914140000,180.0,192.600006,64.200002,80,80.800003,100,69.699997,74.300003,71.300003
20160914141500,180.0,192.600006,64.200002,87,92.400002,100,70.0,74.300003,71.300003
20160914143000,180.0,190.199997,63.399999,93,85.599998,100,70.199997,74.300003,71.300003
20160914144500,180.0,168.0,56.0,90,102.699997,100,70.400002,74.300003,71.300003
20160914150000,180.0,188.399994,62.799998,100,91.800003,100,70.800003,74.300003,71.300003
20160914151500,180.0,190.800003,63.600001,100,83.800003,100,70.699997,74.300003,71.300003
20160914153000,180.0,170.399994,56.799998,55,101.900002,100,71.0,74.300003,71.300003
20160914154500,180.0,172.199997,57.399999,56,93.599998,100,71.099998,74.300003,71.300003
20160914160000,180.0,172.199997,57.399999,56,91.5,100,71.0,74.300003,71.300003
20160914161500,180.0,172.199997,57.399999,56,95.400002,100,71.0,74.300003,71.300003
20160914163000,180.0,172.199997,57.399999,56,88.699997,100,71.300003,74.300003,71.300003
20160914164500,180.0,172.199997,57.399999,56,91.5,100,71.300003,74.199997,71.199997
20160914170000,180.0,174.600006,58.200002,56,64.900002,0,71.599998,74.199997,71.199997
20160914171500,180.0,174.600006,58.200002,56,59.599998,100,70.900002,74.199997,71.199997
20160914173000,180.0,170.399994,56.799998,56,58.400002,100,71.0,74.099998,71.099998
20160914174500,180.0,170.399994,56.799998,56,58.400002,100,70.800003,74.0,71.0
20160914180000,180.0,48.0,16.0,100,61.5,100,71.300003,74.0,71.0
20160914181500,180.0,207.0,69.0,66,58.400002,0,71.0,74.0,71.0
20160914183000,180.0,177.0,59.0,55,58.400002,0,71.0,74.0,71.0
20160914184500,180.0,177.0,59.0,55,58.400002,0,70.900002,74.0,71.0
20160914190000,180.0,177.0,59.0,55,57.700001,100,70.699997,74.0,71.0
20160914191500,180.0,177.0,59.0,55,58.700001,100,70.699997,74.0,71.0
20160914193000,180.0,177.0,59.0,55,58.700001,100,70.5,74.0,71.0
20160914194500,180.0,173.399994,57.799998,55,60.5,100,70.5,74.0,71.0
20160914200000,180.0,173.399994,57.799998,55,63.700001,100,70.800003,74.0,71.0
20160914201500,180.0,169.800003,56.600001,55,70.099998,100,71.0,74.0,71.0
20160914203000,180.0,169.800003,56.600001,56,94.800003,100,71.300003,76.0,73.0
20160914204500,180.0,169.800003,56.600001,56,115.199997,100,71.599998,76.0,73.0
20160914210000,180.0,169.800003,56.600001,59,115.199997,100,71.599998,76.0,73.0
20160914211500,180.0,172.199997,57.399999,60,99.699997,100,72.099998,76.0,73.0
20160914213000,180.0,170.399994,56.799998,60,95.400002,100,72.099998,76.0,73.0
20160914214500,180.0,170.399994,56.799998,60,95.400002,100,72.099998,76.0,73.0
20160914220000,180.0,170.399994,56.799998,60,105.800003,100,72.300003,76.0,73.0
20160914221500,180.0,172.199997,57.399999,60,99.599998,100,72.599998,76.0,73.0
20160914223000,180.0,172.199997,57.399999,60,107.599998,100,72.599998,76.0,73.0
20160914224500,180.0,174.0,58.0,60,96.599998,100,72.599998,76.099998,73.099998
20160914230000,180.0,174.0,58.0,60,94.199997,100,72.5,76.099998,73.099998
20160914231500,180.0,171.0,57.0,60,106.699997,100,72.599998,76.099998,73.099998
20160914233000,180.0,173.399994,57.799998,60,116.0,100,72.699997,76.099998,73.099998
20160914234500,180.0,173.399994,57.799998,60,98.599998,100,72.800003,76.099998,73.099998
20160915000000,180.0,173.399994,57.799998,60,93.400002,100,72.699997,76.099998,73.099998
20160915001500,180.0,173.399994,57.799998,60,113.400002,100,72.800003,76.099998,73.099998
20160915003000,180.0,173.399994,57.799998,60,105.5,100,72.900002,76.199997,73.199997
20160915004500,180.0,170.399994,56.799998,60,96.599998,100,72.699997,76.199997,73.199997
20160915010000,180.0,173.399994,57.799998,60,95.0,100,72.800003,76.400002,73.400002
20160915011500,180.0,173.399994,57.799998,60,115.599998,100,72.800003,76.400002,73.400002
20160915013000,180.0,173.399994,57.799998,60,103.599998,100,72.800003,76.400002,73.400002
20160915014500,180.0,173.399994,57.799998,60,94.800003,100,72.800003,76.400002,73.400002
20160915020000,180.0,173.399994,57.799998,60,99.599998,100,72.800003,76.400002,73.400002
20160915021500,180.0,173.399994,57.799998,60,114.199997,100,72.800003,76.400002,73.400002
20160915023000,180.0,173.399994,57.799998,60,97.300003,100,72.800003,76.400002,73.400002
20160915024500,180.0,173.399994,57.799998,60,93.599998,100,72.800003,76.400002,73.400002
20160915030000,180.0,171.0,57.0,60,106.199997,100,72.699997,76.400002,73.400002
20160915031500,180.0,176.399994,58.799998,60,110.300003,100,72.5,76.400002,73.400002
20160915033000,180.0,180.0,60.0,60,96.0,100,72.300003,76.400002,73.400002
20160915034500,180.0,180.0,60.0,60,96.0,100,72.099998,76.400002,73.400002
20160915040000,180.0,180.0,60.0,60,117.400002,100,72.300003,76.400002,73.400002
20160915041500,180.0,180.0,60.0,60,98.0,100,72.400002,76.400002,73.400002
20160915043000,180.0,180.0,60.0,60,93.599998,100,72.0,76.400002,73.400002
20160915044500,180.0,178.199997,59.399999,60,106.0,100,71.900002,76.400002,73.400002
20160915050000,180.0,175.800003,58.600001,60,108.0,100,72.099998,76.400002,73.400002
20160915051500,180.0,175.800003,58.600001,60,95.400002,100,72.300003,76.400002,73.400002
20160915053000,180.0,174.0,58.0,60,98.300003,100,72.400002,76.400002,73.400002
20160915054500,180.0,174.0,58.0,60,116.5,100,72.400002,76.400002,73.400002
20160915060000,180.0,175.800003,58.600001,60,96.0,100,72.5,76.400002,73.400002
20160915061500,180.0,174.0,58.0,60,96.0,100,72.800003,76.400002,73.400002
20160915063000,180.0,174.0,58.0,60,117.599998,100,72.900002,76.400002,73.400002
20160915064500,180.0,174.0,58.0,60,97.800003,100,72.900002,76.400002,73.400002
20160915070000,180.0,175.800003,58.600001,60,94.300003,100,72.900002,76.400002,73.400002
20160915071500,180.0,175.800003,58.600001,60,118.300003,100,73.0,76.400002,73.400002
20160915073000,180.0,174.0,58.0,60,102.800003,100,73.199997,76.400002,73.400002
20160915074500,180.0,176.399994,58.799998,67,94.199997,100,73.0,76.400002,73.400002
20160915080000,180.0,174.600006,58.200002,67,108.300003,100,72.800003,76.400002,73.400002
20160915081500,180.0,174.600006,58.200002,67,110.400002,100,73.300003,76.400002,73.400002
20160915083000,180.0,193.800003,64.600001,75,92.400002,100,73.199997,76.400002,73.400002
20160915084500,180.0,193.800003,64.600001,73,102.0,100,73.599998,76.400002,73.400002
20160915090000,180.0,193.800003,64.600001,70,59.599998,0,73.5,76.400002,73.400002
20160915091500,180.0,190.800003,63.600001,68,59.599998,100,72.5,76.400002,73.400002
20160915093000,180.0,188.399994,62.799998,77,96.5,100,72.699997,76.400002,73.400002
20160915094500,180.0,193.800003,64.600001,66,98.099998,100,73.099998,76.400002,73.400002
20160915100000,180.0,141.600006,47.200002,67,89.199997,100,72.800003,76.400002,73.400002
20160915101500,180.0,190.199997,63.399999,64,90.400002,100,72.800003,76.400002,73.400002
20160915103000,180.0,190.199997,63.399999,70,93.599998,100,72.900002,76.400002,73.400002
20160915104500,180.0,190.199997,63.399999,65,93.599998,100,72.599998,76.400002,73.400002
20160915110000,180.0,190.199997,63.399999,68,98.699997,100,72.400002,76.400002,73.400002
20160915111500,180.0,190.199997,63.399999,69,93.0,100,72.300003,76.400002,73.400002
20160915113000,180.0,190.199997,63.399999,67,93.0,100,72.300003,76.400002,73.400002
20160915114500,180.0,193.199997,64.399999,68,109.400002,100,72.400002,76.400002,73.400002
20160915120000,180.0,193.199997,64.399999,66,94.199997,100,72.199997,76.400002,73.400002
20160915121500,180.0,193.199997,64.399999,68,92.900002,100,72.099998,76.400002,73.400002
20160915123000,180.0,193.199997,64.399999,68,92.900002,100,72.199997,76.400002,73.400002
20160915124500,180.0,186.600006,62.200002,69,109.199997,100,72.400002,76.400002,73.400002
20160915130000,180.0,180.0,60.0,63,96.699997,100,72.400002,76.400002,73.400002
20160915131500,180.0,188.399994,62.799998,67,102.0,100,73.400002,76.400002,73.400002
20160915133000,180.0,193.800003,64.600001,67,95.400002,100,73.0,76.400002,73.400002
20160915134500,180.0,190.199997,63.399999,69,93.0,100,73.199997,76.400002,73.400002
20160915140000,180.0,190.199997,63.399999,70,110.099998,100,73.400002,76.400002,73.400002
20160915141500,180.0,190.199997,63.399999,70,60.0,0,73.400002,76.400002,73.400002
20160915143000,180.0,183.0,61.0,72,60.0,100,72.599998,76.400002,73.400002
20160915144500,180.0,178.199997,59.399999,75,70.599998,100,72.699997,76.400002,73.400002
20160915150000,180.0,167.399994,55.799998,72,70.599998,100,73.0,76.400002,73.400002
20160915151500,180.0,192.600006,64.200002,66,76.300003,100,73.199997,76.400002,73.400002
20160915153000,180.0,184.800003,61.600001,63,76.300003,100,73.300003,76.400002,73.400002
20160915154500,180.0,191.399994,63.799998,62,76.300003,100,73.199997,76.400002,73.400002
20160915160000,180.0,191.399994,63.799998,67,76.300003,100,73.0,76.400002,73.400002
20160915161500,180.0,175.800003,58.600001,65,93.0,100,72.800003,76.400002,73.400002
20160915163000,180.0,193.199997,64.399999,65,64.599998,0,73.900002,76.400002,73.400002
20160915164500,180.0,178.199997,59.399999,65,59.099998,100,72.800003,76.400002,73.400002
20160915170000,180.0,190.800003,63.600001,65,90.699997,100,72.699997,76.400002,73.400002
20160915171500,180.0,185.399994,61.799998,68,80.199997,100,73.5,76.400002,73.400002
20160915173000,180.0,199.800003,66.600001,69,60.799999,0,72.800003,72.300003,69.300003
20160915174500,180.0,191.399994,63.799998,63,59.200001,0,72.400002,72.300003,69.300003
20160915180000,180.0,191.399994,63.799998,62,59.200001,0,72.0,72.300003,69.300003
20160915181500,180.0,191.399994,63.799998,58,58.400002,0,71.599998,72.300003,69.300003
20160915183000,180.0,191.399994,63.799998,64,58.400002,0,71.400002,72.300003,69.300003
20160915184500,180.0,191.399994,63.799998,59,58.400002,0,70.900002,72.300003,69.300003
20160915190000,180.0,191.399994,63.799998,62,58.400002,0,70.900002,72.300003,69.300003
20160915191500,180.0,186.600006,62.200002,65,99.199997,100,71.099998,73.900002,70.900002
20160915193000,180.0,174.600006,58.200002,63,58.799999,0,71.300003,73.900002,70.900002
20160915194500,180.0,191.399994,63.799998,64,58.799999,0,70.900002,73.900002,70.900002
20160915200000,180.0,191.399994,63.799998,72,58.799999,0,70.900002,73.900002,70.900002
20160915201500,180.0,191.399994,63.799998,70,58.799999,0,70.800003,73.900002,70.900002
20160915203000,180.0,191.399994,63.799998,87,58.799999,0,71.099998,73.900002,70.900002
20160915204500,180.0,181.800003,60.600001,96,58.799999,0,70.900002,73.900002,70.900002
