PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160915210000,180.0,154.199997,51.399999,96,58.799999,0,70.699997,73.900002,70.900002
20160915211500,180.0,195.600006,65.200002,56,57.700001,100,70.699997,73.900002,70.900002
20160915213000,180.0,169.800003,56.600001,57,57.700001,100,70.800003,73.900002,70.900002
20160915214500,180.0,183.0,61.0,70,58.400002,100,70.5,73.900002,70.900002
20160915220000,180.0,183.0,61.0,70,59.5,100,70.300003,73.900002,70.900002
20160915221500,180.0,180.0,60.0,70,72.900002,100,70.300003,73.900002,70.900002
20160915223000,180.0,185.399994,61.799998,93,76.400002,100,71.0,73.900002,70.900002
20160915224500,180.0,185.399994,61.799998,100,74.800003,100,71.099998,73.900002,70.900002
20160915230000,180.0,185.399994,61.799998,100,59.599998,100,70.599998,73.900002,70.900002
20160915231500,180.0,191.399994,63.799998,99,59.599998,100,70.199997,73.900002,70.900002
20160915233000,180.0,195.0,65.0,86,60.400002,100,70.400002,73.900002,70.900002
20160915234500,180.0,190.800003,63.600001,77,68.599998,100,70.400002,73.900002,70.900002
20160916000000,180.0,188.399994,62.799998,77,70.599998,100,70.699997,73.900002,70.900002
20160916001500,180.0,188.399994,62.799998,77,74.400002,100,70.900002,73.900002,70.900002
20160916003000,180.0,195.0,65.0,72,71.5,100,71.0,73.900002,70.900002
20160916004500,180.0,192.0,64.0,68,72.5,100,71.0,73.900002,70.900002
20160916010000,180.0,192.0,64.0,67,76.300003,100,71.0,73.900002,70.900002
20160916011500,180.0,192.0,64.0,66,71.599998,100,71.0,73.900002,70.900002
20160916013000,180.0,174.600006,58.200002,68,75.400002,100,71.0,73.900002,70.900002
20160916014500,180.0,192.0,64.0,64,73.400002,100,71.099998,73.900002,70.900002
20160916020000,180.0,192.0,64.0,64,59.599998,0,70.800003,73.900002,70.900002
20160916021500,180.0,154.199997,51.399999,67,58.400002,100,70.599998,73.900002,70.900002
20160916023000,180.0,191.399994,63.799998,62,58.400002,100,70.5,73.900002,70.900002
20160916024500,180.0,191.399994,63.799998,64,59.099998,100,70.400002,73.900002,70.900002
20160916030000,180.0,191.399994,63.799998,67,69.400002,100,70.199997,73.900002,70.900002
20160916031500,180.0,191.399994,63.799998,65,77.800003,100,70.599998,73.900002,70.900002
20160916033000,180.0,191.399994,63.799998,65,85.599998,100,70.900002,73.900002,70.900002
20160916034500,180.0,184.800003,61.600001,68,78.0,100,71.0,73.900002,70.900002
20160916040000,180.0,154.199997,51.399999,64,60.0,0,71.300003,73.900002,70.900002
20160916041500,180.0,191.399994,63.799998,62,58.700001,0,71.0,73.900002,70.900002
20160916043000,180.0,187.800003,62.600001,64,58.700001,100,70.599998,73.900002,70.900002
20160916044500,180.0,184.800003,61.600001,65,58.700001,100,70.599998,73.900002,70.900002
20160916050000,180.0,192.0,64.0,62,58.700001,100,70.5,73.900002,70.900002
20160916051500,180.0,192.0,64.0,62,58.700001,100,70.400002,73.900002,70.900002
20160916053000,180.0,181.800003,60.600001,66,72.900002,100,70.199997,73.900002,70.900002
20160916054500,180.0,191.399994,63.799998,67,93.400002,100,70.400002,73.900002,70.900002
20160916060000,180.0,191.399994,63.799998,65,88.699997,100,70.699997,73.900002,70.900002
20160916061500,180.0,191.399994,63.799998,66,87.5,100,70.900002,73.900002,70.900002
20160916063000,180.0,155.399994,51.799998,66,96.5,100,71.0,73.900002,70.900002
20160916064500,180.0,192.600006,64.200002,70,77.599998,0,71.199997,73.900002,70.900002
20160916070000,180.0,158.399994,52.799998,63,59.200001,0,70.800003,73.900002,70.900002
20160916071500,180.0,192.0,64.0,65,59.200001,100,70.5,73.900002,70.900002
20160916073000,180.0,192.0,64.0,61,59.200001,100,70.5,73.900002,70.900002
20160916074500,180.0,192.0,64.0,64,59.900002,100,70.099998,73.900002,70.900002
20160916080000,180.0,192.0,64.0,63,82.0,100,70.699997,73.900002,70.900002
20160916081500,180.0,192.0,64.0,64,81.099998,100,70.900002,73.900002,70.900002
20160916083000,180.0,192.0,64.0,62,71.300003,0,71.199997,73.900002,70.900002
20160916084500,180.0,184.800003,61.600001,66,58.799999,100,70.400002,73.900002,70.900002
20160916090000,180.0,191.399994,63.799998,71,60.799999,100,70.0,73.900002,70.900002
20160916091500,180.0,191.399994,63.799998,76,67.300003,100,70.599998,73.900002,70.900002
20160916093000,180.0,188.399994,62.799998,84,66.300003,100,70.699997,73.900002,70.900002
20160916094500,180.0,141.600006,47.200002,88,65.300003,100,70.599998,73.900002,70.900002
20160916100000,180.0,193.199997,64.399999,86,65.300003,100,70.5,73.900002,70.900002
20160916101500,180.0,193.199997,64.399999,83,68.199997,100,70.699997,73.900002,70.900002
20160916103000,180.0,144.600006,48.200002,78,66.199997,100,70.800003,73.900002,70.900002
20160916104500,180.0,194.399994,64.799998,84,60.799999,0,71.300003,73.900002,70.900002
20160916110000,180.0,142.800003,47.600001,78,58.799999,0,71.0,73.900002,70.900002
20160916111500,180.0,192.0,64.0,79,58.799999,0,70.800003,73.900002,70.900002
20160916113000,180.0,137.399994,45.799998,77,59.5,100,70.099998,73.900002,70.900002
20160916114500,180.0,145.199997,48.399999,69,72.5,100,70.400002,73.900002,70.900002
20160916120000,180.0,187.199997,62.399999,64,67.699997,100,70.599998,73.900002,70.900002
20160916121500,180.0,171.0,57.0,60,76.800003,100,70.900002,73.900002,70.900002
20160916123000,180.0,171.0,57.0,62,71.599998,100,71.099998,73.900002,70.900002
20160916124500,180.0,171.0,57.0,63,60.799999,0,70.900002,73.900002,70.900002
20160916130000,180.0,174.0,58.0,63,58.400002,0,70.900002,73.900002,70.900002
20160916131500,180.0,174.0,58.0,63,58.400002,0,70.900002,73.900002,70.900002
20160916133000,180.0,172.199997,57.399999,63,58.400002,100,70.400002,73.900002,70.900002
20160916134500,180.0,172.199997,57.399999,65,86.800003,100,70.900002,74.599998,71.599998
20160916140000,180.0,172.199997,57.399999,65,105.599998,100,72.099998,80.0,78.0
20160916141500,180.0,172.199997,57.399999,65,114.199997,100,72.599998,80.0,78.0
20160916143000,180.0,177.600006,59.200002,65,101.199997,100,72.800003,80.0,78.0
20160916144500,180.0,177.600006,59.200002,65,97.199997,100,73.0,80.0,78.0
20160916150000,180.0,177.600006,59.200002,65,94.199997,100,73.300003,80.0,78.0
20160916151500,180.0,177.600006,59.200002,65,94.199997,100,73.400002,80.0,78.0
20160916153000,180.0,177.600006,59.200002,65,114.699997,100,74.0,80.0,78.0
20160916154500,180.0,177.600006,59.200002,65,101.5,100,74.699997,80.0,78.0
20160916160000,180.0,177.600006,59.200002,65,106.199997,100,75.099998,80.0,78.0
20160916161500,180.0,177.600006,59.200002,65,96.0,100,75.400002,80.0,78.0
20160916163000,180.0,177.600006,59.200002,65,94.199997,100,75.199997,80.0,78.0
20160916164500,180.0,177.600006,59.200002,65,93.0,100,75.300003,80.0,78.0
20160916170000,180.0,174.0,58.0,65,112.300003,100,75.099998,80.0,78.0
20160916171500,180.0,176.399994,58.799998,65,98.5,100,75.300003,80.0,78.0
20160916173000,180.0,180.600006,60.200002,69,97.400002,100,75.0,80.0,78.0
20160916174500,180.0,186.600006,62.200002,69,91.699997,100,74.800003,80.0,78.0
20160916180000,180.0,191.399994,63.799998,72,113.400002,100,74.199997,80.0,78.0
20160916181500,180.0,158.399994,52.799998,72,97.199997,100,74.599998,80.0,78.0
20160916183000,180.0,139.800003,46.600001,74,91.699997,100,74.599998,80.0,78.0
20160916184500,180.0,187.199997,62.399999,84,102.5,100,74.599998,80.0,78.0
20160916190000,180.0,187.199997,62.399999,84,104.0,100,74.599998,80.0,78.0
20160916191500,180.0,190.199997,63.399999,84,102.300003,100,75.300003,80.0,78.0
20160916193000,180.0,190.199997,63.399999,83,92.400002,100,75.0,80.0,78.0
20160916194500,180.0,190.199997,63.399999,88,93.900002,100,74.900002,80.0,78.0
20160916200000,180.0,190.199997,63.399999,78,111.699997,100,75.0,80.0,78.0
20160916201500,180.0,190.199997,63.399999,100,73.300003,0,74.199997,73.599998,70.599998
20160916203000,180.0,155.399994,51.799998,100,59.200001,0,73.0,73.599998,70.599998
20160916204500,180.0,175.800003,58.600001,100,58.599998,0,72.599998,73.599998,70.599998
20160916210000,180.0,183.600006,61.200002,100,58.599998,0,72.0,73.599998,70.599998
20160916211500,180.0,187.199997,62.399999,100,58.599998,0,71.800003,73.599998,70.599998
20160916213000,180.0,202.199997,67.399999,87,58.0,0,71.400002,73.599998,70.599998
20160916214500,180.0,187.800003,62.600001,67,58.0,0,71.199997,73.599998,70.599998
20160916220000,180.0,187.800003,62.600001,64,58.0,0,70.800003,73.599998,70.599998
20160916221500,180.0,190.199997,63.399999,64,58.0,100,70.199997,73.599998,70.599998
20160916223000,180.0,190.199997,63.399999,64,58.0,100,70.0,73.599998,70.599998
20160916224500,180.0,187.199997,62.399999,64,73.199997,100,70.0,73.599998,70.599998
20160916230000,180.0,187.199997,62.399999,64,74.699997,100,70.5,73.599998,70.599998
20160916231500,180.0,187.199997,62.399999,64,71.099998,100,70.699997,73.599998,70.599998
20160916233000,180.0,187.199997,62.399999,64,73.800003,100,70.800003,73.599998,70.599998
20160916234500,180.0,187.199997,62.399999,64,63.299999,0,70.699997,73.5,70.5
20160917000000,180.0,190.199997,63.399999,64,58.799999,0,70.400002,73.5,70.5
20160917001500,180.0,187.199997,62.399999,64,58.799999,100,69.900002,73.5,70.5
20160917003000,180.0,187.199997,62.399999,64,67.199997,100,69.800003,73.300003,70.300003
20160917004500,180.0,187.199997,62.399999,64,69.599998,100,69.900002,73.199997,70.199997
20160917010000,180.0,187.199997,62.399999,64,66.800003,100,69.900002,73.199997,70.199997
20160917011500,180.0,187.199997,62.399999,64,78.099998,100,70.199997,78.5,75.5
20160917013000,180.0,187.199997,62.399999,64,93.0,100,71.0,78.5,75.5
20160917014500,180.0,181.800003,60.600001,64,101.900002,100,71.599998,78.5,75.5
20160917020000,180.0,178.800003,59.600001,64,104.900002,100,71.900002,78.5,75.5
20160917021500,180.0,178.800003,59.600001,64,93.599998,100,72.400002,78.5,75.5
20160917023000,180.0,175.800003,58.600001,64,98.900002,100,72.800003,78.5,75.5
20160917024500,180.0,175.800003,58.600001,64,118.199997,100,73.099998,78.5,75.5
20160917030000,180.0,175.800003,58.600001,64,99.199997,100,73.300003,78.5,75.5
20160917031500,180.0,175.800003,58.600001,64,94.199997,100,73.599998,78.5,75.5
20160917033000,180.0,174.0,58.0,64,103.300003,100,73.900002,78.5,75.5
20160917034500,180.0,175.800003,58.600001,64,111.400002,100,74.199997,78.5,75.5
20160917040000,180.0,175.800003,58.600001,64,95.400002,100,74.400002,78.5,75.5
20160917041500,180.0,175.800003,58.600001,64,98.199997,100,74.599998,78.5,75.5
20160917043000,180.0,174.0,58.0,64,115.400002,100,74.900002,78.400002,75.400002
20160917044500,180.0,174.0,58.0,64,96.199997,100,75.0,78.400002,75.400002
20160917050000,180.0,172.199997,57.399999,64,94.699997,100,74.599998,78.300003,75.300003
20160917051500,180.0,172.199997,57.399999,64,118.199997,100,74.699997,78.300003,75.300003
20160917053000,180.0,174.0,58.0,64,97.300003,100,74.400002,78.300003,75.300003
20160917054500,180.0,180.600006,60.200002,64,91.699997,100,74.400002,78.300003,75.300003
20160917060000,180.0,178.199997,59.399999,64,116.699997,100,74.300003,78.300003,75.300003
20160917061500,180.0,178.199997,59.399999,64,97.5,100,74.099998,78.300003,75.300003
20160917063000,180.0,181.800003,60.600001,64,93.0,100,73.800003,78.300003,75.300003
20160917064500,180.0,178.800003,59.600001,64,108.400002,100,73.800003,78.300003,75.300003
20160917070000,180.0,178.800003,59.600001,64,103.400002,100,73.699997,78.300003,75.300003
20160917071500,180.0,181.800003,60.600001,64,93.599998,100,73.400002,78.300003,75.300003
20160917073000,180.0,181.800003,60.600001,64,98.900002,100,73.5,78.300003,75.300003
20160917074500,180.0,178.800003,59.600001,64,117.0,100,73.699997,78.300003,75.300003
20160917080000,180.0,178.800003,59.600001,64,96.099998,100,73.400002,78.300003,75.300003
20160917081500,180.0,178.800003,59.600001,64,93.0,100,73.0,78.300003,75.300003
20160917083000,180.0,175.800003,58.600001,64,108.0,100,73.5,78.300003,75.300003
20160917084500,180.0,175.800003,58.600001,64,99.699997,100,73.800003,78.300003,75.300003
20160917090000,180.0,175.800003,58.600001,64,95.400002,100,74.300003,78.300003,75.300003
20160917091500,180.0,171.0,57.0,64,117.099998,100,73.800003,78.300003,75.300003
20160917093000,180.0,171.0,57.0,64,113.0,100,73.800003,78.300003,75.300003
20160917094500,180.0,174.0,58.0,64,97.800003,100,73.699997,78.300003,75.300003
20160917100000,180.0,169.800003,56.600001,65,101.0,100,73.400002,78.300003,75.300003
20160917101500,180.0,169.800003,56.600001,66,116.5,100,73.900002,78.300003,75.300003
20160917103000,180.0,169.800003,56.600001,66,97.199997,100,73.599998,78.300003,75.300003
20160917104500,180.0,169.800003,56.600001,67,93.900002,100,73.300003,78.300003,75.300003
20160917110000,180.0,169.800003,56.600001,68,101.900002,100,73.300003,78.300003,75.300003
20160917111500,180.0,169.800003,56.600001,68,95.300003,100,73.5,78.300003,75.300003
20160917113000,180.0,169.800003,56.600001,68,102.599998,100,73.800003,78.300003,75.300003
20160917114500,180.0,175.800003,58.600001,68,111.099998,100,73.900002,78.300003,75.300003
20160917120000,180.0,175.800003,58.600001,68,111.099998,100,73.900002,78.300003,75.300003
20160917121500,180.0,191.399994,63.799998,100,65.0,0,74.900002,75.699997,72.699997
20160917123000,180.0,185.399994,61.799998,100,58.799999,0,73.300003,75.699997,72.699997
20160917124500,180.0,185.399994,61.799998,100,58.799999,100,72.400002,75.699997,72.699997
20160917130000,180.0,185.399994,61.799998,100,58.799999,100,72.0,75.699997,72.699997
20160917131500,180.0,187.800003,62.600001,100,65.300003,100,72.0,75.699997,72.699997
20160917133000,180.0,187.800003,62.600001,100,78.199997,100,72.300003,75.699997,72.699997
20160917134500,180.0,187.800003,62.600001,100,79.699997,100,73.0,75.699997,72.699997
20160917140000,180.0,187.800003,62.600001,100,59.200001,0,72.599998,75.699997,72.699997
20160917141500,180.0,187.800003,62.600001,100,59.200001,100,72.300003,75.699997,72.699997
20160917143000,180.0,185.399994,61.799998,100,75.699997,100,71.599998,75.699997,72.699997
20160917144500,180.0,185.399994,61.799998,100,80.300003,100,72.599998,75.699997,72.699997
20160917150000,180.0,185.399994,61.799998,100,76.800003,100,72.400002,75.699997,72.699997
20160917151500,180.0,185.399994,61.799998,100,74.400002,100,72.400002,75.699997,72.699997
20160917153000,180.0,185.399994,61.799998,100,73.5,100,72.400002,75.699997,72.699997
20160917154500,180.0,185.399994,61.799998,100,82.0,100,72.300003,75.699997,72.699997
20160917160000,180.0,185.399994,61.799998,100,90.400002,100,72.400002,75.699997,72.699997
20160917161500,180.0,185.399994,61.799998,100,88.699997,100,72.400002,75.699997,72.699997
20160917163000,180.0,185.399994,61.799998,100,95.699997,100,72.400002,75.699997,72.699997
20160917164500,180.0,183.0,61.0,100,92.800003,100,72.699997,75.699997,72.699997
20160917170000,180.0,185.399994,61.799998,100,92.800003,100,72.800003,75.699997,72.699997
20160917171500,180.0,181.800003,60.600001,100,99.599998,100,72.800003,75.699997,72.699997
20160917173000,180.0,184.800003,61.600001,100,91.099998,100,72.900002,75.699997,72.699997
20160917174500,180.0,184.800003,61.600001,100,102.699997,100,72.800003,75.699997,72.699997
20160917180000,180.0,190.199997,63.399999,100,64.400002,0,72.900002,75.699997,72.699997
20160917181500,180.0,190.199997,63.399999,100,59.200001,100,72.0,75.699997,72.699997
20160917183000,180.0,187.800003,62.600001,100,65.800003,100,71.900002,75.699997,72.699997
20160917184500,180.0,187.800003,62.600001,100,75.300003,100,72.5,75.699997,72.699997
20160917190000,180.0,187.800003,62.600001,100,73.5,100,72.699997,75.699997,72.699997
20160917191500,180.0,187.800003,62.600001,100,77.199997,100,72.699997,75.699997,72.699997
20160917193000,180.0,187.800003,62.600001,100,72.900002,100,72.5,75.699997,72.699997
20160917194500,180.0,187.800003,62.600001,100,75.300003,100,72.300003,75.699997,72.699997
20160917200000,180.0,187.800003,62.600001,100,82.5,100,72.300003,75.699997,72.699997
20160917201500,180.0,185.399994,61.799998,100,89.900002,100,72.300003,75.699997,72.699997
20160917203000,180.0,185.399994,61.799998,100,100.400002,100,72.400002,75.699997,72.699997
20160917204500,180.0,185.399994,61.799998,100,90.5,100,72.5,75.699997,72.699997
20160917210000,180.0,181.800003,60.600001,100,107.5,100,72.400002,75.699997,72.699997
20160917211500,180.0,181.800003,60.600001,100,93.0,100,72.300003,75.699997,72.699997
20160917213000,180.0,181.800003,60.600001,100,90.5,100,72.400002,75.699997,72.699997
20160917214500,180.0,181.800003,60.600001,100,90.5,100,72.900002,75.699997,72.699997
20160917220000,180.0,181.800003,60.600001,100,94.0,100,72.599998,75.699997,72.699997
20160917221500,180.0,181.800003,60.600001,100,95.0,100,72.800003,75.699997,72.699997
20160917223000,180.0,181.800003,60.600001,100,107.599998,100,72.800003,75.699997,72.699997
20160917224500,180.0,188.399994,62.799998,100,93.0,100,72.900002,75.699997,72.699997
20160917230000,180.0,188.399994,62.799998,84,60.799999,100,72.800003,75.699997,72.699997
20160917231500,180.0,193.199997,64.399999,72,59.200001,100,71.900002,75.699997,72.699997
20160917233000,180.0,193.199997,64.399999,69,76.800003,100,72.300003,75.699997,72.699997
20160917234500,180.0,174.600006,58.200002,70,76.800003,100,72.400002,75.699997,72.699997
20160918000000,180.0,138.600006,46.200002,72,76.800003,100,72.300003,75.699997,72.699997
20160918001500,180.0,190.199997,63.399999,66,78.300003,100,72.5,75.699997,72.699997
20160918003000,180.0,190.199997,63.399999,66,81.5,100,72.599998,75.699997,72.699997
20160918004500,180.0,187.800003,62.600001,66,76.400002,100,72.599998,75.699997,72.699997
20160918010000,180.0,187.800003,62.600001,66,78.699997,100,72.400002,75.699997,72.699997
20160918011500,180.0,187.800003,62.600001,66,83.099998,100,72.400002,75.699997,72.699997
20160918013000,180.0,187.800003,62.600001,66,83.099998,100,72.400002,75.699997,72.699997
20160918014500,180.0,187.800003,62.600001,66,84.400002,100,72.5,75.699997,72.699997
20160918020000,180.0,187.800003,62.600001,66,93.5,100,72.5,75.699997,72.699997
20160918021500,180.0,183.600006,61.200002,66,82.099998,100,72.5,75.699997,72.699997
20160918023000,180.0,186.600006,62.200002,66,89.900002,100,72.400002,75.699997,72.699997
20160918024500,180.0,186.600006,62.200002,66,103.0,100,72.400002,75.699997,72.699997
20160918030000,180.0,186.600006,62.200002,66,89.900002,100,72.5,75.699997,72.699997
20160918031500,180.0,186.600006,62.200002,66,97.300003,100,72.5,75.699997,72.699997
20160918033000,180.0,186.600006,62.200002,66,102.699997,100,72.599998,75.699997,72.699997
20160918034500,180.0,186.600006,62.200002,64,89.900002,100,72.599998,75.699997,72.699997
20160918040000,180.0,186.600006,62.200002,64,93.699997,100,72.599998,75.699997,72.699997
20160918041500,180.0,186.600006,62.200002,64,104.300003,100,72.5,75.599998,72.599998
20160918043000,180.0,168.0,56.0,66,102.099998,100,72.599998,75.699997,72.699997
20160918044500,180.0,170.399994,56.799998,66,92.900002,100,72.300003,75.699997,72.699997
20160918050000,180.0,172.199997,57.399999,66,94.199997,100,72.300003,75.599998,72.599998
20160918051500,180.0,186.0,62.0,87,102.800003,100,72.5,75.599998,72.599998
20160918053000,180.0,186.0,62.0,84,93.0,100,72.5,75.699997,72.699997
20160918054500,180.0,192.600006,64.200002,78,93.0,100,72.5,75.599998,72.599998
20160918060000,180.0,192.600006,64.200002,76,102.099998,100,72.599998,75.5,72.5
20160918061500,180.0,192.600006,64.200002,73,89.900002,100,72.699997,75.599998,72.599998
20160918063000,180.0,192.600006,64.200002,70,60.299999,0,72.800003,75.5,72.5
20160918064500,180.0,192.600006,64.200002,72,59.099998,100,71.800003,75.5,72.5
20160918070000,180.0,192.600006,64.200002,73,98.300003,100,71.699997,75.400002,72.400002
20160918071500,180.0,192.600006,64.200002,76,98.300003,100,71.800003,75.400002,72.400002
20160918073000,180.0,192.600006,64.200002,79,93.099998,100,72.099998,75.400002,72.400002
20160918074500,180.0,192.600006,64.200002,92,88.199997,100,72.199997,75.400002,72.400002
20160918080000,180.0,154.199997,51.399999,86,88.199997,100,72.300003,75.400002,72.400002
20160918081500,180.0,186.0,62.0,97,97.199997,100,72.400002,75.400002,72.400002
20160918083000,180.0,191.399994,63.799998,100,107.699997,100,72.5,75.400002,72.400002
20160918084500,180.0,188.399994,62.799998,100,95.400002,100,72.599998,75.400002,72.400002
20160918090000,180.0,177.600006,59.200002,82,59.200001,0,72.400002,75.400002,72.400002
20160918091500,180.0,192.0,64.0,82,58.400002,100,72.0,75.400002,72.400002
20160918093000,180.0,192.0,64.0,78,59.099998,100,71.800003,75.400002,72.400002
20160918094500,180.0,192.0,64.0,82,79.599998,100,71.699997,75.400002,72.400002
20160918100000,180.0,192.0,64.0,84,77.199997,100,72.0,75.400002,72.400002
20160918101500,180.0,180.600006,60.200002,100,77.199997,100,72.199997,75.400002,72.400002
20160918103000,180.0,178.199997,59.399999,100,77.199997,100,72.300003,75.400002,72.400002
20160918104500,180.0,128.399994,42.799998,100,74.199997,100,72.5,75.400002,72.400002
20160918110000,180.0,173.399994,57.799998,100,85.0,100,72.400002,75.400002,72.400002
20160918111500,180.0,177.600006,59.200002,100,86.300003,100,72.300003,75.400002,72.400002
20160918113000,180.0,180.0,60.0,100,78.699997,100,72.300003,75.400002,72.400002
20160918114500,180.0,155.399994,51.799998,89,77.800003,100,72.300003,75.400002,72.400002
20160918120000,180.0,170.399994,56.799998,60,80.699997,100,72.300003,75.400002,72.400002
20160918121500,180.0,170.399994,56.799998,60,79.699997,100,72.300003,75.400002,72.400002
20160918123000,180.0,170.399994,56.799998,61,79.699997,100,72.300003,75.400002,72.400002
20160918124500,180.0,170.399994,56.799998,61,74.0,100,72.300003,75.400002,72.400002
20160918130000,180.0,190.199997,63.399999,100,63.200001,0,72.300003,65.0,61.900002
20160918131500,180.0,190.199997,63.399999,100,58.799999,0,71.900002,65.0,61.900002
20160918133000,180.0,190.199997,63.399999,100,58.799999,0,71.900002,65.0,61.900002
20160918134500,180.0,190.199997,63.399999,100,58.799999,0,72.199997,65.0,61.900002
20160918140000,180.0,192.600006,64.200002,100,58.799999,0,71.900002,65.0,61.900002
20160918141500,180.0,192.600006,64.200002,100,58.799999,0,71.699997,65.0,61.900002
20160918143000,180.0,197.399994,65.799998,100,58.799999,0,71.599998,65.0,61.900002
20160918144500,180.0,197.399994,65.799998,100,58.799999,0,71.099998,65.0,61.900002
20160918150000,180.0,202.800003,67.600001,100,58.0,0,71.199997,65.0,61.900002
20160918151500,180.0,202.800003,67.600001,100,58.0,0,71.099998,65.0,61.900002
20160918153000,180.0,207.0,69.0,100,58.0,0,71.0,65.0,61.900002
20160918154500,180.0,207.0,69.0,100,58.0,0,70.599998,65.0,61.900002
20160918160000,180.0,204.600006,68.200002,100,58.0,0,70.900002,65.0,61.900002
20160918161500,180.0,204.600006,68.200002,100,58.599998,0,70.800003,65.0,61.900002
20160918163000,180.0,204.600006,68.200002,100,58.599998,0,70.5,65.0,61.900002
20160918164500,180.0,202.199997,67.399999,100,57.799999,0,70.599998,65.0,61.900002
20160918170000,180.0,202.199997,67.399999,100,57.799999,0,70.5,65.0,61.900002
20160918171500,180.0,202.199997,67.399999,100,57.799999,0,70.5,65.0,61.900002
20160918173000,180.0,199.800003,66.600001,100,57.799999,0,70.400002,65.0,61.900002
20160918174500,180.0,199.800003,66.600001,100,57.799999,0,70.5,65.0,61.900002
20160918180000,180.0,199.800003,66.600001,100,57.799999,0,70.599998,65.0,61.900002
20160918181500,180.0,202.199997,67.399999,100,57.799999,0,70.5,65.0,61.900002
20160918183000,180.0,202.199997,67.399999,100,57.799999,0,70.699997,65.0,61.900002
20160918184500,180.0,202.199997,67.399999,100,57.799999,0,70.800003,65.0,61.900002
20160918190000,180.0,202.199997,67.399999,100,57.799999,0,70.699997,65.0,61.900002
20160918191500,180.0,202.199997,67.399999,100,58.599998,0,70.599998,65.0,61.900002
20160918193000,180.0,199.800003,66.600001,100,58.599998,0,70.699997,65.0,61.900002
20160918194500,180.0,199.800003,66.600001,100,58.599998,0,70.599998,65.0,61.900002
20160918200000,180.0,196.800003,65.600001,100,58.599998,0,70.400002,65.0,61.900002
20160918201500,180.0,192.0,64.0,100,58.599998,0,70.400002,65.0,61.900002
20160918203000,180.0,195.0,65.0,100,58.0,0,70.300003,65.0,61.900002
20160918204500,180.0,195.0,65.0,100,58.0,0,70.400002,65.0,61.900002
20160918210000,180.0,195.0,65.0,100,58.0,0,70.199997,65.0,61.900002
20160918211500,180.0,195.0,65.0,100,58.0,0,70.199997,65.0,61.900002
20160918213000,180.0,195.0,65.0,100,58.0,0,70.300003,65.0,61.900002
20160918214500,180.0,192.600006,64.200002,100,58.0,0,70.300003,65.0,61.900002
20160918220000,180.0,192.600006,64.200002,100,58.0,0,70.400002,65.0,61.900002
20160918221500,180.0,192.600006,64.200002,100,58.0,0,70.300003,65.0,61.900002
20160918223000,180.0,192.600006,64.200002,100,58.0,0,70.300003,65.0,61.900002
20160918224500,180.0,192.600006,64.200002,100,58.0,0,70.199997,65.0,61.900002
20160918230000,180.0,192.600006,64.200002,100,58.0,0,70.199997,65.0,61.900002
20160918231500,180.0,192.600006,64.200002,100,58.0,0,70.300003,65.0,61.900002
20160918233000,180.0,181.800003,60.600001,100,58.0,0,70.099998,65.0,61.900002
20160918234500,180.0,181.800003,60.600001,100,58.700001,0,70.0,65.0,61.900002
20160919000000,180.0,185.399994,61.799998,100,58.700001,0,70.0,65.0,61.900002
20160919001500,180.0,185.399994,61.799998,100,58.700001,0,69.900002,65.0,61.900002
20160919003000,180.0,141.0,47.0,100,58.700001,0,69.900002,65.0,61.900002
20160919004500,180.0,193.800003,64.600001,100,58.700001,0,69.800003,65.0,61.900002
20160919010000,180.0,199.199997,66.399999,100,58.700001,0,69.699997,65.0,61.900002
20160919011500,180.0,201.600006,67.200002,100,58.700001,0,69.599998,65.0,61.900002
20160919013000,180.0,169.800003,56.600001,100,58.700001,0,69.599998,65.0,61.900002
20160919014500,180.0,197.399994,65.799998,100,58.700001,0,69.5,65.0,61.900002
20160919020000,180.0,197.399994,65.799998,100,58.700001,0,69.5,65.0,61.900002
20160919021500,180.0,197.399994,65.799998,100,58.700001,0,69.400002,65.0,61.900002
20160919023000,180.0,160.800003,53.600001,100,58.700001,0,69.400002,65.0,61.900002
20160919024500,180.0,203.399994,67.799998,100,58.0,0,69.300003,65.0,61.900002
20160919030000,180.0,203.399994,67.799998,100,58.0,0,69.300003,65.0,61.900002
20160919031500,180.0,203.399994,67.799998,100,58.0,0,69.199997,65.0,61.900002
20160919033000,180.0,205.800003,68.600001,100,58.0,0,69.099998,65.0,61.900002
20160919034500,180.0,195.0,65.0,100,58.0,0,69.099998,65.0,61.900002
20160919040000,180.0,202.199997,67.399999,100,58.0,0,69.0,65.0,61.900002
20160919041500,180.0,207.600006,69.200002,100,58.0,0,69.0,65.0,61.900002
20160919043000,180.0,211.199997,70.399999,100,58.0,0,68.900002,65.0,61.900002
20160919044500,180.0,208.199997,69.399999,100,58.0,0,68.900002,65.0,61.900002
20160919050000,180.0,203.399994,67.799998,100,58.0,0,68.900002,65.0,61.900002
20160919051500,180.0,195.0,65.0,71,106.300003,100,69.099998,77.099998,74.099998
20160919053000,180.0,191.399994,63.799998,71,110.5,100,69.599998,77.099998,74.099998
20160919054500,180.0,187.800003,62.600001,75,93.0,100,70.0,77.099998,74.099998
20160919060000,180.0,192.0,64.0,100,62.900002,0,70.5,69.5,66.5
20160919061500,180.0,194.399994,64.799998,100,58.799999,0,70.0,69.900002,66.900002
20160919063000,180.0,186.600006,62.200002,100,58.799999,0,69.699997,69.800003,66.800003
20160919064500,180.0,190.199997,63.399999,100,58.799999,0,69.599998,69.599998,66.599998
20160919070000,180.0,193.199997,64.399999,100,58.799999,0,69.400002,69.5,66.5
20160919071500,180.0,193.199997,64.399999,100,58.799999,0,69.199997,69.5,66.5
20160919073000,180.0,205.199997,68.399999,98,58.0,0,69.099998,69.900002,66.900002
20160919074500,180.0,193.800003,64.600001,65,58.0,0,68.900002,69.900002,66.900002
20160919080000,180.0,169.199997,56.399999,60,58.0,0,69.099998,69.900002,66.900002
20160919081500,180.0,178.800003,59.600001,73,58.0,0,69.099998,69.900002,66.900002
20160919083000,180.0,187.800003,62.600001,73,58.0,0,69.0,69.900002,66.900002
20160919084500,180.0,190.199997,63.399999,73,58.0,0,68.900002,69.900002,66.900002
20160919090000,180.0,192.0,64.0,92,59.5,0,69.300003,69.900002,66.900002
20160919091500,180.0,190.199997,63.399999,99,61.099998,0,69.400002,69.900002,66.900002
20160919093000,180.0,186.600006,62.200002,100,61.900002,0,69.599998,69.900002,66.900002
20160919094500,180.0,178.800003,59.600001,100,62.799999,0,69.5,69.699997,66.699997
20160919100000,180.0,178.800003,59.600001,100,62.799999,0,69.5,69.5,66.5
20160919101500,180.0,169.199997,56.399999,100,61.200001,0,69.599998,69.599998,66.599998
20160919103000,180.0,177.600006,59.200002,100,61.200001,0,69.900002,69.599998,66.599998
20160919104500,180.0,177.600006,59.200002,100,61.200001,0,70.900002,69.5,66.5
20160919110000,180.0,184.800003,61.600001,100,58.400002,0,70.400002,69.5,66.5
20160919111500,180.0,166.199997,55.399999,100,58.400002,0,69.800003,69.5,66.5
20160919113000,180.0,183.0,61.0,100,58.400002,0,69.699997,69.5,66.5
20160919114500,180.0,183.0,61.0,100,58.400002,0,70.0,69.5,66.5
20160919120000,180.0,192.600006,64.200002,100,58.400002,0,70.099998,69.5,66.5
20160919121500,180.0,187.199997,62.399999,100,58.400002,0,70.0,69.599998,66.599998
20160919123000,180.0,158.399994,52.799998,100,58.400002,0,70.099998,69.5,66.5
20160919124500,180.0,193.800003,64.600001,100,58.400002,0,69.699997,69.5,66.5
20160919130000,180.0,172.199997,57.399999,100,57.700001,0,69.699997,69.5,66.5
20160919131500,180.0,110.400002,36.800001,100,62.0,0,69.699997,69.5,66.5
20160919133000,180.0,199.199997,66.399999,100,58.5,0,70.0,65.0,59.900002
20160919134500,180.0,205.199997,68.399999,100,57.599998,0,70.099998,65.0,59.900002
20160919140000,180.0,205.199997,68.399999,100,57.599998,0,69.900002,65.0,59.900002
20160919141500,180.0,195.600006,65.200002,100,57.599998,0,69.400002,65.0,59.900002
20160919143000,180.0,192.0,64.0,100,57.599998,0,69.199997,65.0,59.900002
20160919144500,180.0,195.600006,65.200002,100,58.299999,0,69.099998,65.0,59.900002
20160919150000,180.0,170.399994,56.799998,100,58.299999,0,69.0,65.0,59.900002
20160919151500,180.0,210.0,70.0,100,58.299999,0,69.099998,65.0,59.900002
20160919153000,180.0,207.600006,69.200002,100,58.299999,0,69.0,65.0,59.900002
20160919154500,180.0,211.199997,70.399999,100,58.299999,0,69.099998,65.0,59.900002
20160919160000,180.0,205.199997,68.399999,100,58.299999,0,69.0,65.0,59.900002
20160919161500,180.0,205.199997,68.399999,100,57.599998,0,69.0,65.0,59.900002
20160919163000,180.0,166.800003,55.600001,100,57.599998,0,69.0,65.0,59.900002
20160919164500,180.0,211.199997,70.399999,100,57.599998,0,69.0,65.0,59.900002
20160919170000,180.0,211.199997,70.399999,100,57.599998,0,69.099998,65.0,59.900002
20160919171500,180.0,183.600006,61.200002,100,57.599998,0,69.099998,65.0,59.900002
20160919173000,180.0,214.800003,71.600001,100,57.599998,0,69.0,65.0,59.900002
20160919174500,180.0,214.800003,71.600001,100,57.599998,0,69.400002,65.0,59.900002
20160919180000,180.0,211.800003,70.600001,100,57.599998,0,69.400002,65.0,59.900002
20160919181500,180.0,216.0,72.0,100,58.299999,0,69.599998,65.0,59.900002
20160919183000,180.0,216.0,72.0,100,58.299999,0,69.199997,65.0,59.900002
20160919184500,180.0,187.199997,62.399999,100,58.299999,0,69.099998,65.0,59.900002
20160919190000,180.0,212.399994,70.799998,100,58.299999,0,69.400002,65.0,59.900002
20160919191500,180.0,207.600006,69.200002,100,58.299999,0,69.099998,65.0,59.900002
20160919193000,180.0,193.800003,64.600001,100,58.299999,0,69.099998,65.0,59.900002
20160919194500,180.0,193.800003,64.600001,100,58.299999,0,69.0,65.0,59.900002
20160919200000,180.0,150.0,50.0,100,58.299999,0,69.0,65.0,59.900002
20160919201500,180.0,198.600006,66.200002,100,58.299999,0,69.0,65.0,59.900002
20160919203000,180.0,202.199997,67.399999,100,58.299999,0,69.0,65.0,59.900002
20160919204500,180.0,202.199997,67.399999,100,58.299999,0,69.0,65.0,59.900002
20160919210000,180.0,160.800003,53.600001,100,58.299999,0,68.900002,65.0,59.900002
20160919211500,180.0,202.199997,67.399999,100,58.299999,0,68.900002,65.0,59.900002
20160919213000,180.0,199.199997,66.399999,100,58.299999,0,68.900002,65.0,59.900002
20160919214500,180.0,150.0,50.0,100,58.299999,0,68.900002,65.0,59.900002
20160919220000,180.0,200.399994,66.799998,100,58.299999,0,69.0,65.0,59.900002
20160919221500,180.0,200.399994,66.799998,100,58.299999,0,68.900002,65.0,59.900002
20160919223000,180.0,209.399994,69.799998,100,58.299999,0,68.800003,65.0,59.900002
20160919224500,180.0,209.399994,69.799998,100,57.599998,0,68.800003,65.0,59.900002
20160919230000,180.0,209.399994,69.799998,100,57.599998,0,68.800003,65.0,59.900002
20160919231500,180.0,209.399994,69.799998,100,57.599998,0,68.800003,65.0,59.900002
20160919233000,180.0,209.399994,69.799998,100,57.599998,0,68.800003,65.0,59.900002
20160919234500,180.0,209.399994,69.799998,100,57.599998,0,68.800003,65.0,59.900002
20160920000000,180.0,209.399994,69.799998,100,57.599998,0,68.800003,65.0,59.900002
20160920001500,180.0,209.399994,69.799998,100,57.599998,0,68.800003,65.0,59.900002
20160920003000,180.0,209.399994,69.799998,100,57.599998,0,68.800003,65.0,59.900002
20160920004500,180.0,204.600006,68.200002,100,57.599998,0,68.699997,65.0,59.900002
20160920010000,180.0,204.600006,68.200002,100,57.599998,0,68.699997,65.0,59.900002
20160920011500,180.0,204.600006,68.200002,100,57.599998,0,68.900002,65.0,59.900002
20160920013000,180.0,204.600006,68.200002,100,57.599998,0,68.900002,65.0,59.900002
20160920014500,180.0,204.600006,68.200002,100,57.599998,0,68.599998,65.0,59.900002
20160920020000,180.0,204.600006,68.200002,100,57.599998,0,68.5,65.0,59.900002
20160920021500,180.0,204.600006,68.200002,100,57.599998,0,68.400002,65.0,59.900002
20160920023000,180.0,204.600006,68.200002,100,57.599998,0,68.300003,65.0,59.900002
20160920024500,180.0,204.600006,68.200002,100,57.599998,0,68.199997,65.0,59.900002
20160920030000,180.0,204.600006,68.200002,100,57.599998,0,68.099998,65.0,59.900002
20160920031500,180.0,204.600006,68.200002,100,57.599998,0,68.0,65.0,59.900002
20160920033000,180.0,204.600006,68.200002,100,57.599998,0,68.0,65.0,59.900002
20160920034500,180.0,207.0,69.0,100,57.599998,0,68.0,65.0,59.900002
20160920040000,180.0,207.0,69.0,100,57.599998,0,67.900002,65.0,59.900002
20160920041500,180.0,207.0,69.0,100,57.599998,0,67.900002,65.0,59.900002
20160920043000,180.0,209.399994,69.799998,100,57.599998,0,68.0,65.0,59.900002
20160920044500,180.0,209.399994,69.799998,100,57.599998,0,68.0,65.0,59.900002
20160920050000,180.0,209.399994,69.799998,100,57.599998,0,68.300003,65.0,59.900002
20160920051500,180.0,209.399994,69.799998,100,57.599998,0,68.400002,65.0,59.900002
20160920053000,180.0,212.399994,70.799998,100,57.599998,0,68.099998,65.0,59.900002
20160920054500,180.0,212.399994,70.799998,100,57.599998,0,68.099998,65.0,59.900002
20160920060000,180.0,212.399994,70.799998,100,57.599998,0,68.0,65.0,59.900002
20160920061500,180.0,212.399994,70.799998,100,57.599998,0,68.099998,65.0,59.900002
20160920063000,180.0,212.399994,70.799998,100,57.599998,0,68.0,65.0,59.900002
20160920064500,180.0,214.800003,71.600001,100,57.599998,0,67.900002,65.0,59.900002
20160920070000,180.0,192.600006,64.200002,100,57.599998,0,67.900002,65.0,59.900002
20160920071500,180.0,192.600006,64.200002,100,57.599998,0,67.900002,65.0,59.900002
20160920073000,180.0,195.0,65.0,100,57.599998,0,67.900002,65.0,59.900002
20160920074500,180.0,199.800003,66.600001,100,57.599998,0,67.800003,65.0,59.900002
20160920080000,180.0,199.800003,66.600001,100,57.599998,0,67.800003,65.0,59.900002
20160920081500,180.0,204.0,68.0,100,57.599998,0,67.699997,65.0,59.900002
20160920083000,180.0,198.600006,66.200002,100,57.599998,0,67.800003,65.0,59.900002
20160920084500,180.0,198.600006,66.200002,100,57.599998,0,67.800003,65.0,59.900002
20160920090000,180.0,198.600006,66.200002,100,57.599998,0,68.099998,65.0,59.900002
20160920091500,180.0,198.600006,66.200002,100,57.599998,0,68.099998,65.0,59.900002
20160920093000,180.0,198.600006,66.200002,100,57.599998,0,68.199997,65.0,59.900002
20160920094500,180.0,198.600006,66.200002,100,57.599998,0,68.300003,65.0,59.900002
20160920100000,180.0,195.600006,65.200002,100,57.599998,0,68.099998,65.0,59.900002
20160920101500,180.0,195.600006,65.200002,100,57.599998,0,68.099998,65.0,59.900002
20160920103000,180.0,195.600006,65.200002,100,57.599998,0,68.099998,65.0,59.900002
20160920104500,180.0,195.600006,65.200002,100,57.599998,0,68.099998,65.0,59.900002
20160920110000,180.0,195.600006,65.200002,100,57.599998,0,68.0,65.0,59.900002
20160920111500,180.0,195.600006,65.200002,100,57.599998,0,68.0,65.0,59.900002
20160920113000,180.0,195.600006,65.200002,100,57.599998,0,68.300003,65.0,59.900002
20160920114500,180.0,195.600006,65.200002,100,57.599998,0,68.300003,65.0,59.900002
20160920120000,180.0,195.600006,65.200002,100,58.299999,0,68.699997,65.0,59.900002
20160920121500,180.0,193.199997,64.399999,100,59.099998,0,68.900002,65.0,59.900002
20160920123000,180.0,193.199997,64.399999,100,58.400002,0,68.699997,65.0,59.900002
20160920124500,180.0,193.199997,64.399999,100,57.599998,0,69.0,65.0,59.900002
20160920130000,180.0,193.199997,64.399999,81,81.599998,100,70.5,80.0,78.0
20160920131500,180.0,190.800003,63.600001,79,91.099998,100,70.900002,80.0,78.0
20160920133000,180.0,190.800003,63.600001,76,83.800003,100,71.300003,80.0,78.0
20160920134500,180.0,187.800003,62.600001,75,93.5,100,71.400002,80.0,78.0
20160920140000,180.0,190.199997,63.399999,75,93.5,100,71.699997,80.0,78.0
20160920141500,180.0,190.199997,63.399999,73,85.599998,100,71.800003,80.0,78.0
20160920143000,180.0,187.199997,62.399999,73,88.699997,100,71.699997,80.0,78.0
20160920144500,180.0,187.199997,62.399999,73,90.5,100,72.800003,80.0,78.0
20160920150000,180.0,187.199997,62.399999,73,86.599998,100,72.599998,80.0,78.0
20160920151500,180.0,187.199997,62.399999,73,88.699997,100,72.900002,80.0,78.0
20160920153000,180.0,187.199997,62.399999,73,106.0,100,72.699997,80.0,78.0
20160920154500,180.0,187.199997,62.399999,73,94.699997,100,72.599998,80.0,78.0
20160920160000,180.0,190.199997,63.399999,73,106.0,100,72.900002,80.0,78.0
20160920161500,180.0,190.199997,63.399999,73,94.900002,100,73.099998,80.0,78.0
20160920163000,180.0,190.199997,63.399999,73,94.900002,100,73.300003,80.0,78.0
20160920164500,180.0,190.199997,63.399999,72,97.099998,100,73.5,80.0,78.0
20160920170000,180.0,190.199997,63.399999,72,95.400002,100,73.800003,80.0,78.0
20160920171500,180.0,190.199997,63.399999,72,92.900002,100,74.0,80.0,78.0
20160920173000,180.0,190.199997,63.399999,72,92.900002,100,75.0,80.0,78.0
20160920174500,180.0,187.800003,62.600001,72,91.699997,100,74.800003,80.0,78.0
20160920180000,180.0,190.199997,63.399999,74,60.400002,100,73.5,76.800003,73.800003
20160920181500,180.0,186.600006,62.200002,74,70.900002,100,72.599998,76.800003,73.800003
20160920183000,180.0,183.600006,61.200002,74,100.099998,100,72.699997,76.800003,73.800003
20160920184500,180.0,183.600006,61.200002,74,106.0,100,72.400002,76.800003,73.800003
20160920190000,180.0,183.600006,61.200002,74,97.800003,100,72.800003,76.800003,73.800003
20160920191500,180.0,191.399994,63.799998,87,94.800003,100,72.699997,76.800003,73.800003
20160920193000,180.0,191.399994,63.799998,93,85.0,100,72.599998,76.800003,73.800003
20160920194500,180.0,166.199997,55.399999,100,94.599998,100,72.400002,76.800003,73.800003
20160920200000,180.0,186.600006,62.200002,100,107.199997,100,72.400002,76.800003,73.800003
20160920201500,180.0,192.600006,64.200002,94,104.800003,100,72.5,76.800003,73.800003
20160920203000,180.0,192.600006,64.200002,90,93.599998,100,72.5,76.800003,73.800003
20160920204500,180.0,192.600006,64.200002,88,91.699997,100,72.5,76.800003,73.800003
20160920210000,180.0,190.199997,63.399999,93,97.599998,100,72.599998,76.800003,73.800003
20160920211500,180.0,187.199997,62.399999,100,112.400002,100,72.599998,76.800003,73.800003
20160920213000,180.0,187.199997,62.399999,100,110.099998,100,72.599998,76.800003,73.800003
20160920214500,180.0,187.199997,62.399999,100,95.599998,100,73.099998,76.800003,73.800003
20160920220000,180.0,191.399994,63.799998,99,92.400002,100,72.800003,76.800003,73.800003
20160920221500,180.0,191.399994,63.799998,96,97.5,100,72.800003,76.800003,73.800003
20160920223000,180.0,186.600006,62.200002,94,111.699997,100,72.699997,76.800003,73.800003
20160920224500,180.0,186.600006,62.200002,91,102.0,100,72.800003,76.800003,73.800003
20160920230000,180.0,186.600006,62.200002,100,95.400002,100,72.800003,76.800003,73.800003
20160920231500,180.0,190.199997,63.399999,95,91.699997,100,72.800003,76.800003,73.800003
20160920233000,180.0,190.199997,63.399999,95,99.400002,100,72.900002,76.800003,73.800003
20160920234500,180.0,187.199997,62.399999,81,107.099998,100,72.800003,76.800003,73.800003
20160921000000,180.0,187.199997,62.399999,95,97.199997,100,72.800003,76.800003,73.800003
20160921001500,180.0,194.399994,64.799998,94,91.699997,100,72.900002,76.800003,73.800003
20160921003000,180.0,178.800003,59.600001,56,100.099998,100,72.900002,76.800003,73.800003
20160921004500,180.0,175.800003,58.600001,56,102.400002,100,72.900002,76.800003,73.800003
20160921010000,180.0,173.399994,57.799998,56,101.199997,100,73.099998,76.800003,73.800003
20160921011500,180.0,173.399994,57.799998,56,96.0,100,73.099998,76.800003,73.800003
20160921013000,180.0,173.399994,57.799998,56,100.699997,100,73.199997,76.800003,73.800003
20160921014500,180.0,173.399994,57.799998,56,109.599998,100,73.199997,76.800003,73.800003
20160921020000,180.0,173.399994,57.799998,56,113.5,100,73.099998,76.800003,73.800003
20160921021500,180.0,173.399994,57.799998,56,97.199997,100,73.0,76.800003,73.800003
20160921023000,180.0,173.399994,57.799998,56,102.599998,100,73.199997,76.800003,73.800003
20160921024500,180.0,173.399994,57.799998,56,110.099998,100,73.099998,76.800003,73.800003
20160921030000,180.0,170.399994,56.799998,56,110.099998,100,73.099998,76.800003,73.800003
20160921031500,180.0,170.399994,56.799998,56,99.099998,100,73.0,76.800003,73.800003
20160921033000,180.0,174.0,58.0,56,95.400002,100,73.0,76.800003,73.800003
20160921034500,180.0,171.0,57.0,57,108.199997,100,72.900002,76.800003,73.800003
20160921040000,180.0,173.399994,57.799998,57,112.099998,100,73.199997,76.800003,73.800003
20160921041500,180.0,173.399994,57.799998,57,98.900002,100,73.400002,76.800003,73.800003
20160921043000,180.0,175.800003,58.600001,57,94.800003,100,73.099998,76.800003,73.800003
20160921044500,180.0,173.399994,57.799998,57,115.5,100,73.199997,76.800003,73.800003
20160921050000,180.0,173.399994,57.799998,57,102.599998,100,73.300003,76.800003,73.800003
20160921051500,180.0,175.800003,58.600001,57,95.0,100,73.300003,76.800003,73.800003
20160921053000,180.0,173.399994,57.799998,57,106.699997,100,73.300003,76.800003,73.800003
20160921054500,180.0,175.800003,58.600001,57,113.5,100,73.400002,76.800003,73.800003
20160921060000,180.0,170.399994,56.799998,57,99.099998,100,73.400002,76.800003,73.800003
20160921061500,180.0,175.800003,58.600001,57,95.400002,100,73.300003,76.800003,73.800003
20160921063000,180.0,175.800003,58.600001,57,104.5,100,73.300003,76.800003,73.800003
20160921064500,180.0,169.800003,56.600001,57,97.800003,100,73.300003,76.800003,73.800003
20160921070000,180.0,169.800003,56.600001,57,103.099998,100,73.099998,76.800003,73.800003
20160921071500,180.0,172.199997,57.399999,57,114.199997,100,73.199997,76.800003,73.800003
20160921073000,180.0,169.800003,56.600001,58,97.800003,100,73.300003,76.800003,73.800003
20160921074500,180.0,173.399994,57.799998,58,104.599998,100,73.199997,76.800003,73.800003
20160921080000,180.0,173.399994,57.799998,59,106.699997,100,72.900002,76.800003,73.800003
20160921081500,180.0,173.399994,57.799998,59,102.800003,100,73.199997,76.800003,73.800003
20160921083000,180.0,173.399994,57.799998,68,97.5,100,73.0,76.800003,73.800003
20160921084500,180.0,177.600006,59.200002,68,101.300003,100,73.0,76.800003,73.800003
20160921090000,180.0,177.600006,59.200002,68,95.400002,100,73.199997,76.800003,73.800003
20160921091500,180.0,177.600006,59.200002,68,109.099998,100,73.300003,76.800003,73.800003
20160921093000,180.0,193.800003,64.600001,78,95.400002,100,73.300003,76.800003,73.800003
20160921094500,180.0,187.800003,62.600001,99,109.199997,100,73.300003,76.800003,73.800003
20160921100000,180.0,187.800003,62.600001,100,97.199997,100,73.0,76.800003,73.800003
20160921101500,180.0,187.800003,62.600001,100,94.199997,100,73.300003,76.800003,73.800003
20160921103000,180.0,187.800003,62.600001,100,93.0,100,73.0,76.800003,73.800003
20160921104500,180.0,183.0,61.0,100,93.0,100,73.599998,76.800003,73.800003
20160921110000,180.0,193.199997,64.399999,95,60.400002,0,73.800003,76.800003,73.800003
20160921111500,180.0,150.0,50.0,64,69.199997,100,72.800003,76.800003,73.800003
20160921113000,180.0,147.0,49.0,61,82.599998,100,73.400002,76.800003,73.800003
20160921114500,180.0,190.199997,63.399999,67,88.699997,100,73.300003,76.800003,73.800003
20160921120000,180.0,190.199997,63.399999,64,85.0,100,73.5,76.800003,73.800003
20160921121500,180.0,185.399994,61.799998,64,110.099998,100,73.300003,76.800003,73.800003
20160921123000,180.0,185.399994,61.799998,64,91.699997,100,73.099998,76.800003,73.800003
20160921124500,180.0,185.399994,61.799998,64,83.199997,100,73.199997,76.800003,73.800003
20160921130000,180.0,185.399994,61.799998,64,92.0,100,73.199997,76.800003,73.800003
20160921131500,180.0,185.399994,61.799998,64,97.199997,100,73.5,76.800003,73.800003
20160921133000,180.0,185.399994,61.799998,64,91.099998,100,73.199997,76.800003,73.800003
20160921134500,180.0,187.800003,62.600001,64,83.300003,100,73.099998,76.800003,73.800003
20160921140000,180.0,187.800003,62.600001,64,77.800003,100,72.900002,76.800003,73.800003
20160921141500,180.0,187.800003,62.600001,64,103.099998,100,73.199997,76.800003,73.800003
20160921143000,180.0,187.800003,62.600001,64,96.0,100,73.199997,76.800003,73.800003
20160921144500,180.0,187.800003,62.600001,64,93.0,100,73.400002,76.800003,73.800003
20160921150000,180.0,187.800003,62.600001,64,88.5,100,73.300003,76.800003,73.800003
20160921151500,180.0,187.800003,62.600001,64,96.599998,100,73.699997,76.800003,73.800003
20160921153000,180.0,181.800003,60.600001,64,90.5,100,73.699997,76.800003,73.800003
20160921154500,180.0,181.800003,60.600001,64,83.800003,100,73.699997,76.800003,73.800003
20160921160000,180.0,178.800003,59.600001,64,111.5,100,73.900002,76.800003,73.800003
20160921161500,180.0,178.800003,59.600001,64,96.0,100,73.900002,76.800003,73.800003
20160921163000,180.0,183.0,61.0,64,59.599998,0,73.599998,76.800003,73.800003
20160921164500,180.0,177.0,59.0,64,88.599998,100,72.800003,76.800003,73.800003
20160921170000,180.0,177.0,59.0,64,90.599998,100,73.199997,76.800003,73.800003
20160921171500,180.0,177.0,59.0,70,99.099998,100,73.5,76.800003,73.800003
20160921173000,180.0,180.0,60.0,100,92.199997,100,73.800003,76.800003,73.800003
20160921174500,180.0,183.600006,61.200002,100,101.0,100,74.0,76.800003,73.800003
20160921180000,180.0,183.600006,61.200002,100,94.800003,100,74.0,76.800003,73.800003
20160921181500,180.0,186.0,62.0,100,60.0,100,72.900002,76.800003,73.800003
20160921183000,180.0,169.199997,56.399999,100,93.0,100,73.099998,76.800003,73.800003
20160921184500,180.0,182.399994,60.799998,100,93.0,100,73.199997,76.800003,73.800003
20160921190000,180.0,182.399994,60.799998,100,94.800003,100,73.300003,76.800003,73.800003
20160921191500,180.0,185.399994,61.799998,100,94.800003,100,73.199997,76.800003,73.800003
20160921193000,180.0,185.399994,61.799998,100,107.800003,100,73.300003,76.800003,73.800003
20160921194500,180.0,130.199997,43.399999,100,93.0,100,73.5,76.800003,73.800003
20160921200000,180.0,181.800003,60.600001,100,104.400002,100,73.800003,76.800003,73.800003
20160921201500,180.0,151.199997,50.399999,100,100.099998,100,73.800003,76.800003,73.800003
20160921203000,180.0,141.600006,47.200002,100,93.599998,100,73.699997,76.800003,73.800003
20160921204500,180.0,135.0,45.0,100,97.800003,100,73.699997,76.800003,73.800003
20160921210000,180.0,178.800003,59.600001,100,108.400002,100,73.5,76.800003,73.800003
20160921211500,180.0,173.399994,57.799998,100,94.0,100,73.800003,76.800003,73.800003
20160921213000,180.0,168.0,56.0,100,94.0,100,73.800003,76.800003,73.800003
20160921214500,180.0,183.0,61.0,100,100.099998,100,73.800003,76.800003,73.800003
