PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160921220000,180.0,183.0,61.0,100,108.400002,100,73.699997,76.800003,73.800003
20160921221500,180.0,180.0,60.0,100,91.099998,100,73.599998,76.800003,73.800003
20160921223000,180.0,183.600006,61.200002,100,106.0,100,73.599998,76.800003,73.800003
20160921224500,180.0,147.0,49.0,100,101.400002,100,73.599998,76.800003,73.800003
20160921230000,180.0,190.800003,63.600001,100,90.5,100,73.699997,76.800003,73.800003
20160921231500,180.0,188.399994,62.799998,98,101.800003,100,73.5,76.800003,73.800003
20160921233000,180.0,178.800003,59.600001,86,103.0,100,73.5,76.800003,73.800003
20160921234500,180.0,191.399994,63.799998,84,91.099998,100,73.5,76.800003,73.800003
20160922000000,180.0,178.800003,59.600001,82,96.599998,100,73.400002,76.800003,73.800003
20160922001500,180.0,183.600006,61.200002,90,100.199997,100,73.0,76.800003,73.800003
20160922003000,180.0,174.600006,58.200002,100,106.900002,100,72.900002,76.800003,73.800003
20160922004500,180.0,183.0,61.0,100,102.599998,100,72.900002,76.800003,73.800003
20160922010000,180.0,190.199997,63.399999,100,94.800003,100,73.300003,76.800003,73.800003
20160922011500,180.0,193.199997,64.399999,99,94.800003,100,73.099998,76.800003,73.800003
20160922013000,180.0,193.199997,64.399999,100,99.800003,100,73.300003,76.800003,73.800003
20160922014500,180.0,193.199997,64.399999,100,102.599998,100,73.300003,76.800003,73.800003
20160922020000,180.0,187.199997,62.399999,100,106.900002,100,73.400002,76.800003,73.800003
20160922021500,180.0,187.199997,62.399999,100,106.900002,100,73.400002,76.800003,73.800003
20160922023000,180.0,187.199997,62.399999,100,109.800003,100,73.400002,76.800003,73.800003
20160922024500,180.0,190.800003,63.600001,79,108.300003,100,73.400002,76.800003,73.800003
20160922030000,180.0,190.800003,63.600001,73,98.900002,100,73.300003,76.800003,73.800003
20160922031500,180.0,188.399994,62.799998,79,93.800003,100,73.300003,76.800003,73.800003
20160922033000,180.0,192.0,64.0,72,97.199997,100,73.300003,76.800003,73.800003
20160922034500,180.0,184.800003,61.600001,78,104.400002,100,73.199997,76.800003,73.800003
20160922040000,180.0,192.0,64.0,73,104.400002,100,73.300003,76.800003,73.800003
20160922041500,180.0,192.0,64.0,89,102.5,100,73.400002,76.800003,73.800003
20160922043000,180.0,153.600006,51.200002,78,99.199997,100,73.400002,76.800003,73.800003
20160922044500,180.0,193.199997,64.399999,79,104.900002,100,73.5,76.800003,73.800003
20160922050000,180.0,138.600006,46.200002,75,104.900002,100,73.400002,76.800003,73.800003
20160922051500,180.0,194.399994,64.799998,70,90.5,100,73.300003,76.800003,73.800003
20160922053000,180.0,188.399994,62.799998,70,61.299999,0,74.0,76.800003,73.800003
20160922054500,180.0,192.0,64.0,70,94.599998,100,72.699997,76.800003,73.800003
20160922060000,180.0,192.0,64.0,73,102.0,100,72.900002,76.800003,73.800003
20160922061500,180.0,192.0,64.0,78,90.5,100,72.800003,76.800003,73.800003
20160922063000,180.0,143.399994,47.799998,66,90.5,100,72.599998,76.800003,73.800003
20160922064500,180.0,192.600006,64.200002,67,90.5,100,72.800003,76.800003,73.800003
20160922070000,180.0,181.800003,60.600001,69,95.199997,100,72.900002,76.800003,73.800003
20160922071500,180.0,174.0,58.0,69,97.199997,100,72.900002,76.800003,73.800003
20160922073000,180.0,170.399994,56.799998,69,109.0,100,72.900002,76.800003,73.800003
20160922074500,180.0,172.199997,57.399999,69,96.800003,100,72.699997,76.800003,73.800003
20160922080000,180.0,172.199997,57.399999,69,111.0,100,72.800003,76.800003,73.800003
20160922081500,180.0,170.399994,56.799998,69,95.400002,100,72.599998,76.800003,73.800003
20160922083000,180.0,168.0,56.0,73,110.199997,100,72.800003,76.800003,73.800003
20160922084500,180.0,170.399994,56.799998,78,96.599998,100,72.900002,76.800003,73.800003
20160922090000,180.0,170.399994,56.799998,78,94.800003,100,73.0,76.800003,73.800003
20160922091500,180.0,170.399994,56.799998,80,106.199997,100,72.900002,76.800003,73.800003
20160922093000,180.0,170.399994,56.799998,80,96.0,100,73.0,76.800003,73.800003
20160922094500,180.0,173.399994,57.799998,80,96.0,100,73.0,76.800003,73.800003
20160922100000,180.0,173.399994,57.799998,80,96.0,100,72.800003,76.800003,73.800003
20160922101500,180.0,173.399994,57.799998,80,93.599998,100,72.699997,76.800003,73.800003
20160922103000,180.0,171.0,57.0,80,93.599998,100,72.599998,76.800003,73.800003
20160922104500,180.0,171.0,57.0,80,110.199997,100,72.800003,76.800003,73.800003
20160922110000,180.0,178.800003,59.600001,100,62.799999,0,73.300003,73.5,70.5
20160922111500,180.0,177.0,59.0,100,58.799999,0,72.800003,73.5,70.5
20160922113000,180.0,177.0,59.0,100,58.799999,0,72.300003,73.5,70.5
20160922114500,180.0,177.0,59.0,100,58.799999,0,72.0,73.5,70.5
20160922120000,180.0,177.0,59.0,100,58.799999,0,72.099998,73.5,70.5
20160922121500,180.0,178.800003,59.600001,100,58.799999,0,72.099998,73.5,70.5
20160922123000,180.0,180.600006,60.200002,100,58.0,0,71.900002,73.5,70.5
20160922124500,180.0,178.199997,59.399999,100,58.0,0,71.900002,73.5,70.5
20160922130000,180.0,178.199997,59.399999,100,58.700001,0,72.099998,73.5,70.5
20160922131500,180.0,180.0,60.0,100,58.700001,0,71.900002,73.5,70.5
20160922133000,180.0,178.199997,59.399999,100,58.700001,0,71.5,73.5,70.5
20160922134500,180.0,178.199997,59.399999,100,58.700001,0,71.199997,73.5,70.5
20160922140000,180.0,178.199997,59.399999,100,58.700001,0,71.300003,73.5,70.5
20160922141500,180.0,178.199997,59.399999,100,58.0,0,71.0,73.5,70.5
20160922143000,180.0,178.199997,59.399999,100,58.0,0,71.300003,73.5,70.5
20160922144500,180.0,176.399994,58.799998,100,58.0,0,71.300003,73.5,70.5
20160922150000,180.0,176.399994,58.799998,100,58.0,0,71.099998,73.5,70.5
20160922151500,180.0,176.399994,58.799998,100,58.0,0,70.800003,73.5,70.5
20160922153000,180.0,176.399994,58.799998,100,58.0,0,70.800003,73.5,70.5
20160922154500,180.0,176.399994,58.799998,100,58.0,0,70.800003,73.5,70.5
20160922160000,180.0,178.199997,59.399999,100,58.700001,0,70.800003,73.5,70.5
20160922161500,180.0,176.399994,58.799998,100,58.700001,0,70.900002,73.5,70.5
20160922163000,180.0,176.399994,58.799998,100,58.700001,0,70.900002,73.5,70.5
20160922164500,180.0,176.399994,58.799998,100,58.700001,0,70.900002,73.5,70.5
20160922170000,180.0,176.399994,58.799998,100,58.700001,0,71.0,73.5,70.5
20160922171500,180.0,176.399994,58.799998,100,58.700001,0,71.0,73.5,70.5
20160922173000,180.0,174.600006,58.200002,100,58.700001,0,71.300003,73.5,70.5
20160922174500,180.0,174.600006,58.200002,100,58.700001,0,71.199997,73.5,70.5
20160922180000,180.0,174.600006,58.200002,100,58.700001,0,71.400002,73.5,70.5
20160922181500,180.0,174.600006,58.200002,100,58.700001,0,71.300003,73.5,70.5
20160922183000,180.0,172.199997,57.399999,100,58.700001,0,71.400002,73.5,70.5
20160922184500,180.0,172.199997,57.399999,100,58.700001,0,71.099998,73.5,70.5
20160922190000,180.0,169.199997,56.399999,100,58.700001,0,70.900002,73.5,70.5
20160922191500,180.0,167.399994,55.799998,100,58.700001,0,70.599998,73.5,70.5
20160922193000,180.0,167.399994,55.799998,100,58.700001,0,70.800003,73.5,70.5
20160922194500,180.0,167.399994,55.799998,100,58.700001,0,70.900002,73.5,70.5
20160922200000,180.0,167.399994,55.799998,100,58.700001,0,70.599998,73.5,70.5
20160922201500,180.0,167.399994,55.799998,100,58.700001,0,70.599998,73.5,70.5
20160922203000,180.0,167.399994,55.799998,100,58.700001,0,70.599998,73.5,70.5
20160922204500,180.0,167.399994,55.799998,100,58.700001,0,70.599998,73.5,70.5
20160922210000,180.0,167.399994,55.799998,100,58.700001,0,70.599998,73.5,70.5
20160922211500,180.0,167.399994,55.799998,100,58.700001,0,70.5,73.5,70.5
20160922213000,180.0,167.399994,55.799998,100,58.700001,0,70.5,73.5,70.5
20160922214500,180.0,167.399994,55.799998,100,58.700001,0,70.400002,73.5,70.5
20160922220000,180.0,167.399994,55.799998,100,58.700001,100,70.300003,73.5,70.5
20160922221500,180.0,167.399994,55.799998,100,58.700001,100,70.099998,73.5,70.5
20160922223000,180.0,167.399994,55.799998,100,58.700001,100,70.199997,73.5,70.5
20160922224500,180.0,169.199997,56.399999,100,59.5,100,70.199997,73.5,70.5
20160922230000,180.0,169.199997,56.399999,100,60.299999,100,70.300003,73.5,70.5
20160922231500,180.0,169.199997,56.399999,100,60.299999,100,70.5,73.5,70.5
20160922233000,180.0,169.199997,56.399999,100,60.299999,100,70.400002,73.5,70.5
20160922234500,180.0,169.199997,56.399999,100,60.299999,100,70.400002,73.5,70.5
20160923000000,180.0,172.199997,57.399999,100,60.299999,100,70.199997,73.5,70.5
20160923001500,180.0,187.800003,62.600001,99,60.299999,100,70.099998,73.5,70.5
20160923003000,180.0,187.800003,62.600001,99,67.199997,100,70.099998,73.5,70.5
20160923004500,180.0,187.800003,62.600001,99,67.199997,100,70.300003,73.5,70.5
20160923010000,180.0,187.800003,62.600001,99,67.199997,100,70.400002,73.5,70.5
20160923011500,180.0,187.800003,62.600001,99,67.199997,100,70.5,73.5,70.5
20160923013000,180.0,187.800003,62.600001,99,67.199997,100,70.400002,73.5,70.5
20160923014500,180.0,187.800003,62.600001,99,67.199997,100,70.5,73.5,70.5
20160923020000,180.0,183.0,61.0,99,68.199997,100,70.199997,73.5,70.5
20160923021500,180.0,168.0,56.0,100,81.900002,100,70.400002,73.5,70.5
20160923023000,180.0,177.600006,59.200002,100,79.199997,100,70.699997,73.5,70.5
20160923024500,180.0,175.800003,58.600001,100,60.400002,0,70.5,73.5,70.5
20160923030000,180.0,186.600006,62.200002,100,59.200001,100,70.199997,73.5,70.5
20160923031500,180.0,180.0,60.0,100,59.200001,100,69.900002,73.5,70.5
20160923033000,180.0,186.0,62.0,100,73.400002,100,69.900002,73.5,70.5
20160923034500,180.0,186.0,62.0,100,74.400002,100,70.199997,73.5,70.5
20160923040000,180.0,186.0,62.0,100,74.400002,100,70.400002,73.5,70.5
20160923041500,180.0,183.0,61.0,100,74.400002,100,70.699997,73.5,70.5
20160923043000,180.0,178.800003,59.600001,100,75.800003,100,70.599998,73.5,70.5
20160923044500,180.0,182.399994,60.799998,100,64.0,0,70.800003,73.5,70.5
20160923050000,180.0,182.399994,60.799998,100,59.200001,0,70.199997,73.5,70.5
20160923051500,180.0,184.800003,61.600001,100,59.200001,100,70.0,73.5,70.5
20160923053000,180.0,184.800003,61.600001,100,60.299999,100,69.900002,73.5,70.5
20160923054500,180.0,184.800003,61.600001,100,78.800003,100,70.099998,73.5,70.5
20160923060000,180.0,181.800003,60.600001,100,80.199997,100,70.5,73.5,70.5
20160923061500,180.0,181.800003,60.600001,100,82.599998,100,70.599998,73.5,70.5
20160923063000,180.0,181.800003,60.600001,100,60.799999,0,70.599998,73.5,70.5
20160923064500,180.0,181.800003,60.600001,100,58.799999,100,69.900002,73.5,70.5
20160923070000,180.0,186.600006,62.200002,100,59.700001,100,69.900002,73.5,70.5
20160923071500,180.0,183.600006,61.200002,100,83.699997,100,69.900002,73.5,70.5
20160923073000,180.0,183.600006,61.200002,100,78.699997,100,70.300003,73.400002,70.400002
20160923074500,180.0,183.600006,61.200002,100,86.599998,100,70.5,73.400002,70.400002
20160923080000,180.0,183.600006,61.200002,100,60.799999,0,70.5,73.300003,70.300003
20160923081500,180.0,166.800003,55.600001,100,58.799999,100,70.199997,73.300003,70.300003
20160923083000,180.0,165.0,55.0,100,58.799999,100,69.900002,73.400002,70.400002
20160923084500,180.0,161.399994,53.799998,100,60.700001,100,69.900002,73.300003,70.300003
20160923090000,180.0,163.199997,54.399999,100,60.700001,100,70.0,73.300003,70.300003
20160923091500,180.0,163.199997,54.399999,100,60.700001,100,69.900002,73.300003,70.300003
20160923093000,180.0,163.199997,54.399999,100,60.700001,100,70.0,73.199997,70.199997
20160923094500,180.0,163.199997,54.399999,100,60.700001,100,70.0,73.199997,70.199997
20160923100000,180.0,160.800003,53.600001,100,66.300003,100,69.900002,73.199997,70.199997
20160923101500,180.0,160.800003,53.600001,100,69.099998,100,70.099998,73.199997,70.199997
20160923103000,180.0,160.800003,53.600001,100,65.800003,100,70.400002,73.199997,70.199997
20160923104500,180.0,160.800003,53.600001,100,70.099998,100,70.400002,73.199997,70.199997
20160923110000,180.0,166.199997,55.399999,100,60.0,0,70.5,73.199997,70.199997
20160923111500,180.0,166.199997,55.399999,100,59.200001,0,70.099998,73.199997,70.199997
20160923113000,180.0,166.199997,55.399999,100,59.200001,0,70.199997,73.199997,70.199997
20160923114500,180.0,166.199997,55.399999,100,59.200001,0,70.099998,73.199997,70.199997
20160923120000,180.0,166.199997,55.399999,100,59.200001,0,70.400002,73.199997,70.199997
20160923121500,180.0,166.199997,55.399999,100,59.200001,0,70.699997,73.199997,70.199997
20160923123000,180.0,166.199997,55.399999,100,59.200001,0,70.5,73.199997,70.199997
20160923124500,180.0,166.199997,55.399999,100,59.200001,0,70.5,73.199997,70.199997
20160923130000,180.0,166.199997,55.399999,100,59.200001,0,70.5,73.199997,70.199997
20160923131500,180.0,166.199997,55.399999,100,59.200001,0,70.5,73.199997,70.199997
20160923133000,180.0,166.199997,55.399999,100,58.599998,0,70.599998,73.199997,70.199997
20160923134500,180.0,166.199997,55.399999,100,58.599998,0,70.699997,73.199997,70.199997
20160923140000,180.0,163.800003,54.600001,100,58.599998,0,70.5,73.199997,70.199997
20160923141500,180.0,166.199997,55.399999,100,58.599998,0,70.400002,73.199997,70.199997
20160923143000,180.0,166.199997,55.399999,100,58.599998,0,70.699997,73.199997,70.199997
20160923144500,180.0,166.199997,55.399999,100,58.599998,0,70.800003,73.199997,70.199997
20160923150000,180.0,166.199997,55.399999,100,58.599998,0,70.800003,73.199997,70.199997
20160923151500,180.0,166.199997,55.399999,100,58.599998,0,71.099998,73.199997,70.199997
20160923153000,180.0,168.0,56.0,100,58.599998,0,71.0,73.199997,70.199997
20160923154500,180.0,168.0,56.0,100,58.599998,0,71.099998,73.199997,70.199997
20160923160000,180.0,168.0,56.0,100,58.599998,0,71.099998,73.199997,70.199997
20160923161500,180.0,168.0,56.0,100,59.5,0,70.900002,73.199997,70.199997
20160923163000,180.0,168.0,56.0,100,59.5,0,70.800003,73.199997,70.199997
20160923164500,180.0,168.0,56.0,100,59.5,0,70.5,73.199997,70.199997
20160923170000,180.0,168.0,56.0,100,59.5,0,70.400002,73.199997,70.199997
20160923171500,180.0,171.0,57.0,100,59.5,0,70.099998,73.199997,70.199997
20160923173000,180.0,171.0,57.0,100,59.5,100,69.900002,73.199997,70.199997
20160923174500,180.0,171.0,57.0,100,59.5,100,69.699997,73.199997,70.199997
20160923180000,180.0,168.0,56.0,100,59.5,100,69.599998,73.199997,70.199997
20160923181500,180.0,168.0,56.0,100,64.800003,100,69.699997,73.199997,70.199997
20160923183000,180.0,168.0,56.0,100,66.800003,100,70.0,73.199997,70.199997
20160923184500,180.0,168.0,56.0,100,66.800003,100,70.099998,73.199997,70.199997
20160923190000,180.0,168.0,56.0,100,65.800003,100,70.199997,73.199997,70.199997
20160923191500,180.0,168.0,56.0,100,65.800003,100,70.199997,73.199997,70.199997
20160923193000,180.0,168.0,56.0,100,69.099998,100,70.300003,73.199997,70.199997
20160923194500,180.0,168.0,56.0,100,68.199997,100,70.199997,73.199997,70.199997
20160923200000,180.0,168.0,56.0,100,68.199997,100,70.199997,73.199997,70.199997
20160923201500,180.0,168.0,56.0,100,66.900002,100,70.300003,73.199997,70.199997
20160923203000,180.0,171.0,57.0,100,65.800003,100,70.199997,73.199997,70.199997
20160923204500,180.0,171.0,57.0,100,67.699997,100,70.300003,73.199997,70.199997
20160923210000,180.0,171.0,57.0,100,68.599998,100,70.300003,73.199997,70.199997
20160923211500,180.0,169.199997,56.399999,100,67.699997,100,70.199997,73.199997,70.199997
20160923213000,180.0,171.0,57.0,100,65.300003,100,70.199997,73.199997,70.199997
20160923214500,180.0,169.199997,56.399999,100,65.300003,100,70.099998,73.199997,70.199997
20160923220000,180.0,169.199997,56.399999,100,67.199997,100,70.099998,73.199997,70.199997
20160923221500,180.0,169.199997,56.399999,100,66.300003,100,70.099998,73.199997,70.199997
20160923223000,180.0,169.199997,56.399999,100,65.300003,100,70.099998,73.199997,70.199997
20160923224500,180.0,190.800003,63.600001,84,63.599998,100,69.800003,73.199997,70.199997
20160923230000,180.0,188.399994,62.799998,84,76.099998,0,70.5,73.199997,70.199997
20160923231500,180.0,192.600006,64.200002,83,58.400002,100,69.599998,73.199997,70.199997
20160923233000,180.0,186.600006,62.200002,82,67.900002,100,69.400002,73.199997,70.199997
20160923234500,180.0,186.600006,62.200002,82,70.199997,100,70.0,73.199997,70.199997
20160924000000,180.0,186.600006,62.200002,82,69.199997,100,69.900002,73.199997,70.199997
20160924001500,180.0,186.600006,62.200002,82,69.199997,100,69.900002,73.199997,70.199997
20160924003000,180.0,186.600006,62.200002,82,71.5,100,70.099998,73.199997,70.199997
20160924004500,180.0,186.600006,62.200002,82,70.5,100,70.099998,73.199997,70.199997
20160924010000,180.0,186.600006,62.200002,82,73.900002,100,70.199997,73.199997,70.199997
20160924011500,180.0,186.600006,62.200002,82,71.099998,100,70.199997,73.199997,70.199997
20160924013000,180.0,186.600006,62.200002,82,71.099998,100,70.199997,73.199997,70.199997
20160924014500,180.0,186.600006,62.200002,82,73.0,100,70.300003,73.199997,70.199997
20160924020000,180.0,186.600006,62.200002,82,70.099998,100,70.300003,73.199997,70.199997
20160924021500,180.0,181.800003,60.600001,82,73.900002,100,70.400002,73.199997,70.199997
20160924023000,180.0,181.800003,60.600001,82,70.599998,100,70.400002,73.199997,70.199997
20160924024500,180.0,181.800003,60.600001,82,74.400002,100,70.400002,73.199997,70.199997
20160924030000,180.0,181.800003,60.600001,82,74.400002,100,70.400002,73.199997,70.199997
20160924031500,180.0,181.800003,60.600001,82,70.199997,100,70.400002,73.199997,70.199997
20160924033000,180.0,184.800003,61.600001,82,73.900002,100,70.300003,73.199997,70.199997
20160924034500,180.0,184.800003,61.600001,82,71.099998,100,70.300003,73.199997,70.199997
20160924040000,180.0,184.800003,61.600001,82,71.099998,100,70.199997,73.199997,70.199997
20160924041500,180.0,182.399994,60.799998,82,70.099998,100,70.199997,73.199997,70.199997
20160924043000,180.0,182.399994,60.799998,82,73.800003,100,70.199997,73.199997,70.199997
20160924044500,180.0,182.399994,60.799998,82,70.599998,100,70.199997,73.199997,70.199997
20160924050000,180.0,182.399994,60.799998,82,74.900002,100,70.300003,73.199997,70.199997
20160924051500,180.0,182.399994,60.799998,82,70.599998,100,70.199997,73.199997,70.199997
20160924053000,180.0,182.399994,60.799998,82,68.699997,100,70.199997,73.199997,70.199997
20160924054500,180.0,182.399994,60.799998,82,71.0,100,70.199997,73.199997,70.199997
20160924060000,180.0,184.800003,61.600001,82,74.400002,100,70.099998,73.199997,70.199997
20160924061500,180.0,184.800003,61.600001,82,72.0,100,70.099998,73.199997,70.199997
20160924063000,180.0,184.800003,61.600001,82,70.099998,100,70.099998,73.199997,70.199997
20160924064500,180.0,184.800003,61.600001,82,70.099998,100,70.0,73.199997,70.199997
20160924070000,180.0,163.199997,54.399999,100,71.099998,100,70.199997,73.199997,70.199997
20160924071500,180.0,163.199997,54.399999,100,73.800003,100,70.199997,73.199997,70.199997
20160924073000,180.0,160.800003,53.600001,100,76.699997,100,70.199997,73.199997,70.199997
20160924074500,180.0,163.800003,54.600001,100,73.5,100,70.300003,73.199997,70.199997
20160924080000,180.0,163.800003,54.600001,100,71.599998,100,70.400002,73.199997,70.199997
20160924081500,180.0,162.0,54.0,100,74.900002,100,70.400002,73.199997,70.199997
20160924083000,180.0,167.399994,55.799998,100,60.0,100,69.900002,73.199997,70.199997
20160924084500,180.0,163.199997,54.399999,100,61.099998,100,69.5,73.199997,70.199997
20160924090000,180.0,163.199997,54.399999,100,72.0,100,69.699997,73.199997,70.199997
20160924091500,180.0,163.199997,54.399999,100,72.0,100,70.099998,73.199997,70.199997
20160924093000,180.0,163.199997,54.399999,100,73.0,100,70.400002,73.199997,70.199997
20160924094500,180.0,165.0,55.0,100,62.0,0,70.400002,73.199997,70.199997
20160924100000,180.0,165.0,55.0,100,59.599998,100,69.699997,73.199997,70.199997
20160924101500,180.0,165.0,55.0,100,60.700001,100,69.5,73.199997,70.199997
20160924103000,180.0,165.0,55.0,100,75.400002,100,69.900002,73.199997,70.199997
20160924104500,180.0,165.0,55.0,100,68.699997,100,70.099998,73.199997,70.199997
20160924110000,180.0,169.800003,56.600001,100,70.599998,100,70.400002,73.199997,70.199997
20160924111500,180.0,177.0,59.0,100,66.300003,100,70.400002,73.199997,70.199997
20160924113000,180.0,178.800003,59.600001,100,75.300003,100,70.400002,73.199997,70.199997
20160924114500,180.0,183.0,61.0,100,60.0,0,70.0,73.199997,70.199997
20160924120000,180.0,183.0,61.0,100,59.099998,100,69.5,73.199997,70.199997
20160924121500,180.0,183.0,61.0,100,69.099998,100,69.5,73.199997,70.199997
20160924123000,180.0,186.0,62.0,100,72.400002,100,70.0,73.199997,70.199997
20160924124500,180.0,186.0,62.0,100,70.599998,100,70.300003,73.199997,70.199997
20160924130000,180.0,186.0,62.0,100,66.599998,100,70.199997,73.199997,70.199997
20160924131500,180.0,186.0,62.0,100,73.5,100,70.199997,73.199997,70.199997
20160924133000,180.0,188.399994,62.799998,100,61.599998,0,70.400002,73.199997,70.199997
20160924134500,180.0,188.399994,62.799998,100,58.799999,100,69.699997,73.199997,70.199997
20160924140000,180.0,188.399994,62.799998,100,59.5,100,69.400002,73.199997,70.199997
20160924141500,180.0,182.399994,60.799998,100,71.099998,100,70.0,73.199997,70.199997
20160924143000,180.0,184.800003,61.600001,100,74.800003,100,70.300003,73.199997,70.199997
20160924144500,180.0,184.800003,61.600001,100,64.900002,0,70.5,73.199997,70.199997
20160924150000,180.0,182.399994,60.799998,100,59.200001,100,69.800003,73.199997,70.199997
20160924151500,180.0,182.399994,60.799998,100,59.900002,100,69.5,73.199997,70.199997
20160924153000,180.0,180.0,60.0,100,73.400002,100,69.599998,73.199997,70.199997
20160924154500,180.0,180.0,60.0,100,76.800003,100,70.400002,73.199997,70.199997
20160924160000,180.0,180.0,60.0,100,59.5,100,69.900002,73.199997,70.199997
20160924161500,180.0,180.0,60.0,100,59.5,100,69.5,73.199997,70.199997
20160924163000,180.0,180.0,60.0,100,70.599998,100,69.699997,73.199997,70.199997
20160924164500,180.0,180.0,60.0,100,73.900002,100,70.099998,73.199997,70.199997
20160924170000,180.0,180.0,60.0,100,71.900002,100,70.300003,73.199997,70.199997
20160924171500,180.0,183.0,61.0,100,71.099998,100,70.400002,73.199997,70.199997
20160924173000,180.0,183.0,61.0,100,59.599998,0,70.0,73.199997,70.199997
20160924174500,180.0,183.0,61.0,100,59.599998,100,69.599998,73.199997,70.199997
20160924180000,180.0,180.600006,60.200002,100,71.5,100,69.5,73.199997,70.199997
20160924181500,180.0,180.600006,60.200002,100,71.5,100,70.0,73.199997,70.199997
20160924183000,180.0,180.600006,60.200002,100,72.5,100,70.300003,73.199997,70.199997
20160924184500,180.0,178.199997,59.399999,100,73.400002,100,70.400002,73.199997,70.199997
20160924190000,180.0,180.600006,60.200002,100,62.0,0,70.400002,73.199997,70.199997
20160924191500,180.0,177.0,59.0,100,58.799999,100,69.699997,73.199997,70.199997
20160924193000,180.0,174.600006,58.200002,100,60.299999,100,69.5,73.199997,70.199997
20160924194500,180.0,174.600006,58.200002,100,68.800003,100,70.0,73.199997,70.199997
20160924200000,180.0,177.0,59.0,100,68.800003,100,70.0,73.199997,70.199997
20160924201500,180.0,177.0,59.0,100,68.800003,100,70.0,73.199997,70.199997
20160924203000,180.0,177.0,59.0,100,68.099998,100,70.0,73.199997,70.199997
20160924204500,180.0,177.0,59.0,100,68.099998,100,70.0,73.199997,70.199997
20160924210000,180.0,177.0,59.0,100,68.099998,100,70.0,73.199997,70.199997
20160924211500,180.0,177.0,59.0,100,68.099998,100,70.0,73.199997,70.199997
20160924213000,180.0,177.0,59.0,100,66.800003,100,69.900002,73.199997,70.199997
20160924214500,180.0,177.0,59.0,100,66.800003,100,69.900002,73.199997,70.199997
20160924220000,180.0,178.800003,59.600001,100,71.599998,100,69.800003,73.199997,70.199997
20160924221500,180.0,178.800003,59.600001,100,69.699997,100,70.099998,73.199997,70.199997
20160924223000,180.0,178.800003,59.600001,100,73.0,100,70.199997,73.199997,70.199997
20160924224500,180.0,178.800003,59.600001,100,73.0,100,70.199997,73.199997,70.199997
20160924230000,180.0,178.800003,59.600001,100,73.0,100,70.300003,73.199997,70.199997
20160924231500,180.0,178.800003,59.600001,100,70.099998,100,70.400002,73.199997,70.199997
20160924233000,180.0,178.800003,59.600001,100,73.5,100,70.400002,73.199997,70.199997
20160924234500,180.0,178.800003,59.600001,100,71.099998,100,70.400002,73.199997,70.199997
20160925000000,180.0,178.800003,59.600001,100,73.900002,100,70.400002,73.199997,70.199997
20160925001500,180.0,178.800003,59.600001,100,71.900002,100,70.400002,73.199997,70.199997
20160925003000,180.0,180.600006,60.200002,100,58.799999,100,69.699997,73.199997,70.199997
20160925004500,180.0,180.600006,60.200002,100,60.700001,100,69.400002,73.199997,70.199997
20160925010000,180.0,177.600006,59.200002,100,76.400002,100,69.900002,73.199997,70.199997
20160925011500,180.0,177.600006,59.200002,100,76.400002,100,70.199997,73.199997,70.199997
20160925013000,180.0,177.600006,59.200002,100,78.199997,100,70.400002,73.199997,70.199997
20160925014500,180.0,180.0,60.0,100,64.300003,0,70.400002,73.199997,70.199997
20160925020000,180.0,180.0,60.0,100,58.799999,100,69.5,73.199997,70.199997
20160925021500,180.0,177.600006,59.200002,100,76.900002,100,69.699997,73.199997,70.199997
20160925023000,180.0,181.800003,60.600001,100,68.599998,100,69.900002,73.199997,70.199997
20160925024500,180.0,177.0,59.0,100,78.099998,100,69.800003,73.199997,70.199997
20160925030000,180.0,177.0,59.0,100,75.900002,100,70.300003,73.199997,70.199997
20160925031500,180.0,178.800003,59.600001,100,60.0,0,70.0,73.199997,70.199997
20160925033000,180.0,178.800003,59.600001,100,60.0,100,69.599998,73.199997,70.199997
20160925034500,180.0,175.800003,58.600001,100,83.699997,100,69.800003,73.199997,70.199997
20160925040000,180.0,175.800003,58.600001,100,75.900002,100,70.199997,73.199997,70.199997
20160925041500,180.0,175.800003,58.600001,100,76.800003,100,70.199997,73.199997,70.199997
20160925043000,180.0,175.800003,58.600001,100,76.800003,100,70.199997,73.199997,70.199997
20160925044500,180.0,174.0,58.0,100,73.900002,100,70.300003,73.199997,70.199997
20160925050000,180.0,175.800003,58.600001,100,72.599998,100,70.400002,73.199997,70.199997
20160925051500,180.0,175.800003,58.600001,100,75.5,100,70.400002,73.199997,70.199997
20160925053000,180.0,175.800003,58.600001,100,63.099998,0,70.400002,73.199997,70.199997
20160925054500,180.0,175.800003,58.600001,100,59.099998,100,69.5,73.199997,70.199997
20160925060000,180.0,178.800003,59.600001,100,81.599998,100,69.699997,73.199997,70.199997
20160925061500,180.0,178.800003,59.600001,100,67.900002,100,69.900002,73.199997,70.199997
20160925063000,180.0,180.600006,60.200002,100,74.400002,100,69.699997,73.199997,70.199997
20160925064500,180.0,180.600006,60.200002,100,83.699997,100,70.199997,73.199997,70.199997
20160925070000,180.0,178.199997,59.399999,100,61.599998,0,70.199997,73.199997,70.199997
20160925071500,180.0,180.0,60.0,100,59.5,100,69.699997,73.199997,70.199997
20160925073000,180.0,181.800003,60.600001,100,59.5,100,69.699997,73.199997,70.199997
20160925074500,180.0,162.0,54.0,100,78.199997,100,69.5,73.199997,70.199997
20160925080000,180.0,162.0,54.0,100,87.400002,100,69.900002,73.199997,70.199997
20160925081500,180.0,162.0,54.0,100,86.099998,100,70.199997,73.199997,70.199997
20160925083000,180.0,162.0,54.0,100,83.099998,100,70.400002,73.199997,70.199997
20160925084500,180.0,163.800003,54.600001,100,66.300003,0,70.5,73.199997,70.199997
20160925090000,180.0,163.800003,54.600001,100,60.400002,0,70.199997,73.199997,70.199997
20160925091500,180.0,163.800003,54.600001,100,59.599998,0,69.900002,73.199997,70.199997
20160925093000,180.0,163.800003,54.600001,100,59.599998,100,69.5,73.199997,70.199997
20160925094500,180.0,163.800003,54.600001,100,74.800003,100,69.599998,73.199997,70.199997
20160925100000,180.0,163.800003,54.600001,100,77.800003,100,70.099998,73.199997,70.199997
20160925101500,180.0,163.800003,54.600001,100,75.800003,100,70.300003,73.199997,70.199997
20160925103000,180.0,167.399994,55.799998,100,62.0,0,70.400002,73.199997,70.199997
20160925104500,180.0,169.199997,56.399999,100,59.200001,0,70.0,73.199997,70.199997
20160925110000,180.0,169.199997,56.399999,100,59.200001,100,69.800003,73.199997,70.199997
20160925111500,180.0,169.199997,56.399999,100,59.200001,100,69.699997,73.199997,70.199997
20160925113000,180.0,167.399994,55.799998,100,63.200001,100,69.599998,73.199997,70.199997
20160925114500,180.0,167.399994,55.799998,100,80.699997,100,70.0,73.199997,70.199997
20160925120000,180.0,167.399994,55.799998,100,66.300003,0,70.5,73.199997,70.199997
20160925121500,180.0,167.399994,55.799998,100,58.400002,100,69.699997,73.199997,70.199997
20160925123000,180.0,167.399994,55.799998,100,58.400002,100,69.5,73.199997,70.199997
20160925124500,180.0,160.800003,53.600001,100,79.199997,100,70.0,73.199997,70.199997
20160925130000,180.0,165.0,55.0,100,76.900002,0,70.5,73.199997,70.199997
20160925131500,180.0,163.199997,54.399999,100,60.0,100,69.900002,73.199997,70.199997
20160925133000,180.0,165.0,55.0,100,60.700001,100,69.5,73.199997,70.199997
20160925134500,180.0,163.199997,54.399999,100,71.0,100,69.5,73.199997,70.199997
20160925140000,180.0,163.199997,54.399999,100,71.0,100,70.199997,73.199997,70.199997
20160925141500,180.0,163.199997,54.399999,100,77.699997,100,70.400002,73.199997,70.199997
20160925143000,180.0,166.199997,55.399999,100,60.400002,0,70.0,73.199997,70.199997
20160925144500,180.0,169.800003,56.600001,100,58.799999,0,69.900002,73.199997,70.199997
20160925150000,180.0,166.800003,55.600001,100,58.799999,100,69.599998,73.199997,70.199997
20160925151500,180.0,166.800003,55.600001,100,60.799999,100,69.599998,73.199997,70.199997
20160925153000,180.0,160.800003,53.600001,100,83.900002,100,69.900002,73.199997,70.199997
20160925154500,180.0,160.800003,53.600001,100,78.699997,100,70.199997,73.199997,70.199997
20160925160000,180.0,166.199997,55.399999,100,65.400002,0,70.5,73.199997,70.199997
20160925161500,180.0,168.0,56.0,100,60.0,0,70.0,73.199997,70.199997
20160925163000,180.0,168.0,56.0,100,60.0,100,69.400002,73.199997,70.199997
20160925164500,180.0,168.0,56.0,100,71.5,100,69.599998,73.199997,70.199997
20160925170000,180.0,163.800003,54.600001,100,73.400002,100,70.0,73.199997,70.199997
20160925171500,180.0,163.800003,54.600001,100,75.900002,100,70.199997,73.199997,70.199997
20160925173000,180.0,163.800003,54.600001,100,75.900002,100,70.300003,73.199997,70.199997
20160925174500,180.0,163.800003,54.600001,100,73.0,100,70.400002,73.199997,70.199997
20160925180000,180.0,166.800003,55.600001,100,62.5,0,70.400002,73.199997,70.199997
20160925181500,180.0,162.0,54.0,100,58.799999,100,69.900002,73.199997,70.199997
20160925183000,180.0,162.0,54.0,100,58.799999,100,69.5,73.199997,70.199997
20160925184500,180.0,162.0,54.0,100,85.599998,100,69.599998,73.199997,70.199997
20160925190000,180.0,162.0,54.0,100,75.900002,100,70.400002,73.199997,70.199997
20160925191500,180.0,166.199997,55.399999,100,60.0,0,70.0,73.199997,70.199997
20160925193000,180.0,166.199997,55.399999,100,60.0,100,69.400002,73.199997,70.199997
20160925194500,180.0,166.199997,55.399999,100,76.300003,100,69.699997,73.199997,70.199997
20160925200000,180.0,166.199997,55.399999,100,87.300003,100,70.400002,73.199997,70.199997
20160925201500,180.0,168.0,56.0,100,59.599998,100,69.900002,73.199997,70.199997
20160925203000,180.0,166.199997,55.399999,100,59.599998,100,69.400002,73.199997,70.199997
20160925204500,180.0,162.0,54.0,100,85.199997,100,69.900002,73.199997,70.199997
20160925210000,180.0,162.0,54.0,100,79.099998,100,70.300003,73.199997,70.199997
20160925211500,180.0,166.199997,55.399999,100,71.699997,0,70.5,73.199997,70.199997
20160925213000,180.0,166.199997,55.399999,100,59.200001,100,69.599998,73.199997,70.199997
20160925214500,180.0,168.0,56.0,100,61.900002,100,69.400002,73.199997,70.199997
20160925220000,180.0,188.399994,62.799998,100,79.699997,100,70.0,73.199997,70.199997
20160925221500,180.0,188.399994,62.799998,100,73.0,100,70.199997,73.199997,70.199997
20160925223000,180.0,188.399994,62.799998,100,72.0,100,70.199997,73.199997,70.199997
20160925224500,180.0,185.399994,61.799998,100,78.699997,100,70.199997,73.199997,70.199997
20160925230000,180.0,185.399994,61.799998,100,78.699997,100,70.199997,73.199997,70.199997
20160925231500,180.0,185.399994,61.799998,100,73.0,100,70.400002,73.199997,70.199997
20160925233000,180.0,185.399994,61.799998,100,77.699997,100,70.400002,73.199997,70.199997
20160925234500,180.0,185.399994,61.799998,100,76.800003,100,70.400002,73.199997,70.199997
20160926000000,180.0,187.800003,62.600001,100,58.799999,100,69.599998,73.199997,70.199997
20160926001500,180.0,187.800003,62.600001,100,80.0,100,69.5,73.199997,70.199997
20160926003000,180.0,187.800003,62.600001,100,64.900002,100,69.800003,73.199997,70.199997
20160926004500,180.0,187.800003,62.600001,100,77.300003,100,70.099998,73.199997,70.199997
20160926010000,180.0,183.0,61.0,100,76.099998,100,70.400002,73.199997,70.199997
20160926011500,180.0,187.199997,62.399999,100,60.0,100,69.900002,73.199997,70.199997
20160926013000,180.0,183.600006,61.200002,100,71.599998,100,69.300003,73.199997,70.199997
20160926014500,180.0,183.600006,61.200002,100,74.0,100,70.0,73.199997,70.199997
20160926020000,180.0,183.600006,61.200002,100,74.0,100,70.0,73.199997,70.199997
20160926021500,180.0,183.600006,61.200002,100,77.900002,100,70.0,73.199997,70.199997
20160926023000,180.0,183.600006,61.200002,100,77.900002,100,70.0,73.199997,70.199997
20160926024500,180.0,183.600006,61.200002,100,72.0,100,70.0,73.199997,70.199997
20160926030000,180.0,187.199997,62.399999,100,72.0,100,70.0,73.199997,70.199997
20160926031500,180.0,187.199997,62.399999,100,77.300003,100,70.0,73.199997,70.199997
20160926033000,180.0,187.199997,62.399999,100,72.5,100,70.0,73.199997,70.199997
20160926034500,180.0,187.199997,62.399999,100,71.099998,100,70.0,73.199997,70.199997
20160926040000,180.0,187.199997,62.399999,100,75.699997,100,70.0,73.199997,70.199997
20160926041500,180.0,187.199997,62.399999,100,75.699997,100,70.0,73.199997,70.199997
20160926043000,180.0,187.199997,62.399999,100,71.699997,100,70.0,73.199997,70.199997
20160926044500,180.0,183.600006,61.200002,100,72.900002,100,70.0,73.199997,70.199997
20160926050000,180.0,183.600006,61.200002,100,77.800003,100,70.0,73.199997,70.199997
20160926051500,180.0,183.600006,61.200002,100,72.5,100,70.0,73.199997,70.199997
20160926053000,180.0,183.600006,61.200002,100,71.5,100,70.0,73.199997,70.199997
20160926054500,180.0,183.600006,61.200002,100,76.300003,100,69.900002,73.199997,70.199997
20160926060000,180.0,183.600006,61.200002,100,77.800003,100,69.900002,73.199997,70.199997
20160926061500,180.0,186.600006,62.200002,100,72.5,100,69.900002,73.199997,70.199997
20160926063000,180.0,186.600006,62.200002,100,70.599998,100,69.900002,73.199997,70.199997
20160926064500,180.0,186.600006,62.200002,100,84.400002,100,70.099998,73.199997,70.199997
20160926070000,180.0,186.600006,62.200002,100,84.400002,100,70.300003,73.199997,70.199997
20160926071500,180.0,186.600006,62.200002,100,80.199997,100,70.400002,73.199997,70.199997
20160926073000,180.0,166.199997,55.399999,100,59.200001,100,69.5,73.199997,70.199997
20160926074500,180.0,160.800003,53.600001,100,82.5,100,69.5,73.199997,70.199997
20160926080000,180.0,160.800003,53.600001,100,75.800003,100,70.0,73.199997,70.199997
20160926081500,180.0,160.800003,53.600001,100,75.800003,100,70.099998,73.199997,70.199997
20160926083000,180.0,160.800003,53.600001,100,79.099998,100,70.199997,73.199997,70.199997
20160926084500,180.0,160.800003,53.600001,100,74.900002,100,70.400002,73.199997,70.199997
20160926090000,180.0,165.0,55.0,100,61.200001,0,70.099998,73.199997,70.199997
20160926091500,180.0,166.800003,55.600001,100,59.900002,100,69.5,73.199997,70.199997
20160926093000,180.0,166.800003,55.600001,100,73.900002,100,69.400002,73.099998,70.099998
20160926094500,180.0,169.800003,56.600001,100,72.0,100,69.900002,73.099998,70.099998
20160926100000,180.0,169.800003,56.600001,100,74.900002,100,70.0,73.099998,70.099998
20160926101500,180.0,187.199997,62.399999,100,69.199997,100,70.099998,73.099998,70.099998
20160926103000,180.0,187.199997,62.399999,100,73.099998,100,70.099998,73.099998,70.099998
20160926104500,180.0,181.800003,60.600001,100,70.599998,100,70.099998,73.099998,70.099998
20160926110000,180.0,186.600006,62.200002,100,72.900002,100,70.199997,73.099998,70.099998
20160926111500,180.0,186.600006,62.200002,100,67.699997,100,70.199997,73.099998,70.099998
20160926113000,180.0,186.600006,62.200002,100,72.900002,100,70.0,73.099998,70.099998
20160926114500,180.0,182.399994,60.799998,100,72.0,100,70.300003,73.099998,70.099998
20160926120000,180.0,187.199997,62.399999,100,69.699997,100,70.300003,73.099998,70.099998
20160926121500,180.0,187.199997,62.399999,100,61.200001,0,70.099998,73.099998,70.099998
20160926123000,180.0,187.199997,62.399999,100,59.200001,100,69.5,73.099998,70.099998
20160926124500,180.0,187.199997,62.399999,100,68.300003,100,69.300003,73.099998,70.099998
20160926130000,180.0,190.199997,63.399999,100,68.300003,100,69.699997,73.099998,70.099998
20160926131500,180.0,185.399994,61.799998,100,83.699997,100,70.199997,73.099998,70.099998
20160926133000,180.0,185.399994,61.799998,100,59.799999,0,69.900002,73.099998,70.099998
20160926134500,180.0,185.399994,61.799998,100,59.799999,100,69.300003,73.099998,70.099998
20160926140000,180.0,183.0,61.0,100,68.699997,100,69.699997,73.099998,70.099998
20160926141500,180.0,183.0,61.0,100,65.800003,100,69.699997,73.099998,70.099998
20160926143000,180.0,176.399994,58.799998,100,69.599998,100,69.699997,73.099998,70.099998
20160926144500,180.0,178.199997,59.399999,100,91.099998,100,70.300003,73.099998,70.099998
20160926150000,180.0,180.600006,60.200002,100,60.400002,0,70.0,73.099998,70.099998
20160926151500,180.0,180.600006,60.200002,100,59.5,100,69.5,73.099998,70.099998
20160926153000,180.0,180.600006,60.200002,100,66.400002,100,69.400002,73.099998,70.099998
20160926154500,180.0,183.600006,61.200002,100,73.099998,100,70.199997,73.099998,70.099998
20160926160000,180.0,183.600006,61.200002,100,63.599998,100,70.199997,73.099998,70.099998
20160926161500,180.0,186.0,62.0,100,58.799999,100,69.599998,73.099998,70.099998
20160926163000,180.0,182.399994,60.799998,100,60.299999,100,69.300003,73.0,70.0
20160926164500,180.0,182.399994,60.799998,100,66.300003,100,69.699997,73.0,70.0
20160926170000,180.0,182.399994,60.799998,100,70.099998,100,69.900002,73.099998,70.099998
20160926171500,180.0,180.0,60.0,100,68.199997,100,70.099998,73.0,70.0
20160926173000,180.0,180.0,60.0,100,66.800003,100,70.0,73.0,70.0
20160926174500,180.0,180.0,60.0,100,72.0,100,70.0,73.099998,70.099998
20160926180000,180.0,180.0,60.0,100,62.799999,100,70.099998,72.900002,69.900002
20160926181500,180.0,182.399994,60.799998,100,58.799999,100,69.5,73.0,70.0
20160926183000,180.0,182.399994,60.799998,100,60.299999,100,69.199997,73.0,70.0
20160926184500,180.0,180.0,60.0,100,70.599998,100,69.599998,73.0,70.0
20160926190000,180.0,180.0,60.0,100,70.599998,100,69.900002,72.800003,69.800003
20160926191500,180.0,166.800003,55.600001,100,69.199997,100,70.0,72.900002,69.900002
20160926193000,180.0,166.800003,55.600001,100,60.799999,0,69.900002,72.800003,69.800003
20160926194500,180.0,169.199997,56.399999,100,59.599998,100,69.400002,72.800003,69.800003
20160926200000,180.0,180.0,60.0,100,59.599998,100,69.199997,72.800003,69.800003
20160926201500,180.0,180.0,60.0,100,76.800003,100,69.300003,72.800003,69.800003
20160926203000,180.0,183.600006,61.200002,100,76.800003,100,70.0,72.800003,69.800003
20160926204500,180.0,187.800003,62.600001,100,60.799999,0,69.599998,72.800003,69.800003
20160926210000,180.0,187.800003,62.600001,100,60.799999,100,69.099998,72.800003,69.800003
20160926211500,180.0,166.800003,55.600001,100,71.599998,100,69.199997,72.800003,69.800003
20160926213000,180.0,166.800003,55.600001,100,75.400002,100,69.699997,72.800003,69.800003
20160926214500,180.0,166.800003,55.600001,100,75.400002,100,70.0,72.800003,69.800003
20160926220000,180.0,166.800003,55.600001,100,73.400002,100,70.0,72.800003,69.800003
20160926221500,180.0,166.800003,55.600001,100,60.0,0,69.599998,72.800003,69.800003
20160926223000,180.0,166.800003,55.600001,100,59.099998,100,69.099998,72.800003,69.800003
20160926224500,180.0,166.800003,55.600001,100,70.5,100,69.099998,72.800003,69.800003
20160926230000,180.0,165.0,55.0,100,72.5,100,69.599998,72.800003,69.800003
20160926231500,180.0,165.0,55.0,100,72.5,100,69.800003,72.800003,69.800003
20160926233000,180.0,165.0,55.0,100,73.5,100,69.900002,72.800003,69.800003
20160926234500,180.0,165.0,55.0,100,75.300003,100,70.0,72.800003,69.800003
20160927000000,180.0,165.0,55.0,100,61.900002,0,69.900002,72.800003,69.800003
20160927001500,180.0,166.800003,55.600001,100,59.5,100,69.199997,72.800003,69.800003
20160927003000,180.0,166.800003,55.600001,100,61.200001,100,69.0,72.800003,69.800003
20160927004500,180.0,163.199997,54.399999,100,83.199997,100,69.699997,72.800003,69.800003
20160927010000,180.0,163.199997,54.399999,100,78.400002,100,70.0,72.800003,69.800003
20160927011500,180.0,163.199997,54.399999,100,60.400002,0,69.599998,72.800003,69.800003
20160927013000,180.0,165.0,55.0,100,60.400002,100,69.099998,72.800003,69.800003
20160927014500,180.0,163.199997,54.399999,100,84.300003,100,69.199997,72.800003,69.800003
20160927020000,180.0,163.199997,54.399999,100,77.699997,100,69.900002,72.800003,69.800003
20160927021500,180.0,163.199997,54.399999,100,77.699997,100,70.0,72.800003,69.800003
20160927023000,180.0,165.0,55.0,100,60.0,100,69.5,72.800003,69.800003
20160927024500,180.0,165.0,55.0,100,60.700001,100,69.0,72.800003,69.800003
20160927030000,180.0,163.199997,54.399999,100,86.099998,100,69.5,72.800003,69.800003
20160927031500,180.0,163.199997,54.399999,100,78.0,100,70.0,72.800003,69.800003
20160927033000,180.0,166.800003,55.600001,100,60.400002,100,69.5,72.800003,69.800003
20160927034500,180.0,165.0,55.0,100,60.400002,100,69.0,72.800003,69.800003
20160927040000,180.0,161.399994,53.799998,100,94.099998,100,69.400002,72.800003,69.800003
20160927041500,180.0,166.199997,55.399999,100,80.699997,100,69.900002,72.800003,69.800003
20160927043000,180.0,166.199997,55.399999,100,74.900002,100,70.0,72.800003,69.800003
20160927044500,180.0,166.199997,55.399999,100,61.599998,0,69.800003,72.800003,69.800003
20160927050000,180.0,166.199997,55.399999,100,59.5,100,69.099998,72.800003,69.800003
20160927051500,180.0,166.199997,55.399999,100,81.099998,100,69.199997,72.800003,69.800003
20160927053000,180.0,166.199997,55.399999,100,74.800003,100,69.800003,72.800003,69.800003
20160927054500,180.0,166.199997,55.399999,100,80.199997,100,70.0,72.800003,69.800003
20160927060000,180.0,166.199997,55.399999,100,74.900002,100,70.0,72.800003,69.800003
20160927061500,180.0,163.800003,54.600001,100,61.200001,0,69.800003,72.800003,69.800003
20160927063000,180.0,166.800003,55.600001,100,59.099998,100,69.0,72.800003,69.800003
20160927064500,180.0,166.800003,55.600001,100,78.199997,100,69.300003,72.800003,69.800003
20160927070000,180.0,166.800003,55.600001,100,76.800003,100,69.800003,72.800003,69.800003
20160927071500,180.0,166.800003,55.600001,100,76.800003,100,69.900002,72.800003,69.800003
20160927073000,180.0,166.800003,55.600001,100,78.300003,100,69.900002,72.800003,69.800003
20160927074500,180.0,166.800003,55.600001,100,78.300003,100,70.0,72.800003,69.800003
20160927080000,180.0,166.800003,55.600001,100,74.300003,0,70.099998,72.800003,69.800003
20160927081500,180.0,171.0,57.0,100,59.200001,100,69.400002,72.800003,69.800003
20160927083000,180.0,168.0,56.0,100,65.800003,100,68.900002,72.800003,69.800003
20160927084500,180.0,168.0,56.0,100,78.300003,100,69.800003,72.800003,69.800003
20160927090000,180.0,168.0,56.0,100,73.400002,100,69.900002,72.800003,69.800003
20160927091500,180.0,168.0,56.0,100,60.400002,0,69.699997,72.800003,69.800003
20160927093000,180.0,169.800003,56.600001,100,59.5,100,69.099998,72.800003,69.800003
20160927094500,180.0,168.0,56.0,100,80.300003,100,69.400002,72.800003,69.800003
20160927100000,180.0,168.0,56.0,100,75.800003,100,69.900002,72.800003,69.800003
20160927101500,180.0,168.0,56.0,100,77.300003,100,70.0,72.800003,69.800003
20160927103000,180.0,168.0,56.0,100,59.599998,100,69.400002,72.800003,69.800003
20160927104500,180.0,168.0,56.0,100,60.700001,100,69.0,72.800003,69.800003
20160927110000,180.0,168.0,56.0,100,77.800003,100,69.699997,72.800003,69.800003
20160927111500,180.0,169.800003,56.600001,100,69.300003,0,70.099998,72.800003,69.800003
20160927113000,180.0,169.800003,56.600001,100,60.400002,100,69.400002,72.800003,69.800003
20160927114500,180.0,169.800003,56.600001,100,61.5,100,69.099998,72.800003,69.800003
20160927120000,180.0,167.399994,55.799998,100,72.900002,100,69.400002,72.800003,69.800003
20160927121500,180.0,167.399994,55.799998,100,71.099998,100,69.800003,72.800003,69.800003
20160927123000,180.0,167.399994,55.799998,100,74.0,100,69.900002,72.800003,69.800003
20160927124500,180.0,169.199997,56.399999,100,69.699997,100,70.0,72.800003,69.800003
20160927130000,180.0,166.800003,55.600001,100,66.300003,0,70.099998,72.800003,69.800003
20160927131500,180.0,166.800003,55.600001,100,60.799999,100,69.5,72.800003,69.800003
20160927133000,180.0,166.800003,55.600001,100,59.900002,100,69.199997,72.800003,69.800003
20160927134500,180.0,166.800003,55.600001,100,61.5,100,69.099998,72.800003,69.800003
20160927140000,180.0,166.800003,55.600001,100,79.599998,100,69.699997,72.800003,69.800003
20160927141500,180.0,166.800003,55.600001,100,63.599998,0,70.0,72.800003,69.800003
20160927143000,180.0,166.800003,55.600001,100,59.599998,100,69.300003,72.800003,69.800003
20160927144500,180.0,166.800003,55.600001,100,61.0,100,69.099998,72.800003,69.800003
20160927150000,180.0,166.800003,55.600001,100,69.400002,100,69.300003,72.800003,69.800003
20160927151500,180.0,163.800003,54.600001,100,66.300003,100,69.5,72.800003,69.800003
20160927153000,180.0,163.800003,54.600001,100,70.5,100,69.599998,72.800003,69.800003
20160927154500,180.0,162.0,54.0,100,73.5,100,70.0,72.800003,69.800003
20160927160000,180.0,166.800003,55.600001,100,60.400002,0,69.599998,72.800003,69.800003
20160927161500,180.0,166.800003,55.600001,100,59.599998,100,69.300003,72.800003,69.800003
20160927163000,180.0,166.800003,55.600001,100,60.700001,100,69.199997,72.800003,69.800003
20160927164500,180.0,166.800003,55.600001,100,68.699997,100,69.400002,72.800003,69.800003
20160927170000,180.0,169.199997,56.399999,100,66.800003,100,69.699997,72.800003,69.800003
20160927171500,180.0,169.199997,56.399999,100,66.800003,100,69.699997,72.800003,69.800003
20160927173000,180.0,169.199997,56.399999,100,65.800003,100,69.800003,72.800003,69.800003
20160927174500,180.0,171.0,57.0,100,67.699997,100,69.800003,72.800003,69.800003
20160927180000,180.0,171.0,57.0,100,67.699997,100,69.800003,72.800003,69.800003
20160927181500,180.0,171.0,57.0,100,67.699997,100,69.900002,72.800003,69.800003
20160927183000,180.0,171.0,57.0,100,66.0,100,69.800003,72.800003,69.800003
20160927184500,180.0,171.0,57.0,100,60.799999,0,70.400002,72.800003,69.800003
20160927190000,180.0,171.0,57.0,100,59.599998,0,70.900002,72.800003,69.800003
20160927191500,180.0,171.0,57.0,100,59.599998,0,70.5,72.800003,69.800003
20160927193000,180.0,171.0,57.0,100,59.599998,0,70.599998,72.800003,69.800003
20160927194500,180.0,171.0,57.0,100,59.599998,0,70.699997,72.800003,69.800003
20160927200000,180.0,171.0,57.0,100,59.599998,0,71.0,72.800003,69.800003
20160927201500,180.0,171.0,57.0,100,59.599998,0,70.599998,72.800003,69.800003
20160927203000,180.0,169.199997,56.399999,100,59.599998,0,70.800003,72.800003,69.800003
20160927204500,180.0,169.199997,56.399999,100,59.599998,0,70.5,72.800003,69.800003
20160927210000,180.0,169.199997,56.399999,100,58.900002,0,70.099998,72.800003,69.800003
20160927211500,180.0,169.199997,56.399999,100,58.900002,0,70.0,72.800003,69.800003
20160927213000,180.0,169.199997,56.399999,100,58.900002,0,69.800003,72.800003,69.800003
20160927214500,180.0,169.199997,56.399999,100,58.900002,0,69.800003,65.0,54.299999
20160927220000,180.0,169.199997,56.399999,100,58.900002,0,69.5,65.0,54.400002
