PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160927221500,180.0,169.199997,56.399999,100,58.900002,0,69.400002,65.0,54.299999
20160927223000,180.0,169.199997,56.399999,100,58.900002,0,69.300003,65.0,54.299999
20160927224500,180.0,169.199997,56.399999,100,58.900002,0,69.400002,65.0,54.299999
20160927230000,180.0,169.199997,56.399999,100,58.900002,0,69.300003,65.0,54.299999
20160927231500,180.0,169.199997,56.399999,100,58.900002,0,69.099998,65.0,54.299999
20160927233000,180.0,173.399994,57.799998,100,58.900002,0,69.0,65.0,54.299999
20160927234500,180.0,173.399994,57.799998,100,58.900002,0,68.900002,65.0,54.299999
20160928000000,180.0,173.399994,57.799998,100,58.900002,0,68.800003,65.0,54.299999
20160928001500,180.0,171.0,57.0,100,58.900002,0,69.0,65.0,54.299999
20160928003000,180.0,171.0,57.0,100,58.900002,0,69.0,65.0,54.299999
20160928004500,180.0,171.0,57.0,100,58.900002,0,68.900002,65.0,54.299999
20160928010000,180.0,171.0,57.0,100,58.900002,0,68.599998,65.0,54.299999
20160928011500,180.0,171.0,57.0,100,58.900002,0,68.5,65.0,54.299999
20160928013000,180.0,173.399994,57.799998,100,58.900002,0,68.5,65.0,54.299999
20160928014500,180.0,173.399994,57.799998,100,58.900002,0,68.400002,65.0,54.299999
20160928020000,180.0,173.399994,57.799998,100,58.200001,0,68.300003,65.0,54.299999
20160928021500,180.0,173.399994,57.799998,100,58.200001,0,68.199997,65.0,54.299999
20160928023000,180.0,173.399994,57.799998,100,58.200001,0,68.099998,65.0,54.299999
20160928024500,180.0,173.399994,57.799998,100,58.200001,0,68.0,65.0,54.299999
20160928030000,180.0,173.399994,57.799998,100,58.200001,0,67.900002,65.0,54.299999
20160928031500,180.0,175.800003,58.600001,100,58.200001,0,67.900002,65.0,54.299999
20160928033000,180.0,173.399994,57.799998,100,58.200001,0,67.800003,65.0,54.299999
20160928034500,180.0,173.399994,57.799998,100,58.200001,0,67.800003,65.0,54.299999
20160928040000,180.0,173.399994,57.799998,100,58.200001,0,67.800003,65.0,54.299999
20160928041500,180.0,173.399994,57.799998,100,58.200001,0,67.800003,65.0,54.299999
20160928043000,180.0,175.800003,58.600001,100,58.200001,0,67.599998,65.0,54.299999
20160928044500,180.0,175.800003,58.600001,100,58.200001,0,67.599998,65.0,54.299999
20160928050000,180.0,175.800003,58.600001,100,58.200001,0,67.5,65.0,54.299999
20160928051500,180.0,175.800003,58.600001,100,58.200001,0,67.800003,65.0,54.299999
20160928053000,180.0,172.199997,57.399999,100,58.200001,0,67.699997,65.0,54.299999
20160928054500,180.0,174.0,58.0,100,58.200001,0,67.699997,65.0,54.299999
20160928060000,180.0,174.0,58.0,100,58.200001,0,67.699997,65.0,54.299999
20160928061500,180.0,174.0,58.0,100,58.200001,0,67.599998,65.0,54.299999
20160928063000,180.0,174.0,58.0,100,58.200001,0,67.599998,65.0,54.299999
20160928064500,180.0,169.199997,56.399999,100,58.200001,0,67.599998,65.0,54.299999
20160928070000,180.0,169.199997,56.399999,100,58.200001,0,67.5,65.0,54.299999
20160928071500,180.0,169.199997,56.399999,100,58.200001,0,67.900002,65.0,54.299999
20160928073000,180.0,169.199997,56.399999,100,58.200001,0,68.300003,65.0,54.299999
20160928074500,180.0,169.199997,56.399999,100,58.200001,0,68.099998,65.0,54.299999
20160928080000,180.0,169.199997,56.399999,100,58.200001,0,68.800003,65.0,54.299999
20160928081500,180.0,165.0,55.0,100,58.200001,0,68.800003,65.0,54.299999
20160928083000,180.0,165.0,55.0,100,58.200001,0,69.099998,65.0,54.299999
20160928084500,180.0,165.0,55.0,100,58.200001,0,69.599998,65.0,54.299999
20160928090000,180.0,165.0,55.0,100,58.200001,0,69.900002,65.0,54.299999
20160928091500,180.0,168.0,56.0,100,58.200001,0,69.599998,65.0,54.299999
20160928093000,180.0,166.199997,55.399999,100,58.200001,0,69.800003,65.0,54.299999
20160928094500,180.0,169.199997,56.399999,100,58.200001,0,70.0,65.0,54.299999
20160928100000,180.0,169.199997,56.399999,100,58.200001,0,70.199997,65.0,54.299999
20160928101500,180.0,169.199997,56.399999,100,58.200001,0,70.800003,65.0,54.299999
20160928103000,180.0,172.199997,57.399999,100,58.200001,0,70.199997,65.0,54.299999
20160928104500,180.0,174.0,58.0,100,58.200001,0,70.300003,65.0,54.299999
20160928110000,180.0,174.0,58.0,100,58.200001,0,70.400002,65.0,54.299999
20160928111500,180.0,174.0,58.0,100,58.200001,0,70.0,65.0,54.299999
20160928113000,180.0,175.800003,58.600001,100,58.200001,0,69.900002,65.0,54.299999
20160928114500,180.0,175.800003,58.600001,100,58.200001,0,69.900002,65.0,54.299999
20160928120000,180.0,175.800003,58.600001,100,58.200001,0,69.900002,65.0,54.299999
20160928121500,180.0,175.800003,58.600001,100,58.200001,0,69.699997,65.0,54.299999
20160928123000,180.0,174.0,58.0,100,58.200001,0,69.800003,65.0,54.299999
20160928124500,180.0,174.0,58.0,100,58.200001,0,69.900002,65.0,54.299999
20160928130000,180.0,174.0,58.0,100,58.200001,0,69.5,65.0,54.299999
20160928131500,180.0,174.0,58.0,100,58.200001,0,70.5,65.0,54.299999
20160928133000,180.0,174.0,58.0,100,58.200001,0,70.0,65.0,54.299999
20160928134500,180.0,175.800003,58.600001,100,58.200001,0,69.900002,65.0,54.299999
20160928140000,180.0,175.800003,58.600001,100,58.200001,0,70.300003,65.0,54.299999
20160928141500,180.0,175.800003,58.600001,100,58.200001,0,70.5,65.0,54.299999
20160928143000,180.0,175.800003,58.600001,100,58.200001,0,69.800003,65.0,54.299999
20160928144500,180.0,175.800003,58.600001,100,57.599998,0,69.599998,65.0,54.299999
20160928150000,180.0,175.800003,58.600001,100,57.599998,0,69.5,65.0,53.0
20160928151500,180.0,175.800003,58.600001,100,58.299999,0,69.400002,65.0,53.0
20160928153000,180.0,174.0,58.0,100,58.299999,0,69.599998,65.0,53.0
20160928154500,180.0,174.0,58.0,100,58.299999,0,69.5,65.0,53.0
20160928160000,180.0,174.0,58.0,100,58.299999,0,69.599998,65.0,53.0
20160928161500,180.0,170.399994,56.799998,100,58.299999,0,69.5,65.0,53.0
20160928163000,180.0,172.199997,57.399999,100,58.299999,0,69.599998,65.0,53.0
20160928164500,180.0,172.199997,57.399999,100,58.299999,0,69.900002,65.0,53.0
20160928170000,180.0,170.399994,56.799998,100,58.299999,0,70.199997,65.0,53.0
20160928171500,180.0,170.399994,56.799998,100,58.299999,0,70.300003,65.0,53.0
20160928173000,180.0,170.399994,56.799998,100,58.299999,0,70.400002,65.0,53.0
20160928174500,180.0,170.399994,56.799998,100,58.299999,0,70.199997,65.0,53.0
20160928180000,180.0,170.399994,56.799998,100,58.299999,0,70.400002,65.0,53.0
20160928181500,180.0,170.399994,56.799998,100,58.299999,0,71.099998,65.0,53.0
20160928183000,180.0,170.399994,56.799998,100,58.299999,0,71.900002,65.0,53.0
20160928184500,180.0,170.399994,56.799998,100,58.299999,0,71.5,65.0,53.0
20160928190000,180.0,168.0,56.0,100,58.299999,0,71.300003,65.0,53.0
20160928191500,180.0,171.0,57.0,100,58.299999,0,71.199997,65.0,53.0
20160928193000,180.0,171.0,57.0,100,58.299999,0,70.800003,65.0,53.0
20160928194500,180.0,171.0,57.0,100,58.299999,0,70.400002,65.0,53.0
20160928200000,180.0,171.0,57.0,100,58.299999,0,70.199997,65.0,53.0
20160928201500,180.0,169.199997,56.399999,100,58.299999,0,69.800003,65.0,53.0
20160928203000,180.0,169.199997,56.399999,100,58.299999,0,69.900002,65.0,53.0
20160928204500,180.0,169.199997,56.399999,100,58.299999,0,69.699997,65.0,53.0
20160928210000,180.0,172.199997,57.399999,100,58.299999,0,69.699997,65.0,53.0
20160928211500,180.0,172.199997,57.399999,100,58.299999,0,69.5,65.0,53.0
20160928213000,180.0,170.399994,56.799998,100,58.299999,0,69.5,65.0,53.0
20160928214500,180.0,170.399994,56.799998,100,58.299999,0,69.5,65.0,53.0
20160928220000,180.0,173.399994,57.799998,100,58.299999,0,69.400002,65.0,53.0
20160928221500,180.0,173.399994,57.799998,100,58.299999,0,69.199997,65.0,53.0
20160928223000,180.0,171.0,57.0,100,58.299999,0,68.900002,65.0,53.0
20160928224500,180.0,171.0,57.0,100,58.299999,0,68.800003,65.0,53.0
20160928230000,180.0,167.399994,55.799998,100,58.299999,0,68.699997,65.0,53.0
20160928231500,180.0,167.399994,55.799998,100,58.299999,0,68.5,65.0,53.0
20160928233000,180.0,167.399994,55.799998,100,58.299999,0,68.699997,65.0,53.0
20160928234500,180.0,167.399994,55.799998,100,99.0,100,68.900002,74.0,71.0
20160929000000,180.0,162.0,54.0,100,109.800003,100,69.900002,74.0,71.0
20160929001500,180.0,162.0,54.0,100,98.900002,100,70.599998,74.0,71.0
20160929003000,180.0,162.0,54.0,100,106.0,100,71.099998,74.0,71.0
20160929004500,180.0,167.399994,55.799998,100,59.599998,0,71.300003,74.0,71.0
20160929010000,180.0,167.399994,55.799998,100,58.0,100,70.699997,74.0,71.0
20160929011500,180.0,170.399994,56.799998,100,58.0,100,70.5,74.0,71.0
20160929013000,180.0,175.800003,58.600001,100,60.200001,100,70.400002,74.0,71.0
20160929014500,180.0,170.399994,56.799998,100,79.699997,100,70.599998,74.0,71.0
20160929020000,180.0,172.199997,57.399999,100,89.199997,100,70.800003,74.0,71.0
20160929021500,180.0,172.199997,57.399999,100,79.199997,100,70.800003,74.0,71.0
20160929023000,180.0,172.199997,57.399999,100,88.300003,100,70.900002,74.0,71.0
20160929024500,180.0,175.800003,58.600001,100,62.400002,0,70.900002,65.400002,62.400002
20160929030000,180.0,173.399994,57.799998,100,58.400002,0,70.400002,65.400002,62.400002
20160929031500,180.0,173.399994,57.799998,100,58.400002,0,70.099998,65.400002,62.400002
20160929033000,180.0,173.399994,57.799998,100,58.400002,0,69.900002,65.400002,62.400002
20160929034500,180.0,169.800003,56.600001,100,58.400002,0,69.599998,65.400002,62.400002
20160929040000,180.0,169.800003,56.600001,100,58.400002,0,69.5,65.400002,62.400002
20160929041500,180.0,174.0,58.0,100,58.400002,0,69.300003,65.400002,62.400002
20160929043000,180.0,171.0,57.0,100,58.400002,0,69.199997,65.400002,62.400002
20160929044500,180.0,171.0,57.0,100,58.400002,0,69.099998,65.400002,62.400002
20160929050000,180.0,171.0,57.0,100,58.400002,0,68.900002,65.400002,62.400002
20160929051500,180.0,171.0,57.0,100,58.400002,0,68.800003,65.400002,62.400002
20160929053000,180.0,171.0,57.0,100,58.400002,0,68.599998,65.400002,62.400002
20160929054500,180.0,171.0,57.0,100,58.400002,0,68.699997,65.400002,62.400002
20160929060000,180.0,173.399994,57.799998,100,58.400002,0,68.400002,65.400002,62.400002
20160929061500,180.0,169.800003,56.600001,100,58.400002,0,68.199997,65.400002,62.400002
20160929063000,180.0,172.199997,57.399999,100,58.400002,0,68.0,65.400002,62.400002
20160929064500,180.0,169.800003,56.600001,100,58.400002,0,68.0,65.400002,62.400002
20160929070000,180.0,169.800003,56.600001,100,58.400002,0,67.900002,65.400002,62.400002
20160929071500,180.0,169.800003,56.600001,100,58.400002,0,67.800003,65.400002,62.400002
20160929073000,180.0,169.800003,56.600001,100,58.400002,0,67.699997,65.400002,62.400002
20160929074500,180.0,169.800003,56.600001,100,58.400002,0,67.900002,65.400002,62.400002
20160929080000,180.0,169.800003,56.600001,100,58.400002,0,67.900002,65.400002,62.400002
20160929081500,180.0,169.800003,56.600001,100,58.400002,0,67.800003,65.400002,62.400002
20160929083000,180.0,169.800003,56.600001,100,58.400002,0,68.099998,65.400002,62.400002
20160929084500,180.0,172.199997,57.399999,100,58.400002,0,67.900002,65.400002,62.400002
20160929090000,180.0,174.0,58.0,100,58.400002,0,68.0,65.400002,62.400002
20160929091500,180.0,175.800003,58.600001,100,58.400002,0,67.900002,65.400002,62.400002
20160929093000,180.0,175.800003,58.600001,100,58.400002,0,68.0,65.400002,62.400002
20160929094500,180.0,175.800003,58.600001,100,58.400002,0,68.099998,65.400002,62.400002
20160929100000,180.0,175.800003,58.600001,100,58.400002,0,68.300003,65.400002,62.400002
20160929101500,180.0,175.800003,58.600001,100,58.400002,0,68.5,65.400002,62.400002
20160929103000,180.0,175.800003,58.600001,100,58.400002,0,68.599998,65.400002,62.400002
20160929104500,180.0,175.800003,58.600001,100,58.400002,0,68.5,65.400002,62.400002
20160929110000,180.0,180.600006,60.200002,100,58.400002,0,68.599998,65.400002,62.400002
20160929111500,180.0,180.600006,60.200002,100,58.400002,0,68.599998,65.400002,62.400002
20160929113000,180.0,186.0,62.0,100,57.599998,0,68.900002,65.400002,62.400002
20160929114500,180.0,186.0,62.0,100,58.299999,0,69.0,65.400002,62.400002
20160929120000,180.0,186.0,62.0,100,58.299999,0,69.199997,65.400002,62.400002
20160929121500,180.0,186.0,62.0,100,57.599998,0,69.199997,65.400002,62.400002
20160929123000,180.0,186.0,62.0,100,57.599998,0,69.0,65.400002,62.400002
20160929124500,180.0,186.0,62.0,100,57.599998,0,68.900002,65.400002,62.400002
20160929130000,180.0,186.0,62.0,100,57.599998,0,68.800003,65.400002,62.400002
20160929131500,180.0,186.0,62.0,100,57.599998,0,68.599998,65.400002,62.400002
20160929133000,180.0,186.0,62.0,100,57.599998,0,68.400002,65.400002,62.400002
20160929134500,180.0,186.0,62.0,100,57.599998,0,68.400002,65.400002,62.400002
20160929140000,180.0,186.0,62.0,100,57.599998,0,68.300003,65.400002,62.400002
20160929141500,180.0,163.199997,54.399999,100,58.299999,0,68.400002,65.400002,62.400002
20160929143000,180.0,163.199997,54.399999,100,58.299999,0,68.5,65.400002,62.400002
20160929144500,180.0,168.0,56.0,100,58.299999,0,68.400002,65.400002,62.400002
20160929150000,180.0,176.399994,58.799998,100,58.299999,0,68.400002,65.400002,62.400002
20160929151500,180.0,180.600006,60.200002,100,57.599998,0,68.300003,65.400002,62.400002
20160929153000,180.0,184.800003,61.600001,100,57.599998,0,68.199997,65.400002,62.400002
20160929154500,180.0,184.800003,61.600001,100,57.599998,0,68.300003,65.400002,62.400002
20160929160000,180.0,184.800003,61.600001,100,57.599998,0,68.099998,65.400002,62.400002
20160929161500,180.0,184.800003,61.600001,100,57.599998,0,67.900002,65.400002,62.400002
20160929163000,180.0,184.800003,61.600001,100,57.599998,0,68.0,65.400002,62.400002
20160929164500,180.0,184.800003,61.600001,100,58.299999,0,68.099998,65.400002,62.400002
20160929170000,180.0,184.800003,61.600001,100,58.299999,0,68.0,65.400002,62.400002
20160929171500,180.0,184.800003,61.600001,100,58.299999,0,68.0,65.400002,62.400002
20160929173000,180.0,184.800003,61.600001,100,58.299999,0,68.099998,65.400002,62.400002
20160929174500,180.0,184.800003,61.600001,100,58.299999,0,68.0,65.400002,62.400002
20160929180000,180.0,184.800003,61.600001,100,57.599998,0,68.0,65.400002,62.400002
20160929181500,180.0,184.800003,61.600001,100,57.599998,0,67.900002,65.400002,62.400002
20160929183000,180.0,182.399994,60.799998,100,57.599998,0,67.800003,65.400002,62.400002
20160929184500,180.0,182.399994,60.799998,100,57.599998,0,67.800003,65.400002,62.400002
20160929190000,180.0,185.399994,61.799998,100,57.599998,0,68.400002,65.400002,62.400002
20160929191500,180.0,188.399994,62.799998,100,57.599998,0,68.900002,65.400002,62.400002
20160929193000,180.0,188.399994,62.799998,100,57.599998,0,69.5,65.400002,62.400002
20160929194500,180.0,188.399994,62.799998,100,57.599998,0,69.800003,65.400002,62.400002
20160929200000,180.0,188.399994,62.799998,100,57.599998,0,69.800003,65.400002,62.400002
20160929201500,180.0,188.399994,62.799998,100,57.599998,0,69.800003,65.400002,62.400002
20160929203000,180.0,188.399994,62.799998,100,57.599998,0,70.0,65.400002,62.400002
20160929204500,180.0,188.399994,62.799998,100,57.599998,0,69.5,65.400002,62.400002
20160929210000,180.0,188.399994,62.799998,100,57.599998,0,69.0,65.400002,62.400002
20160929211500,180.0,188.399994,62.799998,100,57.599998,0,68.800003,65.400002,62.400002
20160929213000,180.0,188.399994,62.799998,100,57.599998,0,68.5,65.400002,62.400002
20160929214500,180.0,183.600006,61.200002,100,57.599998,0,68.400002,65.400002,62.400002
20160929220000,180.0,187.199997,62.399999,100,57.599998,0,68.199997,65.400002,62.400002
20160929221500,180.0,187.199997,62.399999,100,56.799999,0,68.0,65.400002,62.400002
20160929223000,180.0,187.199997,62.399999,100,56.799999,0,67.900002,65.400002,62.400002
20160929224500,180.0,183.0,61.0,100,57.5,0,67.900002,65.400002,62.400002
20160929230000,180.0,187.199997,62.399999,100,57.5,0,67.800003,65.400002,62.400002
20160929231500,180.0,187.199997,62.399999,100,57.5,0,67.800003,65.400002,62.400002
20160929233000,180.0,187.199997,62.399999,100,57.5,0,67.599998,65.400002,62.400002
20160929234500,180.0,187.199997,62.399999,100,56.799999,0,67.5,65.400002,62.400002
20160930000000,180.0,187.199997,62.399999,100,56.799999,0,67.300003,65.400002,62.400002
20160930001500,180.0,141.0,47.0,100,57.5,0,67.300003,65.400002,62.400002
20160930003000,180.0,141.0,47.0,100,57.5,0,67.5,65.400002,62.400002
20160930004500,180.0,167.399994,55.799998,100,57.5,0,67.5,65.400002,62.400002
20160930010000,180.0,169.800003,56.600001,100,57.5,0,67.400002,65.400002,62.400002
20160930011500,180.0,174.600006,58.200002,100,57.5,0,67.199997,65.400002,62.400002
20160930013000,180.0,177.600006,59.200002,100,57.5,0,67.099998,65.400002,62.400002
20160930014500,180.0,180.0,60.0,100,57.5,0,67.0,65.400002,62.400002
20160930020000,180.0,180.0,60.0,100,57.5,0,66.900002,65.400002,62.400002
20160930021500,180.0,177.0,59.0,100,57.5,0,66.900002,65.400002,62.400002
20160930023000,180.0,177.0,59.0,100,57.5,0,66.800003,65.400002,62.400002
20160930024500,180.0,177.0,59.0,100,56.799999,0,66.599998,65.400002,62.400002
20160930030000,180.0,177.0,59.0,100,56.799999,0,66.5,65.400002,62.400002
20160930031500,180.0,177.0,59.0,100,56.799999,0,66.400002,65.400002,62.400002
20160930033000,180.0,183.0,61.0,100,56.799999,0,66.400002,65.400002,62.400002
20160930034500,180.0,183.0,61.0,100,56.799999,0,66.199997,65.400002,62.400002
20160930040000,180.0,183.0,61.0,100,56.799999,0,66.599998,65.400002,62.400002
20160930041500,180.0,178.800003,59.600001,100,56.799999,0,66.599998,65.400002,62.400002
20160930043000,180.0,180.600006,60.200002,100,56.799999,0,66.699997,65.400002,62.400002
20160930044500,180.0,180.600006,60.200002,100,56.799999,0,66.699997,65.400002,62.400002
20160930050000,180.0,183.0,61.0,100,56.799999,0,66.400002,65.400002,62.400002
20160930051500,180.0,183.0,61.0,100,56.799999,0,66.599998,65.400002,62.400002
20160930053000,180.0,186.600006,62.200002,100,56.799999,0,66.300003,65.400002,62.400002
20160930054500,180.0,190.800003,63.600001,100,56.799999,0,66.099998,65.400002,62.400002
20160930060000,180.0,186.600006,62.200002,100,56.799999,0,66.0,65.400002,62.400002
20160930061500,180.0,186.600006,62.200002,100,56.799999,0,66.099998,65.400002,62.400002
20160930063000,180.0,186.600006,62.200002,100,56.799999,0,66.400002,65.400002,62.400002
20160930064500,180.0,186.600006,62.200002,100,56.799999,0,66.199997,65.400002,62.400002
20160930070000,180.0,186.600006,62.200002,100,80.400002,100,66.900002,80.0,78.0
20160930071500,180.0,182.399994,60.799998,100,92.400002,100,68.400002,80.0,78.0
20160930073000,180.0,182.399994,60.799998,100,116.599998,100,69.199997,80.0,78.0
20160930074500,180.0,182.399994,60.799998,100,94.199997,100,69.699997,80.0,78.0
20160930080000,180.0,182.399994,60.799998,100,114.800003,100,69.699997,65.0,53.0
20160930081500,180.0,182.399994,60.799998,100,59.599998,0,69.300003,65.0,53.0
20160930083000,180.0,186.0,62.0,100,58.0,0,68.800003,65.0,53.0
20160930084500,180.0,186.0,62.0,100,58.0,0,68.300003,65.0,53.0
20160930090000,180.0,188.399994,62.799998,100,58.0,0,68.099998,65.0,53.0
20160930091500,180.0,188.399994,62.799998,100,57.200001,0,67.900002,65.0,53.0
20160930093000,180.0,188.399994,62.799998,100,57.200001,0,67.599998,65.0,53.0
20160930094500,180.0,183.0,61.0,100,57.200001,0,67.800003,65.0,53.0
20160930100000,180.0,178.800003,59.600001,100,57.200001,0,67.599998,65.0,53.0
20160930101500,180.0,178.800003,59.600001,100,57.200001,0,67.5,65.0,53.0
20160930103000,180.0,178.800003,59.600001,100,57.200001,0,67.5,65.0,53.0
20160930104500,180.0,182.399994,60.799998,100,57.200001,0,67.699997,65.0,53.0
20160930110000,180.0,178.800003,59.600001,100,57.200001,0,67.900002,65.0,53.0
20160930111500,180.0,178.800003,59.600001,100,57.200001,0,68.400002,65.0,53.0
20160930113000,180.0,178.800003,59.600001,100,57.200001,0,68.699997,65.0,53.0
20160930114500,180.0,161.399994,53.799998,100,57.200001,0,69.0,65.0,53.0
20160930120000,180.0,173.399994,57.799998,100,57.200001,0,69.099998,65.0,53.0
20160930121500,180.0,173.399994,57.799998,100,57.200001,0,69.0,65.0,53.0
20160930123000,180.0,173.399994,57.799998,100,57.200001,0,69.0,65.0,53.0
20160930124500,180.0,173.399994,57.799998,100,57.200001,0,69.199997,65.0,53.0
20160930130000,180.0,177.0,59.0,100,57.200001,0,69.699997,65.0,53.0
20160930131500,180.0,177.0,59.0,100,57.900002,0,69.400002,65.0,53.0
20160930133000,180.0,177.0,59.0,100,57.900002,0,69.199997,65.0,53.0
20160930134500,180.0,177.0,59.0,100,57.900002,0,69.300003,65.0,53.0
20160930140000,180.0,177.0,59.0,100,57.900002,0,69.199997,65.0,53.0
20160930141500,180.0,177.0,59.0,100,57.900002,0,69.0,65.0,53.0
20160930143000,180.0,174.600006,58.200002,100,57.900002,0,68.900002,65.0,53.0
20160930144500,180.0,172.199997,57.399999,100,57.900002,0,69.900002,65.0,53.0
20160930150000,180.0,170.399994,56.799998,100,57.900002,0,70.199997,65.0,53.0
20160930151500,180.0,172.199997,57.399999,100,57.900002,0,70.099998,65.0,53.0
20160930153000,180.0,169.199997,56.399999,100,57.900002,0,69.900002,65.0,53.0
20160930154500,180.0,167.399994,55.799998,100,57.900002,0,69.699997,65.0,53.0
20160930160000,180.0,169.800003,56.600001,100,57.900002,0,69.5,65.0,53.0
20160930161500,180.0,169.800003,56.600001,100,57.900002,0,69.5,65.0,53.0
20160930163000,180.0,169.800003,56.600001,100,57.900002,0,69.400002,65.0,53.0
20160930164500,180.0,169.800003,56.600001,100,57.900002,0,69.5,65.0,53.0
20160930170000,180.0,169.800003,56.600001,100,57.900002,0,69.400002,65.0,53.0
20160930171500,180.0,169.800003,56.600001,100,57.900002,0,69.400002,65.0,53.0
20160930173000,180.0,169.800003,56.600001,100,57.900002,0,69.400002,65.0,53.0
20160930174500,180.0,169.800003,56.600001,100,57.900002,0,69.400002,65.0,53.0
20160930180000,180.0,169.800003,56.600001,100,57.900002,0,69.400002,65.0,53.0
20160930181500,180.0,169.800003,56.600001,100,57.900002,0,69.400002,65.0,53.0
20160930183000,180.0,169.800003,56.600001,100,57.900002,0,68.900002,65.0,53.0
20160930184500,180.0,172.199997,57.399999,100,57.299999,0,68.5,65.0,53.0
20160930190000,180.0,172.199997,57.399999,100,57.299999,0,68.300003,65.0,53.0
20160930191500,180.0,169.800003,56.600001,100,57.299999,0,68.099998,65.0,53.0
20160930193000,180.0,168.0,56.0,100,57.299999,0,67.900002,65.0,53.0
20160930194500,180.0,168.0,56.0,100,57.299999,0,67.800003,65.0,53.0
20160930200000,180.0,168.0,56.0,100,57.299999,0,67.699997,65.0,53.0
20160930201500,180.0,168.0,56.0,100,57.299999,0,67.599998,65.0,53.0
20160930203000,180.0,158.399994,52.799998,100,57.299999,0,67.5,65.0,53.0
20160930204500,180.0,166.800003,55.600001,100,57.299999,0,67.400002,65.0,53.0
20160930210000,180.0,166.800003,55.600001,100,57.299999,0,67.300003,65.0,53.0
20160930211500,180.0,166.800003,55.600001,100,57.299999,0,67.099998,65.0,53.0
20160930213000,180.0,166.800003,55.600001,100,57.299999,0,67.0,65.0,53.0
20160930214500,180.0,166.800003,55.600001,100,57.299999,0,66.900002,65.0,53.0
20160930220000,180.0,166.800003,55.600001,100,57.299999,0,66.800003,65.0,53.0
20160930221500,180.0,166.800003,55.600001,100,57.299999,0,66.800003,65.0,53.0
20160930223000,180.0,166.800003,55.600001,100,57.299999,0,66.599998,65.0,53.0
20160930224500,180.0,166.800003,55.600001,100,57.299999,0,66.5,65.0,53.0
20160930230000,180.0,169.199997,56.399999,100,57.299999,0,66.400002,65.0,53.0
20160930231500,180.0,169.199997,56.399999,100,57.299999,0,66.400002,65.0,53.0
20160930233000,180.0,169.199997,56.399999,100,57.299999,0,66.300003,65.0,53.0
20160930234500,180.0,169.199997,56.399999,100,57.299999,0,66.300003,65.0,53.0
20161001000000,180.0,169.199997,56.399999,100,57.299999,0,66.099998,65.0,53.0
20161001001500,180.0,169.199997,56.399999,100,57.299999,0,66.0,65.0,53.0
20161001003000,180.0,169.199997,56.399999,100,57.299999,0,66.0,65.0,53.0
20161001004500,180.0,169.199997,56.399999,100,57.299999,0,65.900002,65.0,53.0
20161001010000,180.0,169.199997,56.399999,100,57.299999,0,65.900002,65.0,53.0
20161001011500,180.0,171.0,57.0,100,57.299999,0,65.800003,65.0,53.0
20161001013000,180.0,171.0,57.0,100,57.299999,0,65.699997,65.0,53.0
20161001014500,180.0,171.0,57.0,100,57.299999,0,65.599998,65.0,53.0
20161001020000,180.0,186.0,62.0,100,56.400002,0,65.5,65.0,53.0
20161001021500,180.0,186.0,62.0,100,56.400002,0,65.400002,65.0,53.0
20161001023000,180.0,186.0,62.0,100,56.400002,0,65.300003,65.0,53.0
20161001024500,180.0,186.0,62.0,100,56.400002,0,65.300003,65.0,53.0
20161001030000,180.0,186.0,62.0,100,56.400002,0,65.199997,65.0,53.0
20161001031500,180.0,186.0,62.0,100,56.400002,0,65.0,65.0,53.0
20161001033000,180.0,186.0,62.0,100,56.400002,0,65.0,65.0,53.0
20161001034500,180.0,186.0,62.0,100,56.400002,0,64.900002,65.0,53.0
20161001040000,180.0,186.0,62.0,100,56.400002,0,64.900002,65.0,53.0
20161001041500,180.0,186.0,62.0,100,56.400002,0,64.900002,65.0,53.0
20161001043000,180.0,186.0,62.0,100,56.400002,0,64.800003,65.0,53.0
20161001044500,180.0,186.0,62.0,100,56.400002,0,64.800003,65.0,53.0
20161001050000,180.0,183.0,61.0,100,56.400002,0,64.699997,65.0,53.0
20161001051500,180.0,183.0,61.0,100,56.400002,0,64.699997,65.0,53.0
20161001053000,180.0,183.0,61.0,100,56.400002,0,64.699997,65.0,53.0
20161001054500,180.0,180.600006,60.200002,100,56.400002,0,64.699997,65.0,53.0
20161001060000,180.0,180.600006,60.200002,100,56.400002,0,64.699997,65.0,53.0
20161001061500,180.0,180.600006,60.200002,100,56.400002,0,64.699997,65.0,53.0
20161001063000,180.0,180.600006,60.200002,100,56.400002,0,64.5,65.0,53.0
20161001064500,180.0,186.600006,62.200002,100,56.400002,0,64.800003,65.0,53.0
20161001070000,180.0,186.600006,62.200002,100,56.400002,0,65.0,65.0,53.0
20161001071500,180.0,186.600006,62.200002,100,56.400002,0,65.099998,65.0,53.0
20161001073000,180.0,183.0,61.0,100,56.400002,0,65.199997,65.0,53.0
20161001074500,180.0,183.0,61.0,100,57.099998,0,65.300003,65.0,53.0
20161001080000,180.0,183.0,61.0,100,57.099998,0,65.300003,65.0,53.0
20161001081500,180.0,183.0,61.0,100,57.099998,0,65.400002,65.0,53.0
20161001083000,180.0,183.0,61.0,100,57.099998,0,65.5,65.0,53.0
20161001084500,180.0,178.800003,59.600001,100,57.099998,0,65.599998,65.0,53.0
20161001090000,180.0,177.0,59.0,100,57.099998,0,65.599998,65.0,53.0
20161001091500,180.0,177.0,59.0,100,57.099998,0,65.800003,65.0,53.0
20161001093000,180.0,177.0,59.0,100,57.099998,0,65.800003,65.0,53.0
20161001094500,180.0,177.0,59.0,100,57.099998,0,65.900002,65.0,53.0
20161001100000,180.0,174.600006,58.200002,100,57.099998,0,65.900002,65.0,53.0
20161001101500,180.0,174.600006,58.200002,100,57.099998,0,65.800003,65.0,53.0
20161001103000,180.0,174.600006,58.200002,100,57.099998,0,65.800003,65.0,53.0
20161001104500,180.0,174.600006,58.200002,100,57.099998,0,65.800003,65.0,53.0
20161001110000,180.0,174.600006,58.200002,100,57.099998,0,65.800003,65.0,53.0
20161001111500,180.0,176.399994,58.799998,100,57.099998,0,65.800003,65.0,53.0
20161001113000,180.0,176.399994,58.799998,100,57.099998,0,65.699997,65.0,53.0
20161001114500,180.0,176.399994,58.799998,100,57.099998,0,65.699997,65.0,53.0
20161001120000,180.0,176.399994,58.799998,100,57.099998,0,65.599998,65.0,53.0
20161001121500,180.0,176.399994,58.799998,100,57.099998,0,65.699997,65.0,53.0
20161001123000,180.0,178.199997,59.399999,100,57.099998,0,65.699997,65.0,53.0
20161001124500,180.0,180.0,60.0,100,57.099998,0,65.800003,65.0,53.0
20161001130000,180.0,180.0,60.0,100,57.099998,0,65.800003,65.0,53.0
20161001131500,180.0,177.0,59.0,100,57.099998,0,65.800003,65.0,53.0
20161001133000,180.0,177.0,59.0,100,57.099998,0,65.800003,65.0,53.0
20161001134500,180.0,177.0,59.0,100,57.099998,0,65.800003,65.0,53.0
20161001140000,180.0,178.800003,59.600001,100,57.099998,0,65.800003,65.0,53.0
20161001141500,180.0,178.800003,59.600001,100,57.099998,0,65.800003,65.0,53.0
20161001143000,180.0,178.800003,59.600001,100,57.099998,0,65.900002,65.0,53.0
20161001144500,180.0,178.800003,59.600001,100,57.099998,0,65.900002,65.0,53.0
20161001150000,180.0,178.800003,59.600001,100,57.099998,0,65.900002,65.0,53.0
20161001151500,180.0,178.800003,59.600001,100,57.099998,0,65.900002,65.0,53.0
20161001153000,180.0,178.800003,59.600001,100,57.099998,0,65.900002,65.0,53.0
20161001154500,180.0,178.800003,59.600001,100,57.099998,0,65.900002,65.0,53.0
20161001160000,180.0,178.800003,59.600001,100,57.099998,0,65.900002,65.0,53.0
20161001161500,180.0,178.800003,59.600001,100,57.099998,0,65.900002,65.0,53.0
20161001163000,180.0,178.800003,59.600001,100,57.099998,0,66.0,65.0,53.0
20161001164500,180.0,178.800003,59.600001,100,57.099998,0,65.900002,65.0,53.0
20161001170000,180.0,175.800003,58.600001,100,57.099998,0,66.0,65.0,53.0
20161001171500,180.0,174.0,58.0,100,57.099998,0,66.099998,65.0,53.0
20161001173000,180.0,174.0,58.0,100,57.099998,0,66.099998,65.0,53.0
20161001174500,180.0,174.0,58.0,100,57.099998,0,66.0,65.0,53.0
20161001180000,180.0,174.0,58.0,100,57.099998,0,66.099998,65.0,53.0
20161001181500,180.0,180.600006,60.200002,100,57.099998,0,66.099998,65.0,53.0
20161001183000,180.0,180.600006,60.200002,100,57.099998,0,66.0,65.0,53.0
20161001184500,180.0,178.199997,59.399999,100,57.099998,0,66.0,65.0,53.0
20161001190000,180.0,178.199997,59.399999,100,57.099998,0,66.0,65.0,53.0
20161001191500,180.0,178.199997,59.399999,100,57.099998,0,66.0,65.0,53.0
20161001193000,180.0,173.399994,57.799998,100,57.099998,0,66.0,65.0,53.0
20161001194500,180.0,176.399994,58.799998,100,57.099998,0,65.900002,65.0,53.0
20161001200000,180.0,176.399994,58.799998,100,57.099998,0,65.900002,65.0,53.0
20161001201500,180.0,176.399994,58.799998,100,57.099998,0,66.099998,65.0,53.0
20161001203000,180.0,176.399994,58.799998,100,57.099998,0,65.900002,65.0,53.0
20161001204500,180.0,174.600006,58.200002,100,57.099998,0,65.900002,65.0,53.0
20161001210000,180.0,163.800003,54.600001,100,57.099998,0,65.900002,65.0,53.0
20161001211500,180.0,163.800003,54.600001,100,57.099998,0,65.900002,65.0,53.0
20161001213000,180.0,166.199997,55.399999,100,57.099998,0,65.800003,65.0,53.0
20161001214500,180.0,166.199997,55.399999,100,57.099998,0,65.800003,65.0,53.0
20161001220000,180.0,166.199997,55.399999,100,57.099998,0,65.800003,65.0,53.0
20161001221500,180.0,170.399994,56.799998,100,57.099998,0,65.699997,65.0,53.0
20161001223000,180.0,168.0,56.0,100,57.099998,0,65.599998,65.0,53.0
20161001224500,180.0,168.0,56.0,100,57.099998,0,65.599998,65.0,53.0
20161001230000,180.0,187.800003,62.600001,100,57.099998,0,65.5,65.0,53.0
20161001231500,180.0,190.199997,63.399999,100,57.099998,0,65.400002,65.0,53.0
20161001233000,180.0,187.800003,62.600001,100,57.099998,0,65.300003,65.0,53.0
20161001234500,180.0,187.800003,62.600001,100,57.099998,0,65.300003,65.0,53.0
20161002000000,180.0,187.800003,62.600001,100,57.099998,0,65.199997,65.0,53.0
20161002001500,180.0,187.800003,62.600001,100,57.099998,0,65.199997,65.0,53.0
20161002003000,180.0,187.800003,62.600001,100,57.099998,0,65.0,65.0,53.0
20161002004500,180.0,187.800003,62.600001,100,57.099998,0,65.0,65.0,53.0
20161002010000,180.0,187.800003,62.600001,100,57.099998,0,65.0,65.0,53.0
20161002011500,180.0,187.800003,62.600001,100,56.400002,0,64.900002,65.0,53.0
20161002013000,180.0,187.800003,62.600001,100,56.400002,0,64.900002,65.0,53.0
20161002014500,180.0,187.800003,62.600001,100,56.400002,0,64.800003,65.0,53.0
20161002020000,180.0,185.399994,61.799998,100,56.400002,0,64.800003,65.0,53.0
20161002021500,180.0,185.399994,61.799998,100,56.400002,0,64.800003,65.0,53.0
20161002023000,180.0,185.399994,61.799998,100,56.400002,0,64.800003,65.0,53.0
20161002024500,180.0,185.399994,61.799998,100,56.400002,0,64.699997,65.0,53.0
20161002030000,180.0,185.399994,61.799998,100,56.400002,0,64.699997,65.0,53.0
20161002031500,180.0,185.399994,61.799998,100,56.400002,0,64.699997,65.0,53.0
20161002033000,180.0,185.399994,61.799998,100,56.400002,0,64.699997,65.0,53.0
20161002034500,180.0,185.399994,61.799998,100,56.400002,0,64.599998,65.0,53.0
20161002040000,180.0,185.399994,61.799998,100,56.400002,0,64.5,65.0,53.0
20161002041500,180.0,185.399994,61.799998,100,56.400002,0,64.5,65.0,53.0
20161002043000,180.0,185.399994,61.799998,100,56.400002,0,65.099998,65.0,53.0
20161002044500,180.0,185.399994,61.799998,100,56.400002,0,65.199997,65.0,53.0
20161002050000,180.0,182.399994,60.799998,100,56.400002,0,65.300003,65.0,53.0
20161002051500,180.0,180.0,60.0,100,56.400002,0,65.400002,65.0,53.0
20161002053000,180.0,178.199997,59.399999,100,56.400002,0,65.599998,65.0,53.0
20161002054500,180.0,181.800003,60.600001,100,56.400002,0,65.800003,65.0,53.0
20161002060000,180.0,181.800003,60.600001,100,56.400002,0,66.099998,65.0,53.0
20161002061500,180.0,178.199997,59.399999,100,92.400002,100,66.800003,73.099998,70.099998
20161002063000,180.0,176.399994,58.799998,100,115.800003,100,67.300003,73.099998,70.099998
20161002064500,180.0,180.600006,60.200002,100,95.800003,100,67.800003,73.099998,70.099998
20161002070000,180.0,177.0,59.0,100,100.400002,100,68.400002,73.099998,70.099998
20161002071500,180.0,177.0,59.0,100,103.699997,100,68.800003,73.099998,70.099998
20161002073000,180.0,177.0,59.0,100,94.800003,100,69.300003,73.099998,70.099998
20161002074500,180.0,177.0,59.0,100,116.400002,100,69.599998,73.099998,70.099998
20161002080000,180.0,177.0,59.0,100,97.300003,100,69.900002,73.099998,70.099998
20161002081500,180.0,177.0,59.0,100,102.699997,100,70.199997,73.099998,70.099998
20161002083000,180.0,184.800003,61.600001,100,59.599998,0,70.400002,73.099998,70.099998
20161002084500,180.0,184.800003,61.600001,100,58.0,100,69.699997,73.099998,70.099998
20161002090000,180.0,180.0,60.0,100,58.799999,100,69.5,73.099998,70.099998
20161002091500,180.0,180.0,60.0,100,61.099998,100,69.5,73.099998,70.099998
20161002093000,180.0,180.0,60.0,100,72.0,100,69.699997,73.099998,70.099998
20161002094500,180.0,180.0,60.0,100,76.800003,100,70.0,73.099998,70.099998
20161002100000,180.0,180.0,60.0,100,71.599998,100,70.300003,73.099998,70.099998
20161002101500,180.0,180.0,60.0,100,76.300003,100,70.300003,73.099998,70.099998
20161002103000,180.0,180.0,60.0,100,59.200001,100,69.699997,73.099998,70.099998
20161002104500,180.0,177.600006,59.200002,100,68.800003,100,69.300003,73.099998,70.099998
20161002110000,180.0,180.600006,60.200002,100,64.400002,100,69.599998,73.099998,70.099998
20161002111500,180.0,178.199997,59.399999,100,86.199997,100,70.0,73.099998,70.099998
20161002113000,180.0,181.800003,60.600001,100,63.299999,0,70.199997,73.099998,70.099998
20161002114500,180.0,181.800003,60.600001,100,61.5,100,69.099998,73.099998,70.099998
20161002120000,180.0,181.800003,60.600001,100,71.599998,100,69.900002,73.099998,70.099998
20161002121500,180.0,181.800003,60.600001,100,71.599998,100,69.900002,73.099998,70.099998
20161002123000,180.0,181.800003,60.600001,100,68.699997,100,70.099998,73.099998,70.099998
20161002124500,180.0,169.800003,56.600001,100,71.5,100,70.099998,73.099998,70.099998
20161002130000,180.0,174.600006,58.200002,100,68.699997,100,70.199997,73.099998,70.099998
20161002131500,180.0,176.399994,58.799998,100,62.0,0,70.400002,73.099998,70.099998
20161002133000,180.0,176.399994,58.799998,100,59.599998,0,70.0,73.099998,70.099998
20161002134500,180.0,176.399994,58.799998,100,59.599998,100,69.599998,73.099998,70.099998
20161002140000,180.0,176.399994,58.799998,100,59.599998,100,69.400002,73.099998,70.099998
20161002141500,180.0,174.600006,58.200002,100,72.400002,100,69.599998,73.099998,70.099998
20161002143000,180.0,174.600006,58.200002,100,75.800003,100,70.0,73.099998,70.099998
20161002144500,180.0,176.399994,58.799998,100,66.199997,0,70.400002,73.099998,70.099998
20161002150000,180.0,176.399994,58.799998,100,58.799999,100,69.699997,73.099998,70.099998
20161002151500,180.0,176.399994,58.799998,100,59.5,100,69.5,73.099998,70.099998
20161002153000,180.0,173.399994,57.799998,100,76.599998,100,69.5,73.099998,70.099998
20161002154500,180.0,173.399994,57.799998,100,76.599998,100,70.199997,73.099998,70.099998
20161002160000,180.0,173.399994,57.799998,100,72.5,100,70.300003,73.099998,70.099998
20161002161500,180.0,175.800003,58.600001,100,60.0,0,70.199997,73.099998,70.099998
20161002163000,180.0,177.600006,59.200002,100,59.200001,100,69.599998,73.099998,70.099998
20161002164500,180.0,175.800003,58.600001,100,60.299999,100,69.599998,73.099998,70.099998
20161002170000,180.0,177.600006,59.200002,100,61.5,100,69.400002,73.099998,70.099998
20161002171500,180.0,177.600006,59.200002,100,76.800003,100,70.099998,73.099998,70.099998
20161002173000,180.0,174.600006,58.200002,100,72.5,100,70.300003,73.099998,70.099998
20161002174500,180.0,174.600006,58.200002,100,60.0,0,70.199997,73.099998,70.099998
20161002180000,180.0,174.600006,58.200002,100,59.200001,0,70.199997,73.099998,70.099998
20161002181500,180.0,174.600006,58.200002,100,58.400002,0,70.199997,73.099998,70.099998
20161002183000,180.0,174.600006,58.200002,100,58.400002,100,69.699997,73.099998,70.099998
20161002184500,180.0,172.199997,57.399999,100,59.099998,100,69.5,73.099998,70.099998
20161002190000,180.0,169.800003,56.600001,100,60.700001,100,69.599998,73.099998,70.099998
20161002191500,180.0,169.800003,56.600001,100,60.700001,100,70.300003,73.099998,70.099998
20161002193000,180.0,169.800003,56.600001,100,60.700001,100,69.699997,73.099998,70.099998
20161002194500,180.0,169.800003,56.600001,100,62.400002,100,69.900002,73.099998,70.099998
20161002200000,180.0,169.800003,56.600001,100,62.400002,100,70.0,73.099998,70.099998
20161002201500,180.0,169.800003,56.600001,100,72.0,100,69.800003,73.099998,70.099998
20161002203000,180.0,169.800003,56.600001,100,75.5,0,70.400002,73.099998,70.099998
20161002204500,180.0,169.800003,56.600001,100,58.900002,100,69.699997,73.099998,70.099998
20161002210000,180.0,168.0,56.0,100,59.5,100,69.400002,73.099998,70.099998
20161002211500,180.0,161.399994,53.799998,100,72.900002,100,69.699997,73.099998,70.099998
20161002213000,180.0,163.199997,54.399999,100,76.400002,100,70.300003,73.099998,70.099998
20161002214500,180.0,159.0,53.0,100,113.400002,100,70.800003,75.300003,72.300003
20161002220000,180.0,160.800003,53.600001,100,97.800003,100,71.300003,75.300003,72.300003
20161002221500,180.0,160.800003,53.600001,100,106.800003,100,71.800003,75.699997,72.699997
20161002223000,180.0,160.800003,53.600001,100,108.400002,100,72.300003,75.400002,72.400002
20161002224500,180.0,165.0,55.0,100,71.199997,0,72.800003,75.300003,72.300003
20161002230000,180.0,165.0,55.0,100,59.200001,100,71.5,75.199997,72.199997
20161002231500,180.0,162.0,54.0,100,94.699997,100,71.800003,75.400002,72.400002
20161002233000,180.0,165.0,55.0,100,76.800003,100,72.300003,75.300003,72.300003
20161002234500,180.0,162.0,54.0,100,72.5,100,72.0,75.300003,72.300003
20161003000000,180.0,166.800003,55.600001,100,62.400002,0,71.5,67.900002,64.900002
20161003001500,180.0,163.800003,54.600001,100,59.200001,0,70.699997,67.300003,64.300003
20161003003000,180.0,163.800003,54.600001,100,58.400002,0,70.199997,67.400002,64.400002
20161003004500,180.0,162.0,54.0,100,82.900002,100,70.0,77.099998,74.099998
20161003010000,180.0,163.800003,54.600001,100,112.099998,100,71.300003,77.099998,74.099998
20161003011500,180.0,163.800003,54.600001,100,97.800003,100,71.900002,76.800003,73.800003
20161003013000,180.0,163.800003,54.600001,100,113.099998,100,72.400002,76.800003,73.800003
20161003014500,180.0,166.199997,55.399999,100,97.800003,100,72.699997,76.800003,73.800003
20161003020000,180.0,162.0,54.0,100,113.900002,100,73.099998,76.800003,73.800003
20161003021500,180.0,162.0,54.0,100,100.800003,100,73.300003,76.800003,73.800003
20161003023000,180.0,162.0,54.0,100,103.599998,100,73.5,76.800003,73.800003
20161003024500,180.0,162.0,54.0,100,106.0,100,73.800003,76.800003,73.800003
20161003030000,180.0,167.399994,55.799998,100,81.400002,0,74.099998,74.599998,71.599998
20161003031500,180.0,169.199997,56.399999,100,58.400002,0,72.699997,74.599998,71.599998
20161003033000,180.0,169.199997,56.399999,100,58.400002,0,71.599998,74.599998,71.599998
20161003034500,180.0,169.199997,56.399999,100,58.400002,100,70.900002,74.599998,71.599998
20161003040000,180.0,181.800003,60.600001,100,78.699997,100,71.199997,74.5,71.5
20161003041500,180.0,184.800003,61.600001,100,58.400002,0,70.800003,65.400002,62.400002
20161003043000,180.0,184.800003,61.600001,100,58.400002,0,70.199997,65.400002,62.400002
20161003044500,180.0,184.800003,61.600001,100,58.400002,0,69.900002,65.400002,62.400002
20161003050000,180.0,187.199997,62.399999,100,58.400002,0,69.599998,65.400002,62.400002
20161003051500,180.0,187.199997,62.399999,100,58.400002,0,69.099998,65.400002,62.400002
20161003053000,180.0,183.600006,61.200002,100,58.400002,0,68.800003,65.300003,62.299999
20161003054500,180.0,183.600006,61.200002,100,58.400002,0,68.900002,65.400002,62.400002
20161003060000,180.0,183.600006,61.200002,100,58.400002,0,68.599998,65.400002,62.400002
20161003061500,180.0,186.0,62.0,100,57.599998,0,68.199997,65.300003,62.299999
20161003063000,180.0,182.399994,60.799998,100,57.599998,0,68.099998,65.400002,62.400002
20161003064500,180.0,187.199997,62.399999,100,57.599998,0,67.900002,65.400002,62.400002
20161003070000,180.0,166.800003,55.600001,100,57.599998,0,67.699997,65.400002,62.400002
20161003071500,180.0,163.199997,54.399999,100,57.599998,0,68.0,65.400002,62.400002
20161003073000,180.0,161.399994,53.799998,100,57.599998,0,67.900002,65.400002,62.400002
20161003074500,180.0,163.199997,54.399999,100,58.299999,0,67.800003,65.400002,62.400002
20161003080000,180.0,161.399994,53.799998,100,58.299999,0,67.599998,65.400002,62.400002
20161003081500,180.0,161.399994,53.799998,100,58.299999,0,67.699997,65.400002,62.400002
20161003083000,180.0,161.399994,53.799998,100,58.299999,0,67.5,65.400002,62.400002
20161003084500,180.0,163.800003,54.600001,100,58.299999,0,67.599998,65.400002,62.400002
20161003090000,180.0,181.800003,60.600001,100,58.299999,0,67.800003,65.400002,62.400002
20161003091500,180.0,181.800003,60.600001,100,58.299999,0,67.599998,65.400002,62.400002
20161003093000,180.0,181.800003,60.600001,100,58.299999,0,67.699997,65.400002,62.400002
20161003094500,180.0,181.800003,60.600001,100,58.299999,0,67.800003,65.400002,62.400002
20161003100000,180.0,181.800003,60.600001,100,57.599998,0,67.599998,65.400002,62.400002
20161003101500,180.0,184.800003,61.600001,100,57.599998,0,67.5,65.400002,62.400002
20161003103000,180.0,178.199997,59.399999,100,57.599998,0,67.400002,65.400002,62.400002
20161003104500,180.0,178.199997,59.399999,100,86.599998,100,67.900002,72.699997,69.699997
20161003110000,180.0,175.800003,58.600001,100,105.0,100,69.199997,72.699997,69.699997
20161003111500,180.0,175.800003,58.600001,100,109.900002,100,70.099998,76.0,73.0
20161003113000,180.0,172.199997,57.399999,100,104.5,100,70.599998,76.0,73.0
20161003114500,180.0,172.199997,57.399999,100,99.099998,100,71.199997,76.0,73.0
20161003120000,180.0,169.800003,56.600001,100,99.099998,100,71.800003,76.0,73.0
20161003121500,180.0,169.800003,56.600001,100,96.900002,100,72.199997,76.0,73.0
20161003123000,180.0,169.800003,56.600001,100,96.900002,100,72.800003,76.0,73.0
20161003124500,180.0,169.800003,56.600001,100,82.900002,0,73.400002,76.0,73.0
20161003130000,180.0,167.399994,55.799998,100,59.200001,100,72.300003,76.0,73.0
20161003131500,180.0,167.399994,55.799998,100,94.099998,100,72.199997,76.0,73.0
20161003133000,180.0,167.399994,55.799998,100,85.599998,100,72.900002,76.0,73.0
20161003134500,180.0,167.399994,55.799998,100,61.200001,100,72.099998,76.0,73.0
20161003140000,180.0,165.0,55.0,100,92.400002,100,72.5,76.0,73.0
20161003141500,180.0,165.0,55.0,100,77.800003,100,73.0,76.0,73.0
20161003143000,180.0,165.0,55.0,100,82.0,100,72.800003,76.0,73.0
20161003144500,180.0,166.800003,55.600001,100,77.699997,100,72.5,76.0,73.0
20161003150000,180.0,166.800003,55.600001,100,82.300003,100,72.699997,76.0,73.0
20161003151500,180.0,166.800003,55.600001,100,83.800003,100,73.199997,76.0,73.0
20161003153000,180.0,169.199997,56.399999,100,59.599998,100,72.099998,76.0,73.0
20161003154500,180.0,165.0,55.0,100,95.5,100,72.400002,76.0,73.0
20161003160000,180.0,165.0,55.0,100,83.5,100,73.099998,76.0,73.0
20161003161500,180.0,162.0,54.0,100,60.0,100,72.300003,76.0,73.0
20161003163000,180.0,162.0,54.0,100,79.099998,100,72.800003,76.0,73.0
20161003164500,180.0,162.0,54.0,100,91.099998,100,72.300003,76.0,73.0
20161003170000,180.0,162.0,54.0,100,93.0,100,73.099998,76.0,73.0
20161003171500,180.0,166.199997,55.399999,100,61.599998,0,72.800003,76.0,73.0
20161003173000,180.0,166.199997,55.399999,100,72.0,100,72.199997,76.0,73.0
20161003174500,180.0,166.199997,55.399999,100,69.199997,100,72.599998,76.0,73.0
20161003180000,180.0,166.199997,55.399999,100,85.0,100,72.699997,76.0,73.0
20161003181500,180.0,166.199997,55.399999,100,82.099998,100,72.900002,76.0,73.0
20161003183000,180.0,163.800003,54.600001,100,88.099998,100,72.599998,76.0,73.0
20161003184500,180.0,163.800003,54.600001,100,92.400002,100,72.699997,76.0,73.0
20161003190000,180.0,166.800003,55.600001,100,71.199997,0,73.099998,76.0,73.0
20161003191500,180.0,169.199997,56.399999,100,59.5,100,72.0,76.0,73.0
20161003193000,180.0,166.800003,55.600001,100,96.599998,100,72.300003,76.0,73.0
20161003194500,180.0,169.199997,56.399999,100,89.300003,100,73.199997,76.0,73.0
20161003200000,180.0,169.199997,56.399999,100,59.200001,100,72.099998,76.0,73.0
20161003201500,180.0,169.199997,56.399999,100,74.099998,100,72.699997,76.0,73.0
20161003203000,180.0,165.0,55.0,100,99.300003,100,72.599998,76.0,73.0
20161003204500,180.0,165.0,55.0,100,92.400002,100,73.0,76.0,73.0
20161003210000,180.0,163.199997,54.399999,100,89.900002,100,72.900002,76.0,73.0
20161003211500,180.0,167.399994,55.799998,100,61.599998,0,72.900002,76.0,73.0
20161003213000,180.0,163.199997,54.399999,100,77.5,100,72.0,76.0,73.0
20161003214500,180.0,166.199997,55.399999,100,62.799999,100,72.300003,76.0,73.0
20161003220000,180.0,166.199997,55.399999,100,85.0,100,72.900002,75.900002,72.900002
20161003221500,180.0,170.399994,56.799998,100,60.0,100,71.900002,75.800003,72.800003
20161003223000,180.0,173.399994,57.799998,100,69.300003,100,72.599998,75.800003,72.800003
20161003224500,180.0,169.199997,56.399999,100,108.400002,100,72.400002,75.800003,72.800003
20161003230000,180.0,174.0,58.0,100,59.200001,0,71.900002,67.800003,64.800003
20161003231500,180.0,174.0,58.0,100,58.0,0,71.199997,67.599998,64.599998
20161003233000,180.0,174.0,58.0,100,58.0,0,70.599998,69.0,66.0
20161003234500,180.0,171.0,57.0,100,58.0,0,70.099998,70.800003,67.800003
20161004000000,180.0,171.0,57.0,100,58.0,0,69.800003,70.800003,67.800003
20161004001500,180.0,171.0,57.0,100,58.0,0,69.5,70.800003,67.800003
20161004003000,180.0,173.399994,57.799998,100,58.0,0,69.199997,70.800003,67.800003
20161004004500,180.0,173.399994,57.799998,100,58.0,0,68.900002,70.800003,67.800003
20161004010000,180.0,173.399994,57.799998,100,58.0,0,68.800003,70.800003,67.800003
20161004011500,180.0,173.399994,57.799998,100,58.0,0,68.599998,70.800003,67.800003
20161004013000,180.0,170.399994,56.799998,100,58.0,0,68.400002,70.800003,67.800003
20161004014500,180.0,173.399994,57.799998,100,58.0,0,68.300003,70.800003,67.800003
20161004020000,180.0,173.399994,57.799998,100,58.0,0,68.099998,70.800003,67.800003
20161004021500,180.0,177.600006,59.200002,100,58.0,0,67.900002,70.800003,67.800003
20161004023000,180.0,177.600006,59.200002,100,58.0,0,67.800003,70.800003,67.800003
20161004024500,180.0,177.600006,59.200002,100,58.0,0,67.599998,70.699997,67.699997
20161004030000,180.0,177.600006,59.200002,100,58.0,0,67.5,70.699997,67.699997
20161004031500,180.0,180.600006,60.200002,100,58.0,0,67.400002,70.599998,67.599998
20161004033000,180.0,177.600006,59.200002,100,58.0,100,67.300003,70.5,67.5
20161004034500,180.0,177.600006,59.200002,100,58.0,100,67.199997,70.5,67.5
20161004040000,180.0,177.600006,59.200002,100,58.0,100,67.099998,70.5,67.5
20161004041500,180.0,180.0,60.0,100,58.0,100,67.0,70.5,67.5
20161004043000,180.0,180.0,60.0,100,59.200001,100,66.900002,70.400002,67.400002
20161004044500,180.0,183.600006,61.200002,100,60.700001,100,66.900002,70.400002,67.400002
20161004050000,180.0,180.600006,60.200002,100,67.699997,100,67.300003,70.400002,67.400002
20161004051500,180.0,180.600006,60.200002,100,59.599998,0,67.599998,70.400002,67.400002
20161004053000,180.0,180.600006,60.200002,100,58.400002,0,67.5,70.400002,67.400002
20161004054500,180.0,180.600006,60.200002,100,58.400002,0,68.0,70.400002,67.400002
