PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161010103000,180.0,167.399994,55.799998,100,105.199997,100,72.0,76.099998,73.099998
20161010104500,180.0,167.399994,55.799998,100,98.5,100,72.900002,76.099998,73.099998
20161010110000,180.0,167.399994,55.799998,100,94.800003,100,72.599998,76.099998,73.099998
20161010111500,180.0,167.399994,55.799998,100,97.199997,100,72.599998,76.099998,73.099998
20161010113000,180.0,167.399994,55.799998,100,112.300003,100,72.599998,76.099998,73.099998
20161010114500,180.0,167.399994,55.799998,100,108.800003,100,72.5,76.099998,73.099998
20161010120000,180.0,167.399994,55.799998,100,111.699997,100,72.400002,76.099998,73.099998
20161010121500,180.0,178.800003,59.600001,100,102.800003,100,72.5,76.099998,73.099998
20161010123000,180.0,182.399994,60.799998,100,102.800003,100,72.5,76.099998,73.099998
20161010124500,180.0,182.399994,60.799998,100,99.699997,100,72.699997,76.099998,73.099998
20161010130000,180.0,182.399994,60.799998,100,96.599998,100,72.5,76.099998,73.099998
20161010131500,180.0,180.0,60.0,100,96.599998,100,72.400002,76.099998,73.099998
20161010133000,180.0,178.199997,59.399999,100,96.599998,100,72.400002,76.099998,73.099998
20161010134500,180.0,183.600006,61.200002,100,62.200001,0,73.800003,76.099998,73.099998
20161010140000,180.0,183.600006,61.200002,100,59.200001,0,73.5,76.099998,73.099998
20161010141500,180.0,180.600006,60.200002,100,59.200001,0,73.300003,76.099998,73.099998
20161010143000,180.0,180.600006,60.200002,100,58.0,0,73.199997,76.099998,73.099998
20161010144500,180.0,168.0,56.0,100,76.800003,100,72.199997,76.099998,73.099998
20161010150000,180.0,168.0,56.0,100,91.099998,100,72.400002,76.099998,73.099998
20161010151500,180.0,183.600006,61.200002,100,93.800003,100,72.400002,76.099998,73.099998
20161010153000,180.0,183.600006,61.200002,100,93.800003,100,72.400002,76.099998,73.099998
20161010154500,180.0,183.600006,61.200002,100,93.800003,100,72.400002,76.099998,73.099998
20161010160000,180.0,183.600006,61.200002,100,93.800003,100,72.400002,76.099998,73.099998
20161010161500,180.0,183.600006,61.200002,100,110.099998,100,72.800003,76.099998,73.099998
20161010163000,180.0,183.600006,61.200002,100,60.400002,0,73.5,76.099998,73.099998
20161010164500,180.0,187.199997,62.399999,100,58.400002,100,72.599998,76.099998,73.099998
20161010170000,180.0,183.0,61.0,100,87.400002,100,72.099998,76.099998,73.099998
20161010171500,180.0,183.0,61.0,100,92.400002,100,72.099998,76.099998,73.099998
20161010173000,180.0,183.0,61.0,100,92.400002,100,72.300003,76.099998,73.099998
20161010174500,180.0,183.0,61.0,100,111.099998,100,72.400002,76.099998,73.099998
20161010180000,180.0,183.0,61.0,100,102.900002,100,72.300003,76.099998,73.099998
20161010181500,180.0,183.0,61.0,100,97.5,100,73.0,76.099998,73.099998
20161010183000,180.0,183.0,61.0,100,95.599998,100,72.800003,76.099998,73.099998
20161010184500,180.0,187.199997,62.399999,100,93.5,100,72.800003,76.099998,73.099998
20161010190000,180.0,183.600006,61.200002,100,93.5,100,72.800003,76.099998,73.099998
20161010191500,180.0,183.600006,61.200002,100,92.400002,100,72.800003,76.099998,73.099998
20161010193000,180.0,183.600006,61.200002,100,105.800003,100,72.699997,76.099998,73.099998
20161010194500,180.0,183.600006,61.200002,100,105.800003,100,72.699997,76.099998,73.099998
20161010200000,180.0,183.600006,61.200002,100,96.599998,100,72.900002,76.099998,73.099998
20161010201500,180.0,183.600006,61.200002,100,94.199997,100,72.900002,76.099998,73.099998
20161010203000,180.0,183.600006,61.200002,100,94.199997,100,72.800003,76.099998,73.099998
20161010204500,180.0,183.600006,61.200002,100,112.5,100,72.900002,76.099998,73.099998
20161010210000,180.0,186.600006,62.200002,100,99.199997,100,72.900002,76.099998,73.099998
20161010211500,180.0,186.600006,62.200002,100,97.900002,100,72.900002,76.099998,73.099998
20161010213000,180.0,186.600006,62.200002,100,97.900002,100,73.099998,76.099998,73.099998
20161010214500,180.0,182.399994,60.799998,100,112.400002,100,73.199997,76.099998,73.099998
20161010220000,180.0,182.399994,60.799998,100,110.900002,100,73.099998,76.099998,73.099998
20161010221500,180.0,185.399994,61.799998,100,97.800003,100,73.099998,76.099998,73.099998
20161010223000,180.0,167.399994,55.799998,100,96.599998,100,73.0,76.099998,73.099998
20161010224500,180.0,167.399994,55.799998,100,96.599998,100,73.300003,76.099998,73.099998
20161010230000,180.0,170.399994,56.799998,100,60.400002,0,73.0,76.099998,73.099998
20161010231500,180.0,172.199997,57.399999,100,60.400002,100,72.099998,76.099998,73.099998
20161010233000,180.0,172.199997,57.399999,100,83.800003,100,72.5,76.099998,73.099998
20161010234500,180.0,169.800003,56.600001,100,89.5,100,72.599998,76.099998,73.099998
20161011000000,180.0,166.199997,55.399999,100,102.599998,100,72.599998,76.099998,73.099998
20161011001500,180.0,168.0,56.0,100,108.599998,100,72.699997,76.099998,73.099998
20161011003000,180.0,169.800003,56.600001,100,97.800003,100,72.699997,76.099998,73.099998
20161011004500,180.0,169.800003,56.600001,100,95.400002,100,72.699997,76.099998,73.099998
20161011010000,180.0,169.800003,56.600001,100,99.0,100,72.800003,76.099998,73.099998
20161011011500,180.0,168.0,56.0,100,112.800003,100,72.900002,76.099998,73.099998
20161011013000,180.0,168.0,56.0,100,99.699997,100,72.900002,76.099998,73.099998
20161011014500,180.0,168.0,56.0,100,95.300003,100,72.900002,76.099998,73.099998
20161011020000,180.0,168.0,56.0,100,104.300003,100,72.800003,76.099998,73.099998
20161011021500,180.0,166.199997,55.399999,100,107.699997,100,72.800003,76.099998,73.099998
20161011023000,180.0,166.199997,55.399999,100,96.599998,100,73.099998,76.099998,73.099998
20161011024500,180.0,168.0,56.0,100,109.900002,100,73.199997,76.099998,73.099998
20161011030000,180.0,170.399994,56.799998,100,102.800003,100,73.300003,76.099998,73.099998
20161011031500,180.0,174.0,58.0,100,64.5,0,73.199997,76.099998,73.099998
20161011033000,180.0,177.0,59.0,100,60.299999,100,72.099998,76.099998,73.099998
20161011034500,180.0,173.399994,57.799998,100,88.599998,100,72.5,76.099998,73.099998
20161011040000,180.0,169.800003,56.600001,100,95.400002,100,72.400002,76.099998,73.099998
20161011041500,180.0,169.800003,56.600001,100,98.300003,100,72.400002,76.099998,73.099998
20161011043000,180.0,169.800003,56.600001,100,113.900002,100,72.400002,76.099998,73.099998
20161011044500,180.0,169.800003,56.600001,100,97.199997,100,72.599998,76.099998,73.099998
20161011050000,180.0,169.800003,56.600001,100,95.199997,100,72.699997,76.099998,73.099998
20161011051500,180.0,166.800003,55.600001,100,114.599998,100,72.699997,76.099998,73.099998
20161011053000,180.0,166.800003,55.600001,100,99.800003,100,73.0,76.099998,73.099998
20161011054500,180.0,169.800003,56.600001,100,94.800003,100,73.0,76.099998,73.099998
20161011060000,180.0,167.399994,55.799998,100,108.099998,100,73.0,76.099998,73.099998
20161011061500,180.0,170.399994,56.799998,100,100.300003,100,72.900002,76.099998,73.099998
20161011063000,180.0,170.399994,56.799998,100,94.800003,100,72.900002,76.099998,73.099998
20161011064500,180.0,166.800003,55.600001,100,113.300003,100,72.900002,76.099998,73.099998
20161011070000,180.0,166.800003,55.600001,100,99.099998,100,72.900002,76.099998,73.099998
20161011071500,180.0,170.399994,56.799998,100,94.800003,100,72.900002,76.099998,73.099998
20161011073000,180.0,167.399994,55.799998,100,105.300003,100,72.900002,76.099998,73.099998
20161011074500,180.0,169.199997,56.399999,100,107.699997,100,72.800003,76.099998,73.099998
20161011080000,180.0,169.199997,56.399999,100,99.099998,100,72.599998,76.099998,73.099998
20161011081500,180.0,169.199997,56.399999,100,99.099998,100,72.599998,76.099998,73.099998
20161011083000,180.0,169.199997,56.399999,100,111.800003,100,72.699997,76.099998,73.099998
20161011084500,180.0,169.199997,56.399999,100,114.0,100,72.5,76.099998,73.099998
20161011090000,180.0,172.199997,57.399999,100,100.300003,100,73.099998,76.099998,73.099998
20161011091500,180.0,174.0,58.0,100,59.599998,100,72.5,76.099998,73.099998
20161011093000,180.0,169.800003,56.600001,100,80.699997,100,72.300003,76.099998,73.099998
20161011094500,180.0,169.800003,56.600001,100,110.0,100,72.300003,76.099998,73.099998
20161011100000,180.0,174.600006,58.200002,100,104.400002,100,72.599998,76.099998,73.099998
20161011101500,180.0,176.399994,58.799998,100,67.0,0,74.099998,76.099998,73.099998
20161011103000,180.0,193.800003,64.600001,87,58.400002,100,72.599998,76.099998,73.099998
20161011104500,180.0,188.399994,62.799998,75,60.299999,100,72.300003,76.099998,73.099998
20161011110000,180.0,188.399994,62.799998,75,70.900002,100,72.900002,76.099998,73.099998
20161011111500,180.0,188.399994,62.799998,75,82.0,100,72.800003,76.099998,73.099998
20161011113000,180.0,188.399994,62.799998,75,77.300003,100,73.0,76.099998,73.099998
20161011114500,180.0,183.600006,61.200002,75,83.699997,100,73.300003,76.099998,73.099998
20161011120000,180.0,183.600006,61.200002,75,76.800003,100,72.900002,76.099998,73.099998
20161011121500,180.0,183.600006,61.200002,75,83.199997,100,72.900002,76.099998,73.099998
20161011123000,180.0,183.600006,61.200002,75,77.0,100,73.300003,76.099998,73.099998
20161011124500,180.0,183.600006,61.200002,75,82.099998,100,73.300003,76.099998,73.099998
20161011130000,180.0,178.199997,59.399999,75,82.099998,100,73.0,76.099998,73.099998
20161011131500,180.0,178.199997,59.399999,75,77.300003,100,72.900002,76.099998,73.099998
20161011133000,180.0,178.199997,59.399999,75,83.900002,100,73.099998,76.099998,73.099998
20161011134500,180.0,182.399994,60.799998,75,82.400002,100,72.599998,76.099998,73.099998
20161011140000,180.0,180.0,60.0,75,105.099998,100,72.599998,76.099998,73.099998
20161011141500,180.0,180.0,60.0,75,92.400002,100,72.599998,76.099998,73.099998
20161011143000,180.0,180.0,60.0,75,109.199997,100,72.800003,76.099998,73.099998
20161011144500,180.0,182.399994,60.799998,75,87.5,100,72.900002,76.099998,73.099998
20161011150000,180.0,178.800003,59.600001,75,103.5,100,72.900002,76.099998,73.099998
20161011151500,180.0,181.800003,60.600001,75,91.099998,100,72.800003,76.099998,73.099998
20161011153000,180.0,181.800003,60.600001,75,94.900002,100,73.0,76.099998,73.099998
20161011154500,180.0,181.800003,60.600001,75,91.099998,100,73.099998,76.099998,73.099998
20161011160000,180.0,181.800003,60.600001,75,91.099998,100,73.0,76.099998,73.099998
20161011161500,180.0,181.800003,60.600001,75,91.099998,100,73.300003,76.099998,73.099998
20161011163000,180.0,185.399994,61.799998,75,78.099998,0,73.400002,76.099998,73.099998
20161011164500,180.0,185.399994,61.799998,75,58.400002,0,72.900002,76.099998,73.099998
20161011170000,180.0,182.399994,60.799998,75,80.099998,100,72.300003,76.099998,73.099998
20161011171500,180.0,185.399994,61.799998,75,68.599998,100,72.800003,76.099998,73.099998
20161011173000,180.0,183.0,61.0,75,76.800003,100,72.599998,76.099998,73.099998
20161011174500,180.0,183.0,61.0,75,80.199997,100,73.199997,76.099998,73.099998
20161011180000,180.0,183.0,61.0,75,80.199997,100,73.199997,76.099998,73.099998
20161011181500,180.0,183.0,61.0,75,76.800003,0,73.400002,76.099998,73.099998
20161011183000,180.0,183.0,61.0,75,58.799999,100,72.300003,76.099998,73.099998
20161011184500,180.0,183.0,61.0,75,78.0,100,72.599998,76.099998,73.099998
20161011190000,180.0,183.0,61.0,75,70.099998,100,72.900002,76.099998,73.099998
20161011191500,180.0,167.399994,55.799998,90,68.099998,100,72.699997,76.099998,73.099998
20161011193000,180.0,171.0,57.0,100,79.800003,100,72.800003,76.099998,73.099998
20161011194500,180.0,168.0,56.0,100,87.0,100,72.800003,76.099998,73.099998
20161011200000,180.0,169.800003,56.600001,100,87.900002,100,72.699997,76.099998,73.099998
20161011201500,180.0,169.800003,56.600001,100,89.900002,100,72.900002,76.099998,73.099998
20161011203000,180.0,169.800003,56.600001,100,94.699997,100,72.900002,76.099998,73.099998
20161011204500,180.0,172.199997,57.399999,100,88.099998,100,73.0,76.099998,73.099998
20161011210000,180.0,172.199997,57.399999,100,96.900002,100,73.0,76.099998,73.099998
20161011211500,180.0,172.199997,57.399999,100,87.699997,100,73.099998,76.099998,73.099998
20161011213000,180.0,174.0,58.0,100,86.400002,100,73.199997,76.099998,73.099998
20161011214500,180.0,174.0,58.0,100,93.099998,100,73.199997,76.099998,73.099998
20161011220000,180.0,171.0,57.0,100,93.099998,100,73.0,76.099998,73.099998
20161011221500,180.0,173.399994,57.799998,100,86.900002,100,73.0,76.099998,73.099998
20161011223000,180.0,170.399994,56.799998,100,93.300003,100,73.099998,76.099998,73.099998
20161011224500,180.0,170.399994,56.799998,100,95.900002,100,73.0,76.099998,73.099998
20161011230000,180.0,170.399994,56.799998,100,86.199997,100,73.0,76.099998,73.099998
20161011231500,180.0,170.399994,56.799998,100,91.199997,100,72.900002,76.099998,73.099998
20161011233000,180.0,170.399994,56.799998,100,92.599998,100,72.900002,76.099998,73.099998
20161011234500,180.0,170.399994,56.799998,100,86.900002,100,73.199997,76.099998,73.099998
20161012000000,180.0,170.399994,56.799998,100,69.800003,0,73.5,76.099998,73.099998
20161012001500,180.0,173.399994,57.799998,100,60.299999,100,72.300003,76.099998,73.099998
20161012003000,180.0,173.399994,57.799998,100,79.699997,100,72.699997,76.099998,73.099998
20161012004500,180.0,170.399994,56.799998,100,69.599998,100,72.599998,76.099998,73.099998
20161012010000,180.0,170.399994,56.799998,100,97.199997,100,72.900002,76.099998,73.099998
20161012011500,180.0,170.399994,56.799998,100,94.099998,100,73.199997,76.099998,73.099998
20161012013000,180.0,174.600006,58.200002,100,63.099998,0,73.0,76.099998,73.099998
20161012014500,180.0,174.600006,58.200002,100,82.300003,100,72.099998,76.099998,73.099998
20161012020000,180.0,174.600006,58.200002,100,71.599998,100,72.900002,76.099998,73.099998
20161012021500,180.0,174.600006,58.200002,100,87.599998,100,72.699997,76.099998,73.099998
20161012023000,180.0,177.0,59.0,100,67.800003,0,73.400002,76.099998,73.099998
20161012024500,180.0,173.399994,57.799998,100,78.599998,100,72.099998,76.099998,73.099998
20161012030000,180.0,173.399994,57.799998,100,83.800003,100,72.900002,76.099998,73.099998
20161012031500,180.0,170.399994,56.799998,100,79.300003,100,73.0,76.099998,73.099998
20161012033000,180.0,170.399994,56.799998,100,79.300003,100,72.800003,76.099998,73.099998
20161012034500,180.0,173.399994,57.799998,100,75.900002,100,72.900002,76.099998,73.099998
20161012040000,180.0,171.0,57.0,100,79.199997,100,72.699997,76.099998,73.099998
20161012041500,180.0,173.399994,57.799998,100,102.199997,100,72.599998,76.099998,73.099998
20161012043000,180.0,173.399994,57.799998,100,100.900002,100,72.599998,76.099998,73.099998
20161012044500,180.0,173.399994,57.799998,100,95.099998,100,72.699997,76.099998,73.099998
20161012050000,180.0,170.399994,56.799998,100,109.199997,100,72.800003,76.099998,73.099998
20161012051500,180.0,172.199997,57.399999,100,93.599998,100,72.800003,76.099998,73.099998
20161012053000,180.0,172.199997,57.399999,100,112.099998,100,73.199997,76.099998,73.099998
20161012054500,180.0,172.199997,57.399999,100,96.0,100,73.199997,76.099998,73.099998
20161012060000,180.0,172.199997,57.399999,100,101.0,100,73.099998,76.099998,73.099998
20161012061500,180.0,175.800003,58.600001,100,89.199997,0,73.400002,76.099998,73.099998
20161012063000,180.0,175.800003,58.600001,100,58.400002,100,72.5,76.099998,73.099998
20161012064500,180.0,175.800003,58.600001,100,72.900002,100,72.300003,76.099998,73.099998
20161012070000,180.0,180.0,60.0,100,83.800003,100,72.5,76.099998,73.099998
20161012071500,180.0,177.600006,59.200002,100,107.599998,100,72.699997,76.099998,73.099998
20161012073000,180.0,177.600006,59.200002,100,92.400002,100,72.800003,76.099998,73.099998
20161012074500,180.0,177.600006,59.200002,100,110.099998,100,72.800003,76.099998,73.099998
20161012080000,180.0,175.800003,58.600001,100,96.0,100,72.900002,76.099998,73.099998
20161012081500,180.0,175.800003,58.600001,100,104.0,100,72.800003,76.099998,73.099998
20161012083000,180.0,178.800003,59.600001,100,95.5,100,72.800003,76.099998,73.099998
20161012084500,180.0,182.399994,60.799998,100,60.799999,0,73.099998,76.099998,73.099998
20161012090000,180.0,178.800003,59.600001,100,68.5,100,72.0,76.099998,73.099998
20161012091500,180.0,178.800003,59.600001,100,92.800003,100,72.599998,76.099998,73.099998
20161012093000,180.0,178.800003,59.600001,100,87.5,100,72.800003,76.099998,73.099998
20161012094500,180.0,178.800003,59.600001,100,92.800003,100,72.800003,76.099998,73.099998
20161012100000,180.0,178.800003,59.600001,100,86.199997,100,72.800003,76.099998,73.099998
20161012101500,180.0,174.600006,58.200002,100,97.099998,100,73.300003,76.099998,73.099998
20161012103000,180.0,180.0,60.0,100,61.099998,100,72.199997,76.099998,73.099998
20161012104500,180.0,176.399994,58.799998,100,83.199997,100,72.599998,76.099998,73.099998
20161012110000,180.0,174.0,58.0,100,93.599998,100,72.400002,76.099998,73.099998
20161012111500,180.0,101.400002,33.800001,100,111.900002,100,72.699997,76.099998,73.099998
20161012113000,180.0,175.800003,58.600001,100,96.599998,100,72.599998,76.099998,73.099998
20161012114500,180.0,175.800003,58.600001,100,110.099998,100,72.699997,76.099998,73.099998
20161012120000,180.0,175.800003,58.600001,100,110.099998,100,72.599998,76.099998,73.099998
20161012121500,180.0,175.800003,58.600001,100,110.099998,100,72.699997,76.099998,73.099998
20161012123000,180.0,175.800003,58.600001,100,111.300003,100,72.900002,76.099998,73.099998
20161012124500,180.0,177.600006,59.200002,100,89.900002,100,73.199997,76.099998,73.099998
20161012130000,180.0,180.0,60.0,100,100.699997,100,73.199997,76.099998,73.099998
20161012131500,180.0,183.0,61.0,100,89.300003,100,73.300003,76.099998,73.099998
20161012133000,180.0,183.0,61.0,100,94.800003,100,73.199997,76.099998,73.099998
20161012134500,180.0,183.0,61.0,100,94.800003,100,72.900002,76.099998,73.099998
20161012140000,180.0,185.399994,61.799998,100,86.199997,100,73.199997,76.099998,73.099998
20161012141500,180.0,185.399994,61.799998,100,90.5,100,73.199997,76.099998,73.099998
20161012143000,180.0,183.0,61.0,100,84.400002,100,73.0,76.099998,73.099998
20161012144500,180.0,183.0,61.0,100,94.199997,100,73.099998,76.099998,73.099998
20161012150000,180.0,188.399994,62.799998,100,87.5,100,73.0,76.099998,73.099998
20161012151500,180.0,188.399994,62.799998,100,90.599998,100,73.0,76.099998,73.099998
20161012153000,180.0,188.399994,62.799998,99,91.699997,100,72.900002,76.099998,73.099998
20161012154500,180.0,191.399994,63.799998,99,91.699997,100,72.900002,76.099998,73.099998
20161012160000,180.0,191.399994,63.799998,99,91.699997,100,72.900002,76.099998,73.099998
20161012161500,180.0,186.0,62.0,99,98.400002,100,72.900002,76.099998,73.099998
20161012163000,180.0,186.0,62.0,99,100.400002,100,73.199997,76.099998,73.099998
20161012164500,180.0,188.399994,62.799998,99,97.699997,100,73.300003,76.099998,73.099998
20161012170000,180.0,190.800003,63.600001,81,60.0,0,72.900002,76.099998,73.099998
20161012171500,180.0,188.399994,62.799998,77,60.0,100,72.300003,76.099998,73.099998
20161012173000,180.0,185.399994,61.799998,77,84.900002,100,72.400002,76.099998,73.099998
20161012174500,180.0,185.399994,61.799998,77,91.699997,100,72.5,76.099998,73.099998
20161012180000,180.0,178.800003,59.600001,77,91.699997,100,72.5,76.099998,73.099998
20161012181500,180.0,177.0,59.0,77,107.599998,100,72.599998,76.099998,73.099998
20161012183000,180.0,177.0,59.0,77,107.599998,100,72.699997,76.099998,73.099998
20161012184500,180.0,177.0,59.0,77,102.300003,100,72.800003,76.099998,73.099998
20161012190000,180.0,177.0,59.0,77,94.800003,100,72.900002,76.099998,73.099998
20161012191500,180.0,174.600006,58.200002,77,93.599998,100,73.099998,76.099998,73.099998
20161012193000,180.0,174.600006,58.200002,77,92.400002,100,73.199997,76.099998,73.099998
20161012194500,180.0,177.0,59.0,77,64.0,0,73.300003,76.0,73.0
20161012200000,180.0,177.0,59.0,77,58.400002,100,72.300003,76.0,73.0
20161012201500,180.0,172.199997,57.399999,77,87.400002,100,72.5,76.0,73.0
20161012203000,180.0,175.800003,58.600001,77,73.5,100,72.800003,76.0,73.0
20161012204500,180.0,173.399994,57.799998,77,81.5,100,72.599998,76.0,73.0
20161012210000,180.0,177.0,59.0,77,83.199997,100,72.800003,76.0,73.0
20161012211500,180.0,174.0,58.0,77,97.199997,100,72.900002,76.0,73.0
20161012213000,180.0,176.399994,58.799998,77,86.900002,100,72.900002,76.0,73.0
20161012214500,180.0,174.600006,58.200002,77,83.199997,100,72.900002,76.0,73.0
20161012220000,180.0,172.199997,57.399999,77,90.099998,100,72.800003,76.0,73.0
20161012221500,180.0,172.199997,57.399999,77,96.0,100,72.699997,76.0,73.0
20161012223000,180.0,172.199997,57.399999,77,85.599998,100,72.699997,76.0,73.0
20161012224500,180.0,172.199997,57.399999,77,90.099998,100,72.800003,76.0,73.0
20161012230000,180.0,169.800003,56.600001,81,108.599998,100,72.699997,76.0,73.0
20161012231500,180.0,172.199997,57.399999,85,93.599998,100,73.0,76.0,73.0
20161012233000,180.0,170.399994,56.799998,86,95.300003,100,72.900002,76.0,73.0
20161012234500,180.0,190.199997,63.399999,84,107.699997,100,73.199997,76.0,73.0
20161013000000,180.0,190.199997,63.399999,75,59.200001,0,72.900002,76.0,73.0
20161013001500,180.0,187.800003,62.600001,74,63.099998,100,72.099998,76.0,73.0
20161013003000,180.0,187.800003,62.600001,74,75.900002,100,72.5,76.0,73.0
20161013004500,180.0,183.600006,61.200002,74,91.099998,100,72.599998,76.0,73.0
20161013010000,180.0,183.600006,61.200002,74,86.199997,100,72.699997,76.0,73.0
20161013011500,180.0,183.600006,61.200002,74,95.199997,100,72.699997,76.0,73.0
20161013013000,180.0,183.600006,61.200002,74,98.5,100,72.5,76.0,73.0
20161013014500,180.0,183.600006,61.200002,74,90.5,100,72.599998,76.0,73.0
20161013020000,180.0,183.600006,61.200002,74,110.099998,100,72.900002,76.0,73.0
20161013021500,180.0,183.600006,61.200002,74,94.199997,100,73.0,76.0,73.0
20161013023000,180.0,183.600006,61.200002,74,91.099998,100,73.199997,76.0,73.0
20161013024500,180.0,183.600006,61.200002,74,110.099998,100,73.199997,76.0,73.0
20161013030000,180.0,183.600006,61.200002,74,89.0,0,73.300003,76.0,73.0
20161013031500,180.0,183.600006,61.200002,74,58.400002,100,72.400002,76.0,73.0
20161013033000,180.0,183.600006,61.200002,74,70.5,100,72.099998,76.0,73.0
20161013034500,180.0,183.600006,61.200002,74,82.099998,100,72.400002,76.0,73.0
20161013040000,180.0,183.600006,61.200002,74,104.0,100,72.599998,76.0,73.0
20161013041500,180.0,183.600006,61.200002,74,92.400002,100,72.599998,76.0,73.0
20161013043000,180.0,183.600006,61.200002,74,91.400002,100,72.599998,76.0,73.0
20161013044500,180.0,183.600006,61.200002,74,108.800003,100,72.400002,76.0,73.0
20161013050000,180.0,183.600006,61.200002,74,92.400002,100,72.599998,76.0,73.0
20161013051500,180.0,183.600006,61.200002,74,108.0,100,72.699997,76.0,73.0
20161013053000,180.0,183.600006,61.200002,74,94.800003,100,72.800003,76.0,73.0
20161013054500,180.0,183.600006,61.200002,74,95.900002,100,72.5,76.0,73.0
20161013060000,180.0,183.600006,61.200002,74,102.199997,100,72.800003,76.0,73.0
20161013061500,180.0,183.600006,61.200002,74,91.699997,100,72.800003,76.0,73.0
20161013063000,180.0,183.600006,61.200002,74,102.599998,100,72.800003,76.0,73.0
20161013064500,180.0,180.0,60.0,74,101.300003,100,72.599998,76.0,73.0
20161013070000,180.0,178.199997,59.399999,74,92.400002,100,72.699997,76.0,73.0
20161013071500,180.0,165.0,55.0,97,102.800003,100,72.5,76.0,73.0
20161013073000,180.0,168.0,56.0,100,102.800003,100,72.400002,76.0,73.0
20161013074500,180.0,163.199997,54.399999,100,96.0,100,72.400002,76.0,73.0
20161013080000,180.0,163.199997,54.399999,100,106.5,100,72.300003,76.0,73.0
20161013081500,180.0,166.800003,55.600001,100,106.5,100,72.099998,76.0,73.0
20161013083000,180.0,166.800003,55.600001,100,100.0,100,72.0,76.0,73.0
20161013084500,180.0,165.0,55.0,100,96.599998,100,72.0,76.0,73.0
20161013090000,180.0,162.0,54.0,100,104.5,100,72.099998,76.0,73.0
20161013091500,180.0,165.0,55.0,100,110.400002,100,72.099998,76.0,73.0
20161013093000,180.0,166.800003,55.600001,100,108.599998,100,72.400002,76.0,73.0
20161013094500,180.0,166.800003,55.600001,100,100.300003,100,72.599998,76.0,73.0
20161013100000,180.0,166.800003,55.600001,100,99.099998,100,72.800003,76.0,73.0
20161013101500,180.0,169.800003,56.600001,100,95.400002,100,72.800003,76.0,73.0
20161013103000,180.0,166.800003,55.600001,100,106.599998,100,72.800003,76.0,73.0
20161013104500,180.0,169.199997,56.399999,100,99.699997,100,72.800003,76.0,73.0
20161013110000,180.0,169.199997,56.399999,100,110.900002,100,72.900002,76.0,73.0
20161013111500,180.0,173.399994,57.799998,100,99.199997,100,72.699997,76.0,73.0
20161013113000,180.0,171.0,57.0,100,110.400002,100,72.599998,76.0,73.0
20161013114500,180.0,174.0,58.0,100,99.099998,100,72.800003,76.0,73.0
20161013120000,180.0,174.0,58.0,100,109.099998,100,72.800003,76.0,73.0
20161013121500,180.0,174.0,58.0,100,99.099998,100,72.699997,76.0,73.0
20161013123000,180.0,174.0,58.0,100,111.0,100,72.800003,76.0,73.0
20161013124500,180.0,174.0,58.0,100,114.199997,100,72.699997,76.0,73.0
20161013130000,180.0,174.0,58.0,100,98.5,100,72.800003,76.0,73.0
20161013131500,180.0,174.0,58.0,100,106.400002,100,72.800003,76.0,73.0
20161013133000,180.0,176.399994,58.799998,100,106.400002,100,72.699997,76.0,73.0
20161013134500,180.0,176.399994,58.799998,100,99.099998,100,72.599998,76.0,73.0
20161013140000,180.0,174.600006,58.200002,100,104.199997,100,72.5,76.0,73.0
20161013141500,180.0,174.600006,58.200002,100,99.699997,100,72.900002,76.0,73.0
20161013143000,180.0,178.199997,59.399999,100,62.0,0,73.300003,76.0,73.0
20161013144500,180.0,174.0,58.0,100,59.099998,100,72.099998,76.0,73.0
20161013150000,180.0,174.0,58.0,100,73.0,100,72.599998,76.0,73.0
20161013151500,180.0,174.0,58.0,100,70.099998,100,72.400002,76.0,73.0
20161013153000,180.0,175.800003,58.600001,100,90.400002,100,72.400002,76.0,73.0
20161013154500,180.0,173.399994,57.799998,100,103.800003,100,72.599998,76.0,73.0
20161013160000,180.0,173.399994,57.799998,100,94.800003,100,72.5,76.0,73.0
20161013161500,180.0,173.399994,57.799998,100,101.900002,100,73.0,76.0,73.0
20161013163000,180.0,173.399994,57.799998,100,95.300003,100,72.800003,76.0,73.0
20161013164500,180.0,176.399994,58.799998,100,102.800003,100,72.900002,76.0,73.0
20161013170000,180.0,176.399994,58.799998,100,94.800003,100,72.800003,76.0,73.0
20161013171500,180.0,181.800003,60.600001,100,103.199997,100,73.0,76.0,73.0
20161013173000,180.0,181.800003,60.600001,100,94.400002,100,72.900002,76.0,73.0
20161013174500,180.0,187.800003,62.600001,100,100.599998,100,72.900002,76.0,73.0
20161013180000,180.0,185.399994,61.799998,100,93.699997,100,72.900002,76.0,73.0
20161013181500,180.0,185.399994,61.799998,100,99.099998,100,73.0,76.0,73.0
20161013183000,180.0,185.399994,61.799998,100,94.0,100,72.900002,76.0,73.0
20161013184500,180.0,185.399994,61.799998,100,97.400002,100,73.199997,76.0,73.0
20161013190000,180.0,187.800003,62.600001,90,97.400002,100,72.800003,76.0,73.0
20161013191500,180.0,191.399994,63.799998,87,93.099998,100,73.199997,76.0,73.0
20161013193000,180.0,191.399994,63.799998,78,60.400002,0,72.800003,76.0,73.0
20161013194500,180.0,187.199997,62.399999,78,60.400002,100,72.199997,76.0,73.0
20161013200000,180.0,187.199997,62.399999,78,79.199997,100,72.400002,76.0,73.0
20161013201500,180.0,184.800003,61.600001,78,94.599998,100,72.400002,76.0,73.0
20161013203000,180.0,184.800003,61.600001,78,106.0,100,72.400002,76.0,73.0
20161013204500,180.0,187.800003,62.600001,78,92.300003,100,72.699997,76.0,73.0
20161013210000,180.0,187.800003,62.600001,78,94.800003,100,72.699997,76.0,73.0
20161013211500,180.0,187.800003,62.600001,78,108.099998,100,72.300003,76.0,73.0
20161013213000,180.0,187.800003,62.600001,78,100.900002,100,72.300003,76.0,73.0
20161013214500,180.0,187.800003,62.600001,78,93.0,100,72.300003,76.0,73.0
20161013220000,180.0,187.800003,62.600001,78,96.599998,100,72.099998,76.0,73.0
20161013221500,180.0,187.800003,62.600001,78,110.099998,100,72.099998,76.0,73.0
20161013223000,180.0,187.800003,62.600001,78,94.599998,100,72.099998,76.0,73.0
20161013224500,180.0,187.800003,62.600001,78,97.199997,100,72.099998,76.0,73.0
20161013230000,180.0,187.800003,62.600001,78,108.5,100,72.099998,76.0,73.0
20161013231500,180.0,187.800003,62.600001,78,98.900002,100,72.099998,76.0,73.0
20161013233000,180.0,187.800003,62.600001,78,94.800003,100,72.099998,76.0,73.0
20161013234500,180.0,183.0,61.0,78,98.800003,100,72.0,76.0,73.0
20161014000000,180.0,183.0,61.0,78,109.199997,100,72.099998,76.0,73.0
20161014001500,180.0,183.0,61.0,78,109.199997,100,71.900002,76.0,73.0
20161014003000,180.0,183.0,61.0,78,97.699997,100,71.900002,76.0,73.0
20161014004500,180.0,183.0,61.0,78,95.400002,100,71.800003,76.0,73.0
20161014010000,180.0,183.0,61.0,78,98.5,100,71.800003,76.0,73.0
20161014011500,180.0,183.0,61.0,78,111.0,100,71.599998,75.900002,72.900002
20161014013000,180.0,183.0,61.0,78,103.900002,100,71.599998,75.900002,72.900002
20161014014500,180.0,183.0,61.0,78,95.900002,100,71.599998,76.0,73.0
20161014020000,180.0,186.0,62.0,78,94.300003,100,71.800003,75.900002,72.900002
20161014021500,180.0,186.0,62.0,78,96.599998,100,71.800003,75.900002,72.900002
20161014023000,180.0,186.0,62.0,78,102.5,100,71.800003,75.900002,72.900002
20161014024500,180.0,186.0,62.0,78,109.599998,100,71.599998,76.0,73.0
20161014030000,180.0,186.0,62.0,78,110.900002,100,71.599998,76.0,73.0
20161014031500,180.0,183.600006,61.200002,78,108.5,100,71.599998,76.0,73.0
20161014033000,180.0,183.600006,61.200002,78,104.099998,100,71.800003,76.0,73.0
20161014034500,180.0,183.600006,61.200002,78,97.099998,100,71.800003,76.0,73.0
20161014040000,180.0,190.199997,63.399999,78,94.800003,100,71.800003,76.0,73.0
20161014041500,180.0,190.199997,63.399999,78,94.800003,100,71.800003,76.0,73.0
20161014043000,180.0,190.199997,63.399999,78,98.5,100,71.800003,76.0,73.0
20161014044500,180.0,187.800003,62.600001,78,107.699997,100,71.699997,76.0,73.0
20161014050000,180.0,187.800003,62.600001,78,110.900002,100,71.599998,76.0,73.0
20161014051500,180.0,187.800003,62.600001,78,105.699997,100,71.599998,76.0,73.0
20161014053000,180.0,187.800003,62.600001,78,100.900002,100,71.5,76.0,73.0
20161014054500,180.0,187.800003,62.600001,78,95.900002,100,71.5,76.0,73.0
20161014060000,180.0,187.800003,62.600001,78,94.199997,100,71.400002,76.0,73.0
20161014061500,180.0,185.399994,61.799998,78,96.699997,100,71.400002,76.0,73.0
20161014063000,180.0,185.399994,61.799998,78,93.0,100,71.400002,76.0,73.0
20161014064500,180.0,183.0,61.0,78,109.800003,100,71.400002,76.0,73.0
20161014070000,180.0,183.0,61.0,78,94.800003,100,71.400002,76.0,73.0
20161014071500,180.0,178.199997,59.399999,78,111.5,100,71.300003,76.0,73.0
20161014073000,180.0,181.800003,60.600001,78,97.199997,100,71.300003,76.0,73.0
20161014074500,180.0,177.0,59.0,78,101.199997,100,71.300003,76.0,73.0
20161014080000,180.0,169.199997,56.399999,84,102.599998,100,71.300003,75.900002,72.900002
20161014081500,180.0,166.199997,55.399999,100,97.199997,100,71.199997,75.800003,72.800003
20161014083000,180.0,166.199997,55.399999,100,112.0,100,71.199997,75.900002,72.900002
20161014084500,180.0,166.199997,55.399999,100,97.800003,100,71.300003,75.800003,72.800003
20161014090000,180.0,166.199997,55.399999,100,112.599998,100,71.300003,76.0,73.0
20161014091500,180.0,170.399994,56.799998,100,98.099998,100,71.400002,76.0,73.0
20161014093000,180.0,190.199997,63.399999,100,102.099998,100,71.300003,76.0,73.0
20161014094500,180.0,190.199997,63.399999,99,100.0,100,71.400002,75.900002,72.900002
20161014100000,180.0,187.800003,62.600001,98,100.0,100,71.5,76.0,73.0
20161014101500,180.0,178.800003,59.600001,98,101.599998,100,71.699997,76.0,73.0
20161014103000,180.0,180.600006,60.200002,98,101.599998,100,71.900002,76.0,73.0
20161014104500,180.0,180.600006,60.200002,98,96.599998,100,72.199997,76.0,73.0
20161014110000,180.0,183.600006,61.200002,98,94.800003,100,72.400002,76.0,73.0
20161014111500,180.0,183.600006,61.200002,98,93.599998,100,72.5,76.0,73.0
20161014113000,180.0,183.600006,61.200002,98,111.300003,100,72.699997,76.0,73.0
20161014114500,180.0,187.800003,62.600001,98,101.099998,100,72.800003,76.0,73.0
20161014120000,180.0,172.199997,57.399999,98,98.099998,100,72.599998,76.0,73.0
20161014121500,180.0,170.399994,56.799998,100,96.5,100,72.800003,76.0,73.0
20161014123000,180.0,172.199997,57.399999,100,95.400002,100,72.900002,76.0,73.0
20161014124500,180.0,170.399994,56.799998,100,94.199997,100,72.800003,76.0,73.0
20161014130000,180.0,170.399994,56.799998,100,113.300003,100,72.900002,76.0,73.0
20161014131500,180.0,172.199997,57.399999,100,89.900002,100,72.900002,76.0,73.0
20161014133000,180.0,174.0,58.0,100,63.599998,0,73.400002,76.0,73.0
20161014134500,180.0,174.0,58.0,100,59.5,100,72.300003,76.0,73.0
20161014140000,180.0,170.399994,56.799998,100,78.699997,100,72.5,76.0,73.0
20161014141500,180.0,173.399994,57.799998,100,68.699997,100,72.900002,76.0,73.0
20161014143000,180.0,173.399994,57.799998,100,67.699997,100,72.699997,76.0,73.0
20161014144500,180.0,168.0,56.0,100,82.599998,100,72.5,76.0,73.0
20161014150000,180.0,166.199997,55.399999,100,100.199997,100,72.400002,76.0,73.0
20161014151500,180.0,166.199997,55.399999,100,94.800003,100,72.099998,76.0,73.0
20161014153000,180.0,166.199997,55.399999,100,105.400002,100,72.599998,76.0,73.0
20161014154500,180.0,166.199997,55.399999,100,88.699997,100,72.599998,76.0,73.0
20161014160000,180.0,166.199997,55.399999,100,112.599998,100,73.0,76.0,73.0
20161014161500,180.0,166.199997,55.399999,100,112.599998,100,73.0,76.0,73.0
20161014163000,180.0,169.199997,56.399999,100,61.400002,100,72.800003,76.0,73.0
20161014164500,180.0,167.399994,55.799998,100,70.599998,100,72.0,76.0,73.0
20161014170000,180.0,169.199997,56.399999,100,67.199997,100,72.599998,76.0,73.0
20161014171500,180.0,166.199997,55.399999,100,93.800003,100,72.099998,76.0,73.0
20161014173000,180.0,166.199997,55.399999,100,93.800003,100,71.900002,76.0,73.0
20161014174500,180.0,163.199997,54.399999,100,113.300003,100,72.400002,75.900002,72.900002
20161014180000,180.0,166.199997,55.399999,100,106.300003,100,72.800003,75.900002,72.900002
20161014181500,180.0,168.0,56.0,100,60.400002,0,72.800003,75.900002,72.900002
20161014183000,180.0,169.800003,56.600001,100,67.099998,100,72.0,76.0,73.0
20161014184500,180.0,167.399994,55.799998,100,77.800003,100,72.5,76.0,73.0
20161014190000,180.0,169.800003,56.600001,100,86.099998,100,72.300003,75.900002,72.900002
20161014191500,180.0,166.199997,55.399999,100,112.5,100,72.699997,75.900002,72.900002
20161014193000,180.0,168.0,56.0,100,107.800003,100,72.900002,76.0,73.0
20161014194500,180.0,168.0,56.0,100,62.799999,0,72.599998,65.0,57.599998
20161014200000,180.0,170.399994,56.799998,100,59.200001,0,71.800003,65.0,57.599998
20161014201500,180.0,170.399994,56.799998,100,58.400002,0,71.400002,65.0,57.599998
20161014203000,180.0,170.399994,56.799998,100,58.400002,0,71.300003,65.0,57.599998
20161014204500,180.0,170.399994,56.799998,100,58.400002,0,71.0,65.0,57.599998
20161014210000,180.0,170.399994,56.799998,100,57.599998,0,70.800003,65.0,57.599998
20161014211500,180.0,170.399994,56.799998,100,57.599998,0,70.5,65.0,57.599998
20161014213000,180.0,170.399994,56.799998,100,57.599998,0,70.400002,65.0,57.599998
20161014214500,180.0,174.0,58.0,100,57.599998,0,69.900002,65.0,57.599998
20161014220000,180.0,174.0,58.0,100,57.599998,0,69.900002,65.0,57.599998
20161014221500,180.0,175.800003,58.600001,100,57.599998,0,69.5,65.0,57.599998
20161014223000,180.0,174.0,58.0,100,57.599998,0,69.5,65.0,57.599998
20161014224500,180.0,174.0,58.0,100,57.599998,0,69.199997,65.0,57.599998
20161014230000,180.0,174.0,58.0,100,57.599998,0,69.199997,65.0,57.599998
20161014231500,180.0,174.0,58.0,100,57.599998,0,69.300003,65.0,57.599998
20161014233000,180.0,175.800003,58.600001,100,57.599998,0,69.199997,65.0,57.599998
20161014234500,180.0,178.199997,59.399999,100,57.599998,0,68.900002,65.0,57.599998
20161015000000,180.0,178.199997,59.399999,100,57.599998,0,68.800003,65.0,57.599998
20161015001500,180.0,178.199997,59.399999,100,57.599998,0,68.699997,65.0,57.599998
20161015003000,180.0,182.399994,60.799998,100,57.599998,0,68.599998,65.0,57.599998
20161015004500,180.0,184.800003,61.600001,100,57.599998,0,68.599998,65.0,57.599998
20161015010000,180.0,182.399994,60.799998,100,57.599998,0,68.5,65.0,57.599998
20161015011500,180.0,182.399994,60.799998,100,57.599998,0,68.400002,65.0,57.599998
20161015013000,180.0,182.399994,60.799998,100,57.599998,0,68.099998,65.0,57.599998
20161015014500,180.0,186.0,62.0,100,57.599998,0,68.099998,65.0,57.599998
20161015020000,180.0,186.0,62.0,100,57.599998,0,68.0,65.0,57.599998
20161015021500,180.0,186.0,62.0,100,57.599998,0,67.900002,65.0,57.599998
20161015023000,180.0,188.399994,62.799998,100,57.599998,0,68.0,65.0,57.599998
20161015024500,180.0,191.399994,63.799998,100,57.599998,0,67.900002,65.0,57.599998
20161015030000,180.0,191.399994,63.799998,100,57.599998,0,68.0,65.0,57.599998
20161015031500,180.0,191.399994,63.799998,100,57.599998,0,68.0,65.0,57.599998
20161015033000,180.0,191.399994,63.799998,100,57.599998,0,67.599998,65.0,57.599998
20161015034500,180.0,188.399994,62.799998,100,57.599998,0,67.400002,65.0,57.599998
20161015040000,180.0,191.399994,63.799998,100,57.599998,0,67.699997,65.0,57.599998
20161015041500,180.0,191.399994,63.799998,100,57.599998,0,67.599998,65.0,57.599998
20161015043000,180.0,191.399994,63.799998,100,57.599998,0,67.599998,65.0,57.599998
20161015044500,180.0,188.399994,62.799998,100,57.599998,0,67.300003,65.0,57.599998
20161015050000,180.0,191.399994,63.799998,100,57.599998,0,67.099998,65.0,57.599998
20161015051500,180.0,191.399994,63.799998,100,57.599998,0,67.0,65.0,57.599998
20161015053000,180.0,191.399994,63.799998,100,57.599998,0,67.0,65.0,57.599998
20161015054500,180.0,191.399994,63.799998,100,57.599998,0,66.800003,65.0,57.599998
20161015060000,180.0,191.399994,63.799998,100,56.799999,0,66.599998,65.0,57.599998
20161015061500,180.0,191.399994,63.799998,100,56.799999,0,66.5,65.0,57.599998
20161015063000,180.0,191.399994,63.799998,100,56.799999,0,66.5,65.0,57.599998
20161015064500,180.0,187.199997,62.399999,100,56.799999,0,66.599998,65.0,57.599998
20161015070000,180.0,187.199997,62.399999,100,56.799999,0,66.800003,65.0,57.599998
20161015071500,180.0,187.199997,62.399999,100,56.799999,0,66.900002,65.0,57.599998
20161015073000,180.0,183.600006,61.200002,100,56.799999,0,67.0,65.0,57.599998
20161015074500,180.0,183.600006,61.200002,100,56.799999,0,66.900002,65.0,57.599998
20161015080000,180.0,183.600006,61.200002,100,57.5,0,66.599998,65.0,57.599998
20161015081500,180.0,183.600006,61.200002,100,57.5,0,66.599998,65.0,57.599998
20161015083000,180.0,183.600006,61.200002,100,57.5,0,66.599998,65.0,57.599998
20161015084500,180.0,183.600006,61.200002,100,57.5,0,67.099998,65.0,57.599998
20161015090000,180.0,183.600006,61.200002,100,57.5,0,67.0,65.0,57.599998
20161015091500,180.0,183.600006,61.200002,100,57.5,0,66.900002,65.0,57.599998
20161015093000,180.0,177.600006,59.200002,100,57.5,0,67.0,65.0,57.599998
20161015094500,180.0,177.600006,59.200002,100,57.5,0,67.099998,65.0,57.599998
20161015100000,180.0,177.600006,59.200002,100,57.5,0,67.099998,65.0,57.599998
20161015101500,180.0,174.600006,58.200002,100,57.5,0,67.199997,65.0,57.599998
20161015103000,180.0,174.600006,58.200002,100,57.5,0,67.300003,65.0,57.599998
20161015104500,180.0,174.600006,58.200002,100,57.5,0,67.5,65.0,57.599998
20161015110000,180.0,174.600006,58.200002,100,57.5,0,67.599998,65.0,57.599998
20161015111500,180.0,174.600006,58.200002,100,57.5,0,67.599998,65.0,57.599998
20161015113000,180.0,174.600006,58.200002,100,57.5,0,67.599998,65.0,57.599998
20161015114500,180.0,172.199997,57.399999,100,57.5,0,67.599998,65.0,57.599998
20161015120000,180.0,172.199997,57.399999,100,57.5,0,67.599998,65.0,57.599998
20161015121500,180.0,172.199997,57.399999,100,57.5,0,67.800003,65.0,57.599998
20161015123000,180.0,172.199997,57.399999,100,57.5,0,67.699997,65.0,57.599998
20161015124500,180.0,172.199997,57.399999,100,57.5,0,67.900002,65.0,57.599998
20161015130000,180.0,174.0,58.0,100,57.5,0,67.900002,65.0,57.599998
20161015131500,180.0,174.0,58.0,100,57.5,0,67.800003,65.0,57.599998
20161015133000,180.0,174.0,58.0,100,57.5,0,67.800003,65.0,57.599998
20161015134500,180.0,174.0,58.0,100,57.5,0,67.599998,65.0,57.599998
20161015140000,180.0,174.0,58.0,100,57.5,0,67.5,65.0,57.599998
20161015141500,180.0,175.800003,58.600001,100,57.5,0,67.699997,65.0,57.599998
20161015143000,180.0,175.800003,58.600001,100,57.5,0,67.800003,65.0,57.599998
20161015144500,180.0,172.199997,57.399999,100,57.5,0,68.0,65.0,57.599998
20161015150000,180.0,192.0,64.0,100,57.5,0,68.099998,65.0,57.599998
20161015151500,180.0,192.0,64.0,100,57.5,0,68.099998,65.0,57.599998
20161015153000,180.0,192.0,64.0,100,57.5,0,68.099998,65.0,57.599998
20161015154500,180.0,192.0,64.0,100,57.5,0,68.199997,65.0,57.599998
20161015160000,180.0,192.0,64.0,100,57.5,0,68.300003,65.0,57.599998
20161015161500,180.0,192.0,64.0,100,57.5,0,68.5,65.0,57.599998
20161015163000,180.0,192.0,64.0,100,57.5,0,68.5,65.0,57.599998
20161015164500,180.0,192.0,64.0,100,57.5,0,68.5,65.0,57.599998
20161015170000,180.0,192.0,64.0,100,57.5,0,68.5,65.0,57.599998
20161015171500,180.0,192.0,64.0,100,57.5,0,68.199997,65.0,57.599998
20161015173000,180.0,192.0,64.0,100,57.5,0,68.300003,65.0,57.599998
20161015174500,180.0,192.0,64.0,100,57.5,0,68.400002,65.0,57.599998
20161015180000,180.0,192.0,64.0,100,57.5,0,67.800003,65.0,57.599998
20161015181500,180.0,192.0,64.0,100,57.5,0,68.099998,65.0,57.599998
20161015183000,180.0,192.0,64.0,100,57.5,0,68.099998,65.0,57.599998
20161015184500,180.0,192.0,64.0,100,57.5,0,67.900002,65.0,57.599998
20161015190000,180.0,187.800003,62.600001,100,57.5,0,68.099998,65.0,57.599998
20161015191500,180.0,187.800003,62.600001,100,57.5,0,68.0,65.0,57.599998
20161015193000,180.0,187.800003,62.600001,100,57.5,0,67.800003,65.0,57.599998
20161015194500,180.0,185.399994,61.799998,100,57.5,0,68.0,65.0,57.599998
20161015200000,180.0,166.800003,55.600001,100,57.5,0,67.900002,65.0,57.599998
20161015201500,180.0,166.800003,55.600001,100,57.5,0,67.800003,65.0,57.599998
20161015203000,180.0,166.800003,55.600001,100,57.5,0,68.0,65.0,57.599998
20161015204500,180.0,166.800003,55.600001,100,57.5,0,67.900002,65.0,57.599998
20161015210000,180.0,166.800003,55.600001,100,57.5,0,67.900002,65.0,57.599998
20161015211500,180.0,166.800003,55.600001,100,57.5,0,67.900002,65.0,57.599998
20161015213000,180.0,166.800003,55.600001,100,57.5,0,67.900002,65.0,57.599998
20161015214500,180.0,166.800003,55.600001,100,57.5,0,67.900002,65.0,57.599998
20161015220000,180.0,166.800003,55.600001,100,57.5,0,67.800003,65.0,57.599998
20161015221500,180.0,166.800003,55.600001,100,57.5,0,67.900002,65.0,57.599998
20161015223000,180.0,166.800003,55.600001,100,57.5,0,67.800003,65.0,57.599998
20161015224500,180.0,166.800003,55.600001,100,57.5,0,67.800003,65.0,57.599998
20161015230000,180.0,165.0,55.0,100,57.5,0,67.5,65.0,57.599998
20161015231500,180.0,165.0,55.0,100,57.5,0,67.599998,65.0,57.599998
20161015233000,180.0,166.800003,55.600001,100,57.5,0,67.800003,65.0,57.599998
20161015234500,180.0,169.199997,56.399999,100,57.5,0,67.599998,65.0,57.599998
20161016000000,180.0,166.800003,55.600001,100,57.5,0,67.400002,65.0,57.599998
20161016001500,180.0,166.800003,55.600001,100,57.5,0,67.300003,65.0,57.599998
20161016003000,180.0,166.800003,55.600001,100,57.5,0,67.300003,65.0,57.599998
20161016004500,180.0,166.800003,55.600001,100,57.5,0,67.300003,65.0,57.599998
20161016010000,180.0,166.800003,55.600001,100,57.5,0,67.199997,65.0,57.599998
20161016011500,180.0,166.800003,55.600001,100,57.5,0,67.199997,65.0,57.599998
20161016013000,180.0,165.0,55.0,100,57.5,0,67.099998,65.0,57.599998
20161016014500,180.0,166.800003,55.600001,100,57.5,0,67.0,65.0,57.599998
20161016020000,180.0,165.0,55.0,100,57.5,0,66.900002,65.0,57.599998
20161016021500,180.0,166.800003,55.600001,100,57.5,0,66.800003,65.0,57.599998
20161016023000,180.0,166.800003,55.600001,100,57.5,0,66.699997,65.0,57.599998
20161016024500,180.0,166.800003,55.600001,100,57.5,0,66.699997,65.0,57.599998
20161016030000,180.0,166.800003,55.600001,100,57.5,0,66.699997,65.0,57.599998
20161016031500,180.0,166.800003,55.600001,100,57.5,0,66.599998,65.0,57.599998
20161016033000,180.0,166.800003,55.600001,100,57.5,0,66.599998,65.0,57.599998
20161016034500,180.0,169.199997,56.399999,100,57.5,0,66.900002,65.0,57.599998
20161016040000,180.0,169.199997,56.399999,100,57.5,0,66.900002,65.0,57.599998
20161016041500,180.0,169.199997,56.399999,100,57.5,0,66.800003,65.0,57.599998
20161016043000,180.0,166.800003,55.600001,100,57.5,0,66.800003,65.0,57.599998
20161016044500,180.0,166.800003,55.600001,100,57.5,0,66.800003,65.0,57.599998
20161016050000,180.0,166.800003,55.600001,100,57.5,0,66.900002,65.0,57.599998
20161016051500,180.0,166.800003,55.600001,100,57.5,0,66.900002,65.0,57.599998
20161016053000,180.0,166.800003,55.600001,100,57.5,0,66.900002,65.0,57.599998
20161016054500,180.0,166.800003,55.600001,100,57.5,0,66.900002,65.0,57.599998
20161016060000,180.0,166.800003,55.600001,100,57.5,0,66.800003,65.0,57.599998
20161016061500,180.0,166.800003,55.600001,100,57.5,0,66.800003,65.0,57.599998
20161016063000,180.0,166.800003,55.600001,100,57.5,0,66.900002,65.0,57.599998
20161016064500,180.0,166.800003,55.600001,100,57.5,0,66.800003,65.0,57.599998
20161016070000,180.0,166.800003,55.600001,100,57.5,0,66.699997,65.0,57.599998
20161016071500,180.0,166.800003,55.600001,100,57.5,0,66.699997,65.0,57.599998
20161016073000,180.0,166.800003,55.600001,100,57.5,0,66.800003,65.0,57.599998
20161016074500,180.0,170.399994,56.799998,100,57.5,0,66.800003,65.0,57.599998
20161016080000,180.0,170.399994,56.799998,100,57.5,0,66.800003,65.0,57.599998
20161016081500,180.0,170.399994,56.799998,100,57.5,0,66.599998,65.0,57.599998
20161016083000,180.0,174.0,58.0,100,57.5,0,66.599998,65.0,57.599998
20161016084500,180.0,174.0,58.0,100,57.5,0,66.5,65.0,57.599998
20161016090000,180.0,170.399994,56.799998,100,57.5,0,66.5,65.0,57.599998
20161016091500,180.0,172.199997,57.399999,100,57.5,0,66.400002,65.0,57.599998
20161016093000,180.0,172.199997,57.399999,100,57.5,0,66.5,65.0,57.599998
20161016094500,180.0,195.0,65.0,100,57.5,0,66.599998,65.0,57.599998
20161016100000,180.0,192.600006,64.200002,100,57.5,0,66.599998,65.0,57.599998
20161016101500,180.0,192.600006,64.200002,100,57.5,0,66.599998,65.0,57.599998
20161016103000,180.0,192.600006,64.200002,100,57.5,0,66.699997,65.0,57.599998
20161016104500,180.0,192.600006,64.200002,100,57.5,0,66.800003,65.0,57.599998
20161016110000,180.0,192.600006,64.200002,100,57.5,0,66.5,65.0,57.599998
20161016111500,180.0,192.600006,64.200002,100,57.5,0,66.400002,65.0,57.599998
20161016113000,180.0,192.600006,64.200002,100,57.5,0,66.400002,65.0,57.599998
20161016114500,180.0,192.600006,64.200002,100,57.5,0,66.699997,65.0,57.599998
20161016120000,180.0,192.600006,64.200002,100,57.5,0,66.900002,65.0,57.599998
20161016121500,180.0,188.399994,62.799998,100,57.5,0,67.0,65.0,57.599998
20161016123000,180.0,192.0,64.0,100,57.5,0,66.900002,65.0,57.599998
20161016124500,180.0,192.0,64.0,100,57.5,0,67.0,65.0,57.599998
20161016130000,180.0,192.0,64.0,100,57.5,0,67.199997,65.0,57.599998
20161016131500,180.0,192.0,64.0,100,57.5,0,67.300003,65.0,57.599998
20161016133000,180.0,192.0,64.0,100,57.5,0,67.300003,65.0,57.599998
20161016134500,180.0,192.0,64.0,100,57.5,0,67.199997,65.0,57.599998
20161016140000,180.0,192.0,64.0,100,57.5,0,67.300003,65.0,57.599998
20161016141500,180.0,192.0,64.0,100,57.5,0,67.400002,65.0,57.599998
20161016143000,180.0,192.0,64.0,100,57.5,0,67.400002,65.0,57.599998
20161016144500,180.0,192.0,64.0,100,57.5,0,67.400002,65.0,57.599998
20161016150000,180.0,192.0,64.0,100,57.5,0,67.5,65.0,57.599998
20161016151500,180.0,192.0,64.0,100,57.5,0,67.599998,65.0,57.599998
20161016153000,180.0,188.399994,62.799998,100,57.5,0,67.599998,65.0,57.599998
20161016154500,180.0,190.800003,63.600001,100,57.5,0,67.5,65.0,57.599998
20161016160000,180.0,190.800003,63.600001,100,57.5,0,67.300003,65.0,57.599998
20161016161500,180.0,190.800003,63.600001,100,57.5,0,67.300003,65.0,57.599998
