PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161016163000,180.0,190.800003,63.600001,100,57.5,0,67.300003,65.0,57.599998
20161016164500,180.0,190.800003,63.600001,100,57.5,0,67.199997,65.0,57.599998
20161016170000,180.0,190.800003,63.600001,100,57.5,0,67.300003,65.0,57.599998
20161016171500,180.0,190.800003,63.600001,100,57.5,0,67.400002,65.0,57.599998
20161016173000,180.0,190.800003,63.600001,100,57.5,0,67.5,65.0,57.599998
20161016174500,180.0,190.800003,63.600001,100,57.5,0,67.599998,65.0,57.599998
20161016180000,180.0,190.800003,63.600001,100,57.5,0,67.5,65.0,57.599998
20161016181500,180.0,190.800003,63.600001,100,57.5,0,67.400002,65.0,57.599998
20161016183000,180.0,186.600006,62.200002,100,57.5,0,67.599998,65.0,57.599998
20161016184500,180.0,186.600006,62.200002,100,57.5,0,67.599998,65.0,57.599998
20161016190000,180.0,181.800003,60.600001,100,57.5,0,67.699997,65.0,57.599998
20161016191500,180.0,178.199997,59.399999,100,57.5,0,67.800003,65.0,57.599998
20161016193000,180.0,178.199997,59.399999,100,57.5,0,67.800003,65.0,57.599998
20161016194500,180.0,176.399994,58.799998,100,57.5,0,67.800003,65.0,57.599998
20161016200000,180.0,176.399994,58.799998,100,57.5,0,67.900002,65.0,57.599998
20161016201500,180.0,173.399994,57.799998,100,57.5,0,67.800003,65.0,57.599998
20161016203000,180.0,173.399994,57.799998,100,57.5,0,67.900002,65.0,57.599998
20161016204500,180.0,173.399994,57.799998,100,57.5,0,67.900002,65.0,57.599998
20161016210000,180.0,176.399994,58.799998,100,57.5,0,67.900002,65.0,57.599998
20161016211500,180.0,176.399994,58.799998,100,57.5,0,67.900002,65.0,57.599998
20161016213000,180.0,176.399994,58.799998,100,57.5,0,67.900002,65.0,57.599998
20161016214500,180.0,178.199997,59.399999,100,57.5,0,67.900002,65.0,57.599998
20161016220000,180.0,176.399994,58.799998,100,57.5,0,67.900002,65.0,57.599998
20161016221500,180.0,176.399994,58.799998,100,57.5,0,68.0,65.0,57.599998
20161016223000,180.0,174.0,58.0,100,57.5,0,67.800003,65.0,57.599998
20161016224500,180.0,176.399994,58.799998,100,57.5,0,67.800003,65.0,57.599998
20161016230000,180.0,176.399994,58.799998,100,57.5,0,67.800003,65.0,57.599998
20161016231500,180.0,176.399994,58.799998,100,57.5,0,67.599998,65.0,57.599998
20161016233000,180.0,176.399994,58.799998,100,57.5,0,67.5,65.0,57.599998
20161016234500,180.0,176.399994,58.799998,100,57.5,0,67.5,65.0,57.599998
20161017000000,180.0,176.399994,58.799998,100,57.5,0,67.300003,65.0,57.599998
20161017001500,180.0,176.399994,58.799998,100,57.5,0,67.199997,65.0,57.599998
20161017003000,180.0,176.399994,58.799998,100,57.5,0,67.400002,65.0,57.599998
20161017004500,180.0,176.399994,58.799998,100,57.5,0,67.5,65.0,57.599998
20161017010000,180.0,178.199997,59.399999,100,57.5,0,67.5,65.0,57.599998
20161017011500,180.0,178.199997,59.399999,100,57.5,0,67.5,65.0,57.599998
20161017013000,180.0,178.199997,59.399999,100,57.5,0,67.400002,65.0,57.599998
20161017014500,180.0,178.199997,59.399999,100,57.5,0,67.400002,65.0,57.599998
20161017020000,180.0,178.199997,59.399999,100,57.5,0,67.400002,65.0,57.599998
20161017021500,180.0,181.800003,60.600001,100,57.5,0,67.300003,65.0,57.599998
20161017023000,180.0,181.800003,60.600001,100,57.5,0,67.300003,65.0,57.599998
20161017024500,180.0,181.800003,60.600001,100,57.5,0,67.300003,65.0,57.599998
20161017030000,180.0,181.800003,60.600001,100,57.5,0,67.300003,65.0,57.599998
20161017031500,180.0,181.800003,60.600001,100,57.5,0,67.199997,65.0,57.599998
20161017033000,180.0,181.800003,60.600001,100,57.5,0,67.099998,65.0,57.599998
20161017034500,180.0,181.800003,60.600001,100,57.5,0,67.300003,65.0,57.599998
20161017040000,180.0,181.800003,60.600001,100,57.5,0,67.199997,65.0,57.599998
20161017041500,180.0,181.800003,60.600001,100,57.5,0,67.099998,65.0,57.599998
20161017043000,180.0,181.800003,60.600001,100,57.5,0,67.099998,65.0,57.599998
20161017044500,180.0,178.800003,59.600001,100,57.5,0,66.800003,65.0,57.599998
20161017050000,180.0,178.800003,59.600001,100,57.5,0,66.599998,65.0,57.599998
20161017051500,180.0,178.800003,59.600001,100,57.5,0,66.5,65.0,57.599998
20161017053000,180.0,178.800003,59.600001,100,57.5,0,66.400002,65.0,57.599998
20161017054500,180.0,184.800003,61.600001,100,57.5,0,66.400002,65.0,57.599998
20161017060000,180.0,184.800003,61.600001,100,57.5,0,66.300003,65.0,57.599998
20161017061500,180.0,184.800003,61.600001,100,57.5,0,66.5,65.0,57.599998
20161017063000,180.0,181.800003,60.600001,100,57.5,0,66.5,65.0,57.599998
20161017064500,180.0,181.800003,60.600001,100,57.5,0,66.599998,65.0,57.599998
20161017070000,180.0,181.800003,60.600001,100,57.5,0,66.599998,65.0,57.599998
20161017071500,180.0,177.600006,59.200002,100,57.5,0,66.599998,65.0,57.599998
20161017073000,180.0,177.600006,59.200002,100,57.5,0,66.699997,65.0,57.599998
20161017074500,180.0,170.399994,56.799998,100,57.5,0,66.900002,65.0,57.599998
20161017080000,180.0,170.399994,56.799998,100,57.5,0,67.0,65.0,57.599998
20161017081500,180.0,170.399994,56.799998,100,57.5,0,67.099998,65.0,57.599998
20161017083000,180.0,172.199997,57.399999,100,57.5,0,67.099998,65.0,57.599998
20161017084500,180.0,174.0,58.0,100,57.5,0,67.0,65.0,57.599998
20161017090000,180.0,176.399994,58.799998,100,57.5,0,67.300003,65.0,57.599998
20161017091500,180.0,176.399994,58.799998,100,57.5,0,66.900002,65.0,57.599998
20161017093000,180.0,176.399994,58.799998,100,57.5,0,66.800003,65.0,57.599998
20161017094500,180.0,172.199997,57.399999,100,57.5,0,66.800003,65.0,57.599998
20161017100000,180.0,174.0,58.0,100,57.5,0,66.800003,65.0,57.599998
20161017101500,180.0,174.0,58.0,100,57.5,0,66.699997,65.0,57.599998
20161017103000,180.0,174.0,58.0,100,57.5,0,66.699997,65.0,57.599998
20161017104500,180.0,174.0,58.0,100,57.5,0,66.599998,65.0,57.599998
20161017110000,180.0,174.0,58.0,100,57.5,0,66.800003,65.0,57.599998
20161017111500,180.0,174.0,58.0,100,57.5,0,66.800003,65.0,57.599998
20161017113000,180.0,175.800003,58.600001,100,57.5,0,66.699997,65.0,57.599998
20161017114500,180.0,175.800003,58.600001,100,57.5,0,67.0,65.0,57.599998
20161017120000,180.0,183.0,61.0,100,57.5,0,67.199997,65.0,57.599998
20161017121500,180.0,183.0,61.0,100,57.5,0,67.300003,65.0,57.599998
20161017123000,180.0,187.199997,62.399999,100,57.5,0,67.300003,65.0,57.599998
20161017124500,180.0,190.800003,63.600001,100,57.5,0,67.400002,65.0,57.599998
20161017130000,180.0,194.399994,64.799998,100,57.5,0,67.300003,65.0,57.599998
20161017131500,180.0,194.399994,64.799998,100,57.5,0,67.199997,65.0,57.599998
20161017133000,180.0,194.399994,64.799998,100,56.799999,0,67.300003,65.0,57.599998
20161017134500,180.0,194.399994,64.799998,100,56.799999,0,67.300003,65.0,57.599998
20161017140000,180.0,194.399994,64.799998,100,56.799999,0,67.300003,65.0,57.599998
20161017141500,180.0,194.399994,64.799998,100,56.799999,0,67.5,65.0,57.599998
20161017143000,180.0,191.399994,63.799998,100,56.799999,0,67.400002,65.0,57.599998
20161017144500,180.0,191.399994,63.799998,100,56.799999,0,67.599998,65.0,57.599998
20161017150000,180.0,187.800003,62.600001,100,56.799999,0,67.599998,65.0,57.599998
20161017151500,180.0,183.0,61.0,100,57.5,0,67.599998,65.0,57.599998
20161017153000,180.0,183.0,61.0,100,57.5,0,67.599998,65.0,57.599998
20161017154500,180.0,183.0,61.0,100,56.900002,0,67.599998,65.0,57.599998
20161017160000,180.0,180.600006,60.200002,100,56.900002,0,67.599998,65.0,57.599998
20161017161500,180.0,180.600006,60.200002,100,56.900002,0,67.699997,70.400002,67.400002
20161017163000,180.0,180.600006,60.200002,100,56.900002,0,67.599998,70.5,67.5
20161017164500,180.0,183.0,61.0,100,56.900002,0,67.599998,70.400002,67.400002
20161017170000,180.0,177.0,59.0,100,56.900002,0,67.800003,70.0,67.0
20161017171500,180.0,180.0,60.0,100,56.900002,0,67.800003,70.199997,67.199997
20161017173000,180.0,183.0,61.0,100,57.5,0,67.599998,70.5,67.5
20161017174500,180.0,183.0,61.0,100,57.5,0,67.599998,70.400002,67.400002
20161017180000,180.0,185.399994,61.799998,100,57.5,0,67.800003,70.800003,67.800003
20161017181500,180.0,185.399994,61.799998,100,57.5,0,67.800003,67.199997,64.199997
20161017183000,180.0,185.399994,61.799998,100,57.5,0,67.800003,67.199997,64.199997
20161017184500,180.0,185.399994,61.799998,100,56.799999,0,67.5,67.199997,64.199997
20161017190000,180.0,185.399994,61.799998,100,57.5,0,67.400002,66.699997,63.700001
20161017191500,180.0,187.800003,62.600001,100,57.5,0,67.599998,67.800003,64.800003
20161017193000,180.0,183.600006,61.200002,100,57.5,0,67.5,67.300003,64.300003
20161017194500,180.0,183.600006,61.200002,100,57.5,0,67.900002,67.800003,64.800003
20161017200000,180.0,183.600006,61.200002,100,57.5,0,67.900002,67.599998,64.599998
20161017201500,180.0,183.600006,61.200002,100,57.5,0,67.900002,67.800003,64.800003
20161017203000,180.0,183.600006,61.200002,100,57.5,0,67.800003,67.800003,64.800003
20161017204500,180.0,183.600006,61.200002,100,57.5,0,67.599998,67.800003,64.800003
20161017210000,180.0,183.600006,61.200002,100,57.5,0,67.5,67.800003,64.800003
20161017211500,180.0,183.600006,61.200002,100,57.5,0,67.400002,67.800003,64.800003
20161017213000,180.0,178.800003,59.600001,100,57.5,0,67.400002,67.800003,64.800003
20161017214500,180.0,180.600006,60.200002,100,57.5,0,67.300003,67.800003,64.800003
20161017220000,180.0,180.600006,60.200002,100,57.5,0,67.199997,67.800003,64.800003
20161017221500,180.0,180.600006,60.200002,100,57.5,0,67.099998,67.800003,64.800003
20161017223000,180.0,180.600006,60.200002,100,57.5,0,67.300003,67.800003,64.800003
20161017224500,180.0,185.399994,61.799998,100,57.5,0,67.300003,67.800003,64.800003
20161017230000,180.0,182.399994,60.799998,100,57.5,0,67.5,67.800003,64.800003
20161017231500,180.0,178.800003,59.600001,100,57.5,0,67.300003,67.800003,64.800003
20161017233000,180.0,183.0,61.0,100,57.5,0,67.199997,67.800003,64.800003
20161017234500,180.0,183.0,61.0,100,57.5,0,66.900002,67.900002,64.900002
20161018000000,180.0,190.199997,63.399999,100,56.799999,0,66.800003,67.900002,64.900002
20161018001500,180.0,190.199997,63.399999,97,56.799999,0,66.599998,68.300003,65.300003
20161018003000,180.0,190.199997,63.399999,87,56.799999,0,66.599998,68.400002,65.400002
20161018004500,180.0,190.199997,63.399999,83,56.799999,0,66.5,68.400002,65.400002
20161018010000,180.0,190.199997,63.399999,83,56.799999,0,66.5,68.400002,65.400002
20161018011500,180.0,190.199997,63.399999,82,56.799999,0,66.400002,68.400002,65.400002
20161018013000,180.0,190.199997,63.399999,81,56.799999,0,66.400002,68.400002,65.400002
20161018014500,180.0,190.199997,63.399999,83,56.799999,0,66.5,67.900002,64.900002
20161018020000,180.0,190.199997,63.399999,80,56.799999,0,66.300003,68.400002,65.400002
20161018021500,180.0,190.199997,63.399999,80,56.799999,0,66.400002,68.400002,65.400002
20161018023000,180.0,190.199997,63.399999,80,56.799999,0,66.300003,68.400002,65.400002
20161018024500,180.0,190.199997,63.399999,80,56.799999,0,66.300003,68.400002,65.400002
20161018030000,180.0,190.199997,63.399999,80,56.799999,0,66.099998,68.400002,65.400002
20161018031500,180.0,190.199997,63.399999,79,56.799999,0,66.099998,68.400002,65.400002
20161018033000,180.0,190.199997,63.399999,79,56.799999,0,66.099998,68.400002,65.400002
20161018034500,180.0,190.199997,63.399999,79,56.799999,0,66.300003,68.400002,65.400002
20161018040000,180.0,190.199997,63.399999,79,56.799999,0,66.400002,68.400002,65.400002
20161018041500,180.0,190.199997,63.399999,78,56.799999,0,66.5,68.400002,65.400002
20161018043000,180.0,190.199997,63.399999,88,56.799999,0,66.5,68.400002,65.400002
20161018044500,180.0,190.199997,63.399999,84,56.799999,0,66.599998,68.300003,65.300003
20161018050000,180.0,190.199997,63.399999,81,56.799999,0,66.599998,68.400002,65.400002
20161018051500,180.0,190.199997,63.399999,80,56.799999,0,66.300003,68.400002,65.400002
20161018053000,180.0,190.199997,63.399999,80,56.799999,0,66.099998,68.400002,65.400002
20161018054500,180.0,187.800003,62.600001,79,56.799999,0,66.0,68.400002,65.400002
20161018060000,180.0,187.800003,62.600001,79,56.799999,0,66.099998,68.400002,65.400002
20161018061500,180.0,187.800003,62.600001,79,56.799999,0,66.0,68.400002,65.400002
20161018063000,180.0,187.800003,62.600001,79,56.799999,0,65.900002,68.400002,65.400002
20161018064500,180.0,184.800003,61.600001,79,56.799999,0,65.800003,68.400002,65.400002
20161018070000,180.0,168.0,56.0,100,56.799999,0,65.800003,68.400002,65.400002
20161018071500,180.0,168.0,56.0,100,56.799999,0,65.900002,68.400002,65.400002
20161018073000,180.0,169.800003,56.600001,100,56.799999,0,66.300003,68.400002,65.400002
20161018074500,180.0,169.800003,56.600001,100,56.799999,0,66.099998,68.400002,65.400002
20161018080000,180.0,169.800003,56.600001,100,57.5,0,66.0,68.400002,65.400002
20161018081500,180.0,169.800003,56.600001,100,57.5,0,66.099998,68.400002,65.400002
20161018083000,180.0,169.800003,56.600001,100,57.5,0,66.400002,67.900002,64.900002
20161018084500,180.0,166.800003,55.600001,100,57.5,0,66.400002,68.400002,65.400002
20161018090000,180.0,166.800003,55.600001,100,57.5,0,66.5,68.300003,65.300003
20161018091500,180.0,166.800003,55.600001,100,57.5,0,66.599998,68.400002,65.400002
20161018093000,180.0,163.800003,54.600001,100,57.5,0,66.599998,68.400002,65.400002
20161018094500,180.0,166.199997,55.399999,100,57.5,0,66.599998,68.400002,65.400002
20161018100000,180.0,168.0,56.0,100,57.5,0,66.699997,68.400002,65.400002
20161018101500,180.0,166.199997,55.399999,100,57.5,0,66.800003,68.400002,65.400002
20161018103000,180.0,166.199997,55.399999,100,57.5,0,66.800003,68.400002,65.400002
20161018104500,180.0,168.0,56.0,100,57.5,0,67.099998,68.400002,65.400002
20161018110000,180.0,177.0,59.0,100,57.5,0,67.300003,68.400002,65.400002
20161018111500,180.0,177.0,59.0,100,57.5,0,67.099998,68.400002,65.400002
20161018113000,180.0,177.0,59.0,100,57.5,0,67.0,68.400002,65.400002
20161018114500,180.0,177.0,59.0,100,57.5,0,67.0,68.400002,65.400002
20161018120000,180.0,178.800003,59.600001,100,57.5,0,67.099998,68.400002,65.400002
20161018121500,180.0,183.600006,61.200002,100,57.5,0,67.099998,68.400002,65.400002
20161018123000,180.0,191.399994,63.799998,98,57.5,0,67.400002,68.400002,65.400002
20161018124500,180.0,191.399994,63.799998,84,57.5,0,67.5,68.400002,65.400002
20161018130000,180.0,191.399994,63.799998,83,56.799999,0,67.599998,68.400002,65.400002
20161018131500,180.0,188.399994,62.799998,81,56.799999,0,67.300003,68.400002,65.400002
20161018133000,180.0,188.399994,62.799998,81,56.799999,0,67.099998,68.400002,65.400002
20161018134500,180.0,168.0,56.0,82,56.799999,0,67.099998,68.400002,65.400002
20161018140000,180.0,169.800003,56.600001,93,57.5,0,67.199997,68.400002,65.400002
20161018141500,180.0,169.800003,56.600001,100,57.5,0,67.199997,68.400002,65.400002
20161018143000,180.0,169.800003,56.600001,100,57.5,0,67.300003,68.400002,65.400002
20161018144500,180.0,168.0,56.0,100,57.5,0,67.300003,68.400002,65.400002
20161018150000,180.0,169.800003,56.600001,100,57.5,0,67.5,68.400002,65.400002
20161018151500,180.0,166.199997,55.399999,100,57.5,0,67.599998,68.400002,65.400002
20161018153000,180.0,166.199997,55.399999,100,57.5,0,67.5,68.400002,65.400002
20161018154500,180.0,166.199997,55.399999,100,57.5,0,67.599998,68.400002,65.400002
20161018160000,180.0,169.199997,56.399999,100,57.5,0,67.5,68.400002,65.400002
20161018161500,180.0,167.399994,55.799998,100,57.5,0,67.5,68.400002,65.400002
20161018163000,180.0,167.399994,55.799998,100,57.5,0,67.800003,68.400002,65.400002
20161018164500,180.0,167.399994,55.799998,100,57.5,0,67.800003,68.400002,65.400002
20161018170000,180.0,169.800003,56.600001,100,57.5,0,67.699997,68.400002,65.400002
20161018171500,180.0,167.399994,55.799998,100,57.5,0,67.900002,67.900002,64.900002
20161018173000,180.0,170.399994,56.799998,100,57.5,0,67.800003,67.900002,64.900002
20161018174500,180.0,172.199997,57.399999,100,57.5,0,67.900002,68.400002,65.400002
20161018180000,180.0,172.199997,57.399999,100,57.5,0,67.900002,68.400002,65.400002
20161018181500,180.0,166.800003,55.600001,100,91.699997,100,68.199997,71.800003,68.800003
20161018183000,180.0,166.800003,55.600001,100,95.400002,100,68.800003,72.199997,69.199997
20161018184500,180.0,166.800003,55.600001,100,95.400002,100,69.300003,72.199997,69.199997
20161018190000,180.0,169.199997,56.399999,100,61.599998,0,70.099998,67.800003,64.800003
20161018191500,180.0,169.199997,56.399999,100,58.799999,0,69.300003,67.800003,64.800003
20161018193000,180.0,169.199997,56.399999,100,58.0,0,69.199997,68.099998,65.099998
20161018194500,180.0,169.199997,56.399999,100,58.0,0,69.0,68.400002,65.400002
20161018200000,180.0,169.199997,56.399999,100,58.0,0,68.800003,68.400002,65.400002
20161018201500,180.0,171.0,57.0,100,58.0,0,69.0,68.400002,65.400002
20161018203000,180.0,171.0,57.0,100,58.0,0,68.900002,68.400002,65.400002
20161018204500,180.0,171.0,57.0,100,58.0,0,68.800003,68.400002,65.400002
20161018210000,180.0,169.199997,56.399999,100,58.0,0,68.599998,68.400002,65.400002
20161018211500,180.0,169.199997,56.399999,100,57.200001,0,68.599998,68.400002,65.400002
20161018213000,180.0,171.0,57.0,100,57.200001,0,68.599998,68.400002,65.400002
20161018214500,180.0,173.399994,57.799998,100,57.200001,0,68.5,68.400002,65.400002
20161018220000,180.0,171.0,57.0,100,57.200001,0,68.300003,68.400002,65.400002
20161018221500,180.0,171.0,57.0,100,111.0,100,68.800003,71.800003,68.800003
20161018223000,180.0,174.600006,58.200002,100,62.799999,0,69.300003,71.800003,68.800003
20161018224500,180.0,176.399994,58.799998,100,58.799999,0,68.800003,71.800003,68.800003
20161018230000,180.0,174.0,58.0,100,58.799999,0,69.0,71.800003,68.800003
20161018231500,180.0,174.0,58.0,100,58.0,100,68.599998,71.300003,68.300003
20161018233000,180.0,177.0,59.0,100,57.200001,0,68.199997,70.800003,67.800003
20161018234500,180.0,177.0,59.0,100,57.200001,100,68.0,71.300003,68.300003
20161019000000,180.0,177.0,59.0,100,57.200001,100,67.900002,71.300003,68.300003
20161019001500,180.0,177.0,59.0,100,59.099998,100,67.900002,71.300003,68.300003
20161019003000,180.0,191.399994,63.799998,91,59.900002,100,67.800003,71.300003,68.300003
20161019004500,180.0,188.399994,62.799998,88,70.5,100,68.0,71.300003,68.300003
20161019010000,180.0,188.399994,62.799998,88,75.800003,100,68.5,71.300003,68.300003
20161019011500,180.0,190.800003,63.600001,87,58.0,0,68.099998,71.300003,68.300003
20161019013000,180.0,188.399994,62.799998,86,58.0,100,67.599998,71.300003,68.300003
20161019014500,180.0,188.399994,62.799998,86,70.5,100,67.800003,71.300003,68.300003
20161019020000,180.0,188.399994,62.799998,86,68.099998,100,68.199997,71.300003,68.300003
20161019021500,180.0,188.399994,62.799998,86,69.699997,100,68.400002,71.300003,68.300003
20161019023000,180.0,188.399994,62.799998,86,60.799999,100,68.5,71.300003,68.300003
20161019024500,180.0,188.399994,62.799998,86,57.599998,100,67.900002,71.300003,68.300003
20161019030000,180.0,188.399994,62.799998,86,59.5,100,67.599998,71.300003,68.300003
20161019031500,180.0,188.399994,62.799998,86,68.199997,100,67.900002,71.300003,68.300003
20161019033000,180.0,188.399994,62.799998,86,69.199997,100,68.300003,71.400002,68.400002
20161019034500,180.0,188.399994,62.799998,86,71.599998,100,68.5,71.599998,68.599998
20161019040000,180.0,188.399994,62.799998,86,68.699997,100,68.599998,71.800003,68.800003
20161019041500,180.0,188.399994,62.799998,85,68.699997,100,68.699997,71.800003,68.800003
20161019043000,180.0,188.399994,62.799998,85,71.5,100,68.699997,71.800003,68.800003
20161019044500,180.0,188.399994,62.799998,84,69.699997,100,68.800003,71.800003,68.800003
20161019050000,180.0,188.399994,62.799998,84,68.699997,100,68.800003,71.800003,68.800003
20161019051500,180.0,188.399994,62.799998,84,60.0,0,68.800003,71.400002,68.400002
20161019053000,180.0,188.399994,62.799998,84,57.900002,100,68.099998,71.800003,68.800003
20161019054500,180.0,188.399994,62.799998,84,69.599998,100,68.099998,71.5,68.5
20161019060000,180.0,186.0,62.0,84,80.0,100,68.099998,71.699997,68.699997
20161019061500,180.0,186.0,62.0,84,86.199997,100,68.599998,71.400002,68.400002
20161019063000,180.0,186.0,62.0,87,58.0,0,68.599998,71.300003,68.300003
20161019064500,180.0,188.399994,62.799998,87,57.200001,0,68.099998,71.400002,68.400002
20161019070000,180.0,171.0,57.0,87,59.5,100,67.800003,71.400002,68.400002
20161019071500,180.0,163.199997,54.399999,100,93.5,100,68.199997,71.800003,68.800003
20161019073000,180.0,166.199997,55.399999,100,91.800003,100,68.699997,71.800003,68.800003
20161019074500,180.0,169.199997,56.399999,100,61.200001,0,69.199997,71.800003,68.800003
20161019080000,180.0,166.199997,55.399999,100,58.400002,100,68.5,71.800003,68.800003
20161019081500,180.0,166.199997,55.399999,100,58.400002,100,68.300003,71.800003,68.800003
20161019083000,180.0,166.199997,55.399999,100,59.5,100,68.5,71.400002,68.400002
20161019084500,180.0,166.199997,55.399999,100,59.5,100,68.300003,71.800003,68.800003
20161019090000,180.0,166.199997,55.399999,100,60.700001,100,68.400002,71.800003,68.800003
20161019091500,180.0,166.199997,55.399999,100,62.0,100,68.400002,71.800003,68.800003
20161019093000,180.0,166.199997,55.399999,100,73.0,100,68.599998,71.800003,68.800003
20161019094500,180.0,166.199997,55.399999,100,70.099998,100,68.800003,71.800003,68.800003
20161019100000,180.0,169.800003,56.600001,100,71.099998,100,69.099998,71.800003,68.800003
20161019101500,180.0,169.800003,56.600001,100,58.400002,0,68.699997,71.800003,68.800003
20161019103000,180.0,172.199997,57.399999,100,58.400002,100,68.400002,71.800003,68.800003
20161019104500,180.0,172.199997,57.399999,100,58.400002,100,68.300003,71.800003,68.800003
20161019110000,180.0,174.600006,58.200002,100,59.099998,100,68.699997,71.800003,68.800003
20161019111500,180.0,174.600006,58.200002,100,59.099998,100,68.599998,71.800003,68.800003
20161019113000,180.0,174.600006,58.200002,100,59.099998,100,68.699997,71.800003,68.800003
20161019114500,180.0,174.600006,58.200002,100,58.5,100,68.5,71.800003,68.800003
20161019120000,180.0,174.600006,58.200002,100,59.5,100,68.5,71.800003,68.800003
20161019121500,180.0,174.600006,58.200002,100,59.5,100,68.400002,71.800003,68.800003
20161019123000,180.0,174.600006,58.200002,100,62.400002,100,68.400002,71.800003,68.800003
20161019124500,180.0,174.600006,58.200002,100,65.300003,100,68.5,71.800003,68.800003
20161019130000,180.0,174.600006,58.200002,100,65.300003,100,68.599998,71.800003,68.800003
20161019131500,180.0,182.399994,60.799998,100,58.0,0,68.699997,71.300003,68.300003
20161019133000,180.0,188.399994,62.799998,100,58.0,0,68.699997,71.300003,68.300003
20161019134500,180.0,192.0,64.0,88,57.200001,0,68.699997,71.800003,68.800003
20161019140000,180.0,192.0,64.0,79,57.200001,100,68.5,71.800003,68.800003
20161019141500,180.0,188.399994,62.799998,78,58.700001,100,67.900002,71.300003,68.300003
20161019143000,180.0,188.399994,62.799998,78,58.700001,0,68.400002,71.5,68.5
20161019144500,180.0,188.399994,62.799998,78,59.5,100,68.0,71.699997,68.699997
20161019150000,180.0,188.399994,62.799998,78,59.5,100,67.900002,71.400002,68.400002
20161019151500,180.0,186.0,62.0,78,67.199997,100,67.800003,71.400002,68.400002
20161019153000,180.0,186.0,62.0,78,75.400002,100,68.5,71.699997,68.699997
20161019154500,180.0,192.600006,64.200002,84,61.200001,0,68.800003,70.800003,67.800003
20161019160000,180.0,188.399994,62.799998,83,58.799999,0,68.099998,70.900002,67.900002
20161019161500,180.0,188.399994,62.799998,84,58.799999,0,67.900002,70.800003,67.800003
20161019163000,180.0,185.399994,61.799998,85,57.900002,100,67.699997,71.300003,68.300003
20161019164500,180.0,180.600006,60.200002,85,63.099998,100,67.599998,71.300003,68.300003
20161019170000,180.0,177.600006,59.200002,85,74.400002,100,68.300003,71.300003,68.300003
20161019171500,180.0,177.600006,59.200002,85,72.400002,100,68.599998,71.300003,68.300003
20161019173000,180.0,177.600006,59.200002,85,59.200001,0,68.099998,71.300003,68.300003
20161019174500,180.0,177.600006,59.200002,85,58.0,0,67.900002,70.900002,67.900002
20161019180000,180.0,177.600006,59.200002,90,58.0,0,67.599998,70.400002,67.400002
20161019181500,180.0,180.0,60.0,100,58.0,0,67.5,70.400002,67.400002
20161019183000,180.0,183.600006,61.200002,100,60.299999,100,67.400002,70.900002,67.900002
20161019184500,180.0,183.600006,61.200002,100,60.299999,100,67.300003,70.900002,67.900002
20161019190000,180.0,183.600006,61.200002,100,78.599998,100,67.300003,71.300003,68.300003
20161019191500,180.0,190.199997,63.399999,100,62.400002,100,68.099998,71.300003,68.300003
20161019193000,180.0,187.199997,62.399999,100,82.699997,100,68.599998,71.800003,68.800003
20161019194500,180.0,190.199997,63.399999,100,60.799999,0,68.800003,71.400002,68.400002
20161019200000,180.0,190.199997,63.399999,99,59.5,100,67.900002,71.800003,68.800003
20161019201500,180.0,190.199997,63.399999,98,81.5,100,68.599998,71.800003,68.800003
20161019203000,180.0,190.199997,63.399999,89,67.699997,100,68.599998,71.800003,68.800003
20161019204500,180.0,171.0,57.0,83,59.599998,100,68.199997,71.800003,68.800003
20161019210000,180.0,171.0,57.0,83,69.0,100,68.0,71.800003,68.800003
20161019211500,180.0,171.0,57.0,86,74.0,100,68.800003,71.800003,68.800003
20161019213000,180.0,171.0,57.0,100,59.200001,100,68.300003,71.800003,68.800003
20161019214500,180.0,171.0,57.0,100,59.900002,100,67.900002,71.800003,68.800003
20161019220000,180.0,173.399994,57.799998,100,59.900002,100,67.800003,71.699997,68.699997
20161019221500,180.0,173.399994,57.799998,100,62.799999,100,67.599998,70.800003,67.800003
20161019223000,180.0,173.399994,57.799998,100,64.0,100,67.699997,70.900002,67.900002
20161019224500,180.0,170.399994,56.799998,100,62.799999,100,67.5,70.900002,67.900002
20161019230000,180.0,172.199997,57.399999,100,70.099998,100,67.599998,70.900002,67.900002
20161019231500,180.0,169.800003,56.600001,100,71.599998,100,67.900002,70.900002,67.900002
20161019233000,180.0,169.800003,56.600001,100,73.300003,100,68.099998,71.300003,68.300003
20161019234500,180.0,169.800003,56.600001,100,70.5,100,68.300003,71.300003,68.300003
20161020000000,180.0,169.800003,56.600001,100,72.0,100,68.400002,71.300003,68.300003
20161020001500,180.0,173.399994,57.799998,100,59.200001,0,67.900002,70.900002,67.900002
20161020003000,180.0,170.399994,56.799998,100,59.200001,100,67.5,70.900002,67.900002
20161020004500,180.0,170.399994,56.799998,100,59.200001,100,67.300003,70.699997,67.699997
20161020010000,180.0,170.399994,56.799998,100,60.700001,100,67.099998,70.800003,67.800003
20161020011500,180.0,167.399994,55.799998,100,99.099998,100,67.800003,71.300003,68.300003
20161020013000,180.0,167.399994,55.799998,100,62.0,0,68.400002,70.900002,67.900002
20161020014500,180.0,170.399994,56.799998,100,58.400002,0,67.800003,70.900002,67.900002
20161020020000,180.0,170.399994,56.799998,100,58.400002,100,67.400002,70.900002,67.900002
20161020021500,180.0,167.399994,55.799998,100,59.099998,100,67.199997,70.400002,67.400002
20161020023000,180.0,167.399994,55.799998,100,73.5,100,68.0,71.300003,68.300003
20161020024500,180.0,169.199997,56.399999,100,68.300003,100,68.0,71.300003,68.300003
20161020030000,180.0,167.399994,55.799998,100,70.099998,100,67.900002,71.300003,68.300003
20161020031500,180.0,169.199997,56.399999,100,75.300003,100,68.099998,71.300003,68.300003
20161020033000,180.0,169.199997,56.399999,100,72.900002,100,68.300003,71.300003,68.300003
20161020034500,180.0,169.199997,56.399999,100,75.800003,100,68.400002,71.099998,68.099998
20161020040000,180.0,169.199997,56.399999,100,58.799999,0,67.800003,70.900002,67.900002
20161020041500,180.0,169.199997,56.399999,100,58.799999,100,67.400002,70.400002,67.400002
20161020043000,180.0,169.199997,56.399999,100,59.900002,100,67.199997,70.800003,67.800003
20161020044500,180.0,167.399994,55.799998,100,85.800003,100,67.300003,70.900002,67.900002
20161020050000,180.0,173.399994,57.799998,100,78.300003,100,68.199997,70.900002,67.900002
20161020051500,180.0,176.399994,58.799998,100,58.799999,100,67.400002,70.900002,67.900002
20161020053000,180.0,180.0,60.0,100,63.0,100,67.0,70.900002,67.900002
20161020054500,180.0,178.199997,59.399999,100,72.5,100,67.599998,70.900002,67.900002
20161020060000,180.0,178.199997,59.399999,100,74.900002,100,67.800003,70.900002,67.900002
20161020061500,180.0,178.199997,59.399999,100,73.400002,100,67.900002,70.900002,67.900002
20161020063000,180.0,180.0,60.0,100,72.0,100,68.0,71.199997,68.199997
20161020064500,180.0,180.0,60.0,100,72.0,100,68.099998,71.300003,68.300003
20161020070000,180.0,182.399994,60.799998,100,72.0,100,68.199997,71.300003,68.300003
20161020071500,180.0,177.0,59.0,100,74.400002,100,68.300003,71.300003,68.300003
20161020073000,180.0,174.0,58.0,100,74.400002,100,68.300003,71.300003,68.300003
20161020074500,180.0,170.399994,56.799998,100,73.5,100,68.400002,71.300003,68.300003
20161020080000,180.0,168.0,56.0,100,73.5,100,68.5,71.300003,68.300003
20161020081500,180.0,170.399994,56.799998,100,73.5,100,68.5,71.300003,68.300003
20161020083000,180.0,170.399994,56.799998,100,60.400002,0,68.300003,71.300003,68.300003
20161020084500,180.0,119.400002,39.800001,100,60.400002,100,68.0,71.300003,68.300003
20161020090000,180.0,175.800003,58.600001,100,59.099998,100,67.599998,71.300003,68.300003
20161020091500,180.0,174.0,58.0,100,78.400002,100,67.800003,71.300003,68.300003
20161020093000,180.0,174.0,58.0,100,78.400002,100,68.400002,71.300003,68.300003
20161020094500,180.0,177.0,59.0,100,60.0,0,68.099998,71.300003,68.300003
20161020100000,180.0,186.0,62.0,100,58.700001,100,67.599998,71.300003,68.300003
20161020101500,180.0,183.600006,61.200002,100,72.199997,100,67.599998,71.300003,68.300003
20161020103000,180.0,187.800003,62.600001,100,77.300003,100,68.5,71.300003,68.300003
20161020104500,180.0,190.800003,63.600001,81,59.599998,0,68.199997,70.900002,67.900002
20161020110000,180.0,190.800003,63.600001,78,58.0,100,67.599998,70.900002,67.900002
20161020111500,180.0,188.399994,62.799998,78,58.0,100,67.400002,70.900002,67.900002
20161020113000,180.0,188.399994,62.799998,78,60.0,100,67.300003,70.800003,67.800003
20161020114500,180.0,188.399994,62.799998,78,63.599998,100,68.099998,71.300003,68.300003
20161020120000,180.0,185.399994,61.799998,78,79.099998,100,67.900002,71.300003,68.300003
20161020121500,180.0,190.199997,63.399999,78,60.400002,0,68.5,71.300003,68.300003
20161020123000,180.0,190.199997,63.399999,78,57.900002,100,67.800003,71.300003,68.300003
20161020124500,180.0,183.0,61.0,78,61.099998,100,67.5,71.300003,68.300003
20161020130000,180.0,183.0,61.0,78,65.800003,100,68.0,70.900002,67.900002
20161020131500,180.0,183.0,61.0,78,60.5,100,68.0,71.300003,68.300003
20161020133000,180.0,183.0,61.0,82,58.0,0,67.599998,70.800003,67.800003
20161020134500,180.0,186.0,62.0,82,58.0,100,67.400002,70.800003,67.800003
20161020140000,180.0,169.800003,56.600001,82,58.799999,100,67.400002,70.400002,67.400002
20161020141500,180.0,169.800003,56.600001,82,58.799999,100,67.400002,70.400002,67.400002
20161020143000,180.0,169.800003,56.600001,82,58.799999,100,67.300003,70.800003,67.800003
20161020144500,180.0,169.800003,56.600001,82,58.799999,100,67.300003,70.400002,67.400002
20161020150000,180.0,169.800003,56.600001,82,58.799999,100,67.099998,70.400002,67.400002
20161020151500,180.0,174.0,58.0,82,58.799999,100,67.099998,70.400002,67.400002
20161020153000,180.0,169.800003,56.600001,82,59.5,100,67.199997,70.800003,67.800003
20161020154500,180.0,169.800003,56.600001,82,62.799999,100,67.300003,70.400002,67.400002
20161020160000,180.0,173.399994,57.799998,82,62.799999,100,67.5,70.400002,67.400002
20161020161500,180.0,173.399994,57.799998,82,65.300003,100,67.5,70.400002,67.400002
20161020163000,180.0,173.399994,57.799998,82,62.0,100,67.599998,70.699997,67.699997
20161020164500,180.0,173.399994,57.799998,82,65.300003,100,67.599998,70.800003,67.800003
20161020170000,180.0,170.399994,56.799998,82,62.400002,100,67.699997,70.800003,67.800003
20161020171500,180.0,170.399994,56.799998,85,58.400002,0,67.5,70.400002,67.400002
20161020173000,180.0,170.399994,56.799998,86,58.400002,100,67.400002,70.800003,67.800003
20161020174500,180.0,170.399994,56.799998,89,58.400002,100,67.300003,70.400002,67.400002
20161020180000,180.0,168.0,56.0,100,58.400002,100,67.300003,70.400002,67.400002
20161020181500,180.0,168.0,56.0,100,58.400002,100,67.300003,70.400002,67.400002
20161020183000,180.0,168.0,56.0,100,58.400002,100,67.099998,70.400002,67.400002
20161020184500,180.0,168.0,56.0,100,58.400002,100,67.099998,70.400002,67.400002
20161020190000,180.0,168.0,56.0,100,58.400002,100,67.099998,70.400002,67.400002
20161020191500,180.0,168.0,56.0,100,59.200001,100,67.300003,70.400002,67.400002
20161020193000,180.0,168.0,56.0,100,59.200001,100,67.5,70.400002,67.400002
20161020194500,180.0,168.0,56.0,100,59.200001,0,67.400002,70.0,67.0
20161020200000,180.0,168.0,56.0,100,59.200001,100,67.699997,70.800003,67.800003
20161020201500,180.0,168.0,56.0,100,59.200001,0,67.900002,70.699997,67.699997
20161020203000,180.0,168.0,56.0,100,59.200001,0,68.199997,70.800003,67.800003
20161020204500,180.0,168.0,56.0,100,59.200001,0,68.300003,70.400002,67.400002
20161020210000,180.0,168.0,56.0,100,59.200001,0,68.5,70.800003,67.800003
20161020211500,180.0,168.0,56.0,100,59.200001,0,68.5,70.699997,67.699997
20161020213000,180.0,169.800003,56.600001,100,59.200001,0,68.5,70.699997,67.699997
20161020214500,180.0,169.800003,56.600001,100,59.200001,0,68.699997,70.400002,67.400002
20161020220000,180.0,169.800003,56.600001,100,59.200001,0,68.699997,69.599998,66.599998
20161020221500,180.0,169.800003,56.600001,100,58.400002,100,68.099998,71.300003,68.300003
20161020223000,180.0,169.800003,56.600001,100,58.400002,100,68.300003,71.300003,68.300003
20161020224500,180.0,169.800003,56.600001,100,58.400002,0,68.5,71.300003,68.300003
20161020230000,180.0,172.199997,57.399999,100,58.400002,0,68.400002,71.300003,68.300003
20161020231500,180.0,174.0,58.0,100,58.400002,0,68.400002,71.300003,68.300003
20161020233000,180.0,174.0,58.0,100,58.400002,0,68.400002,71.400002,68.400002
20161020234500,180.0,174.0,58.0,100,58.400002,0,68.400002,71.400002,68.400002
20161021000000,180.0,175.800003,58.600001,100,58.400002,100,67.900002,71.400002,68.400002
20161021001500,180.0,175.800003,58.600001,100,60.299999,100,67.599998,71.400002,68.400002
20161021003000,180.0,178.800003,59.600001,100,66.199997,100,68.199997,71.400002,68.400002
20161021004500,180.0,178.800003,59.600001,100,62.799999,100,68.400002,71.400002,68.400002
20161021010000,180.0,180.600006,60.200002,100,63.599998,100,68.099998,71.400002,68.400002
20161021011500,180.0,180.600006,60.200002,100,63.599998,100,68.400002,71.400002,68.400002
20161021013000,180.0,183.0,61.0,100,62.799999,100,68.099998,71.400002,68.400002
20161021014500,180.0,183.0,61.0,100,68.099998,100,68.199997,71.400002,68.400002
20161021020000,180.0,186.600006,62.200002,100,66.300003,100,68.199997,71.400002,68.400002
20161021021500,180.0,186.600006,62.200002,100,64.900002,100,68.300003,71.400002,68.400002
20161021023000,180.0,190.199997,63.399999,100,66.699997,100,68.099998,71.400002,68.400002
20161021024500,180.0,190.199997,63.399999,99,66.699997,100,68.099998,71.400002,68.400002
20161021030000,180.0,187.800003,62.600001,94,105.099998,100,68.400002,71.800003,68.800003
20161021031500,180.0,191.399994,63.799998,88,61.599998,0,69.099998,71.800003,68.800003
20161021033000,180.0,191.399994,63.799998,83,57.599998,100,68.400002,71.400002,68.400002
20161021034500,180.0,191.399994,63.799998,82,57.599998,100,67.800003,71.400002,68.400002
20161021040000,180.0,187.199997,62.399999,82,72.900002,100,68.0,71.400002,68.400002
20161021041500,180.0,187.199997,62.399999,82,66.300003,100,68.099998,71.400002,68.400002
20161021043000,180.0,187.199997,62.399999,82,64.0,100,68.099998,71.400002,68.400002
20161021044500,180.0,187.199997,62.399999,82,76.800003,100,68.300003,71.5,68.5
20161021050000,180.0,187.199997,62.399999,82,62.900002,0,68.599998,71.400002,68.400002
20161021051500,180.0,187.199997,62.399999,82,58.0,100,67.599998,71.400002,68.400002
20161021053000,180.0,187.199997,62.399999,82,70.099998,100,68.300003,71.5,68.5
20161021054500,180.0,187.199997,62.399999,82,81.0,100,68.199997,71.5,68.5
20161021060000,180.0,187.199997,62.399999,82,65.300003,100,68.099998,71.400002,68.400002
20161021061500,180.0,187.199997,62.399999,82,71.5,100,68.099998,71.5,68.5
20161021063000,180.0,190.199997,63.399999,82,75.900002,100,68.599998,71.5,68.5
20161021064500,180.0,190.199997,63.399999,82,58.799999,100,68.099998,71.699997,68.699997
20161021070000,180.0,187.199997,62.399999,81,78.099998,100,68.099998,71.5,68.5
20161021071500,180.0,190.199997,63.399999,81,59.099998,100,68.0,71.699997,68.699997
20161021073000,180.0,186.600006,62.200002,81,70.099998,100,68.5,71.599998,68.599998
20161021074500,180.0,186.600006,62.200002,77,73.900002,100,68.5,71.800003,68.800003
20161021080000,180.0,186.600006,62.200002,77,70.099998,100,68.699997,71.800003,68.800003
20161021081500,180.0,186.600006,62.200002,77,70.099998,100,68.800003,71.800003,68.800003
20161021083000,180.0,186.600006,62.200002,77,74.400002,100,68.900002,71.699997,68.699997
20161021084500,180.0,186.600006,62.200002,77,58.400002,100,68.5,71.699997,68.699997
20161021090000,180.0,186.600006,62.200002,77,58.400002,100,68.099998,71.699997,68.699997
20161021091500,180.0,186.600006,62.200002,77,80.599998,100,68.199997,71.599998,68.599998
20161021093000,180.0,186.600006,62.200002,77,61.900002,100,68.0,71.699997,68.699997
20161021094500,180.0,186.600006,62.200002,77,76.800003,100,68.900002,71.699997,68.699997
20161021100000,180.0,186.600006,62.200002,77,59.599998,100,68.400002,71.699997,68.699997
20161021101500,180.0,186.600006,62.200002,77,58.799999,100,68.400002,71.699997,68.699997
20161021103000,180.0,190.199997,63.399999,77,58.799999,100,68.400002,71.800003,68.800003
20161021104500,180.0,187.199997,62.399999,77,61.5,100,68.0,71.699997,68.699997
20161021110000,180.0,187.199997,62.399999,77,76.300003,100,68.599998,71.699997,68.699997
20161021111500,180.0,187.199997,62.399999,77,69.300003,0,69.0,71.800003,68.800003
20161021113000,180.0,187.199997,62.399999,77,58.400002,0,68.599998,71.800003,68.800003
20161021114500,180.0,187.199997,62.399999,77,58.400002,0,68.699997,71.800003,68.800003
20161021120000,180.0,187.199997,62.399999,77,58.400002,0,68.599998,71.800003,68.800003
20161021121500,180.0,187.199997,62.399999,77,58.400002,0,68.5,71.699997,68.699997
20161021123000,180.0,187.199997,62.399999,77,59.5,100,68.099998,71.599998,68.599998
20161021124500,180.0,187.199997,62.399999,77,61.900002,100,68.199997,71.699997,68.699997
20161021130000,180.0,184.800003,61.600001,77,65.800003,100,68.5,71.5,68.5
20161021131500,180.0,184.800003,61.600001,77,68.699997,100,68.699997,71.599998,68.599998
20161021133000,180.0,184.800003,61.600001,77,60.0,100,68.800003,71.599998,68.599998
20161021134500,180.0,184.800003,61.600001,77,60.0,0,68.599998,71.400002,68.400002
20161021140000,180.0,184.800003,61.600001,77,59.200001,0,68.699997,71.400002,68.400002
20161021141500,180.0,182.399994,60.799998,77,59.200001,0,68.900002,71.699997,68.699997
20161021143000,180.0,184.800003,61.600001,77,58.400002,0,68.5,71.5,68.5
20161021144500,180.0,180.600006,60.200002,77,58.400002,100,68.099998,71.599998,68.599998
20161021150000,180.0,180.600006,60.200002,77,59.099998,100,68.300003,71.599998,68.599998
20161021151500,180.0,180.600006,60.200002,77,59.099998,100,68.300003,71.5,68.5
20161021153000,180.0,180.600006,60.200002,77,59.900002,100,67.900002,71.400002,68.400002
20161021154500,180.0,180.600006,60.200002,77,69.5,100,68.400002,71.699997,68.699997
20161021160000,180.0,180.600006,60.200002,77,69.5,100,68.300003,71.599998,68.599998
20161021161500,180.0,180.600006,60.200002,77,75.400002,100,68.5,71.699997,68.699997
20161021163000,180.0,180.600006,60.200002,77,60.799999,0,68.300003,71.699997,68.699997
20161021164500,180.0,180.600006,60.200002,77,68.599998,100,67.900002,71.800003,68.800003
20161021170000,180.0,180.600006,60.200002,77,77.800003,100,68.699997,71.800003,68.800003
20161021171500,180.0,180.600006,60.200002,77,60.400002,0,68.599998,71.800003,68.800003
20161021173000,180.0,180.600006,60.200002,77,60.400002,100,68.0,71.699997,68.699997
20161021174500,180.0,180.600006,60.200002,77,78.800003,100,68.300003,71.699997,68.699997
20161021180000,180.0,180.600006,60.200002,77,69.300003,100,68.400002,71.699997,68.699997
20161021181500,180.0,180.600006,60.200002,77,68.599998,100,68.400002,71.699997,68.699997
20161021183000,180.0,180.600006,60.200002,77,82.599998,100,68.599998,71.800003,68.800003
20161021184500,180.0,180.600006,60.200002,77,60.799999,100,68.5,71.800003,68.800003
20161021190000,180.0,184.800003,61.600001,77,62.299999,100,67.900002,71.800003,68.800003
20161021191500,180.0,184.800003,61.600001,77,69.199997,100,68.5,71.599998,68.599998
20161021193000,180.0,184.800003,61.600001,77,66.699997,100,68.199997,71.599998,68.599998
20161021194500,180.0,181.800003,60.600001,77,80.599998,100,68.5,71.599998,68.599998
20161021200000,180.0,184.800003,61.600001,77,59.200001,100,68.0,71.699997,68.699997
20161021201500,180.0,182.399994,60.799998,77,80.599998,100,67.800003,71.5,68.5
20161021203000,180.0,185.399994,61.799998,77,61.5,100,67.900002,71.400002,68.400002
20161021204500,180.0,180.600006,60.200002,77,93.5,100,68.400002,71.5,68.5
20161021210000,180.0,186.0,62.0,79,61.200001,0,68.599998,71.400002,68.400002
20161021211500,180.0,186.0,62.0,79,59.5,100,67.699997,71.5,68.5
20161021213000,180.0,186.0,62.0,79,77.599998,100,67.800003,71.400002,68.400002
20161021214500,180.0,186.0,62.0,79,71.199997,100,68.300003,71.5,68.5
20161021220000,180.0,183.0,61.0,79,71.199997,100,68.300003,71.5,68.5
20161021221500,180.0,183.0,61.0,79,72.5,100,68.300003,71.5,68.5
20161021223000,180.0,183.0,61.0,79,69.699997,100,68.300003,71.699997,68.699997
20161021224500,180.0,183.0,61.0,79,71.5,100,68.199997,71.400002,68.400002
20161021230000,180.0,183.0,61.0,79,81.599998,100,68.400002,71.400002,68.400002
20161021231500,180.0,186.600006,62.200002,79,61.299999,0,68.599998,71.400002,68.400002
20161021233000,180.0,186.600006,62.200002,79,58.400002,100,67.599998,71.400002,68.400002
20161021234500,180.0,186.600006,62.200002,79,80.699997,100,67.900002,71.400002,68.400002
20161022000000,180.0,190.199997,63.399999,79,72.900002,100,68.400002,71.400002,68.400002
20161022001500,180.0,190.199997,63.399999,79,75.900002,100,68.400002,71.400002,68.400002
20161022003000,180.0,186.0,62.0,79,71.099998,100,68.400002,71.400002,68.400002
20161022004500,180.0,186.0,62.0,79,75.800003,100,68.300003,71.400002,68.400002
20161022010000,180.0,186.0,62.0,79,73.0,100,68.400002,71.400002,68.400002
20161022011500,180.0,186.0,62.0,79,71.599998,100,68.300003,71.400002,68.400002
20161022013000,180.0,186.0,62.0,79,75.300003,100,68.300003,71.400002,68.400002
20161022014500,180.0,186.0,62.0,79,73.0,100,68.300003,71.400002,68.400002
20161022020000,180.0,190.199997,63.399999,79,74.699997,100,68.300003,71.400002,68.400002
20161022021500,180.0,190.199997,63.399999,78,72.5,100,68.300003,71.400002,68.400002
20161022023000,180.0,186.0,62.0,77,70.599998,100,68.199997,71.400002,68.400002
20161022024500,180.0,186.0,62.0,77,75.800003,100,68.099998,71.400002,68.400002
20161022030000,180.0,186.0,62.0,77,73.5,100,68.099998,71.400002,68.400002
20161022031500,180.0,186.0,62.0,77,70.599998,100,68.099998,71.400002,68.400002
20161022033000,180.0,186.0,62.0,77,76.699997,100,68.099998,71.400002,68.400002
20161022034500,180.0,186.0,62.0,77,75.400002,100,68.099998,71.400002,68.400002
20161022040000,180.0,186.0,62.0,77,78.699997,100,68.300003,71.400002,68.400002
20161022041500,180.0,186.0,62.0,77,79.699997,100,68.400002,71.400002,68.400002
20161022043000,180.0,186.0,62.0,77,75.800003,100,68.400002,71.400002,68.400002
20161022044500,180.0,186.0,62.0,77,82.900002,100,68.5,71.400002,68.400002
20161022050000,180.0,186.0,62.0,77,74.400002,100,68.5,71.400002,68.400002
20161022051500,180.0,186.0,62.0,77,84.300003,100,68.5,71.400002,68.400002
20161022053000,180.0,186.0,62.0,77,75.900002,100,68.5,71.400002,68.400002
20161022054500,180.0,183.0,61.0,77,82.400002,100,68.5,71.400002,68.400002
20161022060000,180.0,183.0,61.0,77,75.900002,100,68.599998,71.400002,68.400002
20161022061500,180.0,183.0,61.0,77,80.900002,100,68.5,71.400002,68.400002
20161022063000,180.0,185.399994,61.799998,77,76.400002,100,68.599998,71.400002,68.400002
20161022064500,180.0,183.0,61.0,77,79.599998,100,68.5,71.400002,68.400002
20161022070000,180.0,183.0,61.0,77,78.699997,100,68.5,71.400002,68.400002
20161022071500,180.0,183.0,61.0,77,75.800003,100,68.599998,71.400002,68.400002
20161022073000,180.0,183.0,61.0,77,81.599998,100,68.5,71.400002,68.400002
20161022074500,180.0,178.199997,59.399999,77,74.800003,100,68.599998,71.400002,68.400002
20161022080000,180.0,175.800003,58.600001,77,83.800003,100,68.599998,71.400002,68.400002
20161022081500,180.0,178.800003,59.600001,77,58.799999,100,67.900002,71.400002,68.400002
20161022083000,180.0,178.800003,59.600001,77,89.900002,100,67.599998,71.400002,68.400002
20161022084500,180.0,184.800003,61.600001,77,72.0,100,68.300003,71.400002,68.400002
20161022090000,180.0,184.800003,61.600001,77,73.800003,100,68.300003,71.400002,68.400002
20161022091500,180.0,184.800003,61.600001,77,73.800003,100,68.199997,71.400002,68.400002
20161022093000,180.0,184.800003,61.600001,77,70.400002,100,68.199997,71.400002,68.400002
20161022094500,180.0,184.800003,61.600001,77,76.300003,100,68.099998,71.400002,68.400002
20161022100000,180.0,184.800003,61.600001,77,71.099998,100,68.199997,71.300003,68.300003
20161022101500,180.0,184.800003,61.600001,77,60.0,0,67.900002,70.900002,67.900002
20161022103000,180.0,184.800003,61.600001,77,58.400002,100,67.099998,70.800003,67.800003
20161022104500,180.0,184.800003,61.600001,77,80.099998,100,67.199997,70.800003,67.800003
20161022110000,180.0,182.399994,60.799998,77,75.300003,100,67.800003,70.599998,67.599998
20161022111500,180.0,182.399994,60.799998,79,65.800003,100,67.099998,71.300003,68.300003
20161022113000,180.0,180.0,60.0,79,95.900002,100,67.900002,71.300003,68.300003
20161022114500,180.0,185.399994,61.799998,100,59.599998,100,67.800003,71.300003,68.300003
20161022120000,180.0,180.600006,60.200002,100,79.900002,100,67.400002,71.300003,68.300003
20161022121500,180.0,180.600006,60.200002,100,92.199997,100,68.199997,71.300003,68.300003
20161022123000,180.0,180.600006,60.200002,100,67.099998,0,68.599998,71.300003,68.300003
20161022124500,180.0,180.600006,60.200002,100,59.099998,100,67.599998,71.300003,68.300003
20161022130000,180.0,180.600006,60.200002,100,80.5,100,67.5,71.300003,68.300003
20161022131500,180.0,180.600006,60.200002,100,74.0,100,68.400002,71.300003,68.300003
20161022133000,180.0,180.600006,60.200002,100,74.800003,100,68.5,71.300003,68.300003
20161022134500,180.0,180.600006,60.200002,100,60.400002,100,68.0,71.300003,68.300003
20161022140000,180.0,180.600006,60.200002,100,60.400002,100,67.400002,71.300003,68.300003
20161022141500,180.0,180.600006,60.200002,100,77.800003,100,68.199997,71.300003,68.300003
20161022143000,180.0,177.600006,59.200002,100,75.800003,100,68.300003,71.300003,68.300003
20161022144500,180.0,177.600006,59.200002,100,72.5,100,68.300003,71.300003,68.300003
20161022150000,180.0,177.600006,59.200002,100,71.400002,100,68.400002,71.300003,68.300003
20161022151500,180.0,177.600006,59.200002,100,76.300003,100,68.400002,71.199997,68.199997
20161022153000,180.0,177.600006,59.200002,100,59.900002,0,67.900002,70.900002,67.900002
20161022154500,180.0,173.399994,57.799998,100,98.900002,100,68.300003,71.800003,68.800003
20161022160000,180.0,178.199997,59.399999,100,61.599998,0,68.800003,71.300003,68.300003
20161022161500,180.0,178.199997,59.399999,100,59.0,100,67.900002,71.300003,68.300003
20161022163000,180.0,180.0,60.0,100,58.400002,100,67.599998,70.900002,67.900002
20161022164500,180.0,182.399994,60.799998,100,59.900002,100,67.300003,70.900002,67.900002
20161022170000,180.0,177.600006,59.200002,100,74.300003,100,67.900002,71.300003,68.300003
20161022171500,180.0,180.600006,60.200002,100,77.199997,100,68.5,71.300003,68.300003
20161022173000,180.0,180.600006,60.200002,100,60.400002,100,68.0,71.300003,68.300003
20161022174500,180.0,180.600006,60.200002,100,60.400002,100,67.5,71.300003,68.300003
20161022180000,180.0,180.600006,60.200002,100,73.5,100,68.099998,71.300003,68.300003
