PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161028220000,180.0,178.800003,59.600001,65,57.200001,0,68.099998,69.900002,66.900002
20161028221500,180.0,178.800003,59.600001,65,57.200001,0,68.400002,69.900002,66.900002
20161028223000,180.0,180.600006,60.200002,65,57.200001,0,68.300003,69.900002,66.900002
20161028224500,180.0,183.0,61.0,66,57.200001,0,68.099998,69.800003,66.800003
20161028230000,180.0,183.0,61.0,66,57.200001,0,68.0,69.800003,66.800003
20161028231500,180.0,183.0,61.0,66,57.200001,0,68.0,69.800003,66.800003
20161028233000,180.0,183.0,61.0,66,57.200001,0,67.900002,69.699997,66.699997
20161028234500,180.0,185.399994,61.799998,66,57.200001,0,67.800003,69.699997,66.699997
20161029000000,180.0,190.800003,63.600001,65,57.200001,0,67.800003,69.599998,66.599998
20161029001500,180.0,190.800003,63.600001,63,56.400002,0,67.699997,69.599998,66.599998
20161029003000,180.0,190.800003,63.600001,62,56.400002,0,67.599998,69.599998,66.599998
20161029004500,180.0,188.399994,62.799998,62,56.400002,0,67.5,69.599998,66.599998
20161029010000,180.0,185.399994,61.799998,62,56.400002,0,67.400002,69.5,66.5
20161029011500,180.0,185.399994,61.799998,62,56.400002,0,67.400002,69.5,66.5
20161029013000,180.0,185.399994,61.799998,62,56.400002,0,67.300003,69.5,66.5
20161029014500,180.0,185.399994,61.799998,62,57.099998,0,67.400002,69.5,66.5
20161029020000,180.0,185.399994,61.799998,62,57.099998,0,67.5,69.5,66.5
20161029021500,180.0,182.399994,60.799998,62,56.400002,0,67.300003,69.5,66.5
20161029023000,180.0,182.399994,60.799998,62,56.400002,0,67.199997,69.5,66.5
20161029024500,180.0,186.0,62.0,62,56.400002,0,67.099998,69.5,66.5
20161029030000,180.0,186.0,62.0,62,56.400002,0,67.199997,69.5,66.5
20161029031500,180.0,188.399994,62.799998,61,56.400002,0,67.099998,69.5,66.5
20161029033000,180.0,188.399994,62.799998,61,56.400002,0,67.099998,69.5,66.5
20161029034500,180.0,188.399994,62.799998,61,56.400002,0,67.099998,69.5,66.5
20161029040000,180.0,183.600006,61.200002,61,56.400002,0,67.199997,69.5,66.5
20161029041500,180.0,186.600006,62.200002,61,56.400002,0,67.099998,69.5,66.5
20161029043000,180.0,186.600006,62.200002,61,56.400002,0,67.0,69.5,66.5
20161029044500,180.0,186.600006,62.200002,61,56.400002,0,66.900002,69.5,66.5
20161029050000,180.0,186.600006,62.200002,61,56.400002,0,66.900002,69.5,66.5
20161029051500,180.0,190.199997,63.399999,61,56.400002,0,66.900002,69.5,66.5
20161029053000,180.0,187.800003,62.600001,61,56.400002,0,67.199997,69.5,66.5
20161029054500,180.0,187.800003,62.600001,61,56.400002,0,67.0,69.5,66.5
20161029060000,180.0,187.800003,62.600001,61,56.400002,0,66.900002,69.5,66.5
20161029061500,180.0,187.800003,62.600001,61,56.400002,0,66.800003,69.5,66.5
20161029063000,180.0,187.800003,62.600001,61,56.400002,0,66.800003,69.5,66.5
20161029064500,180.0,190.800003,63.600001,61,56.400002,0,66.800003,69.5,66.5
20161029070000,180.0,188.399994,62.799998,61,56.400002,0,66.800003,69.5,66.5
20161029071500,180.0,185.399994,61.799998,61,56.400002,0,66.699997,69.5,66.5
20161029073000,180.0,185.399994,61.799998,61,56.400002,0,66.900002,69.5,66.5
20161029074500,180.0,170.399994,56.799998,63,118.0,100,67.5,78.900002,75.900002
20161029080000,180.0,172.199997,57.399999,63,99.699997,100,68.199997,71.800003,68.800003
20161029081500,180.0,172.199997,57.399999,63,96.599998,100,68.599998,71.800003,68.800003
20161029083000,180.0,174.0,58.0,64,72.900002,0,69.199997,71.800003,68.800003
20161029084500,180.0,176.399994,58.799998,64,58.799999,0,69.5,71.800003,68.800003
20161029090000,180.0,176.399994,58.799998,64,100.400002,100,70.300003,80.0,78.0
20161029091500,180.0,186.600006,62.200002,63,117.400002,100,71.0,80.0,78.0
20161029093000,180.0,186.600006,62.200002,63,99.699997,100,71.800003,80.0,78.0
20161029094500,180.0,186.600006,62.200002,63,96.0,100,72.300003,80.0,78.0
20161029100000,180.0,186.600006,62.200002,63,108.599998,100,72.900002,80.0,78.0
20161029101500,180.0,212.399994,70.799998,100,87.699997,0,72.800003,65.0,61.900002
20161029103000,180.0,209.399994,69.799998,100,58.799999,0,71.099998,65.0,61.799999
20161029104500,180.0,205.800003,68.600001,100,58.0,0,70.699997,65.0,61.799999
20161029110000,180.0,205.800003,68.600001,100,58.0,0,70.699997,65.0,61.799999
20161029111500,180.0,205.800003,68.600001,100,58.0,0,70.400002,65.0,61.799999
20161029113000,180.0,205.800003,68.600001,100,58.0,0,70.0,65.0,61.799999
20161029114500,180.0,205.800003,68.600001,100,58.0,0,69.900002,65.0,61.799999
20161029120000,180.0,205.800003,68.600001,100,58.0,0,69.400002,65.0,61.799999
20161029121500,180.0,205.800003,68.600001,100,58.0,0,68.800003,65.0,61.799999
20161029123000,180.0,200.399994,66.799998,100,58.0,0,69.0,65.0,61.799999
20161029124500,180.0,200.399994,66.799998,100,58.0,0,68.900002,65.0,61.799999
20161029130000,180.0,200.399994,66.799998,100,58.0,0,69.099998,65.0,61.799999
20161029131500,180.0,200.399994,66.799998,100,57.200001,0,69.199997,65.0,61.799999
20161029133000,180.0,200.399994,66.799998,100,57.200001,0,69.0,65.0,61.799999
20161029134500,180.0,193.800003,64.600001,100,57.200001,0,68.800003,65.0,61.799999
20161029140000,180.0,193.800003,64.600001,100,57.200001,0,68.599998,65.0,61.799999
20161029141500,180.0,193.800003,64.600001,100,57.200001,0,68.699997,65.0,61.799999
20161029143000,180.0,196.800003,65.600001,100,57.200001,0,68.599998,65.0,61.799999
20161029144500,180.0,196.800003,65.600001,100,57.200001,0,68.599998,65.0,61.799999
20161029150000,180.0,196.800003,65.600001,100,57.200001,0,68.800003,65.0,61.799999
20161029151500,180.0,196.800003,65.600001,100,57.200001,0,68.800003,65.0,61.799999
20161029153000,180.0,196.800003,65.600001,100,57.200001,0,69.0,65.0,61.799999
20161029154500,180.0,196.800003,65.600001,100,57.200001,0,68.900002,65.0,61.799999
20161029160000,180.0,200.399994,66.799998,100,57.200001,0,68.900002,65.0,61.799999
20161029161500,180.0,200.399994,66.799998,100,57.200001,0,68.800003,65.0,61.799999
20161029163000,180.0,200.399994,66.799998,100,57.200001,0,68.599998,65.0,61.799999
20161029164500,180.0,200.399994,66.799998,100,57.200001,0,68.699997,65.0,61.799999
20161029170000,180.0,197.399994,65.799998,100,57.200001,0,68.699997,65.0,61.799999
20161029171500,180.0,197.399994,65.799998,100,57.200001,0,68.5,65.0,61.799999
20161029173000,180.0,199.800003,66.600001,100,57.200001,0,68.5,65.0,61.799999
20161029174500,180.0,199.800003,66.600001,100,57.200001,0,68.900002,65.0,61.799999
20161029180000,180.0,199.800003,66.600001,100,57.200001,0,68.900002,65.0,61.799999
20161029181500,180.0,197.399994,65.799998,100,57.200001,0,68.900002,65.0,61.799999
20161029183000,180.0,197.399994,65.799998,100,57.200001,0,68.900002,65.0,61.799999
20161029184500,180.0,195.0,65.0,100,57.200001,0,69.0,65.0,61.799999
20161029190000,180.0,192.600006,64.200002,100,57.200001,0,69.0,65.0,61.799999
20161029191500,180.0,192.600006,64.200002,100,57.200001,0,69.0,65.0,61.799999
20161029193000,180.0,192.600006,64.200002,100,57.200001,0,69.0,65.0,61.799999
20161029194500,180.0,192.600006,64.200002,100,57.200001,0,69.099998,65.0,61.799999
20161029200000,180.0,192.600006,64.200002,100,57.200001,0,69.199997,65.0,61.799999
20161029201500,180.0,195.0,65.0,100,57.200001,0,69.199997,65.0,61.799999
20161029203000,180.0,195.0,65.0,100,57.200001,0,69.099998,65.0,61.799999
20161029204500,180.0,195.0,65.0,100,57.200001,0,69.0,65.0,61.799999
20161029210000,180.0,195.0,65.0,100,57.200001,0,69.0,65.0,61.799999
20161029211500,180.0,195.0,65.0,100,57.200001,0,69.0,65.0,61.799999
20161029213000,180.0,199.199997,66.399999,100,57.200001,0,68.900002,65.0,61.799999
20161029214500,180.0,199.199997,66.399999,100,57.200001,0,68.900002,65.0,61.799999
20161029220000,180.0,202.199997,67.399999,100,57.200001,0,68.699997,65.0,61.799999
20161029221500,180.0,202.199997,67.399999,100,57.200001,0,68.699997,65.0,61.799999
20161029223000,180.0,202.199997,67.399999,100,57.200001,0,68.5,65.0,61.799999
20161029224500,180.0,202.199997,67.399999,100,57.200001,0,68.400002,65.0,61.799999
20161029230000,180.0,202.199997,67.399999,100,57.200001,0,68.199997,65.0,61.5
20161029231500,180.0,202.199997,67.399999,100,57.200001,0,68.099998,65.0,61.599998
20161029233000,180.0,202.199997,67.399999,100,57.200001,0,67.900002,65.0,61.799999
20161029234500,180.0,202.199997,67.399999,100,57.200001,0,67.599998,65.0,61.799999
20161030000000,180.0,202.199997,67.399999,100,57.200001,0,67.400002,65.0,61.799999
20161030001500,180.0,202.199997,67.399999,100,57.200001,0,67.199997,65.0,61.799999
20161030003000,180.0,202.199997,67.399999,100,57.200001,0,67.099998,65.0,61.799999
20161030004500,180.0,202.199997,67.399999,100,57.200001,0,66.900002,65.0,61.799999
20161030010000,180.0,202.199997,67.399999,100,57.200001,0,66.800003,65.0,61.799999
20161030011500,180.0,202.199997,67.399999,100,57.200001,0,66.599998,65.0,61.799999
20161030013000,180.0,202.199997,67.399999,100,57.200001,0,66.599998,65.0,61.799999
20161030014500,180.0,202.199997,67.399999,100,57.200001,0,66.400002,65.0,61.799999
20161030020000,180.0,202.199997,67.399999,100,57.200001,0,66.400002,65.0,61.799999
20161030021500,180.0,211.199997,70.399999,100,56.400002,0,66.300003,65.0,61.799999
20161030023000,180.0,211.199997,70.399999,100,56.400002,0,66.099998,65.0,61.799999
20161030024500,180.0,211.199997,70.399999,100,56.400002,0,66.5,65.0,61.799999
20161030030000,180.0,213.600006,71.200002,100,56.400002,0,66.599998,65.0,61.799999
20161030031500,180.0,213.600006,71.200002,100,56.400002,0,66.400002,65.0,61.799999
20161030033000,180.0,190.199997,63.399999,68,109.0,100,66.800003,72.699997,69.699997
20161030034500,180.0,208.199997,69.399999,100,71.199997,0,67.599998,67.400002,64.400002
20161030040000,180.0,208.199997,69.399999,100,57.599998,0,67.300003,67.300003,64.300003
20161030041500,180.0,208.199997,69.399999,100,57.599998,0,66.900002,67.300003,64.300003
20161030043000,180.0,208.199997,69.399999,100,57.599998,0,66.699997,67.199997,64.199997
20161030044500,180.0,210.600006,70.200002,100,56.799999,0,66.800003,67.199997,64.199997
20161030050000,180.0,210.600006,70.200002,100,56.799999,0,67.0,67.199997,64.199997
20161030051500,180.0,188.399994,62.799998,67,112.5,100,67.599998,71.300003,68.300003
20161030053000,180.0,188.399994,62.799998,65,95.099998,100,68.099998,71.300003,68.300003
20161030054500,180.0,188.399994,62.799998,65,100.199997,100,68.599998,71.300003,68.300003
20161030060000,180.0,188.399994,62.799998,63,59.0,0,68.300003,71.300003,68.300003
20161030061500,180.0,194.399994,64.799998,65,58.0,0,68.199997,70.900002,67.900002
20161030063000,180.0,187.800003,62.600001,62,57.200001,100,67.900002,70.900002,67.900002
20161030064500,180.0,187.800003,62.600001,62,57.200001,0,68.300003,70.900002,67.900002
20161030070000,180.0,187.800003,62.600001,61,57.200001,0,68.099998,70.800003,67.800003
20161030071500,180.0,190.199997,63.399999,61,56.400002,0,68.099998,70.800003,67.800003
20161030073000,180.0,187.199997,62.399999,61,56.400002,0,67.900002,70.800003,67.800003
20161030074500,180.0,187.199997,62.399999,61,104.400002,100,68.099998,78.300003,75.300003
20161030080000,180.0,187.199997,62.399999,61,94.800003,100,68.800003,78.300003,75.300003
20161030081500,180.0,183.0,61.0,61,117.400002,100,69.300003,78.300003,75.300003
20161030083000,180.0,183.0,61.0,61,97.199997,100,69.5,78.300003,75.300003
20161030084500,180.0,180.600006,60.200002,61,108.400002,100,69.900002,78.300003,75.300003
20161030090000,180.0,180.600006,60.200002,61,103.699997,100,70.300003,78.300003,75.300003
20161030091500,180.0,180.600006,60.200002,61,96.599998,100,71.400002,78.300003,75.300003
20161030093000,180.0,183.0,61.0,61,112.800003,100,72.800003,80.0,78.0
20161030094500,180.0,183.0,61.0,61,102.0,100,73.199997,80.0,78.0
20161030100000,180.0,183.0,61.0,61,96.599998,100,73.300003,80.0,78.0
20161030101500,180.0,180.0,60.0,61,116.300003,100,73.5,80.0,78.0
20161030103000,180.0,180.0,60.0,61,101.099998,100,74.099998,80.0,78.0
20161030104500,180.0,178.199997,59.399999,61,96.599998,100,74.300003,80.0,78.0
20161030110000,180.0,175.800003,58.600001,61,118.300003,100,74.300003,80.0,78.0
20161030111500,180.0,175.800003,58.600001,61,101.099998,100,74.400002,80.0,78.0
20161030113000,180.0,175.800003,58.600001,61,116.599998,100,74.800003,80.0,78.0
20161030114500,180.0,172.199997,57.399999,61,99.099998,100,75.400002,80.0,78.0
20161030120000,180.0,172.199997,57.399999,61,105.199997,100,75.5,80.0,78.0
20161030121500,180.0,172.199997,57.399999,61,100.300003,100,75.699997,80.0,78.0
20161030123000,180.0,169.800003,56.600001,61,112.300003,100,75.5,80.0,78.0
20161030124500,180.0,169.800003,56.600001,61,94.800003,100,75.599998,80.0,78.0
20161030130000,180.0,169.800003,56.600001,61,99.5,100,75.400002,80.0,78.0
20161030131500,180.0,169.800003,56.600001,63,115.800003,100,75.0,80.0,78.0
20161030133000,180.0,173.399994,57.799998,63,104.400002,100,75.199997,80.0,78.0
20161030134500,180.0,173.399994,57.799998,63,90.5,100,74.699997,80.0,78.0
20161030140000,180.0,173.399994,57.799998,63,98.699997,100,74.699997,80.0,78.0
20161030141500,180.0,171.0,57.0,63,105.0,100,73.900002,80.0,78.0
20161030143000,180.0,174.0,58.0,63,115.099998,100,74.699997,80.0,78.0
20161030144500,180.0,197.399994,65.799998,100,59.599998,0,73.599998,71.300003,68.300003
20161030150000,180.0,194.399994,64.799998,100,58.0,0,73.0,71.300003,68.300003
20161030151500,180.0,194.399994,64.799998,100,58.0,0,71.900002,71.300003,68.300003
20161030153000,180.0,194.399994,64.799998,100,58.0,0,71.699997,71.300003,68.300003
20161030154500,180.0,194.399994,64.799998,100,58.0,0,71.900002,71.300003,68.300003
20161030160000,180.0,194.399994,64.799998,100,58.0,0,72.099998,71.300003,68.300003
20161030161500,180.0,194.399994,64.799998,100,58.0,0,71.0,71.300003,68.300003
20161030163000,180.0,194.399994,64.799998,100,58.0,0,70.800003,71.300003,68.300003
20161030164500,180.0,194.399994,64.799998,100,58.0,0,70.599998,71.300003,68.300003
20161030170000,180.0,190.199997,63.399999,76,58.0,0,70.5,71.300003,68.300003
20161030171500,180.0,190.199997,63.399999,74,58.0,0,70.800003,71.300003,68.300003
20161030173000,180.0,190.199997,63.399999,73,58.0,0,70.800003,71.300003,68.300003
20161030174500,180.0,194.399994,64.799998,78,58.0,0,71.199997,71.300003,68.300003
20161030180000,180.0,188.399994,62.799998,74,58.0,0,70.599998,71.300003,68.300003
20161030181500,180.0,186.0,62.0,75,58.0,0,70.800003,71.199997,68.199997
20161030183000,180.0,186.0,62.0,76,58.0,0,70.699997,71.199997,68.199997
20161030184500,180.0,186.0,62.0,76,58.0,0,70.0,71.300003,68.300003
20161030190000,180.0,194.399994,64.799998,87,58.0,0,70.400002,71.300003,68.300003
20161030191500,180.0,194.399994,64.799998,72,58.0,0,69.699997,71.199997,68.199997
20161030193000,180.0,190.800003,63.600001,71,58.0,0,69.599998,71.300003,68.300003
20161030194500,180.0,187.800003,62.600001,71,58.0,0,69.699997,71.199997,68.199997
20161030200000,180.0,187.800003,62.600001,71,58.0,0,69.699997,71.300003,68.300003
20161030201500,180.0,187.800003,62.600001,72,58.0,0,69.900002,71.199997,68.199997
20161030203000,180.0,187.800003,62.600001,72,58.0,0,69.900002,71.199997,68.199997
20161030204500,180.0,187.800003,62.600001,72,58.0,0,69.800003,71.199997,68.199997
20161030210000,180.0,187.800003,62.600001,72,58.0,0,69.699997,71.199997,68.199997
20161030211500,180.0,187.800003,62.600001,72,58.0,0,69.599998,71.199997,68.199997
20161030213000,180.0,183.600006,61.200002,72,58.0,0,69.699997,71.099998,68.099998
20161030214500,180.0,183.600006,61.200002,72,58.0,0,70.0,71.199997,68.199997
20161030220000,180.0,183.600006,61.200002,72,58.0,0,70.199997,71.199997,68.199997
20161030221500,180.0,186.0,62.0,72,58.0,0,70.0,71.099998,68.099998
20161030223000,180.0,188.399994,62.799998,72,58.0,0,69.699997,71.0,68.0
20161030224500,180.0,188.399994,62.799998,69,58.0,0,69.800003,71.099998,68.099998
20161030230000,180.0,188.399994,62.799998,67,57.200001,0,69.699997,71.099998,68.099998
20161030231500,180.0,188.399994,62.799998,65,57.200001,0,69.699997,71.099998,68.099998
20161030233000,180.0,188.399994,62.799998,63,57.200001,0,69.5,71.099998,68.099998
20161030234500,180.0,188.399994,62.799998,63,57.200001,0,68.800003,70.900002,67.900002
20161031000000,180.0,186.0,62.0,63,57.200001,0,68.599998,70.900002,67.900002
20161031001500,180.0,186.0,62.0,63,57.200001,0,68.199997,70.900002,67.900002
20161031003000,180.0,186.0,62.0,63,57.200001,0,68.0,70.900002,67.900002
20161031004500,180.0,186.0,62.0,63,57.200001,0,67.800003,70.900002,67.900002
20161031010000,180.0,186.0,62.0,63,57.200001,0,67.699997,70.900002,67.900002
20161031011500,180.0,186.0,62.0,63,57.200001,100,67.5,70.900002,67.900002
20161031013000,180.0,186.0,62.0,63,57.200001,100,67.400002,70.900002,67.900002
20161031014500,180.0,186.0,62.0,63,59.200001,100,67.400002,70.900002,67.900002
20161031020000,180.0,186.0,62.0,63,62.400002,100,67.400002,70.900002,67.900002
20161031021500,180.0,188.399994,62.799998,63,64.900002,100,67.599998,70.900002,67.900002
20161031023000,180.0,188.399994,62.799998,63,67.699997,100,67.699997,70.900002,67.900002
20161031024500,180.0,188.399994,62.799998,62,65.300003,100,67.800003,70.900002,67.900002
20161031030000,180.0,188.399994,62.799998,62,64.5,100,67.800003,70.900002,67.900002
20161031031500,180.0,188.399994,62.799998,62,67.699997,100,67.800003,70.900002,67.900002
20161031033000,180.0,188.399994,62.799998,62,65.300003,100,67.800003,70.900002,67.900002
20161031034500,180.0,188.399994,62.799998,62,65.300003,100,68.099998,70.900002,67.900002
20161031040000,180.0,188.399994,62.799998,62,66.699997,100,67.900002,70.900002,67.900002
20161031041500,180.0,190.800003,63.600001,62,64.900002,100,67.800003,70.900002,67.900002
20161031043000,180.0,188.399994,62.799998,62,64.900002,100,67.800003,70.900002,67.900002
20161031044500,180.0,188.399994,62.799998,62,66.699997,100,67.800003,70.900002,67.900002
20161031050000,180.0,188.399994,62.799998,61,64.900002,100,67.800003,70.900002,67.900002
20161031051500,180.0,188.399994,62.799998,61,64.900002,100,68.0,70.900002,67.900002
20161031053000,180.0,188.399994,62.799998,61,66.300003,100,68.099998,70.900002,67.900002
20161031054500,180.0,184.800003,61.600001,61,64.400002,100,67.900002,70.900002,67.900002
20161031060000,180.0,184.800003,61.600001,61,95.400002,100,68.599998,74.300003,71.300003
20161031061500,180.0,180.600006,60.200002,61,106.800003,100,68.800003,74.300003,71.300003
20161031063000,180.0,183.0,61.0,61,108.400002,100,69.099998,74.0,71.0
20161031064500,180.0,183.0,61.0,61,97.199997,100,69.5,74.0,71.0
20161031070000,180.0,183.0,61.0,61,104.300003,100,69.699997,74.0,71.0
20161031071500,180.0,183.0,61.0,61,108.699997,100,70.0,74.0,71.0
20161031073000,180.0,185.399994,61.799998,61,96.599998,100,70.5,74.0,71.0
20161031074500,180.0,185.399994,61.799998,61,106.0,100,71.199997,74.0,71.0
20161031080000,180.0,185.399994,61.799998,61,58.799999,0,71.300003,74.0,71.0
20161031081500,180.0,185.399994,61.799998,61,57.599998,100,70.5,74.0,71.0
20161031083000,180.0,173.399994,57.799998,63,59.099998,100,70.400002,74.0,71.0
20161031084500,180.0,170.399994,56.799998,63,87.300003,100,70.699997,74.0,71.0
20161031090000,180.0,172.199997,57.399999,63,82.699997,100,70.900002,74.0,71.0
20161031091500,180.0,170.399994,56.799998,63,78.300003,100,70.900002,74.0,71.0
20161031093000,180.0,174.600006,58.200002,63,75.400002,100,71.0,74.0,71.0
20161031094500,180.0,174.600006,58.200002,63,75.400002,100,71.0,74.0,71.0
20161031100000,180.0,174.600006,58.200002,63,80.099998,100,71.0,74.0,71.0
20161031101500,180.0,192.600006,64.200002,100,60.700001,0,70.800003,72.800003,69.800003
20161031103000,180.0,192.600006,64.200002,76,58.799999,0,70.300003,72.800003,69.800003
20161031104500,180.0,187.800003,62.600001,75,58.799999,0,70.0,72.800003,69.800003
20161031110000,180.0,191.399994,63.799998,74,58.799999,0,69.599998,72.800003,69.800003
20161031111500,180.0,188.399994,62.799998,74,58.799999,100,69.5,72.800003,69.800003
20161031113000,180.0,188.399994,62.799998,74,58.799999,0,69.900002,72.800003,69.800003
20161031114500,180.0,188.399994,62.799998,74,58.0,0,69.900002,72.800003,69.800003
20161031120000,180.0,188.399994,62.799998,74,58.599998,100,69.099998,72.800003,69.800003
20161031121500,180.0,190.800003,63.600001,74,68.699997,100,69.5,72.800003,69.800003
20161031123000,180.0,190.800003,63.600001,73,60.299999,100,69.900002,72.800003,69.800003
20161031124500,180.0,187.199997,62.399999,73,60.299999,100,69.5,72.800003,69.800003
20161031130000,180.0,190.199997,63.399999,73,60.299999,100,69.800003,72.800003,69.800003
20161031131500,180.0,190.199997,63.399999,60,59.200001,100,69.5,72.800003,69.800003
20161031133000,180.0,186.600006,62.200002,60,59.200001,100,69.400002,72.800003,69.800003
20161031134500,180.0,186.600006,62.200002,60,66.400002,0,70.199997,72.800003,69.800003
20161031140000,180.0,186.600006,62.200002,60,57.599998,0,70.099998,72.800003,69.800003
20161031141500,180.0,186.600006,62.200002,60,57.599998,0,70.199997,72.800003,69.800003
20161031143000,180.0,186.600006,62.200002,60,57.599998,0,70.400002,72.800003,69.800003
20161031144500,180.0,186.600006,62.200002,60,57.599998,0,70.599998,72.800003,69.800003
20161031150000,180.0,186.600006,62.200002,60,57.599998,0,70.5,72.800003,69.800003
20161031151500,180.0,186.600006,62.200002,60,57.599998,0,70.599998,72.800003,69.800003
20161031153000,180.0,186.600006,62.200002,60,57.599998,0,70.599998,72.800003,69.800003
20161031154500,180.0,186.600006,62.200002,60,58.299999,0,70.699997,72.800003,69.800003
20161031160000,180.0,186.600006,62.200002,60,58.299999,0,70.599998,72.800003,69.800003
20161031161500,180.0,183.600006,61.200002,60,58.299999,0,70.400002,72.800003,69.800003
20161031163000,180.0,186.0,62.0,60,58.299999,0,69.900002,72.800003,69.800003
20161031164500,180.0,183.600006,61.200002,60,58.299999,0,69.699997,72.800003,69.800003
20161031170000,180.0,186.0,62.0,60,58.299999,0,69.5,72.800003,69.800003
20161031171500,180.0,183.600006,61.200002,60,58.299999,100,69.199997,72.800003,69.800003
20161031173000,180.0,183.600006,61.200002,60,58.299999,100,69.699997,72.800003,69.800003
20161031174500,180.0,183.600006,61.200002,60,59.099998,100,69.800003,72.800003,69.800003
20161031180000,180.0,186.600006,62.200002,60,59.099998,100,69.900002,72.800003,69.800003
20161031181500,180.0,186.600006,62.200002,60,59.099998,100,69.900002,72.800003,69.800003
20161031183000,180.0,183.600006,61.200002,60,58.400002,100,69.699997,72.800003,69.800003
20161031184500,180.0,183.600006,61.200002,60,58.400002,100,69.599998,72.800003,69.800003
20161031190000,180.0,183.600006,61.200002,60,58.400002,0,70.099998,72.800003,69.800003
20161031191500,180.0,186.0,62.0,60,57.700001,0,69.599998,72.800003,69.800003
20161031193000,180.0,182.399994,60.799998,60,57.700001,0,70.300003,72.800003,69.800003
20161031194500,180.0,176.399994,58.799998,60,58.299999,0,69.599998,72.800003,69.800003
20161031200000,180.0,174.0,58.0,60,58.299999,100,69.5,72.800003,69.800003
20161031201500,180.0,175.800003,58.600001,60,59.099998,100,69.199997,72.800003,69.800003
20161031203000,180.0,175.800003,58.600001,60,67.699997,100,69.099998,72.800003,69.800003
20161031204500,180.0,175.800003,58.600001,60,73.900002,100,69.699997,72.800003,69.800003
20161031210000,180.0,175.800003,58.600001,60,73.099998,0,70.199997,72.800003,69.800003
20161031211500,180.0,175.800003,58.600001,60,58.5,0,70.199997,72.800003,69.800003
20161031213000,180.0,175.800003,58.600001,60,58.5,0,70.300003,72.800003,69.800003
20161031214500,180.0,175.800003,58.600001,60,58.5,0,69.599998,72.800003,69.800003
20161031220000,180.0,175.800003,58.600001,60,57.599998,100,69.300003,72.800003,69.800003
20161031221500,180.0,175.800003,58.600001,60,60.099998,100,69.099998,72.800003,69.800003
20161031223000,180.0,175.800003,58.600001,60,77.800003,100,69.5,72.800003,69.800003
20161031224500,180.0,175.800003,58.600001,60,72.5,100,69.699997,72.800003,69.800003
20161031230000,180.0,172.199997,57.399999,60,72.5,100,69.800003,72.800003,69.800003
20161031231500,180.0,175.800003,58.600001,60,74.800003,100,69.900002,72.800003,69.800003
20161031233000,180.0,172.199997,57.399999,60,72.099998,100,70.0,72.800003,69.800003
20161031234500,180.0,172.199997,57.399999,60,77.800003,100,70.0,72.800003,69.800003
20161101000000,180.0,175.800003,58.600001,60,58.799999,100,69.5,72.800003,69.800003
20161101001500,180.0,174.0,58.0,60,58.799999,100,69.099998,72.800003,69.800003
20161101003000,180.0,174.0,58.0,60,83.199997,100,69.199997,72.800003,69.800003
20161101004500,180.0,177.0,59.0,60,79.199997,100,69.699997,72.800003,69.800003
20161101010000,180.0,178.800003,59.600001,60,81.900002,100,69.800003,72.800003,69.800003
20161101011500,180.0,178.800003,59.600001,60,60.400002,0,69.900002,72.800003,69.800003
20161101013000,180.0,181.800003,60.600001,60,58.400002,100,69.099998,72.800003,69.800003
20161101014500,180.0,178.800003,59.600001,60,93.0,100,69.099998,72.800003,69.800003
20161101020000,180.0,178.800003,59.600001,60,82.5,100,69.800003,72.800003,69.800003
20161101021500,180.0,178.800003,59.600001,60,74.900002,100,69.900002,72.800003,69.800003
20161101023000,180.0,182.399994,60.799998,60,78.199997,100,69.900002,72.800003,69.800003
20161101024500,180.0,182.399994,60.799998,60,79.199997,100,70.0,72.800003,69.800003
20161101030000,180.0,182.399994,60.799998,60,74.400002,100,70.0,72.800003,69.800003
20161101031500,180.0,182.399994,60.799998,60,81.199997,100,70.0,72.800003,69.800003
20161101033000,180.0,182.399994,60.799998,60,74.900002,0,70.099998,72.800003,69.800003
20161101034500,180.0,184.800003,61.600001,60,58.0,0,70.199997,72.800003,69.800003
20161101040000,180.0,184.800003,61.600001,60,58.0,100,69.400002,72.800003,69.800003
20161101041500,180.0,184.800003,61.600001,60,67.599998,100,68.900002,72.800003,69.800003
20161101043000,180.0,184.800003,61.600001,60,90.599998,100,69.599998,72.800003,69.800003
20161101044500,180.0,184.800003,61.600001,60,74.900002,100,69.699997,72.800003,69.800003
20161101050000,180.0,182.399994,60.799998,60,76.699997,100,69.599998,72.800003,69.800003
20161101051500,180.0,182.399994,60.799998,60,77.599998,100,69.699997,72.800003,69.800003
20161101053000,180.0,182.399994,60.799998,60,72.5,100,69.599998,72.800003,69.800003
20161101054500,180.0,182.399994,60.799998,60,80.099998,100,69.599998,72.800003,69.800003
20161101060000,180.0,182.399994,60.799998,60,74.0,100,69.599998,72.800003,69.800003
20161101061500,180.0,184.800003,61.600001,60,75.5,100,69.5,72.800003,69.800003
20161101063000,180.0,184.800003,61.600001,60,73.900002,0,70.199997,72.800003,69.800003
20161101064500,180.0,174.600006,58.200002,64,58.0,100,69.199997,72.800003,69.800003
20161101070000,180.0,170.399994,56.799998,64,80.300003,100,69.0,72.800003,69.800003
20161101071500,180.0,173.399994,57.799998,64,80.300003,100,69.599998,72.800003,69.800003
20161101073000,180.0,177.600006,59.200002,64,74.0,100,69.800003,72.800003,69.800003
20161101074500,180.0,177.600006,59.200002,64,79.699997,100,69.900002,72.800003,69.800003
20161101080000,180.0,177.600006,59.200002,64,74.900002,100,69.800003,72.800003,69.800003
20161101081500,180.0,177.600006,59.200002,64,75.800003,100,69.800003,72.800003,69.800003
20161101083000,180.0,190.199997,63.399999,62,74.900002,0,70.099998,72.800003,69.800003
20161101084500,180.0,190.199997,63.399999,61,58.0,0,70.300003,72.800003,69.800003
20161101090000,180.0,187.199997,62.399999,61,58.0,0,69.900002,72.800003,69.800003
20161101091500,180.0,182.399994,60.799998,61,58.0,0,69.900002,72.800003,69.800003
20161101093000,180.0,177.600006,59.200002,61,58.0,0,69.599998,72.800003,69.800003
20161101094500,180.0,177.600006,59.200002,61,58.0,0,69.900002,72.800003,69.800003
20161101100000,180.0,177.600006,59.200002,61,58.0,0,70.099998,72.800003,69.800003
20161101101500,180.0,177.600006,59.200002,61,58.0,100,69.5,72.800003,69.800003
20161101103000,180.0,177.600006,59.200002,61,58.0,0,69.800003,72.800003,69.800003
20161101104500,180.0,175.800003,58.600001,61,58.0,0,69.900002,72.800003,69.800003
20161101110000,180.0,175.800003,58.600001,61,58.0,0,69.900002,72.699997,69.699997
20161101111500,180.0,175.800003,58.600001,61,58.0,0,70.0,72.699997,69.699997
20161101113000,180.0,174.0,58.0,61,58.0,0,70.0,72.699997,69.699997
20161101114500,180.0,174.0,58.0,61,58.0,0,70.199997,72.699997,69.699997
20161101120000,180.0,174.0,58.0,61,58.0,0,70.199997,72.699997,69.699997
20161101121500,180.0,174.0,58.0,61,58.0,0,70.099998,72.699997,69.699997
20161101123000,180.0,175.800003,58.600001,61,58.0,0,70.199997,72.699997,69.699997
20161101124500,180.0,175.800003,58.600001,61,58.0,0,70.0,72.699997,69.699997
20161101130000,180.0,175.800003,58.600001,61,58.0,0,69.699997,72.699997,69.699997
20161101131500,180.0,175.800003,58.600001,61,58.0,0,70.0,72.699997,69.699997
20161101133000,180.0,170.399994,56.799998,61,58.0,0,70.099998,72.699997,69.699997
20161101134500,180.0,170.399994,56.799998,61,58.0,0,69.900002,72.699997,69.699997
20161101140000,180.0,172.199997,57.399999,61,58.0,0,69.900002,72.699997,69.699997
20161101141500,180.0,174.0,58.0,61,58.0,0,69.599998,72.699997,69.699997
20161101143000,180.0,174.0,58.0,61,58.0,0,69.699997,72.699997,69.699997
20161101144500,180.0,174.0,58.0,61,58.0,0,69.599998,72.699997,69.699997
20161101150000,180.0,174.0,58.0,61,58.0,100,69.400002,72.699997,69.699997
20161101151500,180.0,174.0,58.0,61,58.700001,100,69.099998,72.699997,69.699997
20161101153000,180.0,174.0,58.0,61,69.099998,100,69.0,72.699997,69.699997
20161101154500,180.0,174.0,58.0,61,73.5,100,69.5,72.699997,69.699997
20161101160000,180.0,170.399994,56.799998,61,73.5,100,69.599998,72.699997,69.699997
20161101161500,180.0,172.199997,57.399999,61,73.5,100,69.599998,72.699997,69.699997
20161101163000,180.0,172.199997,57.399999,62,74.300003,100,69.900002,72.699997,69.699997
20161101164500,180.0,174.0,58.0,62,59.599998,0,70.400002,72.699997,69.699997
20161101170000,180.0,177.0,59.0,62,58.0,0,70.099998,72.699997,69.699997
20161101171500,180.0,177.0,59.0,62,58.0,0,69.900002,72.699997,69.699997
20161101173000,180.0,177.0,59.0,62,58.0,0,70.199997,72.699997,69.699997
20161101174500,180.0,178.800003,59.600001,62,58.0,0,70.099998,72.699997,69.699997
20161101180000,180.0,180.600006,60.200002,62,58.0,0,70.0,72.699997,69.699997
20161101181500,180.0,180.600006,60.200002,62,58.0,0,69.900002,72.599998,69.599998
20161101183000,180.0,184.800003,61.600001,62,58.0,0,70.099998,72.699997,69.699997
20161101184500,180.0,184.800003,61.600001,62,58.0,0,70.199997,72.699997,69.699997
20161101190000,180.0,184.800003,61.600001,62,58.0,0,70.199997,72.699997,69.699997
20161101191500,180.0,181.800003,60.600001,62,58.0,0,70.199997,72.699997,69.699997
20161101193000,180.0,181.800003,60.600001,62,58.0,0,70.5,72.599998,69.599998
20161101194500,180.0,181.800003,60.600001,62,58.0,0,70.400002,72.599998,69.599998
20161101200000,180.0,181.800003,60.600001,62,58.0,0,70.400002,72.599998,69.599998
20161101201500,180.0,181.800003,60.600001,62,58.0,0,70.400002,72.599998,69.599998
20161101203000,180.0,181.800003,60.600001,62,58.0,0,70.400002,72.699997,69.699997
20161101204500,180.0,181.800003,60.600001,62,58.0,0,70.400002,72.5,69.5
20161101210000,180.0,181.800003,60.600001,62,58.0,0,70.099998,72.599998,69.599998
20161101211500,180.0,181.800003,60.600001,62,58.0,0,70.0,72.5,69.5
20161101213000,180.0,181.800003,60.600001,62,58.0,0,70.0,72.5,69.5
20161101214500,180.0,181.800003,60.600001,62,58.0,0,69.699997,72.5,69.5
20161101220000,180.0,177.0,59.0,62,58.0,0,69.599998,72.599998,69.599998
20161101221500,180.0,177.0,59.0,62,58.0,0,69.400002,72.5,69.5
20161101223000,180.0,177.0,59.0,62,58.0,100,69.300003,72.5,69.5
20161101224500,180.0,173.399994,57.799998,62,58.0,100,69.099998,72.5,69.5
20161101230000,180.0,173.399994,57.799998,62,59.099998,100,68.900002,72.5,69.5
20161101231500,180.0,171.0,57.0,62,73.300003,100,68.800003,72.5,69.5
20161101233000,180.0,171.0,57.0,64,96.599998,100,69.0,72.5,69.5
20161101234500,180.0,173.399994,57.799998,64,92.400002,100,69.099998,72.400002,69.400002
20161102000000,180.0,173.399994,57.799998,64,105.800003,100,69.400002,72.5,69.5
20161102001500,180.0,173.399994,57.799998,64,101.300003,100,69.5,72.400002,69.400002
20161102003000,180.0,176.399994,58.799998,64,60.400002,0,69.699997,72.400002,69.400002
20161102004500,180.0,176.399994,58.799998,64,58.400002,0,69.599998,72.400002,69.400002
20161102010000,180.0,176.399994,58.799998,64,57.799999,0,69.400002,72.400002,69.400002
20161102011500,180.0,174.600006,58.200002,64,57.799999,0,69.199997,72.400002,69.400002
20161102013000,180.0,174.600006,58.200002,64,57.200001,100,69.099998,72.400002,69.400002
20161102014500,180.0,180.0,60.0,64,57.200001,100,68.900002,72.400002,69.400002
20161102020000,180.0,180.0,60.0,64,59.099998,100,68.800003,72.400002,69.400002
20161102021500,180.0,177.0,59.0,64,68.0,100,68.699997,72.400002,69.400002
20161102023000,180.0,177.0,59.0,64,96.300003,100,68.900002,72.400002,69.400002
20161102024500,180.0,177.0,59.0,64,107.300003,100,69.099998,72.400002,69.400002
20161102030000,180.0,177.0,59.0,64,93.099998,100,69.300003,72.300003,69.300003
20161102031500,180.0,177.0,59.0,64,90.099998,100,69.5,72.300003,69.300003
20161102033000,180.0,177.0,59.0,64,60.0,0,69.599998,72.300003,69.300003
20161102034500,180.0,178.800003,59.600001,64,58.400002,0,69.400002,72.300003,69.300003
20161102040000,180.0,178.800003,59.600001,64,57.599998,0,69.5,72.300003,69.300003
20161102041500,180.0,178.800003,59.600001,64,57.599998,0,69.300003,72.300003,69.300003
20161102043000,180.0,178.800003,59.600001,64,57.599998,0,69.099998,72.300003,69.300003
20161102044500,180.0,177.0,59.0,64,57.599998,100,69.0,72.300003,69.300003
20161102050000,180.0,177.0,59.0,64,56.799999,100,68.900002,72.300003,69.300003
20161102051500,180.0,177.0,59.0,64,58.299999,100,68.699997,72.300003,69.300003
20161102053000,180.0,177.0,59.0,64,81.900002,100,68.599998,72.300003,69.300003
20161102054500,180.0,177.0,59.0,64,95.300003,100,68.900002,72.300003,69.300003
20161102060000,180.0,177.0,59.0,64,102.0,100,69.099998,72.300003,69.300003
20161102061500,180.0,177.0,59.0,64,90.5,100,69.400002,72.300003,69.300003
20161102063000,180.0,180.0,60.0,64,93.5,100,69.5,72.300003,69.300003
20161102064500,180.0,180.0,60.0,64,59.200001,0,69.599998,72.300003,69.300003
20161102070000,180.0,182.399994,60.799998,64,57.200001,0,69.400002,72.300003,69.300003
20161102071500,180.0,177.0,59.0,64,57.200001,0,69.300003,72.300003,69.300003
20161102073000,180.0,174.600006,58.200002,64,95.900002,100,69.599998,80.0,78.0
20161102074500,180.0,174.600006,58.200002,64,116.300003,100,69.900002,80.0,78.0
20161102080000,180.0,174.600006,58.200002,64,102.099998,100,70.199997,80.0,78.0
20161102081500,180.0,177.0,59.0,64,96.599998,100,70.900002,80.0,78.0
20161102083000,180.0,183.0,61.0,64,111.800003,100,71.400002,80.0,78.0
20161102084500,180.0,183.0,61.0,64,99.699997,100,71.300003,80.0,78.0
20161102090000,180.0,183.0,61.0,64,96.599998,100,71.599998,80.0,78.0
20161102091500,180.0,176.399994,58.799998,64,98.800003,100,71.800003,80.0,78.0
20161102093000,180.0,176.399994,58.799998,64,96.400002,100,72.5,80.0,78.0
20161102094500,180.0,174.600006,58.200002,64,117.400002,100,73.099998,77.5,74.5
20161102100000,180.0,182.399994,60.799998,69,112.699997,100,72.900002,77.5,74.5
20161102101500,180.0,190.199997,63.399999,69,111.0,100,72.599998,77.5,74.5
20161102103000,180.0,184.800003,61.600001,67,113.300003,100,72.400002,77.5,74.5
20161102104500,180.0,184.800003,61.600001,67,91.699997,100,71.5,77.5,74.5
20161102110000,180.0,190.800003,63.600001,67,101.599998,100,72.199997,77.5,74.5
20161102111500,180.0,187.800003,62.600001,63,97.199997,100,72.5,77.5,74.5
20161102113000,180.0,187.800003,62.600001,63,97.199997,100,73.5,77.5,74.5
20161102114500,180.0,190.800003,63.600001,63,97.199997,100,74.900002,77.5,74.5
20161102120000,180.0,190.800003,63.600001,62,58.400002,100,74.199997,77.5,74.5
20161102121500,180.0,186.600006,62.200002,62,90.5,100,73.5,77.5,74.5
20161102123000,180.0,186.600006,62.200002,62,106.699997,100,74.099998,77.5,74.5
20161102124500,180.0,186.600006,62.200002,61,63.200001,0,74.699997,77.5,74.5
20161102130000,180.0,186.600006,62.200002,61,82.5,100,73.400002,77.5,74.5
20161102131500,180.0,186.600006,62.200002,61,68.199997,100,74.300003,77.5,74.5
20161102133000,180.0,186.600006,62.200002,61,88.599998,100,73.900002,77.5,74.5
20161102134500,180.0,177.600006,59.200002,61,97.300003,100,73.300003,77.5,74.5
20161102140000,180.0,199.199997,66.399999,100,60.0,0,72.800003,73.199997,70.199997
20161102141500,180.0,195.0,65.0,78,58.0,0,71.599998,73.199997,70.199997
20161102143000,180.0,192.0,64.0,68,58.0,0,71.099998,73.199997,70.199997
20161102144500,180.0,187.800003,62.600001,63,58.0,0,70.800003,73.199997,70.199997
20161102150000,180.0,187.800003,62.600001,61,58.0,0,70.5,73.199997,70.199997
20161102151500,180.0,187.800003,62.600001,60,57.200001,0,70.199997,73.199997,70.199997
20161102153000,180.0,187.800003,62.600001,60,57.200001,0,70.199997,73.199997,70.199997
20161102154500,180.0,187.800003,62.600001,60,57.200001,0,70.199997,73.199997,70.199997
20161102160000,180.0,187.800003,62.600001,60,57.200001,0,70.0,73.199997,70.199997
20161102161500,180.0,187.800003,62.600001,60,57.200001,0,70.800003,73.199997,70.199997
20161102163000,180.0,187.800003,62.600001,60,57.200001,0,70.300003,73.199997,70.199997
20161102164500,180.0,187.800003,62.600001,60,57.200001,0,70.199997,73.199997,70.199997
20161102170000,180.0,187.800003,62.600001,60,57.200001,0,70.199997,73.199997,70.199997
20161102171500,180.0,184.800003,61.600001,60,57.200001,0,70.5,73.199997,70.199997
20161102173000,180.0,182.399994,60.799998,60,57.200001,0,71.0,73.199997,70.199997
20161102174500,180.0,185.399994,61.799998,60,57.200001,0,70.900002,73.199997,70.199997
20161102180000,180.0,183.0,61.0,60,57.200001,0,71.0,73.199997,70.199997
20161102181500,180.0,183.0,61.0,60,57.200001,0,70.900002,73.199997,70.199997
20161102183000,180.0,183.0,61.0,60,57.200001,0,70.400002,73.199997,70.199997
20161102184500,180.0,183.0,61.0,60,57.200001,0,70.199997,73.199997,70.199997
20161102190000,180.0,183.0,61.0,60,57.200001,0,70.099998,73.199997,70.199997
20161102191500,180.0,177.600006,59.200002,64,57.200001,0,70.199997,73.199997,70.199997
20161102193000,180.0,177.600006,59.200002,64,57.200001,0,70.199997,73.199997,70.199997
20161102194500,180.0,174.600006,58.200002,64,57.200001,100,69.699997,73.199997,70.199997
20161102200000,180.0,178.199997,59.399999,64,59.200001,100,69.599998,73.199997,70.199997
20161102201500,180.0,176.399994,58.799998,64,77.699997,100,69.699997,73.199997,70.199997
20161102203000,180.0,176.399994,58.799998,64,83.5,100,69.900002,73.199997,70.199997
20161102204500,180.0,176.399994,58.799998,64,85.099998,100,70.0,73.199997,70.199997
20161102210000,180.0,174.600006,58.200002,64,80.199997,100,70.0,73.199997,70.199997
20161102211500,180.0,174.600006,58.200002,64,84.5,100,70.099998,73.199997,70.199997
20161102213000,180.0,177.600006,59.200002,64,75.900002,0,70.599998,73.199997,70.199997
20161102214500,180.0,177.600006,59.200002,64,59.200001,0,70.0,73.099998,70.099998
20161102220000,180.0,180.0,60.0,64,58.400002,100,69.599998,73.099998,70.099998
20161102221500,180.0,180.0,60.0,64,61.5,100,69.400002,73.099998,70.099998
20161102223000,180.0,177.600006,59.200002,64,90.5,100,69.599998,73.099998,70.099998
20161102224500,180.0,177.600006,59.200002,64,95.400002,100,70.0,73.099998,70.099998
20161102230000,180.0,177.600006,59.200002,64,94.099998,100,70.199997,73.099998,70.099998
20161102231500,180.0,180.0,60.0,64,89.300003,100,70.300003,73.099998,70.099998
20161102233000,180.0,181.800003,60.600001,64,60.0,0,70.0,73.099998,70.099998
20161102234500,180.0,181.800003,60.600001,64,58.299999,100,69.5,73.099998,70.099998
20161103000000,180.0,181.800003,60.600001,64,78.199997,100,69.400002,73.099998,70.099998
20161103001500,180.0,181.800003,60.600001,64,84.400002,100,69.800003,73.099998,70.099998
20161103003000,180.0,181.800003,60.600001,64,86.199997,100,69.900002,73.099998,70.099998
20161103004500,180.0,181.800003,60.600001,64,79.199997,100,70.0,73.099998,70.099998
20161103010000,180.0,178.800003,59.600001,64,83.199997,100,70.199997,73.099998,70.099998
20161103011500,180.0,178.800003,59.600001,64,84.400002,100,70.300003,73.099998,70.099998
20161103013000,180.0,182.399994,60.799998,64,59.200001,100,69.400002,73.0,70.0
20161103014500,180.0,177.600006,59.200002,64,85.0,100,69.400002,73.0,70.0
20161103020000,180.0,180.0,60.0,64,75.199997,100,69.400002,72.900002,69.900002
20161103021500,180.0,180.0,60.0,64,79.199997,100,69.800003,72.900002,69.900002
20161103023000,180.0,181.800003,60.600001,64,83.300003,100,69.900002,72.900002,69.900002
20161103024500,180.0,177.600006,59.200002,64,78.300003,100,70.0,72.900002,69.900002
20161103030000,180.0,183.600006,61.200002,64,80.699997,100,70.099998,72.900002,69.900002
20161103031500,180.0,187.199997,62.399999,64,58.0,100,69.199997,72.800003,69.800003
20161103033000,180.0,187.199997,62.399999,63,98.300003,100,69.099998,72.800003,69.800003
20161103034500,180.0,187.199997,62.399999,63,88.099998,100,69.5,72.800003,69.800003
20161103040000,180.0,187.199997,62.399999,63,98.900002,100,69.5,72.800003,69.800003
20161103041500,180.0,187.199997,62.399999,63,85.199997,100,69.599998,72.800003,69.800003
20161103043000,180.0,187.199997,62.399999,63,96.099998,100,69.599998,72.800003,69.800003
20161103044500,180.0,184.800003,61.600001,63,85.599998,100,69.599998,72.800003,69.800003
20161103050000,180.0,181.800003,60.600001,63,97.199997,100,69.599998,72.800003,69.800003
20161103051500,180.0,181.800003,60.600001,63,88.099998,100,69.699997,72.800003,69.800003
20161103053000,180.0,178.199997,59.399999,63,86.199997,100,69.800003,72.800003,69.800003
20161103054500,180.0,174.600006,58.200002,63,99.599998,100,69.699997,72.800003,69.800003
20161103060000,180.0,177.0,59.0,63,86.800003,100,70.0,72.800003,69.800003
20161103061500,180.0,177.0,59.0,63,58.400002,0,69.599998,72.800003,69.800003
20161103063000,180.0,180.0,60.0,63,59.099998,100,68.900002,72.800003,69.800003
20161103064500,180.0,173.399994,57.799998,63,80.099998,100,69.400002,72.800003,69.800003
20161103070000,180.0,173.399994,57.799998,63,79.199997,100,69.599998,72.800003,69.800003
20161103071500,180.0,173.399994,57.799998,63,79.199997,100,69.699997,72.800003,69.800003
20161103073000,180.0,173.399994,57.799998,63,76.800003,100,69.900002,72.800003,69.800003
20161103074500,180.0,171.0,57.0,63,59.200001,0,69.599998,72.800003,69.800003
20161103080000,180.0,174.0,58.0,63,59.200001,100,69.099998,72.800003,69.800003
20161103081500,180.0,174.0,58.0,63,78.699997,100,69.5,72.800003,69.800003
20161103083000,180.0,177.0,59.0,63,70.699997,100,69.599998,72.800003,69.800003
20161103084500,180.0,177.0,59.0,63,69.199997,100,69.900002,72.800003,69.800003
20161103090000,180.0,177.0,59.0,63,61.299999,0,70.099998,72.800003,69.800003
20161103091500,180.0,174.600006,58.200002,63,58.799999,0,69.699997,72.800003,69.800003
20161103093000,180.0,174.600006,58.200002,63,58.799999,0,69.900002,72.800003,69.800003
20161103094500,180.0,172.199997,57.399999,63,58.799999,0,70.0,72.800003,69.800003
20161103100000,180.0,172.199997,57.399999,63,58.799999,100,69.199997,72.800003,69.800003
20161103101500,180.0,172.199997,57.399999,63,72.900002,100,69.0,72.800003,69.800003
20161103103000,180.0,170.399994,56.799998,63,88.0,100,69.699997,72.800003,69.800003
20161103104500,180.0,175.800003,58.600001,63,88.0,100,70.0,72.800003,69.800003
20161103110000,180.0,175.800003,58.600001,63,63.700001,0,70.099998,72.800003,69.800003
20161103111500,180.0,178.199997,59.399999,63,58.799999,0,69.699997,72.800003,69.800003
20161103113000,180.0,178.199997,59.399999,63,58.799999,0,69.599998,72.800003,69.800003
20161103114500,180.0,180.600006,60.200002,63,58.0,0,69.699997,72.800003,69.800003
20161103120000,180.0,177.0,59.0,63,58.0,100,69.5,72.800003,69.800003
20161103121500,180.0,177.0,59.0,63,58.0,100,69.800003,72.800003,69.800003
20161103123000,180.0,185.399994,61.799998,60,57.200001,100,69.199997,72.800003,69.800003
20161103124500,180.0,185.399994,61.799998,60,71.0,100,69.199997,72.800003,69.800003
20161103130000,180.0,185.399994,61.799998,60,65.800003,100,69.699997,72.800003,69.800003
20161103131500,180.0,185.399994,61.799998,60,61.200001,0,70.199997,72.800003,69.800003
20161103133000,180.0,185.399994,61.799998,60,58.400002,0,70.0,72.800003,69.800003
20161103134500,180.0,185.399994,61.799998,60,58.400002,0,69.599998,72.800003,69.800003
20161103140000,180.0,185.399994,61.799998,60,58.400002,100,69.199997,72.800003,69.800003
20161103141500,180.0,185.399994,61.799998,60,61.799999,100,69.099998,72.800003,69.800003
20161103143000,180.0,182.399994,60.799998,60,75.400002,100,69.699997,72.800003,69.800003
20161103144500,180.0,178.199997,59.399999,60,72.5,100,69.900002,72.800003,69.800003
20161103150000,180.0,176.399994,58.799998,60,76.900002,100,70.0,72.800003,69.800003
20161103151500,180.0,176.399994,58.799998,60,58.400002,100,69.5,72.800003,69.800003
20161103153000,180.0,176.399994,58.799998,60,58.400002,100,69.699997,72.800003,69.800003
20161103154500,180.0,174.0,58.0,60,57.700001,100,69.699997,72.800003,69.800003
20161103160000,180.0,172.199997,57.399999,60,57.700001,100,69.699997,72.800003,69.800003
20161103161500,180.0,172.199997,57.399999,60,57.700001,0,70.099998,72.800003,69.800003
20161103163000,180.0,172.199997,57.399999,60,57.700001,0,70.099998,72.800003,69.800003
20161103164500,180.0,172.199997,57.399999,60,57.700001,0,70.099998,72.800003,69.800003
20161103170000,180.0,172.199997,57.399999,61,57.700001,0,70.300003,72.800003,69.800003
20161103171500,180.0,169.800003,56.600001,62,57.700001,0,70.699997,72.800003,69.800003
20161103173000,180.0,169.800003,56.600001,62,57.700001,0,70.599998,72.800003,69.800003
20161103174500,180.0,169.800003,56.600001,62,57.700001,0,70.5,72.800003,69.800003
20161103180000,180.0,169.800003,56.600001,62,57.700001,0,70.199997,72.800003,69.800003
20161103181500,180.0,169.800003,56.600001,62,57.700001,0,70.199997,72.800003,69.800003
20161103183000,180.0,172.199997,57.399999,62,57.700001,0,70.300003,72.800003,69.800003
20161103184500,180.0,170.399994,56.799998,62,57.700001,0,70.099998,72.800003,69.800003
20161103190000,180.0,170.399994,56.799998,62,57.700001,0,70.099998,72.800003,69.800003
20161103191500,180.0,172.199997,57.399999,62,57.700001,0,70.099998,72.800003,69.800003
20161103193000,180.0,170.399994,56.799998,64,57.700001,0,69.900002,72.800003,69.800003
20161103194500,180.0,172.199997,57.399999,65,57.700001,0,70.199997,72.800003,69.800003
20161103200000,180.0,172.199997,57.399999,65,57.700001,0,70.0,72.800003,69.800003
20161103201500,180.0,172.199997,57.399999,65,57.700001,100,69.400002,72.800003,69.800003
20161103203000,180.0,172.199997,57.399999,65,57.700001,100,69.199997,72.800003,69.800003
20161103204500,180.0,172.199997,57.399999,65,58.799999,100,69.599998,72.800003,69.800003
20161103210000,180.0,172.199997,57.399999,65,58.799999,100,69.699997,72.800003,69.800003
20161103211500,180.0,172.199997,57.399999,65,58.799999,100,69.699997,72.800003,69.800003
20161103213000,180.0,172.199997,57.399999,65,58.799999,100,69.5,72.800003,69.800003
20161103214500,180.0,174.0,58.0,65,58.799999,100,69.5,72.800003,69.800003
20161103220000,180.0,174.0,58.0,65,59.900002,100,69.400002,72.800003,69.800003
20161103221500,180.0,174.0,58.0,65,62.799999,100,69.300003,72.800003,69.800003
20161103223000,180.0,174.0,58.0,65,82.0,100,69.400002,72.800003,69.800003
20161103224500,180.0,177.0,59.0,65,80.900002,100,69.5,72.800003,69.800003
20161103230000,180.0,177.0,59.0,65,75.900002,100,69.699997,72.800003,69.800003
20161103231500,180.0,177.0,59.0,65,80.5,100,69.900002,72.800003,69.800003
20161103233000,180.0,180.600006,60.200002,65,80.5,100,70.0,72.800003,69.800003
20161103234500,180.0,187.199997,62.399999,65,64.400002,0,70.099998,72.800003,69.800003
20161104000000,180.0,187.199997,62.399999,65,57.599998,0,69.900002,72.800003,69.800003
20161104001500,180.0,190.800003,63.600001,63,57.599998,0,69.900002,72.800003,69.800003
20161104003000,180.0,187.800003,62.600001,63,57.599998,0,69.599998,72.800003,69.800003
20161104004500,180.0,190.199997,63.399999,63,57.599998,100,69.400002,72.800003,69.800003
20161104010000,180.0,186.0,62.0,63,71.900002,100,68.800003,72.800003,69.800003
