PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161104011500,180.0,186.0,62.0,63,97.800003,100,69.400002,72.800003,69.800003
20161104013000,180.0,186.0,62.0,63,104.5,100,69.599998,72.800003,69.800003
20161104014500,180.0,186.0,62.0,63,93.0,100,69.800003,72.800003,69.800003
20161104020000,180.0,186.0,62.0,63,95.199997,100,70.0,72.800003,69.800003
20161104021500,180.0,186.0,62.0,63,59.200001,0,70.099998,72.800003,69.800003
20161104023000,180.0,186.0,62.0,63,57.200001,0,69.900002,72.800003,69.800003
20161104024500,180.0,186.0,62.0,63,57.200001,0,69.599998,72.800003,69.800003
20161104030000,180.0,186.0,62.0,63,57.200001,100,69.400002,72.800003,69.800003
20161104031500,180.0,186.0,62.0,63,58.299999,100,69.099998,72.800003,69.800003
20161104033000,180.0,186.0,62.0,63,88.099998,100,69.099998,72.800003,69.800003
20161104034500,180.0,186.0,62.0,63,107.599998,100,69.400002,72.800003,69.800003
20161104040000,180.0,186.0,62.0,63,94.199997,100,69.699997,72.800003,69.800003
20161104041500,180.0,183.600006,61.200002,63,92.900002,100,69.900002,72.800003,69.800003
20161104043000,180.0,183.600006,61.200002,63,108.199997,100,70.0,72.800003,69.800003
20161104044500,180.0,187.199997,62.399999,63,58.400002,0,70.0,72.800003,69.800003
20161104050000,180.0,187.199997,62.399999,63,57.200001,0,69.699997,72.800003,69.800003
20161104051500,180.0,187.199997,62.399999,63,57.200001,100,69.5,72.800003,69.800003
20161104053000,180.0,187.199997,62.399999,63,57.200001,100,69.199997,72.800003,69.800003
20161104054500,180.0,187.199997,62.399999,62,60.299999,100,69.099998,72.800003,69.800003
20161104060000,180.0,184.800003,61.600001,61,105.5,100,69.300003,72.800003,69.800003
20161104061500,180.0,184.800003,61.600001,61,105.5,100,69.5,72.800003,69.800003
20161104063000,180.0,184.800003,61.600001,61,93.599998,100,70.0,72.800003,69.800003
20161104064500,180.0,182.399994,60.799998,61,58.0,0,69.900002,72.800003,69.800003
20161104070000,180.0,176.399994,58.799998,65,57.299999,100,69.199997,72.800003,69.800003
20161104071500,180.0,176.399994,58.799998,65,64.699997,100,68.900002,72.800003,69.800003
20161104073000,180.0,176.399994,58.799998,65,62.799999,0,69.900002,72.800003,69.800003
20161104074500,180.0,181.800003,60.600001,65,58.400002,0,69.699997,72.800003,69.800003
20161104080000,180.0,186.0,62.0,65,57.599998,0,69.800003,72.800003,69.800003
20161104081500,180.0,186.0,62.0,65,57.599998,0,69.800003,72.800003,69.800003
20161104083000,180.0,191.399994,63.799998,63,57.599998,100,69.199997,72.800003,69.800003
20161104084500,180.0,185.399994,61.799998,63,80.900002,100,68.900002,72.800003,69.800003
20161104090000,180.0,182.399994,60.799998,60,100.199997,100,69.5,72.800003,69.800003
20161104091500,180.0,182.399994,60.799998,60,89.900002,100,69.599998,72.800003,69.800003
20161104093000,180.0,173.399994,57.799998,61,86.900002,100,69.699997,72.800003,69.800003
20161104094500,180.0,177.600006,59.200002,61,60.700001,0,70.0,72.800003,69.800003
20161104100000,180.0,177.600006,59.200002,61,58.0,100,69.400002,72.800003,69.800003
20161104101500,180.0,177.600006,59.200002,61,59.5,100,69.400002,72.800003,69.800003
20161104103000,180.0,174.600006,58.200002,61,62.799999,100,69.099998,72.800003,69.800003
20161104104500,180.0,172.199997,57.399999,61,76.800003,100,69.699997,72.800003,69.800003
20161104110000,180.0,169.800003,56.600001,63,76.800003,100,69.900002,72.800003,69.800003
20161104111500,180.0,169.800003,56.600001,63,59.200001,0,70.300003,72.800003,69.800003
20161104113000,180.0,169.800003,56.600001,63,58.0,0,70.099998,72.800003,69.800003
20161104114500,180.0,169.800003,56.600001,63,58.0,0,69.800003,72.800003,69.800003
20161104120000,180.0,172.199997,57.399999,63,58.0,0,70.199997,72.800003,69.800003
20161104121500,180.0,175.800003,58.600001,63,58.0,0,70.400002,72.800003,69.800003
20161104123000,180.0,177.600006,59.200002,63,58.0,0,70.400002,72.800003,69.800003
20161104124500,180.0,177.600006,59.200002,63,58.0,0,70.599998,72.800003,69.800003
20161104130000,180.0,177.600006,59.200002,63,58.0,0,69.699997,72.800003,69.800003
20161104131500,180.0,169.800003,56.600001,63,58.0,100,69.400002,72.800003,69.800003
20161104133000,180.0,174.0,58.0,63,58.0,100,69.400002,72.800003,69.800003
20161104134500,180.0,174.0,58.0,63,58.700001,100,69.400002,72.800003,69.800003
20161104140000,180.0,175.800003,58.600001,63,58.700001,100,69.400002,72.800003,69.800003
20161104141500,180.0,175.800003,58.600001,63,61.0,100,69.199997,72.800003,69.800003
20161104143000,180.0,175.800003,58.600001,63,64.099998,0,70.199997,72.800003,69.800003
20161104144500,180.0,177.600006,59.200002,63,57.599998,100,69.400002,72.800003,69.800003
20161104150000,180.0,177.600006,59.200002,63,58.299999,100,69.300003,72.800003,69.800003
20161104151500,180.0,175.800003,58.600001,63,61.5,100,69.400002,72.800003,69.800003
20161104153000,180.0,175.800003,58.600001,63,62.400002,100,69.400002,72.800003,69.800003
20161104154500,180.0,175.800003,58.600001,63,67.300003,100,69.5,72.800003,69.800003
20161104160000,180.0,175.800003,58.600001,63,68.199997,100,69.599998,72.800003,69.800003
20161104161500,180.0,177.600006,59.200002,63,68.199997,100,69.900002,72.800003,69.800003
20161104163000,180.0,174.600006,58.200002,63,67.300003,100,70.0,72.800003,69.800003
20161104164500,180.0,195.600006,65.200002,100,58.799999,0,70.099998,69.400002,66.400002
20161104170000,180.0,195.600006,65.200002,100,58.799999,0,69.900002,69.400002,66.400002
20161104171500,180.0,195.600006,65.200002,100,58.799999,0,70.0,69.400002,66.400002
20161104173000,180.0,195.600006,65.200002,100,58.799999,0,69.900002,69.400002,66.400002
20161104174500,180.0,193.199997,64.399999,100,58.0,0,69.5,68.900002,65.900002
20161104180000,180.0,193.199997,64.399999,100,58.0,0,69.400002,68.900002,65.900002
20161104181500,180.0,188.399994,62.799998,96,95.300003,100,70.199997,75.5,72.5
20161104183000,180.0,188.399994,62.799998,96,97.800003,100,70.900002,75.400002,72.400002
20161104184500,180.0,188.399994,62.799998,96,101.800003,100,71.300003,75.699997,72.699997
20161104190000,180.0,191.399994,63.799998,92,95.400002,100,71.599998,75.400002,72.400002
20161104191500,180.0,191.399994,63.799998,88,107.099998,100,71.900002,75.400002,72.400002
20161104193000,180.0,191.399994,63.799998,78,63.900002,0,72.900002,75.400002,72.400002
20161104194500,180.0,191.399994,63.799998,76,58.700001,100,71.599998,75.400002,72.400002
20161104200000,180.0,187.199997,62.399999,76,62.0,100,71.400002,74.800003,71.800003
20161104201500,180.0,190.199997,63.399999,76,70.5,100,71.599998,74.800003,71.800003
20161104203000,180.0,187.199997,62.399999,76,68.699997,100,71.5,74.699997,71.699997
20161104204500,180.0,190.199997,63.399999,76,68.699997,100,71.400002,74.699997,71.699997
20161104210000,180.0,190.199997,63.399999,76,67.300003,100,71.400002,74.699997,71.699997
20161104211500,180.0,190.199997,63.399999,76,68.599998,100,71.800003,74.699997,71.699997
20161104213000,180.0,190.199997,63.399999,76,68.599998,100,71.800003,74.699997,71.699997
20161104214500,180.0,187.199997,62.399999,76,68.599998,100,71.599998,74.699997,71.699997
20161104220000,180.0,187.199997,62.399999,76,67.599998,100,71.400002,74.699997,71.699997
20161104221500,180.0,187.199997,62.399999,76,69.199997,100,71.300003,74.699997,71.699997
20161104223000,180.0,187.199997,62.399999,76,88.099998,100,71.300003,74.699997,71.699997
20161104224500,180.0,187.199997,62.399999,76,97.0,100,71.300003,74.699997,71.699997
20161104230000,180.0,187.199997,62.399999,76,99.300003,100,71.300003,74.699997,71.699997
20161104231500,180.0,192.0,64.0,73,93.0,100,71.199997,74.699997,71.699997
20161104233000,180.0,192.0,64.0,68,102.800003,100,71.400002,74.699997,71.699997
20161104234500,180.0,188.399994,62.799998,66,102.800003,100,71.400002,74.699997,71.699997
20161105000000,180.0,191.399994,63.799998,65,95.300003,100,71.699997,74.699997,71.699997
20161105001500,180.0,186.600006,62.200002,65,95.300003,100,71.599998,74.699997,71.699997
20161105003000,180.0,190.199997,63.399999,65,100.599998,100,71.699997,74.699997,71.699997
20161105004500,180.0,186.0,62.0,64,109.599998,100,71.699997,74.699997,71.699997
20161105010000,180.0,190.199997,63.399999,64,94.800003,100,71.800003,74.699997,71.699997
20161105011500,180.0,190.199997,63.399999,64,97.900002,100,71.800003,74.699997,71.699997
20161105013000,180.0,190.199997,63.399999,64,104.900002,100,71.900002,74.699997,71.699997
20161105014500,180.0,187.800003,62.600001,64,95.400002,100,71.900002,74.699997,71.699997
20161105020000,180.0,187.800003,62.600001,63,58.799999,0,71.800003,74.699997,71.699997
20161105021500,180.0,190.199997,63.399999,63,57.599998,100,71.400002,74.699997,71.699997
20161105023000,180.0,190.199997,63.399999,62,57.599998,100,71.0,74.699997,71.699997
20161105024500,180.0,186.0,62.0,62,86.400002,100,70.800003,74.699997,71.699997
20161105030000,180.0,186.0,62.0,62,100.300003,100,70.900002,74.699997,71.699997
20161105031500,180.0,186.0,62.0,62,106.5,100,71.0,74.699997,71.699997
20161105033000,180.0,186.0,62.0,62,110.0,100,71.400002,74.699997,71.699997
20161105034500,180.0,186.0,62.0,62,112.5,100,71.699997,74.699997,71.699997
20161105040000,180.0,186.0,62.0,62,112.5,100,71.900002,74.699997,71.699997
20161105041500,180.0,186.0,62.0,62,58.0,100,71.300003,74.699997,71.699997
20161105043000,180.0,186.0,62.0,62,85.5,100,70.900002,74.699997,71.699997
20161105044500,180.0,186.0,62.0,62,80.199997,100,71.5,74.699997,71.699997
20161105050000,180.0,186.0,62.0,62,81.099998,100,71.199997,74.699997,71.699997
20161105051500,180.0,186.0,62.0,62,89.800003,100,71.599998,74.699997,71.699997
20161105053000,180.0,186.0,62.0,62,89.800003,100,71.800003,74.699997,71.699997
20161105054500,180.0,186.0,62.0,62,82.099998,100,71.800003,74.699997,71.699997
20161105060000,180.0,186.0,62.0,62,97.800003,100,71.900002,74.699997,71.699997
20161105061500,180.0,186.0,62.0,62,85.199997,100,71.800003,74.699997,71.699997
20161105063000,180.0,186.0,62.0,62,87.300003,100,71.599998,74.699997,71.699997
20161105064500,180.0,186.0,62.0,62,90.5,100,71.5,74.699997,71.699997
20161105070000,180.0,173.399994,57.799998,64,91.5,100,71.199997,74.699997,71.699997
20161105071500,180.0,173.399994,57.799998,64,105.300003,100,71.5,74.699997,71.699997
20161105073000,180.0,173.399994,57.799998,64,93.0,100,71.400002,74.699997,71.699997
20161105074500,180.0,170.399994,56.799998,64,113.300003,100,71.300003,74.699997,71.699997
20161105080000,180.0,173.399994,57.799998,64,96.0,100,71.599998,74.699997,71.699997
20161105081500,180.0,173.399994,57.799998,64,97.599998,100,71.599998,74.699997,71.699997
20161105083000,180.0,173.399994,57.799998,64,108.0,100,71.599998,74.699997,71.699997
20161105084500,180.0,173.399994,57.799998,64,94.099998,100,71.699997,74.699997,71.699997
20161105090000,180.0,175.800003,58.600001,64,100.199997,100,71.699997,74.699997,71.699997
20161105091500,180.0,175.800003,58.600001,64,100.199997,100,71.699997,74.699997,71.699997
20161105093000,180.0,175.800003,58.600001,64,93.0,100,71.800003,74.699997,71.699997
20161105094500,180.0,180.0,60.0,64,60.0,0,71.5,74.699997,71.699997
20161105100000,180.0,181.800003,60.600001,64,60.0,100,70.800003,74.699997,71.699997
20161105101500,180.0,181.800003,60.600001,64,88.0,100,71.300003,74.699997,71.699997
20161105103000,180.0,184.800003,61.600001,64,89.400002,100,71.400002,74.699997,71.699997
20161105104500,180.0,184.800003,61.600001,64,80.199997,100,71.300003,74.699997,71.699997
20161105110000,180.0,181.800003,60.600001,64,110.099998,100,71.300003,74.699997,71.699997
20161105111500,180.0,181.800003,60.600001,64,96.0,100,71.599998,74.699997,71.699997
20161105113000,180.0,181.800003,60.600001,64,94.099998,100,71.599998,74.699997,71.699997
20161105114500,180.0,181.800003,60.600001,64,111.0,100,71.400002,74.699997,71.699997
20161105120000,180.0,181.800003,60.600001,64,94.199997,100,71.400002,74.699997,71.699997
20161105121500,180.0,181.800003,60.600001,64,97.800003,100,71.400002,74.699997,71.699997
20161105123000,180.0,181.800003,60.600001,64,108.5,100,71.400002,74.699997,71.699997
20161105124500,180.0,184.800003,61.600001,64,94.800003,100,71.699997,74.699997,71.699997
20161105130000,180.0,184.800003,61.600001,64,99.599998,100,71.699997,74.699997,71.699997
20161105131500,180.0,184.800003,61.600001,64,103.800003,100,71.900002,74.699997,71.699997
20161105133000,180.0,187.800003,62.600001,64,58.799999,100,71.300003,74.699997,71.699997
20161105134500,180.0,187.800003,62.600001,64,61.099998,100,70.800003,74.699997,71.699997
20161105140000,180.0,187.800003,62.600001,64,92.599998,100,71.400002,74.699997,71.699997
20161105141500,180.0,187.800003,62.600001,64,77.300003,100,71.400002,74.699997,71.699997
20161105143000,180.0,187.800003,62.600001,64,73.0,100,71.400002,74.699997,71.699997
20161105144500,180.0,183.600006,61.200002,64,86.800003,100,71.400002,74.699997,71.699997
20161105150000,180.0,183.600006,61.200002,64,82.300003,100,71.400002,74.699997,71.699997
20161105151500,180.0,183.600006,61.200002,64,88.400002,100,71.199997,74.699997,71.699997
20161105153000,180.0,183.600006,61.200002,64,102.400002,100,71.400002,74.699997,71.699997
20161105154500,180.0,180.0,60.0,64,104.400002,100,71.599998,74.699997,71.699997
20161105160000,180.0,180.0,60.0,64,93.599998,100,71.699997,74.699997,71.699997
20161105161500,180.0,178.199997,59.399999,64,96.199997,100,71.599998,74.699997,71.699997
20161105163000,180.0,178.199997,59.399999,64,110.900002,100,71.800003,74.699997,71.699997
20161105164500,180.0,178.199997,59.399999,64,97.900002,100,71.800003,74.699997,71.699997
20161105170000,180.0,178.199997,59.399999,64,94.199997,100,71.599998,74.699997,71.699997
20161105171500,180.0,178.199997,59.399999,64,95.300003,100,71.800003,74.699997,71.699997
20161105173000,180.0,178.199997,59.399999,64,110.900002,100,71.900002,74.699997,71.699997
20161105174500,180.0,181.800003,60.600001,64,59.200001,0,71.5,74.699997,71.699997
20161105180000,180.0,178.800003,59.600001,64,58.299999,100,71.099998,74.699997,71.699997
20161105181500,180.0,178.800003,59.600001,64,80.300003,100,71.099998,74.699997,71.699997
20161105183000,180.0,178.800003,59.600001,64,70.099998,100,71.400002,74.699997,71.699997
20161105184500,180.0,178.800003,59.600001,64,78.0,100,71.300003,74.699997,71.699997
20161105190000,180.0,178.800003,59.600001,64,78.0,100,71.699997,74.699997,71.699997
20161105191500,180.0,178.800003,59.600001,64,85.5,100,71.800003,74.699997,71.699997
20161105193000,180.0,177.0,59.0,64,64.900002,0,71.900002,74.699997,71.699997
20161105194500,180.0,177.0,59.0,64,61.099998,100,70.800003,74.699997,71.699997
20161105210000,180.0,177.0,59.0,64,73.800003,100,71.300003,74.699997,71.699997
20161105211500,180.0,177.0,59.0,64,79.599998,100,71.300003,74.699997,71.699997
20161105213000,180.0,177.0,59.0,64,74.0,100,71.300003,74.699997,71.699997
20161105214500,180.0,177.0,59.0,64,79.599998,100,71.599998,74.699997,71.699997
20161105220000,180.0,194.399994,64.799998,62,84.400002,100,71.900002,74.699997,71.699997
20161105221500,180.0,187.199997,62.399999,62,64.199997,0,71.900002,74.699997,71.699997
20161105223000,180.0,187.199997,62.399999,62,57.599998,100,71.099998,74.699997,71.699997
20161105224500,180.0,183.0,61.0,62,94.400002,100,70.900002,74.699997,71.699997
20161105230000,180.0,183.0,61.0,62,89.900002,100,71.099998,74.699997,71.699997
20161105231500,180.0,183.0,61.0,62,106.0,100,71.199997,74.699997,71.699997
20161105233000,180.0,183.0,61.0,62,101.099998,100,71.300003,74.699997,71.699997
20161105234500,180.0,183.0,61.0,62,94.300003,100,71.300003,74.699997,71.699997
20161106000000,180.0,183.0,61.0,62,102.699997,100,71.400002,74.699997,71.699997
20161106001500,180.0,183.0,61.0,62,109.699997,100,71.400002,74.699997,71.699997
20161106003000,180.0,183.0,61.0,62,94.800003,100,71.5,74.699997,71.699997
20161106004500,180.0,183.0,61.0,62,97.800003,100,71.5,74.699997,71.699997
20161106010000,180.0,183.0,61.0,62,108.099998,100,71.5,74.699997,71.699997
20161106011500,180.0,183.0,61.0,62,94.900002,100,71.400002,74.699997,71.699997
20161106013000,180.0,183.0,61.0,62,98.599998,100,71.5,74.699997,71.699997
20161106014500,180.0,178.800003,59.600001,62,113.599998,100,71.5,74.699997,71.699997
20161106020000,180.0,180.600006,60.200002,62,96.800003,100,71.599998,74.699997,71.699997
20161106021500,180.0,180.600006,60.200002,62,95.300003,100,71.599998,74.699997,71.699997
20161106023000,180.0,178.199997,59.399999,62,115.0,100,71.699997,74.699997,71.699997
20161106024500,180.0,180.0,60.0,62,97.0,100,71.800003,74.699997,71.699997
20161106030000,180.0,180.0,60.0,62,111.0,100,71.800003,74.699997,71.699997
20161106031500,180.0,178.199997,59.399999,62,94.199997,100,71.699997,74.699997,71.699997
20161106033000,180.0,174.600006,58.200002,62,104.199997,100,71.699997,74.699997,71.699997
20161106034500,180.0,174.600006,58.200002,62,102.800003,100,71.699997,74.699997,71.699997
20161106040000,180.0,174.600006,58.200002,62,94.199997,100,71.800003,74.699997,71.699997
20161106041500,180.0,172.199997,57.399999,62,106.699997,100,71.800003,74.699997,71.699997
20161106043000,180.0,175.800003,58.600001,62,100.300003,100,71.800003,74.699997,71.699997
20161106044500,180.0,174.0,58.0,62,93.800003,100,71.800003,74.699997,71.699997
20161106050000,180.0,172.199997,57.399999,62,112.5,100,71.699997,74.699997,71.699997
20161106051500,180.0,177.0,59.0,62,96.599998,100,71.599998,74.699997,71.699997
20161106053000,180.0,177.0,59.0,62,97.800003,100,71.599998,74.699997,71.699997
20161106054500,180.0,177.0,59.0,62,103.900002,100,71.599998,74.699997,71.699997
20161106060000,180.0,177.0,59.0,62,93.0,100,71.599998,74.699997,71.699997
20161106061500,180.0,177.0,59.0,62,115.0,100,71.599998,74.699997,71.699997
20161106063000,180.0,177.0,59.0,62,94.800003,100,71.599998,74.699997,71.699997
20161106064500,180.0,177.0,59.0,62,103.400002,100,71.599998,74.699997,71.699997
20161106070000,180.0,177.0,59.0,62,99.800003,100,71.599998,74.699997,71.699997
20161106071500,180.0,177.0,59.0,62,95.300003,100,71.800003,74.699997,71.699997
20161106073000,180.0,174.0,58.0,62,113.900002,100,71.800003,74.699997,71.699997
20161106074500,180.0,174.0,58.0,62,96.0,100,71.699997,74.699997,71.699997
20161106080000,180.0,195.600006,65.200002,100,59.599998,0,71.400002,65.0,60.799999
20161106081500,180.0,195.600006,65.200002,100,58.0,0,70.900002,65.0,58.400002
20161106083000,180.0,190.800003,63.600001,100,58.0,0,69.900002,65.0,58.400002
20161106084500,180.0,190.800003,63.600001,100,58.0,0,69.900002,65.0,58.400002
20161106090000,180.0,190.800003,63.600001,100,57.200001,0,69.5,65.0,58.400002
20161106091500,180.0,190.800003,63.600001,100,57.200001,0,69.300003,65.0,58.400002
20161106093000,180.0,193.199997,64.399999,100,57.200001,0,68.900002,65.0,58.400002
20161106094500,180.0,193.199997,64.399999,100,57.200001,0,68.599998,65.0,58.400002
20161106100000,180.0,193.199997,64.399999,100,57.200001,0,68.400002,65.0,58.400002
20161106101500,180.0,193.199997,64.399999,100,57.200001,0,68.199997,65.0,58.400002
20161106103000,180.0,193.199997,64.399999,100,57.200001,0,68.5,65.0,58.400002
20161106104500,180.0,193.199997,64.399999,100,57.200001,0,68.5,65.0,58.400002
20161106110000,180.0,193.199997,64.399999,100,57.200001,0,68.599998,65.0,58.400002
20161106111500,180.0,198.600006,66.200002,100,57.200001,0,68.599998,65.0,58.400002
20161106113000,180.0,198.600006,66.200002,100,57.200001,0,68.599998,65.0,58.400002
20161106114500,180.0,198.600006,66.200002,100,57.900002,0,68.800003,65.0,58.400002
20161106120000,180.0,198.600006,66.200002,100,57.900002,0,68.900002,65.0,58.400002
20161106121500,180.0,198.600006,66.200002,100,57.200001,0,68.900002,65.0,58.400002
20161106123000,180.0,198.600006,66.200002,100,57.200001,0,68.900002,65.0,58.400002
20161106124500,180.0,198.600006,66.200002,100,57.200001,0,69.199997,65.0,58.400002
20161106130000,180.0,198.600006,66.200002,100,57.200001,0,69.199997,65.0,58.400002
20161106131500,180.0,198.600006,66.200002,100,57.200001,0,69.199997,65.0,58.400002
20161106133000,180.0,198.600006,66.200002,100,57.200001,0,69.0,65.0,58.400002
20161106134500,180.0,201.0,67.0,100,57.200001,0,68.900002,65.0,58.400002
20161106140000,180.0,201.0,67.0,100,57.200001,0,68.5,65.0,58.400002
20161106141500,180.0,201.0,67.0,100,57.200001,0,68.699997,65.0,58.400002
20161106143000,180.0,201.0,67.0,100,57.200001,0,68.699997,65.0,58.400002
20161106144500,180.0,196.800003,65.600001,100,57.200001,0,68.599998,65.0,58.400002
20161106150000,180.0,199.800003,66.600001,100,57.200001,0,68.699997,65.0,58.400002
20161106151500,180.0,196.800003,65.600001,100,57.200001,0,68.699997,65.0,58.400002
20161106153000,180.0,196.800003,65.600001,100,57.200001,0,68.5,65.0,58.400002
20161106154500,180.0,196.800003,65.600001,100,57.200001,0,68.599998,65.0,58.400002
20161106160000,180.0,196.800003,65.600001,100,57.900002,0,68.699997,65.0,58.400002
20161106161500,180.0,196.800003,65.600001,100,57.900002,0,68.800003,65.0,58.400002
20161106163000,180.0,196.800003,65.600001,100,57.900002,0,68.599998,65.0,58.400002
20161106164500,180.0,196.800003,65.600001,100,57.900002,0,68.699997,65.0,58.400002
20161106170000,180.0,193.800003,64.600001,100,57.900002,0,68.599998,65.0,58.400002
20161106171500,180.0,193.800003,64.600001,100,57.200001,0,68.400002,65.0,58.400002
20161106173000,180.0,193.800003,64.600001,100,57.200001,0,68.5,65.0,58.400002
20161106174500,180.0,193.800003,64.600001,100,57.200001,0,68.300003,65.0,58.400002
20161106180000,180.0,193.800003,64.600001,100,57.200001,0,68.5,65.0,58.400002
20161106181500,180.0,198.600006,66.200002,100,57.200001,0,68.5,65.0,58.400002
20161106183000,180.0,195.0,65.0,100,57.200001,0,68.5,65.0,58.400002
20161106184500,180.0,195.0,65.0,100,57.200001,0,68.699997,65.0,58.400002
20161106190000,180.0,195.0,65.0,100,57.200001,0,68.5,65.0,58.400002
20161106191500,180.0,195.0,65.0,100,57.200001,0,68.400002,65.0,58.400002
20161106193000,180.0,195.0,65.0,100,57.200001,0,68.400002,65.0,58.400002
20161106194500,180.0,195.0,65.0,100,57.200001,0,68.300003,65.0,58.400002
20161106200000,180.0,199.199997,66.399999,100,57.200001,0,68.099998,65.0,58.400002
20161106201500,180.0,199.199997,66.399999,100,57.200001,0,68.300003,65.0,58.400002
20161106203000,180.0,201.600006,67.200002,100,57.200001,0,68.5,65.0,58.400002
20161106204500,180.0,201.600006,67.200002,100,57.200001,0,68.300003,65.0,58.400002
20161106210000,180.0,201.600006,67.200002,100,57.200001,0,68.599998,65.0,58.400002
20161106211500,180.0,201.600006,67.200002,100,57.200001,0,68.5,65.0,58.400002
20161106213000,180.0,201.600006,67.200002,100,57.200001,0,68.5,65.0,58.400002
20161106214500,180.0,201.600006,67.200002,100,57.200001,0,68.300003,65.0,58.400002
20161106220000,180.0,201.600006,67.200002,100,57.200001,0,68.300003,65.0,58.400002
20161106221500,180.0,198.600006,66.200002,100,57.200001,0,68.099998,65.0,58.299999
20161106223000,180.0,198.600006,66.200002,100,57.200001,0,68.099998,65.0,58.299999
20161106224500,180.0,198.600006,66.200002,100,57.200001,0,68.0,65.0,58.299999
20161106230000,180.0,198.600006,66.200002,100,57.200001,0,68.0,65.0,58.299999
20161106231500,180.0,198.600006,66.200002,100,57.200001,0,67.800003,65.0,58.299999
20161106233000,180.0,198.600006,66.200002,100,57.200001,0,67.800003,65.0,58.299999
20161106234500,180.0,198.600006,66.200002,100,57.200001,0,67.5,65.0,58.299999
20161107000000,180.0,198.600006,66.200002,100,57.200001,0,67.400002,65.0,58.299999
20161107001500,180.0,198.600006,66.200002,100,57.200001,0,67.400002,65.0,58.299999
20161107003000,180.0,210.600006,70.200002,100,57.200001,0,67.5,65.0,58.299999
20161107004500,180.0,210.600006,70.200002,100,57.200001,0,67.400002,65.0,58.299999
20161107010000,180.0,210.600006,70.200002,100,57.200001,0,67.400002,65.0,58.299999
20161107011500,180.0,210.600006,70.200002,100,57.200001,0,67.300003,65.0,58.299999
20161107013000,180.0,210.600006,70.200002,100,57.200001,0,67.300003,65.0,58.299999
20161107014500,180.0,207.600006,69.200002,100,57.200001,0,67.199997,65.0,58.299999
20161107020000,180.0,207.600006,69.200002,100,57.200001,0,67.099998,65.0,58.299999
20161107021500,180.0,207.600006,69.200002,100,57.200001,0,67.0,65.0,58.299999
20161107023000,180.0,207.600006,69.200002,100,57.200001,0,67.099998,65.0,58.299999
20161107024500,180.0,207.600006,69.200002,100,57.200001,0,67.0,65.0,58.200001
20161107030000,180.0,207.600006,69.200002,100,57.200001,0,66.900002,65.0,58.200001
20161107031500,180.0,207.600006,69.200002,100,57.200001,0,66.900002,65.0,58.200001
20161107033000,180.0,207.600006,69.200002,100,57.200001,0,66.900002,65.0,58.099998
20161107034500,180.0,207.600006,69.200002,100,57.200001,0,66.800003,65.0,58.200001
20161107040000,180.0,207.600006,69.200002,100,57.200001,0,66.800003,65.0,58.200001
20161107041500,180.0,207.600006,69.200002,100,57.200001,0,66.699997,65.0,58.099998
20161107043000,180.0,201.600006,67.200002,76,57.200001,0,66.800003,68.900002,65.900002
20161107044500,180.0,188.399994,62.799998,65,56.400002,0,66.300003,68.900002,65.900002
20161107050000,180.0,190.800003,63.600001,64,56.400002,0,66.099998,68.900002,65.900002
20161107051500,180.0,190.800003,63.600001,64,56.400002,0,66.099998,68.900002,65.900002
20161107053000,180.0,186.0,62.0,64,56.400002,0,66.199997,68.900002,65.900002
20161107054500,180.0,186.0,62.0,64,56.400002,0,66.5,68.900002,65.900002
20161107060000,180.0,180.0,60.0,64,56.400002,0,66.599998,68.900002,65.900002
20161107061500,180.0,177.600006,59.200002,64,56.400002,0,66.699997,68.900002,65.900002
20161107063000,180.0,177.600006,59.200002,64,56.400002,0,66.699997,68.900002,65.900002
20161107064500,180.0,174.600006,58.200002,64,56.400002,0,66.800003,68.900002,65.900002
20161107070000,180.0,174.600006,58.200002,64,56.400002,0,66.699997,68.900002,65.900002
20161107071500,180.0,174.600006,58.200002,64,57.099998,0,66.800003,68.900002,65.900002
20161107073000,180.0,176.399994,58.799998,64,57.099998,0,66.800003,68.900002,65.900002
20161107074500,180.0,176.399994,58.799998,64,57.099998,0,66.800003,68.900002,65.900002
20161107080000,180.0,176.399994,58.799998,64,57.099998,0,66.900002,68.900002,65.900002
20161107081500,180.0,176.399994,58.799998,64,57.099998,0,67.0,68.900002,65.900002
20161107083000,180.0,176.399994,58.799998,64,57.099998,0,67.0,68.900002,65.900002
20161107084500,180.0,176.399994,58.799998,64,57.099998,0,67.0,68.900002,65.900002
20161107090000,180.0,176.399994,58.799998,64,57.099998,0,67.0,68.900002,65.900002
20161107091500,180.0,174.0,58.0,64,57.099998,0,67.099998,68.900002,65.900002
20161107093000,180.0,175.800003,58.600001,64,57.099998,0,67.199997,68.900002,65.900002
20161107094500,180.0,175.800003,58.600001,64,57.099998,0,67.099998,68.900002,65.900002
20161107100000,180.0,175.800003,58.600001,64,57.099998,0,67.0,68.900002,65.900002
20161107101500,180.0,175.800003,58.600001,64,57.099998,0,67.599998,68.900002,65.900002
20161107103000,180.0,175.800003,58.600001,64,57.099998,0,67.599998,68.900002,65.900002
20161107104500,180.0,175.800003,58.600001,65,57.099998,0,67.900002,68.900002,65.900002
20161107110000,180.0,180.0,60.0,68,57.099998,0,67.800003,68.800003,65.800003
20161107111500,180.0,174.0,58.0,68,57.099998,0,67.900002,68.699997,65.699997
20161107113000,180.0,190.800003,63.600001,68,57.099998,0,68.099998,68.699997,65.699997
20161107114500,180.0,213.600006,71.200002,100,57.099998,0,68.0,65.0,55.200001
20161107120000,180.0,211.199997,70.399999,100,57.099998,0,67.900002,65.0,55.200001
20161107121500,180.0,211.199997,70.399999,100,57.099998,0,67.800003,65.0,55.200001
20161107123000,180.0,207.0,69.0,100,57.099998,0,67.900002,65.0,55.200001
20161107124500,180.0,211.199997,70.399999,100,57.099998,0,67.900002,65.0,55.200001
20161107130000,180.0,207.0,69.0,100,57.099998,0,67.5,65.0,55.200001
20161107131500,180.0,207.0,69.0,100,57.099998,0,67.699997,65.0,55.200001
20161107133000,180.0,207.0,69.0,100,57.099998,0,67.400002,65.0,55.200001
20161107134500,180.0,190.800003,63.600001,71,106.699997,100,67.900002,72.699997,69.699997
20161107140000,180.0,188.399994,62.799998,65,100.099998,100,68.599998,72.699997,69.699997
20161107141500,180.0,172.199997,57.399999,66,98.5,100,68.900002,72.699997,69.699997
20161107143000,180.0,172.199997,57.399999,66,106.900002,100,69.300003,72.699997,69.699997
20161107144500,180.0,180.600006,60.200002,66,109.199997,100,69.5,72.699997,69.699997
20161107150000,180.0,188.399994,62.799998,64,96.599998,100,69.800003,72.699997,69.699997
20161107151500,180.0,188.399994,62.799998,63,60.0,0,70.0,72.699997,69.699997
20161107153000,180.0,190.800003,63.600001,63,57.599998,0,69.5,72.699997,69.699997
20161107154500,180.0,188.399994,62.799998,63,58.900002,100,68.800003,72.699997,69.699997
20161107160000,180.0,186.0,62.0,63,96.0,100,69.099998,72.699997,69.699997
20161107161500,180.0,186.0,62.0,63,85.800003,100,69.300003,72.699997,69.699997
20161107163000,180.0,186.0,62.0,63,87.900002,100,69.5,72.699997,69.699997
20161107164500,180.0,186.0,62.0,63,59.200001,0,69.599998,72.699997,69.699997
20161107170000,180.0,186.0,62.0,63,57.200001,100,69.099998,72.599998,69.599998
20161107171500,180.0,186.0,62.0,63,57.200001,100,69.099998,72.5,69.5
20161107173000,180.0,186.0,62.0,63,66.199997,100,68.599998,72.400002,69.400002
20161107174500,180.0,186.0,62.0,63,73.400002,100,69.0,72.400002,69.400002
20161107180000,180.0,186.0,62.0,63,71.099998,100,69.099998,72.300003,69.300003
20161107181500,180.0,180.600006,60.200002,63,110.800003,100,69.800003,80.0,78.0
20161107183000,180.0,180.600006,60.200002,63,103.0,100,70.5,80.0,78.0
20161107184500,180.0,180.600006,60.200002,63,96.0,100,71.099998,80.0,78.0
20161107190000,180.0,180.600006,60.200002,63,105.099998,100,71.5,80.0,78.0
20161107191500,180.0,180.600006,60.200002,63,112.099998,100,71.5,76.699997,73.699997
20161107193000,180.0,184.800003,61.600001,63,98.5,100,71.699997,76.400002,73.400002
20161107194500,180.0,181.800003,60.600001,63,96.800003,100,71.800003,76.400002,73.400002
20161107200000,180.0,175.800003,58.600001,63,117.400002,100,72.0,76.400002,73.400002
20161107201500,180.0,175.800003,58.600001,63,100.300003,100,72.300003,76.099998,73.099998
20161107203000,180.0,175.800003,58.600001,63,96.699997,100,72.300003,76.099998,73.099998
20161107204500,180.0,170.399994,56.799998,63,116.400002,100,72.300003,76.0,73.0
20161107210000,180.0,174.0,58.0,63,104.400002,100,72.400002,76.0,73.0
20161107211500,180.0,172.199997,57.399999,63,98.5,100,72.400002,75.300003,72.300003
20161107213000,180.0,176.399994,58.799998,63,60.799999,100,72.300003,75.300003,72.300003
20161107214500,180.0,176.399994,58.799998,63,64.900002,100,71.300003,75.300003,72.300003
20161107220000,180.0,176.399994,58.799998,63,96.0,100,71.699997,75.300003,72.300003
20161107221500,180.0,176.399994,58.799998,63,93.699997,100,72.099998,75.400002,72.400002
20161107223000,180.0,176.399994,58.799998,63,111.699997,100,72.0,75.300003,72.300003
20161107224500,180.0,174.600006,58.200002,63,98.5,100,71.900002,75.400002,72.400002
20161107230000,180.0,174.600006,58.200002,63,94.800003,100,72.0,75.400002,72.400002
20161107231500,180.0,174.600006,58.200002,63,114.199997,100,72.099998,76.0,73.0
20161107233000,180.0,174.600006,58.200002,63,100.900002,100,72.099998,75.699997,72.699997
20161107234500,180.0,174.600006,58.200002,63,95.699997,100,72.099998,75.699997,72.699997
20161108000000,180.0,174.600006,58.200002,63,103.400002,100,72.099998,75.699997,72.699997
20161108001500,180.0,174.600006,58.200002,63,111.0,100,72.099998,75.400002,72.400002
20161108003000,180.0,176.399994,58.799998,63,97.099998,100,72.099998,75.400002,72.400002
20161108004500,180.0,174.0,58.0,63,98.800003,100,72.300003,76.400002,73.400002
20161108010000,180.0,174.0,58.0,63,111.099998,100,72.400002,76.400002,73.400002
20161108011500,180.0,172.199997,57.399999,63,98.5,100,72.400002,76.400002,73.400002
20161108013000,180.0,172.199997,57.399999,63,98.5,100,72.5,76.400002,73.400002
20161108014500,180.0,172.199997,57.399999,63,118.199997,100,72.5,76.400002,73.400002
20161108020000,180.0,174.600006,58.200002,63,101.300003,100,72.599998,76.400002,73.400002
20161108021500,180.0,174.600006,58.200002,63,96.599998,100,72.699997,76.400002,73.400002
20161108023000,180.0,172.199997,57.399999,63,110.5,100,72.599998,76.400002,73.400002
20161108024500,180.0,174.600006,58.200002,63,105.400002,100,72.5,76.400002,73.400002
20161108030000,180.0,177.600006,59.200002,63,96.599998,100,72.5,76.300003,73.300003
20161108031500,180.0,177.600006,59.200002,63,106.300003,100,72.599998,76.400002,73.400002
20161108033000,180.0,177.600006,59.200002,63,109.400002,100,72.599998,76.199997,73.199997
20161108034500,180.0,177.600006,59.200002,63,98.5,100,72.400002,76.099998,73.099998
20161108040000,180.0,177.600006,59.200002,63,98.5,100,72.599998,76.0,73.0
20161108041500,180.0,171.0,57.0,63,117.699997,100,72.599998,76.0,73.0
20161108043000,180.0,174.0,58.0,63,101.199997,100,72.599998,76.0,73.0
20161108044500,180.0,174.0,58.0,63,96.099998,100,72.5,76.0,73.0
20161108050000,180.0,174.0,58.0,63,114.0,100,72.5,76.0,73.0
20161108051500,180.0,175.800003,58.600001,63,105.199997,100,72.599998,76.0,73.0
20161108053000,180.0,175.800003,58.600001,63,97.800003,100,72.5,76.0,73.0
20161108054500,180.0,175.800003,58.600001,63,100.199997,100,72.5,76.0,73.0
20161108060000,180.0,178.199997,59.399999,63,117.400002,100,72.5,76.0,73.0
20161108061500,180.0,178.199997,59.399999,63,100.300003,100,72.400002,76.300003,73.300003
20161108063000,180.0,178.199997,59.399999,63,95.400002,100,72.400002,76.199997,73.199997
20161108064500,180.0,178.199997,59.399999,63,114.099998,100,72.300003,76.099998,73.099998
20161108070000,180.0,176.399994,58.799998,63,104.400002,100,72.300003,76.099998,73.099998
20161108071500,180.0,176.399994,58.799998,63,96.599998,100,72.400002,76.0,73.0
20161108073000,180.0,174.0,58.0,63,109.5,100,72.300003,76.0,73.0
20161108074500,180.0,174.0,58.0,63,112.599998,100,72.199997,76.0,73.0
20161108080000,180.0,175.800003,58.600001,63,101.099998,100,72.199997,76.0,73.0
20161108081500,180.0,183.600006,61.200002,63,96.599998,100,71.900002,76.0,73.0
20161108083000,180.0,183.600006,61.200002,63,105.099998,100,72.099998,76.0,73.0
20161108084500,180.0,183.600006,61.200002,66,113.300003,100,72.099998,76.0,73.0
20161108090000,180.0,183.600006,61.200002,66,100.300003,100,71.599998,76.0,73.0
20161108091500,180.0,183.600006,61.200002,66,96.0,100,71.800003,76.0,73.0
20161108093000,180.0,183.600006,61.200002,66,96.0,100,71.599998,76.0,73.0
20161108094500,180.0,180.600006,60.200002,66,101.699997,100,71.800003,76.0,73.0
20161108100000,180.0,180.600006,60.200002,66,113.400002,100,72.400002,76.0,73.0
20161108101500,180.0,180.600006,60.200002,66,100.300003,100,72.900002,76.0,73.0
20161108103000,180.0,180.600006,60.200002,66,96.599998,100,72.5,76.0,73.0
20161108104500,180.0,176.399994,58.799998,66,96.599998,100,72.199997,76.0,73.0
20161108110000,180.0,169.199997,56.399999,66,99.0,100,72.900002,76.0,73.0
20161108111500,180.0,192.600006,64.200002,100,60.0,0,71.900002,69.5,66.5
20161108113000,180.0,198.600006,66.200002,100,58.0,0,71.099998,69.5,66.5
20161108114500,180.0,204.0,68.0,100,58.0,0,70.400002,69.5,66.5
20161108120000,180.0,207.600006,69.200002,100,58.0,0,70.099998,69.5,66.5
20161108121500,180.0,207.600006,69.200002,100,58.0,0,69.699997,69.5,66.5
20161108123000,180.0,210.0,70.0,100,57.200001,0,69.199997,69.5,66.5
20161108124500,180.0,210.0,70.0,100,57.200001,0,69.0,69.5,66.5
20161108130000,180.0,203.399994,67.799998,78,57.200001,0,68.699997,69.5,66.5
20161108131500,180.0,185.399994,61.799998,66,57.200001,0,68.5,69.5,66.5
20161108133000,180.0,185.399994,61.799998,66,57.200001,0,68.099998,69.5,66.5
20161108134500,180.0,185.399994,61.799998,66,57.200001,0,68.099998,69.5,66.5
20161108140000,180.0,185.399994,61.799998,66,57.200001,0,68.300003,69.5,66.5
20161108141500,180.0,185.399994,61.799998,66,57.200001,0,68.099998,69.5,66.5
20161108143000,180.0,180.0,60.0,66,96.0,100,69.099998,76.400002,73.400002
20161108144500,180.0,176.399994,58.799998,66,114.599998,100,70.0,76.400002,73.400002
20161108150000,180.0,174.0,58.0,66,112.0,100,70.599998,76.400002,73.400002
20161108151500,180.0,172.199997,57.399999,66,100.300003,100,71.099998,76.400002,73.400002
20161108153000,180.0,174.0,58.0,66,104.900002,100,71.800003,76.400002,73.400002
20161108154500,180.0,175.800003,58.600001,66,99.800003,100,71.5,74.699997,71.699997
20161108160000,180.0,175.800003,58.600001,66,112.400002,100,71.400002,74.699997,71.699997
20161108161500,180.0,175.800003,58.600001,66,97.199997,100,71.5,74.699997,71.699997
20161108163000,180.0,178.199997,59.399999,66,102.800003,100,71.800003,74.699997,71.699997
20161108164500,180.0,182.399994,60.799998,66,60.400002,0,72.099998,74.699997,71.699997
20161108170000,180.0,180.0,60.0,66,58.799999,0,71.599998,74.699997,71.699997
20161108171500,180.0,181.800003,60.600001,58,57.599998,100,71.099998,74.699997,71.699997
20161108173000,180.0,181.800003,60.600001,58,60.299999,100,70.900002,74.699997,71.699997
20161108174500,180.0,181.800003,60.600001,58,86.699997,100,71.199997,74.699997,71.699997
20161108180000,180.0,178.199997,59.399999,58,89.300003,100,71.599998,74.699997,71.699997
20161108181500,180.0,178.199997,59.399999,58,95.099998,100,71.599998,74.699997,71.699997
20161108183000,180.0,178.199997,59.399999,58,91.599998,100,71.599998,74.699997,71.699997
20161108184500,180.0,178.199997,59.399999,58,89.599998,100,71.699997,74.699997,71.699997
20161108190000,180.0,176.399994,58.799998,58,86.199997,100,71.699997,74.699997,71.699997
20161108191500,180.0,176.399994,58.799998,58,101.0,100,71.699997,74.699997,71.699997
20161108193000,180.0,174.600006,58.200002,58,88.300003,100,71.699997,74.699997,71.699997
20161108194500,180.0,171.0,57.0,58,88.300003,100,71.699997,74.699997,71.699997
20161108200000,180.0,171.0,57.0,58,98.5,100,71.800003,74.699997,71.699997
20161108201500,180.0,174.600006,58.200002,61,89.199997,100,71.800003,74.699997,71.699997
20161108203000,180.0,178.800003,59.600001,61,99.599998,100,71.599998,74.699997,71.699997
20161108204500,180.0,178.800003,59.600001,61,88.699997,100,71.599998,74.699997,71.699997
20161108210000,180.0,178.800003,59.600001,61,85.900002,100,71.5,74.699997,71.699997
20161108211500,180.0,178.800003,59.600001,61,99.099998,100,71.5,74.699997,71.699997
20161108213000,180.0,178.800003,59.600001,61,86.199997,100,71.599998,74.699997,71.699997
20161108214500,180.0,177.0,59.0,61,88.599998,100,71.599998,74.699997,71.699997
20161108220000,180.0,171.0,57.0,61,98.900002,100,71.599998,74.699997,71.699997
20161108221500,180.0,171.0,57.0,61,87.699997,100,71.699997,74.699997,71.699997
20161108223000,180.0,171.0,57.0,61,89.699997,100,71.599998,74.699997,71.699997
20161108224500,180.0,173.399994,57.799998,61,100.300003,100,71.599998,74.699997,71.699997
20161108230000,180.0,169.800003,56.600001,61,88.699997,100,71.599998,74.699997,71.699997
20161108231500,180.0,169.800003,56.600001,61,85.900002,100,71.599998,74.699997,71.699997
20161108233000,180.0,169.800003,56.600001,61,100.199997,100,71.599998,74.699997,71.699997
20161108234500,180.0,169.800003,56.600001,61,89.300003,100,71.599998,74.699997,71.699997
20161109000000,180.0,172.199997,57.399999,61,86.599998,100,71.5,74.699997,71.699997
20161109001500,180.0,174.600006,58.200002,61,100.800003,100,71.5,74.699997,71.699997
20161109003000,180.0,176.399994,58.799998,61,88.699997,100,71.599998,74.699997,71.699997
20161109004500,180.0,176.399994,58.799998,61,86.599998,100,71.599998,74.699997,71.699997
20161109010000,180.0,176.399994,58.799998,61,100.199997,100,71.599998,74.699997,71.699997
20161109011500,180.0,176.399994,58.799998,61,89.0,100,71.599998,74.699997,71.699997
20161109013000,180.0,176.399994,58.799998,61,85.0,100,71.5,74.699997,71.699997
20161109014500,180.0,176.399994,58.799998,61,99.599998,100,71.5,74.699997,71.699997
20161109020000,180.0,174.600006,58.200002,61,88.699997,100,71.400002,74.699997,71.699997
20161109021500,180.0,177.0,59.0,61,85.0,100,71.5,74.699997,71.699997
20161109023000,180.0,180.600006,60.200002,61,90.5,100,71.400002,74.699997,71.699997
20161109024500,180.0,180.600006,60.200002,61,97.099998,100,71.400002,74.699997,71.699997
20161109030000,180.0,180.600006,60.200002,61,94.0,100,71.5,74.699997,71.699997
20161109031500,180.0,180.600006,60.200002,61,92.400002,100,71.5,74.699997,71.699997
20161109033000,180.0,180.600006,60.200002,61,94.099998,100,71.5,74.699997,71.699997
20161109034500,180.0,180.600006,60.200002,61,99.099998,100,71.599998,74.699997,71.699997
20161109040000,180.0,180.600006,60.200002,61,89.300003,100,71.599998,74.699997,71.699997
20161109041500,180.0,180.600006,60.200002,61,105.099998,100,71.599998,74.699997,71.699997
20161109043000,180.0,180.600006,60.200002,61,92.099998,100,71.699997,74.699997,71.699997
20161109044500,180.0,180.600006,60.200002,61,95.199997,100,71.699997,74.699997,71.699997
20161109050000,180.0,180.600006,60.200002,61,96.599998,100,71.699997,74.699997,71.699997
20161109051500,180.0,180.600006,60.200002,61,88.699997,100,71.599998,74.699997,71.699997
20161109053000,180.0,180.600006,60.200002,61,106.0,100,71.599998,74.699997,71.699997
20161109054500,180.0,172.199997,57.399999,57,58.799999,100,71.300003,74.599998,71.599998
20161109060000,180.0,163.199997,54.399999,63,58.799999,100,70.599998,74.599998,71.599998
20161109061500,180.0,154.199997,51.399999,82,88.099998,100,70.900002,74.599998,71.599998
20161109063000,180.0,192.0,64.0,81,101.900002,100,71.099998,74.599998,71.599998
20161109064500,180.0,188.399994,62.799998,77,92.199997,100,71.199997,74.599998,71.599998
20161109070000,180.0,184.800003,61.600001,74,95.300003,100,71.300003,74.599998,71.599998
20161109071500,180.0,182.399994,60.799998,74,96.5,100,71.400002,74.599998,71.599998
20161109073000,180.0,182.399994,60.799998,74,111.300003,100,71.5,74.599998,71.599998
20161109074500,180.0,192.600006,64.200002,73,94.199997,100,71.599998,74.599998,71.599998
20161109080000,180.0,174.600006,58.200002,64,97.699997,100,71.599998,74.599998,71.599998
20161109081500,180.0,176.399994,58.799998,64,112.699997,100,71.800003,74.599998,71.599998
20161109083000,180.0,178.199997,59.399999,64,58.400002,0,71.400002,74.599998,71.599998
20161109084500,180.0,178.199997,59.399999,64,59.099998,100,70.599998,74.599998,71.599998
20161109090000,180.0,178.199997,59.399999,64,94.0,100,71.0,74.599998,71.599998
20161109091500,180.0,178.199997,59.399999,64,87.0,0,71.900002,74.599998,71.599998
20161109093000,180.0,183.0,61.0,64,58.400002,100,70.599998,74.599998,71.599998
20161109094500,180.0,183.0,61.0,64,89.199997,100,71.300003,74.599998,71.599998
20161109100000,180.0,183.0,61.0,64,78.699997,100,71.0,74.599998,71.599998
20161109101500,180.0,183.0,61.0,64,107.300003,100,70.900002,74.599998,71.599998
20161109103000,180.0,177.0,59.0,64,101.0,100,71.300003,74.599998,71.599998
20161109104500,180.0,183.0,61.0,64,99.699997,100,71.599998,74.599998,71.599998
20161109110000,180.0,183.0,61.0,64,99.699997,0,71.900002,74.599998,71.599998
20161109111500,180.0,185.399994,61.799998,64,59.200001,100,70.900002,74.599998,71.599998
20161109113000,180.0,185.399994,61.799998,64,98.400002,100,70.900002,74.599998,71.599998
20161109114500,180.0,185.399994,61.799998,64,91.099998,100,71.099998,74.599998,71.599998
20161109120000,180.0,185.399994,61.799998,64,101.199997,100,71.300003,74.699997,71.699997
20161109121500,180.0,183.0,61.0,64,107.0,100,71.300003,74.699997,71.699997
20161109123000,180.0,183.0,61.0,64,96.0,100,71.599998,74.699997,71.699997
20161109124500,180.0,183.0,61.0,64,106.900002,100,71.699997,74.699997,71.699997
20161109130000,180.0,185.399994,61.799998,64,97.0,100,71.699997,74.699997,71.699997
20161109131500,180.0,185.399994,61.799998,64,98.5,100,71.5,74.699997,71.699997
20161109133000,180.0,185.399994,61.799998,64,108.099998,100,71.5,74.699997,71.699997
20161109134500,180.0,185.399994,61.799998,64,96.0,100,71.699997,74.699997,71.699997
20161109140000,180.0,181.800003,60.600001,62,107.900002,100,71.800003,74.699997,71.699997
20161109141500,180.0,181.800003,60.600001,62,61.5,0,71.599998,74.699997,71.699997
20161109143000,180.0,184.800003,61.600001,62,59.5,100,70.900002,74.699997,71.699997
20161109144500,180.0,182.399994,60.799998,62,81.900002,100,71.199997,74.699997,71.699997
20161109150000,180.0,182.399994,60.799998,62,78.099998,100,71.5,74.699997,71.699997
20161109151500,180.0,178.800003,59.600001,62,81.099998,100,71.300003,74.699997,71.699997
20161109153000,180.0,178.800003,59.600001,62,76.300003,100,71.400002,74.699997,71.699997
20161109154500,180.0,174.600006,58.200002,62,81.599998,100,71.400002,74.699997,71.699997
20161109160000,180.0,174.600006,58.200002,62,88.900002,100,71.5,74.699997,71.699997
20161109161500,180.0,169.800003,56.600001,62,81.5,100,71.5,74.699997,71.699997
20161109163000,180.0,172.199997,57.399999,62,85.0,100,71.5,74.699997,71.699997
20161109164500,180.0,172.199997,57.399999,62,87.900002,100,71.699997,74.699997,71.699997
20161109170000,180.0,174.600006,58.200002,62,81.599998,100,71.599998,74.699997,71.699997
20161109171500,180.0,174.600006,58.200002,62,86.699997,100,71.599998,74.699997,71.699997
20161109173000,180.0,174.600006,58.200002,62,80.199997,100,71.599998,74.699997,71.699997
20161109174500,180.0,174.600006,58.200002,62,84.400002,100,71.400002,74.699997,71.699997
20161109180000,180.0,174.600006,58.200002,64,104.400002,100,71.300003,74.699997,71.699997
20161109181500,180.0,174.600006,58.200002,64,94.199997,100,71.5,74.699997,71.699997
20161109183000,180.0,174.600006,58.200002,64,62.799999,0,72.0,74.699997,71.699997
20161109184500,180.0,177.0,59.0,64,58.299999,100,70.900002,74.699997,71.699997
20161109190000,180.0,173.399994,57.799998,64,93.599998,100,71.199997,74.699997,71.699997
20161109191500,180.0,176.399994,58.799998,64,72.0,100,71.300003,74.699997,71.699997
20161109193000,180.0,174.600006,58.200002,64,87.5,100,71.599998,74.699997,71.699997
20161109194500,180.0,176.399994,58.799998,64,75.599998,0,72.0,74.699997,71.699997
20161109200000,180.0,176.399994,58.799998,64,60.700001,100,70.699997,74.699997,71.699997
20161109201500,180.0,176.399994,58.799998,64,77.800003,100,71.400002,74.699997,71.699997
20161109203000,180.0,173.399994,57.799998,64,91.5,100,71.199997,74.699997,71.699997
20161109204500,180.0,173.399994,57.799998,64,97.199997,100,71.800003,74.699997,71.699997
20161109210000,180.0,175.800003,58.600001,64,88.0,100,71.800003,74.699997,71.699997
20161109211500,180.0,175.800003,58.600001,64,102.0,100,71.800003,74.699997,71.699997
20161109213000,180.0,178.199997,59.399999,64,59.200001,100,71.400002,74.699997,71.699997
20161109214500,180.0,182.399994,60.799998,64,75.199997,100,70.699997,74.699997,71.699997
20161109220000,180.0,186.0,62.0,64,68.199997,100,71.400002,74.699997,71.699997
20161109221500,180.0,186.0,62.0,64,68.199997,100,71.400002,74.699997,71.699997
20161109223000,180.0,188.399994,62.799998,64,98.400002,100,71.699997,74.699997,71.699997
20161109224500,180.0,192.0,64.0,63,87.699997,100,71.800003,74.699997,71.699997
20161109230000,180.0,188.399994,62.799998,63,91.0,0,72.0,74.699997,71.699997
20161109231500,180.0,188.399994,62.799998,63,59.5,100,70.800003,74.699997,71.699997
20161109233000,180.0,186.0,62.0,63,91.0,100,71.199997,74.699997,71.699997
20161109234500,180.0,183.600006,61.200002,63,93.199997,100,71.599998,74.699997,71.699997
20161110000000,180.0,183.600006,61.200002,63,85.900002,100,71.699997,74.699997,71.699997
20161110001500,180.0,183.600006,61.200002,63,82.199997,100,71.800003,74.699997,71.699997
20161110003000,180.0,183.600006,61.200002,62,95.300003,100,71.800003,74.699997,71.699997
20161110004500,180.0,183.600006,61.200002,62,66.800003,0,71.800003,74.699997,71.699997
20161110010000,180.0,183.600006,61.200002,62,68.300003,100,70.5,74.699997,71.699997
20161110011500,180.0,183.600006,61.200002,62,95.699997,100,71.400002,74.699997,71.699997
20161110013000,180.0,183.600006,61.200002,62,77.300003,100,71.300003,74.699997,71.699997
20161110014500,180.0,183.600006,61.200002,62,94.099998,100,71.400002,74.699997,71.699997
20161110020000,180.0,183.600006,61.200002,62,95.900002,100,71.699997,74.699997,71.699997
20161110021500,180.0,183.600006,61.200002,62,86.900002,100,71.900002,74.699997,71.699997
20161110023000,180.0,183.600006,61.200002,62,73.199997,0,71.900002,74.699997,71.699997
20161110024500,180.0,183.600006,61.200002,62,58.799999,100,71.0,74.699997,71.699997
