PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161110030000,180.0,180.600006,60.200002,62,90.5,100,71.099998,74.699997,71.699997
20161110031500,180.0,180.600006,60.200002,62,92.800003,100,71.599998,74.699997,71.699997
20161110033000,180.0,180.600006,60.200002,62,87.800003,100,71.699997,74.699997,71.699997
20161110034500,180.0,183.0,61.0,62,82.5,100,71.800003,74.699997,71.699997
20161110040000,180.0,183.0,61.0,62,95.900002,100,71.800003,74.699997,71.699997
20161110041500,180.0,183.0,61.0,62,85.0,100,71.800003,74.699997,71.699997
20161110043000,180.0,183.0,61.0,62,85.0,100,71.800003,74.699997,71.699997
20161110044500,180.0,183.0,61.0,62,94.800003,100,71.800003,74.699997,71.699997
20161110050000,180.0,183.0,61.0,62,83.5,100,71.900002,74.699997,71.699997
20161110051500,180.0,183.0,61.0,62,84.900002,100,71.800003,74.699997,71.699997
20161110053000,180.0,183.0,61.0,62,93.0,100,71.599998,74.699997,71.699997
20161110054500,180.0,183.0,61.0,62,82.599998,100,71.599998,74.699997,71.699997
20161110060000,180.0,183.0,61.0,62,87.300003,100,71.599998,74.699997,71.699997
20161110061500,180.0,178.199997,59.399999,62,88.800003,100,71.599998,74.699997,71.699997
20161110063000,180.0,178.199997,59.399999,62,81.599998,100,71.599998,74.699997,71.699997
20161110064500,180.0,178.199997,59.399999,62,94.0,100,71.599998,74.699997,71.699997
20161110070000,180.0,178.199997,59.399999,62,85.699997,100,71.800003,74.699997,71.699997
20161110071500,180.0,180.0,60.0,62,82.199997,100,71.900002,74.699997,71.699997
20161110073000,180.0,180.0,60.0,62,60.0,100,71.400002,74.699997,71.699997
20161110074500,180.0,165.0,55.0,65,82.5,100,70.699997,74.699997,71.699997
20161110080000,180.0,182.399994,60.799998,66,91.099998,100,71.5,74.699997,71.699997
20161110081500,180.0,219.600006,73.200002,100,61.599998,0,71.400002,71.400002,68.400002
20161110083000,180.0,219.600006,73.200002,100,58.0,0,70.300003,67.900002,64.900002
20161110084500,180.0,219.600006,73.200002,100,58.0,0,69.800003,67.900002,64.900002
20161110090000,180.0,219.600006,73.200002,100,57.200001,0,69.199997,67.900002,64.900002
20161110091500,180.0,222.0,74.0,100,57.200001,0,68.800003,67.900002,64.900002
20161110093000,180.0,222.0,74.0,100,57.200001,0,68.900002,67.800003,64.800003
20161110094500,180.0,222.0,74.0,100,57.200001,0,68.5,67.800003,64.800003
20161110100000,180.0,225.0,75.0,100,57.200001,0,68.199997,67.800003,64.800003
20161110101500,180.0,225.0,75.0,100,57.200001,0,68.300003,67.800003,64.800003
20161110103000,180.0,227.399994,75.799998,100,57.200001,0,68.199997,67.800003,64.800003
20161110104500,180.0,227.399994,75.799998,100,57.200001,0,68.0,67.800003,64.800003
20161110110000,180.0,227.399994,75.799998,100,57.200001,0,68.099998,67.800003,64.800003
20161110111500,180.0,227.399994,75.799998,100,57.200001,0,67.5,67.800003,64.800003
20161110113000,180.0,227.399994,75.799998,100,57.200001,0,67.599998,67.800003,64.800003
20161110114500,180.0,227.399994,75.799998,100,57.200001,0,67.599998,67.800003,64.800003
20161110120000,180.0,229.800003,76.600001,100,57.200001,0,67.400002,67.800003,64.800003
20161110121500,180.0,226.800003,75.600001,85,57.200001,0,67.199997,67.800003,64.800003
20161110123000,180.0,187.800003,62.600001,57,57.200001,0,67.199997,67.800003,64.800003
20161110124500,180.0,198.600006,66.200002,60,57.200001,0,67.400002,67.800003,64.800003
20161110130000,180.0,198.600006,66.200002,58,57.200001,0,67.5,67.800003,64.800003
20161110131500,180.0,198.600006,66.200002,58,57.200001,0,67.699997,67.800003,64.800003
20161110133000,180.0,221.399994,73.799998,70,57.200001,0,67.800003,67.300003,64.300003
20161110134500,180.0,221.399994,73.799998,70,57.200001,0,67.699997,67.699997,64.699997
20161110140000,180.0,221.399994,73.799998,70,57.200001,0,67.599998,67.800003,64.800003
20161110141500,180.0,218.399994,72.799998,72,57.200001,0,67.599998,67.300003,64.300003
20161110143000,180.0,218.399994,72.799998,71,57.200001,0,67.599998,67.300003,64.300003
20161110144500,180.0,228.0,76.0,81,57.200001,0,67.900002,67.800003,64.800003
20161110150000,180.0,221.399994,73.799998,81,57.200001,0,67.599998,67.800003,64.800003
20161110151500,180.0,201.0,67.0,86,57.200001,0,67.800003,67.800003,64.800003
20161110153000,180.0,218.399994,72.799998,100,57.200001,0,67.599998,67.800003,64.800003
20161110154500,180.0,218.399994,72.799998,100,57.200001,0,67.599998,67.800003,64.800003
20161110160000,180.0,218.399994,72.799998,100,57.200001,0,67.599998,67.800003,64.800003
20161110161500,180.0,218.399994,72.799998,98,57.200001,0,67.800003,67.800003,64.800003
20161110163000,180.0,218.399994,72.799998,95,57.200001,0,67.400002,67.800003,64.800003
20161110164500,180.0,214.800003,71.600001,76,57.200001,0,67.599998,67.800003,64.800003
20161110170000,180.0,200.399994,66.799998,61,57.200001,0,67.400002,67.800003,64.800003
20161110171500,180.0,188.399994,62.799998,55,57.200001,0,67.400002,67.800003,64.800003
20161110173000,180.0,188.399994,62.799998,55,57.200001,0,67.199997,67.800003,64.800003
20161110174500,180.0,188.399994,62.799998,55,57.200001,0,67.300003,67.800003,64.800003
20161110180000,180.0,194.399994,64.799998,57,57.200001,0,67.099998,67.900002,64.900002
20161110181500,180.0,200.399994,66.799998,59,57.200001,0,67.300003,67.900002,64.900002
20161110183000,180.0,200.399994,66.799998,59,57.200001,0,67.300003,67.800003,64.800003
20161110184500,180.0,190.199997,63.399999,55,57.200001,0,67.099998,67.800003,64.800003
20161110190000,180.0,190.199997,63.399999,55,57.200001,0,66.900002,67.800003,64.800003
20161110191500,180.0,190.199997,63.399999,55,57.200001,0,66.800003,67.800003,64.800003
20161110193000,180.0,187.800003,62.600001,55,57.200001,0,66.599998,67.800003,64.800003
20161110194500,180.0,187.800003,62.600001,55,57.200001,0,66.599998,67.800003,64.800003
20161110200000,180.0,185.399994,61.799998,55,57.200001,0,66.5,67.800003,64.800003
20161110201500,180.0,190.800003,63.600001,57,56.400002,0,66.400002,67.300003,64.300003
20161110203000,180.0,190.800003,63.600001,57,56.400002,0,66.400002,67.800003,64.800003
20161110204500,180.0,193.199997,64.399999,58,57.099998,0,66.400002,67.800003,64.800003
20161110210000,180.0,193.199997,64.399999,58,57.099998,0,66.400002,67.699997,64.699997
20161110211500,180.0,190.199997,63.399999,56,57.099998,0,66.400002,67.5,64.5
20161110213000,180.0,190.199997,63.399999,56,57.099998,0,66.300003,67.300003,64.300003
20161110214500,180.0,190.199997,63.399999,56,57.099998,0,66.300003,67.199997,64.199997
20161110220000,180.0,187.199997,62.399999,56,57.099998,0,66.300003,67.800003,64.800003
20161110221500,180.0,187.199997,62.399999,56,57.099998,0,66.199997,67.800003,64.800003
20161110223000,180.0,187.199997,62.399999,56,57.099998,0,66.199997,67.800003,64.800003
20161110224500,180.0,187.199997,62.399999,56,57.099998,0,66.099998,67.800003,64.800003
20161110230000,180.0,187.199997,62.399999,56,56.400002,0,66.099998,67.800003,64.800003
20161110231500,180.0,190.199997,63.399999,56,56.400002,0,66.099998,67.800003,64.800003
20161110233000,180.0,186.0,62.0,54,56.400002,0,66.099998,67.800003,64.800003
20161110234500,180.0,183.0,61.0,54,56.400002,0,66.300003,67.800003,64.800003
20161111000000,180.0,183.0,61.0,54,56.400002,0,66.400002,67.800003,64.800003
20161111001500,180.0,183.0,61.0,54,56.400002,0,66.400002,67.800003,64.800003
20161111003000,180.0,178.199997,59.399999,54,56.400002,0,66.400002,67.800003,64.800003
20161111004500,180.0,178.199997,59.399999,54,56.400002,0,66.400002,67.800003,64.800003
20161111010000,180.0,178.199997,59.399999,54,56.400002,0,66.5,67.800003,64.800003
20161111011500,180.0,178.199997,59.399999,54,56.400002,0,66.599998,67.800003,64.800003
20161111013000,180.0,178.199997,59.399999,54,56.400002,0,66.599998,67.800003,64.800003
20161111014500,180.0,178.199997,59.399999,54,56.400002,0,66.699997,67.800003,64.800003
20161111020000,180.0,178.199997,59.399999,54,56.400002,0,66.800003,67.800003,64.800003
20161111021500,180.0,178.199997,59.399999,54,56.400002,0,66.800003,67.800003,64.800003
20161111023000,180.0,178.199997,59.399999,54,56.400002,0,66.800003,67.800003,64.800003
20161111024500,180.0,176.399994,58.799998,54,56.400002,0,66.900002,67.800003,64.800003
20161111030000,180.0,176.399994,58.799998,54,56.400002,0,66.900002,67.800003,64.800003
20161111031500,180.0,176.399994,58.799998,54,56.400002,0,66.900002,67.800003,64.800003
20161111033000,180.0,176.399994,58.799998,54,56.400002,0,66.900002,67.800003,64.800003
20161111034500,180.0,176.399994,58.799998,54,57.099998,0,66.900002,67.800003,64.800003
20161111040000,180.0,174.600006,58.200002,54,57.099998,0,67.0,67.800003,64.800003
20161111041500,180.0,177.0,59.0,54,57.099998,0,67.0,67.800003,64.800003
20161111043000,180.0,177.0,59.0,54,57.099998,0,67.0,67.900002,64.900002
20161111044500,180.0,190.199997,63.399999,58,57.099998,0,66.900002,68.400002,65.400002
20161111050000,180.0,190.199997,63.399999,58,57.099998,0,66.900002,67.900002,64.900002
20161111051500,180.0,187.800003,62.600001,58,56.400002,0,66.900002,67.800003,64.800003
20161111053000,180.0,187.800003,62.600001,58,56.400002,0,66.800003,67.800003,64.800003
20161111054500,180.0,199.800003,66.600001,62,56.400002,0,66.800003,67.900002,64.900002
20161111060000,180.0,190.199997,63.399999,58,56.400002,0,66.800003,67.900002,64.900002
20161111061500,180.0,190.199997,63.399999,58,56.400002,0,66.699997,67.900002,64.900002
20161111063000,180.0,190.199997,63.399999,58,56.400002,0,66.599998,67.900002,64.900002
20161111064500,180.0,190.199997,63.399999,58,56.400002,0,66.599998,67.900002,64.900002
20161111070000,180.0,190.199997,63.399999,58,56.400002,0,66.599998,67.900002,64.900002
20161111071500,180.0,175.800003,58.600001,58,56.400002,0,66.5,67.900002,64.900002
20161111073000,180.0,183.0,61.0,58,56.400002,0,66.300003,67.900002,64.900002
20161111074500,180.0,183.0,61.0,58,56.400002,0,66.0,67.900002,64.900002
20161111080000,180.0,183.0,61.0,58,56.400002,0,65.900002,67.900002,64.900002
20161111081500,180.0,183.0,61.0,58,56.400002,0,65.800003,67.900002,64.900002
20161111083000,180.0,183.0,61.0,58,56.400002,0,65.599998,67.900002,64.900002
20161111084500,180.0,183.0,61.0,58,56.400002,0,65.599998,68.400002,65.400002
20161111090000,180.0,183.0,61.0,58,56.400002,0,65.599998,68.400002,65.400002
20161111091500,180.0,183.0,61.0,58,56.400002,0,65.5,68.400002,65.400002
20161111093000,180.0,183.0,61.0,58,56.400002,0,65.400002,68.400002,65.400002
20161111094500,180.0,185.399994,61.799998,58,56.400002,0,65.300003,68.400002,65.400002
20161111100000,180.0,185.399994,61.799998,58,56.400002,0,65.300003,68.400002,65.400002
20161111101500,180.0,185.399994,61.799998,58,57.099998,0,65.300003,68.400002,65.400002
20161111103000,180.0,185.399994,61.799998,58,57.099998,0,65.300003,68.400002,65.400002
20161111104500,180.0,185.399994,61.799998,58,57.099998,0,65.300003,68.400002,65.400002
20161111110000,180.0,188.399994,62.799998,55,57.099998,0,65.5,68.400002,65.400002
20161111111500,180.0,188.399994,62.799998,55,57.099998,0,65.400002,68.400002,65.400002
20161111113000,180.0,186.0,62.0,55,57.099998,0,65.699997,68.400002,65.400002
20161111114500,180.0,186.0,62.0,55,57.099998,0,65.199997,68.400002,65.400002
20161111120000,180.0,186.0,62.0,55,57.099998,100,65.0,68.400002,65.400002
20161111121500,180.0,211.199997,70.399999,67,57.900002,0,64.900002,67.300003,64.300003
20161111123000,180.0,190.199997,63.399999,57,57.900002,0,64.900002,67.800003,64.800003
20161111124500,180.0,187.199997,62.399999,57,57.200001,0,64.900002,67.800003,64.800003
20161111130000,180.0,187.199997,62.399999,57,57.200001,0,64.800003,67.800003,64.800003
20161111131500,180.0,187.199997,62.399999,57,57.200001,0,64.800003,67.800003,64.800003
20161111133000,180.0,187.199997,62.399999,57,57.200001,0,64.900002,67.800003,64.800003
20161111134500,180.0,187.199997,62.399999,57,57.200001,0,64.800003,67.800003,64.800003
20161111140000,180.0,181.800003,60.600001,57,57.200001,0,64.800003,67.800003,64.800003
20161111141500,180.0,181.800003,60.600001,57,57.900002,0,64.800003,67.800003,64.800003
20161111143000,180.0,181.800003,60.600001,57,57.900002,0,64.800003,67.800003,64.800003
20161111144500,180.0,178.800003,59.600001,57,57.900002,0,64.800003,67.800003,64.800003
20161111150000,180.0,183.600006,61.200002,58,57.900002,0,64.800003,67.800003,64.800003
20161111151500,180.0,190.199997,63.399999,59,57.900002,0,64.800003,67.800003,64.800003
20161111153000,180.0,186.600006,62.200002,59,57.900002,0,64.900002,67.800003,64.800003
20161111154500,180.0,186.600006,62.200002,59,57.200001,0,64.900002,67.800003,64.800003
20161111160000,180.0,190.199997,63.399999,60,57.200001,0,64.800003,67.800003,64.800003
20161111161500,180.0,195.600006,65.200002,64,57.200001,0,64.699997,67.300003,64.300003
20161111163000,180.0,190.199997,63.399999,60,57.200001,0,64.699997,67.199997,64.199997
20161111164500,180.0,190.199997,63.399999,58,58.900002,100,64.699997,67.800003,64.800003
20161111170000,180.0,187.800003,62.600001,58,59.5,100,64.699997,67.800003,64.800003
20161111171500,180.0,190.199997,63.399999,58,59.5,100,64.699997,67.800003,64.800003
20161111173000,180.0,187.800003,62.600001,58,59.5,100,64.699997,67.800003,64.800003
20161111174500,180.0,187.800003,62.600001,58,58.799999,100,64.699997,67.800003,64.800003
20161111180000,180.0,187.800003,62.600001,58,58.799999,100,64.800003,67.800003,64.800003
20161111181500,180.0,190.800003,63.600001,58,58.799999,100,64.699997,67.800003,64.800003
20161111183000,180.0,187.199997,62.399999,57,58.799999,100,64.599998,67.800003,64.800003
20161111184500,180.0,187.199997,62.399999,57,58.799999,100,64.5,67.800003,64.800003
20161111190000,180.0,190.199997,63.399999,57,83.199997,100,65.099998,67.900002,64.900002
20161111191500,180.0,190.199997,63.399999,56,58.0,0,64.900002,67.900002,64.900002
20161111193000,180.0,187.199997,62.399999,56,57.099998,0,64.699997,67.900002,64.900002
20161111194500,180.0,187.199997,62.399999,56,57.099998,100,64.5,67.900002,64.900002
20161111200000,180.0,190.800003,63.600001,56,57.900002,100,64.400002,67.900002,64.900002
20161111201500,180.0,187.199997,62.399999,55,59.5,100,64.300003,67.900002,64.900002
20161111203000,180.0,180.600006,60.200002,55,73.0,100,64.800003,67.900002,64.900002
20161111204500,180.0,183.600006,61.200002,55,60.0,0,65.099998,67.900002,64.900002
20161111210000,180.0,183.600006,61.200002,55,56.799999,0,64.699997,67.900002,64.900002
20161111211500,180.0,183.600006,61.200002,55,57.5,100,64.5,67.900002,64.900002
20161111213000,180.0,183.600006,61.200002,55,57.5,100,64.300003,67.900002,64.900002
20161111214500,180.0,183.600006,61.200002,55,61.5,100,64.300003,67.900002,64.900002
20161111220000,180.0,183.600006,61.200002,55,75.099998,100,64.800003,67.900002,64.900002
20161111221500,180.0,183.600006,61.200002,55,71.400002,0,65.199997,67.900002,64.900002
20161111223000,180.0,183.600006,61.200002,55,57.299999,0,64.699997,67.900002,64.900002
20161111224500,180.0,186.600006,62.200002,55,57.299999,100,64.300003,67.900002,64.900002
20161111230000,180.0,186.600006,62.200002,55,58.700001,100,64.300003,67.900002,64.900002
20161111231500,180.0,190.199997,63.399999,55,72.900002,100,64.5,67.900002,64.900002
20161111233000,180.0,190.199997,63.399999,55,77.0,100,64.900002,67.900002,64.900002
20161111234500,180.0,186.600006,62.200002,55,71.099998,100,65.099998,67.900002,64.900002
20161112000000,180.0,186.600006,62.200002,55,58.900002,0,64.800003,67.900002,64.900002
20161112001500,180.0,186.600006,62.200002,55,57.200001,100,64.400002,67.900002,64.900002
20161112003000,180.0,186.600006,62.200002,55,58.700001,100,64.199997,67.900002,64.900002
20161112004500,180.0,186.600006,62.200002,55,69.099998,100,64.199997,67.800003,64.800003
20161112010000,180.0,186.600006,62.200002,55,79.099998,100,64.900002,67.800003,64.800003
20161112011500,180.0,186.600006,62.200002,55,58.400002,0,64.800003,67.800003,64.800003
20161112013000,180.0,190.800003,63.600001,55,56.799999,100,64.300003,67.800003,64.800003
20161112014500,180.0,188.399994,62.799998,55,59.099998,100,64.099998,67.800003,64.800003
20161112020000,180.0,188.399994,62.799998,55,80.199997,100,64.400002,67.699997,64.699997
20161112021500,180.0,184.800003,61.600001,55,107.400002,100,65.0,68.400002,65.400002
20161112023000,180.0,190.800003,63.600001,58,58.799999,100,65.300003,67.900002,64.900002
20161112024500,180.0,188.399994,62.799998,56,56.700001,100,64.5,67.900002,64.900002
20161112030000,180.0,188.399994,62.799998,56,69.699997,100,64.300003,67.900002,64.900002
20161112031500,180.0,188.399994,62.799998,56,59.200001,100,64.400002,68.0,65.0
20161112033000,180.0,183.600006,61.200002,56,97.599998,100,64.699997,67.900002,64.900002
20161112034500,180.0,187.199997,62.399999,56,94.800003,100,65.300003,68.400002,65.400002
20161112040000,180.0,191.399994,63.799998,56,59.200001,0,65.400002,68.0,65.0
20161112041500,180.0,188.399994,62.799998,56,57.200001,100,64.800003,67.900002,64.900002
20161112043000,180.0,188.399994,62.799998,55,64.0,100,64.5,68.400002,65.400002
20161112044500,180.0,191.399994,63.799998,55,58.799999,100,64.800003,67.800003,64.800003
20161112050000,180.0,186.600006,62.200002,55,56.799999,100,64.300003,67.900002,64.900002
20161112051500,180.0,186.600006,62.200002,55,68.599998,100,64.199997,67.900002,64.900002
20161112053000,180.0,186.600006,62.200002,55,63.700001,100,64.900002,68.400002,65.400002
20161112054500,180.0,186.600006,62.200002,55,58.0,100,64.400002,67.900002,64.900002
20161112060000,180.0,186.600006,62.200002,55,92.400002,100,64.800003,68.400002,65.400002
20161112061500,180.0,186.600006,62.200002,55,109.400002,100,65.400002,68.400002,65.400002
20161112063000,180.0,186.600006,62.200002,55,63.099998,0,65.800003,68.199997,65.199997
20161112064500,180.0,186.600006,62.200002,55,57.200001,0,65.099998,67.900002,64.900002
20161112070000,180.0,186.600006,62.200002,55,57.200001,100,64.699997,68.400002,65.400002
20161112071500,180.0,186.600006,62.200002,55,69.699997,100,64.900002,67.800003,64.800003
20161112073000,180.0,190.199997,63.399999,55,70.599998,100,64.900002,67.800003,64.800003
20161112074500,180.0,190.199997,63.399999,55,72.900002,100,64.900002,68.400002,65.400002
20161112080000,180.0,187.800003,62.600001,55,78.699997,100,65.400002,68.400002,65.400002
20161112081500,180.0,187.800003,62.600001,55,69.400002,100,65.599998,68.400002,65.400002
20161112083000,180.0,181.800003,60.600001,55,58.400002,100,64.900002,68.400002,65.400002
20161112084500,180.0,184.800003,61.600001,55,59.900002,100,64.699997,68.400002,65.400002
20161112090000,180.0,184.800003,61.600001,55,82.599998,100,65.0,68.400002,65.400002
20161112091500,180.0,180.600006,60.200002,55,90.0,100,65.599998,68.400002,65.400002
20161112093000,180.0,180.600006,60.200002,55,58.799999,0,65.400002,68.400002,65.400002
20161112094500,180.0,180.600006,60.200002,55,57.599998,100,64.900002,68.400002,65.400002
20161112100000,180.0,180.600006,60.200002,55,59.5,100,64.699997,68.400002,65.400002
20161112101500,180.0,177.0,59.0,55,81.099998,100,65.0,68.400002,65.400002
20161112103000,180.0,177.0,59.0,55,85.800003,100,65.599998,68.400002,65.400002
20161112104500,180.0,183.0,61.0,55,59.200001,0,65.300003,68.400002,65.400002
20161112110000,180.0,187.199997,62.399999,58,57.900002,0,64.900002,67.900002,64.900002
20161112111500,180.0,190.199997,63.399999,58,57.900002,0,64.800003,67.800003,64.800003
20161112113000,180.0,183.600006,61.200002,58,58.700001,100,64.5,68.400002,65.400002
20161112114500,180.0,180.0,60.0,58,84.5,100,64.900002,68.400002,65.400002
20161112120000,180.0,184.800003,61.600001,58,70.900002,100,65.400002,68.400002,65.400002
20161112121500,180.0,184.800003,61.600001,58,68.199997,100,65.400002,68.400002,65.400002
20161112123000,180.0,184.800003,61.600001,58,60.799999,0,65.400002,68.099998,65.099998
20161112124500,180.0,188.399994,62.799998,58,58.799999,0,65.0,67.900002,64.900002
20161112130000,180.0,190.800003,63.600001,58,58.099998,0,64.800003,67.900002,64.900002
20161112131500,180.0,185.399994,61.799998,58,58.099998,0,64.699997,67.900002,64.900002
20161112133000,180.0,185.399994,61.799998,58,58.099998,100,64.599998,67.900002,64.900002
20161112134500,180.0,185.399994,61.799998,58,58.099998,100,64.5,67.900002,64.900002
20161112140000,180.0,185.399994,61.799998,58,86.199997,100,64.800003,68.400002,65.400002
20161112141500,180.0,185.399994,61.799998,58,61.599998,100,65.199997,67.900002,64.900002
20161112143000,180.0,185.399994,61.799998,58,59.200001,100,64.800003,68.400002,65.400002
20161112144500,180.0,183.0,61.0,58,59.200001,100,64.699997,68.400002,65.400002
20161112150000,180.0,183.0,61.0,58,77.300003,100,65.199997,68.400002,65.400002
20161112151500,180.0,183.0,61.0,58,73.5,100,65.599998,68.400002,65.400002
20161112153000,180.0,183.0,61.0,58,59.900002,0,65.400002,68.400002,65.400002
20161112154500,180.0,183.0,61.0,58,59.200001,100,65.099998,68.400002,65.400002
20161112160000,180.0,183.0,61.0,58,58.400002,100,65.0,68.400002,65.400002
20161112161500,180.0,183.0,61.0,58,59.0,100,64.900002,68.400002,65.400002
20161112163000,180.0,183.0,61.0,58,62.299999,100,64.800003,68.400002,65.400002
20161112164500,180.0,180.0,60.0,58,77.699997,100,65.300003,68.400002,65.400002
20161112170000,180.0,181.800003,60.600001,58,70.699997,0,65.699997,68.400002,65.400002
20161112171500,180.0,181.800003,60.600001,58,58.400002,0,65.199997,68.400002,65.400002
20161112173000,180.0,181.800003,60.600001,58,58.400002,100,65.0,68.400002,65.400002
20161112174500,180.0,181.800003,60.600001,58,58.400002,100,64.900002,68.400002,65.400002
20161112180000,180.0,181.800003,60.600001,58,59.5,100,64.800003,68.400002,65.400002
20161112181500,180.0,181.800003,60.600001,58,76.400002,100,65.0,68.400002,65.400002
20161112183000,180.0,178.800003,59.600001,58,73.0,100,65.5,68.400002,65.400002
20161112184500,180.0,187.199997,62.399999,58,61.200001,0,65.599998,68.400002,65.400002
20161112190000,180.0,187.199997,62.399999,58,57.599998,100,65.099998,68.400002,65.400002
20161112191500,180.0,187.199997,62.399999,57,57.599998,100,64.800003,68.400002,65.400002
20161112193000,180.0,190.800003,63.600001,55,60.700001,100,64.699997,68.400002,65.400002
20161112194500,180.0,187.800003,62.600001,55,78.199997,100,65.199997,68.400002,65.400002
20161112200000,180.0,187.800003,62.600001,55,73.0,100,65.5,68.400002,65.400002
20161112201500,180.0,190.199997,63.399999,55,72.0,100,65.599998,68.400002,65.400002
20161112203000,180.0,187.800003,62.600001,55,59.200001,100,65.199997,68.400002,65.400002
20161112204500,180.0,187.800003,62.600001,55,58.400002,100,64.900002,68.400002,65.400002
20161112210000,180.0,190.199997,63.399999,55,59.5,100,64.800003,68.400002,65.400002
20161112211500,180.0,187.800003,62.600001,55,78.300003,100,65.199997,68.400002,65.400002
20161112213000,180.0,187.800003,62.600001,55,65.900002,0,65.599998,68.400002,65.400002
20161112214500,180.0,187.800003,62.600001,55,57.599998,100,65.0,68.400002,65.400002
20161112220000,180.0,187.800003,62.600001,55,58.700001,100,64.699997,68.400002,65.400002
20161112221500,180.0,187.800003,62.600001,55,75.099998,100,64.699997,68.400002,65.400002
20161112223000,180.0,184.800003,61.600001,55,85.0,100,65.5,68.400002,65.400002
20161112224500,180.0,184.800003,61.600001,55,59.599998,0,65.300003,68.400002,65.400002
20161112230000,180.0,184.800003,61.600001,55,58.299999,100,64.900002,68.400002,65.400002
20161112231500,180.0,184.800003,61.600001,55,61.5,100,64.599998,68.400002,65.400002
20161112233000,180.0,184.800003,61.600001,55,79.099998,100,65.300003,68.400002,65.400002
20161112234500,180.0,184.800003,61.600001,55,79.099998,100,65.599998,68.400002,65.400002
20161113000000,180.0,187.199997,62.399999,55,58.0,100,65.0,68.400002,65.400002
20161113001500,180.0,187.199997,62.399999,55,58.0,100,64.699997,68.400002,65.400002
20161113003000,180.0,187.199997,62.399999,55,77.300003,100,64.900002,68.400002,65.400002
20161113004500,180.0,187.199997,62.399999,55,77.300003,100,65.400002,68.400002,65.400002
20161113010000,180.0,187.199997,62.399999,55,77.300003,100,65.599998,68.400002,65.400002
20161113011500,180.0,187.199997,62.399999,55,58.0,100,65.0,68.400002,65.400002
20161113013000,180.0,187.199997,62.399999,55,59.099998,100,64.699997,68.400002,65.400002
20161113014500,180.0,187.199997,62.399999,55,74.900002,100,65.0,68.400002,65.400002
20161113020000,180.0,187.199997,62.399999,55,60.400002,100,64.900002,68.400002,65.400002
20161113021500,180.0,187.199997,62.399999,55,75.300003,100,64.699997,68.400002,65.400002
20161113023000,180.0,196.800003,65.600001,57,61.200001,0,65.199997,67.900002,64.900002
20161113024500,180.0,190.800003,63.600001,55,57.200001,100,64.599998,67.800003,64.800003
20161113030000,180.0,190.800003,63.600001,55,57.200001,100,64.300003,67.800003,64.800003
20161113031500,180.0,190.800003,63.600001,55,59.900002,100,64.199997,67.900002,64.900002
20161113033000,180.0,188.399994,62.799998,55,81.5,100,64.699997,67.900002,64.900002
20161113034500,180.0,188.399994,62.799998,55,64.900002,100,65.199997,68.400002,65.400002
20161113040000,180.0,191.399994,63.799998,55,59.900002,100,64.599998,68.400002,65.400002
20161113041500,180.0,187.800003,62.600001,55,84.400002,100,64.900002,68.400002,65.400002
20161113043000,180.0,187.800003,62.600001,55,73.5,100,65.400002,68.400002,65.400002
20161113044500,180.0,190.199997,63.399999,55,80.0,100,65.699997,68.400002,65.400002
20161113050000,180.0,190.199997,63.399999,55,58.5,100,65.0,68.400002,65.400002
20161113051500,180.0,186.600006,62.200002,55,81.199997,100,65.099998,68.400002,65.400002
20161113053000,180.0,186.600006,62.200002,55,79.900002,100,65.699997,68.400002,65.400002
20161113054500,180.0,186.600006,62.200002,55,59.200001,100,65.099998,68.400002,65.400002
20161113060000,180.0,186.600006,62.200002,55,59.200001,100,64.699997,68.400002,65.400002
20161113061500,180.0,186.600006,62.200002,55,83.800003,100,64.800003,68.400002,65.400002
20161113063000,180.0,186.600006,62.200002,55,80.599998,100,65.400002,68.400002,65.400002
20161113064500,180.0,186.600006,62.200002,55,60.700001,0,65.400002,68.400002,65.400002
20161113070000,180.0,186.600006,62.200002,55,58.0,100,64.800003,68.400002,65.400002
20161113071500,180.0,186.600006,62.200002,55,77.300003,100,64.699997,68.400002,65.400002
20161113073000,180.0,186.600006,62.200002,55,75.300003,100,65.300003,68.400002,65.400002
20161113074500,180.0,186.600006,62.200002,55,78.900002,100,65.5,68.400002,65.400002
20161113080000,180.0,186.600006,62.200002,55,74.800003,100,65.599998,68.400002,65.400002
20161113081500,180.0,186.600006,62.200002,55,58.799999,100,65.0,68.400002,65.400002
20161113083000,180.0,186.600006,62.200002,55,59.900002,100,64.699997,68.400002,65.400002
20161113084500,180.0,177.0,59.0,55,84.300003,100,65.0,68.400002,65.400002
20161113090000,180.0,177.0,59.0,55,92.300003,100,65.5,68.400002,65.400002
20161113091500,180.0,177.0,59.0,55,59.200001,0,65.300003,68.400002,65.400002
20161113093000,180.0,177.0,59.0,55,57.900002,100,64.800003,68.400002,65.400002
20161113094500,180.0,177.0,59.0,55,65.5,100,64.599998,68.400002,65.400002
20161113100000,180.0,177.0,59.0,55,88.0,100,65.199997,68.400002,65.400002
20161113101500,180.0,178.800003,59.600001,55,79.900002,100,65.599998,68.400002,65.400002
20161113103000,180.0,178.800003,59.600001,55,58.799999,0,65.199997,68.400002,65.400002
20161113104500,180.0,178.800003,59.600001,55,58.799999,100,64.800003,68.400002,65.400002
20161113110000,180.0,178.800003,59.600001,55,62.0,100,64.699997,68.400002,65.400002
20161113111500,180.0,199.199997,66.399999,64,64.900002,0,65.199997,67.800003,64.800003
20161113113000,180.0,188.399994,62.799998,59,57.299999,0,64.699997,67.900002,64.900002
20161113114500,180.0,188.399994,62.799998,59,57.299999,100,64.400002,67.900002,64.900002
20161113120000,180.0,188.399994,62.799998,59,58.400002,100,64.300003,67.900002,64.900002
20161113121500,180.0,188.399994,62.799998,59,64.400002,100,64.300003,67.900002,64.900002
20161113123000,180.0,188.399994,62.799998,59,71.5,100,64.900002,67.900002,64.900002
20161113124500,180.0,188.399994,62.799998,59,60.0,0,65.0,67.900002,64.900002
20161113130000,180.0,190.800003,63.600001,55,58.599998,100,64.599998,67.900002,64.900002
20161113131500,180.0,188.399994,62.799998,55,62.900002,100,64.5,68.400002,65.400002
20161113133000,180.0,188.399994,62.799998,55,74.5,100,65.300003,68.400002,65.400002
20161113134500,180.0,188.399994,62.799998,55,68.199997,100,65.300003,68.400002,65.400002
20161113140000,180.0,188.399994,62.799998,55,71.900002,100,65.400002,68.400002,65.400002
20161113141500,180.0,188.399994,62.799998,55,70.099998,100,65.400002,68.400002,65.400002
20161113143000,180.0,183.600006,61.200002,55,68.199997,100,65.5,68.400002,65.400002
20161113144500,180.0,183.600006,61.200002,55,72.0,100,65.599998,68.400002,65.400002
20161113150000,180.0,183.600006,61.200002,55,61.200001,100,65.5,68.400002,65.400002
20161113151500,180.0,183.600006,61.200002,55,58.799999,100,65.199997,68.400002,65.400002
20161113153000,180.0,188.399994,62.799998,55,58.799999,100,64.900002,68.400002,65.400002
20161113154500,180.0,188.399994,62.799998,55,59.5,100,64.800003,68.0,65.0
20161113160000,180.0,188.399994,62.799998,55,59.5,100,64.699997,68.400002,65.400002
20161113161500,180.0,188.399994,62.799998,55,74.400002,100,64.800003,68.400002,65.400002
20161113163000,180.0,188.399994,62.799998,55,61.200001,0,65.400002,68.400002,65.400002
20161113164500,180.0,188.399994,62.799998,55,58.700001,0,64.800003,67.800003,64.800003
20161113170000,180.0,188.399994,62.799998,55,58.700001,100,64.599998,68.300003,65.300003
20161113171500,180.0,188.399994,62.799998,55,58.700001,100,64.5,67.900002,64.900002
20161113173000,180.0,188.399994,62.799998,55,81.0,100,64.599998,68.400002,65.400002
20161113174500,180.0,188.399994,62.799998,55,72.400002,100,65.300003,68.400002,65.400002
20161113180000,180.0,188.399994,62.799998,55,58.799999,100,65.0,68.400002,65.400002
20161113181500,180.0,188.399994,62.799998,55,59.5,100,64.699997,68.400002,65.400002
20161113183000,180.0,188.399994,62.799998,55,79.199997,100,64.900002,68.400002,65.400002
20161113184500,180.0,188.399994,62.799998,55,73.5,100,65.599998,68.400002,65.400002
20161113190000,180.0,188.399994,62.799998,55,58.799999,0,65.300003,68.400002,65.400002
20161113191500,180.0,188.399994,62.799998,55,57.599998,100,64.900002,68.400002,65.400002
20161113193000,180.0,188.399994,62.799998,55,58.700001,100,64.699997,68.400002,65.400002
20161113194500,180.0,180.600006,60.200002,55,78.699997,100,65.0,68.400002,65.400002
20161113200000,180.0,180.600006,60.200002,55,77.900002,0,65.699997,68.400002,65.400002
20161113201500,180.0,180.600006,60.200002,55,59.200001,0,65.199997,68.400002,65.400002
20161113203000,180.0,180.600006,60.200002,55,58.400002,100,64.900002,68.400002,65.400002
20161113204500,180.0,180.600006,60.200002,55,60.0,100,64.800003,68.400002,65.400002
20161113210000,180.0,180.600006,60.200002,55,78.199997,100,65.0,68.400002,65.400002
20161113211500,180.0,180.600006,60.200002,55,60.400002,0,65.0,67.900002,64.900002
20161113213000,180.0,188.399994,62.799998,58,59.099998,100,64.699997,68.400002,65.400002
20161113214500,180.0,188.399994,62.799998,58,59.099998,100,64.5,67.900002,64.900002
20161113220000,180.0,188.399994,62.799998,58,60.299999,100,64.400002,67.900002,64.900002
20161113221500,180.0,188.399994,62.799998,58,93.800003,100,65.0,68.400002,65.400002
20161113223000,180.0,188.399994,62.799998,58,97.099998,100,65.599998,68.400002,65.400002
20161113224500,180.0,188.399994,62.799998,58,58.799999,0,65.400002,68.400002,65.400002
20161113230000,180.0,188.399994,62.799998,58,57.599998,100,65.0,68.400002,65.400002
20161113231500,180.0,188.399994,62.799998,58,58.299999,100,64.800003,68.400002,65.400002
20161113233000,180.0,188.399994,62.799998,58,71.699997,100,64.699997,68.400002,65.400002
20161113234500,180.0,188.399994,62.799998,58,79.199997,100,65.400002,68.400002,65.400002
20161114000000,180.0,188.399994,62.799998,58,59.200001,0,65.199997,68.400002,65.400002
20161114001500,180.0,191.399994,63.799998,58,59.200001,100,64.699997,68.400002,65.400002
20161114003000,180.0,187.199997,62.399999,58,70.5,100,64.699997,68.400002,65.400002
20161114004500,180.0,190.199997,63.399999,58,72.0,100,65.199997,68.400002,65.400002
20161114010000,180.0,186.600006,62.200002,58,75.900002,100,65.300003,68.400002,65.400002
20161114011500,180.0,186.600006,62.200002,58,70.099998,100,65.400002,68.400002,65.400002
20161114013000,180.0,186.600006,62.200002,58,75.800003,100,65.400002,68.400002,65.400002
20161114014500,180.0,186.600006,62.200002,58,72.0,100,65.599998,68.400002,65.400002
20161114020000,180.0,186.600006,62.200002,58,72.0,100,65.5,68.400002,65.400002
20161114021500,180.0,186.600006,62.200002,58,74.400002,100,65.599998,68.400002,65.400002
20161114023000,180.0,186.600006,62.200002,58,58.0,100,65.0,68.400002,65.400002
20161114024500,180.0,190.199997,63.399999,57,58.700001,100,64.699997,68.400002,65.400002
20161114030000,180.0,187.800003,62.600001,57,81.599998,100,64.900002,68.400002,65.400002
20161114031500,180.0,190.199997,63.399999,57,80.0,100,65.400002,68.400002,65.400002
20161114033000,180.0,187.800003,62.600001,56,60.0,100,65.400002,68.400002,65.400002
20161114034500,180.0,187.800003,62.600001,56,57.5,100,64.699997,68.400002,65.400002
20161114040000,180.0,187.800003,62.600001,56,76.300003,100,64.800003,68.400002,65.400002
20161114041500,180.0,190.800003,63.600001,56,82.099998,100,65.300003,68.400002,65.400002
20161114043000,180.0,190.800003,63.600001,55,57.200001,0,64.800003,67.800003,64.800003
20161114044500,180.0,190.800003,63.600001,55,57.200001,100,64.400002,68.400002,65.400002
20161114050000,180.0,186.0,62.0,55,90.400002,100,64.900002,68.400002,65.400002
20161114051500,180.0,186.0,62.0,55,67.800003,0,65.400002,67.900002,64.900002
20161114053000,180.0,190.800003,63.600001,55,58.700001,0,64.699997,67.800003,64.800003
20161114054500,180.0,190.800003,63.600001,55,57.200001,100,64.300003,67.800003,64.800003
20161114060000,180.0,188.399994,62.799998,55,59.5,100,64.0,67.800003,64.800003
20161114061500,180.0,188.399994,62.799998,55,77.800003,100,64.5,68.199997,65.199997
20161114063000,180.0,188.399994,62.799998,55,112.5,100,65.0,68.400002,65.400002
20161114064500,180.0,190.800003,63.600001,55,64.400002,0,65.5,67.900002,64.900002
20161114070000,180.0,187.800003,62.600001,54,59.099998,100,64.800003,68.300003,65.300003
20161114071500,180.0,187.800003,62.600001,54,59.099998,100,64.5,67.800003,64.800003
20161114073000,180.0,187.800003,62.600001,54,58.299999,100,64.099998,67.800003,64.800003
20161114074500,180.0,172.199997,57.399999,55,76.900002,100,64.300003,67.800003,64.800003
20161114080000,180.0,174.0,58.0,55,75.300003,100,64.800003,67.800003,64.800003
20161114081500,180.0,177.600006,59.200002,55,73.0,100,64.900002,67.800003,64.800003
20161114083000,180.0,177.600006,59.200002,55,78.300003,100,65.099998,67.800003,64.800003
20161114084500,180.0,177.600006,59.200002,55,57.599998,100,64.5,67.800003,64.800003
20161114090000,180.0,177.600006,59.200002,55,57.599998,100,64.199997,67.800003,64.800003
20161114091500,180.0,177.600006,59.200002,55,64.599998,100,64.099998,67.800003,64.800003
20161114093000,180.0,177.600006,59.200002,55,78.699997,100,64.699997,67.800003,64.800003
20161114094500,180.0,174.600006,58.200002,55,82.199997,100,64.900002,68.400002,65.400002
20161114100000,180.0,174.600006,58.200002,55,81.099998,100,65.300003,68.400002,65.400002
20161114101500,180.0,174.600006,58.200002,55,67.300003,0,65.699997,68.400002,65.400002
20161114103000,180.0,176.399994,58.799998,55,59.200001,0,65.400002,68.400002,65.400002
20161114104500,180.0,178.199997,59.399999,55,58.599998,100,65.0,68.400002,65.400002
20161114110000,180.0,178.199997,59.399999,55,58.599998,100,64.800003,68.400002,65.400002
20161114111500,180.0,183.0,61.0,55,59.900002,100,64.599998,67.900002,64.900002
20161114113000,180.0,183.0,61.0,55,59.900002,100,64.5,67.900002,64.900002
20161114114500,180.0,190.199997,63.399999,54,70.5,100,64.5,67.900002,64.900002
20161114120000,180.0,190.199997,63.399999,52,72.0,100,65.0,67.900002,64.900002
20161114121500,180.0,190.199997,63.399999,51,60.200001,0,64.900002,67.900002,64.900002
20161114123000,180.0,187.199997,62.399999,51,60.200001,100,64.5,68.400002,65.400002
20161114124500,180.0,187.199997,62.399999,51,76.0,100,65.300003,68.400002,65.400002
20161114130000,180.0,187.199997,62.399999,51,70.099998,100,65.300003,68.400002,65.400002
20161114131500,180.0,187.199997,62.399999,51,69.199997,100,65.300003,68.400002,65.400002
20161114133000,180.0,183.600006,61.200002,51,72.400002,100,65.400002,68.400002,65.400002
20161114134500,180.0,183.600006,61.200002,51,71.5,100,65.400002,68.400002,65.400002
20161114140000,180.0,183.600006,61.200002,51,70.599998,100,65.5,68.400002,65.400002
20161114141500,180.0,183.600006,61.200002,51,68.199997,100,65.5,68.400002,65.400002
20161114143000,180.0,183.600006,61.200002,51,72.400002,100,65.599998,68.400002,65.400002
20161114144500,180.0,183.600006,61.200002,51,59.700001,100,65.5,68.400002,65.400002
20161114150000,180.0,183.600006,61.200002,51,58.700001,0,65.199997,67.900002,64.900002
20161114151500,180.0,183.600006,61.200002,51,58.700001,0,64.900002,67.900002,64.900002
20161114153000,180.0,183.600006,61.200002,51,58.700001,100,64.800003,68.400002,65.400002
20161114154500,180.0,183.600006,61.200002,51,59.700001,100,64.699997,68.400002,65.400002
20161114160000,180.0,178.199997,59.399999,51,63.200001,100,65.099998,68.400002,65.400002
20161114161500,180.0,178.199997,59.399999,51,63.200001,100,65.199997,68.400002,65.400002
20161114163000,180.0,174.600006,58.200002,51,63.200001,100,65.400002,68.400002,65.400002
20161114164500,180.0,174.600006,58.200002,51,63.200001,100,65.400002,68.400002,65.400002
20161114170000,180.0,180.0,60.0,53,60.0,0,65.5,67.900002,64.900002
20161114171500,180.0,181.800003,60.600001,53,58.799999,0,65.400002,67.900002,64.900002
20161114173000,180.0,188.399994,62.799998,55,58.799999,0,65.400002,68.400002,65.400002
20161114174500,180.0,188.399994,62.799998,55,58.799999,0,65.300003,68.400002,65.400002
20161114180000,180.0,188.399994,62.799998,54,58.799999,0,65.300003,68.400002,65.400002
20161114181500,180.0,188.399994,62.799998,54,58.799999,0,65.199997,68.400002,65.400002
20161114183000,180.0,188.399994,62.799998,54,58.0,0,65.199997,68.400002,65.400002
20161114184500,180.0,188.399994,62.799998,54,58.0,0,65.199997,68.400002,65.400002
20161114190000,180.0,188.399994,62.799998,54,58.0,100,65.099998,68.400002,65.400002
20161114191500,180.0,188.399994,62.799998,54,58.0,100,65.199997,68.400002,65.400002
20161114193000,180.0,188.399994,62.799998,53,58.0,100,65.199997,68.400002,65.400002
20161114194500,180.0,188.399994,62.799998,52,58.0,100,65.099998,68.400002,65.400002
20161114200000,180.0,188.399994,62.799998,52,58.0,100,65.0,68.400002,65.400002
20161114201500,180.0,188.399994,62.799998,52,58.0,100,65.199997,68.400002,65.400002
20161114203000,180.0,188.399994,62.799998,52,58.0,100,65.199997,68.400002,65.400002
20161114204500,180.0,188.399994,62.799998,51,58.0,0,65.199997,67.900002,64.900002
20161114210000,180.0,188.399994,62.799998,51,58.0,100,65.199997,68.400002,65.400002
20161114211500,180.0,188.399994,62.799998,51,58.0,100,65.199997,68.400002,65.400002
20161114213000,180.0,186.0,62.0,51,58.0,100,65.099998,68.400002,65.400002
20161114214500,180.0,186.0,62.0,51,58.0,100,65.099998,68.400002,65.400002
20161114220000,180.0,186.0,62.0,51,58.0,100,65.099998,68.400002,65.400002
20161114221500,180.0,186.0,62.0,51,58.0,100,65.099998,68.400002,65.400002
20161114223000,180.0,190.199997,63.399999,51,58.700001,100,65.0,68.400002,65.400002
20161114224500,180.0,190.199997,63.399999,51,59.799999,100,65.0,68.400002,65.400002
20161114230000,180.0,190.199997,63.399999,51,69.599998,100,65.0,67.900002,64.900002
20161114231500,180.0,190.199997,63.399999,51,61.799999,100,65.199997,68.400002,65.400002
20161114233000,180.0,190.199997,63.399999,51,58.700001,100,65.0,68.400002,65.400002
20161114234500,180.0,187.199997,62.399999,51,63.599998,100,64.900002,68.400002,65.400002
20161115000000,180.0,183.600006,61.200002,51,81.900002,100,65.300003,68.400002,65.400002
20161115001500,180.0,186.600006,62.200002,51,80.800003,100,65.5,68.400002,65.400002
20161115003000,180.0,190.199997,63.399999,52,59.599998,0,65.599998,68.300003,65.300003
20161115004500,180.0,187.800003,62.600001,52,58.400002,0,65.400002,68.400002,65.400002
20161115010000,180.0,190.800003,63.600001,52,57.599998,0,65.300003,68.400002,65.400002
20161115011500,180.0,188.399994,62.799998,51,57.599998,0,65.199997,67.900002,64.900002
20161115013000,180.0,188.399994,62.799998,51,57.599998,0,65.199997,67.900002,64.900002
20161115014500,180.0,188.399994,62.799998,51,57.599998,0,65.0,67.900002,64.900002
20161115020000,180.0,188.399994,62.799998,51,57.599998,0,64.900002,67.900002,64.900002
20161115021500,180.0,188.399994,62.799998,51,57.599998,0,64.800003,67.900002,64.900002
20161115023000,180.0,188.399994,62.799998,51,56.799999,0,64.800003,67.900002,64.900002
20161115024500,180.0,188.399994,62.799998,51,56.799999,0,64.699997,67.900002,64.900002
20161115030000,180.0,188.399994,62.799998,51,56.799999,0,64.699997,67.900002,64.900002
20161115031500,180.0,188.399994,62.799998,51,56.799999,0,64.699997,67.900002,64.900002
20161115033000,180.0,188.399994,62.799998,51,56.799999,100,64.599998,68.400002,65.400002
20161115034500,180.0,194.399994,64.799998,53,59.099998,0,64.699997,68.400002,65.400002
20161115040000,180.0,186.0,62.0,52,67.199997,100,64.599998,68.400002,65.400002
20161115041500,180.0,190.199997,63.399999,52,69.0,0,64.900002,67.800003,64.800003
20161115043000,180.0,170.399994,56.799998,53,58.799999,100,64.900002,67.900002,64.900002
20161115044500,180.0,170.399994,56.799998,54,57.599998,100,64.800003,67.900002,64.900002
20161115050000,180.0,170.399994,56.799998,55,57.599998,100,64.400002,67.900002,64.900002
20161115051500,180.0,172.199997,57.399999,55,59.5,100,64.199997,67.900002,64.900002
20161115053000,180.0,190.800003,63.600001,54,84.5,100,64.5,67.900002,64.900002
20161115054500,180.0,188.399994,62.799998,54,87.900002,100,65.099998,68.400002,65.400002
20161115060000,180.0,188.399994,62.799998,53,58.400002,0,64.900002,67.800003,64.800003
20161115061500,180.0,190.800003,63.600001,53,56.799999,100,64.300003,67.900002,64.900002
20161115063000,180.0,187.199997,62.399999,53,59.099998,100,64.199997,67.900002,64.900002
20161115064500,180.0,187.199997,62.399999,53,81.099998,100,64.699997,67.900002,64.900002
20161115070000,180.0,187.199997,62.399999,53,81.099998,100,65.199997,68.400002,65.400002
20161115071500,180.0,190.199997,63.399999,53,86.900002,100,65.400002,68.400002,65.400002
20161115073000,180.0,187.800003,62.600001,52,67.800003,100,65.599998,68.400002,65.400002
20161115074500,180.0,187.800003,62.600001,52,57.5,100,64.800003,68.400002,65.400002
20161115080000,180.0,187.800003,62.600001,52,76.300003,100,64.699997,68.400002,65.400002
20161115081500,180.0,187.800003,62.600001,52,89.199997,100,65.300003,68.400002,65.400002
20161115083000,180.0,185.399994,61.799998,52,79.800003,100,65.599998,68.400002,65.400002
20161115084500,180.0,185.399994,61.799998,52,58.0,100,64.900002,68.400002,65.400002
20161115090000,180.0,183.0,61.0,52,59.099998,100,64.699997,68.400002,65.400002
20161115091500,180.0,183.0,61.0,52,77.300003,100,65.0,68.400002,65.400002
20161115093000,180.0,183.0,61.0,52,77.300003,100,65.5,68.199997,65.199997
20161115094500,180.0,180.0,60.0,52,60.400002,0,65.199997,67.900002,64.900002
20161115100000,180.0,180.0,60.0,52,58.799999,0,64.800003,67.900002,64.900002
20161115101500,180.0,183.600006,61.200002,53,58.799999,100,64.5,67.900002,64.900002
20161115103000,180.0,186.0,62.0,53,58.799999,100,64.300003,67.900002,64.900002
20161115104500,180.0,190.199997,63.399999,51,58.799999,100,64.300003,67.900002,64.900002
20161115110000,180.0,186.0,62.0,51,63.599998,100,64.400002,67.900002,64.900002
20161115111500,180.0,174.0,58.0,48,63.599998,100,64.5,68.0,65.0
20161115113000,180.0,174.0,58.0,48,62.0,100,64.699997,67.900002,64.900002
20161115114500,180.0,172.199997,57.399999,48,60.0,100,64.699997,67.900002,64.900002
20161115120000,180.0,170.399994,56.799998,48,55.599998,100,64.5,68.400002,65.400002
20161115121500,180.0,170.399994,56.799998,48,99.0,100,65.099998,68.400002,65.400002
20161115123000,180.0,183.600006,61.200002,51,67.300003,0,65.800003,68.0,65.0
20161115124500,180.0,183.600006,61.200002,54,58.599998,0,65.199997,67.900002,64.900002
20161115130000,180.0,183.600006,61.200002,54,58.0,0,64.900002,67.900002,64.900002
20161115131500,180.0,190.199997,63.399999,55,58.0,0,64.800003,67.800003,64.800003
20161115133000,180.0,141.0,47.0,56,58.0,0,64.699997,67.800003,64.800003
20161115134500,180.0,187.199997,62.399999,50,57.200001,0,64.900002,67.800003,64.800003
20161115140000,180.0,180.0,60.0,50,57.200001,0,64.699997,67.800003,64.800003
20161115141500,180.0,180.0,60.0,50,57.200001,0,64.699997,67.800003,64.800003
20161115143000,180.0,180.0,60.0,50,57.200001,0,64.699997,67.900002,64.900002
20161115144500,180.0,180.0,60.0,50,57.200001,0,65.0,68.099998,65.099998
20161115150000,180.0,175.800003,58.600001,51,57.200001,0,65.300003,67.900002,64.900002
20161115151500,180.0,178.199997,59.399999,51,57.200001,0,65.400002,67.900002,64.900002
20161115153000,180.0,178.199997,59.399999,51,57.200001,0,65.199997,67.900002,64.900002
20161115154500,180.0,178.199997,59.399999,51,95.900002,100,65.900002,78.300003,75.300003
20161115160000,180.0,178.199997,59.399999,51,115.0,100,66.900002,78.300003,75.300003
20161115161500,180.0,178.199997,59.399999,51,101.900002,100,67.699997,78.300003,75.300003
20161115163000,180.0,180.600006,60.200002,51,115.0,100,68.699997,78.300003,75.300003
20161115164500,180.0,175.800003,58.600001,51,101.900002,100,69.099998,78.300003,75.300003
20161115170000,180.0,175.800003,58.600001,51,115.099998,100,70.0,78.300003,75.300003
20161115171500,180.0,173.399994,57.799998,51,101.099998,100,70.099998,78.300003,75.300003
20161115173000,180.0,173.399994,57.799998,51,114.699997,100,70.5,78.099998,75.099998
20161115174500,180.0,173.399994,57.799998,51,101.900002,100,70.900002,78.099998,75.099998
20161115180000,180.0,173.399994,57.799998,51,110.400002,100,71.099998,78.099998,75.099998
20161115181500,180.0,173.399994,57.799998,51,110.400002,100,72.099998,78.099998,75.099998
20161115183000,180.0,239.399994,79.799998,100,58.900002,0,71.800003,65.0,61.299999
20161115184500,180.0,234.600006,78.200002,100,57.200001,0,71.0,65.0,61.299999
20161115190000,180.0,239.399994,79.799998,100,57.200001,0,70.099998,65.0,61.299999
20161115191500,180.0,244.800003,81.600001,100,57.200001,0,69.5,65.0,61.299999
20161115193000,180.0,244.800003,81.600001,100,57.200001,0,69.099998,65.0,61.299999
20161115194500,180.0,250.199997,83.399999,100,57.200001,0,68.800003,65.0,60.700001
20161115200000,180.0,244.800003,81.600001,100,57.200001,0,69.099998,65.0,61.299999
20161115201500,180.0,244.800003,81.600001,100,57.200001,0,68.400002,65.0,61.299999
20161115203000,180.0,244.800003,81.600001,100,57.200001,0,68.5,65.0,61.299999
20161115204500,180.0,239.399994,79.799998,100,57.200001,0,67.5,65.0,61.299999
20161115210000,180.0,244.800003,81.600001,100,57.200001,0,66.900002,65.0,61.299999
20161115211500,180.0,239.399994,79.799998,100,57.200001,0,66.5,65.0,61.299999
20161115213000,180.0,239.399994,79.799998,100,57.200001,0,66.400002,65.0,61.299999
20161115214500,180.0,239.399994,79.799998,100,57.200001,0,66.800003,65.0,61.299999
20161115220000,180.0,239.399994,79.799998,100,57.200001,0,66.800003,65.0,61.299999
20161115221500,180.0,239.399994,79.799998,100,57.200001,0,66.699997,65.0,61.299999
20161115223000,180.0,239.399994,79.799998,100,57.200001,0,66.400002,65.0,61.299999
20161115224500,180.0,239.399994,79.799998,100,57.200001,0,66.300003,65.0,61.299999
20161115230000,180.0,239.399994,79.799998,100,56.400002,0,66.0,65.0,61.299999
20161115231500,180.0,244.800003,81.600001,100,56.400002,0,65.900002,65.0,61.299999
20161115233000,180.0,239.399994,79.799998,100,56.400002,0,65.800003,65.0,61.299999
20161115234500,180.0,244.800003,81.600001,100,56.400002,0,65.400002,65.0,61.299999
20161116000000,180.0,239.399994,79.799998,100,56.400002,0,65.300003,65.0,61.299999
20161116001500,180.0,244.800003,81.600001,100,56.400002,0,65.400002,65.0,61.299999
