PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161122104500,180.0,182.399994,60.799998,51,57.099998,0,61.799999,65.0,60.799999
20161122110000,180.0,185.399994,61.799998,51,57.099998,0,61.799999,65.0,60.700001
20161122111500,180.0,185.399994,61.799998,51,57.099998,0,61.799999,65.0,60.799999
20161122113000,180.0,185.399994,61.799998,51,57.099998,0,61.900002,65.0,60.700001
20161122114500,180.0,185.399994,61.799998,51,57.099998,0,61.900002,65.0,60.700001
20161122120000,180.0,182.399994,60.799998,51,57.099998,0,62.0,65.0,60.599998
20161122121500,180.0,182.399994,60.799998,51,57.099998,0,62.099998,65.0,60.900002
20161122123000,180.0,182.399994,60.799998,51,57.099998,0,62.099998,65.0,60.599998
20161122124500,180.0,182.399994,60.799998,51,57.099998,0,62.200001,65.0,60.799999
20161122130000,180.0,182.399994,60.799998,51,57.099998,0,62.200001,65.0,60.799999
20161122131500,180.0,177.600006,59.200002,51,57.099998,0,62.200001,65.0,60.599998
20161122133000,180.0,181.800003,60.600001,51,57.099998,0,62.299999,65.0,60.900002
20161122134500,180.0,181.800003,60.600001,51,57.099998,0,62.400002,65.0,60.799999
20161122140000,180.0,181.800003,60.600001,51,57.099998,0,62.400002,65.0,60.700001
20161122141500,180.0,181.800003,60.600001,51,57.099998,0,62.5,65.0,60.700001
20161122143000,180.0,181.800003,60.600001,51,57.099998,0,62.5,65.0,60.799999
20161122144500,180.0,178.800003,59.600001,51,57.099998,0,62.599998,65.0,60.900002
20161122150000,180.0,178.800003,59.600001,51,57.099998,0,62.700001,65.0,60.599998
20161122151500,180.0,178.800003,59.600001,51,57.099998,0,62.700001,65.0,60.799999
20161122153000,180.0,178.800003,59.600001,51,57.099998,0,62.700001,65.0,60.799999
20161122154500,180.0,178.800003,59.600001,51,57.099998,0,62.799999,65.0,61.200001
20161122160000,180.0,178.800003,59.600001,51,57.099998,0,62.799999,65.0,61.0
20161122161500,180.0,176.399994,58.799998,51,57.099998,0,62.900002,65.0,60.599998
20161122163000,180.0,176.399994,58.799998,51,57.099998,0,63.0,65.0,60.599998
20161122164500,180.0,176.399994,58.799998,51,57.099998,0,63.0,65.0,60.599998
20161122170000,180.0,176.399994,58.799998,51,57.099998,0,63.0,65.0,60.599998
20161122171500,180.0,176.399994,58.799998,51,57.099998,0,63.0,65.0,60.700001
20161122173000,180.0,176.399994,58.799998,51,57.099998,0,63.0,65.0,60.700001
20161122174500,180.0,176.399994,58.799998,51,57.099998,0,63.0,65.0,60.700001
20161122180000,180.0,176.399994,58.799998,51,57.099998,0,62.900002,65.0,60.599998
20161122181500,180.0,176.399994,58.799998,51,57.099998,0,62.900002,65.0,60.700001
20161122183000,180.0,173.399994,57.799998,51,57.099998,0,63.0,65.0,60.700001
20161122184500,180.0,175.800003,58.600001,51,57.099998,0,63.0,65.0,60.799999
20161122190000,180.0,175.800003,58.600001,51,57.099998,0,63.0,65.0,60.799999
20161122191500,180.0,174.0,58.0,51,57.099998,0,63.0,65.0,60.599998
20161122193000,180.0,174.0,58.0,51,57.099998,0,63.0,65.0,60.700001
20161122194500,180.0,174.0,58.0,51,57.099998,0,63.0,65.0,60.799999
20161122200000,180.0,183.600006,61.200002,51,57.099998,0,62.900002,65.0,60.599998
20161122201500,180.0,183.600006,61.200002,51,57.099998,0,62.900002,65.0,60.599998
20161122203000,180.0,183.600006,61.200002,51,57.099998,0,62.799999,65.0,60.700001
20161122204500,180.0,183.600006,61.200002,51,57.099998,0,62.799999,65.0,60.799999
20161122210000,180.0,183.600006,61.200002,51,56.400002,0,62.700001,65.0,60.900002
20161122211500,180.0,183.600006,61.200002,51,56.400002,0,62.700001,65.0,60.900002
20161122213000,180.0,183.600006,61.200002,51,56.400002,0,62.700001,65.0,60.799999
20161122214500,180.0,183.600006,61.200002,51,56.400002,0,62.700001,65.0,60.900002
20161122220000,180.0,183.600006,61.200002,51,56.400002,0,62.700001,65.0,60.900002
20161122221500,180.0,183.600006,61.200002,51,56.400002,0,62.5,65.0,60.799999
20161122223000,180.0,183.600006,61.200002,51,56.400002,0,62.599998,65.0,60.900002
20161122224500,180.0,183.600006,61.200002,51,56.400002,0,62.5,65.0,60.799999
20161122230000,180.0,183.600006,61.200002,51,56.400002,0,62.5,65.0,60.700001
20161122231500,180.0,183.600006,61.200002,51,56.400002,0,62.5,65.0,60.700001
20161122233000,180.0,183.600006,61.200002,51,56.400002,0,62.5,65.0,60.700001
20161122234500,180.0,180.600006,60.200002,51,56.400002,0,62.5,65.0,60.799999
20161123000000,180.0,180.600006,60.200002,51,56.400002,0,62.5,65.0,60.700001
20161123001500,180.0,180.600006,60.200002,51,56.400002,0,62.400002,65.0,60.799999
20161123003000,180.0,180.600006,60.200002,51,56.400002,0,62.400002,65.0,60.799999
20161123004500,180.0,180.600006,60.200002,51,56.400002,0,62.400002,65.0,60.799999
20161123010000,180.0,180.600006,60.200002,51,56.400002,0,62.400002,65.0,60.799999
20161123011500,180.0,180.600006,60.200002,51,56.400002,0,62.400002,65.0,60.900002
20161123013000,180.0,180.600006,60.200002,51,56.400002,0,62.400002,65.0,60.799999
20161123014500,180.0,180.600006,60.200002,51,56.400002,0,62.299999,65.0,60.900002
20161123020000,180.0,180.600006,60.200002,51,56.400002,0,62.299999,65.0,60.799999
20161123021500,180.0,180.600006,60.200002,51,56.400002,0,62.299999,65.0,60.900002
20161123023000,180.0,183.0,61.0,51,56.400002,0,62.299999,65.0,60.700001
20161123024500,180.0,183.0,61.0,51,56.400002,0,62.200001,65.0,60.700001
20161123030000,180.0,183.0,61.0,51,56.400002,0,62.200001,65.0,60.799999
20161123031500,180.0,183.0,61.0,51,56.400002,0,62.299999,65.0,60.799999
20161123033000,180.0,183.0,61.0,51,56.400002,0,62.200001,65.0,60.900002
20161123034500,180.0,183.0,61.0,51,56.400002,0,62.200001,65.0,61.099998
20161123040000,180.0,183.0,61.0,51,56.400002,0,62.200001,65.0,61.0
20161123041500,180.0,185.399994,61.799998,51,56.400002,0,62.200001,65.0,60.900002
20161123043000,180.0,185.399994,61.799998,51,56.400002,0,62.200001,65.0,61.299999
20161123044500,180.0,182.399994,60.799998,51,56.400002,0,62.200001,65.0,61.299999
20161123050000,180.0,184.800003,61.600001,51,56.400002,0,62.200001,65.0,61.299999
20161123051500,180.0,184.800003,61.600001,51,56.400002,0,62.200001,65.0,61.200001
20161123053000,180.0,184.800003,61.600001,51,56.400002,0,62.200001,65.0,61.0
20161123054500,180.0,184.800003,61.600001,51,56.400002,0,62.200001,65.0,61.099998
20161123060000,180.0,184.800003,61.600001,51,56.400002,0,62.200001,65.0,61.200001
20161123061500,180.0,184.800003,61.600001,51,56.400002,0,62.200001,65.0,61.200001
20161123063000,180.0,184.800003,61.600001,51,56.400002,0,62.200001,65.0,61.0
20161123064500,180.0,184.800003,61.600001,51,56.400002,0,62.099998,65.0,61.200001
20161123070000,180.0,184.800003,61.600001,51,56.400002,0,62.099998,65.0,61.099998
20161123071500,180.0,180.600006,60.200002,51,56.400002,0,62.099998,65.0,61.200001
20161123073000,180.0,180.600006,60.200002,51,56.400002,0,62.099998,65.0,61.200001
20161123074500,180.0,178.199997,59.399999,51,56.400002,0,62.099998,65.0,61.099998
20161123080000,180.0,176.399994,58.799998,53,56.400002,0,62.099998,65.0,61.299999
20161123081500,180.0,186.600006,62.200002,53,56.400002,0,62.0,65.0,61.299999
20161123083000,180.0,183.600006,61.200002,53,56.400002,0,62.099998,65.0,61.200001
20161123084500,180.0,186.0,62.0,53,56.400002,0,62.0,65.0,61.099998
20161123090000,180.0,186.0,62.0,53,56.400002,0,62.0,65.0,61.299999
20161123091500,180.0,186.0,62.0,53,57.099998,0,62.0,65.0,61.299999
20161123093000,180.0,183.0,61.0,53,57.099998,0,62.099998,65.0,61.299999
20161123094500,180.0,183.0,61.0,53,57.099998,0,62.200001,65.0,61.200001
20161123100000,180.0,183.0,61.0,53,57.099998,0,62.099998,65.0,61.200001
20161123101500,180.0,183.0,61.0,53,57.099998,0,62.200001,65.0,61.299999
20161123103000,180.0,185.399994,61.799998,53,57.099998,0,62.200001,65.0,61.299999
20161123104500,180.0,185.399994,61.799998,53,57.099998,0,62.299999,65.0,61.200001
20161123110000,180.0,183.0,61.0,53,57.099998,0,62.299999,65.0,61.299999
20161123111500,180.0,183.0,61.0,53,57.099998,0,62.299999,65.0,61.299999
20161123113000,180.0,183.0,61.0,53,57.099998,0,62.299999,65.0,61.0
20161123114500,180.0,186.0,62.0,53,57.099998,0,62.400002,65.0,61.099998
20161123120000,180.0,186.0,62.0,53,57.099998,0,62.5,65.0,61.099998
20161123121500,180.0,186.0,62.0,53,57.099998,0,62.5,65.0,61.299999
20161123123000,180.0,186.0,62.0,53,57.099998,0,62.599998,65.0,60.799999
20161123124500,180.0,186.0,62.0,53,57.099998,0,62.700001,65.0,61.0
20161123130000,180.0,183.0,61.0,53,57.099998,0,62.799999,65.0,61.099998
20161123131500,180.0,183.0,61.0,53,57.099998,0,62.799999,65.0,61.099998
20161123133000,180.0,183.0,61.0,53,57.099998,0,62.799999,65.0,61.200001
20161123134500,180.0,188.399994,62.799998,53,57.099998,0,62.799999,65.0,61.200001
20161123140000,180.0,190.800003,63.600001,53,57.099998,0,62.799999,65.0,61.299999
20161123141500,180.0,181.800003,60.600001,50,57.099998,0,62.900002,65.0,61.200001
20161123143000,180.0,181.800003,60.600001,50,57.099998,0,62.900002,65.0,61.299999
20161123144500,180.0,178.800003,59.600001,50,57.099998,0,62.900002,65.0,61.200001
20161123150000,180.0,174.600006,58.200002,52,57.099998,0,63.0,65.0,61.200001
20161123151500,180.0,182.399994,60.799998,52,57.099998,0,63.0,65.0,61.200001
20161123153000,180.0,182.399994,60.799998,52,57.099998,0,63.299999,65.0,61.099998
20161123154500,180.0,182.399994,60.799998,52,57.099998,0,63.400002,65.0,61.099998
20161123160000,180.0,178.199997,59.399999,52,57.099998,0,63.599998,65.0,60.900002
20161123161500,180.0,178.199997,59.399999,52,57.099998,0,63.700001,65.0,61.0
20161123163000,180.0,178.199997,59.399999,52,57.099998,0,63.799999,65.0,61.099998
20161123164500,180.0,178.199997,59.399999,52,57.099998,0,63.900002,65.0,61.299999
20161123170000,180.0,178.199997,59.399999,52,57.099998,0,63.900002,65.0,61.299999
20161123171500,180.0,180.0,60.0,52,57.099998,0,64.0,65.0,61.299999
20161123173000,180.0,180.0,60.0,52,57.099998,0,64.0,65.0,61.200001
20161123174500,180.0,178.199997,59.399999,52,57.099998,0,64.099998,65.0,61.099998
20161123180000,180.0,178.199997,59.399999,52,57.099998,0,64.099998,65.0,61.299999
20161123181500,180.0,178.199997,59.399999,52,57.099998,0,64.099998,65.0,61.299999
20161123183000,180.0,178.199997,59.399999,52,57.099998,0,64.099998,65.0,61.299999
20161123184500,180.0,180.0,60.0,52,57.099998,0,64.099998,65.0,61.299999
20161123190000,180.0,181.800003,60.600001,52,57.099998,0,64.099998,65.0,61.299999
20161123191500,180.0,181.800003,60.600001,52,57.099998,0,64.099998,65.0,61.299999
20161123193000,180.0,181.800003,60.600001,52,57.099998,0,64.0,65.0,61.299999
20161123194500,180.0,181.800003,60.600001,52,57.099998,0,64.099998,65.0,61.299999
20161123200000,180.0,181.800003,60.600001,52,57.099998,0,64.0,65.0,61.299999
20161123201500,180.0,185.399994,61.799998,52,57.099998,0,64.0,65.0,61.200001
20161123203000,180.0,185.399994,61.799998,52,57.099998,0,64.0,65.0,61.299999
20161123204500,180.0,185.399994,61.799998,52,57.099998,0,64.0,65.0,61.299999
20161123210000,180.0,185.399994,61.799998,52,57.099998,0,64.099998,65.0,61.200001
20161123211500,180.0,185.399994,61.799998,52,57.099998,0,64.0,65.0,61.200001
20161123213000,180.0,185.399994,61.799998,52,57.099998,0,64.0,65.0,61.200001
20161123214500,180.0,182.399994,60.799998,52,57.099998,0,64.099998,65.0,61.200001
20161123220000,180.0,178.800003,59.600001,52,57.099998,0,64.199997,65.0,60.799999
20161123221500,180.0,177.0,59.0,52,57.099998,0,64.300003,65.0,61.0
20161123223000,180.0,177.0,59.0,52,57.099998,0,64.300003,65.0,60.700001
20161123224500,180.0,177.0,59.0,52,57.099998,0,64.300003,65.0,60.599998
20161123230000,180.0,177.0,59.0,52,57.099998,0,64.400002,65.0,61.200001
20161123231500,180.0,177.0,59.0,52,57.099998,0,64.400002,65.0,61.200001
20161123233000,180.0,177.0,59.0,52,57.099998,0,64.300003,65.0,61.200001
20161123234500,180.0,177.0,59.0,52,57.099998,0,64.300003,65.0,61.0
20161124000000,180.0,177.0,59.0,52,57.099998,0,64.300003,65.0,61.200001
20161124001500,180.0,177.0,59.0,52,56.400002,0,64.400002,65.0,61.200001
20161124003000,180.0,187.800003,62.600001,52,56.400002,0,64.300003,65.0,61.200001
20161124004500,180.0,187.800003,62.600001,52,56.400002,0,64.400002,65.0,61.099998
20161124010000,180.0,187.800003,62.600001,52,56.400002,0,64.400002,65.0,61.099998
20161124011500,180.0,187.800003,62.600001,52,56.400002,0,64.5,65.0,61.099998
20161124013000,180.0,187.800003,62.600001,52,56.400002,0,64.5,65.0,61.099998
20161124014500,180.0,187.800003,62.600001,52,56.400002,0,64.599998,65.0,61.200001
20161124020000,180.0,187.800003,62.600001,52,56.400002,0,64.699997,65.0,61.099998
20161124021500,180.0,187.800003,62.600001,52,56.400002,0,64.699997,65.0,61.200001
20161124023000,180.0,187.800003,62.600001,52,56.400002,0,64.699997,65.0,61.200001
20161124024500,180.0,187.800003,62.600001,52,56.400002,0,64.699997,65.0,61.200001
20161124030000,180.0,185.399994,61.799998,52,56.400002,0,64.699997,65.0,61.099998
20161124031500,180.0,185.399994,61.799998,52,56.400002,0,64.599998,65.0,61.0
20161124033000,180.0,185.399994,61.799998,52,56.400002,0,64.599998,65.0,60.799999
20161124034500,180.0,185.399994,61.799998,52,56.400002,0,64.5,65.0,61.200001
20161124040000,180.0,185.399994,61.799998,52,56.400002,0,64.5,65.0,60.900002
20161124041500,180.0,187.800003,62.600001,52,56.400002,0,64.5,65.0,61.099998
20161124043000,180.0,187.800003,62.600001,52,56.400002,0,64.5,65.0,61.200001
20161124044500,180.0,187.800003,62.600001,52,56.400002,0,64.5,65.0,61.200001
20161124050000,180.0,187.800003,62.600001,52,56.400002,0,64.5,65.0,61.200001
20161124051500,180.0,185.399994,61.799998,52,56.400002,0,64.5,65.0,61.0
20161124053000,180.0,185.399994,61.799998,52,56.400002,0,64.5,65.0,61.200001
20161124054500,180.0,185.399994,61.799998,52,56.400002,0,64.5,65.0,61.200001
20161124060000,180.0,185.399994,61.799998,52,56.400002,0,64.400002,65.0,60.900002
20161124061500,180.0,185.399994,61.799998,52,56.400002,0,64.400002,65.0,61.099998
20161124063000,180.0,185.399994,61.799998,52,56.400002,0,64.400002,65.0,61.200001
20161124064500,180.0,185.399994,61.799998,52,56.400002,0,64.5,65.0,61.200001
20161124070000,180.0,185.399994,61.799998,52,56.400002,0,64.5,65.0,60.900002
20161124071500,180.0,185.399994,61.799998,52,56.400002,0,64.599998,65.0,60.599998
20161124073000,180.0,185.399994,61.799998,52,55.799999,0,64.5,65.0,60.700001
20161124074500,180.0,187.800003,62.600001,52,55.799999,0,64.5,65.0,60.700001
20161124080000,180.0,187.800003,62.600001,52,55.799999,0,64.400002,65.0,61.099998
20161124081500,180.0,187.800003,62.600001,52,55.799999,0,64.599998,65.0,61.0
20161124083000,180.0,187.800003,62.600001,52,55.799999,0,64.699997,65.0,61.0
20161124084500,180.0,187.800003,62.600001,52,55.799999,0,64.699997,65.0,60.799999
20161124090000,180.0,185.399994,61.799998,52,56.400002,0,64.699997,65.0,60.599998
20161124091500,180.0,185.399994,61.799998,52,56.400002,0,64.800003,65.0,60.799999
20161124093000,180.0,185.399994,61.799998,55,56.400002,0,64.800003,65.0,60.900002
20161124094500,180.0,190.800003,63.600001,54,56.400002,0,64.599998,65.0,61.099998
20161124100000,180.0,188.399994,62.799998,53,56.400002,0,64.5,65.0,61.200001
20161124101500,180.0,190.800003,63.600001,53,56.400002,0,64.5,65.0,61.200001
20161124103000,180.0,190.800003,63.600001,53,56.400002,0,64.400002,65.0,61.200001
20161124104500,180.0,186.600006,62.200002,53,56.400002,0,64.400002,65.0,61.200001
20161124110000,180.0,186.600006,62.200002,53,56.400002,0,64.400002,65.0,61.200001
20161124111500,180.0,186.600006,62.200002,53,56.400002,0,64.400002,65.0,61.099998
20161124113000,180.0,186.600006,62.200002,53,56.400002,0,64.5,65.0,61.099998
20161124114500,180.0,186.600006,62.200002,53,56.400002,0,64.400002,65.0,61.099998
20161124120000,180.0,186.600006,62.200002,53,56.400002,0,64.400002,65.0,61.299999
20161124121500,180.0,186.600006,62.200002,53,56.400002,0,64.400002,65.0,61.200001
20161124123000,180.0,186.600006,62.200002,53,56.400002,0,64.400002,65.0,61.200001
20161124124500,180.0,186.600006,62.200002,53,56.400002,0,64.5,65.0,61.200001
20161124130000,180.0,183.0,61.0,53,56.400002,0,64.599998,65.0,61.099998
20161124131500,180.0,180.0,60.0,53,56.400002,0,64.599998,65.0,61.200001
20161124133000,180.0,180.0,60.0,53,56.400002,0,64.699997,65.0,61.200001
20161124134500,180.0,177.600006,59.200002,53,56.400002,0,64.800003,65.0,61.299999
20161124140000,180.0,177.600006,59.200002,53,56.400002,0,64.800003,65.0,61.299999
20161124141500,180.0,177.600006,59.200002,53,56.400002,0,64.900002,65.0,61.299999
20161124143000,180.0,180.0,60.0,53,57.099998,0,64.900002,65.0,61.299999
20161124144500,180.0,178.199997,59.399999,53,57.099998,0,65.0,65.0,61.299999
20161124150000,180.0,178.199997,59.399999,53,57.099998,0,65.0,65.0,61.200001
20161124151500,180.0,178.199997,59.399999,53,57.099998,0,65.099998,65.0,61.299999
20161124153000,180.0,178.199997,59.399999,53,57.099998,0,65.199997,65.0,61.299999
20161124154500,180.0,178.199997,59.399999,53,57.099998,0,65.199997,65.0,61.299999
20161124160000,180.0,178.199997,59.399999,53,57.099998,0,65.199997,65.0,61.299999
20161124161500,180.0,178.199997,59.399999,53,57.099998,0,65.199997,65.0,61.299999
20161124163000,180.0,180.0,60.0,53,57.099998,0,65.199997,65.0,61.200001
20161124164500,180.0,183.600006,61.200002,53,57.099998,0,65.099998,65.0,61.299999
20161124170000,180.0,183.600006,61.200002,53,57.099998,0,65.099998,65.0,61.299999
20161124171500,180.0,183.600006,61.200002,53,57.099998,0,64.800003,65.0,61.299999
20161124173000,180.0,186.600006,62.200002,53,57.099998,0,64.5,65.0,61.200001
20161124174500,180.0,186.600006,62.200002,53,56.400002,0,64.300003,65.0,61.299999
20161124180000,180.0,186.600006,62.200002,53,56.400002,0,64.199997,65.0,61.200001
20161124181500,180.0,186.600006,62.200002,53,56.400002,0,64.0,65.0,61.299999
20161124183000,180.0,190.199997,63.399999,53,56.400002,0,63.900002,65.0,61.299999
20161124184500,180.0,190.199997,63.399999,53,56.400002,0,63.799999,65.0,61.200001
20161124190000,180.0,186.0,62.0,53,56.400002,0,63.599998,65.0,61.299999
20161124191500,180.0,186.0,62.0,53,56.400002,0,63.599998,65.0,61.099998
20161124193000,180.0,186.0,62.0,53,56.400002,0,63.5,65.0,61.200001
20161124194500,180.0,183.600006,61.200002,53,56.400002,0,63.400002,65.0,61.099998
20161124200000,180.0,183.600006,61.200002,53,56.400002,0,63.400002,65.0,61.200001
20161124201500,180.0,183.600006,61.200002,53,56.400002,0,63.299999,65.0,61.099998
20161124203000,180.0,183.600006,61.200002,53,56.400002,0,63.200001,65.0,61.0
20161124204500,180.0,187.199997,62.399999,53,56.400002,0,63.200001,65.0,60.799999
20161124210000,180.0,187.199997,62.399999,53,56.400002,0,63.099998,65.0,61.099998
20161124211500,180.0,187.199997,62.399999,52,56.400002,0,63.0,65.0,61.099998
20161124213000,180.0,187.199997,62.399999,52,56.400002,0,62.900002,65.0,61.0
20161124214500,180.0,187.199997,62.399999,52,56.400002,0,62.900002,65.0,60.799999
20161124220000,180.0,187.199997,62.399999,52,56.400002,0,62.799999,65.0,60.900002
20161124221500,180.0,187.199997,62.399999,52,56.400002,0,62.799999,65.0,60.799999
20161124223000,180.0,187.199997,62.399999,52,56.400002,0,62.700001,65.0,60.599998
20161124224500,180.0,187.199997,62.399999,52,56.400002,0,62.700001,65.0,60.700001
20161124230000,180.0,190.199997,63.399999,52,56.400002,0,62.700001,65.0,60.599998
20161124231500,180.0,190.199997,63.399999,52,56.400002,0,62.599998,65.0,60.700001
20161124233000,180.0,190.199997,63.399999,52,56.400002,0,62.5,65.0,60.700001
20161124234500,180.0,190.199997,63.399999,52,56.400002,0,62.5,65.0,60.599998
20161125000000,180.0,190.199997,63.399999,52,56.400002,0,62.5,65.0,60.700001
20161125001500,180.0,186.0,62.0,52,56.400002,0,62.400002,65.0,60.599998
20161125003000,180.0,186.0,62.0,52,55.599998,0,62.299999,65.0,60.700001
20161125004500,180.0,180.0,60.0,49,55.599998,0,62.299999,65.0,60.599998
20161125010000,180.0,180.0,60.0,49,55.599998,0,62.299999,65.0,60.599998
20161125011500,180.0,180.0,60.0,49,55.599998,0,62.299999,65.0,60.599998
20161125013000,180.0,180.0,60.0,49,55.599998,0,62.200001,65.0,60.599998
20161125014500,180.0,180.0,60.0,49,55.599998,0,62.200001,65.0,60.700001
20161125020000,180.0,180.0,60.0,49,55.599998,0,62.099998,65.0,60.799999
20161125021500,180.0,178.199997,59.399999,49,55.599998,0,62.0,65.0,60.700001
20161125023000,180.0,174.600006,58.200002,49,55.599998,0,62.0,65.0,60.599998
20161125024500,180.0,174.600006,58.200002,49,55.599998,0,62.0,65.0,60.599998
20161125030000,180.0,174.600006,58.200002,49,55.599998,0,62.0,65.0,60.599998
20161125031500,180.0,174.600006,58.200002,49,55.599998,0,62.0,65.0,60.599998
20161125033000,180.0,174.600006,58.200002,49,55.599998,0,61.900002,65.0,60.599998
20161125034500,180.0,174.600006,58.200002,49,55.599998,0,61.900002,65.0,60.599998
20161125040000,180.0,174.600006,58.200002,49,55.599998,0,61.900002,65.0,60.599998
20161125041500,180.0,174.600006,58.200002,49,55.599998,0,61.799999,65.0,60.599998
20161125043000,180.0,174.600006,58.200002,49,55.599998,0,61.799999,65.0,60.599998
20161125044500,180.0,174.600006,58.200002,49,55.599998,0,61.799999,65.0,60.599998
20161125050000,180.0,174.600006,58.200002,49,55.599998,0,61.799999,65.0,60.599998
20161125051500,180.0,172.199997,57.399999,49,55.599998,0,61.799999,65.0,60.599998
20161125053000,180.0,174.0,58.0,49,55.599998,0,61.700001,65.0,60.599998
20161125054500,180.0,174.0,58.0,49,55.599998,0,61.700001,65.0,60.599998
20161125060000,180.0,174.0,58.0,49,55.599998,0,61.700001,65.0,60.599998
20161125061500,180.0,174.0,58.0,49,55.599998,0,61.700001,65.0,60.599998
20161125063000,180.0,172.199997,57.399999,49,55.599998,0,61.700001,65.0,60.599998
20161125064500,180.0,172.199997,57.399999,49,55.599998,0,61.700001,65.0,60.599998
20161125070000,180.0,172.199997,57.399999,49,55.599998,0,61.599998,65.0,60.599998
20161125071500,180.0,174.600006,58.200002,49,55.599998,0,61.599998,65.0,60.599998
20161125073000,180.0,171.0,57.0,49,55.599998,0,61.599998,65.0,60.599998
20161125074500,180.0,173.399994,57.799998,49,55.599998,0,61.599998,65.0,60.599998
20161125080000,180.0,173.399994,57.799998,49,55.599998,0,61.599998,65.0,60.599998
20161125081500,180.0,171.0,57.0,49,55.599998,0,61.599998,65.0,60.599998
20161125083000,180.0,174.600006,58.200002,54,56.299999,0,61.599998,65.0,60.599998
20161125084500,180.0,183.0,61.0,54,56.299999,0,61.599998,65.0,60.599998
20161125090000,180.0,190.800003,63.600001,52,56.299999,0,61.599998,65.0,60.599998
20161125091500,180.0,188.399994,62.799998,52,56.299999,0,61.599998,65.0,60.599998
20161125093000,180.0,188.399994,62.799998,52,56.299999,0,61.599998,65.0,60.599998
20161125094500,180.0,188.399994,62.799998,52,56.299999,0,61.599998,65.0,60.599998
20161125100000,180.0,188.399994,62.799998,52,56.299999,0,61.599998,65.0,60.599998
20161125101500,180.0,188.399994,62.799998,52,56.299999,0,61.700001,65.0,60.599998
20161125103000,180.0,188.399994,62.799998,52,56.299999,0,61.700001,65.0,60.599998
20161125104500,180.0,188.399994,62.799998,52,56.299999,0,61.700001,65.0,60.599998
20161125110000,180.0,186.0,62.0,52,56.299999,0,61.799999,65.0,60.599998
20161125111500,180.0,186.0,62.0,52,56.299999,0,61.799999,65.0,60.599998
20161125113000,180.0,186.0,62.0,52,56.299999,0,61.799999,65.0,60.599998
20161125114500,180.0,186.0,62.0,52,56.299999,0,61.799999,65.0,60.599998
20161125120000,180.0,186.0,62.0,52,56.299999,0,61.900002,65.0,60.599998
20161125121500,180.0,186.0,62.0,52,56.299999,0,61.900002,65.0,60.599998
20161125123000,180.0,186.0,62.0,52,56.299999,0,62.0,65.0,60.599998
20161125124500,180.0,186.0,62.0,52,56.299999,0,62.0,65.0,60.599998
20161125130000,180.0,186.0,62.0,52,56.299999,0,62.0,65.0,60.599998
20161125131500,180.0,186.0,62.0,52,56.299999,0,62.099998,65.0,60.599998
20161125133000,180.0,186.0,62.0,52,56.299999,0,62.099998,65.0,60.599998
20161125134500,180.0,183.600006,61.200002,52,56.299999,0,62.200001,65.0,60.599998
20161125140000,180.0,178.199997,59.399999,52,57.099998,0,62.299999,65.0,60.599998
20161125141500,180.0,178.199997,59.399999,52,57.099998,0,62.299999,65.0,60.599998
20161125143000,180.0,178.199997,59.399999,52,57.099998,0,62.299999,65.0,60.599998
20161125144500,180.0,180.600006,60.200002,52,57.099998,0,62.400002,65.0,60.599998
20161125150000,180.0,180.600006,60.200002,52,57.099998,0,62.400002,65.0,60.599998
20161125151500,180.0,180.600006,60.200002,52,57.099998,0,62.400002,65.0,60.599998
20161125153000,180.0,180.600006,60.200002,52,57.099998,0,62.5,65.0,60.599998
20161125154500,180.0,180.600006,60.200002,52,57.099998,0,62.5,65.0,60.599998
20161125160000,180.0,180.600006,60.200002,52,57.099998,0,62.5,65.0,60.599998
20161125161500,180.0,180.600006,60.200002,52,57.099998,0,62.5,65.0,60.599998
20161125163000,180.0,183.600006,61.200002,52,57.099998,0,62.599998,65.0,60.599998
20161125164500,180.0,183.600006,61.200002,52,57.099998,0,62.599998,65.0,60.599998
20161125170000,180.0,183.600006,61.200002,52,57.099998,0,62.700001,65.0,60.599998
20161125171500,180.0,183.600006,61.200002,52,57.099998,0,62.700001,65.0,60.599998
20161125173000,180.0,180.0,60.0,52,57.099998,0,62.700001,65.0,60.599998
20161125174500,180.0,182.399994,60.799998,52,57.099998,0,62.700001,65.0,60.599998
20161125180000,180.0,182.399994,60.799998,52,57.099998,0,62.700001,65.0,60.599998
20161125181500,180.0,180.0,60.0,52,57.099998,0,62.700001,65.0,60.599998
20161125183000,180.0,182.399994,60.799998,52,57.099998,0,62.700001,65.0,60.599998
20161125184500,180.0,182.399994,60.799998,52,57.099998,0,62.700001,65.0,60.599998
20161125190000,180.0,182.399994,60.799998,52,57.099998,0,62.700001,65.0,60.599998
20161125191500,180.0,186.600006,62.200002,52,57.099998,0,62.700001,65.0,60.599998
20161125193000,180.0,186.600006,62.200002,52,56.400002,0,62.700001,65.0,60.599998
20161125194500,180.0,186.600006,62.200002,52,56.400002,0,62.700001,65.0,60.599998
20161125200000,180.0,186.600006,62.200002,52,56.400002,0,62.599998,65.0,60.599998
20161125201500,180.0,178.800003,59.600001,52,56.400002,0,62.599998,65.0,60.599998
20161125203000,180.0,177.0,59.0,52,56.400002,0,62.599998,65.0,60.599998
20161125204500,180.0,177.0,59.0,52,56.400002,0,62.599998,65.0,60.599998
20161125210000,180.0,177.0,59.0,52,56.400002,0,62.700001,65.0,60.599998
20161125211500,180.0,177.0,59.0,52,56.400002,0,62.599998,65.0,60.599998
20161125213000,180.0,177.0,59.0,52,56.400002,0,62.5,65.0,60.599998
20161125214500,180.0,177.0,59.0,52,56.400002,0,62.5,65.0,60.599998
20161125220000,180.0,177.0,59.0,52,56.400002,0,62.5,65.0,60.599998
20161125221500,180.0,174.600006,58.200002,52,56.400002,0,62.5,65.0,60.599998
20161125223000,180.0,176.399994,58.799998,52,56.400002,0,62.5,65.0,60.599998
20161125224500,180.0,176.399994,58.799998,52,56.400002,0,62.5,65.0,60.599998
20161125230000,180.0,176.399994,58.799998,52,56.400002,0,62.5,65.0,60.599998
20161125231500,180.0,176.399994,58.799998,52,56.400002,0,62.5,65.0,60.599998
20161125233000,180.0,176.399994,58.799998,52,56.400002,0,62.5,65.0,60.599998
20161125234500,180.0,176.399994,58.799998,52,56.400002,0,62.400002,65.0,60.599998
20161126000000,180.0,180.0,60.0,52,56.400002,0,62.400002,65.0,60.599998
20161126001500,180.0,180.0,60.0,52,56.400002,0,62.299999,65.0,60.599998
20161126003000,180.0,183.0,61.0,52,56.400002,0,62.299999,65.0,60.599998
20161126004500,180.0,185.399994,61.799998,52,56.400002,0,62.299999,65.0,60.599998
20161126010000,180.0,185.399994,61.799998,52,56.400002,0,62.200001,65.0,60.599998
20161126011500,180.0,185.399994,61.799998,52,56.400002,0,62.200001,65.0,60.599998
20161126013000,180.0,185.399994,61.799998,52,56.400002,0,62.200001,65.0,60.599998
20161126014500,180.0,185.399994,61.799998,52,56.400002,0,62.0,65.0,60.599998
20161126020000,180.0,185.399994,61.799998,52,56.400002,0,62.0,65.0,60.599998
20161126021500,180.0,185.399994,61.799998,52,56.400002,0,62.099998,65.0,60.599998
20161126023000,180.0,185.399994,61.799998,52,56.400002,0,62.0,65.0,60.599998
20161126024500,180.0,185.399994,61.799998,52,56.400002,0,62.0,65.0,60.599998
20161126030000,180.0,185.399994,61.799998,52,56.400002,0,61.900002,65.0,60.599998
20161126031500,180.0,185.399994,61.799998,52,56.400002,0,61.900002,65.0,60.599998
20161126033000,180.0,185.399994,61.799998,52,56.400002,0,61.799999,65.0,60.599998
20161126034500,180.0,185.399994,61.799998,52,56.400002,0,61.799999,65.0,60.599998
20161126040000,180.0,183.0,61.0,52,56.400002,0,61.700001,65.0,60.599998
20161126041500,180.0,183.0,61.0,52,56.400002,0,61.700001,65.0,60.599998
20161126043000,180.0,183.0,61.0,52,56.400002,0,61.700001,65.0,60.599998
20161126044500,180.0,180.600006,60.200002,52,56.400002,0,61.700001,65.0,60.599998
20161126050000,180.0,180.600006,60.200002,52,56.400002,0,61.700001,65.0,60.599998
20161126051500,180.0,180.600006,60.200002,52,56.400002,0,61.700001,65.0,60.599998
20161126053000,180.0,180.600006,60.200002,52,56.400002,0,61.599998,65.0,60.599998
20161126054500,180.0,180.600006,60.200002,52,56.400002,0,61.599998,65.0,60.599998
20161126060000,180.0,180.600006,60.200002,52,56.400002,0,61.599998,65.0,60.599998
20161126061500,180.0,180.600006,60.200002,52,56.400002,0,61.599998,65.0,60.599998
20161126063000,180.0,180.600006,60.200002,52,56.400002,0,61.599998,65.0,60.599998
20161126064500,180.0,185.399994,61.799998,52,56.400002,0,61.599998,65.0,60.599998
20161126070000,180.0,185.399994,61.799998,52,56.400002,0,61.400002,65.0,60.599998
20161126071500,180.0,180.600006,60.200002,52,56.400002,0,61.400002,65.0,60.599998
20161126073000,180.0,183.600006,61.200002,52,56.400002,0,61.400002,65.0,60.599998
20161126074500,180.0,183.600006,61.200002,52,56.400002,0,61.400002,65.0,60.599998
20161126080000,180.0,180.600006,60.200002,52,56.400002,0,61.400002,65.0,60.599998
20161126081500,180.0,178.199997,59.399999,52,56.400002,0,61.400002,65.0,60.599998
20161126083000,180.0,178.199997,59.399999,52,56.400002,0,61.400002,65.0,60.599998
20161126084500,180.0,178.199997,59.399999,52,56.400002,0,61.400002,65.0,60.599998
20161126090000,180.0,178.199997,59.399999,52,56.400002,0,61.400002,65.0,60.599998
20161126091500,180.0,178.199997,59.399999,52,56.400002,0,61.400002,65.0,60.599998
20161126093000,180.0,178.199997,59.399999,52,56.400002,0,61.400002,65.0,60.599998
20161126094500,180.0,178.199997,59.399999,52,56.400002,0,61.400002,65.0,60.599998
20161126100000,180.0,180.0,60.0,52,56.400002,0,61.400002,65.0,60.599998
20161126101500,180.0,180.0,60.0,52,56.400002,0,61.400002,65.0,60.599998
20161126103000,180.0,180.0,60.0,52,56.400002,0,61.400002,65.0,60.599998
20161126104500,180.0,180.0,60.0,52,56.400002,0,61.5,65.0,60.599998
20161126110000,180.0,181.800003,60.600001,52,56.400002,0,61.5,65.0,60.599998
20161126111500,180.0,177.600006,59.200002,52,56.400002,0,61.599998,65.0,60.599998
20161126113000,180.0,177.600006,59.200002,52,56.400002,0,61.599998,65.0,60.599998
20161126114500,180.0,177.600006,59.200002,52,56.400002,0,61.700001,65.0,60.599998
20161126120000,180.0,177.600006,59.200002,52,56.400002,0,61.700001,65.0,60.599998
20161126121500,180.0,177.600006,59.200002,52,56.400002,0,61.700001,65.0,60.599998
20161126123000,180.0,177.600006,59.200002,52,56.400002,0,61.799999,65.0,60.599998
20161126124500,180.0,177.600006,59.200002,52,56.400002,0,61.799999,65.0,60.599998
20161126130000,180.0,180.0,60.0,52,56.400002,0,61.799999,65.0,60.599998
20161126131500,180.0,180.0,60.0,52,56.400002,0,61.799999,65.0,60.599998
20161126133000,180.0,176.399994,58.799998,52,56.400002,0,61.799999,65.0,60.599998
20161126134500,180.0,176.399994,58.799998,52,56.400002,0,61.900002,65.0,60.599998
20161126140000,180.0,174.0,58.0,52,56.400002,0,61.900002,65.0,60.599998
20161126141500,180.0,174.0,58.0,52,56.400002,0,62.0,65.0,60.599998
20161126143000,180.0,174.0,58.0,52,56.400002,0,62.0,65.0,60.599998
20161126144500,180.0,172.199997,57.399999,52,56.400002,0,62.0,65.0,60.599998
20161126150000,180.0,185.399994,61.799998,55,57.200001,0,62.0,65.0,60.599998
20161126151500,180.0,187.800003,62.600001,55,57.200001,0,62.0,65.0,60.599998
20161126153000,180.0,187.800003,62.600001,54,57.200001,0,62.0,65.0,60.599998
20161126154500,180.0,187.800003,62.600001,54,57.200001,0,62.0,65.0,60.599998
20161126160000,180.0,187.800003,62.600001,54,57.200001,0,62.0,65.0,60.599998
20161126161500,180.0,187.800003,62.600001,52,57.200001,0,62.099998,65.0,60.599998
20161126163000,180.0,187.800003,62.600001,52,57.200001,0,62.0,65.0,60.599998
20161126164500,180.0,187.800003,62.600001,52,57.200001,0,62.0,65.0,60.599998
20161126170000,180.0,187.800003,62.600001,52,57.200001,0,62.099998,65.0,60.599998
20161126171500,180.0,187.800003,62.600001,52,57.200001,0,62.099998,65.0,60.599998
20161126173000,180.0,187.800003,62.600001,52,57.200001,0,62.099998,65.0,60.599998
20161126174500,180.0,187.800003,62.600001,52,57.200001,0,62.200001,65.0,60.599998
20161126180000,180.0,187.800003,62.600001,52,56.400002,0,62.099998,65.0,60.599998
20161126181500,180.0,187.800003,62.600001,52,56.400002,0,62.099998,65.0,60.599998
20161126183000,180.0,187.800003,62.600001,52,56.400002,0,62.099998,65.0,60.599998
20161126184500,180.0,187.800003,62.600001,52,56.400002,0,62.099998,65.0,60.599998
20161126190000,180.0,187.800003,62.600001,52,56.400002,0,62.0,65.0,60.599998
20161126191500,180.0,187.800003,62.600001,52,56.400002,0,62.0,65.0,60.599998
20161126193000,180.0,187.800003,62.600001,52,56.400002,0,62.0,65.0,60.599998
20161126194500,180.0,184.800003,61.600001,52,56.400002,0,62.0,65.0,60.599998
20161126200000,180.0,184.800003,61.600001,52,56.400002,0,62.0,65.0,60.599998
20161126201500,180.0,184.800003,61.600001,52,56.400002,0,61.900002,65.0,60.599998
20161126203000,180.0,184.800003,61.600001,52,56.400002,0,61.900002,65.0,60.599998
20161126204500,180.0,184.800003,61.600001,52,56.400002,0,61.900002,65.0,60.599998
20161126210000,180.0,184.800003,61.600001,52,56.400002,0,61.799999,65.0,60.599998
20161126211500,180.0,184.800003,61.600001,52,56.400002,0,61.799999,65.0,60.599998
20161126213000,180.0,182.399994,60.799998,52,56.400002,0,61.799999,65.0,60.599998
20161126214500,180.0,182.399994,60.799998,52,56.400002,0,61.799999,65.0,60.599998
20161126220000,180.0,182.399994,60.799998,52,56.400002,0,61.700001,65.0,60.599998
20161126221500,180.0,185.399994,61.799998,52,56.400002,0,61.700001,65.0,60.599998
20161126223000,180.0,185.399994,61.799998,52,56.400002,0,61.700001,65.0,60.599998
20161126224500,180.0,174.600006,58.200002,52,56.400002,0,61.700001,65.0,60.599998
20161126230000,180.0,174.600006,58.200002,52,56.400002,0,61.599998,65.0,60.599998
20161126231500,180.0,174.600006,58.200002,52,56.400002,0,61.599998,65.0,60.599998
20161126233000,180.0,174.600006,58.200002,52,56.400002,0,61.599998,65.0,60.599998
20161126234500,180.0,174.600006,58.200002,52,56.400002,0,61.599998,65.0,60.599998
20161127000000,180.0,174.600006,58.200002,52,56.400002,0,61.400002,65.0,60.599998
20161127001500,180.0,176.399994,58.799998,52,56.400002,0,61.400002,65.0,60.599998
20161127003000,180.0,174.600006,58.200002,52,56.400002,0,61.400002,65.0,60.599998
20161127004500,180.0,180.600006,60.200002,52,56.400002,0,61.400002,65.0,60.599998
20161127010000,180.0,183.600006,61.200002,52,56.400002,0,61.299999,65.0,60.599998
20161127011500,180.0,187.800003,62.600001,52,56.400002,0,61.200001,65.0,60.599998
20161127013000,180.0,187.800003,62.600001,52,55.700001,0,61.200001,65.0,60.599998
20161127014500,180.0,187.800003,62.600001,52,55.700001,0,61.200001,65.0,60.599998
20161127020000,180.0,187.800003,62.600001,52,55.700001,0,61.099998,65.0,60.599998
20161127021500,180.0,187.800003,62.600001,52,55.700001,0,61.099998,65.0,60.599998
20161127023000,180.0,187.800003,62.600001,52,55.700001,0,61.099998,65.0,60.599998
20161127024500,180.0,190.199997,63.399999,52,55.700001,0,61.0,65.0,60.599998
20161127030000,180.0,186.0,62.0,52,55.700001,0,60.900002,65.0,60.599998
20161127031500,180.0,186.0,62.0,52,55.700001,0,60.900002,65.0,60.599998
20161127033000,180.0,186.0,62.0,52,55.700001,0,60.900002,65.0,60.599998
20161127034500,180.0,186.0,62.0,52,55.700001,0,60.799999,65.0,60.599998
20161127040000,180.0,186.0,62.0,52,55.700001,0,60.799999,65.0,60.599998
20161127041500,180.0,186.0,62.0,52,55.700001,0,60.700001,65.0,60.599998
20161127043000,180.0,183.600006,61.200002,51,55.700001,0,60.700001,65.0,60.599998
20161127044500,180.0,183.600006,61.200002,51,55.700001,0,60.700001,65.0,60.599998
20161127050000,180.0,183.600006,61.200002,51,55.700001,0,60.700001,65.0,60.599998
20161127051500,180.0,183.600006,61.200002,51,55.700001,0,60.700001,65.0,60.599998
20161127053000,180.0,183.600006,61.200002,51,55.700001,0,60.599998,65.0,60.599998
20161127054500,180.0,183.600006,61.200002,51,55.700001,0,60.599998,65.0,60.599998
20161127060000,180.0,180.600006,60.200002,51,55.700001,0,60.599998,65.0,60.599998
20161127061500,180.0,180.600006,60.200002,51,55.700001,0,60.599998,65.0,60.599998
20161127063000,180.0,180.600006,60.200002,51,55.700001,0,60.599998,65.0,60.599998
20161127064500,180.0,172.199997,57.399999,51,55.700001,0,60.599998,65.0,60.599998
20161127070000,180.0,172.199997,57.399999,51,55.700001,0,60.599998,65.0,60.599998
20161127071500,180.0,172.199997,57.399999,51,55.700001,0,60.5,65.0,60.599998
20161127073000,180.0,177.0,59.0,51,55.700001,0,60.5,65.0,60.599998
20161127074500,180.0,177.0,59.0,51,55.700001,0,60.400002,65.0,60.599998
20161127080000,180.0,177.0,59.0,51,55.700001,0,60.400002,65.0,60.599998
20161127081500,180.0,177.0,59.0,51,55.700001,0,60.400002,65.0,60.599998
20161127083000,180.0,174.0,58.0,51,55.700001,0,60.400002,65.0,60.599998
20161127084500,180.0,174.0,58.0,51,55.700001,0,60.5,65.0,60.599998
20161127090000,180.0,174.0,58.0,51,55.700001,0,60.5,65.0,60.599998
20161127091500,180.0,178.800003,59.600001,51,55.700001,0,60.599998,65.0,60.599998
20161127093000,180.0,178.800003,59.600001,51,55.700001,0,60.599998,65.0,60.599998
20161127094500,180.0,181.800003,60.600001,51,56.299999,0,60.700001,65.0,60.599998
20161127100000,180.0,181.800003,60.600001,51,56.299999,0,60.700001,65.0,60.599998
20161127101500,180.0,181.800003,60.600001,51,56.299999,0,60.700001,65.0,60.599998
20161127103000,180.0,181.800003,60.600001,51,56.299999,0,60.700001,65.0,60.599998
20161127104500,180.0,181.800003,60.600001,51,56.299999,0,60.799999,65.0,60.599998
20161127110000,180.0,181.800003,60.600001,51,56.299999,0,60.799999,65.0,60.599998
20161127111500,180.0,181.800003,60.600001,51,56.299999,0,60.799999,65.0,60.599998
20161127113000,180.0,181.800003,60.600001,51,56.299999,0,60.900002,65.0,60.599998
20161127114500,180.0,181.800003,60.600001,51,56.299999,0,60.900002,65.0,60.599998
20161127120000,180.0,181.800003,60.600001,51,56.299999,0,61.0,65.0,60.599998
20161127121500,180.0,181.800003,60.600001,51,56.299999,0,61.099998,65.0,60.599998
20161127123000,180.0,181.800003,60.600001,51,56.299999,0,61.099998,65.0,60.700001
20161127124500,180.0,181.800003,60.600001,51,56.299999,0,61.200001,65.0,60.700001
20161127130000,180.0,181.800003,60.600001,51,56.299999,0,61.200001,65.0,60.599998
20161127131500,180.0,181.800003,60.600001,51,56.299999,0,61.200001,65.0,60.599998
20161127133000,180.0,178.199997,59.399999,51,57.099998,0,61.200001,65.0,60.900002
20161127134500,180.0,180.0,60.0,51,57.099998,0,61.299999,65.0,60.799999
20161127140000,180.0,180.0,60.0,51,57.099998,0,61.299999,65.0,60.900002
20161127141500,180.0,180.0,60.0,51,57.099998,0,61.299999,65.0,61.099998
20161127143000,180.0,172.199997,57.399999,51,57.099998,0,61.400002,65.0,61.099998
20161127144500,180.0,172.199997,57.399999,51,57.099998,0,61.5,65.0,61.0
20161127150000,180.0,177.0,59.0,51,57.099998,0,61.599998,65.0,61.0
20161127151500,180.0,177.0,59.0,51,57.099998,0,61.599998,65.0,60.900002
20161127153000,180.0,173.399994,57.799998,51,57.099998,0,61.700001,65.0,60.900002
20161127154500,180.0,173.399994,57.799998,51,57.099998,0,61.700001,65.0,61.0
20161127160000,180.0,173.399994,57.799998,51,57.099998,0,61.700001,65.0,61.0
20161127161500,180.0,182.399994,60.799998,54,57.099998,0,61.700001,65.0,61.0
20161127163000,180.0,192.0,64.0,54,57.099998,0,61.700001,65.0,61.200001
20161127164500,180.0,188.399994,62.799998,53,57.099998,0,61.700001,65.0,61.299999
20161127170000,180.0,188.399994,62.799998,53,57.099998,0,61.700001,65.0,61.099998
20161127171500,180.0,188.399994,62.799998,53,82.099998,100,61.900002,68.400002,65.400002
20161127173000,180.0,188.399994,62.799998,53,112.400002,100,62.799999,68.699997,65.699997
20161127174500,180.0,188.399994,62.799998,53,104.699997,100,63.400002,69.400002,66.400002
20161127180000,180.0,188.399994,62.799998,53,96.599998,100,64.099998,69.599998,66.599998
20161127181500,180.0,186.0,62.0,53,119.300003,100,64.599998,69.900002,66.900002
20161127183000,180.0,186.0,62.0,53,100.300003,100,65.199997,69.900002,66.900002
20161127184500,180.0,186.0,62.0,53,98.300003,100,65.699997,69.900002,66.900002
20161127190000,180.0,186.0,62.0,52,117.599998,100,66.199997,69.900002,66.900002
20161127191500,180.0,186.0,62.0,52,97.800003,100,66.599998,69.900002,66.900002
20161127193000,180.0,183.600006,61.200002,52,116.199997,100,67.0,69.900002,66.900002
20161127194500,180.0,183.600006,61.200002,52,61.200001,0,67.300003,69.900002,66.900002
20161127200000,180.0,186.600006,62.200002,52,58.299999,100,66.0,69.900002,66.900002
20161127201500,180.0,183.600006,61.200002,52,104.099998,100,66.300003,69.900002,66.900002
20161127203000,180.0,183.600006,61.200002,52,89.300003,100,66.800003,69.900002,66.900002
20161127204500,180.0,186.0,62.0,52,102.900002,100,67.099998,69.900002,66.900002
20161127210000,180.0,186.0,62.0,52,60.099998,0,66.800003,69.900002,66.900002
20161127211500,180.0,186.0,62.0,52,79.099998,100,65.800003,69.900002,66.900002
20161127213000,180.0,186.0,62.0,52,92.5,100,66.400002,69.900002,66.900002
20161127214500,180.0,186.0,62.0,52,97.800003,100,66.900002,69.900002,66.900002
20161127220000,180.0,186.0,62.0,52,96.300003,0,67.199997,69.900002,66.900002
20161127221500,180.0,186.0,62.0,52,58.0,100,66.099998,69.900002,66.900002
20161127223000,180.0,186.0,62.0,52,108.400002,100,66.199997,69.900002,66.900002
20161127224500,180.0,180.600006,60.200002,52,91.699997,100,66.800003,69.900002,66.900002
20161127230000,180.0,184.800003,61.600001,52,95.199997,100,67.099998,69.900002,66.900002
20161127231500,180.0,184.800003,61.600001,52,59.200001,0,66.800003,69.900002,66.900002
20161127233000,180.0,184.800003,61.600001,52,77.599998,100,65.900002,69.900002,66.900002
20161127234500,180.0,184.800003,61.600001,52,103.599998,100,66.599998,69.900002,66.900002
20161128000000,180.0,182.399994,60.799998,52,82.599998,100,66.900002,69.900002,66.900002
20161128001500,180.0,182.399994,60.799998,52,95.300003,100,67.0,69.900002,66.900002
20161128003000,180.0,182.399994,60.799998,52,66.699997,0,67.099998,69.5,66.5
20161128004500,180.0,178.199997,59.399999,52,58.0,0,66.5,69.5,66.5
20161128010000,180.0,187.800003,62.600001,55,57.099998,0,66.099998,68.400002,65.400002
20161128011500,180.0,190.199997,63.399999,53,57.099998,0,65.900002,68.5,65.5
20161128013000,180.0,190.199997,63.399999,53,57.099998,100,65.599998,68.900002,65.900002
20161128014500,180.0,184.800003,61.600001,53,57.099998,100,65.599998,68.900002,65.900002
20161128020000,180.0,184.800003,61.600001,53,57.099998,100,65.5,68.900002,65.900002
20161128021500,180.0,184.800003,61.600001,53,58.299999,100,65.400002,68.900002,65.900002
20161128023000,180.0,184.800003,61.600001,53,60.299999,100,65.300003,68.900002,65.900002
20161128024500,180.0,184.800003,61.600001,53,75.5,100,65.5,68.900002,65.900002
20161128030000,180.0,184.800003,61.600001,53,58.400002,100,65.400002,68.900002,65.900002
20161128031500,180.0,184.800003,61.600001,53,87.5,100,65.400002,68.900002,65.900002
20161128033000,180.0,184.800003,61.600001,53,89.699997,100,65.699997,68.900002,65.900002
20161128034500,180.0,184.800003,61.600001,53,103.800003,100,66.0,68.800003,65.800003
20161128040000,180.0,190.199997,63.399999,54,58.400002,100,65.5,68.5,65.5
20161128041500,180.0,190.199997,63.399999,54,74.900002,100,64.900002,68.900002,65.900002
20161128043000,180.0,190.199997,63.399999,54,81.099998,100,65.699997,68.900002,65.900002
20161128044500,180.0,190.199997,63.399999,54,57.599998,100,65.0,68.5,65.5
20161128050000,180.0,187.199997,62.399999,54,88.0,100,64.800003,68.900002,65.900002
20161128051500,180.0,187.199997,62.399999,54,89.099998,100,65.599998,68.900002,65.900002
20161128053000,180.0,187.199997,62.399999,54,61.799999,100,65.900002,68.900002,65.900002
20161128054500,180.0,187.199997,62.399999,54,60.700001,100,65.0,68.900002,65.900002
20161128060000,180.0,187.199997,62.399999,54,101.800003,100,65.599998,68.900002,65.900002
20161128061500,180.0,187.199997,62.399999,54,90.199997,100,66.099998,69.400002,66.400002
20161128063000,180.0,180.0,60.0,54,88.300003,100,66.400002,69.400002,66.400002
20161128064500,180.0,183.0,61.0,54,83.400002,0,66.699997,69.400002,66.400002
20161128070000,180.0,183.0,61.0,54,60.0,100,65.900002,69.400002,66.400002
20161128071500,180.0,183.0,61.0,54,80.199997,100,65.5,69.400002,66.400002
20161128073000,180.0,178.800003,59.600001,54,80.199997,100,66.199997,69.400002,66.400002
20161128074500,180.0,190.199997,63.399999,56,59.900002,100,65.5,69.400002,66.400002
20161128080000,180.0,187.800003,62.600001,56,84.400002,100,65.800003,69.400002,66.400002
20161128081500,180.0,187.800003,62.600001,56,92.199997,100,66.5,69.400002,66.400002
20161128083000,180.0,200.399994,66.799998,59,59.5,0,66.199997,68.900002,65.900002
20161128084500,180.0,187.199997,62.399999,55,58.299999,100,65.400002,68.900002,65.900002
20161128090000,180.0,190.800003,63.600001,55,60.799999,100,65.400002,69.0,66.0
20161128091500,180.0,197.399994,65.799998,58,65.0,100,65.599998,68.900002,65.900002
20161128093000,180.0,187.800003,62.600001,55,90.5,100,65.5,68.900002,65.900002
20161128094500,180.0,187.800003,62.600001,55,62.0,100,65.699997,68.900002,65.900002
20161128100000,180.0,187.800003,62.600001,55,84.900002,100,65.5,68.5,65.5
20161128101500,180.0,187.800003,62.600001,55,63.200001,100,65.300003,68.900002,65.900002
20161128103000,180.0,187.800003,62.600001,55,95.400002,100,66.0,69.900002,66.900002
20161128104500,180.0,187.800003,62.600001,55,93.599998,100,66.699997,69.900002,66.900002
20161128110000,180.0,220.199997,73.399999,67,64.400002,0,67.300003,69.400002,66.400002
20161128111500,180.0,188.399994,62.799998,52,59.200001,0,66.300003,69.5,66.5
20161128113000,180.0,205.800003,68.600001,55,59.200001,0,65.800003,68.400002,65.400002
20161128114500,180.0,190.199997,63.399999,52,58.400002,0,65.5,68.400002,65.400002
20161128120000,180.0,190.199997,63.399999,52,58.400002,0,65.300003,68.400002,65.400002
20161128121500,180.0,190.199997,63.399999,53,87.199997,100,65.300003,68.900002,65.900002
20161128123000,180.0,183.0,61.0,54,92.0,100,66.300003,68.599998,65.599998
20161128124500,180.0,183.0,61.0,54,59.200001,100,66.0,68.400002,65.400002
20161128130000,180.0,188.399994,62.799998,55,58.299999,0,65.699997,68.400002,65.400002
20161128131500,180.0,188.399994,62.799998,55,58.299999,0,65.599998,68.5,65.5
20161128133000,180.0,188.399994,62.799998,55,59.099998,100,65.599998,68.900002,65.900002
20161128134500,180.0,188.399994,62.799998,55,99.0,100,65.900002,69.900002,66.900002
20161128140000,180.0,188.399994,62.799998,55,99.0,100,66.400002,69.900002,66.900002
20161128141500,180.0,192.0,64.0,55,63.599998,0,66.800003,69.599998,66.599998
20161128143000,180.0,171.0,57.0,49,58.0,0,66.5,69.5,66.5
20161128144500,180.0,171.0,57.0,49,58.0,0,66.5,69.5,66.5
20161128150000,180.0,169.199997,56.399999,50,58.0,0,66.300003,69.5,66.5
20161128151500,180.0,172.199997,57.399999,51,58.0,100,66.0,69.5,66.5
20161128153000,180.0,172.199997,57.399999,51,65.699997,100,65.699997,69.5,66.5
20161128154500,180.0,218.399994,72.799998,67,64.099998,0,66.5,68.900002,65.900002
20161128160000,180.0,191.399994,63.799998,55,59.599998,0,65.699997,68.5,65.5
20161128161500,180.0,191.399994,63.799998,54,59.599998,100,65.400002,68.400002,65.400002
20161128163000,180.0,188.399994,62.799998,54,59.599998,100,65.300003,68.5,65.5
20161128164500,180.0,190.800003,63.600001,54,59.599998,100,65.199997,68.400002,65.400002
20161128170000,180.0,187.800003,62.600001,53,66.300003,100,65.199997,68.5,65.5
20161128171500,180.0,187.800003,62.600001,53,59.599998,100,65.0,68.5,65.5
20161128173000,180.0,187.800003,62.600001,53,81.599998,100,65.599998,68.900002,65.900002
20161128174500,180.0,187.800003,62.600001,53,61.200001,100,65.400002,68.5,65.5
20161128180000,180.0,187.800003,62.600001,54,59.599998,100,65.0,68.800003,65.800003
20161128181500,180.0,187.800003,62.600001,54,66.800003,100,65.199997,68.5,65.5
