PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161128183000,180.0,187.800003,62.600001,54,87.599998,100,65.300003,69.0,66.0
20161128184500,180.0,184.800003,61.600001,54,99.300003,100,66.099998,68.900002,65.900002
20161128190000,180.0,184.800003,61.600001,52,59.200001,0,65.900002,68.900002,65.900002
20161128191500,180.0,188.399994,62.799998,52,58.099998,100,65.400002,69.0,66.0
20161128193000,180.0,186.0,62.0,52,63.799999,100,65.199997,69.0,66.0
20161128194500,180.0,186.0,62.0,52,73.900002,100,66.0,69.0,66.0
20161128200000,180.0,186.0,62.0,52,59.599998,0,65.599998,68.5,65.5
20161128201500,180.0,186.0,62.0,52,59.599998,100,65.199997,68.900002,65.900002
20161128203000,180.0,183.600006,61.200002,52,63.599998,100,65.0,68.400002,65.400002
20161128204500,180.0,183.600006,61.200002,52,102.900002,100,65.400002,68.900002,65.900002
20161128210000,180.0,190.199997,63.399999,54,60.400002,0,65.800003,68.5,65.5
20161128211500,180.0,187.800003,62.600001,54,58.799999,0,65.300003,68.5,65.5
20161128213000,180.0,187.800003,62.600001,54,58.0,100,65.0,68.5,65.5
20161128214500,180.0,187.800003,62.600001,54,59.900002,100,64.800003,68.5,65.5
20161128220000,180.0,187.800003,62.600001,54,75.5,100,65.199997,68.5,65.5
20161128221500,180.0,187.800003,62.600001,54,75.5,100,65.699997,68.5,65.5
20161128223000,180.0,187.800003,62.600001,54,58.799999,0,65.300003,68.5,65.5
20161128224500,180.0,187.800003,62.600001,54,58.0,100,64.900002,67.900002,64.900002
20161128230000,180.0,187.800003,62.600001,54,59.5,100,64.800003,68.400002,65.400002
20161128231500,180.0,183.0,61.0,54,75.099998,100,65.0,68.400002,65.400002
20161128233000,180.0,183.0,61.0,54,79.199997,100,65.599998,68.400002,65.400002
20161128234500,180.0,183.0,61.0,54,59.200001,100,65.199997,68.900002,65.900002
20161129000000,180.0,183.0,61.0,54,59.200001,100,64.900002,67.900002,64.900002
20161129001500,180.0,183.0,61.0,54,59.900002,100,64.800003,68.400002,65.400002
20161129003000,180.0,183.0,61.0,54,73.5,100,65.199997,68.400002,65.400002
20161129004500,180.0,183.0,61.0,54,73.5,100,65.5,68.400002,65.400002
20161129010000,180.0,190.800003,63.600001,54,59.200001,0,65.300003,67.900002,64.900002
20161129011500,180.0,188.399994,62.799998,52,59.200001,100,64.800003,68.5,65.5
20161129013000,180.0,188.399994,62.799998,52,71.0,100,64.800003,68.5,65.5
20161129014500,180.0,188.399994,62.799998,52,78.699997,100,65.400002,68.5,65.5
20161129020000,180.0,188.399994,62.799998,52,77.699997,100,65.699997,68.5,65.5
20161129021500,180.0,188.399994,62.799998,52,58.400002,100,65.199997,68.5,65.5
20161129023000,180.0,188.399994,62.799998,52,57.599998,100,64.800003,67.900002,64.900002
20161129024500,180.0,186.0,62.0,52,58.700001,100,64.699997,68.400002,65.400002
20161129030000,180.0,186.0,62.0,52,66.900002,100,64.800003,68.0,65.0
20161129031500,180.0,186.0,62.0,52,94.099998,100,65.300003,68.5,65.5
20161129033000,180.0,186.0,62.0,52,59.200001,100,65.199997,68.900002,65.900002
20161129034500,180.0,186.0,62.0,52,81.800003,100,65.5,68.900002,65.900002
20161129040000,180.0,186.0,62.0,52,71.599998,100,65.900002,68.900002,65.900002
20161129041500,180.0,186.0,62.0,52,76.800003,100,65.800003,68.900002,65.900002
20161129043000,180.0,186.0,62.0,52,74.400002,100,65.900002,68.900002,65.900002
20161129044500,180.0,188.399994,62.799998,52,71.099998,100,66.0,69.400002,66.400002
20161129050000,180.0,188.399994,62.799998,52,74.400002,100,66.0,69.400002,66.400002
20161129051500,180.0,188.399994,62.799998,52,78.5,100,66.400002,69.400002,66.400002
20161129053000,180.0,188.399994,62.799998,52,74.900002,100,66.5,69.400002,66.400002
20161129054500,180.0,188.399994,62.799998,52,82.5,100,66.599998,69.400002,66.400002
20161129060000,180.0,188.399994,62.799998,52,58.799999,100,65.900002,69.400002,66.400002
20161129061500,180.0,188.399994,62.799998,52,63.599998,100,65.5,69.400002,66.400002
20161129063000,180.0,188.399994,62.799998,52,79.400002,100,66.300003,69.400002,66.400002
20161129064500,180.0,184.800003,61.600001,52,81.599998,100,66.5,69.400002,66.400002
20161129070000,180.0,184.800003,61.600001,52,68.900002,100,66.599998,69.400002,66.400002
20161129071500,180.0,184.800003,61.600001,52,58.400002,100,65.800003,69.400002,66.400002
20161129073000,180.0,175.800003,58.600001,52,84.400002,100,65.800003,69.400002,66.400002
20161129074500,180.0,175.800003,58.600001,52,76.599998,100,66.400002,69.400002,66.400002
20161129080000,180.0,178.199997,59.399999,52,74.0,100,66.400002,69.400002,66.400002
20161129081500,180.0,178.199997,59.399999,52,79.099998,100,66.5,69.400002,66.400002
20161129083000,180.0,178.199997,59.399999,52,76.800003,100,66.599998,69.400002,66.400002
20161129084500,180.0,176.399994,58.799998,52,77.599998,100,66.599998,69.400002,66.400002
20161129090000,180.0,176.399994,58.799998,52,60.0,100,66.099998,69.400002,66.400002
20161129091500,180.0,178.800003,59.600001,52,59.099998,100,65.800003,69.400002,66.400002
20161129093000,180.0,176.399994,58.799998,52,79.599998,100,66.099998,69.400002,66.400002
20161129094500,180.0,176.399994,58.799998,52,70.599998,100,66.199997,69.400002,66.400002
20161129100000,180.0,176.399994,58.799998,52,70.599998,100,66.199997,69.400002,66.400002
20161129101500,180.0,176.399994,58.799998,52,72.5,100,66.300003,69.400002,66.400002
20161129103000,180.0,176.399994,58.799998,52,71.5,100,66.300003,69.400002,66.400002
20161129104500,180.0,176.399994,58.799998,52,71.5,100,66.400002,69.400002,66.400002
20161129110000,180.0,176.399994,58.799998,52,70.099998,100,66.400002,69.400002,66.400002
20161129111500,180.0,178.800003,59.600001,52,72.0,100,66.400002,69.400002,66.400002
20161129113000,180.0,180.600006,60.200002,52,68.099998,100,66.400002,69.400002,66.400002
20161129114500,180.0,180.600006,60.200002,52,69.599998,100,66.400002,69.400002,66.400002
20161129120000,180.0,186.0,62.0,52,69.599998,100,66.5,69.400002,66.400002
20161129121500,180.0,186.0,62.0,52,71.0,100,66.5,69.400002,66.400002
20161129123000,180.0,186.0,62.0,52,72.0,100,66.5,69.400002,66.400002
20161129124500,180.0,190.800003,63.600001,52,72.0,100,66.5,69.400002,66.400002
20161129130000,180.0,187.800003,62.600001,52,69.699997,100,66.599998,69.400002,66.400002
20161129131500,180.0,187.800003,62.600001,52,71.199997,100,66.599998,69.400002,66.400002
20161129133000,180.0,187.800003,62.600001,52,71.199997,100,66.599998,69.400002,66.400002
20161129134500,180.0,187.800003,62.600001,52,66.800003,0,66.599998,69.400002,66.400002
20161129140000,180.0,187.800003,62.600001,52,59.200001,100,66.099998,69.400002,66.400002
20161129141500,180.0,187.800003,62.600001,52,59.200001,100,65.900002,69.400002,66.400002
20161129143000,180.0,185.399994,61.799998,52,59.900002,100,65.800003,69.400002,66.400002
20161129144500,180.0,185.399994,61.799998,52,79.099998,100,65.900002,69.400002,66.400002
20161129150000,180.0,185.399994,61.799998,52,75.0,100,66.5,69.400002,66.400002
20161129151500,180.0,188.399994,62.799998,52,60.799999,0,66.5,69.400002,66.400002
20161129153000,180.0,188.399994,62.799998,52,58.799999,100,65.900002,69.400002,66.400002
20161129154500,180.0,188.399994,62.799998,52,59.5,100,65.800003,69.400002,66.400002
20161129160000,180.0,185.399994,61.799998,52,70.5,100,65.800003,69.400002,66.400002
20161129161500,180.0,187.800003,62.600001,52,77.199997,100,66.400002,69.400002,66.400002
20161129163000,180.0,187.800003,62.600001,52,73.0,100,66.599998,69.400002,66.400002
20161129164500,180.0,187.800003,62.600001,52,61.200001,0,66.5,69.400002,66.400002
20161129170000,180.0,187.800003,62.600001,52,58.799999,100,65.900002,69.400002,66.400002
20161129171500,180.0,187.800003,62.600001,52,58.799999,100,65.699997,69.400002,66.400002
20161129173000,180.0,187.800003,62.600001,52,75.900002,100,66.099998,69.400002,66.400002
20161129174500,180.0,185.399994,61.799998,52,72.900002,100,66.400002,69.400002,66.400002
20161129180000,180.0,187.800003,62.600001,52,76.400002,100,66.599998,69.400002,66.400002
20161129181500,180.0,187.800003,62.600001,52,58.799999,100,66.099998,69.400002,66.400002
20161129183000,180.0,187.800003,62.600001,51,58.799999,100,65.800003,69.400002,66.400002
20161129184500,180.0,187.800003,62.600001,51,73.300003,100,65.800003,69.400002,66.400002
20161129190000,180.0,187.800003,62.600001,51,73.300003,100,66.300003,69.400002,66.400002
20161129191500,180.0,185.399994,61.799998,51,72.400002,100,66.400002,69.400002,66.400002
20161129193000,180.0,185.399994,61.799998,51,76.900002,100,66.599998,69.400002,66.400002
20161129194500,180.0,180.0,60.0,51,66.800003,0,66.599998,69.400002,66.400002
20161129200000,180.0,180.0,60.0,51,58.799999,100,66.099998,69.400002,66.400002
20161129201500,180.0,180.0,60.0,51,58.799999,100,65.800003,69.400002,66.400002
20161129203000,180.0,175.800003,58.600001,51,67.099998,100,65.800003,69.400002,66.400002
20161129204500,180.0,180.0,60.0,51,78.199997,100,66.099998,69.400002,66.400002
20161129210000,180.0,177.600006,59.200002,51,75.900002,100,66.5,69.400002,66.400002
20161129211500,180.0,177.600006,59.200002,51,69.699997,100,66.599998,69.400002,66.400002
20161129213000,180.0,177.600006,59.200002,51,59.599998,100,66.099998,69.400002,66.400002
20161129214500,180.0,177.600006,59.200002,51,59.599998,100,65.800003,69.400002,66.400002
20161129220000,180.0,177.600006,59.200002,48,70.199997,100,65.800003,69.400002,66.400002
20161129221500,180.0,177.600006,59.200002,48,75.300003,100,66.199997,69.400002,66.400002
20161129223000,180.0,177.600006,59.200002,48,74.0,100,66.400002,69.400002,66.400002
20161129224500,180.0,173.399994,57.799998,48,71.599998,100,66.5,69.400002,66.400002
20161129230000,180.0,173.399994,57.799998,48,74.400002,100,66.599998,69.400002,66.400002
20161129231500,180.0,176.399994,58.799998,48,65.0,0,66.599998,69.400002,66.400002
20161129233000,180.0,176.399994,58.799998,48,58.900002,100,66.099998,69.400002,66.400002
20161129234500,180.0,176.399994,58.799998,48,58.900002,100,65.800003,69.400002,66.400002
20161130000000,180.0,176.399994,58.799998,48,60.700001,100,65.599998,69.400002,66.400002
20161130001500,180.0,176.399994,58.799998,48,74.800003,100,66.099998,69.400002,66.400002
20161130003000,180.0,178.199997,59.399999,48,74.800003,100,66.400002,69.400002,66.400002
20161130004500,180.0,178.199997,59.399999,48,74.800003,100,66.599998,69.400002,66.400002
20161130010000,180.0,178.199997,59.399999,48,60.400002,0,66.400002,69.400002,66.400002
20161130011500,180.0,178.199997,59.399999,48,58.400002,100,65.900002,69.400002,66.400002
20161130013000,180.0,178.199997,59.399999,48,59.5,100,65.699997,69.400002,66.400002
20161130014500,180.0,178.199997,59.399999,48,78.300003,100,66.300003,69.400002,66.400002
20161130020000,180.0,178.199997,59.399999,48,73.800003,100,66.300003,69.400002,66.400002
20161130021500,180.0,178.199997,59.399999,48,70.5,100,66.300003,69.400002,66.400002
20161130023000,180.0,176.399994,58.799998,48,70.5,100,66.300003,69.400002,66.400002
20161130024500,180.0,174.0,58.0,48,72.0,100,66.300003,69.400002,66.400002
20161130030000,180.0,174.0,58.0,48,69.699997,100,66.199997,69.400002,66.400002
20161130031500,180.0,174.0,58.0,48,71.599998,100,66.099998,69.400002,66.400002
20161130033000,180.0,174.0,58.0,48,70.099998,100,66.099998,69.400002,66.400002
20161130034500,180.0,171.0,57.0,48,72.0,100,66.099998,69.400002,66.400002
20161130040000,180.0,173.399994,57.799998,48,68.699997,100,66.099998,69.400002,66.400002
20161130041500,180.0,173.399994,57.799998,48,70.900002,100,66.099998,69.400002,66.400002
20161130043000,180.0,171.0,57.0,48,70.900002,100,66.099998,69.400002,66.400002
20161130044500,180.0,171.0,57.0,48,72.900002,100,66.199997,69.400002,66.400002
20161130050000,180.0,171.0,57.0,48,74.900002,100,66.300003,69.400002,66.400002
20161130051500,180.0,171.0,57.0,48,71.599998,100,66.300003,69.400002,66.400002
20161130053000,180.0,173.399994,57.799998,49,76.300003,100,66.400002,69.400002,66.400002
20161130054500,180.0,171.0,57.0,49,73.0,100,66.400002,69.400002,66.400002
20161130060000,180.0,171.0,57.0,49,71.5,100,66.400002,69.400002,66.400002
20161130061500,180.0,173.399994,57.799998,50,75.900002,100,66.400002,69.400002,66.400002
20161130063000,180.0,173.399994,57.799998,50,71.599998,100,66.5,69.400002,66.400002
20161130064500,180.0,173.399994,57.799998,50,73.900002,100,66.5,69.400002,66.400002
20161130070000,180.0,173.399994,57.799998,50,73.099998,100,66.5,69.400002,66.400002
20161130071500,180.0,177.0,59.0,50,71.099998,100,66.599998,69.400002,66.400002
20161130073000,180.0,177.0,59.0,50,73.400002,100,66.599998,69.400002,66.400002
20161130074500,180.0,177.0,59.0,50,73.400002,100,66.599998,69.400002,66.400002
20161130080000,180.0,177.0,59.0,50,73.400002,100,66.599998,69.400002,66.400002
20161130081500,180.0,177.0,59.0,50,72.400002,100,66.599998,69.400002,66.400002
20161130083000,180.0,177.0,59.0,50,77.099998,100,66.599998,69.400002,66.400002
20161130084500,180.0,177.0,59.0,50,72.699997,100,66.5,69.400002,66.400002
20161130090000,180.0,177.0,59.0,50,70.099998,100,66.300003,69.400002,66.400002
20161130091500,180.0,169.800003,56.600001,50,75.800003,100,66.300003,69.400002,66.400002
20161130093000,180.0,175.800003,58.600001,50,74.0,100,66.400002,69.400002,66.400002
20161130094500,180.0,188.399994,62.799998,52,70.599998,100,66.400002,69.400002,66.400002
20161130100000,180.0,185.399994,61.799998,52,73.900002,100,66.300003,69.400002,66.400002
20161130101500,180.0,185.399994,61.799998,52,76.400002,100,66.400002,69.400002,66.400002
20161130103000,180.0,185.399994,61.799998,52,72.0,100,66.400002,69.400002,66.400002
20161130104500,180.0,180.600006,60.200002,52,72.0,100,66.400002,69.400002,66.400002
20161130110000,180.0,180.600006,60.200002,52,77.099998,100,66.400002,69.400002,66.400002
20161130111500,180.0,184.800003,61.600001,52,73.5,100,66.5,69.400002,66.400002
20161130113000,180.0,184.800003,61.600001,52,71.599998,100,66.5,69.400002,66.400002
20161130114500,180.0,184.800003,61.600001,52,76.300003,100,66.5,69.400002,66.400002
20161130120000,180.0,187.800003,62.600001,52,73.699997,100,66.5,69.400002,66.400002
20161130121500,180.0,187.800003,62.600001,52,71.099998,100,66.5,69.400002,66.400002
20161130123000,180.0,187.800003,62.600001,52,73.699997,100,66.5,69.400002,66.400002
20161130124500,180.0,187.800003,62.600001,52,75.900002,100,66.599998,69.400002,66.400002
20161130130000,180.0,187.800003,62.600001,52,71.599998,100,66.599998,69.400002,66.400002
20161130131500,180.0,183.600006,61.200002,52,73.099998,100,66.5,69.400002,66.400002
20161130133000,180.0,186.0,62.0,52,76.800003,100,66.599998,69.400002,66.400002
20161130134500,180.0,186.0,62.0,52,73.0,100,66.599998,69.400002,66.400002
20161130140000,180.0,186.0,62.0,52,71.599998,100,66.599998,69.400002,66.400002
20161130141500,180.0,186.0,62.0,52,61.200001,100,66.5,69.400002,66.400002
20161130143000,180.0,186.0,62.0,52,58.700001,100,65.900002,69.400002,66.400002
20161130144500,180.0,186.0,62.0,52,67.599998,100,65.699997,69.400002,66.400002
20161130150000,180.0,186.0,62.0,52,73.300003,100,66.099998,69.400002,66.400002
20161130151500,180.0,186.0,62.0,52,77.300003,100,66.300003,69.400002,66.400002
20161130153000,180.0,186.0,62.0,52,74.0,100,66.400002,69.400002,66.400002
20161130154500,180.0,186.0,62.0,52,72.0,100,66.400002,69.400002,66.400002
20161130160000,180.0,186.0,62.0,52,77.199997,100,66.5,69.400002,66.400002
20161130161500,180.0,186.0,62.0,52,74.400002,100,66.5,69.400002,66.400002
20161130163000,180.0,186.0,62.0,52,71.599998,100,66.599998,69.400002,66.400002
20161130164500,180.0,183.600006,61.200002,52,76.300003,100,66.599998,69.400002,66.400002
20161130170000,180.0,186.0,62.0,52,74.900002,100,66.599998,69.400002,66.400002
20161130171500,180.0,186.0,62.0,52,71.599998,100,66.599998,69.400002,66.400002
20161130173000,180.0,186.0,62.0,52,76.800003,100,66.599998,69.400002,66.400002
20161130174500,180.0,186.0,62.0,52,74.599998,100,66.599998,69.400002,66.400002
20161130180000,180.0,186.0,62.0,52,71.599998,100,66.599998,69.400002,66.400002
20161130181500,180.0,182.399994,60.799998,52,77.199997,100,66.599998,69.400002,66.400002
20161130183000,180.0,182.399994,60.799998,52,73.0,100,66.599998,69.400002,66.400002
20161130184500,180.0,182.399994,60.799998,52,73.0,100,66.5,69.400002,66.400002
20161130190000,180.0,182.399994,60.799998,52,76.400002,100,66.5,69.400002,66.400002
20161130191500,180.0,182.399994,60.799998,52,71.599998,100,66.5,69.400002,66.400002
20161130193000,180.0,182.399994,60.799998,52,76.800003,100,66.400002,69.400002,66.400002
20161130194500,180.0,182.399994,60.799998,52,72.5,100,66.400002,69.400002,66.400002
20161130200000,180.0,182.399994,60.799998,52,73.300003,100,66.400002,69.400002,66.400002
20161130201500,180.0,178.800003,59.600001,52,76.800003,100,66.400002,69.400002,66.400002
20161130203000,180.0,183.600006,61.200002,55,71.599998,100,66.400002,69.400002,66.400002
20161130204500,180.0,183.600006,61.200002,55,75.699997,100,66.300003,69.400002,66.400002
20161130210000,180.0,186.0,62.0,55,74.599998,100,66.300003,69.400002,66.400002
20161130211500,180.0,186.0,62.0,55,71.5,100,66.199997,69.400002,66.400002
20161130213000,180.0,186.0,62.0,55,76.800003,100,66.199997,69.400002,66.400002
20161130214500,180.0,186.0,62.0,55,71.099998,100,66.099998,69.400002,66.400002
20161130220000,180.0,183.600006,61.200002,55,77.199997,100,66.099998,69.400002,66.400002
20161130221500,180.0,187.800003,62.600001,55,72.099998,100,66.099998,69.400002,66.400002
20161130223000,180.0,187.800003,62.600001,53,77.099998,100,66.0,69.400002,66.400002
20161130224500,180.0,187.800003,62.600001,53,79.199997,100,66.300003,69.400002,66.400002
20161130230000,180.0,187.800003,62.600001,53,82.900002,100,66.5,69.400002,66.400002
20161130231500,180.0,190.199997,63.399999,53,80.0,100,66.599998,69.400002,66.400002
20161130233000,180.0,186.600006,62.200002,52,83.099998,100,66.599998,69.400002,66.400002
20161130234500,180.0,186.600006,62.200002,52,58.400002,100,66.0,69.400002,66.400002
20161201000000,180.0,186.600006,62.200002,52,86.599998,100,65.5,69.400002,66.400002
20161201001500,180.0,186.600006,62.200002,52,86.599998,100,66.099998,69.400002,66.400002
20161201003000,180.0,186.600006,62.200002,52,88.199997,100,66.400002,69.400002,66.400002
20161201004500,180.0,186.600006,62.200002,52,83.800003,100,66.5,69.400002,66.400002
20161201010000,180.0,186.600006,62.200002,52,87.5,100,66.699997,69.400002,66.400002
20161201011500,180.0,186.600006,62.200002,51,58.799999,100,65.800003,69.400002,66.400002
20161201013000,180.0,186.600006,62.200002,51,94.0,100,65.599998,69.400002,66.400002
20161201014500,180.0,186.600006,62.200002,51,86.199997,100,66.099998,69.400002,66.400002
20161201020000,180.0,175.800003,58.600001,51,98.900002,100,66.300003,69.400002,66.400002
20161201021500,180.0,175.800003,58.600001,51,87.400002,100,66.5,69.400002,66.400002
20161201023000,180.0,175.800003,58.600001,51,99.099998,100,66.599998,69.400002,66.400002
20161201024500,180.0,175.800003,58.600001,51,64.900002,0,66.599998,69.400002,66.400002
20161201030000,180.0,182.399994,60.799998,51,59.099998,100,65.5,69.400002,66.400002
20161201031500,180.0,180.0,60.0,51,85.0,100,65.800003,69.400002,66.400002
20161201033000,180.0,182.399994,60.799998,51,97.800003,100,66.199997,69.400002,66.400002
20161201034500,180.0,182.399994,60.799998,51,83.099998,100,66.300003,69.400002,66.400002
20161201040000,180.0,180.0,60.0,51,89.300003,100,66.400002,69.400002,66.400002
20161201041500,180.0,178.199997,59.399999,48,85.199997,100,66.5,69.400002,66.400002
20161201043000,180.0,171.0,57.0,49,85.199997,100,66.5,69.400002,66.400002
20161201044500,180.0,171.0,57.0,50,94.699997,100,66.599998,69.400002,66.400002
20161201050000,180.0,171.0,57.0,50,83.199997,100,66.599998,69.400002,66.400002
20161201051500,180.0,171.0,57.0,50,92.800003,100,66.599998,69.400002,66.400002
20161201053000,180.0,174.0,58.0,50,62.799999,0,66.5,69.400002,66.400002
20161201054500,180.0,174.0,58.0,50,58.700001,100,65.400002,69.400002,66.400002
20161201060000,180.0,174.0,58.0,50,106.0,100,65.900002,69.400002,66.400002
20161201061500,180.0,174.0,58.0,50,90.800003,100,66.300003,69.400002,66.400002
20161201063000,180.0,174.0,58.0,50,96.0,100,66.400002,69.400002,66.400002
20161201064500,180.0,174.0,58.0,50,97.699997,100,66.599998,69.400002,66.400002
20161201070000,180.0,177.0,59.0,50,69.5,0,66.699997,69.400002,66.400002
20161201071500,180.0,177.0,59.0,50,57.900002,100,65.400002,69.400002,66.400002
20161201073000,180.0,174.0,58.0,50,97.099998,100,65.800003,69.400002,66.400002
20161201074500,180.0,175.800003,58.600001,50,91.099998,100,66.099998,69.400002,66.400002
20161201080000,180.0,175.800003,58.600001,50,98.5,100,66.400002,69.400002,66.400002
20161201081500,180.0,174.0,58.0,50,100.300003,100,66.599998,69.400002,66.400002
20161201083000,180.0,174.0,58.0,50,63.200001,0,66.5,69.400002,66.400002
20161201084500,180.0,175.800003,58.600001,50,59.900002,100,65.400002,69.400002,66.400002
20161201090000,180.0,172.199997,57.399999,50,95.0,100,65.800003,69.400002,66.400002
20161201091500,180.0,172.199997,57.399999,50,87.5,100,66.199997,69.400002,66.400002
20161201093000,180.0,181.800003,60.600001,53,100.199997,100,66.5,69.400002,66.400002
20161201094500,180.0,187.800003,62.600001,52,65.599998,0,66.599998,69.400002,66.400002
20161201100000,180.0,187.800003,62.600001,51,57.900002,100,65.5,69.400002,66.400002
20161201101500,180.0,184.800003,61.600001,51,84.900002,100,65.800003,69.400002,66.400002
20161201103000,180.0,184.800003,61.600001,51,91.800003,100,66.400002,69.400002,66.400002
20161201104500,180.0,184.800003,61.600001,51,83.099998,100,66.599998,69.400002,66.400002
20161201110000,180.0,184.800003,61.600001,51,59.400002,0,66.300003,69.400002,66.400002
20161201111500,180.0,174.0,58.0,51,61.200001,100,65.400002,69.400002,66.400002
20161201113000,180.0,178.199997,59.399999,51,92.0,100,66.0,69.400002,66.400002
20161201114500,180.0,183.0,61.0,51,84.900002,100,66.400002,69.400002,66.400002
20161201120000,180.0,183.0,61.0,51,63.700001,0,66.5,69.400002,66.400002
20161201121500,180.0,183.0,61.0,51,58.799999,100,65.599998,69.400002,66.400002
20161201123000,180.0,180.600006,60.200002,51,105.099998,100,65.800003,69.400002,66.400002
20161201124500,180.0,184.800003,61.600001,51,84.400002,100,66.400002,69.400002,66.400002
20161201130000,180.0,184.800003,61.600001,51,63.200001,0,66.599998,69.400002,66.400002
20161201131500,180.0,184.800003,61.600001,51,58.0,100,65.800003,69.400002,66.400002
20161201133000,180.0,178.199997,59.399999,51,83.900002,100,65.599998,69.400002,66.400002
20161201134500,180.0,181.800003,60.600001,51,98.0,100,66.300003,69.400002,66.400002
20161201140000,180.0,181.800003,60.600001,51,79.300003,0,66.699997,69.400002,66.400002
20161201141500,180.0,181.800003,60.600001,51,58.400002,100,65.900002,69.400002,66.400002
20161201143000,180.0,181.800003,60.600001,51,67.099998,100,65.5,69.400002,66.400002
20161201144500,180.0,174.0,58.0,51,88.099998,100,66.099998,69.400002,66.400002
20161201150000,180.0,174.0,58.0,51,77.300003,100,66.5,69.400002,66.400002
20161201151500,180.0,174.0,58.0,51,75.800003,100,66.5,69.400002,66.400002
20161201153000,180.0,177.600006,59.200002,51,81.099998,100,66.599998,69.400002,66.400002
20161201154500,180.0,181.800003,60.600001,51,58.799999,100,65.900002,69.400002,66.400002
20161201160000,180.0,178.800003,59.600001,51,81.5,100,65.5,69.400002,66.400002
20161201161500,180.0,178.800003,59.600001,51,78.699997,100,66.300003,69.400002,66.400002
20161201163000,180.0,176.399994,58.799998,51,60.799999,0,66.099998,69.199997,66.199997
20161201164500,180.0,176.399994,58.799998,51,58.299999,100,65.5,69.0,66.0
20161201170000,180.0,176.399994,58.799998,51,60.299999,100,65.199997,69.0,66.0
20161201171500,180.0,176.399994,58.799998,51,81.099998,100,65.699997,69.0,66.0
20161201173000,180.0,171.0,57.0,51,87.400002,100,66.199997,69.0,66.0
20161201174500,180.0,174.600006,58.200002,51,59.599998,100,65.699997,69.300003,66.300003
20161201180000,180.0,178.199997,59.399999,51,66.800003,100,65.400002,69.0,66.0
20161201181500,180.0,178.199997,59.399999,51,75.300003,100,65.400002,69.0,66.0
20161201183000,180.0,178.199997,59.399999,51,80.199997,100,65.900002,69.0,66.0
20161201184500,180.0,180.600006,60.200002,51,65.0,0,66.199997,69.0,66.0
20161201190000,180.0,180.600006,60.200002,51,58.700001,100,65.400002,69.0,66.0
20161201191500,180.0,180.600006,60.200002,51,66.699997,100,65.199997,69.0,66.0
20161201193000,180.0,183.0,61.0,51,86.800003,100,65.699997,69.0,66.0
20161201194500,180.0,183.0,61.0,51,98.5,100,66.199997,69.0,66.0
20161201200000,180.0,180.600006,60.200002,51,58.400002,100,65.599998,69.0,66.0
20161201201500,180.0,180.600006,60.200002,51,58.400002,100,65.199997,69.0,66.0
20161201203000,180.0,180.600006,60.200002,51,83.199997,100,65.599998,69.0,66.0
20161201204500,180.0,180.600006,60.200002,51,81.5,100,66.0,69.0,66.0
20161201210000,180.0,180.600006,60.200002,51,75.599998,0,66.300003,69.0,66.0
20161201211500,180.0,180.600006,60.200002,51,58.400002,100,65.400002,69.0,66.0
20161201213000,180.0,180.600006,60.200002,51,91.099998,100,65.199997,69.0,66.0
20161201214500,180.0,180.600006,60.200002,51,85.0,100,65.800003,69.0,66.0
20161201220000,180.0,180.600006,60.200002,51,85.0,100,66.199997,69.0,66.0
20161201221500,180.0,180.600006,60.200002,51,59.200001,100,65.599998,69.0,66.0
20161201223000,180.0,180.600006,60.200002,51,59.200001,100,65.0,68.5,65.5
20161201224500,180.0,180.600006,60.200002,51,70.099998,100,65.199997,68.699997,65.699997
20161201230000,180.0,180.600006,60.200002,51,84.400002,100,65.300003,68.900002,65.900002
20161201231500,180.0,180.600006,60.200002,51,99.0,100,65.800003,68.900002,65.900002
20161201233000,180.0,186.600006,62.200002,52,58.799999,100,65.5,68.900002,65.900002
20161201234500,180.0,186.600006,62.200002,52,72.300003,100,64.900002,68.5,65.5
20161202000000,180.0,186.600006,62.200002,52,76.300003,100,65.199997,69.400002,66.400002
20161202001500,180.0,186.600006,62.200002,52,113.300003,100,65.699997,69.400002,66.400002
20161202003000,180.0,183.600006,61.200002,52,94.099998,100,66.199997,69.400002,66.400002
20161202004500,180.0,183.600006,61.200002,52,109.300003,100,66.599998,69.400002,66.400002
20161202010000,180.0,187.199997,62.399999,52,59.200001,0,66.300003,69.400002,66.400002
20161202011500,180.0,187.199997,62.399999,52,64.099998,100,65.400002,69.400002,66.400002
20161202013000,180.0,184.800003,61.600001,52,90.199997,100,66.0,69.400002,66.400002
20161202014500,180.0,184.800003,61.600001,52,85.0,100,66.400002,69.400002,66.400002
20161202020000,180.0,184.800003,61.600001,52,88.199997,100,66.5,69.400002,66.400002
20161202021500,180.0,184.800003,61.600001,52,81.599998,100,66.599998,69.400002,66.400002
20161202023000,180.0,184.800003,61.600001,52,60.0,100,65.900002,69.400002,66.400002
20161202024500,180.0,184.800003,61.600001,52,79.900002,100,65.5,69.400002,66.400002
20161202030000,180.0,188.399994,62.799998,52,93.900002,100,66.099998,69.400002,66.400002
20161202031500,180.0,188.399994,62.799998,52,83.699997,100,66.400002,69.400002,66.400002
20161202033000,180.0,188.399994,62.799998,52,86.300003,100,66.5,69.400002,66.400002
20161202034500,180.0,188.399994,62.799998,52,86.300003,0,66.699997,69.400002,66.400002
20161202040000,180.0,188.399994,62.799998,52,59.5,100,65.599998,69.400002,66.400002
20161202041500,180.0,188.399994,62.799998,52,96.900002,100,65.800003,69.400002,66.400002
20161202043000,180.0,188.399994,62.799998,52,82.599998,100,66.199997,69.400002,66.400002
20161202044500,180.0,188.399994,62.799998,52,92.900002,100,66.400002,69.400002,66.400002
20161202050000,180.0,188.399994,62.799998,52,81.099998,100,66.599998,69.400002,66.400002
20161202051500,180.0,188.399994,62.799998,52,70.199997,0,66.599998,69.400002,66.400002
20161202053000,180.0,188.399994,62.799998,52,59.5,100,65.400002,69.400002,66.400002
20161202054500,180.0,188.399994,62.799998,52,95.599998,100,65.900002,69.400002,66.400002
20161202060000,180.0,185.399994,61.799998,52,82.0,100,66.300003,69.400002,66.400002
20161202061500,180.0,187.800003,62.600001,52,93.699997,100,66.5,69.400002,66.400002
20161202063000,180.0,187.800003,62.600001,52,81.599998,100,66.599998,69.400002,66.400002
20161202064500,180.0,190.199997,63.399999,52,58.799999,100,65.599998,69.400002,66.400002
20161202070000,180.0,187.800003,62.600001,52,85.099998,100,65.699997,69.400002,66.400002
20161202071500,180.0,183.0,61.0,52,94.300003,100,66.199997,69.400002,66.400002
20161202073000,180.0,183.0,61.0,52,83.699997,100,66.400002,69.400002,66.400002
20161202074500,180.0,180.600006,60.200002,52,87.5,100,66.599998,69.400002,66.400002
20161202080000,180.0,180.600006,60.200002,52,61.200001,100,66.400002,69.400002,66.400002
20161202081500,180.0,180.600006,60.200002,52,61.200001,100,65.400002,69.400002,66.400002
20161202083000,180.0,180.600006,60.200002,52,99.599998,100,66.0,69.400002,66.400002
20161202084500,180.0,180.600006,60.200002,52,78.400002,100,66.400002,69.400002,66.400002
20161202090000,180.0,180.600006,60.200002,52,76.099998,100,66.400002,69.400002,66.400002
20161202091500,180.0,180.600006,60.200002,52,79.199997,100,66.400002,69.400002,66.400002
20161202093000,180.0,180.600006,60.200002,52,74.800003,100,66.400002,69.400002,66.400002
20161202094500,180.0,180.600006,60.200002,52,81.400002,100,66.400002,69.400002,66.400002
20161202100000,180.0,183.0,61.0,52,74.800003,100,66.5,69.400002,66.400002
20161202101500,180.0,183.0,61.0,52,81.5,100,66.5,69.400002,66.400002
20161202103000,180.0,180.600006,60.200002,52,75.900002,100,66.599998,69.400002,66.400002
20161202104500,180.0,180.600006,60.200002,52,79.599998,100,66.599998,69.400002,66.400002
20161202110000,180.0,180.600006,60.200002,52,75.0,0,66.699997,69.400002,66.400002
20161202111500,180.0,183.0,61.0,52,58.400002,100,65.800003,69.400002,66.400002
20161202113000,180.0,183.0,61.0,52,82.199997,100,65.599998,69.400002,66.400002
20161202114500,180.0,183.0,61.0,52,78.699997,100,66.300003,69.400002,66.400002
20161202120000,180.0,180.600006,60.200002,52,75.599998,100,66.599998,69.400002,66.400002
20161202121500,180.0,180.600006,60.200002,52,60.0,0,66.300003,69.400002,66.400002
20161202123000,180.0,180.600006,60.200002,52,58.700001,100,65.599998,69.400002,66.400002
20161202124500,180.0,183.0,61.0,52,99.599998,100,66.0,69.400002,66.400002
20161202130000,180.0,183.0,61.0,52,81.099998,100,66.599998,69.400002,66.400002
20161202131500,180.0,186.0,62.0,52,59.200001,100,66.0,69.400002,66.400002
20161202133000,180.0,180.600006,60.200002,52,66.599998,100,65.5,69.400002,66.400002
20161202134500,180.0,183.600006,61.200002,52,82.099998,100,66.300003,69.400002,66.400002
20161202140000,180.0,183.600006,61.200002,52,74.0,100,66.400002,69.400002,66.400002
20161202141500,180.0,183.600006,61.200002,52,74.0,100,66.400002,69.400002,66.400002
20161202143000,180.0,183.600006,61.200002,52,78.699997,100,66.5,69.400002,66.400002
20161202144500,180.0,183.600006,61.200002,52,73.5,100,66.5,69.400002,66.400002
20161202150000,180.0,183.600006,61.200002,52,76.800003,100,66.5,69.400002,66.400002
20161202151500,180.0,183.600006,61.200002,52,76.800003,100,66.599998,69.400002,66.400002
20161202153000,180.0,183.600006,61.200002,52,64.900002,0,66.599998,69.400002,66.400002
20161202154500,180.0,183.600006,61.200002,52,58.400002,100,65.900002,69.400002,66.400002
20161202160000,180.0,183.600006,61.200002,52,65.199997,100,65.5,69.400002,66.400002
20161202161500,180.0,186.600006,62.200002,52,73.0,100,66.300003,69.400002,66.400002
20161202163000,180.0,186.600006,62.200002,52,76.300003,100,66.300003,69.400002,66.400002
20161202164500,180.0,186.600006,62.200002,52,75.099998,100,66.300003,69.400002,66.400002
20161202170000,180.0,186.600006,62.200002,52,71.599998,100,66.400002,69.400002,66.400002
20161202171500,180.0,186.600006,62.200002,52,77.199997,100,66.400002,69.400002,66.400002
20161202173000,180.0,186.600006,62.200002,52,71.599998,100,66.400002,69.400002,66.400002
20161202174500,180.0,186.600006,62.200002,52,75.800003,100,66.400002,69.400002,66.400002
20161202180000,180.0,186.600006,62.200002,52,72.900002,100,66.400002,69.400002,66.400002
20161202181500,180.0,186.600006,62.200002,52,72.900002,100,66.400002,69.400002,66.400002
20161202183000,180.0,186.600006,62.200002,52,74.400002,100,66.400002,69.400002,66.400002
20161202184500,180.0,186.600006,62.200002,52,71.5,100,66.400002,69.400002,66.400002
20161202190000,180.0,186.600006,62.200002,52,76.400002,100,66.400002,69.400002,66.400002
20161202191500,180.0,186.600006,62.200002,52,71.199997,100,66.400002,69.400002,66.400002
20161202193000,180.0,186.600006,62.200002,52,76.800003,100,66.300003,69.400002,66.400002
20161202194500,180.0,186.600006,62.200002,52,72.0,100,66.300003,69.400002,66.400002
20161202200000,180.0,186.600006,62.200002,52,74.800003,100,66.300003,69.400002,66.400002
20161202201500,180.0,186.600006,62.200002,52,74.0,100,66.300003,69.400002,66.400002
20161202203000,180.0,177.600006,59.200002,52,74.800003,100,66.300003,69.400002,66.400002
20161202204500,180.0,177.600006,59.200002,52,74.800003,100,66.300003,69.400002,66.400002
20161202210000,180.0,180.0,60.0,52,72.400002,100,66.300003,69.400002,66.400002
20161202211500,180.0,185.399994,61.799998,52,76.800003,100,66.300003,69.400002,66.400002
20161202213000,180.0,185.399994,61.799998,52,71.599998,100,66.300003,69.400002,66.400002
20161202214500,180.0,185.399994,61.799998,52,76.0,100,66.099998,69.400002,66.400002
20161202220000,180.0,185.399994,61.799998,52,72.5,100,66.099998,69.400002,66.400002
20161202221500,180.0,185.399994,61.799998,52,73.400002,100,66.099998,69.400002,66.400002
20161202223000,180.0,185.399994,61.799998,52,73.400002,100,66.099998,69.400002,66.400002
20161202224500,180.0,181.800003,60.600001,52,83.099998,100,66.300003,69.400002,66.400002
20161202230000,180.0,185.399994,61.799998,52,75.5,100,66.400002,69.400002,66.400002
20161202231500,180.0,185.399994,61.799998,52,82.599998,100,66.599998,69.400002,66.400002
20161202233000,180.0,185.399994,61.799998,52,75.400002,100,66.599998,69.400002,66.400002
20161202234500,180.0,185.399994,61.799998,52,59.5,100,66.099998,69.400002,66.400002
20161203000000,180.0,185.399994,61.799998,52,59.5,100,65.5,69.400002,66.400002
20161203001500,180.0,185.399994,61.799998,52,90.599998,100,66.099998,69.400002,66.400002
20161203003000,180.0,185.399994,61.799998,52,86.199997,100,66.599998,69.400002,66.400002
20161203004500,180.0,185.399994,61.799998,52,59.599998,0,66.300003,69.400002,66.400002
20161203010000,180.0,185.399994,61.799998,52,59.599998,100,65.5,69.400002,66.400002
20161203011500,180.0,181.800003,60.600001,52,86.599998,100,65.900002,69.400002,66.400002
20161203013000,180.0,181.800003,60.600001,52,90.900002,100,66.599998,69.400002,66.400002
20161203014500,180.0,181.800003,60.600001,52,60.400002,0,66.400002,69.400002,66.400002
20161203020000,180.0,181.800003,60.600001,52,59.099998,100,65.5,69.400002,66.400002
20161203021500,180.0,181.800003,60.600001,52,86.800003,100,65.900002,69.400002,66.400002
20161203023000,180.0,181.800003,60.600001,52,81.099998,100,66.5,69.400002,66.400002
20161203024500,180.0,181.800003,60.600001,52,75.900002,100,66.599998,69.400002,66.400002
20161203030000,180.0,178.800003,59.600001,52,77.699997,100,66.599998,69.400002,66.400002
20161203031500,180.0,180.600006,60.200002,52,77.699997,0,66.699997,69.400002,66.400002
20161203033000,180.0,180.600006,60.200002,52,58.0,100,65.800003,69.400002,66.400002
20161203034500,180.0,180.600006,60.200002,52,80.099998,100,65.5,69.400002,66.400002
20161203040000,180.0,178.199997,59.399999,52,97.099998,100,66.199997,69.400002,66.400002
20161203041500,180.0,178.199997,59.399999,52,83.800003,100,66.599998,69.400002,66.400002
20161203043000,180.0,178.199997,59.399999,52,60.0,100,66.099998,69.400002,66.400002
20161203044500,180.0,178.199997,59.399999,52,60.0,100,65.5,69.400002,66.400002
20161203050000,180.0,178.199997,59.399999,52,89.599998,100,66.0,69.400002,66.400002
20161203051500,180.0,176.399994,58.799998,52,79.699997,100,66.400002,69.400002,66.400002
20161203053000,180.0,180.600006,60.200002,52,74.099998,0,66.599998,69.400002,66.400002
20161203054500,180.0,177.600006,59.200002,52,59.200001,100,65.800003,69.400002,66.400002
20161203060000,180.0,177.600006,59.200002,52,83.5,100,65.599998,69.400002,66.400002
20161203061500,180.0,177.600006,59.200002,52,89.699997,100,66.300003,69.400002,66.400002
20161203063000,180.0,177.600006,59.200002,52,87.5,100,66.599998,69.400002,66.400002
20161203064500,180.0,177.600006,59.200002,52,58.799999,100,66.099998,69.400002,66.400002
20161203070000,180.0,177.600006,59.200002,52,60.200001,100,65.5,69.400002,66.400002
20161203071500,180.0,177.600006,59.200002,52,82.900002,100,66.099998,69.400002,66.400002
20161203073000,180.0,177.600006,59.200002,52,81.699997,100,66.400002,69.400002,66.400002
20161203074500,180.0,177.600006,59.200002,52,74.900002,100,66.5,69.400002,66.400002
20161203080000,180.0,186.0,62.0,55,81.099998,100,66.599998,69.400002,66.400002
20161203081500,180.0,186.0,62.0,55,74.0,100,66.599998,69.400002,66.400002
20161203083000,180.0,186.0,62.0,55,79.400002,100,66.599998,69.400002,66.400002
20161203084500,180.0,172.199997,57.399999,52,71.800003,0,66.599998,69.400002,66.400002
20161203090000,180.0,175.800003,58.600001,52,57.599998,100,65.800003,69.400002,66.400002
20161203091500,180.0,175.800003,58.600001,52,79.199997,100,65.599998,69.400002,66.400002
20161203093000,180.0,173.399994,57.799998,52,97.699997,100,66.300003,69.400002,66.400002
20161203094500,180.0,173.399994,57.799998,52,83.800003,100,66.599998,69.400002,66.400002
20161203100000,180.0,183.0,61.0,51,60.700001,0,66.300003,69.400002,66.400002
20161203101500,180.0,183.0,61.0,51,59.5,100,65.599998,69.400002,66.400002
20161203103000,180.0,183.0,61.0,51,82.0,100,65.900002,69.400002,66.400002
20161203104500,180.0,183.0,61.0,51,83.900002,100,66.400002,69.400002,66.400002
20161203110000,180.0,183.0,61.0,51,72.5,0,66.599998,69.400002,66.400002
20161203111500,180.0,183.0,61.0,51,58.400002,100,65.800003,69.400002,66.400002
20161203113000,180.0,183.0,61.0,51,81.900002,100,65.599998,69.400002,66.400002
20161203114500,180.0,183.0,61.0,51,89.400002,100,66.300003,69.400002,66.400002
20161203120000,180.0,183.0,61.0,51,62.0,0,66.599998,69.400002,66.400002
20161203121500,180.0,183.0,61.0,51,57.5,100,65.800003,69.400002,66.400002
20161203123000,180.0,178.199997,59.399999,51,77.199997,100,65.699997,69.400002,66.400002
20161203124500,180.0,180.600006,60.200002,51,69.199997,100,66.300003,69.400002,66.400002
20161203130000,180.0,180.600006,60.200002,51,72.0,100,66.099998,69.400002,66.400002
20161203131500,180.0,180.600006,60.200002,51,69.199997,100,66.0,69.400002,66.400002
20161203133000,180.0,180.600006,60.200002,51,77.699997,100,66.099998,69.400002,66.400002
20161203134500,180.0,180.600006,60.200002,51,73.400002,100,66.300003,69.400002,66.400002
20161203140000,180.0,177.600006,59.200002,51,73.400002,100,66.400002,69.400002,66.400002
20161203141500,180.0,177.600006,59.200002,51,74.400002,100,66.400002,69.400002,66.400002
20161203143000,180.0,177.600006,59.200002,51,72.400002,100,66.5,69.400002,66.400002
20161203144500,180.0,171.0,57.0,51,78.300003,100,66.599998,69.400002,66.400002
20161203150000,180.0,173.399994,57.799998,52,65.300003,0,66.599998,69.400002,66.400002
20161203151500,180.0,178.800003,59.600001,52,58.0,100,65.900002,69.400002,66.400002
20161203153000,180.0,178.800003,59.600001,52,58.700001,100,65.599998,69.400002,66.400002
20161203154500,180.0,178.800003,59.600001,52,80.099998,100,66.099998,69.400002,66.400002
20161203160000,180.0,178.800003,59.600001,52,81.099998,100,66.5,69.400002,66.400002
20161203161500,180.0,173.399994,57.799998,52,68.300003,0,66.699997,69.400002,66.400002
20161203163000,180.0,177.0,59.0,52,58.400002,100,65.900002,69.400002,66.400002
20161203164500,180.0,174.600006,58.200002,52,59.900002,100,65.599998,69.400002,66.400002
20161203170000,180.0,174.600006,58.200002,52,83.599998,100,66.199997,69.400002,66.400002
20161203171500,180.0,174.600006,58.200002,52,81.599998,100,66.599998,69.400002,66.400002
20161203173000,180.0,178.199997,59.399999,52,58.799999,100,66.099998,69.400002,66.400002
20161203174500,180.0,178.199997,59.399999,52,59.5,100,65.599998,69.400002,66.400002
20161203180000,180.0,178.199997,59.399999,52,77.300003,100,66.099998,69.400002,66.400002
20161203181500,180.0,178.199997,59.399999,52,77.300003,100,66.300003,69.400002,66.400002
20161203183000,180.0,178.199997,59.399999,52,74.0,100,66.400002,69.400002,66.400002
20161203184500,180.0,178.199997,59.399999,52,74.800003,100,66.400002,69.400002,66.400002
20161203190000,180.0,178.199997,59.399999,52,74.800003,100,66.5,69.400002,66.400002
20161203191500,180.0,180.600006,60.200002,52,74.800003,100,66.5,69.400002,66.400002
20161203193000,180.0,180.600006,60.200002,52,74.800003,100,66.5,69.400002,66.400002
20161203194500,180.0,180.600006,60.200002,52,72.099998,100,66.5,69.400002,66.400002
20161203200000,180.0,177.0,59.0,52,77.800003,100,66.599998,69.400002,66.400002
20161203201500,180.0,180.600006,60.200002,52,73.0,100,66.599998,69.400002,66.400002
20161203203000,180.0,180.600006,60.200002,52,74.400002,100,66.599998,69.400002,66.400002
20161203204500,180.0,180.600006,60.200002,52,75.400002,100,66.599998,69.400002,66.400002
20161203210000,180.0,180.600006,60.200002,52,72.900002,100,66.599998,69.400002,66.400002
20161203211500,180.0,177.0,59.0,52,76.400002,100,66.599998,69.400002,66.400002
20161203213000,180.0,177.0,59.0,52,72.5,100,66.599998,69.400002,66.400002
20161203214500,180.0,174.600006,58.200002,52,60.400002,100,66.400002,69.400002,66.400002
20161203220000,180.0,174.600006,58.200002,52,58.0,100,65.800003,69.400002,66.400002
20161203221500,180.0,174.600006,58.200002,52,76.699997,100,65.599998,69.400002,66.400002
20161203223000,180.0,174.600006,58.200002,52,76.699997,100,66.300003,69.400002,66.400002
20161203224500,180.0,177.0,59.0,52,71.599998,100,66.300003,69.400002,66.400002
20161203230000,180.0,174.600006,58.200002,52,76.300003,100,66.300003,69.400002,66.400002
20161203231500,180.0,174.600006,58.200002,52,72.0,100,66.300003,69.400002,66.400002
20161203233000,180.0,174.600006,58.200002,52,76.199997,100,66.300003,69.400002,66.400002
20161203234500,180.0,174.600006,58.200002,52,72.599998,100,66.400002,69.400002,66.400002
20161204000000,180.0,172.199997,57.399999,52,75.300003,100,66.400002,69.400002,66.400002
20161204001500,180.0,174.600006,58.200002,52,73.5,100,66.400002,69.400002,66.400002
20161204003000,180.0,174.600006,58.200002,52,73.5,100,66.400002,69.400002,66.400002
20161204004500,180.0,174.600006,58.200002,52,75.400002,100,66.400002,69.400002,66.400002
20161204010000,180.0,174.600006,58.200002,52,72.0,100,66.5,69.400002,66.400002
20161204011500,180.0,178.199997,59.399999,52,76.400002,100,66.5,69.400002,66.400002
20161204013000,180.0,178.199997,59.399999,52,72.0,100,66.5,69.400002,66.400002
20161204014500,180.0,180.600006,60.200002,52,75.300003,100,66.5,69.400002,66.400002
20161204020000,180.0,180.600006,60.200002,52,73.5,100,66.5,69.400002,66.400002
20161204021500,180.0,180.600006,60.200002,52,72.0,100,66.5,69.400002,66.400002
20161204023000,180.0,180.600006,60.200002,52,76.0,100,66.5,69.400002,66.400002
20161204024500,180.0,180.600006,60.200002,52,71.599998,100,66.5,69.400002,66.400002
20161204030000,180.0,180.600006,60.200002,52,75.400002,100,66.5,69.400002,66.400002
20161204031500,180.0,180.600006,60.200002,52,72.5,100,66.599998,69.400002,66.400002
20161204033000,180.0,187.800003,62.600001,55,60.0,0,66.199997,68.900002,65.900002
20161204034500,180.0,187.800003,62.600001,54,86.599998,100,66.0,69.900002,66.900002
20161204040000,180.0,187.800003,62.600001,54,100.5,100,66.800003,69.900002,66.900002
20161204041500,180.0,187.800003,62.600001,54,65.900002,0,67.199997,69.900002,66.900002
20161204043000,180.0,190.199997,63.399999,54,58.799999,100,66.300003,69.900002,66.900002
20161204044500,180.0,187.199997,62.399999,54,85.0,100,66.199997,69.900002,66.900002
20161204050000,180.0,187.199997,62.399999,54,75.800003,100,66.900002,69.900002,66.900002
20161204051500,180.0,187.199997,62.399999,54,82.099998,100,67.099998,69.900002,66.900002
20161204053000,180.0,183.600006,61.200002,54,64.900002,0,67.099998,69.900002,66.900002
20161204054500,180.0,186.600006,62.200002,54,58.799999,100,66.300003,69.900002,66.900002
20161204060000,180.0,183.600006,61.200002,54,79.699997,100,66.199997,69.900002,66.900002
20161204061500,180.0,183.600006,61.200002,54,76.800003,100,66.800003,69.900002,66.900002
20161204063000,180.0,183.600006,61.200002,54,80.699997,100,67.0,69.900002,66.900002
20161204064500,180.0,186.0,62.0,54,74.400002,100,67.0,69.900002,66.900002
20161204070000,180.0,186.0,62.0,54,81.5,100,67.099998,70.0,67.0
20161204071500,180.0,186.0,62.0,54,74.900002,100,67.099998,70.0,67.0
20161204073000,180.0,186.0,62.0,54,80.099998,100,67.099998,70.0,67.0
20161204074500,180.0,186.0,62.0,54,76.800003,100,67.199997,70.0,67.0
20161204080000,180.0,186.0,62.0,54,61.0,0,66.900002,70.0,67.0
20161204081500,180.0,186.0,62.0,54,58.700001,100,66.099998,70.0,67.0
20161204083000,180.0,186.0,62.0,54,87.300003,100,66.599998,70.0,67.0
20161204084500,180.0,186.0,62.0,54,80.900002,100,67.099998,70.0,67.0
20161204090000,180.0,188.399994,62.799998,54,77.800003,0,67.300003,70.0,67.0
20161204091500,180.0,190.800003,63.600001,53,58.400002,100,66.300003,70.0,67.0
20161204093000,180.0,187.800003,62.600001,53,86.900002,100,66.400002,70.0,67.0
20161204094500,180.0,187.800003,62.600001,53,75.400002,100,67.099998,70.0,67.0
20161204100000,180.0,187.800003,62.600001,53,81.099998,100,67.099998,70.0,67.0
20161204101500,180.0,187.800003,62.600001,53,75.400002,100,67.099998,70.0,67.0
20161204103000,180.0,187.800003,62.600001,53,75.400002,100,67.099998,70.0,67.0
20161204104500,180.0,187.800003,62.600001,53,80.699997,100,67.199997,70.0,67.0
20161204110000,180.0,187.800003,62.600001,53,58.400002,100,66.400002,70.0,67.0
20161204111500,180.0,185.399994,61.799998,53,95.300003,100,66.199997,70.0,67.0
20161204113000,180.0,185.399994,61.799998,53,78.699997,100,67.099998,70.0,67.0
20161204114500,180.0,185.399994,61.799998,53,76.300003,100,67.099998,70.0,67.0
20161204120000,180.0,185.399994,61.799998,53,77.699997,100,67.099998,70.0,67.0
20161204121500,180.0,185.399994,61.799998,53,61.200001,0,66.900002,70.0,67.0
20161204123000,180.0,188.399994,62.799998,53,58.700001,100,66.099998,70.0,67.0
20161204124500,180.0,188.399994,62.799998,53,86.199997,100,66.800003,70.0,67.0
20161204130000,180.0,188.399994,62.799998,53,78.699997,100,67.0,70.0,67.0
20161204131500,180.0,188.399994,62.799998,53,76.400002,100,67.099998,70.0,67.0
20161204133000,180.0,186.0,62.0,53,75.099998,100,67.0,70.0,67.0
20161204134500,180.0,186.0,62.0,53,80.199997,100,67.099998,70.0,67.0
20161204140000,180.0,183.600006,61.200002,53,74.300003,100,67.099998,70.0,67.0
20161204141500,180.0,183.600006,61.200002,53,76.800003,0,67.300003,70.0,67.0
20161204143000,180.0,186.600006,62.200002,53,59.200001,0,67.099998,70.0,67.0
20161204144500,180.0,186.600006,62.200002,53,58.0,0,67.0,70.0,67.0
20161204150000,180.0,186.600006,62.200002,53,58.0,0,67.0,70.099998,67.099998
20161204151500,180.0,190.800003,63.600001,53,58.0,0,66.900002,70.099998,67.099998
20161204153000,180.0,190.800003,63.600001,53,58.0,0,66.900002,70.0,67.0
20161204154500,180.0,187.800003,62.600001,52,57.200001,100,66.800003,70.099998,67.099998
20161204160000,180.0,187.800003,62.600001,52,58.299999,100,66.699997,70.199997,67.199997
20161204161500,180.0,187.800003,62.600001,52,59.400002,100,66.699997,70.199997,67.199997
20161204163000,180.0,187.800003,62.600001,52,72.0,100,66.699997,70.099998,67.099998
20161204164500,180.0,187.800003,62.600001,52,78.0,100,66.800003,70.099998,67.099998
20161204170000,180.0,187.800003,62.600001,52,87.599998,100,67.099998,70.099998,67.099998
20161204171500,180.0,187.800003,62.600001,52,65.300003,0,67.400002,70.199997,67.199997
20161204173000,180.0,187.800003,62.600001,52,57.599998,0,67.099998,70.300003,67.300003
20161204174500,180.0,187.800003,62.600001,52,57.599998,100,66.900002,70.300003,67.300003
20161204180000,180.0,187.800003,62.600001,52,57.599998,100,66.800003,70.300003,67.300003
20161204181500,180.0,190.199997,63.399999,52,59.5,100,66.800003,70.300003,67.300003
20161204183000,180.0,187.199997,62.399999,52,72.400002,100,66.800003,70.300003,67.300003
