PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161204184500,180.0,181.800003,60.600001,52,75.900002,100,67.199997,70.300003,67.300003
20161204190000,180.0,181.800003,60.600001,52,81.099998,100,67.300003,70.199997,67.199997
20161204191500,180.0,181.800003,60.600001,52,75.400002,100,67.400002,70.300003,67.300003
20161204193000,180.0,181.800003,60.600001,52,81.099998,100,67.400002,70.300003,67.300003
20161204194500,180.0,178.800003,59.600001,52,58.799999,100,67.300003,70.300003,67.300003
20161204200000,180.0,178.800003,59.600001,52,57.599998,100,67.099998,70.099998,67.099998
20161204201500,180.0,178.800003,59.600001,52,57.599998,100,67.099998,70.199997,67.199997
20161204203000,180.0,178.800003,59.600001,52,57.599998,100,67.0,70.099998,67.099998
20161204204500,180.0,178.800003,59.600001,52,57.599998,100,66.900002,70.099998,67.099998
20161204210000,180.0,178.800003,59.600001,52,57.599998,100,66.900002,70.099998,67.099998
20161204211500,180.0,177.0,59.0,52,57.599998,100,66.800003,70.199997,67.199997
20161204213000,180.0,180.0,60.0,52,59.099998,100,66.800003,70.300003,67.300003
20161204214500,180.0,182.399994,60.799998,52,61.099998,100,66.800003,70.300003,67.300003
20161204220000,180.0,182.399994,60.799998,52,83.199997,100,66.800003,70.300003,67.300003
20161204221500,180.0,182.399994,60.799998,52,102.300003,100,67.099998,70.300003,67.300003
20161204223000,180.0,182.399994,60.799998,52,92.800003,100,67.300003,70.300003,67.300003
20161204224500,180.0,182.399994,60.799998,52,96.0,0,67.599998,70.400002,67.400002
20161204230000,180.0,182.399994,60.799998,52,59.599998,0,67.5,70.400002,67.400002
20161204231500,180.0,182.399994,60.799998,52,58.400002,0,67.300003,70.300003,67.300003
20161204233000,180.0,184.800003,61.600001,52,58.400002,100,67.099998,70.300003,67.300003
20161204234500,180.0,184.800003,61.600001,52,57.200001,100,67.099998,70.300003,67.300003
20161205000000,180.0,184.800003,61.600001,52,57.200001,100,67.0,70.300003,67.300003
20161205001500,180.0,184.800003,61.600001,52,57.900002,100,66.900002,70.300003,67.300003
20161205003000,180.0,180.600006,60.200002,52,59.099998,100,66.900002,70.300003,67.300003
20161205004500,180.0,180.600006,60.200002,52,60.299999,100,66.900002,70.400002,67.400002
20161205010000,180.0,180.600006,60.200002,52,66.5,100,66.900002,70.400002,67.400002
20161205011500,180.0,180.600006,60.200002,52,94.800003,100,67.0,70.300003,67.300003
20161205013000,180.0,180.600006,60.200002,52,95.900002,100,67.099998,70.400002,67.400002
20161205014500,180.0,180.600006,60.200002,52,94.199997,100,67.300003,70.400002,67.400002
20161205020000,180.0,180.600006,60.200002,52,100.099998,100,67.5,70.400002,67.400002
20161205021500,180.0,183.600006,61.200002,52,58.799999,0,67.5,70.300003,67.300003
20161205023000,180.0,183.600006,61.200002,52,57.599998,0,67.400002,70.400002,67.400002
20161205024500,180.0,183.600006,61.200002,52,57.599998,0,67.300003,70.300003,67.300003
20161205030000,180.0,183.600006,61.200002,52,56.799999,100,67.099998,70.400002,67.400002
20161205031500,180.0,178.800003,59.600001,52,56.799999,100,67.0,70.400002,67.400002
20161205033000,180.0,183.600006,61.200002,52,56.799999,100,66.900002,70.400002,67.400002
20161205034500,180.0,183.600006,61.200002,52,57.900002,100,66.800003,70.300003,67.300003
20161205040000,180.0,183.600006,61.200002,52,59.5,100,66.800003,70.400002,67.400002
20161205041500,180.0,186.0,62.0,52,94.699997,100,66.900002,70.300003,67.300003
20161205043000,180.0,186.0,62.0,52,91.699997,100,67.099998,70.400002,67.400002
20161205044500,180.0,186.0,62.0,52,106.099998,100,67.300003,70.400002,67.400002
20161205050000,180.0,186.0,62.0,52,91.099998,100,67.400002,70.300003,67.300003
20161205051500,180.0,186.0,62.0,52,67.699997,0,67.599998,70.400002,67.400002
20161205053000,180.0,186.0,62.0,52,58.400002,0,67.400002,70.400002,67.400002
20161205054500,180.0,186.0,62.0,52,58.400002,0,67.199997,70.300003,67.300003
20161205060000,180.0,190.800003,63.600001,52,57.200001,100,67.099998,70.300003,67.300003
20161205061500,180.0,190.800003,63.600001,52,57.200001,100,67.0,70.300003,67.300003
20161205063000,180.0,190.800003,63.600001,52,57.200001,100,66.900002,70.400002,67.400002
20161205064500,180.0,185.399994,61.799998,52,59.5,100,66.800003,70.400002,67.400002
20161205070000,180.0,185.399994,61.799998,52,92.5,100,66.800003,70.400002,67.400002
20161205071500,180.0,183.0,61.0,52,88.0,100,67.099998,70.400002,67.400002
20161205073000,180.0,187.199997,62.399999,52,93.099998,100,67.300003,70.300003,67.300003
20161205074500,180.0,187.199997,62.399999,52,87.400002,100,67.400002,70.400002,67.400002
20161205080000,180.0,187.199997,62.399999,52,93.800003,100,67.5,70.400002,67.400002
20161205081500,180.0,187.199997,62.399999,52,58.799999,100,67.099998,70.400002,67.400002
20161205083000,180.0,181.800003,60.600001,52,58.799999,100,66.800003,70.400002,67.400002
20161205084500,180.0,177.600006,59.200002,52,96.300003,100,66.699997,70.400002,67.400002
20161205090000,180.0,177.600006,59.200002,52,96.300003,100,67.300003,70.400002,67.400002
20161205091500,180.0,177.600006,59.200002,52,66.300003,0,67.599998,70.400002,67.400002
20161205093000,180.0,174.600006,58.200002,54,58.0,100,66.5,70.300003,67.300003
20161205094500,180.0,183.600006,61.200002,54,83.199997,100,66.800003,70.400002,67.400002
20161205100000,180.0,183.600006,61.200002,54,88.0,100,67.300003,70.300003,67.300003
20161205101500,180.0,183.600006,61.200002,54,81.599998,100,67.400002,70.400002,67.400002
20161205103000,180.0,186.0,62.0,54,79.099998,100,67.5,70.400002,67.400002
20161205104500,180.0,186.0,62.0,54,59.700001,100,67.099998,70.400002,67.400002
20161205110000,180.0,186.0,62.0,54,84.800003,100,66.5,70.400002,67.400002
20161205111500,180.0,190.800003,63.600001,53,96.599998,100,67.099998,70.400002,67.400002
20161205113000,180.0,186.600006,62.200002,51,84.400002,100,67.400002,70.400002,67.400002
20161205114500,180.0,190.199997,63.399999,51,80.599998,100,67.599998,70.400002,67.400002
20161205120000,180.0,187.199997,62.399999,51,67.300003,0,67.5,70.400002,67.400002
20161205121500,180.0,187.199997,62.399999,51,60.5,100,66.400002,70.400002,67.400002
20161205123000,180.0,187.199997,62.399999,51,94.300003,100,67.0,70.400002,67.400002
20161205124500,180.0,187.199997,62.399999,50,94.300003,100,67.400002,70.400002,67.400002
20161205130000,180.0,187.199997,62.399999,50,71.599998,100,67.599998,70.400002,67.400002
20161205131500,180.0,184.800003,61.600001,50,58.700001,100,66.5,70.400002,67.400002
20161205133000,180.0,184.800003,61.600001,50,99.5,100,67.0,70.400002,67.400002
20161205134500,180.0,181.800003,60.600001,50,81.099998,100,67.300003,70.400002,67.400002
20161205140000,180.0,181.800003,60.600001,50,75.400002,100,67.300003,70.400002,67.400002
20161205141500,180.0,181.800003,60.600001,50,77.800003,100,67.300003,70.300003,67.300003
20161205143000,180.0,181.800003,60.600001,50,81.599998,100,67.300003,70.400002,67.400002
20161205144500,180.0,178.800003,59.600001,50,77.300003,100,67.300003,70.400002,67.400002
20161205150000,180.0,182.399994,60.799998,50,74.900002,100,67.400002,70.300003,67.300003
20161205151500,180.0,182.399994,60.799998,50,78.199997,100,67.300003,70.400002,67.400002
20161205153000,180.0,182.399994,60.799998,50,80.199997,100,67.300003,70.400002,67.400002
20161205154500,180.0,182.399994,60.799998,50,75.900002,100,67.400002,70.400002,67.400002
20161205160000,180.0,180.0,60.0,50,75.900002,100,67.300003,70.400002,67.400002
20161205161500,180.0,180.0,60.0,50,81.099998,100,67.300003,70.400002,67.400002
20161205163000,180.0,180.0,60.0,50,78.300003,100,67.300003,70.400002,67.400002
20161205164500,180.0,177.600006,59.200002,50,75.400002,100,67.400002,70.400002,67.400002
20161205170000,180.0,180.600006,60.200002,50,79.0,100,67.400002,70.400002,67.400002
20161205171500,180.0,180.600006,60.200002,50,80.199997,100,67.400002,70.400002,67.400002
20161205173000,180.0,180.600006,60.200002,50,75.900002,100,67.400002,70.400002,67.400002
20161205174500,180.0,180.600006,60.200002,50,77.699997,100,67.300003,70.400002,67.400002
20161205180000,180.0,177.600006,59.200002,50,79.199997,100,67.400002,70.400002,67.400002
20161205181500,180.0,177.600006,59.200002,50,75.0,100,67.400002,70.400002,67.400002
20161205183000,180.0,177.600006,59.200002,50,80.599998,100,67.300003,70.400002,67.400002
20161205184500,180.0,177.600006,59.200002,50,79.300003,100,67.400002,70.400002,67.400002
20161205190000,180.0,175.800003,58.600001,50,75.400002,100,67.400002,70.400002,67.400002
20161205191500,180.0,175.800003,58.600001,50,81.099998,100,67.400002,70.400002,67.400002
20161205193000,180.0,175.800003,58.600001,50,78.699997,100,67.400002,70.400002,67.400002
20161205194500,180.0,177.600006,59.200002,50,75.400002,100,67.400002,70.400002,67.400002
20161205200000,180.0,177.600006,59.200002,50,80.0,100,67.400002,70.400002,67.400002
20161205201500,180.0,174.0,58.0,50,79.099998,100,67.400002,70.400002,67.400002
20161205203000,180.0,178.199997,59.399999,50,74.900002,100,67.400002,70.300003,67.300003
20161205204500,180.0,178.199997,59.399999,50,81.5,100,67.300003,70.400002,67.400002
20161205210000,180.0,171.0,57.0,50,76.800003,100,67.400002,70.400002,67.400002
20161205211500,180.0,171.0,57.0,50,77.699997,100,67.400002,70.400002,67.400002
20161205213000,180.0,171.0,57.0,50,81.599998,100,67.400002,70.400002,67.400002
20161205214500,180.0,173.399994,57.799998,50,76.800003,100,67.400002,70.300003,67.300003
20161205220000,180.0,171.0,57.0,50,78.199997,100,67.400002,70.400002,67.400002
20161205221500,180.0,171.0,57.0,50,81.099998,100,67.400002,70.400002,67.400002
20161205223000,180.0,171.0,57.0,50,76.400002,100,67.5,70.400002,67.400002
20161205224500,180.0,171.0,57.0,50,60.400002,100,66.800003,70.400002,67.400002
20161205230000,180.0,173.399994,57.799998,50,90.5,100,66.599998,70.400002,67.400002
20161205231500,180.0,173.399994,57.799998,50,84.400002,100,67.199997,70.400002,67.400002
20161205233000,180.0,173.399994,57.799998,50,70.199997,100,67.599998,70.400002,67.400002
20161205234500,180.0,177.0,59.0,50,59.099998,100,66.599998,70.400002,67.400002
20161206000000,180.0,183.0,61.0,50,88.699997,100,66.800003,70.400002,67.400002
20161206001500,180.0,183.0,61.0,50,85.900002,100,67.5,70.400002,67.400002
20161206003000,180.0,183.0,61.0,50,59.200001,100,67.0,70.400002,67.400002
20161206004500,180.0,183.0,61.0,50,79.099998,100,66.400002,70.300003,67.300003
20161206010000,180.0,183.0,61.0,50,97.400002,100,67.099998,70.400002,67.400002
20161206011500,180.0,183.0,61.0,50,87.800003,100,67.5,70.400002,67.400002
20161206013000,180.0,183.0,61.0,50,60.0,100,67.0,70.300003,67.300003
20161206014500,180.0,180.600006,60.200002,50,78.599998,100,66.400002,70.400002,67.400002
20161206020000,180.0,180.600006,60.200002,50,102.800003,100,67.099998,70.400002,67.400002
20161206021500,180.0,180.600006,60.200002,50,83.800003,100,67.5,70.300003,67.300003
20161206023000,180.0,180.600006,60.200002,50,58.799999,100,66.699997,70.400002,67.400002
20161206024500,180.0,180.600006,60.200002,50,88.099998,100,66.599998,70.400002,67.400002
20161206030000,180.0,180.600006,60.200002,50,94.699997,100,67.199997,70.300003,67.300003
20161206031500,180.0,180.600006,60.200002,50,91.099998,100,67.5,70.400002,67.400002
20161206033000,180.0,180.600006,60.200002,50,61.200001,0,67.300003,70.400002,67.400002
20161206034500,180.0,180.600006,60.200002,50,70.0,100,66.400002,70.300003,67.300003
20161206040000,180.0,180.600006,60.200002,50,96.599998,100,67.0,70.400002,67.400002
20161206041500,180.0,180.600006,60.200002,50,90.5,100,67.5,70.400002,67.400002
20161206043000,180.0,180.600006,60.200002,50,60.0,100,67.0,70.400002,67.400002
20161206044500,180.0,180.600006,60.200002,50,102.0,100,66.5,70.400002,67.400002
20161206050000,180.0,180.600006,60.200002,50,91.199997,100,67.099998,70.400002,67.400002
20161206051500,180.0,180.600006,60.200002,50,100.199997,100,67.5,70.400002,67.400002
20161206053000,180.0,188.399994,62.799998,62,99.0,100,67.199997,70.400002,67.400002
20161206054500,180.0,188.399994,62.799998,61,88.099998,100,67.5,70.400002,67.400002
20161206060000,180.0,188.399994,62.799998,61,60.799999,0,67.300003,70.400002,67.400002
20161206061500,180.0,188.399994,62.799998,61,70.599998,100,66.300003,70.400002,67.400002
20161206063000,180.0,188.399994,62.799998,61,97.199997,100,67.099998,70.400002,67.400002
20161206064500,180.0,188.399994,62.799998,61,84.400002,100,67.599998,70.400002,67.400002
20161206070000,180.0,188.399994,62.799998,61,59.200001,100,66.800003,70.400002,67.400002
20161206071500,180.0,188.399994,62.799998,61,87.300003,100,66.599998,70.400002,67.400002
20161206073000,180.0,188.399994,62.799998,61,97.400002,100,67.199997,70.400002,67.400002
20161206074500,180.0,188.399994,62.799998,61,92.300003,100,67.599998,70.400002,67.400002
20161206080000,180.0,188.399994,62.799998,61,58.799999,100,67.099998,70.400002,67.400002
20161206081500,180.0,188.399994,62.799998,61,81.800003,100,66.300003,70.400002,67.400002
20161206083000,180.0,186.0,62.0,61,94.199997,100,67.099998,70.400002,67.400002
20161206084500,180.0,186.0,62.0,61,77.0,0,67.699997,70.400002,67.400002
20161206090000,180.0,186.0,62.0,61,58.700001,100,66.599998,70.400002,67.400002
20161206091500,180.0,186.0,62.0,61,94.0,100,66.800003,70.400002,67.400002
20161206093000,180.0,183.600006,61.200002,61,94.0,100,67.400002,70.400002,67.400002
20161206094500,180.0,186.600006,62.200002,61,60.200001,100,67.099998,70.400002,67.400002
20161206100000,180.0,186.600006,62.200002,61,76.599998,100,66.400002,70.400002,67.400002
20161206101500,180.0,186.600006,62.200002,61,86.900002,100,67.199997,70.400002,67.400002
20161206103000,180.0,186.600006,62.200002,61,74.900002,100,67.400002,70.400002,67.400002
20161206104500,180.0,186.600006,62.200002,61,78.699997,100,67.400002,70.400002,67.400002
20161206110000,180.0,186.600006,62.200002,61,83.099998,100,67.5,70.400002,67.400002
20161206111500,180.0,186.600006,62.200002,61,79.699997,100,67.5,70.400002,67.400002
20161206113000,180.0,186.600006,62.200002,61,81.099998,100,67.599998,70.400002,67.400002
20161206114500,180.0,186.600006,62.200002,61,76.400002,100,67.599998,70.400002,67.400002
20161206120000,180.0,186.600006,62.200002,61,76.400002,100,67.599998,70.400002,67.400002
20161206121500,180.0,186.600006,62.200002,61,77.699997,100,67.599998,70.400002,67.400002
20161206123000,180.0,186.600006,62.200002,61,68.699997,0,67.599998,70.400002,67.400002
20161206124500,180.0,186.600006,62.200002,61,58.400002,100,66.599998,70.400002,67.400002
20161206130000,180.0,183.600006,61.200002,61,87.400002,100,66.900002,70.400002,67.400002
20161206131500,180.0,183.600006,61.200002,61,69.199997,100,67.199997,70.400002,67.400002
20161206133000,180.0,183.600006,61.200002,61,72.900002,100,66.900002,70.400002,67.400002
20161206134500,180.0,183.600006,61.200002,61,79.800003,100,67.400002,70.400002,67.400002
20161206140000,180.0,180.0,60.0,61,63.0,0,67.5,70.400002,67.400002
20161206141500,180.0,180.0,60.0,61,60.299999,100,66.5,70.400002,67.400002
20161206143000,180.0,182.399994,60.799998,61,79.699997,100,67.099998,70.400002,67.400002
20161206144500,180.0,182.399994,60.799998,61,68.699997,100,67.099998,70.400002,67.400002
20161206150000,180.0,177.600006,59.200002,61,80.099998,100,67.0,70.400002,67.400002
20161206151500,180.0,177.600006,59.200002,61,85.300003,100,67.599998,70.400002,67.400002
20161206153000,180.0,177.600006,59.200002,61,59.599998,100,67.099998,70.400002,67.400002
20161206154500,180.0,177.600006,59.200002,61,59.599998,100,66.5,70.400002,67.400002
20161206160000,180.0,182.399994,60.799998,61,91.099998,100,67.199997,70.400002,67.400002
20161206161500,180.0,178.800003,59.600001,61,82.5,100,67.5,70.400002,67.400002
20161206163000,180.0,180.600006,60.200002,61,77.800003,100,67.599998,70.400002,67.400002
20161206164500,180.0,180.600006,60.200002,61,74.900002,100,67.599998,70.400002,67.400002
20161206170000,180.0,178.199997,59.399999,61,82.5,100,67.599998,70.400002,67.400002
20161206171500,180.0,178.199997,59.399999,61,58.799999,100,66.900002,70.400002,67.400002
20161206173000,180.0,178.199997,59.399999,61,79.300003,100,66.5,70.400002,67.400002
20161206174500,180.0,178.199997,59.399999,61,88.099998,100,67.199997,70.400002,67.400002
20161206180000,180.0,178.199997,59.399999,61,78.400002,0,67.699997,70.400002,67.400002
20161206181500,180.0,178.199997,59.399999,61,58.0,100,66.800003,70.400002,67.400002
20161206183000,180.0,180.0,60.0,61,86.199997,100,66.699997,70.400002,67.400002
20161206184500,180.0,180.0,60.0,61,75.400002,100,67.400002,70.400002,67.400002
20161206190000,180.0,180.0,60.0,61,80.599998,100,67.400002,70.400002,67.400002
20161206191500,180.0,181.800003,60.600001,61,76.800003,100,67.5,70.400002,67.400002
20161206193000,180.0,177.600006,59.200002,61,61.5,0,67.699997,70.400002,67.400002
20161206194500,180.0,182.399994,60.799998,61,58.0,0,67.800003,70.400002,67.400002
20161206200000,180.0,185.399994,61.799998,61,57.200001,0,67.400002,70.400002,67.400002
20161206201500,180.0,185.399994,61.799998,61,57.200001,100,67.099998,70.400002,67.400002
20161206203000,180.0,185.399994,61.799998,61,57.200001,100,66.900002,70.400002,67.400002
20161206204500,180.0,185.399994,61.799998,61,58.299999,100,66.800003,70.400002,67.400002
20161206210000,180.0,185.399994,61.799998,61,84.900002,100,66.900002,70.400002,67.400002
20161206211500,180.0,185.399994,61.799998,61,79.199997,100,67.199997,70.400002,67.400002
20161206213000,180.0,185.399994,61.799998,61,90.900002,100,67.400002,70.400002,67.400002
20161206214500,180.0,185.399994,61.799998,61,81.599998,100,67.5,70.400002,67.400002
20161206220000,180.0,187.800003,62.600001,61,80.400002,100,67.599998,70.400002,67.400002
20161206221500,180.0,190.199997,63.399999,61,59.200001,0,67.5,70.400002,67.400002
20161206223000,180.0,190.199997,63.399999,61,57.200001,100,67.099998,70.400002,67.400002
20161206224500,180.0,190.199997,63.399999,61,57.200001,100,66.900002,70.400002,67.400002
20161206230000,180.0,190.199997,63.399999,61,58.700001,100,66.800003,70.400002,67.400002
20161206231500,180.0,187.800003,62.600001,61,78.300003,100,66.900002,70.400002,67.400002
20161206233000,180.0,187.800003,62.600001,61,85.599998,100,67.099998,70.400002,67.400002
20161206234500,180.0,187.800003,62.600001,61,83.400002,100,67.300003,70.400002,67.400002
20161207000000,180.0,187.800003,62.600001,61,79.099998,100,67.400002,70.400002,67.400002
20161207001500,180.0,187.800003,62.600001,61,90.400002,100,67.5,70.400002,67.400002
20161207003000,180.0,187.800003,62.600001,61,80.800003,100,67.599998,70.400002,67.400002
20161207004500,180.0,190.800003,63.600001,61,58.0,0,67.300003,70.400002,67.400002
20161207010000,180.0,188.399994,62.799998,61,57.200001,100,67.0,70.400002,67.400002
20161207011500,180.0,188.399994,62.799998,60,57.900002,100,66.900002,70.400002,67.400002
20161207013000,180.0,186.0,62.0,60,64.800003,100,66.699997,70.400002,67.400002
20161207014500,180.0,186.0,62.0,60,88.699997,100,66.900002,70.400002,67.400002
20161207020000,180.0,186.0,62.0,60,89.800003,100,67.099998,70.400002,67.400002
20161207021500,180.0,186.0,62.0,60,97.099998,100,67.300003,70.400002,67.400002
20161207023000,180.0,186.0,62.0,60,86.199997,100,67.400002,70.400002,67.400002
20161207024500,180.0,186.0,62.0,60,94.800003,100,67.599998,70.400002,67.400002
20161207030000,180.0,186.0,62.0,60,87.599998,100,67.599998,70.400002,67.400002
20161207031500,180.0,186.0,62.0,60,59.099998,0,67.599998,70.400002,67.400002
20161207033000,180.0,186.0,62.0,60,57.599998,100,67.0,70.400002,67.400002
20161207034500,180.0,186.0,62.0,60,76.800003,100,66.400002,70.400002,67.400002
20161207040000,180.0,186.0,62.0,60,103.5,100,67.099998,70.400002,67.400002
20161207041500,180.0,186.0,62.0,60,83.199997,100,67.599998,70.400002,67.400002
20161207043000,180.0,186.0,62.0,60,59.200001,100,66.900002,70.400002,67.400002
20161207044500,180.0,186.0,62.0,60,81.5,100,66.5,70.400002,67.400002
20161207050000,180.0,183.600006,61.200002,60,100.400002,100,67.099998,70.400002,67.400002
20161207051500,180.0,183.600006,61.200002,60,92.800003,100,67.5,70.400002,67.400002
20161207053000,180.0,183.600006,61.200002,60,62.099998,0,67.5,70.400002,67.400002
20161207054500,180.0,186.600006,62.200002,60,57.900002,100,66.5,70.400002,67.400002
20161207060000,180.0,186.600006,62.200002,60,89.300003,100,66.800003,70.400002,67.400002
20161207061500,180.0,186.600006,62.200002,60,91.699997,100,67.400002,70.400002,67.400002
20161207063000,180.0,186.600006,62.200002,60,99.599998,100,67.599998,70.400002,67.400002
20161207064500,180.0,186.600006,62.200002,60,58.400002,100,67.0,70.400002,67.400002
20161207070000,180.0,178.199997,59.399999,61,73.300003,100,66.400002,70.400002,67.400002
20161207071500,180.0,178.199997,59.399999,61,97.400002,100,67.0,70.400002,67.400002
20161207073000,180.0,176.399994,58.799998,61,89.800003,100,67.400002,70.400002,67.400002
20161207074500,180.0,176.399994,58.799998,61,95.699997,0,67.699997,70.400002,67.400002
20161207080000,180.0,176.399994,58.799998,61,58.799999,100,66.900002,70.400002,67.400002
20161207081500,180.0,176.399994,58.799998,61,87.699997,100,66.5,70.400002,67.400002
20161207083000,180.0,176.399994,58.799998,61,101.300003,100,67.199997,70.400002,67.400002
20161207084500,180.0,176.399994,58.799998,61,84.400002,100,67.5,70.400002,67.400002
20161207090000,180.0,176.399994,58.799998,61,84.400002,100,67.599998,70.400002,67.400002
20161207091500,180.0,176.399994,58.799998,61,67.900002,0,67.599998,70.400002,67.400002
20161207093000,180.0,187.800003,62.600001,60,58.400002,100,66.900002,70.400002,67.400002
20161207094500,180.0,187.800003,62.600001,60,59.5,100,66.800003,70.400002,67.400002
20161207100000,180.0,187.800003,62.600001,60,89.199997,100,66.599998,70.400002,67.400002
20161207101500,180.0,187.800003,62.600001,60,93.900002,100,67.099998,70.400002,67.400002
20161207103000,180.0,187.800003,62.600001,60,95.099998,100,67.300003,70.400002,67.400002
20161207104500,180.0,184.800003,61.600001,60,111.300003,100,67.5,70.400002,67.400002
20161207110000,180.0,184.800003,61.600001,60,75.300003,0,67.800003,70.400002,67.400002
20161207111500,180.0,184.800003,61.600001,60,58.0,0,67.400002,70.400002,67.400002
20161207113000,180.0,184.800003,61.600001,60,57.200001,100,66.900002,70.400002,67.400002
20161207114500,180.0,184.800003,61.600001,60,57.200001,100,67.0,70.400002,67.400002
20161207120000,180.0,184.800003,61.600001,60,59.099998,100,66.800003,70.400002,67.400002
20161207121500,180.0,184.800003,61.600001,60,85.599998,100,66.800003,70.400002,67.400002
20161207123000,180.0,182.399994,60.799998,60,89.300003,100,67.0,70.400002,67.400002
20161207124500,180.0,182.399994,60.799998,60,107.599998,100,67.300003,70.400002,67.400002
20161207130000,180.0,182.399994,60.799998,60,95.400002,100,67.400002,70.400002,67.400002
20161207131500,180.0,182.399994,60.799998,60,64.0,0,67.800003,70.400002,67.400002
20161207133000,180.0,182.399994,60.799998,60,57.599998,0,67.400002,70.400002,67.400002
20161207134500,180.0,182.399994,60.799998,60,57.599998,0,67.300003,70.400002,67.400002
20161207140000,180.0,182.399994,60.799998,60,57.599998,100,67.0,70.400002,67.400002
20161207141500,180.0,180.0,60.0,60,57.599998,100,66.800003,70.400002,67.400002
20161207143000,180.0,180.0,60.0,60,69.199997,100,66.599998,70.400002,67.400002
20161207144500,180.0,180.0,60.0,60,94.099998,100,67.0,70.400002,67.400002
20161207150000,180.0,180.0,60.0,60,108.400002,100,67.300003,70.400002,67.400002
20161207151500,180.0,180.0,60.0,60,94.800003,100,67.5,70.400002,67.400002
20161207153000,180.0,180.0,60.0,60,61.599998,0,67.900002,70.400002,67.400002
20161207154500,180.0,180.0,60.0,60,58.0,0,67.300003,70.400002,67.400002
20161207160000,180.0,180.0,60.0,60,57.200001,0,67.300003,70.400002,67.400002
20161207161500,180.0,180.0,60.0,60,57.200001,100,67.099998,70.400002,67.400002
20161207163000,180.0,180.0,60.0,60,57.200001,100,66.900002,70.400002,67.400002
20161207164500,180.0,180.0,60.0,60,58.700001,100,66.800003,70.400002,67.400002
20161207170000,180.0,174.600006,58.200002,60,68.800003,100,66.699997,70.400002,67.400002
20161207171500,180.0,174.600006,58.200002,60,94.800003,100,66.900002,70.400002,67.400002
20161207173000,180.0,172.199997,57.399999,60,97.800003,100,67.199997,70.400002,67.400002
20161207174500,180.0,172.199997,57.399999,60,107.699997,100,67.400002,70.400002,67.400002
20161207180000,180.0,172.199997,57.399999,60,92.900002,100,67.599998,70.400002,67.400002
20161207181500,180.0,175.800003,58.600001,60,61.599998,0,67.800003,70.400002,67.400002
20161207183000,180.0,174.0,58.0,60,58.799999,0,67.300003,70.400002,67.400002
20161207184500,180.0,174.0,58.0,60,58.0,100,66.800003,70.400002,67.400002
20161207190000,180.0,175.800003,58.600001,60,64.699997,100,66.599998,70.400002,67.400002
20161207191500,180.0,174.0,58.0,60,81.099998,100,67.199997,70.400002,67.400002
20161207193000,180.0,174.0,58.0,60,86.199997,100,67.599998,70.400002,67.400002
20161207194500,180.0,183.0,61.0,60,62.799999,0,67.5,70.400002,67.400002
20161207200000,180.0,177.600006,59.200002,60,58.400002,100,66.800003,70.400002,67.400002
20161207201500,180.0,174.0,58.0,60,71.0,100,66.599998,70.400002,67.400002
20161207203000,180.0,182.399994,60.799998,60,81.099998,100,67.199997,70.400002,67.400002
20161207204500,180.0,182.399994,60.799998,60,83.099998,100,67.5,70.400002,67.400002
20161207210000,180.0,182.399994,60.799998,60,86.300003,100,67.699997,70.400002,67.400002
20161207211500,180.0,182.399994,60.799998,60,58.0,100,67.099998,70.400002,67.400002
20161207213000,180.0,182.399994,60.799998,60,58.0,100,66.599998,70.400002,67.400002
20161207214500,180.0,182.399994,60.799998,60,80.699997,100,66.900002,70.400002,67.400002
20161207220000,180.0,180.0,60.0,60,83.699997,100,67.300003,70.400002,67.400002
20161207221500,180.0,181.800003,60.600001,60,86.5,100,67.599998,70.400002,67.400002
20161207223000,180.0,181.800003,60.600001,60,62.799999,0,67.5,70.400002,67.400002
20161207224500,180.0,181.800003,60.600001,60,57.200001,100,66.900002,70.400002,67.400002
20161207230000,180.0,181.800003,60.600001,60,61.900002,100,66.599998,70.400002,67.400002
20161207231500,180.0,181.800003,60.600001,60,99.699997,100,67.099998,70.400002,67.400002
20161207233000,180.0,181.800003,60.600001,60,85.0,100,67.5,70.400002,67.400002
20161207234500,180.0,181.800003,60.600001,60,64.900002,0,67.599998,70.400002,67.400002
20161208000000,180.0,177.0,59.0,60,57.599998,100,66.900002,70.400002,67.400002
20161208001500,180.0,181.800003,60.600001,60,59.5,100,66.599998,70.400002,67.400002
20161208003000,180.0,178.800003,59.600001,60,94.300003,100,67.099998,70.400002,67.400002
20161208004500,180.0,181.800003,60.600001,60,82.599998,100,67.599998,70.400002,67.400002
20161208010000,180.0,181.800003,60.600001,60,60.0,0,67.5,70.400002,67.400002
20161208011500,180.0,181.800003,60.600001,60,57.200001,100,66.800003,70.400002,67.400002
20161208013000,180.0,181.800003,60.600001,60,83.199997,100,66.599998,70.400002,67.400002
20161208014500,180.0,173.399994,57.799998,60,83.199997,100,67.099998,70.400002,67.400002
20161208020000,180.0,173.399994,57.799998,60,86.800003,100,67.300003,70.400002,67.400002
20161208021500,180.0,173.399994,57.799998,60,83.599998,100,67.400002,70.400002,67.400002
20161208023000,180.0,175.800003,58.600001,60,83.599998,100,67.5,70.400002,67.400002
20161208024500,180.0,175.800003,58.600001,60,72.5,0,67.699997,70.400002,67.400002
20161208030000,180.0,183.0,61.0,60,58.400002,100,67.099998,70.400002,67.400002
20161208031500,180.0,183.0,61.0,60,57.599998,100,66.699997,70.400002,67.400002
20161208033000,180.0,183.0,61.0,60,71.599998,100,66.699997,70.400002,67.400002
20161208034500,180.0,183.0,61.0,60,88.0,100,67.0,70.400002,67.400002
20161208040000,180.0,180.0,60.0,60,80.199997,100,67.199997,70.400002,67.400002
20161208041500,180.0,180.0,60.0,60,88.599998,100,67.300003,70.400002,67.400002
20161208043000,180.0,180.0,60.0,60,79.699997,100,67.400002,70.400002,67.400002
20161208044500,180.0,180.0,60.0,60,88.599998,100,67.5,70.400002,67.400002
20161208050000,180.0,175.800003,58.600001,60,79.699997,100,67.599998,70.400002,67.400002
20161208051500,180.0,180.0,60.0,60,89.800003,100,67.599998,70.400002,67.400002
20161208053000,180.0,180.0,60.0,60,58.0,0,67.400002,70.400002,67.400002
20161208054500,180.0,177.600006,59.200002,60,57.200001,100,66.900002,70.400002,67.400002
20161208060000,180.0,183.0,61.0,60,58.299999,100,66.599998,70.400002,67.400002
20161208061500,180.0,175.800003,58.600001,60,96.099998,100,66.699997,70.400002,67.400002
20161208063000,180.0,178.800003,59.600001,60,99.0,100,67.099998,70.400002,67.400002
20161208064500,180.0,181.800003,60.600001,60,93.199997,100,67.400002,70.400002,67.400002
20161208070000,180.0,170.399994,56.799998,62,94.300003,0,67.699997,70.400002,67.400002
20161208071500,180.0,177.600006,59.200002,62,59.299999,100,66.900002,70.400002,67.400002
20161208073000,180.0,177.600006,59.200002,62,95.099998,100,66.5,70.400002,67.400002
20161208074500,180.0,177.600006,59.200002,62,90.5,100,67.099998,70.400002,67.400002
20161208080000,180.0,177.600006,59.200002,62,103.599998,100,67.5,70.400002,67.400002
20161208081500,180.0,177.600006,59.200002,62,63.599998,0,67.599998,70.400002,67.400002
20161208083000,180.0,177.600006,59.200002,62,58.0,100,66.5,70.400002,67.400002
20161208084500,180.0,177.600006,59.200002,62,96.800003,100,66.800003,70.400002,67.400002
20161208090000,180.0,175.800003,58.600001,62,96.800003,100,67.300003,70.400002,67.400002
20161208091500,180.0,178.199997,59.399999,62,88.900002,100,67.599998,70.400002,67.400002
20161208093000,180.0,183.600006,61.200002,62,59.200001,100,67.0,70.400002,67.400002
20161208094500,180.0,178.800003,59.600001,62,76.199997,100,66.400002,70.400002,67.400002
20161208100000,180.0,178.800003,59.600001,62,98.300003,100,67.099998,70.400002,67.400002
20161208111500,180.0,169.800003,56.600001,50,62.400002,100,67.0,70.400002,67.400002
20161208113000,180.0,178.199997,59.399999,58,87.300003,100,66.300003,70.400002,67.400002
20161208114500,180.0,190.199997,63.399999,66,87.300003,100,66.900002,70.400002,67.400002
20161208120000,180.0,186.0,62.0,62,77.800003,100,67.300003,70.400002,67.400002
20161208121500,180.0,186.0,62.0,62,83.0,100,67.300003,70.400002,67.400002
20161208123000,180.0,186.0,62.0,62,79.199997,100,67.300003,70.400002,67.400002
20161208124500,180.0,183.600006,61.200002,62,85.599998,100,67.400002,70.400002,67.400002
20161208130000,180.0,183.600006,61.200002,62,76.800003,100,67.400002,70.400002,67.400002
20161208131500,180.0,183.600006,61.200002,62,83.800003,100,67.300003,70.400002,67.400002
20161208133000,180.0,183.600006,61.200002,62,80.800003,100,67.300003,70.400002,67.400002
20161208134500,180.0,183.600006,61.200002,59,77.800003,100,67.300003,70.400002,67.400002
20161208140000,180.0,183.600006,61.200002,59,86.199997,100,67.300003,70.400002,67.400002
20161208141500,180.0,183.600006,61.200002,59,78.699997,100,67.300003,70.400002,67.400002
20161208143000,180.0,183.600006,61.200002,59,80.599998,100,67.300003,70.400002,67.400002
20161208144500,180.0,183.600006,61.200002,59,81.5,100,67.300003,70.400002,67.400002
20161208150000,180.0,177.600006,59.200002,59,79.199997,100,67.300003,70.400002,67.400002
20161208151500,180.0,177.600006,59.200002,59,88.0,100,67.300003,70.400002,67.400002
20161208153000,180.0,177.600006,59.200002,59,78.699997,100,67.300003,70.400002,67.400002
20161208154500,180.0,177.600006,59.200002,59,82.800003,100,67.300003,70.400002,67.400002
20161208160000,180.0,175.800003,58.600001,59,81.0,100,67.300003,70.400002,67.400002
20161208161500,180.0,175.800003,58.600001,59,81.0,100,67.199997,70.400002,67.400002
20161208163000,180.0,175.800003,58.600001,59,86.599998,100,67.199997,70.400002,67.400002
20161208164500,180.0,175.800003,58.600001,59,79.099998,100,67.099998,70.400002,67.400002
20161208170000,180.0,175.800003,58.600001,59,80.800003,100,67.099998,70.400002,67.400002
20161208171500,180.0,175.800003,58.600001,59,86.800003,100,67.099998,70.400002,67.400002
20161208173000,180.0,175.800003,58.600001,59,78.699997,100,67.099998,70.400002,67.400002
20161208174500,180.0,175.800003,58.600001,59,89.300003,100,67.099998,70.400002,67.400002
20161208180000,180.0,175.800003,58.600001,59,109.900002,100,67.099998,70.400002,67.400002
20161208181500,180.0,175.800003,58.600001,59,93.5,100,67.400002,70.400002,67.400002
20161208183000,180.0,175.800003,58.600001,59,98.0,100,67.599998,70.400002,67.400002
20161208184500,180.0,175.800003,58.600001,59,61.200001,0,67.400002,70.400002,67.400002
20161208190000,180.0,175.800003,58.600001,59,75.599998,100,66.300003,70.400002,67.400002
20161208191500,180.0,177.600006,59.200002,59,94.199997,100,66.900002,70.400002,67.400002
20161208193000,180.0,177.600006,59.200002,59,106.800003,100,67.300003,70.400002,67.400002
20161208194500,180.0,177.600006,59.200002,59,94.099998,100,67.400002,70.400002,67.400002
20161208200000,180.0,177.600006,59.200002,59,91.699997,100,67.599998,70.400002,67.400002
20161208201500,180.0,172.199997,57.399999,59,60.400002,100,67.099998,70.400002,67.400002
20161208203000,180.0,170.399994,56.799998,59,88.5,100,66.400002,70.400002,67.400002
20161208204500,180.0,173.399994,57.799998,61,91.699997,100,66.900002,70.400002,67.400002
20161208210000,180.0,176.399994,58.799998,61,107.099998,100,67.300003,70.400002,67.400002
20161208211500,180.0,174.0,58.0,61,96.400002,100,67.5,70.400002,67.400002
20161208213000,180.0,178.800003,59.600001,61,90.5,100,67.599998,70.400002,67.400002
20161208214500,180.0,180.600006,60.200002,61,59.599998,100,66.900002,70.400002,67.400002
20161208220000,180.0,180.600006,60.200002,61,102.599998,100,66.5,70.400002,67.400002
20161208221500,180.0,180.600006,60.200002,61,95.199997,100,67.0,70.400002,67.400002
20161208223000,180.0,180.600006,60.200002,61,91.900002,100,67.400002,70.400002,67.400002
20161208224500,180.0,180.600006,60.200002,61,100.5,100,67.599998,70.400002,67.400002
20161208230000,180.0,184.800003,61.600001,61,60.0,0,67.400002,70.400002,67.400002
20161208231500,180.0,181.800003,60.600001,61,78.5,100,66.300003,70.400002,67.400002
20161208233000,180.0,178.800003,59.600001,61,93.5,100,66.900002,70.400002,67.400002
20161208234500,180.0,183.600006,61.200002,61,93.5,100,67.300003,70.400002,67.400002
20161209000000,180.0,183.600006,61.200002,61,108.699997,100,67.5,70.400002,67.400002
20161209001500,180.0,187.199997,62.399999,61,93.900002,0,67.699997,70.400002,67.400002
20161209003000,180.0,184.800003,61.600001,61,58.400002,100,66.5,70.400002,67.400002
20161209004500,180.0,187.800003,62.600001,61,93.0,100,66.699997,70.400002,67.400002
20161209010000,180.0,187.800003,62.600001,61,106.0,100,67.099998,70.400002,67.400002
20161209011500,180.0,187.800003,62.600001,61,97.699997,100,67.300003,70.400002,67.400002
20161209013000,180.0,187.800003,62.600001,61,91.699997,100,67.5,70.400002,67.400002
20161209014500,180.0,187.800003,62.600001,61,89.599998,100,67.599998,70.400002,67.400002
20161209020000,180.0,187.800003,62.600001,61,58.400002,100,67.099998,70.400002,67.400002
20161209021500,180.0,187.800003,62.600001,61,107.5,100,66.400002,70.400002,67.400002
20161209023000,180.0,183.600006,61.200002,61,101.599998,100,67.0,70.400002,67.400002
20161209024500,180.0,183.600006,61.200002,61,94.5,100,67.300003,70.400002,67.400002
20161209030000,180.0,183.600006,61.200002,61,92.5,100,67.5,70.400002,67.400002
20161209031500,180.0,186.600006,62.200002,61,91.199997,0,67.699997,70.400002,67.400002
20161209033000,180.0,186.600006,62.200002,61,58.299999,100,66.400002,70.400002,67.400002
20161209034500,180.0,186.600006,62.200002,61,98.300003,100,66.699997,70.400002,67.400002
20161209040000,180.0,186.600006,62.200002,61,93.400002,100,67.099998,70.400002,67.400002
20161209041500,180.0,186.600006,62.200002,61,92.400002,100,67.400002,70.400002,67.400002
20161209043000,180.0,186.600006,62.200002,61,101.599998,100,67.5,70.400002,67.400002
20161209044500,180.0,186.600006,62.200002,61,104.300003,100,67.599998,70.400002,67.400002
20161209050000,180.0,186.600006,62.200002,61,57.099998,100,66.5,70.400002,67.400002
20161209051500,180.0,186.600006,62.200002,61,91.199997,100,66.699997,70.400002,67.400002
20161209053000,180.0,186.600006,62.200002,61,94.5,100,67.099998,70.400002,67.400002
20161209054500,180.0,186.600006,62.200002,61,106.300003,100,67.300003,70.400002,67.400002
20161209060000,180.0,186.600006,62.200002,61,101.0,100,67.400002,70.400002,67.400002
20161209061500,180.0,186.600006,62.200002,61,94.5,100,67.5,70.400002,67.400002
20161209063000,180.0,186.600006,62.200002,61,90.5,100,67.599998,70.400002,67.400002
20161209064500,180.0,186.600006,62.200002,61,84.099998,0,67.699997,70.400002,67.400002
20161209070000,180.0,190.800003,63.600001,61,59.900002,100,66.300003,70.400002,67.400002
20161209071500,180.0,186.0,62.0,61,97.699997,100,66.800003,70.400002,67.400002
20161209073000,180.0,183.0,61.0,61,90.599998,100,67.099998,70.400002,67.400002
20161209074500,180.0,187.199997,62.399999,61,97.300003,100,67.300003,70.400002,67.400002
20161209080000,180.0,187.199997,62.399999,61,106.800003,100,67.300003,70.400002,67.400002
20161209081500,180.0,187.199997,62.399999,61,95.300003,100,67.400002,70.400002,67.400002
20161209083000,180.0,187.199997,62.399999,61,90.5,100,67.5,70.400002,67.400002
20161209084500,180.0,184.800003,61.600001,61,100.099998,100,67.599998,70.400002,67.400002
20161209090000,180.0,184.800003,61.600001,61,88.099998,0,67.699997,70.400002,67.400002
20161209091500,180.0,184.800003,61.600001,61,59.099998,100,66.300003,70.400002,67.400002
20161209093000,180.0,181.800003,60.600001,61,91.099998,100,66.800003,70.400002,67.400002
20161209094500,180.0,181.800003,60.600001,61,100.900002,100,67.099998,70.400002,67.400002
20161209100000,180.0,178.800003,59.600001,61,109.699997,100,67.400002,70.400002,67.400002
20161209101500,180.0,183.0,61.0,61,97.199997,100,67.5,70.400002,67.400002
20161209103000,180.0,185.399994,61.799998,61,68.900002,0,67.599998,70.400002,67.400002
20161209104500,180.0,185.399994,61.799998,61,63.400002,100,66.199997,70.400002,67.400002
20161209110000,180.0,185.399994,61.799998,61,108.099998,100,66.800003,70.400002,67.400002
20161209111500,180.0,185.399994,61.799998,61,95.199997,100,67.300003,70.400002,67.400002
20161209113000,180.0,185.399994,61.799998,61,90.400002,100,67.5,70.400002,67.400002
20161209114500,180.0,185.399994,61.799998,61,84.300003,0,67.699997,70.400002,67.400002
20161209120000,180.0,185.399994,61.799998,61,57.599998,100,66.400002,70.400002,67.400002
20161209121500,180.0,185.399994,61.799998,61,99.099998,100,66.699997,70.400002,67.400002
20161209123000,180.0,185.399994,61.799998,61,91.699997,100,67.199997,70.400002,67.400002
20161209124500,180.0,185.399994,61.799998,61,95.900002,100,67.400002,70.400002,67.400002
20161209130000,180.0,185.399994,61.799998,61,106.900002,0,67.699997,70.400002,67.400002
20161209131500,180.0,185.399994,61.799998,61,57.900002,100,66.599998,70.400002,67.400002
20161209133000,180.0,185.399994,61.799998,61,92.699997,100,66.599998,70.400002,67.400002
20161209134500,180.0,183.0,61.0,61,88.099998,100,67.199997,70.400002,67.400002
20161209140000,180.0,183.0,61.0,61,92.800003,100,67.5,70.400002,67.400002
20161209141500,180.0,183.0,61.0,61,72.199997,0,67.699997,70.400002,67.400002
20161209143000,180.0,183.0,61.0,61,59.200001,100,66.400002,70.400002,67.400002
20161209144500,180.0,178.199997,59.399999,61,92.900002,100,66.800003,70.400002,67.400002
20161209150000,180.0,180.0,60.0,61,91.199997,100,67.300003,70.400002,67.400002
20161209151500,180.0,178.199997,59.399999,61,104.5,100,67.599998,70.400002,67.400002
20161209153000,180.0,180.600006,60.200002,61,62.400002,0,67.400002,70.400002,67.400002
20161209154500,180.0,180.600006,60.200002,61,64.5,100,66.400002,70.400002,67.400002
20161209160000,180.0,180.600006,60.200002,61,103.0,100,66.900002,70.400002,67.400002
20161209161500,180.0,178.199997,59.399999,61,98.300003,100,67.300003,70.400002,67.400002
20161209163000,180.0,176.399994,58.799998,61,89.300003,100,67.599998,70.400002,67.400002
20161209164500,180.0,180.600006,60.200002,61,59.599998,100,67.099998,70.400002,67.400002
20161209170000,180.0,180.600006,60.200002,61,88.199997,100,66.300003,70.400002,67.400002
20161209171500,180.0,180.600006,60.200002,61,93.400002,100,67.0,70.400002,67.400002
20161209173000,180.0,180.600006,60.200002,61,94.800003,100,67.400002,70.400002,67.400002
20161209174500,180.0,180.600006,60.200002,61,89.800003,0,67.699997,70.400002,67.400002
20161209180000,180.0,180.600006,60.200002,61,58.799999,100,66.599998,70.400002,67.400002
20161209181500,180.0,180.600006,60.200002,61,97.300003,100,66.699997,70.400002,67.400002
20161209183000,180.0,180.600006,60.200002,61,94.099998,100,67.300003,70.400002,67.400002
20161209184500,180.0,180.600006,60.200002,61,82.599998,100,67.5,70.400002,67.400002
20161209190000,180.0,180.600006,60.200002,61,90.199997,100,67.599998,70.400002,67.400002
20161209191500,180.0,180.600006,60.200002,61,79.900002,0,67.699997,70.400002,67.400002
20161209193000,180.0,180.600006,60.200002,61,59.900002,100,66.400002,70.400002,67.400002
20161209194500,180.0,180.600006,60.200002,61,91.300003,100,66.800003,70.400002,67.400002
20161209200000,180.0,180.600006,60.200002,61,101.5,100,67.300003,70.400002,67.400002
20161209201500,180.0,180.600006,60.200002,61,99.800003,100,67.400002,70.400002,67.400002
20161209203000,180.0,180.600006,60.200002,61,91.800003,100,67.599998,70.400002,67.400002
20161209204500,180.0,176.399994,58.799998,61,58.400002,100,66.900002,70.400002,67.400002
20161209210000,180.0,176.399994,58.799998,61,95.5,100,66.5,70.400002,67.400002
20161209211500,180.0,173.399994,57.799998,61,107.5,100,67.099998,70.400002,67.400002
20161209213000,180.0,173.399994,57.799998,61,89.800003,100,67.400002,70.400002,67.400002
20161209214500,180.0,181.800003,60.600001,61,91.099998,100,67.5,70.400002,67.400002
20161209220000,180.0,181.800003,60.600001,61,96.199997,0,67.699997,70.400002,67.400002
20161209221500,180.0,181.800003,60.600001,61,58.299999,100,66.5,70.400002,67.400002
20161209223000,180.0,178.199997,59.399999,61,97.400002,100,66.800003,70.400002,67.400002
20161209224500,180.0,181.800003,60.600001,61,89.300003,100,67.199997,70.400002,67.400002
20161209230000,180.0,181.800003,60.600001,61,94.900002,100,67.400002,70.400002,67.400002
20161209231500,180.0,181.800003,60.600001,61,102.699997,100,67.599998,70.400002,67.400002
20161209233000,180.0,181.800003,60.600001,61,93.599998,100,67.599998,70.400002,67.400002
20161209234500,180.0,186.0,62.0,61,58.400002,100,66.599998,70.400002,67.400002
20161210000000,180.0,183.0,61.0,61,92.800003,100,66.699997,70.400002,67.400002
20161210001500,180.0,185.399994,61.799998,61,105.599998,100,67.099998,70.400002,67.400002
20161210003000,180.0,185.399994,61.799998,61,103.900002,100,67.400002,70.400002,67.400002
20161210004500,180.0,185.399994,61.799998,61,94.099998,100,67.599998,70.400002,67.400002
20161210010000,180.0,185.399994,61.799998,61,69.5,0,67.599998,70.400002,67.400002
20161210011500,180.0,185.399994,61.799998,61,66.800003,100,66.300003,70.400002,67.400002
20161210013000,180.0,185.399994,61.799998,61,104.699997,100,66.900002,70.400002,67.400002
20161210014500,180.0,185.399994,61.799998,61,94.699997,100,67.099998,70.400002,67.400002
20161210020000,180.0,185.399994,61.799998,61,89.300003,100,67.300003,70.400002,67.400002
20161210021500,180.0,185.399994,61.799998,61,95.400002,100,67.5,70.400002,67.400002
20161210023000,180.0,185.399994,61.799998,61,107.300003,100,67.599998,70.400002,67.400002
20161210024500,180.0,185.399994,61.799998,61,92.800003,100,67.599998,70.400002,67.400002
20161210030000,180.0,185.399994,61.799998,61,58.400002,100,66.599998,70.400002,67.400002
20161210031500,180.0,185.399994,61.799998,61,99.199997,100,66.599998,70.400002,67.400002
20161210033000,180.0,185.399994,61.799998,61,109.199997,100,67.099998,70.400002,67.400002
20161210034500,180.0,185.399994,61.799998,61,95.300003,100,67.300003,70.400002,67.400002
20161210040000,180.0,185.399994,61.799998,61,90.400002,100,67.400002,70.400002,67.400002
20161210041500,180.0,185.399994,61.799998,61,96.0,100,67.5,70.400002,67.400002
20161210043000,180.0,185.399994,61.799998,61,107.599998,100,67.599998,70.400002,67.400002
20161210044500,180.0,185.399994,61.799998,61,61.599998,0,67.400002,70.400002,67.400002
20161210050000,180.0,185.399994,61.799998,61,88.300003,100,66.300003,70.400002,67.400002
20161210051500,180.0,185.399994,61.799998,61,92.699997,100,66.900002,70.400002,67.400002
20161210053000,180.0,185.399994,61.799998,61,104.599998,100,67.199997,70.400002,67.400002
20161210054500,180.0,185.399994,61.799998,61,105.800003,100,67.300003,70.400002,67.400002
20161210060000,180.0,185.399994,61.799998,61,95.5,100,67.400002,70.400002,67.400002
20161210061500,180.0,185.399994,61.799998,61,91.099998,100,67.599998,70.400002,67.400002
20161210063000,180.0,185.399994,61.799998,61,100.699997,100,67.599998,70.400002,67.400002
20161210064500,180.0,187.800003,62.600001,61,60.099998,100,67.099998,70.400002,67.400002
20161210070000,180.0,187.800003,62.600001,61,91.699997,100,66.5,70.400002,67.400002
20161210071500,180.0,187.800003,62.600001,61,88.699997,100,66.900002,70.400002,67.400002
20161210073000,180.0,187.800003,62.600001,61,95.300003,100,67.099998,70.400002,67.400002
20161210074500,180.0,187.800003,62.600001,61,105.900002,100,67.199997,70.400002,67.400002
20161210080000,180.0,187.800003,62.600001,61,96.599998,100,67.300003,70.400002,67.400002
20161210081500,180.0,185.399994,61.799998,61,89.800003,100,67.300003,70.400002,67.400002
20161210083000,180.0,185.399994,61.799998,61,94.199997,100,67.400002,70.400002,67.400002
20161210084500,180.0,185.399994,61.799998,61,105.099998,100,67.5,70.400002,67.400002
20161210090000,180.0,185.399994,61.799998,61,97.800003,100,67.599998,70.400002,67.400002
20161210091500,180.0,185.399994,61.799998,61,91.0,100,67.599998,70.400002,67.400002
20161210093000,180.0,185.399994,61.799998,61,58.0,100,66.800003,70.400002,67.400002
20161210094500,180.0,185.399994,61.799998,61,101.800003,100,66.599998,70.400002,67.400002
20161210100000,180.0,185.399994,61.799998,61,106.800003,100,67.099998,70.400002,67.400002
20161210101500,180.0,185.399994,61.799998,61,96.5,100,67.400002,70.400002,67.400002
20161210103000,180.0,185.399994,61.799998,61,90.400002,100,67.599998,70.400002,67.400002
20161210104500,180.0,185.399994,61.799998,61,59.599998,100,66.900002,70.400002,67.400002
20161210110000,180.0,185.399994,61.799998,61,100.0,100,66.5,70.400002,67.400002
20161210111500,180.0,185.399994,61.799998,61,104.900002,100,67.099998,70.400002,67.400002
20161210113000,180.0,185.399994,61.799998,61,92.900002,100,67.400002,70.400002,67.400002
20161210114500,180.0,185.399994,61.799998,61,88.400002,100,67.599998,70.400002,67.400002
20161210120000,180.0,185.399994,61.799998,61,60.799999,100,66.900002,70.400002,67.400002
20161210121500,180.0,185.399994,61.799998,61,95.099998,100,66.599998,70.400002,67.400002
20161210123000,180.0,185.399994,61.799998,61,106.800003,100,67.199997,70.400002,67.400002
20161210124500,180.0,185.399994,61.799998,61,95.599998,100,67.400002,70.400002,67.400002
20161210130000,180.0,185.399994,61.799998,61,68.300003,0,67.599998,70.400002,67.400002
20161210131500,180.0,185.399994,61.799998,61,58.299999,100,66.400002,70.400002,67.400002
20161210133000,180.0,185.399994,61.799998,61,110.099998,100,66.900002,70.400002,67.400002
20161210134500,180.0,185.399994,61.799998,61,94.199997,100,67.400002,70.400002,67.400002
20161210140000,180.0,187.800003,62.600001,61,69.5,0,67.699997,70.400002,67.400002
20161210141500,180.0,185.399994,61.799998,61,58.299999,100,66.400002,70.400002,67.400002
20161210143000,180.0,185.399994,61.799998,61,99.199997,100,66.900002,70.400002,67.400002
20161210144500,180.0,185.399994,61.799998,61,101.400002,100,67.400002,70.400002,67.400002
20161210150000,180.0,185.399994,61.799998,61,92.300003,100,67.699997,70.400002,67.400002
20161210151500,180.0,185.399994,61.799998,61,60.0,100,66.800003,70.400002,67.400002
20161210153000,180.0,185.399994,61.799998,61,93.400002,100,66.599998,70.400002,67.400002
20161210154500,180.0,185.399994,61.799998,61,97.800003,100,67.300003,70.400002,67.400002
