PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161210160000,180.0,185.399994,61.799998,61,81.300003,0,67.699997,70.400002,67.400002
20161210161500,180.0,185.399994,61.799998,61,60.700001,100,66.5,70.400002,67.400002
20161210163000,180.0,185.399994,61.799998,61,92.599998,100,66.800003,70.400002,67.400002
20161210164500,180.0,185.399994,61.799998,61,102.900002,100,67.300003,70.400002,67.400002
20161210170000,180.0,185.399994,61.799998,61,95.300003,100,67.699997,70.400002,67.400002
20161210171500,180.0,185.399994,61.799998,61,60.799999,100,66.800003,70.400002,67.400002
20161210173000,180.0,183.0,61.0,61,85.599998,100,66.599998,70.400002,67.400002
20161210174500,180.0,185.399994,61.799998,61,99.099998,100,67.199997,70.400002,67.400002
20161210180000,180.0,185.399994,61.799998,61,87.5,100,67.599998,70.400002,67.400002
20161210181500,180.0,185.399994,61.799998,61,65.199997,0,67.400002,70.400002,67.400002
20161210183000,180.0,185.399994,61.799998,61,74.300003,100,66.300003,70.400002,67.400002
20161210184500,180.0,182.399994,60.799998,61,99.099998,100,67.0,70.400002,67.400002
20161210190000,180.0,182.399994,60.799998,61,103.5,100,67.400002,70.400002,67.400002
20161210191500,180.0,182.399994,60.799998,61,92.800003,100,67.599998,70.400002,67.400002
20161210193000,180.0,186.0,62.0,61,62.200001,0,67.400002,70.400002,67.400002
20161210194500,180.0,183.600006,61.200002,61,76.599998,100,66.300003,70.400002,67.400002
20161210200000,180.0,183.600006,61.200002,61,101.699997,100,67.0,70.400002,67.400002
20161210201500,180.0,183.600006,61.200002,61,81.199997,100,67.400002,70.400002,67.400002
20161210203000,180.0,183.600006,61.200002,61,87.099998,100,67.5,70.400002,67.400002
20161210204500,180.0,183.600006,61.200002,61,90.900002,100,67.599998,70.400002,67.400002
20161210210000,180.0,177.0,59.0,61,83.900002,100,67.599998,70.400002,67.400002
20161210211500,180.0,177.0,59.0,61,82.099998,100,67.599998,70.400002,67.400002
20161210213000,180.0,177.0,59.0,61,87.199997,100,67.599998,70.400002,67.400002
20161210214500,180.0,174.0,58.0,61,93.5,100,67.599998,70.400002,67.400002
20161210220000,180.0,177.0,59.0,61,85.5,100,67.599998,70.400002,67.400002
20161210221500,180.0,178.800003,59.600001,61,66.800003,100,67.5,70.400002,67.400002
20161210223000,180.0,177.0,59.0,61,76.699997,100,66.300003,70.400002,67.400002
20161210224500,180.0,177.0,59.0,61,98.599998,100,67.0,70.400002,67.400002
20161210230000,180.0,177.0,59.0,61,102.400002,100,67.300003,70.400002,67.400002
20161210231500,180.0,177.0,59.0,61,92.199997,100,67.400002,70.400002,67.400002
20161210233000,180.0,177.0,59.0,61,87.5,100,67.599998,70.400002,67.400002
20161210234500,180.0,177.0,59.0,61,92.699997,100,67.599998,70.400002,67.400002
20161211000000,180.0,177.0,59.0,61,58.799999,100,66.5,70.400002,67.400002
20161211001500,180.0,177.0,59.0,61,100.900002,100,66.699997,70.400002,67.400002
20161211003000,180.0,177.0,59.0,61,93.599998,100,67.099998,70.400002,67.400002
20161211004500,180.0,177.0,59.0,61,88.099998,100,67.300003,70.400002,67.400002
20161211010000,180.0,177.0,59.0,61,94.900002,100,67.5,70.400002,67.400002
20161211011500,180.0,177.0,59.0,61,103.5,100,67.599998,70.400002,67.400002
20161211013000,180.0,177.0,59.0,61,95.699997,100,67.599998,70.400002,67.400002
20161211014500,180.0,177.0,59.0,61,60.400002,100,66.599998,70.400002,67.400002
20161211020000,180.0,184.800003,61.600001,61,89.400002,100,66.699997,70.400002,67.400002
20161211021500,180.0,184.800003,61.600001,61,99.0,100,67.199997,70.400002,67.400002
20161211023000,180.0,184.800003,61.600001,61,102.400002,100,67.400002,70.400002,67.400002
20161211024500,180.0,184.800003,61.600001,61,91.5,100,67.5,70.400002,67.400002
20161211030000,180.0,184.800003,61.600001,61,87.400002,100,67.599998,70.400002,67.400002
20161211031500,180.0,184.800003,61.600001,61,60.799999,100,66.800003,70.400002,67.400002
20161211033000,180.0,184.800003,61.600001,61,101.300003,100,66.599998,70.400002,67.400002
20161211034500,180.0,184.800003,61.600001,61,105.900002,100,67.099998,70.400002,67.400002
20161211040000,180.0,184.800003,61.600001,61,91.900002,100,67.400002,70.400002,67.400002
20161211041500,180.0,184.800003,61.600001,61,87.5,100,67.5,70.400002,67.400002
20161211043000,180.0,184.800003,61.600001,61,93.699997,100,67.599998,70.400002,67.400002
20161211044500,180.0,184.800003,61.600001,61,62.0,100,67.099998,70.400002,67.400002
20161211050000,180.0,184.800003,61.600001,61,94.199997,100,66.5,70.400002,67.400002
20161211051500,180.0,184.800003,61.600001,61,89.800003,100,67.099998,70.400002,67.400002
20161211053000,180.0,184.800003,61.600001,61,86.900002,100,67.400002,70.400002,67.400002
20161211054500,180.0,184.800003,61.600001,61,93.0,100,67.5,70.400002,67.400002
20161211060000,180.0,184.800003,61.600001,61,87.900002,100,67.5,70.400002,67.400002
20161211061500,180.0,177.0,59.0,62,82.099998,100,67.400002,70.400002,67.400002
20161211063000,180.0,177.0,59.0,62,82.099998,100,67.400002,70.400002,67.400002
20161211064500,180.0,177.0,59.0,62,90.0,100,67.400002,70.400002,67.400002
20161211070000,180.0,177.0,59.0,62,92.400002,100,67.400002,70.400002,67.400002
20161211071500,180.0,177.0,59.0,62,84.300003,100,67.400002,70.400002,67.400002
20161211073000,180.0,177.0,59.0,62,81.599998,100,67.400002,70.400002,67.400002
20161211074500,180.0,177.0,59.0,62,85.800003,100,67.400002,70.400002,67.400002
20161211080000,180.0,178.800003,59.600001,62,93.0,100,67.400002,70.400002,67.400002
20161211081500,180.0,177.0,59.0,62,89.199997,100,67.400002,70.400002,67.400002
20161211083000,180.0,177.0,59.0,62,82.400002,100,67.400002,70.400002,67.400002
20161211084500,180.0,177.0,59.0,62,82.400002,100,67.400002,70.400002,67.400002
20161211090000,180.0,177.0,59.0,62,91.099998,100,67.5,70.400002,67.400002
20161211091500,180.0,177.0,59.0,62,91.099998,100,67.599998,70.400002,67.400002
20161211093000,180.0,178.800003,59.600001,62,63.299999,0,67.300003,70.400002,67.400002
20161211094500,180.0,178.800003,59.600001,62,69.5,100,66.400002,70.400002,67.400002
20161211100000,180.0,178.800003,59.600001,62,99.300003,100,67.099998,70.400002,67.400002
20161211101500,180.0,178.800003,59.600001,62,85.599998,100,67.5,70.400002,67.400002
20161211103000,180.0,178.800003,59.600001,62,64.099998,0,67.5,70.400002,67.400002
20161211104500,180.0,178.800003,59.600001,62,61.5,100,66.5,70.400002,67.400002
20161211110000,180.0,176.399994,58.799998,62,90.400002,100,66.900002,70.400002,67.400002
20161211111500,180.0,178.199997,59.399999,62,81.099998,100,67.5,70.400002,67.400002
20161211113000,180.0,178.199997,59.399999,62,77.599998,100,67.400002,70.400002,67.400002
20161211114500,180.0,178.199997,59.399999,62,78.699997,100,67.599998,70.400002,67.400002
20161211120000,180.0,181.800003,60.600001,59,75.300003,100,67.599998,70.400002,67.400002
20161211121500,180.0,178.199997,59.399999,59,79.199997,100,67.599998,70.400002,67.400002
20161211123000,180.0,178.199997,59.399999,59,62.5,0,67.5,70.400002,67.400002
20161211124500,180.0,178.199997,59.399999,59,59.200001,100,66.800003,70.400002,67.400002
20161211130000,180.0,178.199997,59.399999,59,63.599998,100,66.599998,70.400002,67.400002
20161211131500,180.0,178.199997,59.399999,59,91.699997,100,67.300003,70.400002,67.400002
20161211133000,180.0,178.199997,59.399999,59,77.900002,100,67.5,70.400002,67.400002
20161211134500,180.0,178.199997,59.399999,59,76.800003,100,67.599998,70.400002,67.400002
20161211140000,180.0,178.199997,59.399999,59,60.400002,0,67.300003,70.400002,67.400002
20161211141500,180.0,178.199997,59.399999,59,59.200001,100,66.800003,70.400002,67.400002
20161211143000,180.0,178.199997,59.399999,59,72.800003,100,66.599998,70.400002,67.400002
20161211144500,180.0,176.399994,58.799998,59,76.400002,100,67.400002,70.400002,67.400002
20161211150000,180.0,176.399994,58.799998,59,80.300003,100,67.5,70.400002,67.400002
20161211151500,180.0,176.399994,58.799998,59,72.900002,0,67.699997,70.400002,67.400002
20161211153000,180.0,176.399994,58.799998,59,59.599998,100,67.0,70.400002,67.400002
20161211154500,180.0,176.399994,58.799998,59,60.299999,100,66.800003,70.400002,67.400002
20161211160000,180.0,176.399994,58.799998,59,74.400002,100,66.800003,70.400002,67.400002
20161211161500,180.0,176.399994,58.799998,59,74.400002,100,67.199997,70.400002,67.400002
20161211163000,180.0,176.399994,58.799998,59,79.699997,100,67.300003,70.400002,67.400002
20161211164500,180.0,176.399994,58.799998,59,73.599998,100,67.400002,70.400002,67.400002
20161211170000,180.0,176.399994,58.799998,59,76.699997,100,67.5,70.400002,67.400002
20161211171500,180.0,176.399994,58.799998,59,77.5,100,67.599998,70.400002,67.400002
20161211173000,180.0,176.399994,58.799998,59,65.300003,0,67.599998,70.400002,67.400002
20161211174500,180.0,176.399994,58.799998,59,59.200001,100,66.900002,70.400002,67.400002
20161211180000,180.0,176.399994,58.799998,59,61.099998,100,66.599998,70.400002,67.400002
20161211181500,180.0,176.399994,58.799998,59,81.099998,100,67.300003,70.400002,67.400002
20161211183000,180.0,176.399994,58.799998,59,80.199997,100,67.400002,70.400002,67.400002
20161211184500,180.0,176.399994,58.799998,59,73.900002,100,67.5,70.400002,67.400002
20161211190000,180.0,176.399994,58.799998,59,78.800003,100,67.5,70.400002,67.400002
20161211191500,180.0,174.600006,58.200002,59,76.099998,100,67.599998,70.400002,67.400002
20161211193000,180.0,176.399994,58.799998,59,76.099998,100,67.599998,70.400002,67.400002
20161211194500,180.0,174.600006,58.200002,59,78.300003,100,67.599998,70.400002,67.400002
20161211200000,180.0,174.600006,58.200002,59,73.900002,100,67.599998,70.400002,67.400002
20161211201500,180.0,174.600006,58.200002,59,80.599998,100,67.599998,70.400002,67.400002
20161211203000,180.0,174.600006,58.200002,59,68.099998,0,67.599998,70.400002,67.400002
20161211204500,180.0,174.600006,58.200002,59,58.799999,100,66.800003,70.400002,67.400002
20161211210000,180.0,174.600006,58.200002,59,66.599998,100,66.5,70.400002,67.400002
20161211211500,180.0,172.199997,57.399999,59,81.5,100,67.300003,70.400002,67.400002
20161211213000,180.0,174.600006,58.200002,59,79.699997,100,67.599998,70.400002,67.400002
20161211214500,180.0,174.600006,58.200002,59,77.099998,100,67.599998,70.400002,67.400002
20161211220000,180.0,174.600006,58.200002,59,60.0,100,67.099998,70.400002,67.400002
20161211221500,180.0,174.600006,58.200002,59,60.0,100,66.5,70.400002,67.400002
20161211223000,180.0,171.0,57.0,59,93.0,100,67.099998,70.400002,67.400002
20161211224500,180.0,171.0,57.0,59,79.199997,100,67.5,70.400002,67.400002
20161211230000,180.0,173.399994,57.799998,59,77.699997,100,67.599998,70.400002,67.400002
20161211231500,180.0,173.399994,57.799998,59,80.300003,0,67.699997,70.400002,67.400002
20161211233000,180.0,173.399994,57.799998,59,59.200001,100,66.900002,70.400002,67.400002
20161211234500,180.0,173.399994,57.799998,59,74.300003,100,66.5,70.400002,67.400002
20161212000000,180.0,178.199997,59.399999,59,80.699997,100,67.300003,70.400002,67.400002
20161212001500,180.0,180.0,60.0,59,78.099998,100,67.5,70.400002,67.400002
20161212003000,180.0,180.0,60.0,59,81.599998,100,67.599998,70.400002,67.400002
20161212004500,180.0,182.399994,60.799998,59,75.400002,100,67.599998,70.400002,67.400002
20161212010000,180.0,182.399994,60.799998,59,60.400002,0,67.300003,70.400002,67.400002
20161212011500,180.0,185.399994,61.799998,59,60.400002,100,66.5,70.400002,67.400002
20161212013000,180.0,185.399994,61.799998,59,93.0,100,67.099998,70.400002,67.400002
20161212014500,180.0,185.399994,61.799998,59,75.400002,100,67.400002,70.400002,67.400002
20161212020000,180.0,185.399994,61.799998,59,81.0,100,67.400002,70.400002,67.400002
20161212021500,180.0,180.600006,60.200002,59,77.300003,100,67.5,70.400002,67.400002
20161212023000,180.0,183.0,61.0,59,74.800003,100,67.5,70.400002,67.400002
20161212024500,180.0,183.0,61.0,59,81.5,100,67.5,70.400002,67.400002
20161212030000,180.0,183.0,61.0,59,75.800003,100,67.5,70.400002,67.400002
20161212031500,180.0,183.0,61.0,59,77.699997,100,67.5,70.400002,67.400002
20161212033000,180.0,180.0,60.0,59,77.699997,100,67.599998,70.400002,67.400002
20161212034500,180.0,182.399994,60.799998,59,75.199997,100,67.599998,70.400002,67.400002
20161212040000,180.0,182.399994,60.799998,59,81.599998,100,67.599998,70.400002,67.400002
20161212041500,180.0,180.0,60.0,59,68.0,0,67.599998,70.400002,67.400002
20161212043000,180.0,180.0,60.0,59,59.200001,100,66.800003,70.400002,67.400002
20161212044500,180.0,177.600006,59.200002,59,79.599998,100,66.699997,70.400002,67.400002
20161212050000,180.0,177.600006,59.200002,59,75.900002,100,67.300003,70.400002,67.400002
20161212051500,180.0,177.600006,59.200002,59,82.5,100,67.400002,70.400002,67.400002
20161212053000,180.0,177.600006,59.200002,59,76.400002,100,67.400002,70.400002,67.400002
20161212054500,180.0,177.600006,59.200002,59,78.5,100,67.400002,70.400002,67.400002
20161212060000,180.0,180.0,60.0,59,78.5,100,67.5,70.400002,67.400002
20161212061500,180.0,177.600006,59.200002,59,75.800003,100,67.5,70.400002,67.400002
20161212063000,180.0,180.0,60.0,59,81.099998,100,67.599998,70.400002,67.400002
20161212064500,180.0,177.0,59.0,59,75.099998,100,67.599998,70.400002,67.400002
20161212070000,180.0,178.800003,59.600001,59,75.099998,100,67.599998,70.400002,67.400002
20161212071500,180.0,178.800003,59.600001,59,81.900002,100,67.599998,70.400002,67.400002
20161212073000,180.0,177.0,59.0,59,76.400002,100,67.599998,70.400002,67.400002
20161212074500,180.0,177.0,59.0,59,59.200001,100,66.800003,70.400002,67.400002
20161212080000,180.0,177.0,59.0,59,80.0,100,66.599998,70.400002,67.400002
20161212081500,180.0,177.0,59.0,59,78.699997,100,67.400002,70.400002,67.400002
20161212083000,180.0,185.399994,61.799998,63,76.800003,100,67.300003,70.400002,67.400002
20161212084500,180.0,185.399994,61.799998,63,72.5,100,67.300003,70.400002,67.400002
20161212090000,180.0,185.399994,61.799998,63,74.400002,100,67.300003,70.400002,67.400002
20161212091500,180.0,185.399994,61.799998,63,78.300003,100,67.300003,70.400002,67.400002
20161212093000,180.0,185.399994,61.799998,63,78.300003,100,67.400002,70.400002,67.400002
20161212094500,180.0,185.399994,61.799998,58,75.199997,100,67.400002,70.400002,67.400002
20161212100000,180.0,180.600006,60.200002,58,74.0,100,67.400002,70.400002,67.400002
20161212101500,180.0,180.600006,60.200002,58,73.0,100,67.5,70.400002,67.400002
20161212103000,180.0,177.600006,59.200002,58,76.300003,100,67.5,70.400002,67.400002
20161212104500,180.0,177.600006,59.200002,58,79.599998,100,67.5,70.400002,67.400002
20161212110000,180.0,174.0,58.0,58,78.800003,100,67.599998,70.400002,67.400002
20161212111500,180.0,174.0,58.0,58,75.300003,100,67.599998,70.400002,67.400002
20161212113000,180.0,174.0,58.0,58,62.0,0,67.599998,70.400002,67.400002
20161212114500,180.0,173.399994,57.799998,58,60.0,100,66.900002,70.400002,67.400002
20161212120000,180.0,170.399994,56.799998,58,60.799999,100,66.699997,70.400002,67.400002
20161212121500,180.0,172.199997,57.399999,58,75.900002,100,67.0,70.400002,67.400002
20161212123000,180.0,174.0,58.0,58,73.5,100,67.300003,70.400002,67.400002
20161212124500,180.0,174.0,58.0,58,76.800003,100,67.5,70.400002,67.400002
20161212130000,180.0,174.0,58.0,58,74.400002,100,67.599998,70.400002,67.400002
20161212131500,180.0,172.199997,57.399999,58,61.200001,0,67.400002,70.400002,67.400002
20161212133000,180.0,172.199997,57.399999,58,59.200001,100,66.900002,70.400002,67.400002
20161212134500,180.0,174.600006,58.200002,58,59.200001,100,66.699997,70.400002,67.400002
20161212140000,180.0,174.600006,58.200002,58,73.5,100,67.0,70.400002,67.400002
20161212141500,180.0,174.600006,58.200002,58,74.400002,100,67.400002,70.400002,67.400002
20161212143000,180.0,174.600006,58.200002,58,76.900002,100,67.5,70.400002,67.400002
20161212144500,180.0,171.0,57.0,58,75.900002,0,67.699997,70.400002,67.400002
20161212150000,180.0,171.0,57.0,58,60.700001,100,67.099998,70.400002,67.400002
20161212151500,180.0,171.0,57.0,58,59.599998,100,66.900002,70.400002,67.400002
20161212153000,180.0,171.0,57.0,58,61.099998,100,66.699997,70.400002,67.400002
20161212154500,180.0,173.399994,57.799998,58,79.099998,100,67.099998,70.400002,67.400002
20161212160000,180.0,170.399994,56.799998,58,77.800003,100,67.400002,70.400002,67.400002
20161212161500,180.0,170.399994,56.799998,58,74.0,100,67.599998,70.400002,67.400002
20161212163000,180.0,172.199997,57.399999,58,62.0,0,67.5,70.400002,67.400002
20161212164500,180.0,172.199997,57.399999,58,59.200001,100,66.900002,70.400002,67.400002
20161212170000,180.0,174.0,58.0,58,60.299999,100,66.699997,70.400002,67.400002
20161212171500,180.0,174.0,58.0,58,88.699997,100,67.099998,70.400002,67.400002
20161212173000,180.0,171.0,57.0,58,79.5,100,67.699997,70.400002,67.400002
20161212174500,180.0,178.199997,59.399999,58,59.599998,100,67.099998,70.400002,67.400002
20161212180000,180.0,183.0,61.0,58,59.599998,100,66.599998,70.400002,67.400002
20161212181500,180.0,183.0,61.0,58,79.099998,100,66.900002,70.400002,67.400002
20161212183000,180.0,183.0,61.0,58,79.099998,100,67.400002,70.400002,67.400002
20161212184500,180.0,180.0,60.0,58,80.199997,100,67.699997,70.400002,67.400002
20161212190000,180.0,182.399994,60.799998,58,59.200001,100,67.0,70.400002,67.400002
20161212191500,180.0,182.399994,60.799998,58,60.700001,100,66.599998,70.400002,67.400002
20161212193000,180.0,182.399994,60.799998,58,80.300003,100,67.300003,70.400002,67.400002
20161212194500,180.0,182.399994,60.799998,58,75.800003,100,67.5,70.400002,67.400002
20161212200000,180.0,182.399994,60.799998,58,82.0,100,67.599998,70.400002,67.400002
20161212201500,180.0,182.399994,60.799998,58,59.900002,100,67.099998,70.400002,67.400002
20161212203000,180.0,184.800003,61.600001,58,59.900002,100,66.599998,70.400002,67.400002
20161212204500,180.0,181.800003,60.600001,58,89.800003,100,66.900002,70.400002,67.400002
20161212210000,180.0,178.800003,59.600001,58,77.800003,100,67.400002,70.400002,67.400002
20161212211500,180.0,178.800003,59.600001,58,75.400002,100,67.599998,70.400002,67.400002
20161212213000,180.0,181.800003,60.600001,58,61.599998,0,67.400002,70.400002,67.400002
20161212214500,180.0,174.0,58.0,58,59.599998,100,66.800003,70.400002,67.400002
20161212220000,180.0,171.0,57.0,58,66.599998,100,66.599998,70.400002,67.400002
20161212221500,180.0,171.0,57.0,58,78.400002,100,67.300003,70.400002,67.400002
20161212223000,180.0,173.399994,57.799998,58,83.099998,100,67.5,70.400002,67.400002
20161212224500,180.0,177.0,59.0,58,79.800003,0,67.699997,70.400002,67.400002
20161212230000,180.0,177.0,59.0,58,59.599998,100,67.0,70.400002,67.400002
20161212231500,180.0,177.0,59.0,58,60.700001,100,66.599998,70.400002,67.400002
20161212233000,180.0,174.600006,58.200002,58,84.400002,100,67.0,70.400002,67.400002
20161212234500,180.0,174.600006,58.200002,58,80.199997,100,67.599998,70.400002,67.400002
20161213000000,180.0,174.600006,58.200002,58,62.400002,100,67.099998,70.400002,67.400002
20161213001500,180.0,176.399994,58.799998,58,61.5,100,66.599998,70.400002,67.400002
20161213003000,180.0,182.399994,60.799998,58,79.099998,100,67.0,70.400002,67.400002
20161213004500,180.0,182.399994,60.799998,58,82.0,100,67.400002,70.400002,67.400002
20161213010000,180.0,182.399994,60.799998,58,78.400002,100,67.5,70.400002,67.400002
20161213011500,180.0,177.600006,59.200002,58,75.800003,100,67.599998,70.400002,67.400002
20161213013000,180.0,180.0,60.0,58,60.400002,0,67.199997,70.400002,67.400002
20161213014500,180.0,180.0,60.0,58,59.5,100,66.599998,70.400002,67.400002
20161213020000,180.0,180.0,60.0,58,100.199997,100,66.900002,70.400002,67.400002
20161213021500,180.0,182.399994,60.799998,58,79.699997,100,67.5,70.400002,67.400002
20161213023000,180.0,182.399994,60.799998,58,75.900002,100,67.599998,70.400002,67.400002
20161213024500,180.0,182.399994,60.799998,58,81.800003,100,67.699997,70.400002,67.400002
20161213030000,180.0,182.399994,60.799998,58,59.200001,100,67.0,70.400002,67.400002
20161213031500,180.0,182.399994,60.799998,58,60.299999,100,66.5,70.400002,67.400002
20161213033000,180.0,182.399994,60.799998,58,87.0,100,67.099998,70.400002,67.400002
20161213034500,180.0,182.399994,60.799998,58,75.900002,100,67.400002,70.400002,67.400002
20161213040000,180.0,182.399994,60.799998,58,77.199997,100,67.400002,70.400002,67.400002
20161213041500,180.0,182.399994,60.799998,58,80.699997,100,67.5,70.400002,67.400002
20161213043000,180.0,182.399994,60.799998,58,74.900002,100,67.599998,70.400002,67.400002
20161213044500,180.0,178.199997,59.399999,58,81.5,100,67.599998,70.400002,67.400002
20161213050000,180.0,178.199997,59.399999,58,59.599998,100,67.0,70.400002,67.400002
20161213051500,180.0,178.199997,59.399999,58,59.599998,100,66.599998,70.400002,67.400002
20161213053000,180.0,176.399994,58.799998,58,85.599998,100,67.099998,70.400002,67.400002
20161213054500,180.0,176.399994,58.799998,58,75.900002,100,67.400002,70.400002,67.400002
20161213060000,180.0,176.399994,58.799998,58,81.099998,100,67.5,70.400002,67.400002
20161213061500,180.0,180.0,60.0,58,77.800003,100,67.599998,70.400002,67.400002
20161213063000,180.0,178.199997,59.399999,58,63.299999,0,67.5,70.400002,67.400002
20161213064500,180.0,174.600006,58.200002,58,59.200001,100,66.800003,70.400002,67.400002
20161213070000,180.0,190.800003,63.600001,63,76.300003,100,66.599998,70.400002,67.400002
20161213071500,180.0,185.399994,61.799998,62,79.099998,100,67.300003,70.400002,67.400002
20161213073000,180.0,185.399994,61.799998,62,79.099998,100,67.5,70.400002,67.400002
20161213074500,180.0,188.399994,62.799998,60,75.400002,100,67.599998,70.400002,67.400002
20161213080000,180.0,185.399994,61.799998,60,61.599998,100,67.400002,70.400002,67.400002
20161213081500,180.0,185.399994,61.799998,60,59.5,100,66.599998,70.400002,67.400002
20161213083000,180.0,187.800003,62.600001,60,84.400002,100,67.099998,70.400002,67.400002
20161213084500,180.0,187.800003,62.600001,60,73.900002,100,67.400002,70.400002,67.400002
20161213090000,180.0,185.399994,61.799998,60,73.900002,100,67.400002,70.400002,67.400002
20161213091500,180.0,185.399994,61.799998,60,75.800003,100,67.400002,70.400002,67.400002
20161213093000,180.0,185.399994,61.799998,60,78.800003,100,67.5,70.400002,67.400002
20161213094500,180.0,180.600006,60.200002,60,79.599998,100,67.599998,70.400002,67.400002
20161213100000,180.0,184.800003,61.600001,60,60.099998,100,67.099998,70.400002,67.400002
20161213101500,180.0,177.0,59.0,60,60.099998,100,66.800003,70.400002,67.400002
20161213103000,180.0,180.0,60.0,60,77.699997,100,66.800003,70.400002,67.400002
20161213104500,180.0,182.399994,60.799998,60,75.699997,100,67.5,70.400002,67.400002
20161213110000,180.0,182.399994,60.799998,60,62.099998,0,67.5,70.400002,67.400002
20161213111500,180.0,184.800003,61.600001,60,59.200001,100,66.800003,70.400002,67.400002
20161213113000,180.0,184.800003,61.600001,60,63.900002,100,66.599998,70.400002,67.400002
20161213114500,180.0,184.800003,61.600001,60,76.400002,100,67.099998,70.400002,67.400002
20161213120000,180.0,184.800003,61.600001,60,77.300003,100,67.400002,70.400002,67.400002
20161213121500,180.0,184.800003,61.600001,60,72.5,100,67.5,70.400002,67.400002
20161213123000,180.0,184.800003,61.600001,60,72.5,100,67.599998,70.400002,67.400002
20161213124500,180.0,184.800003,61.600001,60,61.599998,0,67.5,70.400002,67.400002
20161213130000,180.0,180.600006,60.200002,60,59.200001,100,66.900002,70.400002,67.400002
20161213131500,180.0,183.600006,61.200002,60,60.299999,100,66.800003,70.400002,67.400002
20161213133000,180.0,180.0,60.0,60,75.300003,100,66.900002,70.400002,67.400002
20161213134500,180.0,174.0,58.0,60,76.800003,100,67.599998,70.400002,67.400002
20161213140000,180.0,174.0,58.0,60,59.599998,100,67.099998,70.400002,67.400002
20161213141500,180.0,174.0,58.0,60,59.599998,100,66.900002,70.400002,67.400002
20161213143000,180.0,174.0,58.0,60,60.400002,100,66.699997,70.400002,67.400002
20161213144500,180.0,176.399994,58.799998,60,76.800003,100,67.099998,70.400002,67.400002
20161213150000,180.0,174.600006,58.200002,60,74.900002,100,67.400002,70.400002,67.400002
20161213151500,180.0,174.600006,58.200002,60,74.0,100,67.599998,70.400002,67.400002
20161213153000,180.0,176.399994,58.799998,60,61.099998,0,67.400002,70.400002,67.400002
20161213154500,180.0,178.199997,59.399999,60,59.599998,100,67.0,70.400002,67.400002
20161213160000,180.0,178.199997,59.399999,60,60.299999,100,66.800003,70.400002,67.400002
20161213161500,180.0,183.0,61.0,60,72.5,100,66.900002,70.400002,67.400002
20161213163000,180.0,183.0,61.0,60,76.400002,100,67.199997,70.400002,67.400002
20161213164500,180.0,186.0,62.0,60,76.400002,100,67.400002,70.400002,67.400002
20161213170000,180.0,186.0,62.0,60,74.400002,100,67.400002,70.400002,67.400002
20161213171500,180.0,186.0,62.0,60,72.400002,100,67.5,70.400002,67.400002
20161213173000,180.0,186.0,62.0,60,71.5,100,67.599998,70.400002,67.400002
20161213174500,180.0,186.0,62.0,60,74.400002,100,67.699997,70.400002,67.400002
20161213180000,180.0,183.600006,61.200002,60,59.599998,100,67.0,70.400002,67.400002
20161213181500,180.0,183.600006,61.200002,60,59.599998,100,66.800003,70.400002,67.400002
20161213183000,180.0,183.600006,61.200002,60,85.300003,100,66.800003,70.400002,67.400002
20161213184500,180.0,183.600006,61.200002,60,79.599998,100,67.400002,70.400002,67.400002
20161213190000,180.0,183.600006,61.200002,60,75.900002,100,67.599998,70.400002,67.400002
20161213191500,180.0,183.600006,61.200002,60,61.599998,0,67.300003,70.400002,67.400002
20161213193000,180.0,173.399994,57.799998,60,59.200001,100,66.900002,70.400002,67.400002
20161213194500,180.0,173.399994,57.799998,60,62.700001,100,66.599998,70.400002,67.400002
20161213200000,180.0,175.800003,58.600001,60,75.0,100,67.300003,70.400002,67.400002
20161213201500,180.0,174.0,58.0,60,75.0,100,67.400002,70.400002,67.400002
20161213203000,180.0,177.600006,59.200002,60,80.099998,100,67.5,70.400002,67.400002
20161213204500,180.0,177.600006,59.200002,60,75.599998,100,67.599998,70.400002,67.400002
20161213210000,180.0,182.399994,60.799998,60,62.400002,0,67.5,70.400002,67.400002
20161213211500,180.0,182.399994,60.799998,60,59.099998,100,66.900002,70.400002,67.400002
20161213213000,180.0,182.399994,60.799998,60,61.099998,100,66.599998,70.400002,67.400002
20161213214500,180.0,185.399994,61.799998,60,78.400002,100,67.300003,70.400002,67.400002
20161213220000,180.0,185.399994,61.799998,60,78.400002,100,67.300003,70.400002,67.400002
20161213221500,180.0,185.399994,61.799998,60,75.699997,100,67.400002,70.400002,67.400002
20161213223000,180.0,185.399994,61.799998,60,72.0,100,67.400002,70.400002,67.400002
20161213224500,180.0,183.0,61.0,60,76.300003,100,67.400002,70.400002,67.400002
20161213230000,180.0,183.0,61.0,60,76.300003,100,67.5,70.400002,67.400002
20161213231500,180.0,186.0,62.0,60,72.5,100,67.5,70.400002,67.400002
20161213233000,180.0,186.0,62.0,60,73.900002,100,67.5,70.400002,67.400002
20161213234500,180.0,186.0,62.0,60,78.199997,100,67.599998,70.400002,67.400002
20161214000000,180.0,186.0,62.0,60,73.599998,100,67.599998,70.400002,67.400002
20161214001500,180.0,180.600006,60.200002,60,73.599998,100,67.599998,70.400002,67.400002
20161214003000,180.0,180.600006,60.200002,60,78.199997,100,67.599998,70.400002,67.400002
20161214004500,180.0,180.600006,60.200002,60,73.0,100,67.599998,70.400002,67.400002
20161214010000,180.0,180.600006,60.200002,60,73.0,100,67.599998,70.400002,67.400002
20161214011500,180.0,186.0,62.0,60,77.300003,100,67.599998,70.400002,67.400002
20161214013000,180.0,183.0,61.0,60,74.400002,100,67.599998,70.400002,67.400002
20161214014500,180.0,183.0,61.0,60,72.5,100,67.599998,70.400002,67.400002
20161214020000,180.0,183.0,61.0,60,76.300003,100,67.599998,70.400002,67.400002
20161214021500,180.0,183.0,61.0,60,76.300003,100,67.599998,70.400002,67.400002
20161214023000,180.0,183.0,61.0,60,72.0,100,67.599998,70.400002,67.400002
20161214024500,180.0,183.0,61.0,60,77.199997,100,67.5,70.400002,67.400002
20161214030000,180.0,185.399994,61.799998,60,72.5,100,67.599998,70.400002,67.400002
20161214031500,180.0,183.0,61.0,60,76.300003,100,67.599998,70.400002,67.400002
20161214033000,180.0,185.399994,61.799998,60,73.199997,100,67.599998,70.400002,67.400002
20161214034500,180.0,185.399994,61.799998,60,73.199997,100,67.5,70.400002,67.400002
20161214040000,180.0,185.399994,61.799998,60,76.599998,100,67.5,70.400002,67.400002
20161214041500,180.0,180.600006,60.200002,60,72.0,100,67.5,70.400002,67.400002
20161214043000,180.0,183.600006,61.200002,60,76.800003,100,67.5,70.400002,67.400002
20161214044500,180.0,186.600006,62.200002,60,72.800003,100,67.5,70.400002,67.400002
20161214050000,180.0,186.600006,62.200002,60,74.800003,100,67.400002,70.400002,67.400002
20161214051500,180.0,186.600006,62.200002,60,73.5,100,67.400002,70.400002,67.400002
20161214053000,180.0,181.800003,60.600001,60,73.5,100,67.400002,70.400002,67.400002
20161214054500,180.0,181.800003,60.600001,60,74.699997,100,67.400002,70.400002,67.400002
20161214060000,180.0,181.800003,60.600001,60,73.199997,100,67.400002,70.400002,67.400002
20161214061500,180.0,186.600006,62.200002,60,74.900002,100,67.400002,70.400002,67.400002
20161214063000,180.0,183.0,61.0,60,72.0,100,67.400002,70.400002,67.400002
20161214064500,180.0,176.399994,58.799998,63,78.699997,100,67.300003,70.400002,67.400002
20161214070000,180.0,185.399994,61.799998,58,71.599998,100,67.300003,70.400002,67.400002
20161214071500,180.0,170.399994,56.799998,60,76.300003,100,67.300003,70.400002,67.400002
20161214073000,180.0,170.399994,56.799998,60,76.300003,100,67.400002,70.400002,67.400002
20161214074500,180.0,172.199997,57.399999,60,73.900002,100,67.400002,70.400002,67.400002
20161214080000,180.0,177.0,59.0,60,78.699997,100,67.400002,70.400002,67.400002
20161214081500,180.0,182.399994,60.799998,60,72.5,100,67.400002,70.400002,67.400002
20161214083000,180.0,177.0,59.0,60,74.400002,100,67.300003,70.400002,67.400002
20161214084500,180.0,177.0,59.0,60,76.800003,100,67.300003,70.400002,67.400002
20161214090000,180.0,180.0,60.0,60,72.5,100,67.400002,70.400002,67.400002
20161214091500,180.0,180.0,60.0,60,72.5,100,67.300003,70.400002,67.400002
20161214093000,180.0,175.800003,58.600001,63,77.800003,100,67.300003,70.400002,67.400002
20161214094500,180.0,183.0,61.0,63,75.400002,100,67.300003,70.400002,67.400002
20161214100000,180.0,187.800003,62.600001,62,71.099998,100,67.300003,70.400002,67.400002
20161214101500,180.0,187.800003,62.600001,60,74.699997,100,67.300003,70.400002,67.400002
20161214103000,180.0,187.800003,62.600001,60,74.699997,100,67.300003,70.400002,67.400002
20161214104500,180.0,187.800003,62.600001,60,71.5,100,67.300003,70.400002,67.400002
20161214110000,180.0,187.800003,62.600001,60,76.800003,100,67.199997,70.400002,67.400002
20161214111500,180.0,187.800003,62.600001,60,72.5,100,67.300003,70.400002,67.400002
20161214113000,180.0,187.800003,62.600001,60,72.5,100,67.199997,70.400002,67.400002
20161214114500,180.0,187.800003,62.600001,60,76.5,100,67.199997,70.400002,67.400002
20161214120000,180.0,187.800003,62.600001,60,72.0,100,67.300003,70.400002,67.400002
20161214121500,180.0,187.800003,62.600001,60,72.0,100,67.300003,70.400002,67.400002
20161214123000,180.0,187.800003,62.600001,60,76.800003,100,67.300003,70.400002,67.400002
20161214124500,180.0,183.0,61.0,60,73.0,100,67.300003,70.400002,67.400002
20161214130000,180.0,180.600006,60.200002,60,73.0,100,67.300003,70.400002,67.400002
20161214131500,180.0,186.0,62.0,60,76.400002,100,67.300003,70.400002,67.400002
20161214133000,180.0,186.0,62.0,60,71.699997,100,67.300003,70.400002,67.400002
20161214134500,180.0,186.0,62.0,60,74.900002,100,67.300003,70.400002,67.400002
20161214140000,180.0,186.0,62.0,60,74.900002,100,67.300003,70.400002,67.400002
20161214141500,180.0,186.0,62.0,60,71.599998,100,67.300003,70.400002,67.400002
20161214143000,180.0,186.0,62.0,60,77.199997,100,67.300003,70.400002,67.400002
20161214144500,180.0,186.0,62.0,60,72.599998,100,67.300003,70.400002,67.400002
20161214150000,180.0,186.0,62.0,60,74.400002,100,67.300003,70.400002,67.400002
20161214151500,180.0,186.0,62.0,60,74.400002,100,67.300003,70.400002,67.400002
20161214153000,180.0,186.0,62.0,60,72.199997,100,67.300003,70.400002,67.400002
20161214154500,180.0,186.0,62.0,60,76.699997,100,67.300003,70.400002,67.400002
20161214160000,180.0,186.0,62.0,60,71.099998,100,67.300003,70.400002,67.400002
20161214161500,180.0,186.0,62.0,60,76.800003,100,67.199997,70.400002,67.400002
20161214163000,180.0,182.399994,60.799998,60,71.199997,100,67.199997,70.400002,67.400002
20161214164500,180.0,182.399994,60.799998,60,76.800003,100,67.099998,70.400002,67.400002
20161214170000,180.0,182.399994,60.799998,60,72.800003,100,67.199997,70.400002,67.400002
20161214171500,180.0,182.399994,60.799998,60,74.800003,100,67.099998,70.400002,67.400002
20161214173000,180.0,185.399994,61.799998,60,73.099998,100,67.099998,70.400002,67.400002
20161214174500,180.0,185.399994,61.799998,60,73.099998,100,67.099998,70.400002,67.400002
20161214180000,180.0,185.399994,61.799998,60,74.400002,100,67.0,70.400002,67.400002
20161214181500,180.0,185.399994,61.799998,60,79.5,100,67.199997,70.400002,67.400002
20161214183000,180.0,185.399994,61.799998,60,76.800003,100,67.400002,70.400002,67.400002
20161214184500,180.0,185.399994,61.799998,60,81.0,100,67.400002,70.400002,67.400002
20161214190000,180.0,185.399994,61.799998,60,75.900002,100,67.400002,70.400002,67.400002
20161214191500,180.0,191.399994,63.799998,63,80.599998,100,67.5,70.400002,67.400002
20161214193000,180.0,191.399994,63.799998,62,75.400002,100,67.5,70.400002,67.400002
20161214194500,180.0,188.399994,62.799998,61,79.599998,100,67.400002,70.400002,67.400002
20161214200000,180.0,188.399994,62.799998,61,74.900002,100,67.5,70.400002,67.400002
20161214201500,180.0,188.399994,62.799998,61,81.5,100,67.400002,70.400002,67.400002
20161214203000,180.0,188.399994,62.799998,61,75.300003,100,67.400002,70.400002,67.400002
20161214204500,180.0,188.399994,62.799998,61,78.699997,100,67.400002,70.400002,67.400002
20161214210000,180.0,188.399994,62.799998,61,77.199997,100,67.400002,70.400002,67.400002
20161214211500,180.0,188.399994,62.799998,61,76.099998,100,67.400002,70.400002,67.400002
20161214213000,180.0,188.399994,62.799998,60,79.699997,100,67.400002,70.400002,67.400002
20161214214500,180.0,184.800003,61.600001,60,75.400002,100,67.400002,70.400002,67.400002
20161214220000,180.0,184.800003,61.600001,60,81.5,100,67.400002,70.400002,67.400002
20161214221500,180.0,184.800003,61.600001,60,74.800003,100,67.300003,70.400002,67.400002
20161214223000,180.0,184.800003,61.600001,60,79.699997,100,67.300003,70.400002,67.400002
20161214224500,180.0,184.800003,61.600001,60,77.699997,100,67.300003,70.400002,67.400002
20161214230000,180.0,184.800003,61.600001,60,75.599998,100,67.300003,70.400002,67.400002
20161214231500,180.0,184.800003,61.600001,60,81.900002,100,67.400002,70.400002,67.400002
20161214233000,180.0,184.800003,61.600001,60,75.400002,100,67.400002,70.400002,67.400002
20161214234500,180.0,184.800003,61.600001,60,78.5,100,67.400002,70.400002,67.400002
20161215000000,180.0,184.800003,61.600001,60,80.599998,100,67.400002,70.400002,67.400002
20161215001500,180.0,184.800003,61.600001,60,74.900002,100,67.400002,70.400002,67.400002
20161215003000,180.0,184.800003,61.600001,60,80.199997,100,67.400002,70.400002,67.400002
20161215004500,180.0,187.199997,62.399999,60,78.699997,100,67.400002,70.400002,67.400002
20161215010000,180.0,187.199997,62.399999,60,75.400002,100,67.400002,70.400002,67.400002
20161215011500,180.0,187.199997,62.399999,60,80.699997,100,67.300003,70.400002,67.400002
20161215013000,180.0,187.199997,62.399999,60,78.199997,100,67.300003,70.400002,67.400002
20161215014500,180.0,187.199997,62.399999,60,74.900002,100,67.300003,70.400002,67.400002
20161215020000,180.0,187.199997,62.399999,60,80.699997,100,67.300003,70.400002,67.400002
20161215021500,180.0,184.800003,61.600001,60,78.300003,100,67.300003,70.400002,67.400002
20161215023000,180.0,184.800003,61.600001,60,75.400002,100,67.300003,70.400002,67.400002
20161215024500,180.0,184.800003,61.600001,60,79.199997,100,67.199997,70.400002,67.400002
20161215030000,180.0,184.800003,61.600001,60,80.400002,100,67.300003,70.400002,67.400002
20161215031500,180.0,184.800003,61.600001,60,75.300003,100,67.199997,70.400002,67.400002
20161215033000,180.0,184.800003,61.600001,60,76.400002,100,67.099998,70.400002,67.400002
20161215034500,180.0,184.800003,61.600001,60,82.5,100,67.099998,70.400002,67.400002
20161215040000,180.0,181.800003,60.600001,60,92.300003,100,67.300003,70.400002,67.400002
20161215041500,180.0,181.800003,60.600001,60,82.5,100,67.400002,70.400002,67.400002
20161215043000,180.0,184.800003,61.600001,60,83.800003,100,67.400002,70.400002,67.400002
20161215044500,180.0,178.800003,59.600001,60,93.599998,100,67.400002,70.400002,67.400002
20161215050000,180.0,178.800003,59.600001,60,88.599998,100,67.400002,70.400002,67.400002
20161215051500,180.0,178.800003,59.600001,60,82.5,100,67.400002,70.400002,67.400002
20161215053000,180.0,178.800003,59.600001,60,83.900002,100,67.5,70.400002,67.400002
20161215054500,180.0,178.800003,59.600001,60,91.699997,100,67.5,70.400002,67.400002
20161215060000,180.0,178.800003,59.600001,60,89.699997,100,67.5,70.400002,67.400002
20161215061500,180.0,178.800003,59.600001,60,82.599998,100,67.5,70.400002,67.400002
20161215063000,180.0,178.800003,59.600001,60,87.5,100,67.5,70.400002,67.400002
20161215064500,180.0,178.800003,59.600001,60,92.300003,100,67.599998,70.400002,67.400002
20161215070000,180.0,180.600006,60.200002,60,60.799999,100,67.0,70.400002,67.400002
20161215071500,180.0,180.600006,60.200002,60,82.0,100,66.400002,70.400002,67.400002
20161215073000,180.0,180.600006,60.200002,60,102.0,100,67.0,70.400002,67.400002
20161215074500,180.0,171.0,57.0,60,96.0,100,67.300003,70.400002,67.400002
20161215080000,180.0,180.600006,60.200002,60,88.599998,100,67.599998,70.400002,67.400002
20161215081500,180.0,180.600006,60.200002,60,59.200001,0,67.099998,70.400002,67.400002
20161215083000,180.0,180.600006,60.200002,60,87.800003,100,66.300003,70.400002,67.400002
20161215084500,180.0,180.600006,60.200002,60,94.800003,100,67.099998,70.400002,67.400002
20161215090000,180.0,180.600006,60.200002,60,83.199997,100,67.400002,70.400002,67.400002
20161215091500,180.0,180.600006,60.200002,60,89.5,100,67.599998,70.400002,67.400002
20161215093000,180.0,174.600006,58.200002,60,62.0,100,67.099998,70.400002,67.400002
20161215094500,180.0,172.199997,57.399999,60,75.199997,100,66.400002,70.400002,67.400002
20161215100000,180.0,174.600006,58.200002,60,91.300003,100,66.900002,70.400002,67.400002
20161215101500,180.0,174.600006,58.200002,60,99.199997,100,67.400002,70.400002,67.400002
20161215103000,180.0,174.600006,58.200002,60,106.800003,100,67.599998,70.400002,67.400002
20161215104500,180.0,174.600006,58.200002,60,58.400002,100,67.0,70.400002,67.400002
20161215110000,180.0,174.600006,58.200002,60,79.300003,100,66.400002,70.400002,67.400002
20161215111500,180.0,174.600006,58.200002,60,100.599998,100,67.099998,70.400002,67.400002
20161215113000,180.0,174.600006,58.200002,60,89.199997,100,67.5,70.400002,67.400002
20161215114500,180.0,176.399994,58.799998,60,65.800003,0,67.5,70.400002,67.400002
20161215120000,180.0,180.600006,60.200002,60,61.099998,100,66.5,70.400002,67.400002
20161215121500,180.0,178.199997,59.399999,60,107.599998,100,66.800003,70.400002,67.400002
20161215123000,180.0,180.600006,60.200002,60,85.599998,100,67.400002,70.400002,67.400002
20161215124500,180.0,180.600006,60.200002,60,64.300003,0,67.5,70.400002,67.400002
20161215130000,180.0,180.600006,60.200002,60,60.700001,100,66.5,70.400002,67.400002
20161215131500,180.0,180.600006,60.200002,60,91.099998,100,66.800003,70.400002,67.400002
20161215133000,180.0,180.600006,60.200002,60,91.099998,100,67.400002,70.400002,67.400002
20161215134500,180.0,180.600006,60.200002,60,66.800003,0,67.599998,70.400002,67.400002
20161215140000,180.0,183.0,61.0,60,58.799999,100,66.5,70.400002,67.400002
20161215141500,180.0,183.0,61.0,60,100.199997,100,66.900002,70.400002,67.400002
20161215143000,180.0,183.0,61.0,60,76.699997,100,67.400002,70.400002,67.400002
20161215144500,180.0,185.399994,61.799998,60,81.099998,100,67.300003,70.400002,67.400002
20161215150000,180.0,185.399994,61.799998,60,75.300003,100,67.300003,70.400002,67.400002
20161215151500,180.0,185.399994,61.799998,60,77.300003,100,67.300003,70.400002,67.400002
20161215153000,180.0,185.399994,61.799998,60,80.099998,100,67.300003,70.400002,67.400002
20161215154500,180.0,185.399994,61.799998,60,74.599998,100,67.300003,70.400002,67.400002
20161215160000,180.0,185.399994,61.799998,60,78.800003,100,67.300003,70.400002,67.400002
20161215161500,180.0,185.399994,61.799998,60,77.199997,100,67.199997,70.400002,67.400002
20161215163000,180.0,185.399994,61.799998,60,75.900002,100,67.199997,70.400002,67.400002
20161215164500,180.0,185.399994,61.799998,60,78.699997,100,67.099998,70.400002,67.400002
20161215170000,180.0,185.399994,61.799998,60,74.199997,100,67.099998,70.400002,67.400002
20161215171500,180.0,183.0,61.0,60,80.599998,100,67.099998,70.400002,67.400002
20161215173000,180.0,183.0,61.0,60,74.400002,100,67.099998,70.400002,67.400002
20161215174500,180.0,183.0,61.0,60,77.199997,100,67.0,70.400002,67.400002
20161215180000,180.0,183.0,61.0,60,85.900002,100,67.300003,70.400002,67.400002
20161215181500,180.0,183.0,61.0,60,84.300003,100,67.400002,70.400002,67.400002
20161215183000,180.0,180.600006,60.200002,60,79.199997,100,67.5,70.400002,67.400002
20161215184500,180.0,180.600006,60.200002,60,84.5,100,67.599998,70.400002,67.400002
20161215190000,180.0,180.600006,60.200002,60,84.5,100,67.599998,70.400002,67.400002
20161215191500,180.0,177.600006,59.200002,60,68.699997,0,67.599998,70.400002,67.400002
20161215193000,180.0,177.600006,59.200002,60,58.700001,100,66.400002,70.400002,67.400002
20161215194500,180.0,177.600006,59.200002,60,105.900002,100,66.900002,70.400002,67.400002
20161215200000,180.0,173.399994,57.799998,60,84.400002,100,67.300003,70.400002,67.400002
20161215201500,180.0,173.399994,57.799998,60,90.5,100,67.5,70.400002,67.400002
20161215203000,180.0,173.399994,57.799998,60,87.599998,0,67.699997,70.400002,67.400002
20161215204500,180.0,173.399994,57.799998,60,60.799999,100,66.699997,70.400002,67.400002
20161215210000,180.0,175.800003,58.600001,60,89.300003,100,66.599998,70.400002,67.400002
20161215211500,180.0,175.800003,58.600001,60,103.099998,100,67.099998,70.400002,67.400002
20161215213000,180.0,180.0,60.0,60,96.599998,100,67.400002,70.400002,67.400002
20161215214500,180.0,181.800003,60.600001,60,88.699997,100,67.599998,70.400002,67.400002
20161215220000,180.0,184.800003,61.600001,60,61.200001,100,67.0,70.400002,67.400002
20161215221500,180.0,184.800003,61.600001,60,92.0,100,66.400002,70.400002,67.400002
20161215223000,180.0,184.800003,61.600001,60,88.099998,100,67.099998,70.400002,67.400002
20161215224500,180.0,184.800003,61.600001,60,89.599998,100,67.400002,70.400002,67.400002
20161215230000,180.0,181.800003,60.600001,60,91.599998,100,67.599998,70.400002,67.400002
20161215231500,180.0,181.800003,60.600001,60,83.099998,100,67.599998,70.400002,67.400002
20161215233000,180.0,184.800003,61.600001,60,59.200001,100,66.800003,70.400002,67.400002
20161215234500,180.0,184.800003,61.600001,60,98.400002,100,66.599998,70.400002,67.400002
20161216000000,180.0,184.800003,61.600001,60,107.599998,100,67.199997,70.400002,67.400002
20161216001500,180.0,184.800003,61.600001,60,91.099998,100,67.400002,70.400002,67.400002
20161216003000,180.0,184.800003,61.600001,60,89.900002,100,67.599998,70.400002,67.400002
20161216004500,180.0,187.800003,62.600001,60,60.400002,100,66.900002,70.400002,67.400002
20161216010000,180.0,187.800003,62.600001,60,98.699997,100,66.599998,70.400002,67.400002
20161216011500,180.0,187.800003,62.600001,60,92.300003,100,67.099998,70.400002,67.400002
20161216013000,180.0,187.800003,62.600001,60,89.5,100,67.400002,70.400002,67.400002
20161216014500,180.0,187.800003,62.600001,60,98.5,100,67.599998,70.400002,67.400002
20161216020000,180.0,187.800003,62.600001,60,61.599998,0,67.400002,70.400002,67.400002
20161216021500,180.0,187.800003,62.600001,60,76.400002,100,66.300003,70.400002,67.400002
20161216023000,180.0,187.800003,62.600001,60,90.5,100,67.0,70.400002,67.400002
20161216024500,180.0,187.800003,62.600001,60,98.099998,100,67.300003,70.400002,67.400002
20161216030000,180.0,187.800003,62.600001,60,99.599998,100,67.5,70.400002,67.400002
20161216031500,180.0,187.800003,62.600001,60,90.400002,100,67.699997,70.400002,67.400002
20161216033000,180.0,187.800003,62.600001,60,60.0,100,66.599998,70.400002,67.400002
20161216034500,180.0,180.600006,60.200002,59,101.099998,100,66.699997,70.400002,67.400002
20161216040000,180.0,180.600006,60.200002,59,101.099998,100,67.099998,70.400002,67.400002
20161216041500,180.0,180.600006,60.200002,59,90.400002,100,67.400002,70.400002,67.400002
20161216043000,180.0,180.600006,60.200002,59,90.400002,100,67.5,70.400002,67.400002
20161216044500,180.0,178.199997,59.399999,59,99.099998,100,67.599998,70.400002,67.400002
20161216050000,180.0,178.199997,59.399999,59,58.400002,100,66.800003,70.400002,67.400002
20161216051500,180.0,178.199997,59.399999,59,91.599998,100,66.599998,70.400002,67.400002
20161216053000,180.0,178.199997,59.399999,59,91.599998,100,67.099998,70.400002,67.400002
20161216054500,180.0,178.199997,59.399999,59,99.300003,100,67.300003,70.400002,67.400002
20161216060000,180.0,176.399994,58.799998,59,97.0,100,67.5,70.400002,67.400002
20161216061500,180.0,176.399994,58.799998,59,80.300003,0,67.699997,70.400002,67.400002
20161216063000,180.0,176.399994,58.799998,59,58.5,100,66.599998,70.400002,67.400002
20161216064500,180.0,176.399994,58.799998,59,91.199997,100,66.699997,70.400002,67.400002
20161216070000,180.0,176.399994,58.799998,59,93.0,100,67.199997,70.400002,67.400002
20161216071500,180.0,176.399994,58.799998,59,99.0,100,67.400002,70.400002,67.400002
20161216073000,180.0,176.399994,58.799998,59,89.800003,100,67.599998,70.400002,67.400002
20161216074500,180.0,176.399994,58.799998,59,68.699997,0,67.599998,70.400002,67.400002
20161216080000,180.0,176.399994,58.799998,59,60.700001,100,66.5,70.400002,67.400002
20161216081500,180.0,176.399994,58.799998,59,92.599998,100,66.800003,70.400002,67.400002
20161216083000,180.0,174.0,58.0,59,85.699997,100,67.300003,70.400002,67.400002
20161216084500,180.0,175.800003,58.600001,59,96.0,100,67.5,70.400002,67.400002
20161216090000,180.0,175.800003,58.600001,59,85.599998,0,67.699997,70.400002,67.400002
20161216091500,180.0,177.600006,59.200002,59,60.5,100,66.900002,70.400002,67.400002
20161216093000,180.0,177.600006,59.200002,59,96.699997,100,66.599998,70.400002,67.400002
20161216094500,180.0,177.600006,59.200002,59,77.800003,100,67.300003,70.400002,67.400002
20161216100000,180.0,177.600006,59.200002,59,82.5,100,67.5,70.400002,67.400002
20161216101500,180.0,175.800003,58.600001,59,76.800003,100,67.599998,70.400002,67.400002
20161216103000,180.0,175.800003,58.600001,59,81.800003,100,67.599998,70.400002,67.400002
20161216104500,180.0,175.800003,58.600001,59,59.599998,100,67.0,70.400002,67.400002
20161216110000,180.0,175.800003,58.600001,59,60.299999,100,66.599998,70.400002,67.400002
20161216111500,180.0,175.800003,58.600001,59,81.699997,100,67.099998,70.400002,67.400002
20161216113000,180.0,172.199997,57.399999,59,77.199997,100,67.5,70.400002,67.400002
20161216114500,180.0,174.0,58.0,59,81.599998,100,67.599998,70.400002,67.400002
20161216120000,180.0,174.0,58.0,59,65.300003,0,67.599998,70.400002,67.400002
20161216121500,180.0,174.0,58.0,59,59.200001,100,67.0,70.400002,67.400002
20161216123000,180.0,174.0,58.0,59,60.700001,100,66.599998,70.400002,67.400002
20161216124500,180.0,172.199997,57.399999,59,83.699997,100,67.099998,70.400002,67.400002
20161216130000,180.0,172.199997,57.399999,59,83.699997,100,67.5,70.400002,67.400002
20161216131500,180.0,172.199997,57.399999,59,73.599998,0,67.699997,70.400002,67.400002
20161216133000,180.0,174.600006,58.200002,59,59.599998,100,67.0,70.400002,67.400002
20161216134500,180.0,174.600006,58.200002,59,60.299999,100,66.599998,70.400002,67.400002
