PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161216140000,180.0,178.800003,59.600001,59,82.599998,100,67.0,70.400002,67.400002
20161216141500,180.0,178.800003,59.600001,59,76.400002,100,67.5,70.400002,67.400002
20161216143000,180.0,178.800003,59.600001,59,80.099998,100,67.599998,70.400002,67.400002
20161216144500,180.0,177.0,59.0,59,60.0,0,67.300003,70.400002,67.400002
20161216150000,180.0,177.0,59.0,59,60.0,100,66.800003,70.400002,67.400002
20161216151500,180.0,174.0,58.0,59,72.300003,100,66.599998,70.400002,67.400002
20161216153000,180.0,172.199997,57.399999,59,76.400002,100,67.400002,70.400002,67.400002
20161216154500,180.0,175.800003,58.600001,59,82.0,100,67.599998,70.400002,67.400002
20161216160000,180.0,175.800003,58.600001,59,60.400002,100,67.099998,70.400002,67.400002
20161216161500,180.0,177.600006,59.200002,59,60.400002,100,66.800003,70.400002,67.400002
20161216163000,180.0,177.600006,59.200002,59,82.400002,100,66.800003,70.400002,67.400002
20161216164500,180.0,175.800003,58.600001,59,82.400002,100,67.400002,70.400002,67.400002
20161216170000,180.0,175.800003,58.600001,59,74.900002,100,67.5,70.400002,67.400002
20161216171500,180.0,177.600006,59.200002,59,81.599998,100,67.599998,70.400002,67.400002
20161216173000,180.0,177.600006,59.200002,59,64.900002,0,67.599998,70.400002,67.400002
20161216174500,180.0,175.800003,58.600001,59,58.799999,100,66.900002,70.400002,67.400002
20161216180000,180.0,175.800003,58.600001,59,60.700001,100,66.599998,70.400002,67.400002
20161216181500,180.0,175.800003,58.600001,59,95.5,100,67.099998,70.400002,67.400002
20161216183000,180.0,175.800003,58.600001,59,77.300003,100,67.400002,70.400002,67.400002
20161216184500,180.0,175.800003,58.600001,59,73.900002,100,67.5,70.400002,67.400002
20161216190000,180.0,175.800003,58.600001,59,79.099998,100,67.5,70.400002,67.400002
20161216191500,180.0,175.800003,58.600001,59,74.900002,100,67.5,70.400002,67.400002
20161216193000,180.0,175.800003,58.600001,59,75.800003,100,67.5,70.400002,67.400002
20161216194500,180.0,175.800003,58.600001,59,76.800003,100,67.599998,70.400002,67.400002
20161216200000,180.0,175.800003,58.600001,59,73.900002,100,67.599998,70.400002,67.400002
20161216201500,180.0,174.0,58.0,59,78.699997,100,67.599998,70.400002,67.400002
20161216203000,180.0,174.0,58.0,59,67.699997,100,67.599998,70.400002,67.400002
20161216204500,180.0,174.0,58.0,59,60.0,100,67.0,70.400002,67.400002
20161216210000,180.0,174.0,58.0,59,60.700001,100,66.599998,70.400002,67.400002
20161216211500,180.0,172.199997,57.399999,59,98.400002,100,67.099998,70.400002,67.400002
20161216213000,180.0,172.199997,57.399999,59,80.0,0,67.699997,70.400002,67.400002
20161216214500,180.0,172.199997,57.399999,59,59.200001,100,66.900002,70.400002,67.400002
20161216220000,180.0,172.199997,57.399999,59,61.099998,100,66.5,70.400002,67.400002
20161216221500,180.0,172.199997,57.399999,59,82.599998,100,67.199997,70.400002,67.400002
20161216223000,180.0,172.199997,57.399999,59,77.199997,100,67.599998,70.400002,67.400002
20161216224500,180.0,172.199997,57.399999,59,60.799999,0,67.300003,70.400002,67.400002
20161216230000,180.0,174.600006,58.200002,59,60.799999,100,66.599998,70.400002,67.400002
20161216231500,180.0,174.600006,58.200002,59,80.099998,100,66.800003,70.400002,67.400002
20161216233000,180.0,174.600006,58.200002,59,79.099998,100,67.400002,70.400002,67.400002
20161216234500,180.0,174.600006,58.200002,59,81.099998,100,67.599998,70.400002,67.400002
20161217000000,180.0,174.600006,58.200002,59,76.300003,100,67.699997,70.400002,67.400002
20161217001500,180.0,174.600006,58.200002,59,61.599998,0,67.300003,70.400002,67.400002
20161217003000,180.0,174.600006,58.200002,59,59.5,100,66.800003,70.400002,67.400002
20161217004500,180.0,174.600006,58.200002,59,71.099998,100,66.599998,70.400002,67.400002
20161217010000,180.0,171.0,57.0,59,85.199997,100,67.400002,70.400002,67.400002
20161217011500,180.0,173.399994,57.799998,59,77.300003,100,67.599998,70.400002,67.400002
20161217013000,180.0,173.399994,57.799998,59,61.700001,0,67.400002,70.400002,67.400002
20161217014500,180.0,173.399994,57.799998,59,59.599998,100,66.800003,70.400002,67.400002
20161217020000,180.0,175.800003,58.600001,59,77.099998,100,66.599998,70.400002,67.400002
20161217021500,180.0,174.0,58.0,59,81.099998,100,67.400002,70.400002,67.400002
20161217023000,180.0,174.0,58.0,59,80.199997,100,67.5,70.400002,67.400002
20161217024500,180.0,174.0,58.0,59,75.400002,100,67.599998,70.400002,67.400002
20161217030000,180.0,174.0,58.0,59,61.599998,0,67.400002,70.400002,67.400002
20161217031500,180.0,174.0,58.0,59,59.5,100,66.800003,70.400002,67.400002
20161217033000,180.0,171.0,57.0,59,83.400002,100,66.599998,70.400002,67.400002
20161217034500,180.0,171.0,57.0,59,76.300003,100,67.300003,70.400002,67.400002
20161217040000,180.0,174.0,58.0,59,71.099998,100,67.099998,70.400002,67.400002
20161217041500,180.0,172.199997,57.399999,59,71.099998,100,67.099998,70.400002,67.400002
20161217043000,180.0,172.199997,57.399999,59,72.0,100,67.0,70.400002,67.400002
20161217044500,180.0,172.199997,57.399999,59,75.800003,100,67.199997,70.400002,67.400002
20161217050000,180.0,172.199997,57.399999,59,76.800003,100,67.300003,70.400002,67.400002
20161217051500,180.0,175.800003,58.600001,59,73.0,100,67.400002,70.400002,67.400002
20161217053000,180.0,173.399994,57.799998,59,78.699997,100,67.400002,70.400002,67.400002
20161217054500,180.0,173.399994,57.799998,59,73.5,100,67.5,70.400002,67.400002
20161217060000,180.0,175.800003,58.600001,59,75.800003,100,67.400002,70.400002,67.400002
20161217061500,180.0,175.800003,58.600001,59,75.800003,100,67.5,70.400002,67.400002
20161217063000,180.0,175.800003,58.600001,59,72.900002,100,67.5,70.400002,67.400002
20161217064500,180.0,175.800003,58.600001,59,78.599998,100,67.5,70.400002,67.400002
20161217070000,180.0,177.600006,59.200002,59,73.5,100,67.5,70.400002,67.400002
20161217071500,180.0,174.600006,58.200002,59,76.599998,100,67.5,70.400002,67.400002
20161217073000,180.0,177.600006,59.200002,59,76.599998,100,67.599998,70.400002,67.400002
20161217074500,180.0,168.0,56.0,60,72.800003,100,67.599998,70.400002,67.400002
20161217080000,180.0,177.600006,59.200002,61,77.0,100,67.599998,70.400002,67.400002
20161217081500,180.0,181.800003,60.600001,61,73.5,100,67.599998,70.400002,67.400002
20161217083000,180.0,177.600006,59.200002,61,74.800003,100,67.599998,70.400002,67.400002
20161217084500,180.0,181.800003,60.600001,61,60.400002,0,67.300003,70.400002,67.400002
20161217090000,180.0,181.800003,60.600001,61,59.5,100,66.800003,70.400002,67.400002
20161217091500,180.0,181.800003,60.600001,61,65.800003,100,66.599998,70.400002,67.400002
20161217093000,180.0,192.0,64.0,61,79.699997,100,67.400002,70.400002,67.400002
20161217094500,180.0,188.399994,62.799998,61,82.099998,100,67.5,70.400002,67.400002
20161217100000,180.0,172.199997,57.399999,57,81.099998,100,67.599998,70.400002,67.400002
20161217101500,180.0,170.399994,56.799998,57,60.0,0,67.300003,70.400002,67.400002
20161217103000,180.0,170.399994,56.799998,57,60.0,100,66.900002,70.400002,67.400002
20161217104500,180.0,168.0,56.0,58,61.099998,100,66.800003,70.400002,67.400002
20161217110000,180.0,174.0,58.0,59,76.800003,100,66.900002,70.400002,67.400002
20161217111500,180.0,174.0,58.0,59,75.300003,100,67.099998,70.400002,67.400002
20161217113000,180.0,174.0,58.0,60,72.5,100,67.400002,70.400002,67.400002
20161217114500,180.0,174.0,58.0,60,71.0,100,67.400002,70.400002,67.400002
20161217120000,180.0,174.0,58.0,60,71.0,100,67.5,70.400002,67.400002
20161217121500,180.0,174.0,58.0,60,74.400002,0,67.699997,70.400002,67.400002
20161217123000,180.0,176.399994,58.799998,60,60.400002,0,67.300003,70.400002,67.400002
20161217124500,180.0,173.399994,57.799998,60,60.400002,100,67.0,70.400002,67.400002
20161217130000,180.0,176.399994,58.799998,60,61.099998,100,66.800003,70.400002,67.400002
20161217131500,180.0,174.600006,58.200002,60,61.900002,100,66.800003,70.400002,67.400002
20161217133000,180.0,174.600006,58.200002,60,79.800003,100,67.199997,70.400002,67.400002
20161217134500,180.0,174.600006,58.200002,60,62.0,0,67.599998,70.400002,67.400002
20161217140000,180.0,174.600006,58.200002,60,60.400002,100,67.0,70.400002,67.400002
20161217141500,180.0,174.600006,58.200002,60,60.400002,100,66.900002,70.400002,67.400002
20161217143000,180.0,174.600006,58.200002,60,61.099998,100,66.699997,70.400002,67.400002
20161217144500,180.0,176.399994,58.799998,60,77.199997,100,67.099998,70.400002,67.400002
20161217150000,180.0,176.399994,58.799998,60,75.900002,100,67.5,70.400002,67.400002
20161217151500,180.0,174.600006,58.200002,60,73.5,100,67.599998,70.400002,67.400002
20161217153000,180.0,174.600006,58.200002,60,62.799999,0,67.400002,70.400002,67.400002
20161217154500,180.0,174.600006,58.200002,60,60.799999,100,67.099998,70.400002,67.400002
20161217160000,180.0,176.399994,58.799998,60,60.799999,100,66.900002,70.400002,67.400002
20161217161500,180.0,174.0,58.0,60,60.799999,100,66.800003,70.400002,67.400002
20161217163000,180.0,174.0,58.0,60,72.5,100,67.0,70.400002,67.400002
20161217164500,180.0,174.0,58.0,60,77.800003,100,67.400002,70.400002,67.400002
20161217170000,180.0,172.199997,57.399999,60,74.0,100,67.5,70.400002,67.400002
20161217171500,180.0,172.199997,57.399999,60,72.5,100,67.599998,70.400002,67.400002
20161217173000,180.0,172.199997,57.399999,60,62.5,0,67.5,70.400002,67.400002
20161217174500,180.0,177.600006,59.200002,60,60.0,100,67.0,70.400002,67.400002
20161217180000,180.0,177.600006,59.200002,60,60.0,100,66.800003,70.400002,67.400002
20161217181500,180.0,181.800003,60.600001,60,75.199997,100,66.800003,70.400002,67.400002
20161217183000,180.0,181.800003,60.600001,60,78.300003,100,67.599998,70.400002,67.400002
20161217184500,180.0,181.800003,60.600001,60,61.200001,0,67.400002,70.400002,67.400002
20161217190000,180.0,181.800003,60.600001,60,59.599998,100,66.800003,70.400002,67.400002
20161217191500,180.0,181.800003,60.600001,60,64.0,100,66.599998,70.400002,67.400002
20161217193000,180.0,181.800003,60.600001,60,75.900002,100,67.400002,70.400002,67.400002
20161217194500,180.0,181.800003,60.600001,60,81.099998,100,67.599998,70.400002,67.400002
20161217200000,180.0,181.800003,60.600001,60,60.400002,0,67.300003,70.400002,67.400002
20161217201500,180.0,174.600006,58.200002,60,59.5,100,66.800003,70.400002,67.400002
20161217203000,180.0,178.199997,59.399999,60,68.099998,100,66.599998,70.400002,67.400002
20161217204500,180.0,178.199997,59.399999,60,82.599998,100,67.300003,70.400002,67.400002
20161217210000,180.0,180.600006,60.200002,60,74.0,0,67.599998,70.400002,67.400002
20161217211500,180.0,174.600006,58.200002,60,59.200001,100,66.900002,70.400002,67.400002
20161217213000,180.0,174.600006,58.200002,60,60.700001,100,66.800003,70.400002,67.400002
20161217214500,180.0,174.600006,58.200002,60,73.400002,100,66.900002,70.400002,67.400002
20161217220000,180.0,172.199997,57.399999,60,78.699997,100,67.199997,70.400002,67.400002
20161217221500,180.0,172.199997,57.399999,60,74.0,100,67.400002,70.400002,67.400002
20161217223000,180.0,169.800003,56.600001,60,74.800003,100,67.400002,70.400002,67.400002
20161217224500,180.0,173.399994,57.799998,60,74.800003,100,67.599998,70.400002,67.400002
20161217230000,180.0,173.399994,57.799998,60,63.200001,0,67.5,70.400002,67.400002
20161217231500,180.0,177.0,59.0,60,59.599998,100,67.0,70.400002,67.400002
20161217233000,180.0,174.600006,58.200002,60,60.299999,100,66.800003,70.400002,67.400002
20161217234500,180.0,174.600006,58.200002,60,84.900002,100,67.0,70.400002,67.400002
20161218000000,180.0,174.600006,58.200002,60,83.699997,100,67.5,70.400002,67.400002
20161218001500,180.0,174.600006,58.200002,60,69.199997,0,67.699997,70.400002,67.400002
20161218003000,180.0,174.600006,58.200002,60,59.599998,100,67.0,70.400002,67.400002
20161218004500,180.0,176.399994,58.799998,60,60.299999,100,66.699997,70.400002,67.400002
20161218010000,180.0,176.399994,58.799998,60,80.199997,100,67.099998,70.400002,67.400002
20161218011500,180.0,178.800003,59.600001,60,80.199997,100,67.5,70.400002,67.400002
20161218013000,180.0,181.800003,60.600001,60,80.199997,100,67.599998,70.400002,67.400002
20161218014500,180.0,181.800003,60.600001,60,60.700001,100,67.099998,70.400002,67.400002
20161218020000,180.0,185.399994,61.799998,60,60.700001,100,66.699997,70.400002,67.400002
20161218021500,180.0,185.399994,61.799998,60,83.199997,100,66.900002,70.400002,67.400002
20161218023000,180.0,185.399994,61.799998,60,73.0,100,67.400002,70.400002,67.400002
20161218024500,180.0,183.0,61.0,60,77.699997,100,67.400002,70.400002,67.400002
20161218030000,180.0,186.0,62.0,60,74.400002,100,67.400002,70.400002,67.400002
20161218031500,180.0,186.0,62.0,60,72.599998,100,67.400002,70.400002,67.400002
20161218033000,180.0,180.0,60.0,59,78.199997,100,67.400002,70.400002,67.400002
20161218034500,180.0,180.0,60.0,59,73.0,100,67.5,70.400002,67.400002
20161218040000,180.0,180.0,60.0,59,75.900002,100,67.5,70.400002,67.400002
20161218041500,180.0,178.199997,59.399999,59,75.900002,100,67.5,70.400002,67.400002
20161218043000,180.0,180.0,60.0,59,72.5,100,67.5,70.400002,67.400002
20161218044500,180.0,180.0,60.0,59,74.400002,100,67.599998,70.400002,67.400002
20161218050000,180.0,180.0,60.0,59,59.200001,100,66.900002,70.400002,67.400002
20161218051500,180.0,178.199997,59.399999,59,64.0,100,66.5,70.400002,67.400002
20161218053000,180.0,180.0,60.0,59,74.400002,100,67.300003,70.400002,67.400002
20161218054500,180.0,180.0,60.0,59,75.800003,100,67.099998,70.400002,67.400002
20161218060000,180.0,180.0,60.0,59,71.099998,100,67.099998,70.400002,67.400002
20161218061500,180.0,180.0,60.0,59,75.300003,100,67.0,70.400002,67.400002
20161218063000,180.0,180.0,60.0,59,75.300003,100,67.099998,70.400002,67.400002
20161218064500,180.0,180.0,60.0,59,79.0,100,67.300003,70.400002,67.400002
20161218070000,180.0,177.600006,59.200002,59,76.199997,100,67.300003,70.400002,67.400002
20161218071500,180.0,180.600006,60.200002,59,76.199997,100,67.300003,70.400002,67.400002
20161218073000,180.0,180.600006,60.200002,59,80.599998,100,67.300003,70.400002,67.400002
20161218074500,180.0,180.600006,60.200002,59,74.800003,100,67.300003,70.400002,67.400002
20161218080000,180.0,177.600006,59.200002,62,79.099998,100,67.300003,70.400002,67.400002
20161218081500,180.0,177.600006,59.200002,62,78.199997,100,67.300003,70.400002,67.400002
20161218083000,180.0,182.399994,60.799998,62,74.400002,100,67.300003,70.400002,67.400002
20161218084500,180.0,182.399994,60.799998,62,74.400002,100,67.199997,70.400002,67.400002
20161218090000,180.0,186.0,62.0,62,78.5,100,67.099998,70.400002,67.400002
20161218091500,180.0,186.0,62.0,62,86.300003,100,67.099998,70.400002,67.400002
20161218093000,180.0,190.199997,63.399999,62,99.699997,100,67.400002,70.400002,67.400002
20161218094500,180.0,190.199997,63.399999,62,90.400002,0,67.699997,70.400002,67.400002
20161218100000,180.0,187.800003,62.600001,61,60.0,100,66.599998,70.400002,67.400002
20161218101500,180.0,187.800003,62.600001,61,86.800003,100,66.699997,70.400002,67.400002
20161218103000,180.0,187.800003,62.600001,61,89.199997,100,67.300003,70.400002,67.400002
20161218104500,180.0,187.800003,62.600001,61,96.699997,100,67.599998,70.400002,67.400002
20161218110000,180.0,187.800003,62.600001,61,61.200001,100,67.099998,70.400002,67.400002
20161218111500,180.0,187.800003,62.600001,61,78.400002,100,66.400002,70.400002,67.400002
20161218113000,180.0,187.800003,62.600001,61,89.800003,100,67.099998,70.400002,67.400002
20161218114500,180.0,187.800003,62.600001,61,82.599998,100,67.5,70.400002,67.400002
20161218120000,180.0,187.800003,62.600001,61,88.599998,100,67.599998,70.400002,67.400002
20161218121500,180.0,187.800003,62.600001,61,64.5,100,67.5,70.400002,67.400002
20161218123000,180.0,187.800003,62.600001,61,66.800003,100,66.300003,70.400002,67.400002
20161218124500,180.0,185.399994,61.799998,61,96.400002,100,67.0,70.400002,67.400002
20161218130000,180.0,185.399994,61.799998,61,84.900002,100,67.400002,70.400002,67.400002
20161218131500,180.0,188.399994,62.799998,61,86.300003,100,67.599998,70.400002,67.400002
20161218133000,180.0,188.399994,62.799998,61,59.599998,100,67.099998,70.400002,67.400002
20161218134500,180.0,185.399994,61.799998,61,101.900002,100,66.400002,70.400002,67.400002
20161218140000,180.0,185.399994,61.799998,61,101.900002,100,67.099998,70.400002,67.400002
20161218141500,180.0,185.399994,61.799998,61,90.400002,100,67.400002,70.400002,67.400002
20161218143000,180.0,185.399994,61.799998,61,88.099998,100,67.599998,70.400002,67.400002
20161218144500,180.0,185.399994,61.799998,61,59.200001,100,67.099998,70.400002,67.400002
20161218150000,180.0,185.399994,61.799998,61,100.5,100,66.400002,70.400002,67.400002
20161218151500,180.0,185.399994,61.799998,61,100.5,100,67.099998,70.400002,67.400002
20161218153000,180.0,185.399994,61.799998,61,89.199997,100,67.400002,70.400002,67.400002
20161218154500,180.0,185.399994,61.799998,61,87.599998,100,67.599998,70.400002,67.400002
20161218160000,180.0,187.800003,62.600001,61,64.099998,0,67.5,70.400002,67.400002
20161218161500,180.0,183.0,61.0,61,70.099998,100,66.400002,70.5,67.5
20161218163000,180.0,173.399994,57.799998,61,100.199997,100,66.900002,70.5,67.5
20161218164500,180.0,178.800003,59.600001,61,91.099998,100,67.300003,70.5,67.5
20161218170000,180.0,180.600006,60.200002,61,88.699997,100,67.400002,70.5,67.5
20161218171500,180.0,183.0,61.0,61,94.300003,100,67.599998,70.5,67.5
20161218173000,180.0,183.0,61.0,61,101.400002,100,67.699997,70.5,67.5
20161218174500,180.0,183.0,61.0,61,57.599998,100,66.699997,70.5,67.5
20161218180000,180.0,185.399994,61.799998,61,94.599998,100,66.599998,70.5,67.5
20161218181500,180.0,185.399994,61.799998,61,91.099998,100,67.099998,70.400002,67.400002
20161218183000,180.0,185.399994,61.799998,61,95.5,100,67.400002,70.400002,67.400002
20161218184500,180.0,185.399994,61.799998,61,105.199997,100,67.599998,70.400002,67.400002
20161218190000,180.0,185.399994,61.799998,61,90.099998,0,67.699997,70.400002,67.400002
20161218191500,180.0,185.399994,61.799998,61,61.900002,100,66.5,70.599998,67.599998
20161218193000,180.0,185.399994,61.799998,61,91.099998,100,67.0,70.599998,67.599998
20161218194500,180.0,185.399994,61.799998,61,92.800003,100,67.300003,70.699997,67.699997
20161218200000,180.0,185.399994,61.799998,61,98.5,100,67.5,70.599998,67.599998
20161218201500,180.0,185.399994,61.799998,61,94.199997,100,67.5,70.5,67.5
20161218203000,180.0,185.399994,61.799998,61,88.0,100,67.5,70.599998,67.599998
20161218204500,180.0,187.800003,62.600001,61,85.599998,100,67.599998,70.599998,67.599998
20161218210000,180.0,187.800003,62.600001,61,90.599998,100,67.599998,70.599998,67.599998
20161218211500,180.0,185.399994,61.799998,61,98.0,100,67.599998,70.5,67.5
20161218213000,180.0,185.399994,61.799998,61,93.900002,100,67.599998,70.599998,67.599998
20161218214500,180.0,185.399994,61.799998,61,87.5,100,67.599998,70.5,67.5
20161218220000,180.0,185.399994,61.799998,61,85.0,100,67.599998,70.599998,67.599998
20161218221500,180.0,185.399994,61.799998,61,89.300003,100,67.599998,70.400002,67.400002
20161218223000,180.0,185.399994,61.799998,61,97.800003,100,67.599998,70.400002,67.400002
20161218224500,180.0,187.800003,62.600001,61,94.400002,100,67.599998,70.5,67.5
20161218230000,180.0,187.800003,62.600001,61,87.699997,100,67.599998,70.5,67.5
20161218231500,180.0,187.800003,62.600001,61,84.400002,100,67.599998,70.5,67.5
20161218233000,180.0,187.800003,62.600001,61,89.900002,100,67.5,70.5,67.5
20161218234500,180.0,187.800003,62.600001,61,97.199997,100,67.599998,70.5,67.5
20161219000000,180.0,181.800003,60.600001,59,94.099998,100,67.5,70.5,67.5
20161219001500,180.0,181.800003,60.600001,59,87.400002,100,67.5,70.5,67.5
20161219003000,180.0,181.800003,60.600001,59,85.699997,100,67.5,70.599998,67.599998
20161219004500,180.0,181.800003,60.600001,59,93.099998,100,67.5,70.699997,67.699997
20161219010000,180.0,181.800003,60.600001,59,98.300003,100,67.5,70.599998,67.599998
20161219011500,180.0,181.800003,60.600001,59,91.400002,100,67.5,70.699997,67.699997
20161219013000,180.0,181.800003,60.600001,59,87.400002,100,67.5,70.699997,67.699997
20161219014500,180.0,181.800003,60.600001,59,87.400002,100,67.5,70.800003,67.800003
20161219020000,180.0,181.800003,60.600001,59,95.0,100,67.5,70.800003,67.800003
20161219021500,180.0,178.199997,59.399999,59,95.0,100,67.400002,70.599998,67.599998
20161219023000,180.0,180.0,60.0,59,92.400002,100,67.400002,70.599998,67.599998
20161219024500,180.0,180.0,60.0,59,92.400002,100,67.5,70.699997,67.699997
20161219030000,180.0,173.399994,57.799998,59,95.599998,100,67.599998,70.800003,67.800003
20161219031500,180.0,177.0,59.0,59,105.5,100,67.599998,70.800003,67.800003
20161219033000,180.0,177.0,59.0,59,102.199997,100,67.599998,70.800003,67.800003
20161219034500,180.0,180.600006,60.200002,59,93.5,100,67.599998,70.800003,67.800003
20161219040000,180.0,183.0,61.0,59,91.099998,100,67.699997,70.800003,67.800003
20161219041500,180.0,180.600006,60.200002,59,99.800003,100,67.699997,70.800003,67.800003
20161219043000,180.0,180.600006,60.200002,59,103.400002,100,67.699997,70.800003,67.800003
20161219044500,180.0,180.600006,60.200002,59,94.099998,100,67.800003,70.800003,67.800003
20161219050000,180.0,180.600006,60.200002,59,91.099998,100,67.800003,70.800003,67.800003
20161219051500,180.0,180.600006,60.200002,59,98.599998,100,67.800003,70.800003,67.800003
20161219053000,180.0,180.600006,60.200002,59,104.5,100,67.800003,70.800003,67.800003
20161219054500,180.0,180.600006,60.200002,59,95.300003,100,67.800003,70.800003,67.800003
20161219060000,180.0,180.600006,60.200002,59,91.099998,100,67.800003,70.800003,67.800003
20161219061500,180.0,180.600006,60.200002,59,99.900002,100,67.800003,70.800003,67.800003
20161219063000,180.0,178.199997,59.399999,59,99.900002,100,67.800003,70.800003,67.800003
20161219064500,180.0,178.199997,59.399999,59,92.099998,100,67.900002,70.800003,67.800003
20161219070000,180.0,180.600006,60.200002,59,67.800003,0,67.800003,70.599998,67.599998
20161219071500,180.0,180.600006,60.200002,59,95.900002,100,66.599998,70.800003,67.800003
20161219073000,180.0,177.600006,59.200002,59,95.900002,100,67.099998,70.800003,67.800003
20161219074500,180.0,177.600006,59.200002,59,95.900002,100,67.400002,70.800003,67.800003
20161219080000,180.0,182.399994,60.799998,59,109.0,100,67.5,70.800003,67.800003
20161219081500,180.0,180.0,60.0,59,98.400002,100,67.599998,70.800003,67.800003
20161219083000,180.0,175.800003,58.600001,59,94.199997,100,67.800003,70.800003,67.800003
20161219084500,180.0,175.800003,58.600001,59,101.400002,100,67.800003,70.699997,67.699997
20161219090000,180.0,174.0,58.0,59,109.0,100,67.900002,70.800003,67.800003
20161219091500,180.0,181.800003,60.600001,62,96.599998,100,67.900002,70.800003,67.800003
20161219093000,180.0,181.800003,60.600001,62,66.900002,100,68.0,70.699997,67.699997
20161219094500,180.0,181.800003,60.600001,62,80.300003,100,66.599998,70.800003,67.800003
20161219100000,180.0,185.399994,61.799998,62,101.099998,100,67.300003,70.800003,67.800003
20161219101500,180.0,185.399994,61.799998,62,91.699997,100,67.599998,70.599998,67.599998
20161219103000,180.0,190.199997,63.399999,60,75.800003,0,67.800003,70.5,67.5
20161219104500,180.0,190.199997,63.399999,59,58.599998,100,66.5,70.5,67.5
20161219110000,180.0,186.0,62.0,59,103.699997,100,66.900002,70.5,67.5
20161219111500,180.0,186.0,62.0,59,93.300003,100,67.400002,70.800003,67.800003
20161219113000,180.0,183.600006,61.200002,59,100.300003,100,67.699997,70.800003,67.800003
20161219114500,180.0,183.600006,61.200002,59,106.800003,100,67.900002,70.800003,67.800003
20161219120000,180.0,183.600006,61.200002,59,58.700001,100,67.300003,70.800003,67.800003
20161219121500,180.0,183.600006,61.200002,59,94.199997,100,66.900002,70.699997,67.699997
20161219123000,180.0,183.600006,61.200002,59,108.300003,100,67.5,70.800003,67.800003
20161219124500,180.0,183.600006,61.200002,59,92.900002,100,67.800003,70.800003,67.800003
20161219130000,180.0,183.600006,61.200002,59,95.5,100,68.0,70.800003,67.800003
20161219131500,180.0,183.600006,61.200002,59,62.0,0,67.599998,70.800003,67.800003
20161219133000,180.0,180.600006,60.200002,59,78.199997,100,66.699997,70.800003,67.800003
20161219134500,180.0,183.600006,61.200002,59,101.400002,100,67.400002,70.800003,67.800003
20161219140000,180.0,174.600006,58.200002,59,99.599998,100,67.800003,70.800003,67.800003
20161219141500,180.0,174.600006,58.200002,59,92.400002,100,67.900002,70.800003,67.800003
20161219143000,180.0,176.399994,58.799998,59,61.200001,100,67.400002,70.800003,67.800003
20161219144500,180.0,176.399994,58.799998,59,83.5,100,66.800003,70.800003,67.800003
20161219150000,180.0,176.399994,58.799998,59,109.199997,100,67.400002,70.800003,67.800003
20161219151500,180.0,173.399994,57.799998,59,94.0,100,67.800003,70.800003,67.800003
20161219153000,180.0,175.800003,58.600001,59,96.0,100,68.0,70.800003,67.800003
20161219154500,180.0,175.800003,58.600001,59,61.799999,0,67.599998,70.800003,67.800003
20161219160000,180.0,173.399994,57.799998,59,77.0,100,66.699997,70.800003,67.800003
20161219161500,180.0,177.600006,59.200002,59,93.599998,100,67.300003,70.800003,67.800003
20161219163000,180.0,174.600006,58.200002,59,106.099998,100,67.699997,70.699997,67.699997
20161219164500,180.0,174.600006,58.200002,59,95.900002,100,67.900002,70.800003,67.800003
20161219170000,180.0,177.0,59.0,59,59.599998,100,67.400002,70.800003,67.800003
20161219171500,180.0,174.600006,58.200002,59,92.5,100,66.800003,70.800003,67.800003
20161219173000,180.0,176.399994,58.799998,59,109.300003,100,67.400002,70.800003,67.800003
20161219174500,180.0,173.399994,57.799998,59,98.800003,100,67.699997,70.699997,67.699997
20161219180000,180.0,175.800003,58.600001,59,84.599998,100,67.900002,70.800003,67.800003
20161219181500,180.0,174.0,58.0,59,58.700001,100,66.800003,70.699997,67.699997
20161219183000,180.0,177.0,59.0,59,105.5,100,67.199997,70.699997,67.699997
20161219184500,180.0,171.0,57.0,59,104.199997,100,67.5,70.800003,67.800003
20161219190000,180.0,171.0,57.0,59,96.5,100,67.800003,70.699997,67.699997
20161219191500,180.0,174.0,58.0,59,91.699997,100,67.900002,70.800003,67.800003
20161219193000,180.0,169.800003,56.600001,60,60.0,100,67.400002,70.800003,67.800003
20161219194500,180.0,173.399994,57.799998,61,103.599998,100,66.800003,70.800003,67.800003
20161219200000,180.0,173.399994,57.799998,61,103.599998,100,67.400002,70.800003,67.800003
20161219201500,180.0,173.399994,57.799998,61,95.099998,100,67.599998,70.800003,67.800003
20161219203000,180.0,171.0,57.0,61,92.300003,100,67.800003,70.800003,67.800003
20161219204500,180.0,171.0,57.0,61,97.400002,100,67.900002,70.800003,67.800003
20161219210000,180.0,174.0,58.0,61,108.0,100,68.0,70.800003,67.800003
20161219211500,180.0,176.399994,58.799998,61,60.799999,100,67.400002,70.800003,67.800003
20161219213000,180.0,174.600006,58.200002,61,92.800003,100,66.900002,70.800003,67.800003
20161219214500,180.0,174.600006,58.200002,61,92.800003,100,67.400002,70.800003,67.800003
20161219220000,180.0,176.399994,58.799998,61,97.400002,100,67.599998,70.800003,67.800003
20161219221500,180.0,184.800003,61.600001,61,106.900002,100,67.800003,70.800003,67.800003
20161219223000,180.0,184.800003,61.600001,61,100.900002,100,67.800003,70.800003,67.800003
20161219224500,180.0,184.800003,61.600001,61,93.900002,100,67.900002,70.800003,67.800003
20161219230000,180.0,184.800003,61.600001,61,89.900002,100,68.0,70.800003,67.800003
20161219231500,180.0,184.800003,61.600001,61,59.200001,100,67.300003,70.800003,67.800003
20161219233000,180.0,184.800003,61.600001,61,105.699997,100,66.900002,70.800003,67.800003
20161219234500,180.0,184.800003,61.600001,61,103.5,100,67.400002,70.800003,67.800003
20161220000000,180.0,184.800003,61.600001,61,94.699997,100,67.599998,70.800003,67.800003
20161220001500,180.0,184.800003,61.600001,61,91.099998,100,67.800003,70.800003,67.800003
20161220003000,180.0,184.800003,61.600001,61,94.900002,100,67.900002,70.800003,67.800003
20161220004500,180.0,184.800003,61.600001,61,105.300003,100,67.900002,70.800003,67.800003
20161220010000,180.0,184.800003,61.600001,61,105.300003,100,68.0,70.800003,67.800003
20161220011500,180.0,184.800003,61.600001,61,63.599998,0,67.900002,70.800003,67.800003
20161220013000,180.0,184.800003,61.600001,61,81.5,100,66.699997,70.800003,67.800003
20161220014500,180.0,184.800003,61.600001,61,94.400002,100,67.300003,70.800003,67.800003
20161220020000,180.0,184.800003,61.600001,61,104.5,100,67.599998,70.800003,67.800003
20161220021500,180.0,184.800003,61.600001,61,104.5,100,67.599998,70.800003,67.800003
20161220023000,180.0,184.800003,61.600001,61,95.900002,100,67.800003,70.800003,67.800003
20161220024500,180.0,184.800003,61.600001,61,91.099998,100,67.800003,70.800003,67.800003
20161220030000,180.0,181.800003,60.600001,61,95.800003,100,67.900002,70.800003,67.800003
20161220031500,180.0,181.800003,60.600001,61,107.800003,100,68.0,70.800003,67.800003
20161220033000,180.0,181.800003,60.600001,61,62.0,0,67.800003,70.800003,67.800003
20161220034500,180.0,181.800003,60.600001,61,89.199997,100,66.699997,70.800003,67.800003
20161220040000,180.0,181.800003,60.600001,61,91.699997,100,67.300003,70.800003,67.800003
20161220041500,180.0,181.800003,60.600001,61,96.099998,100,67.5,70.800003,67.800003
20161220043000,180.0,181.800003,60.600001,61,107.699997,100,67.699997,70.699997,67.699997
20161220044500,180.0,181.800003,60.600001,61,103.400002,100,67.800003,70.699997,67.699997
20161220050000,180.0,181.800003,60.600001,61,95.400002,100,67.900002,70.800003,67.800003
20161220051500,180.0,181.800003,60.600001,61,91.699997,100,67.900002,70.800003,67.800003
20161220053000,180.0,181.800003,60.600001,61,96.0,100,68.0,70.800003,67.800003
20161220054500,180.0,184.800003,61.600001,61,106.800003,100,68.0,70.800003,67.800003
20161220060000,180.0,184.800003,61.600001,61,103.5,100,68.0,70.800003,67.800003
20161220061500,180.0,184.800003,61.600001,61,69.400002,100,68.0,70.800003,67.800003
20161220063000,180.0,184.800003,61.600001,61,82.5,100,66.599998,70.800003,67.800003
20161220064500,180.0,180.600006,60.200002,61,107.199997,100,67.300003,70.800003,67.800003
20161220070000,180.0,178.199997,59.399999,61,103.400002,100,67.5,70.800003,67.800003
20161220071500,180.0,178.199997,59.399999,61,94.699997,100,67.699997,70.800003,67.800003
20161220073000,180.0,178.199997,59.399999,61,98.800003,100,67.800003,70.800003,67.800003
20161220074500,180.0,180.0,60.0,61,110.900002,100,67.900002,70.800003,67.800003
20161220080000,180.0,177.600006,59.200002,61,98.800003,100,68.0,70.800003,67.800003
20161220081500,180.0,177.600006,59.200002,61,62.400002,0,67.800003,70.800003,67.800003
20161220083000,180.0,177.600006,59.200002,61,96.0,100,66.699997,70.800003,67.800003
20161220084500,180.0,177.600006,59.200002,61,104.599998,100,67.400002,70.800003,67.800003
20161220090000,180.0,177.600006,59.200002,61,94.0,100,67.599998,70.800003,67.800003
20161220091500,180.0,180.600006,60.200002,61,95.699997,100,67.800003,70.800003,67.800003
20161220093000,180.0,180.600006,60.200002,61,109.199997,100,67.900002,70.800003,67.800003
20161220094500,180.0,180.600006,60.200002,61,96.5,100,68.0,70.800003,67.800003
20161220100000,180.0,180.600006,60.200002,61,60.400002,100,67.099998,70.800003,67.800003
20161220101500,180.0,180.600006,60.200002,61,106.400002,100,67.0,70.800003,67.800003
20161220103000,180.0,180.600006,60.200002,61,99.0,100,67.5,70.800003,67.800003
20161220104500,180.0,177.0,59.0,61,93.0,100,67.800003,70.800003,67.800003
20161220110000,180.0,177.0,59.0,61,107.699997,100,68.0,70.800003,67.800003
20161220111500,180.0,178.800003,59.600001,61,58.599998,100,67.300003,70.800003,67.800003
20161220113000,180.0,178.800003,59.600001,61,86.800003,100,66.900002,70.800003,67.800003
20161220114500,180.0,178.800003,59.600001,61,96.800003,100,67.599998,70.800003,67.800003
20161220120000,180.0,174.0,58.0,61,101.400002,100,67.900002,70.800003,67.800003
20161220121500,180.0,175.800003,58.600001,61,88.699997,100,68.0,70.800003,67.800003
20161220123000,180.0,178.199997,59.399999,61,60.0,100,67.300003,70.800003,67.800003
20161220124500,180.0,175.800003,58.600001,61,91.300003,100,66.900002,70.800003,67.800003
20161220130000,180.0,175.800003,58.600001,61,97.900002,100,67.5,70.800003,67.800003
20161220131500,180.0,177.600006,59.200002,61,97.900002,100,67.900002,70.800003,67.800003
20161220133000,180.0,177.600006,59.200002,61,68.5,0,68.099998,70.800003,67.800003
20161220134500,180.0,180.0,60.0,61,61.099998,100,67.0,70.800003,67.800003
20161220140000,180.0,178.199997,59.399999,61,94.0,100,67.099998,70.800003,67.800003
20161220141500,180.0,175.800003,58.600001,61,94.0,100,67.699997,70.800003,67.800003
20161220143000,180.0,175.800003,58.600001,61,99.599998,100,68.0,70.800003,67.800003
20161220144500,180.0,175.800003,58.600001,61,59.599998,100,67.5,70.800003,67.800003
20161220150000,180.0,175.800003,58.600001,61,75.5,100,66.800003,70.800003,67.800003
20161220151500,180.0,178.199997,59.399999,61,86.199997,100,67.400002,70.800003,67.800003
20161220153000,180.0,178.199997,59.399999,61,96.300003,100,67.900002,70.800003,67.800003
20161220154500,180.0,178.199997,59.399999,61,62.799999,0,67.699997,70.800003,67.800003
20161220160000,180.0,176.399994,58.799998,61,63.900002,100,66.800003,70.800003,67.800003
20161220161500,180.0,176.399994,58.799998,61,103.400002,100,67.400002,70.800003,67.800003
20161220163000,180.0,176.399994,58.799998,61,92.900002,100,67.800003,70.800003,67.800003
20161220164500,180.0,176.399994,58.799998,61,67.5,0,68.199997,70.800003,67.800003
20161220170000,180.0,176.399994,58.799998,61,59.099998,100,67.099998,70.800003,67.800003
20161220171500,180.0,176.399994,58.799998,61,88.699997,100,67.099998,70.800003,67.800003
20161220173000,180.0,174.600006,58.200002,61,94.099998,100,67.699997,70.800003,67.800003
20161220174500,180.0,176.399994,58.799998,61,82.099998,100,68.0,70.800003,67.800003
20161220180000,180.0,178.199997,59.399999,61,60.400002,100,67.300003,70.800003,67.800003
20161220181500,180.0,178.199997,59.399999,61,92.800003,100,66.900002,70.800003,67.800003
20161220183000,180.0,178.199997,59.399999,61,89.900002,100,67.599998,70.800003,67.800003
20161220184500,180.0,180.0,60.0,61,103.199997,100,67.900002,70.800003,67.800003
20161220190000,180.0,180.0,60.0,61,64.400002,0,68.0,70.800003,67.800003
20161220191500,180.0,177.600006,59.200002,61,60.299999,100,66.900002,70.800003,67.800003
20161220193000,180.0,177.600006,59.200002,61,94.0,100,67.199997,70.800003,67.800003
20161220194500,180.0,177.600006,59.200002,61,94.0,100,67.699997,70.800003,67.800003
20161220200000,180.0,177.600006,59.200002,61,103.400002,100,68.0,70.800003,67.800003
20161220201500,180.0,177.600006,59.200002,61,59.200001,100,67.5,70.800003,67.800003
20161220203000,180.0,177.600006,59.200002,61,81.300003,100,66.800003,70.800003,67.800003
20161220204500,180.0,177.600006,59.200002,61,99.0,100,67.400002,70.800003,67.800003
20161220210000,180.0,177.600006,59.200002,61,89.400002,100,67.800003,70.800003,67.800003
20161220211500,180.0,177.600006,59.200002,61,100.300003,100,68.0,70.800003,67.800003
20161220213000,180.0,177.600006,59.200002,61,58.799999,100,67.300003,70.800003,67.800003
20161220214500,180.0,177.600006,59.200002,61,103.5,100,67.0,70.800003,67.800003
20161220220000,180.0,177.600006,59.200002,61,93.5,100,67.599998,70.800003,67.800003
20161220221500,180.0,177.600006,59.200002,61,93.5,100,67.900002,70.800003,67.800003
20161220223000,180.0,177.600006,59.200002,61,97.599998,100,68.0,70.800003,67.800003
20161220224500,180.0,180.0,60.0,61,59.599998,100,67.300003,70.800003,67.800003
20161220230000,180.0,174.0,58.0,61,101.900002,100,67.0,70.800003,67.800003
20161220231500,180.0,177.0,59.0,61,96.199997,100,67.599998,70.800003,67.800003
20161220233000,180.0,177.0,59.0,61,87.5,100,67.800003,70.800003,67.800003
20161220234500,180.0,183.600006,61.200002,61,97.599998,100,68.0,70.800003,67.800003
20161221000000,180.0,183.600006,61.200002,61,58.400002,100,67.099998,70.800003,67.800003
20161221001500,180.0,187.199997,62.399999,61,90.400002,100,67.099998,70.800003,67.800003
20161221003000,180.0,187.199997,62.399999,61,90.400002,100,67.599998,70.800003,67.800003
20161221004500,180.0,187.199997,62.399999,61,92.199997,100,67.900002,70.800003,67.800003
20161221010000,180.0,187.199997,62.399999,61,82.199997,100,67.900002,70.800003,67.800003
20161221011500,180.0,187.199997,62.399999,61,83.199997,100,67.900002,70.800003,67.800003
20161221013000,180.0,187.199997,62.399999,61,93.199997,100,67.900002,70.800003,67.800003
20161221014500,180.0,187.199997,62.399999,61,81.300003,100,67.900002,70.800003,67.800003
20161221020000,180.0,187.199997,62.399999,61,84.099998,100,68.0,70.800003,67.800003
20161221021500,180.0,187.199997,62.399999,61,93.0,100,68.0,70.800003,67.800003
20161221023000,180.0,187.199997,62.399999,61,84.699997,100,68.0,70.800003,67.800003
20161221024500,180.0,187.199997,62.399999,61,80.199997,100,68.0,70.800003,67.800003
20161221030000,180.0,187.199997,62.399999,61,86.199997,100,68.0,70.800003,67.800003
20161221031500,180.0,187.199997,62.399999,61,91.699997,100,67.900002,70.800003,67.800003
20161221033000,180.0,187.199997,62.399999,61,82.0,100,67.900002,70.800003,67.800003
20161221034500,180.0,187.199997,62.399999,61,82.0,100,67.900002,70.800003,67.800003
20161221040000,180.0,187.199997,62.399999,61,91.199997,100,68.0,70.800003,67.800003
20161221041500,180.0,184.800003,61.600001,61,87.300003,100,68.0,70.800003,67.800003
20161221043000,180.0,184.800003,61.600001,61,80.199997,100,68.0,70.800003,67.800003
20161221044500,180.0,184.800003,61.600001,61,86.900002,100,68.0,70.800003,67.800003
20161221050000,180.0,187.800003,62.600001,61,78.800003,0,68.0,70.800003,67.800003
20161221051500,180.0,187.800003,62.600001,61,61.5,100,66.800003,70.800003,67.800003
20161221053000,180.0,187.800003,62.600001,61,93.099998,100,67.300003,70.800003,67.800003
20161221054500,180.0,187.800003,62.600001,61,103.300003,100,67.699997,70.800003,67.800003
20161221060000,180.0,187.800003,62.600001,61,89.800003,100,67.900002,70.800003,67.800003
20161221061500,180.0,187.800003,62.600001,61,72.599998,0,68.0,70.800003,67.800003
20161221063000,180.0,185.399994,61.799998,61,59.900002,100,66.800003,70.800003,67.800003
20161221064500,180.0,178.199997,59.399999,61,94.699997,100,67.199997,70.800003,67.800003
20161221070000,180.0,180.0,60.0,61,90.5,100,67.599998,70.800003,67.800003
20161221071500,180.0,183.600006,61.200002,61,101.900002,100,67.900002,70.800003,67.800003
20161221073000,180.0,186.600006,62.200002,61,65.300003,0,68.0,70.800003,67.800003
20161221074500,180.0,186.600006,62.200002,61,58.700001,100,66.800003,70.800003,67.800003
20161221080000,180.0,180.600006,60.200002,61,111.699997,100,67.300003,70.800003,67.800003
20161221081500,180.0,183.600006,61.200002,61,89.300003,100,67.800003,70.800003,67.800003
20161221083000,180.0,183.600006,61.200002,61,77.5,0,68.099998,70.800003,67.800003
20161221084500,180.0,180.600006,60.200002,61,60.0,100,67.0,70.800003,67.800003
20161221090000,180.0,187.199997,62.399999,61,95.300003,100,67.099998,70.800003,67.800003
20161221091500,180.0,187.199997,62.399999,61,90.699997,100,67.699997,70.800003,67.800003
20161221093000,180.0,187.199997,62.399999,61,81.099998,100,68.0,70.800003,67.800003
20161221094500,180.0,187.199997,62.399999,61,60.299999,100,67.0,70.800003,67.800003
20161221100000,180.0,187.199997,62.399999,61,88.599998,100,67.199997,70.800003,67.800003
20161221101500,180.0,187.199997,62.399999,61,95.300003,100,67.900002,70.800003,67.800003
20161221103000,180.0,184.800003,61.600001,61,60.0,100,67.400002,70.800003,67.800003
20161221104500,180.0,184.800003,61.600001,61,80.5,100,66.800003,70.800003,67.800003
20161221110000,180.0,187.199997,62.399999,61,82.5,100,67.800003,70.800003,67.800003
20161221111500,180.0,183.600006,61.200002,61,74.400002,100,67.699997,70.800003,67.800003
20161221113000,180.0,186.600006,62.200002,61,77.699997,100,67.599998,70.800003,67.800003
20161221114500,180.0,186.600006,62.200002,61,76.199997,100,67.800003,70.800003,67.800003
20161221120000,180.0,186.600006,62.200002,61,73.5,100,67.699997,70.800003,67.800003
20161221121500,180.0,186.600006,62.200002,61,77.199997,100,67.699997,70.800003,67.800003
20161221123000,180.0,182.399994,60.799998,61,80.699997,100,67.800003,70.800003,67.800003
20161221124500,180.0,186.600006,62.200002,61,75.0,100,67.800003,70.800003,67.800003
20161221130000,180.0,182.399994,60.799998,61,75.0,100,67.900002,70.800003,67.800003
20161221131500,180.0,180.0,60.0,61,80.900002,100,68.0,70.800003,67.800003
20161221133000,180.0,188.399994,62.799998,61,60.400002,100,67.599998,70.800003,67.800003
20161221134500,180.0,188.399994,62.799998,61,60.400002,100,67.0,70.800003,67.800003
20161221140000,180.0,184.800003,61.600001,61,91.599998,100,67.599998,70.800003,67.800003
20161221141500,180.0,187.199997,62.399999,61,76.900002,100,67.800003,70.800003,67.800003
20161221143000,180.0,187.199997,62.399999,61,73.300003,100,67.800003,70.800003,67.800003
20161221144500,180.0,183.600006,61.200002,61,79.099998,100,67.800003,70.800003,67.800003
20161221150000,180.0,186.600006,62.200002,61,73.5,100,67.900002,70.800003,67.800003
20161221151500,180.0,186.600006,62.200002,61,74.400002,100,67.900002,70.800003,67.800003
20161221153000,180.0,186.600006,62.200002,61,75.400002,100,67.900002,70.800003,67.800003
20161221154500,180.0,186.600006,62.200002,61,72.5,100,68.0,70.800003,67.800003
20161221160000,180.0,186.600006,62.200002,61,78.300003,100,68.0,70.800003,67.800003
20161221161500,180.0,186.600006,62.200002,61,72.5,100,68.0,70.800003,67.800003
20161221163000,180.0,186.600006,62.200002,61,77.599998,100,68.0,70.800003,67.800003
20161221164500,180.0,186.600006,62.200002,61,73.0,100,68.0,70.800003,67.800003
20161221170000,180.0,186.600006,62.200002,61,62.0,100,67.5,70.699997,67.699997
20161221171500,180.0,186.600006,62.200002,61,60.0,100,67.099998,70.699997,67.699997
20161221173000,180.0,183.600006,61.200002,61,67.300003,100,66.800003,70.599998,67.599998
20161221174500,180.0,183.600006,61.200002,61,75.400002,100,67.5,70.599998,67.599998
20161221180000,180.0,186.0,62.0,61,67.300003,100,67.099998,70.599998,67.599998
20161221181500,180.0,183.600006,61.200002,61,95.5,100,67.599998,70.599998,67.599998
20161221183000,180.0,183.600006,61.200002,61,58.799999,100,67.199997,70.599998,67.599998
20161221184500,180.0,183.600006,61.200002,61,77.699997,100,66.800003,70.5,67.5
20161221190000,180.0,183.600006,61.200002,61,69.5,100,67.099998,70.800003,67.800003
20161221191500,180.0,183.600006,61.200002,61,85.599998,100,67.599998,70.699997,67.699997
20161221193000,180.0,183.600006,61.200002,61,63.700001,0,67.900002,70.800003,67.800003
20161221194500,180.0,183.600006,61.200002,61,59.099998,100,66.900002,70.800003,67.800003
20161221200000,180.0,183.600006,61.200002,61,85.400002,100,67.400002,70.800003,67.800003
20161221201500,180.0,180.600006,60.200002,61,78.699997,100,67.800003,70.800003,67.800003
20161221203000,180.0,183.600006,61.200002,61,78.699997,100,67.800003,70.800003,67.800003
20161221204500,180.0,183.600006,61.200002,61,74.400002,100,67.800003,70.800003,67.800003
20161221210000,180.0,180.600006,60.200002,61,81.099998,100,67.800003,70.800003,67.800003
20161221211500,180.0,180.600006,60.200002,61,61.799999,100,67.5,70.800003,67.800003
20161221213000,180.0,185.399994,61.799998,61,61.799999,100,66.800003,70.699997,67.699997
20161221214500,180.0,183.0,61.0,61,94.0,100,67.400002,70.699997,67.699997
20161221220000,180.0,185.399994,61.799998,61,75.800003,100,68.0,70.800003,67.800003
20161221221500,180.0,185.399994,61.799998,61,59.200001,100,66.900002,70.800003,67.800003
20161221223000,180.0,180.0,60.0,61,88.099998,100,67.300003,70.699997,67.699997
20161221224500,180.0,183.0,61.0,61,72.0,100,67.599998,70.800003,67.800003
20161221230000,180.0,183.0,61.0,61,74.300003,100,67.400002,70.699997,67.699997
20161221231500,180.0,183.0,61.0,61,75.900002,100,67.400002,70.599998,67.599998
20161221233000,180.0,183.0,61.0,61,90.199997,100,67.800003,70.699997,67.699997
20161221234500,180.0,183.0,61.0,61,61.700001,0,67.800003,70.800003,67.800003
20161222000000,180.0,183.0,61.0,61,61.700001,100,66.800003,70.800003,67.800003
20161222001500,180.0,180.600006,60.200002,61,98.5,100,67.400002,70.800003,67.800003
20161222003000,180.0,183.0,61.0,61,76.699997,100,67.800003,70.699997,67.699997
20161222004500,180.0,180.600006,60.200002,61,75.300003,100,67.800003,70.699997,67.699997
20161222010000,180.0,180.600006,60.200002,61,81.800003,100,67.800003,70.699997,67.699997
20161222011500,180.0,176.399994,58.799998,61,74.900002,100,67.800003,70.800003,67.800003
20161222013000,180.0,178.199997,59.399999,61,78.699997,100,67.800003,70.800003,67.800003
20161222014500,180.0,176.399994,58.799998,61,77.400002,100,67.800003,70.800003,67.800003
20161222020000,180.0,176.399994,58.799998,61,75.800003,100,67.800003,70.800003,67.800003
20161222021500,180.0,176.399994,58.799998,61,81.099998,100,67.800003,70.699997,67.699997
20161222023000,180.0,176.399994,58.799998,61,63.200001,100,67.400002,70.599998,67.599998
20161222024500,180.0,176.399994,58.799998,61,61.5,100,66.800003,70.699997,67.699997
20161222030000,180.0,176.399994,58.799998,61,88.099998,100,67.300003,70.699997,67.699997
20161222031500,180.0,176.399994,58.799998,61,62.900002,0,67.699997,70.699997,67.699997
20161222033000,180.0,178.199997,59.399999,61,59.099998,100,66.699997,70.699997,67.699997
20161222034500,180.0,178.199997,59.399999,61,87.300003,100,67.400002,70.699997,67.699997
20161222040000,180.0,183.600006,61.200002,61,65.800003,100,67.199997,70.599998,67.599998
20161222041500,180.0,183.600006,61.200002,61,86.900002,100,67.400002,70.599998,67.599998
20161222043000,180.0,183.600006,61.200002,61,103.900002,100,67.900002,70.800003,67.800003
20161222044500,180.0,183.600006,61.200002,61,60.400002,0,67.800003,70.800003,67.800003
20161222050000,180.0,183.600006,61.200002,61,60.400002,100,66.800003,70.800003,67.800003
20161222051500,180.0,183.600006,61.200002,61,88.699997,100,67.5,70.800003,67.800003
20161222053000,180.0,183.600006,61.200002,61,75.900002,100,67.699997,70.800003,67.800003
20161222054500,180.0,183.600006,61.200002,61,76.800003,100,67.599998,70.800003,67.800003
20161222060000,180.0,180.600006,60.200002,61,78.5,100,67.599998,70.800003,67.800003
20161222061500,180.0,180.600006,60.200002,61,82.0,100,67.699997,70.800003,67.800003
20161222063000,180.0,184.800003,61.600001,61,77.800003,100,67.800003,70.800003,67.800003
20161222064500,180.0,168.0,56.0,62,74.800003,100,67.699997,70.800003,67.800003
20161222070000,180.0,182.399994,60.799998,63,82.0,100,67.699997,70.800003,67.800003
20161222071500,180.0,186.600006,62.200002,63,75.400002,100,67.800003,70.800003,67.800003
20161222073000,180.0,186.600006,62.200002,63,75.400002,100,67.599998,70.800003,67.800003
20161222074500,180.0,186.600006,62.200002,63,81.199997,100,67.699997,70.800003,67.800003
20161222080000,180.0,186.600006,62.200002,63,74.400002,100,67.699997,70.800003,67.800003
20161222081500,180.0,186.600006,62.200002,62,74.400002,100,67.599998,70.800003,67.800003
20161222083000,180.0,190.199997,63.399999,61,81.099998,100,67.599998,70.800003,67.800003
20161222084500,180.0,190.199997,63.399999,61,74.400002,100,67.800003,70.800003,67.800003
20161222090000,180.0,185.399994,61.799998,61,76.300003,100,67.800003,70.800003,67.800003
20161222091500,180.0,185.399994,61.799998,61,81.5,100,67.800003,70.800003,67.800003
20161222093000,180.0,187.800003,62.600001,61,75.400002,100,67.800003,70.800003,67.800003
20161222094500,180.0,187.800003,62.600001,61,75.400002,100,67.800003,70.800003,67.800003
20161222100000,180.0,187.800003,62.600001,61,81.099998,100,67.800003,70.800003,67.800003
20161222101500,180.0,187.800003,62.600001,61,60.0,100,67.599998,70.800003,67.800003
20161222103000,180.0,185.399994,61.799998,61,60.700001,100,66.900002,70.800003,67.800003
20161222104500,180.0,183.0,61.0,61,86.900002,100,67.5,70.800003,67.800003
20161222110000,180.0,183.0,61.0,61,73.0,100,67.699997,70.699997,67.699997
20161222111500,180.0,186.600006,62.200002,61,76.800003,100,67.699997,70.800003,67.800003
