PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161228104500,180.0,175.800003,58.600001,61,75.900002,100,69.0,72.199997,69.199997
20161228110000,180.0,175.800003,58.600001,61,81.0,100,69.0,72.199997,69.199997
20161228111500,180.0,175.800003,58.600001,61,81.0,100,69.0,72.199997,69.199997
20161228113000,180.0,175.800003,58.600001,61,75.900002,100,69.0,72.199997,69.199997
20161228114500,180.0,177.600006,59.200002,61,81.099998,100,69.0,72.199997,69.199997
20161228120000,180.0,177.600006,59.200002,61,78.599998,100,69.0,72.199997,69.199997
20161228121500,180.0,177.600006,59.200002,61,80.199997,100,69.0,72.199997,69.199997
20161228123000,180.0,177.600006,59.200002,61,80.199997,100,69.099998,72.199997,69.199997
20161228124500,180.0,177.600006,59.200002,61,76.400002,100,69.0,72.199997,69.199997
20161228130000,180.0,177.600006,59.200002,61,80.199997,100,69.099998,72.199997,69.199997
20161228131500,180.0,187.800003,62.600001,61,80.199997,100,69.099998,72.199997,69.199997
20161228133000,180.0,187.800003,62.600001,61,75.400002,100,69.099998,72.199997,69.199997
20161228134500,180.0,187.800003,62.600001,61,78.699997,100,69.099998,72.199997,69.199997
20161228140000,180.0,187.800003,62.600001,61,75.300003,100,69.199997,72.199997,69.199997
20161228141500,180.0,187.800003,62.600001,61,75.300003,100,69.199997,72.199997,69.199997
20161228143000,180.0,187.800003,62.600001,61,80.699997,100,69.199997,72.199997,69.199997
20161228144500,180.0,187.800003,62.600001,61,74.400002,100,69.199997,72.199997,69.199997
20161228150000,180.0,185.399994,61.799998,61,77.199997,100,69.300003,72.199997,69.199997
20161228151500,180.0,185.399994,61.799998,61,77.199997,100,69.300003,72.199997,69.199997
20161228153000,180.0,185.399994,61.799998,61,80.099998,100,69.300003,72.199997,69.199997
20161228154500,180.0,185.399994,61.799998,61,76.800003,100,69.300003,72.199997,69.199997
20161228160000,180.0,185.399994,61.799998,61,79.699997,100,69.300003,72.199997,69.199997
20161228161500,180.0,185.399994,61.799998,61,77.800003,100,69.300003,72.199997,69.199997
20161228163000,180.0,185.399994,61.799998,61,75.900002,100,69.400002,72.199997,69.199997
20161228164500,180.0,183.0,61.0,61,78.699997,100,69.400002,72.199997,69.199997
20161228170000,180.0,183.0,61.0,61,80.099998,100,69.300003,72.199997,69.199997
20161228171500,180.0,183.0,61.0,61,76.300003,100,69.300003,72.199997,69.199997
20161228173000,180.0,183.0,61.0,61,76.300003,100,69.199997,72.199997,69.199997
20161228174500,180.0,185.399994,61.799998,61,78.0,100,69.199997,72.199997,69.199997
20161228180000,180.0,185.399994,61.799998,61,80.099998,100,69.199997,72.199997,69.199997
20161228181500,180.0,185.399994,61.799998,61,79.199997,100,69.199997,72.199997,69.199997
20161228183000,180.0,185.399994,61.799998,61,75.800003,100,69.099998,72.199997,69.199997
20161228184500,180.0,185.399994,61.799998,61,80.800003,100,69.199997,72.199997,69.199997
20161228190000,180.0,185.399994,61.799998,61,75.300003,100,69.199997,72.199997,69.199997
20161228191500,180.0,180.0,60.0,61,81.5,100,69.199997,72.199997,69.199997
20161228193000,180.0,182.399994,60.799998,61,75.400002,100,69.099998,72.199997,69.199997
20161228194500,180.0,182.399994,60.799998,61,81.099998,100,69.099998,72.199997,69.199997
20161228200000,180.0,182.399994,60.799998,61,74.900002,100,69.0,72.199997,69.199997
20161228201500,180.0,182.399994,60.799998,61,80.699997,100,69.099998,72.199997,69.199997
20161228203000,180.0,180.0,60.0,61,77.699997,100,69.0,72.199997,69.199997
20161228204500,180.0,178.199997,59.399999,63,77.699997,100,69.0,72.199997,69.199997
20161228210000,180.0,183.0,61.0,63,79.5,100,69.0,72.199997,69.199997
20161228211500,180.0,183.0,61.0,63,75.900002,100,68.900002,72.199997,69.199997
20161228213000,180.0,187.800003,62.600001,62,80.300003,100,68.900002,72.199997,69.199997
20161228214500,180.0,187.800003,62.600001,62,75.0,100,68.900002,72.199997,69.199997
20161228220000,180.0,185.399994,61.799998,62,79.699997,100,68.900002,72.199997,69.199997
20161228221500,180.0,187.800003,62.600001,61,94.599998,100,68.900002,72.199997,69.199997
20161228223000,180.0,185.399994,61.799998,61,90.400002,100,68.900002,72.199997,69.199997
20161228224500,180.0,185.399994,61.799998,61,93.599998,100,69.099998,72.199997,69.199997
20161228230000,180.0,185.399994,61.799998,61,104.900002,100,69.199997,72.199997,69.199997
20161228231500,180.0,185.399994,61.799998,61,95.900002,100,69.300003,72.199997,69.199997
20161228233000,180.0,177.0,59.0,61,94.800003,100,69.400002,72.199997,69.199997
20161228234500,180.0,177.0,59.0,61,102.5,100,69.400002,72.199997,69.199997
20161229000000,180.0,178.800003,59.600001,61,67.599998,0,69.400002,72.199997,69.199997
20161229001500,180.0,183.0,61.0,61,59.200001,100,68.599998,72.199997,69.199997
20161229003000,180.0,188.399994,62.799998,61,82.5,100,68.400002,72.199997,69.199997
20161229004500,180.0,190.800003,63.600001,61,96.300003,100,68.900002,72.199997,69.199997
20161229010000,180.0,187.199997,62.399999,61,83.099998,100,69.099998,72.199997,69.199997
20161229011500,180.0,187.199997,62.399999,61,85.699997,100,69.099998,72.199997,69.199997
20161229013000,180.0,184.800003,61.600001,61,88.5,100,69.199997,72.199997,69.199997
20161229014500,180.0,187.800003,62.600001,61,83.800003,100,69.199997,72.199997,69.199997
20161229020000,180.0,187.800003,62.600001,61,93.5,100,69.199997,72.199997,69.199997
20161229021500,180.0,187.800003,62.600001,61,82.699997,100,69.199997,72.199997,69.199997
20161229023000,180.0,187.800003,62.600001,61,61.599998,100,68.800003,72.199997,69.199997
20161229024500,180.0,185.399994,61.799998,61,90.199997,100,68.300003,72.199997,69.199997
20161229030000,180.0,187.800003,62.600001,61,78.599998,100,69.099998,72.199997,69.199997
20161229031500,180.0,187.800003,62.600001,61,78.599998,100,68.900002,72.199997,69.199997
20161229033000,180.0,187.800003,62.600001,61,77.699997,100,68.900002,72.199997,69.199997
20161229034500,180.0,181.800003,60.600001,61,77.699997,100,68.900002,72.199997,69.199997
20161229040000,180.0,181.800003,60.600001,61,80.599998,100,68.900002,72.199997,69.199997
20161229041500,180.0,169.800003,56.600001,58,80.599998,100,68.900002,72.199997,69.199997
20161229043000,180.0,169.800003,56.600001,59,87.5,100,69.199997,72.199997,69.199997
20161229044500,180.0,173.399994,57.799998,59,81.5,100,69.300003,72.199997,69.199997
20161229050000,180.0,173.399994,57.799998,59,86.900002,100,69.400002,72.199997,69.199997
20161229051500,180.0,173.399994,57.799998,59,63.200001,0,69.099998,72.199997,69.199997
20161229053000,180.0,173.399994,57.799998,59,60.299999,100,68.199997,72.199997,69.199997
20161229054500,180.0,170.399994,56.799998,59,95.099998,100,68.900002,72.199997,69.199997
20161229060000,180.0,172.199997,57.399999,59,88.099998,100,69.300003,72.199997,69.199997
20161229061500,180.0,172.199997,57.399999,59,63.200001,100,69.0,72.199997,69.199997
20161229063000,180.0,172.199997,57.399999,60,72.800003,100,68.099998,72.199997,69.199997
20161229064500,180.0,170.399994,56.799998,60,90.5,100,68.900002,72.199997,69.199997
20161229070000,180.0,172.199997,57.399999,61,90.5,100,69.400002,72.199997,69.199997
20161229071500,180.0,174.600006,58.200002,61,60.400002,100,68.800003,72.199997,69.199997
20161229073000,180.0,174.600006,58.200002,61,85.400002,100,68.300003,72.199997,69.199997
20161229074500,180.0,172.199997,57.399999,61,98.5,100,69.0,72.199997,69.199997
20161229080000,180.0,174.0,58.0,61,85.400002,100,69.5,72.199997,69.199997
20161229081500,180.0,174.0,58.0,61,60.0,100,68.5,72.199997,69.199997
20161229083000,180.0,174.0,58.0,61,88.099998,100,68.599998,72.199997,69.199997
20161229084500,180.0,174.0,58.0,61,82.5,100,69.099998,72.199997,69.199997
20161229090000,180.0,177.0,59.0,61,78.300003,100,69.0,72.199997,69.199997
20161229091500,180.0,177.0,59.0,61,80.099998,100,69.0,72.199997,69.199997
20161229093000,180.0,180.600006,60.200002,63,76.800003,100,69.0,72.199997,69.199997
20161229094500,180.0,180.600006,60.200002,63,81.5,100,69.0,72.199997,69.199997
20161229100000,180.0,180.600006,60.200002,63,77.800003,100,69.0,72.199997,69.199997
20161229101500,180.0,185.399994,61.799998,63,75.900002,100,69.0,72.199997,69.199997
20161229103000,180.0,185.399994,61.799998,61,80.099998,100,68.900002,72.199997,69.199997
20161229104500,180.0,190.199997,63.399999,61,75.0,100,68.900002,72.300003,69.300003
20161229110000,180.0,190.199997,63.399999,61,88.699997,100,69.099998,72.300003,69.300003
20161229111500,180.0,187.800003,62.600001,61,90.400002,100,69.5,72.300003,69.300003
20161229113000,180.0,174.0,58.0,57,60.0,100,68.900002,72.300003,69.300003
20161229114500,180.0,171.0,57.0,58,89.099998,100,68.300003,72.300003,69.300003
20161229120000,180.0,171.0,57.0,58,98.800003,100,69.199997,72.300003,69.300003
20161229121500,180.0,171.0,57.0,59,81.400002,0,69.599998,72.300003,69.300003
20161229123000,180.0,173.399994,57.799998,61,59.599998,100,68.5,72.300003,69.300003
20161229124500,180.0,177.0,59.0,61,97.800003,100,68.599998,72.300003,69.300003
20161229130000,180.0,177.0,59.0,61,84.5,100,69.400002,72.300003,69.300003
20161229131500,180.0,180.600006,60.200002,61,62.0,0,69.199997,72.300003,69.300003
20161229133000,180.0,178.199997,59.399999,61,69.800003,100,68.300003,72.300003,69.300003
20161229134500,180.0,178.199997,59.399999,61,96.0,100,69.0,72.300003,69.300003
20161229140000,180.0,178.199997,59.399999,61,94.800003,100,69.5,72.300003,69.300003
20161229141500,180.0,180.600006,60.200002,61,59.599998,100,68.599998,72.300003,69.300003
20161229143000,180.0,180.600006,60.200002,61,93.599998,100,68.5,72.300003,69.300003
20161229144500,180.0,180.600006,60.200002,61,75.900002,100,69.199997,72.300003,69.300003
20161229150000,180.0,180.600006,60.200002,61,82.0,100,69.0,72.300003,69.300003
20161229151500,180.0,180.600006,60.200002,61,75.900002,100,69.0,72.300003,69.300003
20161229153000,180.0,180.600006,60.200002,61,83.099998,100,68.900002,72.300003,69.300003
20161229154500,180.0,180.600006,60.200002,61,80.199997,100,69.199997,72.300003,69.300003
20161229160000,180.0,180.600006,60.200002,61,89.199997,100,69.199997,72.300003,69.300003
20161229161500,180.0,180.600006,60.200002,61,81.400002,100,69.300003,72.300003,69.300003
20161229163000,180.0,180.600006,60.200002,61,86.900002,100,69.400002,72.300003,69.300003
20161229164500,180.0,180.600006,60.200002,61,79.199997,100,69.300003,72.300003,69.300003
20161229170000,180.0,183.0,61.0,61,89.0,100,69.300003,72.300003,69.300003
20161229171500,180.0,183.0,61.0,61,78.300003,100,69.400002,72.300003,69.300003
20161229173000,180.0,183.0,61.0,61,89.800003,100,69.400002,72.300003,69.300003
20161229174500,180.0,183.0,61.0,61,79.199997,100,69.400002,72.300003,69.300003
20161229180000,180.0,183.0,61.0,61,88.800003,100,69.5,72.300003,69.300003
20161229181500,180.0,180.0,60.0,61,59.200001,100,68.900002,72.300003,69.300003
20161229183000,180.0,180.0,60.0,61,58.400002,100,68.699997,72.300003,69.300003
20161229184500,180.0,177.600006,59.200002,61,84.300003,100,68.800003,72.300003,69.300003
20161229190000,180.0,177.600006,59.200002,61,78.599998,100,69.099998,72.300003,69.300003
20161229191500,180.0,177.600006,59.200002,61,76.800003,100,69.199997,72.300003,69.300003
20161229193000,180.0,177.600006,59.200002,61,75.800003,100,69.300003,72.300003,69.300003
20161229194500,180.0,177.600006,59.200002,61,77.300003,100,69.400002,72.300003,69.300003
20161229200000,180.0,177.600006,59.200002,61,78.199997,100,69.099998,72.300003,69.300003
20161229201500,180.0,183.600006,61.200002,61,75.5,100,69.0,72.300003,69.300003
20161229203000,180.0,186.600006,62.200002,61,90.400002,100,68.800003,72.300003,69.300003
20161229204500,180.0,186.600006,62.200002,61,84.400002,100,69.400002,72.300003,69.300003
20161229210000,180.0,186.600006,62.200002,61,67.800003,0,69.5,72.300003,69.300003
20161229211500,180.0,186.600006,62.200002,61,60.299999,100,68.400002,72.300003,69.300003
20161229213000,180.0,186.600006,62.200002,61,97.300003,100,68.699997,72.300003,69.300003
20161229214500,180.0,186.600006,62.200002,61,81.099998,100,69.400002,72.300003,69.300003
20161229220000,180.0,186.600006,62.200002,61,61.599998,0,69.400002,72.300003,69.300003
20161229221500,180.0,186.600006,62.200002,61,59.799999,100,68.300003,72.300003,69.300003
20161229223000,180.0,186.600006,62.200002,61,90.599998,100,68.900002,72.300003,69.300003
20161229224500,180.0,186.600006,62.200002,61,94.699997,100,69.199997,72.300003,69.300003
20161229230000,180.0,186.600006,62.200002,61,85.5,100,69.400002,72.300003,69.300003
20161229231500,180.0,186.600006,62.200002,61,70.800003,0,69.599998,72.300003,69.300003
20161229233000,180.0,186.600006,62.200002,61,58.799999,100,68.400002,72.300003,69.300003
20161229234500,180.0,186.600006,62.200002,61,94.699997,100,68.900002,72.300003,69.300003
20161230000000,180.0,186.600006,62.200002,61,79.199997,100,69.0,72.300003,69.300003
20161230001500,180.0,186.600006,62.200002,61,90.400002,100,68.800003,72.300003,69.300003
20161230003000,180.0,186.600006,62.200002,61,88.599998,100,69.199997,72.300003,69.300003
20161230004500,180.0,186.600006,62.200002,61,86.300003,100,69.400002,72.300003,69.300003
20161230010000,180.0,186.600006,62.200002,61,97.5,100,69.5,72.300003,69.300003
20161230011500,180.0,186.600006,62.200002,61,60.799999,100,68.900002,72.300003,69.300003
20161230013000,180.0,186.600006,62.200002,61,88.199997,100,68.400002,72.300003,69.300003
20161230014500,180.0,186.600006,62.200002,61,90.599998,100,69.099998,72.300003,69.300003
20161230020000,180.0,186.600006,62.200002,61,93.5,100,69.300003,72.300003,69.300003
20161230021500,180.0,244.800003,81.600001,100,60.400002,0,68.599998,65.0,59.799999
20161230023000,180.0,244.800003,81.600001,100,57.200001,0,67.0,65.0,59.799999
20161230024500,180.0,244.800003,81.600001,100,57.200001,0,66.5,65.0,59.799999
20161230030000,180.0,250.199997,83.399999,100,57.200001,0,65.800003,65.0,59.900002
20161230031500,180.0,250.199997,83.399999,100,57.200001,0,65.300003,65.0,59.900002
20161230033000,180.0,250.199997,83.399999,100,57.200001,0,65.0,65.0,59.900002
20161230034500,180.0,188.399994,62.799998,52,57.200001,0,65.0,67.199997,64.199997
20161230040000,180.0,188.399994,62.799998,52,57.200001,0,64.900002,67.199997,64.199997
20161230041500,180.0,188.399994,62.799998,52,57.200001,0,65.699997,67.199997,64.199997
20161230043000,180.0,188.399994,62.799998,52,57.200001,0,65.400002,67.199997,64.199997
20161230044500,180.0,188.399994,62.799998,52,57.200001,0,65.199997,67.199997,64.199997
20161230050000,180.0,188.399994,62.799998,52,57.200001,0,65.099998,67.199997,64.199997
20161230051500,180.0,186.0,62.0,52,57.200001,0,65.0,67.199997,64.199997
20161230053000,180.0,186.0,62.0,52,57.200001,0,65.0,67.199997,64.199997
20161230054500,180.0,186.0,62.0,52,57.200001,0,64.800003,67.300003,64.300003
20161230060000,180.0,186.0,62.0,52,57.200001,0,64.599998,67.300003,64.300003
20161230061500,180.0,186.0,62.0,52,57.200001,0,64.400002,67.300003,64.300003
20161230063000,180.0,186.0,62.0,52,57.200001,0,64.300003,67.300003,64.300003
20161230064500,180.0,174.600006,58.200002,54,57.200001,0,64.400002,67.300003,64.300003
20161230070000,180.0,177.600006,59.200002,50,57.200001,0,64.400002,67.300003,64.300003
20161230071500,180.0,174.600006,58.200002,50,104.800003,100,65.400002,72.199997,69.199997
20161230073000,180.0,174.600006,58.200002,50,97.199997,100,66.300003,71.800003,68.800003
20161230074500,180.0,174.600006,58.200002,50,108.599998,100,66.699997,72.199997,69.199997
20161230080000,180.0,174.600006,58.200002,50,110.0,100,67.300003,72.199997,69.199997
20161230081500,180.0,171.0,57.0,50,97.199997,100,67.699997,72.199997,69.199997
20161230083000,180.0,171.0,57.0,50,107.699997,100,68.099998,72.199997,69.199997
20161230084500,180.0,171.0,57.0,51,107.699997,100,68.5,72.199997,69.199997
20161230090000,180.0,171.0,57.0,53,97.199997,100,68.900002,71.800003,68.800003
20161230091500,180.0,171.0,57.0,53,111.900002,100,69.099998,72.199997,69.199997
20161230093000,180.0,171.0,57.0,53,103.5,100,69.400002,72.199997,69.199997
20161230094500,180.0,176.399994,58.799998,54,60.400002,0,69.0,72.199997,69.199997
20161230100000,180.0,176.399994,58.799998,54,59.400002,100,68.300003,72.199997,69.199997
20161230101500,180.0,176.399994,58.799998,54,75.400002,100,69.199997,72.199997,69.199997
20161230103000,180.0,176.399994,58.799998,54,65.300003,100,68.800003,72.199997,69.199997
20161230104500,180.0,176.399994,58.799998,54,90.5,100,68.800003,72.199997,69.199997
20161230110000,180.0,176.399994,58.799998,54,104.5,100,69.199997,72.199997,69.199997
20161230111500,180.0,180.0,60.0,54,81.300003,0,69.5,72.199997,69.199997
20161230113000,180.0,180.0,60.0,54,59.099998,100,68.300003,72.199997,69.199997
20161230114500,180.0,178.199997,59.399999,54,91.699997,100,68.699997,72.199997,69.199997
20161230120000,180.0,176.399994,58.799998,54,91.699997,100,69.400002,72.199997,69.199997
20161230121500,180.0,174.0,58.0,54,105.699997,100,69.5,76.699997,73.699997
20161230123000,180.0,174.0,58.0,54,97.199997,100,69.800003,76.5,73.5
20161230124500,180.0,172.199997,57.399999,54,117.599998,100,70.099998,76.699997,73.699997
20161230130000,180.0,174.0,58.0,54,102.699997,100,70.300003,76.699997,73.699997
20161230131500,180.0,174.0,58.0,54,104.099998,100,70.300003,76.699997,73.699997
20161230133000,180.0,174.0,58.0,54,106.699997,100,70.5,76.699997,73.699997
20161230134500,180.0,174.0,58.0,54,99.300003,100,70.5,76.699997,73.699997
20161230140000,180.0,175.800003,58.600001,54,112.199997,100,70.5,76.699997,73.699997
20161230141500,180.0,175.800003,58.600001,54,97.300003,100,70.900002,76.699997,73.699997
20161230143000,180.0,175.800003,58.600001,54,114.699997,100,71.0,76.699997,73.699997
20161230144500,180.0,175.800003,58.600001,54,100.800003,100,71.0,76.699997,73.699997
20161230150000,180.0,178.199997,59.399999,54,97.599998,100,71.099998,76.699997,73.699997
20161230151500,180.0,178.199997,59.399999,54,118.300003,100,71.099998,76.699997,73.699997
20161230153000,180.0,178.199997,59.399999,54,101.099998,100,71.5,77.099998,74.099998
20161230154500,180.0,180.600006,60.200002,54,99.599998,100,71.300003,76.800003,73.800003
20161230160000,180.0,177.0,59.0,54,110.599998,100,71.300003,76.800003,73.800003
20161230161500,180.0,177.0,59.0,54,96.699997,100,71.300003,77.099998,74.099998
20161230163000,180.0,177.0,59.0,54,113.5,100,71.400002,76.800003,73.800003
20161230164500,180.0,178.800003,59.600001,54,105.800003,100,71.400002,76.800003,73.800003
20161230170000,180.0,178.800003,59.600001,54,95.400002,100,71.5,76.800003,73.800003
20161230171500,180.0,178.800003,59.600001,54,106.599998,100,71.5,77.099998,74.099998
20161230173000,180.0,178.800003,59.600001,54,114.099998,100,71.599998,77.099998,74.099998
20161230174500,180.0,178.800003,59.600001,54,97.900002,100,71.599998,77.099998,74.099998
20161230180000,180.0,180.600006,60.200002,54,100.699997,100,71.599998,77.400002,74.400002
20161230181500,180.0,178.199997,59.399999,54,114.900002,100,71.699997,77.400002,74.400002
20161230183000,180.0,178.199997,59.399999,54,98.400002,100,71.800003,77.400002,74.400002
20161230184500,180.0,178.199997,59.399999,54,98.400002,100,71.800003,77.400002,74.400002
20161230190000,180.0,176.399994,58.799998,54,117.0,100,71.800003,77.400002,74.400002
20161230191500,180.0,174.600006,58.200002,54,106.5,100,71.800003,77.400002,74.400002
20161230193000,180.0,180.0,60.0,54,96.0,100,71.900002,77.400002,74.400002
20161230194500,180.0,180.0,60.0,54,110.400002,100,71.900002,77.400002,74.400002
20161230200000,180.0,180.0,60.0,54,105.0,100,71.900002,77.400002,74.400002
20161230201500,180.0,177.0,59.0,54,96.0,100,72.0,77.400002,74.400002
20161230203000,180.0,174.600006,58.200002,54,111.900002,100,72.0,77.400002,74.400002
20161230204500,180.0,178.199997,59.399999,54,108.099998,100,72.0,77.400002,74.400002
20161230210000,180.0,178.199997,59.399999,54,98.199997,100,72.0,77.400002,74.400002
20161230211500,180.0,178.199997,59.399999,54,101.199997,100,72.099998,77.400002,74.400002
20161230213000,180.0,178.199997,59.399999,54,118.199997,100,72.099998,77.400002,74.400002
20161230214500,180.0,178.199997,59.399999,54,99.0,100,72.099998,77.400002,74.400002
20161230220000,180.0,178.199997,59.399999,54,97.800003,100,72.099998,77.400002,74.400002
20161230221500,180.0,178.199997,59.399999,54,114.099998,100,72.099998,77.400002,74.400002
20161230223000,180.0,178.199997,59.399999,54,109.400002,100,72.099998,77.099998,74.099998
20161230224500,180.0,180.600006,60.200002,54,99.400002,100,72.099998,77.300003,74.300003
20161230230000,180.0,180.600006,60.200002,54,97.900002,100,72.099998,77.300003,74.300003
20161230231500,180.0,177.0,59.0,54,112.900002,100,72.099998,77.400002,74.400002
20161230233000,180.0,178.800003,59.600001,54,105.900002,100,72.099998,77.300003,74.300003
20161230234500,180.0,178.800003,59.600001,54,96.0,100,72.099998,77.300003,74.300003
20161231000000,180.0,178.800003,59.600001,54,108.5,100,72.099998,77.199997,74.199997
20161231001500,180.0,176.399994,58.799998,54,112.800003,100,72.099998,77.099998,74.099998
20161231003000,180.0,178.199997,59.399999,54,100.099998,100,72.099998,77.300003,74.300003
20161231004500,180.0,175.800003,58.600001,54,100.099998,100,72.099998,77.400002,74.400002
20161231010000,180.0,175.800003,58.600001,54,118.300003,100,72.099998,77.400002,74.400002
20161231011500,180.0,175.800003,58.600001,54,104.599998,100,72.099998,77.400002,74.400002
20161231013000,180.0,177.600006,59.200002,54,99.699997,100,72.099998,77.400002,74.400002
20161231014500,180.0,177.600006,59.200002,54,113.900002,100,72.099998,77.400002,74.400002
20161231020000,180.0,177.600006,59.200002,54,96.599998,100,72.099998,77.400002,74.400002
20161231021500,180.0,177.600006,59.200002,54,105.099998,100,72.199997,77.400002,74.400002
20161231023000,180.0,177.600006,59.200002,54,111.400002,100,72.199997,77.400002,74.400002
20161231024500,180.0,177.600006,59.200002,54,98.900002,100,72.199997,77.400002,74.400002
20161231030000,180.0,177.600006,59.200002,54,98.900002,100,72.300003,77.400002,74.400002
20161231031500,180.0,180.0,60.0,54,112.800003,100,72.300003,77.400002,74.400002
20161231033000,180.0,177.600006,59.200002,54,109.599998,100,72.300003,77.400002,74.400002
20161231034500,180.0,177.600006,59.200002,54,96.0,100,72.300003,77.400002,74.400002
20161231040000,180.0,177.600006,59.200002,54,105.599998,100,72.300003,77.400002,74.400002
20161231041500,180.0,175.800003,58.600001,54,116.400002,100,72.300003,77.400002,74.400002
20161231043000,180.0,175.800003,58.600001,54,99.5,100,72.300003,77.400002,74.400002
20161231044500,180.0,175.800003,58.600001,54,104.199997,100,72.400002,77.400002,74.400002
20161231050000,180.0,173.399994,57.799998,54,111.5,100,72.400002,77.400002,74.400002
20161231051500,180.0,173.399994,57.799998,54,96.5,100,72.400002,77.400002,74.400002
20161231053000,180.0,178.199997,59.399999,54,102.900002,100,72.400002,77.400002,74.400002
20161231054500,180.0,181.800003,60.600001,54,106.699997,100,72.400002,77.400002,74.400002
20161231060000,180.0,181.800003,60.600001,54,96.599998,100,72.400002,77.400002,74.400002
20161231061500,180.0,181.800003,60.600001,54,115.900002,100,72.5,77.400002,74.400002
20161231063000,180.0,181.800003,60.600001,54,99.5,100,72.5,77.400002,74.400002
20161231064500,180.0,178.199997,59.399999,54,105.300003,100,72.599998,77.400002,74.400002
20161231070000,180.0,178.199997,59.399999,54,105.300003,100,72.5,76.900002,73.900002
20161231071500,180.0,178.199997,59.399999,54,99.699997,100,72.599998,76.900002,73.900002
20161231073000,180.0,183.600006,61.200002,54,112.400002,100,72.599998,77.099998,74.099998
20161231074500,180.0,180.0,60.0,56,95.400002,100,72.599998,76.800003,73.800003
20161231080000,180.0,190.199997,63.399999,55,112.699997,100,72.599998,77.099998,74.099998
20161231081500,180.0,190.199997,63.399999,55,99.800003,100,72.599998,77.099998,74.099998
20161231083000,180.0,190.199997,63.399999,55,99.800003,100,72.699997,77.099998,74.099998
20161231084500,180.0,187.199997,62.399999,55,105.900002,100,72.699997,77.099998,74.099998
20161231090000,180.0,187.199997,62.399999,55,95.400002,100,72.800003,77.099998,74.099998
20161231091500,180.0,183.0,61.0,55,116.699997,100,72.800003,77.099998,74.099998
20161231093000,180.0,187.800003,62.600001,55,97.699997,100,72.800003,77.099998,74.099998
20161231094500,180.0,170.399994,56.799998,51,104.0,100,72.900002,77.099998,74.099998
20161231100000,180.0,168.0,56.0,51,104.0,100,72.900002,77.099998,74.099998
20161231101500,180.0,170.399994,56.799998,52,108.5,100,73.0,77.099998,74.099998
20161231103000,180.0,172.199997,57.399999,53,113.0,100,73.099998,77.099998,74.099998
20161231104500,180.0,172.199997,57.399999,53,98.5,100,73.199997,77.099998,74.099998
20161231110000,180.0,172.199997,57.399999,53,116.199997,100,73.199997,77.099998,74.099998
20161231111500,180.0,172.199997,57.399999,53,97.800003,100,73.300003,77.099998,74.099998
20161231113000,180.0,172.199997,57.399999,53,107.900002,100,73.300003,76.900002,73.900002
20161231114500,180.0,170.399994,56.799998,53,100.300003,100,73.400002,77.099998,74.099998
20161231120000,180.0,170.399994,56.799998,53,106.0,100,73.400002,77.099998,74.099998
20161231121500,180.0,174.600006,58.200002,54,107.800003,100,73.5,77.099998,74.099998
20161231123000,180.0,172.199997,57.399999,54,97.199997,100,73.5,77.099998,74.099998
20161231124500,180.0,172.199997,57.399999,54,114.599998,100,73.699997,77.099998,74.099998
20161231130000,180.0,174.0,58.0,54,113.300003,100,73.699997,77.099998,74.099998
20161231131500,180.0,174.0,58.0,54,99.099998,100,73.699997,77.099998,74.099998
20161231133000,180.0,174.0,58.0,54,107.0,100,73.800003,77.099998,74.099998
20161231134500,180.0,176.399994,58.799998,54,102.800003,100,73.900002,77.099998,74.099998
20161231140000,180.0,174.0,58.0,54,113.400002,100,74.0,77.099998,74.099998
20161231141500,180.0,174.0,58.0,54,99.099998,100,73.900002,77.099998,74.099998
20161231143000,180.0,172.199997,57.399999,54,113.800003,100,74.0,77.099998,74.099998
20161231144500,180.0,172.199997,57.399999,54,102.800003,100,74.0,77.099998,74.099998
20161231150000,180.0,172.199997,57.399999,54,110.300003,100,74.0,77.099998,74.099998
20161231151500,180.0,172.199997,57.399999,54,112.0,100,74.099998,77.099998,74.099998
20161231153000,180.0,175.800003,58.600001,54,101.099998,100,74.199997,77.099998,74.099998
20161231154500,180.0,173.399994,57.799998,54,105.099998,100,74.199997,77.099998,74.099998
20161231160000,180.0,173.399994,57.799998,54,111.599998,100,74.199997,77.099998,74.099998
20161231161500,180.0,173.399994,57.799998,54,97.800003,100,74.199997,77.099998,74.099998
20161231163000,180.0,171.0,57.0,54,104.300003,100,74.199997,77.099998,74.099998
20161231164500,180.0,174.600006,58.200002,54,110.400002,100,74.300003,77.099998,74.099998
20161231170000,180.0,174.600006,58.200002,54,70.900002,100,72.900002,77.099998,74.099998
20161231171500,180.0,171.0,57.0,54,110.5,100,73.300003,77.099998,74.099998
20161231173000,180.0,171.0,57.0,54,103.599998,100,73.599998,76.800003,73.800003
20161231174500,180.0,173.399994,57.799998,54,97.199997,100,73.699997,77.400002,74.400002
20161231180000,180.0,171.0,57.0,54,105.800003,100,73.800003,77.400002,74.400002
20161231181500,180.0,171.0,57.0,54,112.900002,100,73.800003,77.400002,74.400002
20161231183000,180.0,171.0,57.0,54,97.800003,100,73.800003,77.400002,74.400002
20161231184500,180.0,173.399994,57.799998,54,105.900002,100,73.900002,77.400002,74.400002
20161231190000,180.0,178.800003,59.600001,54,108.300003,100,74.0,77.400002,74.400002
20161231191500,180.0,178.800003,59.600001,54,96.599998,100,74.099998,77.400002,74.400002
20161231193000,180.0,177.0,59.0,54,112.400002,100,74.199997,77.300003,74.300003
20161231194500,180.0,183.0,61.0,54,102.0,100,74.199997,77.400002,74.400002
20161231200000,180.0,183.0,61.0,54,98.199997,100,74.300003,77.099998,74.099998
20161231201500,180.0,183.0,61.0,54,115.900002,100,74.300003,77.199997,74.199997
20161231203000,180.0,183.0,61.0,54,82.0,100,72.900002,77.300003,74.300003
20161231204500,180.0,180.600006,60.200002,54,105.900002,100,73.5,77.400002,74.400002
20161231210000,180.0,183.600006,61.200002,54,105.900002,100,73.800003,77.400002,74.400002
20161231211500,180.0,183.600006,61.200002,54,96.599998,100,73.900002,77.099998,74.099998
20161231213000,180.0,183.600006,61.200002,54,109.800003,100,74.0,77.400002,74.400002
20161231214500,180.0,183.600006,61.200002,54,104.5,100,74.0,77.400002,74.400002
20161231220000,180.0,180.600006,60.200002,54,96.099998,100,74.099998,77.400002,74.400002
20161231221500,180.0,183.0,61.0,54,115.900002,100,74.199997,77.400002,74.400002
20161231223000,180.0,183.0,61.0,54,96.599998,100,74.199997,77.099998,74.099998
20161231224500,180.0,183.0,61.0,54,62.0,100,73.5,77.400002,74.400002
20161231230000,180.0,183.0,61.0,54,99.800003,100,73.300003,77.400002,74.400002
20161231231500,180.0,183.0,61.0,54,98.400002,100,73.699997,77.400002,74.400002
20161231233000,180.0,180.600006,60.200002,54,108.699997,100,73.800003,77.400002,74.400002
20161231234500,180.0,180.600006,60.200002,54,96.599998,100,73.900002,77.400002,74.400002
20170101000000,180.0,180.600006,60.200002,54,114.900002,100,74.0,77.400002,74.400002
20170101001500,180.0,176.399994,58.799998,54,98.5,100,74.0,77.099998,74.099998
20170101003000,180.0,180.0,60.0,54,101.400002,100,74.099998,77.400002,74.400002
20170101004500,180.0,182.399994,60.799998,54,106.699997,100,74.199997,77.400002,74.400002
20170101010000,180.0,182.399994,60.799998,54,96.0,100,74.199997,77.400002,74.400002
20170101011500,180.0,182.399994,60.799998,54,105.099998,100,74.300003,77.099998,74.099998
20170101013000,180.0,182.399994,60.799998,54,105.099998,100,74.300003,77.099998,74.099998
20170101014500,180.0,180.0,60.0,54,98.5,100,74.300003,77.099998,74.099998
20170101020000,180.0,183.0,61.0,54,98.5,100,74.300003,77.099998,74.099998
20170101021500,180.0,186.600006,62.200002,54,114.099998,100,74.300003,77.099998,74.099998
20170101023000,180.0,186.600006,62.200002,54,65.5,0,73.800003,77.099998,74.099998
20170101024500,180.0,186.600006,62.200002,54,100.199997,100,73.0,77.099998,74.099998
20170101030000,180.0,186.600006,62.200002,54,100.199997,100,73.5,77.099998,74.099998
20170101031500,180.0,186.600006,62.200002,54,98.199997,100,73.699997,77.099998,74.099998
20170101033000,180.0,186.600006,62.200002,54,107.900002,100,73.800003,77.099998,74.099998
20170101034500,180.0,186.600006,62.200002,54,94.800003,100,73.800003,77.099998,74.099998
20170101040000,180.0,186.600006,62.200002,54,105.599998,100,73.900002,77.400002,74.400002
20170101041500,180.0,186.600006,62.200002,54,101.099998,100,73.900002,77.400002,74.400002
20170101043000,180.0,186.600006,62.200002,54,101.099998,100,74.0,77.400002,74.400002
20170101044500,180.0,186.600006,62.200002,54,103.0,100,74.0,77.400002,74.400002
20170101050000,180.0,186.600006,62.200002,54,97.099998,100,74.0,77.400002,74.400002
20170101051500,180.0,186.600006,62.200002,54,111.0,100,74.199997,77.400002,74.400002
20170101053000,180.0,186.600006,62.200002,54,95.400002,100,74.099998,77.400002,74.400002
20170101054500,180.0,186.600006,62.200002,54,108.699997,100,74.199997,77.400002,74.400002
20170101060000,180.0,186.600006,62.200002,54,98.5,100,74.199997,77.400002,74.400002
20170101061500,180.0,183.600006,61.200002,54,97.099998,100,74.199997,77.400002,74.400002
20170101063000,180.0,183.600006,61.200002,54,114.400002,100,74.199997,77.400002,74.400002
20170101064500,180.0,180.0,60.0,54,95.400002,100,74.199997,77.400002,74.400002
20170101070000,180.0,177.600006,59.200002,54,116.599998,100,74.199997,77.400002,74.400002
20170101071500,180.0,177.600006,59.200002,54,99.099998,100,74.199997,77.199997,74.199997
20170101073000,180.0,174.600006,58.200002,54,99.099998,100,74.199997,77.400002,74.400002
20170101074500,180.0,190.800003,63.600001,58,113.5,100,74.300003,77.400002,74.400002
20170101080000,180.0,190.800003,63.600001,58,93.800003,100,74.300003,77.400002,74.400002
20170101081500,180.0,187.800003,62.600001,58,101.900002,100,74.5,77.400002,74.400002
20170101083000,180.0,187.800003,62.600001,57,105.099998,100,74.400002,77.400002,74.400002
20170101084500,180.0,187.800003,62.600001,57,108.0,100,74.400002,77.400002,74.400002
20170101090000,180.0,187.800003,62.600001,56,94.5,100,74.400002,77.400002,74.400002
20170101091500,180.0,187.800003,62.600001,56,93.0,100,74.599998,77.400002,74.400002
20170101093000,180.0,187.800003,62.600001,56,112.5,100,74.5,77.400002,74.400002
20170101094500,180.0,187.800003,62.600001,56,94.800003,100,74.5,77.400002,74.400002
20170101100000,180.0,187.800003,62.600001,56,62.099998,100,73.699997,77.400002,74.400002
20170101101500,180.0,187.800003,62.600001,56,96.099998,100,72.900002,77.400002,74.400002
20170101103000,180.0,187.800003,62.600001,54,110.5,100,72.800003,77.400002,74.400002
20170101104500,180.0,187.800003,62.600001,54,112.5,100,72.599998,77.400002,74.400002
20170101110000,180.0,187.800003,62.600001,54,101.199997,100,72.5,77.400002,74.400002
20170101111500,180.0,190.199997,63.399999,54,114.300003,100,72.400002,77.400002,74.400002
20170101113000,180.0,190.199997,63.399999,54,95.400002,100,72.300003,77.400002,74.400002
20170101114500,180.0,171.0,57.0,8,109.800003,100,72.300003,77.400002,74.400002
20170101120000,180.0,175.800003,58.600001,9,101.199997,100,72.300003,77.400002,74.400002
20170101121500,180.0,165.0,55.0,62,104.599998,100,72.099998,77.400002,74.400002
20170101123000,180.0,185.399994,61.799998,62,100.199997,100,72.0,77.400002,74.400002
20170101124500,180.0,187.800003,62.600001,62,111.300003,100,71.900002,77.400002,74.400002
20170101130000,180.0,187.800003,62.600001,62,99.0,100,71.800003,77.400002,74.400002
20170101131500,180.0,187.800003,62.600001,62,115.800003,100,71.800003,77.400002,74.400002
20170101133000,180.0,169.199997,56.399999,59,114.199997,100,71.800003,77.400002,74.400002
20170101134500,180.0,175.800003,58.600001,60,97.800003,100,71.900002,77.400002,74.400002
20170101140000,180.0,175.800003,58.600001,60,104.400002,100,71.900002,77.400002,74.400002
20170101141500,180.0,175.800003,58.600001,60,120.599998,100,72.0,77.400002,74.400002
20170101143000,180.0,175.800003,58.600001,60,117.400002,100,72.0,77.400002,74.400002
20170101144500,180.0,175.800003,58.600001,60,117.400002,100,72.0,77.400002,74.400002
20170101150000,180.0,174.0,58.0,60,114.199997,100,72.0,77.400002,74.400002
20170101151500,180.0,172.199997,57.399999,60,103.300003,100,72.0,76.800003,73.800003
20170101153000,180.0,172.199997,57.399999,60,120.599998,100,72.0,77.099998,74.099998
20170101154500,180.0,174.0,58.0,60,99.400002,100,71.900002,77.099998,74.099998
20170101160000,180.0,172.199997,57.399999,60,108.699997,100,71.900002,77.099998,74.099998
20170101161500,180.0,172.199997,57.399999,60,103.0,100,71.900002,77.099998,74.099998
20170101163000,180.0,172.199997,57.399999,60,103.0,100,71.900002,77.099998,74.099998
20170101164500,180.0,174.600006,58.200002,60,110.400002,100,71.900002,77.099998,74.099998
20170101170000,180.0,176.399994,58.799998,60,97.199997,100,71.900002,76.800003,73.800003
20170101171500,180.0,174.0,58.0,60,118.300003,100,71.800003,77.099998,74.099998
20170101173000,180.0,174.0,58.0,60,97.199997,100,71.900002,77.099998,74.099998
20170101174500,180.0,176.399994,58.799998,60,113.099998,100,71.800003,77.0,74.0
20170101180000,180.0,176.399994,58.799998,60,99.199997,100,71.599998,77.099998,74.099998
20170101181500,180.0,176.399994,58.799998,60,115.900002,100,71.599998,77.099998,74.099998
20170101183000,180.0,176.399994,58.799998,60,119.5,100,71.599998,77.099998,74.099998
20170101184500,180.0,176.399994,58.799998,60,117.400002,100,71.599998,77.099998,74.099998
20170101190000,180.0,176.399994,58.799998,60,114.199997,100,71.699997,77.099998,74.099998
20170101191500,180.0,176.399994,58.799998,60,108.800003,100,71.800003,77.099998,74.099998
20170101193000,180.0,174.0,58.0,60,103.400002,100,71.699997,77.099998,74.099998
20170101194500,180.0,177.0,59.0,60,116.699997,100,71.699997,77.400002,74.400002
20170101200000,180.0,180.600006,60.200002,60,97.800003,100,71.699997,77.400002,74.400002
20170101201500,180.0,183.600006,61.200002,60,111.699997,100,71.699997,77.400002,74.400002
20170101203000,180.0,183.600006,61.200002,60,102.699997,100,71.800003,77.400002,74.400002
20170101204500,180.0,183.600006,61.200002,60,100.0,100,71.699997,77.400002,74.400002
20170101210000,180.0,183.600006,61.200002,60,116.800003,100,71.699997,77.400002,74.400002
20170101211500,180.0,183.600006,61.200002,60,97.900002,100,71.699997,77.400002,74.400002
20170101213000,180.0,180.600006,60.200002,60,116.400002,100,71.699997,77.400002,74.400002
20170101214500,180.0,183.0,61.0,60,101.099998,100,71.800003,77.400002,74.400002
20170101220000,180.0,180.600006,60.200002,60,102.699997,100,71.800003,77.400002,74.400002
20170101221500,180.0,180.600006,60.200002,60,108.5,100,71.699997,77.400002,74.400002
20170101223000,180.0,180.600006,60.200002,60,99.0,100,71.800003,77.400002,74.400002
20170101224500,180.0,180.600006,60.200002,60,115.099998,100,71.699997,77.400002,74.400002
20170101230000,180.0,180.600006,60.200002,60,97.800003,100,71.699997,77.400002,74.400002
20170101231500,180.0,177.0,59.0,60,114.199997,100,71.699997,77.400002,74.400002
20170101233000,180.0,177.0,59.0,60,101.800003,100,71.800003,77.400002,74.400002
20170101234500,180.0,177.0,59.0,60,101.800003,100,71.800003,77.400002,74.400002
20170102000000,180.0,177.0,59.0,60,101.800003,100,71.800003,77.400002,74.400002
20170102001500,180.0,177.0,59.0,60,115.400002,100,71.800003,77.400002,74.400002
20170102003000,180.0,177.0,59.0,60,99.0,100,71.699997,77.400002,74.400002
20170102004500,180.0,177.0,59.0,60,111.699997,100,71.699997,77.400002,74.400002
20170102010000,180.0,177.0,59.0,60,103.800003,100,71.699997,77.400002,74.400002
20170102011500,180.0,177.0,59.0,60,100.5,100,71.699997,77.400002,74.400002
20170102013000,180.0,178.800003,59.600001,60,115.699997,100,71.699997,77.400002,74.400002
20170102014500,180.0,178.800003,59.600001,60,97.800003,100,71.699997,77.400002,74.400002
20170102020000,180.0,178.800003,59.600001,60,114.900002,100,71.699997,77.400002,74.400002
20170102021500,180.0,183.0,61.0,60,102.199997,100,71.699997,77.400002,74.400002
20170102023000,180.0,183.0,61.0,60,97.199997,100,71.800003,77.400002,74.400002
20170102024500,180.0,183.0,61.0,60,118.300003,100,71.800003,77.400002,74.400002
20170102030000,180.0,183.0,61.0,60,99.099998,100,71.900002,77.400002,74.400002
20170102031500,180.0,180.0,60.0,60,104.199997,100,71.800003,77.400002,74.400002
20170102033000,180.0,180.0,60.0,60,109.5,100,71.800003,77.400002,74.400002
20170102034500,180.0,177.600006,59.200002,60,97.800003,100,71.900002,77.400002,74.400002
20170102040000,180.0,177.600006,59.200002,60,109.599998,100,71.800003,77.400002,74.400002
20170102041500,180.0,175.800003,58.600001,60,97.800003,100,71.900002,77.400002,74.400002
20170102043000,180.0,172.199997,57.399999,60,110.599998,100,71.900002,77.400002,74.400002
20170102044500,180.0,172.199997,57.399999,60,106.900002,100,71.900002,77.400002,74.400002
20170102050000,180.0,175.800003,58.600001,60,97.800003,100,71.900002,77.400002,74.400002
20170102051500,180.0,175.800003,58.600001,60,105.300003,100,72.0,77.400002,74.400002
20170102053000,180.0,175.800003,58.600001,60,97.800003,100,72.0,77.400002,74.400002
20170102054500,180.0,174.0,58.0,60,105.300003,100,72.099998,77.400002,74.400002
20170102060000,180.0,174.0,58.0,60,98.0,100,72.099998,77.400002,74.400002
20170102061500,180.0,174.0,58.0,60,115.599998,100,72.0,77.400002,74.400002
20170102063000,180.0,174.0,58.0,60,105.099998,100,72.0,77.400002,74.400002
20170102064500,180.0,174.0,58.0,60,99.699997,100,72.099998,77.400002,74.400002
20170102070000,180.0,171.0,57.0,60,113.5,100,72.099998,77.400002,74.400002
20170102071500,180.0,171.0,57.0,60,106.0,100,72.099998,77.400002,74.400002
20170102073000,180.0,173.399994,57.799998,60,107.699997,100,72.0,77.400002,74.400002
20170102074500,180.0,171.0,57.0,60,105.900002,100,72.099998,77.400002,74.400002
20170102080000,180.0,174.600006,58.200002,60,107.0,100,72.099998,77.400002,74.400002
20170102081500,180.0,178.800003,59.600001,60,102.599998,100,72.099998,77.400002,74.400002
20170102083000,180.0,176.399994,58.799998,60,108.400002,100,72.099998,77.400002,74.400002
20170102084500,180.0,174.0,58.0,60,100.300003,100,72.099998,77.400002,74.400002
20170102090000,180.0,174.0,58.0,60,120.699997,100,72.099998,77.400002,74.400002
20170102091500,180.0,175.800003,58.600001,60,105.199997,100,72.099998,77.400002,74.400002
20170102093000,180.0,175.800003,58.600001,60,112.199997,100,72.099998,77.400002,74.400002
20170102094500,180.0,174.0,58.0,60,100.300003,100,72.199997,77.400002,74.400002
20170102100000,180.0,174.0,58.0,60,115.900002,100,72.099998,77.400002,74.400002
20170102101500,180.0,174.0,58.0,60,99.699997,100,72.099998,77.400002,74.400002
20170102103000,180.0,174.0,58.0,60,106.400002,100,72.199997,77.400002,74.400002
20170102104500,180.0,174.0,58.0,60,116.699997,100,72.199997,77.400002,74.400002
20170102110000,180.0,178.199997,59.399999,60,107.5,100,72.300003,77.400002,74.400002
20170102111500,180.0,169.800003,56.600001,60,100.800003,100,72.300003,77.400002,74.400002
20170102113000,180.0,173.399994,57.799998,60,102.800003,100,72.300003,77.400002,74.400002
20170102114500,180.0,176.399994,58.799998,60,110.199997,100,72.300003,77.400002,74.400002
20170102120000,180.0,174.0,58.0,60,100.199997,100,72.300003,77.400002,74.400002
20170102121500,180.0,177.0,59.0,60,110.400002,100,72.300003,77.400002,74.400002
20170102123000,180.0,177.0,59.0,60,102.5,100,72.099998,77.400002,74.400002
20170102124500,180.0,173.399994,57.799998,60,105.0,100,72.099998,77.400002,74.400002
20170102130000,180.0,176.399994,58.799998,60,113.5,100,72.099998,77.400002,74.400002
20170102131500,180.0,176.399994,58.799998,60,105.300003,100,72.0,77.400002,74.400002
20170102133000,180.0,176.399994,58.799998,60,105.300003,100,72.0,77.400002,74.400002
20170102134500,180.0,173.399994,57.799998,60,109.199997,100,71.900002,77.400002,74.400002
20170102140000,180.0,173.399994,57.799998,60,106.699997,100,72.0,77.400002,74.400002
20170102141500,180.0,176.399994,58.799998,60,118.300003,100,72.0,77.400002,74.400002
20170102143000,180.0,178.199997,59.399999,60,98.5,100,71.900002,77.400002,74.400002
20170102144500,180.0,178.199997,59.399999,60,118.300003,100,71.900002,77.400002,74.400002
20170102150000,180.0,178.199997,59.399999,60,100.900002,100,72.099998,77.400002,74.400002
20170102151500,180.0,183.0,61.0,60,116.0,100,72.099998,77.400002,74.400002
20170102153000,180.0,187.800003,62.600001,60,96.0,100,72.0,77.400002,74.400002
20170102154500,180.0,185.399994,61.799998,60,114.199997,100,72.0,77.400002,74.400002
20170102160000,180.0,185.399994,61.799998,60,96.599998,100,72.0,77.400002,74.400002
20170102161500,180.0,185.399994,61.799998,60,115.900002,100,72.099998,77.400002,74.400002
20170102163000,180.0,188.399994,62.799998,60,97.800003,100,72.300003,77.400002,74.400002
20170102164500,180.0,188.399994,62.799998,60,114.900002,100,72.300003,77.400002,74.400002
20170102170000,180.0,188.399994,62.799998,60,102.699997,100,72.300003,77.400002,74.400002
20170102171500,180.0,175.800003,58.600001,58,98.5,100,72.300003,77.400002,74.400002
20170102173000,180.0,175.800003,58.600001,58,119.099998,100,72.300003,77.400002,74.400002
20170102174500,180.0,175.800003,58.600001,58,100.099998,100,72.300003,77.400002,74.400002
20170102180000,180.0,174.0,58.0,58,113.099998,100,72.300003,77.400002,74.400002
20170102181500,180.0,175.800003,58.600001,58,103.599998,100,72.400002,77.400002,74.400002
20170102183000,180.0,175.800003,58.600001,58,105.400002,100,72.599998,77.400002,74.400002
20170102184500,180.0,175.800003,58.600001,58,105.400002,100,72.699997,77.400002,74.400002
20170102190000,180.0,175.800003,58.600001,58,105.400002,100,72.800003,77.400002,74.400002
20170102191500,180.0,169.800003,56.600001,59,109.400002,100,72.900002,77.400002,74.400002
20170102193000,180.0,169.800003,56.600001,59,99.0,100,73.0,77.400002,74.400002
20170102194500,180.0,173.399994,57.799998,59,118.300003,100,73.199997,77.400002,74.400002
20170102200000,180.0,176.399994,58.799998,59,98.5,100,73.199997,77.400002,74.400002
20170102201500,180.0,176.399994,58.799998,59,119.099998,100,73.300003,77.400002,74.400002
20170102203000,180.0,176.399994,58.799998,59,99.699997,100,73.300003,77.400002,74.400002
20170102204500,180.0,176.399994,58.799998,59,117.300003,100,73.300003,77.400002,74.400002
20170102210000,180.0,185.399994,61.799998,59,98.5,100,73.400002,77.400002,74.400002
20170102211500,180.0,185.399994,61.799998,59,117.199997,100,73.400002,77.400002,74.400002
20170102213000,180.0,183.0,61.0,59,98.300003,100,73.5,77.400002,74.400002
20170102214500,180.0,183.0,61.0,59,108.400002,100,73.400002,77.400002,74.400002
20170102220000,180.0,183.0,61.0,59,100.300003,100,73.5,77.400002,74.400002
20170102221500,180.0,183.0,61.0,59,106.099998,100,73.400002,77.400002,74.400002
20170102223000,180.0,185.399994,61.799998,59,101.400002,100,73.400002,77.400002,74.400002
20170102224500,180.0,181.800003,60.600001,59,102.599998,100,73.300003,77.400002,74.400002
20170102230000,180.0,184.800003,61.600001,59,107.0,100,73.300003,77.400002,74.400002
20170102231500,180.0,184.800003,61.600001,59,97.099998,100,73.199997,77.400002,74.400002
20170102233000,180.0,184.800003,61.600001,59,116.0,100,73.300003,77.400002,74.400002
20170102234500,180.0,184.800003,61.600001,59,96.599998,100,73.300003,77.400002,74.400002
20170103000000,180.0,182.399994,60.799998,59,118.300003,100,73.199997,77.400002,74.400002
20170103001500,180.0,184.800003,61.600001,59,97.199997,100,73.199997,77.400002,74.400002
20170103003000,180.0,181.800003,60.600001,59,118.300003,100,73.199997,77.400002,74.400002
20170103004500,180.0,181.800003,60.600001,59,97.800003,100,73.199997,77.400002,74.400002
20170103010000,180.0,181.800003,60.600001,59,110.599998,100,73.199997,77.400002,74.400002
20170103011500,180.0,181.800003,60.600001,59,101.099998,100,73.199997,77.400002,74.400002
20170103013000,180.0,181.800003,60.600001,59,106.800003,100,73.199997,77.400002,74.400002
20170103014500,180.0,181.800003,60.600001,59,100.300003,100,73.199997,77.400002,74.400002
20170103020000,180.0,181.800003,60.600001,59,108.300003,100,73.099998,77.400002,74.400002
20170103021500,180.0,181.800003,60.600001,59,101.199997,100,73.199997,77.400002,74.400002
20170103023000,180.0,181.800003,60.600001,59,105.0,100,73.0,77.400002,74.400002
20170103024500,180.0,181.800003,60.600001,59,100.400002,100,73.0,77.400002,74.400002
20170103030000,180.0,181.800003,60.600001,59,113.800003,100,73.0,77.400002,74.400002
20170103031500,180.0,181.800003,60.600001,59,96.599998,100,73.0,77.400002,74.400002
20170103033000,180.0,181.800003,60.600001,59,112.699997,100,73.0,77.400002,74.400002
20170103034500,180.0,181.800003,60.600001,59,103.300003,100,73.0,77.400002,74.400002
20170103040000,180.0,181.800003,60.600001,59,104.400002,100,73.0,77.400002,74.400002
20170103041500,180.0,181.800003,60.600001,59,104.400002,100,72.900002,77.400002,74.400002
20170103043000,180.0,181.800003,60.600001,59,106.599998,100,73.0,77.400002,74.400002
20170103044500,180.0,181.800003,60.600001,59,99.699997,100,72.900002,77.400002,74.400002
20170103050000,180.0,181.800003,60.600001,59,109.0,100,72.900002,77.400002,74.400002
20170103051500,180.0,181.800003,60.600001,59,98.900002,100,72.900002,77.400002,74.400002
20170103053000,180.0,181.800003,60.600001,59,105.199997,100,72.900002,77.400002,74.400002
20170103054500,180.0,181.800003,60.600001,59,106.400002,100,72.900002,77.400002,74.400002
20170103060000,180.0,181.800003,60.600001,59,98.599998,100,72.900002,77.400002,74.400002
20170103061500,180.0,181.800003,60.600001,59,116.599998,100,72.800003,77.400002,74.400002
20170103063000,180.0,181.800003,60.600001,59,97.199997,100,72.800003,77.400002,74.400002
20170103064500,180.0,181.800003,60.600001,59,113.0,100,72.900002,77.400002,74.400002
20170103070000,180.0,181.800003,60.600001,59,99.5,100,72.800003,77.400002,74.400002
20170103071500,180.0,177.0,59.0,59,111.0,100,72.900002,77.400002,74.400002
20170103073000,180.0,180.600006,60.200002,59,99.599998,100,72.800003,77.400002,74.400002
20170103074500,180.0,180.600006,60.200002,59,113.099998,100,72.900002,77.400002,74.400002
