PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170103080000,180.0,180.600006,60.200002,59,101.699997,100,72.900002,77.400002,74.400002
20170103081500,180.0,180.600006,60.200002,59,108.400002,100,72.900002,77.400002,74.400002
20170103083000,180.0,180.600006,60.200002,60,103.099998,100,72.900002,77.400002,74.400002
20170103084500,180.0,187.800003,62.600001,60,111.0,100,72.900002,77.400002,74.400002
20170103090000,180.0,187.800003,62.600001,59,96.699997,100,73.0,77.400002,74.400002
20170103091500,180.0,187.800003,62.600001,59,110.0,100,73.0,77.400002,74.400002
20170103093000,180.0,187.800003,62.600001,59,105.900002,100,73.099998,77.400002,74.400002
20170103094500,180.0,167.399994,55.799998,59,97.199997,100,73.199997,77.400002,74.400002
20170103100000,180.0,177.600006,59.200002,59,119.5,100,73.199997,77.400002,74.400002
20170103101500,180.0,177.600006,59.200002,59,102.099998,100,73.199997,77.400002,74.400002
20170103103000,180.0,175.800003,58.600001,59,99.599998,100,73.199997,77.400002,74.400002
20170103104500,180.0,178.199997,59.399999,59,119.5,100,73.300003,77.400002,74.400002
20170103110000,180.0,180.600006,60.200002,59,99.699997,100,73.300003,77.400002,74.400002
20170103111500,180.0,180.600006,60.200002,59,101.5,100,73.400002,77.400002,74.400002
20170103113000,180.0,186.0,62.0,59,119.099998,100,73.400002,77.400002,74.400002
20170103114500,180.0,186.0,62.0,59,97.800003,100,73.5,77.400002,74.400002
20170103120000,180.0,186.0,62.0,59,113.300003,100,73.5,77.400002,74.400002
20170103121500,180.0,186.0,62.0,59,98.400002,100,73.5,77.400002,74.400002
20170103123000,180.0,177.0,59.0,59,101.099998,100,73.599998,77.400002,74.400002
20170103124500,180.0,185.399994,61.799998,59,112.300003,100,73.699997,77.400002,74.400002
20170103130000,180.0,182.399994,60.799998,59,108.199997,100,73.699997,77.400002,74.400002
20170103131500,180.0,182.399994,60.799998,59,99.099998,100,73.800003,77.400002,74.400002
20170103133000,180.0,182.399994,60.799998,59,117.5,100,73.800003,77.400002,74.400002
20170103134500,180.0,182.399994,60.799998,59,97.5,100,73.800003,77.400002,74.400002
20170103140000,180.0,176.399994,58.799998,59,118.300003,100,73.900002,77.400002,74.400002
20170103141500,180.0,180.600006,60.200002,59,101.800003,100,73.900002,77.400002,74.400002
20170103143000,180.0,177.0,59.0,59,108.400002,100,73.900002,77.400002,74.400002
20170103144500,180.0,181.800003,60.600001,59,110.800003,100,73.900002,77.400002,74.400002
20170103150000,180.0,181.800003,60.600001,59,99.099998,100,73.900002,77.400002,74.400002
20170103151500,180.0,181.800003,60.600001,59,110.199997,100,74.0,77.400002,74.400002
20170103153000,180.0,177.600006,59.200002,56,97.199997,100,73.900002,77.400002,74.400002
20170103154500,180.0,172.199997,57.399999,56,103.599998,100,74.0,77.400002,74.400002
20170103160000,180.0,169.800003,56.600001,56,107.5,100,74.0,77.400002,74.400002
20170103161500,180.0,169.800003,56.600001,56,101.099998,100,74.0,77.400002,74.400002
20170103163000,180.0,169.800003,56.600001,57,119.5,100,74.0,77.400002,74.400002
20170103164500,180.0,169.800003,56.600001,57,98.800003,100,74.0,77.400002,74.400002
20170103170000,180.0,169.800003,56.600001,57,103.199997,100,74.099998,77.400002,74.400002
20170103171500,180.0,169.800003,56.600001,57,117.0,100,74.099998,77.400002,74.400002
20170103173000,180.0,169.800003,56.600001,57,109.699997,100,74.099998,77.400002,74.400002
20170103174500,180.0,172.199997,57.399999,58,99.699997,100,74.099998,77.400002,74.400002
20170103180000,180.0,174.0,58.0,58,112.099998,100,74.099998,77.400002,74.400002
20170103181500,180.0,170.399994,56.799998,58,112.099998,100,74.099998,77.400002,74.400002
20170103183000,180.0,173.399994,57.799998,58,102.5,100,74.199997,77.400002,74.400002
20170103184500,180.0,176.399994,58.799998,58,106.599998,100,74.199997,77.400002,74.400002
20170103190000,180.0,176.399994,58.799998,58,105.199997,100,74.199997,77.400002,74.400002
20170103191500,180.0,176.399994,58.799998,58,105.199997,100,74.199997,77.400002,74.400002
20170103193000,180.0,176.399994,58.799998,58,108.900002,100,74.199997,77.400002,74.400002
20170103194500,180.0,174.600006,58.200002,58,98.400002,100,74.099998,77.400002,74.400002
20170103200000,180.0,176.399994,58.799998,58,117.5,100,74.099998,77.400002,74.400002
20170103201500,180.0,176.399994,58.799998,58,100.699997,100,74.0,77.400002,74.400002
20170103203000,180.0,176.399994,58.799998,58,105.400002,100,74.0,77.400002,74.400002
20170103204500,180.0,176.399994,58.799998,58,111.699997,100,74.0,77.400002,74.400002
20170103210000,180.0,180.600006,60.200002,58,99.099998,100,73.900002,77.400002,74.400002
20170103211500,180.0,177.0,59.0,58,113.300003,100,73.900002,77.400002,74.400002
20170103213000,180.0,178.800003,59.600001,58,98.5,100,73.800003,77.400002,74.400002
20170103214500,180.0,178.800003,59.600001,58,110.400002,100,73.699997,77.400002,74.400002
20170103220000,180.0,180.600006,60.200002,58,99.699997,100,73.699997,77.400002,74.400002
20170103221500,180.0,180.600006,60.200002,58,110.0,100,73.599998,77.400002,74.400002
20170103223000,180.0,180.600006,60.200002,58,100.300003,100,73.599998,77.400002,74.400002
20170103224500,180.0,180.600006,60.200002,58,107.400002,100,73.5,77.400002,74.400002
20170103230000,180.0,180.600006,60.200002,58,99.099998,100,73.5,77.400002,74.400002
20170103231500,180.0,180.600006,60.200002,58,118.800003,100,73.5,77.400002,74.400002
20170103233000,180.0,180.600006,60.200002,58,96.800003,100,73.400002,77.400002,74.400002
20170103234500,180.0,180.600006,60.200002,58,119.199997,100,73.400002,77.400002,74.400002
20170104000000,180.0,180.600006,60.200002,58,97.800003,100,73.300003,77.400002,74.400002
20170104001500,180.0,177.600006,59.200002,58,115.0,100,73.300003,77.400002,74.400002
20170104003000,180.0,177.600006,59.200002,58,100.0,100,73.300003,77.400002,74.400002
20170104004500,180.0,177.600006,59.200002,58,107.900002,100,73.400002,77.400002,74.400002
20170104010000,180.0,177.600006,59.200002,58,106.5,100,73.300003,77.400002,74.400002
20170104011500,180.0,177.600006,59.200002,58,106.5,100,73.400002,77.400002,74.400002
20170104013000,180.0,177.600006,59.200002,58,116.5,100,73.300003,77.400002,74.400002
20170104014500,180.0,177.600006,59.200002,58,97.800003,100,73.300003,77.400002,74.400002
20170104020000,180.0,177.600006,59.200002,58,120.599998,100,73.300003,77.400002,74.400002
20170104021500,180.0,177.600006,59.200002,58,97.199997,100,73.300003,77.400002,74.400002
20170104023000,180.0,177.600006,59.200002,58,117.900002,100,73.300003,77.400002,74.400002
20170104024500,180.0,175.800003,58.600001,58,98.400002,100,73.199997,77.400002,74.400002
20170104030000,180.0,177.600006,59.200002,58,103.699997,100,73.199997,77.400002,74.400002
20170104031500,180.0,177.600006,59.200002,58,110.800003,100,73.199997,77.400002,74.400002
20170104033000,180.0,177.600006,59.200002,58,97.800003,100,73.199997,77.400002,74.400002
20170104034500,180.0,177.600006,59.200002,58,117.599998,100,73.199997,77.400002,74.400002
20170104040000,180.0,177.600006,59.200002,58,100.199997,100,73.199997,77.400002,74.400002
20170104041500,180.0,177.600006,59.200002,58,104.900002,100,73.199997,77.400002,74.400002
20170104043000,180.0,180.600006,60.200002,58,117.599998,100,73.199997,77.400002,74.400002
20170104044500,180.0,178.199997,59.399999,58,96.599998,100,73.199997,77.400002,74.400002
20170104050000,180.0,176.399994,58.799998,58,112.199997,100,73.199997,77.400002,74.400002
20170104051500,180.0,178.199997,59.399999,58,106.599998,100,73.0,77.400002,74.400002
20170104053000,180.0,180.600006,60.200002,58,98.5,100,73.0,77.400002,74.400002
20170104054500,180.0,180.600006,60.200002,58,119.5,100,73.099998,77.400002,74.400002
20170104060000,180.0,177.600006,59.200002,58,98.800003,100,73.0,77.400002,74.400002
20170104061500,180.0,177.600006,59.200002,58,109.599998,100,73.0,77.400002,74.400002
20170104063000,180.0,177.600006,59.200002,58,103.099998,100,72.900002,77.400002,74.400002
20170104064500,180.0,171.0,57.0,58,105.400002,100,73.0,77.400002,74.400002
20170104070000,180.0,171.0,57.0,58,107.5,100,72.900002,77.400002,74.400002
20170104071500,180.0,185.399994,61.799998,61,101.900002,100,72.900002,77.400002,74.400002
20170104073000,180.0,185.399994,61.799998,61,110.0,100,72.900002,77.400002,74.400002
20170104074500,180.0,185.399994,61.799998,61,99.900002,100,72.900002,77.400002,74.400002
20170104080000,180.0,183.0,61.0,61,114.900002,100,72.900002,77.400002,74.400002
20170104081500,180.0,188.399994,62.799998,61,98.5,100,72.900002,77.400002,74.400002
20170104083000,180.0,188.399994,62.799998,61,114.0,100,72.800003,77.400002,74.400002
20170104084500,180.0,188.399994,62.799998,60,101.099998,100,72.900002,77.099998,74.099998
20170104090000,180.0,188.399994,62.799998,60,101.099998,100,72.900002,77.099998,74.099998
20170104091500,180.0,190.800003,63.600001,60,114.900002,100,72.900002,77.400002,74.400002
20170104093000,180.0,187.800003,62.600001,59,96.699997,100,72.900002,77.400002,74.400002
20170104094500,180.0,178.800003,59.600001,59,117.800003,100,73.0,77.400002,74.400002
20170104100000,180.0,177.0,59.0,59,102.800003,100,73.0,77.400002,74.400002
20170104101500,180.0,182.399994,60.799998,59,105.099998,100,73.0,77.400002,74.400002
20170104103000,180.0,177.600006,59.200002,59,108.699997,100,73.099998,77.400002,74.400002
20170104104500,180.0,180.600006,60.200002,59,101.800003,100,73.0,77.400002,74.400002
20170104110000,180.0,180.600006,60.200002,59,115.900002,100,73.199997,77.099998,74.099998
20170104111500,180.0,180.600006,60.200002,59,97.800003,100,73.199997,77.400002,74.400002
20170104113000,180.0,180.600006,60.200002,59,120.5,100,73.199997,77.400002,74.400002
20170104114500,180.0,180.600006,60.200002,59,104.5,100,73.199997,77.400002,74.400002
20170104120000,180.0,180.600006,60.200002,59,98.599998,100,73.199997,77.400002,74.400002
20170104121500,180.0,180.600006,60.200002,59,119.5,100,73.199997,77.400002,74.400002
20170104123000,180.0,180.600006,60.200002,59,101.300003,100,73.300003,77.400002,74.400002
20170104124500,180.0,180.600006,60.200002,59,98.400002,100,73.300003,77.400002,74.400002
20170104130000,180.0,180.600006,60.200002,59,112.699997,100,73.300003,77.400002,74.400002
20170104131500,180.0,184.800003,61.600001,59,97.800003,100,73.300003,77.400002,74.400002
20170104133000,180.0,184.800003,61.600001,59,115.599998,100,73.300003,77.400002,74.400002
20170104134500,180.0,187.199997,62.399999,59,97.199997,100,73.300003,77.400002,74.400002
20170104140000,180.0,187.199997,62.399999,59,113.199997,100,73.199997,77.400002,74.400002
20170104141500,180.0,187.199997,62.399999,59,100.599998,100,73.300003,77.400002,74.400002
20170104143000,180.0,187.199997,62.399999,59,99.400002,100,73.300003,77.099998,74.099998
20170104144500,180.0,187.199997,62.399999,59,115.099998,100,73.300003,77.400002,74.400002
20170104150000,180.0,187.199997,62.399999,59,97.199997,100,73.300003,77.400002,74.400002
20170104151500,180.0,187.199997,62.399999,59,110.800003,100,73.300003,77.400002,74.400002
20170104153000,180.0,187.199997,62.399999,59,103.699997,100,73.400002,77.400002,74.400002
20170104154500,180.0,187.199997,62.399999,59,96.599998,100,73.400002,77.400002,74.400002
20170104160000,180.0,184.800003,61.600001,59,117.5,100,73.400002,77.400002,74.400002
20170104161500,180.0,184.800003,61.600001,59,97.199997,100,73.300003,77.400002,74.400002
20170104163000,180.0,184.800003,61.600001,59,117.199997,100,73.300003,77.400002,74.400002
20170104164500,180.0,187.800003,62.600001,59,98.5,100,73.300003,77.400002,74.400002
20170104170000,180.0,185.399994,61.799998,59,106.699997,100,73.300003,77.400002,74.400002
20170104171500,180.0,187.800003,62.600001,59,102.800003,100,73.300003,77.400002,74.400002
20170104173000,180.0,187.800003,62.600001,59,99.900002,100,73.199997,77.400002,74.400002
20170104174500,180.0,187.800003,62.600001,59,108.599998,100,73.300003,77.400002,74.400002
20170104180000,180.0,187.800003,62.600001,59,97.699997,100,73.199997,77.400002,74.400002
20170104181500,180.0,187.800003,62.600001,59,109.0,100,73.199997,77.400002,74.400002
20170104183000,180.0,183.600006,61.200002,59,100.400002,100,73.199997,77.400002,74.400002
20170104184500,180.0,183.600006,61.200002,59,108.699997,100,73.199997,77.400002,74.400002
20170104190000,180.0,183.600006,61.200002,59,102.5,100,73.0,77.400002,74.400002
20170104191500,180.0,183.600006,61.200002,59,106.199997,100,73.099998,77.400002,74.400002
20170104193000,180.0,183.600006,61.200002,59,103.400002,100,73.0,77.400002,74.400002
20170104194500,180.0,183.600006,61.200002,59,106.900002,100,73.0,77.400002,74.400002
20170104200000,180.0,183.600006,61.200002,59,106.900002,100,73.0,77.400002,74.400002
20170104201500,180.0,178.199997,59.399999,59,102.199997,100,73.0,77.400002,74.400002
20170104203000,180.0,178.199997,59.399999,59,117.400002,100,73.0,77.400002,74.400002
20170104204500,180.0,178.199997,59.399999,59,97.800003,100,72.900002,77.400002,74.400002
20170104210000,180.0,180.600006,60.200002,59,110.5,100,72.900002,77.400002,74.400002
20170104211500,180.0,177.600006,59.200002,59,110.5,100,72.800003,77.400002,74.400002
20170104213000,180.0,177.600006,59.200002,59,99.099998,100,72.800003,77.400002,74.400002
20170104214500,180.0,177.600006,59.200002,59,117.400002,100,72.800003,77.400002,74.400002
20170104220000,180.0,181.800003,60.600001,59,99.199997,100,72.699997,77.400002,74.400002
20170104221500,180.0,181.800003,60.600001,58,101.400002,100,72.800003,77.400002,74.400002
20170104223000,180.0,183.0,61.0,58,119.5,100,72.800003,77.400002,74.400002
20170104224500,180.0,183.0,61.0,58,104.300003,100,72.599998,77.400002,74.400002
20170104230000,180.0,183.0,61.0,58,99.099998,100,72.699997,77.400002,74.400002
20170104231500,180.0,183.0,61.0,58,116.0,100,72.699997,77.400002,74.400002
20170104233000,180.0,183.0,61.0,58,106.800003,100,72.599998,77.400002,74.400002
20170104234500,180.0,183.0,61.0,58,97.300003,100,72.599998,77.400002,74.400002
20170105000000,180.0,183.0,61.0,58,110.199997,100,72.599998,77.400002,74.400002
20170105001500,180.0,183.0,61.0,58,111.5,100,72.599998,77.400002,74.400002
20170105003000,180.0,180.600006,60.200002,58,97.699997,100,72.5,77.400002,74.400002
20170105004500,180.0,180.600006,60.200002,58,106.0,100,72.599998,77.400002,74.400002
20170105010000,180.0,180.600006,60.200002,58,114.900002,100,72.300003,77.400002,74.400002
20170105011500,180.0,184.800003,61.600001,58,97.199997,100,72.099998,77.400002,74.400002
20170105013000,180.0,182.399994,60.799998,58,104.400002,100,72.099998,77.400002,74.400002
20170105014500,180.0,182.399994,60.799998,58,117.800003,100,72.5,77.400002,74.400002
20170105020000,180.0,182.399994,60.799998,58,99.900002,100,72.400002,77.400002,74.400002
20170105021500,180.0,182.399994,60.799998,58,101.099998,100,72.300003,77.400002,74.400002
20170105023000,180.0,182.399994,60.799998,58,118.300003,100,72.300003,77.400002,74.400002
20170105024500,180.0,182.399994,60.799998,58,104.300003,100,72.5,77.400002,74.400002
20170105030000,180.0,182.399994,60.799998,58,97.199997,100,72.599998,77.400002,74.400002
20170105031500,180.0,182.399994,60.799998,58,108.699997,100,72.699997,77.400002,74.400002
20170105033000,180.0,180.0,60.0,58,114.099998,100,72.699997,77.400002,74.400002
20170105034500,180.0,181.800003,60.600001,58,97.800003,100,72.800003,77.400002,74.400002
20170105040000,180.0,181.800003,60.600001,58,101.199997,100,72.800003,77.400002,74.400002
20170105041500,180.0,181.800003,60.600001,58,118.300003,100,72.800003,77.400002,74.400002
20170105043000,180.0,181.800003,60.600001,58,103.300003,100,72.900002,77.400002,74.400002
20170105044500,180.0,181.800003,60.600001,58,99.099998,100,72.800003,77.400002,74.400002
20170105050000,180.0,181.800003,60.600001,58,114.900002,100,72.900002,77.400002,74.400002
20170105051500,180.0,178.800003,59.600001,58,108.300003,100,72.599998,77.400002,74.400002
20170105053000,180.0,178.800003,59.600001,58,96.599998,100,72.699997,77.400002,74.400002
20170105054500,180.0,178.800003,59.600001,58,106.099998,100,72.900002,77.400002,74.400002
20170105060000,180.0,174.600006,58.200002,58,117.199997,100,72.800003,77.400002,74.400002
20170105061500,180.0,177.0,59.0,58,99.0,100,72.400002,77.400002,74.400002
20170105063000,180.0,177.0,59.0,58,104.5,100,72.400002,77.400002,74.400002
20170105064500,180.0,177.0,59.0,58,102.900002,100,72.300003,77.400002,74.400002
20170105070000,180.0,177.0,59.0,58,102.900002,100,72.400002,77.300003,74.300003
20170105071500,180.0,177.0,59.0,58,116.599998,100,72.400002,77.400002,74.400002
20170105073000,180.0,177.0,59.0,58,98.599998,100,72.5,77.400002,74.400002
20170105074500,180.0,177.0,59.0,61,120.0,100,72.300003,77.400002,74.400002
20170105080000,180.0,183.600006,61.200002,61,97.800003,100,71.900002,77.400002,74.400002
20170105081500,180.0,188.399994,62.799998,59,111.0,100,71.599998,77.400002,74.400002
20170105083000,180.0,186.0,62.0,59,100.900002,100,71.400002,77.400002,74.400002
20170105084500,180.0,186.0,62.0,59,107.699997,100,71.400002,77.400002,74.400002
20170105090000,180.0,183.0,61.0,59,100.900002,100,72.0,77.400002,74.400002
20170105091500,180.0,187.199997,62.399999,59,105.199997,100,71.800003,77.400002,74.400002
20170105093000,180.0,187.199997,62.399999,59,101.800003,100,71.400002,77.400002,74.400002
20170105094500,180.0,187.199997,62.399999,59,107.800003,100,71.300003,77.400002,74.400002
20170105100000,180.0,187.199997,62.399999,59,97.199997,100,71.599998,77.400002,74.400002
20170105101500,180.0,187.199997,62.399999,59,110.0,100,71.599998,77.400002,74.400002
20170105103000,180.0,187.199997,62.399999,59,105.199997,100,72.300003,77.400002,74.400002
20170105104500,180.0,187.199997,62.399999,59,97.199997,100,72.300003,77.400002,74.400002
20170105110000,180.0,187.199997,62.399999,59,111.699997,100,72.400002,77.400002,74.400002
20170105111500,180.0,187.199997,62.399999,59,101.099998,100,72.099998,77.400002,74.400002
20170105113000,180.0,182.399994,60.799998,59,101.099998,100,71.800003,77.400002,74.400002
20170105114500,180.0,184.800003,61.600001,59,110.199997,100,72.199997,77.400002,74.400002
20170105120000,180.0,182.399994,60.799998,59,98.5,100,72.400002,77.400002,74.400002
20170105121500,180.0,182.399994,60.799998,59,108.800003,100,72.900002,77.099998,74.099998
20170105123000,180.0,182.399994,60.799998,59,99.099998,100,72.900002,77.400002,74.400002
20170105124500,180.0,182.399994,60.799998,59,115.900002,100,73.0,77.099998,74.099998
20170105130000,180.0,244.800003,81.600001,100,60.400002,0,72.5,66.599998,63.599998
20170105131500,180.0,250.199997,83.399999,100,58.400002,0,71.400002,66.599998,63.599998
20170105133000,180.0,250.199997,83.399999,100,57.599998,0,70.800003,66.599998,63.599998
20170105134500,180.0,250.199997,83.399999,100,57.599998,0,70.400002,66.599998,63.599998
20170105140000,180.0,244.800003,81.600001,100,57.599998,0,69.699997,66.599998,63.599998
20170105141500,180.0,244.800003,81.600001,100,57.599998,0,69.199997,66.599998,63.599998
20170105143000,180.0,239.399994,79.799998,100,57.599998,0,69.0,66.599998,63.599998
20170105144500,180.0,234.600006,78.200002,100,57.599998,0,68.800003,66.599998,63.599998
20170105150000,180.0,239.399994,79.799998,100,57.599998,0,68.800003,66.599998,63.599998
20170105151500,180.0,239.399994,79.799998,100,57.599998,0,68.400002,66.599998,63.599998
20170105153000,180.0,234.600006,78.200002,100,57.599998,0,68.5,67.099998,64.099998
20170105154500,180.0,244.800003,81.600001,100,57.599998,0,68.800003,67.199997,64.199997
20170105160000,180.0,190.199997,63.399999,52,96.400002,100,68.400002,72.699997,69.699997
20170105161500,180.0,187.199997,62.399999,52,96.400002,100,69.5,72.699997,69.699997
20170105163000,180.0,190.199997,63.399999,52,97.900002,100,69.699997,72.699997,69.699997
20170105164500,180.0,187.199997,62.399999,51,102.599998,100,69.900002,72.699997,69.699997
20170105170000,180.0,187.199997,62.399999,51,59.200001,0,69.699997,72.300003,69.300003
20170105171500,180.0,190.199997,63.399999,51,57.599998,0,69.699997,72.300003,69.300003
20170105173000,180.0,190.199997,63.399999,51,57.599998,100,69.5,72.699997,69.699997
20170105174500,180.0,190.199997,63.399999,51,57.599998,100,69.300003,72.699997,69.699997
20170105180000,180.0,187.199997,62.399999,51,58.299999,100,69.199997,72.699997,69.699997
20170105181500,180.0,187.199997,62.399999,51,60.700001,100,69.400002,72.699997,69.699997
20170105183000,180.0,182.399994,60.799998,51,60.700001,100,69.199997,72.699997,69.699997
20170105184500,180.0,186.0,62.0,51,73.599998,100,69.599998,72.699997,69.699997
20170105190000,180.0,186.0,62.0,51,80.599998,100,69.900002,72.699997,69.699997
20170105191500,180.0,186.0,62.0,51,58.400002,0,69.900002,72.699997,69.699997
20170105193000,180.0,186.0,62.0,51,58.400002,0,69.699997,72.699997,69.699997
20170105194500,180.0,182.399994,60.799998,51,86.800003,100,69.300003,78.300003,75.300003
20170105200000,180.0,185.399994,61.799998,51,105.099998,100,69.900002,78.300003,75.300003
20170105201500,180.0,181.800003,60.600001,51,105.099998,100,70.199997,78.400002,75.400002
20170105203000,180.0,186.0,62.0,51,100.699997,100,70.400002,78.5,75.5
20170105204500,180.0,178.800003,59.600001,51,106.599998,100,70.699997,78.5,75.5
20170105210000,180.0,178.800003,59.600001,51,98.599998,100,70.900002,78.5,75.5
20170105211500,180.0,178.800003,59.600001,51,111.599998,100,71.0,78.5,75.5
20170105213000,180.0,178.800003,59.600001,51,97.199997,100,71.199997,78.5,75.5
20170105214500,180.0,178.800003,59.600001,51,104.300003,100,71.300003,78.5,75.5
20170105220000,180.0,176.399994,58.799998,51,109.099998,100,71.400002,78.5,75.5
20170105221500,180.0,178.800003,59.600001,51,97.400002,100,71.5,78.5,75.5
20170105223000,180.0,178.800003,59.600001,51,118.5,100,71.300003,78.5,75.5
20170105224500,180.0,178.800003,59.600001,51,97.199997,100,71.5,78.5,75.5
20170105230000,180.0,178.800003,59.600001,51,109.099998,100,71.5,78.5,75.5
20170105231500,180.0,178.800003,59.600001,51,103.400002,100,71.599998,78.5,75.5
20170105233000,180.0,178.800003,59.600001,51,105.300003,100,71.599998,78.5,75.5
20170105234500,180.0,178.800003,59.600001,51,108.5,100,71.900002,78.5,75.5
20170106000000,180.0,178.800003,59.600001,51,96.599998,100,72.199997,78.5,75.5
20170106001500,180.0,178.800003,59.600001,51,116.0,100,72.5,78.5,75.5
20170106003000,180.0,178.800003,59.600001,51,106.400002,100,72.599998,78.5,75.5
20170106004500,180.0,180.600006,60.200002,51,97.199997,100,72.699997,78.5,75.5
20170106010000,180.0,180.600006,60.200002,51,112.099998,100,72.900002,78.5,75.5
20170106011500,180.0,180.600006,60.200002,51,107.599998,100,72.800003,78.5,75.5
20170106013000,180.0,180.600006,60.200002,51,97.199997,100,72.900002,78.5,75.5
20170106014500,180.0,177.600006,59.200002,51,116.199997,100,73.0,78.5,75.5
20170106020000,180.0,177.600006,59.200002,51,104.300003,100,73.099998,78.599998,75.599998
20170106021500,180.0,177.600006,59.200002,51,98.5,100,73.199997,78.599998,75.599998
20170106023000,180.0,174.600006,58.200002,51,118.400002,100,73.199997,78.599998,75.599998
20170106024500,180.0,174.600006,58.200002,51,102.599998,100,73.199997,78.599998,75.599998
20170106030000,180.0,174.600006,58.200002,51,98.5,100,73.199997,78.599998,75.599998
20170106031500,180.0,174.600006,58.200002,51,116.0,100,73.199997,78.699997,75.699997
20170106033000,180.0,174.600006,58.200002,51,106.699997,100,73.199997,78.699997,75.699997
20170106034500,180.0,174.600006,58.200002,51,97.300003,100,73.199997,78.699997,75.699997
20170106040000,180.0,180.0,60.0,51,111.300003,100,73.199997,78.800003,75.800003
20170106041500,180.0,178.199997,59.399999,51,111.300003,100,73.099998,78.800003,75.800003
20170106043000,180.0,180.0,60.0,51,100.0,100,73.099998,78.800003,75.800003
20170106044500,180.0,180.0,60.0,51,98.699997,100,73.0,78.800003,75.800003
20170106050000,180.0,186.0,62.0,51,114.199997,100,72.900002,78.800003,75.800003
20170106051500,180.0,183.600006,61.200002,51,107.099998,100,72.900002,78.800003,75.800003
20170106053000,180.0,180.0,60.0,51,96.900002,100,72.699997,78.800003,75.800003
20170106054500,180.0,180.0,60.0,51,99.699997,100,72.900002,78.800003,75.800003
20170106060000,180.0,180.0,60.0,51,117.5,100,73.099998,78.800003,75.800003
20170106061500,180.0,180.0,60.0,51,104.900002,100,72.900002,78.800003,75.800003
20170106063000,180.0,180.0,60.0,51,96.599998,100,72.400002,78.800003,75.800003
20170106064500,180.0,180.0,60.0,51,106.400002,100,72.099998,78.800003,75.800003
20170106070000,180.0,180.0,60.0,51,115.5,100,72.0,78.800003,75.800003
20170106071500,180.0,180.0,60.0,51,99.0,100,71.900002,78.800003,75.800003
20170106073000,180.0,180.0,60.0,51,100.300003,100,71.900002,78.800003,75.800003
20170106074500,180.0,178.199997,59.399999,51,116.699997,100,71.400002,78.800003,75.800003
20170106080000,180.0,178.199997,59.399999,51,104.099998,100,71.599998,78.800003,75.800003
20170106081500,180.0,178.199997,59.399999,51,96.599998,100,71.400002,78.800003,75.800003
20170106083000,180.0,176.399994,58.799998,51,104.199997,100,71.199997,78.800003,75.800003
20170106084500,180.0,182.399994,60.799998,51,117.0,100,70.699997,78.800003,75.800003
20170106090000,180.0,175.800003,58.600001,51,102.699997,100,71.0,78.800003,75.800003
20170106091500,180.0,175.800003,58.600001,51,96.0,100,70.800003,78.800003,75.800003
20170106093000,180.0,175.800003,58.600001,51,105.400002,100,70.5,78.800003,75.800003
20170106094500,180.0,177.600006,59.200002,51,114.5,100,70.400002,78.800003,75.800003
20170106100000,180.0,175.800003,58.600001,51,100.199997,100,70.300003,78.800003,75.800003
20170106101500,180.0,175.800003,58.600001,51,97.400002,100,70.099998,78.800003,75.800003
20170106103000,180.0,183.600006,61.200002,51,112.699997,100,70.099998,78.800003,75.800003
20170106104500,180.0,183.600006,61.200002,51,106.800003,100,70.199997,78.800003,75.800003
20170106110000,180.0,183.600006,61.200002,51,96.599998,100,70.199997,78.800003,75.800003
20170106111500,180.0,183.600006,61.200002,51,99.800003,100,70.5,78.800003,75.800003
20170106113000,180.0,186.0,62.0,51,115.800003,100,70.900002,78.800003,75.800003
20170106114500,180.0,174.600006,58.200002,51,104.300003,100,70.800003,78.800003,75.800003
20170106120000,180.0,178.800003,59.600001,51,96.0,100,70.800003,78.800003,75.800003
20170106121500,180.0,186.600006,62.200002,51,102.300003,100,71.0,78.800003,75.800003
20170106123000,180.0,186.600006,62.200002,51,114.900002,100,70.800003,78.800003,75.800003
20170106124500,180.0,186.600006,62.200002,51,100.199997,100,70.900002,78.800003,75.800003
20170106130000,180.0,186.600006,62.200002,51,95.699997,100,71.099998,78.800003,75.800003
20170106131500,180.0,186.600006,62.200002,51,105.5,100,71.400002,78.800003,75.800003
20170106133000,180.0,183.0,61.0,51,114.099998,100,71.199997,78.800003,75.800003
20170106134500,180.0,183.0,61.0,51,100.199997,100,70.599998,78.800003,75.800003
20170106140000,180.0,180.0,60.0,51,97.099998,100,70.300003,78.800003,75.800003
20170106141500,180.0,181.800003,60.600001,51,107.199997,100,70.199997,78.800003,75.800003
20170106143000,180.0,184.800003,61.600001,51,113.599998,100,70.199997,78.800003,75.800003
20170106144500,180.0,184.800003,61.600001,51,99.0,100,70.199997,78.800003,75.800003
20170106150000,180.0,184.800003,61.600001,51,96.0,100,69.900002,78.800003,75.800003
20170106151500,180.0,184.800003,61.600001,51,107.800003,100,70.099998,78.800003,75.800003
20170106153000,180.0,177.600006,59.200002,51,114.099998,100,70.0,78.800003,75.800003
20170106154500,180.0,177.600006,59.200002,51,101.0,100,70.0,78.800003,75.800003
20170106160000,180.0,180.600006,60.200002,51,95.900002,100,70.099998,78.800003,75.800003
20170106161500,180.0,183.0,61.0,51,97.800003,100,70.099998,78.800003,75.800003
20170106163000,180.0,183.0,61.0,51,108.300003,100,70.0,78.800003,75.800003
20170106164500,180.0,183.0,61.0,51,116.599998,100,70.0,78.800003,75.800003
20170106170000,180.0,183.0,61.0,51,108.400002,100,70.0,78.800003,75.800003
20170106171500,180.0,183.0,61.0,51,100.199997,100,69.900002,78.800003,75.800003
20170106173000,180.0,183.0,61.0,51,95.699997,100,70.0,78.800003,75.800003
20170106174500,180.0,186.0,62.0,51,99.0,100,70.0,78.800003,75.800003
20170106180000,180.0,186.0,62.0,51,110.400002,100,70.099998,78.800003,75.800003
20170106181500,180.0,186.0,62.0,51,114.199997,100,70.099998,78.800003,75.800003
20170106183000,180.0,186.0,62.0,51,104.599998,100,70.099998,78.800003,75.800003
20170106184500,180.0,186.0,62.0,51,97.800003,100,70.099998,78.800003,75.800003
20170106190000,180.0,186.0,62.0,51,96.0,100,70.099998,78.800003,75.800003
20170106191500,180.0,183.0,61.0,51,104.800003,100,70.099998,78.800003,75.800003
20170106193000,180.0,183.0,61.0,51,115.800003,100,70.0,78.800003,75.800003
20170106194500,180.0,183.0,61.0,51,107.5,100,70.099998,78.800003,75.800003
20170106200000,180.0,185.399994,61.799998,51,98.5,100,70.099998,78.800003,75.800003
20170106201500,180.0,185.399994,61.799998,51,95.5,100,70.099998,78.800003,75.800003
20170106203000,180.0,185.399994,61.799998,51,104.699997,100,70.099998,78.800003,75.800003
20170106204500,180.0,185.399994,61.799998,51,115.800003,100,70.099998,78.800003,75.800003
20170106210000,180.0,185.399994,61.799998,51,107.199997,100,70.099998,78.800003,75.800003
20170106211500,180.0,185.399994,61.799998,51,99.300003,100,70.0,78.800003,75.800003
20170106213000,180.0,185.399994,61.799998,51,96.599998,100,70.0,78.800003,75.800003
20170106214500,180.0,185.399994,61.799998,51,104.199997,100,70.0,78.800003,75.800003
20170106220000,180.0,185.399994,61.799998,51,115.800003,100,70.0,78.800003,75.800003
20170106221500,180.0,185.399994,61.799998,51,107.5,100,70.0,78.800003,75.800003
20170106223000,180.0,185.399994,61.799998,51,99.0,100,70.0,78.800003,75.800003
20170106224500,180.0,185.399994,61.799998,51,96.599998,100,69.900002,78.800003,75.800003
20170106230000,180.0,185.399994,61.799998,51,108.300003,100,69.900002,78.800003,75.800003
20170106231500,180.0,185.399994,61.799998,51,114.699997,100,69.900002,78.800003,75.800003
20170106233000,180.0,185.399994,61.799998,51,103.5,100,69.900002,78.800003,75.800003
20170106234500,180.0,185.399994,61.799998,51,96.800003,100,69.800003,78.800003,75.800003
20170107000000,180.0,185.399994,61.799998,51,100.400002,100,69.699997,78.800003,75.800003
20170107001500,180.0,185.399994,61.799998,51,115.099998,100,69.699997,78.800003,75.800003
20170107003000,180.0,185.399994,61.799998,51,109.099998,100,69.599998,78.800003,75.800003
20170107004500,180.0,185.399994,61.799998,51,99.099998,100,69.599998,78.800003,75.800003
20170107010000,180.0,185.399994,61.799998,51,96.599998,100,69.599998,78.800003,75.800003
20170107011500,180.0,185.399994,61.799998,51,106.800003,100,69.5,78.800003,75.800003
20170107013000,180.0,185.399994,61.799998,51,114.5,100,69.5,78.800003,75.800003
20170107014500,180.0,187.800003,62.600001,51,102.699997,100,69.400002,78.800003,75.800003
20170107020000,180.0,183.600006,61.200002,51,96.900002,100,69.400002,78.800003,75.800003
20170107021500,180.0,186.600006,62.200002,51,100.0,100,69.400002,78.800003,75.800003
20170107023000,180.0,186.600006,62.200002,51,115.099998,100,69.300003,78.800003,75.800003
20170107024500,180.0,186.600006,62.200002,51,106.599998,100,69.099998,78.800003,75.800003
20170107030000,180.0,186.600006,62.200002,51,97.800003,100,69.099998,78.800003,75.800003
20170107031500,180.0,186.600006,62.200002,51,97.800003,100,69.099998,78.800003,75.800003
20170107033000,180.0,186.600006,62.200002,51,111.400002,100,69.099998,78.800003,75.800003
20170107034500,180.0,186.600006,62.200002,51,111.400002,100,69.0,78.800003,75.800003
20170107040000,180.0,186.600006,62.200002,51,100.199997,100,69.0,78.800003,75.800003
20170107041500,180.0,186.600006,62.200002,51,96.0,100,69.0,78.800003,75.800003
20170107043000,180.0,186.600006,62.200002,51,108.699997,100,69.0,78.800003,75.800003
20170107044500,180.0,186.600006,62.200002,51,111.699997,100,68.900002,78.800003,75.800003
20170107050000,180.0,186.600006,62.200002,51,100.300003,100,68.900002,78.800003,75.800003
20170107051500,180.0,186.600006,62.200002,51,95.699997,100,68.800003,78.800003,75.800003
20170107053000,180.0,186.600006,62.200002,51,103.800003,100,68.800003,78.800003,75.800003
20170107054500,180.0,186.600006,62.200002,51,113.199997,100,68.699997,78.800003,75.800003
20170107060000,180.0,186.600006,62.200002,51,101.0,100,68.599998,78.800003,75.800003
20170107061500,180.0,186.600006,62.200002,51,95.400002,100,68.599998,78.800003,75.800003
20170107063000,180.0,186.600006,62.200002,51,108.599998,100,68.5,78.800003,75.800003
20170107064500,180.0,186.600006,62.200002,51,110.199997,100,68.5,78.800003,75.800003
20170107070000,180.0,186.600006,62.200002,51,99.0,100,68.400002,78.800003,75.800003
20170107071500,180.0,186.600006,62.200002,51,97.199997,100,68.400002,78.800003,75.800003
20170107073000,180.0,186.600006,62.200002,51,111.900002,100,68.400002,78.800003,75.800003
20170107074500,180.0,186.600006,62.200002,51,107.599998,100,68.300003,78.800003,75.800003
20170107080000,180.0,186.600006,62.200002,51,97.800003,100,68.300003,78.800003,75.800003
20170107081500,180.0,186.600006,62.200002,51,97.800003,100,68.400002,78.800003,75.800003
20170107083000,180.0,180.0,60.0,51,115.099998,100,68.400002,78.800003,75.800003
20170107084500,180.0,180.0,60.0,51,110.699997,100,68.400002,78.800003,75.800003
20170107090000,180.0,180.0,60.0,51,101.0,100,68.400002,78.800003,75.800003
20170107091500,180.0,180.0,60.0,51,97.199997,100,68.5,78.800003,75.800003
20170107093000,180.0,180.0,60.0,51,107.0,100,68.5,78.800003,75.800003
20170107094500,180.0,177.600006,59.200002,51,115.0,100,68.599998,78.800003,75.800003
20170107100000,180.0,177.600006,59.200002,51,103.5,100,68.599998,78.800003,75.800003
20170107101500,180.0,177.600006,59.200002,51,97.099998,100,68.699997,78.800003,75.800003
20170107103000,180.0,177.600006,59.200002,51,103.900002,100,68.800003,78.800003,75.800003
20170107104500,180.0,177.600006,59.200002,51,116.599998,100,68.800003,78.800003,75.800003
20170107110000,180.0,180.600006,60.200002,51,108.199997,100,68.800003,78.800003,75.800003
20170107111500,180.0,180.600006,60.200002,51,99.599998,100,68.900002,78.800003,75.800003
20170107113000,180.0,180.600006,60.200002,51,97.400002,100,69.0,78.800003,75.800003
20170107114500,180.0,184.800003,61.600001,51,105.599998,100,69.0,78.800003,75.800003
20170107120000,180.0,178.800003,59.600001,51,116.599998,100,69.0,78.800003,75.800003
20170107121500,180.0,180.600006,60.200002,51,106.199997,100,69.0,78.800003,75.800003
20170107123000,180.0,180.600006,60.200002,51,99.599998,100,69.099998,78.800003,75.800003
20170107124500,180.0,180.600006,60.200002,51,98.5,100,69.099998,78.800003,75.800003
20170107130000,180.0,180.600006,60.200002,51,108.5,100,69.199997,78.800003,75.800003
20170107131500,180.0,183.600006,61.200002,51,115.800003,100,69.199997,78.800003,75.800003
20170107133000,180.0,183.600006,61.200002,51,105.400002,100,69.0,78.800003,75.800003
20170107134500,180.0,186.600006,62.200002,51,98.400002,100,69.099998,78.800003,75.800003
20170107140000,180.0,186.600006,62.200002,51,96.900002,100,69.199997,78.800003,75.800003
20170107141500,180.0,186.600006,62.200002,51,105.400002,100,69.400002,78.800003,75.800003
20170107143000,180.0,183.600006,61.200002,51,116.199997,100,69.400002,78.800003,75.800003
20170107144500,180.0,183.600006,61.200002,51,106.199997,100,69.400002,78.800003,75.800003
20170107150000,180.0,183.600006,61.200002,51,99.300003,100,69.400002,78.800003,75.800003
20170107151500,180.0,183.600006,61.200002,51,97.099998,100,69.5,78.800003,75.800003
20170107153000,180.0,183.600006,61.200002,51,106.099998,100,69.5,78.800003,75.800003
20170107154500,180.0,183.600006,61.200002,51,115.800003,100,69.5,78.800003,75.800003
20170107160000,180.0,183.600006,61.200002,51,105.400002,100,69.5,78.800003,75.800003
20170107161500,180.0,174.600006,58.200002,51,99.0,100,69.5,78.800003,75.800003
20170107163000,180.0,176.399994,58.799998,51,99.0,100,69.400002,78.800003,75.800003
20170107164500,180.0,176.399994,58.799998,51,109.0,100,69.5,78.800003,75.800003
20170107170000,180.0,174.600006,58.200002,51,117.400002,100,69.5,78.800003,75.800003
20170107171500,180.0,174.600006,58.200002,51,107.099998,100,69.5,78.800003,75.800003
20170107173000,180.0,176.399994,58.799998,51,99.599998,100,69.5,78.800003,75.800003
20170107174500,180.0,176.399994,58.799998,51,97.300003,100,69.5,78.800003,75.800003
20170107180000,180.0,176.399994,58.799998,51,107.0,100,69.5,78.800003,75.800003
20170107181500,180.0,176.399994,58.799998,51,116.599998,100,69.400002,78.800003,75.800003
20170107183000,180.0,176.399994,58.799998,51,106.5,100,69.199997,78.800003,75.800003
20170107184500,180.0,174.600006,58.200002,51,99.599998,100,69.199997,78.800003,75.800003
20170107190000,180.0,183.600006,61.200002,51,96.699997,100,69.300003,78.800003,75.800003
20170107191500,180.0,183.600006,61.200002,51,105.400002,100,69.400002,78.800003,75.800003
20170107193000,180.0,186.0,62.0,51,115.0,100,69.300003,78.800003,75.800003
20170107194500,180.0,170.399994,56.799998,51,104.800003,100,69.300003,78.800003,75.800003
20170107200000,180.0,178.800003,59.600001,52,98.599998,100,69.199997,78.800003,75.800003
20170107201500,180.0,178.800003,59.600001,52,98.599998,100,69.099998,78.800003,75.800003
20170107203000,180.0,180.600006,60.200002,50,106.099998,100,69.099998,78.800003,75.800003
20170107204500,180.0,178.199997,59.399999,50,114.099998,100,69.099998,78.800003,75.800003
20170107210000,180.0,178.199997,59.399999,50,103.699997,100,69.0,78.800003,75.800003
20170107211500,180.0,178.199997,59.399999,50,97.699997,100,69.0,78.800003,75.800003
20170107213000,180.0,178.199997,59.399999,50,97.699997,100,69.0,78.800003,75.800003
20170107214500,180.0,180.0,60.0,50,108.800003,100,68.900002,78.800003,75.800003
20170107220000,180.0,177.600006,59.200002,50,112.400002,100,68.900002,78.800003,75.800003
20170107221500,180.0,177.600006,59.200002,50,102.900002,100,68.900002,78.800003,75.800003
20170107223000,180.0,180.600006,60.200002,50,96.900002,100,68.900002,78.800003,75.800003
20170107224500,180.0,180.600006,60.200002,50,98.199997,100,68.900002,78.800003,75.800003
20170107230000,180.0,180.600006,60.200002,50,110.199997,100,68.900002,78.800003,75.800003
20170107231500,180.0,180.600006,60.200002,50,111.699997,100,68.800003,78.800003,75.800003
20170107233000,180.0,178.199997,59.399999,50,101.0,100,68.800003,78.800003,75.800003
20170107234500,180.0,178.199997,59.399999,50,95.900002,100,68.800003,78.800003,75.800003
20170108000000,180.0,180.0,60.0,50,100.199997,100,68.800003,78.800003,75.800003
20170108001500,180.0,180.0,60.0,50,112.800003,100,68.800003,78.800003,75.800003
20170108003000,180.0,178.199997,59.399999,50,109.199997,100,68.800003,78.800003,75.800003
20170108004500,180.0,180.0,60.0,50,99.599998,100,68.699997,78.800003,75.800003
20170108010000,180.0,180.0,60.0,50,95.400002,100,68.699997,78.800003,75.800003
20170108011500,180.0,180.0,60.0,50,103.300003,100,68.699997,78.800003,75.800003
20170108013000,180.0,180.0,60.0,50,114.199997,100,68.699997,78.800003,75.800003
20170108014500,180.0,180.0,60.0,50,105.199997,100,68.599998,78.800003,75.800003
20170108020000,180.0,180.0,60.0,50,98.400002,100,68.599998,78.800003,75.800003
20170108021500,180.0,180.0,60.0,50,96.800003,100,68.599998,78.800003,75.800003
20170108023000,180.0,180.0,60.0,50,107.0,100,68.699997,78.800003,75.800003
20170108024500,180.0,178.199997,59.399999,50,113.300003,100,68.599998,78.800003,75.800003
20170108030000,180.0,178.199997,59.399999,50,102.599998,100,68.599998,78.800003,75.800003
20170108031500,180.0,178.199997,59.399999,50,96.800003,100,68.5,78.800003,75.800003
20170108033000,180.0,180.600006,60.200002,50,97.900002,100,68.5,78.800003,75.800003
20170108034500,180.0,180.600006,60.200002,50,111.800003,100,68.5,78.800003,75.800003
20170108040000,180.0,178.199997,59.399999,50,110.0,100,68.5,78.800003,75.800003
20170108041500,180.0,178.199997,59.399999,50,101.0,100,68.5,78.800003,75.800003
20170108043000,180.0,178.199997,59.399999,50,96.599998,100,68.5,78.800003,75.800003
20170108044500,180.0,178.199997,59.399999,50,100.599998,100,68.5,78.800003,75.800003
20170108050000,180.0,178.199997,59.399999,50,114.199997,100,68.5,78.800003,75.800003
20170108051500,180.0,178.199997,59.399999,50,106.099998,100,68.5,78.800003,75.800003
20170108053000,180.0,178.199997,59.399999,50,98.400002,100,68.5,78.800003,75.800003
20170108054500,180.0,178.199997,59.399999,50,98.400002,100,68.5,78.800003,75.800003
20170108060000,180.0,178.199997,59.399999,50,111.5,100,68.400002,78.800003,75.800003
20170108061500,180.0,178.199997,59.399999,50,110.0,100,68.400002,78.800003,75.800003
20170108063000,180.0,178.199997,59.399999,50,99.599998,100,68.400002,78.800003,75.800003
20170108064500,180.0,178.199997,59.399999,50,96.0,100,68.400002,78.800003,75.800003
20170108070000,180.0,180.0,60.0,50,106.900002,100,68.400002,78.800003,75.800003
20170108071500,180.0,180.0,60.0,50,111.699997,100,68.300003,78.800003,75.800003
20170108073000,180.0,180.0,60.0,50,100.300003,100,68.300003,78.800003,75.800003
20170108074500,180.0,180.0,60.0,50,96.0,100,68.300003,78.800003,75.800003
20170108080000,180.0,177.600006,59.200002,50,103.199997,100,68.400002,78.800003,75.800003
20170108081500,180.0,177.600006,59.200002,50,115.0,100,68.400002,78.800003,75.800003
20170108083000,180.0,177.600006,59.200002,50,105.800003,100,68.400002,78.800003,75.800003
20170108084500,180.0,177.600006,59.200002,50,98.400002,100,68.400002,78.800003,75.800003
20170108090000,180.0,177.600006,59.200002,50,96.900002,100,68.5,78.800003,75.800003
20170108091500,180.0,180.0,60.0,50,107.0,100,68.5,78.800003,75.800003
20170108093000,180.0,176.399994,58.799998,50,115.0,100,68.599998,78.800003,75.800003
20170108094500,180.0,176.399994,58.799998,50,105.900002,100,68.599998,78.800003,75.800003
20170108100000,180.0,176.399994,58.799998,50,99.300003,100,68.599998,78.800003,75.800003
20170108101500,180.0,176.399994,58.799998,50,97.800003,100,68.800003,78.800003,75.800003
20170108103000,180.0,178.199997,59.399999,50,106.099998,100,68.900002,78.800003,75.800003
20170108104500,180.0,178.199997,59.399999,50,115.0,100,68.900002,78.800003,75.800003
20170108110000,180.0,180.0,60.0,52,106.599998,100,68.900002,78.800003,75.800003
20170108111500,180.0,180.0,60.0,52,99.300003,100,69.0,78.800003,75.800003
20170108113000,180.0,180.0,60.0,52,97.199997,100,69.0,78.800003,75.800003
20170108114500,180.0,182.399994,60.799998,52,107.099998,100,69.099998,78.800003,75.800003
20170108120000,180.0,178.800003,59.600001,50,115.0,100,69.099998,78.800003,75.800003
20170108121500,180.0,178.800003,59.600001,50,107.699997,100,69.199997,78.800003,75.800003
20170108123000,180.0,178.800003,59.600001,50,100.699997,100,69.300003,78.800003,75.800003
20170108124500,180.0,178.800003,59.600001,50,96.599998,100,69.400002,78.800003,75.800003
20170108130000,180.0,178.800003,59.600001,50,104.800003,100,69.5,78.800003,75.800003
20170108131500,180.0,177.0,59.0,50,115.900002,100,69.5,78.800003,75.800003
20170108133000,180.0,177.0,59.0,50,109.199997,100,69.599998,78.800003,75.800003
20170108134500,180.0,177.0,59.0,50,101.699997,100,69.599998,78.800003,75.800003
20170108140000,180.0,177.0,59.0,50,97.099998,100,69.699997,78.800003,75.800003
20170108141500,180.0,174.600006,58.200002,50,99.0,100,69.699997,78.800003,75.800003
20170108143000,180.0,178.199997,59.399999,50,109.900002,100,69.800003,78.800003,75.800003
20170108144500,180.0,176.399994,58.799998,50,115.699997,100,69.900002,78.800003,75.800003
20170108150000,180.0,176.399994,58.799998,50,104.300003,100,69.900002,78.800003,75.800003
20170108151500,180.0,176.399994,58.799998,50,97.199997,100,70.0,78.800003,75.800003
20170108153000,180.0,176.399994,58.799998,50,98.5,100,70.0,78.800003,75.800003
20170108154500,180.0,176.399994,58.799998,50,110.199997,100,70.0,78.800003,75.800003
20170108160000,180.0,174.600006,58.200002,50,114.5,100,70.099998,78.800003,75.800003
20170108161500,180.0,174.600006,58.200002,50,103.5,100,70.099998,78.800003,75.800003
20170108163000,180.0,174.600006,58.200002,50,97.0,100,70.099998,78.800003,75.800003
20170108164500,180.0,174.600006,58.200002,50,99.199997,100,70.0,78.800003,75.800003
20170108170000,180.0,174.600006,58.200002,50,110.400002,100,70.0,78.800003,75.800003
20170108171500,180.0,174.600006,58.200002,50,115.800003,100,70.0,78.800003,75.800003
20170108173000,180.0,176.399994,58.799998,50,105.0,100,70.0,78.800003,75.800003
20170108174500,180.0,174.600006,58.200002,50,97.599998,100,69.900002,78.800003,75.800003
20170108180000,180.0,177.0,59.0,50,97.599998,100,69.900002,78.800003,75.800003
20170108181500,180.0,177.0,59.0,50,107.199997,100,69.900002,78.800003,75.800003
20170108183000,180.0,174.600006,58.200002,50,110.300003,100,69.599998,78.800003,75.800003
20170108184500,180.0,174.600006,58.200002,50,98.599998,100,69.699997,78.800003,75.800003
20170108190000,180.0,170.399994,56.799998,50,98.599998,100,69.800003,78.800003,75.800003
20170108191500,180.0,170.399994,56.799998,50,108.699997,100,69.800003,78.800003,75.800003
20170108193000,180.0,172.199997,57.399999,50,116.699997,100,69.699997,78.800003,75.800003
20170108194500,180.0,172.199997,57.399999,50,106.699997,100,69.699997,78.800003,75.800003
20170108200000,180.0,172.199997,57.399999,50,99.900002,100,69.699997,78.800003,75.800003
20170108201500,180.0,172.199997,57.399999,50,96.699997,100,69.699997,78.800003,75.800003
20170108203000,180.0,174.600006,58.200002,50,103.099998,100,69.599998,78.800003,75.800003
20170108204500,180.0,174.600006,58.200002,50,114.800003,100,69.599998,78.800003,75.800003
20170108210000,180.0,174.600006,58.200002,50,114.800003,100,69.599998,78.800003,75.800003
20170108211500,180.0,174.600006,58.200002,50,104.400002,100,69.599998,78.800003,75.800003
20170108213000,180.0,174.600006,58.200002,50,98.400002,100,69.5,78.800003,75.800003
20170108214500,180.0,174.600006,58.200002,50,97.300003,100,69.5,78.800003,75.800003
20170108220000,180.0,174.600006,58.200002,50,103.300003,100,69.5,78.800003,75.800003
20170108221500,180.0,174.600006,58.200002,50,114.699997,100,69.400002,78.800003,75.800003
20170108223000,180.0,174.600006,58.200002,50,112.900002,100,69.400002,78.800003,75.800003
20170108224500,180.0,174.600006,58.200002,50,103.5,100,69.5,78.800003,75.800003
20170108230000,180.0,174.600006,58.200002,50,97.800003,100,69.5,78.800003,75.800003
20170108231500,180.0,174.600006,58.200002,50,97.800003,100,69.5,78.800003,75.800003
20170108233000,180.0,174.600006,58.200002,50,105.300003,100,69.5,78.800003,75.800003
20170108234500,180.0,176.399994,58.799998,50,115.400002,100,69.5,78.800003,75.800003
20170109000000,180.0,174.600006,58.200002,50,113.0,100,69.400002,78.800003,75.800003
20170109001500,180.0,174.600006,58.200002,50,104.199997,100,69.400002,78.800003,75.800003
20170109003000,180.0,174.600006,58.200002,50,98.300003,100,69.5,78.800003,75.800003
20170109004500,180.0,174.600006,58.200002,50,98.300003,100,69.5,78.800003,75.800003
20170109010000,180.0,174.600006,58.200002,50,107.900002,100,69.5,78.800003,75.800003
20170109011500,180.0,174.600006,58.200002,50,115.400002,100,69.5,78.800003,75.800003
20170109013000,180.0,174.600006,58.200002,50,106.699997,100,69.5,78.800003,75.800003
20170109014500,180.0,174.600006,58.200002,50,99.599998,100,69.5,78.800003,75.800003
20170109020000,180.0,174.600006,58.200002,50,96.599998,100,69.5,78.800003,75.800003
20170109021500,180.0,177.0,59.0,50,102.099998,100,69.5,78.800003,75.800003
20170109023000,180.0,174.0,58.0,50,114.699997,100,69.5,78.800003,75.800003
20170109024500,180.0,174.0,58.0,50,111.599998,100,69.5,78.800003,75.800003
20170109030000,180.0,176.399994,58.799998,50,102.199997,100,69.5,78.800003,75.800003
20170109031500,180.0,174.600006,58.200002,50,97.0,100,69.5,78.800003,75.800003
20170109033000,180.0,174.600006,58.200002,50,98.099998,100,69.5,78.800003,75.800003
20170109034500,180.0,174.600006,58.200002,50,107.099998,100,69.5,78.800003,75.800003
20170109040000,180.0,172.199997,57.399999,50,116.599998,100,69.5,78.800003,75.800003
20170109041500,180.0,172.199997,57.399999,50,109.099998,100,69.5,78.800003,75.800003
20170109043000,180.0,172.199997,57.399999,50,101.400002,100,69.5,78.800003,75.800003
