PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170109044500,180.0,174.0,58.0,50,97.099998,100,69.5,78.800003,75.800003
20170109050000,180.0,174.0,58.0,50,101.199997,100,69.5,78.800003,75.800003
20170109051500,180.0,175.800003,58.600001,50,111.400002,100,69.5,78.800003,75.800003
20170109053000,180.0,173.399994,57.799998,50,114.900002,100,69.5,78.800003,75.800003
20170109054500,180.0,173.399994,57.799998,50,106.800003,100,69.800003,78.800003,75.800003
20170109060000,180.0,173.399994,57.799998,50,99.599998,100,69.900002,78.800003,75.800003
20170109061500,180.0,173.399994,57.799998,50,114.199997,100,69.699997,78.800003,75.800003
20170109063000,180.0,173.399994,57.799998,50,103.5,100,69.599998,78.800003,75.800003
20170109064500,180.0,173.399994,57.799998,50,96.599998,100,69.599998,78.800003,75.800003
20170109070000,180.0,173.399994,57.799998,50,108.599998,100,69.599998,78.800003,75.800003
20170109071500,180.0,171.0,57.0,50,112.5,100,69.599998,78.800003,75.800003
20170109073000,180.0,171.0,57.0,50,100.199997,100,69.599998,78.800003,75.800003
20170109074500,180.0,174.0,58.0,50,98.599998,100,69.599998,78.800003,75.800003
20170109080000,180.0,174.0,58.0,50,111.900002,100,69.699997,78.800003,75.800003
20170109081500,180.0,170.399994,56.799998,50,111.900002,100,69.699997,78.800003,75.800003
20170109083000,180.0,184.800003,61.600001,54,99.0,100,69.599998,78.800003,75.800003
20170109084500,180.0,184.800003,61.600001,54,99.0,100,69.699997,78.800003,75.800003
20170109090000,180.0,187.199997,62.399999,54,115.699997,100,69.900002,78.800003,75.800003
20170109091500,180.0,184.800003,61.600001,54,107.199997,100,70.0,78.800003,75.800003
20170109093000,180.0,184.800003,61.600001,54,96.599998,100,70.0,78.800003,75.800003
20170109094500,180.0,184.800003,61.600001,54,103.599998,100,70.099998,78.800003,75.800003
20170109100000,180.0,184.800003,61.600001,54,116.599998,100,70.199997,78.800003,75.800003
20170109101500,180.0,184.800003,61.600001,54,100.5,100,70.199997,78.800003,75.800003
20170109103000,180.0,184.800003,61.600001,54,100.5,100,70.400002,78.800003,75.800003
20170109104500,180.0,184.800003,61.600001,54,117.400002,100,70.400002,78.800003,75.800003
20170109110000,180.0,184.800003,61.600001,54,97.900002,100,70.5,78.800003,75.800003
20170109111500,180.0,190.800003,63.600001,52,104.5,100,70.599998,78.800003,75.800003
20170109113000,180.0,186.600006,62.200002,51,110.699997,100,70.800003,78.800003,75.800003
20170109114500,180.0,186.600006,62.200002,51,96.0,100,70.900002,78.800003,75.800003
20170109120000,180.0,186.600006,62.200002,51,107.900002,100,71.099998,78.800003,75.800003
20170109121500,180.0,186.600006,62.200002,51,107.900002,100,71.199997,78.800003,75.800003
20170109123000,180.0,192.600006,64.200002,51,96.599998,100,71.300003,78.800003,75.800003
20170109124500,180.0,187.800003,62.600001,51,111.900002,100,71.400002,78.800003,75.800003
20170109130000,180.0,187.800003,62.600001,51,103.300003,100,71.300003,78.800003,75.800003
20170109131500,180.0,187.800003,62.600001,51,97.5,100,71.5,78.800003,75.800003
20170109133000,180.0,187.800003,62.600001,51,116.699997,100,71.699997,78.800003,75.800003
20170109134500,180.0,187.800003,62.600001,51,97.400002,100,71.800003,78.800003,75.800003
20170109140000,180.0,187.800003,62.600001,51,109.800003,100,71.900002,78.800003,75.800003
20170109141500,180.0,187.800003,62.600001,51,105.0,100,71.900002,78.800003,75.800003
20170109143000,180.0,187.800003,62.600001,51,99.800003,100,72.0,78.800003,75.800003
20170109144500,180.0,185.399994,61.799998,51,116.199997,100,71.699997,78.800003,75.800003
20170109150000,180.0,185.399994,61.799998,51,96.599998,100,71.699997,78.800003,75.800003
20170109151500,180.0,185.399994,61.799998,51,107.099998,100,71.599998,78.800003,75.800003
20170109153000,180.0,185.399994,61.799998,51,112.900002,100,71.699997,78.800003,75.800003
20170109154500,180.0,185.399994,61.799998,51,96.099998,100,71.800003,78.800003,75.800003
20170109160000,180.0,185.399994,61.799998,51,113.599998,100,71.800003,78.800003,75.800003
20170109161500,180.0,185.399994,61.799998,51,106.5,100,71.900002,78.800003,75.800003
20170109163000,180.0,185.399994,61.799998,51,98.5,100,71.900002,78.800003,75.800003
20170109164500,180.0,185.399994,61.799998,51,112.300003,100,72.0,78.800003,75.800003
20170109170000,180.0,185.399994,61.799998,51,97.199997,100,72.099998,78.800003,75.800003
20170109171500,180.0,185.399994,61.799998,51,119.5,100,72.099998,78.800003,75.800003
20170109173000,180.0,185.399994,61.799998,51,97.199997,100,72.199997,78.800003,75.800003
20170109174500,180.0,187.800003,62.600001,51,109.099998,100,72.300003,78.800003,75.800003
20170109180000,180.0,190.199997,63.399999,51,98.5,100,72.300003,78.800003,75.800003
20170109181500,180.0,187.800003,62.600001,51,106.099998,100,72.300003,78.800003,75.800003
20170109183000,180.0,187.800003,62.600001,51,99.699997,100,72.300003,78.800003,75.800003
20170109184500,180.0,187.800003,62.600001,51,105.900002,100,72.400002,78.800003,75.800003
20170109190000,180.0,187.800003,62.600001,51,97.300003,100,72.400002,78.800003,75.800003
20170109191500,180.0,187.800003,62.600001,51,114.800003,100,72.400002,78.800003,75.800003
20170109193000,180.0,190.199997,63.399999,51,96.0,100,72.400002,78.800003,75.800003
20170109194500,180.0,187.800003,62.600001,51,117.400002,100,72.400002,78.800003,75.800003
20170109200000,180.0,187.800003,62.600001,51,95.800003,100,72.400002,78.800003,75.800003
20170109201500,180.0,190.199997,63.399999,51,107.800003,100,72.400002,78.800003,75.800003
20170109203000,180.0,187.199997,62.399999,51,105.699997,100,72.400002,78.800003,75.800003
20170109204500,180.0,187.199997,62.399999,51,96.099998,100,72.400002,78.800003,75.800003
20170109210000,180.0,187.199997,62.399999,51,112.699997,100,72.400002,78.800003,75.800003
20170109211500,180.0,187.199997,62.399999,51,104.300003,100,72.300003,78.800003,75.800003
20170109213000,180.0,187.199997,62.399999,51,97.199997,100,72.400002,78.800003,75.800003
20170109214500,180.0,187.199997,62.399999,51,117.5,100,72.400002,78.800003,75.800003
20170109220000,180.0,187.199997,62.399999,51,100.199997,100,72.300003,78.800003,75.800003
20170109221500,180.0,187.199997,62.399999,51,99.099998,100,72.400002,78.800003,75.800003
20170109223000,180.0,187.199997,62.399999,51,117.400002,100,72.400002,78.800003,75.800003
20170109224500,180.0,187.199997,62.399999,51,97.800003,100,72.400002,78.800003,75.800003
20170109230000,180.0,187.199997,62.399999,51,106.199997,100,72.400002,78.800003,75.800003
20170109231500,180.0,187.199997,62.399999,51,112.800003,100,72.400002,78.800003,75.800003
20170109233000,180.0,187.199997,62.399999,51,95.400002,100,72.400002,78.800003,75.800003
20170109234500,180.0,187.199997,62.399999,51,104.699997,100,72.400002,78.800003,75.800003
20170110000000,180.0,187.199997,62.399999,51,104.699997,100,72.400002,78.800003,75.800003
20170110001500,180.0,187.199997,62.399999,51,95.400002,100,72.400002,78.800003,75.800003
20170110003000,180.0,187.199997,62.399999,51,103.900002,100,72.400002,78.800003,75.800003
20170110004500,180.0,187.199997,62.399999,51,115.599998,100,72.400002,78.800003,75.800003
20170110010000,180.0,187.199997,62.399999,51,95.599998,100,72.400002,78.800003,75.800003
20170110011500,180.0,187.199997,62.399999,51,104.099998,100,72.400002,78.800003,75.800003
20170110013000,180.0,187.199997,62.399999,51,106.199997,100,72.300003,78.800003,75.800003
20170110014500,180.0,187.199997,62.399999,51,96.0,100,72.400002,78.800003,75.800003
20170110020000,180.0,183.0,61.0,51,114.300003,100,72.400002,78.800003,75.800003
20170110021500,180.0,183.0,61.0,51,105.0,100,72.300003,78.800003,75.800003
20170110023000,180.0,183.0,61.0,51,99.099998,100,72.400002,78.800003,75.800003
20170110024500,180.0,180.600006,60.200002,51,110.099998,100,72.400002,78.800003,75.800003
20170110030000,180.0,180.600006,60.200002,51,97.199997,100,72.400002,78.800003,75.800003
20170110031500,180.0,180.600006,60.200002,51,117.400002,100,72.400002,78.800003,75.800003
20170110033000,180.0,183.0,61.0,51,97.699997,100,72.400002,78.800003,75.800003
20170110034500,180.0,183.0,61.0,51,104.699997,100,72.400002,78.800003,75.800003
20170110040000,180.0,183.0,61.0,51,107.5,100,72.400002,78.800003,75.800003
20170110041500,180.0,183.0,61.0,51,97.199997,100,72.400002,78.800003,75.800003
20170110043000,180.0,178.199997,59.399999,51,117.900002,100,72.400002,78.800003,75.800003
20170110044500,180.0,180.600006,60.200002,51,99.599998,100,72.400002,78.800003,75.800003
20170110050000,180.0,183.0,61.0,51,103.199997,100,72.400002,78.800003,75.800003
20170110051500,180.0,180.0,60.0,51,106.900002,100,72.400002,78.800003,75.800003
20170110053000,180.0,181.800003,60.600001,51,97.199997,100,72.400002,78.800003,75.800003
20170110054500,180.0,177.600006,59.200002,51,118.199997,100,72.400002,78.800003,75.800003
20170110060000,180.0,177.600006,59.200002,51,96.0,100,72.400002,78.800003,75.800003
20170110061500,180.0,177.600006,59.200002,51,108.800003,100,72.400002,78.800003,75.800003
20170110063000,180.0,177.600006,59.200002,51,104.599998,100,72.400002,78.800003,75.800003
20170110064500,180.0,177.600006,59.200002,51,101.400002,100,72.400002,78.800003,75.800003
20170110070000,180.0,175.800003,58.600001,51,112.199997,100,72.400002,78.800003,75.800003
20170110071500,180.0,177.600006,59.200002,51,99.699997,100,72.400002,78.800003,75.800003
20170110073000,180.0,177.600006,59.200002,51,108.099998,100,72.300003,78.800003,75.800003
20170110074500,180.0,177.600006,59.200002,51,109.900002,100,72.599998,78.800003,75.800003
20170110080000,180.0,177.600006,59.200002,51,98.5,100,72.699997,78.800003,75.800003
20170110081500,180.0,175.800003,58.600001,51,109.400002,100,72.800003,78.800003,75.800003
20170110083000,180.0,175.800003,58.600001,51,109.400002,100,72.900002,78.800003,75.800003
20170110084500,180.0,183.0,61.0,54,97.800003,100,72.900002,78.800003,75.800003
20170110090000,180.0,183.0,61.0,54,108.400002,100,73.0,78.800003,75.800003
20170110091500,180.0,183.0,61.0,54,115.099998,100,73.199997,78.800003,75.800003
20170110093000,180.0,185.399994,61.799998,54,101.900002,100,73.300003,78.800003,75.800003
20170110094500,180.0,185.399994,61.799998,54,98.5,100,73.300003,78.800003,75.800003
20170110100000,180.0,185.399994,61.799998,54,104.800003,100,73.300003,78.800003,75.800003
20170110101500,180.0,185.399994,61.799998,54,113.800003,100,73.400002,78.800003,75.800003
20170110103000,180.0,185.399994,61.799998,54,99.699997,100,73.5,78.800003,75.800003
20170110104500,180.0,185.399994,61.799998,54,98.699997,100,73.5,78.800003,75.800003
20170110110000,180.0,185.399994,61.799998,54,118.0,100,73.599998,78.800003,75.800003
20170110111500,180.0,185.399994,61.799998,54,108.599998,100,73.699997,78.800003,75.800003
20170110113000,180.0,185.399994,61.799998,54,98.5,100,73.800003,78.800003,75.800003
20170110114500,180.0,185.399994,61.799998,54,113.199997,100,73.800003,78.800003,75.800003
20170110120000,180.0,185.399994,61.799998,54,98.5,100,73.800003,78.800003,75.800003
20170110121500,180.0,185.399994,61.799998,54,105.199997,100,73.800003,78.800003,75.800003
20170110123000,180.0,185.399994,61.799998,54,100.900002,100,73.900002,78.800003,75.800003
20170110124500,180.0,185.399994,61.799998,54,109.300003,100,74.0,78.800003,75.800003
20170110130000,180.0,190.199997,63.399999,54,118.300003,100,74.099998,78.800003,75.800003
20170110131500,180.0,190.199997,63.399999,53,107.099998,100,74.199997,78.800003,75.800003
20170110133000,180.0,190.199997,63.399999,53,98.5,100,74.199997,78.800003,75.800003
20170110134500,180.0,186.0,62.0,51,98.5,100,74.300003,78.800003,75.800003
20170110140000,180.0,186.0,62.0,51,117.400002,100,74.199997,78.800003,75.800003
20170110141500,180.0,186.0,62.0,51,99.800003,100,74.199997,78.800003,75.800003
20170110143000,180.0,186.0,62.0,51,97.199997,100,74.0,78.800003,75.800003
20170110144500,180.0,186.0,62.0,51,109.300003,100,74.199997,78.800003,75.800003
20170110150000,180.0,186.0,62.0,51,97.800003,100,74.199997,78.800003,75.800003
20170110151500,180.0,183.600006,61.200002,51,109.599998,100,74.199997,78.800003,75.800003
20170110153000,180.0,183.600006,61.200002,51,106.900002,100,74.300003,78.800003,75.800003
20170110154500,180.0,183.600006,61.200002,51,97.800003,100,74.300003,78.800003,75.800003
20170110160000,180.0,183.600006,61.200002,51,111.300003,100,74.300003,78.800003,75.800003
20170110161500,180.0,178.800003,59.600001,51,105.699997,100,74.300003,78.800003,75.800003
20170110163000,180.0,178.800003,59.600001,51,97.800003,100,74.300003,78.800003,75.800003
20170110164500,180.0,177.0,59.0,51,119.300003,100,74.300003,78.800003,75.800003
20170110170000,180.0,178.800003,59.600001,51,100.300003,100,74.300003,78.800003,75.800003
20170110171500,180.0,178.800003,59.600001,51,100.300003,100,74.300003,78.800003,75.800003
20170110173000,180.0,181.800003,60.600001,51,117.800003,100,74.300003,78.800003,75.800003
20170110174500,180.0,181.800003,60.600001,51,99.699997,100,74.199997,78.800003,75.800003
20170110180000,180.0,181.800003,60.600001,51,102.699997,100,74.199997,78.800003,75.800003
20170110181500,180.0,181.800003,60.600001,51,111.800003,100,74.300003,78.800003,75.800003
20170110183000,180.0,181.800003,60.600001,51,96.599998,100,74.199997,78.800003,75.800003
20170110184500,180.0,181.800003,60.600001,51,98.400002,100,74.199997,78.800003,75.800003
20170110190000,180.0,181.800003,60.600001,51,116.5,100,74.099998,78.800003,75.800003
20170110191500,180.0,181.800003,60.600001,51,97.800003,100,74.099998,78.800003,75.800003
20170110193000,180.0,181.800003,60.600001,51,105.099998,100,74.0,78.800003,75.800003
20170110194500,180.0,181.800003,60.600001,51,107.800003,100,74.0,78.800003,75.800003
20170110200000,180.0,181.800003,60.600001,51,97.800003,100,74.0,78.800003,75.800003
20170110201500,180.0,181.800003,60.600001,51,113.199997,100,74.0,78.800003,75.800003
20170110203000,180.0,181.800003,60.600001,51,100.699997,100,74.0,78.800003,75.800003
20170110204500,180.0,181.800003,60.600001,51,103.400002,100,74.0,78.800003,75.800003
20170110210000,180.0,188.399994,62.799998,51,112.699997,100,74.0,78.800003,75.800003
20170110211500,180.0,188.399994,62.799998,51,96.599998,100,74.099998,78.800003,75.800003
20170110213000,180.0,188.399994,62.799998,51,117.099998,100,74.199997,78.800003,75.800003
20170110214500,180.0,188.399994,62.799998,51,97.800003,100,74.199997,78.800003,75.800003
20170110220000,180.0,186.0,62.0,51,109.199997,100,74.199997,78.800003,75.800003
20170110221500,180.0,186.0,62.0,51,102.400002,100,74.199997,78.800003,75.800003
20170110223000,180.0,186.0,62.0,51,99.5,100,74.199997,78.800003,75.800003
20170110224500,180.0,186.0,62.0,51,114.300003,100,74.199997,78.800003,75.800003
20170110230000,180.0,186.0,62.0,51,96.599998,100,74.199997,78.800003,75.800003
20170110231500,180.0,186.0,62.0,51,117.400002,100,74.199997,78.800003,75.800003
20170110233000,180.0,186.0,62.0,51,99.099998,100,74.199997,78.800003,75.800003
20170110234500,180.0,186.0,62.0,51,104.300003,100,74.199997,78.800003,75.800003
20170111000000,180.0,186.0,62.0,51,109.5,100,74.199997,78.800003,75.800003
20170111001500,180.0,186.0,62.0,51,97.199997,100,74.199997,78.800003,75.800003
20170111003000,180.0,186.0,62.0,51,117.5,100,74.199997,78.800003,75.800003
20170111004500,180.0,186.0,62.0,51,98.5,100,74.199997,78.800003,75.800003
20170111010000,180.0,186.0,62.0,51,109.900002,100,74.199997,78.800003,75.800003
20170111011500,180.0,186.0,62.0,51,100.300003,100,74.199997,78.800003,75.800003
20170111013000,180.0,186.0,62.0,51,97.900002,100,74.099998,78.800003,75.800003
20170111014500,180.0,186.0,62.0,51,117.400002,100,74.199997,78.800003,75.800003
20170111020000,180.0,186.0,62.0,51,100.599998,100,73.699997,78.800003,75.800003
20170111021500,180.0,186.0,62.0,51,98.0,100,73.099998,78.800003,75.800003
20170111023000,180.0,186.0,62.0,51,115.0,100,72.800003,78.800003,75.800003
20170111024500,180.0,183.600006,61.200002,51,96.599998,100,73.0,78.800003,75.800003
20170111030000,180.0,183.600006,61.200002,51,117.5,100,73.300003,78.800003,75.800003
20170111031500,180.0,183.600006,61.200002,51,98.0,100,73.400002,78.800003,75.800003
20170111033000,180.0,183.600006,61.200002,51,108.199997,100,73.400002,78.800003,75.800003
20170111034500,180.0,183.600006,61.200002,51,104.900002,100,73.5,78.800003,75.800003
20170111040000,180.0,183.600006,61.200002,51,97.199997,100,73.5,78.800003,75.800003
20170111041500,180.0,183.600006,61.200002,51,118.099998,100,73.5,78.800003,75.800003
20170111044500,180.0,178.199997,59.399999,49,98.400002,100,73.599998,78.800003,75.800003
20170111050000,180.0,175.800003,58.600001,53,118.300003,100,73.699997,78.800003,75.800003
20170111051500,180.0,184.800003,61.600001,66,103.5,100,73.5,78.800003,75.800003
20170111053000,180.0,190.800003,63.600001,62,103.5,100,73.699997,78.800003,75.800003
20170111054500,180.0,186.600006,62.200002,62,106.800003,100,73.699997,78.800003,75.800003
20170111060000,180.0,186.600006,62.200002,62,112.0,100,73.800003,78.800003,75.800003
20170111061500,180.0,190.199997,63.399999,62,96.599998,100,73.800003,78.800003,75.800003
20170111063000,180.0,186.0,62.0,62,118.199997,100,73.900002,78.800003,75.800003
20170111064500,180.0,190.199997,63.399999,62,96.599998,100,73.800003,78.800003,75.800003
20170111070000,180.0,190.199997,63.399999,62,117.400002,100,73.900002,78.800003,75.800003
20170111071500,180.0,190.199997,63.399999,62,99.199997,100,73.900002,78.800003,75.800003
20170111073000,180.0,186.600006,62.200002,62,117.5,100,73.900002,78.800003,75.800003
20170111074500,180.0,186.600006,62.200002,62,97.800003,100,73.900002,78.800003,75.800003
20170111080000,180.0,186.600006,62.200002,62,113.300003,100,73.900002,78.800003,75.800003
20170111081500,180.0,186.600006,62.200002,62,104.400002,100,74.0,78.800003,75.800003
20170111083000,180.0,186.600006,62.200002,62,102.400002,100,74.0,78.800003,75.800003
20170111084500,180.0,186.600006,62.200002,62,111.800003,100,74.0,78.800003,75.800003
20170111090000,180.0,186.600006,62.200002,62,98.5,100,74.0,78.800003,75.800003
20170111091500,180.0,186.600006,62.200002,62,105.0,100,74.0,78.800003,75.800003
20170111093000,180.0,186.600006,62.200002,62,116.199997,100,74.099998,78.800003,75.800003
20170111094500,180.0,186.600006,62.200002,62,99.099998,100,74.199997,78.800003,75.800003
20170111100000,180.0,190.800003,63.600001,61,117.400002,100,74.0,78.800003,75.800003
20170111101500,180.0,190.800003,63.600001,60,98.400002,100,74.199997,78.800003,75.800003
20170111103000,180.0,188.399994,62.799998,60,108.699997,100,74.300003,78.800003,75.800003
20170111104500,180.0,188.399994,62.799998,60,102.599998,100,74.5,78.800003,75.800003
20170111110000,180.0,188.399994,62.799998,60,99.199997,100,74.599998,78.800003,75.800003
20170111111500,180.0,188.399994,62.799998,60,115.199997,100,74.599998,78.800003,75.800003
20170111113000,180.0,188.399994,62.799998,60,98.5,100,74.699997,78.800003,75.800003
20170111114500,180.0,188.399994,62.799998,60,103.599998,100,74.800003,78.800003,75.800003
20170111120000,180.0,184.800003,61.600001,60,112.599998,100,74.900002,78.800003,75.800003
20170111121500,180.0,182.399994,60.799998,60,115.0,100,74.900002,78.800003,75.800003
20170111123000,180.0,182.399994,60.799998,60,106.400002,100,74.900002,78.800003,75.800003
20170111124500,180.0,182.399994,60.799998,60,100.0,100,75.0,78.800003,75.800003
20170111130000,180.0,177.600006,59.200002,60,108.800003,100,75.0,78.800003,75.800003
20170111131500,180.0,177.600006,59.200002,60,106.800003,100,75.0,78.800003,75.800003
20170111133000,180.0,173.399994,57.799998,60,105.199997,100,75.0,78.800003,75.800003
20170111134500,180.0,176.399994,58.799998,60,103.900002,100,74.900002,78.800003,75.800003
20170111140000,180.0,178.199997,59.399999,60,107.300003,100,74.900002,78.800003,75.800003
20170111141500,180.0,178.199997,59.399999,60,107.300003,100,74.900002,78.800003,75.800003
20170111143000,180.0,183.0,61.0,60,99.699997,100,74.900002,78.800003,75.800003
20170111144500,180.0,188.399994,62.799998,60,115.0,100,75.099998,78.800003,75.800003
20170111150000,180.0,188.399994,62.799998,60,98.400002,100,75.099998,78.800003,75.800003
20170111151500,180.0,188.399994,62.799998,60,102.900002,100,75.199997,78.800003,75.800003
20170111153000,180.0,188.399994,62.799998,60,110.400002,100,75.400002,78.800003,75.800003
20170111154500,180.0,188.399994,62.799998,60,97.800003,100,75.300003,78.800003,75.800003
20170111160000,180.0,250.199997,83.399999,100,80.300003,0,74.5,65.0,56.299999
20170111161500,180.0,254.399994,84.799998,100,58.400002,0,72.400002,65.0,54.299999
20170111163000,180.0,254.399994,84.799998,100,58.400002,0,71.400002,65.0,54.299999
20170111164500,180.0,254.399994,84.799998,100,57.400002,0,71.199997,65.0,54.299999
20170111170000,180.0,254.399994,84.799998,100,57.400002,0,71.099998,65.0,54.299999
20170111171500,180.0,250.199997,83.399999,100,57.400002,0,70.800003,65.0,54.299999
20170111173000,180.0,250.199997,83.399999,100,57.400002,0,70.699997,65.0,54.299999
20170111174500,180.0,254.399994,84.799998,100,57.400002,0,70.099998,65.0,54.299999
20170111180000,180.0,250.199997,83.399999,100,57.400002,0,69.800003,65.0,54.299999
20170111181500,180.0,250.199997,83.399999,100,57.400002,0,69.5,65.0,54.299999
20170111183000,180.0,244.800003,81.600001,100,57.400002,0,69.099998,65.0,54.299999
20170111184500,180.0,250.199997,83.399999,100,57.400002,0,68.699997,65.0,54.299999
20170111190000,180.0,250.199997,83.399999,100,57.400002,0,68.300003,65.0,54.299999
20170111191500,180.0,244.800003,81.600001,100,57.400002,0,68.099998,65.0,54.299999
20170111193000,180.0,239.399994,79.799998,100,57.400002,0,68.0,65.0,54.299999
20170111194500,180.0,239.399994,79.799998,100,57.400002,0,67.800003,65.0,54.299999
20170111200000,180.0,239.399994,79.799998,100,57.400002,0,67.599998,65.0,54.299999
20170111201500,180.0,239.399994,79.799998,100,57.400002,0,67.400002,65.0,54.299999
20170111203000,180.0,244.800003,81.600001,100,57.400002,0,67.300003,65.0,54.200001
20170111204500,180.0,244.800003,81.600001,100,57.400002,0,67.099998,65.0,54.200001
20170111210000,180.0,250.199997,83.399999,100,57.400002,0,67.099998,65.0,54.200001
20170111211500,180.0,250.199997,83.399999,100,57.400002,0,66.699997,65.0,54.200001
20170111213000,180.0,254.399994,84.799998,100,57.400002,0,66.800003,65.0,54.200001
20170111214500,180.0,259.200012,86.400004,100,57.400002,0,66.599998,65.0,54.200001
20170111220000,180.0,254.399994,84.799998,100,57.400002,0,66.5,65.0,54.099998
20170111221500,180.0,259.200012,86.400004,100,57.400002,0,66.400002,65.0,54.099998
20170111223000,180.0,254.399994,84.799998,100,57.400002,0,66.400002,65.0,54.099998
20170111224500,180.0,254.399994,84.799998,100,57.400002,0,66.300003,65.0,54.099998
20170111230000,180.0,259.200012,86.400004,100,57.400002,0,66.300003,65.0,53.900002
20170111231500,180.0,254.399994,84.799998,100,57.400002,0,66.099998,65.0,53.799999
20170111233000,180.0,259.200012,86.400004,100,57.400002,0,66.099998,65.0,53.700001
20170111234500,180.0,254.399994,84.799998,100,57.400002,0,66.099998,65.0,53.599998
20170112000000,180.0,254.399994,84.799998,100,57.400002,0,66.0,65.0,53.5
20170112001500,180.0,254.399994,84.799998,100,56.799999,0,65.900002,65.0,53.5
20170112003000,180.0,254.399994,84.799998,100,56.799999,0,65.900002,65.0,53.400002
20170112004500,180.0,254.399994,84.799998,100,56.799999,0,65.900002,65.0,53.5
20170112010000,180.0,254.399994,84.799998,100,56.799999,0,65.900002,65.0,53.299999
20170112011500,180.0,244.800003,81.600001,100,56.799999,0,66.0,65.0,53.400002
20170112013000,180.0,244.800003,81.600001,100,56.799999,0,65.800003,65.0,53.299999
20170112014500,180.0,244.800003,81.600001,100,56.799999,0,65.900002,65.0,53.299999
20170112020000,180.0,250.199997,83.399999,100,56.799999,0,66.0,65.0,53.299999
20170112021500,180.0,254.399994,84.799998,100,56.799999,0,65.900002,65.0,53.400002
20170112023000,180.0,254.399994,84.799998,100,56.799999,0,65.900002,65.0,53.299999
20170112024500,180.0,254.399994,84.799998,100,56.799999,0,65.900002,65.0,53.299999
20170112030000,180.0,254.399994,84.799998,100,56.799999,0,65.900002,65.0,53.299999
20170112031500,180.0,254.399994,84.799998,100,56.799999,0,65.900002,65.0,53.299999
20170112033000,180.0,254.399994,84.799998,100,56.799999,0,66.0,65.0,53.299999
20170112034500,180.0,254.399994,84.799998,100,56.799999,0,65.800003,65.0,53.299999
20170112040000,180.0,250.199997,83.399999,100,56.799999,0,65.800003,65.0,53.299999
20170112041500,180.0,254.399994,84.799998,100,56.799999,0,65.699997,65.0,53.299999
20170112043000,180.0,259.200012,86.400004,100,56.799999,0,65.400002,65.0,53.299999
20170112044500,180.0,188.399994,62.799998,52,106.199997,100,66.5,75.300003,72.300003
20170112050000,180.0,188.399994,62.799998,52,96.0,100,67.800003,75.300003,72.300003
20170112051500,180.0,183.600006,61.200002,52,117.599998,100,68.099998,75.199997,72.199997
20170112053000,180.0,187.199997,62.399999,52,97.300003,100,68.5,75.0,72.0
20170112054500,180.0,183.600006,61.200002,52,95.800003,100,68.900002,75.0,72.0
20170112060000,180.0,183.600006,61.200002,52,98.5,100,69.199997,75.0,72.0
20170112061500,180.0,178.199997,59.399999,53,113.900002,100,69.400002,75.0,72.0
20170112063000,180.0,178.199997,59.399999,53,100.300003,100,69.300003,75.0,72.0
20170112064500,180.0,178.199997,59.399999,53,105.599998,100,69.5,74.699997,71.699997
20170112070000,180.0,180.0,60.0,53,108.800003,100,69.599998,75.0,72.0
20170112071500,180.0,180.0,60.0,53,96.599998,100,69.800003,75.300003,72.300003
20170112073000,180.0,177.600006,59.200002,53,118.300003,100,70.0,75.0,72.0
20170112074500,180.0,177.600006,59.200002,53,99.699997,100,70.099998,75.0,72.0
20170112080000,180.0,177.600006,59.200002,53,101.800003,100,70.599998,75.0,72.0
20170112081500,180.0,182.399994,60.799998,53,120.400002,100,71.099998,75.0,72.0
20170112083000,180.0,182.399994,60.799998,53,105.199997,100,71.099998,74.699997,71.699997
20170112084500,180.0,182.399994,60.799998,53,99.099998,100,71.099998,75.0,72.0
20170112090000,180.0,182.399994,60.799998,53,105.099998,100,71.199997,75.0,72.0
20170112091500,180.0,184.800003,61.600001,53,99.800003,100,71.199997,75.0,72.0
20170112093000,180.0,181.800003,60.600001,53,99.800003,100,71.099998,75.099998,72.099998
20170112094500,180.0,181.800003,60.600001,53,104.300003,100,71.099998,75.0,72.0
20170112100000,180.0,181.800003,60.600001,53,104.300003,100,71.400002,75.0,72.0
20170112101500,180.0,186.600006,62.200002,53,97.800003,100,71.400002,75.0,72.0
20170112103000,180.0,190.199997,63.399999,53,106.599998,100,71.5,75.300003,72.300003
20170112104500,180.0,185.399994,61.799998,51,110.699997,100,71.599998,75.300003,72.300003
20170112110000,180.0,182.399994,60.799998,51,110.699997,100,71.599998,75.300003,72.300003
20170112111500,180.0,184.800003,61.600001,51,101.300003,100,71.599998,75.300003,72.300003
20170112113000,180.0,181.800003,60.600001,51,101.300003,100,71.400002,75.300003,72.300003
20170112114500,180.0,181.800003,60.600001,51,106.900002,100,71.599998,75.0,72.0
20170112120000,180.0,239.399994,79.799998,93,86.0,0,71.800003,67.800003,64.800003
20170112121500,180.0,234.600006,78.200002,100,58.200001,0,70.900002,67.800003,64.800003
20170112123000,180.0,239.399994,79.799998,100,58.200001,0,70.0,67.800003,64.800003
20170112124500,180.0,254.399994,84.799998,100,58.200001,0,69.5,67.800003,64.800003
20170112130000,180.0,254.399994,84.799998,100,58.200001,0,68.900002,68.400002,65.400002
20170112131500,180.0,250.199997,83.399999,100,58.200001,0,68.5,68.0,65.0
20170112133000,180.0,250.199997,83.399999,100,58.200001,0,68.300003,68.400002,65.400002
20170112134500,180.0,250.199997,83.399999,100,58.200001,0,68.099998,68.400002,65.400002
20170112140000,180.0,219.0,73.0,62,57.599998,0,67.900002,68.400002,65.400002
20170112141500,180.0,202.199997,67.399999,55,58.299999,0,67.900002,67.900002,64.900002
20170112143000,180.0,187.199997,62.399999,52,58.299999,0,67.900002,68.400002,65.400002
20170112144500,180.0,187.199997,62.399999,52,94.300003,100,68.800003,74.0,71.0
20170112150000,180.0,187.199997,62.399999,52,116.5,100,69.199997,73.599998,70.599998
20170112151500,180.0,187.199997,62.399999,52,113.400002,100,69.5,73.599998,70.599998
20170112153000,180.0,187.199997,62.399999,52,97.199997,100,70.0,73.599998,70.599998
20170112154500,180.0,184.800003,61.600001,51,116.699997,100,70.199997,73.5,70.5
20170112160000,180.0,184.800003,61.600001,51,113.900002,100,70.300003,73.900002,70.900002
20170112161500,180.0,184.800003,61.600001,51,97.800003,100,70.400002,73.900002,70.900002
20170112163000,180.0,184.800003,61.600001,51,108.5,100,70.599998,73.900002,70.900002
20170112164500,180.0,184.800003,61.600001,51,112.699997,100,70.800003,73.900002,70.900002
20170112170000,180.0,184.800003,61.600001,51,97.800003,100,71.099998,73.900002,70.900002
20170112171500,180.0,187.199997,62.399999,51,62.0,0,71.5,73.900002,70.900002
20170112173000,180.0,187.199997,62.399999,51,58.400002,0,70.800003,73.900002,70.900002
20170112174500,180.0,184.800003,61.600001,51,58.400002,100,70.5,73.900002,70.900002
20170112180000,180.0,184.800003,61.600001,51,61.400002,100,70.0,73.900002,70.900002
20170112181500,180.0,180.600006,60.200002,51,87.5,100,70.400002,73.900002,70.900002
20170112183000,180.0,183.0,61.0,51,81.099998,100,70.699997,73.900002,70.900002
20170112184500,180.0,183.0,61.0,51,91.699997,100,70.800003,73.900002,70.900002
20170112190000,180.0,185.399994,61.799998,51,82.099998,100,70.800003,73.900002,70.900002
20170112191500,180.0,182.399994,60.799998,51,83.0,100,70.900002,73.900002,70.900002
20170112193000,180.0,182.399994,60.799998,51,88.699997,100,70.900002,73.900002,70.900002
20170112194500,180.0,177.0,59.0,51,81.599998,100,70.900002,73.900002,70.900002
20170112200000,180.0,177.0,59.0,51,89.699997,100,70.900002,73.900002,70.900002
20170112201500,180.0,177.0,59.0,51,85.699997,100,70.900002,73.900002,70.900002
20170112203000,180.0,177.0,59.0,51,81.5,100,70.900002,73.900002,70.900002
20170112204500,180.0,177.0,59.0,51,92.099998,100,70.800003,73.900002,70.900002
20170112210000,180.0,177.0,59.0,51,82.099998,100,70.800003,73.900002,70.900002
20170112211500,180.0,177.0,59.0,51,84.400002,100,70.699997,73.900002,70.900002
20170112213000,180.0,178.800003,59.600001,51,89.300003,100,70.599998,73.900002,70.900002
20170112214500,180.0,176.399994,58.799998,51,81.099998,100,70.5,73.900002,70.900002
20170112220000,180.0,176.399994,58.799998,51,111.699997,100,70.400002,73.900002,70.900002
20170112221500,180.0,176.399994,58.799998,51,96.0,100,70.5,73.900002,70.900002
20170112223000,180.0,184.800003,61.600001,51,101.800003,100,70.699997,73.900002,70.900002
20170112224500,180.0,184.800003,61.600001,51,101.800003,100,70.599998,73.900002,70.900002
20170112230000,180.0,184.800003,61.600001,51,99.400002,100,70.699997,73.900002,70.900002
20170112231500,180.0,184.800003,61.600001,51,107.0,100,70.800003,73.900002,70.900002
20170112233000,180.0,184.800003,61.600001,51,94.800003,100,70.900002,73.900002,70.900002
20170112234500,180.0,180.600006,60.200002,51,114.400002,100,71.0,73.900002,70.900002
20170113000000,180.0,180.600006,60.200002,51,96.0,100,71.099998,73.900002,70.900002
20170113001500,180.0,174.600006,58.200002,51,105.900002,100,71.099998,73.900002,70.900002
20170113003000,180.0,177.600006,59.200002,51,99.699997,100,71.099998,73.900002,70.900002
20170113004500,180.0,181.800003,60.600001,51,96.400002,100,70.900002,73.900002,70.900002
20170113010000,180.0,181.800003,60.600001,51,108.5,100,71.0,73.900002,70.900002
20170113011500,180.0,181.800003,60.600001,51,94.199997,100,71.099998,73.900002,70.900002
20170113013000,180.0,181.800003,60.600001,51,112.400002,100,71.099998,73.900002,70.900002
20170113014500,180.0,181.800003,60.600001,51,97.199997,100,71.099998,73.900002,70.900002
20170113020000,180.0,181.800003,60.600001,51,99.0,100,71.099998,73.900002,70.900002
20170113021500,180.0,181.800003,60.600001,51,108.900002,100,71.099998,73.900002,70.900002
20170113023000,180.0,181.800003,60.600001,51,63.200001,0,70.900002,73.900002,70.900002
20170113024500,180.0,181.800003,60.600001,51,59.700001,0,70.800003,73.900002,70.900002
20170113030000,180.0,181.800003,60.600001,51,59.700001,100,70.099998,73.900002,70.900002
20170113031500,180.0,181.800003,60.600001,51,91.099998,100,70.199997,73.900002,70.900002
20170113033000,180.0,177.600006,59.200002,51,102.0,100,70.199997,73.900002,70.900002
20170113034500,180.0,174.600006,58.200002,51,95.900002,100,70.599998,73.900002,70.900002
20170113040000,180.0,174.600006,58.200002,51,114.199997,100,70.800003,73.900002,70.900002
20170113041500,180.0,174.600006,58.200002,51,97.099998,100,70.800003,73.900002,70.900002
20170113043000,180.0,174.600006,58.200002,51,103.400002,100,70.900002,73.900002,70.900002
20170113044500,180.0,172.199997,57.399999,51,103.400002,100,70.900002,73.900002,70.900002
20170113050000,180.0,174.0,58.0,51,103.400002,100,71.0,73.900002,70.900002
20170113051500,180.0,171.0,57.0,51,102.199997,100,71.0,73.900002,70.900002
20170113053000,180.0,171.0,57.0,51,97.099998,100,71.0,73.900002,70.900002
20170113054500,180.0,171.0,57.0,51,111.699997,100,71.0,73.900002,70.900002
20170113060000,180.0,171.0,57.0,51,95.400002,100,71.0,73.900002,70.900002
20170113061500,180.0,171.0,57.0,51,108.300003,100,71.0,73.900002,70.900002
20170113063000,180.0,171.0,57.0,51,102.800003,100,71.099998,73.900002,70.900002
20170113064500,180.0,174.600006,58.200002,51,59.200001,0,70.699997,73.900002,70.900002
20170113070000,180.0,176.399994,58.799998,51,59.200001,100,70.099998,73.900002,70.900002
20170113071500,180.0,176.399994,58.799998,51,88.099998,100,70.199997,73.900002,70.900002
20170113073000,180.0,176.399994,58.799998,51,101.699997,100,70.5,73.900002,70.900002
20170113074500,180.0,181.800003,60.600001,51,101.699997,100,70.5,73.900002,70.900002
20170113080000,180.0,181.800003,60.600001,51,94.099998,100,70.699997,73.900002,70.900002
20170113081500,180.0,181.800003,60.600001,51,112.5,100,70.900002,73.900002,70.900002
20170113083000,180.0,181.800003,60.600001,51,83.400002,0,71.099998,73.900002,70.900002
20170113084500,180.0,181.800003,60.600001,51,58.799999,100,70.5,73.900002,70.900002
20170113090000,180.0,178.800003,59.600001,51,61.5,100,70.0,73.900002,70.900002
20170113091500,180.0,174.600006,58.200002,51,93.099998,100,70.400002,73.900002,70.900002
20170113093000,180.0,174.600006,58.200002,51,93.099998,100,70.599998,73.900002,70.900002
20170113094500,180.0,172.199997,57.399999,51,106.099998,100,70.800003,73.900002,70.900002
20170113100000,180.0,172.199997,57.399999,52,94.199997,100,70.599998,73.900002,70.900002
20170113101500,180.0,172.199997,57.399999,52,102.599998,100,70.800003,73.900002,70.900002
20170113103000,180.0,172.199997,57.399999,52,94.199997,100,70.900002,73.900002,70.900002
20170113104500,180.0,172.199997,57.399999,52,107.599998,100,70.900002,73.900002,70.900002
20170113110000,180.0,172.199997,57.399999,52,93.599998,100,70.900002,73.900002,70.900002
20170113111500,180.0,172.199997,57.399999,52,106.599998,100,70.900002,73.900002,70.900002
20170113113000,180.0,174.0,58.0,52,75.5,0,71.199997,73.900002,70.900002
20170113114500,180.0,174.0,58.0,52,59.599998,100,70.5,73.900002,70.900002
20170113120000,180.0,174.0,58.0,52,60.299999,100,70.199997,73.900002,70.900002
20170113121500,180.0,174.0,58.0,52,62.400002,100,70.400002,73.900002,70.900002
20170113123000,180.0,174.0,58.0,52,79.099998,100,70.5,73.900002,70.900002
20170113124500,180.0,174.0,58.0,52,89.300003,100,70.900002,73.900002,70.900002
20170113130000,180.0,174.0,58.0,52,60.400002,0,71.300003,73.900002,70.900002
20170113131500,180.0,185.399994,61.799998,52,58.400002,0,70.900002,73.900002,70.900002
20170113133000,180.0,185.399994,61.799998,52,58.400002,0,70.800003,73.900002,70.900002
20170113134500,180.0,183.0,61.0,52,65.800003,100,69.900002,73.900002,70.900002
20170113140000,180.0,183.0,61.0,52,93.0,100,70.599998,73.900002,70.900002
20170113141500,180.0,183.0,61.0,52,74.400002,100,70.800003,73.900002,70.900002
20170113143000,180.0,183.0,61.0,52,78.800003,100,70.599998,73.900002,70.900002
20170113144500,180.0,185.399994,61.799998,52,75.300003,100,70.5,73.900002,70.900002
20170113150000,180.0,185.399994,61.799998,52,92.400002,100,70.5,73.900002,70.900002
20170113151500,180.0,183.0,61.0,52,107.599998,100,70.599998,73.900002,70.900002
20170113153000,180.0,186.0,62.0,52,81.900002,0,71.300003,73.900002,70.900002
20170113154500,180.0,186.0,62.0,52,59.299999,100,70.0,73.900002,70.900002
20170113160000,180.0,186.0,62.0,52,92.400002,100,70.400002,73.900002,70.900002
20170113161500,180.0,186.0,62.0,52,74.400002,100,70.5,73.900002,70.900002
20170113163000,180.0,186.0,62.0,52,96.800003,100,70.5,73.900002,70.900002
20170113164500,180.0,186.0,62.0,52,86.199997,100,71.099998,73.900002,70.900002
20170113170000,180.0,186.0,62.0,52,61.900002,100,70.099998,73.900002,70.900002
20170113171500,180.0,180.600006,60.200002,52,93.5,100,70.199997,73.900002,70.900002
20170113173000,180.0,180.600006,60.200002,52,93.5,100,71.0,73.900002,70.900002
20170113174500,180.0,183.0,61.0,52,81.599998,100,71.099998,73.900002,70.900002
20170113180000,180.0,183.0,61.0,52,91.199997,100,71.099998,73.900002,70.900002
20170113181500,180.0,183.0,61.0,52,59.5,100,69.900002,73.900002,70.900002
20170113183000,180.0,183.0,61.0,52,102.900002,100,70.400002,73.900002,70.900002
20170113184500,180.0,183.0,61.0,52,81.599998,100,70.900002,73.900002,70.900002
20170113190000,180.0,185.399994,61.799998,52,86.5,100,71.099998,73.900002,70.900002
20170113191500,180.0,180.0,60.0,52,88.599998,100,71.099998,73.900002,70.900002
20170113193000,180.0,183.600006,61.200002,52,67.800003,0,71.0,73.900002,70.900002
20170113194500,180.0,183.600006,61.200002,52,90.5,100,69.800003,73.900002,70.900002
20170113200000,180.0,183.600006,61.200002,52,90.5,100,70.5,73.900002,70.900002
20170113201500,180.0,183.600006,61.200002,52,101.300003,100,71.0,73.900002,70.900002
20170113203000,180.0,187.199997,62.399999,52,60.900002,100,70.400002,73.900002,70.900002
20170113204500,180.0,187.199997,62.399999,52,97.800003,100,70.0,73.900002,70.900002
20170113210000,180.0,187.199997,62.399999,52,99.800003,100,70.699997,73.900002,70.900002
20170113211500,180.0,187.199997,62.399999,52,88.900002,0,71.199997,73.900002,70.900002
20170113213000,180.0,187.199997,62.399999,52,61.5,100,69.800003,73.900002,70.900002
20170113214500,180.0,187.199997,62.399999,52,108.599998,100,70.400002,73.900002,70.900002
20170113220000,180.0,187.199997,62.399999,52,88.699997,100,70.900002,73.900002,70.900002
20170113221500,180.0,187.199997,62.399999,52,63.599998,0,70.900002,73.900002,70.900002
20170113223000,180.0,187.199997,62.399999,52,86.400002,100,69.900002,73.800003,70.800003
20170113224500,180.0,187.199997,62.399999,52,105.5,100,70.599998,73.800003,70.800003
20170113230000,180.0,187.199997,62.399999,52,82.599998,100,71.0,73.900002,70.900002
20170113231500,180.0,187.199997,62.399999,52,83.699997,100,70.900002,73.900002,70.900002
20170113233000,180.0,187.199997,62.399999,52,86.199997,100,71.0,73.900002,70.900002
20170113234500,180.0,187.199997,62.399999,52,83.099998,100,71.0,73.900002,70.900002
20170114000000,180.0,184.800003,61.600001,52,60.400002,100,70.0,73.900002,70.900002
20170114001500,180.0,182.399994,60.799998,52,98.400002,100,70.300003,73.900002,70.900002
20170114003000,180.0,184.800003,61.600001,52,96.0,100,70.800003,73.900002,70.900002
20170114004500,180.0,184.800003,61.600001,52,73.099998,100,71.099998,73.900002,70.900002
20170114010000,180.0,184.800003,61.600001,52,65.599998,100,69.699997,73.800003,70.800003
20170114011500,180.0,184.800003,61.600001,52,93.5,100,70.300003,73.900002,70.900002
20170114013000,180.0,184.800003,61.600001,52,94.699997,100,70.800003,73.900002,70.900002
20170114014500,180.0,181.800003,60.600001,52,94.699997,100,71.099998,73.900002,70.900002
20170114020000,180.0,181.800003,60.600001,52,59.599998,100,70.400002,73.900002,70.900002
20170114021500,180.0,181.800003,60.600001,52,101.800003,100,70.099998,73.900002,70.900002
20170114023000,180.0,181.800003,60.600001,52,99.900002,100,70.800003,73.900002,70.900002
20170114024500,180.0,181.800003,60.600001,52,91.199997,100,71.099998,73.900002,70.900002
20170114030000,180.0,181.800003,60.600001,52,62.400002,0,71.0,73.900002,70.900002
20170114031500,180.0,181.800003,60.600001,52,58.0,100,70.599998,73.900002,70.900002
20170114033000,180.0,181.800003,60.600001,52,59.099998,100,70.199997,73.900002,70.900002
20170114034500,180.0,181.800003,60.600001,52,89.599998,100,70.199997,73.900002,70.900002
20170114040000,180.0,181.800003,60.600001,52,94.300003,100,70.599998,73.900002,70.900002
20170114041500,180.0,250.199997,83.399999,100,60.900002,0,70.699997,65.0,53.0
20170114043000,180.0,250.199997,83.399999,100,57.200001,0,69.699997,65.0,53.0
20170114044500,180.0,250.199997,83.399999,100,57.200001,0,69.199997,65.0,53.0
20170114050000,180.0,250.199997,83.399999,100,57.200001,0,68.0,65.0,53.0
20170114051500,180.0,250.199997,83.399999,100,57.200001,0,67.400002,65.0,53.0
20170114053000,180.0,254.399994,84.799998,100,57.200001,0,67.099998,65.0,53.0
20170114054500,180.0,250.199997,83.399999,100,57.200001,0,66.800003,65.0,53.0
20170114060000,180.0,250.199997,83.399999,100,57.200001,0,66.5,65.0,53.0
20170114061500,180.0,254.399994,84.799998,100,57.200001,0,66.300003,65.0,53.0
20170114063000,180.0,250.199997,83.399999,100,57.200001,0,66.099998,65.0,53.0
20170114064500,180.0,254.399994,84.799998,100,57.200001,0,66.199997,65.0,53.0
20170114070000,180.0,254.399994,84.799998,100,57.200001,0,65.900002,65.0,53.0
20170114071500,180.0,254.399994,84.799998,100,57.200001,0,65.800003,65.0,53.0
20170114073000,180.0,250.199997,83.399999,100,57.200001,0,65.599998,65.0,53.0
20170114074500,180.0,250.199997,83.399999,100,57.200001,0,66.099998,65.0,53.0
20170114080000,180.0,250.199997,83.399999,100,57.200001,0,66.400002,65.0,53.0
20170114081500,180.0,250.199997,83.399999,100,57.200001,0,65.599998,65.0,53.0
20170114083000,180.0,254.399994,84.799998,100,57.200001,0,65.599998,65.0,53.0
20170114084500,180.0,250.199997,83.399999,100,57.200001,0,66.099998,65.0,53.0
20170114090000,180.0,250.199997,83.399999,100,57.200001,0,65.599998,65.0,53.0
20170114091500,180.0,250.199997,83.399999,100,57.200001,0,65.800003,65.0,53.0
20170114093000,180.0,250.199997,83.399999,100,57.200001,0,65.5,65.0,53.0
20170114094500,180.0,250.199997,83.399999,100,57.900002,0,65.900002,65.0,55.099998
20170114100000,180.0,244.800003,81.600001,100,57.900002,0,66.0,65.0,55.099998
20170114101500,180.0,250.199997,83.399999,100,57.900002,0,65.599998,65.0,55.099998
20170114103000,180.0,250.199997,83.399999,100,57.900002,0,65.400002,65.0,55.099998
20170114104500,180.0,250.199997,83.399999,100,57.900002,0,65.300003,65.0,55.099998
20170114110000,180.0,244.800003,81.600001,100,57.900002,0,65.5,65.0,55.099998
20170114111500,180.0,244.800003,81.600001,100,57.900002,0,65.300003,65.0,55.099998
20170114113000,180.0,239.399994,79.799998,100,57.900002,0,65.5,65.0,55.099998
20170114114500,180.0,244.800003,81.600001,100,57.900002,0,65.900002,65.0,55.099998
20170114120000,180.0,239.399994,79.799998,100,57.900002,0,65.900002,65.0,55.099998
20170114121500,180.0,244.800003,81.600001,100,57.900002,0,65.800003,65.0,55.099998
20170114123000,180.0,239.399994,79.799998,100,57.900002,0,65.599998,65.0,55.099998
20170114124500,180.0,239.399994,79.799998,100,57.900002,0,65.599998,65.0,53.0
20170114130000,180.0,239.399994,79.799998,100,57.900002,0,65.800003,65.0,54.400002
20170114131500,180.0,239.399994,79.799998,100,57.900002,0,65.5,65.0,54.400002
20170114133000,180.0,239.399994,79.799998,100,57.900002,0,65.300003,65.0,54.299999
20170114134500,180.0,234.600006,78.200002,100,57.900002,0,65.300003,65.0,54.299999
20170114140000,180.0,234.600006,78.200002,100,57.900002,0,65.400002,65.0,54.299999
20170114141500,180.0,234.600006,78.200002,100,57.900002,0,65.300003,65.0,54.299999
20170114143000,180.0,234.600006,78.200002,100,57.900002,0,65.400002,65.0,54.299999
20170114144500,180.0,234.600006,78.200002,100,57.900002,0,65.400002,65.0,54.299999
20170114150000,180.0,239.399994,79.799998,100,57.900002,0,65.400002,65.0,54.299999
20170114151500,180.0,234.600006,78.200002,100,57.900002,0,65.400002,65.0,54.299999
20170114153000,180.0,234.600006,78.200002,100,57.900002,0,65.199997,65.0,54.299999
20170114154500,180.0,239.399994,79.799998,100,57.900002,0,65.199997,65.0,54.299999
20170114160000,180.0,239.399994,79.799998,100,57.900002,0,65.199997,65.0,54.299999
20170114161500,180.0,239.399994,79.799998,100,57.900002,0,65.699997,65.0,54.299999
20170114163000,180.0,239.399994,79.799998,100,57.900002,0,65.900002,65.0,54.299999
20170114164500,180.0,239.399994,79.799998,100,57.900002,0,65.800003,65.0,54.299999
20170114170000,180.0,239.399994,79.799998,100,57.900002,0,65.699997,65.0,54.299999
20170114171500,180.0,239.399994,79.799998,100,57.900002,0,65.800003,65.0,54.299999
20170114173000,180.0,239.399994,79.799998,100,57.200001,0,65.699997,65.0,54.299999
20170114174500,180.0,234.600006,78.200002,100,57.200001,0,65.699997,65.0,54.299999
20170114180000,180.0,244.800003,81.600001,100,57.200001,0,65.800003,65.0,54.299999
20170114181500,180.0,244.800003,81.600001,100,57.200001,0,65.900002,65.0,54.299999
20170114183000,180.0,250.199997,83.399999,100,57.200001,0,65.900002,65.0,54.299999
20170114184500,180.0,250.199997,83.399999,100,57.200001,0,65.900002,65.0,54.299999
20170114190000,180.0,250.199997,83.399999,100,57.200001,0,65.699997,65.0,54.299999
20170114191500,180.0,250.199997,83.399999,100,57.200001,0,65.5,65.0,54.299999
20170114193000,180.0,250.199997,83.399999,100,57.200001,0,66.0,65.0,54.299999
20170114194500,180.0,250.199997,83.399999,100,57.200001,0,65.300003,65.0,54.299999
20170114200000,180.0,254.399994,84.799998,100,57.200001,0,65.199997,65.0,54.299999
20170114201500,180.0,244.800003,81.600001,100,57.200001,0,65.699997,65.0,54.299999
20170114203000,180.0,244.800003,81.600001,100,57.200001,0,65.900002,65.0,54.299999
20170114204500,180.0,244.800003,81.600001,100,57.200001,0,65.5,65.0,54.299999
20170114210000,180.0,244.800003,81.600001,100,57.200001,0,65.599998,65.0,54.299999
20170114211500,180.0,234.600006,78.200002,100,57.200001,0,65.5,65.0,54.299999
20170114213000,180.0,234.600006,78.200002,100,57.200001,0,66.0,65.0,54.299999
20170114214500,180.0,234.600006,78.200002,100,57.200001,0,66.099998,65.0,53.0
20170114220000,180.0,234.600006,78.200002,100,57.200001,0,65.599998,65.0,53.0
20170114221500,180.0,239.399994,79.799998,100,57.200001,0,65.300003,65.0,53.0
20170114223000,180.0,239.399994,79.799998,100,57.200001,0,65.300003,65.0,53.0
20170114224500,180.0,239.399994,79.799998,100,57.200001,0,65.300003,65.0,53.0
20170114230000,180.0,239.399994,79.799998,100,57.200001,0,65.099998,65.0,53.0
20170114231500,180.0,239.399994,79.799998,100,57.200001,0,65.5,65.0,53.0
20170114233000,180.0,239.399994,79.799998,100,57.200001,0,66.099998,65.0,53.0
20170114234500,180.0,239.399994,79.799998,100,57.200001,0,66.099998,65.0,53.0
20170115000000,180.0,239.399994,79.799998,100,57.200001,0,65.599998,65.0,53.0
20170115001500,180.0,239.399994,79.799998,100,57.200001,0,65.300003,65.0,53.0
20170115003000,180.0,239.399994,79.799998,100,57.200001,0,65.800003,65.0,53.0
20170115004500,180.0,239.399994,79.799998,100,57.200001,0,65.5,65.0,53.0
20170115010000,180.0,239.399994,79.799998,100,57.200001,0,65.199997,65.0,53.0
20170115011500,180.0,239.399994,79.799998,100,57.200001,0,65.199997,65.0,53.0
20170115013000,180.0,239.399994,79.799998,100,57.200001,0,65.0,65.0,53.0
20170115014500,180.0,239.399994,79.799998,100,57.200001,0,65.099998,65.0,53.0
20170115020000,180.0,239.399994,79.799998,100,57.200001,0,65.0,65.0,53.0
20170115021500,180.0,239.399994,79.799998,100,57.200001,0,64.900002,65.0,53.0
20170115023000,180.0,244.800003,81.600001,100,57.200001,0,65.0,65.0,53.0
20170115024500,180.0,244.800003,81.600001,100,57.200001,0,65.199997,65.0,53.0
20170115030000,180.0,244.800003,81.600001,100,57.200001,0,65.0,65.0,53.0
20170115031500,180.0,244.800003,81.600001,100,57.200001,0,65.099998,65.0,53.0
20170115033000,180.0,244.800003,81.600001,100,57.200001,0,65.199997,65.0,53.0
20170115034500,180.0,244.800003,81.600001,100,57.200001,0,64.900002,65.0,53.0
20170115040000,180.0,244.800003,81.600001,100,57.200001,0,64.900002,65.0,53.0
