PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170115041500,180.0,244.800003,81.600001,100,57.200001,0,64.699997,65.0,53.0
20170115043000,180.0,244.800003,81.600001,100,57.200001,0,65.400002,65.0,53.0
20170115044500,180.0,244.800003,81.600001,100,57.200001,0,65.199997,65.0,53.0
20170115050000,180.0,244.800003,81.600001,100,57.200001,0,64.900002,65.0,53.0
20170115051500,180.0,244.800003,81.600001,100,57.200001,0,64.900002,65.0,53.0
20170115053000,180.0,244.800003,81.600001,100,57.200001,0,64.699997,65.0,53.0
20170115054500,180.0,244.800003,81.600001,100,57.200001,0,64.599998,65.0,53.0
20170115060000,180.0,244.800003,81.600001,100,57.200001,0,64.800003,65.0,53.0
20170115061500,180.0,244.800003,81.600001,100,57.200001,0,64.900002,65.0,53.0
20170115063000,180.0,244.800003,81.600001,100,57.200001,0,64.699997,65.0,53.0
20170115064500,180.0,239.399994,79.799998,100,57.200001,0,65.300003,65.0,53.0
20170115070000,180.0,239.399994,79.799998,100,57.200001,0,65.300003,65.0,53.0
20170115071500,180.0,239.399994,79.799998,100,57.200001,0,65.099998,65.0,53.0
20170115073000,180.0,239.399994,79.799998,100,57.200001,0,65.5,65.0,53.0
20170115074500,180.0,239.399994,79.799998,100,57.200001,0,64.900002,65.0,53.0
20170115080000,180.0,242.399994,80.799998,100,57.200001,0,64.900002,65.0,53.0
20170115081500,180.0,239.399994,79.799998,100,57.200001,0,64.800003,65.0,53.0
20170115083000,180.0,244.800003,81.600001,100,57.200001,0,64.699997,65.0,53.0
20170115084500,180.0,239.399994,79.799998,100,57.200001,0,64.599998,65.0,53.0
20170115090000,180.0,239.399994,79.799998,100,57.200001,0,64.800003,65.0,54.200001
20170115091500,180.0,250.199997,83.399999,100,57.200001,0,64.699997,65.0,54.299999
20170115093000,180.0,234.600006,78.200002,68,57.200001,0,64.5,65.0,54.299999
20170115094500,180.0,213.600006,71.200002,58,57.200001,0,64.599998,65.0,54.299999
20170115100000,180.0,213.600006,71.200002,58,57.200001,0,65.099998,65.0,54.299999
20170115101500,180.0,225.600006,75.200002,63,57.200001,0,65.300003,65.0,54.299999
20170115103000,180.0,225.600006,75.200002,63,57.200001,0,64.800003,65.0,54.299999
20170115104500,180.0,219.600006,73.200002,61,57.200001,0,64.699997,65.0,54.299999
20170115110000,180.0,204.600006,68.200002,59,57.200001,0,64.800003,65.0,54.299999
20170115111500,180.0,207.600006,69.200002,60,57.200001,0,65.0,65.0,54.299999
20170115113000,180.0,207.600006,69.200002,61,57.900002,0,65.199997,65.0,54.299999
20170115114500,180.0,211.199997,70.399999,63,57.900002,0,65.300003,65.0,54.299999
20170115120000,180.0,217.800003,72.600001,66,57.299999,0,65.199997,65.0,54.299999
20170115121500,180.0,217.800003,72.600001,66,57.299999,0,65.0,65.0,54.299999
20170115123000,180.0,220.800003,73.600001,66,57.299999,0,65.199997,65.0,54.299999
20170115124500,180.0,220.800003,73.600001,67,57.299999,0,65.300003,65.0,54.299999
20170115130000,180.0,234.600006,78.200002,100,57.299999,0,65.599998,65.0,54.299999
20170115131500,180.0,239.399994,79.799998,100,57.299999,0,65.5,65.0,54.299999
20170115133000,180.0,239.399994,79.799998,100,57.900002,0,65.400002,65.0,54.299999
20170115134500,180.0,239.399994,79.799998,100,57.900002,0,65.400002,65.0,54.299999
20170115140000,180.0,239.399994,79.799998,100,57.900002,0,65.400002,65.0,54.299999
20170115141500,180.0,239.399994,79.799998,100,57.900002,0,65.199997,65.0,54.299999
20170115143000,180.0,234.600006,78.200002,100,57.900002,0,65.199997,65.0,54.299999
20170115144500,180.0,234.600006,78.200002,100,57.900002,0,65.300003,65.0,54.299999
20170115150000,180.0,234.600006,78.200002,100,57.900002,0,65.400002,65.0,53.0
20170115151500,180.0,239.399994,79.799998,95,57.900002,0,65.300003,65.0,53.0
20170115153000,180.0,230.399994,76.799998,72,57.900002,0,65.199997,65.0,53.0
20170115154500,180.0,230.399994,76.799998,72,57.900002,0,65.0,65.0,53.0
20170115160000,180.0,230.399994,76.799998,72,57.900002,0,64.900002,65.0,53.0
20170115161500,180.0,230.399994,76.799998,71,57.200001,0,64.800003,65.0,53.0
20170115163000,180.0,230.399994,76.799998,70,57.200001,0,64.900002,65.0,53.0
20170115164500,180.0,230.399994,76.799998,70,57.200001,0,64.900002,65.0,53.0
20170115170000,180.0,228.0,76.0,70,57.200001,0,65.199997,65.0,53.0
20170115171500,180.0,228.0,76.0,70,57.200001,0,65.300003,65.0,53.0
20170115173000,180.0,241.800003,80.600001,81,57.200001,0,65.400002,65.0,53.0
20170115174500,180.0,241.800003,80.600001,100,57.200001,0,65.300003,65.0,53.0
20170115180000,180.0,241.800003,80.600001,100,57.200001,0,65.300003,65.0,53.0
20170115181500,180.0,241.800003,80.600001,100,57.200001,0,65.199997,65.0,53.0
20170115183000,180.0,241.800003,80.600001,100,57.200001,0,65.0,65.0,53.0
20170115184500,180.0,244.800003,81.600001,100,57.200001,0,65.0,65.0,53.0
20170115190000,180.0,239.399994,79.799998,100,57.200001,0,65.0,65.0,53.0
20170115191500,180.0,239.399994,79.799998,100,57.200001,0,65.099998,65.0,53.0
20170115193000,180.0,239.399994,79.799998,100,57.200001,0,64.900002,65.0,53.0
20170115194500,180.0,250.199997,83.399999,100,57.200001,0,65.5,65.0,53.0
20170115200000,180.0,250.199997,83.399999,100,57.200001,0,65.599998,65.0,53.0
20170115201500,180.0,254.399994,84.799998,100,57.200001,0,65.800003,65.0,53.0
20170115203000,180.0,250.199997,83.399999,100,57.200001,0,65.800003,65.0,53.0
20170115204500,180.0,254.399994,84.799998,100,57.200001,0,65.400002,65.0,53.0
20170115210000,180.0,250.199997,83.399999,100,57.200001,0,65.5,65.0,53.0
20170115211500,180.0,250.199997,83.399999,100,57.200001,0,65.400002,65.0,53.0
20170115213000,180.0,239.399994,79.799998,100,57.200001,0,65.300003,65.0,53.0
20170115214500,180.0,234.600006,78.200002,100,57.200001,0,65.300003,65.0,53.0
20170115220000,180.0,234.600006,78.200002,100,57.200001,0,65.199997,65.0,53.0
20170115221500,180.0,234.600006,78.200002,100,57.200001,0,65.0,65.0,53.0
20170115223000,180.0,234.600006,78.200002,100,57.200001,0,65.199997,65.0,53.0
20170115224500,180.0,239.399994,79.799998,100,57.200001,0,64.800003,65.0,53.0
20170115230000,180.0,239.399994,79.799998,100,57.200001,0,64.800003,65.0,53.0
20170115231500,180.0,234.600006,78.200002,100,57.200001,0,64.800003,65.0,53.0
20170115233000,180.0,234.600006,78.200002,100,57.200001,0,64.900002,65.0,53.0
20170115234500,180.0,234.600006,78.200002,100,57.200001,0,65.0,65.0,53.0
20170116000000,180.0,239.399994,79.799998,100,57.200001,0,64.900002,65.0,53.0
20170116001500,180.0,239.399994,79.799998,100,57.200001,0,64.599998,65.0,53.0
20170116003000,180.0,239.399994,79.799998,100,57.200001,0,64.400002,65.0,53.0
20170116004500,180.0,218.399994,72.799998,64,57.200001,0,64.300003,65.0,53.0
20170116010000,180.0,201.0,67.0,57,57.200001,0,64.599998,65.0,53.0
20170116011500,180.0,201.0,67.0,57,57.200001,0,64.699997,65.0,53.0
20170116013000,180.0,196.800003,65.600001,55,57.200001,0,64.599998,65.0,53.0
20170116014500,180.0,188.399994,62.799998,53,57.200001,0,64.699997,65.0,53.0
20170116020000,180.0,186.0,62.0,53,57.200001,0,64.699997,65.0,53.0
20170116021500,180.0,186.0,62.0,53,57.900002,0,64.699997,65.0,53.0
20170116023000,180.0,186.0,62.0,53,57.900002,0,64.800003,65.0,53.0
20170116024500,180.0,186.0,62.0,53,57.900002,0,64.800003,65.0,53.0
20170116030000,180.0,190.199997,63.399999,53,57.200001,0,64.800003,65.0,53.0
20170116031500,180.0,190.199997,63.399999,53,57.900002,0,64.699997,65.0,53.0
20170116033000,180.0,187.800003,62.600001,53,57.900002,0,64.699997,65.0,53.0
20170116034500,180.0,187.800003,62.600001,53,57.900002,0,64.699997,65.0,53.0
20170116040000,180.0,187.800003,62.600001,53,57.900002,0,64.800003,65.0,53.0
20170116041500,180.0,187.800003,62.600001,54,57.900002,0,65.199997,65.0,53.0
20170116043000,180.0,187.800003,62.600001,54,57.900002,0,65.300003,65.0,53.0
20170116044500,180.0,226.800003,75.600001,70,57.900002,0,65.599998,65.0,53.0
20170116050000,180.0,234.600006,78.200002,76,57.900002,0,65.199997,65.0,53.0
20170116051500,180.0,234.600006,78.200002,76,57.900002,0,64.900002,65.0,53.0
20170116053000,180.0,234.600006,78.200002,76,57.200001,0,65.0,65.0,53.0
20170116054500,180.0,234.600006,78.200002,76,57.200001,0,64.800003,65.0,53.0
20170116060000,180.0,225.600006,75.200002,69,57.200001,0,64.699997,65.0,53.0
20170116061500,180.0,208.199997,69.399999,61,57.200001,0,64.599998,65.0,53.0
20170116063000,180.0,204.0,68.0,59,57.200001,0,64.599998,65.0,53.0
20170116064500,180.0,194.399994,64.799998,57,57.900002,0,64.900002,65.0,53.0
20170116070000,180.0,194.399994,64.799998,57,57.900002,0,65.0,65.0,53.0
20170116071500,180.0,197.399994,65.799998,57,57.900002,0,65.0,65.0,53.0
20170116073000,180.0,195.0,65.0,57,57.900002,0,65.300003,65.0,53.0
20170116074500,180.0,201.0,67.0,59,57.900002,0,65.400002,65.0,53.0
20170116080000,180.0,201.0,67.0,59,57.900002,0,64.900002,65.0,53.0
20170116081500,180.0,201.0,67.0,59,57.900002,0,65.300003,65.0,53.0
20170116083000,180.0,224.399994,74.799998,70,57.900002,0,65.400002,65.0,53.0
20170116084500,180.0,224.399994,74.799998,70,57.900002,0,65.199997,65.0,53.0
20170116090000,180.0,238.199997,79.399999,90,57.900002,0,65.5,65.0,53.0
20170116091500,180.0,238.199997,79.399999,100,57.900002,0,65.400002,65.0,53.0
20170116093000,180.0,238.199997,79.399999,100,57.900002,0,65.300003,65.0,53.0
20170116094500,180.0,241.199997,80.399999,100,57.900002,0,65.599998,65.0,53.0
20170116100000,180.0,241.199997,80.399999,100,57.900002,0,65.400002,65.0,53.0
20170116101500,180.0,241.199997,80.399999,100,57.299999,0,65.699997,65.0,53.0
20170116103000,180.0,241.199997,80.399999,100,57.299999,0,65.199997,65.0,53.0
20170116104500,180.0,241.199997,80.399999,100,57.299999,0,65.300003,65.0,53.0
20170116110000,180.0,250.199997,83.399999,100,57.299999,0,65.0,65.0,53.0
20170116111500,180.0,250.199997,83.399999,100,57.900002,0,65.0,65.0,53.0
20170116113000,180.0,254.399994,84.799998,100,57.900002,0,64.900002,65.0,53.0
20170116114500,180.0,250.199997,83.399999,100,57.900002,0,65.300003,65.0,53.0
20170116120000,180.0,254.399994,84.799998,100,57.900002,0,65.400002,65.0,53.0
20170116121500,180.0,250.199997,83.399999,100,57.900002,0,65.699997,65.0,53.0
20170116123000,180.0,254.399994,84.799998,100,57.900002,0,65.900002,65.0,53.0
20170116124500,180.0,254.399994,84.799998,100,57.900002,0,65.900002,65.0,53.0
20170116130000,180.0,254.399994,84.799998,100,57.200001,0,66.0,65.0,53.0
20170116131500,180.0,250.199997,83.399999,100,57.200001,0,66.0,65.0,53.0
20170116133000,180.0,250.199997,83.399999,100,57.200001,0,66.0,65.0,53.0
20170116134500,180.0,254.399994,84.799998,100,57.200001,0,66.0,65.0,53.0
20170116140000,180.0,254.399994,84.799998,100,57.200001,0,66.099998,65.0,53.0
20170116141500,180.0,250.199997,83.399999,100,57.200001,0,66.099998,65.0,53.0
20170116143000,180.0,244.800003,81.600001,100,57.200001,0,66.0,65.0,53.0
20170116144500,180.0,254.399994,84.799998,100,57.200001,0,66.099998,65.0,53.0
20170116150000,180.0,250.199997,83.399999,100,57.200001,0,66.099998,65.0,53.0
20170116151500,180.0,250.199997,83.399999,100,57.200001,0,66.099998,65.0,53.0
20170116153000,180.0,250.199997,83.399999,100,57.200001,0,66.099998,65.0,53.0
20170116154500,180.0,250.199997,83.399999,100,57.200001,0,66.099998,65.0,53.0
20170116160000,180.0,250.199997,83.399999,100,57.200001,0,66.199997,65.0,53.0
20170116161500,180.0,244.800003,81.600001,100,57.200001,0,66.400002,65.0,53.0
20170116163000,180.0,250.199997,83.399999,100,57.200001,0,66.599998,65.0,53.0
20170116164500,180.0,250.199997,83.399999,100,57.200001,0,66.599998,65.0,53.0
20170116170000,180.0,244.800003,81.600001,100,57.200001,0,66.599998,65.0,53.0
20170116171500,180.0,244.800003,81.600001,100,57.200001,0,66.800003,65.0,53.0
20170116173000,180.0,244.800003,81.600001,100,57.200001,0,66.900002,65.0,53.0
20170116174500,180.0,244.800003,81.600001,100,57.200001,0,67.099998,65.0,53.0
20170116180000,180.0,239.399994,79.799998,100,57.200001,0,67.300003,65.0,57.5
20170116181500,180.0,244.800003,81.600001,100,57.200001,0,67.300003,65.0,57.5
20170116183000,180.0,244.800003,81.600001,100,57.200001,0,67.300003,65.0,57.5
20170116184500,180.0,244.800003,81.600001,100,57.200001,0,67.199997,65.0,57.5
20170116190000,180.0,239.399994,79.799998,100,57.200001,0,67.199997,65.0,57.5
20170116191500,180.0,234.600006,78.200002,100,57.200001,0,67.099998,65.0,57.5
20170116193000,180.0,234.600006,78.200002,100,57.200001,0,67.0,65.0,57.5
20170116194500,180.0,234.600006,78.200002,100,57.200001,0,67.199997,65.0,57.5
20170116200000,180.0,234.600006,78.200002,100,57.200001,0,67.099998,65.0,57.5
20170116201500,180.0,234.600006,78.200002,100,57.200001,0,67.199997,65.0,57.5
20170116203000,180.0,222.0,74.0,100,57.200001,0,67.300003,65.0,57.5
20170116204500,180.0,240.0,80.0,100,57.200001,0,67.0,65.0,57.5
20170116210000,180.0,240.0,80.0,100,57.200001,0,66.900002,65.0,57.5
20170116211500,180.0,240.0,80.0,100,57.200001,0,66.800003,65.0,57.5
20170116213000,180.0,244.800003,81.600001,100,57.200001,0,66.800003,65.0,57.5
20170116214500,180.0,244.800003,81.600001,100,57.200001,0,66.800003,65.0,57.5
20170116220000,180.0,254.399994,84.799998,100,57.200001,0,66.699997,65.0,57.5
20170116221500,180.0,254.399994,84.799998,100,57.200001,0,66.699997,65.0,57.5
20170116223000,180.0,254.399994,84.799998,100,57.200001,0,66.599998,65.0,57.5
20170116224500,180.0,254.399994,84.799998,100,57.200001,0,66.599998,65.0,57.5
20170116230000,180.0,250.199997,83.399999,100,57.200001,0,66.599998,65.0,57.5
20170116231500,180.0,254.399994,84.799998,100,57.200001,0,66.599998,65.0,57.5
20170116233000,180.0,250.199997,83.399999,100,57.200001,0,66.599998,65.0,57.5
20170116234500,180.0,254.399994,84.799998,100,57.200001,0,66.599998,65.0,57.5
20170117000000,180.0,250.199997,83.399999,100,57.200001,0,66.599998,65.0,57.5
20170117001500,180.0,250.199997,83.399999,100,57.200001,0,66.599998,65.0,57.5
20170117003000,180.0,250.199997,83.399999,100,57.200001,0,66.699997,65.0,57.5
20170117004500,180.0,250.199997,83.399999,100,57.200001,0,66.599998,65.0,57.5
20170117010000,180.0,250.199997,83.399999,100,57.200001,0,66.699997,65.0,57.5
20170117011500,180.0,250.199997,83.399999,100,57.200001,0,66.599998,65.0,57.5
20170117013000,180.0,250.199997,83.399999,100,57.200001,0,66.699997,65.0,57.5
20170117014500,180.0,244.800003,81.600001,100,57.200001,0,66.699997,65.0,57.5
20170117020000,180.0,244.800003,81.600001,100,57.200001,0,66.699997,65.0,57.5
20170117021500,180.0,244.800003,81.600001,100,57.200001,0,66.699997,65.0,57.5
20170117023000,180.0,244.800003,81.600001,100,57.200001,0,66.699997,65.0,57.5
20170117024500,180.0,239.399994,79.799998,100,57.200001,0,66.699997,65.0,57.5
20170117030000,180.0,239.399994,79.799998,100,57.200001,0,66.699997,65.0,57.5
20170117031500,180.0,239.399994,79.799998,100,57.200001,0,66.699997,65.0,57.5
20170117033000,180.0,234.600006,78.200002,100,57.200001,0,66.800003,65.0,57.5
20170117034500,180.0,234.600006,78.200002,100,57.200001,0,66.800003,65.0,57.5
20170117040000,180.0,234.600006,78.200002,100,57.200001,0,66.800003,65.0,57.5
20170117041500,180.0,234.600006,78.200002,100,57.200001,0,66.599998,65.0,57.5
20170117043000,180.0,234.600006,78.200002,100,57.200001,0,66.599998,65.0,57.5
20170117044500,180.0,234.600006,78.200002,100,57.200001,0,66.599998,65.0,57.5
20170117050000,180.0,234.600006,78.200002,100,57.200001,0,66.599998,65.0,57.5
20170117051500,180.0,239.399994,79.799998,100,57.200001,0,66.599998,65.0,57.5
20170117053000,180.0,239.399994,79.799998,100,57.200001,0,66.599998,65.0,57.5
20170117054500,180.0,244.800003,81.600001,100,57.200001,0,66.599998,65.0,57.5
20170117060000,180.0,250.199997,83.399999,100,57.200001,0,66.5,65.0,57.5
20170117061500,180.0,254.399994,84.799998,100,57.200001,0,66.5,65.0,57.5
20170117063000,180.0,250.199997,83.399999,100,57.200001,0,66.599998,65.0,57.5
20170117064500,180.0,250.199997,83.399999,100,57.200001,0,66.5,65.0,57.5
20170117070000,180.0,219.0,73.0,100,57.200001,0,66.5,65.0,57.5
20170117071500,180.0,234.600006,78.200002,100,57.200001,0,66.199997,65.0,57.5
20170117073000,180.0,234.600006,78.200002,100,57.200001,0,66.099998,65.0,57.5
20170117074500,180.0,234.600006,78.200002,100,57.200001,0,65.900002,65.0,57.5
20170117080000,180.0,239.399994,79.799998,100,57.200001,0,65.900002,65.0,57.5
20170117081500,180.0,239.399994,79.799998,100,57.200001,0,65.900002,65.0,57.5
20170117083000,180.0,234.600006,78.200002,100,57.200001,0,65.900002,65.0,57.5
20170117084500,180.0,254.399994,84.799998,100,57.200001,0,65.900002,65.0,57.5
20170117090000,180.0,250.199997,83.399999,100,57.200001,0,66.099998,65.0,57.5
20170117091500,180.0,250.199997,83.399999,100,57.200001,0,66.199997,65.0,57.5
20170117093000,180.0,254.399994,84.799998,100,57.200001,0,66.300003,65.0,57.5
20170117094500,180.0,250.199997,83.399999,100,57.200001,0,66.300003,65.0,57.5
20170117100000,180.0,244.800003,81.600001,100,57.200001,0,66.300003,65.0,57.5
20170117101500,180.0,250.199997,83.399999,100,57.200001,0,66.400002,65.0,57.5
20170117103000,180.0,239.399994,79.799998,100,57.900002,0,66.400002,65.0,57.5
20170117104500,180.0,234.600006,78.200002,100,57.900002,0,66.5,65.0,57.5
20170117110000,180.0,234.600006,78.200002,100,57.900002,0,66.5,65.0,57.5
20170117111500,180.0,234.600006,78.200002,100,57.900002,0,66.599998,65.0,57.5
20170117113000,180.0,234.600006,78.200002,100,57.900002,0,66.800003,65.0,57.5
20170117114500,180.0,239.399994,79.799998,100,57.900002,0,66.900002,65.0,57.5
20170117120000,180.0,239.399994,79.799998,100,57.900002,0,67.0,65.0,57.5
20170117121500,180.0,239.399994,79.799998,100,57.900002,0,67.0,65.0,57.5
20170117123000,180.0,239.399994,79.799998,100,57.900002,0,67.099998,65.0,57.5
20170117124500,180.0,239.399994,79.799998,100,57.900002,0,67.199997,65.0,57.5
20170117130000,180.0,239.399994,79.799998,100,57.900002,0,67.099998,65.0,57.5
20170117131500,180.0,239.399994,79.799998,100,57.900002,0,67.099998,65.0,57.5
20170117133000,180.0,239.399994,79.799998,100,57.900002,0,67.099998,65.0,57.5
20170117134500,180.0,234.600006,78.200002,100,57.900002,0,67.099998,65.0,57.5
20170117140000,180.0,234.600006,78.200002,100,57.900002,0,67.300003,65.0,57.5
20170117141500,180.0,234.600006,78.200002,100,57.900002,0,67.099998,65.0,57.5
20170117143000,180.0,234.600006,78.200002,100,57.900002,0,67.099998,65.0,57.5
20170117144500,180.0,234.600006,78.200002,100,57.900002,0,67.0,65.0,57.5
20170117150000,180.0,234.600006,78.200002,100,57.900002,0,67.0,65.0,57.5
20170117151500,180.0,234.600006,78.200002,100,57.900002,0,66.900002,65.0,57.5
20170117153000,180.0,234.600006,78.200002,100,57.900002,0,67.0,65.0,57.5
20170117154500,180.0,234.600006,78.200002,100,57.900002,0,67.0,65.0,57.5
20170117160000,180.0,234.600006,78.200002,100,57.900002,0,66.900002,65.0,57.5
20170117161500,180.0,239.399994,79.799998,100,57.200001,0,66.900002,65.0,57.5
20170117163000,180.0,239.399994,79.799998,100,57.200001,0,66.900002,65.0,57.5
20170117164500,180.0,239.399994,79.799998,100,57.200001,0,66.800003,65.0,57.5
20170117170000,180.0,254.399994,84.799998,100,57.200001,0,66.800003,65.0,57.5
20170117171500,180.0,254.399994,84.799998,100,57.200001,0,66.599998,65.0,57.5
20170117173000,180.0,254.399994,84.799998,100,57.200001,0,66.599998,65.0,57.5
20170117174500,180.0,254.399994,84.799998,100,57.200001,0,66.599998,65.0,57.5
20170117180000,180.0,250.199997,83.399999,100,57.200001,0,66.599998,65.0,57.5
20170117181500,180.0,250.199997,83.399999,100,57.200001,0,66.699997,65.0,57.5
20170117183000,180.0,250.199997,83.399999,100,57.200001,0,66.699997,65.0,57.5
20170117184500,180.0,250.199997,83.399999,100,57.200001,0,66.599998,65.0,57.5
20170117190000,180.0,250.199997,83.399999,100,57.200001,0,66.5,65.0,57.5
20170117191500,180.0,250.199997,83.399999,100,57.200001,0,66.599998,65.0,57.5
20170117193000,180.0,250.199997,83.399999,100,57.200001,0,66.599998,65.0,57.5
20170117194500,180.0,250.199997,83.399999,100,57.200001,0,66.599998,65.0,57.5
20170117200000,180.0,244.800003,81.600001,100,57.200001,0,66.599998,65.0,57.5
20170117201500,180.0,244.800003,81.600001,100,57.200001,0,66.599998,65.0,57.5
20170117203000,180.0,244.800003,81.600001,100,57.200001,0,66.599998,65.0,57.5
20170117204500,180.0,244.800003,81.600001,100,57.200001,0,66.599998,65.0,57.5
20170117210000,180.0,239.399994,79.799998,100,57.200001,0,66.599998,65.0,57.5
20170117211500,180.0,239.399994,79.799998,100,57.200001,0,66.599998,65.0,57.5
20170117213000,180.0,239.399994,79.799998,100,57.200001,0,66.599998,65.0,57.5
20170117214500,180.0,244.800003,81.600001,100,57.200001,0,66.5,65.0,57.5
20170117220000,180.0,244.800003,81.600001,100,57.200001,0,66.599998,65.0,57.5
20170117221500,180.0,244.800003,81.600001,100,57.200001,0,66.599998,65.0,57.5
20170117223000,180.0,244.800003,81.600001,100,57.200001,0,66.5,65.0,57.5
20170117224500,180.0,244.800003,81.600001,100,57.200001,0,66.599998,65.0,57.5
20170117230000,180.0,250.199997,83.399999,100,57.200001,0,66.599998,65.0,57.5
20170117231500,180.0,244.800003,81.600001,100,57.200001,0,66.699997,65.0,57.5
20170117233000,180.0,244.800003,81.600001,100,57.200001,0,66.699997,65.0,57.5
20170117234500,180.0,239.399994,79.799998,100,57.200001,0,66.800003,65.0,57.5
20170118000000,180.0,239.399994,79.799998,100,57.200001,0,66.800003,65.0,57.5
20170118001500,180.0,239.399994,79.799998,100,57.200001,0,66.900002,65.0,57.5
20170118003000,180.0,244.800003,81.600001,100,57.200001,0,66.900002,65.0,57.5
20170118004500,180.0,244.800003,81.600001,100,57.200001,0,66.800003,65.0,57.5
20170118010000,180.0,244.800003,81.600001,100,57.200001,0,66.900002,65.0,57.5
20170118011500,180.0,244.800003,81.600001,100,57.200001,0,66.900002,65.0,57.5
20170118013000,180.0,244.800003,81.600001,100,57.200001,0,66.900002,65.0,57.5
20170118014500,180.0,239.399994,79.799998,100,57.200001,0,66.900002,65.0,57.5
20170118020000,180.0,239.399994,79.799998,100,57.200001,0,66.900002,65.0,57.5
20170118021500,180.0,244.800003,81.600001,100,57.200001,0,66.900002,65.0,57.5
20170118023000,180.0,244.800003,81.600001,100,57.200001,0,66.900002,65.0,57.5
20170118024500,180.0,244.800003,81.600001,100,57.200001,0,66.900002,65.0,57.5
20170118030000,180.0,244.800003,81.600001,100,57.200001,0,66.900002,65.0,57.5
20170118031500,180.0,244.800003,81.600001,100,57.200001,0,66.900002,65.0,57.5
20170118033000,180.0,239.399994,79.799998,100,57.200001,0,66.900002,65.0,57.5
20170118034500,180.0,239.399994,79.799998,100,57.200001,0,66.900002,65.0,57.5
20170118040000,180.0,239.399994,79.799998,100,57.200001,0,66.900002,65.0,57.5
20170118041500,180.0,239.399994,79.799998,100,57.200001,0,66.900002,65.0,57.5
20170118043000,180.0,244.800003,81.600001,100,57.200001,0,66.900002,65.0,57.5
20170118044500,180.0,239.399994,79.799998,100,57.200001,0,66.900002,65.0,57.5
20170118050000,180.0,239.399994,79.799998,100,57.200001,0,66.900002,65.0,57.5
20170118051500,180.0,244.800003,81.600001,100,57.200001,0,66.900002,65.0,57.5
20170118053000,180.0,244.800003,81.600001,100,57.200001,0,66.900002,65.0,57.5
20170118054500,180.0,239.399994,79.799998,100,57.200001,0,66.900002,65.0,57.5
20170118060000,180.0,244.800003,81.600001,100,57.200001,0,66.900002,65.0,57.5
20170118061500,180.0,244.800003,81.600001,100,57.200001,0,66.800003,65.0,57.5
20170118063000,180.0,239.399994,79.799998,100,57.200001,0,66.800003,65.0,57.5
20170118064500,180.0,237.0,79.0,100,57.200001,0,66.599998,65.0,57.5
20170118070000,180.0,237.0,79.0,100,57.200001,0,66.5,65.0,57.5
20170118071500,180.0,237.0,79.0,100,57.200001,0,66.5,65.0,57.5
20170118073000,180.0,240.0,80.0,100,57.200001,0,66.400002,65.0,57.5
20170118074500,180.0,240.0,80.0,100,57.200001,0,66.400002,65.0,57.5
20170118080000,180.0,240.0,80.0,100,57.200001,0,66.400002,65.0,57.5
20170118081500,180.0,254.399994,84.799998,100,57.200001,0,66.400002,65.0,57.5
20170118083000,180.0,254.399994,84.799998,100,57.200001,0,66.5,65.0,57.5
20170118084500,180.0,250.199997,83.399999,100,57.200001,0,66.599998,65.0,57.5
20170118090000,180.0,244.800003,81.600001,100,57.200001,0,66.599998,65.0,57.5
20170118091500,180.0,244.800003,81.600001,100,57.200001,0,66.699997,65.0,57.5
20170118093000,180.0,239.399994,79.799998,100,57.200001,0,66.699997,65.0,57.5
20170118094500,180.0,244.800003,81.600001,100,57.200001,0,66.699997,65.0,57.5
20170118100000,180.0,239.399994,79.799998,100,57.200001,0,66.699997,65.0,57.5
20170118101500,180.0,239.399994,79.799998,100,57.200001,0,66.099998,65.0,57.5
20170118103000,180.0,239.399994,79.799998,100,57.200001,0,66.300003,65.0,57.5
20170118104500,180.0,244.800003,81.600001,100,57.200001,0,66.300003,65.0,57.5
20170118110000,180.0,239.399994,79.799998,100,57.200001,0,66.300003,65.0,57.5
20170118111500,180.0,239.399994,79.799998,100,57.200001,0,66.400002,65.0,57.5
20170118113000,180.0,244.800003,81.600001,100,57.200001,0,66.5,65.0,57.5
20170118114500,180.0,244.800003,81.600001,100,57.900002,0,66.5,65.0,57.5
20170118120000,180.0,244.800003,81.600001,100,57.900002,0,66.400002,65.0,57.5
20170118121500,180.0,244.800003,81.600001,100,57.900002,0,65.900002,65.0,57.5
20170118123000,180.0,244.800003,81.600001,100,57.900002,0,65.400002,65.0,57.5
20170118124500,180.0,239.399994,79.799998,100,57.900002,0,65.300003,65.0,57.5
20170118130000,180.0,234.600006,78.200002,100,57.900002,0,65.199997,65.0,57.5
20170118131500,180.0,239.399994,79.799998,100,57.900002,0,65.199997,65.0,57.5
20170118133000,180.0,234.600006,78.200002,100,57.900002,0,65.099998,65.0,57.5
20170118134500,180.0,234.600006,78.200002,100,57.900002,0,65.0,65.0,57.5
20170118140000,180.0,239.399994,79.799998,100,57.900002,0,64.900002,65.0,57.5
20170118141500,180.0,234.600006,78.200002,100,57.900002,0,64.900002,65.0,57.5
20170118143000,180.0,234.600006,78.200002,100,57.900002,0,64.900002,65.0,57.5
20170118144500,180.0,234.600006,78.200002,100,57.900002,0,64.800003,65.0,57.5
20170118150000,180.0,239.399994,79.799998,100,57.900002,0,64.800003,65.0,57.5
20170118151500,180.0,239.399994,79.799998,100,57.900002,0,64.699997,65.0,57.5
20170118153000,180.0,239.399994,79.799998,100,57.900002,0,64.699997,65.0,57.5
20170118154500,180.0,244.800003,81.600001,100,57.900002,0,64.699997,65.0,57.5
20170118160000,180.0,239.399994,79.799998,100,57.900002,0,64.699997,65.0,57.5
20170118161500,180.0,239.399994,79.799998,100,57.900002,0,64.699997,65.0,57.5
20170118163000,180.0,239.399994,79.799998,100,57.900002,0,64.699997,65.0,57.5
20170118164500,180.0,244.800003,81.600001,87,57.900002,0,64.599998,65.0,57.5
20170118170000,180.0,219.0,73.0,68,57.900002,0,64.699997,65.0,57.5
20170118171500,180.0,224.399994,74.799998,66,57.200001,0,64.699997,65.0,57.5
20170118173000,180.0,218.399994,72.799998,61,57.200001,0,64.699997,65.0,57.5
20170118174500,180.0,214.199997,71.399999,59,57.200001,0,64.699997,65.0,57.5
20170118180000,180.0,207.600006,69.200002,57,57.200001,0,64.699997,65.0,57.5
20170118181500,180.0,202.199997,67.399999,55,57.200001,0,64.699997,65.0,57.5
20170118183000,180.0,197.399994,65.799998,55,57.200001,0,64.800003,65.0,57.5
20170118184500,180.0,197.399994,65.799998,55,57.200001,0,64.800003,65.0,57.5
20170118190000,180.0,201.600006,67.200002,55,57.200001,0,64.800003,65.0,57.5
20170118191500,180.0,201.600006,67.200002,55,57.200001,0,64.800003,65.0,57.5
20170118193000,180.0,193.199997,64.399999,55,57.200001,0,64.800003,65.0,57.5
20170118194500,180.0,193.199997,64.399999,55,57.200001,0,64.800003,65.0,57.5
20170118200000,180.0,190.800003,63.600001,55,57.200001,0,64.800003,65.0,57.5
20170118201500,180.0,188.399994,62.799998,55,57.200001,0,64.900002,65.0,57.5
20170118203000,180.0,188.399994,62.799998,55,57.200001,0,64.900002,65.0,57.5
20170118204500,180.0,188.399994,62.799998,55,57.200001,0,64.900002,65.0,57.5
20170118210000,180.0,188.399994,62.799998,55,57.200001,0,64.900002,65.0,57.5
20170118211500,180.0,188.399994,62.799998,55,57.200001,0,64.900002,65.0,57.5
20170118213000,180.0,188.399994,62.799998,55,57.200001,0,64.900002,65.0,57.5
20170118214500,180.0,188.399994,62.799998,55,57.200001,0,64.900002,65.0,57.5
20170118220000,180.0,190.800003,63.600001,56,57.200001,0,64.900002,65.0,57.5
20170118221500,180.0,190.800003,63.600001,56,57.900002,0,64.900002,65.0,57.5
20170118223000,180.0,190.800003,63.600001,56,57.900002,0,64.900002,65.0,57.5
20170118224500,180.0,190.800003,63.600001,56,57.900002,0,64.900002,65.0,57.5
20170118230000,180.0,190.800003,63.600001,56,57.900002,0,64.900002,65.0,57.5
20170118231500,180.0,187.800003,62.600001,56,57.900002,0,64.900002,65.0,57.5
20170118233000,180.0,187.800003,62.600001,56,57.900002,0,64.900002,65.0,57.5
20170118234500,180.0,193.199997,64.399999,56,57.900002,0,64.900002,65.0,57.5
20170119000000,180.0,193.199997,64.399999,56,57.900002,0,64.900002,65.0,57.5
20170119001500,180.0,190.800003,63.600001,56,57.200001,0,64.900002,65.0,57.5
20170119003000,180.0,190.800003,63.600001,56,57.200001,0,64.900002,65.0,57.5
20170119004500,180.0,190.800003,63.600001,56,57.200001,0,64.800003,65.0,57.5
20170119010000,180.0,190.800003,63.600001,56,57.200001,0,64.800003,65.0,57.5
20170119011500,180.0,190.800003,63.600001,56,57.200001,0,64.800003,65.0,57.400002
20170119013000,180.0,190.800003,63.600001,56,57.200001,0,64.800003,65.0,57.5
20170119014500,180.0,190.800003,63.600001,56,57.200001,0,64.800003,65.0,57.5
20170119020000,180.0,190.800003,63.600001,56,57.200001,0,64.800003,65.0,57.5
20170119021500,180.0,190.800003,63.600001,56,57.200001,0,64.800003,65.0,57.5
20170119023000,180.0,190.800003,63.600001,56,57.200001,0,64.800003,65.0,57.5
20170119024500,180.0,190.800003,63.600001,56,57.200001,0,64.800003,65.0,57.5
20170119030000,180.0,190.800003,63.600001,56,57.200001,0,64.699997,65.0,57.5
20170119031500,180.0,188.399994,62.799998,55,57.200001,0,64.699997,65.0,57.5
20170119033000,180.0,188.399994,62.799998,54,57.200001,0,64.699997,65.0,57.5
20170119034500,180.0,188.399994,62.799998,54,57.200001,0,64.699997,65.0,57.5
20170119040000,180.0,188.399994,62.799998,54,57.200001,0,64.699997,65.0,57.5
20170119041500,180.0,188.399994,62.799998,54,57.200001,0,64.699997,65.0,57.5
20170119043000,180.0,188.399994,62.799998,54,57.200001,0,64.699997,65.0,57.5
20170119044500,180.0,188.399994,62.799998,54,57.200001,0,64.699997,65.0,57.5
20170119050000,180.0,188.399994,62.799998,54,57.200001,0,64.599998,65.0,57.5
20170119051500,180.0,188.399994,62.799998,54,57.200001,0,64.699997,65.0,57.5
20170119053000,180.0,188.399994,62.799998,54,57.200001,0,64.599998,65.0,57.5
20170119054500,180.0,188.399994,62.799998,54,57.200001,0,64.599998,65.0,57.5
20170119060000,180.0,188.399994,62.799998,54,57.200001,0,64.699997,65.0,57.5
20170119061500,180.0,188.399994,62.799998,54,57.200001,0,64.599998,65.0,57.5
20170119063000,180.0,188.399994,62.799998,54,57.900002,0,64.699997,65.0,57.5
20170119064500,180.0,188.399994,62.799998,54,57.900002,0,64.699997,65.0,57.5
20170119070000,180.0,188.399994,62.799998,54,57.900002,0,64.699997,65.0,57.5
20170119071500,180.0,188.399994,62.799998,54,57.200001,0,64.5,65.0,57.5
20170119073000,180.0,188.399994,62.799998,54,57.200001,0,64.5,65.0,57.5
20170119074500,180.0,188.399994,62.799998,54,57.200001,0,64.5,65.0,57.5
20170119080000,180.0,188.399994,62.799998,54,57.200001,0,64.599998,65.0,57.5
20170119081500,180.0,186.0,62.0,54,57.200001,0,64.5,65.0,57.5
20170119083000,180.0,186.0,62.0,54,57.200001,0,64.5,65.0,57.5
20170119084500,180.0,183.0,61.0,54,57.200001,0,64.5,65.0,57.5
20170119090000,180.0,183.0,61.0,54,57.799999,0,64.599998,65.0,57.5
20170119091500,180.0,187.199997,62.399999,53,57.799999,0,64.5,65.0,57.5
20170119093000,180.0,187.199997,62.399999,53,57.799999,0,64.5,65.0,57.5
20170119094500,180.0,187.199997,62.399999,52,57.200001,0,64.5,65.0,57.5
20170119100000,180.0,187.199997,62.399999,52,57.200001,0,64.5,65.0,57.5
20170119101500,180.0,187.199997,62.399999,52,57.200001,0,64.5,65.0,57.5
20170119103000,180.0,187.199997,62.399999,52,57.200001,0,64.5,65.0,57.5
20170119104500,180.0,187.199997,62.399999,52,57.200001,0,64.5,65.0,57.5
20170119110000,180.0,182.399994,60.799998,52,57.200001,0,64.5,65.0,57.5
20170119111500,180.0,186.0,62.0,52,57.200001,0,64.5,65.0,57.5
20170119113000,180.0,186.0,62.0,52,57.200001,0,64.5,65.0,57.5
20170119114500,180.0,186.0,62.0,52,57.200001,0,64.5,65.0,57.5
20170119120000,180.0,183.600006,61.200002,52,57.200001,0,64.5,65.0,57.5
20170119121500,180.0,186.600006,62.200002,52,57.200001,0,64.400002,65.0,57.5
20170119123000,180.0,186.600006,62.200002,52,57.200001,0,64.400002,65.0,57.5
20170119124500,180.0,186.600006,62.200002,52,57.200001,0,64.400002,65.0,57.5
20170119130000,180.0,186.600006,62.200002,52,57.200001,0,64.400002,65.0,57.5
20170119131500,180.0,186.600006,62.200002,52,57.200001,0,64.5,65.0,57.5
20170119133000,180.0,183.600006,61.200002,52,57.200001,0,64.400002,65.0,57.5
20170119134500,180.0,187.199997,62.399999,52,57.200001,0,64.400002,65.0,57.5
20170119140000,180.0,187.199997,62.399999,52,57.200001,0,64.400002,65.0,57.5
20170119141500,180.0,187.199997,62.399999,52,57.200001,0,64.400002,65.0,57.5
20170119143000,180.0,187.199997,62.399999,52,57.200001,0,64.300003,65.0,57.5
20170119144500,180.0,190.199997,63.399999,52,57.200001,0,64.400002,65.0,57.5
20170119150000,180.0,201.0,67.0,56,57.200001,0,65.099998,65.0,57.5
20170119151500,180.0,250.199997,83.399999,96,56.400002,0,65.699997,65.0,57.5
20170119153000,180.0,254.399994,84.799998,100,56.400002,0,66.300003,65.0,57.5
20170119154500,180.0,254.399994,84.799998,100,56.400002,0,66.199997,65.0,57.5
20170119160000,180.0,254.399994,84.799998,100,56.400002,0,66.099998,65.0,57.5
20170119161500,180.0,254.399994,84.799998,100,56.400002,0,66.599998,65.0,57.5
20170119163000,180.0,250.199997,83.399999,100,56.400002,0,66.300003,65.0,57.5
20170119164500,180.0,250.199997,83.399999,100,56.400002,0,66.300003,65.0,57.5
20170119170000,180.0,254.399994,84.799998,100,56.400002,0,66.900002,65.0,57.5
20170119171500,180.0,250.199997,83.399999,100,56.400002,0,67.099998,65.0,57.5
20170119173000,180.0,254.399994,84.799998,100,56.400002,0,67.400002,65.0,57.5
20170119174500,180.0,254.399994,84.799998,100,56.400002,0,67.599998,65.0,57.5
20170119180000,180.0,254.399994,84.799998,100,56.400002,0,67.699997,65.0,57.5
20170119181500,180.0,254.399994,84.799998,100,56.400002,0,67.599998,65.0,57.5
20170119183000,180.0,254.399994,84.799998,100,56.400002,0,67.400002,65.0,57.5
20170119184500,180.0,254.399994,84.799998,100,56.400002,0,67.099998,65.0,57.5
20170119190000,180.0,244.800003,81.600001,100,56.400002,0,67.199997,65.0,57.5
20170119191500,180.0,239.399994,79.799998,100,56.400002,0,67.099998,65.0,57.5
20170119193000,180.0,239.399994,79.799998,100,56.400002,0,67.300003,65.0,57.5
20170119194500,180.0,234.600006,78.200002,100,57.099998,0,67.5,65.0,57.5
20170119200000,180.0,234.600006,78.200002,100,57.099998,0,67.400002,65.0,57.5
20170119201500,180.0,234.600006,78.200002,100,57.099998,0,67.400002,65.0,57.5
20170119203000,180.0,234.600006,78.200002,100,57.099998,0,67.400002,65.0,57.5
20170119204500,180.0,239.399994,79.799998,100,57.099998,0,67.300003,65.0,57.5
20170119210000,180.0,239.399994,79.799998,100,57.099998,0,67.0,65.0,57.5
20170119211500,180.0,239.399994,79.799998,100,56.400002,0,66.900002,65.0,57.5
20170119213000,180.0,244.800003,81.600001,100,56.400002,0,66.900002,65.0,57.5
20170119214500,180.0,239.399994,79.799998,100,56.400002,0,66.800003,65.0,57.5
20170119220000,180.0,244.800003,81.600001,100,56.400002,0,67.300003,65.0,57.5
20170119221500,180.0,239.399994,79.799998,100,56.400002,0,67.300003,65.0,57.5
20170119223000,180.0,239.399994,79.799998,100,56.400002,0,67.300003,65.0,57.5
20170119224500,180.0,234.600006,78.200002,100,56.400002,0,67.099998,65.0,57.5
20170119230000,180.0,239.399994,79.799998,100,56.400002,0,66.599998,65.0,57.5
20170119231500,180.0,239.399994,79.799998,100,56.400002,0,66.0,65.0,57.5
20170119233000,180.0,250.199997,83.399999,100,56.400002,0,66.300003,65.0,57.5
20170119234500,180.0,254.399994,84.799998,100,56.400002,0,66.5,65.0,57.5
20170120000000,180.0,254.399994,84.799998,100,56.400002,0,65.699997,65.0,57.5
20170120001500,180.0,254.399994,84.799998,100,56.400002,0,65.900002,65.0,57.5
20170120003000,180.0,254.399994,84.799998,100,56.400002,0,66.199997,65.0,57.5
20170120004500,180.0,254.399994,84.799998,100,56.400002,0,66.400002,65.0,57.5
20170120010000,180.0,254.399994,84.799998,100,56.400002,0,66.599998,65.0,57.5
20170120011500,180.0,254.399994,84.799998,100,56.400002,0,66.5,65.0,57.5
20170120013000,180.0,254.399994,84.799998,100,56.400002,0,66.5,65.0,57.5
20170120014500,180.0,254.399994,84.799998,100,56.400002,0,65.5,65.0,57.5
20170120020000,180.0,254.399994,84.799998,100,56.400002,0,65.400002,65.0,57.5
20170120021500,180.0,254.399994,84.799998,100,56.400002,0,65.199997,65.0,57.5
20170120023000,180.0,250.199997,83.399999,100,56.400002,0,65.199997,65.0,57.5
20170120024500,180.0,250.199997,83.399999,100,56.400002,0,65.300003,65.0,57.400002
20170120030000,180.0,254.399994,84.799998,100,56.400002,0,65.0,65.0,57.5
20170120031500,180.0,250.199997,83.399999,100,56.400002,0,65.199997,65.0,57.5
20170120033000,180.0,250.199997,83.399999,100,56.400002,0,64.900002,65.0,57.400002
20170120034500,180.0,250.199997,83.399999,100,56.400002,0,64.800003,65.0,57.5
20170120040000,180.0,239.399994,79.799998,100,56.400002,0,65.0,65.0,57.5
20170120041500,180.0,234.600006,78.200002,100,56.400002,0,65.699997,65.0,57.5
20170120043000,180.0,234.600006,78.200002,100,56.400002,0,65.900002,65.0,57.5
20170120044500,180.0,234.600006,78.200002,100,57.099998,0,65.900002,65.0,57.5
20170120050000,180.0,234.600006,78.200002,100,57.099998,0,66.0,65.0,57.5
20170120051500,180.0,234.600006,78.200002,100,57.099998,0,66.300003,65.0,57.5
20170120053000,180.0,234.600006,78.200002,100,57.099998,0,66.599998,65.0,57.5
20170120054500,180.0,234.600006,78.200002,100,57.099998,0,66.800003,65.0,57.5
20170120060000,180.0,234.600006,78.200002,100,57.099998,0,66.900002,65.0,57.5
20170120061500,180.0,234.600006,78.200002,100,57.099998,0,67.0,65.0,57.5
20170120063000,180.0,234.600006,78.200002,100,57.099998,0,66.900002,65.0,57.5
20170120064500,180.0,234.600006,78.200002,100,57.099998,0,66.900002,65.0,57.5
20170120070000,180.0,234.600006,78.200002,100,57.099998,0,66.800003,65.0,57.5
20170120071500,180.0,237.600006,79.200002,100,57.099998,0,66.800003,65.0,57.5
20170120073000,180.0,237.600006,79.200002,100,57.099998,0,66.699997,65.0,57.5
20170120074500,180.0,237.600006,79.200002,100,57.099998,0,66.599998,65.0,57.5
20170120080000,180.0,237.600006,79.200002,100,57.099998,0,66.800003,65.0,57.5
20170120081500,180.0,237.600006,79.200002,100,57.099998,0,66.800003,65.0,57.5
20170120083000,180.0,237.600006,79.200002,100,57.099998,0,66.599998,65.0,57.5
20170120084500,180.0,237.600006,79.200002,100,57.099998,0,66.900002,65.0,57.5
20170120090000,180.0,237.600006,79.200002,100,57.099998,0,66.800003,65.0,57.5
20170120091500,180.0,237.600006,79.200002,100,57.099998,0,66.5,65.0,57.5
20170120093000,180.0,237.600006,79.200002,100,57.099998,0,66.900002,65.0,57.5
20170120094500,180.0,237.600006,79.200002,100,57.099998,0,66.800003,65.0,57.5
20170120100000,180.0,237.600006,79.200002,100,57.099998,0,66.800003,65.0,57.5
20170120101500,180.0,250.199997,83.399999,100,57.099998,0,66.800003,65.0,57.5
20170120103000,180.0,250.199997,83.399999,100,57.099998,0,66.900002,65.0,57.5
20170120104500,180.0,250.199997,83.399999,100,57.099998,0,67.0,65.0,57.5
20170120110000,180.0,244.800003,81.600001,100,57.099998,0,67.300003,65.0,57.5
20170120111500,180.0,244.800003,81.600001,100,57.099998,0,67.300003,65.0,57.5
20170120113000,180.0,234.600006,78.200002,100,57.099998,0,67.0,65.0,57.5
20170120114500,180.0,234.600006,78.200002,100,57.099998,0,67.099998,65.0,57.5
20170120120000,180.0,234.600006,78.200002,100,57.099998,0,67.099998,65.0,57.5
20170120121500,180.0,234.600006,78.200002,100,57.099998,0,66.0,65.0,57.5
20170120123000,180.0,234.600006,78.200002,100,57.099998,0,65.599998,65.0,57.5
20170120124500,180.0,234.600006,78.200002,100,57.099998,0,65.699997,65.0,57.5
20170120130000,180.0,234.600006,78.200002,100,57.099998,0,65.400002,65.0,57.5
20170120131500,180.0,234.600006,78.200002,100,57.099998,0,65.099998,65.0,57.5
20170120133000,180.0,234.600006,78.200002,100,57.099998,0,64.900002,65.0,57.5
20170120134500,180.0,234.600006,78.200002,100,57.099998,0,64.800003,65.0,57.5
20170120140000,180.0,234.600006,78.200002,100,57.099998,0,64.800003,65.0,57.5
20170120141500,180.0,234.600006,78.200002,100,57.099998,0,64.699997,65.0,57.400002
20170120143000,180.0,234.600006,78.200002,100,57.099998,0,64.699997,65.0,57.5
20170120144500,180.0,234.600006,78.200002,100,57.099998,0,64.699997,65.0,57.400002
20170120150000,180.0,234.600006,78.200002,100,57.099998,0,64.599998,65.0,57.5
20170120151500,180.0,234.600006,78.200002,100,57.099998,0,65.0,65.0,57.400002
20170120153000,180.0,234.600006,78.200002,100,57.099998,0,65.300003,65.0,57.5
20170120154500,180.0,234.600006,78.200002,100,57.099998,0,65.400002,65.0,57.5
20170120160000,180.0,234.600006,78.200002,100,57.099998,0,65.5,65.0,57.400002
20170120161500,180.0,234.600006,78.200002,100,57.099998,0,65.599998,65.0,57.5
20170120163000,180.0,234.600006,78.200002,100,57.099998,0,65.599998,65.0,57.400002
20170120164500,180.0,234.600006,78.200002,100,57.099998,0,65.699997,65.0,57.5
20170120170000,180.0,234.600006,78.200002,100,57.099998,0,65.800003,65.0,57.5
20170120171500,180.0,239.399994,79.799998,100,57.099998,0,66.0,65.0,57.5
20170120173000,180.0,239.399994,79.799998,100,57.099998,0,65.800003,65.0,57.5
20170120174500,180.0,239.399994,79.799998,100,57.099998,0,66.099998,65.0,57.5
20170120180000,180.0,239.399994,79.799998,100,57.099998,0,66.300003,65.0,57.5
20170120181500,180.0,239.399994,79.799998,100,57.099998,0,66.400002,65.0,57.5
20170120183000,180.0,244.800003,81.600001,100,57.099998,0,66.5,65.0,57.5
20170120184500,180.0,244.800003,81.600001,100,57.099998,0,66.599998,65.0,57.5
20170120190000,180.0,244.800003,81.600001,100,57.099998,0,66.800003,65.0,57.5
20170120191500,180.0,244.800003,81.600001,100,57.099998,0,66.800003,65.0,57.5
20170120193000,180.0,239.399994,79.799998,100,57.099998,0,66.900002,65.0,57.5
20170120194500,180.0,244.800003,81.600001,100,57.099998,0,66.900002,65.0,57.5
20170120200000,180.0,244.800003,81.600001,100,57.099998,0,66.900002,65.0,57.5
20170120201500,180.0,244.800003,81.600001,100,57.099998,0,67.0,65.0,57.5
20170120203000,180.0,244.800003,81.600001,100,57.099998,0,67.0,65.0,57.5
20170120204500,180.0,244.800003,81.600001,100,57.099998,0,67.099998,65.0,57.5
20170120210000,180.0,239.399994,79.799998,100,57.099998,0,67.099998,65.0,57.5
20170120211500,180.0,244.800003,81.600001,100,57.099998,0,67.199997,65.0,57.5
20170120213000,180.0,234.600006,78.200002,100,57.099998,0,67.300003,65.0,57.5
20170120214500,180.0,234.600006,78.200002,100,57.099998,0,67.400002,65.0,57.5
20170120220000,180.0,239.399994,79.799998,100,57.099998,0,67.400002,65.0,57.5
20170120221500,180.0,234.600006,78.200002,100,57.099998,0,67.599998,65.0,57.5
20170120223000,180.0,234.600006,78.200002,100,57.099998,0,67.5,65.0,57.5
20170120224500,180.0,234.600006,78.200002,100,57.099998,0,67.599998,65.0,57.5
20170120230000,180.0,229.199997,76.399999,100,57.099998,0,67.5,65.0,57.5
20170120231500,180.0,234.600006,78.200002,100,57.099998,0,67.300003,65.0,57.5
20170120233000,180.0,234.600006,78.200002,100,57.099998,0,67.400002,65.0,57.5
20170120234500,180.0,234.600006,78.200002,100,57.099998,0,67.800003,65.0,57.5
20170121000000,180.0,234.600006,78.200002,100,57.099998,0,68.300003,65.0,57.5
20170121001500,180.0,234.600006,78.200002,100,57.099998,0,68.5,65.0,57.5
20170121003000,180.0,234.600006,78.200002,100,57.099998,0,68.400002,65.0,57.5
20170121004500,180.0,229.199997,76.399999,100,57.099998,0,68.199997,65.0,57.5
20170121010000,180.0,234.600006,78.200002,100,57.099998,0,67.900002,65.0,57.5
20170121011500,180.0,234.600006,78.200002,100,57.099998,0,68.099998,65.0,57.5
20170121013000,180.0,234.600006,78.200002,100,57.099998,0,67.900002,65.0,57.5
20170121014500,180.0,234.600006,78.200002,100,57.099998,0,67.900002,65.0,57.5
20170121020000,180.0,234.600006,78.200002,100,57.099998,0,68.0,65.0,56.599998
20170121021500,180.0,239.399994,79.799998,100,57.099998,0,67.400002,65.0,56.5
20170121023000,180.0,239.399994,79.799998,100,57.099998,0,67.099998,65.0,56.5
20170121024500,180.0,239.399994,79.799998,100,57.099998,0,66.800003,65.0,56.5
20170121030000,180.0,244.800003,81.600001,100,57.099998,0,66.900002,65.0,56.400002
20170121031500,180.0,250.199997,83.399999,100,57.099998,0,66.400002,65.0,56.5
20170121033000,180.0,254.399994,84.799998,100,57.099998,0,66.300003,65.0,56.400002
20170121034500,180.0,250.199997,83.399999,100,57.099998,0,66.099998,65.0,56.5
20170121040000,180.0,250.199997,83.399999,100,57.099998,0,66.0,65.0,56.400002
20170121041500,180.0,250.199997,83.399999,100,57.099998,0,65.900002,65.0,56.299999
20170121043000,180.0,244.800003,81.600001,100,57.099998,0,65.900002,65.0,56.299999
20170121044500,180.0,239.399994,79.799998,100,57.099998,0,66.400002,65.0,56.200001
20170121050000,180.0,234.600006,78.200002,100,57.099998,0,66.199997,65.0,56.400002
20170121051500,180.0,239.399994,79.799998,100,57.099998,0,66.0,65.0,56.299999
20170121053000,180.0,239.399994,79.799998,100,57.099998,0,66.0,65.0,56.299999
20170121054500,180.0,239.399994,79.799998,100,57.099998,0,66.099998,65.0,56.400002
20170121060000,180.0,239.399994,79.799998,100,57.099998,0,66.099998,65.0,56.299999
20170121061500,180.0,239.399994,79.799998,100,57.099998,0,66.099998,65.0,56.200001
20170121063000,180.0,250.199997,83.399999,100,57.099998,0,65.800003,65.0,56.299999
20170121064500,180.0,254.399994,84.799998,100,57.099998,0,65.599998,65.0,56.299999
20170121070000,180.0,250.199997,83.399999,100,56.400002,0,65.5,65.0,56.200001
20170121071500,180.0,250.199997,83.399999,100,56.400002,0,65.900002,65.0,56.200001
20170121073000,180.0,250.199997,83.399999,100,56.400002,0,65.800003,65.0,56.299999
20170121074500,180.0,250.199997,83.399999,100,56.400002,0,65.699997,65.0,56.200001
20170121080000,180.0,254.399994,84.799998,100,56.400002,0,65.5,65.0,56.200001
20170121081500,180.0,250.199997,83.399999,100,56.400002,0,65.400002,65.0,56.200001
20170121083000,180.0,250.199997,83.399999,100,56.400002,0,65.199997,65.0,56.299999
20170121084500,180.0,250.199997,83.399999,100,56.400002,0,65.300003,65.0,56.200001
20170121090000,180.0,250.199997,83.399999,100,56.400002,0,64.900002,65.0,56.200001
20170121091500,180.0,250.199997,83.399999,100,56.400002,0,64.800003,65.0,56.200001
20170121093000,180.0,250.199997,83.399999,100,56.400002,0,64.900002,65.0,56.099998
20170121094500,180.0,250.199997,83.399999,100,57.099998,0,65.0,65.0,56.099998
20170121100000,180.0,250.199997,83.399999,100,57.099998,0,64.900002,65.0,56.099998
20170121101500,180.0,250.199997,83.399999,100,57.099998,0,64.699997,65.0,56.099998
20170121103000,180.0,188.399994,62.799998,53,97.800003,100,65.599998,68.900002,65.900002
20170121104500,180.0,188.399994,62.799998,53,107.599998,100,66.5,73.199997,70.199997
20170121110000,180.0,188.399994,62.799998,53,101.0,100,67.400002,73.099998,70.099998
20170121111500,180.0,188.399994,62.799998,53,111.699997,100,68.300003,73.099998,70.099998
20170121113000,180.0,188.399994,62.799998,53,90.300003,100,69.300003,73.099998,70.099998
20170121114500,180.0,188.399994,62.799998,53,112.5,100,70.0,73.0,70.0
20170121120000,180.0,188.399994,62.799998,53,64.400002,0,70.800003,73.099998,70.099998
20170121121500,180.0,191.399994,63.799998,54,59.599998,0,71.0,73.099998,70.099998
20170121123000,180.0,188.399994,62.799998,53,58.799999,0,70.800003,73.099998,70.099998
20170121124500,180.0,188.399994,62.799998,53,58.799999,0,70.300003,73.099998,70.099998
20170121130000,180.0,188.399994,62.799998,53,58.799999,0,70.599998,73.099998,70.099998
20170121131500,180.0,186.0,62.0,53,58.799999,0,70.0,73.099998,70.099998
20170121133000,180.0,186.0,62.0,53,58.799999,0,70.099998,73.099998,70.099998
20170121134500,180.0,186.0,62.0,53,58.799999,0,70.0,73.099998,70.099998
20170121140000,180.0,183.0,61.0,53,58.799999,0,69.900002,73.099998,70.099998
20170121141500,180.0,183.0,61.0,53,58.799999,0,70.400002,72.800003,69.800003
20170121143000,180.0,183.0,61.0,53,58.099998,0,70.5,73.099998,70.099998
20170121144500,180.0,240.0,80.0,100,58.099998,0,70.5,69.5,66.5
20170121150000,180.0,240.0,80.0,100,58.099998,0,70.300003,69.5,66.5
20170121151500,180.0,240.0,80.0,100,58.099998,0,69.199997,69.5,66.5
20170121153000,180.0,240.0,80.0,100,58.099998,0,70.099998,69.5,66.5
20170121154500,180.0,240.0,80.0,100,58.099998,0,69.800003,69.5,66.5
