PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170121160000,180.0,240.0,80.0,100,58.099998,0,69.699997,69.5,66.5
20170121161500,180.0,254.399994,84.799998,100,58.099998,0,69.900002,69.5,66.5
20170121163000,180.0,254.399994,84.799998,100,58.099998,0,70.599998,69.5,66.5
20170121164500,180.0,250.199997,83.399999,100,58.099998,0,70.199997,69.5,66.5
20170121170000,180.0,250.199997,83.399999,100,58.099998,0,70.0,69.5,66.5
20170121171500,180.0,250.199997,83.399999,100,58.099998,0,70.099998,69.5,66.5
20170121173000,180.0,250.199997,83.399999,100,58.099998,0,70.0,69.5,66.5
20170121174500,180.0,250.199997,83.399999,100,58.099998,0,69.599998,69.5,66.5
20170121180000,180.0,250.199997,83.399999,100,58.099998,0,69.0,69.5,66.5
20170121181500,180.0,195.0,65.0,54,58.099998,0,68.800003,69.5,66.5
20170121183000,180.0,198.600006,66.200002,55,58.099998,0,69.199997,69.5,66.5
20170121184500,180.0,195.600006,65.200002,55,58.099998,0,69.199997,69.5,66.5
20170121190000,180.0,195.600006,65.200002,55,58.099998,0,69.0,69.400002,66.400002
20170121191500,180.0,187.199997,62.399999,53,115.099998,100,69.400002,73.900002,70.900002
20170121193000,180.0,187.199997,62.399999,53,110.300003,100,70.699997,78.300003,75.300003
20170121194500,180.0,187.199997,62.399999,53,97.199997,100,71.699997,78.300003,75.300003
20170121200000,180.0,187.199997,62.399999,53,95.300003,100,72.400002,78.300003,75.300003
20170121201500,180.0,187.199997,62.399999,53,105.199997,100,72.099998,78.300003,75.300003
20170121203000,180.0,187.199997,62.399999,53,101.0,100,72.099998,78.300003,75.300003
20170121204500,180.0,187.199997,62.399999,53,101.0,100,72.300003,78.300003,75.300003
20170121210000,180.0,187.199997,62.399999,53,109.599998,100,72.5,78.300003,75.300003
20170121211500,180.0,187.199997,62.399999,53,97.5,100,73.199997,78.300003,75.300003
20170121213000,180.0,187.199997,62.399999,53,106.300003,100,73.699997,78.300003,75.300003
20170121214500,180.0,187.199997,62.399999,53,106.300003,100,73.5,78.300003,75.300003
20170121220000,180.0,190.199997,63.399999,53,96.0,100,73.900002,78.300003,75.300003
20170121221500,180.0,190.199997,63.399999,53,117.5,100,73.800003,67.699997,64.699997
20170121223000,180.0,250.199997,83.399999,100,58.400002,0,72.400002,67.300003,64.300003
20170121224500,180.0,250.199997,83.399999,100,57.599998,0,71.599998,67.300003,64.300003
20170121230000,180.0,250.199997,83.399999,100,57.599998,0,71.5,67.300003,64.300003
20170121231500,180.0,250.199997,83.399999,100,57.599998,0,71.099998,67.300003,64.300003
20170121233000,180.0,250.199997,83.399999,100,57.599998,0,70.199997,67.300003,64.300003
20170121234500,180.0,250.199997,83.399999,100,57.599998,0,70.199997,65.0,53.299999
20170122000000,180.0,250.199997,83.399999,100,57.599998,0,69.5,65.0,54.200001
20170122001500,180.0,250.199997,83.399999,100,57.599998,0,68.800003,65.0,54.200001
20170122003000,180.0,250.199997,83.399999,100,57.599998,0,68.400002,65.0,54.200001
20170122004500,180.0,250.199997,83.399999,100,57.599998,0,68.099998,65.0,54.200001
20170122010000,180.0,254.399994,84.799998,100,57.599998,0,67.800003,65.0,54.200001
20170122011500,180.0,250.199997,83.399999,100,57.599998,0,67.599998,65.0,54.200001
20170122013000,180.0,250.199997,83.399999,100,57.599998,0,67.400002,65.0,54.200001
20170122014500,180.0,254.399994,84.799998,100,57.599998,0,67.099998,65.0,54.200001
20170122020000,180.0,250.199997,83.399999,100,57.599998,0,66.900002,65.0,54.200001
20170122021500,180.0,250.199997,83.399999,100,57.599998,0,66.800003,65.0,54.200001
20170122023000,180.0,254.399994,84.799998,100,57.599998,0,66.599998,65.0,54.200001
20170122024500,180.0,250.199997,83.399999,100,57.599998,0,66.5,65.0,54.200001
20170122030000,180.0,250.199997,83.399999,100,57.599998,0,66.400002,65.0,54.200001
20170122031500,180.0,250.199997,83.399999,100,57.599998,0,66.400002,65.0,54.200001
20170122033000,180.0,254.399994,84.799998,100,57.599998,0,66.300003,65.0,54.200001
20170122034500,180.0,250.199997,83.399999,100,57.599998,0,66.5,65.0,54.200001
20170122040000,180.0,250.199997,83.399999,100,57.599998,0,66.300003,65.0,54.200001
20170122041500,180.0,250.199997,83.399999,100,57.599998,0,66.0,65.0,54.200001
20170122043000,180.0,250.199997,83.399999,100,57.599998,0,65.900002,65.0,54.200001
20170122044500,180.0,250.199997,83.399999,100,56.799999,0,66.0,65.0,54.200001
20170122050000,180.0,250.199997,83.399999,100,56.799999,0,65.800003,65.0,54.200001
20170122051500,180.0,250.199997,83.399999,100,56.799999,0,65.599998,65.0,54.200001
20170122053000,180.0,254.399994,84.799998,100,56.799999,0,65.900002,65.0,54.200001
20170122054500,180.0,250.199997,83.399999,100,56.799999,0,65.800003,65.0,54.200001
20170122060000,180.0,250.199997,83.399999,100,56.799999,0,65.900002,66.0,63.0
20170122061500,180.0,254.399994,84.799998,100,56.799999,0,65.800003,66.0,63.0
20170122063000,180.0,250.199997,83.399999,95,56.799999,0,65.699997,66.0,63.0
20170122064500,180.0,234.600006,78.200002,68,56.799999,0,65.599998,66.0,63.0
20170122070000,180.0,219.0,73.0,62,56.799999,0,65.599998,66.0,63.0
20170122071500,180.0,187.199997,62.399999,52,56.799999,0,65.800003,67.800003,64.800003
20170122073000,180.0,187.199997,62.399999,52,100.0,100,66.699997,70.800003,67.800003
20170122074500,180.0,184.800003,61.600001,52,100.0,100,67.5,70.800003,67.800003
20170122080000,180.0,184.800003,61.600001,52,61.599998,0,68.300003,70.800003,67.800003
20170122081500,180.0,187.199997,62.399999,52,58.799999,0,68.199997,70.800003,67.800003
20170122083000,180.0,187.199997,62.399999,52,58.799999,0,68.0,70.800003,67.800003
20170122084500,180.0,187.199997,62.399999,52,57.599998,0,67.800003,70.800003,67.800003
20170122090000,180.0,187.199997,62.399999,52,57.599998,0,67.900002,70.800003,67.800003
20170122091500,180.0,187.199997,62.399999,52,57.599998,0,68.0,70.800003,67.800003
20170122093000,180.0,187.199997,62.399999,52,57.599998,0,68.0,70.800003,67.800003
20170122094500,180.0,187.199997,62.399999,52,57.599998,0,67.599998,70.800003,67.800003
20170122100000,180.0,183.0,61.0,52,68.400002,100,67.900002,76.699997,73.699997
20170122101500,180.0,183.0,61.0,52,106.099998,100,69.300003,77.099998,74.099998
20170122103000,180.0,185.399994,61.799998,52,96.0,100,70.199997,76.800003,73.800003
20170122104500,180.0,185.399994,61.799998,52,117.599998,100,70.900002,76.800003,73.800003
20170122110000,180.0,185.399994,61.799998,52,98.5,100,71.099998,76.800003,73.800003
20170122111500,180.0,185.399994,61.799998,52,109.699997,100,71.199997,76.699997,73.699997
20170122113000,180.0,185.399994,61.799998,52,103.699997,100,72.0,76.099998,73.099998
20170122114500,180.0,181.800003,60.600001,52,96.699997,100,72.900002,76.099998,73.099998
20170122120000,180.0,181.800003,60.600001,52,114.199997,100,72.800003,76.099998,73.099998
20170122121500,180.0,181.800003,60.600001,52,97.800003,100,72.900002,76.0,73.0
20170122123000,180.0,175.800003,58.600001,55,104.300003,100,72.699997,76.400002,73.400002
20170122124500,180.0,183.600006,61.200002,55,106.099998,100,73.199997,76.400002,73.400002
20170122130000,180.0,183.600006,61.200002,55,96.599998,100,73.800003,75.699997,72.699997
20170122131500,180.0,188.399994,62.799998,55,59.599998,100,72.400002,75.699997,72.699997
20170122133000,180.0,188.399994,62.799998,55,86.199997,100,72.300003,76.0,73.0
20170122134500,180.0,188.399994,62.799998,55,64.400002,100,72.300003,76.099998,73.099998
20170122140000,180.0,186.0,62.0,55,100.400002,100,72.099998,76.099998,73.099998
20170122141500,180.0,186.0,62.0,55,98.5,100,72.199997,76.099998,73.099998
20170122143000,180.0,199.199997,66.399999,54,101.300003,100,72.099998,76.099998,73.099998
20170122144500,180.0,178.800003,59.600001,50,64.900002,100,72.199997,76.0,73.0
20170122150000,180.0,174.600006,58.200002,50,104.400002,100,72.099998,76.0,73.0
20170122151500,180.0,174.600006,58.200002,50,98.400002,100,72.300003,76.400002,73.400002
20170122153000,180.0,174.600006,58.200002,50,105.800003,100,72.599998,76.400002,73.400002
20170122154500,180.0,174.600006,58.200002,50,100.099998,100,72.800003,76.400002,73.400002
20170122160000,180.0,174.600006,58.200002,50,116.900002,100,73.0,76.400002,73.400002
20170122161500,180.0,174.600006,58.200002,50,98.5,100,73.099998,76.400002,73.400002
20170122163000,180.0,174.600006,58.200002,50,105.900002,100,73.199997,76.400002,73.400002
20170122164500,180.0,174.600006,58.200002,50,105.900002,100,73.300003,76.400002,73.400002
20170122170000,180.0,174.600006,58.200002,50,96.599998,100,73.300003,76.400002,73.400002
20170122171500,180.0,170.399994,56.799998,51,117.400002,100,73.5,76.400002,73.400002
20170122173000,180.0,170.399994,56.799998,51,97.800003,100,73.5,76.400002,73.400002
20170122174500,180.0,185.399994,61.799998,56,96.0,100,73.5,76.400002,73.400002
20170122180000,180.0,188.399994,62.799998,55,76.599998,0,73.699997,76.400002,73.400002
20170122181500,180.0,188.399994,62.799998,55,85.699997,100,72.099998,76.400002,73.400002
20170122183000,180.0,188.399994,62.799998,55,103.5,100,72.800003,76.400002,73.400002
20170122184500,180.0,188.399994,62.799998,55,98.400002,100,73.199997,76.400002,73.400002
20170122190000,180.0,188.399994,62.799998,54,100.0,100,73.300003,76.400002,73.400002
20170122191500,180.0,188.399994,62.799998,54,92.800003,100,73.5,76.400002,73.400002
20170122193000,180.0,186.0,62.0,54,94.199997,100,73.400002,76.400002,73.400002
20170122194500,180.0,183.0,61.0,54,103.199997,100,73.5,76.400002,73.400002
20170122200000,180.0,183.0,61.0,54,90.300003,100,73.5,76.400002,73.400002
20170122201500,180.0,183.0,61.0,54,95.0,100,73.400002,76.400002,73.400002
20170122203000,180.0,188.399994,62.799998,54,101.5,100,73.5,76.400002,73.400002
20170122204500,180.0,190.800003,63.600001,53,94.400002,100,73.5,76.400002,73.400002
20170122210000,180.0,186.600006,62.200002,53,96.0,100,73.5,76.400002,73.400002
20170122211500,180.0,186.600006,62.200002,53,96.0,100,73.5,76.400002,73.400002
20170122213000,180.0,190.199997,63.399999,53,60.799999,100,72.900002,76.400002,73.400002
20170122214500,180.0,186.0,62.0,53,99.699997,100,72.300003,76.400002,73.400002
20170122220000,180.0,182.399994,60.799998,53,96.5,100,72.900002,76.400002,73.400002
20170122221500,180.0,186.600006,62.200002,53,90.099998,100,73.0,76.400002,73.400002
20170122223000,180.0,186.600006,62.200002,53,103.800003,100,73.199997,76.400002,73.400002
20170122224500,180.0,186.600006,62.200002,53,92.300003,0,73.300003,76.0,73.0
20170122230000,180.0,186.600006,62.200002,53,86.199997,100,72.0,76.0,73.0
20170122231500,180.0,186.600006,62.200002,53,104.599998,100,72.599998,76.400002,73.400002
20170122233000,180.0,182.399994,60.799998,53,98.300003,100,72.800003,76.400002,73.400002
20170122234500,180.0,178.800003,59.600001,53,104.0,100,72.900002,76.400002,73.400002
20170123000000,180.0,180.600006,60.200002,53,106.900002,100,73.0,76.400002,73.400002
20170123001500,180.0,180.600006,60.200002,53,109.300003,100,73.199997,76.400002,73.400002
20170123003000,180.0,180.600006,60.200002,53,93.300003,100,73.199997,76.400002,73.400002
20170123004500,180.0,180.600006,60.200002,53,96.0,100,73.300003,76.400002,73.400002
20170123010000,180.0,177.0,59.0,53,106.800003,100,73.300003,76.400002,73.400002
20170123011500,180.0,177.0,59.0,53,103.5,100,73.300003,76.400002,73.400002
20170123013000,180.0,178.800003,59.600001,53,92.300003,100,73.400002,76.400002,73.400002
20170123014500,180.0,180.600006,60.200002,53,92.300003,100,73.400002,76.400002,73.400002
20170123020000,180.0,184.800003,61.600001,53,96.800003,100,73.400002,76.400002,73.400002
20170123021500,180.0,184.800003,61.600001,53,105.099998,100,73.5,76.400002,73.400002
20170123023000,180.0,187.199997,62.399999,53,92.900002,100,73.5,76.400002,73.400002
20170123024500,180.0,187.199997,62.399999,53,94.099998,100,73.5,76.400002,73.400002
20170123030000,180.0,187.199997,62.399999,53,96.0,100,73.5,76.400002,73.400002
20170123031500,180.0,187.199997,62.399999,53,104.300003,100,73.5,76.400002,73.400002
20170123033000,180.0,187.199997,62.399999,53,102.699997,100,73.400002,76.400002,73.400002
20170123034500,180.0,187.199997,62.399999,53,101.0,100,73.400002,76.400002,73.400002
20170123040000,180.0,187.199997,62.399999,53,96.5,100,73.400002,76.400002,73.400002
20170123041500,180.0,190.199997,63.399999,53,91.099998,100,73.300003,76.400002,73.400002
20170123043000,180.0,190.199997,63.399999,53,102.300003,100,73.400002,76.400002,73.400002
20170123044500,180.0,190.199997,63.399999,53,103.5,100,73.300003,76.400002,73.400002
20170123050000,180.0,190.199997,63.399999,53,103.5,100,73.300003,76.400002,73.400002
20170123051500,180.0,187.800003,62.600001,53,96.599998,100,73.300003,76.400002,73.400002
20170123053000,180.0,190.199997,63.399999,53,96.599998,100,73.300003,76.400002,73.400002
20170123054500,180.0,190.199997,63.399999,53,91.800003,100,73.300003,76.400002,73.400002
20170123060000,180.0,187.800003,62.600001,53,101.699997,100,73.199997,76.099998,73.099998
20170123061500,180.0,187.800003,62.600001,53,101.699997,100,73.199997,76.099998,73.099998
20170123063000,180.0,187.800003,62.600001,53,94.800003,100,73.199997,75.599998,72.599998
20170123064500,180.0,187.800003,62.600001,53,87.0,100,71.900002,76.400002,73.400002
20170123070000,180.0,187.800003,62.600001,53,91.699997,100,72.400002,76.400002,73.400002
20170123071500,180.0,187.800003,62.600001,53,101.099998,100,72.5,76.400002,73.400002
20170123073000,180.0,185.399994,61.799998,53,101.099998,100,72.599998,76.400002,73.400002
20170123074500,180.0,185.399994,61.799998,53,89.800003,100,72.599998,76.400002,73.400002
20170123080000,180.0,185.399994,61.799998,53,94.599998,100,72.699997,76.400002,73.400002
20170123081500,180.0,182.399994,60.799998,53,103.5,100,72.800003,76.400002,73.400002
20170123083000,180.0,182.399994,60.799998,53,93.5,100,72.800003,76.400002,73.400002
20170123084500,180.0,184.800003,61.600001,53,98.199997,100,72.900002,76.400002,73.400002
20170123090000,180.0,182.399994,60.799998,53,106.800003,100,73.0,76.400002,73.400002
20170123091500,180.0,182.399994,60.799998,53,99.0,100,73.099998,76.400002,73.400002
20170123093000,180.0,182.399994,60.799998,53,91.699997,100,73.199997,76.400002,73.400002
20170123094500,180.0,182.399994,60.799998,53,108.5,100,73.199997,76.400002,73.400002
20170123100000,180.0,182.399994,60.799998,53,96.5,100,73.300003,76.400002,73.400002
20170123101500,180.0,178.800003,59.600001,53,95.400002,100,73.300003,76.400002,73.400002
20170123103000,180.0,180.600006,60.200002,53,101.900002,100,73.400002,76.400002,73.400002
20170123104500,180.0,187.199997,62.399999,55,67.300003,0,73.199997,76.0,73.0
20170123110000,180.0,187.199997,62.399999,55,84.900002,100,71.900002,76.400002,73.400002
20170123111500,180.0,187.199997,62.399999,55,101.300003,100,72.699997,76.400002,73.400002
20170123113000,180.0,187.199997,62.399999,55,99.0,100,73.0,76.400002,73.400002
20170123114500,180.0,187.199997,62.399999,55,91.0,100,73.099998,76.199997,73.199997
20170123120000,180.0,187.199997,62.399999,55,101.099998,100,73.300003,76.099998,73.099998
20170123121500,180.0,187.199997,62.399999,55,61.5,100,72.099998,76.400002,73.400002
20170123123000,180.0,187.199997,62.399999,55,91.800003,100,72.599998,76.0,73.0
20170123124500,180.0,187.199997,62.399999,55,82.0,100,72.599998,76.099998,73.099998
20170123130000,180.0,187.199997,62.399999,55,96.699997,100,72.599998,76.099998,73.099998
20170123131500,180.0,187.199997,62.399999,55,86.900002,100,72.900002,76.199997,73.199997
20170123133000,180.0,187.199997,62.399999,55,63.400002,100,72.599998,76.400002,73.400002
20170123134500,180.0,187.199997,62.399999,55,95.400002,100,72.099998,76.400002,73.400002
20170123140000,180.0,187.199997,62.399999,55,95.400002,100,72.800003,76.400002,73.400002
20170123141500,180.0,187.199997,62.399999,55,111.0,100,73.199997,76.099998,73.099998
20170123143000,180.0,187.199997,62.399999,55,93.599998,100,73.300003,76.099998,73.099998
20170123144500,180.0,187.199997,62.399999,55,61.599998,100,72.300003,76.0,73.0
20170123150000,180.0,187.199997,62.399999,55,98.599998,100,71.900002,76.099998,73.099998
20170123151500,180.0,187.199997,62.399999,55,91.099998,100,72.699997,76.0,73.0
20170123153000,180.0,187.199997,62.399999,55,107.599998,100,73.199997,76.0,73.0
20170123154500,180.0,183.600006,61.200002,55,85.599998,100,72.099998,76.400002,73.400002
20170123160000,180.0,183.600006,61.200002,55,100.0,100,72.800003,76.400002,73.400002
20170123161500,180.0,183.600006,61.200002,55,104.599998,100,73.199997,76.099998,73.099998
20170123163000,180.0,186.0,62.0,55,90.400002,100,73.400002,76.099998,73.099998
20170123164500,180.0,186.0,62.0,55,67.599998,100,71.900002,76.099998,73.099998
20170123170000,180.0,186.0,62.0,55,90.699997,100,72.5,76.0,73.0
20170123171500,180.0,186.0,62.0,55,96.0,100,73.0,76.0,73.0
20170123173000,180.0,186.0,62.0,55,92.0,100,73.0,76.0,73.0
20170123174500,180.0,188.399994,62.799998,55,61.900002,100,71.900002,76.0,73.0
20170123180000,180.0,188.399994,62.799998,55,94.300003,100,72.300003,76.0,73.0
20170123181500,180.0,188.399994,62.799998,55,96.599998,100,72.800003,76.0,73.0
20170123183000,180.0,188.399994,62.799998,55,94.0,100,72.900002,76.0,73.0
20170123184500,180.0,190.800003,63.600001,54,72.699997,100,72.900002,76.0,73.0
20170123190000,180.0,188.399994,62.799998,54,92.900002,100,71.900002,76.0,73.0
20170123191500,180.0,188.399994,62.799998,54,97.699997,100,73.099998,76.0,73.0
20170123193000,180.0,184.800003,61.600001,52,94.199997,100,72.5,76.0,73.0
20170123194500,180.0,182.399994,60.799998,52,101.900002,100,72.400002,76.0,73.0
20170123200000,180.0,182.399994,60.799998,52,96.599998,100,72.400002,76.0,73.0
20170123201500,180.0,182.399994,60.799998,52,101.0,100,72.400002,76.0,73.0
20170123203000,180.0,186.600006,62.200002,52,74.599998,0,72.300003,75.099998,72.099998
20170123204500,180.0,186.600006,62.200002,52,83.199997,100,71.699997,75.400002,72.400002
20170123210000,180.0,186.600006,62.200002,52,91.699997,100,72.0,76.0,73.0
20170123211500,180.0,186.600006,62.200002,52,97.599998,100,72.0,76.0,73.0
20170123213000,180.0,183.0,61.0,52,102.0,100,72.0,76.0,73.0
20170123214500,180.0,183.0,61.0,52,104.199997,100,72.0,76.0,73.0
20170123220000,180.0,183.0,61.0,52,90.5,100,72.099998,76.0,73.0
20170123221500,180.0,183.0,61.0,52,100.300003,100,72.099998,76.0,73.0
20170123223000,180.0,185.399994,61.799998,52,105.0,100,72.099998,76.0,73.0
20170123224500,180.0,182.399994,60.799998,52,103.699997,100,72.099998,76.099998,73.099998
20170123230000,180.0,182.399994,60.799998,52,96.400002,100,72.099998,76.099998,73.099998
20170123231500,180.0,182.399994,60.799998,52,91.099998,100,72.099998,76.099998,73.099998
20170123233000,180.0,182.399994,60.799998,52,107.599998,100,72.099998,76.099998,73.099998
20170123234500,180.0,182.399994,60.799998,52,110.599998,100,72.199997,76.099998,73.099998
20170124000000,180.0,182.399994,60.799998,52,97.199997,100,72.300003,76.099998,73.099998
20170124001500,180.0,182.399994,60.799998,52,113.300003,100,72.199997,76.099998,73.099998
20170124003000,180.0,182.399994,60.799998,52,115.800003,100,72.199997,76.099998,73.099998
20170124004500,180.0,180.0,60.0,52,101.300003,100,72.099998,76.099998,73.099998
20170124010000,180.0,180.0,60.0,52,106.699997,100,72.099998,76.099998,73.099998
20170124011500,180.0,182.399994,60.799998,52,114.199997,100,72.099998,76.099998,73.099998
20170124013000,180.0,182.399994,60.799998,52,107.099998,100,72.099998,76.099998,73.099998
20170124014500,180.0,180.0,60.0,52,111.699997,100,72.0,76.099998,73.099998
20170124020000,180.0,180.0,60.0,52,115.599998,100,72.0,76.099998,73.099998
20170124021500,180.0,181.800003,60.600001,52,112.5,100,72.0,76.099998,73.099998
20170124023000,180.0,181.800003,60.600001,52,106.900002,100,72.0,76.099998,73.099998
20170124024500,180.0,181.800003,60.600001,52,103.599998,100,72.0,76.099998,73.099998
20170124030000,180.0,181.800003,60.600001,52,103.599998,100,71.900002,75.699997,72.699997
20170124031500,180.0,181.800003,60.600001,52,99.900002,100,71.900002,76.400002,73.400002
20170124033000,180.0,181.800003,60.600001,52,97.800003,100,71.800003,76.400002,73.400002
20170124034500,180.0,181.800003,60.600001,52,100.0,100,71.800003,76.400002,73.400002
20170124040000,180.0,181.800003,60.600001,52,106.800003,100,71.800003,76.400002,73.400002
20170124041500,180.0,181.800003,60.600001,52,112.5,100,71.800003,76.400002,73.400002
20170124043000,180.0,181.800003,60.600001,52,112.5,100,71.800003,76.699997,73.699997
20170124044500,180.0,184.800003,61.600001,52,112.5,100,71.599998,76.699997,73.699997
20170124050000,180.0,184.800003,61.600001,52,112.5,100,71.800003,76.599998,73.599998
20170124051500,180.0,184.800003,61.600001,52,96.599998,100,71.800003,76.5,73.5
20170124053000,180.0,184.800003,61.600001,52,101.699997,100,71.800003,76.400002,73.400002
20170124054500,180.0,184.800003,61.600001,52,109.199997,100,71.900002,76.400002,73.400002
20170124060000,180.0,184.800003,61.600001,52,97.199997,100,71.900002,76.400002,73.400002
20170124061500,180.0,184.800003,61.600001,52,113.199997,100,71.900002,76.400002,73.400002
20170124063000,180.0,184.800003,61.600001,52,96.0,100,71.900002,76.400002,73.400002
20170124064500,180.0,178.800003,59.600001,54,102.400002,100,71.699997,76.400002,73.400002
20170124070000,180.0,181.800003,60.600001,54,102.400002,100,71.599998,76.400002,73.400002
20170124071500,180.0,181.800003,60.600001,54,99.0,100,71.900002,75.699997,72.699997
20170124073000,180.0,181.800003,60.600001,54,110.099998,100,72.099998,76.099998,73.099998
20170124074500,180.0,181.800003,60.600001,54,110.099998,100,72.300003,76.400002,73.400002
20170124080000,180.0,181.800003,60.600001,54,99.099998,100,72.5,76.400002,73.400002
20170124081500,180.0,181.800003,60.600001,54,99.099998,100,72.599998,76.400002,73.400002
20170124083000,180.0,181.800003,60.600001,54,112.5,100,72.800003,76.099998,73.099998
20170124084500,180.0,181.800003,60.600001,54,112.5,100,73.0,76.099998,73.099998
20170124090000,180.0,187.199997,62.399999,53,100.400002,100,73.199997,76.099998,73.099998
20170124091500,180.0,187.199997,62.399999,53,63.599998,100,72.900002,76.400002,73.400002
20170124093000,180.0,187.199997,62.399999,53,89.199997,100,72.400002,76.099998,73.099998
20170124094500,180.0,187.199997,62.399999,53,89.199997,100,72.800003,76.199997,73.199997
20170124100000,180.0,183.600006,61.200002,53,104.599998,100,72.599998,76.400002,73.400002
20170124101500,180.0,174.0,58.0,53,97.199997,100,72.800003,76.400002,73.400002
20170124103000,180.0,174.0,58.0,53,113.099998,100,73.099998,76.099998,73.099998
20170124104500,180.0,178.199997,59.399999,53,64.400002,100,72.900002,76.099998,73.099998
20170124110000,180.0,175.800003,58.600001,53,98.5,100,72.0,76.0,73.0
20170124111500,180.0,175.800003,58.600001,53,104.199997,100,72.699997,76.0,73.0
20170124113000,180.0,177.600006,59.200002,53,78.300003,0,73.0,76.0,73.0
20170124114500,180.0,174.600006,58.200002,53,101.800003,100,71.800003,76.0,73.0
20170124120000,180.0,174.600006,58.200002,53,96.0,100,72.5,76.0,73.0
20170124121500,180.0,174.600006,58.200002,53,107.599998,100,72.900002,76.0,73.0
20170124123000,180.0,178.199997,59.399999,53,63.200001,100,72.400002,76.0,73.0
20170124124500,180.0,176.399994,58.799998,53,101.199997,100,71.900002,75.699997,72.699997
20170124130000,180.0,176.399994,58.799998,53,97.0,100,72.699997,75.699997,72.699997
20170124131500,180.0,176.399994,58.799998,53,68.800003,0,72.800003,75.699997,72.699997
20170124133000,180.0,176.399994,58.799998,53,95.300003,100,71.699997,75.699997,72.699997
20170124134500,180.0,176.399994,58.799998,53,97.800003,100,72.599998,76.0,73.0
20170124140000,180.0,185.399994,61.799998,52,85.599998,100,73.0,76.0,73.0
20170124141500,180.0,185.399994,61.799998,52,69.199997,100,72.800003,76.0,73.0
20170124143000,180.0,185.399994,61.799998,52,88.699997,100,72.099998,75.699997,72.699997
20170124144500,180.0,185.399994,61.799998,52,105.099998,100,72.099998,75.699997,72.699997
20170124150000,180.0,185.399994,61.799998,52,96.0,100,72.699997,75.900002,72.900002
20170124151500,180.0,185.399994,61.799998,52,65.400002,0,72.900002,75.699997,72.699997
20170124153000,180.0,185.399994,61.799998,52,78.0,100,71.599998,75.699997,72.699997
20170124154500,180.0,185.399994,61.799998,52,91.099998,100,72.599998,76.0,73.0
20170124160000,180.0,185.399994,61.799998,52,92.400002,100,72.900002,76.0,73.0
20170124161500,180.0,185.399994,61.799998,52,83.0,100,72.900002,76.0,73.0
20170124163000,180.0,180.0,60.0,52,90.5,100,73.0,75.699997,72.699997
20170124164500,180.0,177.600006,59.200002,52,60.700001,100,71.599998,75.699997,72.699997
20170124170000,180.0,177.600006,59.200002,52,99.099998,100,72.199997,75.699997,72.699997
20170124171500,180.0,177.600006,59.200002,52,86.199997,100,72.800003,75.699997,72.699997
20170124173000,180.0,181.800003,60.600001,53,62.0,100,71.900002,76.0,73.0
20170124174500,180.0,181.800003,60.600001,53,111.699997,100,72.300003,76.099998,73.099998
20170124180000,180.0,181.800003,60.600001,53,99.300003,100,72.800003,76.400002,73.400002
20170124181500,180.0,181.800003,60.600001,53,114.199997,100,73.199997,76.400002,73.400002
20170124183000,180.0,181.800003,60.600001,53,101.800003,100,73.300003,76.400002,73.400002
20170124184500,180.0,181.800003,60.600001,53,107.800003,100,73.599998,76.400002,73.400002
20170124190000,180.0,184.800003,61.600001,53,62.799999,100,73.0,76.400002,73.400002
20170124191500,180.0,181.800003,60.600001,53,93.0,100,72.400002,76.400002,73.400002
20170124193000,180.0,181.800003,60.600001,53,106.900002,100,73.099998,76.400002,73.400002
20170124194500,180.0,181.800003,60.600001,53,95.900002,100,73.400002,76.099998,73.099998
20170124200000,180.0,181.800003,60.600001,53,61.5,100,72.0,76.099998,73.099998
20170124201500,180.0,181.800003,60.600001,53,105.099998,100,72.599998,76.099998,73.099998
20170124203000,180.0,181.800003,60.600001,53,91.699997,100,73.0,76.099998,73.099998
20170124204500,180.0,181.800003,60.600001,53,102.099998,100,73.300003,76.099998,73.099998
20170124210000,180.0,181.800003,60.600001,53,64.400002,100,72.800003,76.099998,73.099998
20170124211500,180.0,181.800003,60.600001,53,106.0,100,72.199997,76.099998,73.099998
20170124213000,180.0,190.199997,63.399999,56,103.099998,100,72.800003,76.099998,73.099998
20170124214500,180.0,190.199997,63.399999,56,95.400002,100,73.099998,76.099998,73.099998
20170124220000,180.0,190.199997,63.399999,55,69.0,0,73.099998,76.0,73.0
20170124221500,180.0,187.800003,62.600001,55,91.5,100,71.900002,76.0,73.0
20170124223000,180.0,187.800003,62.600001,55,102.800003,100,72.599998,76.0,73.0
20170124224500,180.0,187.800003,62.600001,53,96.5,100,73.0,76.0,73.0
20170124230000,180.0,184.800003,61.600001,53,101.199997,100,73.199997,76.0,73.0
20170124231500,180.0,184.800003,61.600001,53,63.200001,100,72.5,76.0,73.0
20170124233000,180.0,184.800003,61.600001,53,95.400002,100,72.099998,76.0,73.0
20170124234500,180.0,182.399994,60.799998,53,110.800003,100,72.699997,76.0,73.0
20170125000000,180.0,182.399994,60.799998,53,96.5,100,72.900002,76.0,73.0
20170125001500,180.0,182.399994,60.799998,53,98.699997,100,73.199997,76.0,73.0
20170125003000,180.0,184.800003,61.600001,53,62.0,100,72.300003,76.0,73.0
20170125004500,180.0,182.399994,60.799998,53,95.400002,100,72.099998,76.0,73.0
20170125010000,180.0,182.399994,60.799998,53,111.0,100,72.699997,76.0,73.0
20170125011500,180.0,178.800003,59.600001,53,98.199997,100,72.900002,76.0,73.0
20170125013000,180.0,178.800003,59.600001,53,99.699997,100,73.099998,76.0,73.0
20170125014500,180.0,178.800003,59.600001,53,61.099998,100,72.400002,76.0,73.0
20170125020000,180.0,177.0,59.0,53,96.599998,100,72.199997,75.699997,72.699997
20170125021500,180.0,177.0,59.0,53,98.5,100,72.599998,76.0,73.0
20170125023000,180.0,177.0,59.0,53,92.300003,100,72.800003,76.0,73.0
20170125024500,180.0,177.0,59.0,53,97.300003,100,72.900002,76.0,73.0
20170125030000,180.0,177.0,59.0,53,94.599998,100,73.0,76.0,73.0
20170125031500,180.0,177.0,59.0,53,91.099998,100,73.0,76.0,73.0
20170125033000,180.0,177.0,59.0,53,104.5,100,73.099998,76.0,73.0
20170125034500,180.0,177.0,59.0,53,92.400002,100,73.199997,76.0,73.0
20170125040000,180.0,178.800003,59.600001,53,88.5,0,73.300003,76.0,73.0
20170125041500,180.0,177.0,59.0,53,74.800003,100,71.800003,76.0,73.0
20170125043000,180.0,177.0,59.0,53,96.400002,100,72.400002,76.0,73.0
20170125044500,180.0,177.0,59.0,53,108.599998,100,72.800003,76.0,73.0
20170125050000,180.0,177.0,59.0,53,94.800003,100,72.900002,76.0,73.0
20170125051500,180.0,177.0,59.0,53,92.300003,100,73.099998,76.0,73.0
20170125053000,180.0,180.0,60.0,53,106.800003,100,73.199997,76.0,73.0
20170125054500,180.0,186.600006,62.200002,53,60.799999,100,72.300003,76.0,73.0
20170125060000,180.0,186.600006,62.200002,53,86.199997,100,72.199997,76.0,73.0
20170125061500,180.0,186.600006,62.200002,53,110.099998,100,72.699997,76.0,73.0
20170125063000,180.0,186.600006,62.200002,53,101.099998,100,73.099998,76.0,73.0
20170125064500,180.0,186.600006,62.200002,53,96.699997,100,73.199997,76.400002,73.400002
20170125070000,180.0,190.199997,63.399999,53,67.300003,0,73.0,76.099998,73.099998
20170125071500,180.0,190.199997,63.399999,53,93.5,100,72.099998,76.400002,73.400002
20170125073000,180.0,187.800003,62.600001,53,92.400002,100,72.800003,76.400002,73.400002
20170125074500,180.0,187.800003,62.600001,53,106.800003,100,73.099998,76.400002,73.400002
20170125080000,180.0,184.800003,61.600001,53,95.400002,100,73.199997,76.400002,73.400002
20170125081500,180.0,182.399994,60.799998,53,102.800003,100,73.400002,76.400002,73.400002
20170125083000,180.0,178.800003,59.600001,53,97.199997,100,73.599998,76.400002,73.400002
20170125084500,180.0,182.399994,60.799998,53,62.400002,100,72.800003,76.400002,73.400002
20170125090000,180.0,178.199997,59.399999,53,107.699997,100,72.599998,76.400002,73.400002
20170125091500,180.0,178.199997,59.399999,53,105.099998,100,73.300003,76.400002,73.400002
20170125093000,180.0,180.0,60.0,53,62.200001,100,72.900002,76.400002,73.400002
20170125094500,180.0,177.600006,59.200002,53,93.0,100,72.699997,76.400002,73.400002
20170125100000,180.0,177.600006,59.200002,53,98.0,100,73.300003,76.400002,73.400002
20170125101500,180.0,177.600006,59.200002,53,89.300003,100,73.599998,76.400002,73.400002
20170125103000,180.0,177.600006,59.200002,53,67.099998,0,73.400002,76.400002,73.400002
20170125104500,180.0,177.600006,59.200002,53,107.599998,100,72.300003,76.400002,73.400002
20170125110000,180.0,177.600006,59.200002,53,91.699997,100,73.300003,76.400002,73.400002
20170125111500,180.0,177.600006,59.200002,53,66.800003,0,73.300003,76.400002,73.400002
20170125113000,180.0,177.600006,59.200002,53,99.099998,100,72.300003,76.400002,73.400002
20170125114500,180.0,177.600006,59.200002,53,93.0,100,73.300003,76.400002,73.400002
20170125120000,180.0,180.0,60.0,53,68.699997,0,73.5,76.400002,73.400002
20170125121500,180.0,177.0,59.0,53,89.800003,100,72.300003,76.400002,73.400002
20170125123000,180.0,177.0,59.0,50,74.900002,100,72.900002,76.400002,73.400002
20170125124500,180.0,177.0,59.0,50,101.400002,100,73.0,76.400002,73.400002
20170125130000,180.0,177.0,59.0,50,89.599998,100,73.599998,76.400002,73.400002
20170125131500,180.0,186.0,62.0,55,91.699997,100,73.300003,76.400002,73.400002
20170125133000,180.0,190.800003,63.600001,54,88.699997,100,72.900002,76.400002,73.400002
20170125134500,180.0,187.199997,62.399999,53,86.0,100,73.199997,76.400002,73.400002
20170125140000,180.0,187.199997,62.399999,53,86.900002,100,73.099998,76.400002,73.400002
20170125141500,180.0,187.199997,62.399999,53,80.5,100,73.0,76.400002,73.400002
20170125143000,180.0,187.199997,62.399999,53,90.599998,100,72.900002,76.400002,73.400002
20170125144500,180.0,187.199997,62.399999,53,112.5,100,73.0,76.400002,73.400002
20170125150000,180.0,187.199997,62.399999,53,98.300003,100,72.900002,76.400002,73.400002
20170125151500,180.0,187.199997,62.399999,53,111.699997,100,72.900002,76.400002,73.400002
20170125153000,180.0,187.199997,62.399999,53,98.400002,100,73.0,76.400002,73.400002
20170125154500,180.0,187.199997,62.399999,53,100.300003,100,73.0,76.400002,73.400002
20170125160000,180.0,187.199997,62.399999,52,111.599998,100,73.0,76.400002,73.400002
20170125161500,180.0,187.199997,62.399999,52,106.0,100,73.099998,76.400002,73.400002
20170125163000,180.0,187.199997,62.399999,52,112.5,100,73.199997,76.400002,73.400002
20170125164500,180.0,187.199997,62.399999,52,96.599998,100,73.199997,76.400002,73.400002
20170125170000,180.0,183.600006,61.200002,52,104.599998,100,73.199997,76.400002,73.400002
20170125171500,180.0,183.600006,61.200002,52,96.900002,100,73.199997,76.400002,73.400002
20170125173000,180.0,183.600006,61.200002,52,107.699997,100,73.300003,76.400002,73.400002
20170125174500,180.0,183.600006,61.200002,52,100.300003,100,73.300003,76.400002,73.400002
20170125180000,180.0,183.600006,61.200002,52,104.5,100,73.599998,76.400002,73.400002
20170125181500,180.0,186.0,62.0,52,59.200001,100,72.900002,76.400002,73.400002
20170125183000,180.0,180.600006,60.200002,52,102.800003,100,72.599998,76.400002,73.400002
20170125184500,180.0,180.600006,60.200002,52,83.800003,100,73.400002,76.400002,73.400002
20170125190000,180.0,178.199997,59.399999,52,94.5,100,73.400002,76.400002,73.400002
20170125191500,180.0,178.199997,59.399999,52,85.599998,100,73.5,76.300003,73.300003
20170125193000,180.0,178.199997,59.399999,52,87.800003,100,73.5,76.300003,73.300003
20170125194500,180.0,178.199997,59.399999,52,64.0,100,73.099998,76.300003,73.300003
20170125200000,180.0,178.199997,59.399999,52,71.0,100,72.099998,76.099998,73.099998
20170125201500,180.0,175.800003,58.600001,52,103.5,100,72.800003,76.099998,73.099998
20170125203000,180.0,175.800003,58.600001,52,88.699997,100,73.0,76.099998,73.099998
20170125204500,180.0,175.800003,58.600001,52,88.699997,100,72.900002,76.099998,73.099998
20170125210000,180.0,177.600006,59.200002,52,82.800003,100,72.900002,76.099998,73.099998
20170125211500,180.0,177.600006,59.200002,52,82.800003,100,72.900002,76.099998,73.099998
20170125213000,180.0,180.0,60.0,52,89.199997,100,72.800003,76.0,73.0
20170125214500,180.0,180.0,60.0,52,81.300003,100,72.800003,76.0,73.0
20170125220000,180.0,183.0,61.0,52,87.0,100,72.599998,76.0,73.0
20170125221500,180.0,183.0,61.0,52,89.300003,100,72.699997,76.0,73.0
20170125223000,180.0,185.399994,61.799998,52,98.400002,100,73.0,76.0,73.0
20170125224500,180.0,185.399994,61.799998,52,93.0,100,73.199997,76.0,73.0
20170125230000,180.0,185.399994,61.799998,52,93.0,100,73.300003,76.099998,73.099998
20170125231500,180.0,185.399994,61.799998,52,60.0,100,72.300003,76.099998,73.099998
20170125233000,180.0,185.399994,61.799998,52,93.0,100,72.300003,76.099998,73.099998
20170125234500,180.0,185.399994,61.799998,52,105.900002,100,72.900002,76.099998,73.099998
20170126000000,180.0,185.399994,61.799998,52,66.300003,0,72.900002,76.0,73.0
20170126001500,180.0,185.399994,61.799998,52,94.5,100,71.900002,76.0,73.0
20170126003000,180.0,187.800003,62.600001,52,98.900002,100,72.599998,75.699997,72.699997
20170126004500,180.0,187.800003,62.600001,52,86.900002,100,72.900002,75.900002,72.900002
20170126010000,180.0,187.800003,62.600001,52,98.300003,100,73.0,76.099998,73.099998
20170126011500,180.0,187.800003,62.600001,52,93.0,100,73.0,76.099998,73.099998
20170126013000,180.0,187.800003,62.600001,52,87.599998,100,73.099998,76.099998,73.099998
20170126014500,180.0,187.800003,62.600001,52,101.099998,100,73.199997,76.099998,73.099998
20170126020000,180.0,187.800003,62.600001,52,86.900002,100,73.199997,76.099998,73.099998
20170126021500,180.0,187.800003,62.600001,52,102.699997,100,73.199997,76.099998,73.099998
20170126023000,180.0,184.800003,61.600001,52,87.900002,100,73.199997,76.099998,73.099998
20170126024500,180.0,184.800003,61.600001,52,99.0,100,73.199997,76.099998,73.099998
20170126030000,180.0,187.199997,62.399999,52,89.300003,100,73.199997,76.099998,73.099998
20170126031500,180.0,187.199997,62.399999,52,93.0,100,73.199997,76.099998,73.099998
20170126033000,180.0,187.199997,62.399999,52,91.699997,100,73.099998,76.099998,73.099998
20170126034500,180.0,184.800003,61.600001,52,85.599998,100,73.0,76.099998,73.099998
20170126040000,180.0,184.800003,61.600001,52,87.800003,100,73.0,76.099998,73.099998
20170126041500,180.0,184.800003,61.600001,52,102.699997,100,73.0,76.099998,73.099998
20170126043000,180.0,182.399994,60.799998,52,88.0,100,73.0,76.099998,73.099998
20170126044500,180.0,182.399994,60.799998,52,99.699997,100,73.0,76.099998,73.099998
20170126050000,180.0,182.399994,60.799998,52,88.5,100,73.0,76.099998,73.099998
20170126051500,180.0,182.399994,60.799998,52,92.400002,100,72.900002,76.099998,73.099998
20170126053000,180.0,182.399994,60.799998,52,94.800003,100,72.900002,76.099998,73.099998
20170126054500,180.0,182.399994,60.799998,52,88.099998,100,72.900002,76.099998,73.099998
20170126060000,180.0,182.399994,60.799998,52,101.900002,100,72.900002,76.099998,73.099998
20170126061500,180.0,182.399994,60.799998,52,87.400002,100,72.800003,76.099998,73.099998
20170126063000,180.0,182.399994,60.799998,52,93.0,100,72.800003,76.099998,73.099998
20170126064500,180.0,184.800003,61.600001,52,99.599998,100,72.800003,76.099998,73.099998
20170126070000,180.0,184.800003,61.600001,52,94.099998,100,72.699997,76.099998,73.099998
20170126071500,180.0,184.800003,61.600001,52,98.5,100,72.800003,76.099998,73.099998
20170126073000,180.0,184.800003,61.600001,52,102.199997,100,72.800003,76.099998,73.099998
20170126074500,180.0,184.800003,61.600001,52,93.599998,100,72.900002,76.099998,73.099998
20170126080000,180.0,184.800003,61.600001,52,111.0,100,72.900002,76.099998,73.099998
20170126081500,180.0,184.800003,61.600001,52,95.900002,100,72.900002,76.099998,73.099998
20170126083000,180.0,184.800003,61.600001,52,97.400002,100,72.900002,76.099998,73.099998
20170126084500,180.0,181.800003,60.600001,52,109.800003,100,73.0,76.099998,73.099998
20170126090000,180.0,181.800003,60.600001,52,93.599998,100,73.099998,76.099998,73.099998
20170126091500,180.0,184.800003,61.600001,54,106.599998,100,73.199997,76.099998,73.099998
20170126093000,180.0,184.800003,61.600001,54,97.199997,100,73.199997,76.099998,73.099998
20170126094500,180.0,184.800003,61.600001,54,99.699997,100,73.0,76.099998,73.099998
20170126100000,180.0,184.800003,61.600001,54,105.800003,100,72.0,76.099998,73.099998
20170126101500,180.0,190.800003,63.600001,53,99.699997,100,71.699997,76.099998,73.099998
20170126103000,180.0,187.800003,62.600001,53,108.099998,100,71.800003,76.099998,73.099998
20170126104500,180.0,187.800003,62.600001,53,102.099998,100,71.699997,76.099998,73.099998
20170126110000,180.0,187.800003,62.600001,53,104.199997,100,71.599998,76.099998,73.099998
20170126111500,180.0,187.800003,62.600001,53,99.699997,100,71.599998,76.099998,73.099998
20170126113000,180.0,187.800003,62.600001,53,102.5,100,71.699997,76.099998,73.099998
20170126114500,180.0,187.800003,62.600001,53,105.300003,100,71.900002,76.0,73.0
20170126120000,180.0,187.800003,62.600001,53,96.0,100,71.800003,76.0,73.0
20170126121500,180.0,187.800003,62.600001,53,117.400002,100,71.900002,76.0,73.0
20170126123000,180.0,187.800003,62.600001,53,97.199997,100,71.900002,76.0,73.0
20170126124500,180.0,187.800003,62.600001,53,109.900002,100,71.599998,76.0,73.0
20170126130000,180.0,190.199997,63.399999,53,99.099998,100,71.900002,76.0,73.0
20170126131500,180.0,187.800003,62.600001,53,102.699997,100,71.699997,76.0,73.0
20170126133000,180.0,187.800003,62.600001,53,105.300003,100,71.800003,76.0,73.0
20170126134500,180.0,187.800003,62.600001,53,96.599998,100,71.699997,76.0,73.0
20170126140000,180.0,187.800003,62.600001,53,116.699997,100,71.900002,76.0,73.0
20170126141500,180.0,187.800003,62.600001,53,97.199997,100,71.900002,76.099998,73.099998
20170126143000,180.0,187.800003,62.600001,53,106.0,100,71.900002,76.099998,73.099998
20170126144500,180.0,187.800003,62.600001,53,106.0,100,71.900002,76.099998,73.099998
20170126150000,180.0,187.800003,62.600001,53,96.599998,100,71.900002,76.099998,73.099998
20170126151500,180.0,187.800003,62.600001,53,115.300003,100,71.900002,76.099998,73.099998
20170126153000,180.0,187.800003,62.600001,53,98.5,100,71.800003,76.099998,73.099998
20170126154500,180.0,187.800003,62.600001,53,118.300003,100,72.099998,76.099998,73.099998
20170126160000,180.0,187.800003,62.600001,53,97.199997,100,72.0,76.099998,73.099998
20170126161500,180.0,187.800003,62.600001,53,109.199997,100,72.199997,76.099998,73.099998
20170126163000,180.0,187.800003,62.600001,53,117.400002,100,72.099998,76.099998,73.099998
20170126164500,180.0,187.800003,62.600001,53,102.5,100,72.199997,76.099998,73.099998
20170126170000,180.0,185.399994,61.799998,53,97.199997,100,72.099998,76.099998,73.099998
20170126171500,180.0,185.399994,61.799998,53,111.800003,100,72.199997,76.099998,73.099998
20170126173000,180.0,185.399994,61.799998,53,96.0,100,72.300003,76.099998,73.099998
20170126174500,180.0,185.399994,61.799998,53,112.5,100,72.300003,76.099998,73.099998
20170126180000,180.0,187.800003,62.600001,53,115.099998,100,72.300003,76.099998,73.099998
20170126181500,180.0,184.800003,61.600001,53,115.099998,100,72.099998,76.099998,73.099998
20170126183000,180.0,184.800003,61.600001,53,109.300003,100,72.300003,76.099998,73.099998
20170126184500,180.0,187.199997,62.399999,53,97.199997,100,72.099998,76.099998,73.099998
20170126190000,180.0,187.199997,62.399999,53,104.099998,100,72.099998,76.099998,73.099998
20170126191500,180.0,187.199997,62.399999,53,110.900002,100,72.300003,76.099998,73.099998
20170126193000,180.0,183.600006,61.200002,53,114.800003,100,72.300003,76.099998,73.099998
20170126194500,180.0,186.0,62.0,53,111.699997,100,72.199997,76.099998,73.099998
20170126200000,180.0,186.0,62.0,53,111.699997,100,72.300003,76.099998,73.099998
20170126201500,180.0,183.600006,61.200002,53,114.0,100,72.400002,76.300003,73.300003
20170126203000,180.0,183.600006,61.200002,53,108.5,100,72.400002,76.099998,73.099998
20170126204500,180.0,183.600006,61.200002,53,108.5,100,72.5,76.099998,73.099998
20170126210000,180.0,186.0,62.0,53,108.5,100,72.5,76.099998,73.099998
20170126211500,180.0,186.0,62.0,53,107.099998,100,72.5,76.099998,73.099998
20170126213000,180.0,186.0,62.0,53,102.800003,100,72.5,76.099998,73.099998
20170126214500,180.0,183.600006,61.200002,53,99.699997,100,72.5,76.099998,73.099998
20170126220000,180.0,183.600006,61.200002,53,98.5,100,72.5,76.099998,73.099998
20170126221500,180.0,183.600006,61.200002,53,104.300003,100,72.400002,76.099998,73.099998
20170126223000,180.0,183.600006,61.200002,53,112.300003,100,72.400002,76.099998,73.099998
20170126224500,180.0,183.600006,61.200002,53,109.800003,100,72.300003,76.099998,73.099998
20170126230000,180.0,183.600006,61.200002,53,106.599998,100,72.199997,76.099998,73.099998
20170126231500,180.0,186.0,62.0,53,96.5,100,72.300003,76.099998,73.099998
20170126233000,180.0,183.600006,61.200002,53,111.699997,100,72.300003,76.099998,73.099998
20170126234500,180.0,183.600006,61.200002,53,111.699997,100,72.300003,76.099998,73.099998
20170127000000,180.0,183.600006,61.200002,53,113.300003,100,72.300003,76.099998,73.099998
20170127001500,180.0,183.600006,61.200002,53,105.300003,100,72.300003,76.099998,73.099998
20170127003000,180.0,183.600006,61.200002,53,98.5,100,72.099998,76.099998,73.099998
20170127004500,180.0,183.600006,61.200002,53,106.699997,100,72.199997,76.099998,73.099998
20170127010000,180.0,183.600006,61.200002,53,111.699997,100,72.199997,76.099998,73.099998
20170127011500,180.0,183.600006,61.200002,53,110.099998,100,72.199997,76.0,73.0
20170127013000,180.0,183.600006,61.200002,53,108.5,100,72.300003,76.0,73.0
20170127014500,180.0,183.600006,61.200002,53,100.300003,100,72.199997,75.699997,72.699997
20170127020000,180.0,183.600006,61.200002,53,98.5,100,72.099998,75.699997,72.699997
20170127021500,180.0,183.600006,61.200002,53,109.699997,100,72.099998,76.0,73.0
20170127023000,180.0,183.600006,61.200002,53,111.699997,100,72.099998,76.0,73.0
20170127024500,180.0,183.600006,61.200002,53,110.099998,100,72.099998,76.0,73.0
20170127030000,180.0,183.600006,61.200002,53,107.699997,100,72.099998,76.0,73.0
20170127031500,180.0,183.600006,61.200002,53,99.199997,100,72.0,76.0,73.0
20170127033000,180.0,183.600006,61.200002,53,108.400002,100,71.900002,76.0,73.0
20170127034500,180.0,183.600006,61.200002,53,108.400002,100,71.900002,76.0,73.0
20170127040000,180.0,183.600006,61.200002,53,106.900002,100,71.900002,76.0,73.0
20170127041500,180.0,183.600006,61.200002,53,99.0,100,71.900002,76.0,73.0
20170127043000,180.0,183.600006,61.200002,53,108.400002,100,71.900002,76.0,73.0
20170127044500,180.0,183.600006,61.200002,53,108.400002,100,71.900002,76.0,73.0
20170127050000,180.0,186.0,62.0,53,108.400002,100,71.900002,76.0,73.0
20170127051500,180.0,186.0,62.0,53,98.400002,100,71.800003,76.0,73.0
20170127053000,180.0,186.0,62.0,53,93.0,100,71.800003,76.0,73.0
20170127054500,180.0,186.0,62.0,53,101.0,100,71.599998,76.099998,73.099998
20170127060000,180.0,186.0,62.0,53,97.800003,100,71.599998,76.099998,73.099998
20170127061500,180.0,186.0,62.0,53,85.599998,100,71.5,76.099998,73.099998
20170127063000,180.0,186.0,62.0,53,95.400002,100,71.300003,76.099998,73.099998
20170127064500,180.0,186.0,62.0,53,93.800003,100,71.199997,76.099998,73.099998
20170127070000,180.0,186.0,62.0,53,97.800003,100,71.099998,76.400002,73.400002
20170127071500,180.0,186.0,62.0,53,99.0,100,71.199997,76.300003,73.300003
20170127073000,180.0,171.0,57.0,54,95.199997,100,71.0,76.099998,73.099998
20170127074500,180.0,180.600006,60.200002,54,101.300003,100,71.099998,76.099998,73.099998
20170127080000,180.0,180.600006,60.200002,54,103.900002,100,71.199997,76.099998,73.099998
20170127081500,180.0,180.600006,60.200002,54,105.199997,100,71.300003,76.099998,73.099998
20170127083000,180.0,180.600006,60.200002,54,96.900002,100,71.400002,76.099998,73.099998
20170127084500,180.0,180.600006,60.200002,54,103.5,100,71.400002,76.099998,73.099998
20170127090000,180.0,176.399994,58.799998,50,105.099998,100,71.599998,76.099998,73.099998
20170127091500,180.0,176.399994,58.799998,50,105.099998,100,71.800003,76.099998,73.099998
20170127093000,180.0,171.0,57.0,50,97.199997,100,71.900002,76.099998,73.099998
20170127094500,180.0,171.0,57.0,51,106.0,100,71.900002,76.099998,73.099998
20170127100000,180.0,171.0,57.0,51,111.699997,100,72.099998,76.099998,73.099998
20170127101500,180.0,174.600006,58.200002,51,114.199997,100,72.300003,76.099998,73.099998
20170127103000,180.0,174.600006,58.200002,51,114.199997,100,72.400002,76.099998,73.099998
20170127104500,180.0,172.199997,57.399999,51,114.199997,100,72.599998,76.0,73.0
20170127110000,180.0,169.800003,56.600001,51,111.099998,100,72.800003,76.0,73.0
20170127111500,180.0,159.0,53.0,100,111.099998,100,72.800003,76.0,73.0
20170127113000,180.0,188.399994,62.799998,52,111.099998,100,72.900002,76.400002,73.400002
20170127114500,180.0,185.399994,61.799998,52,104.400002,100,73.099998,76.400002,73.400002
20170127120000,180.0,185.399994,61.799998,52,100.5,100,73.199997,76.400002,73.400002
20170127121500,180.0,185.399994,61.799998,52,100.5,100,73.300003,76.400002,73.400002
20170127123000,180.0,180.0,60.0,52,100.5,100,73.400002,76.300003,73.300003
20170127124500,180.0,180.0,60.0,52,104.300003,100,73.5,76.400002,73.400002
20170127130000,180.0,180.0,60.0,52,65.900002,0,73.400002,76.099998,73.099998
20170127131500,180.0,180.0,60.0,52,91.699997,100,71.900002,76.099998,73.099998
20170127133000,180.0,180.0,60.0,52,99.699997,100,72.699997,76.099998,73.099998
20170127134500,180.0,180.0,60.0,52,99.699997,100,73.099998,76.099998,73.099998
20170127140000,180.0,182.399994,60.799998,52,94.900002,0,73.300003,75.699997,72.699997
20170127141500,180.0,182.399994,60.799998,52,79.0,100,71.599998,76.0,73.0
20170127143000,180.0,182.399994,60.799998,52,96.599998,100,72.400002,76.199997,73.199997
20170127144500,180.0,182.399994,60.799998,52,110.099998,100,72.800003,76.0,73.0
20170127150000,180.0,182.399994,60.799998,52,111.699997,100,73.099998,76.0,73.0
20170127151500,180.0,182.399994,60.799998,52,60.799999,100,71.900002,76.0,73.0
20170127153000,180.0,182.399994,60.799998,52,109.599998,100,72.199997,76.0,73.0
20170127154500,180.0,182.399994,60.799998,52,109.599998,100,72.699997,76.0,73.0
20170127160000,180.0,182.399994,60.799998,52,108.400002,100,72.900002,76.0,73.0
