PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170127161500,180.0,182.399994,60.799998,52,104.900002,100,73.099998,76.0,73.0
20170127163000,180.0,182.399994,60.799998,52,99.699997,100,73.199997,76.0,73.0
20170127164500,180.0,182.399994,60.799998,52,62.400002,100,72.400002,76.0,73.0
20170127170000,180.0,182.399994,60.799998,52,105.099998,100,72.099998,76.0,73.0
20170127171500,180.0,182.399994,60.799998,52,108.400002,100,72.599998,76.0,73.0
20170127173000,180.0,182.399994,60.799998,52,108.400002,100,72.800003,76.0,73.0
20170127174500,180.0,182.399994,60.799998,52,110.099998,100,72.900002,76.0,73.0
20170127180000,180.0,182.399994,60.799998,52,110.099998,100,72.900002,76.0,73.0
20170127181500,180.0,182.399994,60.799998,52,106.800003,100,73.099998,76.0,73.0
20170127183000,180.0,185.399994,61.799998,52,106.800003,100,73.199997,76.0,73.0
20170127184500,180.0,180.600006,60.200002,52,108.199997,100,73.199997,76.0,73.0
20170127190000,180.0,186.600006,62.200002,53,68.5,100,71.599998,76.0,73.0
20170127191500,180.0,183.0,61.0,53,108.400002,100,72.300003,75.800003,72.800003
20170127193000,180.0,183.0,61.0,53,108.400002,100,72.599998,76.0,73.0
20170127194500,180.0,183.0,61.0,53,103.599998,100,72.800003,76.0,73.0
20170127200000,180.0,183.0,61.0,53,99.099998,100,72.900002,76.0,73.0
20170127201500,180.0,183.0,61.0,53,96.599998,100,72.900002,76.0,73.0
20170127203000,180.0,183.0,61.0,53,94.800003,100,73.0,76.0,73.0
20170127204500,180.0,187.199997,62.399999,53,99.800003,100,73.099998,76.0,73.0
20170127210000,180.0,190.199997,63.399999,52,62.599998,100,72.599998,76.0,73.0
20170127211500,180.0,187.199997,62.399999,52,104.400002,100,71.800003,76.0,73.0
20170127213000,180.0,187.199997,62.399999,52,109.199997,100,72.400002,76.0,73.0
20170127214500,180.0,187.199997,62.399999,52,109.199997,100,72.699997,76.0,73.0
20170127220000,180.0,187.199997,62.399999,52,109.199997,100,72.900002,75.800003,72.800003
20170127221500,180.0,187.199997,62.399999,52,109.199997,100,73.0,76.0,73.0
20170127223000,180.0,187.199997,62.399999,52,97.800003,100,71.699997,76.0,73.0
20170127224500,180.0,187.199997,62.399999,52,101.5,100,72.300003,76.0,73.0
20170127230000,180.0,187.199997,62.399999,52,97.800003,100,72.599998,76.0,73.0
20170127231500,180.0,187.199997,62.399999,52,96.599998,100,72.800003,76.0,73.0
20170127233000,180.0,187.199997,62.399999,52,98.699997,100,72.900002,76.0,73.0
20170127234500,180.0,187.199997,62.399999,52,104.900002,100,73.0,76.0,73.0
20170128000000,180.0,187.199997,62.399999,52,107.800003,100,73.099998,76.0,73.0
20170128001500,180.0,187.199997,62.399999,52,70.699997,100,71.5,76.0,73.0
20170128003000,180.0,187.199997,62.399999,52,108.400002,100,72.300003,76.0,73.0
20170128004500,180.0,187.199997,62.399999,52,106.900002,100,72.599998,76.0,73.0
20170128010000,180.0,187.199997,62.399999,52,99.699997,100,72.699997,75.699997,72.699997
20170128011500,180.0,187.199997,62.399999,52,96.0,100,72.800003,75.900002,72.900002
20170128013000,180.0,187.199997,62.399999,52,97.800003,100,72.900002,76.0,73.0
20170128014500,180.0,187.199997,62.399999,52,100.300003,100,72.900002,76.0,73.0
20170128020000,180.0,187.199997,62.399999,52,85.0,100,73.0,76.0,73.0
20170128021500,180.0,187.199997,62.399999,52,91.099998,100,71.5,76.0,73.0
20170128023000,180.0,187.199997,62.399999,52,96.0,100,72.199997,76.0,73.0
20170128024500,180.0,187.199997,62.399999,52,100.199997,100,72.5,76.0,73.0
20170128030000,180.0,187.199997,62.399999,52,107.900002,100,72.699997,76.0,73.0
20170128031500,180.0,187.199997,62.399999,52,109.199997,100,72.800003,76.0,73.0
20170128033000,180.0,187.199997,62.399999,52,107.699997,100,72.900002,76.0,73.0
20170128034500,180.0,187.199997,62.399999,52,107.699997,100,73.0,76.0,73.0
20170128040000,180.0,187.199997,62.399999,52,69.300003,100,72.900002,76.0,73.0
20170128041500,180.0,187.199997,62.399999,52,94.699997,100,71.900002,76.0,73.0
20170128043000,180.0,187.199997,62.399999,52,102.699997,100,72.5,76.0,73.0
20170128044500,180.0,187.199997,62.399999,52,106.0,100,72.599998,76.0,73.0
20170128050000,180.0,187.199997,62.399999,52,106.0,100,72.800003,76.0,73.0
20170128051500,180.0,187.199997,62.399999,52,106.0,100,72.800003,76.0,73.0
20170128053000,180.0,187.199997,62.399999,52,96.0,100,72.800003,76.0,73.0
20170128054500,180.0,187.199997,62.399999,52,103.900002,100,72.900002,76.0,73.0
20170128060000,180.0,187.199997,62.399999,52,99.699997,100,72.900002,76.0,73.0
20170128061500,180.0,187.199997,62.399999,52,97.300003,100,73.0,76.0,73.0
20170128063000,180.0,184.800003,61.600001,52,97.300003,100,73.0,76.0,73.0
20170128064500,180.0,184.800003,61.600001,52,106.0,100,73.099998,76.0,73.0
20170128070000,180.0,184.800003,61.600001,52,62.299999,100,71.800003,76.0,73.0
20170128071500,180.0,184.800003,61.600001,52,99.099998,100,72.199997,76.0,73.0
20170128073000,180.0,184.800003,61.600001,52,97.800003,100,72.5,75.699997,72.699997
20170128074500,180.0,184.800003,61.600001,52,104.300003,100,72.599998,76.0,73.0
20170128080000,180.0,184.800003,61.600001,52,104.300003,100,72.699997,76.0,73.0
20170128081500,180.0,181.800003,60.600001,54,100.900002,100,72.699997,76.0,73.0
20170128083000,180.0,181.800003,60.600001,54,97.800003,100,72.699997,76.0,73.0
20170128084500,180.0,181.800003,60.600001,54,97.800003,100,72.800003,76.0,73.0
20170128090000,180.0,181.800003,60.600001,54,86.199997,100,72.800003,76.0,73.0
20170128091500,180.0,184.800003,61.600001,54,90.599998,100,72.599998,76.0,73.0
20170128093000,180.0,184.800003,61.600001,54,93.5,100,72.5,76.0,73.0
20170128094500,180.0,184.800003,61.600001,54,86.599998,100,72.400002,76.0,73.0
20170128100000,180.0,184.800003,61.600001,52,82.0,100,72.300003,76.0,73.0
20170128101500,180.0,184.800003,61.600001,52,83.800003,100,72.199997,76.0,73.0
20170128103000,180.0,184.800003,61.600001,52,88.0,100,72.099998,76.0,73.0
20170128104500,180.0,182.399994,60.799998,52,93.5,100,72.099998,76.0,73.0
20170128110000,180.0,178.800003,59.600001,52,87.400002,100,72.099998,76.0,73.0
20170128111500,180.0,178.800003,59.600001,52,83.199997,100,72.0,76.0,73.0
20170128113000,180.0,178.800003,59.600001,52,86.900002,100,72.0,76.0,73.0
20170128114500,180.0,178.800003,59.600001,52,93.0,100,72.099998,76.0,73.0
20170128120000,180.0,178.800003,59.600001,52,97.199997,100,72.199997,76.0,73.0
20170128121500,180.0,178.800003,59.600001,52,89.099998,100,72.199997,76.0,73.0
20170128123000,180.0,183.0,61.0,52,90.099998,100,72.300003,76.0,73.0
20170128124500,180.0,183.0,61.0,52,98.0,100,72.400002,76.0,73.0
20170128130000,180.0,183.0,61.0,52,95.900002,100,72.5,76.0,73.0
20170128131500,180.0,183.0,61.0,52,89.300003,100,72.5,76.0,73.0
20170128133000,180.0,183.0,61.0,52,99.699997,100,72.599998,76.0,73.0
20170128134500,180.0,183.0,61.0,52,101.0,100,72.699997,76.0,73.0
20170128140000,180.0,183.0,61.0,52,93.300003,100,72.800003,76.0,73.0
20170128141500,180.0,183.0,61.0,52,90.900002,100,72.800003,76.0,73.0
20170128143000,180.0,183.0,61.0,52,100.199997,100,72.800003,76.0,73.0
20170128144500,180.0,183.0,61.0,52,86.900002,100,72.800003,76.0,73.0
20170128150000,180.0,183.0,61.0,52,86.900002,100,72.800003,76.099998,73.099998
20170128151500,180.0,183.0,61.0,52,92.5,100,72.800003,76.099998,73.099998
20170128153000,180.0,183.0,61.0,52,101.900002,100,72.800003,76.099998,73.099998
20170128154500,180.0,183.0,61.0,52,100.5,100,72.800003,76.099998,73.099998
20170128160000,180.0,183.0,61.0,52,91.099998,100,72.900002,76.099998,73.099998
20170128161500,180.0,180.600006,60.200002,52,101.099998,100,72.900002,76.099998,73.099998
20170128163000,180.0,183.600006,61.200002,52,99.400002,100,72.900002,76.099998,73.099998
20170128164500,180.0,183.600006,61.200002,52,90.5,100,72.900002,76.099998,73.099998
20170128170000,180.0,183.600006,61.200002,52,99.099998,100,73.0,76.099998,73.099998
20170128171500,180.0,183.600006,61.200002,52,103.5,100,73.0,76.099998,73.099998
20170128173000,180.0,183.600006,61.200002,52,96.400002,100,73.0,76.099998,73.099998
20170128174500,180.0,183.600006,61.200002,52,83.5,100,73.0,75.800003,72.800003
20170128180000,180.0,183.600006,61.200002,52,88.699997,100,71.599998,75.699997,72.699997
20170128181500,180.0,183.600006,61.200002,52,98.099998,100,72.199997,76.0,73.0
20170128183000,180.0,183.600006,61.200002,52,89.199997,100,72.300003,76.0,73.0
20170128184500,180.0,180.600006,60.200002,52,92.5,100,72.400002,76.0,73.0
20170128190000,180.0,180.600006,60.200002,52,98.400002,100,72.400002,76.0,73.0
20170128191500,180.0,180.600006,60.200002,52,89.099998,100,72.400002,76.0,73.0
20170128193000,180.0,187.199997,62.399999,52,89.099998,100,72.400002,75.699997,72.699997
20170128194500,180.0,187.199997,62.399999,52,96.099998,100,72.5,75.900002,72.900002
20170128200000,180.0,187.199997,62.399999,52,96.099998,100,72.5,76.0,73.0
20170128201500,180.0,187.199997,62.399999,52,86.199997,100,72.400002,76.0,73.0
20170128203000,180.0,187.199997,62.399999,52,93.099998,100,72.400002,76.0,73.0
20170128204500,180.0,187.199997,62.399999,52,94.099998,100,72.300003,75.699997,72.699997
20170128210000,180.0,187.199997,62.399999,52,84.900002,100,72.300003,76.0,73.0
20170128211500,180.0,187.199997,62.399999,52,94.800003,100,72.300003,76.0,73.0
20170128213000,180.0,187.199997,62.399999,52,104.5,100,72.300003,76.0,73.0
20170128214500,180.0,187.199997,62.399999,52,116.199997,100,72.400002,76.0,73.0
20170128220000,180.0,187.199997,62.399999,52,99.0,100,72.5,75.699997,72.699997
20170128221500,180.0,187.199997,62.399999,52,106.0,100,72.699997,76.0,73.0
20170128223000,180.0,183.0,61.0,52,92.900002,100,72.699997,76.0,73.0
20170128224500,180.0,183.0,61.0,52,92.900002,100,72.599998,76.0,73.0
20170128230000,180.0,178.800003,59.600001,52,97.800003,100,72.599998,76.0,73.0
20170128231500,180.0,178.800003,59.600001,52,88.599998,100,72.5,76.0,73.0
20170128233000,180.0,178.800003,59.600001,52,88.599998,100,72.400002,75.699997,72.699997
20170128234500,180.0,178.800003,59.600001,52,97.800003,100,72.300003,76.0,73.0
20170129000000,180.0,178.800003,59.600001,52,89.5,100,72.199997,76.0,73.0
20170129001500,180.0,187.800003,62.600001,52,86.099998,100,72.099998,75.699997,72.699997
20170129003000,180.0,187.800003,62.600001,52,90.0,100,72.0,75.699997,72.699997
20170129004500,180.0,184.800003,61.600001,52,92.199997,100,71.900002,75.699997,72.699997
20170129010000,180.0,184.800003,61.600001,52,83.099998,100,71.800003,76.0,73.0
20170129011500,180.0,187.199997,62.399999,52,83.099998,100,71.599998,76.0,73.0
20170129013000,180.0,187.199997,62.399999,52,85.0,100,71.599998,75.699997,72.699997
20170129014500,180.0,187.199997,62.399999,52,89.5,100,71.5,75.699997,72.699997
20170129020000,180.0,187.199997,62.399999,52,111.699997,100,71.5,75.699997,72.699997
20170129021500,180.0,187.199997,62.399999,52,101.900002,100,71.599998,75.699997,72.699997
20170129023000,180.0,187.199997,62.399999,52,96.0,100,71.699997,75.699997,72.699997
20170129024500,180.0,184.800003,61.600001,52,102.599998,100,71.800003,76.0,73.0
20170129030000,180.0,184.800003,61.600001,52,90.300003,100,71.800003,75.699997,72.699997
20170129031500,180.0,187.199997,62.399999,52,88.800003,100,71.800003,75.699997,72.699997
20170129033000,180.0,187.199997,62.399999,52,112.599998,100,71.800003,76.0,73.0
20170129034500,180.0,187.199997,62.399999,52,90.400002,100,71.800003,76.0,73.0
20170129040000,180.0,187.199997,62.399999,52,88.699997,100,71.599998,76.0,73.0
20170129041500,180.0,187.199997,62.399999,52,93.5,100,71.5,76.0,73.0
20170129043000,180.0,187.199997,62.399999,52,85.5,100,71.400002,76.0,73.0
20170129044500,180.0,187.199997,62.399999,52,82.099998,100,71.300003,76.0,73.0
20170129050000,180.0,187.199997,62.399999,52,86.0,100,71.099998,76.0,73.0
20170129051500,180.0,187.199997,62.399999,52,91.099998,100,71.0,76.0,73.0
20170129053000,180.0,187.199997,62.399999,52,87.699997,100,70.900002,76.0,73.0
20170129054500,180.0,187.199997,62.399999,52,91.699997,100,70.900002,76.0,73.0
20170129060000,180.0,187.199997,62.399999,52,100.199997,100,71.0,76.0,73.0
20170129061500,180.0,183.600006,61.200002,52,87.5,100,71.0,76.0,73.0
20170129063000,180.0,183.600006,61.200002,52,92.0,100,71.0,76.0,73.0
20170129064500,180.0,183.600006,61.200002,52,93.300003,100,70.900002,76.0,73.0
20170129070000,180.0,183.600006,61.200002,52,90.099998,100,70.900002,76.0,73.0
20170129071500,180.0,183.600006,61.200002,54,84.699997,100,70.800003,76.0,73.0
20170129073000,180.0,183.600006,61.200002,54,81.599998,100,70.599998,76.0,73.0
20170129074500,180.0,186.0,62.0,54,81.599998,100,70.5,76.0,73.0
20170129080000,180.0,186.0,62.0,54,84.699997,100,70.5,76.0,73.0
20170129081500,180.0,186.0,62.0,54,88.900002,100,70.400002,76.0,73.0
20170129083000,180.0,188.399994,62.799998,54,88.0,100,70.400002,76.0,73.0
20170129084500,180.0,188.399994,62.799998,52,89.800003,100,70.400002,76.0,73.0
20170129090000,180.0,185.399994,61.799998,52,85.5,100,70.5,76.0,73.0
20170129091500,180.0,188.399994,62.799998,52,87.5,100,70.599998,76.0,73.0
20170129093000,180.0,188.399994,62.799998,52,93.099998,100,70.699997,76.0,73.0
20170129094500,180.0,188.399994,62.799998,52,94.699997,100,70.800003,76.0,73.0
20170129100000,180.0,188.399994,62.799998,52,92.099998,100,70.900002,76.0,73.0
20170129101500,180.0,188.399994,62.799998,52,88.099998,100,71.0,76.0,73.0
20170129103000,180.0,188.399994,62.799998,52,97.199997,100,71.0,76.0,73.0
20170129104500,180.0,188.399994,62.799998,52,98.400002,100,71.199997,76.0,73.0
20170129110000,180.0,188.399994,62.799998,52,93.199997,100,71.300003,76.0,73.0
20170129111500,180.0,188.399994,62.799998,52,89.300003,100,71.400002,76.0,73.0
20170129113000,180.0,185.399994,61.799998,52,99.400002,100,71.400002,76.0,73.0
20170129114500,180.0,185.399994,61.799998,52,116.800003,100,71.5,76.0,73.0
20170129120000,180.0,185.399994,61.799998,52,96.0,100,71.699997,76.0,73.0
20170129121500,180.0,185.399994,61.799998,52,112.699997,100,71.900002,76.0,73.0
20170129123000,180.0,185.399994,61.799998,52,101.0,100,72.0,76.0,73.0
20170129124500,180.0,185.399994,61.799998,52,101.0,100,72.099998,76.0,73.0
20170129130000,180.0,185.399994,61.799998,52,108.199997,100,72.400002,76.0,73.0
20170129131500,180.0,185.399994,61.799998,52,97.800003,100,72.800003,76.0,73.0
20170129133000,180.0,185.399994,61.799998,52,100.199997,100,73.0,76.0,73.0
20170129134500,180.0,185.399994,61.799998,52,109.400002,100,73.300003,76.0,73.0
20170129140000,180.0,185.399994,61.799998,52,67.5,100,71.699997,76.0,73.0
20170129141500,180.0,185.399994,61.799998,52,94.599998,100,72.400002,76.0,73.0
20170129143000,180.0,185.399994,61.799998,52,98.5,100,73.0,76.0,73.0
20170129144500,180.0,185.399994,61.799998,52,92.400002,100,73.099998,76.0,73.0
20170129150000,180.0,185.399994,61.799998,52,74.599998,0,73.199997,76.0,73.0
20170129151500,180.0,185.399994,61.799998,52,89.800003,100,71.900002,76.0,73.0
20170129153000,180.0,185.399994,61.799998,52,111.699997,100,72.599998,76.0,73.0
20170129154500,180.0,185.399994,61.799998,52,94.199997,100,72.900002,76.0,73.0
20170129160000,180.0,185.399994,61.799998,52,102.699997,100,73.099998,76.0,73.0
20170129161500,180.0,182.399994,60.799998,52,97.199997,100,73.199997,76.0,73.0
20170129163000,180.0,182.399994,60.799998,52,61.200001,100,72.0,76.0,73.0
20170129164500,180.0,182.399994,60.799998,52,100.5,100,72.300003,76.0,73.0
20170129170000,180.0,182.399994,60.799998,52,95.300003,100,72.800003,76.0,73.0
20170129171500,180.0,244.800003,81.600001,100,60.400002,0,72.5,66.099998,63.099998
20170129173000,180.0,239.399994,79.799998,100,57.599998,0,71.099998,66.099998,63.099998
20170129174500,180.0,244.800003,81.600001,100,57.599998,0,70.699997,66.099998,63.099998
20170129180000,180.0,239.399994,79.799998,100,57.599998,0,70.099998,66.099998,63.099998
20170129181500,180.0,244.800003,81.600001,100,57.599998,0,70.199997,66.099998,63.099998
20170129183000,180.0,244.800003,81.600001,100,57.599998,0,70.400002,65.0,53.0
20170129184500,180.0,244.800003,81.600001,100,57.599998,0,69.800003,65.0,53.0
20170129190000,180.0,239.399994,79.799998,100,57.599998,0,69.900002,65.0,53.0
20170129191500,180.0,239.399994,79.799998,100,57.599998,0,69.900002,65.0,53.0
20170129193000,180.0,239.399994,79.799998,100,57.599998,0,69.699997,65.0,53.0
20170129194500,180.0,239.399994,79.799998,100,57.599998,0,69.699997,65.0,53.0
20170129200000,180.0,239.399994,79.799998,100,57.599998,0,69.400002,65.0,53.0
20170129201500,180.0,239.399994,79.799998,100,57.599998,0,68.900002,65.0,53.0
20170129203000,180.0,239.399994,79.799998,100,57.599998,0,68.400002,65.0,53.0
20170129204500,180.0,239.399994,79.799998,100,57.599998,0,68.099998,65.0,53.0
20170129210000,180.0,239.399994,79.799998,100,57.599998,0,67.900002,65.0,53.0
20170129211500,180.0,244.800003,81.600001,100,57.599998,0,67.900002,65.0,53.0
20170129213000,180.0,244.800003,81.600001,100,57.599998,0,67.400002,65.0,53.0
20170129214500,180.0,250.199997,83.399999,100,57.599998,0,67.099998,65.0,53.0
20170129220000,180.0,244.800003,81.600001,100,57.599998,0,66.800003,65.0,53.0
20170129221500,180.0,250.199997,83.399999,100,56.799999,0,66.599998,65.0,53.0
20170129223000,180.0,244.800003,81.600001,100,56.799999,0,66.400002,65.0,53.0
20170129224500,180.0,254.399994,84.799998,100,56.799999,0,66.5,65.0,53.0
20170129230000,180.0,250.199997,83.399999,100,56.799999,0,67.0,65.0,53.0
20170129231500,180.0,254.399994,84.799998,100,56.799999,0,67.099998,65.0,53.0
20170129233000,180.0,254.399994,84.799998,100,56.799999,0,67.099998,65.0,53.0
20170129234500,180.0,254.399994,84.799998,100,56.799999,0,67.0,65.0,53.0
20170130000000,180.0,254.399994,84.799998,100,56.799999,0,66.900002,65.0,53.0
20170130001500,180.0,254.399994,84.799998,100,56.799999,0,66.900002,65.0,53.0
20170130003000,180.0,254.399994,84.799998,100,56.799999,0,66.800003,65.0,53.0
20170130004500,180.0,254.399994,84.799998,100,56.799999,0,66.699997,65.0,53.0
20170130010000,180.0,254.399994,84.799998,100,56.799999,0,66.599998,65.0,53.0
20170130011500,180.0,254.399994,84.799998,100,56.799999,0,66.599998,65.0,53.0
20170130013000,180.0,254.399994,84.799998,100,56.799999,0,66.099998,65.0,53.0
20170130014500,180.0,254.399994,84.799998,100,56.799999,0,65.900002,65.0,53.0
20170130020000,180.0,254.399994,84.799998,100,56.799999,0,65.800003,65.0,53.0
20170130021500,180.0,254.399994,84.799998,100,56.799999,0,65.699997,65.0,53.0
20170130023000,180.0,254.399994,84.799998,100,56.799999,0,65.5,65.0,53.0
20170130024500,180.0,254.399994,84.799998,100,56.799999,0,65.400002,65.0,53.0
20170130030000,180.0,254.399994,84.799998,100,56.799999,0,65.599998,65.0,53.0
20170130031500,180.0,254.399994,84.799998,100,56.799999,0,65.900002,65.0,53.0
20170130033000,180.0,254.399994,84.799998,100,56.799999,0,65.800003,65.0,53.0
20170130034500,180.0,254.399994,84.799998,100,56.799999,0,65.800003,65.0,53.0
20170130040000,180.0,254.399994,84.799998,100,56.799999,0,65.699997,65.0,53.0
20170130041500,180.0,254.399994,84.799998,100,56.799999,0,65.599998,65.0,53.0
20170130043000,180.0,254.399994,84.799998,100,56.799999,0,65.599998,65.0,53.0
20170130044500,180.0,254.399994,84.799998,100,56.799999,0,65.599998,65.0,53.0
20170130050000,180.0,254.399994,84.799998,100,56.099998,0,65.400002,65.0,53.0
20170130051500,180.0,254.399994,84.799998,100,56.099998,0,65.5,65.0,53.0
20170130053000,180.0,254.399994,84.799998,100,56.099998,0,65.5,65.0,53.0
20170130054500,180.0,254.399994,84.799998,100,56.099998,0,65.400002,65.0,53.0
20170130060000,180.0,254.399994,84.799998,100,56.700001,0,65.300003,65.0,53.0
20170130061500,180.0,254.399994,84.799998,100,56.700001,0,65.300003,65.0,53.0
20170130063000,180.0,254.399994,84.799998,100,56.0,0,65.400002,65.0,53.0
20170130064500,180.0,234.600006,78.200002,100,56.0,0,65.5,65.0,53.0
20170130070000,180.0,239.399994,79.799998,100,56.0,0,65.300003,65.0,53.0
20170130071500,180.0,244.800003,81.600001,100,56.0,0,65.199997,65.0,53.0
20170130073000,180.0,244.800003,81.600001,100,56.0,0,65.400002,65.0,53.0
20170130074500,180.0,239.399994,79.799998,100,56.700001,0,65.400002,65.0,53.0
20170130080000,180.0,239.399994,79.799998,100,56.700001,0,65.400002,65.0,53.0
20170130081500,180.0,244.800003,81.600001,100,56.700001,0,65.400002,65.0,53.0
20170130083000,180.0,254.399994,84.799998,100,56.700001,0,65.400002,65.0,53.0
20170130084500,180.0,254.399994,84.799998,100,56.700001,0,65.800003,65.0,53.0
20170130090000,180.0,190.199997,63.399999,53,112.599998,100,66.199997,69.0,66.0
20170130091500,180.0,190.199997,63.399999,52,59.200001,0,67.099998,69.400002,66.400002
20170130093000,180.0,187.800003,62.600001,52,58.0,0,67.400002,69.400002,66.400002
20170130094500,180.0,187.800003,62.600001,52,58.0,0,67.800003,69.400002,66.400002
20170130100000,180.0,187.800003,62.600001,52,58.0,0,67.800003,69.400002,66.400002
20170130101500,180.0,196.800003,65.600001,55,58.0,0,68.0,69.0,66.0
20170130103000,180.0,187.800003,62.600001,53,58.0,0,67.599998,69.0,66.0
20170130104500,180.0,187.800003,62.600001,53,58.0,0,67.400002,69.0,66.0
20170130110000,180.0,187.800003,62.600001,52,58.0,0,67.400002,69.400002,66.400002
20170130111500,180.0,187.800003,62.600001,52,58.0,0,67.800003,69.099998,66.099998
20170130113000,180.0,187.800003,62.600001,52,58.0,0,67.800003,69.0,66.0
20170130114500,180.0,187.800003,62.600001,53,58.0,0,67.800003,69.0,66.0
20170130120000,180.0,184.800003,61.600001,53,58.0,0,67.800003,69.0,66.0
20170130121500,180.0,187.800003,62.600001,53,58.700001,0,68.0,69.400002,66.400002
20170130123000,180.0,187.800003,62.600001,53,58.700001,0,68.099998,69.400002,66.400002
20170130124500,180.0,187.800003,62.600001,53,58.700001,0,68.0,69.400002,66.400002
20170130130000,180.0,187.800003,62.600001,53,58.700001,0,67.900002,69.400002,66.400002
20170130131500,180.0,187.800003,62.600001,53,58.700001,0,67.900002,69.400002,66.400002
20170130133000,180.0,187.800003,62.600001,53,58.700001,0,68.099998,69.400002,66.400002
20170130134500,180.0,187.800003,62.600001,53,58.700001,0,68.099998,69.400002,66.400002
20170130140000,180.0,190.199997,63.399999,53,58.700001,0,68.0,69.400002,66.400002
20170130141500,180.0,182.399994,60.799998,53,58.700001,0,68.199997,69.400002,66.400002
20170130143000,180.0,182.399994,60.799998,53,58.700001,0,68.400002,69.400002,66.400002
20170130144500,180.0,182.399994,60.799998,53,58.700001,0,68.5,69.400002,66.400002
20170130150000,180.0,182.399994,60.799998,53,58.700001,0,68.5,69.400002,66.400002
20170130151500,180.0,182.399994,60.799998,53,58.700001,0,68.5,69.400002,66.400002
20170130153000,180.0,182.399994,60.799998,53,58.700001,0,68.900002,69.400002,66.400002
20170130154500,180.0,187.800003,62.600001,52,58.700001,0,68.800003,69.400002,66.400002
20170130160000,180.0,187.800003,62.600001,52,58.700001,0,69.0,69.400002,66.400002
20170130161500,180.0,187.800003,62.600001,52,58.700001,0,69.400002,69.400002,66.400002
20170130163000,180.0,239.399994,79.799998,73,58.700001,0,69.5,68.900002,65.900002
20170130164500,180.0,239.399994,79.799998,72,57.599998,0,69.599998,69.0,66.0
20170130170000,180.0,250.199997,83.399999,92,57.599998,0,69.099998,68.900002,65.900002
20170130171500,180.0,250.199997,83.399999,92,57.599998,0,69.199997,69.400002,66.400002
20170130173000,180.0,229.199997,76.399999,69,57.599998,0,68.800003,69.099998,66.099998
20170130174500,180.0,229.199997,76.399999,68,57.599998,0,68.800003,69.0,66.0
20170130180000,180.0,196.800003,65.600001,54,57.599998,0,68.5,69.300003,66.300003
20170130181500,180.0,190.199997,63.399999,53,57.599998,0,68.5,69.400002,66.400002
20170130183000,180.0,190.199997,63.399999,53,57.599998,0,68.5,69.0,66.0
20170130184500,180.0,187.199997,62.399999,53,57.599998,0,68.5,69.0,66.0
20170130190000,180.0,187.199997,62.399999,53,57.599998,0,68.5,69.0,66.0
20170130191500,180.0,187.199997,62.399999,53,57.599998,0,68.400002,69.400002,66.400002
20170130193000,180.0,187.199997,62.399999,53,57.599998,0,68.300003,69.400002,66.400002
20170130194500,180.0,190.199997,63.399999,53,57.599998,0,68.400002,69.400002,66.400002
20170130200000,180.0,190.199997,63.399999,53,57.599998,0,68.5,69.400002,66.400002
20170130201500,180.0,190.199997,63.399999,53,57.599998,0,68.300003,69.400002,66.400002
20170130203000,180.0,190.199997,63.399999,53,57.599998,0,68.599998,69.400002,66.400002
20170130204500,180.0,190.199997,63.399999,53,57.599998,0,68.599998,69.400002,66.400002
20170130210000,180.0,187.800003,62.600001,53,57.599998,0,68.599998,69.400002,66.400002
20170130211500,180.0,187.800003,62.600001,53,57.599998,0,68.5,69.400002,66.400002
20170130213000,180.0,187.800003,62.600001,53,57.599998,0,68.5,69.400002,66.400002
20170130214500,180.0,187.800003,62.600001,53,57.599998,0,68.5,69.400002,66.400002
20170130220000,180.0,187.800003,62.600001,53,57.599998,0,68.400002,69.400002,66.400002
20170130221500,180.0,195.0,65.0,55,57.599998,0,68.400002,68.900002,65.900002
20170130223000,180.0,187.800003,62.600001,53,57.599998,0,68.300003,69.400002,66.400002
20170130224500,180.0,187.800003,62.600001,53,57.599998,0,68.0,69.400002,66.400002
20170130230000,180.0,187.800003,62.600001,53,57.599998,0,67.900002,69.400002,66.400002
20170130231500,180.0,187.800003,62.600001,52,57.599998,0,67.599998,69.400002,66.400002
20170130233000,180.0,187.800003,62.600001,52,57.599998,0,67.800003,69.400002,66.400002
20170130234500,180.0,187.800003,62.600001,52,57.599998,0,67.800003,69.400002,66.400002
20170131000000,180.0,187.800003,62.600001,52,57.599998,0,67.800003,69.400002,66.400002
20170131001500,180.0,187.800003,62.600001,52,57.599998,0,67.800003,69.400002,66.400002
20170131003000,180.0,187.800003,62.600001,52,57.599998,0,67.699997,69.400002,66.400002
20170131004500,180.0,187.800003,62.600001,52,57.599998,0,67.599998,69.400002,66.400002
20170131010000,180.0,187.800003,62.600001,52,57.599998,0,67.599998,69.400002,66.400002
20170131011500,180.0,187.800003,62.600001,52,57.599998,0,67.400002,69.400002,66.400002
20170131013000,180.0,185.399994,61.799998,52,57.599998,0,67.5,69.400002,66.400002
20170131014500,180.0,185.399994,61.799998,52,57.599998,0,68.0,69.400002,66.400002
20170131020000,180.0,185.399994,61.799998,52,57.599998,0,68.099998,69.900002,66.900002
20170131021500,180.0,185.399994,61.799998,52,57.599998,0,68.099998,69.900002,66.900002
20170131023000,180.0,185.399994,61.799998,52,57.599998,0,68.099998,69.900002,66.900002
20170131024500,180.0,185.399994,61.799998,52,57.599998,0,68.099998,69.900002,66.900002
20170131030000,180.0,185.399994,61.799998,52,57.599998,0,68.099998,69.900002,66.900002
20170131031500,180.0,185.399994,61.799998,52,57.599998,0,68.099998,69.900002,66.900002
20170131033000,180.0,185.399994,61.799998,52,57.599998,0,68.099998,69.900002,66.900002
20170131034500,180.0,185.399994,61.799998,52,57.599998,0,68.0,69.900002,66.900002
20170131040000,180.0,185.399994,61.799998,52,57.599998,0,67.900002,69.900002,66.900002
20170131041500,180.0,185.399994,61.799998,52,57.599998,0,67.699997,69.900002,66.900002
20170131043000,180.0,185.399994,61.799998,52,57.599998,0,67.599998,69.900002,66.900002
20170131044500,180.0,185.399994,61.799998,52,57.599998,0,67.5,69.900002,66.900002
20170131050000,180.0,185.399994,61.799998,52,57.599998,0,67.5,69.900002,66.900002
