PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160204074500,180.0,182.4,60.8,41,80.1,100,71.4,74.6,71.6
20160204080000,180.0,182.4,60.8,41,78.2,100,71.4,74.6,71.6
20160204081500,180.0,182.4,60.8,41,76.2,100,71.6,74.6,71.6
20160204083000,180.0,172.8,57.6,41,74.4,100,71.6,74.6,71.6
20160204084500,180.0,178.2,59.4,42,76.8,100,71.7,74.6,71.6
20160204090000,180.0,178.2,59.4,42,74.9,100,71.7,74.6,71.6
20160204091500,180.0,175.8,58.6,42,77.8,100,71.8,74.6,71.6
20160204093000,180.0,177.6,59.2,42,80.6,100,71.8,74.6,71.6
20160204094500,180.0,177.6,59.2,42,57.5,100,70.9,74.6,71.6
20160204100000,180.0,175.2,58.4,42,73.8,100,70.4,74.6,71.6
20160204101500,180.0,177.0,59.0,42,72.0,100,71.0,74.6,71.6
20160204103000,180.0,177.0,59.0,42,73.5,100,71.2,74.6,71.6
20160204104500,180.0,177.0,59.0,42,75.4,100,71.4,74.6,71.6
20160204110000,180.0,177.0,59.0,42,76.3,100,71.6,74.6,71.6
20160204111500,180.0,187.2,62.4,42,75.3,100,71.7,74.6,71.6
20160204113000,180.0,187.2,62.4,42,72.4,100,71.8,74.6,71.6
20160204114500,180.0,187.2,62.4,42,57.5,100,71.3,74.6,71.6
20160204120000,180.0,191.4,63.8,42,57.5,100,70.7,74.6,71.6
20160204121500,180.0,172.8,57.6,39,72.5,100,70.8,74.6,71.6
20160204123000,180.0,172.8,57.6,39,74.9,100,71.2,74.6,71.6
20160204124500,180.0,172.8,57.6,41,76.3,100,71.7,74.6,71.6
20160204130000,180.0,178.2,59.4,42,57.5,0,71.9,74.6,71.6
20160204131500,180.0,175.2,58.4,42,57.5,0,71.9,74.6,71.6
20160204133000,180.0,178.8,59.6,42,56.8,0,71.7,74.6,71.6
20160204134500,180.0,177.0,59.0,42,57.7,0,71.7,74.6,71.6
20160204140000,180.0,177.0,59.0,42,56.8,0,71.5,74.6,71.6
20160204141500,180.0,183.6,61.2,42,57.6,0,71.4,74.6,71.6
20160204143000,180.0,174.0,58.0,42,56.8,100,71.2,74.6,71.6
20160204144500,180.0,179.4,59.8,42,57.5,100,71.1,74.6,71.6
20160204150000,180.0,179.4,59.8,42,57.5,100,71.0,74.6,71.6
20160204151500,180.0,183.6,61.2,42,70.1,100,70.8,74.6,71.6
20160204153000,180.0,183.6,61.2,42,70.1,100,71.5,74.6,71.6
20160204154500,180.0,183.6,61.2,42,60.0,0,71.9,74.6,71.6
20160204160000,180.0,189.6,63.2,42,57.8,100,71.0,74.6,71.6
20160204161500,180.0,189.6,63.2,42,64.3,100,70.5,74.6,71.6
20160204163000,180.0,186.6,62.2,42,71.1,100,71.1,74.6,71.6
20160204164500,180.0,186.6,62.2,42,74.4,100,71.6,74.6,71.6
20160204170000,180.0,186.6,62.2,42,59.6,0,71.8,74.6,71.6
20160204171500,180.0,186.6,62.2,42,57.2,100,70.9,74.6,71.6
20160204173000,180.0,186.6,62.2,42,68.1,100,70.5,74.6,71.6
20160204174500,180.0,184.2,61.4,42,74.0,100,71.5,74.6,71.6
20160204180000,180.0,184.2,61.4,42,57.1,0,71.6,74.6,71.6
20160204181500,180.0,187.8,62.6,42,57.1,100,71.0,74.6,71.6
20160204183000,180.0,187.8,62.6,42,56.4,100,70.7,74.6,71.6
20160204184500,180.0,184.8,61.6,42,74.8,100,70.9,74.6,71.6
20160204190000,180.0,184.8,61.6,42,71.0,100,71.3,74.5,71.5
20160204191500,180.0,187.8,62.6,42,72.1,100,71.6,74.5,71.5
20160204193000,180.0,187.8,62.6,42,56.8,100,71.3,74.5,71.5
20160204194500,180.0,183.0,61.0,41,56.0,100,70.5,74.5,71.5
20160204200000,180.0,183.0,61.0,41,67.2,100,70.6,74.4,71.4
20160204201500,180.0,183.0,61.0,41,71.1,100,71.0,74.4,71.4
20160204203000,180.0,183.0,61.0,41,71.1,100,71.2,74.4,71.4
20160204204500,180.0,183.0,61.0,41,71.9,100,71.3,74.5,71.5
20160204210000,180.0,183.0,61.0,41,74.4,100,71.4,74.4,71.4
20160204211500,180.0,183.0,61.0,41,74.4,100,71.5,74.4,71.4
20160204213000,180.0,183.0,61.0,41,72.9,100,71.6,74.5,71.5
20160204214500,180.0,183.0,61.0,41,59.2,0,71.7,74.4,71.4
20160204220000,180.0,183.0,61.0,41,56.3,100,70.6,74.3,71.3
20160204221500,180.0,183.0,61.0,41,71.0,100,70.2,74.3,71.3
20160204223000,180.0,183.0,61.0,41,71.0,100,70.8,74.3,71.3
20160204224500,180.0,183.0,61.0,41,71.0,100,71.1,74.3,71.3
20160204230000,180.0,183.0,61.0,41,74.0,100,71.2,74.3,71.3
20160204231500,180.0,183.0,61.0,41,74.0,100,71.3,74.4,71.4
20160204233000,180.0,183.0,61.0,41,74.0,100,71.5,74.3,71.3
20160204234500,180.0,183.0,61.0,41,74.0,100,71.5,74.3,71.3
20160205000000,180.0,183.0,61.0,41,56.0,100,70.7,74.3,71.3
20160205001500,180.0,180.0,60.0,41,70.5,100,70.1,74.3,71.3
20160205003000,180.0,180.0,60.0,41,71.4,100,70.7,74.3,71.3
20160205004500,180.0,180.0,60.0,41,70.6,100,70.9,74.3,71.3
20160205010000,180.0,180.0,60.0,41,74.0,100,71.0,74.3,71.3
20160205011500,180.0,178.2,59.4,41,74.8,100,71.1,74.3,71.3
20160205013000,180.0,178.2,59.4,41,73.9,100,71.2,74.3,71.3
20160205014500,180.0,178.2,59.4,41,72.8,100,71.2,74.3,71.3
20160205020000,180.0,180.0,60.0,41,69.7,100,71.3,74.3,71.3
20160205021500,180.0,181.8,60.6,41,70.6,100,71.3,74.3,71.3
20160205023000,180.0,179.4,59.8,41,70.6,100,71.3,74.3,71.3
20160205024500,180.0,179.4,59.8,41,70.6,100,71.3,74.3,71.3
20160205030000,180.0,179.4,59.8,41,73.0,100,71.3,74.3,71.3
20160205031500,180.0,179.4,59.8,41,73.8,100,71.3,74.3,71.3
20160205033000,180.0,179.4,59.8,41,73.8,100,71.4,74.3,71.3
20160205034500,180.0,181.8,60.6,41,69.2,100,71.4,74.3,71.3
20160205040000,180.0,181.8,60.6,41,69.2,100,71.4,74.3,71.3
20160205041500,180.0,177.6,59.2,41,73.1,100,71.3,74.3,71.3
20160205043000,180.0,181.8,60.6,41,73.1,100,71.3,74.3,71.3
20160205044500,180.0,172.8,57.6,41,74.4,100,71.3,74.3,71.3
20160205050000,180.0,172.8,57.6,41,74.4,100,71.3,74.3,71.3
20160205051500,180.0,172.8,57.6,41,74.4,100,71.3,74.3,71.3
20160205053000,180.0,177.6,59.2,41,72.9,100,71.3,74.3,71.3
20160205054500,180.0,177.6,59.2,41,74.8,100,71.2,74.3,71.3
20160205060000,180.0,179.4,59.8,41,70.6,100,71.2,74.3,71.3
20160205061500,180.0,181.2,60.4,41,70.6,100,71.1,74.3,71.3
20160205063000,180.0,181.2,60.4,41,73.6,100,71.0,74.3,71.3
20160205064500,180.0,181.2,60.4,41,72.6,100,71.0,74.3,71.3
20160205070000,180.0,186.6,62.2,41,74.4,100,71.0,74.3,71.3
20160205071500,180.0,178.2,59.4,41,74.4,100,71.0,74.3,71.3
20160205073000,180.0,174.0,58.0,41,75.3,100,71.0,74.3,71.3
20160205074500,180.0,174.0,58.0,41,76.8,100,71.0,74.3,71.3
20160205080000,180.0,174.0,58.0,41,71.6,100,71.2,74.3,71.3
20160205081500,180.0,174.0,58.0,41,73.9,100,71.3,74.3,71.3
20160205083000,180.0,174.0,58.0,41,73.9,100,71.3,74.3,71.3
20160205084500,180.0,174.0,58.0,41,76.2,100,71.5,74.3,71.3
20160205090000,180.0,174.0,58.0,41,56.4,100,70.9,74.3,71.3
20160205091500,180.0,172.2,57.4,41,56.4,100,70.5,74.3,71.3
20160205093000,180.0,172.2,57.4,41,71.5,100,70.4,74.3,71.3
20160205094500,180.0,172.2,57.4,41,70.6,100,70.7,74.3,71.3
20160205100000,180.0,172.2,57.4,41,72.5,100,71.2,74.3,71.3
20160205101500,180.0,186.6,62.2,43,70.1,100,71.4,74.3,71.3
20160205103000,180.0,186.6,62.2,43,56.8,0,71.3,74.3,71.3
20160205104500,180.0,183.6,61.2,43,56.8,100,70.5,74.3,71.3
20160205110000,180.0,183.6,61.2,43,70.1,100,70.4,74.3,71.3
20160205111500,180.0,187.8,62.6,43,62.0,100,71.2,74.3,71.3
20160205113000,180.0,187.8,62.6,43,62.0,100,71.0,74.3,71.3
20160205114500,180.0,187.8,62.6,43,66.8,100,70.9,74.3,71.3
20160205120000,180.0,187.8,62.6,43,68.7,100,71.4,74.3,71.3
20160205121500,180.0,187.8,62.6,42,57.5,0,71.4,74.3,71.3
20160205123000,180.0,184.8,61.6,42,57.5,100,70.7,74.3,71.3
20160205124500,180.0,184.8,61.6,42,57.5,100,70.4,74.3,71.3
20160205130000,180.0,189.0,63.0,42,69.2,100,70.8,74.3,71.3
20160205131500,180.0,189.0,63.0,42,69.2,100,71.1,74.3,71.3
20160205133000,180.0,189.0,63.0,42,71.0,100,71.3,74.3,71.3
20160205134500,180.0,177.6,59.2,41,57.2,0,71.6,74.3,71.3
20160205140000,180.0,177.6,59.2,41,57.2,0,71.3,74.3,71.3
20160205141500,180.0,175.8,58.6,41,57.2,0,71.3,74.3,71.3
20160205143000,180.0,172.8,57.6,41,57.2,0,71.0,74.3,71.3
20160205144500,180.0,172.8,57.6,41,57.2,100,70.9,74.3,71.3
20160205150000,180.0,172.8,57.6,41,57.2,100,70.8,74.3,71.3
20160205151500,180.0,171.0,57.0,41,57.2,100,70.6,74.3,71.3
20160205153000,180.0,173.4,57.8,42,70.6,100,70.8,74.3,71.3
20160205154500,180.0,175.2,58.4,42,71.5,100,71.2,74.3,71.3
20160205160000,180.0,178.8,59.6,42,68.2,100,71.4,74.3,71.3
20160205161500,180.0,178.8,59.6,42,69.7,100,71.5,74.3,71.3
20160205163000,180.0,178.8,59.6,42,57.6,0,71.3,74.3,71.3
20160205164500,180.0,178.8,59.6,42,57.6,100,71.0,74.3,71.3
20160205170000,180.0,178.8,59.6,42,57.6,100,70.8,74.3,71.3
20160205171500,180.0,178.8,59.6,42,56.8,100,70.7,74.3,71.3
20160205173000,180.0,178.8,59.6,42,61.9,100,70.4,74.3,71.3
20160205174500,180.0,181.8,60.6,42,74.1,100,70.7,74.3,71.3
20160205180000,180.0,181.8,60.6,42,71.1,100,71.0,74.3,71.3
20160205181500,180.0,186.6,62.2,42,72.1,100,71.2,74.3,71.3
20160205183000,180.0,186.6,62.2,42,78.2,100,71.4,74.3,71.3
20160205184500,180.0,186.6,62.2,42,63.5,0,71.6,74.3,71.3
20160205190000,180.0,186.6,62.2,42,57.2,100,70.4,74.3,71.3
20160205191500,180.0,186.6,62.2,42,74.8,100,70.3,74.3,71.3
20160205193000,180.0,184.2,61.4,42,75.9,100,71.0,74.3,71.3
20160205194500,180.0,184.2,61.4,42,56.8,100,71.1,74.3,71.3
20160205200000,180.0,177.0,59.0,42,63.2,100,70.1,74.3,71.3
20160205201500,180.0,177.0,59.0,42,70.5,100,70.5,74.3,71.3
20160205203000,180.0,177.0,59.0,42,71.6,100,70.8,74.3,71.3
20160205204500,180.0,177.0,59.0,42,72.9,100,70.9,74.3,71.3
20160205210000,180.0,178.8,59.6,42,71.6,100,71.0,74.3,71.3
20160205211500,180.0,178.8,59.6,42,73.0,100,71.1,74.3,71.3
20160205213000,180.0,178.8,59.6,42,75.3,100,71.2,74.3,71.3
20160205214500,180.0,178.8,59.6,42,75.3,100,71.2,74.3,71.3
20160205220000,180.0,181.8,60.6,42,72.2,100,71.2,74.3,71.3
20160205221500,180.0,178.8,59.6,42,79.6,100,71.3,74.3,71.3
20160205223000,180.0,178.8,59.6,42,71.1,100,71.4,74.3,71.3
20160205224500,180.0,178.8,59.6,42,71.1,100,71.3,74.3,71.3
20160205230000,180.0,181.8,60.6,42,71.1,100,71.3,74.3,71.3
20160205231500,180.0,184.8,61.6,42,74.3,100,71.2,74.3,71.3
20160205233000,180.0,182.4,60.8,42,74.3,100,71.2,74.3,71.3
20160205234500,180.0,182.4,60.8,42,74.3,100,71.2,74.3,71.3
20160206000000,180.0,186.6,62.2,42,79.1,100,71.3,74.3,71.3
20160206001500,180.0,184.2,61.4,42,60.1,0,71.6,74.3,71.3
20160206003000,180.0,186.6,62.2,42,56.6,100,70.0,74.3,71.3
20160206004500,180.0,186.6,62.2,42,80.6,100,70.6,74.3,71.3
20160206010000,180.0,186.6,62.2,42,70.6,100,70.9,74.3,71.3
20160206011500,180.0,184.2,61.4,42,70.6,100,70.8,74.3,71.3
20160206013000,180.0,187.8,62.6,42,72.0,100,70.8,74.3,71.3
20160206014500,180.0,187.8,62.6,42,74.4,100,70.8,74.3,71.3
20160206020000,180.0,187.8,62.6,42,80.1,100,70.9,74.3,71.3
20160206021500,180.0,187.8,62.6,42,82.0,100,71.1,74.3,71.3
20160206023000,180.0,187.8,62.6,42,78.3,100,71.3,74.3,71.3
20160206024500,180.0,187.8,62.6,42,56.8,0,71.2,74.3,71.3
20160206030000,180.0,187.8,62.6,42,68.2,100,69.9,74.3,71.3
20160206031500,180.0,187.8,62.6,42,70.6,100,70.3,74.3,71.3
20160206033000,180.0,187.8,62.6,42,74.0,100,70.2,74.3,71.3
20160206034500,180.0,187.8,62.6,42,71.6,100,70.1,74.3,71.3
20160206040000,180.0,184.8,61.6,42,76.4,100,70.3,74.3,71.3
20160206041500,180.0,184.8,61.6,42,78.7,100,70.4,74.3,71.3
20160206043000,180.0,187.2,62.4,42,77.7,100,70.4,74.3,71.3
20160206044500,180.0,184.8,61.6,42,77.7,100,70.3,74.3,71.3
20160206050000,180.0,184.8,61.6,42,74.3,100,70.5,74.3,71.3
20160206051500,180.0,187.2,62.4,42,74.3,100,70.2,74.3,71.3
20160206053000,180.0,187.2,62.4,42,75.5,100,69.9,74.3,71.3
20160206054500,180.0,189.6,63.2,42,73.5,100,69.8,74.3,71.3
20160206060000,180.0,187.2,62.4,42,77.4,100,69.7,74.3,71.3
20160206061500,180.0,187.2,62.4,42,79.2,100,69.6,74.3,71.3
20160206063000,180.0,190.2,63.4,42,80.1,100,69.4,74.3,71.3
20160206064500,180.0,190.2,63.4,42,76.8,100,69.4,74.3,71.3
20160206070000,180.0,190.2,63.4,42,73.8,100,69.4,74.3,71.3
20160206071500,180.0,190.2,63.4,42,73.8,100,70.1,74.3,71.3
20160206073000,180.0,187.2,62.4,42,75.6,100,70.3,74.3,71.3
20160206074500,180.0,187.2,62.4,42,75.6,100,70.4,74.3,71.3
20160206080000,180.0,175.8,58.6,42,77.9,100,70.5,74.3,71.3
20160206081500,180.0,175.8,58.6,42,80.1,100,70.5,74.3,71.3
20160206083000,180.0,178.8,59.6,42,78.6,100,70.5,74.3,71.3
20160206084500,180.0,178.8,59.6,42,78.6,100,70.6,74.3,71.3
20160206090000,180.0,181.8,60.6,42,73.4,100,70.7,74.3,71.3
20160206091500,180.0,181.8,60.6,41,73.4,100,70.7,74.3,71.3
20160206093000,180.0,181.8,60.6,41,73.4,100,70.7,74.3,71.3
20160206094500,180.0,181.8,60.6,41,73.4,100,70.7,74.3,71.3
20160206100000,180.0,178.8,59.6,41,76.9,100,70.7,74.3,71.3
20160206101500,180.0,178.8,59.6,41,79.6,100,70.7,74.3,71.3
20160206103000,180.0,174.0,58.0,41,79.6,100,71.1,74.3,71.3
20160206104500,180.0,175.8,58.6,41,78.2,100,71.0,74.3,71.3
20160206110000,180.0,172.8,57.6,41,74.0,100,71.0,74.3,71.3
20160206111500,180.0,172.8,57.6,41,74.0,100,70.8,74.3,71.3
20160206113000,180.0,175.2,58.4,41,77.3,100,70.8,74.3,71.3
20160206114500,180.0,172.2,57.4,41,80.1,100,70.9,74.3,71.3
20160206120000,180.0,172.2,57.4,41,79.1,100,70.8,74.3,71.3
20160206121500,180.0,172.2,57.4,41,79.1,100,70.8,74.3,71.3
20160206123000,180.0,169.8,56.6,41,70.2,100,70.8,74.3,71.3
20160206124500,180.0,169.8,56.6,41,72.0,100,70.8,74.3,71.3
20160206130000,180.0,169.8,56.6,41,72.0,100,70.9,74.3,71.3
20160206131500,180.0,172.2,57.4,41,72.0,100,71.0,74.3,71.3
20160206133000,180.0,172.2,57.4,41,77.2,100,70.9,74.3,71.3
20160206134500,180.0,172.2,57.4,41,78.3,100,71.0,74.3,71.3
20160206140000,180.0,170.4,56.8,41,78.3,100,71.2,74.3,71.3
20160206141500,180.0,172.2,57.4,41,75.7,100,71.3,74.3,71.3
20160206143000,180.0,172.2,57.4,41,73.8,100,71.3,74.3,71.3
20160206144500,180.0,172.2,57.4,41,72.5,100,71.0,74.3,71.3
20160206150000,180.0,172.2,57.4,41,73.5,100,71.0,74.3,71.3
20160206151500,180.0,172.2,57.4,41,73.5,100,71.1,74.3,71.3
20160206153000,180.0,172.2,57.4,41,78.2,100,71.1,74.3,71.3
20160206154500,180.0,172.2,57.4,41,74.0,100,71.3,74.3,71.3
20160206160000,180.0,172.2,57.4,41,79.1,100,71.4,74.3,71.3
20160206161500,180.0,172.2,57.4,41,75.3,100,71.3,74.3,71.3
20160206163000,180.0,175.2,58.4,41,73.3,100,71.5,74.3,71.3
20160206164500,180.0,175.2,58.4,41,57.9,0,71.3,74.3,71.3
20160206170000,180.0,177.0,59.0,41,57.2,100,70.9,74.3,71.3
20160206171500,180.0,177.0,59.0,41,57.2,100,70.6,74.3,71.3
20160206173000,180.0,173.4,57.8,41,68.0,100,70.4,74.3,71.3
20160206174500,180.0,173.4,57.8,41,75.7,100,70.6,74.3,71.3
20160206180000,180.0,173.4,57.8,41,75.7,100,70.7,74.3,71.3
20160206181500,180.0,173.4,57.8,41,72.9,100,70.9,74.3,71.3
20160206183000,180.0,173.4,57.8,41,70.6,100,70.9,74.3,71.3
20160206184500,180.0,171.0,57.0,41,74.6,100,71.1,80.0,78.0
20160206190000,180.0,174.0,58.0,42,74.6,100,71.2,80.0,78.0
20160206191500,180.0,174.0,58.0,42,77.7,100,71.2,80.0,78.0
20160206193000,180.0,178.8,59.6,42,80.1,100,71.2,80.0,78.0
20160206194500,180.0,181.2,60.4,42,80.1,100,71.7,80.0,78.0
20160206200000,180.0,184.2,61.4,42,78.2,100,71.9,80.0,78.0
20160206201500,180.0,187.2,62.4,42,73.3,100,72.0,80.0,78.0
20160206203000,180.0,187.2,62.4,42,73.3,100,72.1,80.0,78.0
20160206204500,180.0,187.2,62.4,42,75.3,100,72.2,80.0,78.0
20160206210000,180.0,184.8,61.6,42,73.5,100,72.2,80.0,78.0
20160206211500,180.0,184.8,61.6,42,77.5,100,72.3,80.0,78.0
20160206213000,180.0,184.8,61.6,42,79.1,100,72.4,80.0,78.0
20160206214500,180.0,184.8,61.6,42,80.1,100,72.5,80.0,78.0
20160206220000,180.0,181.8,60.6,42,76.0,100,72.6,80.0,78.0
20160206221500,180.0,181.8,60.6,42,74.4,100,72.7,80.0,78.0
20160206223000,180.0,181.8,60.6,42,74.4,100,72.7,80.0,78.0
20160206224500,180.0,181.8,60.6,42,75.8,100,72.7,80.0,78.0
20160206230000,180.0,300.6,100.2,58,63.8,0,72.6,68.9,65.9
20160206231500,180.0,229.8,76.6,49,56.3,0,70.5,69.4,66.4
20160206233000,180.0,210.0,70.0,46,56.3,0,69.7,69.0,66.0
20160206234500,180.0,210.0,70.0,45,55.5,0,69.2,69.4,66.4
20160207000000,180.0,204.0,68.0,44,55.5,0,69.1,69.4,66.4
20160207001500,180.0,187.8,62.6,41,55.5,0,68.6,69.4,66.4
20160207003000,180.0,195.6,65.2,43,55.5,0,68.3,69.0,66.0
20160207004500,180.0,187.8,62.6,41,55.5,0,68.0,69.4,66.4
20160207010000,180.0,187.8,62.6,41,55.5,0,67.9,69.4,66.4
20160207011500,180.0,187.8,62.6,41,55.5,0,67.7,69.4,66.4
20160207013000,180.0,187.8,62.6,41,55.5,0,67.4,69.4,66.4
20160207014500,180.0,187.8,62.6,41,55.5,0,67.3,69.4,66.4
20160207020000,180.0,187.8,62.6,41,55.5,0,67.1,69.4,66.4
20160207021500,180.0,187.8,62.6,41,55.5,0,66.8,69.4,66.4
20160207023000,180.0,184.8,61.6,41,55.5,0,66.6,69.1,66.1
20160207024500,180.0,184.8,61.6,41,55.5,0,66.4,69.4,66.4
20160207030000,180.0,184.8,61.6,41,55.5,0,66.6,69.4,66.4
20160207031500,180.0,184.8,61.6,41,55.5,0,66.4,69.4,66.4
20160207033000,180.0,184.8,61.6,41,55.5,0,66.3,69.4,66.4
20160207034500,180.0,184.8,61.6,41,55.5,100,66.1,69.4,66.4
20160207040000,180.0,184.8,61.6,41,55.5,100,66.0,69.4,66.4
20160207041500,180.0,184.8,61.6,41,55.5,100,66.1,69.4,66.4
20160207043000,180.0,184.8,61.6,41,55.5,100,65.7,69.4,66.4
20160207044500,180.0,187.2,62.4,41,72.7,100,66.1,79.3,76.3
20160207050000,180.0,184.8,61.6,41,73.5,100,67.0,79.3,76.3
20160207051500,180.0,184.8,61.6,41,76.9,100,67.6,79.3,76.3
20160207053000,180.0,184.8,61.6,41,79.2,100,68.0,79.3,76.3
20160207054500,180.0,184.8,61.6,41,77.7,100,68.4,79.3,76.3
20160207060000,180.0,184.8,61.6,41,75.8,100,68.7,79.3,76.3
20160207061500,180.0,184.8,61.6,41,73.0,100,68.9,79.2,76.2
20160207063000,180.0,187.2,62.4,41,76.0,100,69.2,79.1,76.1
20160207064500,180.0,184.2,61.4,41,78.7,100,69.6,79.1,76.1
20160207070000,180.0,184.2,61.4,41,74.0,100,69.7,79.1,76.1
20160207071500,180.0,186.6,62.2,41,76.4,100,69.6,79.1,76.1
20160207073000,180.0,186.6,62.2,41,78.7,100,69.8,79.1,76.1
20160207074500,180.0,184.2,61.4,41,77.8,100,69.9,79.1,76.1
20160207080000,180.0,184.2,61.4,41,77.8,100,70.0,79.1,76.1
20160207081500,180.0,186.6,62.2,41,72.0,100,70.2,79.1,76.1
20160207083000,180.0,173.4,57.8,41,78.9,100,70.4,79.1,76.1
20160207084500,180.0,177.0,59.0,41,78.9,100,70.5,79.1,76.1
20160207090000,180.0,177.0,59.0,41,76.4,100,70.4,79.1,76.1
20160207091500,180.0,173.4,57.8,41,80.2,100,70.7,79.1,76.1
20160207093000,180.0,173.4,57.8,41,80.2,100,70.7,79.1,76.1
20160207094500,180.0,173.4,57.8,41,80.2,100,70.7,79.1,76.1
20160207100000,180.0,173.4,57.8,41,77.5,100,70.8,79.1,76.1
20160207101500,180.0,175.2,58.4,41,74.4,100,70.8,79.1,76.1
20160207103000,180.0,173.4,57.8,41,75.5,100,70.8,79.1,76.1
20160207104500,180.0,173.4,57.8,41,75.5,100,71.3,79.1,76.1
20160207110000,180.0,173.4,57.8,41,75.5,100,71.9,79.1,76.1
20160207111500,180.0,173.4,57.8,41,79.7,100,72.2,79.1,76.1
20160207113000,180.0,173.4,57.8,41,81.1,100,72.2,79.1,76.1
20160207114500,180.0,173.4,57.8,41,78.7,100,72.1,79.1,76.1
20160207120000,180.0,173.4,57.8,41,77.2,100,72.2,79.1,76.1
20160207121500,180.0,173.4,57.8,41,73.6,100,72.2,79.1,76.1
20160207123000,180.0,175.2,58.4,41,72.1,100,72.2,79.1,76.1
20160207124500,180.0,175.2,58.4,41,73.0,100,72.2,79.1,76.1
20160207130000,180.0,175.2,58.4,41,74.5,100,72.4,79.1,76.1
20160207131500,180.0,181.2,60.4,41,78.2,100,73.1,78.9,75.9
20160207133000,180.0,178.8,59.6,41,77.2,100,73.3,78.9,75.9
20160207134500,180.0,178.8,59.6,41,73.1,100,73.1,78.9,75.9
20160207140000,180.0,178.8,59.6,41,76.2,100,72.8,78.9,75.9
20160207141500,180.0,181.2,60.4,41,72.2,100,72.8,78.9,75.9
20160207143000,180.0,181.2,60.4,41,72.2,100,72.8,78.9,75.9
20160207144500,180.0,178.2,59.4,41,71.1,100,72.8,78.9,75.9
20160207150000,180.0,180.0,60.0,41,72.6,100,72.8,78.9,75.9
20160207151500,180.0,180.0,60.0,41,72.6,100,72.5,78.9,75.9
20160207153000,180.0,182.4,60.8,41,72.6,100,72.7,78.9,75.9
20160207154500,180.0,179.4,59.8,41,72.6,100,72.7,78.9,75.9
20160207160000,180.0,177.6,59.2,41,76.0,100,72.4,78.9,75.9
20160207161500,180.0,177.6,59.2,41,71.6,100,72.6,78.9,75.9
20160207163000,180.0,177.6,59.2,41,72.5,100,72.7,78.9,75.9
20160207164500,180.0,175.2,58.4,41,73.4,100,72.5,78.9,75.9
20160207170000,180.0,177.6,59.2,41,73.4,100,72.6,78.9,75.9
20160207171500,180.0,172.8,57.6,41,75.3,100,72.3,78.9,75.9
20160207173000,180.0,172.8,57.6,41,80.6,100,72.3,78.9,75.9
20160207174500,180.0,172.8,57.6,41,76.0,100,72.2,78.9,75.9
20160207180000,180.0,172.8,57.6,41,77.7,100,73.0,78.9,75.9
20160207181500,180.0,172.8,57.6,41,73.4,100,73.2,78.9,75.9
20160207183000,180.0,172.8,57.6,41,75.3,100,73.1,78.9,75.9
20160207184500,180.0,172.8,57.6,41,75.3,100,73.3,78.9,75.9
20160207190000,180.0,172.8,57.6,41,75.3,100,73.1,78.9,75.9
20160207191500,180.0,172.8,57.6,41,81.2,100,73.1,78.9,75.9
20160207193000,180.0,172.8,57.6,41,83.2,100,72.9,78.9,75.9
20160207194500,180.0,172.8,57.6,41,82.0,100,73.0,78.9,75.9
20160207200000,180.0,175.2,58.4,41,78.5,100,72.9,78.9,75.9
20160207201500,180.0,177.0,59.0,41,74.8,100,73.0,78.9,75.9
20160207203000,180.0,180.0,60.0,41,75.9,100,73.2,78.9,75.9
20160207204500,180.0,174.0,58.0,41,75.9,100,73.3,78.9,75.9
20160207210000,180.0,178.2,59.4,41,78.8,100,72.9,78.9,75.9
20160207211500,180.0,178.2,59.4,41,83.1,100,73.1,78.9,75.9
20160207213000,180.0,181.2,60.4,41,77.2,100,73.3,78.9,75.9
20160207214500,180.0,181.2,60.4,41,74.4,100,73.3,78.9,75.9
20160207220000,180.0,181.2,60.4,41,76.0,100,73.4,78.9,75.9
20160207221500,180.0,175.8,58.6,41,74.9,100,73.5,78.9,75.9
20160207223000,180.0,175.8,58.6,41,75.7,100,73.6,78.9,75.9
20160207224500,180.0,175.8,58.6,41,80.1,100,74.0,78.9,75.9
20160207230000,180.0,177.6,59.2,41,80.1,100,74.1,78.9,75.9
20160207231500,180.0,177.6,59.2,41,80.1,100,74.0,78.9,75.9
20160207233000,180.0,179.4,59.8,41,75.2,100,73.8,78.9,75.9
20160207234500,180.0,179.4,59.8,41,74.0,100,73.7,78.9,75.9
20160208000000,180.0,179.4,59.8,41,76.8,100,73.7,78.9,75.9
20160208001500,180.0,177.6,59.2,41,74.0,100,73.6,78.9,75.9
20160208003000,180.0,175.8,58.6,41,76.8,100,73.6,78.9,75.9
20160208004500,180.0,174.0,58.0,41,80.7,100,73.5,78.9,75.9
20160208010000,180.0,177.0,59.0,41,79.7,100,73.6,78.9,75.9
20160208011500,180.0,180.0,60.0,41,79.7,100,73.6,78.9,75.9
20160208013000,180.0,181.8,60.6,41,74.7,100,73.4,78.9,75.9
20160208014500,180.0,181.8,60.6,41,74.7,100,73.8,78.9,75.9
20160208020000,180.0,181.8,60.6,41,76.8,100,74.1,78.9,75.9
20160208021500,180.0,181.8,60.6,41,74.8,100,73.9,78.9,75.9
20160208023000,180.0,181.8,60.6,41,78.7,100,73.7,78.9,75.9
20160208024500,180.0,184.2,61.4,41,78.7,100,73.6,78.9,75.9
20160208030000,180.0,186.6,62.2,41,78.7,100,73.4,78.9,75.9
20160208031500,180.0,183.6,61.2,41,78.7,100,73.4,78.9,75.9
20160208033000,180.0,183.6,61.2,41,79.6,100,73.4,78.9,75.9
20160208034500,180.0,186.6,62.2,41,73.1,100,73.5,78.9,75.9
20160208040000,180.0,184.2,61.4,41,73.9,100,73.4,78.9,75.9
20160208041500,180.0,184.2,61.4,41,73.9,100,73.5,78.9,75.9
20160208043000,180.0,184.2,61.4,41,75.4,100,73.4,78.9,75.9
20160208044500,180.0,187.8,62.6,41,79.4,100,73.4,78.9,75.9
20160208050000,180.0,187.8,62.6,41,79.4,100,73.5,78.9,75.9
20160208051500,180.0,184.2,61.4,41,77.4,100,73.4,78.9,75.9
20160208053000,180.0,184.2,61.4,41,79.1,100,73.4,78.9,75.9
20160208054500,180.0,184.2,61.4,41,73.1,100,73.4,78.9,75.9
20160208060000,180.0,184.2,61.4,41,75.3,100,73.4,78.9,75.9
20160208061500,180.0,184.2,61.4,41,75.3,100,73.4,78.9,75.9
20160208063000,180.0,180.0,60.0,41,74.0,100,73.3,78.9,75.9
20160208064500,180.0,181.8,60.6,41,77.9,100,73.5,78.9,75.9
20160208070000,180.0,181.8,60.6,41,78.7,100,73.3,78.9,75.9
20160208071500,180.0,184.8,61.6,41,76.8,100,73.2,78.9,75.9
20160208073000,180.0,181.2,60.4,41,75.3,100,73.1,78.9,75.9
20160208074500,180.0,178.2,59.4,41,72.7,100,73.1,78.9,75.9
20160208080000,180.0,175.8,58.6,41,73.5,100,72.9,78.9,75.9
20160208081500,180.0,177.6,59.2,41,74.8,100,72.9,80.0,78.0
20160208083000,180.0,182.4,60.8,41,77.2,100,72.8,80.0,78.0
20160208084500,180.0,182.4,60.8,41,74.6,100,72.8,80.0,78.0
20160208090000,180.0,182.4,60.8,41,74.6,100,72.8,80.0,78.0
20160208091500,180.0,182.4,60.8,41,74.6,100,72.7,72.7,69.7
20160208093000,180.0,190.2,63.4,42,57.5,0,71.4,73.0,70.0
20160208094500,180.0,190.2,63.4,41,56.4,0,70.8,73.1,70.1
20160208100000,180.0,190.2,63.4,41,57.1,0,70.5,72.8,69.8
20160208101500,180.0,190.2,63.4,41,57.1,0,70.2,72.8,69.8
20160208103000,180.0,184.8,61.6,41,57.1,0,69.9,72.8,69.8
20160208104500,180.0,184.8,61.6,41,57.1,0,70.0,72.8,69.8
20160208110000,180.0,184.8,61.6,41,57.1,0,69.6,72.8,69.8
20160208111500,180.0,184.8,61.6,41,57.1,0,69.7,72.8,69.8
20160208113000,180.0,181.8,60.6,41,57.1,0,69.6,72.8,69.8
20160208114500,180.0,181.8,60.6,41,57.1,100,69.4,72.8,69.8
20160208120000,180.0,181.8,60.6,41,57.9,100,69.3,72.8,69.8
20160208121500,180.0,181.8,60.6,41,57.9,100,69.3,72.8,69.8
20160208123000,180.0,181.8,60.6,41,57.2,100,69.2,72.8,69.8
20160208124500,180.0,181.8,60.6,41,76.4,100,69.6,72.8,69.8
20160208130000,180.0,181.8,60.6,41,61.2,0,70.2,72.8,69.8
20160208131500,180.0,181.8,60.6,41,57.2,0,70.0,72.8,69.8
20160208133000,180.0,190.8,63.6,42,57.2,0,69.8,72.2,69.2
20160208134500,180.0,183.0,61.0,41,57.9,0,69.5,72.2,69.2
20160208140000,180.0,186.6,62.2,41,57.2,0,69.3,72.2,69.2
20160208141500,180.0,184.2,61.4,41,57.2,0,69.2,72.2,69.2
20160208143000,180.0,184.2,61.4,41,57.9,0,69.1,72.2,69.2
20160208144500,180.0,187.2,62.4,41,56.8,0,69.1,72.2,69.2
20160208150000,180.0,187.2,62.4,41,56.8,0,69.0,72.2,69.2
20160208151500,180.0,187.2,62.4,41,57.9,100,68.8,72.2,69.2
20160208153000,180.0,182.4,60.8,41,57.1,100,69.0,72.3,69.3
20160208154500,180.0,184.8,61.6,41,57.1,100,69.1,72.3,69.3
20160208160000,180.0,187.2,62.4,41,57.9,100,69.1,72.3,69.3
20160208161500,180.0,183.6,61.2,41,57.9,100,69.4,72.3,69.3
20160208163000,180.0,183.6,61.2,41,56.9,100,69.0,72.3,69.3
20160208164500,180.0,183.6,61.2,41,56.9,100,68.9,72.3,69.3
20160208170000,180.0,183.6,61.2,41,58.0,100,69.0,72.3,69.3
20160208171500,180.0,183.6,61.2,41,58.0,100,69.2,72.3,69.3
20160208173000,180.0,181.2,60.4,41,57.2,100,69.1,72.3,69.3
20160208174500,180.0,181.2,60.4,41,57.2,100,68.9,72.3,69.3
20160208180000,180.0,181.2,60.4,41,57.8,100,68.9,72.3,69.3
20160208181500,180.0,181.2,60.4,41,57.8,100,68.8,72.3,69.3
20160208183000,180.0,184.2,61.4,41,63.2,100,68.9,72.3,69.3
20160208184500,180.0,184.2,61.4,41,64.0,100,69.2,72.3,69.3
20160208190000,180.0,184.2,61.4,41,64.0,100,69.4,72.3,69.3
20160208191500,180.0,181.8,60.6,41,57.1,0,69.3,72.3,69.3
20160208193000,180.0,187.2,62.4,41,57.1,100,68.9,72.3,69.3
20160208194500,180.0,182.4,60.8,41,84.9,100,69.5,77.8,74.8
20160208200000,180.0,182.4,60.8,41,82.5,100,70.1,77.8,74.8
20160208201500,180.0,187.2,62.4,41,80.6,100,70.7,77.8,74.8
20160208203000,180.0,175.2,58.4,41,83.6,100,71.1,77.8,74.8
20160208204500,180.0,175.2,58.4,41,80.2,100,71.5,77.8,74.8
20160208210000,180.0,173.4,57.8,41,82.7,100,71.9,77.8,74.8
20160208211500,180.0,173.4,57.8,41,89.8,100,72.2,77.8,74.8
20160208213000,180.0,173.4,57.8,41,86.6,100,72.4,77.8,74.8
20160208214500,180.0,173.4,57.8,41,81.1,100,72.7,77.8,74.8
20160208220000,180.0,175.2,58.4,41,81.1,100,73.0,77.8,74.8
20160208221500,180.0,177.0,59.0,41,82.2,100,73.3,77.8,74.8
20160208223000,180.0,179.4,59.8,41,88.1,100,73.5,77.8,74.8
20160208224500,180.0,181.8,60.6,41,86.8,100,73.8,77.8,74.8
20160208230000,180.0,187.2,62.4,41,86.8,100,74.0,77.8,74.8
20160208231500,180.0,184.8,61.6,41,86.8,100,74.2,77.8,74.8
20160208233000,180.0,184.8,61.6,41,85.4,100,74.3,77.8,74.8
20160208234500,180.0,184.8,61.6,41,79.7,100,74.5,77.7,74.7
20160209000000,180.0,181.8,60.6,41,88.0,100,74.7,77.5,74.5
20160209001500,180.0,181.8,60.6,41,88.0,100,74.6,77.5,74.5
20160209003000,180.0,181.8,60.6,41,86.2,100,74.5,77.5,74.5
20160209004500,180.0,184.8,61.6,41,84.9,100,74.4,77.5,74.5
20160209010000,180.0,184.8,61.6,41,86.7,100,74.6,77.5,74.5
20160209011500,180.0,182.4,60.8,41,56.7,100,73.4,77.5,74.5
20160209013000,180.0,187.2,62.4,41,80.6,100,73.7,77.5,74.5
20160209014500,180.0,187.2,62.4,41,80.6,100,73.8,77.5,74.5
20160209020000,180.0,187.2,62.4,41,80.6,100,73.8,77.5,74.5
20160209021500,180.0,187.2,62.4,41,83.3,100,74.2,77.5,74.5
20160209023000,180.0,187.2,62.4,41,84.9,100,74.2,77.5,74.5
20160209024500,180.0,184.8,61.6,41,83.8,100,74.1,77.5,74.5
20160209030000,180.0,184.8,61.6,41,81.8,100,74.1,77.5,74.5
20160209031500,180.0,184.8,61.6,41,84.5,100,74.2,77.5,74.5
20160209033000,180.0,184.8,61.6,41,86.8,100,74.2,77.5,74.5
20160209034500,180.0,184.8,61.6,41,86.8,100,74.3,77.5,74.5
20160209040000,180.0,184.8,61.6,41,85.8,100,74.3,77.5,74.5
20160209041500,180.0,284.4,94.8,55,59.2,0,74.3,72.2,69.2
20160209043000,180.0,201.0,67.0,43,56.0,0,72.4,72.2,69.2
20160209044500,180.0,190.2,63.4,42,56.0,0,71.6,72.2,69.2
20160209050000,180.0,190.2,63.4,42,56.0,0,70.8,72.2,69.2
20160209051500,180.0,187.2,62.4,41,56.0,0,70.2,72.2,69.2
20160209053000,180.0,184.8,61.6,41,56.0,0,69.7,72.2,69.2
20160209054500,180.0,188.4,62.8,42,56.0,0,69.9,72.2,69.2
20160209060000,180.0,188.4,62.8,42,85.6,100,69.8,75.3,72.3
20160209061500,180.0,188.4,62.8,42,78.3,100,70.6,75.3,72.3
20160209063000,180.0,188.4,62.8,42,85.6,100,71.0,75.3,72.3
20160209064500,180.0,188.4,62.8,42,85.6,100,71.4,75.3,72.3
20160209070000,180.0,188.4,62.8,42,85.6,100,71.7,75.3,72.3
20160209071500,180.0,188.4,62.8,42,85.6,100,72.0,75.3,72.3
20160209073000,180.0,183.6,61.2,42,80.6,100,72.2,75.3,72.3
20160209074500,180.0,179.4,59.8,42,57.1,100,71.8,80.0,78.0
20160209080000,180.0,177.0,59.0,42,88.0,100,72.5,80.0,78.0
20160209081500,180.0,177.0,59.0,42,88.0,100,73.0,80.0,78.0
20160209083000,180.0,179.4,59.8,42,86.9,100,73.4,80.0,78.0
20160209084500,180.0,181.2,60.4,42,86.9,100,73.7,80.0,78.0
20160209090000,180.0,181.2,60.4,42,86.9,100,73.6,80.0,78.0
20160209091500,180.0,181.2,60.4,42,86.9,100,74.0,80.0,78.0
20160209093000,180.0,183.6,61.2,42,79.1,100,74.3,80.0,78.0
20160209094500,180.0,186.6,62.2,42,80.7,100,74.6,80.0,78.0
20160209100000,180.0,186.6,62.2,42,81.6,100,74.8,80.0,78.0
20160209101500,180.0,182.4,60.8,42,80.7,100,74.9,80.0,78.0
20160209103000,180.0,189.0,63.0,42,80.7,100,75.2,80.0,78.0
20160209104500,180.0,186.6,62.2,42,86.8,100,75.4,80.0,78.0
20160209110000,180.0,183.6,61.2,42,86.8,100,75.0,80.0,78.0
20160209111500,180.0,183.6,61.2,42,88.7,100,75.4,80.0,78.0
20160209113000,180.0,183.6,61.2,42,86.9,100,75.6,80.0,78.0
20160209114500,180.0,183.6,61.2,42,81.2,100,76.1,80.0,78.0
20160209120000,180.0,183.6,61.2,42,79.7,100,76.2,80.0,78.0
20160209121500,180.0,179.4,59.8,40,79.7,100,76.6,80.0,78.0
20160209123000,180.0,175.8,58.6,40,81.1,100,76.6,80.0,78.0
20160209124500,180.0,178.2,59.4,40,82.6,100,76.8,80.0,78.0
20160209130000,180.0,178.2,59.4,40,81.1,100,76.7,80.0,78.0
20160209131500,180.0,178.2,59.4,40,81.1,100,76.8,80.0,78.0
20160209133000,180.0,175.8,58.6,40,84.3,100,76.8,80.0,78.0
20160209134500,180.0,178.8,59.6,40,88.7,100,77.0,80.0,78.0
20160209140000,180.0,178.8,59.6,40,88.7,100,77.2,80.0,78.0
20160209141500,180.0,183.6,61.2,42,85.3,100,77.2,80.0,78.0
20160209143000,180.0,183.6,61.2,42,88.2,100,77.3,80.0,78.0
20160209144500,180.0,183.6,61.2,42,86.1,100,77.7,80.0,78.0
20160209150000,180.0,296.4,98.8,58,57.5,0,76.8,74.3,71.3
20160209151500,180.0,220.2,73.4,48,56.8,0,75.0,74.3,71.3
20160209153000,180.0,214.8,71.6,47,57.4,0,74.4,74.3,71.3
20160209154500,180.0,189.0,63.0,42,57.4,0,73.7,74.3,71.3
20160209160000,180.0,184.2,61.4,42,57.4,0,73.2,74.3,71.3
20160209161500,180.0,189.0,63.0,42,57.4,0,72.9,74.3,71.3
20160209163000,180.0,189.0,63.0,42,57.4,0,72.2,75.8,72.8
20160209164500,180.0,189.0,63.0,42,84.4,100,73.6,77.9,74.9
20160209170000,180.0,189.0,63.0,42,78.3,100,74.0,77.5,74.5
20160209171500,180.0,189.0,63.0,42,86.2,100,74.4,77.8,74.8
20160209173000,180.0,186.6,62.2,42,78.2,100,75.0,77.8,74.8
20160209174500,180.0,189.6,63.2,42,57.2,0,74.7,77.8,74.8
20160209180000,180.0,189.6,63.2,42,58.7,100,73.6,77.8,74.8
20160209181500,180.0,186.6,62.2,42,75.4,100,74.3,77.8,74.8
20160209183000,180.0,186.6,62.2,42,73.5,100,74.7,77.8,74.8
20160209184500,180.0,186.6,62.2,42,80.5,100,74.9,80.0,78.0
20160209190000,180.0,183.0,61.0,42,81.5,100,74.8,80.0,78.0
20160209191500,180.0,186.6,62.2,42,84.2,100,74.7,80.0,78.0
20160209193000,180.0,184.2,61.4,42,82.5,100,74.8,80.0,78.0
20160209194500,180.0,184.2,61.4,42,87.4,100,75.4,80.0,78.0
20160209200000,180.0,184.2,61.4,42,87.4,100,75.5,80.0,78.0
20160209201500,180.0,184.2,61.4,42,87.4,100,75.6,80.0,78.0
20160209203000,180.0,184.2,61.4,42,87.4,100,76.2,80.0,78.0
20160209204500,180.0,184.2,61.4,42,84.9,100,76.2,80.0,78.0
20160209210000,180.0,184.2,61.4,42,80.5,100,76.1,80.0,78.0
20160209211500,180.0,184.2,61.4,42,81.6,100,76.6,80.0,78.0
20160209213000,180.0,186.6,62.2,42,83.2,100,76.8,80.0,78.0
20160209214500,180.0,186.6,62.2,42,80.1,100,77.2,80.0,78.0
20160209220000,180.0,186.6,62.2,42,80.1,100,77.5,80.0,78.0
20160209221500,180.0,175.8,58.6,39,80.1,100,77.1,80.0,78.0
20160209223000,180.0,174.0,58.0,39,88.8,100,77.0,80.0,78.0
20160209224500,180.0,175.8,58.6,39,86.2,100,77.0,80.0,78.0
20160209230000,180.0,175.8,58.6,39,86.2,100,76.9,80.0,78.0
20160209231500,180.0,175.8,58.6,39,84.3,100,76.9,80.0,78.0
20160209233000,180.0,174.0,58.0,39,81.0,100,76.4,80.0,78.0
20160209234500,180.0,174.0,58.0,39,81.9,100,76.6,80.0,78.0
20160210000000,180.0,174.0,58.0,39,79.7,100,76.5,80.0,78.0
20160210001500,180.0,174.0,58.0,39,79.7,100,76.6,80.0,78.0
20160210003000,180.0,174.0,58.0,39,88.5,100,76.5,80.0,78.0
20160210004500,180.0,174.0,58.0,39,86.2,100,76.4,80.0,78.0
20160210010000,180.0,175.8,58.6,39,86.2,100,76.4,80.0,78.0
20160210011500,180.0,175.8,58.6,39,80.2,100,76.5,80.0,78.0
20160210013000,180.0,175.8,58.6,39,80.2,100,76.5,80.0,78.0
20160210014500,180.0,175.8,58.6,39,86.7,100,77.1,80.0,78.0
20160210020000,180.0,175.8,58.6,41,83.7,100,76.8,80.0,78.0
20160210021500,180.0,172.8,57.6,41,89.5,100,76.6,80.0,78.0
20160210023000,180.0,172.8,57.6,41,86.9,100,76.5,80.0,78.0
20160210024500,180.0,175.2,58.4,41,81.6,100,76.5,80.0,78.0
20160210030000,180.0,175.2,58.4,41,88.6,100,76.5,80.0,78.0
20160210031500,180.0,178.8,59.6,41,86.9,100,76.5,80.0,78.0
20160210033000,180.0,182.4,60.8,41,81.0,100,76.5,80.0,78.0
20160210034500,180.0,177.0,59.0,41,79.7,100,76.5,80.0,78.0
20160210040000,180.0,177.0,59.0,41,88.1,100,76.5,80.0,78.0
20160210041500,180.0,177.0,59.0,41,86.2,100,76.5,80.0,78.0
20160210043000,180.0,178.8,59.6,41,88.0,100,76.4,80.0,78.0
20160210044500,180.0,178.8,59.6,41,85.7,100,76.3,80.0,78.0
20160210050000,180.0,177.0,59.0,41,80.4,100,76.4,80.0,78.0
20160210051500,180.0,175.2,58.4,41,88.6,100,76.4,80.0,78.0
20160210053000,180.0,177.6,59.2,41,86.8,100,76.3,80.0,78.0
20160210054500,180.0,177.6,59.2,41,81.4,100,76.2,80.0,78.0
20160210060000,180.0,177.6,59.2,41,79.3,100,76.1,80.0,78.0
20160210061500,180.0,181.2,60.4,41,88.0,100,76.1,80.0,78.0
20160210063000,180.0,181.2,60.4,41,85.6,100,76.0,80.0,78.0
20160210064500,180.0,183.6,61.2,41,84.3,100,75.7,80.0,78.0
20160210070000,180.0,183.6,61.2,41,80.2,100,75.4,80.0,78.0
20160210071500,180.0,183.6,61.2,41,86.8,100,75.2,80.0,78.0
20160210073000,180.0,183.6,61.2,41,86.8,100,75.2,80.0,78.0
20160210074500,180.0,183.6,61.2,41,86.8,100,75.4,80.0,78.0
20160210080000,180.0,178.2,59.4,41,79.1,100,75.6,80.0,78.0
20160210081500,180.0,181.2,60.4,41,84.3,100,75.9,80.0,78.0
20160210083000,180.0,181.2,60.4,41,77.2,100,75.9,80.0,78.0
20160210084500,180.0,173.4,57.8,41,88.0,100,75.9,80.0,78.0
20160210090000,180.0,181.8,60.6,41,89.3,100,75.9,80.0,78.0
20160210091500,180.0,181.8,60.6,41,82.5,100,75.4,80.0,78.0
20160210093000,180.0,181.8,60.6,41,82.5,100,75.7,80.0,78.0
20160210094500,180.0,178.2,59.4,42,85.5,100,75.7,80.0,78.0
20160210100000,180.0,178.2,59.4,42,84.4,100,75.6,80.0,78.0
20160210101500,180.0,178.2,59.4,42,88.0,100,75.6,80.0,78.0
20160210103000,180.0,181.2,60.4,42,81.2,100,75.7,80.0,78.0
20160210104500,180.0,181.2,60.4,42,88.0,100,75.7,80.0,78.0
20160210110000,180.0,189.0,63.0,42,79.7,100,76.0,80.0,78.0
20160210111500,180.0,189.0,63.0,42,87.4,100,76.3,80.0,78.0
20160210113000,180.0,189.0,63.0,42,82.0,100,76.0,80.0,78.0
20160210114500,180.0,186.6,62.2,41,80.2,100,76.6,80.0,78.0
20160210120000,180.0,179.4,59.8,41,89.8,100,76.9,80.0,78.0
20160210121500,180.0,304.2,101.4,57,56.8,0,75.4,70.4,67.4
20160210123000,180.0,307.8,102.6,57,57.5,0,73.6,70.4,67.4
20160210124500,180.0,296.4,98.8,56,56.4,0,72.8,70.4,67.4
20160210130000,180.0,296.4,98.8,56,57.9,0,72.1,70.4,67.4
20160210131500,180.0,296.4,98.8,56,56.7,0,71.5,70.4,67.4
20160210133000,180.0,296.4,98.8,56,56.7,0,71.0,70.4,67.4
20160210134500,180.0,284.4,94.8,54,57.4,0,71.2,70.4,67.4
20160210140000,180.0,288.6,96.2,55,56.8,0,71.3,70.4,67.4
20160210141500,180.0,284.4,94.8,55,57.9,0,70.8,70.4,67.4
20160210143000,180.0,280.2,93.4,56,56.8,0,70.5,70.4,67.4
20160210144500,180.0,280.2,93.4,56,57.6,0,70.3,70.4,67.4
20160210150000,180.0,280.2,93.4,56,57.6,0,70.1,70.4,67.4
20160210151500,180.0,258.6,86.2,53,57.6,0,70.0,70.4,67.4
20160210153000,180.0,235.2,78.4,50,56.9,0,69.9,70.4,67.4
20160210154500,180.0,220.2,73.4,47,57.5,0,69.9,70.4,67.4
20160210160000,180.0,193.8,64.6,43,57.5,0,69.9,70.4,67.4
20160210161500,180.0,187.2,62.4,42,57.5,0,70.2,70.4,67.4
20160210163000,180.0,187.2,62.4,42,57.5,0,70.4,70.4,67.4
20160210164500,180.0,187.2,62.4,42,57.5,0,70.2,70.4,67.4
20160210170000,180.0,187.2,62.4,42,57.5,0,69.9,70.4,67.4
20160210171500,180.0,187.2,62.4,42,87.3,100,71.1,80.0,78.0
20160210173000,180.0,187.2,62.4,42,82.0,100,72.0,80.0,78.0
20160210174500,180.0,184.8,61.6,42,77.7,100,72.9,80.0,78.0
20160210180000,180.0,187.8,62.6,42,84.6,100,74.0,80.0,78.0
20160210181500,180.0,187.8,62.6,42,85.6,100,74.1,80.0,78.0
20160210183000,180.0,187.8,62.6,42,79.0,100,73.7,80.0,78.0
20160210184500,180.0,187.8,62.6,42,79.0,100,73.8,80.0,78.0
20160210190000,180.0,187.8,62.6,42,86.8,100,73.8,80.0,78.0
20160210191500,180.0,181.8,60.6,40,78.3,100,74.0,80.0,78.0
20160210193000,180.0,172.2,57.4,41,87.5,100,74.1,80.0,78.0
20160210194500,180.0,174.0,58.0,41,80.2,100,74.1,80.0,78.0
20160210200000,180.0,174.0,58.0,41,87.4,100,74.4,80.0,78.0
20160210201500,180.0,174.0,58.0,41,79.7,100,74.6,80.0,78.0
20160210203000,180.0,174.0,58.0,41,86.8,100,74.8,80.0,78.0
20160210204500,180.0,174.0,58.0,41,86.8,100,74.8,80.0,78.0
20160210210000,180.0,175.8,58.6,41,79.2,100,74.9,80.0,78.0
20160210211500,180.0,173.4,57.8,41,79.2,100,75.0,80.0,78.0
20160210213000,180.0,184.2,61.4,41,79.2,100,75.3,80.0,78.0
20160210214500,180.0,184.2,61.4,41,82.0,100,75.5,80.0,78.0
20160210220000,180.0,184.2,61.4,41,79.9,100,76.2,80.0,78.0
20160210221500,180.0,186.6,62.2,41,79.9,100,76.7,80.0,78.0
20160210223000,180.0,184.2,61.4,41,78.7,100,76.8,80.0,78.0
20160210224500,180.0,184.2,61.4,41,78.7,100,76.5,80.0,78.0
20160210230000,180.0,186.6,62.2,41,79.5,100,76.5,80.0,78.0
20160210231500,180.0,181.8,60.6,41,79.5,100,76.6,80.0,78.0
20160210233000,180.0,186.6,62.2,41,79.5,100,77.1,80.0,78.0
20160210234500,180.0,254.4,84.8,50,56.0,0,75.4,73.5,70.5
20160211000000,180.0,204.6,68.2,44,56.0,0,74.0,73.5,70.5
20160211001500,180.0,187.2,62.4,41,77.7,100,74.9,79.3,76.3
20160211003000,180.0,187.2,62.4,41,77.7,100,75.2,79.2,76.2
20160211004500,180.0,177.0,59.0,41,77.7,100,75.2,79.1,76.1
20160211010000,180.0,177.0,59.0,41,84.9,100,75.4,79.1,76.1
20160211011500,180.0,177.0,59.0,41,86.2,100,75.5,79.1,76.1
20160211013000,180.0,177.0,59.0,41,86.2,100,75.7,79.1,76.1
20160211014500,180.0,177.0,59.0,41,87.4,100,75.8,79.1,76.1
20160211020000,180.0,177.0,59.0,41,85.6,100,75.9,79.1,76.1
20160211021500,180.0,177.0,59.0,41,85.6,100,76.0,79.1,76.1
20160211023000,180.0,177.0,59.0,41,57.2,100,75.7,79.1,76.1
20160211024500,180.0,177.0,59.0,41,74.8,100,74.8,79.1,76.1
20160211030000,180.0,177.0,59.0,41,81.5,100,75.4,79.1,76.1
20160211031500,180.0,177.0,59.0,41,81.5,100,75.5,79.1,76.1
20160211033000,180.0,177.0,59.0,41,80.2,100,75.5,79.1,76.1
20160211034500,180.0,177.0,59.0,41,85.3,100,75.6,79.1,76.1
20160211040000,180.0,177.0,59.0,41,77.9,100,75.4,79.1,76.1
20160211041500,180.0,177.0,59.0,41,86.2,100,75.6,79.1,76.1
20160211043000,180.0,178.8,59.6,41,77.3,100,75.1,79.1,76.1
20160211044500,180.0,178.8,59.6,41,86.8,100,74.7,79.1,76.1
20160211050000,180.0,183.6,61.2,41,79.7,100,74.5,79.1,76.1
20160211051500,180.0,183.6,61.2,41,78.3,100,74.4,79.1,76.1
20160211053000,180.0,187.8,62.6,41,78.3,100,74.5,79.1,76.1
20160211054500,180.0,187.8,62.6,41,84.7,100,74.6,79.1,76.1
20160211060000,180.0,187.8,62.6,41,86.2,100,75.1,79.1,76.1
20160211061500,180.0,187.8,62.6,41,83.2,100,75.4,79.1,76.1
20160211063000,180.0,187.8,62.6,41,78.3,100,75.3,79.1,76.1
20160211064500,180.0,187.8,62.6,41,84.3,100,75.3,79.1,76.1
20160211070000,180.0,184.8,61.6,41,85.6,100,75.5,79.1,76.1
20160211071500,180.0,187.2,62.4,41,78.2,100,75.7,79.1,76.1
20160211073000,180.0,182.4,60.8,41,86.8,100,75.4,79.1,76.1
20160211074500,180.0,177.0,59.0,41,78.7,100,75.7,79.1,76.1
20160211080000,180.0,174.0,58.0,41,83.2,100,75.7,79.1,76.1
20160211081500,180.0,177.6,59.2,41,88.6,100,75.9,79.1,76.1
20160211083000,180.0,177.6,59.2,41,87.3,100,75.7,79.1,76.1
20160211084500,180.0,292.8,97.6,58,57.2,0,74.8,73.6,70.6
20160211090000,180.0,229.8,76.6,50,57.2,0,73.6,73.6,70.6
20160211091500,180.0,187.2,62.4,42,57.2,0,72.9,73.6,70.6
20160211093000,180.0,187.2,62.4,42,57.2,0,72.3,73.6,70.6
20160211094500,180.0,187.2,62.4,42,57.2,0,72.3,73.6,70.6
20160211100000,180.0,187.2,62.4,42,57.2,0,72.0,73.6,70.6
20160211101500,180.0,184.8,61.6,42,57.2,0,71.7,73.6,70.6
20160211103000,180.0,188.4,62.8,42,57.2,0,71.5,73.6,70.6
20160211104500,180.0,188.4,62.8,42,57.2,0,71.3,73.6,70.6
20160211110000,180.0,188.4,62.8,42,57.2,0,71.0,73.6,70.6
20160211111500,180.0,188.4,62.8,42,57.2,0,70.8,73.6,70.6
20160211113000,180.0,188.4,62.8,42,57.9,0,70.6,73.6,70.6
20160211114500,180.0,188.4,62.8,42,57.9,0,70.8,73.6,70.6
20160211120000,180.0,188.4,62.8,40,57.9,0,70.7,73.6,70.6
20160211121500,180.0,181.2,60.4,40,57.9,0,70.7,73.6,70.6
20160211123000,180.0,181.2,60.4,40,57.9,0,70.5,73.6,70.6
20160211124500,180.0,178.2,59.4,40,57.9,0,70.4,73.6,70.6
20160211130000,180.0,292.8,97.6,58,57.2,0,70.0,68.9,65.9
20160211131500,180.0,292.8,97.6,58,57.2,0,69.8,68.9,65.9
20160211133000,180.0,288.6,96.2,58,57.2,0,69.6,68.9,65.9
20160211134500,180.0,296.4,98.8,58,57.2,0,69.3,68.9,65.9
20160211140000,180.0,300.6,100.2,58,57.2,0,69.2,68.9,65.9
20160211141500,180.0,296.4,98.8,57,57.2,0,69.1,68.6,65.6
20160211143000,180.0,304.2,101.4,57,57.2,0,68.9,68.5,65.5
20160211144500,180.0,180.0,60.0,40,87.2,100,70.1,73.9,70.9
20160211150000,180.0,180.0,60.0,40,79.2,100,71.2,73.9,70.9
20160211151500,180.0,180.0,60.0,40,57.7,0,71.0,73.7,70.7
20160211153000,180.0,180.0,60.0,40,57.7,0,70.7,73.6,70.6
20160211154500,180.0,181.8,60.6,40,57.7,0,70.5,73.6,70.6
20160211160000,180.0,181.8,60.6,40,57.7,0,70.4,73.6,70.6
20160211161500,180.0,179.4,59.8,40,57.7,100,70.2,73.6,70.6
20160211163000,180.0,182.4,60.8,40,57.7,100,70.0,73.6,70.6
20160211164500,180.0,179.4,59.8,40,57.7,100,69.9,73.6,70.6
20160211170000,180.0,181.2,60.4,40,65.8,100,70.1,73.6,70.6
20160211171500,180.0,181.2,60.4,40,66.8,100,70.6,73.6,70.6
20160211173000,180.0,181.2,60.4,40,59.6,0,70.9,73.6,70.6
20160211174500,180.0,181.2,60.4,40,57.6,0,70.4,73.6,70.6
20160211180000,180.0,178.2,59.4,40,57.6,100,70.3,73.6,70.6
20160211181500,180.0,178.2,59.4,40,57.6,100,70.8,73.6,70.6
20160211183000,180.0,180.0,60.0,40,57.6,0,70.8,73.6,70.6
20160211184500,180.0,180.0,60.0,40,56.8,100,70.3,73.6,70.6
20160211190000,180.0,183.0,61.0,40,56.8,100,70.0,73.6,70.6
20160211191500,180.0,178.8,59.6,40,56.8,100,70.6,73.6,70.6
20160211193000,180.0,175.8,58.6,40,77.7,100,70.8,78.5,75.5
20160211194500,180.0,177.6,59.2,40,85.3,100,71.3,78.6,75.6
20160211200000,180.0,180.0,60.0,40,88.0,100,71.5,78.6,75.6
20160211201500,180.0,180.0,60.0,40,84.1,100,71.7,78.6,75.6
20160211203000,180.0,181.8,60.6,40,80.1,100,72.5,78.6,75.6
20160211204500,180.0,181.8,60.6,40,79.1,100,73.3,78.6,75.6
20160211210000,180.0,179.4,59.8,40,77.8,100,74.0,78.6,75.6
20160211211500,180.0,179.4,59.8,40,79.6,100,73.7,78.6,75.6
20160211213000,180.0,179.4,59.8,40,81.7,100,73.5,78.6,75.6
20160211214500,180.0,183.0,61.0,40,88.0,100,73.7,78.6,75.6
20160211220000,180.0,183.0,61.0,40,85.6,100,73.8,78.6,75.6
20160211221500,180.0,178.2,59.4,40,79.2,100,74.2,78.6,75.6
20160211223000,180.0,178.2,59.4,40,79.2,100,74.1,78.6,75.6
20160211224500,180.0,178.2,59.4,40,84.0,100,74.3,78.6,75.6
20160211230000,180.0,178.2,59.4,40,88.0,100,74.6,78.6,75.6
20160211231500,180.0,178.2,59.4,40,83.1,100,74.3,77.8,74.8
20160211233000,180.0,178.2,59.4,40,78.3,100,74.0,77.8,74.8
20160211234500,180.0,175.8,58.6,40,80.8,100,73.8,77.8,74.8
20160212000000,180.0,175.8,58.6,40,87.5,100,74.2,80.0,78.0
20160212001500,180.0,175.8,58.6,40,85.9,100,74.3,80.0,78.0
20160212003000,180.0,175.8,58.6,40,78.3,100,74.3,80.0,78.0
20160212004500,180.0,175.8,58.6,40,80.7,100,74.5,80.0,78.0
20160212010000,180.0,175.8,58.6,40,88.6,100,74.4,80.0,78.0
20160212011500,180.0,175.8,58.6,40,85.3,100,74.6,80.0,78.0
20160212013000,180.0,173.4,57.8,40,78.6,100,74.8,80.0,78.0
20160212014500,180.0,173.4,57.8,40,81.3,100,74.8,80.0,78.0
20160212020000,180.0,173.4,57.8,40,88.6,100,75.0,80.0,78.0
20160212021500,180.0,173.4,57.8,40,85.5,100,75.1,80.0,78.0
20160212023000,180.0,175.2,58.4,40,78.7,100,75.2,80.0,78.0
20160212024500,180.0,173.4,57.8,40,83.4,100,75.4,80.0,78.0
20160212030000,180.0,175.2,58.4,40,87.4,100,75.4,80.0,78.0
20160212031500,180.0,175.2,58.4,40,79.6,100,75.5,80.0,78.0
20160212033000,180.0,175.2,58.4,40,81.1,100,75.5,80.0,78.0
20160212034500,180.0,172.2,57.4,41,88.6,100,75.6,80.0,78.0
20160212040000,180.0,174.0,58.0,41,83.0,100,75.6,80.0,78.0
20160212041500,180.0,177.0,59.0,41,78.8,100,75.6,80.0,78.0
20160212043000,180.0,177.0,59.0,41,82.5,100,75.2,80.0,78.0
20160212044500,180.0,177.0,59.0,41,87.4,100,75.2,80.0,78.0
20160212050000,180.0,177.0,59.0,41,80.7,100,75.2,80.0,78.0
20160212051500,180.0,177.0,59.0,41,80.7,100,75.1,80.0,78.0
20160212053000,180.0,177.0,59.0,41,87.4,100,75.0,80.0,78.0
20160212054500,180.0,177.0,59.0,41,79.0,100,74.8,79.9,76.9
20160212060000,180.0,177.0,59.0,41,81.7,100,74.6,79.9,76.9
20160212061500,180.0,178.8,59.6,41,85.6,100,74.5,79.9,76.9
20160212063000,180.0,178.8,59.6,41,77.8,100,74.5,79.9,76.9
20160212064500,180.0,178.8,59.6,41,86.2,100,74.1,79.9,76.9
20160212070000,180.0,178.8,59.6,41,77.5,100,74.0,79.9,76.9
20160212071500,180.0,178.8,59.6,41,86.8,100,74.2,79.7,76.7
20160212073000,180.0,178.8,59.6,41,78.6,100,74.6,79.7,76.7
20160212074500,180.0,178.8,59.6,41,87.4,100,74.6,79.7,76.7
20160212080000,180.0,178.8,59.6,41,84.9,100,74.8,79.7,76.7
20160212081500,180.0,178.8,59.6,41,78.3,100,74.9,79.7,76.7
20160212083000,180.0,178.8,59.6,41,81.6,100,75.1,79.7,76.7
20160212084500,180.0,178.8,59.6,41,87.5,100,75.4,79.7,76.7
20160212090000,180.0,177.0,59.0,41,85.9,100,75.2,79.7,76.7
20160212091500,180.0,177.0,59.0,41,79.1,100,75.4,79.7,76.7
20160212093000,180.0,177.0,59.0,41,79.1,100,75.1,79.7,76.7
20160212094500,180.0,177.0,59.0,41,82.5,100,74.6,79.7,76.7
20160212100000,180.0,178.8,59.6,41,88.2,100,74.4,79.7,76.7
20160212101500,180.0,178.8,59.6,41,86.2,100,74.5,79.7,76.7
20160212103000,180.0,178.8,59.6,41,80.0,100,74.5,79.7,76.7
20160212104500,180.0,178.8,59.6,41,78.7,100,74.5,79.7,76.7
20160212110000,180.0,178.8,59.6,41,83.3,100,74.5,79.7,76.7
20160212111500,180.0,178.8,59.6,41,88.6,100,74.9,79.7,76.7
20160212113000,180.0,178.8,59.6,41,86.0,100,75.1,79.7,76.7
20160212114500,180.0,178.8,59.6,41,79.4,100,75.3,79.7,76.7
20160212120000,180.0,178.8,59.6,41,81.6,100,75.6,79.7,76.7
20160212121500,180.0,178.8,59.6,41,87.5,100,75.6,79.7,76.7
20160212123000,180.0,177.0,59.0,41,87.5,100,75.8,79.7,76.7
20160212124500,180.0,178.8,59.6,41,80.1,100,76.2,79.7,76.7
20160212130000,180.0,178.8,59.6,41,79.2,100,76.5,79.7,76.7
20160212131500,180.0,178.8,59.6,41,81.1,100,75.4,79.7,76.7
20160212133000,180.0,178.8,59.6,41,88.1,100,75.4,79.7,76.7
20160212134500,180.0,178.8,59.6,41,85.5,100,75.9,79.7,76.7
20160212140000,180.0,178.8,59.6,41,79.2,100,75.9,79.7,76.7
20160212141500,180.0,181.2,60.4,41,80.2,100,75.9,79.7,76.7
20160212143000,180.0,178.2,59.4,41,83.3,100,76.4,79.7,76.7
20160212144500,180.0,178.2,59.4,41,59.2,0,76.6,79.7,76.7
20160212150000,180.0,178.2,59.4,41,77.6,100,75.2,79.7,76.7
20160212151500,180.0,178.2,59.4,41,76.7,100,75.7,79.7,76.7
20160212153000,180.0,178.2,59.4,41,76.7,100,76.1,79.7,76.7
20160212154500,180.0,178.2,59.4,41,78.7,100,76.3,79.7,76.7
20160212160000,180.0,180.0,60.0,41,82.0,100,76.5,79.7,76.7
20160212161500,180.0,181.8,60.6,41,58.8,100,76.4,79.7,76.7
20160212163000,180.0,181.8,60.6,41,79.5,100,75.4,79.7,76.7
20160212164500,180.0,181.8,60.6,41,77.7,100,76.0,79.7,76.7
20160212170000,180.0,181.8,60.6,41,74.8,100,76.2,79.7,76.7
20160212171500,180.0,181.8,60.6,41,78.3,100,75.9,79.7,76.7
20160212173000,180.0,181.8,60.6,41,79.7,100,76.0,79.7,76.7
20160212174500,180.0,181.8,60.6,41,82.5,100,76.4,79.7,76.7
20160212180000,180.0,184.2,61.4,41,86.8,100,76.7,79.7,76.7
20160212181500,180.0,184.2,61.4,41,84.9,100,76.5,79.7,76.7
20160212183000,180.0,184.2,61.4,41,59.6,0,76.6,79.6,76.6
20160212184500,180.0,184.2,61.4,41,71.8,100,75.1,79.6,76.6
20160212190000,180.0,178.2,59.4,41,77.8,100,75.8,79.6,76.6
20160212191500,180.0,178.2,59.4,41,82.0,100,76.0,79.6,76.6
20160212193000,180.0,175.8,58.6,41,84.8,100,75.4,79.6,76.6
20160212194500,180.0,178.2,59.4,41,80.1,100,74.9,79.5,76.5
