PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160229194500,180.0,178.8,59.6,41,80.0,100,73.2,76.7,73.7
20160229200000,180.0,178.8,59.6,41,84.9,100,73.1,76.7,73.7
20160229201500,180.0,177.0,59.0,41,80.4,100,73.1,76.7,73.7
20160229203000,180.0,177.0,59.0,41,84.3,100,73.1,76.7,73.7
20160229204500,180.0,177.0,59.0,41,83.3,100,73.2,76.7,73.7
20160229210000,180.0,177.0,59.0,41,79.9,100,73.2,76.7,73.7
20160229211500,180.0,175.2,58.4,41,89.3,100,73.2,76.7,73.7
20160229213000,180.0,175.2,58.4,42,79.2,100,73.2,76.7,73.7
20160229214500,180.0,183.6,61.2,42,87.9,100,73.4,76.7,73.7
20160229220000,180.0,183.6,61.2,42,87.9,100,73.8,76.7,73.7
20160229221500,180.0,183.6,61.2,42,58.2,0,73.8,76.7,73.7
20160229223000,180.0,183.6,61.2,42,57.6,100,73.0,76.7,73.7
20160229224500,180.0,181.2,60.4,42,71.9,100,72.6,76.7,73.7
20160229230000,180.0,181.2,60.4,42,77.5,100,73.1,76.7,73.7
20160229231500,180.0,181.2,60.4,42,78.7,100,73.3,76.7,73.7
20160229233000,180.0,181.2,60.4,42,74.4,100,73.4,76.7,73.7
20160229234500,180.0,181.2,60.4,42,80.6,100,73.3,76.7,73.7
20160301000000,180.0,186.6,62.2,42,76.8,100,73.4,76.7,73.7
20160301001500,180.0,186.6,62.2,42,79.3,100,73.6,76.7,73.7
20160301003000,180.0,186.6,62.2,42,81.1,100,73.6,76.7,73.7
20160301004500,180.0,186.6,62.2,42,78.3,100,73.6,76.7,73.7
20160301010000,180.0,186.6,62.2,42,74.3,100,73.6,76.7,73.7
20160301011500,180.0,186.6,62.2,42,75.2,100,73.6,76.7,73.7
20160301013000,180.0,186.6,62.2,42,75.2,100,73.6,76.7,73.7
20160301014500,180.0,186.6,62.2,42,69.7,100,73.6,76.7,73.7
20160301020000,180.0,182.4,60.8,42,79.6,100,73.6,76.7,73.7
20160301021500,180.0,182.4,60.8,42,75.8,100,73.7,76.7,73.7
20160301023000,180.0,182.4,60.8,42,74.9,100,73.6,76.7,73.7
20160301024500,180.0,182.4,60.8,42,74.9,100,73.5,76.7,73.7
20160301030000,180.0,182.4,60.8,42,77.4,100,73.5,76.7,73.7
20160301031500,180.0,182.4,60.8,42,82.0,100,73.4,76.7,73.7
20160301033000,180.0,182.4,60.8,42,82.0,100,73.4,76.7,73.7
20160301034500,180.0,182.4,60.8,42,78.2,100,73.4,76.7,73.7
20160301040000,180.0,182.4,60.8,42,75.4,100,73.3,76.7,73.7
20160301041500,180.0,169.8,56.6,42,75.4,100,73.4,76.7,73.7
20160301043000,180.0,178.2,59.4,42,78.1,100,73.6,76.7,73.7
20160301044500,180.0,178.2,59.4,42,80.7,100,73.8,76.7,73.7
20160301050000,180.0,178.2,59.4,42,82.5,100,73.8,76.7,73.7
20160301051500,180.0,178.2,59.4,42,79.6,100,73.9,76.7,73.7
20160301053000,180.0,178.2,59.4,42,58.0,100,73.3,76.7,73.7
20160301054500,180.0,178.2,59.4,42,69.0,100,72.4,76.7,73.7
20160301060000,180.0,178.2,59.4,42,80.7,100,73.2,76.7,73.7
20160301061500,180.0,178.2,59.4,42,74.4,100,73.2,76.7,73.7
20160301063000,180.0,178.2,59.4,42,81.5,100,73.3,76.7,73.7
20160301064500,180.0,180.0,60.0,42,76.2,100,73.2,76.7,73.7
20160301070000,180.0,180.0,60.0,42,81.7,100,73.1,76.8,73.8
20160301071500,180.0,177.0,59.0,42,86.2,100,73.2,76.8,73.8
20160301073000,180.0,178.8,59.6,42,78.7,100,73.2,76.8,73.8
20160301074500,180.0,178.8,59.6,42,78.7,100,73.2,76.8,73.8
20160301080000,180.0,178.8,59.6,42,80.2,100,73.2,76.8,73.8
20160301081500,180.0,178.8,59.6,42,81.4,100,73.4,76.8,73.8
20160301083000,180.0,178.8,59.6,42,81.4,100,73.6,76.8,73.8
20160301084500,180.0,178.8,59.6,42,78.7,100,73.5,76.8,73.8
20160301090000,180.0,177.0,59.0,42,76.9,0,73.6,72.3,69.3
20160301091500,180.0,235.2,78.4,50,57.6,0,72.8,72.7,69.7
20160301093000,180.0,225.0,75.0,49,57.6,0,72.3,72.7,69.7
20160301094500,180.0,188.4,62.8,43,57.6,0,72.3,72.8,69.8
20160301100000,180.0,188.4,62.8,43,57.6,0,72.2,73.1,70.1
20160301101500,180.0,184.2,61.4,43,57.6,0,71.9,73.1,70.1
20160301103000,180.0,184.2,61.4,43,81.1,100,73.1,78.5,75.5
20160301104500,180.0,184.2,61.4,43,88.0,100,74.1,78.5,75.5
20160301110000,180.0,188.4,62.8,43,79.7,100,73.6,78.5,75.5
20160301111500,180.0,184.8,61.6,43,81.6,100,73.5,78.5,75.5
20160301113000,180.0,187.2,62.4,43,87.3,100,74.8,78.5,75.5
20160301114500,180.0,187.2,62.4,43,80.7,100,74.8,78.5,75.5
20160301120000,180.0,187.2,62.4,43,86.2,100,74.2,78.5,75.5
20160301121500,180.0,187.2,62.4,43,80.7,100,74.0,78.5,75.5
20160301123000,180.0,187.2,62.4,43,88.6,100,74.0,78.5,75.5
20160301124500,180.0,187.2,62.4,43,80.6,100,73.9,78.5,75.5
20160301130000,180.0,187.2,62.4,43,80.6,100,74.1,78.5,75.5
20160301131500,180.0,187.2,62.4,43,84.9,100,74.0,78.5,75.5
20160301133000,180.0,187.2,62.4,43,81.1,100,74.1,78.5,75.5
20160301134500,180.0,184.2,61.4,43,86.4,100,74.1,78.5,75.5
20160301140000,180.0,184.2,61.4,43,88.7,100,74.2,78.5,75.5
20160301141500,180.0,184.2,61.4,43,79.6,100,74.5,78.5,75.5
20160301143000,180.0,187.2,62.4,43,82.1,100,74.5,78.5,75.5
20160301144500,180.0,184.8,61.6,43,80.6,100,74.5,78.5,75.5
20160301150000,180.0,184.8,61.6,43,83.0,100,74.3,78.5,75.5
20160301151500,180.0,184.8,61.6,43,80.4,100,74.1,78.5,75.5
20160301153000,180.0,184.8,61.6,43,86.2,100,74.5,78.5,75.5
20160301154500,180.0,187.8,62.6,43,62.5,0,75.8,78.5,75.5
20160301160000,180.0,187.8,62.6,43,58.4,100,74.5,78.5,75.5
20160301161500,180.0,187.8,62.6,43,83.7,100,74.0,78.5,75.5
20160301163000,180.0,184.8,61.6,43,79.7,100,73.8,78.5,75.5
20160301164500,180.0,184.8,61.6,43,85.4,100,73.8,78.5,75.5
20160301170000,180.0,187.8,62.6,43,82.6,100,73.8,78.5,75.5
20160301171500,180.0,187.8,62.6,43,82.6,100,74.1,78.5,75.5
20160301173000,180.0,184.8,61.6,43,80.7,100,74.6,78.5,75.5
20160301174500,180.0,184.8,61.6,43,86.7,100,74.1,78.5,75.5
20160301180000,180.0,189.0,63.0,43,80.2,100,74.0,78.5,75.5
20160301181500,180.0,189.0,63.0,43,87.7,100,73.8,78.5,75.5
20160301183000,180.0,189.0,63.0,42,79.1,100,73.8,78.5,75.5
20160301184500,180.0,189.0,63.0,42,83.3,100,73.7,78.5,75.5
20160301190000,180.0,189.0,63.0,42,79.6,100,73.9,78.5,75.5
20160301191500,180.0,189.0,63.0,42,81.6,100,74.1,78.5,75.5
20160301193000,180.0,189.0,63.0,42,81.6,100,74.2,78.5,75.5
20160301194500,180.0,189.0,63.0,42,80.2,100,74.2,78.5,75.5
20160301200000,180.0,186.6,62.2,42,88.0,100,74.3,78.5,75.5
20160301201500,180.0,186.6,62.2,42,79.7,100,74.5,78.5,75.5
20160301203000,180.0,186.6,62.2,42,86.9,100,74.5,78.5,75.5
20160301204500,180.0,186.6,62.2,42,79.2,100,74.5,78.5,75.5
20160301210000,180.0,186.6,62.2,42,83.7,100,74.5,78.5,75.5
20160301211500,180.0,186.6,62.2,42,80.6,100,74.5,78.5,75.5
20160301213000,180.0,186.6,62.2,42,80.6,100,74.5,78.5,75.5
20160301214500,180.0,186.6,62.2,42,85.4,100,74.6,78.5,75.5
20160301220000,180.0,186.6,62.2,42,80.7,100,74.8,78.5,75.5
20160301221500,180.0,186.6,62.2,42,88.6,100,74.6,78.5,75.5
20160301223000,180.0,190.8,63.6,42,79.2,100,74.5,78.5,75.5
20160301224500,180.0,188.4,62.8,42,84.0,100,74.5,78.5,75.5
20160301230000,180.0,188.4,62.8,42,80.5,100,74.3,78.5,75.5
20160301231500,180.0,188.4,62.8,42,80.5,100,74.3,78.5,75.5
20160301233000,180.0,188.4,62.8,42,84.3,100,74.3,78.5,75.5
20160301234500,180.0,188.4,62.8,42,79.7,100,74.6,78.5,75.5
20160302000000,180.0,188.4,62.8,42,87.4,100,74.7,78.5,75.5
20160302001500,180.0,184.8,61.6,41,79.2,100,74.7,78.5,75.5
20160302003000,180.0,184.8,61.6,41,81.7,100,74.7,78.5,75.5
20160302004500,180.0,187.8,62.6,41,86.8,100,74.8,78.3,75.3
20160302010000,180.0,187.8,62.6,41,79.2,100,74.8,78.3,75.3
20160302011500,180.0,184.8,61.6,41,82.6,100,74.8,78.5,75.5
20160302013000,180.0,184.8,61.6,41,80.2,100,74.8,78.5,75.5
20160302014500,180.0,184.8,61.6,41,80.2,100,74.6,78.5,75.5
20160302020000,180.0,184.8,61.6,41,87.1,100,74.5,78.5,75.5
20160302021500,180.0,184.8,61.6,41,79.2,100,74.3,78.5,75.5
20160302023000,180.0,184.8,61.6,41,82.1,100,74.3,78.5,75.5
20160302024500,180.0,184.8,61.6,41,86.3,100,74.2,78.5,75.5
20160302030000,180.0,184.8,61.6,41,79.2,100,74.1,78.5,75.5
20160302031500,180.0,184.8,61.6,41,83.8,100,74.2,78.5,75.5
20160302033000,180.0,182.4,60.8,41,86.2,100,74.2,78.5,75.5
20160302034500,180.0,186.6,62.2,41,79.2,100,74.3,78.5,75.5
20160302040000,180.0,183.0,61.0,41,82.7,100,74.3,78.5,75.5
20160302041500,180.0,187.2,62.4,41,86.8,100,74.2,78.5,75.5
20160302043000,180.0,184.2,61.4,41,78.7,100,74.2,78.5,75.5
20160302044500,180.0,184.2,61.4,41,81.6,100,74.2,78.5,75.5
20160302050000,180.0,187.2,62.4,41,86.8,100,74.1,78.5,75.5
20160302051500,180.0,187.2,62.4,41,78.7,100,74.1,78.5,75.5
20160302053000,180.0,184.2,61.4,41,85.9,100,74.0,78.5,75.5
20160302054500,180.0,186.6,62.2,41,84.3,100,73.8,78.5,75.5
20160302060000,180.0,184.2,61.4,41,79.7,100,73.8,78.5,75.5
20160302061500,180.0,184.2,61.4,41,78.8,100,74.0,78.5,75.5
20160302063000,180.0,186.6,62.2,41,86.2,100,73.8,78.5,75.5
20160302064500,180.0,186.6,62.2,41,79.7,100,73.7,78.5,75.5
20160302070000,180.0,186.6,62.2,41,86.2,100,73.6,78.5,75.5
20160302071500,180.0,183.6,61.2,41,79.1,100,73.7,78.5,75.5
20160302073000,180.0,183.6,61.2,41,84.2,100,73.8,78.5,75.5
20160302074500,180.0,183.6,61.2,41,86.0,100,73.6,78.5,75.5
20160302080000,180.0,183.6,61.2,41,79.3,100,73.6,78.5,75.5
20160302081500,180.0,181.2,60.4,41,88.0,100,73.6,78.5,75.5
20160302083000,180.0,181.2,60.4,41,80.6,100,73.8,78.5,75.5
20160302084500,180.0,181.2,60.4,41,84.4,100,73.7,78.5,75.5
20160302090000,180.0,181.2,60.4,41,86.8,100,74.4,78.5,75.5
20160302091500,180.0,183.6,61.2,41,80.2,100,75.1,78.5,75.5
20160302093000,180.0,183.6,61.2,41,87.5,100,75.1,78.5,75.5
20160302094500,180.0,180.0,60.0,41,86.0,100,74.8,78.5,75.5
20160302100000,180.0,180.0,60.0,41,79.7,100,75.2,78.6,75.6
20160302101500,180.0,180.0,60.0,41,82.9,100,74.6,78.6,75.6
20160302103000,180.0,177.0,59.0,41,86.2,100,74.3,78.6,75.6
20160302104500,180.0,177.0,59.0,41,80.2,100,74.3,78.6,75.6
20160302110000,180.0,177.0,59.0,41,85.7,100,74.2,78.6,75.6
20160302111500,180.0,177.0,59.0,41,84.4,100,74.1,78.6,75.6
20160302113000,180.0,177.0,59.0,41,80.7,100,74.0,78.6,75.6
20160302114500,180.0,174.0,58.0,41,89.3,100,74.1,78.6,75.6
20160302120000,180.0,177.0,59.0,41,80.2,100,75.3,78.8,75.8
20160302121500,180.0,177.0,59.0,41,84.4,100,74.6,78.8,75.8
20160302123000,180.0,175.2,58.4,41,84.4,100,74.4,78.8,75.8
20160302124500,180.0,175.2,58.4,41,81.8,100,74.3,78.8,75.8
20160302130000,180.0,180.0,60.0,41,89.2,100,74.4,78.8,75.8
20160302131500,180.0,177.0,59.0,41,80.7,100,74.5,78.8,75.8
20160302133000,180.0,175.2,58.4,41,86.3,100,74.6,78.8,75.8
20160302134500,180.0,173.4,57.8,41,81.5,100,74.4,78.8,75.8
20160302140000,180.0,173.4,57.8,41,82.6,100,74.5,78.8,75.8
20160302141500,180.0,175.8,58.6,41,87.9,100,74.4,78.8,75.8
20160302143000,180.0,175.8,58.6,41,81.6,100,74.5,78.8,75.8
20160302144500,180.0,174.0,58.0,41,90.9,100,74.6,78.8,75.8
20160302150000,180.0,184.2,61.4,43,79.6,100,74.3,78.8,75.8
20160302151500,180.0,184.2,61.4,43,83.7,100,74.3,78.8,75.8
20160302153000,180.0,184.2,61.4,43,83.7,100,75.8,78.8,75.8
20160302154500,180.0,184.2,61.4,43,58.7,100,74.9,78.8,75.8
20160302160000,180.0,178.8,59.6,43,81.5,100,74.5,78.8,75.8
20160302161500,180.0,182.4,60.8,43,78.3,100,74.4,78.8,75.8
20160302163000,180.0,182.4,60.8,43,80.9,100,74.5,78.8,75.8
20160302164500,180.0,182.4,60.8,43,88.7,100,74.2,78.8,75.8
20160302170000,180.0,182.4,60.8,43,88.7,100,74.1,78.8,75.8
20160302171500,180.0,182.4,60.8,43,83.7,100,75.2,78.8,75.8
20160302173000,180.0,186.6,62.2,43,81.0,100,74.5,78.8,75.8
20160302174500,180.0,186.6,62.2,43,79.2,100,74.4,78.8,75.8
20160302180000,180.0,186.6,62.2,43,80.9,100,74.3,78.8,75.8
20160302181500,180.0,186.6,62.2,43,88.2,100,74.1,78.8,75.8
20160302183000,180.0,190.8,63.6,43,88.2,100,73.9,78.8,75.8
20160302184500,180.0,190.8,63.6,43,81.9,100,73.8,78.8,75.8
20160302190000,180.0,190.8,63.6,43,78.7,100,73.6,78.8,75.8
20160302191500,180.0,187.2,62.4,43,79.9,100,73.6,78.8,75.8
20160302193000,180.0,187.2,62.4,43,87.7,100,73.5,78.8,75.8
20160302194500,180.0,187.2,62.4,43,87.7,100,73.6,78.8,75.8
20160302200000,180.0,187.2,62.4,43,78.7,100,73.5,78.8,75.8
20160302201500,180.0,184.8,61.6,43,79.7,100,73.4,78.8,75.8
20160302203000,180.0,184.8,61.6,43,88.7,100,73.4,78.8,75.8
20160302204500,180.0,184.8,61.6,43,86.8,100,73.5,78.8,75.8
20160302210000,180.0,184.8,61.6,43,78.6,100,73.8,78.8,75.8
20160302211500,180.0,184.8,61.6,43,79.7,100,73.6,78.8,75.8
20160302213000,180.0,184.8,61.6,43,86.3,100,73.4,78.8,75.8
20160302214500,180.0,187.8,62.6,43,87.4,100,73.4,78.8,75.8
20160302220000,180.0,187.8,62.6,43,78.3,100,73.3,78.8,75.8
20160302221500,180.0,174.0,58.0,40,86.3,100,73.4,78.8,75.8
20160302223000,180.0,174.0,58.0,40,88.6,100,73.4,78.8,75.8
20160302224500,180.0,171.0,57.0,40,78.7,100,73.4,78.8,75.8
20160302230000,180.0,171.0,57.0,40,83.5,100,73.3,78.8,75.8
20160302231500,180.0,171.0,57.0,40,89.2,100,73.6,78.8,75.8
20160302233000,180.0,173.4,57.8,40,79.7,100,73.7,78.8,75.8
20160302234500,180.0,173.4,57.8,40,86.3,100,73.4,78.8,75.8
20160303000000,180.0,173.4,57.8,40,86.3,100,73.4,78.8,75.8
20160303001500,180.0,171.0,57.0,40,81.6,100,73.4,78.8,75.8
20160303003000,180.0,173.4,57.8,41,91.1,100,73.4,78.8,75.8
20160303004500,180.0,173.4,57.8,41,88.6,100,73.4,78.8,75.8
20160303010000,180.0,173.4,57.8,41,79.7,100,73.7,78.8,75.8
20160303011500,180.0,173.4,57.8,41,92.2,100,74.2,78.8,75.8
20160303013000,180.0,173.4,57.8,41,87.3,100,74.6,78.8,75.8
20160303014500,180.0,173.4,57.8,41,81.1,100,74.8,78.8,75.8
20160303020000,180.0,170.4,56.8,41,91.7,100,75.1,78.8,75.8
20160303021500,180.0,175.2,58.4,42,86.8,100,75.3,78.8,75.8
20160303023000,180.0,175.2,58.4,42,79.7,100,75.5,78.8,75.8
20160303024500,180.0,173.4,57.8,42,82.6,100,75.7,78.8,75.8
20160303030000,180.0,173.4,57.8,42,89.8,100,75.8,78.8,75.8
20160303031500,180.0,173.4,57.8,42,58.0,100,75.0,78.8,75.8
20160303033000,180.0,173.4,57.8,42,80.9,100,74.6,78.8,75.8
20160303034500,180.0,173.4,57.8,42,88.6,100,74.6,78.8,75.8
20160303040000,180.0,173.4,57.8,42,80.5,100,74.6,78.8,75.8
20160303041500,180.0,173.4,57.8,42,84.6,100,74.6,78.8,75.8
20160303043000,180.0,173.4,57.8,42,89.2,100,74.5,78.8,75.8
20160303044500,180.0,170.4,56.8,42,80.1,100,74.5,78.8,75.8
20160303050000,180.0,172.2,57.4,42,86.1,100,74.5,78.8,75.8
20160303051500,180.0,172.2,57.4,42,89.8,100,74.5,78.8,75.8
20160303053000,180.0,172.2,57.4,42,86.5,100,74.4,78.8,75.8
20160303054500,180.0,172.2,57.4,42,80.2,100,74.6,78.8,75.8
20160303060000,180.0,175.8,58.6,42,82.1,100,74.6,78.8,75.8
20160303061500,180.0,175.8,58.6,42,90.4,100,74.5,78.8,75.8
20160303063000,180.0,175.8,58.6,42,86.0,100,74.4,78.8,75.8
20160303064500,180.0,172.2,57.4,42,79.8,100,74.3,78.8,75.8
20160303070000,180.0,172.2,57.4,42,82.6,100,74.3,78.8,75.8
20160303071500,180.0,172.2,57.4,42,89.8,100,74.3,78.8,75.8
20160303073000,180.0,184.2,61.4,42,80.3,100,74.3,78.8,75.8
20160303074500,180.0,177.6,59.2,42,81.6,100,74.3,78.8,75.8
20160303080000,180.0,177.6,59.2,42,85.2,100,74.5,78.8,75.8
20160303081500,180.0,179.4,59.8,42,88.7,100,74.5,78.8,75.8
20160303083000,180.0,181.8,60.6,42,88.7,100,74.5,78.8,75.8
20160303084500,180.0,177.0,59.0,42,79.7,100,74.1,78.8,75.8
20160303090000,180.0,177.0,59.0,42,85.0,100,73.9,78.8,75.8
20160303091500,180.0,177.0,59.0,42,89.8,100,73.8,78.8,75.8
20160303093000,180.0,177.0,59.0,42,89.8,100,74.1,78.8,75.8
20160303094500,180.0,174.0,58.0,42,88.6,100,73.8,78.8,75.8
20160303100000,180.0,175.8,58.6,42,81.5,100,74.0,78.8,75.8
20160303101500,180.0,175.8,58.6,42,80.2,100,74.6,78.8,75.8
20160303103000,180.0,175.8,58.6,42,80.2,100,75.7,78.8,75.8
20160303104500,180.0,177.6,59.2,42,81.2,100,74.8,78.8,75.8
20160303110000,180.0,175.2,58.4,42,88.9,100,74.4,78.8,75.8
20160303111500,180.0,175.2,58.4,42,89.8,100,74.3,78.8,75.8
20160303113000,180.0,178.2,59.4,42,85.6,100,74.3,78.8,75.8
20160303114500,180.0,180.0,60.0,42,79.7,100,74.0,78.0,75.0
20160303120000,180.0,180.0,60.0,42,80.9,100,73.8,78.2,75.2
20160303121500,180.0,180.0,60.0,42,80.9,100,73.6,78.3,75.3
20160303123000,180.0,180.0,60.0,42,83.4,100,73.6,78.3,75.3
20160303124500,180.0,177.6,59.2,42,87.6,100,73.5,78.3,75.3
20160303130000,180.0,177.6,59.2,42,89.8,100,73.5,78.3,75.3
20160303131500,180.0,177.6,59.2,42,88.2,100,73.6,78.3,75.3
20160303133000,180.0,175.8,58.6,42,88.2,100,73.5,78.3,75.3
20160303134500,180.0,178.2,59.4,42,89.8,100,73.4,78.3,75.3
20160303140000,180.0,178.2,59.4,42,86.4,100,74.0,78.3,75.3
20160303141500,180.0,178.2,59.4,42,89.8,100,73.5,78.3,75.3
20160303143000,180.0,178.2,59.4,42,89.8,100,73.5,78.3,75.3
20160303144500,180.0,178.2,59.4,42,87.0,100,73.4,78.3,75.3
20160303150000,180.0,178.2,59.4,42,80.2,100,73.3,78.3,75.3
20160303151500,180.0,178.2,59.4,42,80.2,100,73.4,78.3,75.3
20160303153000,180.0,178.2,59.4,42,86.2,100,73.3,78.3,75.3
20160303154500,180.0,178.2,59.4,42,89.8,100,73.3,78.3,75.3
20160303160000,180.0,183.0,61.0,42,87.7,100,73.3,78.3,75.3
20160303161500,180.0,183.0,61.0,42,81.3,100,73.4,78.3,75.3
20160303163000,180.0,186.6,62.2,42,80.2,100,73.7,78.3,75.3
20160303164500,180.0,183.6,61.2,42,80.2,100,73.6,78.3,75.3
20160303170000,180.0,183.6,61.2,42,84.6,100,73.6,78.3,75.3
20160303171500,180.0,183.6,61.2,42,81.9,100,73.6,78.3,75.3
20160303173000,180.0,183.6,61.2,42,79.7,100,73.6,78.3,75.3
20160303174500,180.0,183.6,61.2,42,79.7,100,74.1,78.3,75.3
20160303180000,180.0,183.6,61.2,42,87.9,100,73.5,78.3,75.3
20160303181500,180.0,183.6,61.2,42,86.1,100,73.3,78.3,75.3
20160303183000,180.0,183.6,61.2,42,81.6,100,73.2,78.3,75.3
20160303184500,180.0,183.6,61.2,42,81.6,100,73.2,78.3,75.3
20160303190000,180.0,183.6,61.2,42,81.6,100,73.1,78.3,75.3
20160303191500,180.0,183.6,61.2,42,87.6,100,73.1,78.3,75.3
20160303193000,180.0,183.6,61.2,42,85.8,100,73.2,78.3,75.3
20160303194500,180.0,183.6,61.2,42,79.2,100,73.1,78.3,75.3
20160303200000,180.0,178.2,59.4,42,80.7,100,73.0,78.3,75.3
20160303201500,180.0,178.2,59.4,42,80.7,100,73.0,78.3,75.3
20160303203000,180.0,178.2,59.4,42,80.7,100,73.1,78.3,75.3
20160303204500,180.0,178.2,59.4,42,79.7,100,73.4,78.3,75.3
20160303210000,180.0,178.2,59.4,42,79.7,100,73.5,78.5,75.5
20160303211500,180.0,180.0,60.0,42,79.7,100,73.6,78.5,75.5
20160303213000,180.0,178.2,59.4,42,79.7,100,73.6,78.5,75.5
20160303214500,180.0,178.2,59.4,40,80.7,100,73.6,78.5,75.5
20160303220000,180.0,175.2,58.4,40,90.5,100,74.0,78.5,75.5
20160303221500,180.0,175.2,58.4,40,85.9,100,74.4,78.5,75.5
20160303223000,180.0,177.0,59.0,40,78.8,100,74.7,78.5,75.5
20160303224500,180.0,175.2,58.4,40,79.7,100,74.5,78.5,75.5
20160303230000,180.0,177.0,59.0,40,89.2,100,74.5,78.5,75.5
20160303231500,180.0,175.2,58.4,40,84.8,100,74.5,78.5,75.5
20160303233000,180.0,177.0,59.0,40,80.2,100,74.2,78.5,75.5
20160303234500,180.0,175.2,58.4,40,91.1,100,74.6,78.5,75.5
20160304000000,180.0,175.2,58.4,40,87.0,100,75.1,78.5,75.5
20160304001500,180.0,211.8,70.6,48,72.6,0,75.2,71.8,68.8
20160304003000,180.0,284.4,94.8,54,56.8,0,73.2,71.8,68.8
20160304004500,180.0,235.2,78.4,48,56.8,0,72.4,72.2,69.2
20160304010000,180.0,220.2,73.4,47,56.8,0,71.8,72.2,69.2
20160304011500,180.0,187.2,62.4,41,56.8,0,71.7,72.2,69.2
20160304013000,180.0,187.2,62.4,41,56.8,0,71.7,72.2,69.2
20160304014500,180.0,187.2,62.4,41,56.8,0,71.3,72.2,69.2
20160304020000,180.0,187.2,62.4,41,56.8,0,71.0,72.2,69.2
20160304021500,180.0,184.8,61.6,41,57.5,0,70.8,72.2,69.2
20160304023000,180.0,184.8,61.6,41,57.5,0,70.5,72.2,69.2
20160304024500,180.0,184.8,61.6,41,57.5,0,70.3,72.2,69.2
20160304030000,180.0,187.2,62.4,41,56.8,0,70.2,72.2,69.2
20160304031500,180.0,187.2,62.4,41,56.8,0,69.9,72.2,69.2
20160304033000,180.0,187.2,62.4,41,56.8,0,70.0,72.2,69.2
20160304034500,180.0,187.2,62.4,41,83.1,100,70.8,75.7,72.7
20160304040000,180.0,181.8,60.6,41,81.2,100,71.3,75.7,72.7
20160304041500,180.0,181.8,60.6,41,86.3,100,71.7,75.7,72.7
20160304043000,180.0,181.8,60.6,41,79.7,100,72.0,75.7,72.7
20160304044500,180.0,181.8,60.6,41,88.0,100,72.2,75.7,72.7
20160304050000,180.0,179.4,59.8,41,81.0,100,72.5,75.7,72.7
20160304051500,180.0,179.4,59.8,41,88.7,100,72.7,75.7,72.7
20160304053000,180.0,177.6,59.2,41,82.4,100,73.0,75.7,72.7
20160304054500,180.0,177.6,59.2,41,57.9,0,72.6,75.7,72.7
20160304060000,180.0,177.6,59.2,41,57.9,100,72.2,75.7,72.7
20160304061500,180.0,179.4,59.8,41,66.1,100,72.0,75.9,72.9
20160304063000,180.0,177.6,59.2,41,68.7,100,72.4,75.7,72.7
20160304064500,180.0,177.6,59.2,41,63.6,100,72.6,75.7,72.7
20160304070000,180.0,177.6,59.2,41,79.7,100,72.6,78.0,75.0
20160304071500,180.0,177.6,59.2,41,88.0,100,72.8,78.0,75.0
20160304073000,180.0,177.6,59.2,42,83.1,100,72.9,78.1,75.1
20160304074500,180.0,177.6,59.2,42,80.2,100,73.0,78.2,75.2
20160304080000,180.0,177.6,59.2,42,88.6,100,73.1,78.2,75.2
20160304081500,180.0,177.6,59.2,42,79.6,100,73.2,78.3,75.3
20160304083000,180.0,177.6,59.2,42,80.7,100,73.6,78.3,75.3
20160304084500,180.0,180.0,60.0,42,89.8,100,74.0,78.3,75.3
20160304090000,180.0,178.2,59.4,42,83.2,100,74.7,78.3,75.3
20160304091500,180.0,178.2,59.4,42,79.2,100,74.1,78.3,75.3
20160304093000,180.0,178.2,59.4,42,86.5,100,74.0,78.3,75.3
20160304094500,180.0,181.2,60.4,42,84.3,100,73.7,78.3,75.3
20160304100000,180.0,178.8,59.6,42,81.6,100,73.8,78.3,75.3
20160304101500,180.0,178.8,59.6,42,88.6,100,74.0,78.3,75.3
20160304103000,180.0,178.8,59.6,42,79.7,100,74.1,78.3,75.3
20160304104500,180.0,178.8,59.6,42,79.7,100,74.0,78.3,75.3
20160304110000,180.0,178.8,59.6,42,87.9,100,74.5,78.3,75.3
20160304111500,180.0,181.8,60.6,42,82.1,100,74.3,78.3,75.3
20160304113000,180.0,179.4,59.8,42,79.7,100,74.1,78.3,75.3
20160304114500,180.0,188.4,62.8,42,87.0,100,73.9,78.3,75.3
20160304120000,180.0,188.4,62.8,42,79.2,100,73.9,78.3,75.3
20160304121500,180.0,188.4,62.8,42,81.1,100,73.9,78.3,75.3
20160304123000,180.0,188.4,62.8,42,82.2,100,73.9,78.3,75.3
20160304124500,180.0,188.4,62.8,42,83.7,100,74.0,78.3,75.3
20160304130000,180.0,188.4,62.8,42,81.2,100,74.2,78.3,75.3
20160304131500,180.0,188.4,62.8,42,81.2,100,74.2,78.3,75.3
20160304133000,180.0,188.4,62.8,42,88.3,100,74.3,78.3,75.3
20160304134500,180.0,183.0,61.0,42,86.2,100,74.4,78.3,75.3
20160304140000,180.0,175.2,58.4,42,89.9,100,74.3,78.3,75.3
20160304141500,180.0,175.2,58.4,42,84.4,100,74.4,78.3,75.3
20160304143000,180.0,177.6,59.2,42,80.7,100,74.5,78.3,75.3
20160304144500,180.0,175.2,58.4,42,84.7,100,74.5,78.3,75.3
20160304150000,180.0,175.2,58.4,42,88.5,100,74.5,78.3,75.3
20160304151500,180.0,177.0,59.0,42,64.8,0,75.2,78.3,75.3
20160304153000,180.0,177.0,59.0,42,58.7,100,74.6,78.3,75.3
20160304154500,180.0,177.0,59.0,42,72.0,100,74.3,78.3,75.3
20160304160000,180.0,175.2,58.4,42,79.2,100,74.5,78.3,75.3
20160304161500,180.0,175.2,58.4,42,77.4,100,74.6,78.3,75.3
20160304163000,180.0,183.6,61.2,42,80.2,100,74.8,78.3,75.3
20160304164500,180.0,187.8,62.6,42,80.2,100,74.7,78.3,75.3
20160304170000,180.0,187.8,62.6,42,78.0,100,74.5,78.3,75.3
20160304171500,180.0,187.8,62.6,42,79.7,100,74.5,78.3,75.3
20160304173000,180.0,187.8,62.6,42,78.7,100,74.9,78.3,75.3
20160304174500,180.0,187.8,62.6,42,86.2,100,74.5,78.3,75.3
20160304180000,180.0,187.8,62.6,42,89.2,100,74.1,78.3,75.3
20160304181500,180.0,187.8,62.6,42,88.0,100,74.1,78.3,75.3
20160304183000,180.0,187.8,62.6,42,85.5,100,74.0,78.3,75.3
20160304184500,180.0,187.8,62.6,42,80.4,100,73.8,78.3,75.3
20160304190000,180.0,187.8,62.6,42,78.7,100,73.8,78.3,75.3
20160304191500,180.0,181.2,60.4,42,80.3,100,73.7,78.3,75.3
20160304193000,180.0,181.2,60.4,42,80.3,100,74.1,78.3,75.3
20160304194500,180.0,181.2,60.4,42,80.3,100,73.8,78.3,75.3
20160304200000,180.0,181.2,60.4,42,86.8,100,73.6,78.3,75.3
20160304201500,180.0,181.2,60.4,42,89.2,100,73.5,78.3,75.3
20160304203000,180.0,181.2,60.4,42,87.4,100,73.4,78.3,75.3
20160304204500,180.0,181.2,60.4,42,81.2,100,73.6,78.3,75.3
20160304210000,180.0,183.6,61.2,42,79.8,100,73.4,78.3,75.3
20160304211500,180.0,183.6,61.2,42,87.5,100,73.3,78.3,75.3
20160304213000,180.0,183.6,61.2,42,87.5,100,73.3,78.3,75.3
20160304214500,180.0,183.6,61.2,42,78.7,100,73.3,78.3,75.3
20160304220000,180.0,183.6,61.2,42,87.0,100,73.2,78.3,75.3
20160304221500,180.0,183.6,61.2,42,87.0,100,73.1,78.3,75.3
20160304223000,180.0,183.6,61.2,42,80.0,100,73.1,78.3,75.3
20160304224500,180.0,187.8,62.6,42,79.2,100,73.0,78.3,75.3
20160304230000,180.0,187.8,62.6,42,87.5,100,73.1,78.3,75.3
20160304231500,180.0,187.8,62.6,42,87.5,100,72.9,78.3,75.3
20160304233000,180.0,187.8,62.6,42,83.7,100,72.8,78.3,75.3
20160304234500,180.0,187.8,62.6,42,80.4,100,73.1,78.3,75.3
20160305000000,180.0,187.8,62.6,42,87.4,100,72.9,78.3,75.3
20160305001500,180.0,187.8,62.6,42,77.7,100,72.8,78.3,75.3
20160305003000,180.0,187.8,62.6,42,87.5,100,72.8,78.3,75.3
20160305004500,180.0,187.8,62.6,42,85.5,100,72.9,78.3,75.3
20160305010000,180.0,187.8,62.6,42,80.2,100,72.9,78.3,75.3
20160305011500,180.0,187.8,62.6,42,88.6,100,72.9,78.3,75.3
20160305013000,180.0,187.8,62.6,42,87.6,100,72.8,78.3,75.3
20160305014500,180.0,187.8,62.6,42,87.6,100,72.9,78.3,75.3
20160305020000,180.0,187.8,62.6,42,86.6,100,72.7,78.3,75.3
20160305021500,180.0,187.8,62.6,42,77.8,100,72.6,78.3,75.3
20160305023000,180.0,187.8,62.6,42,88.6,100,72.7,78.3,75.3
20160305024500,180.0,187.8,62.6,42,81.1,100,72.6,78.3,75.3
20160305030000,180.0,187.8,62.6,42,87.3,100,72.6,78.3,75.3
20160305031500,180.0,187.8,62.6,42,77.8,100,73.1,78.3,75.3
20160305033000,180.0,187.8,62.6,42,86.9,100,73.1,79.3,76.3
20160305034500,180.0,184.8,61.6,42,78.3,100,73.2,79.3,76.3
20160305040000,180.0,184.8,61.6,42,87.8,100,73.2,79.3,76.3
20160305041500,180.0,182.4,60.8,42,78.7,100,73.1,79.3,76.3
20160305043000,180.0,182.4,60.8,42,88.0,100,73.2,79.3,76.3
20160305044500,180.0,180.0,60.0,42,79.4,100,73.2,79.4,76.4
20160305050000,180.0,180.0,60.0,42,88.6,100,73.2,79.5,76.5
20160305051500,180.0,186.6,62.2,42,77.7,100,73.2,79.6,76.6
20160305053000,180.0,189.0,63.0,42,87.1,100,73.0,79.6,76.6
20160305054500,180.0,189.0,63.0,42,84.8,100,72.8,79.6,76.6
20160305060000,180.0,189.0,63.0,42,87.5,100,72.9,79.6,76.6
20160305061500,180.0,189.0,63.0,42,81.3,100,72.9,79.6,76.6
20160305063000,180.0,186.6,62.2,42,85.2,100,72.7,79.6,76.6
20160305064500,180.0,186.6,62.2,42,86.8,100,72.6,80.0,77.1
20160305070000,180.0,189.0,63.0,42,81.6,100,72.9,80.0,77.1
20160305071500,180.0,184.8,61.6,41,77.6,100,72.9,80.0,77.4
20160305073000,180.0,187.8,62.6,41,77.6,100,72.9,80.0,77.4
20160305074500,180.0,187.8,62.6,41,86.4,100,72.9,80.0,77.4
20160305080000,180.0,184.8,61.6,41,86.4,100,72.8,80.0,77.4
20160305081500,180.0,184.8,61.6,41,80.2,100,73.1,80.0,78.0
20160305083000,180.0,184.8,61.6,41,88.0,100,74.1,74.3,71.3
20160305084500,180.0,254.4,84.8,50,57.0,0,72.8,71.8,68.8
20160305090000,180.0,267.6,89.2,52,57.0,0,72.3,71.7,68.7
20160305091500,180.0,280.2,93.4,55,57.0,0,71.7,71.4,68.4
20160305093000,180.0,276.6,92.2,53,57.0,0,71.2,71.4,68.4
20160305094500,180.0,220.2,73.4,46,57.0,0,70.7,71.4,68.4
20160305100000,180.0,189.6,63.2,42,57.6,0,70.7,71.4,68.4
20160305101500,180.0,189.6,63.2,42,57.6,0,70.4,71.4,68.4
20160305103000,180.0,189.6,63.2,41,57.6,0,70.3,71.4,68.4
20160305104500,180.0,187.2,62.4,41,57.6,0,70.3,71.4,68.4
20160305110000,180.0,175.8,58.6,41,57.6,0,70.2,71.4,68.4
20160305111500,180.0,178.8,59.6,42,57.6,0,70.3,71.4,68.4
20160305113000,180.0,178.8,59.6,42,57.6,0,70.1,71.4,68.4
20160305114500,180.0,177.0,59.0,42,57.6,0,70.2,71.4,68.4
20160305120000,180.0,177.0,59.0,42,57.6,0,70.2,71.4,68.4
20160305121500,180.0,183.0,61.0,42,58.3,0,70.2,71.4,68.4
20160305123000,180.0,180.0,60.0,42,58.3,0,70.3,71.4,68.4
20160305124500,180.0,180.0,60.0,42,58.3,0,70.3,71.4,68.4
20160305130000,180.0,184.2,61.4,42,58.3,0,70.5,71.4,68.4
20160305131500,180.0,187.8,62.6,42,58.3,0,70.6,71.4,68.4
20160305133000,180.0,187.8,62.6,42,58.3,0,70.7,71.4,68.4
20160305134500,180.0,190.8,63.6,42,58.3,0,70.9,71.4,68.4
20160305140000,180.0,195.0,65.0,42,58.3,0,71.0,71.4,68.4
20160305141500,180.0,181.8,60.6,41,58.3,0,71.2,71.4,68.4
20160305143000,180.0,184.2,61.4,42,58.3,0,71.4,71.4,68.4
20160305144500,180.0,184.2,61.4,42,58.3,0,71.6,71.4,68.4
20160305150000,180.0,194.4,64.8,43,58.3,0,71.7,71.4,68.4
20160305151500,180.0,213.0,71.0,46,57.7,0,71.8,71.4,68.4
20160305153000,180.0,228.0,76.0,48,57.7,0,71.8,71.4,68.4
20160305154500,180.0,245.4,81.8,51,57.7,0,71.8,71.4,68.4
20160305160000,180.0,249.6,83.2,52,57.7,0,71.7,71.4,68.4
20160305161500,180.0,254.4,84.8,52,57.7,0,71.6,71.4,68.4
20160305163000,180.0,182.4,60.8,42,79.4,100,71.7,76.4,73.4
20160305164500,180.0,182.4,60.8,42,84.1,100,72.7,76.2,73.2
20160305170000,180.0,182.4,60.8,42,86.9,100,72.8,77.1,74.1
20160305171500,180.0,182.4,60.8,42,89.2,100,72.9,76.8,73.8
20160305173000,180.0,184.8,61.6,42,89.2,100,73.1,76.7,73.7
20160305174500,180.0,187.2,62.4,42,84.9,100,73.2,76.1,73.1
20160305180000,180.0,184.8,61.6,42,79.7,100,73.3,76.7,73.7
20160305181500,180.0,184.8,61.6,42,79.7,100,73.4,76.7,73.7
20160305183000,180.0,187.2,62.4,42,82.3,100,73.4,76.7,73.7
20160305184500,180.0,187.2,62.4,42,80.0,100,73.5,76.7,73.7
20160305190000,180.0,187.2,62.4,42,80.0,100,73.5,76.7,73.7
20160305191500,180.0,184.2,61.4,42,79.2,100,73.6,76.7,73.7
20160305193000,180.0,184.2,61.4,42,79.2,100,73.6,76.7,73.7
20160305194500,180.0,184.2,61.4,42,86.8,100,73.7,76.7,73.7
20160305200000,180.0,184.2,61.4,42,84.9,100,73.8,76.6,73.6
20160305201500,180.0,184.2,61.4,42,57.6,0,73.5,76.4,73.4
20160305203000,180.0,184.2,61.4,42,57.6,100,72.8,76.4,73.4
20160305204500,180.0,184.2,61.4,42,62.2,100,72.3,76.4,73.4
20160305210000,180.0,184.2,61.4,42,76.6,100,72.7,76.4,73.4
20160305211500,180.0,187.2,62.4,42,81.1,100,72.7,76.4,73.4
20160305213000,180.0,187.2,62.4,42,81.1,100,72.8,76.4,73.4
20160305214500,180.0,187.2,62.4,42,76.8,100,72.8,76.4,73.4
20160305220000,180.0,187.2,62.4,42,80.7,100,72.9,76.4,73.4
20160305221500,180.0,190.2,63.4,42,82.1,100,72.8,76.4,73.4
20160305223000,180.0,190.2,63.4,42,85.1,100,73.3,76.4,73.4
20160305224500,180.0,190.2,63.4,42,57.6,0,73.5,76.4,73.4
20160305230000,180.0,187.8,62.6,42,57.6,100,72.6,76.4,73.4
20160305231500,180.0,190.2,63.4,42,76.5,100,72.6,77.8,74.8
20160305233000,180.0,190.2,63.4,42,80.3,100,72.9,77.8,74.8
20160305234500,180.0,187.2,62.4,42,85.7,100,73.2,77.8,74.8
20160306000000,180.0,187.2,62.4,42,87.9,100,73.4,77.8,74.8
20160306001500,180.0,187.2,62.4,42,81.9,100,73.6,77.8,74.8
20160306003000,180.0,190.2,63.4,42,78.4,100,73.6,77.8,74.8
20160306004500,180.0,186.6,62.2,41,80.7,100,73.5,77.8,74.8
20160306010000,180.0,186.6,62.2,41,88.6,100,73.4,77.8,74.8
20160306011500,180.0,184.2,61.4,41,85.6,100,73.5,77.8,74.8
20160306013000,180.0,181.8,60.6,41,79.2,100,73.5,77.8,74.8
20160306014500,180.0,184.8,61.6,41,84.2,100,73.5,77.8,74.8
20160306020000,180.0,178.8,59.6,41,88.6,100,73.5,77.8,74.8
20160306021500,180.0,182.4,60.8,41,81.7,100,73.4,77.8,74.8
20160306023000,180.0,182.4,60.8,41,80.2,100,73.3,77.8,74.8
20160306024500,180.0,184.8,61.6,41,88.9,100,73.3,77.8,74.8
20160306030000,180.0,184.8,61.6,41,82.4,100,73.3,77.8,74.8
20160306031500,180.0,184.8,61.6,41,81.2,100,73.4,77.8,74.8
20160306033000,180.0,182.4,60.8,41,89.2,100,73.5,77.8,74.8
20160306034500,180.0,186.6,62.2,41,85.6,100,73.6,77.8,74.8
20160306040000,180.0,186.6,62.2,41,78.8,100,73.8,77.8,74.8
20160306041500,180.0,184.2,61.4,41,87.8,100,73.7,77.8,74.8
20160306043000,180.0,184.2,61.4,41,80.3,100,73.6,77.8,74.8
20160306044500,180.0,184.2,61.4,41,84.5,100,73.6,77.8,74.8
20160306050000,180.0,184.2,61.4,41,86.8,100,73.6,77.8,74.8
20160306051500,180.0,184.2,61.4,41,78.7,100,73.6,77.8,74.8
20160306053000,180.0,184.2,61.4,41,87.0,100,73.6,77.8,74.8
20160306054500,180.0,184.2,61.4,41,81.7,100,73.6,77.8,74.8
20160306060000,180.0,184.2,61.4,41,87.4,100,73.6,77.8,74.8
20160306061500,180.0,184.2,61.4,41,78.3,100,73.7,77.8,74.8
20160306063000,180.0,184.2,61.4,41,89.0,100,73.6,77.8,74.8
20160306064500,180.0,184.2,61.4,41,82.0,100,73.8,77.8,74.8
20160306070000,180.0,184.2,61.4,41,83.9,100,73.8,77.8,74.8
20160306071500,180.0,184.2,61.4,41,86.8,100,73.8,77.8,74.8
20160306073000,180.0,184.2,61.4,43,77.8,100,73.9,77.8,74.8
20160306074500,180.0,184.2,61.4,43,86.8,100,73.8,77.8,74.8
20160306080000,180.0,184.2,61.4,43,78.7,100,73.8,77.8,74.8
20160306081500,180.0,184.2,61.4,43,85.6,100,73.9,77.8,74.8
20160306083000,180.0,184.2,61.4,43,88.0,100,73.8,77.8,74.8
20160306084500,180.0,184.2,61.4,43,80.3,100,73.7,77.8,74.8
20160306090000,180.0,184.2,61.4,43,79.2,100,73.7,77.8,74.8
20160306091500,180.0,184.2,61.4,43,82.1,100,73.8,77.8,74.8
20160306093000,180.0,304.2,101.4,60,57.6,0,73.2,68.5,65.5
20160306094500,180.0,307.8,102.6,60,57.6,0,72.2,68.5,65.5
20160306100000,180.0,292.8,97.6,56,57.6,0,71.8,68.5,65.5
20160306101500,180.0,288.6,96.2,56,57.6,0,71.2,68.5,65.5
20160306103000,180.0,288.6,96.2,56,57.6,0,70.8,68.5,65.5
20160306104500,180.0,292.8,97.6,56,57.6,0,70.6,68.5,65.5
20160306110000,180.0,292.8,97.6,56,57.6,0,70.2,68.5,65.5
20160306111500,180.0,296.4,98.8,56,57.6,0,70.1,68.5,65.5
20160306113000,180.0,296.4,98.8,56,57.6,0,70.1,68.5,65.5
20160306114500,180.0,296.4,98.8,56,57.6,0,70.0,68.5,65.5
20160306120000,180.0,284.4,94.8,57,57.6,0,70.2,68.5,65.5
20160306121500,180.0,288.6,96.2,55,57.6,0,70.1,68.5,65.5
20160306123000,180.0,292.8,97.6,56,57.6,0,70.3,68.5,65.5
20160306124500,180.0,292.8,97.6,56,57.6,0,70.2,68.5,65.5
20160306130000,180.0,292.8,97.6,56,57.6,0,70.2,68.5,65.5
20160306131500,180.0,292.8,97.6,56,57.6,0,70.4,68.5,65.5
20160306133000,180.0,296.4,98.8,56,57.6,0,70.5,68.5,65.5
20160306134500,180.0,288.6,96.2,56,57.6,0,70.7,68.5,65.5
20160306140000,180.0,296.4,98.8,56,57.6,0,70.7,68.5,65.5
20160306141500,180.0,292.8,97.6,56,57.6,0,70.8,68.5,65.5
20160306143000,180.0,292.8,97.6,56,57.6,0,70.8,68.5,65.5
20160306144500,180.0,292.8,97.6,56,58.3,0,70.8,68.5,65.5
20160306150000,180.0,292.8,97.6,56,58.3,0,70.8,68.5,65.5
20160306151500,180.0,288.6,96.2,56,58.3,0,70.8,68.5,65.5
20160306153000,180.0,288.6,96.2,56,57.6,0,71.0,68.5,65.5
20160306154500,180.0,292.8,97.6,58,57.6,0,70.8,68.5,65.5
20160306160000,180.0,296.4,98.8,58,57.6,0,70.8,68.5,65.5
20160306161500,180.0,292.8,97.6,58,57.6,0,70.8,68.5,65.5
20160306163000,180.0,292.8,97.6,58,58.3,0,70.8,68.5,65.5
20160306164500,180.0,288.6,96.2,58,58.3,0,70.8,68.5,65.5
20160306170000,180.0,288.6,96.2,58,58.3,0,70.5,68.5,65.5
20160306171500,180.0,288.6,96.2,58,58.3,0,70.5,68.5,65.5
20160306173000,180.0,288.6,96.2,58,58.3,0,70.4,68.5,65.5
20160306174500,180.0,292.8,97.6,58,57.2,0,70.4,68.5,65.5
20160306180000,180.0,292.8,97.6,58,57.2,0,70.3,68.5,65.5
20160306181500,180.0,190.2,63.4,42,79.2,100,70.8,79.1,76.1
20160306183000,180.0,187.2,62.4,41,80.2,100,71.5,79.1,76.1
20160306184500,180.0,187.2,62.4,41,87.0,100,71.9,79.1,76.1
20160306190000,180.0,187.2,62.4,41,88.6,100,72.1,79.1,76.1
20160306191500,180.0,178.2,59.4,41,86.9,100,72.4,79.1,76.1
20160306193000,180.0,178.2,59.4,41,83.1,100,72.6,79.1,76.1
20160306194500,180.0,178.2,59.4,41,83.1,100,73.2,79.1,76.1
20160306200000,180.0,178.2,59.4,41,79.7,100,73.3,79.1,76.1
20160306201500,180.0,178.2,59.4,41,81.1,100,73.6,79.1,76.1
20160306203000,180.0,174.0,58.0,41,81.1,100,73.7,79.1,76.1
20160306204500,180.0,177.6,59.2,41,89.5,100,73.9,79.1,76.1
20160306210000,180.0,177.6,59.2,41,89.5,100,74.0,79.1,76.1
20160306211500,180.0,181.2,60.4,41,81.5,100,74.1,79.1,76.1
20160306213000,180.0,187.8,62.6,41,80.2,100,74.2,79.1,76.1
20160306214500,180.0,187.8,62.6,41,88.6,100,74.3,79.1,76.1
20160306220000,180.0,187.8,62.6,41,82.0,100,74.4,79.1,76.1
20160306221500,180.0,187.8,62.6,41,79.7,100,74.7,79.1,76.1
20160306223000,180.0,187.8,62.6,41,82.7,100,74.6,79.1,76.1
20160306224500,180.0,187.8,62.6,41,88.0,100,74.6,79.1,76.1
20160306230000,180.0,187.8,62.6,41,79.1,100,74.7,79.1,76.1
20160306231500,180.0,187.8,62.6,41,83.3,100,74.7,79.1,76.1
20160306233000,180.0,187.8,62.6,41,87.2,100,74.7,79.1,76.1
20160306234500,180.0,187.8,62.6,41,86.2,100,74.9,79.1,76.1
20160307000000,180.0,187.8,62.6,41,79.1,100,75.0,79.1,76.1
20160307001500,180.0,184.8,61.6,41,89.3,100,74.9,79.1,76.1
20160307003000,180.0,174.0,58.0,41,85.9,100,74.8,79.1,76.1
20160307004500,180.0,174.0,58.0,41,81.2,100,74.7,79.1,76.1
20160307010000,180.0,174.0,58.0,41,89.8,100,74.8,79.1,76.1
20160307011500,180.0,175.8,58.6,41,81.0,100,74.8,79.1,76.1
20160307013000,180.0,175.8,58.6,41,81.0,100,74.7,79.1,76.1
20160307014500,180.0,175.8,58.6,41,89.8,100,74.6,79.1,76.1
20160307020000,180.0,175.8,58.6,41,82.5,100,74.5,79.1,76.1
20160307021500,180.0,177.6,59.2,41,81.1,100,74.6,79.1,76.1
20160307023000,180.0,177.6,59.2,41,89.2,100,75.0,79.1,76.1
20160307024500,180.0,175.8,58.6,41,79.3,100,75.1,79.1,76.1
20160307030000,180.0,175.8,58.6,41,88.1,100,75.3,79.1,76.1
20160307031500,180.0,177.6,59.2,41,88.1,100,75.4,79.1,76.1
20160307033000,180.0,177.6,59.2,41,79.7,100,75.5,79.1,76.1
20160307034500,180.0,175.8,58.6,41,89.8,100,75.1,79.1,76.1
20160307040000,180.0,177.6,59.2,41,82.9,100,75.0,79.1,76.1
20160307041500,180.0,175.2,58.4,41,81.6,100,74.8,79.1,76.1
20160307043000,180.0,175.2,58.4,41,89.3,100,75.0,79.1,76.1
20160307044500,180.0,175.2,58.4,41,79.4,100,75.3,79.1,76.1
20160307050000,180.0,177.0,59.0,41,82.8,100,75.2,79.1,76.1
20160307051500,180.0,177.0,59.0,41,89.8,100,75.0,79.1,76.1
20160307053000,180.0,177.0,59.0,41,82.2,100,74.9,79.1,76.1
20160307054500,180.0,177.0,59.0,41,85.0,100,74.8,79.1,76.1
20160307060000,180.0,173.4,57.8,41,88.0,100,74.7,79.1,76.1
20160307061500,180.0,175.2,58.4,41,81.1,100,74.8,79.1,76.1
20160307063000,180.0,175.2,58.4,41,88.6,100,75.2,79.1,76.1
20160307064500,180.0,184.2,61.4,41,79.2,100,74.6,79.1,76.1
20160307070000,180.0,181.2,60.4,41,89.8,100,75.0,79.1,76.1
20160307071500,180.0,181.2,60.4,41,82.4,100,74.8,79.1,76.1
20160307073000,180.0,181.2,60.4,41,80.2,100,74.7,79.1,76.1
20160307074500,180.0,181.2,60.4,41,89.2,100,74.7,79.1,76.1
20160307080000,180.0,181.2,60.4,41,79.1,100,74.7,79.1,76.1
20160307081500,180.0,177.0,59.0,41,86.4,100,74.6,79.1,76.1
20160307083000,180.0,172.2,57.4,41,89.1,100,75.0,79.1,76.1
20160307084500,180.0,170.4,56.8,41,80.8,100,75.2,79.1,76.1
20160307090000,180.0,175.2,58.4,42,82.3,100,75.0,79.1,76.1
20160307091500,180.0,175.2,58.4,42,89.8,100,74.8,79.1,76.1
20160307093000,180.0,175.2,58.4,42,85.9,100,74.6,79.1,76.1
20160307094500,180.0,181.2,60.4,42,79.7,100,75.7,79.1,76.1
20160307100000,180.0,178.8,59.6,42,59.6,0,76.1,79.1,76.1
20160307101500,180.0,178.8,59.6,42,58.0,100,75.1,79.1,76.1
20160307103000,180.0,178.8,59.6,42,75.4,100,75.1,79.1,76.1
20160307104500,180.0,178.8,59.6,42,78.9,100,75.0,79.1,76.1
20160307110000,180.0,178.8,59.6,42,80.7,100,74.8,79.1,76.1
20160307111500,180.0,178.8,59.6,42,83.6,100,74.8,79.1,76.1
20160307113000,180.0,178.8,59.6,42,89.2,100,74.8,79.1,76.1
20160307114500,180.0,177.0,59.0,42,86.2,100,74.8,79.1,76.1
20160307120000,180.0,177.0,59.0,42,79.6,100,74.7,79.1,76.1
20160307121500,180.0,177.0,59.0,42,79.6,100,74.7,79.1,76.1
20160307123000,180.0,183.0,61.0,42,79.6,100,75.0,79.1,76.1
20160307124500,180.0,183.0,61.0,42,81.1,100,74.8,79.1,76.1
20160307130000,180.0,186.6,62.2,42,83.2,100,74.7,79.1,76.1
20160307131500,180.0,186.6,62.2,42,84.5,100,74.6,79.1,76.1
20160307133000,180.0,183.6,61.2,42,88.7,100,74.7,79.1,76.1
20160307134500,180.0,183.6,61.2,42,86.2,100,74.3,79.1,76.1
20160307140000,180.0,183.6,61.2,42,78.7,100,74.6,79.1,76.1
20160307141500,180.0,183.6,61.2,42,82.6,100,74.5,79.1,76.1
20160307143000,180.0,179.4,59.8,42,85.2,100,74.7,79.1,76.1
20160307144500,180.0,181.8,60.6,42,79.7,100,74.6,79.1,76.1
20160307150000,180.0,181.8,60.6,42,83.4,100,74.5,79.1,76.1
20160307151500,180.0,190.2,63.4,46,77.9,0,74.5,75.0,72.0
20160307153000,180.0,213.6,71.2,46,58.0,0,74.0,75.0,72.0
20160307154500,180.0,189.6,63.2,43,58.0,0,73.6,75.0,72.0
20160307160000,180.0,189.6,63.2,43,58.0,0,73.2,75.0,72.0
20160307161500,180.0,189.6,63.2,43,58.0,0,72.7,75.0,72.0
20160307163000,180.0,184.8,61.6,42,58.0,0,72.5,74.9,71.9
20160307164500,180.0,184.8,61.6,42,58.0,0,72.5,74.7,71.7
20160307170000,180.0,191.4,63.8,42,58.0,0,72.4,74.7,71.7
20160307171500,180.0,187.8,62.6,41,57.4,0,72.3,74.7,71.7
20160307173000,180.0,187.8,62.6,41,57.4,0,72.1,74.7,71.7
20160307174500,180.0,187.8,62.6,41,57.4,0,71.9,74.7,71.7
20160307180000,180.0,184.2,61.4,41,57.4,0,71.7,74.7,71.7
20160307181500,180.0,184.2,61.4,41,57.4,100,71.4,74.7,71.7
20160307183000,180.0,184.2,61.4,41,57.4,100,71.4,74.7,71.7
20160307184500,180.0,184.2,61.4,41,57.4,100,71.3,74.7,71.7
20160307190000,180.0,184.2,61.4,41,57.4,100,71.1,74.7,71.7
20160307191500,180.0,186.6,62.2,41,57.4,100,71.0,74.7,71.7
20160307193000,180.0,186.6,62.2,41,75.3,100,71.5,74.7,71.7
20160307194500,180.0,186.6,62.2,41,74.4,100,71.9,74.7,71.7
20160307200000,180.0,177.6,59.2,41,60.4,0,72.0,74.7,71.7
20160307201500,180.0,177.6,59.2,41,58.0,0,71.6,74.7,71.7
20160307203000,180.0,177.6,59.2,41,58.0,100,71.3,77.4,74.4
20160307204500,180.0,174.0,58.0,41,84.0,100,72.1,77.8,74.8
20160307210000,180.0,174.0,58.0,41,86.4,100,72.5,77.8,74.8
20160307211500,180.0,175.8,58.6,41,87.7,100,73.0,77.8,74.8
20160307213000,180.0,175.8,58.6,41,89.8,100,73.3,77.8,74.8
20160307214500,180.0,177.6,59.2,41,82.3,100,73.4,77.8,74.8
20160307220000,180.0,177.6,59.2,41,82.3,100,73.7,77.8,74.8
20160307221500,180.0,177.6,59.2,41,90.4,100,73.9,77.8,74.8
20160307223000,180.0,175.2,58.4,41,85.8,100,74.0,77.8,74.8
20160307224500,180.0,180.0,60.0,41,80.2,100,74.1,77.8,74.8
20160307230000,180.0,180.0,60.0,41,86.3,100,74.3,77.8,74.8
20160307231500,180.0,180.0,60.0,41,89.2,100,74.3,77.8,74.8
20160307233000,180.0,180.0,60.0,41,86.6,100,74.5,77.8,74.8
20160307234500,180.0,180.0,60.0,41,81.6,100,74.6,77.8,74.8
20160308000000,180.0,189.0,63.0,41,79.2,100,74.6,77.8,74.8
20160308001500,180.0,189.0,63.0,41,84.1,100,74.5,77.8,74.8
20160308003000,180.0,184.8,61.6,41,88.6,100,74.5,77.8,74.8
20160308004500,180.0,184.8,61.6,41,80.7,100,74.5,77.8,74.8
20160308010000,180.0,184.8,61.6,41,82.9,100,74.5,77.8,74.8
20160308011500,180.0,184.8,61.6,41,89.0,100,74.5,77.8,74.8
20160308013000,180.0,184.8,61.6,41,80.1,100,74.5,77.8,74.8
20160308014500,180.0,184.8,61.6,41,80.1,100,74.4,77.8,74.8
20160308020000,180.0,181.2,60.4,41,81.1,100,74.3,77.8,74.8
20160308021500,180.0,178.8,59.6,41,85.1,100,74.3,77.8,74.8
20160308023000,180.0,183.0,61.0,41,87.9,100,74.4,77.8,74.8
20160308024500,180.0,183.0,61.0,41,78.7,100,74.7,77.8,74.8
20160308030000,180.0,183.0,61.0,41,81.1,100,74.6,77.8,74.8
20160308031500,180.0,183.0,61.0,41,88.7,100,74.5,77.8,74.8
20160308033000,180.0,177.6,59.2,41,86.7,100,74.4,77.8,74.8
20160308034500,180.0,175.2,58.4,41,79.4,100,74.4,77.8,74.8
20160308040000,180.0,175.2,58.4,41,83.8,100,74.5,77.8,74.8
20160308041500,180.0,175.2,58.4,41,89.8,100,74.5,77.8,74.8
20160308043000,180.0,175.2,58.4,41,79.9,100,74.6,77.8,74.8
20160308044500,180.0,178.2,59.4,41,86.4,100,74.6,77.8,74.8
20160308050000,180.0,178.2,59.4,41,88.6,100,74.6,77.8,74.8
20160308051500,180.0,178.2,59.4,41,83.7,100,74.7,77.8,74.8
20160308053000,180.0,178.2,59.4,41,79.7,100,74.8,77.8,74.8
20160308054500,180.0,178.2,59.4,41,86.3,100,74.9,77.8,74.8
20160308060000,180.0,175.2,58.4,41,89.8,100,74.8,77.9,74.9
20160308061500,180.0,175.2,58.4,41,82.5,100,74.9,77.8,74.8
20160308063000,180.0,172.8,57.6,41,80.2,100,75.1,77.8,74.8
20160308064500,180.0,172.8,57.6,41,58.0,100,74.3,77.8,74.8
20160308070000,180.0,172.8,57.6,41,79.8,100,73.7,77.8,74.8
20160308071500,180.0,172.8,57.6,41,76.4,100,74.0,78.0,75.0
20160308073000,180.0,175.8,58.6,41,81.1,100,74.1,78.0,75.0
20160308074500,180.0,175.8,58.6,41,87.9,100,74.1,78.0,75.0
20160308080000,180.0,184.8,61.6,41,79.8,100,74.1,78.0,75.0
20160308081500,180.0,184.8,61.6,41,81.6,100,74.1,78.0,75.0
20160308083000,180.0,184.8,61.6,41,81.6,100,74.5,78.0,75.0
20160308084500,180.0,307.8,102.6,58,58.0,0,75.2,74.0,71.0
20160308090000,180.0,249.6,83.2,51,58.0,0,74.1,74.1,71.1
20160308091500,180.0,229.8,76.6,48,58.0,0,73.6,74.1,71.1
20160308093000,180.0,190.2,63.4,42,58.0,0,73.1,74.3,71.3
20160308094500,180.0,190.2,63.4,42,57.2,0,72.6,74.3,71.3
20160308100000,180.0,190.2,63.4,42,57.2,0,72.2,74.3,71.3
20160308101500,180.0,187.8,62.6,42,57.2,0,72.1,74.3,71.3
20160308103000,180.0,187.8,62.6,42,57.2,0,72.2,74.3,71.3
20160308104500,180.0,187.8,62.6,42,57.2,0,72.4,74.3,71.3
20160308110000,180.0,187.8,62.6,42,57.9,0,72.6,74.3,71.3
20160308111500,180.0,187.8,62.6,42,57.9,0,72.2,74.3,71.3
20160308113000,180.0,184.2,61.4,42,57.9,0,71.9,74.3,71.3
20160308114500,180.0,184.2,61.4,42,57.9,0,71.7,74.3,71.3
20160308120000,180.0,184.2,61.4,42,57.9,0,71.5,74.3,71.3
20160308121500,180.0,184.2,61.4,42,57.9,0,71.3,74.3,71.3
20160308123000,180.0,184.2,61.4,42,57.9,0,71.2,74.3,71.3
20160308124500,180.0,184.2,61.4,42,57.9,0,71.3,74.3,71.3
20160308130000,180.0,187.2,62.4,42,57.9,0,71.2,74.3,71.3
20160308131500,180.0,183.6,61.2,42,57.9,100,71.0,74.3,71.3
20160308133000,180.0,175.2,58.4,42,57.9,100,71.0,74.3,71.3
20160308134500,180.0,178.2,59.4,42,57.9,100,71.0,74.3,71.3
20160308140000,180.0,180.0,60.0,42,57.9,100,71.5,74.3,71.3
20160308141500,180.0,178.2,59.4,42,57.9,0,71.3,74.3,71.3
20160308143000,180.0,178.2,59.4,42,57.9,0,71.3,74.3,71.3
20160308144500,180.0,180.0,60.0,42,57.9,0,71.3,74.3,71.3
20160308150000,180.0,183.0,61.0,42,57.9,0,71.2,74.3,71.3
20160308151500,180.0,183.0,61.0,42,57.9,0,71.2,74.3,71.3
20160308153000,180.0,183.0,61.0,42,57.9,0,71.3,74.3,71.3
20160308154500,180.0,183.0,61.0,42,57.9,0,71.2,74.3,71.3
20160308160000,180.0,183.0,61.0,42,57.9,100,71.0,74.3,71.3
20160308161500,180.0,183.0,61.0,42,57.9,100,71.0,74.3,71.3
20160308163000,180.0,183.0,61.0,42,57.9,100,70.9,74.3,71.3
20160308164500,180.0,183.0,61.0,42,86.7,100,71.3,77.4,74.4
20160308170000,180.0,183.0,61.0,42,85.1,100,71.8,77.1,74.1
20160308171500,180.0,180.0,60.0,42,80.7,100,72.7,77.1,74.1
20160308173000,180.0,180.0,60.0,42,80.7,100,72.9,77.1,74.1
20160308174500,180.0,182.4,60.8,42,80.7,100,73.1,77.1,74.1
20160308180000,180.0,182.4,60.8,42,87.0,100,73.2,77.1,74.1
20160308181500,180.0,179.4,59.8,42,88.6,100,73.2,77.1,74.1
20160308183000,180.0,181.2,60.4,42,82.8,100,73.2,77.1,74.1
20160308184500,180.0,181.2,60.4,42,79.2,100,73.2,77.1,74.1
20160308190000,180.0,181.2,60.4,42,80.7,100,73.3,77.1,74.1
20160308191500,180.0,178.8,59.6,42,80.7,100,73.3,77.1,74.1
20160308193000,180.0,178.8,59.6,42,80.7,100,73.4,77.1,74.1
20160308194500,180.0,178.8,59.6,42,81.6,100,73.4,77.1,74.1
20160308200000,180.0,178.8,59.6,42,85.7,100,73.5,77.1,74.1
20160308201500,180.0,178.8,59.6,42,89.8,100,73.7,77.1,74.1
20160308203000,180.0,178.8,59.6,42,87.0,100,73.8,77.1,74.1
20160308204500,180.0,189.0,63.0,42,79.3,100,73.7,77.1,74.1
20160308210000,180.0,189.0,63.0,42,79.3,100,73.7,77.2,74.2
20160308211500,180.0,189.0,63.0,42,86.1,100,73.6,77.1,74.1
20160308213000,180.0,189.0,63.0,42,87.4,100,73.6,77.1,74.1
20160308214500,180.0,207.0,69.0,44,63.0,0,73.8,76.1,73.1
20160308220000,180.0,187.8,62.6,41,58.0,0,73.2,76.1,73.1
20160308221500,180.0,187.8,62.6,41,58.0,0,72.8,76.1,73.1
20160308223000,180.0,187.8,62.6,41,58.0,100,72.3,76.1,73.1
20160308224500,180.0,184.8,61.6,41,78.1,100,72.4,76.1,73.1
20160308230000,180.0,187.8,62.6,41,69.7,100,73.1,76.1,73.1
20160308231500,180.0,178.2,59.4,41,71.6,100,73.2,76.1,73.1
20160308233000,180.0,184.2,61.4,41,74.4,100,73.3,76.1,73.1
20160308234500,180.0,184.2,61.4,41,58.0,100,72.6,76.1,73.1
20160309000000,180.0,184.2,61.4,41,58.0,100,72.1,76.1,73.1
20160309001500,180.0,184.2,61.4,41,73.0,100,72.7,76.1,73.1
20160309003000,180.0,186.6,62.2,41,73.0,100,72.9,76.1,73.1
20160309004500,180.0,186.6,62.2,41,73.0,100,72.9,76.1,73.1
20160309010000,180.0,186.6,62.2,41,70.5,100,73.0,76.1,73.1
20160309011500,180.0,186.6,62.2,41,69.7,100,73.1,76.1,73.1
20160309013000,180.0,186.6,62.2,41,69.7,100,73.1,76.1,73.1
20160309014500,180.0,186.6,62.2,41,69.7,100,73.1,76.1,73.1
20160309020000,180.0,186.6,62.2,41,69.7,100,73.1,76.1,73.1
20160309021500,180.0,184.2,61.4,41,72.5,100,73.1,76.1,73.1
20160309023000,180.0,205.8,68.6,44,58.0,0,72.8,75.0,72.0
20160309024500,180.0,190.8,63.6,42,58.0,0,72.1,75.3,72.3
20160309030000,180.0,184.8,61.6,41,58.0,100,71.6,75.3,72.3
20160309031500,180.0,184.8,61.6,41,58.0,100,71.6,75.3,72.3
20160309033000,180.0,188.4,62.8,41,77.2,100,71.7,75.3,72.3
20160309034500,180.0,188.4,62.8,41,74.8,100,72.2,75.3,72.3
20160309040000,180.0,188.4,62.8,41,72.5,100,72.4,75.3,72.3
20160309041500,180.0,188.4,62.8,41,58.9,0,72.4,75.3,72.3
20160309044500,180.0,171.0,57.0,9,58.7,100,71.6,75.3,72.3
20160309050000,180.0,175.2,58.4,11,73.0,100,71.6,75.3,72.3
20160309051500,180.0,189.0,63.0,52,62.1,100,72.2,75.4,72.4
20160309053000,180.0,189.0,63.0,50,80.1,100,71.9,75.4,72.4
20160309054500,180.0,189.0,63.0,50,77.9,100,72.4,75.4,72.4
20160309060000,180.0,189.0,63.0,50,59.8,0,72.7,75.4,72.4
20160309061500,180.0,189.0,63.0,50,58.0,0,72.3,75.4,72.4
20160309063000,180.0,189.0,63.0,49,58.0,100,71.9,75.5,72.5
20160309064500,180.0,181.8,60.6,49,74.4,100,71.6,75.6,72.6
20160309070000,180.0,181.8,60.6,49,76.4,100,72.4,75.6,72.6
20160309071500,180.0,181.8,60.6,49,74.3,100,72.6,75.6,72.6
20160309073000,180.0,181.8,60.6,49,71.5,100,72.7,75.7,72.7
20160309074500,180.0,184.2,61.4,50,58.4,100,72.5,75.7,72.7
20160309080000,180.0,184.2,61.4,50,58.4,100,71.7,75.7,72.7
20160309081500,180.0,186.6,62.2,50,75.9,100,72.1,75.7,72.7
