PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160404034500,180.0,184.8,61.6,42,82.5,100,71.6,75.0,72.0
20160404040000,180.0,184.8,61.6,42,83.7,100,71.6,75.0,72.0
20160404041500,180.0,184.8,61.6,42,77.4,100,71.4,75.0,72.0
20160404043000,180.0,184.8,61.6,42,81.1,100,71.4,75.0,72.0
20160404044500,180.0,184.8,61.6,42,86.2,100,71.4,75.0,72.0
20160404050000,180.0,187.8,62.6,42,78.7,100,71.3,75.0,72.0
20160404051500,180.0,183.6,61.2,42,80.7,100,71.3,75.0,72.0
20160404053000,180.0,188.4,62.8,42,87.4,100,71.3,75.0,72.0
20160404054500,180.0,188.4,62.8,42,80.5,100,71.3,75.0,72.0
20160404060000,180.0,188.4,62.8,42,80.5,100,71.2,75.0,72.0
20160404061500,180.0,188.4,62.8,42,79.0,100,71.2,75.0,72.0
20160404063000,180.0,188.4,62.8,42,86.8,100,71.0,75.0,72.0
20160404064500,180.0,188.4,62.8,42,78.7,100,70.9,75.0,72.0
20160404070000,180.0,188.4,62.8,42,86.2,100,71.0,75.0,72.0
20160404071500,180.0,188.4,62.8,42,78.3,100,71.3,75.0,72.0
20160404073000,180.0,183.0,61.0,42,86.2,100,71.4,75.0,72.0
20160404074500,180.0,183.0,61.0,42,78.8,100,71.6,75.0,72.0
20160404080000,180.0,183.0,61.0,42,86.8,100,71.7,75.0,72.0
20160404081500,180.0,177.6,59.2,42,79.4,100,71.6,75.0,72.0
20160404083000,180.0,172.2,57.4,42,88.0,100,71.5,75.0,72.0
20160404084500,180.0,175.8,58.6,42,80.2,100,71.6,75.0,72.0
20160404090000,180.0,172.2,57.4,42,88.6,100,71.7,75.0,72.0
20160404091500,180.0,172.2,57.4,42,79.4,100,71.7,75.0,72.0
20160404093000,180.0,174.0,58.0,42,88.2,100,71.4,75.0,72.0
20160404094500,180.0,174.0,58.0,42,80.2,100,71.6,74.7,71.7
20160404100000,180.0,174.0,58.0,42,86.4,100,71.5,74.7,71.7
20160404101500,180.0,174.0,58.0,42,80.9,100,71.5,74.6,71.6
20160404103000,180.0,184.2,61.4,42,82.6,100,71.7,74.6,71.6
20160404104500,180.0,184.2,61.4,42,84.1,100,71.6,75.0,72.0
20160404110000,180.0,186.6,62.2,42,79.9,100,71.7,75.0,72.0
20160404111500,180.0,184.2,61.4,42,87.8,100,71.6,75.0,72.0
20160404113000,180.0,184.2,61.4,42,80.7,100,71.7,75.0,72.0
20160404114500,180.0,187.8,62.6,42,88.1,100,71.6,75.0,72.0
20160404120000,180.0,184.8,61.6,42,79.1,100,71.6,74.7,71.7
20160404121500,180.0,184.8,61.6,42,82.6,100,71.7,74.7,71.7
20160404123000,180.0,184.8,61.6,42,82.6,100,71.9,74.7,71.7
20160404124500,180.0,184.8,61.6,42,58.7,0,71.8,74.7,71.7
20160404130000,180.0,184.8,61.6,42,58.7,100,71.4,74.7,71.7
20160404131500,180.0,184.8,61.6,42,58.7,100,71.3,74.7,71.7
20160404133000,180.0,184.8,61.6,42,58.7,100,71.2,74.7,71.7
20160404134500,180.0,184.8,61.6,42,58.7,100,71.1,74.7,71.7
20160404140000,180.0,184.8,61.6,42,58.7,100,71.0,74.7,71.7
20160404141500,180.0,182.4,60.8,42,71.6,100,71.3,74.7,71.7
20160404143000,180.0,182.4,60.8,42,75.3,100,71.5,74.7,71.7
20160404144500,180.0,177.6,59.2,42,72.0,100,71.7,74.7,71.7
20160404150000,180.0,175.2,58.4,42,73.4,100,71.7,74.6,71.6
20160404151500,180.0,177.0,59.0,42,73.4,100,71.8,74.7,71.7
20160404153000,180.0,182.4,60.8,43,58.9,0,72.4,74.7,71.7
20160404154500,180.0,182.4,60.8,43,58.9,0,72.1,74.8,71.8
20160404160000,180.0,182.4,60.8,43,58.9,0,71.8,74.7,71.7
20160404161500,180.0,182.4,60.8,43,58.9,0,71.7,74.7,71.7
20160404163000,180.0,182.4,60.8,43,58.9,0,71.6,74.7,71.7
20160404164500,180.0,180.0,60.0,43,58.3,0,71.6,74.7,71.7
20160404170000,180.0,183.6,61.2,43,58.3,100,71.5,74.7,71.7
20160404171500,180.0,183.6,61.2,43,58.3,100,71.3,75.0,72.0
20160404173000,180.0,188.4,62.8,43,58.3,100,71.4,75.0,72.0
20160404174500,180.0,188.4,62.8,43,74.4,100,71.4,75.0,72.0
20160404180000,180.0,188.4,62.8,43,73.4,100,71.9,75.0,72.0
20160404181500,180.0,190.8,63.6,43,74.2,100,71.9,75.0,72.0
20160404183000,180.0,187.8,62.6,43,74.2,100,72.1,75.0,72.0
20160404184500,180.0,187.8,62.6,43,74.2,100,72.1,75.0,72.0
20160404190000,180.0,187.8,62.6,42,59.2,0,72.2,75.0,72.0
20160404191500,180.0,187.8,62.6,42,58.3,0,71.9,75.0,72.0
20160404193000,180.0,187.8,62.6,42,58.3,100,71.5,75.0,72.0
20160404194500,180.0,187.8,62.6,42,57.6,100,71.2,75.0,72.0
20160404200000,180.0,181.8,60.6,42,65.0,100,71.2,75.0,72.0
20160404201500,180.0,179.4,59.8,42,79.1,100,71.8,75.0,72.0
20160404203000,180.0,179.4,59.8,42,73.5,100,71.9,75.0,72.0
20160404204500,180.0,179.4,59.8,42,74.4,100,72.2,75.0,72.0
20160404210000,180.0,181.2,60.4,42,61.7,0,72.2,75.0,72.0
20160404211500,180.0,178.8,59.6,42,57.7,100,71.7,75.0,72.0
20160404213000,180.0,178.8,59.6,42,57.7,100,71.3,75.0,72.0
20160404214500,180.0,175.2,58.4,42,73.3,100,71.0,75.0,72.0
20160404220000,180.0,177.0,59.0,42,73.3,100,71.6,75.0,72.0
20160404221500,180.0,177.0,59.0,42,77.3,100,71.8,75.0,72.0
20160404223000,180.0,177.0,59.0,42,73.4,100,72.0,75.0,72.0
20160404224500,180.0,175.2,58.4,42,74.4,100,72.2,75.0,72.0
20160404230000,180.0,175.2,58.4,42,66.7,0,72.3,75.0,72.0
20160404231500,180.0,177.0,59.0,42,57.6,100,71.7,75.0,72.0
20160404233000,180.0,177.0,59.0,42,57.6,100,71.4,75.0,72.0
20160404234500,180.0,175.2,58.4,42,57.6,100,71.2,75.0,72.0
20160405000000,180.0,175.2,58.4,42,74.0,100,71.7,75.0,72.0
20160405001500,180.0,177.0,59.0,42,71.5,100,71.8,75.0,72.0
20160405003000,180.0,177.0,59.0,42,71.5,100,71.9,75.0,72.0
20160405004500,180.0,183.0,61.0,42,74.0,100,72.1,75.0,72.0
20160405010000,180.0,183.0,61.0,42,71.0,100,72.1,75.0,72.0
20160405011500,180.0,183.0,61.0,42,73.9,100,72.2,75.0,72.0
20160405013000,180.0,183.0,61.0,42,57.6,0,72.1,75.0,72.0
20160405014500,180.0,187.8,62.6,42,56.8,100,71.4,75.0,72.0
20160405020000,180.0,187.8,62.6,42,56.8,100,71.0,75.0,72.0
20160405021500,180.0,184.8,61.6,42,73.5,100,71.6,75.0,72.0
20160405023000,180.0,184.8,61.6,42,75.9,100,71.9,75.0,72.0
20160405024500,180.0,187.2,62.4,42,72.7,100,72.0,75.0,72.0
20160405030000,180.0,184.2,61.4,42,72.7,100,72.1,75.0,72.0
20160405031500,180.0,184.2,61.4,42,77.2,100,72.1,75.0,72.0
20160405033000,180.0,184.2,61.4,42,72.4,100,72.1,75.0,72.0
20160405034500,180.0,184.2,61.4,42,72.4,100,72.1,75.0,72.0
20160405040000,180.0,181.2,60.4,42,76.8,100,72.1,75.0,72.0
20160405041500,180.0,181.2,60.4,42,72.4,100,71.9,75.0,72.0
20160405043000,180.0,181.2,60.4,42,73.5,100,72.0,75.0,72.0
20160405044500,180.0,181.2,60.4,42,76.8,100,72.1,75.0,72.0
20160405050000,180.0,184.2,61.4,42,73.0,100,72.2,75.0,72.0
20160405051500,180.0,184.2,61.4,42,73.0,100,72.2,75.0,72.0
20160405053000,180.0,184.2,61.4,42,57.2,0,71.8,75.0,72.0
20160405054500,180.0,184.2,61.4,42,57.2,100,71.3,75.0,72.0
20160405060000,180.0,188.4,62.8,42,70.5,100,71.1,75.0,72.0
20160405061500,180.0,188.4,62.8,42,76.8,100,71.4,75.0,72.0
20160405063000,180.0,188.4,62.8,42,73.5,100,71.7,75.0,72.0
20160405064500,180.0,188.4,62.8,42,79.6,100,71.6,75.0,72.0
20160405070000,180.0,184.2,61.4,42,73.5,100,71.6,75.0,72.0
20160405071500,180.0,187.8,62.6,42,78.9,100,71.8,75.0,72.0
20160405073000,180.0,187.8,62.6,42,74.3,100,72.0,75.0,72.0
20160405074500,180.0,183.6,61.2,42,80.5,100,72.1,75.0,72.0
20160405080000,180.0,292.8,97.6,57,56.4,0,71.3,69.4,66.4
20160405081500,180.0,292.8,97.6,57,57.1,0,70.7,69.0,66.0
20160405083000,180.0,292.8,97.6,57,57.1,0,70.2,69.0,66.0
20160405084500,180.0,267.6,89.2,54,57.1,0,70.0,69.4,66.4
20160405090000,180.0,271.8,90.6,55,57.1,0,69.9,69.4,66.4
20160405091500,180.0,280.2,93.4,56,57.1,0,69.7,69.4,66.4
20160405093000,180.0,280.2,93.4,56,57.1,0,69.6,69.4,66.4
20160405094500,180.0,284.4,94.8,56,57.1,0,69.7,69.4,66.4
20160405100000,180.0,178.8,59.6,41,79.1,100,69.6,77.4,74.4
20160405101500,180.0,183.0,61.0,41,88.0,100,71.1,77.4,74.4
20160405103000,180.0,179.4,59.8,41,80.2,100,71.7,77.4,74.4
20160405104500,180.0,179.4,59.8,41,88.5,100,71.5,77.4,74.4
20160405110000,180.0,179.4,59.8,41,78.7,100,71.6,77.4,74.4
20160405111500,180.0,183.0,61.0,41,80.2,100,71.8,77.4,74.4
20160405113000,180.0,183.0,61.0,41,79.2,100,72.0,77.4,74.4
20160405114500,180.0,183.0,61.0,41,85.7,100,72.1,77.4,74.4
20160405120000,180.0,180.0,60.0,41,88.0,100,72.2,77.4,74.4
20160405121500,180.0,180.0,60.0,41,86.9,100,72.6,77.4,74.4
20160405123000,180.0,182.4,60.8,41,83.8,100,72.4,77.4,74.4
20160405124500,180.0,180.0,60.0,41,88.1,100,72.5,77.4,74.4
20160405130000,180.0,180.0,60.0,41,88.1,100,72.6,77.4,74.4
20160405131500,180.0,180.0,60.0,41,83.2,100,72.7,77.4,74.4
20160405133000,180.0,178.2,59.4,41,89.1,100,72.7,77.4,74.4
20160405134500,180.0,178.2,59.4,41,89.1,100,73.1,77.4,74.4
20160405140000,180.0,178.2,59.4,41,87.1,100,72.9,77.4,74.4
20160405141500,180.0,178.2,59.4,41,89.2,100,72.9,77.4,74.4
20160405143000,180.0,178.2,59.4,41,85.5,100,72.9,77.4,74.4
20160405144500,180.0,175.2,58.4,41,79.7,100,73.0,77.4,74.4
20160405150000,180.0,175.2,58.4,41,87.5,100,72.9,77.4,74.4
20160405151500,180.0,175.2,58.4,41,79.7,100,73.7,77.4,74.4
20160405153000,180.0,172.8,57.6,41,80.7,100,73.4,77.4,74.4
20160405154500,180.0,172.8,57.6,41,80.7,100,73.3,77.4,74.4
20160405160000,180.0,175.2,58.4,41,80.7,100,73.4,77.4,74.4
20160405161500,180.0,172.2,57.4,41,87.2,100,73.5,77.4,74.4
20160405163000,180.0,172.2,57.4,41,88.2,100,73.6,77.4,74.4
20160405164500,180.0,172.2,57.4,41,90.4,100,73.6,77.4,74.4
20160405170000,180.0,174.0,58.0,41,83.3,100,73.7,77.4,74.4
20160405171500,180.0,174.0,58.0,41,84.2,100,73.6,77.4,74.4
20160405173000,180.0,292.8,97.6,59,58.0,0,73.4,70.8,67.8
20160405174500,180.0,296.4,98.8,59,58.0,0,72.6,70.9,67.9
20160405180000,180.0,292.8,97.6,58,58.0,0,72.2,71.3,68.3
20160405181500,180.0,292.8,97.6,58,58.0,0,71.7,71.3,68.3
20160405183000,180.0,288.6,96.2,58,58.0,0,71.4,71.3,68.3
20160405184500,180.0,288.6,96.2,58,58.0,0,71.2,71.3,68.3
20160405190000,180.0,280.2,93.4,57,58.0,0,71.3,71.3,68.3
20160405191500,180.0,284.4,94.8,57,58.0,0,71.0,71.3,68.3
20160405193000,180.0,249.6,83.2,53,58.0,0,70.8,71.3,68.3
20160405194500,180.0,214.8,71.6,48,58.0,0,70.6,71.3,68.3
20160405200000,180.0,189.6,63.2,43,58.0,0,70.5,71.3,68.3
20160405201500,180.0,189.6,63.2,43,57.2,0,70.5,71.3,68.3
20160405203000,180.0,189.6,63.2,43,57.2,0,70.5,71.3,68.3
20160405204500,180.0,189.6,63.2,43,57.2,0,70.5,71.1,68.1
20160405210000,180.0,189.6,63.2,43,57.2,0,70.3,70.9,67.9
20160405211500,180.0,189.6,63.2,43,57.2,0,70.3,71.3,68.3
20160405213000,180.0,189.6,63.2,43,57.2,0,70.5,70.9,67.9
20160405214500,180.0,189.6,63.2,43,57.2,0,70.3,71.2,68.2
20160405220000,180.0,189.6,63.2,44,57.2,0,70.0,70.8,67.8
20160405221500,180.0,189.6,63.2,44,57.2,0,70.0,70.8,67.8
20160405223000,180.0,189.6,63.2,44,57.2,0,69.8,70.8,67.8
20160405224500,180.0,186.6,62.2,42,57.2,0,69.7,70.8,67.8
20160405230000,180.0,186.6,62.2,41,57.2,0,69.6,70.8,67.8
20160405231500,180.0,186.6,62.2,41,57.2,0,69.5,70.8,67.8
20160405233000,180.0,186.6,62.2,41,57.2,0,69.4,70.8,67.8
20160405234500,180.0,183.6,61.2,41,57.2,0,69.5,70.8,67.8
20160406000000,180.0,183.6,61.2,41,57.2,0,69.4,70.8,67.8
20160406001500,180.0,183.6,61.2,41,57.2,0,69.5,70.8,67.8
20160406003000,180.0,183.6,61.2,41,57.2,0,69.4,70.8,67.8
20160406004500,180.0,183.6,61.2,41,57.2,0,69.3,70.8,67.8
20160406010000,180.0,183.6,61.2,41,57.2,0,69.2,70.8,67.8
20160406011500,180.0,183.6,61.2,41,57.2,0,69.2,70.8,67.8
20160406013000,180.0,186.6,62.2,41,57.2,0,69.1,70.8,67.8
20160406014500,180.0,186.6,62.2,41,57.2,0,69.0,70.8,67.8
20160406020000,180.0,186.6,62.2,41,56.5,0,69.3,70.8,67.8
20160406021500,180.0,186.6,62.2,41,56.5,0,69.3,70.8,67.8
20160406023000,180.0,186.6,62.2,41,56.5,0,69.1,70.8,67.8
20160406024500,180.0,186.6,62.2,41,56.5,0,68.9,70.8,67.8
20160406030000,180.0,184.2,61.4,41,56.5,0,68.8,70.8,67.8
20160406031500,180.0,186.6,62.2,41,56.5,0,68.7,70.8,67.8
20160406033000,180.0,186.6,62.2,41,56.5,0,68.7,70.8,67.8
20160406034500,180.0,184.2,61.4,41,56.5,0,68.6,70.8,67.8
20160406040000,180.0,187.8,62.6,41,56.5,0,68.6,70.8,67.8
20160406041500,180.0,184.8,61.6,41,56.5,0,68.5,70.8,67.8
20160406043000,180.0,184.8,61.6,41,61.1,0,68.5,70.8,67.8
20160406044500,180.0,204.0,68.0,44,56.8,0,68.5,70.9,67.9
20160406050000,180.0,181.8,60.6,44,56.8,0,68.5,70.9,67.9
20160406051500,180.0,0.0,0.0,0,56.8,100,68.3,70.9,67.9
20160406053000,180.0,184.8,61.6,50,56.8,0,68.6,70.9,67.9
20160406054500,180.0,184.8,61.6,50,56.8,0,68.3,70.9,67.9
20160406060000,180.0,184.8,61.6,50,56.8,0,68.3,70.9,67.9
20160406061500,180.0,182.4,60.8,50,56.8,0,68.3,70.9,67.9
20160406063000,180.0,182.4,60.8,50,56.8,0,68.3,70.9,67.9
20160406064500,180.0,182.4,60.8,50,56.8,0,68.3,70.9,67.9
20160406070000,180.0,182.4,60.8,50,56.8,0,68.3,70.9,67.9
20160406071500,180.0,182.4,60.8,50,56.8,0,68.3,70.9,67.9
20160406073000,180.0,182.4,60.8,50,56.8,0,68.3,70.9,67.9
20160406074500,180.0,182.4,60.8,50,56.8,0,68.3,70.9,67.9
20160406080000,180.0,182.4,60.8,50,56.8,0,68.2,70.9,67.9
20160406081500,180.0,186.6,62.2,50,56.8,0,68.4,70.9,67.9
20160406083000,180.0,189.0,63.0,50,56.8,0,68.4,70.9,67.9
20160406084500,180.0,184.8,61.6,50,56.8,0,68.5,70.9,67.9
20160406090000,180.0,184.8,61.6,50,56.8,0,68.4,70.9,67.9
20160406091500,180.0,184.8,61.6,50,57.5,0,68.4,70.9,67.9
20160406093000,180.0,184.8,61.6,50,57.5,0,68.6,70.9,67.9
20160406094500,180.0,182.4,60.8,50,57.5,0,69.2,70.9,67.9
20160406100000,180.0,182.4,60.8,50,57.5,0,68.9,70.9,67.9
20160406101500,180.0,182.4,60.8,50,57.5,0,68.8,70.9,67.9
20160406103000,180.0,182.4,60.8,50,57.5,0,68.7,70.9,67.9
20160406104500,180.0,182.4,60.8,50,57.5,0,68.7,70.9,67.9
20160406110000,180.0,186.6,62.2,50,57.5,0,68.6,70.9,67.9
20160406111500,180.0,184.2,61.4,50,57.5,0,68.6,70.9,67.9
20160406113000,180.0,186.6,62.2,50,57.5,0,68.8,70.9,67.9
20160406114500,180.0,189.0,63.0,50,57.5,0,68.7,70.9,67.9
20160406120000,180.0,189.0,63.0,50,57.5,0,68.6,70.9,67.9
20160406121500,180.0,189.0,63.0,50,57.5,0,68.6,70.9,67.9
20160406123000,180.0,189.0,63.0,50,57.5,0,69.0,70.9,67.9
20160406124500,180.0,189.0,63.0,50,57.5,0,69.3,70.9,67.9
20160406130000,180.0,186.6,62.2,50,56.8,0,69.7,70.9,67.9
20160406131500,180.0,186.6,62.2,50,56.8,0,69.8,70.9,67.9
20160406133000,180.0,186.6,62.2,50,56.8,0,69.3,71.3,68.3
20160406134500,180.0,186.6,62.2,50,56.8,0,69.2,71.1,68.1
20160406140000,180.0,189.0,63.0,50,57.5,0,69.1,71.3,68.3
20160406141500,180.0,189.0,63.0,50,57.5,0,68.9,71.3,68.3
20160406143000,180.0,186.6,62.2,50,57.5,0,68.8,71.3,68.3
20160406144500,180.0,179.4,59.8,47,57.5,0,68.7,71.3,68.3
20160406150000,180.0,177.6,59.2,47,57.5,0,68.9,71.3,68.3
20160406151500,180.0,177.6,59.2,47,57.5,0,68.9,71.3,68.3
20160406153000,180.0,175.8,58.6,47,57.5,0,68.9,71.3,68.3
20160406154500,180.0,177.6,59.2,47,57.5,0,69.0,71.3,68.3
20160406160000,180.0,177.6,59.2,47,57.5,0,68.9,71.3,68.3
20160406161500,180.0,177.6,59.2,47,57.5,0,68.9,71.3,68.3
20160406163000,180.0,177.6,59.2,47,57.5,0,69.1,71.3,68.3
20160406164500,180.0,175.8,58.6,47,57.5,0,69.1,71.3,68.3
20160406170000,180.0,175.8,58.6,47,57.5,0,69.1,71.3,68.3
20160406171500,180.0,178.2,59.4,47,57.5,0,69.1,71.3,68.3
20160406173000,180.0,175.8,58.6,47,57.5,0,69.2,71.3,68.3
20160406174500,180.0,175.8,58.6,47,57.5,0,69.2,71.3,68.3
20160406180000,180.0,175.8,58.6,47,57.5,0,69.2,71.3,68.3
20160406181500,180.0,177.6,59.2,47,57.5,0,69.2,71.3,68.3
20160406183000,180.0,175.2,58.4,47,57.5,0,69.2,71.3,68.3
20160406184500,180.0,175.2,58.4,47,57.5,0,69.0,71.3,68.3
20160406190000,180.0,173.4,57.8,47,57.5,0,69.1,71.3,68.3
20160406191500,180.0,173.4,57.8,47,57.5,0,69.0,71.3,68.3
20160406193000,180.0,175.8,58.6,48,57.5,0,69.0,71.3,68.3
20160406194500,180.0,178.8,59.6,49,57.5,0,69.0,71.3,68.3
20160406200000,180.0,175.2,58.4,49,57.5,0,69.0,71.3,68.3
20160406201500,180.0,175.2,58.4,49,57.5,0,69.1,71.3,68.3
20160406203000,180.0,175.2,58.4,49,57.5,0,69.1,71.3,68.3
20160406204500,180.0,177.6,59.2,49,57.5,0,69.1,71.3,68.3
20160406210000,180.0,177.6,59.2,49,57.5,0,69.1,71.3,68.3
20160406211500,180.0,174.0,58.0,49,57.5,0,69.1,71.3,68.3
20160406213000,180.0,178.8,59.6,49,57.5,0,69.0,71.3,68.3
20160406214500,180.0,188.4,62.8,50,57.5,0,68.8,71.3,68.3
20160406220000,180.0,188.4,62.8,50,57.5,0,68.7,71.3,68.3
20160406221500,180.0,188.4,62.8,50,57.5,0,68.6,71.3,68.3
20160406223000,180.0,188.4,62.8,50,56.8,0,68.5,71.3,68.3
20160406224500,180.0,188.4,62.8,50,56.8,0,68.4,71.3,68.3
20160406230000,180.0,188.4,62.8,50,56.8,0,68.3,71.3,68.3
20160406231500,180.0,188.4,62.8,50,56.8,0,68.3,71.3,68.3
20160406233000,180.0,188.4,62.8,50,56.8,0,68.2,71.3,68.3
20160406234500,180.0,188.4,62.8,50,56.8,0,68.2,71.3,68.3
20160407000000,180.0,188.4,62.8,50,56.8,0,68.2,71.3,68.3
20160407001500,180.0,188.4,62.8,50,56.8,0,68.2,71.3,68.3
20160407003000,180.0,188.4,62.8,50,56.8,0,68.1,71.3,68.3
20160407004500,180.0,188.4,62.8,50,56.8,0,68.1,71.3,68.3
20160407010000,180.0,184.8,61.6,50,56.8,100,68.0,71.3,68.3
20160407011500,180.0,184.8,61.6,50,56.8,100,68.0,71.3,68.3
20160407013000,180.0,187.8,62.6,50,57.5,100,67.9,71.3,68.3
20160407014500,180.0,187.8,62.6,50,57.5,100,67.9,71.3,68.3
20160407020000,180.0,187.8,62.6,50,57.5,100,67.9,71.3,68.3
20160407021500,180.0,187.8,62.6,50,57.5,100,67.8,71.3,68.3
20160407023000,180.0,187.8,62.6,50,57.5,100,67.8,71.3,68.3
20160407024500,180.0,187.8,62.6,50,72.9,100,68.1,71.3,68.3
20160407030000,180.0,187.8,62.6,50,72.9,0,68.6,71.3,68.3
20160407031500,180.0,187.8,62.6,50,57.2,0,68.3,71.3,68.3
20160407033000,180.0,187.8,62.6,50,57.2,100,68.0,71.3,68.3
20160407034500,180.0,187.8,62.6,50,57.2,100,68.3,71.3,68.3
20160407040000,180.0,187.8,62.6,49,57.2,100,68.3,71.3,68.3
20160407041500,180.0,187.8,62.6,49,57.2,100,68.1,71.3,68.3
20160407043000,180.0,187.8,62.6,49,56.5,100,67.9,71.3,68.3
20160407044500,180.0,187.8,62.6,49,57.1,100,67.9,71.3,68.3
20160407050000,180.0,187.8,62.6,49,57.1,100,67.8,71.3,68.3
20160407051500,180.0,187.8,62.6,49,57.1,100,67.7,71.3,68.3
20160407053000,180.0,187.8,62.6,49,58.7,100,67.7,71.3,68.3
20160407054500,180.0,187.8,62.6,49,73.8,100,68.4,71.3,68.3
20160407060000,180.0,187.8,62.6,49,57.1,0,68.3,71.3,68.3
20160407061500,180.0,187.8,62.6,49,57.1,0,68.1,71.3,68.3
20160407063000,180.0,187.8,62.6,49,57.1,100,67.8,71.3,68.3
20160407064500,180.0,187.8,62.6,49,57.1,100,67.8,71.3,68.3
20160407070000,180.0,187.8,62.6,49,57.1,100,67.7,71.3,68.3
20160407071500,180.0,187.8,62.6,48,70.5,100,67.7,71.3,68.3
20160407073000,180.0,187.8,62.6,48,74.1,100,68.2,71.3,68.3
20160407074500,180.0,187.8,62.6,48,74.1,100,68.5,71.3,68.3
20160407080000,180.0,184.8,61.6,48,57.6,0,68.4,71.3,68.3
20160407081500,180.0,184.8,61.6,48,57.6,0,68.3,71.3,68.3
20160407083000,180.0,184.8,61.6,48,57.6,0,68.2,71.3,68.3
20160407084500,180.0,184.8,61.6,48,56.8,0,68.4,71.3,68.3
20160407090000,180.0,182.4,60.8,48,56.8,0,68.2,71.3,68.3
20160407091500,180.0,182.4,60.8,48,56.8,0,68.1,71.3,68.3
20160407093000,180.0,180.0,60.0,48,56.8,100,68.0,71.3,68.3
20160407094500,180.0,181.8,60.6,48,56.8,100,67.8,71.3,68.3
20160407100000,180.0,175.8,58.6,48,57.5,100,67.8,71.3,68.3
20160407101500,180.0,177.6,59.2,48,57.5,100,67.9,71.3,68.3
20160407103000,180.0,177.6,59.2,48,57.5,100,67.7,71.3,68.3
20160407104500,180.0,177.6,59.2,48,67.2,100,67.7,71.3,68.3
20160407110000,180.0,177.6,59.2,48,71.1,100,68.5,71.3,68.3
20160407111500,180.0,177.6,59.2,48,58.4,0,68.3,71.3,68.3
20160407113000,180.0,175.8,58.6,48,58.4,100,67.9,71.3,68.3
20160407114500,180.0,178.2,59.4,48,58.4,100,68.1,71.3,68.3
20160407120000,180.0,178.2,59.4,48,58.4,100,68.1,71.3,68.3
20160407121500,180.0,181.2,60.4,48,58.4,0,68.6,71.3,68.3
20160407123000,180.0,172.2,57.4,46,58.4,0,68.6,71.3,68.3
20160407124500,180.0,170.4,56.8,46,58.4,0,68.7,71.4,68.4
20160407130000,180.0,170.4,56.8,46,57.6,0,68.7,71.4,68.4
20160407131500,180.0,187.8,62.6,51,57.6,0,68.7,71.4,68.4
20160407133000,180.0,187.8,62.6,51,58.3,0,68.7,71.4,68.4
20160407134500,180.0,187.8,62.6,51,58.3,0,69.0,71.4,68.4
20160407140000,180.0,187.8,62.6,51,58.3,0,69.0,71.4,68.4
20160407141500,180.0,187.8,62.6,51,58.3,0,68.9,71.4,68.4
20160407143000,180.0,187.8,62.6,51,58.3,0,68.9,71.4,68.4
20160407144500,180.0,187.8,62.6,51,58.3,0,68.8,71.4,68.4
20160407150000,180.0,184.8,61.6,51,58.3,0,68.8,71.4,68.4
20160407151500,180.0,184.8,61.6,51,58.3,0,68.7,71.4,68.4
20160407153000,180.0,180.0,60.0,48,58.3,0,68.9,71.4,68.4
20160407154500,180.0,180.0,60.0,48,58.3,0,69.0,71.4,68.4
20160407160000,180.0,180.0,60.0,49,58.3,0,68.9,71.4,68.4
20160407161500,180.0,180.0,60.0,49,58.3,0,68.9,71.4,68.4
20160407163000,180.0,183.6,61.2,49,58.3,0,68.9,71.4,68.4
20160407164500,180.0,187.2,62.4,49,58.3,0,69.0,71.4,68.4
20160407170000,180.0,190.8,63.6,49,58.3,0,69.1,71.4,68.4
20160407171500,180.0,188.4,62.8,49,58.3,0,69.1,71.4,68.4
20160407173000,180.0,188.4,62.8,49,58.3,0,69.1,71.4,68.4
20160407174500,180.0,188.4,62.8,49,58.3,0,69.1,71.4,68.4
20160407180000,180.0,184.8,61.6,49,58.3,0,69.2,71.4,68.4
20160407181500,180.0,184.8,61.6,49,58.3,0,69.2,71.4,68.4
20160407183000,180.0,184.8,61.6,49,58.3,0,69.1,71.4,68.4
20160407184500,180.0,184.8,61.6,49,58.3,0,69.1,71.4,68.4
20160407190000,180.0,189.0,63.0,49,57.6,0,69.1,71.3,68.3
20160407191500,180.0,189.0,63.0,49,57.6,0,69.1,71.3,68.3
20160407193000,180.0,189.0,63.0,49,57.6,0,69.0,71.3,68.3
20160407194500,180.0,189.0,63.0,49,57.6,0,69.1,71.3,68.3
20160407200000,180.0,189.0,63.0,49,57.6,0,68.9,71.3,68.3
20160407201500,180.0,189.0,63.0,49,57.6,0,68.9,71.3,68.3
20160407203000,180.0,189.0,63.0,49,57.6,0,68.9,71.3,68.3
20160407204500,180.0,183.0,61.0,49,57.6,0,69.0,71.3,68.3
20160407210000,180.0,179.4,59.8,49,57.6,0,68.9,71.3,68.3
20160407211500,180.0,179.4,59.8,49,57.6,0,68.8,71.3,68.3
20160407213000,180.0,177.6,59.2,49,57.6,0,68.8,71.3,68.3
20160407214500,180.0,183.0,61.0,49,57.6,0,68.7,71.3,68.3
20160407220000,180.0,186.6,62.2,49,56.8,0,68.6,71.3,68.3
20160407221500,180.0,186.6,62.2,49,56.8,0,68.6,71.3,68.3
20160407223000,180.0,186.6,62.2,49,56.8,0,68.4,71.3,68.3
20160407224500,180.0,189.0,63.0,49,56.8,0,68.3,71.3,68.3
20160407230000,180.0,189.0,63.0,49,56.8,0,68.3,71.3,68.3
20160407231500,180.0,189.0,63.0,49,56.8,0,68.3,71.3,68.3
20160407233000,180.0,189.0,63.0,49,56.8,0,68.2,71.3,68.3
20160407234500,180.0,189.0,63.0,49,56.8,0,68.2,71.3,68.3
20160408000000,180.0,189.0,63.0,49,56.8,0,68.2,71.3,68.3
20160408001500,180.0,191.4,63.8,49,56.8,0,68.1,71.3,68.3
20160408003000,180.0,191.4,63.8,49,56.8,0,68.2,71.3,68.3
20160408004500,180.0,187.8,62.6,49,56.8,0,68.2,71.3,68.3
20160408010000,180.0,187.8,62.6,49,56.8,0,68.8,71.3,68.3
20160408011500,180.0,187.8,62.6,49,56.8,0,68.6,71.3,68.3
20160408013000,180.0,181.8,60.6,49,56.8,0,68.5,71.3,68.3
20160408014500,180.0,187.2,62.4,49,56.8,0,68.4,71.3,68.3
20160408020000,180.0,183.6,61.2,49,56.8,0,68.3,71.3,68.3
20160408021500,180.0,183.6,61.2,49,56.8,0,68.2,71.3,68.3
20160408023000,180.0,183.6,61.2,49,56.8,0,68.2,71.3,68.3
20160408024500,180.0,183.6,61.2,49,56.8,0,68.1,71.3,68.3
20160408030000,180.0,187.8,62.6,49,56.8,100,68.0,71.3,68.3
20160408031500,180.0,187.8,62.6,49,56.8,100,67.9,71.4,68.4
20160408033000,180.0,187.8,62.6,49,56.8,100,67.9,71.5,68.5
20160408034500,180.0,187.8,62.6,49,78.0,100,68.1,71.8,68.8
20160408040000,180.0,187.8,62.6,49,73.6,100,68.6,71.7,68.7
20160408041500,180.0,184.8,61.6,49,57.2,0,68.9,71.6,68.6
20160408043000,180.0,184.8,61.6,49,57.2,100,68.6,71.8,68.8
20160408044500,180.0,184.8,61.6,49,57.2,100,68.4,71.4,68.4
20160408050000,180.0,187.8,62.6,49,57.2,100,68.3,71.4,68.4
20160408051500,180.0,184.8,61.6,49,57.2,100,68.2,71.4,68.4
20160408053000,180.0,188.4,62.8,49,56.4,100,68.2,71.5,68.5
20160408054500,180.0,184.8,61.6,49,57.1,100,68.2,71.8,68.8
20160408060000,180.0,187.8,62.6,49,57.1,100,68.2,71.8,68.8
20160408061500,180.0,184.2,61.4,49,58.1,100,68.1,71.8,68.8
20160408063000,180.0,187.2,62.4,49,73.9,100,68.6,71.8,68.8
20160408064500,180.0,184.8,61.6,49,71.1,100,68.9,71.8,68.8
20160408070000,180.0,187.8,62.6,49,75.3,100,69.0,71.8,68.8
20160408071500,180.0,187.8,62.6,49,57.1,0,68.8,71.8,68.8
20160408073000,180.0,187.8,62.6,49,57.1,0,68.6,71.8,68.8
20160408074500,180.0,187.8,62.6,49,57.1,100,68.4,71.8,68.8
20160408080000,180.0,177.6,59.2,49,57.1,100,68.3,71.8,68.8
20160408081500,180.0,175.8,58.6,49,57.1,100,68.2,71.8,68.8
20160408083000,180.0,175.8,58.6,49,57.1,100,68.3,71.8,68.8
20160408084500,180.0,175.8,58.6,49,57.1,100,68.4,71.8,68.8
20160408090000,180.0,174.0,58.0,49,57.7,100,68.5,71.8,68.8
20160408091500,180.0,175.8,58.6,49,58.3,100,68.4,71.8,68.8
20160408093000,180.0,174.0,58.0,49,67.3,100,68.6,71.8,68.8
20160408094500,180.0,174.0,58.0,49,67.3,100,68.9,71.8,68.8
20160408100000,180.0,174.0,58.0,49,58.4,0,69.0,71.8,68.8
20160408101500,180.0,174.0,58.0,49,58.4,0,68.8,71.8,68.8
20160408103000,180.0,178.8,59.6,49,58.4,0,69.0,71.8,68.8
20160408104500,180.0,178.8,59.6,49,57.7,0,68.6,71.8,68.8
20160408110000,180.0,178.8,59.6,49,57.7,0,68.6,71.8,68.8
20160408111500,180.0,178.8,59.6,49,57.7,0,68.6,71.8,68.8
20160408113000,180.0,178.8,59.6,49,57.7,100,68.4,71.8,68.8
20160408114500,180.0,178.8,59.6,49,57.7,100,68.5,71.8,68.8
20160408120000,180.0,178.8,59.6,49,58.3,100,68.4,71.8,68.8
20160408121500,180.0,178.8,59.6,49,58.3,100,68.6,71.8,68.8
20160408123000,180.0,178.8,59.6,49,58.3,100,68.8,71.8,68.8
20160408124500,180.0,187.8,62.6,51,58.3,0,68.7,71.3,68.3
20160408130000,180.0,187.8,62.6,51,58.3,0,68.6,71.8,68.8
20160408131500,180.0,187.8,62.6,51,58.3,0,68.6,71.3,68.3
20160408133000,180.0,200.4,66.8,52,57.6,0,68.6,70.9,67.9
20160408134500,180.0,187.2,62.4,50,57.6,0,68.7,71.3,68.3
20160408140000,180.0,187.2,62.4,50,57.6,0,68.7,71.3,68.3
20160408141500,180.0,190.8,63.6,50,57.6,0,68.8,71.3,68.3
20160408143000,180.0,190.8,63.6,49,57.6,0,68.8,71.3,68.3
20160408144500,180.0,187.8,62.6,49,57.6,0,69.1,71.3,68.3
20160408150000,180.0,187.8,62.6,49,57.6,0,69.2,71.3,68.3
20160408151500,180.0,187.8,62.6,49,58.3,0,69.1,71.3,68.3
20160408153000,180.0,187.8,62.6,49,58.3,0,69.3,71.3,68.3
20160408154500,180.0,187.8,62.6,49,58.3,0,69.5,71.3,68.3
20160408160000,180.0,198.0,66.0,51,58.3,0,69.3,70.9,67.9
20160408161500,180.0,190.2,63.4,49,57.6,0,69.3,71.2,68.2
20160408163000,180.0,196.8,65.6,51,57.6,0,69.4,70.9,67.9
20160408164500,180.0,184.8,61.6,49,58.3,0,69.4,70.9,67.9
20160408170000,180.0,189.0,63.0,49,58.3,0,69.4,71.3,68.3
20160408171500,180.0,189.0,63.0,49,58.3,0,69.5,71.3,68.3
20160408173000,180.0,189.0,63.0,49,57.6,0,69.4,71.4,68.4
20160408174500,180.0,189.0,63.0,49,57.6,0,69.4,71.4,68.4
20160408180000,180.0,189.0,63.0,49,58.3,0,69.4,71.5,68.5
20160408181500,180.0,189.0,63.0,49,58.3,0,69.4,71.5,68.5
20160408183000,180.0,189.0,63.0,49,58.3,0,69.5,71.2,68.2
20160408184500,180.0,189.0,63.0,49,58.3,0,69.3,71.3,68.3
20160408190000,180.0,194.4,64.8,50,58.3,0,69.3,71.2,68.2
20160408191500,180.0,189.6,63.2,50,57.6,0,69.2,71.3,68.3
20160408193000,180.0,183.6,61.2,48,57.6,0,69.3,71.3,68.3
20160408194500,180.0,180.0,60.0,48,58.3,0,69.1,71.3,68.3
20160408200000,180.0,181.8,60.6,48,58.3,0,68.9,71.3,68.3
20160408201500,180.0,179.4,59.8,48,58.3,0,68.9,71.3,68.3
20160408203000,180.0,300.6,100.2,65,58.3,0,68.9,65.0,59.1
20160408204500,180.0,292.8,97.6,66,57.6,0,68.6,65.0,59.8
20160408210000,180.0,292.8,97.6,66,57.6,0,68.4,65.0,59.8
20160408211500,180.0,292.8,97.6,66,57.6,0,68.3,65.0,59.8
20160408213000,180.0,292.8,97.6,66,56.7,0,68.1,65.0,59.8
20160408214500,180.0,296.4,98.8,66,56.7,0,67.8,65.0,59.8
20160408220000,180.0,296.4,98.8,66,56.7,0,67.7,65.0,59.8
20160408221500,180.0,296.4,98.8,66,56.7,0,67.6,65.0,59.8
20160408223000,180.0,296.4,98.8,66,57.5,0,67.4,65.0,59.8
20160408224500,180.0,296.4,98.8,66,56.7,0,67.4,65.0,60.5
20160408230000,180.0,296.4,98.8,66,56.0,0,67.3,65.0,60.5
20160408231500,180.0,300.6,100.2,66,57.2,0,67.3,65.0,60.5
20160408233000,180.0,296.4,98.8,66,57.2,0,67.3,65.0,60.5
20160408234500,180.0,296.4,98.8,66,56.0,0,67.1,65.0,60.5
20160409000000,180.0,300.6,100.2,66,57.2,0,67.1,65.0,60.5
20160409001500,180.0,300.6,100.2,66,56.6,0,67.1,65.0,59.9
20160409003000,180.0,300.6,100.2,66,56.0,0,67.1,65.0,59.9
20160409004500,180.0,296.4,98.8,66,57.1,0,67.2,65.0,59.9
20160409010000,180.0,300.6,100.2,66,56.0,0,67.1,65.0,59.9
20160409011500,180.0,300.6,100.2,66,57.1,0,67.1,65.0,59.9
20160409013000,180.0,300.6,100.2,66,56.0,0,67.0,65.0,59.9
20160409014500,180.0,304.2,101.4,64,56.8,0,66.9,65.0,60.5
20160409020000,180.0,300.6,100.2,64,55.9,0,66.8,65.0,60.5
20160409021500,180.0,304.2,101.4,64,57.1,0,66.7,65.0,60.5
20160409023000,180.0,300.6,100.2,64,55.6,0,66.7,65.0,60.5
20160409024500,180.0,300.6,100.2,64,56.7,0,66.7,65.0,60.5
20160409030000,180.0,304.2,101.4,64,56.7,0,66.7,65.0,60.5
20160409031500,180.0,304.2,101.4,64,56.0,0,66.6,65.0,60.5
20160409033000,180.0,300.6,100.2,64,56.0,0,66.4,65.0,60.5
20160409034500,180.0,300.6,100.2,64,56.7,0,66.4,65.0,60.5
20160409040000,180.0,300.6,100.2,64,56.7,0,66.4,65.0,60.5
20160409041500,180.0,300.6,100.2,64,55.6,0,66.2,65.0,60.5
20160409043000,180.0,304.2,101.4,64,55.6,0,66.2,65.0,60.5
20160409044500,180.0,300.6,100.2,64,56.3,0,66.2,65.0,60.5
20160409050000,180.0,304.2,101.4,64,56.3,0,66.2,65.0,60.5
20160409051500,180.0,300.6,100.2,64,55.6,0,66.2,65.0,59.9
20160409053000,180.0,300.6,100.2,64,55.6,0,66.1,65.0,60.5
20160409054500,180.0,292.8,97.6,63,56.3,0,65.7,65.0,60.5
20160409060000,180.0,284.4,94.8,62,56.3,0,65.3,65.0,60.5
20160409061500,180.0,284.4,94.8,62,56.3,0,65.3,65.0,60.5
20160409063000,180.0,280.2,93.4,61,55.6,0,65.4,65.0,59.9
20160409064500,180.0,284.4,94.8,63,55.6,0,65.9,65.0,59.8
20160409070000,180.0,292.8,97.6,63,56.7,0,66.0,65.0,59.8
20160409071500,180.0,292.8,97.6,64,56.7,0,66.0,65.0,59.8
20160409073000,180.0,181.8,60.6,48,85.6,100,67.0,71.3,68.3
20160409074500,180.0,181.8,60.6,48,79.2,100,67.8,70.9,67.9
20160409080000,180.0,178.2,59.4,49,62.5,0,68.2,70.9,67.9
20160409081500,180.0,178.2,59.4,49,57.2,0,68.2,70.9,67.9
20160409083000,180.0,189.0,63.0,51,57.2,0,68.0,70.4,67.4
20160409084500,180.0,184.2,61.4,50,57.2,0,68.0,70.8,67.8
20160409090000,180.0,188.4,62.8,50,57.2,0,68.1,70.8,67.8
20160409091500,180.0,188.4,62.8,50,57.2,0,67.8,70.8,67.8
20160409093000,180.0,188.4,62.8,50,57.9,0,67.9,70.8,67.8
20160409094500,180.0,188.4,62.8,50,57.9,0,67.7,70.8,67.8
20160409100000,180.0,188.4,62.8,50,57.9,0,67.7,70.8,67.8
20160409101500,180.0,188.4,62.8,50,57.9,0,67.7,70.8,67.8
20160409103000,180.0,184.2,61.4,50,57.2,0,67.7,70.8,67.8
20160409104500,180.0,189.6,63.2,50,57.9,0,67.7,70.8,67.8
20160409110000,180.0,187.2,62.4,50,57.9,0,67.6,70.8,67.8
20160409111500,180.0,187.2,62.4,50,57.9,0,67.6,70.8,67.8
20160409113000,180.0,187.2,62.4,50,57.9,0,67.6,70.8,67.8
20160409114500,180.0,187.2,62.4,50,57.9,0,67.6,70.8,67.8
20160409120000,180.0,189.6,63.2,50,57.9,0,67.6,70.8,67.8
20160409121500,180.0,177.0,59.0,48,57.9,0,68.0,70.8,67.8
20160409123000,180.0,177.0,59.0,48,57.2,0,68.1,70.8,67.8
20160409124500,180.0,174.0,58.0,48,57.2,0,67.9,70.8,67.8
20160409130000,180.0,183.6,61.2,48,57.2,0,67.9,70.8,67.8
20160409131500,180.0,183.6,61.2,48,58.0,0,67.9,70.8,67.8
20160409133000,180.0,183.6,61.2,48,58.0,0,67.9,70.8,67.8
20160409134500,180.0,178.2,59.4,48,58.0,0,68.2,70.8,67.8
20160409140000,180.0,181.2,60.4,48,58.0,0,68.4,70.8,67.8
20160409141500,180.0,187.8,62.6,49,58.0,0,68.6,70.8,67.8
20160409143000,180.0,187.8,62.6,49,58.0,0,68.4,70.8,67.8
20160409144500,180.0,187.8,62.6,49,58.0,0,68.7,70.8,67.8
20160409150000,180.0,187.8,62.6,49,58.0,0,68.6,70.8,67.8
20160409151500,180.0,187.8,62.6,49,58.0,0,68.4,70.8,67.8
20160409153000,180.0,187.8,62.6,49,58.0,0,68.2,70.8,67.8
20160409154500,180.0,184.2,61.4,49,58.7,0,68.1,70.8,67.8
20160409160000,180.0,184.2,61.4,49,58.7,0,68.1,70.8,67.8
20160409161500,180.0,186.6,62.2,49,58.7,0,68.2,70.8,67.8
20160409163000,180.0,183.0,61.0,49,58.7,0,68.1,70.8,67.8
20160409164500,180.0,183.0,61.0,49,57.9,0,68.0,70.8,67.8
20160409170000,180.0,183.0,61.0,49,57.9,0,67.9,70.8,67.8
20160409171500,180.0,183.0,61.0,49,57.2,0,67.8,70.8,67.8
20160409173000,180.0,183.0,61.0,49,57.2,0,67.7,70.8,67.8
20160409174500,180.0,183.0,61.0,49,58.0,0,67.7,70.8,67.8
20160409180000,180.0,183.0,61.0,49,58.0,0,67.7,70.8,67.8
20160409181500,180.0,183.0,61.0,49,57.2,0,67.7,70.8,67.8
20160409183000,180.0,183.0,61.0,49,57.2,0,67.6,70.8,67.8
20160409184500,180.0,175.2,58.4,49,58.3,0,67.6,70.8,67.8
20160409190000,180.0,175.2,58.4,49,57.5,0,67.6,70.8,67.8
20160409191500,180.0,175.2,58.4,49,57.5,0,67.6,70.8,67.8
20160409193000,180.0,175.2,58.4,49,57.5,0,67.6,70.8,67.8
20160409194500,180.0,173.4,57.8,49,57.5,100,67.4,70.8,67.8
20160409200000,180.0,177.0,59.0,49,57.5,100,67.4,70.8,67.8
20160409201500,180.0,187.8,62.6,49,57.5,100,67.4,70.8,67.8
20160409203000,180.0,187.8,62.6,49,57.5,100,67.3,70.8,67.8
20160409204500,180.0,187.8,62.6,49,57.5,100,67.3,70.8,67.8
20160409210000,180.0,187.8,62.6,49,60.4,100,67.3,70.8,67.8
20160409211500,180.0,187.8,62.6,49,65.3,100,67.9,70.8,67.8
20160409213000,180.0,187.8,62.6,49,57.6,0,67.9,70.8,67.8
20160409214500,180.0,187.8,62.6,49,57.6,0,67.7,70.8,67.8
20160409220000,180.0,187.8,62.6,49,57.6,100,67.5,70.8,67.8
20160409221500,180.0,184.8,61.6,49,57.6,100,67.4,70.8,67.8
20160409223000,180.0,184.8,61.6,49,57.6,100,67.3,70.8,67.8
20160409224500,180.0,189.0,63.0,49,57.6,100,67.2,70.8,67.8
20160409230000,180.0,189.0,63.0,49,58.7,100,67.2,70.8,67.8
20160409231500,180.0,189.0,63.0,49,74.8,100,67.8,70.8,67.8
20160409233000,180.0,189.0,63.0,49,57.6,0,67.9,70.8,67.8
20160409234500,180.0,184.8,61.6,49,57.6,0,67.6,70.8,67.8
20160410000000,180.0,184.8,61.6,49,57.6,100,67.4,70.8,67.8
20160410001500,180.0,187.2,62.4,49,57.6,100,67.3,70.8,67.8
20160410003000,180.0,187.2,62.4,49,57.6,100,67.2,70.8,67.8
20160410004500,180.0,187.2,62.4,49,64.4,100,67.2,70.8,67.8
20160410010000,180.0,187.2,62.4,49,70.1,100,68.0,70.8,67.8
20160410011500,180.0,187.2,62.4,49,57.1,0,67.7,70.8,67.8
20160410013000,180.0,187.2,62.4,49,57.1,100,67.4,70.8,67.8
20160410014500,180.0,187.2,62.4,49,57.1,100,67.2,70.8,67.8
20160410020000,180.0,187.2,62.4,49,57.9,100,67.1,70.8,67.8
20160410021500,180.0,187.2,62.4,49,72.0,100,67.3,70.8,67.8
20160410023000,180.0,187.2,62.4,49,63.3,0,68.1,70.8,67.8
20160410024500,180.0,187.2,62.4,49,57.6,0,67.6,70.8,67.8
20160410030000,180.0,187.2,62.4,49,57.6,100,67.3,70.8,67.8
20160410031500,180.0,187.2,62.4,49,57.6,100,67.1,70.8,67.8
20160410033000,180.0,184.2,61.4,49,70.7,100,67.1,70.8,67.8
20160410034500,180.0,180.0,60.0,49,68.7,100,67.9,70.8,67.8
20160410040000,180.0,180.0,60.0,49,57.5,0,67.8,70.8,67.8
20160410041500,180.0,180.0,60.0,49,57.5,100,67.3,70.8,67.8
20160410043000,180.0,180.0,60.0,49,57.5,100,67.1,70.8,67.8
20160410044500,180.0,180.0,60.0,49,69.7,100,67.0,70.8,67.8
20160410050000,180.0,180.0,60.0,49,72.8,100,67.9,70.8,67.8
20160410051500,180.0,180.0,60.0,49,57.2,0,67.7,70.8,67.8
20160410053000,180.0,177.0,59.0,49,57.2,100,67.3,70.8,67.8
20160410054500,180.0,181.2,60.4,49,57.2,100,67.1,70.8,67.8
20160410060000,180.0,181.2,60.4,49,70.3,100,67.2,70.8,67.8
20160410061500,180.0,181.2,60.4,49,72.0,100,67.9,70.8,67.8
20160410063000,180.0,181.2,60.4,49,57.2,0,67.7,70.8,67.8
20160410064500,180.0,181.2,60.4,49,57.2,100,67.3,70.8,67.8
20160410070000,180.0,178.2,59.4,49,57.2,100,67.1,70.8,67.8
20160410071500,180.0,178.2,59.4,49,74.6,100,67.2,70.8,67.8
20160410073000,180.0,181.2,60.4,49,69.1,100,68.0,70.8,67.8
20160410074500,180.0,181.2,60.4,49,57.5,0,67.6,70.8,67.8
20160410080000,180.0,181.2,60.4,49,57.5,100,67.3,70.8,67.8
20160410081500,180.0,181.2,60.4,49,57.5,100,67.1,70.8,67.8
20160410083000,180.0,181.2,60.4,49,70.1,100,67.1,70.8,67.8
20160410084500,180.0,181.2,60.4,49,73.4,100,67.9,70.8,67.8
20160410090000,180.0,186.6,62.2,49,57.2,0,67.7,70.8,67.8
20160410091500,180.0,184.2,61.4,49,57.2,100,67.3,70.8,67.8
20160410093000,180.0,184.2,61.4,49,57.2,100,67.2,70.8,67.8
20160410094500,180.0,184.2,61.4,49,57.2,100,67.1,70.8,67.8
20160410100000,180.0,184.2,61.4,49,73.9,100,67.4,70.8,67.8
20160410101500,180.0,184.2,61.4,49,59.4,0,68.1,70.8,67.8
20160410103000,180.0,184.2,61.4,49,57.7,0,67.6,70.8,67.8
20160410104500,180.0,184.2,61.4,49,57.7,100,67.4,70.8,67.8
20160410110000,180.0,184.2,61.4,49,57.7,100,67.3,70.8,67.8
20160410111500,180.0,184.2,61.4,49,57.7,100,67.3,70.8,67.8
20160410113000,180.0,184.2,61.4,49,57.7,100,67.2,70.8,67.8
20160410114500,180.0,181.8,60.6,49,70.5,100,67.4,70.8,67.8
20160410120000,180.0,181.8,60.6,49,60.2,0,68.2,70.8,67.8
20160410121500,180.0,181.8,60.6,49,57.8,0,67.7,70.8,67.8
20160410123000,180.0,181.8,60.6,49,57.8,0,67.7,70.8,67.8
20160410124500,180.0,181.8,60.6,49,57.8,0,67.6,70.8,67.8
20160410130000,180.0,181.8,60.6,49,57.8,0,67.6,70.8,67.8
20160410131500,180.0,179.4,59.8,49,57.8,0,67.6,70.8,67.8
20160410133000,180.0,181.8,60.6,49,57.8,0,67.7,70.8,67.8
20160410134500,180.0,179.4,59.8,49,57.8,0,67.7,70.8,67.8
20160410140000,180.0,181.8,60.6,49,57.8,0,67.8,70.8,67.8
20160410141500,180.0,181.8,60.6,49,57.8,0,67.9,70.8,67.8
20160410143000,180.0,181.8,60.6,49,57.8,0,68.0,70.8,67.8
20160410144500,180.0,178.8,59.6,49,57.8,0,68.1,70.8,67.8
20160410150000,180.0,178.8,59.6,49,57.8,0,68.1,70.8,67.8
20160410151500,180.0,178.8,59.6,49,57.8,0,68.2,70.8,67.8
20160410153000,180.0,178.8,59.6,49,57.8,0,68.3,70.8,67.8
20160410154500,180.0,178.8,59.6,49,57.8,0,68.3,70.8,67.8
20160410160000,180.0,181.8,60.6,49,57.8,0,68.3,70.8,67.8
20160410161500,180.0,177.0,59.0,49,57.8,0,68.3,70.8,67.8
20160410163000,180.0,179.4,59.8,49,57.8,0,68.7,70.8,67.8
20160410164500,180.0,179.4,59.8,49,57.2,0,68.8,70.8,67.8
20160410170000,180.0,177.0,59.0,49,57.2,0,68.7,70.8,67.8
20160410171500,180.0,180.0,60.0,49,57.2,0,68.7,70.8,67.8
20160410173000,180.0,180.0,60.0,49,57.2,0,68.7,70.8,67.8
20160410174500,180.0,180.0,60.0,49,57.2,0,68.7,70.8,67.8
20160410180000,180.0,181.8,60.6,49,57.2,0,68.7,70.8,67.8
20160410181500,180.0,181.8,60.6,49,57.2,0,68.6,70.8,67.8
20160410183000,180.0,181.8,60.6,49,57.2,0,68.6,70.8,67.8
20160410184500,180.0,177.6,59.2,49,57.2,0,68.4,70.8,67.8
20160410190000,180.0,175.8,58.6,49,57.2,0,68.6,70.8,67.8
20160410191500,180.0,175.8,58.6,49,57.2,0,68.4,70.8,67.8
20160410193000,180.0,175.8,58.6,49,57.2,0,68.2,70.8,67.8
20160410194500,180.0,175.8,58.6,49,57.2,0,68.0,70.8,67.8
20160410200000,180.0,175.8,58.6,49,57.2,0,67.9,70.8,67.8
20160410201500,180.0,177.6,59.2,49,57.2,0,67.8,70.8,67.8
20160410203000,180.0,177.6,59.2,49,57.2,0,67.7,70.8,67.8
20160410204500,180.0,177.6,59.2,49,57.2,0,67.8,70.8,67.8
20160410210000,180.0,177.6,59.2,49,57.2,0,67.8,70.8,67.8
20160410211500,180.0,177.6,59.2,49,57.2,0,67.8,70.8,67.8
20160410213000,180.0,177.6,59.2,49,57.2,0,67.7,70.8,67.8
20160410214500,180.0,179.4,59.8,49,57.2,0,67.6,70.8,67.8
20160410220000,180.0,179.4,59.8,49,57.2,0,67.6,70.8,67.8
20160410221500,180.0,181.2,60.4,49,57.2,100,67.4,70.8,67.8
20160410223000,180.0,178.8,59.6,49,57.2,100,67.4,70.8,67.8
20160410224500,180.0,178.8,59.6,49,57.2,100,67.4,70.8,67.8
20160410230000,180.0,178.8,59.6,49,57.2,100,67.4,70.8,67.8
20160410231500,180.0,178.8,59.6,49,57.2,100,67.4,70.8,67.8
20160410233000,180.0,178.8,59.6,49,57.2,100,67.3,70.8,67.8
20160410234500,180.0,178.8,59.6,49,57.2,100,67.3,70.8,67.8
20160411000000,180.0,181.2,60.4,49,65.8,100,67.7,70.8,67.8
20160411001500,180.0,181.2,60.4,49,60.5,0,68.1,70.8,67.8
20160411003000,180.0,181.2,60.4,49,57.2,0,67.8,70.8,67.8
20160411004500,180.0,181.2,60.4,49,57.2,0,67.6,70.8,67.8
20160411010000,180.0,181.2,60.4,49,57.2,0,67.6,70.8,67.8
20160411011500,180.0,178.2,59.4,49,57.2,100,67.4,70.8,67.8
20160411013000,180.0,178.2,59.4,49,57.2,100,67.4,70.8,67.8
20160411014500,180.0,181.8,60.6,49,57.2,100,67.3,70.8,67.8
20160411020000,180.0,179.4,59.8,49,57.2,100,67.3,70.8,67.8
20160411021500,180.0,179.4,59.8,49,58.6,100,67.2,70.8,67.8
20160411023000,180.0,179.4,59.8,49,72.0,100,67.9,70.8,67.8
20160411024500,180.0,179.4,59.8,49,58.0,0,67.9,70.8,67.8
20160411030000,180.0,181.2,60.4,49,58.0,0,67.7,70.8,67.8
20160411031500,180.0,178.8,59.6,49,58.0,0,67.6,70.8,67.8
20160411033000,180.0,178.8,59.6,49,57.2,100,67.4,70.8,67.8
20160411034500,180.0,178.8,59.6,49,57.2,100,67.3,70.8,67.8
20160411040000,180.0,178.8,59.6,49,57.2,100,67.3,70.8,67.8
20160411041500,180.0,178.8,59.6,49,57.2,100,67.2,70.8,67.8
20160411043000,180.0,178.8,59.6,49,70.1,100,67.3,70.8,67.8
20160411044500,180.0,178.8,59.6,49,73.0,100,68.0,70.8,67.8
20160411050000,180.0,178.8,59.6,49,57.2,0,67.8,70.8,67.8
20160411051500,180.0,178.8,59.6,49,57.2,0,67.6,70.8,67.8
20160411053000,180.0,178.8,59.6,49,57.2,100,67.4,70.8,67.8
20160411054500,180.0,178.8,59.6,49,57.2,100,67.3,70.8,67.8
20160411060000,180.0,178.8,59.6,49,57.2,100,67.2,70.8,67.8
20160411061500,180.0,178.8,59.6,49,57.2,100,67.2,70.8,67.8
20160411063000,180.0,178.8,59.6,49,70.1,100,67.4,70.8,67.8
20160411064500,180.0,178.8,59.6,49,70.1,100,68.1,70.8,67.8
20160411070000,180.0,178.8,59.6,49,57.6,0,67.8,70.8,67.8
20160411071500,180.0,173.4,57.8,49,57.6,0,67.6,70.8,67.8
20160411073000,180.0,175.2,58.4,49,57.6,100,67.4,70.8,67.8
20160411074500,180.0,175.2,58.4,49,57.6,100,67.3,70.8,67.8
20160411080000,180.0,175.2,58.4,49,57.6,100,67.2,70.8,67.8
20160411081500,180.0,187.2,62.4,51,57.6,100,67.2,70.8,67.8
20160411083000,180.0,187.2,62.4,51,70.5,100,67.4,70.8,67.8
20160411084500,180.0,187.2,62.4,51,58.9,0,68.1,70.8,67.8
20160411090000,180.0,187.2,62.4,51,57.9,0,67.6,70.8,67.8
20160411091500,180.0,187.2,62.4,51,57.2,100,67.4,70.8,67.8
20160411093000,180.0,187.2,62.4,50,57.2,100,67.3,70.8,67.8
20160411094500,180.0,187.2,62.4,50,57.2,100,67.2,70.8,67.8
20160411100000,180.0,187.2,62.4,50,57.9,100,67.2,70.8,67.8
20160411101500,180.0,0.0,0.0,80,73.3,100,67.6,70.8,67.8
20160411103000,180.0,194.4,64.8,44,58.4,0,68.2,70.8,67.8
20160411104500,180.0,189.0,63.0,44,57.6,0,67.7,70.8,67.8
20160411110000,180.0,189.0,63.0,44,57.6,0,67.5,70.8,67.8
20160411111500,180.0,184.8,61.6,43,57.6,100,67.4,70.8,67.8
20160411113000,180.0,187.2,62.4,43,57.6,100,67.3,70.8,67.8
20160411114500,180.0,187.2,62.4,43,57.6,100,67.3,70.8,67.8
20160411120000,180.0,187.2,62.4,43,57.6,100,67.2,70.8,67.8
20160411121500,180.0,189.6,63.2,43,59.5,100,67.3,70.8,67.8
20160411123000,180.0,189.6,63.2,43,66.8,100,68.0,70.8,67.8
20160411124500,180.0,189.6,63.2,43,58.0,0,67.8,70.8,67.8
20160411130000,180.0,189.6,63.2,43,58.0,0,67.7,70.8,67.8
20160411131500,180.0,184.8,61.6,43,58.0,0,67.6,70.8,67.8
20160411133000,180.0,187.2,62.4,43,58.0,0,67.5,70.6,67.6
20160411134500,180.0,187.2,62.4,43,58.0,0,67.6,70.8,67.8
20160411140000,180.0,187.2,62.4,43,58.0,0,67.7,70.8,67.8
20160411141500,180.0,184.8,61.6,43,58.0,0,67.7,70.8,67.8
20160411143000,180.0,187.8,62.6,43,58.0,0,67.7,70.8,67.8
20160411144500,180.0,187.8,62.6,43,58.0,0,67.8,70.8,67.8
20160411150000,180.0,187.8,62.6,42,58.0,0,67.9,70.8,67.8
20160411151500,180.0,187.8,62.6,42,58.0,0,68.1,70.8,67.8
20160411153000,180.0,187.8,62.6,42,58.0,0,68.1,70.8,67.8
20160411154500,180.0,187.8,62.6,42,58.0,0,68.1,70.8,67.8
20160411160000,180.0,184.2,61.4,42,57.2,0,68.0,70.8,67.8
20160411161500,180.0,184.2,61.4,42,57.2,0,67.9,70.8,67.8
20160411163000,180.0,187.2,62.4,42,57.9,0,68.0,70.8,67.8
20160411164500,180.0,181.2,60.4,42,57.9,0,68.1,70.8,67.8
20160411170000,180.0,184.8,61.6,42,57.9,0,68.1,70.8,67.8
20160411171500,180.0,312.0,104.0,86,58.7,0,68.5,70.8,67.8
20160411173000,180.0,177.0,59.0,42,57.6,0,68.3,70.8,67.8
20160411174500,180.0,177.0,59.0,42,57.6,0,68.3,70.8,67.8
20160411180000,180.0,177.0,59.0,42,57.6,0,68.2,70.8,67.8
20160411181500,180.0,177.0,59.0,42,57.6,0,68.2,70.8,67.8
20160411183000,180.0,177.0,59.0,43,57.6,0,68.3,70.8,67.8
20160411184500,180.0,184.2,61.4,43,57.6,0,68.2,70.8,67.8
20160411190000,180.0,174.0,58.0,43,57.6,0,68.2,70.8,67.8
20160411191500,180.0,187.8,62.6,43,57.6,0,68.2,70.8,67.8
20160411193000,180.0,184.8,61.6,43,57.6,0,68.2,70.8,67.8
20160411194500,180.0,187.8,62.6,43,57.6,0,68.1,70.8,67.8
20160411200000,180.0,187.8,62.6,43,57.6,0,68.1,70.8,67.8
20160411201500,180.0,184.8,61.6,43,57.6,0,68.1,70.8,67.8
20160411203000,180.0,184.8,61.6,43,57.6,0,68.1,70.8,67.8
20160411204500,180.0,178.8,59.6,44,57.6,0,68.1,70.8,67.8
20160411210000,180.0,178.8,59.6,44,57.6,0,68.0,70.8,67.8
20160411211500,180.0,178.8,59.6,44,57.6,0,67.9,70.8,67.8
20160411213000,180.0,178.8,59.6,44,57.6,0,67.9,70.8,67.8
20160411214500,180.0,178.8,59.6,44,57.6,0,67.9,70.8,67.8
20160411220000,180.0,182.4,60.8,44,57.6,0,67.8,70.8,67.8
20160411221500,180.0,182.4,60.8,44,57.6,0,67.8,70.8,67.8
20160411223000,180.0,187.8,62.6,44,57.6,0,67.8,70.8,67.8
20160411224500,180.0,184.8,61.6,44,57.6,0,67.8,70.8,67.8
20160411230000,180.0,184.8,61.6,44,57.6,0,67.7,70.8,67.8
20160411231500,180.0,184.8,61.6,44,57.6,0,67.7,70.8,67.8
20160411233000,180.0,187.8,62.6,44,57.6,0,67.7,70.8,67.8
20160411234500,180.0,187.8,62.6,44,57.6,0,67.7,70.8,67.8
20160412000000,180.0,187.8,62.6,44,57.6,0,67.7,70.8,67.8
20160412001500,180.0,187.8,62.6,44,57.6,0,67.6,70.8,67.8
20160412003000,180.0,187.8,62.6,44,57.6,0,67.6,70.8,67.8
20160412004500,180.0,187.8,62.6,44,57.6,0,67.6,70.8,67.8
20160412010000,180.0,187.8,62.6,44,57.6,0,67.6,70.8,67.8
20160412011500,180.0,187.8,62.6,44,57.6,0,67.6,70.8,67.8
20160412013000,180.0,187.8,62.6,44,57.6,100,67.5,70.8,67.8
20160412014500,180.0,187.8,62.6,44,57.6,100,67.4,70.8,67.8
20160412020000,180.0,187.8,62.6,44,57.6,100,67.4,70.8,67.8
20160412021500,180.0,187.8,62.6,44,57.6,100,67.4,70.8,67.8
20160412023000,180.0,187.8,62.6,44,57.6,100,67.4,70.8,67.8
20160412024500,180.0,187.8,62.6,44,57.6,100,67.4,70.8,67.8
20160412030000,180.0,187.8,62.6,44,57.6,100,67.4,70.8,67.8
20160412031500,180.0,187.8,62.6,44,59.5,100,67.4,70.8,67.8
20160412033000,180.0,184.8,61.6,43,66.3,100,67.7,70.8,67.8
20160412034500,180.0,184.8,61.6,43,67.7,100,68.0,70.8,67.8
20160412040000,180.0,184.8,61.6,43,57.6,0,67.8,70.8,67.8
20160412041500,180.0,184.8,61.6,43,57.6,0,67.7,70.8,67.8
20160412043000,180.0,184.8,61.6,43,57.6,0,67.6,70.8,67.8
20160412044500,180.0,184.8,61.6,43,57.6,0,67.6,70.8,67.8
20160412050000,180.0,184.8,61.6,43,57.6,0,67.6,70.8,67.8
20160412051500,180.0,184.8,61.6,43,57.6,0,67.6,70.8,67.8
20160412053000,180.0,184.8,61.6,43,57.6,100,67.4,70.8,67.8
20160412054500,180.0,184.8,61.6,43,57.6,100,67.4,70.8,67.8
20160412060000,180.0,184.8,61.6,43,57.6,100,67.4,70.8,67.8
20160412061500,180.0,187.2,62.4,43,57.6,100,67.4,70.8,67.8
20160412063000,180.0,187.2,62.4,43,57.6,100,67.3,70.8,67.8
20160412064500,180.0,184.8,61.6,43,64.0,100,67.2,70.8,67.8
20160412070000,180.0,184.8,61.6,43,66.3,100,67.7,70.8,67.8
20160412071500,180.0,184.8,61.6,43,66.3,100,67.9,70.8,67.8
20160412073000,180.0,180.0,60.0,43,58.4,0,68.1,70.8,67.8
20160412074500,180.0,180.0,60.0,43,58.4,0,67.7,70.8,67.8
20160412080000,180.0,180.0,60.0,43,58.4,0,67.6,70.8,67.8
20160412081500,180.0,177.0,59.0,43,57.6,0,67.6,70.8,67.8
20160412083000,180.0,177.0,59.0,43,57.6,0,67.6,70.8,67.8
20160412084500,180.0,177.0,59.0,43,57.6,0,67.6,70.8,67.8
20160412090000,180.0,173.4,57.8,43,57.6,100,67.4,70.8,67.8
20160412091500,180.0,175.2,58.4,43,57.6,100,67.3,70.8,67.8
20160412093000,180.0,177.0,59.0,43,57.6,100,67.3,70.8,67.8
20160412094500,180.0,177.0,59.0,43,57.6,100,67.3,70.8,67.8
20160412100000,180.0,180.0,60.0,43,57.6,100,67.4,70.8,67.8
20160412101500,180.0,180.0,60.0,43,58.7,100,67.4,70.8,67.8
20160412103000,180.0,180.0,60.0,43,65.2,100,67.5,70.8,67.8
20160412104500,180.0,183.0,61.0,43,59.6,0,68.1,70.8,67.8
20160412110000,180.0,183.0,61.0,43,57.2,0,67.7,70.8,67.8
20160412111500,180.0,178.8,59.6,43,57.2,0,67.6,70.8,67.8
20160412113000,180.0,189.0,63.0,43,57.2,0,67.6,70.8,67.8
20160412114500,180.0,189.0,63.0,43,57.2,100,67.6,70.8,67.8
20160412120000,180.0,189.0,63.0,43,57.2,100,67.6,70.8,67.8
20160412121500,180.0,189.0,63.0,43,57.9,100,67.6,70.8,67.8
20160412123000,180.0,189.0,63.0,43,57.9,100,67.6,70.8,67.8
20160412124500,180.0,186.6,62.2,43,57.9,100,67.6,70.8,67.8
20160412130000,180.0,186.6,62.2,43,57.9,100,67.6,70.8,67.8
20160412131500,180.0,179.4,59.8,43,57.9,100,67.7,70.8,67.8
20160412133000,180.0,186.6,62.2,43,57.9,100,67.7,70.8,67.8
20160412134500,180.0,186.6,62.2,43,57.9,100,67.7,70.8,67.8
20160412140000,180.0,180.0,60.0,43,57.9,100,67.9,70.8,67.8
20160412141500,180.0,178.2,59.4,43,57.9,0,68.1,70.8,67.8
20160412143000,180.0,178.2,59.4,43,57.9,0,68.1,70.8,67.8
20160412144500,180.0,178.2,59.4,43,57.2,0,68.2,70.8,67.8
20160412150000,180.0,175.2,58.4,43,57.2,0,68.2,70.8,67.8
20160412151500,180.0,183.6,61.2,44,57.2,0,68.9,70.8,67.8
20160412153000,180.0,183.6,61.2,44,57.2,0,68.9,70.8,67.8
20160412154500,180.0,183.6,61.2,44,57.2,0,69.3,70.8,67.8
20160412160000,180.0,292.8,97.6,60,57.2,0,69.3,65.0,61.3
20160412161500,180.0,183.0,61.0,44,79.7,100,69.7,73.5,70.5
20160412163000,180.0,183.0,61.0,44,88.0,100,70.1,73.5,70.5
20160412164500,180.0,187.8,62.6,44,69.1,0,70.4,73.1,70.1
20160412170000,180.0,187.8,62.6,44,57.6,0,70.5,73.2,70.2
20160412171500,180.0,199.8,66.6,45,57.6,0,70.4,72.8,69.8
20160412173000,180.0,186.6,62.2,43,57.6,100,70.4,73.5,70.5
20160412174500,180.0,186.6,62.2,43,57.6,100,70.2,73.5,70.5
20160412180000,180.0,189.6,63.2,43,57.6,100,70.0,73.5,70.5
20160412181500,180.0,189.6,63.2,43,57.6,100,70.1,73.5,70.5
20160412183000,180.0,189.6,63.2,43,57.6,100,69.8,73.5,70.5
20160412184500,180.0,189.6,63.2,43,73.0,100,69.8,73.5,70.5
20160412190000,180.0,189.6,63.2,43,79.5,100,69.8,73.5,70.5
