PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160525191500,180.0,178.8,59.6,49,57.3,0,68.3,70.4,67.4
20160525193000,180.0,178.8,59.6,49,57.3,0,68.3,70.4,67.4
20160525194500,180.0,175.2,58.4,49,57.3,0,68.2,70.4,67.4
20160525200000,180.0,175.2,58.4,49,57.9,0,68.2,70.4,67.4
20160525201500,180.0,173.4,57.8,49,57.9,0,68.2,70.4,67.4
20160525203000,180.0,173.4,57.8,49,57.9,0,68.2,70.4,67.4
20160525204500,180.0,173.4,57.8,49,57.9,0,68.1,70.4,67.4
20160525210000,180.0,173.4,57.8,49,57.9,0,68.1,70.4,67.4
20160525211500,180.0,177.0,59.0,49,57.9,0,68.1,70.4,67.4
20160525213000,180.0,174.0,58.0,49,57.9,0,68.1,70.4,67.4
20160525214500,180.0,174.0,58.0,49,57.9,0,68.1,70.4,67.4
20160525220000,180.0,174.0,58.0,49,57.9,0,68.0,70.4,67.4
20160525221500,180.0,175.8,58.6,49,57.9,0,67.9,70.4,67.4
20160525223000,180.0,174.0,58.0,49,57.9,0,67.9,70.4,67.4
20160525224500,180.0,181.2,60.4,49,57.9,0,67.9,70.4,67.4
20160525230000,180.0,181.2,60.4,49,57.9,0,67.9,70.4,67.4
20160525231500,180.0,172.8,57.6,47,57.2,0,67.9,70.4,67.4
20160525233000,180.0,172.8,57.6,48,57.2,0,68.1,70.4,67.4
20160525234500,180.0,172.8,57.6,48,57.2,0,68.1,70.4,67.4
20160526000000,180.0,172.8,57.6,48,57.2,0,68.1,70.4,67.4
20160526001500,180.0,172.8,57.6,48,57.2,0,68.1,70.4,67.4
20160526003000,180.0,172.8,57.6,49,57.2,0,68.2,70.4,67.4
20160526004500,180.0,172.8,57.6,49,57.2,0,68.2,70.4,67.4
20160526010000,180.0,172.8,57.6,49,57.2,0,68.2,70.4,67.4
20160526011500,180.0,172.8,57.6,49,57.2,0,68.2,70.4,67.4
20160526013000,180.0,172.8,57.6,49,57.2,0,68.2,70.4,67.4
20160526014500,180.0,172.8,57.6,49,57.2,0,68.2,70.4,67.4
20160526020000,180.0,172.8,57.6,49,57.2,0,68.2,70.4,67.4
20160526021500,180.0,172.8,57.6,49,57.2,0,68.2,70.4,67.4
20160526023000,180.0,172.8,57.6,49,57.2,0,68.2,70.4,67.4
20160526024500,180.0,172.8,57.6,49,57.2,0,68.2,70.4,67.4
20160526030000,180.0,172.8,57.6,49,57.2,0,68.2,70.4,67.4
20160526031500,180.0,175.8,58.6,49,57.2,0,68.2,70.4,67.4
20160526033000,180.0,175.8,58.6,49,57.2,0,68.2,70.4,67.4
20160526034500,180.0,179.4,59.8,49,57.2,0,68.2,70.4,67.4
20160526040000,180.0,175.2,58.4,49,57.2,0,68.2,70.4,67.4
20160526041500,180.0,170.4,56.8,49,57.2,0,68.2,70.4,67.4
20160526043000,180.0,177.6,59.2,49,57.2,0,68.2,70.4,67.4
20160526044500,180.0,179.4,59.8,49,57.2,0,68.1,70.4,67.4
20160526050000,180.0,181.2,60.4,49,57.2,0,68.1,70.4,67.4
20160526051500,180.0,181.2,60.4,49,57.2,0,68.1,70.4,67.4
20160526053000,180.0,178.2,59.4,49,57.2,0,68.1,70.4,67.4
20160526054500,180.0,180.0,60.0,49,57.2,0,68.1,70.4,67.4
20160526060000,180.0,181.8,60.6,49,57.2,0,68.0,70.4,67.4
20160526061500,180.0,179.4,59.8,49,57.2,0,67.9,70.4,67.4
20160526063000,180.0,177.6,59.2,49,57.2,0,67.9,70.4,67.4
20160526064500,180.0,180.0,60.0,49,57.2,0,67.9,70.4,67.4
20160526070000,180.0,180.0,60.0,49,57.2,0,68.0,70.4,67.4
20160526071500,180.0,180.0,60.0,49,57.2,0,68.0,70.4,67.4
20160526073000,180.0,172.8,57.6,49,57.2,0,67.9,70.4,67.4
20160526074500,180.0,172.8,57.6,49,57.2,0,67.9,70.4,67.4
20160526080000,180.0,172.8,57.6,49,57.2,0,67.9,70.4,67.4
20160526081500,180.0,177.0,59.0,49,57.2,0,67.9,70.4,67.4
20160526083000,180.0,175.2,58.4,49,57.2,0,67.9,70.4,67.4
20160526084500,180.0,178.2,59.4,49,57.9,0,68.0,70.4,67.4
20160526090000,180.0,182.4,60.8,49,57.9,0,68.1,70.4,67.4
20160526091500,180.0,182.4,60.8,49,57.9,0,67.8,70.4,67.4
20160526093000,180.0,184.8,61.6,49,57.9,0,67.4,70.4,67.4
20160526094500,180.0,184.8,61.6,49,57.2,0,67.3,70.4,67.4
20160526100000,180.0,187.8,62.6,49,57.2,0,67.2,70.4,67.4
20160526101500,180.0,183.6,61.2,49,57.2,0,67.2,70.4,67.4
20160526103000,180.0,186.6,62.2,49,57.2,100,67.1,70.4,67.4
20160526104500,180.0,184.2,61.4,49,57.2,100,67.1,70.4,67.4
20160526110000,180.0,184.2,61.4,49,57.2,100,67.0,70.4,67.4
20160526111500,180.0,174.0,58.0,49,57.9,100,67.0,70.4,67.4
20160526113000,180.0,174.0,58.0,49,57.9,100,67.0,70.4,67.4
20160526114500,180.0,174.0,58.0,49,57.2,100,66.9,70.4,67.4
20160526120000,180.0,175.8,58.6,49,57.2,100,66.9,70.4,67.4
20160526121500,180.0,174.0,58.0,49,57.2,100,66.9,70.4,67.4
20160526123000,180.0,175.8,58.6,49,57.2,100,66.9,70.4,67.4
20160526124500,180.0,172.8,57.6,49,57.2,100,66.9,70.4,67.4
20160526130000,180.0,172.8,57.6,49,57.2,100,66.9,70.4,67.4
20160526131500,180.0,172.8,57.6,49,57.2,100,67.0,70.4,67.4
20160526133000,180.0,172.8,57.6,49,57.2,100,67.1,70.4,67.4
20160526134500,180.0,172.8,57.6,49,57.2,100,67.1,70.4,67.4
20160526140000,180.0,175.2,58.4,49,57.2,100,67.2,70.4,67.4
20160526141500,180.0,175.2,58.4,49,57.2,100,67.2,70.4,67.4
20160526143000,180.0,175.2,58.4,49,57.2,100,67.2,70.4,67.4
20160526144500,180.0,175.2,58.4,49,57.2,100,67.3,70.4,67.4
20160526150000,180.0,177.6,59.2,49,57.2,100,67.3,70.4,67.4
20160526151500,180.0,177.6,59.2,49,57.2,100,67.3,70.4,67.4
20160526153000,180.0,177.6,59.2,49,57.2,100,67.3,70.4,67.4
20160526154500,180.0,177.6,59.2,49,57.2,100,67.3,70.4,67.4
20160526160000,180.0,175.2,58.4,49,57.2,100,67.3,70.4,67.4
20160526161500,180.0,177.0,59.0,49,57.2,100,67.3,70.4,67.4
20160526163000,180.0,177.0,59.0,49,57.2,100,67.4,70.4,67.4
20160526164500,180.0,174.0,58.0,49,57.2,100,67.4,70.4,67.4
20160526170000,180.0,174.0,58.0,49,57.2,100,67.4,70.4,67.4
20160526171500,180.0,174.0,58.0,49,57.2,100,67.4,70.4,67.4
20160526173000,180.0,174.0,58.0,49,57.2,100,67.3,70.4,67.4
20160526174500,180.0,174.0,58.0,49,57.2,100,67.3,70.4,67.4
20160526180000,180.0,174.0,58.0,49,57.2,100,67.3,70.4,67.4
20160526181500,180.0,174.0,58.0,49,57.2,100,67.3,70.4,67.4
20160526183000,180.0,174.0,58.0,49,57.2,100,67.3,70.4,67.4
20160526184500,180.0,172.2,57.4,49,57.2,100,67.2,70.4,67.4
20160526190000,180.0,172.2,57.4,49,57.2,100,67.3,70.4,67.4
20160526191500,180.0,172.2,57.4,49,57.2,100,67.2,70.4,67.4
20160526193000,180.0,172.2,57.4,49,57.2,100,67.2,70.4,67.4
20160526194500,180.0,172.2,57.4,49,57.2,100,67.2,70.4,67.4
20160526200000,180.0,172.2,57.4,49,57.2,100,67.2,70.4,67.4
20160526201500,180.0,172.2,57.4,49,57.2,100,67.1,70.4,67.4
20160526203000,180.0,174.0,58.0,49,57.2,100,67.1,70.4,67.4
20160526204500,180.0,174.0,58.0,49,57.2,100,67.1,70.4,67.4
20160526210000,180.0,174.0,58.0,49,57.2,100,67.0,70.4,67.4
20160526211500,180.0,174.0,58.0,49,57.2,100,66.9,70.4,67.4
20160526213000,180.0,174.0,58.0,49,57.2,100,66.9,70.4,67.4
20160526214500,180.0,174.0,58.0,49,57.2,100,66.9,70.4,67.4
20160526220000,180.0,174.0,58.0,49,57.2,100,66.8,70.4,67.4
20160526221500,180.0,177.0,59.0,47,57.2,100,66.8,70.4,67.4
20160526223000,180.0,177.0,59.0,47,57.2,100,66.8,70.4,67.4
20160526224500,180.0,177.0,59.0,47,57.2,100,66.7,70.4,67.4
20160526230000,180.0,177.0,59.0,47,57.2,100,66.7,70.4,67.4
20160526231500,180.0,177.0,59.0,47,57.2,100,66.7,70.4,67.4
20160526233000,180.0,177.0,59.0,47,57.2,100,66.7,70.4,67.4
20160526234500,180.0,177.0,59.0,47,57.2,100,66.7,70.4,67.4
20160527000000,180.0,177.0,59.0,47,57.2,100,66.7,70.4,67.4
20160527001500,180.0,177.0,59.0,47,57.2,100,66.7,70.4,67.4
20160527003000,180.0,177.0,59.0,47,57.2,100,66.7,70.4,67.4
20160527004500,180.0,177.0,59.0,47,57.2,100,66.6,70.4,67.4
20160527010000,180.0,174.0,58.0,47,57.2,100,66.7,70.4,67.4
20160527011500,180.0,177.6,59.2,47,57.2,100,66.6,70.4,67.4
20160527013000,180.0,175.8,58.6,47,57.2,100,66.6,70.4,67.4
20160527014500,180.0,178.2,59.4,47,57.2,100,66.5,70.4,67.4
20160527020000,180.0,178.2,59.4,47,57.2,100,66.5,70.4,67.4
20160527021500,180.0,178.2,59.4,47,57.2,100,66.4,70.4,67.4
20160527023000,180.0,178.2,59.4,47,57.2,100,66.4,70.4,67.4
20160527024500,180.0,178.2,59.4,47,57.2,100,66.4,70.4,67.4
20160527030000,180.0,178.2,59.4,47,57.2,100,66.4,70.4,67.4
20160527031500,180.0,178.2,59.4,47,57.2,100,66.3,70.4,67.4
20160527033000,180.0,178.2,59.4,47,57.2,100,66.3,70.4,67.4
20160527034500,180.0,178.2,59.4,47,57.2,100,66.3,70.4,67.4
20160527040000,180.0,178.2,59.4,47,57.2,100,66.3,70.4,67.4
20160527041500,180.0,172.8,57.6,47,57.2,100,66.3,70.4,67.4
20160527043000,180.0,171.0,57.0,47,57.2,100,66.3,70.4,67.4
20160527044500,180.0,173.4,57.8,48,57.2,100,66.3,70.4,67.4
20160527050000,180.0,173.4,57.8,48,57.2,100,66.2,70.4,67.4
20160527051500,180.0,173.4,57.8,48,57.2,100,66.2,70.4,67.4
20160527053000,180.0,173.4,57.8,48,57.2,100,66.2,70.4,67.4
20160527054500,180.0,173.4,57.8,48,57.2,100,66.2,70.4,67.4
20160527060000,180.0,173.4,57.8,48,57.2,100,66.2,70.4,67.4
20160527061500,180.0,173.4,57.8,48,57.2,100,66.2,70.4,67.4
20160527063000,180.0,173.4,57.8,48,57.2,100,66.2,70.4,67.4
20160527064500,180.0,173.4,57.8,48,57.2,100,66.2,70.4,67.4
20160527070000,180.0,175.2,58.4,48,57.2,100,66.2,70.4,67.4
20160527071500,180.0,171.0,57.0,48,57.2,100,66.2,70.4,67.4
20160527073000,180.0,174.0,58.0,49,74.8,100,66.7,70.4,67.4
20160527074500,180.0,174.0,58.0,49,77.7,100,67.5,70.4,67.4
20160527080000,180.0,174.0,58.0,51,58.0,0,67.7,70.4,67.4
20160527081500,180.0,187.8,62.6,50,57.2,0,67.2,70.4,67.4
20160527083000,180.0,187.8,62.6,50,57.2,100,66.9,70.4,67.4
20160527084500,180.0,187.8,62.6,50,57.2,100,66.8,70.4,67.4
20160527090000,180.0,187.8,62.6,50,57.2,100,66.8,70.4,67.4
20160527091500,180.0,184.8,61.6,49,70.5,100,66.9,70.4,67.4
20160527093000,180.0,187.8,62.6,49,72.0,100,67.7,70.4,67.4
20160527094500,180.0,184.2,61.4,49,57.6,0,67.3,70.4,67.4
20160527100000,180.0,187.8,62.6,49,57.6,100,67.1,70.4,67.4
20160527101500,180.0,184.8,61.6,49,57.6,100,66.8,70.4,67.4
20160527103000,180.0,184.8,61.6,49,57.6,100,66.8,70.4,67.4
20160527104500,180.0,187.8,62.6,49,59.9,100,66.7,70.4,67.4
20160527110000,180.0,195.6,65.2,48,71.5,100,67.4,70.4,67.4
20160527111500,180.0,169.8,56.6,46,58.0,0,67.7,70.4,67.4
20160527113000,180.0,172.8,57.6,47,58.0,0,67.3,70.4,67.4
20160527114500,180.0,170.4,56.8,47,58.0,0,67.2,70.4,67.4
20160527120000,180.0,172.8,57.6,48,58.0,100,67.1,70.4,67.4
20160527121500,180.0,172.8,57.6,49,58.0,100,67.0,70.4,67.4
20160527123000,180.0,172.8,57.6,49,58.0,100,67.0,70.4,67.4
20160527124500,180.0,172.8,57.6,49,58.0,100,66.9,70.4,67.4
20160527130000,180.0,172.8,57.6,49,58.0,100,66.9,70.4,67.4
20160527131500,180.0,172.8,57.6,49,58.0,100,66.9,70.4,67.4
20160527133000,180.0,187.8,62.6,50,64.0,100,67.0,70.4,67.4
20160527134500,180.0,187.8,62.6,50,65.3,100,67.6,70.4,67.4
20160527140000,180.0,187.8,62.6,50,58.0,0,67.4,70.4,67.4
20160527141500,180.0,184.2,61.4,50,58.0,0,67.3,70.4,67.4
20160527143000,180.0,187.2,62.4,50,58.0,0,67.2,70.4,67.4
20160527144500,180.0,187.2,62.4,50,58.0,0,67.2,70.4,67.4
20160527150000,180.0,187.2,62.4,50,58.0,100,67.1,70.4,67.4
20160527151500,180.0,184.8,61.6,50,58.0,0,67.3,70.4,67.4
20160527153000,180.0,184.8,61.6,50,58.0,100,67.1,70.4,67.4
20160527154500,180.0,184.8,61.6,50,57.2,100,67.1,70.4,67.4
20160527160000,180.0,184.8,61.6,50,57.2,100,67.1,70.4,67.4
20160527161500,180.0,187.2,62.4,50,57.2,100,67.0,70.4,67.4
20160527163000,180.0,183.0,61.0,50,57.2,100,67.0,70.4,67.4
20160527164500,180.0,183.0,61.0,50,57.2,100,67.0,70.4,67.4
20160527170000,180.0,191.4,63.8,49,57.2,100,66.9,70.4,67.4
20160527171500,180.0,186.6,62.2,49,57.2,100,66.9,70.4,67.4
20160527173000,180.0,186.6,62.2,49,58.3,100,66.9,70.4,67.4
20160527174500,180.0,186.6,62.2,49,66.2,100,67.5,70.4,67.4
20160527180000,180.0,186.6,62.2,49,57.6,0,67.4,70.4,67.4
20160527181500,180.0,186.6,62.2,49,57.6,0,67.2,70.4,67.4
20160527183000,180.0,186.6,62.2,49,57.6,0,67.2,70.4,67.4
20160527184500,180.0,186.6,62.2,49,57.6,100,67.1,70.4,67.4
20160527190000,180.0,186.6,62.2,49,57.6,100,67.1,70.4,67.4
20160527191500,180.0,186.6,62.2,49,57.6,100,67.0,70.4,67.4
20160527193000,180.0,177.6,59.2,49,57.6,100,66.9,70.4,67.4
20160527194500,180.0,175.8,58.6,49,57.6,100,66.9,70.4,67.4
20160527200000,180.0,173.4,57.8,49,57.6,100,66.9,70.4,67.4
20160527201500,180.0,173.4,57.8,49,61.7,100,67.0,70.4,67.4
20160527203000,180.0,171.0,57.0,49,66.5,100,67.6,70.4,67.4
20160527204500,180.0,174.0,58.0,49,57.6,0,67.5,70.4,67.4
20160527210000,180.0,174.0,58.0,49,57.6,0,67.2,70.4,67.4
20160527211500,180.0,174.0,58.0,49,57.6,0,67.2,70.4,67.4
20160527213000,180.0,174.0,58.0,49,57.6,100,67.1,70.4,67.4
20160527214500,180.0,174.0,58.0,49,57.6,100,67.0,70.4,67.4
20160527220000,180.0,175.8,58.6,49,57.6,100,66.9,70.4,67.4
20160527221500,180.0,178.2,59.4,49,57.6,100,66.9,70.4,67.4
20160527223000,180.0,178.2,59.4,49,57.6,100,66.8,70.4,67.4
20160527224500,180.0,178.2,59.4,49,65.4,100,67.1,70.4,67.4
20160527230000,180.0,178.2,59.4,49,65.4,100,67.6,70.4,67.4
20160527231500,180.0,178.2,59.4,49,57.2,0,67.4,70.4,67.4
20160527233000,180.0,178.2,59.4,49,57.2,0,67.2,70.4,67.4
20160527234500,180.0,175.8,58.6,49,57.2,100,66.9,70.4,67.4
20160528000000,180.0,175.8,58.6,49,57.2,100,66.8,70.4,67.4
20160528001500,180.0,175.8,58.6,49,57.2,100,66.8,70.4,67.4
20160528003000,180.0,174.0,58.0,49,65.3,100,66.9,70.4,67.4
20160528004500,180.0,181.8,60.6,49,65.3,100,67.4,70.4,67.4
20160528010000,180.0,181.8,60.6,49,65.3,100,67.6,70.4,67.4
20160528011500,180.0,181.8,60.6,49,57.6,0,67.6,70.4,67.4
20160528013000,180.0,181.8,60.6,49,57.6,0,67.3,70.4,67.4
20160528014500,180.0,181.8,60.6,49,57.6,100,67.1,70.4,67.4
20160528020000,180.0,178.2,59.4,49,57.6,100,66.9,70.4,67.4
20160528021500,180.0,173.4,57.8,49,57.6,100,66.9,70.4,67.4
20160528023000,180.0,173.4,57.8,49,57.6,100,66.8,70.4,67.4
20160528024500,180.0,173.4,57.8,49,57.6,100,66.8,70.4,67.4
20160528030000,180.0,175.2,58.4,49,73.0,100,67.3,70.4,67.4
20160528031500,180.0,177.6,59.2,49,57.7,0,67.7,70.4,67.4
20160528033000,180.0,175.8,58.6,49,57.7,0,67.3,70.4,67.4
20160528034500,180.0,175.8,58.6,49,57.7,100,67.1,70.4,67.4
20160528040000,180.0,175.8,58.6,49,57.7,100,67.0,70.4,67.4
20160528041500,180.0,175.8,58.6,49,57.7,100,66.9,70.4,67.4
20160528043000,180.0,178.2,59.4,49,57.7,100,66.8,70.4,67.4
20160528044500,180.0,178.2,59.4,49,64.0,100,66.7,70.4,67.4
20160528050000,180.0,178.2,59.4,49,71.1,100,67.5,70.4,67.4
20160528051500,180.0,180.0,60.0,49,57.6,0,67.6,70.4,67.4
20160528053000,180.0,180.0,60.0,49,57.6,0,67.2,70.4,67.4
20160528054500,180.0,187.8,62.6,49,57.6,100,66.9,70.4,67.4
20160528060000,180.0,187.8,62.6,49,57.6,100,66.8,70.4,67.4
20160528061500,180.0,183.0,61.0,49,57.6,100,66.8,70.4,67.4
20160528063000,180.0,186.6,62.2,49,57.6,100,67.1,70.4,67.4
20160528064500,180.0,186.6,62.2,49,57.6,100,67.2,70.4,67.4
20160528070000,180.0,186.6,62.2,49,57.6,100,67.3,70.4,67.4
20160528071500,180.0,189.6,63.2,49,57.6,100,67.4,70.4,67.4
20160528073000,180.0,173.4,57.8,49,57.6,100,67.6,70.4,67.4
20160528074500,180.0,178.2,59.4,49,57.6,100,67.6,70.4,67.4
20160528080000,180.0,174.0,58.0,49,57.6,0,67.7,70.4,67.4
20160528081500,180.0,178.2,59.4,49,57.6,0,67.9,70.4,67.4
20160528083000,180.0,184.2,61.4,49,57.6,0,68.3,70.4,67.4
20160528084500,180.0,186.6,62.2,49,57.6,0,68.2,70.4,67.4
20160528090000,180.0,178.8,59.6,49,57.6,0,68.2,70.4,67.4
20160528091500,180.0,182.4,60.8,49,57.6,0,68.2,70.4,67.4
20160528093000,180.0,182.4,60.8,49,57.6,0,68.2,70.4,67.4
20160528094500,180.0,188.4,62.8,49,57.6,0,68.2,70.4,67.4
20160528100000,180.0,188.4,62.8,49,57.6,0,68.1,70.4,67.4
20160528101500,180.0,188.4,62.8,49,57.6,0,68.2,70.4,67.4
20160528103000,180.0,188.4,62.8,49,57.6,0,68.1,70.4,67.4
20160528104500,180.0,188.4,62.8,49,57.6,0,68.1,70.4,67.4
20160528110000,180.0,188.4,62.8,49,57.6,0,67.8,70.4,67.4
20160528111500,180.0,188.4,62.8,49,57.6,0,67.7,70.4,67.4
20160528113000,180.0,188.4,62.8,49,57.6,0,67.8,70.4,67.4
20160528114500,180.0,188.4,62.8,49,57.6,0,67.6,70.4,67.4
20160528120000,180.0,188.4,62.8,49,57.6,0,67.4,70.4,67.4
20160528121500,180.0,188.4,62.8,49,57.6,0,67.6,70.4,67.4
20160528123000,180.0,184.2,61.4,49,57.6,0,67.4,70.4,67.4
20160528124500,180.0,184.2,61.4,49,57.6,0,67.9,70.4,67.4
20160528130000,180.0,184.2,61.4,49,57.6,0,68.0,70.4,67.4
20160528131500,180.0,184.2,61.4,49,57.6,0,68.2,70.4,67.4
20160528133000,180.0,184.2,61.4,49,57.6,0,68.5,70.4,67.4
20160528134500,180.0,184.2,61.4,49,57.6,0,68.6,70.4,67.4
20160528140000,180.0,184.2,61.4,49,57.6,0,68.6,70.4,67.4
20160528141500,180.0,184.2,61.4,49,57.6,0,68.6,70.4,67.4
20160528143000,180.0,187.2,62.4,49,57.6,0,68.7,70.4,67.4
20160528144500,180.0,187.2,62.4,49,57.6,0,68.7,70.4,67.4
20160528150000,180.0,187.2,62.4,49,57.6,0,68.8,70.4,67.4
20160528151500,180.0,187.2,62.4,49,57.6,0,68.8,70.4,67.4
20160528153000,180.0,184.8,61.6,50,57.6,100,68.9,72.2,69.2
20160528154500,180.0,184.8,61.6,50,57.6,100,69.1,72.2,69.2
20160528160000,180.0,184.8,61.6,50,57.6,100,69.1,72.2,69.2
20160528161500,180.0,184.8,61.6,50,57.6,100,69.1,72.2,69.2
20160528163000,180.0,184.8,61.6,50,57.6,100,69.1,72.3,69.3
20160528164500,180.0,184.8,61.6,50,57.6,100,69.1,72.4,69.4
20160528170000,180.0,184.8,61.6,50,57.6,100,69.1,72.7,69.7
20160528171500,180.0,182.4,60.8,50,58.3,100,69.4,72.7,69.7
20160528173000,180.0,182.4,60.8,50,58.3,100,69.6,72.7,69.7
20160528174500,180.0,184.8,61.6,50,58.3,100,69.7,72.7,69.7
20160528180000,180.0,187.8,62.6,50,58.3,100,69.6,72.7,69.7
20160528181500,180.0,187.8,62.6,50,58.3,100,69.4,72.7,69.7
20160528183000,180.0,187.8,62.6,50,58.3,100,69.3,72.7,69.7
20160528184500,180.0,187.8,62.6,50,64.0,100,69.3,72.7,69.7
20160528190000,180.0,187.8,62.6,50,65.8,100,69.9,72.7,69.7
20160528191500,180.0,187.8,62.6,50,57.9,0,69.7,72.7,69.7
20160528193000,180.0,187.8,62.6,50,57.9,100,69.4,72.7,69.7
20160528194500,180.0,187.8,62.6,50,57.9,0,69.6,72.7,69.7
20160528200000,180.0,184.8,61.6,50,57.9,0,69.8,72.7,69.7
20160528201500,180.0,187.2,62.4,50,57.9,0,69.7,72.7,69.7
20160528203000,180.0,184.8,61.6,50,57.9,100,69.4,72.7,69.7
20160528204500,180.0,184.8,61.6,50,57.9,100,69.3,72.7,69.7
20160528210000,180.0,184.8,61.6,50,57.9,100,69.2,72.7,69.7
20160528211500,180.0,184.8,61.6,50,57.9,100,69.1,72.7,69.7
20160528213000,180.0,184.8,61.6,50,72.0,100,69.2,72.7,69.7
20160528214500,180.0,187.2,62.4,50,63.7,0,70.0,72.7,69.7
20160528220000,180.0,187.2,62.4,50,57.6,0,69.5,72.7,69.7
20160528221500,180.0,187.2,62.4,50,57.6,100,69.1,72.7,69.7
20160528223000,180.0,187.2,62.4,50,57.6,100,68.9,72.7,69.7
20160528224500,180.0,184.8,61.6,50,75.3,100,69.1,72.7,69.7
20160528230000,180.0,184.8,61.6,50,70.6,100,69.9,72.7,69.7
20160528231500,180.0,187.2,62.4,50,58.0,0,69.6,72.7,69.7
20160528233000,180.0,187.2,62.4,50,58.0,100,69.2,72.7,69.7
20160528234500,180.0,187.2,62.4,50,58.0,100,69.1,72.7,69.7
20160529000000,180.0,187.2,62.4,50,72.0,100,69.0,72.7,69.7
20160529001500,180.0,187.2,62.4,50,63.2,100,69.6,72.7,69.7
20160529003000,180.0,187.2,62.4,50,63.2,100,69.6,72.7,69.7
20160529004500,180.0,190.2,63.4,50,63.2,100,69.6,72.7,69.7
20160529010000,180.0,190.2,63.4,50,63.2,100,69.6,72.7,69.7
20160529011500,180.0,187.2,62.4,49,63.2,100,69.6,72.7,69.7
20160529013000,180.0,187.2,62.4,49,63.2,100,69.6,72.7,69.7
20160529014500,180.0,187.2,62.4,49,63.2,100,69.7,72.7,69.7
20160529020000,180.0,184.8,61.6,49,63.2,100,69.7,72.7,69.7
20160529021500,180.0,184.8,61.6,49,63.2,100,69.7,72.7,69.7
20160529023000,180.0,184.8,61.6,49,63.2,100,69.6,72.7,69.7
20160529024500,180.0,184.8,61.6,49,63.2,100,69.6,72.7,69.7
20160529030000,180.0,187.2,62.4,49,63.2,100,69.6,72.7,69.7
20160529031500,180.0,187.2,62.4,49,63.2,100,69.5,72.7,69.7
20160529033000,180.0,187.2,62.4,49,63.2,100,69.5,72.7,69.7
20160529034500,180.0,187.2,62.4,49,63.2,100,69.6,72.7,69.7
20160529040000,180.0,184.8,61.6,49,63.2,100,69.5,72.7,69.7
20160529041500,180.0,184.8,61.6,49,63.2,100,69.4,72.7,69.7
20160529043000,180.0,184.8,61.6,49,64.7,100,69.3,72.7,69.7
20160529044500,180.0,184.8,61.6,49,71.1,100,69.7,72.7,69.7
20160529050000,180.0,184.8,61.6,49,57.6,0,69.7,72.7,69.7
20160529051500,180.0,184.8,61.6,49,57.6,100,69.1,72.7,69.7
20160529053000,180.0,184.8,61.6,49,64.1,100,68.7,72.7,69.7
20160529054500,180.0,184.8,61.6,49,64.1,100,69.6,72.7,69.7
20160529060000,180.0,187.8,62.6,49,64.1,100,69.4,72.7,69.7
20160529061500,180.0,184.8,61.6,49,64.1,100,69.4,72.7,69.7
20160529063000,180.0,184.8,61.6,49,64.1,100,69.4,72.7,69.7
20160529064500,180.0,184.8,61.6,49,64.8,100,69.4,72.7,69.7
20160529070000,180.0,184.8,61.6,49,67.3,100,69.6,72.7,69.7
20160529071500,180.0,184.8,61.6,49,67.3,100,69.7,72.7,69.7
20160529073000,180.0,177.0,59.0,49,67.3,100,69.8,72.7,69.7
20160529074500,180.0,175.2,58.4,49,58.4,0,69.7,72.7,69.7
20160529080000,180.0,172.2,57.4,49,58.4,100,69.2,72.7,69.7
20160529081500,180.0,172.2,57.4,49,58.4,100,69.1,72.7,69.7
20160529083000,180.0,181.2,60.4,49,58.4,100,69.2,72.7,69.7
20160529084500,180.0,181.2,60.4,49,58.4,100,69.2,72.7,69.7
20160529090000,180.0,181.2,60.4,49,65.3,100,69.3,72.7,69.7
20160529091500,180.0,187.2,62.4,49,66.1,100,69.8,72.7,69.7
20160529093000,180.0,187.2,62.4,49,58.4,0,69.9,72.7,69.7
20160529094500,180.0,184.8,61.6,49,58.4,0,69.6,72.7,69.7
20160529100000,180.0,187.2,62.4,49,58.4,100,69.3,72.7,69.7
20160529101500,180.0,187.2,62.4,49,58.4,100,69.4,72.7,69.7
20160529103000,180.0,184.8,61.6,49,58.4,100,69.3,72.7,69.7
20160529104500,180.0,184.8,61.6,49,58.4,100,69.2,72.7,69.7
20160529110000,180.0,184.8,61.6,49,58.4,100,69.2,72.7,69.7
20160529111500,180.0,173.4,57.8,48,58.4,100,69.2,72.7,69.7
20160529113000,180.0,171.0,57.0,48,67.7,100,69.3,72.7,69.7
20160529114500,180.0,175.8,58.6,48,63.2,0,70.1,72.7,69.7
20160529120000,180.0,172.8,57.6,48,58.3,0,69.8,72.7,69.7
20160529121500,180.0,169.8,56.6,48,58.3,0,69.6,72.7,69.7
20160529123000,180.0,175.2,58.4,49,58.3,100,69.4,72.7,69.7
20160529124500,180.0,175.2,58.4,49,58.3,100,69.4,72.7,69.7
20160529130000,180.0,175.2,58.4,49,58.3,100,69.3,72.7,69.7
20160529131500,180.0,175.2,58.4,49,58.3,100,69.3,72.7,69.7
20160529133000,180.0,175.2,58.4,49,58.3,100,69.6,72.7,69.7
20160529134500,180.0,175.2,58.4,49,58.3,100,69.7,72.7,69.7
20160529140000,180.0,175.2,58.4,49,58.3,100,69.7,72.7,69.7
20160529141500,180.0,175.2,58.4,49,58.3,100,69.6,72.7,69.7
20160529143000,180.0,177.0,59.0,49,58.3,100,69.6,72.7,69.7
20160529144500,180.0,177.0,59.0,49,58.3,100,69.4,72.7,69.7
20160529150000,180.0,177.0,59.0,49,58.3,100,69.4,72.7,69.7
20160529151500,180.0,177.0,59.0,49,58.3,100,69.3,72.7,69.7
20160529153000,180.0,178.8,59.6,49,58.3,100,69.3,72.7,69.7
20160529154500,180.0,178.8,59.6,49,58.3,100,69.4,72.7,69.7
20160529160000,180.0,175.8,58.6,49,58.3,100,69.4,72.7,69.7
20160529161500,180.0,175.8,58.6,49,58.3,100,69.6,72.7,69.7
20160529163000,180.0,180.0,60.0,49,58.3,100,69.6,72.7,69.7
20160529164500,180.0,183.6,61.2,49,58.3,100,69.6,72.7,69.7
20160529170000,180.0,183.6,61.2,49,58.3,100,69.6,72.7,69.7
20160529171500,180.0,183.6,61.2,49,58.3,100,69.6,72.7,69.7
20160529173000,180.0,183.6,61.2,49,58.3,100,69.7,72.8,69.8
20160529174500,180.0,186.6,62.2,49,58.3,100,69.6,72.8,69.8
20160529180000,180.0,186.6,62.2,49,58.3,100,69.4,72.8,69.8
20160529181500,180.0,186.6,62.2,49,71.3,100,69.5,72.8,69.8
20160529183000,180.0,184.2,61.4,49,58.8,0,70.2,72.8,69.8
20160529184500,180.0,187.8,62.6,49,58.2,0,69.7,72.8,69.8
20160529190000,180.0,187.8,62.6,49,58.2,100,69.4,72.8,69.8
20160529191500,180.0,187.8,62.6,49,58.2,100,69.3,72.8,69.8
20160529193000,180.0,174.0,58.0,49,58.2,100,69.2,72.8,69.8
20160529194500,180.0,175.8,58.6,49,58.2,100,69.2,72.8,69.8
20160529200000,180.0,175.8,58.6,49,68.1,100,69.6,72.8,69.8
20160529201500,180.0,175.8,58.6,49,66.8,100,70.0,72.8,69.8
20160529203000,180.0,181.2,60.4,49,58.0,0,69.7,73.0,70.0
20160529204500,180.0,187.8,62.6,49,58.0,100,69.3,72.9,69.9
20160529210000,180.0,184.8,61.6,49,58.0,100,69.2,72.8,69.8
20160529211500,180.0,182.4,60.8,49,62.3,100,69.2,72.8,69.8
20160529213000,180.0,182.4,60.8,49,71.6,100,70.0,72.8,69.8
20160529214500,180.0,182.4,60.8,49,58.0,0,69.7,72.8,69.8
20160529220000,180.0,187.2,62.4,49,58.0,100,69.3,72.8,69.8
20160529221500,180.0,187.2,62.4,49,58.0,100,69.2,72.8,69.8
20160529223000,180.0,187.2,62.4,49,58.0,100,69.1,72.8,69.8
20160529224500,180.0,184.8,61.6,49,73.4,100,69.5,72.8,69.8
20160529230000,180.0,188.4,62.8,49,62.0,0,70.1,72.8,69.8
20160529231500,180.0,188.4,62.8,49,57.6,0,69.5,72.8,69.8
20160529233000,180.0,188.4,62.8,49,57.6,100,69.2,72.8,69.8
20160529234500,180.0,188.4,62.8,49,57.6,100,69.1,72.8,69.8
20160530000000,180.0,190.8,63.6,49,71.6,100,69.4,72.9,69.9
20160530001500,180.0,190.8,63.6,49,71.6,100,70.0,72.9,69.9
20160530003000,180.0,187.8,62.6,49,58.4,0,70.0,72.9,69.9
20160530004500,180.0,187.8,62.6,49,57.6,100,69.4,73.1,70.1
20160530010000,180.0,187.8,62.6,49,57.6,100,69.2,72.9,69.9
20160530011500,180.0,187.8,62.6,49,72.0,100,69.7,73.0,70.0
20160530013000,180.0,187.8,62.6,49,64.9,100,69.8,72.9,69.9
20160530014500,180.0,187.8,62.6,49,63.6,100,69.8,73.0,70.0
20160530020000,180.0,187.8,62.6,49,63.6,100,69.8,73.0,70.0
20160530021500,180.0,187.8,62.6,49,64.7,100,69.8,72.9,69.9
20160530023000,180.0,187.8,62.6,49,64.7,100,69.8,73.0,70.0
20160530024500,180.0,187.8,62.6,49,64.0,100,69.8,72.8,69.8
20160530030000,180.0,184.8,61.6,49,64.0,100,69.8,72.8,69.8
20160530031500,180.0,187.2,62.4,49,64.0,100,69.8,72.8,69.8
20160530033000,180.0,187.2,62.4,49,64.0,100,69.8,72.8,69.8
20160530034500,180.0,187.2,62.4,49,64.0,100,69.8,72.8,69.8
20160530040000,180.0,187.2,62.4,49,64.0,100,69.8,73.1,70.1
20160530041500,180.0,187.2,62.4,49,64.0,100,69.8,73.0,70.0
20160530043000,180.0,187.2,62.4,49,64.0,100,69.8,73.0,70.0
20160530044500,180.0,187.2,62.4,49,63.2,100,69.8,73.0,70.0
20160530050000,180.0,187.2,62.4,49,63.2,100,69.7,72.9,69.9
20160530051500,180.0,187.2,62.4,49,63.2,100,69.7,72.9,69.9
20160530053000,180.0,187.2,62.4,49,63.2,100,69.7,72.9,69.9
20160530054500,180.0,181.2,60.4,49,63.2,100,69.6,72.8,69.8
20160530060000,180.0,181.2,60.4,49,63.2,100,69.6,72.8,69.8
20160530061500,180.0,181.2,60.4,49,63.2,100,69.6,72.8,69.8
20160530063000,180.0,181.2,60.4,49,62.0,100,69.6,72.8,69.8
20160530064500,180.0,181.2,60.4,49,60.4,100,69.5,72.8,69.8
20160530070000,180.0,181.2,60.4,49,64.7,100,69.4,73.0,70.0
20160530071500,180.0,181.2,60.4,49,64.7,100,69.7,72.9,69.9
20160530073000,180.0,184.2,61.4,49,62.4,100,69.7,72.9,69.9
20160530074500,180.0,184.2,61.4,49,64.4,100,69.9,72.9,69.9
20160530080000,180.0,184.2,61.4,50,62.4,100,69.8,72.8,69.8
20160530081500,180.0,184.2,61.4,50,61.2,100,69.8,73.0,70.0
20160530083000,180.0,181.8,60.6,50,66.3,100,69.9,72.8,69.8
20160530084500,180.0,181.8,60.6,50,59.2,100,70.0,72.9,69.9
20160530090000,180.0,181.8,60.6,50,58.0,100,69.6,72.9,69.9
20160530091500,180.0,181.8,60.6,50,58.0,100,69.3,72.9,69.9
20160530093000,180.0,181.8,60.6,50,58.0,100,69.2,72.8,69.8
20160530094500,180.0,181.8,60.6,50,76.4,100,69.4,73.0,70.0
20160530100000,180.0,181.8,60.6,50,79.7,100,70.0,73.0,70.0
20160530101500,180.0,181.8,60.6,50,58.8,0,70.3,73.0,70.0
20160530103000,180.0,184.8,61.6,50,58.0,100,69.8,73.1,70.1
20160530104500,180.0,184.8,61.6,50,58.0,100,69.4,73.1,70.1
20160530110000,180.0,187.2,62.4,50,58.0,100,69.3,73.1,70.1
20160530111500,180.0,187.2,62.4,50,73.0,100,69.7,73.1,70.1
20160530113000,180.0,187.2,62.4,50,76.3,100,70.2,73.1,70.1
20160530114500,180.0,187.2,62.4,50,58.4,0,70.4,73.1,70.1
20160530120000,180.0,187.2,62.4,50,58.4,0,69.9,73.1,70.1
20160530121500,180.0,189.6,63.2,50,57.6,100,69.7,73.1,70.1
20160530123000,180.0,189.6,63.2,50,57.6,100,69.6,73.1,70.1
20160530124500,180.0,189.6,63.2,50,57.6,100,69.4,73.1,70.1
20160530130000,180.0,189.6,63.2,50,58.7,100,69.5,73.1,70.1
20160530131500,180.0,189.6,63.2,50,65.8,100,70.0,73.1,70.1
20160530133000,180.0,189.6,63.2,50,65.8,100,70.2,73.1,70.1
20160530134500,180.0,189.6,63.2,50,58.4,0,70.2,73.1,70.1
20160530140000,180.0,189.6,63.2,50,58.4,100,69.8,73.1,70.1
20160530141500,180.0,189.6,63.2,50,57.6,100,69.8,73.1,70.1
20160530143000,180.0,184.8,61.6,49,57.6,100,69.4,73.1,70.1
20160530144500,180.0,184.8,61.6,49,57.6,100,69.3,73.1,70.1
20160530150000,180.0,184.8,61.6,49,65.3,100,69.8,73.1,70.1
20160530151500,180.0,184.8,61.6,49,63.6,100,70.0,73.1,70.1
20160530153000,180.0,188.4,62.8,49,63.6,100,70.1,73.1,70.1
20160530154500,180.0,188.4,62.8,49,63.6,100,70.2,73.1,70.1
20160530160000,180.0,188.4,62.8,49,58.4,0,70.1,73.1,70.1
20160530161500,180.0,188.4,62.8,49,58.4,0,69.9,73.1,70.1
20160530163000,180.0,188.4,62.8,49,58.4,100,69.7,73.1,70.1
20160530164500,180.0,188.4,62.8,49,58.4,100,69.6,73.1,70.1
20160530170000,180.0,188.4,62.8,49,58.4,100,69.5,73.1,70.1
20160530171500,180.0,188.4,62.8,49,58.4,100,69.4,73.1,70.1
20160530173000,180.0,188.4,62.8,49,71.1,100,70.1,73.1,70.1
20160530174500,180.0,188.4,62.8,49,58.4,0,70.2,73.1,70.1
20160530180000,180.0,184.8,61.6,49,58.4,100,69.7,73.1,70.1
20160530181500,180.0,184.8,61.6,49,58.4,100,69.4,73.1,70.1
20160530183000,180.0,187.8,62.6,49,64.2,100,69.3,73.1,70.1
20160530184500,180.0,187.8,62.6,49,71.6,100,70.2,73.1,70.1
20160530190000,180.0,184.2,61.4,49,58.4,0,70.2,73.1,70.1
20160530191500,180.0,184.2,61.4,49,58.4,100,69.6,73.1,70.1
20160530193000,180.0,186.6,62.2,49,58.4,100,69.3,73.1,70.1
20160530194500,180.0,183.0,61.0,49,78.7,100,69.5,73.1,70.1
20160530200000,180.0,187.2,62.4,49,70.1,100,70.3,73.1,70.1
20160530201500,180.0,187.2,62.4,49,58.0,0,69.9,73.1,70.1
20160530203000,180.0,187.2,62.4,49,58.0,100,69.4,73.1,70.1
20160530204500,180.0,184.8,61.6,49,68.9,100,69.1,73.1,70.1
20160530210000,180.0,184.8,61.6,49,71.6,100,70.1,73.1,70.1
20160530211500,180.0,187.2,62.4,49,58.0,0,70.2,73.1,70.1
20160530213000,180.0,184.8,61.6,49,58.0,100,69.4,73.1,70.1
20160530214500,180.0,184.8,61.6,49,62.2,100,69.1,73.1,70.1
20160530220000,180.0,184.8,61.6,49,70.7,100,69.9,73.1,70.1
20160530221500,180.0,187.2,62.4,49,64.0,100,69.9,73.1,70.1
20160530223000,180.0,187.2,62.4,49,64.0,100,69.9,73.1,70.1
20160530224500,180.0,187.2,62.4,49,64.8,100,69.8,73.1,70.1
20160530230000,180.0,187.2,62.4,49,64.8,100,69.8,73.1,70.1
20160530231500,180.0,196.8,65.6,48,64.0,100,69.8,73.1,70.1
20160530233000,180.0,174.0,58.0,48,65.3,100,69.9,73.1,70.1
20160530234500,180.0,170.4,56.8,48,65.3,100,69.9,73.1,70.1
20160531000000,180.0,172.8,57.6,48,65.3,100,70.0,73.1,70.1
20160531001500,180.0,171.0,57.0,48,65.3,100,70.0,73.1,70.1
20160531003000,180.0,171.0,57.0,48,65.3,100,70.0,73.1,70.1
20160531004500,180.0,172.8,57.6,48,65.3,100,70.0,73.1,70.1
20160531010000,180.0,172.8,57.6,48,65.3,100,70.0,73.1,70.1
20160531011500,180.0,170.4,56.8,50,65.3,100,70.0,73.1,70.1
20160531013000,180.0,172.8,57.6,50,64.4,100,70.0,73.1,70.1
20160531014500,180.0,172.8,57.6,51,64.4,100,70.0,73.1,70.1
20160531020000,180.0,177.0,59.0,51,64.4,100,70.0,73.1,70.1
20160531021500,180.0,189.0,63.0,51,64.4,100,69.9,73.1,70.1
20160531023000,180.0,189.0,63.0,51,64.4,100,69.8,73.1,70.1
20160531024500,180.0,189.0,63.0,51,64.4,100,69.8,73.1,70.1
20160531030000,180.0,191.4,63.8,51,66.3,100,69.8,73.1,70.1
20160531031500,180.0,191.4,63.8,50,66.3,100,69.9,73.1,70.1
20160531033000,180.0,191.4,63.8,50,66.3,100,70.0,73.1,70.1
20160531034500,180.0,184.8,61.6,50,66.3,100,70.0,73.1,70.1
20160531040000,180.0,184.8,61.6,50,66.3,100,70.0,73.1,70.1
20160531041500,180.0,184.8,61.6,50,67.2,100,70.0,73.1,70.1
20160531043000,180.0,184.8,61.6,50,67.2,100,70.1,73.1,70.1
20160531044500,180.0,184.8,61.6,50,66.5,100,70.1,73.1,70.1
20160531050000,180.0,184.8,61.6,50,66.5,100,70.1,73.1,70.1
20160531051500,180.0,184.8,61.6,50,66.5,100,70.1,73.1,70.1
20160531053000,180.0,184.8,61.6,50,66.5,100,70.1,73.1,70.1
20160531054500,180.0,187.2,62.4,50,65.8,100,70.1,73.1,70.1
20160531060000,180.0,187.2,62.4,50,65.8,100,70.2,73.1,70.1
20160531061500,180.0,187.2,62.4,50,65.8,100,70.2,73.1,70.1
20160531063000,180.0,184.8,61.6,50,65.8,100,70.2,73.1,70.1
20160531064500,180.0,187.2,62.4,50,65.8,100,70.2,73.1,70.1
20160531070000,180.0,187.2,62.4,50,66.8,100,70.2,73.1,70.1
20160531071500,180.0,182.4,60.8,50,66.8,100,70.2,73.1,70.1
20160531073000,180.0,187.8,62.6,50,66.8,100,70.2,73.1,70.1
20160531074500,180.0,187.8,62.6,50,66.8,100,70.2,73.1,70.1
20160531080000,180.0,187.8,62.6,50,65.3,100,70.2,73.1,70.1
20160531081500,180.0,184.8,61.6,50,65.3,100,70.2,73.1,70.1
20160531083000,180.0,184.8,61.6,50,66.7,100,70.2,73.1,70.1
20160531084500,180.0,187.2,62.4,50,65.3,100,70.1,73.1,70.1
20160531090000,180.0,184.2,61.4,50,65.3,100,70.1,73.1,70.1
20160531091500,180.0,186.6,62.2,50,66.7,100,70.1,73.1,70.1
20160531093000,180.0,186.6,62.2,50,65.9,100,70.2,73.1,70.1
20160531094500,180.0,186.6,62.2,50,65.9,100,70.1,73.1,70.1
20160531100000,180.0,186.6,62.2,50,64.9,100,70.1,73.1,70.1
20160531101500,180.0,186.6,62.2,50,64.9,100,70.1,73.1,70.1
20160531103000,180.0,186.6,62.2,50,64.9,100,70.1,73.1,70.1
20160531104500,180.0,186.6,62.2,50,66.2,100,70.1,73.1,70.1
20160531110000,180.0,186.6,62.2,50,65.5,100,70.2,73.1,70.1
20160531111500,180.0,186.6,62.2,50,65.5,100,70.2,73.1,70.1
20160531113000,180.0,186.6,62.2,50,65.5,100,70.2,73.1,70.1
20160531114500,180.0,184.2,61.4,50,65.5,100,70.2,73.1,70.1
20160531120000,180.0,184.2,61.4,50,65.5,100,70.3,73.1,70.1
20160531121500,180.0,184.2,61.4,50,65.5,100,70.3,73.1,70.1
20160531123000,180.0,184.2,61.4,50,66.7,100,70.3,73.1,70.1
20160531124500,180.0,184.2,61.4,50,58.4,0,70.0,73.1,70.1
20160531130000,180.0,181.2,60.4,50,58.4,100,69.8,73.1,70.1
20160531131500,180.0,181.2,60.4,50,57.6,100,69.7,73.1,70.1
20160531133000,180.0,181.2,60.4,50,57.6,100,69.7,73.1,70.1
20160531134500,180.0,181.2,60.4,50,58.3,100,69.8,73.1,70.1
20160531140000,180.0,183.6,61.2,50,58.3,100,69.7,73.1,70.1
20160531141500,180.0,183.6,61.2,50,58.3,100,69.6,73.1,70.1
20160531143000,180.0,181.2,60.4,50,70.1,100,69.6,73.1,70.1
20160531144500,180.0,181.2,60.4,50,71.5,100,70.1,73.1,70.1
20160531150000,180.0,181.2,60.4,50,60.8,0,70.4,73.1,70.1
20160531151500,180.0,181.2,60.4,50,58.0,0,70.2,73.1,70.1
20160531153000,180.0,181.2,60.4,50,58.0,0,69.9,73.1,70.1
20160531154500,180.0,181.2,60.4,50,58.0,0,69.9,73.1,70.1
20160531160000,180.0,184.8,61.6,50,58.0,100,69.8,73.1,70.1
20160531161500,180.0,184.8,61.6,50,58.0,100,69.7,73.1,70.1
20160531163000,180.0,184.8,61.6,50,58.0,100,69.7,73.1,70.1
20160531164500,180.0,184.8,61.6,50,58.0,100,69.8,73.1,70.1
20160531170000,180.0,184.8,61.6,50,58.0,100,69.7,73.1,70.1
20160531171500,180.0,184.8,61.6,50,58.0,100,69.8,73.1,70.1
20160531173000,180.0,184.8,61.6,50,58.0,100,69.8,73.1,70.1
20160531174500,180.0,184.8,61.6,50,58.0,100,69.8,73.1,70.1
20160531180000,180.0,184.8,61.6,50,58.0,100,69.8,73.1,70.1
20160531181500,180.0,184.8,61.6,50,58.0,100,69.6,73.1,70.1
20160531183000,180.0,184.8,61.6,50,67.2,100,69.8,73.1,70.1
20160531184500,180.0,184.8,61.6,50,67.2,100,70.1,73.1,70.1
20160531190000,180.0,187.2,62.4,50,67.2,100,70.2,73.1,70.1
20160531191500,180.0,183.0,61.0,50,66.3,100,70.3,73.1,70.1
20160531193000,180.0,183.0,61.0,50,58.4,0,70.1,73.1,70.1
20160531194500,180.0,183.0,61.0,50,58.4,0,69.9,73.1,70.1
20160531200000,180.0,183.0,61.0,50,58.4,100,69.6,73.1,70.1
20160531201500,180.0,183.0,61.0,50,58.4,100,69.6,73.1,70.1
20160531203000,180.0,183.0,61.0,50,58.4,100,69.4,73.1,70.1
20160531204500,180.0,183.0,61.0,50,70.1,100,69.5,73.1,70.1
20160531210000,180.0,179.4,59.8,50,71.6,100,69.9,73.1,70.1
20160531211500,180.0,181.2,60.4,50,73.9,100,70.2,73.1,70.1
20160531213000,180.0,181.2,60.4,50,73.9,100,70.3,73.1,70.1
20160531214500,180.0,181.2,60.4,50,58.4,0,70.0,73.1,70.1
20160531220000,180.0,181.2,60.4,50,58.4,100,69.7,73.1,70.1
20160531221500,180.0,177.6,59.2,47,58.4,100,69.7,73.1,70.1
20160531223000,180.0,177.6,59.2,47,58.4,100,69.7,73.1,70.1
20160531224500,180.0,177.6,59.2,47,58.4,100,69.6,73.1,70.1
20160531230000,180.0,177.6,59.2,47,58.4,100,69.6,73.1,70.1
20160531231500,180.0,177.6,59.2,47,65.2,100,69.5,73.1,70.1
20160531233000,180.0,177.6,59.2,47,73.0,100,70.0,73.1,70.1
20160531234500,180.0,177.6,59.2,47,71.6,100,70.2,73.1,70.1
20160601000000,180.0,177.6,59.2,47,61.2,0,70.4,73.1,70.1
20160601001500,180.0,177.6,59.2,47,57.6,0,70.0,73.1,70.1
20160601003000,180.0,177.6,59.2,47,57.6,100,69.8,73.1,70.1
20160601004500,180.0,177.6,59.2,47,57.6,100,69.7,73.1,70.1
20160601010000,180.0,174.0,58.0,47,57.6,100,69.6,73.1,70.1
20160601011500,180.0,175.8,58.6,47,57.6,100,69.4,73.1,70.1
20160601013000,180.0,172.8,57.6,47,71.5,100,69.4,73.1,70.1
20160601014500,180.0,172.8,57.6,47,74.0,100,69.9,73.1,70.1
20160601020000,180.0,172.8,57.6,47,76.7,100,70.2,73.1,70.1
20160601021500,180.0,171.0,57.0,47,76.7,100,70.3,73.1,70.1
20160601023000,180.0,173.4,57.8,47,58.0,0,70.2,73.1,70.1
20160601024500,180.0,173.4,57.8,47,58.0,0,69.9,73.1,70.1
20160601030000,180.0,173.4,57.8,47,58.0,100,69.7,73.1,70.1
20160601031500,180.0,173.4,57.8,47,58.0,100,69.6,73.1,70.1
20160601033000,180.0,173.4,57.8,47,58.0,100,69.5,73.1,70.1
20160601034500,180.0,173.4,57.8,47,58.0,100,69.4,73.1,70.1
20160601040000,180.0,173.4,57.8,47,78.6,100,69.7,73.1,70.1
20160601041500,180.0,173.4,57.8,47,75.9,100,70.0,73.1,70.1
20160601043000,180.0,173.4,57.8,47,75.9,100,70.3,73.1,70.1
20160601044500,180.0,173.4,57.8,47,74.3,0,70.4,73.1,70.1
20160601050000,180.0,170.4,56.8,47,57.9,0,70.1,73.1,70.1
20160601051500,180.0,172.2,57.4,47,57.9,100,69.8,73.1,70.1
20160601053000,180.0,170.4,56.8,47,57.9,100,69.6,73.1,70.1
20160601054500,180.0,172.2,57.4,47,57.9,100,69.5,73.1,70.1
20160601060000,180.0,172.2,57.4,47,57.9,100,69.4,73.1,70.1
20160601061500,180.0,172.2,57.4,47,76.8,100,69.7,73.1,70.1
20160601063000,180.0,172.2,57.4,47,79.8,100,70.0,73.1,70.1
20160601064500,180.0,174.0,58.0,47,75.9,100,70.3,73.1,70.1
20160601070000,180.0,175.8,58.6,47,59.6,0,70.4,73.1,70.1
20160601071500,180.0,172.2,57.4,47,58.0,0,70.1,73.1,70.1
20160601073000,180.0,183.6,61.2,50,58.0,100,69.7,73.1,70.1
20160601074500,180.0,183.6,61.2,50,58.0,100,69.4,73.1,70.1
20160601080000,180.0,183.6,61.2,50,63.0,100,69.2,73.1,70.1
20160601081500,180.0,183.6,61.2,50,77.7,100,69.7,73.1,70.1
20160601083000,180.0,183.6,61.2,50,77.7,100,70.0,73.1,70.1
20160601084500,180.0,183.6,61.2,50,74.0,100,70.2,73.1,70.1
20160601090000,180.0,187.2,62.4,50,74.0,100,70.3,73.1,70.1
20160601091500,180.0,187.2,62.4,50,58.4,0,70.3,73.1,70.1
20160601093000,180.0,184.8,61.6,50,58.4,100,69.8,73.1,70.1
20160601094500,180.0,184.8,61.6,50,58.4,100,69.5,73.1,70.1
20160601100000,180.0,184.8,61.6,50,58.4,100,69.2,73.1,70.1
20160601101500,180.0,184.8,61.6,50,68.2,100,69.7,73.1,70.1
20160601103000,180.0,181.8,60.6,50,65.8,100,69.8,73.1,70.1
20160601104500,180.0,181.8,60.6,50,64.0,100,69.8,73.1,70.1
20160601110000,180.0,181.8,60.6,50,62.4,100,69.7,73.1,70.1
20160601111500,180.0,181.8,60.6,50,61.6,100,69.6,73.1,70.1
20160601113000,180.0,184.8,61.6,50,60.8,100,69.4,73.1,70.1
20160601114500,180.0,184.8,61.6,50,60.8,100,69.3,73.1,70.1
20160601120000,180.0,184.8,61.6,50,59.6,100,69.1,73.1,70.1
20160601121500,180.0,184.8,61.6,50,59.6,100,68.9,73.1,70.1
20160601123000,180.0,184.8,61.6,50,58.8,100,68.9,73.1,70.1
20160601124500,180.0,184.8,61.6,47,58.0,100,68.8,73.1,70.1
20160601130000,180.0,175.8,58.6,47,58.0,100,68.9,73.1,70.1
20160601131500,180.0,175.8,58.6,47,58.0,100,68.8,73.1,70.1
20160601133000,180.0,175.8,58.6,47,58.0,100,68.7,73.1,70.1
20160601134500,180.0,175.8,58.6,47,58.0,100,68.8,73.1,70.1
20160601140000,180.0,172.8,57.6,47,58.0,100,68.7,73.1,70.1
20160601141500,180.0,175.2,58.4,47,68.6,100,68.7,73.1,70.1
20160601143000,180.0,172.8,57.6,47,84.3,100,69.3,73.1,70.1
20160601144500,180.0,172.8,57.6,48,84.3,100,69.8,73.1,70.1
20160601150000,180.0,172.8,57.6,48,81.1,100,70.2,73.1,70.1
20160601151500,180.0,175.2,58.4,48,59.6,0,70.5,73.1,70.1
20160601153000,180.0,173.4,57.8,48,58.0,0,70.2,73.1,70.1
20160601154500,180.0,171.0,57.0,48,58.0,0,69.9,73.1,70.1
20160601160000,180.0,173.4,57.8,49,58.0,0,69.9,73.1,70.1
20160601161500,180.0,175.2,58.4,49,58.0,100,69.8,73.1,70.1
20160601163000,180.0,175.2,58.4,49,58.0,100,69.7,73.1,70.1
20160601164500,180.0,175.2,58.4,49,58.0,100,69.6,73.1,70.1
20160601170000,180.0,177.6,59.2,49,58.0,100,69.6,73.1,70.1
20160601171500,180.0,177.6,59.2,49,58.0,100,69.6,73.1,70.1
20160601173000,180.0,177.6,59.2,49,59.0,100,69.6,73.1,70.1
20160601174500,180.0,177.6,59.2,49,71.6,100,69.8,73.1,70.1
20160601180000,180.0,174.0,58.0,49,76.3,100,70.2,73.1,70.1
20160601181500,180.0,174.0,58.0,49,72.0,100,70.3,73.1,70.1
20160601183000,180.0,177.0,59.0,49,58.4,0,70.2,73.1,70.1
20160601184500,180.0,179.4,59.8,49,58.4,0,70.0,73.1,70.1
20160601190000,180.0,187.8,62.6,49,58.4,100,69.8,73.1,70.1
20160601191500,180.0,183.0,61.0,49,58.4,100,69.6,73.1,70.1
20160601193000,180.0,188.4,62.8,49,58.4,100,69.6,73.1,70.1
20160601194500,180.0,188.4,62.8,49,59.3,100,69.3,73.1,70.1
20160601200000,180.0,188.4,62.8,49,74.9,100,69.8,73.1,70.1
20160601201500,180.0,188.4,62.8,49,71.1,100,70.0,73.1,70.1
20160601203000,180.0,184.8,61.6,49,72.7,100,70.3,73.1,70.1
20160601204500,180.0,187.8,62.6,49,58.8,0,70.3,73.1,70.1
20160601210000,180.0,187.8,62.6,49,57.6,100,69.7,73.1,70.1
20160601211500,180.0,187.8,62.6,49,57.6,100,69.3,73.1,70.1
20160601213000,180.0,184.8,61.6,49,73.5,100,69.3,73.1,70.1
20160601214500,180.0,184.8,61.6,49,72.0,100,70.2,73.1,70.1
20160601220000,180.0,184.8,61.6,49,58.0,0,70.3,73.1,70.1
20160601221500,180.0,188.4,62.8,49,58.0,100,69.6,73.1,70.1
20160601223000,180.0,188.4,62.8,49,58.0,100,69.2,73.1,70.1
20160601224500,180.0,188.4,62.8,49,73.1,100,69.7,73.1,70.1
20160601230000,180.0,188.4,62.8,49,73.1,100,70.2,73.1,70.1
20160601231500,180.0,188.4,62.8,49,58.0,0,70.2,73.1,70.1
20160601233000,180.0,183.6,61.2,49,58.0,100,69.5,73.1,70.1
20160601234500,180.0,187.2,62.4,49,58.0,100,69.2,73.1,70.1
20160602000000,180.0,187.2,62.4,49,76.2,100,69.7,73.1,70.1
20160602001500,180.0,184.2,61.4,49,73.0,100,70.3,73.1,70.1
20160602003000,180.0,186.6,62.2,49,58.0,0,70.2,73.1,70.1
20160602004500,180.0,186.6,62.2,49,58.0,100,69.6,73.1,70.1
20160602010000,180.0,186.6,62.2,49,58.0,100,69.2,73.1,70.1
20160602011500,180.0,186.6,62.2,49,78.7,100,69.5,73.1,70.1
20160602013000,180.0,186.6,62.2,49,73.0,100,70.2,73.1,70.1
20160602014500,180.0,186.6,62.2,49,58.0,0,70.1,73.1,70.1
20160602020000,180.0,186.6,62.2,49,58.0,100,69.4,73.1,70.1
20160602021500,180.0,186.6,62.2,49,61.3,100,69.1,73.1,70.1
20160602023000,180.0,186.6,62.2,49,74.5,100,69.8,73.1,70.1
20160602024500,180.0,186.6,62.2,49,74.5,100,70.3,73.1,70.1
20160602030000,180.0,186.6,62.2,49,58.0,0,70.1,73.1,70.1
20160602031500,180.0,186.6,62.2,49,58.0,100,69.7,73.1,70.1
20160602033000,180.0,186.6,62.2,49,58.0,100,69.3,73.1,70.1
20160602034500,180.0,186.6,62.2,49,73.5,100,69.3,73.1,70.1
20160602040000,180.0,186.6,62.2,49,76.2,100,69.9,73.1,70.1
20160602041500,180.0,186.6,62.2,49,73.9,100,70.3,73.1,70.1
20160602043000,180.0,186.6,62.2,49,57.6,0,70.2,73.1,70.1
20160602044500,180.0,186.6,62.2,49,57.6,100,69.6,73.1,70.1
20160602050000,180.0,186.6,62.2,49,57.6,100,69.3,73.1,70.1
20160602051500,180.0,186.6,62.2,49,72.5,100,69.3,73.1,70.1
20160602053000,180.0,184.2,61.4,49,79.1,100,69.9,73.1,70.1
20160602054500,180.0,184.2,61.4,49,73.0,100,70.3,73.1,70.1
20160602060000,180.0,180.0,60.0,49,58.4,0,70.2,73.1,70.1
20160602061500,180.0,180.0,60.0,49,58.4,100,69.7,73.1,70.1
20160602063000,180.0,181.8,60.6,49,58.4,100,69.4,73.1,70.1
20160602064500,180.0,181.8,60.6,49,70.9,100,69.2,73.1,70.1
20160602070000,180.0,181.8,60.6,49,80.1,100,69.8,73.1,70.1
20160602071500,180.0,181.8,60.6,49,76.9,100,70.3,73.1,70.1
20160602073000,180.0,181.8,60.6,49,58.4,0,70.2,73.1,70.1
20160602074500,180.0,177.6,59.2,49,58.4,100,69.7,73.1,70.1
20160602080000,180.0,174.0,58.0,51,58.4,100,69.4,73.1,70.1
20160602081500,180.0,187.2,62.4,50,65.9,100,69.2,73.1,70.1
20160602083000,180.0,187.2,62.4,50,75.4,100,69.8,73.1,70.1
20160602084500,180.0,169.2,56.4,48,75.4,100,70.2,73.1,70.1
20160602090000,180.0,171.0,57.0,49,65.1,0,70.4,73.1,70.1
20160602091500,180.0,184.2,61.4,51,58.4,0,70.1,73.1,70.1
20160602093000,180.0,189.6,63.2,50,58.4,100,69.8,73.1,70.1
20160602094500,180.0,189.6,63.2,50,58.4,100,69.5,73.1,70.1
20160602100000,180.0,189.6,63.2,50,58.4,100,69.3,73.1,70.1
20160602101500,180.0,189.6,63.2,50,77.6,100,69.6,73.1,70.1
20160602103000,180.0,189.6,63.2,49,81.1,100,70.2,73.1,70.1
20160602104500,180.0,189.6,63.2,49,58.8,0,70.3,73.1,70.1
20160602110000,180.0,184.2,61.4,49,58.0,100,69.8,73.1,70.1
20160602111500,180.0,187.2,62.4,49,58.0,100,69.4,73.1,70.1
20160602113000,180.0,184.8,61.6,49,58.0,100,69.3,73.1,70.1
20160602114500,180.0,184.8,61.6,49,75.3,100,69.6,73.1,70.1
20160602120000,180.0,184.8,61.6,49,79.0,100,70.1,73.1,70.1
20160602121500,180.0,184.8,61.6,49,69.0,0,70.4,73.1,70.1
20160602123000,180.0,182.4,60.8,49,58.0,0,70.0,73.1,70.1
20160602124500,180.0,184.8,61.6,49,58.0,100,69.7,73.1,70.1
20160602130000,180.0,184.8,61.6,49,58.0,100,69.6,73.1,70.1
20160602131500,180.0,184.8,61.6,49,58.0,100,69.4,73.1,70.1
20160602133000,180.0,184.8,61.6,49,74.4,100,69.5,73.1,70.1
20160602134500,180.0,184.8,61.6,49,75.3,100,70.0,73.1,70.1
20160602140000,180.0,184.8,61.6,49,72.0,100,70.3,73.1,70.1
20160602141500,180.0,184.8,61.6,49,58.4,0,70.3,73.1,70.1
20160602143000,180.0,184.8,61.6,49,58.4,0,69.9,73.1,70.1
20160602144500,180.0,184.8,61.6,49,58.4,100,69.8,73.1,70.1
20160602150000,180.0,184.8,61.6,49,58.4,100,69.7,73.1,70.1
20160602151500,180.0,184.8,61.6,49,58.4,100,69.6,73.1,70.1
20160602153000,180.0,184.8,61.6,49,58.4,100,69.6,73.1,70.1
20160602154500,180.0,182.4,60.8,49,69.1,100,69.6,73.1,70.1
20160602160000,180.0,182.4,60.8,49,67.3,100,70.0,73.1,70.1
20160602161500,180.0,182.4,60.8,49,81.6,100,70.4,75.7,72.7
20160602163000,180.0,182.4,60.8,49,81.6,100,70.8,75.7,72.7
20160602164500,180.0,182.4,60.8,49,81.6,100,71.2,75.7,72.7
20160602170000,180.0,180.0,60.0,49,86.3,100,71.5,75.7,72.7
20160602171500,180.0,180.0,60.0,49,86.3,100,71.8,75.7,72.7
20160602173000,180.0,183.6,61.2,49,89.9,100,72.0,75.7,72.7
20160602174500,180.0,187.2,62.4,49,89.9,100,72.1,75.7,72.7
20160602180000,180.0,187.2,62.4,49,82.0,100,72.3,75.7,72.7
20160602181500,180.0,187.2,62.4,49,82.0,100,72.4,75.7,72.7
20160602183000,180.0,187.2,62.4,49,82.0,100,72.5,75.7,72.7
20160602184500,180.0,187.2,62.4,49,82.0,100,72.6,75.7,72.7
20160602190000,180.0,187.2,62.4,49,82.0,100,72.7,75.7,72.7
20160602191500,180.0,187.2,62.4,49,89.4,100,72.8,75.7,72.7
20160602193000,180.0,184.8,61.6,49,82.5,100,73.0,75.7,72.7
20160602194500,180.0,184.8,61.6,49,58.0,0,72.7,75.7,72.7
20160602200000,180.0,184.8,61.6,49,58.0,100,72.1,75.4,72.4
20160602201500,180.0,187.2,62.4,49,58.0,100,71.7,75.7,72.7
20160602203000,180.0,184.2,61.4,49,80.2,100,71.9,75.7,72.7
20160602204500,180.0,184.2,61.4,49,78.6,100,72.2,75.7,72.7
20160602210000,180.0,184.2,61.4,49,75.9,100,72.3,75.7,72.7
20160602211500,180.0,184.2,61.4,49,79.6,100,72.4,75.7,72.7
20160602213000,180.0,187.2,62.4,49,79.6,100,72.5,75.7,72.7
20160602214500,180.0,184.8,61.6,49,75.9,100,72.6,75.7,72.7
20160602220000,180.0,184.8,61.6,49,80.3,100,72.6,75.7,72.7
20160602221500,180.0,184.8,61.6,49,79.3,100,72.6,75.7,72.7
20160602223000,180.0,184.8,61.6,49,75.9,100,72.4,75.7,72.7
20160602224500,180.0,182.4,60.8,49,82.5,100,72.3,75.7,72.7
20160602230000,180.0,182.4,60.8,49,78.3,100,72.2,75.7,72.7
20160602231500,180.0,182.4,60.8,49,85.0,100,72.2,75.7,72.7
20160602233000,180.0,182.4,60.8,49,85.0,100,72.2,75.7,72.7
20160602234500,180.0,180.0,60.0,49,81.1,100,72.3,75.7,72.7
20160603000000,180.0,180.0,60.0,49,87.3,100,72.3,75.7,72.7
20160603001500,180.0,175.2,58.4,49,81.6,100,72.3,75.7,72.7
20160603003000,180.0,175.2,58.4,49,81.6,100,72.3,75.7,72.7
20160603004500,180.0,172.8,57.6,49,86.6,100,72.3,75.7,72.7
20160603010000,180.0,172.8,57.6,49,80.7,100,72.3,75.7,72.7
20160603011500,180.0,172.8,57.6,49,88.4,100,72.3,75.7,72.7
20160603013000,180.0,172.8,57.6,49,84.5,100,72.3,75.7,72.7
20160603014500,180.0,172.8,57.6,49,81.1,100,72.3,75.7,72.7
20160603020000,180.0,171.0,57.0,49,91.1,100,72.3,75.7,72.7
20160603021500,180.0,171.0,57.0,49,81.7,100,72.3,75.7,72.7
20160603023000,180.0,172.8,57.6,49,87.1,100,72.3,75.7,72.7
20160603024500,180.0,172.8,57.6,49,87.1,100,72.3,75.7,72.7
20160603030000,180.0,172.8,57.6,49,81.6,100,72.2,75.7,72.7
20160603031500,180.0,172.8,57.6,49,91.7,100,72.2,75.7,72.7
20160603033000,180.0,172.8,57.6,49,84.2,100,72.2,75.7,72.7
20160603034500,180.0,172.8,57.6,49,82.1,100,72.3,75.7,72.7
20160603040000,180.0,172.8,57.6,49,90.6,100,72.2,75.7,72.7
20160603041500,180.0,172.8,57.6,49,84.3,100,72.2,75.7,72.7
20160603043000,180.0,172.8,57.6,49,83.3,100,72.2,75.7,72.7
20160603044500,180.0,175.2,58.4,49,89.4,100,72.2,75.7,72.7
20160603050000,180.0,177.0,59.0,49,82.1,100,72.1,75.7,72.7
20160603051500,180.0,177.0,59.0,49,84.9,100,72.1,75.7,72.7
20160603053000,180.0,177.0,59.0,49,90.1,100,72.1,75.7,72.7
20160603054500,180.0,177.0,59.0,49,81.6,100,72.1,75.7,72.7
20160603060000,180.0,177.0,59.0,49,89.2,100,72.0,75.7,72.7
20160603061500,180.0,177.0,59.0,49,83.2,100,71.9,75.7,72.7
20160603063000,180.0,178.8,59.6,49,81.6,100,71.9,75.7,72.7
20160603064500,180.0,178.8,59.6,49,91.1,100,71.9,75.7,72.7
20160603070000,180.0,178.8,59.6,49,82.6,100,72.4,75.7,72.7
20160603071500,180.0,178.8,59.6,49,81.6,100,72.7,75.7,72.7
20160603073000,180.0,181.2,60.4,49,81.6,100,72.8,75.7,72.7
20160603074500,180.0,181.2,60.4,49,86.1,100,72.9,75.7,72.7
