PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160620143000,180.0,187.2,62.4,45,56.4,0,69.7,70.4,67.4
20160620144500,180.0,187.2,62.4,45,56.4,0,69.4,70.4,67.4
20160620150000,180.0,184.8,61.6,45,56.4,0,69.5,70.4,67.4
20160620151500,180.0,187.2,62.4,45,56.4,0,69.7,70.4,67.4
20160620153000,180.0,202.2,67.4,48,56.4,0,70.3,70.4,67.4
20160620154500,180.0,189.6,63.2,46,55.8,0,69.8,70.4,67.4
20160620160000,180.0,184.8,61.6,44,55.8,0,69.7,70.4,67.4
20160620161500,180.0,187.8,62.6,44,55.8,0,69.7,70.4,67.4
20160620163000,180.0,187.8,62.6,44,55.8,0,69.7,70.4,67.4
20160620164500,180.0,184.8,61.6,44,55.8,0,69.8,70.4,67.4
20160620170000,180.0,184.8,61.6,44,55.8,0,70.0,70.4,67.4
20160620171500,180.0,184.8,61.6,44,55.8,0,70.2,70.4,67.4
20160620173000,180.0,184.8,61.6,44,55.8,0,70.2,70.4,67.4
20160620174500,180.0,184.8,61.6,44,55.8,0,70.3,70.4,67.4
20160620180000,180.0,184.8,61.6,44,55.8,0,70.1,70.4,67.4
20160620181500,180.0,184.8,61.6,44,55.8,0,70.1,69.9,66.9
20160620183000,180.0,184.8,61.6,44,55.8,0,70.0,70.0,67.0
20160620184500,180.0,175.8,58.6,44,55.8,0,69.6,70.4,67.4
20160620190000,180.0,172.2,57.4,44,55.8,0,69.4,70.4,67.4
20160620191500,180.0,177.6,59.2,46,55.8,0,69.5,70.4,67.4
20160620193000,180.0,177.6,59.2,46,55.8,0,69.7,70.4,67.4
20160620194500,180.0,177.6,59.2,46,55.8,0,69.7,70.4,67.4
20160620200000,180.0,202.2,67.4,50,55.8,0,70.3,70.4,67.4
20160620201500,180.0,189.6,63.2,47,55.8,0,69.8,70.4,67.4
20160620203000,180.0,189.6,63.2,47,55.8,0,69.6,70.4,67.4
20160620204500,180.0,189.6,63.2,47,55.8,0,69.7,70.4,67.4
20160620210000,180.0,189.6,63.2,47,55.8,0,69.4,70.4,67.4
20160620211500,180.0,189.6,63.2,47,55.8,0,69.2,70.4,67.4
20160620213000,180.0,187.2,62.4,47,55.8,0,69.1,70.4,67.4
20160620214500,180.0,187.2,62.4,47,55.8,0,69.1,70.4,67.4
20160620220000,180.0,187.2,62.4,47,55.8,0,68.9,70.4,67.4
20160620221500,180.0,187.2,62.4,47,55.8,0,68.9,70.4,67.4
20160620223000,180.0,187.2,62.4,47,55.8,0,68.7,70.4,67.4
20160620224500,180.0,187.2,62.4,47,55.8,0,68.6,70.0,67.0
20160620230000,180.0,187.2,62.4,47,55.8,0,68.6,69.9,66.9
20160620231500,180.0,187.2,62.4,46,55.8,0,68.5,70.4,67.4
20160620233000,180.0,190.8,63.6,46,55.8,0,68.4,70.0,67.0
20160620234500,180.0,188.4,62.8,46,55.8,0,68.6,70.0,67.0
20160621000000,180.0,184.2,61.4,46,55.8,0,68.6,70.4,67.4
20160621001500,180.0,187.2,62.4,46,55.8,0,68.6,70.0,67.0
20160621003000,180.0,187.2,62.4,46,55.8,0,68.5,70.4,67.4
20160621004500,180.0,187.2,62.4,46,55.8,0,68.4,70.4,67.4
20160621010000,180.0,184.8,61.6,46,55.8,0,68.4,70.4,67.4
20160621011500,180.0,184.8,61.6,46,55.8,0,68.4,70.4,67.4
20160621013000,180.0,184.8,61.6,46,55.8,0,68.4,70.4,67.4
20160621014500,180.0,184.8,61.6,46,55.8,0,68.3,70.4,67.4
20160621020000,180.0,184.8,61.6,46,76.8,100,69.5,78.3,75.3
20160621021500,180.0,184.8,61.6,46,78.3,100,70.7,78.3,75.3
20160621023000,180.0,271.8,90.6,61,67.1,0,71.0,69.5,66.5
20160621024500,180.0,262.8,87.6,59,56.0,0,69.9,69.5,66.5
20160621030000,180.0,245.4,81.8,57,56.0,0,69.2,69.5,66.5
20160621031500,180.0,202.2,67.4,48,56.0,0,68.9,69.5,66.5
20160621033000,180.0,188.4,62.8,46,56.0,0,68.8,69.5,66.5
20160621034500,180.0,188.4,62.8,46,56.0,0,68.6,69.5,66.5
20160621040000,180.0,188.4,62.8,46,56.0,0,68.5,69.5,66.5
20160621041500,180.0,188.4,62.8,46,56.0,0,68.8,69.5,66.5
20160621043000,180.0,188.4,62.8,46,56.0,0,68.6,69.5,66.5
20160621044500,180.0,188.4,62.8,46,56.0,0,68.4,69.5,66.5
20160621050000,180.0,188.4,62.8,46,56.0,0,68.2,69.5,66.5
20160621051500,180.0,190.8,63.6,46,56.0,0,68.1,69.5,66.5
20160621053000,180.0,188.4,62.8,46,56.0,0,67.9,69.5,66.5
20160621054500,180.0,188.4,62.8,46,56.0,0,67.8,69.5,66.5
20160621060000,180.0,188.4,62.8,46,56.0,0,67.8,69.5,66.5
20160621061500,180.0,188.4,62.8,46,56.0,0,67.7,69.5,66.5
20160621063000,180.0,188.4,62.8,46,56.0,0,67.7,69.5,66.5
20160621064500,180.0,188.4,62.8,46,56.0,0,68.4,69.5,66.5
20160621070000,180.0,183.6,61.2,46,56.0,0,68.2,69.5,66.5
20160621071500,180.0,183.6,61.2,46,56.0,0,68.1,69.5,66.5
20160621073000,180.0,183.6,61.2,46,56.0,0,68.4,69.5,66.5
20160621074500,180.0,180.0,60.0,46,56.0,0,68.4,69.5,66.5
20160621080000,180.0,183.6,61.2,46,56.0,0,68.6,69.5,66.5
20160621081500,180.0,183.6,61.2,46,56.0,0,68.6,69.5,66.5
20160621083000,180.0,187.8,62.6,46,56.0,0,68.4,69.5,66.5
20160621084500,180.0,184.8,61.6,46,56.0,0,68.8,69.5,66.5
20160621090000,180.0,184.8,61.6,46,56.0,0,69.1,69.5,66.5
20160621091500,180.0,188.4,62.8,47,56.0,0,69.2,69.5,66.5
20160621093000,180.0,188.4,62.8,47,56.0,0,69.1,69.5,66.5
20160621094500,180.0,190.8,63.6,47,56.0,0,69.7,69.5,66.5
20160621100000,180.0,188.4,62.8,47,56.0,0,69.2,69.5,66.5
20160621101500,180.0,190.8,63.6,47,56.0,0,68.9,69.5,66.5
20160621103000,180.0,190.8,63.6,46,56.0,0,69.7,69.5,66.5
20160621104500,180.0,190.8,63.6,45,56.0,0,68.8,69.5,66.5
20160621110000,180.0,188.4,62.8,45,56.0,0,68.5,69.5,66.5
20160621111500,180.0,188.4,62.8,45,56.0,0,68.2,69.5,66.5
20160621113000,180.0,188.4,62.8,45,56.0,0,68.1,69.5,66.5
20160621114500,180.0,188.4,62.8,44,56.0,0,67.9,69.5,66.5
20160621120000,180.0,188.4,62.8,44,56.0,0,67.9,69.5,66.5
20160621121500,180.0,188.4,62.8,44,55.2,0,68.3,69.5,66.5
20160621123000,180.0,188.4,62.8,44,92.2,100,69.3,78.0,75.0
20160621124500,180.0,184.2,61.4,44,75.9,100,69.8,78.0,75.0
20160621130000,180.0,184.2,61.4,44,71.6,100,70.8,78.0,75.0
20160621131500,180.0,187.2,62.4,44,78.7,100,71.2,77.9,74.9
20160621133000,180.0,184.8,61.6,44,78.7,100,71.6,77.9,74.9
20160621134500,180.0,184.8,61.6,44,80.7,100,71.9,77.8,74.8
20160621140000,180.0,184.8,61.6,44,80.7,100,72.2,77.8,74.8
20160621141500,180.0,184.8,61.6,44,80.7,100,72.3,77.8,74.8
20160621143000,180.0,184.8,61.6,44,79.2,100,72.9,77.8,74.8
20160621144500,180.0,292.8,97.6,62,56.3,0,72.9,69.5,66.5
20160621150000,180.0,284.4,94.8,62,56.3,0,71.8,69.4,66.4
20160621151500,180.0,288.6,96.2,63,56.3,0,71.2,69.0,66.0
20160621153000,180.0,292.8,97.6,63,55.6,0,70.8,69.0,66.0
20160621154500,180.0,296.4,98.8,64,55.6,0,70.5,69.0,66.0
20160621160000,180.0,300.6,100.2,64,55.6,0,70.3,69.0,66.0
20160621161500,180.0,296.4,98.8,64,55.6,0,70.3,69.0,66.0
20160621163000,180.0,292.8,97.6,64,55.6,0,70.0,69.0,66.0
20160621164500,180.0,288.6,96.2,61,55.6,0,69.8,69.0,66.0
20160621170000,180.0,288.6,96.2,61,55.6,0,69.5,69.1,66.1
20160621171500,180.0,288.6,96.2,61,55.6,0,69.8,69.0,66.0
20160621173000,180.0,292.8,97.6,62,55.6,0,69.9,69.0,66.0
20160621174500,180.0,296.4,98.8,62,55.6,0,69.5,69.0,66.0
20160621180000,180.0,288.6,96.2,62,55.6,0,69.5,69.0,66.0
20160621181500,180.0,288.6,96.2,61,55.6,0,69.0,69.0,66.0
20160621183000,180.0,284.4,94.8,61,55.6,0,69.1,69.0,66.0
20160621184500,180.0,288.6,96.2,61,55.6,0,69.2,69.0,66.0
20160621190000,180.0,288.6,96.2,61,55.6,0,68.8,69.0,66.0
20160621191500,180.0,245.4,81.8,54,55.6,0,68.4,69.0,66.0
20160621193000,180.0,210.0,70.0,48,55.6,0,68.4,69.0,66.0
20160621194500,180.0,191.4,63.8,45,55.6,0,68.4,69.0,66.0
20160621200000,180.0,191.4,63.8,45,55.6,0,68.6,69.0,66.0
20160621201500,180.0,186.6,62.2,44,55.6,0,68.6,69.0,66.0
20160621203000,180.0,186.6,62.2,44,55.6,0,68.5,69.0,66.0
20160621204500,180.0,186.6,62.2,44,55.6,0,68.4,69.0,66.0
20160621210000,180.0,186.6,62.2,44,55.6,0,68.3,69.0,66.0
20160621211500,180.0,189.0,63.0,44,55.6,0,68.2,69.0,66.0
20160621213000,180.0,198.6,66.2,47,55.6,0,68.9,69.0,66.0
20160621214500,180.0,201.0,67.0,47,55.6,0,68.6,69.0,66.0
20160621220000,180.0,189.0,63.0,45,55.6,0,68.4,69.0,66.0
20160621221500,180.0,189.0,63.0,45,55.6,0,68.4,69.0,66.0
20160621223000,180.0,189.0,63.0,45,55.6,0,68.3,69.0,66.0
20160621224500,180.0,189.0,63.0,45,55.6,0,68.2,69.0,66.0
20160621230000,180.0,189.0,63.0,45,55.6,0,68.1,69.0,66.0
20160621231500,180.0,189.0,63.0,45,55.6,0,68.1,69.0,66.0
20160621233000,180.0,207.6,69.2,48,55.6,0,68.9,69.0,66.0
20160621234500,180.0,196.2,65.4,46,55.6,0,68.5,69.0,66.0
20160622000000,180.0,189.6,63.2,45,55.6,0,68.2,69.0,66.0
20160622001500,180.0,189.6,63.2,45,55.6,0,68.3,69.0,66.0
20160622003000,180.0,189.6,63.2,45,55.6,0,68.1,69.0,66.0
20160622004500,180.0,187.2,62.4,45,55.6,0,68.1,69.0,66.0
20160622010000,180.0,187.2,62.4,45,55.6,0,68.0,69.0,66.0
20160622011500,180.0,187.2,62.4,45,55.6,0,67.9,69.0,66.0
20160622013000,180.0,187.2,62.4,45,55.6,0,67.9,69.0,66.0
20160622014500,180.0,187.2,62.4,45,55.6,0,67.9,69.0,66.0
20160622020000,180.0,187.2,62.4,45,55.6,0,67.8,69.0,66.0
20160622021500,180.0,187.2,62.4,45,55.6,0,67.7,69.0,66.0
20160622023000,180.0,187.2,62.4,45,55.6,0,67.8,69.0,66.0
20160622024500,180.0,187.2,62.4,45,55.6,0,67.7,69.0,66.0
20160622030000,180.0,187.2,62.4,45,77.9,100,68.1,74.7,71.7
20160622031500,180.0,184.8,61.6,45,88.6,100,69.7,74.7,71.7
20160622033000,180.0,187.2,62.4,45,83.2,100,70.9,74.7,71.7
20160622034500,180.0,187.2,62.4,45,78.7,100,71.6,74.7,71.7
20160622040000,180.0,189.6,63.2,45,59.6,0,72.1,74.7,71.7
20160622041500,180.0,189.6,63.2,45,56.0,100,71.3,74.7,71.7
20160622043000,180.0,189.6,63.2,45,56.0,100,70.7,74.7,71.7
20160622044500,180.0,189.6,63.2,45,56.0,100,71.7,74.7,71.7
20160622050000,180.0,189.6,63.2,45,72.5,100,71.1,74.7,71.7
20160622051500,180.0,186.6,62.2,45,57.2,0,72.1,74.7,71.7
20160622053000,180.0,186.6,62.2,45,56.0,100,71.2,74.7,71.7
20160622054500,180.0,186.6,62.2,45,56.0,100,70.8,74.7,71.7
20160622060000,180.0,186.6,62.2,45,76.3,100,71.3,74.7,71.7
20160622061500,180.0,186.6,62.2,45,62.4,100,71.5,74.7,71.7
20160622063000,180.0,184.2,61.4,45,62.4,100,71.4,74.7,71.7
20160622064500,180.0,184.2,61.4,45,62.4,100,71.3,74.7,71.7
20160622070000,180.0,184.2,61.4,45,62.4,100,71.9,74.7,71.7
20160622071500,180.0,184.2,61.4,45,62.4,100,71.7,74.7,71.7
20160622073000,180.0,184.2,61.4,45,62.4,100,71.6,74.7,71.7
20160622074500,180.0,184.2,61.4,45,62.4,100,71.5,74.7,71.7
20160622080000,180.0,184.2,61.4,45,62.4,100,71.4,74.7,71.7
20160622081500,180.0,184.2,61.4,45,62.4,100,71.7,74.7,71.7
20160622083000,180.0,184.2,61.4,45,62.4,100,71.8,74.7,71.7
20160622084500,180.0,178.8,59.6,45,62.4,100,71.8,74.7,71.7
20160622090000,180.0,178.8,59.6,45,56.8,100,71.9,74.7,71.7
20160622091500,180.0,178.8,59.6,45,56.8,100,71.7,74.7,71.7
20160622093000,180.0,177.0,59.0,45,56.8,100,71.4,74.7,71.7
20160622094500,180.0,173.4,57.8,45,56.0,100,71.3,74.7,71.7
20160622100000,180.0,175.2,58.4,47,56.7,100,71.2,74.7,71.7
20160622101500,180.0,189.0,63.0,47,73.0,100,70.9,74.7,71.7
20160622103000,180.0,189.0,63.0,47,72.0,100,71.6,74.7,71.7
20160622104500,180.0,186.6,62.2,47,78.4,100,71.9,74.7,71.7
20160622110000,180.0,184.2,61.4,47,56.0,0,71.9,74.7,71.7
20160622111500,180.0,188.4,62.8,47,56.0,100,71.4,74.7,71.7
20160622113000,180.0,188.4,62.8,47,56.0,100,71.1,74.7,71.7
20160622114500,180.0,188.4,62.8,47,56.0,100,71.2,74.7,71.7
20160622120000,180.0,188.4,62.8,47,56.0,100,71.3,74.7,71.7
20160622121500,180.0,188.4,62.8,47,61.5,100,71.0,74.7,71.7
20160622123000,180.0,188.4,62.8,47,68.2,100,71.7,74.7,71.7
20160622124500,180.0,190.8,63.6,47,56.1,0,71.9,74.7,71.7
20160622130000,180.0,188.4,62.8,46,56.1,0,71.6,74.7,71.7
20160622131500,180.0,188.4,62.8,46,56.1,100,71.4,74.7,71.7
20160622133000,180.0,188.4,62.8,46,56.1,100,71.0,74.7,71.7
20160622134500,180.0,188.4,62.8,45,57.5,100,70.9,74.7,71.7
20160622140000,180.0,188.4,62.8,45,68.7,100,71.7,74.7,71.7
20160622141500,180.0,190.8,63.6,45,56.4,0,71.7,74.7,71.7
20160622143000,180.0,190.8,63.6,45,56.4,0,71.6,74.7,71.7
20160622144500,180.0,190.8,63.6,45,56.4,100,71.3,74.7,71.7
20160622150000,180.0,190.8,63.6,45,56.4,100,71.1,74.7,71.7
20160622151500,180.0,190.8,63.6,45,56.4,100,71.2,74.7,71.7
20160622153000,180.0,190.8,63.6,45,56.4,100,71.2,74.7,71.7
20160622154500,180.0,190.8,63.6,45,56.4,100,71.2,74.7,71.7
20160622160000,180.0,190.8,63.6,45,66.2,100,71.4,74.7,71.7
20160622161500,180.0,187.2,62.4,45,64.4,100,71.9,74.7,71.7
20160622163000,180.0,187.2,62.4,45,56.4,0,71.8,74.7,71.7
20160622164500,180.0,184.8,61.6,45,56.4,0,71.5,74.7,71.7
20160622170000,180.0,184.8,61.6,45,56.4,0,71.5,74.7,71.7
20160622171500,180.0,184.8,61.6,45,56.4,0,71.6,74.7,71.7
20160622173000,180.0,184.8,61.6,45,56.4,100,71.4,74.7,71.7
20160622174500,180.0,184.8,61.6,45,56.4,100,71.3,74.7,71.7
20160622180000,180.0,187.2,62.4,45,56.4,100,71.0,74.7,71.7
20160622181500,180.0,187.2,62.4,45,63.6,100,71.0,74.7,71.7
20160622183000,180.0,184.2,61.4,45,65.3,100,71.7,74.7,71.7
20160622184500,180.0,186.6,62.2,45,56.3,0,71.8,74.7,71.7
20160622190000,180.0,183.6,61.2,45,56.3,0,71.6,74.7,71.7
20160622191500,180.0,288.6,96.2,63,55.6,0,71.4,67.3,64.3
20160622193000,180.0,292.8,97.6,65,55.6,0,70.5,67.3,64.3
20160622194500,180.0,288.6,96.2,65,55.6,0,70.0,67.3,64.3
20160622200000,180.0,288.6,96.2,65,55.6,0,69.7,67.3,64.3
20160622201500,180.0,292.8,97.6,65,55.6,0,69.7,67.3,64.3
20160622203000,180.0,292.8,97.6,65,55.6,0,69.1,67.3,64.3
20160622204500,180.0,292.8,97.6,65,55.6,0,68.4,67.3,64.3
20160622210000,180.0,292.8,97.6,65,55.6,0,68.1,67.3,64.3
20160622211500,180.0,292.8,97.6,65,55.6,0,67.8,67.3,64.3
20160622213000,180.0,296.4,98.8,65,55.6,0,67.8,67.3,64.3
20160622214500,180.0,292.8,97.6,65,55.6,0,67.6,67.3,64.3
20160622220000,180.0,288.6,96.2,65,55.6,0,67.4,67.3,64.3
20160622221500,180.0,288.6,96.2,65,55.6,0,67.2,67.3,64.3
20160622223000,180.0,288.6,96.2,64,55.6,0,67.1,67.3,64.3
20160622224500,180.0,280.2,93.4,61,55.6,0,67.0,67.3,64.3
20160622230000,180.0,262.8,87.6,58,55.6,0,67.0,67.3,64.3
20160622231500,180.0,254.4,84.8,57,55.6,0,66.9,67.3,64.3
20160622233000,180.0,254.4,84.8,57,55.6,0,67.7,67.3,64.3
20160622234500,180.0,271.8,90.6,59,55.6,0,67.3,67.3,64.3
20160623000000,180.0,267.6,89.2,59,55.6,0,67.4,67.3,64.3
20160623001500,180.0,267.6,89.2,57,55.6,0,67.4,67.3,64.3
20160623003000,180.0,267.6,89.2,57,55.6,0,67.2,67.3,64.3
20160623004500,180.0,267.6,89.2,57,55.6,0,67.1,67.3,64.3
20160623010000,180.0,249.6,83.2,54,54.9,0,66.9,67.3,64.3
20160623011500,180.0,229.8,76.6,52,54.9,0,66.9,67.3,64.3
20160623013000,180.0,225.0,75.0,51,55.5,0,66.9,67.3,64.3
20160623014500,180.0,214.8,71.6,50,55.5,0,67.0,67.3,64.3
20160623020000,180.0,209.4,69.8,47,55.5,0,67.0,67.3,64.3
20160623021500,180.0,207.0,69.0,47,55.5,0,67.1,67.3,64.3
20160623023000,180.0,249.6,83.2,55,55.5,0,67.6,67.2,64.2
20160623024500,180.0,245.4,81.8,54,54.7,0,67.3,67.2,64.2
20160623030000,180.0,245.4,81.8,54,54.7,0,67.1,67.2,64.2
20160623031500,180.0,245.4,81.8,54,54.7,0,67.1,67.2,64.2
20160623033000,180.0,245.4,81.8,53,54.7,0,67.1,67.2,64.2
20160623034500,180.0,240.0,80.0,53,55.3,0,67.0,67.2,64.2
20160623040000,180.0,235.2,78.4,52,55.3,0,66.9,67.2,64.2
20160623041500,180.0,225.0,75.0,51,55.3,0,66.9,67.2,64.2
20160623043000,180.0,225.0,75.0,51,55.3,0,66.9,67.2,64.2
20160623044500,180.0,214.8,71.6,50,55.3,0,66.9,67.2,64.2
20160623050000,180.0,214.8,71.6,50,55.3,0,66.9,67.1,64.1
20160623051500,180.0,189.0,63.0,44,85.9,100,68.5,80.0,78.0
20160623053000,180.0,189.0,63.0,44,85.9,100,69.7,80.0,78.0
20160623054500,180.0,189.0,63.0,44,80.0,100,70.2,80.0,78.0
20160623060000,180.0,189.0,63.0,44,78.3,100,71.0,80.0,78.0
20160623061500,180.0,189.0,63.0,44,78.3,100,71.6,80.0,78.0
20160623063000,180.0,189.0,63.0,44,79.2,100,72.1,80.0,78.0
20160623064500,180.0,189.0,63.0,44,81.3,100,72.2,80.0,78.0
20160623070000,180.0,181.2,60.4,44,88.2,100,71.6,80.0,78.0
20160623071500,180.0,172.2,57.4,44,85.1,100,71.5,80.0,78.0
20160623073000,180.0,292.8,97.6,65,56.9,0,72.6,66.1,63.1
20160623074500,180.0,292.8,97.6,65,55.6,0,71.2,66.1,63.1
20160623080000,180.0,296.4,98.8,65,55.6,0,70.5,66.1,63.1
20160623081500,180.0,296.4,98.8,65,55.6,0,70.2,66.1,63.1
20160623083000,180.0,300.6,100.2,65,55.6,0,69.8,66.1,63.1
20160623084500,180.0,304.2,101.4,65,55.6,0,69.6,66.1,63.1
20160623090000,180.0,300.6,100.2,65,55.6,0,69.3,66.1,63.1
20160623091500,180.0,300.6,100.2,65,55.6,0,69.0,66.1,63.1
20160623093000,180.0,300.6,100.2,65,55.6,0,69.0,66.1,63.1
20160623094500,180.0,300.6,100.2,65,55.6,0,68.6,66.1,63.1
20160623100000,180.0,296.4,98.8,65,55.6,0,68.2,66.1,63.1
20160623101500,180.0,300.6,100.2,65,55.6,0,67.9,66.1,63.1
20160623103000,180.0,304.2,101.4,65,55.6,0,67.9,66.1,63.1
20160623104500,180.0,300.6,100.2,65,55.6,0,67.8,66.1,63.1
20160623110000,180.0,300.6,100.2,65,55.6,0,67.7,66.1,63.1
20160623111500,180.0,184.2,61.4,45,79.2,100,69.1,80.0,78.0
20160623113000,180.0,184.2,61.4,45,84.2,100,70.1,80.0,78.0
20160623114500,180.0,181.2,60.4,45,87.3,100,71.0,80.0,78.0
20160623120000,180.0,181.2,60.4,45,77.3,100,71.2,80.0,78.0
20160623121500,180.0,181.2,60.4,45,80.8,100,71.4,80.0,78.0
20160623123000,180.0,181.2,60.4,45,80.8,100,71.9,80.0,78.0
20160623124500,180.0,181.2,60.4,45,76.4,100,72.7,80.0,78.0
20160623130000,180.0,181.2,60.4,45,88.1,100,73.2,80.0,78.0
20160623131500,180.0,181.2,60.4,45,78.4,100,73.5,80.0,78.0
20160623133000,180.0,181.2,60.4,45,78.4,100,73.1,80.0,78.0
20160623134500,180.0,181.2,60.4,45,78.4,100,73.9,80.0,78.0
20160623140000,180.0,181.2,60.4,45,79.2,100,74.1,80.0,78.0
20160623141500,180.0,181.2,60.4,45,83.2,100,74.5,80.0,78.0
20160623143000,180.0,181.2,60.4,45,79.8,100,74.8,80.0,78.0
20160623144500,180.0,181.2,60.4,45,85.8,100,75.0,80.0,78.0
20160623150000,180.0,183.6,61.2,45,89.2,100,74.5,80.0,78.0
20160623151500,180.0,183.6,61.2,45,76.8,100,75.1,80.0,78.0
20160623153000,180.0,206.4,68.8,63,90.4,100,75.3,80.0,78.0
20160623154500,180.0,188.4,62.8,46,79.2,100,75.4,80.0,78.0
20160623160000,180.0,188.4,62.8,46,88.0,100,75.8,80.0,78.0
20160623161500,180.0,188.4,62.8,46,76.4,100,76.0,80.0,78.0
20160623163000,180.0,188.4,62.8,46,76.4,100,76.0,80.0,78.0
20160623164500,180.0,188.4,62.8,46,71.6,100,76.0,80.0,78.0
20160623170000,180.0,184.8,61.6,46,77.6,100,76.0,80.0,78.0
20160623171500,180.0,187.8,62.6,46,77.6,100,75.5,80.0,78.0
20160623173000,180.0,187.8,62.6,46,80.6,100,74.7,80.0,78.0
20160623174500,180.0,187.8,62.6,46,87.4,100,74.5,80.0,78.0
20160623180000,180.0,187.8,62.6,46,84.5,100,75.3,80.0,78.0
20160623181500,180.0,187.8,62.6,46,80.6,100,75.6,80.0,78.0
20160623183000,180.0,187.8,62.6,46,79.2,100,75.9,80.0,78.0
20160623184500,180.0,187.8,62.6,46,79.2,100,76.0,80.0,78.0
20160623190000,180.0,187.8,62.6,46,79.2,100,76.1,80.0,78.0
20160623191500,180.0,172.2,57.4,46,82.1,100,76.0,80.0,78.0
20160623193000,180.0,172.2,57.4,46,84.0,100,75.1,80.0,78.0
20160623194500,180.0,292.8,97.6,67,56.0,0,73.8,70.4,67.4
20160623200000,180.0,288.6,96.2,67,56.0,0,72.9,70.4,67.4
20160623201500,180.0,288.6,96.2,67,56.0,0,72.6,70.4,67.4
20160623203000,180.0,288.6,96.2,67,55.2,0,72.1,65.0,61.8
20160623204500,180.0,292.8,97.6,67,55.2,0,71.2,65.0,61.8
20160623210000,180.0,292.8,97.6,67,55.2,0,70.5,65.0,61.8
20160623211500,180.0,292.8,97.6,67,55.2,0,70.0,65.0,61.8
20160623213000,180.0,296.4,98.8,67,55.2,0,69.6,65.0,61.8
20160623214500,180.0,292.8,97.6,67,55.2,0,69.4,65.0,61.8
20160623220000,180.0,292.8,97.6,67,55.2,0,69.1,65.0,61.8
20160623221500,180.0,300.6,100.2,67,55.2,0,68.9,65.0,61.8
20160623223000,180.0,304.2,101.4,67,55.2,0,68.6,65.0,61.8
20160623224500,180.0,307.8,102.6,67,55.2,0,68.3,65.0,61.8
20160623230000,180.0,304.2,101.4,67,55.2,0,68.1,65.0,61.8
20160623231500,180.0,307.8,102.6,67,55.2,0,67.9,65.0,61.8
20160623233000,180.0,304.2,101.4,66,55.2,0,67.7,65.0,61.8
20160623234500,180.0,304.2,101.4,66,55.2,0,67.4,65.0,61.8
20160624000000,180.0,304.2,101.4,65,55.2,0,67.1,65.0,61.8
20160624001500,180.0,307.8,102.6,65,55.2,0,66.9,65.0,61.8
20160624003000,180.0,307.8,102.6,64,55.2,0,66.7,65.0,61.8
20160624004500,180.0,307.8,102.6,64,55.2,0,66.6,65.0,61.8
20160624010000,180.0,304.2,101.4,64,55.2,0,66.4,65.0,61.8
20160624011500,180.0,304.2,101.4,64,55.2,0,66.8,65.0,61.8
20160624013000,180.0,307.8,102.6,64,55.2,0,66.7,65.0,61.8
20160624014500,180.0,304.2,101.4,63,55.2,0,66.7,65.0,61.8
20160624020000,180.0,300.6,100.2,63,55.2,0,67.1,65.0,61.8
20160624021500,180.0,304.2,101.4,63,55.2,0,66.9,65.0,61.8
20160624023000,180.0,300.6,100.2,63,55.2,0,66.8,65.0,61.8
20160624024500,180.0,304.2,101.4,63,55.2,0,66.6,65.0,61.8
20160624030000,180.0,304.2,101.4,63,55.2,0,66.5,65.0,61.8
20160624031500,180.0,300.6,100.2,63,55.2,0,66.3,65.0,61.8
20160624033000,180.0,300.6,100.2,63,55.2,0,66.2,65.0,61.8
20160624034500,180.0,304.2,101.4,63,55.2,0,66.2,65.0,61.8
20160624040000,180.0,304.2,101.4,63,55.2,0,66.2,65.0,61.8
20160624041500,180.0,300.6,100.2,63,55.2,0,66.1,65.0,61.8
20160624043000,180.0,300.6,100.2,63,55.2,0,66.0,65.0,61.8
20160624044500,180.0,300.6,100.2,63,55.2,0,66.0,65.0,61.8
20160624050000,180.0,300.6,100.2,63,55.2,0,66.1,65.0,61.8
20160624051500,180.0,304.2,101.4,63,55.2,0,65.8,65.0,61.8
20160624053000,180.0,304.2,101.4,63,55.2,0,65.8,65.0,61.8
20160624054500,180.0,304.2,101.4,63,55.2,0,65.8,65.0,61.8
20160624060000,180.0,304.2,101.4,63,55.2,0,65.8,65.0,61.8
20160624061500,180.0,304.2,101.4,63,55.2,0,65.7,65.0,61.8
20160624063000,180.0,304.2,101.4,63,55.2,0,65.6,65.0,61.8
20160624064500,180.0,304.2,101.4,63,55.2,0,65.6,65.0,61.8
20160624070000,180.0,304.2,101.4,63,55.2,0,65.8,65.0,61.8
20160624071500,180.0,300.6,100.2,63,55.2,0,66.1,65.0,61.8
20160624073000,180.0,300.6,100.2,63,55.2,0,66.4,65.0,61.8
20160624074500,180.0,300.6,100.2,63,55.2,0,66.1,65.0,61.8
20160624080000,180.0,292.8,97.6,63,55.2,0,65.8,65.0,61.8
20160624081500,180.0,288.6,96.2,64,55.2,0,66.0,65.0,61.8
20160624083000,180.0,288.6,96.2,64,55.2,0,66.0,65.0,61.8
20160624084500,180.0,189.6,63.2,48,75.2,100,66.5,80.0,78.0
20160624090000,180.0,187.2,62.4,47,80.0,100,68.8,70.4,67.4
20160624091500,180.0,196.2,65.4,48,55.9,0,68.6,70.4,67.4
20160624093000,180.0,184.2,61.4,47,55.9,0,68.7,70.4,67.4
20160624094500,180.0,184.2,61.4,47,55.9,0,69.0,70.4,67.4
20160624100000,180.0,186.6,62.2,47,55.9,0,68.9,70.4,67.4
20160624101500,180.0,186.6,62.2,47,55.9,0,69.1,70.4,67.4
20160624103000,180.0,186.6,62.2,47,55.9,0,68.9,70.4,67.4
20160624104500,180.0,183.0,61.0,47,55.9,0,68.9,70.4,67.4
20160624110000,180.0,183.0,61.0,45,55.9,0,69.4,70.1,67.1
20160624111500,180.0,183.0,61.0,45,55.9,0,69.2,70.0,67.0
20160624113000,180.0,183.0,61.0,45,55.9,0,69.1,70.0,67.0
20160624114500,180.0,186.6,62.2,45,55.9,0,68.9,70.0,67.0
20160624120000,180.0,186.6,62.2,45,79.2,100,69.6,74.6,71.6
20160624121500,180.0,183.6,61.2,45,79.2,100,70.8,74.3,71.3
20160624123000,180.0,183.6,61.2,45,63.8,0,71.6,74.3,71.3
20160624124500,180.0,183.6,61.2,45,56.4,100,71.2,74.6,71.6
20160624130000,180.0,183.6,61.2,45,56.4,100,71.0,74.3,71.3
20160624131500,180.0,183.6,61.2,45,56.4,100,70.5,74.3,71.3
20160624133000,180.0,183.6,61.2,45,73.5,100,70.5,74.3,71.3
20160624134500,180.0,183.6,61.2,45,60.8,0,71.7,74.3,71.3
20160624140000,180.0,181.2,60.4,45,56.8,0,71.2,74.3,71.3
20160624141500,180.0,181.2,60.4,45,56.8,100,70.8,74.3,71.3
20160624143000,180.0,178.8,59.6,45,56.8,100,70.7,74.3,71.3
20160624144500,180.0,170.4,56.8,45,56.8,100,70.7,74.3,71.3
20160624150000,180.0,170.4,56.8,45,56.8,100,71.0,74.3,71.3
20160624151500,180.0,172.2,57.4,46,56.8,100,70.8,74.3,71.3
20160624153000,180.0,172.2,57.4,46,71.9,100,71.3,74.3,71.3
20160624154500,180.0,174.0,58.0,46,56.8,0,71.5,74.3,71.3
20160624160000,180.0,174.0,58.0,46,56.8,100,71.3,75.0,72.0
20160624161500,180.0,174.0,58.0,46,56.8,100,71.2,75.0,72.0
20160624163000,180.0,174.0,58.0,46,72.0,100,71.3,75.0,72.0
20160624164500,180.0,174.0,58.0,46,72.0,100,72.0,75.0,72.0
20160624170000,180.0,178.2,59.4,46,73.0,100,72.2,75.0,72.0
20160624171500,180.0,178.2,59.4,46,56.4,0,72.2,75.0,72.0
20160624173000,180.0,178.2,59.4,46,56.4,0,72.0,75.0,72.0
20160624174500,180.0,178.2,59.4,46,56.4,100,71.7,75.0,72.0
20160624180000,180.0,178.2,59.4,46,56.4,100,71.6,75.0,72.0
20160624181500,180.0,178.2,59.4,46,56.4,100,71.5,75.0,72.0
20160624183000,180.0,178.2,59.4,46,56.4,100,71.7,75.0,72.0
20160624184500,180.0,183.0,61.0,46,70.0,100,71.1,75.0,72.0
20160624190000,180.0,183.0,61.0,46,75.9,100,71.9,75.0,72.0
20160624191500,180.0,183.0,61.0,46,56.8,0,72.2,75.0,72.0
20160624193000,180.0,183.0,61.0,46,56.8,100,71.6,75.0,72.0
20160624194500,180.0,183.0,61.0,46,56.8,100,71.3,75.0,72.0
20160624200000,180.0,183.0,61.0,46,75.3,100,71.2,75.0,72.0
20160624201500,180.0,187.2,62.4,46,63.2,100,71.9,75.0,72.0
20160624203000,180.0,187.2,62.4,46,63.2,100,71.8,75.0,72.0
20160624204500,180.0,187.2,62.4,46,62.4,100,71.8,75.0,72.0
20160624210000,180.0,182.4,60.8,46,62.4,100,71.8,75.0,72.0
20160624211500,180.0,182.4,60.8,46,63.2,100,71.8,75.0,72.0
20160624213000,180.0,182.4,60.8,46,58.4,0,72.4,75.0,72.0
20160624214500,180.0,182.4,60.8,46,56.0,100,71.4,75.0,72.0
20160624220000,180.0,190.8,63.6,46,60.1,100,70.9,75.0,72.0
20160624221500,180.0,190.8,63.6,46,68.7,100,71.8,75.0,72.0
20160624223000,180.0,186.6,62.2,46,62.8,100,71.7,75.0,72.0
20160624224500,180.0,186.6,62.2,46,62.8,100,71.7,75.0,72.0
20160624230000,180.0,186.6,62.2,46,62.8,100,71.7,75.0,72.0
20160624231500,180.0,186.6,62.2,46,64.0,100,71.7,75.0,72.0
20160624233000,180.0,186.6,62.2,46,65.8,100,71.7,75.0,72.0
20160624234500,180.0,186.6,62.2,46,64.4,100,71.9,75.0,72.0
20160625000000,180.0,186.6,62.2,46,64.4,100,71.9,75.0,72.0
20160625001500,180.0,186.6,62.2,46,66.3,100,72.0,75.0,72.0
20160625003000,180.0,186.6,62.2,46,66.3,100,72.0,75.0,72.0
20160625004500,180.0,186.6,62.2,46,65.3,100,72.0,75.0,72.0
20160625010000,180.0,184.2,61.4,46,64.4,100,72.1,75.0,72.0
20160625011500,180.0,187.2,62.4,46,65.8,100,72.1,75.0,72.0
20160625013000,180.0,184.8,61.6,46,64.8,100,72.1,75.0,72.0
20160625014500,180.0,184.8,61.6,46,56.8,0,72.4,75.0,72.0
20160625020000,180.0,187.2,62.4,46,56.0,100,71.5,75.0,72.0
20160625021500,180.0,182.4,60.8,46,56.0,100,70.9,75.0,72.0
20160625023000,180.0,182.4,60.8,46,74.9,100,71.7,75.0,72.0
20160625024500,180.0,180.0,60.0,46,62.8,100,71.8,75.0,72.0
20160625030000,180.0,181.8,60.6,46,62.8,100,71.7,75.0,72.0
20160625031500,180.0,181.8,60.6,46,63.6,100,71.7,75.0,72.0
20160625033000,180.0,181.8,60.6,46,63.6,100,71.7,75.0,72.0
20160625034500,180.0,181.8,60.6,46,62.8,100,71.7,75.0,72.0
20160625040000,180.0,181.8,60.6,46,64.3,100,71.8,75.0,72.0
20160625041500,180.0,181.8,60.6,46,64.3,100,71.9,75.0,72.0
20160625043000,180.0,181.8,60.6,46,65.3,100,71.9,75.0,72.0
20160625044500,180.0,179.4,59.8,46,65.3,100,71.9,75.0,72.0
20160625050000,180.0,183.0,61.0,46,64.4,100,71.9,75.0,72.0
20160625051500,180.0,183.0,61.0,46,64.4,100,71.9,74.9,71.9
20160625053000,180.0,178.8,59.6,46,64.4,100,71.9,74.9,71.9
20160625054500,180.0,178.8,59.6,46,64.4,100,71.9,74.9,71.9
20160625060000,180.0,181.8,60.6,46,65.4,100,71.8,74.9,71.9
20160625061500,180.0,181.8,60.6,46,65.4,100,71.8,74.9,71.9
20160625063000,180.0,179.4,59.8,46,64.5,100,71.8,74.8,71.8
20160625064500,180.0,181.8,60.6,46,63.7,100,71.8,74.8,71.8
20160625070000,180.0,181.8,60.6,46,64.4,100,71.7,74.8,71.8
20160625071500,180.0,181.8,60.6,46,64.4,100,71.7,74.7,71.7
20160625073000,180.0,181.8,60.6,46,65.3,100,71.7,74.7,71.7
20160625074500,180.0,181.8,60.6,46,63.6,100,71.9,74.7,71.7
20160625080000,180.0,181.8,60.6,46,56.8,0,72.1,74.7,71.7
20160625081500,180.0,178.8,59.6,46,56.8,0,71.9,74.7,71.7
20160625083000,180.0,178.8,59.6,46,84.7,100,72.8,80.0,78.0
20160625084500,180.0,177.0,59.0,46,81.9,100,73.8,72.3,69.3
20160625090000,180.0,267.6,89.2,62,56.4,0,72.9,72.3,69.3
20160625091500,180.0,249.6,83.2,60,56.4,0,72.2,72.3,69.3
20160625093000,180.0,225.0,75.0,56,56.4,0,71.8,72.3,69.3
20160625094500,180.0,187.8,62.6,48,56.4,0,71.7,72.3,69.3
20160625100000,180.0,187.8,62.6,48,56.4,0,71.7,72.3,69.3
20160625101500,180.0,187.8,62.6,48,56.4,0,71.4,72.3,69.3
20160625103000,180.0,187.8,62.6,48,56.4,0,71.5,72.3,69.3
20160625104500,180.0,190.2,63.4,48,56.4,0,71.4,72.3,69.3
20160625110000,180.0,190.2,63.4,48,56.4,0,71.3,72.3,69.3
20160625111500,180.0,186.6,62.2,47,55.6,0,71.2,72.3,69.3
20160625113000,180.0,183.6,61.2,47,55.6,0,71.0,72.3,69.3
20160625114500,180.0,183.6,61.2,47,55.6,0,71.1,72.3,69.3
20160625120000,180.0,186.6,62.2,47,55.6,0,71.0,72.3,69.3
20160625121500,180.0,186.6,62.2,47,55.6,0,71.0,72.3,69.3
20160625123000,180.0,186.6,62.2,47,55.6,0,70.7,72.3,69.3
20160625124500,180.0,186.6,62.2,47,55.6,0,70.5,72.3,69.3
20160625130000,180.0,186.6,62.2,47,55.6,0,70.5,72.3,69.3
20160625131500,180.0,189.0,63.0,47,55.6,0,70.5,72.3,69.3
20160625133000,180.0,189.0,63.0,47,56.3,0,70.5,72.3,69.3
20160625134500,180.0,189.0,63.0,47,56.3,0,70.5,72.3,69.3
20160625140000,180.0,189.0,63.0,47,56.3,0,70.5,72.3,69.3
20160625141500,180.0,184.8,61.6,47,55.6,0,70.7,72.3,69.3
20160625143000,180.0,184.8,61.6,47,59.3,100,70.5,79.9,76.9
20160625144500,180.0,184.8,61.6,47,81.9,100,71.4,79.9,76.9
20160625150000,180.0,184.8,61.6,47,79.2,100,71.9,79.9,76.9
20160625151500,180.0,182.4,60.8,47,81.5,100,72.2,79.9,76.9
20160625153000,180.0,182.4,60.8,47,84.8,100,72.6,79.9,76.9
20160625154500,180.0,186.6,62.2,47,86.0,100,73.0,79.9,76.9
20160625160000,180.0,186.6,62.2,47,86.0,100,73.2,79.9,76.9
20160625161500,180.0,186.6,62.2,47,81.4,100,73.1,79.9,76.9
20160625163000,180.0,186.6,62.2,47,80.1,100,73.3,79.9,76.9
20160625164500,180.0,189.0,63.0,47,81.2,100,73.4,79.9,76.9
20160625170000,180.0,189.0,63.0,47,84.6,100,73.5,79.9,76.9
20160625171500,180.0,189.0,63.0,46,88.0,100,74.2,80.0,78.0
20160625173000,180.0,189.0,63.0,46,84.9,100,74.8,80.0,78.0
20160625174500,180.0,191.4,63.8,46,82.1,100,74.5,80.0,78.0
20160625180000,180.0,186.6,62.2,45,79.7,100,74.3,80.0,78.0
20160625181500,180.0,183.0,61.0,45,79.7,100,74.6,80.0,78.0
20160625183000,180.0,183.0,61.0,45,79.7,100,74.8,68.5,65.5
20160625184500,180.0,296.4,98.8,63,55.6,0,72.7,68.8,65.8
20160625190000,180.0,292.8,97.6,63,55.6,0,71.6,68.9,65.9
20160625191500,180.0,292.8,97.6,63,55.6,0,70.8,68.9,65.9
20160625193000,180.0,288.6,96.2,63,55.6,0,70.4,68.9,65.9
20160625194500,180.0,292.8,97.6,62,55.6,0,70.4,68.9,65.9
20160625200000,180.0,292.8,97.6,62,55.6,0,70.1,68.9,65.9
20160625201500,180.0,288.6,96.2,62,55.6,0,69.7,67.2,64.2
20160625203000,180.0,292.8,97.6,65,55.6,0,69.8,67.2,64.2
20160625204500,180.0,288.6,96.2,65,55.6,0,69.2,67.2,64.2
20160625210000,180.0,288.6,96.2,66,55.6,0,68.9,67.2,64.2
20160625211500,180.0,292.8,97.6,66,55.6,0,68.7,67.2,64.2
20160625213000,180.0,292.8,97.6,67,55.6,0,68.4,67.2,64.2
20160625214500,180.0,288.6,96.2,67,55.6,0,68.3,67.2,64.2
20160625220000,180.0,292.8,97.6,67,55.6,0,68.2,67.2,64.2
20160625221500,180.0,292.8,97.6,67,55.6,0,68.1,67.2,64.2
20160625223000,180.0,292.8,97.6,67,55.6,0,67.9,67.2,64.2
20160625224500,180.0,307.8,102.6,71,55.6,0,67.7,67.2,64.2
20160625230000,180.0,304.2,101.4,68,55.6,0,67.6,67.2,64.2
20160625231500,180.0,304.2,101.4,68,55.6,0,67.9,67.2,64.2
20160625233000,180.0,300.6,100.2,68,55.6,0,68.1,67.2,64.2
20160625234500,180.0,304.2,101.4,68,55.6,0,67.8,67.2,64.2
20160626000000,180.0,300.6,100.2,67,55.6,0,67.6,67.2,64.2
20160626001500,180.0,300.6,100.2,67,55.6,0,67.6,67.2,64.2
20160626003000,180.0,292.8,97.6,66,55.6,0,67.4,67.2,64.2
20160626004500,180.0,296.4,98.8,66,55.6,0,67.3,67.2,64.2
20160626010000,180.0,296.4,98.8,66,55.6,0,67.2,67.2,64.2
20160626011500,180.0,296.4,98.8,66,55.6,0,67.1,67.2,64.2
20160626013000,180.0,296.4,98.8,66,55.6,0,67.0,67.2,64.2
20160626014500,180.0,292.8,97.6,65,55.6,0,66.9,67.2,64.2
20160626020000,180.0,284.4,94.8,64,55.6,0,66.9,67.2,64.2
20160626021500,180.0,267.6,89.2,58,55.6,0,66.9,67.2,64.2
20160626023000,180.0,262.8,87.6,57,55.6,0,66.8,67.2,64.2
20160626024500,180.0,254.4,84.8,56,55.6,0,66.9,67.2,64.2
20160626030000,180.0,254.4,84.8,56,55.6,0,66.9,67.2,64.2
20160626031500,180.0,249.6,83.2,55,55.6,0,66.9,67.2,64.2
20160626033000,180.0,245.4,81.8,55,55.6,0,66.9,67.1,64.1
20160626034500,180.0,240.0,80.0,55,55.6,0,66.9,67.1,64.1
20160626040000,180.0,240.0,80.0,55,55.6,0,67.2,67.2,64.2
20160626041500,180.0,240.0,80.0,55,55.6,0,67.2,67.1,64.1
20160626043000,180.0,240.0,80.0,55,55.6,0,67.1,67.0,64.0
20160626044500,180.0,240.0,80.0,55,55.6,0,66.9,67.1,64.1
20160626050000,180.0,240.0,80.0,55,55.6,0,66.9,67.0,64.0
20160626051500,180.0,240.0,80.0,55,55.6,0,66.9,67.0,64.0
20160626053000,180.0,240.0,80.0,55,55.6,0,66.9,66.9,63.9
20160626054500,180.0,245.4,81.8,55,55.6,0,66.8,67.0,64.0
20160626060000,180.0,240.0,80.0,55,55.6,0,66.8,66.9,63.9
20160626061500,180.0,235.2,78.4,55,55.6,0,66.7,66.9,63.9
20160626063000,180.0,240.0,80.0,55,55.6,0,67.1,66.8,63.8
20160626064500,180.0,292.8,97.6,63,55.6,0,67.6,66.8,63.8
20160626070000,180.0,284.4,94.8,62,55.6,0,67.2,66.8,63.8
20160626071500,180.0,292.8,97.6,63,55.6,0,67.1,66.8,63.8
20160626073000,180.0,292.8,97.6,64,55.6,0,67.3,66.7,63.7
20160626074500,180.0,288.6,96.2,66,55.6,0,67.7,66.7,63.7
20160626080000,180.0,296.4,98.8,67,55.6,0,67.6,66.7,63.7
20160626081500,180.0,292.8,97.6,67,55.6,0,67.6,66.7,63.7
20160626083000,180.0,292.8,97.6,67,55.6,0,67.6,66.7,63.7
20160626084500,180.0,292.8,97.6,67,55.6,0,67.6,66.7,63.7
20160626090000,180.0,304.2,101.4,67,55.6,0,67.6,66.7,63.7
20160626091500,180.0,304.2,101.4,67,55.6,0,67.6,66.7,63.7
20160626093000,180.0,288.6,96.2,64,55.6,0,67.7,66.7,63.7
20160626094500,180.0,292.8,97.6,64,55.6,0,67.8,66.7,63.7
20160626100000,180.0,288.6,96.2,65,55.6,0,67.8,66.7,63.7
20160626101500,180.0,292.8,97.6,65,55.6,0,67.9,66.7,63.7
20160626103000,180.0,292.8,97.6,66,55.6,0,68.0,66.7,63.7
20160626104500,180.0,292.8,97.6,66,55.6,0,68.1,66.7,63.7
20160626110000,180.0,292.8,97.6,66,55.6,0,68.1,66.7,63.7
20160626111500,180.0,288.6,96.2,66,56.2,0,68.1,66.7,63.7
20160626113000,180.0,292.8,97.6,67,56.2,0,68.1,66.7,63.7
20160626114500,180.0,190.8,63.6,48,61.0,0,70.2,72.7,69.7
20160626120000,180.0,187.2,62.4,48,56.4,0,70.2,72.7,69.7
20160626121500,180.0,190.8,63.6,47,56.4,0,70.3,72.7,69.7
20160626123000,180.0,190.8,63.6,47,56.4,0,70.3,72.3,69.3
20160626124500,180.0,190.8,63.6,47,56.4,0,70.8,72.3,69.3
20160626130000,180.0,187.2,62.4,46,56.4,0,70.5,72.3,69.3
20160626131500,180.0,187.2,62.4,46,56.4,0,70.6,72.3,69.3
20160626133000,180.0,187.2,62.4,46,56.4,0,70.6,72.3,69.3
20160626134500,180.0,187.2,62.4,46,56.4,0,70.7,72.3,69.3
20160626140000,180.0,190.2,63.4,46,56.4,0,70.7,72.3,69.3
20160626141500,180.0,190.2,63.4,46,56.4,0,70.7,72.3,69.3
20160626143000,180.0,184.8,61.6,46,56.4,0,70.8,72.3,69.3
20160626144500,180.0,204.0,68.0,50,56.4,0,71.2,71.8,68.8
20160626150000,180.0,190.2,63.4,47,56.4,0,71.0,72.2,69.2
20160626151500,180.0,187.8,62.6,47,56.4,0,71.0,72.2,69.2
20160626153000,180.0,187.8,62.6,47,56.4,0,71.0,72.2,69.2
20160626154500,180.0,187.8,62.6,47,56.4,0,71.0,72.2,69.2
20160626160000,180.0,192.0,64.0,48,56.4,0,71.3,72.2,69.2
20160626161500,180.0,184.8,61.6,47,56.4,0,71.1,72.2,69.2
20160626163000,180.0,182.4,60.8,47,56.4,0,71.1,72.2,69.2
20160626164500,180.0,182.4,60.8,47,56.4,0,71.2,72.2,69.2
20160626170000,180.0,182.4,60.8,47,56.4,0,71.3,72.2,69.2
20160626171500,180.0,189.6,63.2,48,56.4,0,71.6,72.2,69.2
20160626173000,180.0,192.0,64.0,49,56.4,0,71.8,72.2,69.2
20160626174500,180.0,189.0,63.0,48,56.4,0,71.8,72.2,69.2
20160626180000,180.0,189.0,63.0,48,56.4,0,71.8,72.2,69.2
20160626181500,180.0,189.0,63.0,48,56.4,0,71.8,72.2,69.2
20160626183000,180.0,189.0,63.0,48,56.4,0,71.7,72.2,69.2
20160626184500,180.0,189.0,63.0,48,56.4,0,71.8,72.2,69.2
20160626190000,180.0,189.0,63.0,48,56.4,0,71.9,72.2,69.2
20160626191500,180.0,189.0,63.0,48,56.4,0,71.3,72.2,69.2
20160626193000,180.0,189.0,63.0,47,56.4,0,71.2,72.2,69.2
20160626194500,180.0,189.0,63.0,47,56.4,0,70.9,72.2,69.2
20160626200000,180.0,189.0,63.0,47,56.4,0,71.0,72.2,69.2
20160626201500,180.0,189.0,63.0,47,55.6,0,70.9,72.2,69.2
20160626203000,180.0,189.0,63.0,47,55.6,0,70.8,72.2,69.2
20160626204500,180.0,184.2,61.4,47,55.6,0,70.8,72.2,69.2
20160626210000,180.0,186.6,62.2,47,55.6,0,70.9,72.2,69.2
20160626211500,180.0,186.6,62.2,47,55.6,0,70.8,72.2,69.2
20160626213000,180.0,186.6,62.2,47,55.6,0,70.8,72.2,69.2
20160626214500,180.0,186.6,62.2,47,55.6,0,70.8,72.2,69.2
20160626220000,180.0,189.6,63.2,47,55.6,0,70.7,72.2,69.2
20160626221500,180.0,189.6,63.2,47,55.6,0,70.6,72.2,69.2
20160626223000,180.0,189.6,63.2,47,55.6,0,70.6,72.2,69.2
20160626224500,180.0,189.6,63.2,47,55.6,0,70.5,72.2,69.2
20160626230000,180.0,189.6,63.2,47,55.6,0,71.1,72.2,69.2
20160626231500,180.0,189.6,63.2,47,55.6,0,70.9,72.2,69.2
20160626233000,180.0,189.6,63.2,47,55.6,0,70.7,72.2,69.2
20160626234500,180.0,189.6,63.2,47,55.6,0,70.5,72.2,69.2
20160627000000,180.0,189.6,63.2,46,55.6,0,70.4,72.2,69.2
20160627001500,180.0,189.6,63.2,46,55.6,0,70.3,72.2,69.2
20160627003000,180.0,189.6,63.2,46,55.6,0,70.2,71.8,68.8
20160627004500,180.0,189.6,63.2,46,55.6,0,70.1,72.2,69.2
20160627010000,180.0,189.6,63.2,46,55.6,0,70.0,72.2,69.2
20160627011500,180.0,189.6,63.2,46,55.6,0,70.0,72.2,69.2
20160627013000,180.0,189.6,63.2,46,55.6,0,69.9,72.2,69.2
20160627014500,180.0,189.6,63.2,46,55.6,0,69.9,71.8,68.8
20160627020000,180.0,189.6,63.2,46,55.6,0,69.8,72.2,69.2
20160627021500,180.0,189.6,63.2,46,55.6,0,69.7,72.2,69.2
20160627023000,180.0,189.6,63.2,46,55.6,0,69.7,72.2,69.2
20160627024500,180.0,189.6,63.2,45,55.6,0,69.7,72.2,69.2
20160627030000,180.0,189.6,63.2,45,55.6,0,69.7,72.2,69.2
20160627031500,180.0,186.6,62.2,45,55.6,0,69.7,72.2,69.2
20160627033000,180.0,186.6,62.2,45,55.6,0,69.6,72.2,69.2
20160627034500,180.0,186.6,62.2,45,55.6,0,69.6,72.2,69.2
20160627040000,180.0,186.6,62.2,45,55.6,0,69.6,72.2,69.2
20160627041500,180.0,186.6,62.2,45,55.6,0,69.4,72.2,69.2
20160627043000,180.0,186.6,62.2,45,55.6,0,69.4,72.2,69.2
20160627044500,180.0,186.6,62.2,45,55.6,0,69.3,72.2,69.2
20160627050000,180.0,184.2,61.4,45,55.6,0,69.3,72.2,69.2
20160627051500,180.0,184.2,61.4,45,55.6,0,69.2,72.2,69.2
20160627053000,180.0,184.2,61.4,45,55.6,0,69.2,72.2,69.2
20160627054500,180.0,184.2,61.4,45,55.6,0,69.2,72.2,69.2
20160627060000,180.0,186.6,62.2,45,55.6,0,69.2,72.2,69.2
20160627061500,180.0,174.0,58.0,47,55.6,0,69.1,72.2,69.2
20160627063000,180.0,178.2,59.4,47,55.6,0,69.3,72.2,69.2
20160627064500,180.0,178.2,59.4,47,55.6,0,69.2,72.2,69.2
20160627070000,180.0,178.2,59.4,47,55.6,0,69.2,71.8,68.8
20160627071500,180.0,178.2,59.4,47,55.6,0,69.3,72.2,69.2
20160627073000,180.0,175.8,58.6,47,79.2,100,71.9,80.0,78.0
20160627074500,180.0,178.2,59.4,47,80.7,100,72.9,80.0,78.0
20160627080000,180.0,178.2,59.4,47,89.8,100,72.9,80.0,78.0
20160627081500,180.0,178.2,59.4,47,79.7,100,72.9,80.0,78.0
20160627083000,180.0,180.0,60.0,47,88.3,100,73.0,80.0,78.0
20160627084500,180.0,180.0,60.0,47,80.7,100,73.1,80.0,78.0
20160627090000,180.0,180.0,60.0,47,86.6,100,73.3,80.0,78.0
20160627091500,180.0,177.6,59.2,47,82.9,100,74.3,80.0,78.0
20160627093000,180.0,177.6,59.2,47,79.7,100,74.7,80.0,78.0
20160627094500,180.0,177.6,59.2,47,82.7,100,74.6,80.0,78.0
20160627100000,180.0,177.6,59.2,47,79.7,100,74.1,80.0,78.0
20160627101500,180.0,177.6,59.2,47,79.7,100,74.0,80.0,78.0
20160627103000,180.0,177.6,59.2,47,81.1,100,74.1,80.0,78.0
20160627104500,180.0,296.4,98.8,67,56.4,0,73.2,69.9,66.9
20160627110000,180.0,292.8,97.6,67,56.4,0,72.6,69.9,66.9
20160627111500,180.0,292.8,97.6,67,56.4,0,72.2,69.9,66.9
20160627113000,180.0,296.4,98.8,67,56.4,0,71.8,69.9,66.9
20160627114500,180.0,292.8,97.6,67,56.4,0,71.6,69.9,66.9
20160627120000,180.0,292.8,97.6,67,56.4,0,71.4,69.9,66.9
20160627121500,180.0,292.8,97.6,67,56.4,0,71.0,69.9,66.9
20160627123000,180.0,292.8,97.6,67,56.4,0,70.9,69.9,66.9
20160627124500,180.0,296.4,98.8,67,56.4,0,70.7,69.9,66.9
20160627130000,180.0,292.8,97.6,67,56.4,0,70.4,69.9,66.9
20160627131500,180.0,292.8,97.6,67,56.4,0,70.3,69.9,66.9
20160627133000,180.0,292.8,97.6,67,56.4,0,70.3,69.9,66.9
20160627134500,180.0,296.4,98.8,67,56.4,0,70.2,69.9,66.9
20160627140000,180.0,292.8,97.6,67,56.4,0,70.2,69.9,66.9
20160627141500,180.0,296.4,98.8,67,56.4,0,70.2,69.9,66.9
20160627143000,180.0,292.8,97.6,67,56.4,0,70.2,69.9,66.9
20160627144500,180.0,296.4,98.8,67,56.4,0,69.7,69.9,66.9
20160627150000,180.0,276.6,92.2,64,56.4,0,69.5,69.9,66.9
20160627151500,180.0,267.6,89.2,61,56.4,0,69.5,69.9,66.9
20160627153000,180.0,245.4,81.8,58,56.4,0,69.4,69.9,66.9
20160627154500,180.0,245.4,81.8,58,56.4,0,69.7,69.9,66.9
20160627160000,180.0,245.4,81.8,58,56.4,0,70.1,69.9,66.9
20160627161500,180.0,280.2,93.4,64,56.4,0,70.4,69.9,66.9
20160627163000,180.0,292.8,97.6,66,56.4,0,70.2,69.9,66.9
20160627164500,180.0,280.2,93.4,65,56.4,0,70.0,69.9,66.9
20160627170000,180.0,284.4,94.8,65,55.6,0,69.9,69.9,66.9
20160627171500,180.0,280.2,93.4,65,55.6,0,70.1,69.9,66.9
20160627173000,180.0,284.4,94.8,65,55.6,0,70.0,69.9,66.9
20160627174500,180.0,280.2,93.4,64,55.6,0,70.0,69.9,66.9
20160627180000,180.0,288.6,96.2,65,55.6,0,70.0,69.9,66.9
20160627181500,180.0,271.8,90.6,62,55.6,0,69.4,69.9,66.9
20160627183000,180.0,225.0,75.0,54,55.6,0,69.2,69.9,66.9
20160627184500,180.0,193.2,64.4,47,55.6,0,69.2,69.9,66.9
20160627190000,180.0,184.8,61.6,46,55.6,0,69.2,69.9,66.9
20160627191500,180.0,184.8,61.6,46,55.6,0,69.3,69.9,66.9
20160627193000,180.0,187.8,62.6,46,55.6,0,69.3,69.9,66.9
20160627194500,180.0,187.8,62.6,46,56.3,0,69.3,69.9,66.9
20160627200000,180.0,184.2,61.4,46,56.3,0,69.3,69.9,66.9
20160627201500,180.0,184.2,61.4,46,56.3,0,69.4,69.9,66.9
20160627203000,180.0,184.2,61.4,46,56.3,0,69.3,69.9,66.9
20160627204500,180.0,184.2,61.4,46,55.6,0,69.3,69.9,66.9
20160627210000,180.0,188.4,62.8,46,55.6,0,69.3,69.9,66.9
20160627211500,180.0,188.4,62.8,46,55.6,0,69.4,69.9,66.9
20160627213000,180.0,188.4,62.8,46,55.6,0,69.3,69.9,66.9
20160627214500,180.0,188.4,62.8,46,55.6,0,69.3,69.9,66.9
20160627220000,180.0,188.4,62.8,46,55.6,0,69.3,69.9,66.9
20160627221500,180.0,188.4,62.8,46,55.6,0,69.3,69.9,66.9
20160627223000,180.0,188.4,62.8,46,55.6,0,69.3,69.9,66.9
20160627224500,180.0,188.4,62.8,45,55.6,0,69.3,69.9,66.9
20160627230000,180.0,184.8,61.6,45,55.6,0,69.3,69.9,66.9
20160627231500,180.0,198.0,66.0,47,55.6,0,69.9,69.9,66.9
20160627233000,180.0,194.4,64.8,47,55.6,0,69.8,69.9,66.9
20160627234500,180.0,196.8,65.6,47,55.6,0,69.6,69.9,66.9
20160628000000,180.0,188.4,62.8,46,55.6,0,69.4,69.9,66.9
20160628001500,180.0,188.4,62.8,46,55.6,0,69.3,69.9,66.9
20160628003000,180.0,188.4,62.8,46,55.6,0,69.2,69.9,66.9
20160628004500,180.0,188.4,62.8,46,55.6,0,69.1,69.9,66.9
20160628010000,180.0,188.4,62.8,46,55.6,0,69.1,69.9,66.9
20160628011500,180.0,188.4,62.8,46,55.6,0,69.0,69.9,66.9
20160628013000,180.0,188.4,62.8,45,55.6,0,68.9,69.9,66.9
20160628014500,180.0,188.4,62.8,45,55.6,0,68.9,69.9,66.9
20160628020000,180.0,188.4,62.8,45,55.6,0,68.8,69.9,66.9
20160628021500,180.0,188.4,62.8,45,55.6,0,68.8,69.9,66.9
20160628023000,180.0,188.4,62.8,45,55.6,0,68.8,69.9,66.9
20160628024500,180.0,188.4,62.8,45,55.6,0,68.8,69.9,66.9
20160628030000,180.0,188.4,62.8,45,55.6,0,68.9,69.9,66.9
20160628031500,180.0,188.4,62.8,45,55.6,0,68.9,69.9,66.9
20160628033000,180.0,188.4,62.8,45,55.6,0,69.0,69.9,66.9
20160628034500,180.0,188.4,62.8,45,55.6,0,69.4,69.9,66.9
20160628040000,180.0,200.4,66.8,47,55.6,0,69.4,69.9,66.9
20160628041500,180.0,188.4,62.8,45,55.6,0,69.2,69.9,66.9
20160628043000,180.0,188.4,62.8,45,55.6,0,69.2,69.9,66.9
20160628044500,180.0,188.4,62.8,45,55.6,0,69.1,69.9,66.9
20160628050000,180.0,184.8,61.6,45,55.6,0,69.1,69.9,66.9
20160628051500,180.0,184.8,61.6,45,55.6,0,69.0,69.9,66.9
20160628053000,180.0,187.2,62.4,46,55.6,0,69.6,69.9,66.9
20160628054500,180.0,192.0,64.0,47,55.6,0,69.4,69.9,66.9
20160628060000,180.0,189.6,63.2,47,55.6,0,69.2,69.9,66.9
20160628061500,180.0,186.6,62.2,47,55.6,0,69.1,69.9,66.9
20160628063000,180.0,186.6,62.2,47,55.6,0,69.1,69.9,66.9
20160628064500,180.0,186.6,62.2,47,55.6,0,69.2,69.9,66.9
20160628070000,180.0,183.6,61.2,47,55.6,0,69.1,69.9,66.9
20160628071500,180.0,183.6,61.2,47,55.6,0,69.1,69.9,66.9
20160628073000,180.0,181.2,60.4,47,56.3,0,69.2,69.9,66.9
20160628074500,180.0,183.6,61.2,47,56.3,0,69.1,69.9,66.9
20160628080000,180.0,198.0,66.0,49,56.3,0,69.5,69.9,66.9
20160628081500,180.0,207.6,69.2,52,56.3,0,69.9,69.9,66.9
20160628083000,180.0,207.6,69.2,52,56.3,0,70.0,69.9,66.9
20160628084500,180.0,212.4,70.8,53,56.3,0,70.3,69.9,66.9
20160628090000,180.0,234.6,78.2,56,56.3,0,70.1,69.9,66.9
20160628091500,180.0,232.2,77.4,56,56.3,0,70.2,69.9,66.9
20160628093000,180.0,249.6,83.2,60,56.3,0,70.2,69.9,66.9
20160628094500,180.0,254.4,84.8,61,56.3,0,70.3,69.9,66.9
20160628100000,180.0,254.4,84.8,60,55.6,0,69.5,69.9,66.9
20160628101500,180.0,249.6,83.2,59,55.6,0,69.6,69.9,66.9
20160628103000,180.0,245.4,81.8,57,55.6,0,69.6,69.9,66.9
20160628104500,180.0,229.8,76.6,53,55.6,0,69.8,69.9,66.9
20160628110000,180.0,202.2,67.4,47,55.6,0,69.3,69.9,66.9
20160628111500,180.0,198.0,66.0,47,55.6,0,69.8,69.9,66.9
20160628113000,180.0,198.0,66.0,47,55.6,0,69.6,69.9,66.9
20160628114500,180.0,190.8,63.6,46,55.6,0,69.7,69.9,66.9
20160628120000,180.0,190.8,63.6,47,55.6,0,69.9,69.9,66.9
20160628121500,180.0,190.8,63.6,47,55.6,0,69.9,69.9,66.9
20160628123000,180.0,190.8,63.6,47,55.6,0,69.9,69.9,66.9
20160628124500,180.0,194.4,64.8,47,55.6,0,70.2,69.9,66.9
20160628130000,180.0,202.8,67.6,49,55.6,0,70.2,69.9,66.9
20160628131500,180.0,206.4,68.8,50,55.6,0,70.0,69.9,66.9
20160628133000,180.0,199.8,66.6,50,56.3,0,70.0,69.9,66.9
20160628134500,180.0,199.8,66.6,51,56.3,0,70.0,69.9,66.9
20160628140000,180.0,188.4,62.8,48,88.6,100,71.7,80.0,78.0
20160628141500,180.0,188.4,62.8,48,78.7,100,72.9,80.0,78.0
20160628143000,180.0,188.4,62.8,47,78.7,100,73.6,80.0,78.0
20160628144500,180.0,188.4,62.8,47,78.7,100,74.3,80.0,78.0
20160628150000,180.0,188.4,62.8,47,80.7,100,75.0,80.0,78.0
20160628151500,180.0,188.4,62.8,47,86.6,100,75.5,80.0,78.0
20160628153000,180.0,188.4,62.8,47,78.6,100,76.0,80.0,78.0
20160628154500,180.0,188.4,62.8,47,78.6,100,76.4,80.0,78.0
20160628160000,180.0,188.4,62.8,47,81.7,100,76.1,80.0,78.0
20160628161500,180.0,188.4,62.8,47,83.6,100,76.7,78.5,75.5
20160628163000,180.0,292.8,97.6,65,55.6,0,74.5,65.0,60.6
20160628164500,180.0,292.8,97.6,65,55.6,0,73.2,65.0,60.6
20160628170000,180.0,296.4,98.8,65,55.6,0,72.4,65.0,60.6
20160628171500,180.0,296.4,98.8,65,55.6,0,71.6,65.0,60.6
20160628173000,180.0,300.6,100.2,65,55.6,0,71.0,65.0,60.6
20160628174500,180.0,300.6,100.2,65,55.6,0,70.7,65.0,60.6
20160628180000,180.0,300.6,100.2,65,55.6,0,70.5,65.0,60.6
20160628181500,180.0,296.4,98.8,65,55.6,0,70.0,65.0,60.6
20160628183000,180.0,186.6,62.2,46,55.6,0,69.9,71.8,68.8
20160628184500,180.0,186.6,62.2,46,55.6,0,70.0,71.8,68.8
20160628190000,180.0,186.6,62.2,46,77.3,100,70.7,79.1,76.1
20160628191500,180.0,292.8,97.6,63,56.3,0,72.1,65.5,62.5
20160628193000,180.0,292.8,97.6,65,55.2,0,70.5,65.5,62.5
20160628194500,180.0,292.8,97.6,65,55.2,0,69.8,65.5,62.5
20160628200000,180.0,292.8,97.6,65,55.2,0,69.2,65.5,62.5
20160628201500,180.0,292.8,97.6,65,55.2,0,68.8,65.5,62.5
20160628203000,180.0,288.6,96.2,65,55.2,0,68.5,65.5,62.5
20160628204500,180.0,292.8,97.6,65,55.2,0,68.2,65.5,62.5
20160628210000,180.0,292.8,97.6,65,55.2,0,68.5,65.5,62.5
20160628211500,180.0,296.4,98.8,65,55.2,0,68.0,65.5,62.5
20160628213000,180.0,304.2,101.4,65,55.2,0,67.8,65.5,62.5
20160628214500,180.0,300.6,100.2,65,55.2,0,67.6,65.5,62.5
20160628220000,180.0,304.2,101.4,65,55.2,0,67.4,65.5,62.5
20160628221500,180.0,304.2,101.4,65,55.2,0,68.0,65.5,62.5
20160628223000,180.0,304.2,101.4,65,55.2,0,67.4,65.5,62.5
20160628224500,180.0,304.2,101.4,65,55.2,0,67.4,65.5,62.5
20160628230000,180.0,300.6,100.2,65,55.2,0,67.8,65.5,62.5
20160628231500,180.0,300.6,100.2,65,55.2,0,67.6,65.5,62.5
20160628233000,180.0,304.2,101.4,65,55.2,0,67.2,65.5,62.5
20160628234500,180.0,300.6,100.2,65,55.2,0,67.3,65.5,62.5
20160629000000,180.0,304.2,101.4,65,55.2,0,67.0,65.5,62.5
20160629001500,180.0,304.2,101.4,65,55.2,0,66.8,65.5,62.5
20160629003000,180.0,307.8,102.6,64,55.2,0,66.7,65.5,62.5
20160629004500,180.0,304.2,101.4,64,55.2,0,66.7,65.5,62.5
20160629010000,180.0,304.2,101.4,64,55.2,0,66.6,65.5,62.5
20160629011500,180.0,304.2,101.4,64,55.2,0,66.7,65.5,62.5
20160629013000,180.0,304.2,101.4,64,55.2,0,66.6,65.5,62.5
20160629014500,180.0,300.6,100.2,64,55.2,0,66.5,65.5,62.5
20160629020000,180.0,304.2,101.4,64,55.2,0,66.3,65.5,62.5
20160629021500,180.0,304.2,101.4,63,55.2,0,66.3,65.5,62.5
20160629023000,180.0,304.2,101.4,63,55.2,0,66.3,65.5,62.5
20160629024500,180.0,300.6,100.2,63,55.2,0,66.3,65.5,62.5
20160629030000,180.0,304.2,101.4,63,55.2,0,66.3,65.5,62.5
20160629031500,180.0,304.2,101.4,63,55.2,0,66.4,65.5,62.5
20160629033000,180.0,304.2,101.4,63,55.2,0,66.6,65.5,62.5
20160629034500,180.0,300.6,100.2,63,55.2,0,66.6,65.5,62.5
20160629040000,180.0,304.2,101.4,63,55.2,0,66.6,65.5,62.5
20160629041500,180.0,304.2,101.4,63,55.2,0,66.6,65.5,62.5
20160629043000,180.0,300.6,100.2,63,55.2,0,66.6,65.5,62.5
20160629044500,180.0,300.6,100.2,63,55.2,0,66.6,65.5,62.5
20160629050000,180.0,300.6,100.2,63,55.2,0,66.6,65.5,62.5
20160629051500,180.0,300.6,100.2,63,55.2,0,66.5,65.5,62.5
20160629053000,180.0,292.8,97.6,63,55.2,0,66.4,65.5,62.5
20160629054500,180.0,296.4,98.8,63,55.2,0,67.1,65.5,62.5
20160629060000,180.0,296.4,98.8,63,55.2,0,66.9,65.5,62.5
20160629061500,180.0,184.8,61.6,46,77.7,100,67.6,80.0,78.0
