PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160707191500,180.0,186.6,62.2,51,64.0,100,71.4,74.3,71.3
20160707193000,180.0,186.6,62.2,51,56.4,0,71.2,74.3,71.3
20160707194500,180.0,189.0,63.0,51,56.4,100,70.8,74.3,71.3
20160707200000,180.0,189.0,63.0,51,56.4,100,70.7,74.3,71.3
20160707201500,180.0,183.6,61.2,51,61.4,100,70.6,74.3,71.3
20160707203000,180.0,183.6,61.2,51,64.6,100,71.2,74.3,71.3
20160707204500,180.0,183.6,61.2,51,63.6,100,71.4,74.3,71.3
20160707210000,180.0,186.6,62.2,51,56.8,0,71.5,74.3,71.3
20160707211500,180.0,183.6,61.2,51,56.0,100,70.9,74.3,71.3
20160707213000,180.0,183.6,61.2,51,56.0,100,70.7,74.3,71.3
20160707214500,180.0,183.6,61.2,51,56.0,100,70.5,74.3,71.3
20160707220000,180.0,183.6,61.2,51,68.1,100,71.2,74.3,71.3
20160707221500,180.0,183.6,61.2,51,56.3,0,71.3,74.3,71.3
20160707223000,180.0,183.6,61.2,51,56.3,100,70.7,74.3,71.3
20160707224500,180.0,183.6,61.2,51,56.3,100,70.5,74.3,71.3
20160707230000,180.0,183.6,61.2,51,69.7,100,70.7,74.3,71.3
20160707231500,180.0,183.6,61.2,51,67.7,100,71.5,74.3,71.3
20160707233000,180.0,183.6,61.2,51,56.0,100,70.9,74.3,71.3
20160707234500,180.0,183.6,61.2,51,56.0,100,70.5,74.3,71.3
20160708000000,180.0,183.6,61.2,51,69.1,100,70.6,74.3,71.3
20160708001500,180.0,183.6,61.2,51,70.6,100,71.5,75.0,72.0
20160708003000,180.0,183.6,61.2,51,75.7,100,72.0,75.0,72.0
20160708004500,180.0,183.6,61.2,51,56.0,0,72.1,75.0,72.0
20160708010000,180.0,183.6,61.2,51,56.0,100,71.2,75.0,72.0
20160708011500,180.0,183.6,61.2,51,70.5,100,71.2,75.0,72.0
20160708013000,180.0,183.6,61.2,51,72.0,100,72.0,75.0,72.0
20160708014500,180.0,186.6,62.2,51,66.9,0,72.3,75.0,72.0
20160708020000,180.0,186.6,62.2,51,56.4,100,71.5,75.0,72.0
20160708021500,180.0,186.6,62.2,51,56.4,100,71.0,75.0,72.0
20160708023000,180.0,184.2,61.4,51,69.3,100,71.7,75.0,72.0
20160708024500,180.0,184.2,61.4,51,61.6,100,71.7,75.0,72.0
20160708030000,180.0,184.2,61.4,51,69.1,100,71.5,75.0,72.0
20160708031500,180.0,184.2,61.4,51,69.1,100,72.1,75.0,72.0
20160708033000,180.0,184.2,61.4,51,56.8,0,72.2,75.0,72.0
20160708034500,180.0,184.2,61.4,51,56.0,100,71.3,75.0,72.0
20160708040000,180.0,184.2,61.4,51,72.5,100,71.1,75.0,72.0
20160708041500,180.0,184.2,61.4,51,63.2,100,71.9,75.0,72.0
20160708043000,180.0,188.4,62.8,51,62.4,100,71.7,75.0,72.0
20160708044500,180.0,188.4,62.8,51,68.1,100,71.6,75.0,72.0
20160708050000,180.0,188.4,62.8,51,70.1,100,72.1,75.0,72.0
20160708051500,180.0,188.4,62.8,51,56.8,0,72.1,75.0,72.0
20160708053000,180.0,188.4,62.8,51,56.8,100,71.3,75.0,72.0
20160708054500,180.0,184.8,61.6,51,71.5,100,71.1,75.0,72.0
20160708060000,180.0,187.2,62.4,51,69.7,100,71.9,75.0,72.0
20160708061500,180.0,183.0,61.0,51,61.8,100,72.2,75.0,72.0
20160708063000,180.0,186.6,62.2,51,56.4,100,71.3,75.0,72.0
20160708064500,180.0,186.6,62.2,51,71.0,100,71.1,74.9,71.9
20160708070000,180.0,183.6,61.2,51,62.8,100,71.8,75.0,72.0
20160708071500,180.0,183.6,61.2,51,66.6,100,71.3,74.9,71.9
20160708073000,180.0,175.2,58.4,51,74.1,100,72.0,74.9,71.9
20160708074500,180.0,177.0,59.0,51,56.8,100,71.6,74.9,71.9
20160708080000,180.0,174.0,58.0,51,56.8,100,71.0,74.9,71.9
20160708081500,180.0,184.2,61.4,54,72.0,100,71.2,74.9,71.9
20160708083000,180.0,184.2,61.4,54,59.6,100,71.4,74.8,71.8
20160708084500,180.0,138.0,46.0,53,73.0,100,71.7,74.9,71.9
20160708090000,180.0,192.0,64.0,53,56.4,0,71.7,74.8,71.8
20160708091500,180.0,195.6,65.2,54,56.4,100,70.9,74.8,71.8
20160708093000,180.0,187.2,62.4,50,72.0,100,71.2,74.7,71.7
20160708094500,180.0,187.2,62.4,50,61.9,100,71.0,74.7,71.7
20160708100000,180.0,187.2,62.4,50,76.4,100,71.7,74.7,71.7
20160708101500,180.0,184.8,61.6,50,56.8,0,71.6,74.8,71.8
20160708103000,180.0,184.8,61.6,50,56.8,100,70.9,74.7,71.7
20160708104500,180.0,184.8,61.6,50,71.5,100,70.9,74.7,71.7
20160708110000,180.0,184.8,61.6,50,69.7,100,71.7,74.7,71.7
20160708111500,180.0,184.8,61.6,50,56.8,0,71.7,74.7,71.7
20160708113000,180.0,187.2,62.4,50,56.8,100,70.9,74.7,71.7
20160708114500,180.0,187.2,62.4,50,64.5,100,70.7,74.7,71.7
20160708120000,180.0,184.8,61.6,50,74.4,100,71.5,74.7,71.7
20160708121500,180.0,180.0,60.0,50,64.9,0,72.0,74.7,71.7
20160708123000,180.0,180.0,60.0,50,56.4,100,71.2,74.7,71.7
20160708124500,180.0,180.0,60.0,50,56.4,100,70.8,74.7,71.7
20160708130000,180.0,177.6,59.2,50,64.3,100,71.1,74.7,71.7
20160708131500,180.0,186.6,62.2,50,63.2,100,71.3,74.7,71.7
20160708133000,180.0,184.2,61.4,50,69.2,100,72.0,74.7,71.7
20160708134500,180.0,184.2,61.4,50,56.4,100,71.3,74.7,71.7
20160708140000,180.0,184.2,61.4,50,57.0,100,71.0,74.7,71.7
20160708141500,180.0,184.2,61.4,50,64.8,100,70.9,74.7,71.7
20160708143000,180.0,184.2,61.4,50,61.6,100,71.6,74.7,71.7
20160708144500,180.0,184.2,61.4,50,62.4,100,71.6,74.7,71.7
20160708150000,180.0,184.2,61.4,50,61.2,100,71.6,74.7,71.7
20160708151500,180.0,180.0,60.0,50,61.2,100,71.8,74.7,71.7
20160708153000,180.0,177.0,59.0,50,61.2,100,71.8,74.7,71.7
20160708154500,180.0,175.2,58.4,50,58.0,0,72.0,74.7,71.7
20160708160000,180.0,172.2,57.4,50,56.8,0,71.7,74.7,71.7
20160708161500,180.0,172.2,57.4,50,56.8,0,71.6,74.7,71.7
20160708163000,180.0,172.2,57.4,50,56.8,100,71.4,74.7,71.7
20160708164500,180.0,169.8,56.6,50,56.8,100,71.3,74.7,71.7
20160708170000,180.0,169.8,56.6,50,56.8,100,71.3,74.7,71.7
20160708171500,180.0,169.8,56.6,51,56.8,100,71.3,74.7,71.7
20160708173000,180.0,169.8,56.6,51,56.8,100,71.2,74.7,71.7
20160708174500,180.0,172.2,57.4,51,56.8,100,71.0,74.7,71.7
20160708180000,180.0,172.2,57.4,51,64.9,100,71.6,74.7,71.7
20160708181500,180.0,172.2,57.4,51,64.9,100,71.9,74.7,71.7
20160708183000,180.0,172.2,57.4,51,57.1,0,71.6,74.7,71.7
20160708184500,180.0,172.2,57.4,51,57.1,100,71.3,74.7,71.7
20160708190000,180.0,172.2,57.4,51,57.1,100,71.1,74.7,71.7
20160708191500,180.0,170.4,56.8,51,56.4,100,71.0,74.7,71.7
20160708193000,180.0,172.8,57.6,51,70.6,100,71.6,74.7,71.7
20160708194500,180.0,172.8,57.6,51,57.2,0,71.8,74.7,71.7
20160708200000,180.0,172.8,57.6,51,57.2,100,71.3,74.7,71.7
20160708201500,180.0,182.4,60.8,53,57.2,100,71.0,74.7,71.7
20160708203000,180.0,182.4,60.8,53,61.1,100,70.8,74.7,71.7
20160708204500,180.0,182.4,60.8,53,62.8,100,71.7,74.7,71.7
20160708210000,180.0,184.8,61.6,53,62.8,100,71.6,74.7,71.7
20160708211500,180.0,184.8,61.6,53,62.8,100,71.6,74.7,71.7
20160708213000,180.0,190.2,63.4,52,62.8,100,71.6,74.7,71.7
20160708214500,180.0,190.2,63.4,52,62.8,100,71.6,74.7,71.7
20160708220000,180.0,190.2,63.4,52,62.8,100,71.6,74.7,71.7
20160708221500,180.0,190.2,63.4,52,62.8,100,71.6,74.7,71.7
20160708223000,180.0,190.2,63.4,52,62.8,100,71.6,74.7,71.7
20160708224500,180.0,190.2,63.4,52,62.8,100,71.6,74.7,71.7
20160708230000,180.0,190.2,63.4,52,62.8,100,71.6,74.7,71.7
20160708231500,180.0,190.2,63.4,52,62.8,100,71.6,74.7,71.7
20160708233000,180.0,187.8,62.6,52,62.0,100,71.5,74.7,71.7
20160708234500,180.0,190.2,63.4,52,62.0,100,71.4,74.7,71.7
20160709000000,180.0,190.2,63.4,52,62.0,100,71.4,74.7,71.7
20160709001500,180.0,190.2,63.4,52,62.0,100,71.4,74.7,71.7
20160709003000,180.0,190.2,63.4,52,62.0,100,71.4,74.7,71.7
20160709004500,180.0,190.2,63.4,52,69.6,100,71.9,74.7,71.7
20160709010000,180.0,190.2,63.4,52,56.4,100,71.4,74.7,71.7
20160709011500,180.0,190.2,63.4,52,56.4,100,70.9,74.7,71.7
20160709013000,180.0,186.6,62.2,52,72.0,100,71.1,74.7,71.7
20160709014500,180.0,186.6,62.2,52,62.4,100,71.6,74.7,71.7
20160709020000,180.0,186.6,62.2,52,62.4,100,71.4,74.7,71.7
20160709021500,180.0,183.6,61.2,52,63.3,100,71.3,74.7,71.7
20160709023000,180.0,179.4,59.8,52,73.9,100,71.7,74.7,71.7
20160709024500,180.0,179.4,59.8,52,56.8,0,71.8,74.7,71.7
20160709030000,180.0,179.4,59.8,52,56.8,100,70.9,74.7,71.7
20160709031500,180.0,179.4,59.8,52,74.7,100,70.8,74.7,71.7
20160709033000,180.0,179.4,59.8,52,62.0,100,71.6,74.7,71.7
20160709034500,180.0,179.4,59.8,52,62.0,100,71.3,74.7,71.7
20160709040000,180.0,179.4,59.8,52,71.9,100,71.3,74.7,71.7
20160709041500,180.0,179.4,59.8,52,73.4,100,71.9,74.7,71.7
20160709043000,180.0,175.8,58.6,52,56.8,0,71.6,74.7,71.7
20160709044500,180.0,178.8,59.6,52,56.8,100,70.9,74.7,71.7
20160709050000,180.0,178.8,59.6,52,71.0,100,70.8,74.7,71.7
20160709051500,180.0,178.8,59.6,52,67.7,100,71.6,74.7,71.7
20160709053000,180.0,181.8,60.6,52,71.5,100,71.9,74.7,71.7
20160709054500,180.0,181.8,60.6,52,56.4,0,71.7,74.7,71.7
20160709060000,180.0,181.8,60.6,52,56.4,100,70.8,74.7,71.7
20160709061500,180.0,181.8,60.6,52,72.0,100,71.0,74.7,71.7
20160709063000,180.0,184.8,61.6,52,72.0,100,71.7,74.7,71.7
20160709064500,180.0,184.8,61.6,52,67.7,100,71.9,74.7,71.7
20160709070000,180.0,184.8,61.6,52,56.9,0,71.8,74.7,71.7
20160709071500,180.0,184.8,61.6,52,56.3,100,70.9,74.7,71.7
20160709073000,180.0,181.8,60.6,52,73.0,100,70.8,74.7,71.7
20160709074500,180.0,181.8,60.6,52,68.7,100,71.7,74.7,71.7
20160709080000,180.0,181.8,60.6,52,67.8,100,71.9,74.7,71.7
20160709081500,180.0,181.8,60.6,52,56.8,0,71.6,74.7,71.7
20160709083000,180.0,178.8,59.6,52,56.8,100,70.9,74.7,71.7
20160709084500,180.0,178.8,59.6,52,72.9,100,70.9,74.7,71.7
20160709090000,180.0,178.8,59.6,52,68.2,100,71.7,74.7,71.7
20160709091500,180.0,181.8,60.6,50,68.2,100,71.9,74.7,71.7
20160709093000,180.0,181.8,60.6,50,56.8,100,71.2,74.7,71.7
20160709094500,180.0,181.8,60.6,50,56.8,100,70.7,74.7,71.7
20160709100000,180.0,181.8,60.6,50,71.8,100,71.4,74.7,71.7
20160709101500,180.0,181.8,60.6,50,73.6,100,71.9,74.7,71.7
20160709103000,180.0,181.8,60.6,50,56.8,100,71.4,74.7,71.7
20160709104500,180.0,181.8,60.6,50,56.8,100,70.8,74.7,71.7
20160709110000,180.0,179.4,59.8,50,70.1,100,71.1,74.7,71.7
20160709111500,180.0,179.4,59.8,50,65.3,100,71.6,74.7,71.7
20160709113000,180.0,177.6,59.2,50,65.3,100,71.6,74.7,71.7
20160709114500,180.0,177.6,59.2,50,63.4,0,72.0,74.7,71.7
20160709120000,180.0,177.6,59.2,50,56.6,100,71.2,74.7,71.7
20160709121500,180.0,177.6,59.2,50,56.6,100,70.8,74.7,71.7
20160709123000,180.0,175.2,58.4,50,69.7,100,71.2,74.7,71.7
20160709124500,180.0,175.2,58.4,50,67.7,100,71.9,74.7,71.7
20160709130000,180.0,172.2,57.4,50,56.8,0,71.7,74.7,71.7
20160709131500,180.0,172.2,57.4,50,56.8,100,71.2,74.7,71.7
20160709133000,180.0,177.0,59.0,50,56.8,100,70.9,74.7,71.7
20160709134500,180.0,177.0,59.0,50,69.2,100,71.2,74.7,71.7
20160709140000,180.0,177.0,59.0,50,69.2,100,71.8,74.7,71.7
20160709141500,180.0,177.0,59.0,50,56.4,0,71.6,74.7,71.7
20160709143000,180.0,177.0,59.0,50,56.4,100,71.0,74.7,71.7
20160709144500,180.0,177.0,59.0,50,57.7,100,70.7,74.7,71.7
20160709150000,180.0,175.2,58.4,50,70.5,100,71.7,74.7,71.7
20160709151500,180.0,177.6,59.2,50,57.2,0,71.7,74.7,71.7
20160709153000,180.0,174.0,58.0,50,57.2,100,71.3,74.7,71.7
20160709154500,180.0,174.0,58.0,50,57.2,100,71.0,74.7,71.7
20160709160000,180.0,174.0,58.0,50,57.2,100,71.0,74.7,71.7
20160709161500,180.0,174.0,58.0,50,69.3,100,71.6,74.7,71.7
20160709163000,180.0,177.0,59.0,50,57.2,0,71.8,74.7,71.7
20160709164500,180.0,177.0,59.0,50,57.2,100,71.3,74.7,71.7
20160709170000,180.0,179.4,59.8,50,56.4,100,71.2,74.7,71.7
20160709171500,180.0,167.4,55.8,52,56.4,100,70.9,74.7,71.7
20160709173000,180.0,189.6,63.2,52,69.6,100,71.3,74.7,71.7
20160709174500,180.0,189.6,63.2,52,69.6,100,71.9,74.7,71.7
20160709180000,180.0,189.6,63.2,52,56.0,100,71.3,74.7,71.7
20160709181500,180.0,186.6,62.2,52,56.0,100,70.9,74.7,71.7
20160709183000,180.0,186.6,62.2,52,72.1,100,71.2,74.7,71.7
20160709184500,180.0,186.6,62.2,52,62.4,100,71.6,74.7,71.7
20160709190000,180.0,190.8,63.6,52,62.4,100,71.4,74.7,71.7
20160709191500,180.0,190.8,63.6,52,61.6,100,71.4,74.7,71.7
20160709193000,180.0,190.8,63.6,52,64.0,100,71.3,74.7,71.7
20160709194500,180.0,190.8,63.6,52,64.0,100,71.6,74.7,71.7
20160709200000,180.0,190.8,63.6,52,64.0,100,71.7,74.7,71.7
20160709201500,180.0,187.8,62.6,52,64.8,100,71.7,74.7,71.7
20160709203000,180.0,187.8,62.6,52,63.6,100,71.8,74.7,71.7
20160709204500,180.0,187.8,62.6,52,63.6,100,71.8,74.7,71.7
20160709210000,180.0,187.8,62.6,52,64.8,100,71.8,74.7,71.7
20160709211500,180.0,187.8,62.6,52,64.0,100,71.8,74.7,71.7
20160709213000,180.0,187.8,62.6,52,63.2,100,71.8,74.7,71.7
20160709214500,180.0,187.8,62.6,52,63.2,100,71.8,74.7,71.7
20160709220000,180.0,187.8,62.6,52,64.8,100,71.8,74.7,71.7
20160709221500,180.0,187.8,62.6,52,63.6,100,71.7,74.7,71.7
20160709223000,180.0,190.8,63.6,52,62.8,100,71.7,74.7,71.7
20160709224500,180.0,183.6,61.2,51,64.0,100,71.7,74.7,71.7
20160709230000,180.0,183.6,61.2,51,64.9,100,71.8,74.7,71.7
20160709231500,180.0,183.6,61.2,51,63.6,100,71.8,74.7,71.7
20160709233000,180.0,183.6,61.2,51,63.6,100,71.8,74.7,71.7
20160709234500,180.0,183.6,61.2,51,63.6,100,71.8,74.7,71.7
20160710000000,180.0,183.6,61.2,51,64.8,100,71.8,74.7,71.7
20160710001500,180.0,183.6,61.2,51,63.6,100,71.8,74.7,71.7
20160710003000,180.0,183.6,61.2,51,63.6,100,71.8,74.7,71.7
20160710004500,180.0,183.6,61.2,51,64.8,100,71.7,74.7,71.7
20160710010000,180.0,187.2,62.4,51,64.8,100,71.7,74.7,71.7
20160710011500,180.0,187.2,62.4,51,63.2,100,71.7,74.7,71.7
20160710013000,180.0,183.6,61.2,51,63.2,100,71.7,74.7,71.7
20160710014500,180.0,186.6,62.2,51,63.2,100,71.6,74.7,71.7
20160710020000,180.0,184.2,61.4,51,64.0,100,71.6,74.7,71.7
20160710021500,180.0,187.2,62.4,51,63.2,100,71.6,74.7,71.7
20160710023000,180.0,187.2,62.4,51,63.2,100,71.5,74.7,71.7
20160710024500,180.0,183.6,61.2,51,64.4,100,71.5,74.7,71.7
20160710030000,180.0,183.6,61.2,51,63.6,100,71.5,74.7,71.7
20160710031500,180.0,183.6,61.2,51,62.8,100,71.4,74.7,71.7
20160710033000,180.0,183.6,61.2,51,72.9,100,71.5,74.7,71.7
20160710034500,180.0,186.6,62.2,51,68.2,100,71.9,74.7,71.7
20160710040000,180.0,186.6,62.2,51,56.7,100,71.4,74.7,71.7
20160710041500,180.0,184.2,61.4,51,56.7,100,70.8,74.7,71.7
20160710043000,180.0,186.6,62.2,51,71.1,100,71.1,74.7,71.7
20160710044500,180.0,183.6,61.2,51,67.3,100,71.7,74.7,71.7
20160710050000,180.0,183.6,61.2,51,68.2,100,71.9,74.7,71.7
20160710051500,180.0,183.6,61.2,51,56.3,100,71.3,74.7,71.7
20160710053000,180.0,179.4,59.8,51,56.3,100,70.8,74.7,71.7
20160710054500,180.0,179.4,59.8,51,75.8,100,71.0,74.7,71.7
20160710060000,180.0,179.4,59.8,51,72.4,100,71.8,74.7,71.7
20160710061500,180.0,181.2,60.4,51,57.2,0,71.9,74.7,71.7
20160710063000,180.0,178.8,59.6,51,56.3,100,71.0,74.7,71.7
20160710064500,180.0,181.8,60.6,51,75.3,100,70.7,74.7,71.7
20160710070000,180.0,181.8,60.6,51,72.2,100,71.6,74.7,71.7
20160710071500,180.0,181.8,60.6,51,69.2,100,71.9,74.7,71.7
20160710073000,180.0,181.8,60.6,53,56.8,0,71.6,74.7,71.7
20160710074500,180.0,181.8,60.6,53,56.8,100,70.8,74.7,71.7
20160710080000,180.0,181.8,60.6,53,78.3,100,71.0,74.7,71.7
20160710081500,180.0,187.2,62.4,53,72.0,100,71.8,74.7,71.7
20160710083000,180.0,187.2,62.4,53,57.6,0,71.9,74.7,71.7
20160710084500,180.0,183.0,61.0,53,56.4,100,71.0,74.7,71.7
20160710090000,180.0,183.0,61.0,53,59.1,100,70.7,74.7,71.7
20160710091500,180.0,183.0,61.0,53,71.6,100,71.5,74.7,71.7
20160710093000,180.0,187.2,62.4,53,69.2,100,71.9,74.7,71.7
20160710094500,180.0,183.0,61.0,53,56.4,0,71.5,74.7,71.7
20160710100000,180.0,186.6,62.2,53,56.4,100,70.9,74.7,71.7
20160710101500,180.0,186.6,62.2,53,74.6,100,70.9,74.7,71.7
20160710103000,180.0,186.6,62.2,53,70.5,100,71.7,74.7,71.7
20160710104500,180.0,186.6,62.2,53,68.1,100,71.9,74.7,71.7
20160710110000,180.0,190.2,63.4,53,56.3,100,71.4,74.7,71.7
20160710111500,180.0,190.2,63.4,53,56.3,100,70.8,74.7,71.7
20160710113000,180.0,190.2,63.4,53,74.8,100,71.0,74.7,71.7
20160710114500,180.0,190.2,63.4,53,72.0,100,71.7,74.7,71.7
20160710120000,180.0,187.2,62.4,52,60.9,0,72.0,74.7,71.7
20160710121500,180.0,184.8,61.6,52,56.8,100,71.1,74.7,71.7
20160710123000,180.0,184.8,61.6,52,56.8,100,70.7,74.7,71.7
20160710124500,180.0,184.8,61.6,52,71.6,100,71.4,74.7,71.7
20160710130000,180.0,184.8,61.6,52,68.7,100,71.9,74.7,71.7
20160710131500,180.0,184.8,61.6,52,57.2,100,71.3,74.7,71.7
20160710133000,180.0,184.8,61.6,52,57.2,100,70.9,74.7,71.7
20160710134500,180.0,184.8,61.6,52,71.5,100,71.0,74.7,71.7
20160710140000,180.0,181.2,60.4,52,70.6,100,71.8,74.7,71.7
20160710141500,180.0,183.6,61.2,52,56.4,0,71.7,74.7,71.7
20160710143000,180.0,189.6,63.2,50,56.4,100,70.9,74.7,71.7
20160710144500,180.0,179.4,59.8,50,74.4,100,70.8,74.7,71.7
20160710150000,180.0,179.4,59.8,50,64.0,100,71.6,74.7,71.7
20160710151500,180.0,179.4,59.8,50,62.8,100,71.6,74.7,71.7
20160710153000,180.0,179.4,59.8,50,62.8,100,71.6,74.7,71.7
20160710154500,180.0,179.4,59.8,50,62.8,100,71.6,74.7,71.7
20160710160000,180.0,179.4,59.8,50,62.8,100,71.6,74.7,71.7
20160710161500,180.0,179.4,59.8,50,62.8,100,71.6,74.7,71.7
20160710163000,180.0,179.4,59.8,50,62.0,100,71.5,74.7,71.7
20160710164500,180.0,179.4,59.8,50,62.0,100,71.5,74.7,71.7
20160710170000,180.0,179.4,59.8,50,62.0,100,71.4,74.7,71.7
20160710171500,180.0,177.6,59.2,50,62.8,100,71.4,74.7,71.7
20160710173000,180.0,177.6,59.2,50,62.0,100,71.4,74.7,71.7
20160710174500,180.0,177.6,59.2,50,64.8,100,71.5,74.7,71.7
20160710180000,180.0,179.4,59.8,50,64.8,100,71.7,74.7,71.7
20160710181500,180.0,177.6,59.2,50,64.8,100,71.8,74.7,71.7
20160710183000,180.0,177.6,59.2,50,64.8,100,71.8,74.7,71.7
20160710184500,180.0,177.6,59.2,50,64.8,100,71.8,74.7,71.7
20160710190000,180.0,177.6,59.2,50,64.8,100,71.9,74.7,71.7
20160710191500,180.0,172.8,57.6,50,65.8,100,71.9,74.7,71.7
20160710193000,180.0,172.8,57.6,51,56.9,0,71.7,74.7,71.7
20160710194500,180.0,172.8,57.6,52,56.9,100,71.2,74.7,71.7
20160710200000,180.0,172.8,57.6,52,56.9,100,70.9,74.7,71.7
20160710201500,180.0,172.8,57.6,52,72.0,100,71.2,74.7,71.7
20160710203000,180.0,177.6,59.2,52,69.2,100,71.9,74.7,71.7
20160710204500,180.0,177.6,59.2,52,56.3,0,71.5,74.7,71.7
20160710210000,180.0,179.4,59.8,52,56.3,100,70.9,74.7,71.7
20160710211500,180.0,179.4,59.8,52,71.6,100,71.0,74.7,71.7
20160710213000,180.0,179.4,59.8,52,69.2,100,71.7,74.7,71.7
20160710214500,180.0,179.4,59.8,52,57.2,0,71.9,74.7,71.7
20160710220000,180.0,179.4,59.8,52,56.0,100,71.0,74.7,71.7
20160710221500,180.0,179.4,59.8,52,57.5,100,70.7,74.7,71.7
20160710223000,180.0,183.0,61.0,53,73.9,100,71.5,74.7,71.7
20160710224500,180.0,183.0,61.0,53,72.0,100,71.9,74.7,71.7
20160710230000,180.0,183.0,61.0,53,56.0,100,71.3,74.7,71.7
20160710231500,180.0,183.0,61.0,53,56.0,100,70.7,74.7,71.7
20160710233000,180.0,187.8,62.6,53,75.4,100,71.2,74.7,71.7
20160710234500,180.0,187.8,62.6,53,70.6,100,71.8,74.7,71.7
20160711000000,180.0,187.8,62.6,52,65.7,0,72.0,74.7,71.7
20160711001500,180.0,187.8,62.6,51,56.0,100,71.0,74.7,71.7
20160711003000,180.0,187.8,62.6,51,72.1,100,70.7,74.7,71.7
20160711004500,180.0,187.8,62.6,51,62.4,100,71.6,74.7,71.7
20160711010000,180.0,187.8,62.6,51,62.4,100,71.3,74.7,71.7
20160711011500,180.0,187.8,62.6,51,73.4,100,71.3,74.7,71.7
20160711013000,180.0,187.8,62.6,51,70.7,100,71.7,74.7,71.7
20160711014500,180.0,187.8,62.6,51,57.6,0,72.0,74.7,71.7
20160711020000,180.0,184.8,61.6,51,56.3,100,71.0,74.7,71.7
20160711021500,180.0,187.8,62.6,51,77.7,100,70.7,74.7,71.7
20160711023000,180.0,187.8,62.6,51,71.5,100,71.6,74.7,71.7
20160711024500,180.0,187.8,62.6,51,70.0,100,71.8,74.7,71.7
20160711030000,180.0,187.8,62.6,51,68.2,100,71.9,74.7,71.7
20160711031500,180.0,187.8,62.6,51,57.3,0,71.9,74.7,71.7
20160711033000,180.0,187.8,62.6,51,56.3,100,71.0,74.7,71.7
20160711034500,180.0,187.8,62.6,51,76.4,100,70.7,74.7,71.7
20160711040000,180.0,184.8,61.6,51,70.1,100,71.6,74.7,71.7
20160711041500,180.0,184.8,61.6,51,68.7,100,71.8,74.7,71.7
20160711043000,180.0,184.8,61.6,51,72.4,100,71.9,74.7,71.7
20160711044500,180.0,184.8,61.6,51,56.3,100,71.2,74.7,71.7
20160711050000,180.0,184.8,61.6,51,56.3,100,70.7,74.7,71.7
20160711051500,180.0,184.8,61.6,51,73.4,100,71.3,74.7,71.7
20160711053000,180.0,184.8,61.6,51,70.1,100,71.8,74.7,71.7
20160711054500,180.0,184.8,61.6,51,56.8,0,71.9,74.7,71.7
20160711060000,180.0,184.8,61.6,51,56.8,100,70.9,74.7,71.7
20160711061500,180.0,184.8,61.6,51,72.0,100,70.8,74.7,71.7
20160711063000,180.0,184.8,61.6,51,67.3,100,71.6,74.7,71.7
20160711064500,180.0,184.8,61.6,51,72.0,100,71.7,74.7,71.7
20160711070000,180.0,177.0,59.0,52,69.2,100,71.9,74.7,71.7
20160711071500,180.0,177.0,59.0,52,59.4,0,72.0,74.7,71.7
20160711073000,180.0,179.4,59.8,52,56.4,100,71.0,74.7,71.7
20160711074500,180.0,179.4,59.8,52,59.5,100,70.6,74.7,71.7
20160711080000,180.0,179.4,59.8,52,73.5,100,71.5,74.7,71.7
20160711081500,180.0,179.4,59.8,52,70.6,100,71.9,74.7,71.7
20160711083000,180.0,182.4,60.8,52,56.8,100,71.2,74.7,71.7
20160711084500,180.0,182.4,60.8,52,56.0,100,70.7,74.7,71.7
20160711090000,180.0,180.0,60.0,52,79.1,100,71.3,74.7,71.7
20160711091500,180.0,180.0,60.0,52,72.5,100,71.9,74.7,71.7
20160711093000,180.0,180.0,60.0,52,56.8,100,71.3,74.7,71.7
20160711094500,180.0,180.0,60.0,52,56.8,100,70.8,74.7,71.7
20160711100000,180.0,180.0,60.0,52,71.6,100,71.2,74.7,71.7
20160711101500,180.0,180.0,60.0,52,68.7,100,71.8,74.7,71.7
20160711103000,180.0,180.0,60.0,52,57.2,0,71.8,74.7,71.7
20160711104500,180.0,180.0,60.0,52,57.2,100,71.1,74.7,71.7
20160711110000,180.0,180.0,60.0,52,57.2,100,70.8,74.7,71.7
20160711111500,180.0,180.0,60.0,52,71.9,100,71.3,74.7,71.7
20160711113000,180.0,180.0,60.0,52,68.2,100,71.7,74.7,71.7
20160711114500,180.0,177.6,59.2,52,65.1,0,72.0,74.7,71.7
20160711120000,180.0,177.6,59.2,52,56.4,100,71.3,74.7,71.7
20160711121500,180.0,177.6,59.2,52,56.4,100,70.9,74.7,71.7
20160711123000,180.0,182.4,60.8,52,67.2,100,70.8,74.7,71.7
20160711124500,180.0,182.4,60.8,52,71.6,100,71.6,74.7,71.7
20160711130000,180.0,184.8,61.6,52,57.2,0,71.9,74.7,71.7
20160711131500,180.0,184.8,61.6,52,57.2,100,71.2,74.7,71.7
20160711133000,180.0,175.2,58.4,52,57.2,100,70.9,74.7,71.7
20160711134500,180.0,177.0,59.0,52,67.8,100,71.1,74.7,71.7
20160711140000,180.0,177.0,59.0,52,67.8,100,71.6,74.7,71.7
20160711141500,180.0,177.0,59.0,52,57.599998,0,72.099998,74.699997,71.699997
20160711143000,180.0,177.0,59.0,52,56.400002,100,71.300003,74.699997,71.699997
20160711144500,180.0,179.399994,59.799998,52,56.400002,100,70.900002,74.699997,71.699997
20160711150000,180.0,184.199997,61.399999,52,71.0,100,71.0,74.699997,71.699997
20160711151500,180.0,184.199997,61.399999,52,71.0,100,71.800003,74.699997,71.699997
20160711153000,180.0,186.600006,62.200002,52,56.599998,0,71.699997,74.699997,71.699997
20160711154500,180.0,186.600006,62.200002,52,56.599998,100,71.0,74.699997,71.699997
20160711160000,180.0,182.399994,60.799998,52,66.699997,100,70.699997,74.699997,71.699997
20160711161500,180.0,187.800003,62.600001,52,68.699997,100,71.599998,74.699997,71.699997
20160711163000,180.0,187.800003,62.600001,52,71.400002,100,71.900002,74.699997,71.699997
20160711164500,180.0,191.399994,63.799998,52,56.299999,0,71.599998,74.699997,71.699997
20160711170000,180.0,188.399994,62.799998,51,56.299999,100,70.800003,74.699997,71.699997
20160711171500,180.0,188.399994,62.799998,51,77.300003,100,70.900002,74.699997,71.699997
20160711173000,180.0,188.399994,62.799998,51,68.699997,100,71.699997,74.699997,71.699997
20160711174500,180.0,188.399994,62.799998,51,67.300003,100,71.900002,74.699997,71.699997
20160711180000,180.0,188.399994,62.799998,51,56.400002,100,71.400002,74.699997,71.699997
20160711181500,180.0,188.399994,62.799998,51,56.400002,100,70.900002,74.699997,71.699997
20160711183000,180.0,188.399994,62.799998,51,71.599998,100,71.0,74.699997,71.699997
20160711184500,180.0,188.399994,62.799998,51,67.699997,100,71.699997,74.699997,71.699997
20160711190000,180.0,188.399994,62.799998,51,68.599998,100,71.900002,74.699997,71.699997
20160711191500,180.0,188.399994,62.799998,51,56.400002,0,71.599998,74.699997,71.699997
20160711193000,180.0,188.399994,62.799998,51,56.400002,100,70.900002,74.699997,71.699997
20160711194500,180.0,184.800003,61.600001,51,70.5,100,70.800003,74.699997,71.699997
20160711200000,180.0,184.800003,61.600001,51,72.699997,100,71.599998,74.699997,71.699997
20160711201500,180.0,184.800003,61.600001,51,72.699997,0,72.0,74.699997,71.699997
20160711203000,180.0,187.199997,62.399999,51,56.0,100,71.199997,74.699997,71.699997
20160711204500,180.0,187.199997,62.399999,51,58.400002,100,70.5,74.699997,71.699997
20160711210000,180.0,184.800003,61.600001,51,74.900002,100,71.400002,74.699997,71.699997
20160711211500,180.0,178.199997,59.399999,50,72.5,100,71.800003,74.699997,71.699997
20160711213000,180.0,178.199997,59.399999,50,68.300003,100,72.0,74.699997,71.699997
20160711214500,180.0,172.800003,57.600001,50,56.400002,100,71.199997,74.699997,71.699997
20160711220000,180.0,169.800003,56.600001,51,56.400002,100,70.800003,74.699997,71.699997
20160711221500,180.0,169.800003,56.600001,52,74.699997,100,71.199997,74.699997,71.699997
20160711223000,180.0,172.800003,57.600001,52,72.0,100,71.800003,74.699997,71.699997
20160711224500,180.0,172.800003,57.600001,52,56.400002,0,71.900002,74.699997,71.699997
20160711230000,180.0,172.800003,57.600001,52,56.400002,100,71.0,74.699997,71.699997
20160711231500,180.0,175.800003,58.600001,52,73.400002,100,70.599998,74.699997,71.699997
20160711233000,180.0,173.399994,57.799998,52,72.599998,100,71.5,74.699997,71.699997
20160711234500,180.0,173.399994,57.799998,52,70.400002,100,71.900002,74.699997,71.699997
20160712000000,180.0,173.399994,57.799998,52,56.400002,0,71.599998,74.699997,71.699997
20160712001500,180.0,175.199997,58.399999,52,56.400002,100,70.900002,74.699997,71.699997
20160712003000,180.0,175.199997,58.399999,52,73.300003,100,70.800003,74.699997,71.699997
20160712004500,180.0,173.399994,57.799998,52,70.099998,100,71.599998,74.699997,71.699997
20160712010000,180.0,173.399994,57.799998,52,74.800003,100,71.900002,74.699997,71.699997
20160712011500,180.0,177.0,59.0,52,56.0,100,71.300003,74.699997,71.699997
20160712013000,180.0,174.0,58.0,52,56.0,100,70.800003,74.699997,71.699997
20160712014500,180.0,177.600006,59.200002,52,71.599998,100,71.099998,74.699997,71.699997
20160712020000,180.0,175.800003,58.600001,52,77.5,100,71.699997,74.699997,71.699997
20160712021500,180.0,178.199997,59.399999,52,66.099998,0,72.0,74.699997,71.699997
20160712023000,180.0,178.199997,59.399999,52,56.0,100,71.199997,74.699997,71.699997
20160712024500,180.0,175.800003,58.600001,52,56.0,100,70.699997,74.699997,71.699997
20160712030000,180.0,175.800003,58.600001,52,76.800003,100,71.199997,74.699997,71.699997
20160712031500,180.0,175.800003,58.600001,52,73.5,100,71.699997,74.699997,71.699997
20160712033000,180.0,178.800003,59.600001,52,56.5,0,71.900002,74.699997,71.699997
20160712034500,180.0,178.800003,59.600001,52,56.5,100,71.0,74.699997,71.699997
20160712040000,180.0,178.800003,59.600001,52,73.199997,100,70.599998,74.699997,71.699997
20160712041500,180.0,178.800003,59.600001,52,73.199997,100,71.400002,74.699997,71.699997
20160712043000,180.0,178.800003,59.600001,52,71.599998,100,71.900002,74.699997,71.699997
20160712044500,180.0,178.800003,59.600001,52,56.400002,0,71.599998,74.699997,71.699997
20160712050000,180.0,178.800003,59.600001,52,56.400002,100,70.900002,74.699997,71.699997
20160712051500,180.0,178.800003,59.600001,52,79.699997,100,70.800003,74.699997,71.699997
20160712053000,180.0,178.800003,59.600001,52,74.400002,100,71.599998,74.699997,71.699997
20160712054500,180.0,178.800003,59.600001,52,58.400002,0,72.0,74.699997,71.699997
20160712060000,180.0,178.800003,59.600001,52,56.0,100,71.199997,74.699997,71.699997
20160712061500,180.0,181.199997,60.399999,52,56.0,100,70.699997,74.699997,71.699997
20160712063000,180.0,181.199997,60.399999,52,73.5,100,71.199997,74.699997,71.699997
20160712064500,180.0,177.600006,59.200002,52,78.599998,100,71.800003,74.699997,71.699997
20160712070000,180.0,175.199997,58.399999,52,56.799999,0,71.699997,74.699997,71.699997
20160712071500,180.0,175.199997,58.399999,52,56.799999,100,71.0,74.699997,71.699997
20160712073000,180.0,175.199997,58.399999,52,73.900002,100,70.599998,74.699997,71.699997
20160712074500,180.0,175.199997,58.399999,52,73.900002,100,71.5,74.699997,71.699997
20160712080000,180.0,173.399994,57.799998,52,61.700001,0,72.0,74.699997,71.699997
20160712081500,180.0,173.399994,57.799998,52,56.400002,100,71.199997,74.699997,71.699997
20160712083000,180.0,189.600006,63.200002,54,56.400002,100,70.699997,74.699997,71.699997
20160712084500,180.0,187.199997,62.399999,54,71.900002,100,71.300003,74.699997,71.699997
20160712090000,180.0,194.399994,64.799998,55,73.900002,100,71.800003,74.699997,71.699997
20160712091500,180.0,194.399994,64.799998,54,56.799999,0,71.800003,74.699997,71.699997
20160712093000,180.0,194.399994,64.799998,54,56.799999,100,70.900002,74.699997,71.699997
20160712094500,180.0,194.399994,64.799998,52,72.5,100,70.800003,74.699997,71.699997
20160712100000,180.0,140.399994,46.799998,51,75.900002,100,71.599998,74.699997,71.699997
20160712101500,180.0,117.0,39.0,53,58.0,0,72.0,74.699997,71.699997
20160712103000,180.0,192.0,64.0,50,56.400002,100,71.0,74.699997,71.699997
20160712104500,180.0,177.600006,59.200002,50,58.200001,100,70.599998,74.699997,71.699997
20160712110000,180.0,189.600006,63.200002,54,73.400002,100,71.400002,74.699997,71.699997
20160712111500,180.0,178.199997,59.399999,50,77.199997,100,71.599998,74.699997,71.699997
20160712113000,180.0,178.199997,59.399999,50,72.0,100,71.599998,74.699997,71.699997
20160712114500,180.0,178.199997,59.399999,50,72.0,100,71.699997,74.699997,71.699997
20160712120000,180.0,178.199997,59.399999,50,77.199997,100,71.800003,74.699997,71.699997
20160712121500,180.0,178.199997,59.399999,49,63.0,0,71.900002,74.699997,71.699997
20160712123000,180.0,178.199997,59.399999,49,56.799999,100,71.400002,74.699997,71.699997
20160712124500,180.0,178.199997,59.399999,49,56.799999,100,71.0,74.699997,71.699997
20160712130000,180.0,178.199997,59.399999,49,56.799999,100,70.800003,74.699997,71.699997
20160712131500,180.0,173.399994,57.799998,49,70.599998,100,71.400002,74.699997,71.699997
20160712133000,180.0,171.0,57.0,49,73.099998,100,71.699997,74.699997,71.699997
20160712134500,180.0,171.0,57.0,49,78.199997,100,71.900002,74.699997,71.699997
20160712140000,180.0,171.0,57.0,50,56.400002,0,71.699997,74.699997,71.699997
20160712141500,180.0,171.0,57.0,50,56.400002,100,71.400002,74.699997,71.699997
20160712143000,180.0,171.0,57.0,50,56.400002,100,71.599998,74.699997,71.699997
20160712144500,180.0,171.0,57.0,51,56.400002,100,71.699997,74.699997,71.699997
20160712150000,180.0,178.800003,59.600001,53,56.400002,100,71.400002,74.699997,71.699997
20160712151500,180.0,188.399994,62.799998,53,56.400002,100,71.300003,74.699997,71.699997
20160712153000,180.0,188.399994,62.799998,53,56.400002,100,71.199997,74.699997,71.699997
20160712154500,180.0,194.399994,64.799998,53,56.400002,100,71.900002,74.699997,71.699997
20160712160000,180.0,191.399994,63.799998,52,56.400002,0,72.300003,74.699997,71.699997
20160712161500,180.0,142.199997,47.399999,53,56.400002,0,72.599998,74.699997,71.699997
20160712163000,180.0,146.399994,48.799998,52,56.400002,0,72.699997,74.699997,71.699997
20160712164500,300.0,0.0,0.0,50,59.900002,0,72.199997,74.699997,71.699997
20160712170000,180.0,189.600006,63.200002,50,56.799999,0,72.199997,74.699997,71.699997
20160712171500,180.0,189.600006,63.200002,47,56.799999,0,71.699997,74.699997,71.699997
20160712173000,180.0,187.199997,62.399999,48,56.0,0,71.599998,74.699997,71.699997
20160712174500,180.0,190.800003,63.600001,47,56.0,100,71.300003,74.699997,71.699997
20160712180000,180.0,190.800003,63.600001,46,83.5,100,71.599998,77.800003,74.800003
20160712181500,180.0,190.800003,63.600001,47,87.800003,100,72.0,77.800003,74.800003
20160712183000,180.0,190.800003,63.600001,47,85.699997,100,72.199997,77.800003,74.800003
20160712184500,180.0,177.0,59.0,49,81.400002,100,72.300003,77.800003,74.800003
20160712190000,180.0,190.800003,63.600001,48,80.300003,100,72.400002,77.800003,74.800003
20160712191500,180.0,190.800003,63.600001,46,82.400002,100,72.599998,77.800003,74.800003
20160712193000,180.0,190.800003,63.600001,46,83.5,100,72.699997,77.800003,74.800003
20160712194500,180.0,195.0,65.0,49,80.099998,100,72.900002,77.800003,74.800003
20160712200000,180.0,192.0,64.0,46,80.099998,100,72.900002,77.800003,74.800003
20160712201500,180.0,192.0,64.0,47,88.0,100,73.099998,77.800003,74.800003
20160712203000,180.0,192.0,64.0,48,79.699997,100,72.900002,77.800003,74.800003
20160712204500,180.0,192.0,64.0,47,79.699997,100,73.0,77.800003,74.800003
20160712210000,180.0,192.0,64.0,48,88.300003,100,72.900002,77.800003,74.800003
20160712211500,180.0,166.800003,55.600001,46,87.400002,100,72.900002,77.800003,74.800003
20160712213000,180.0,192.0,64.0,46,79.199997,100,72.800003,77.800003,74.800003
20160712214500,180.0,192.0,64.0,48,79.199997,100,72.800003,77.800003,74.800003
20160712220000,180.0,148.199997,49.399999,46,80.300003,100,72.800003,77.800003,74.800003
20160712221500,180.0,190.199997,63.399999,46,80.300003,100,72.800003,77.800003,74.800003
20160712223000,180.0,193.199997,64.399999,46,82.199997,100,72.699997,77.800003,74.800003
20160712224500,180.0,190.199997,63.399999,46,79.199997,100,72.699997,77.800003,74.800003
20160712230000,180.0,194.399994,64.799998,47,80.699997,100,72.699997,77.800003,74.800003
20160712231500,180.0,191.399994,63.799998,47,89.300003,100,72.699997,77.800003,74.800003
20160712233000,180.0,187.800003,62.600001,47,83.300003,100,72.699997,77.800003,74.800003
20160712234500,180.0,168.0,56.0,48,79.599998,100,72.699997,77.800003,74.800003
20160713000000,180.0,168.0,56.0,48,79.599998,100,72.699997,77.800003,74.800003
20160713001500,180.0,181.199997,60.399999,47,83.199997,100,72.599998,77.800003,74.800003
20160713003000,180.0,192.0,64.0,47,80.900002,100,72.599998,77.800003,74.800003
20160713004500,180.0,192.0,64.0,46,79.699997,100,72.599998,77.800003,74.800003
20160713010000,180.0,189.600006,63.200002,45,79.699997,100,72.599998,77.800003,74.800003
20160713011500,180.0,189.600006,63.200002,46,79.699997,100,72.699997,77.800003,74.800003
20160713013000,180.0,189.600006,63.200002,47,88.800003,100,72.599998,77.800003,74.800003
20160713014500,180.0,171.0,57.0,48,79.5,100,72.599998,77.800003,74.800003
20160713020000,180.0,190.800003,63.600001,46,79.5,100,72.599998,77.800003,74.800003
20160713021500,180.0,190.800003,63.600001,46,79.5,100,72.599998,80.0,78.0
20160713023000,180.0,190.800003,63.600001,47,88.300003,100,72.699997,80.0,78.0
20160713024500,180.0,169.199997,56.399999,47,81.099998,100,72.800003,80.0,78.0
20160713030000,180.0,171.0,57.0,51,80.199997,100,72.900002,80.0,78.0
20160713031500,180.0,171.0,57.0,52,80.199997,100,73.599998,80.0,78.0
20160713033000,180.0,172.800003,57.600001,53,81.099998,100,73.199997,80.0,78.0
20160713034500,180.0,172.800003,57.600001,53,81.099998,100,73.199997,80.0,78.0
20160713040000,180.0,172.800003,57.600001,53,83.0,100,73.099998,80.0,78.0
20160713041500,180.0,170.399994,56.799998,53,84.0,100,73.099998,80.0,78.0
20160713043000,180.0,170.399994,56.799998,54,91.699997,100,73.099998,80.0,78.0
20160713044500,180.0,173.399994,57.799998,54,86.5,100,73.0,80.0,78.0
20160713050000,180.0,173.399994,57.799998,54,80.199997,100,73.199997,80.0,78.0
20160713051500,180.0,173.399994,57.799998,54,80.199997,100,73.699997,80.0,78.0
20160713053000,180.0,173.399994,57.799998,54,89.599998,100,73.800003,80.0,78.0
20160713054500,180.0,173.399994,57.799998,54,81.199997,100,73.900002,80.0,78.0
20160713060000,180.0,173.399994,57.799998,54,79.199997,100,74.0,80.0,78.0
20160713061500,180.0,195.0,65.0,51,81.900002,100,73.800003,80.0,78.0
20160713063000,180.0,187.800003,62.600001,45,88.199997,100,73.400002,80.0,78.0
20160713064500,180.0,178.199997,59.399999,45,79.199997,100,73.400002,80.0,78.0
20160713070000,180.0,171.0,57.0,45,79.199997,100,73.599998,80.0,78.0
20160713071500,180.0,171.0,57.0,45,82.400002,100,73.699997,80.0,78.0
20160713073000,180.0,171.0,57.0,46,89.599998,100,73.800003,80.0,78.0
20160713074500,180.0,171.0,57.0,47,80.199997,100,73.800003,80.0,78.0
20160713080000,180.0,171.0,57.0,47,80.199997,100,74.099998,80.0,78.0
20160713081500,180.0,171.0,57.0,47,83.599998,100,74.099998,80.0,78.0
20160713083000,180.0,192.0,64.0,49,82.099998,100,74.599998,80.0,78.0
20160713084500,180.0,192.0,64.0,50,78.699997,100,74.5,80.0,78.0
20160713090000,180.0,258.600006,86.200002,62,56.799999,0,73.400002,74.300003,71.300003
20160713091500,180.0,191.399994,63.799998,49,56.799999,0,72.800003,74.300003,71.300003
20160713093000,180.0,193.800003,64.600001,49,56.799999,0,72.400002,74.300003,71.300003
20160713094500,180.0,142.199997,47.399999,50,56.799999,0,72.300003,74.300003,71.300003
20160713100000,180.0,190.800003,63.600001,48,56.0,0,71.900002,74.300003,71.300003
20160713101500,180.0,194.399994,64.799998,49,56.0,0,71.699997,74.300003,71.300003
20160713103000,180.0,194.399994,64.799998,49,56.0,0,72.099998,74.300003,71.300003
20160713104500,180.0,191.399994,63.799998,49,56.0,0,72.199997,74.300003,71.300003
20160713110000,180.0,138.0,46.0,49,56.0,0,72.099998,74.300003,71.300003
20160713111500,180.0,202.199997,67.399999,100,57.599998,0,72.800003,74.300003,71.300003
20160713113000,180.0,190.800003,63.600001,55,76.800003,100,73.400002,78.800003,75.800003
20160713114500,180.0,190.800003,63.600001,54,73.5,100,73.599998,78.800003,75.800003
20160713120000,180.0,80.400002,26.800001,100,98.400002,100,74.099998,78.800003,75.800003
20160713121500,180.0,187.800003,62.600001,49,76.800003,100,74.199997,78.800003,75.800003
20160713123000,180.0,187.800003,62.600001,48,75.599998,100,74.5,78.800003,75.800003
20160713124500,180.0,180.0,60.0,48,75.599998,100,74.099998,78.800003,75.800003
20160713130000,180.0,174.0,58.0,49,72.5,100,73.800003,78.800003,75.800003
20160713131500,180.0,170.399994,56.799998,52,76.300003,100,74.900002,78.800003,75.800003
20160713133000,180.0,172.199997,57.399999,52,74.0,100,74.300003,78.800003,75.800003
20160713134500,180.0,172.199997,57.399999,52,71.099998,100,74.0,78.800003,75.800003
20160713140000,180.0,187.800003,62.600001,52,67.699997,100,73.800003,78.800003,75.800003
20160713141500,180.0,187.800003,62.600001,52,65.300003,100,73.699997,78.800003,75.800003
20160713143000,180.0,184.800003,61.600001,52,63.599998,100,73.599998,78.800003,75.800003
20160713144500,180.0,187.800003,62.600001,52,83.699997,100,73.5,78.800003,75.800003
20160713150000,180.0,187.800003,62.600001,52,77.800003,100,73.599998,78.800003,75.800003
20160713151500,180.0,187.800003,62.600001,52,73.5,100,73.599998,78.800003,75.800003
20160713153000,180.0,187.800003,62.600001,52,70.599998,100,73.599998,78.800003,75.800003
20160713154500,180.0,187.800003,62.600001,52,69.599998,100,73.5,78.800003,75.800003
20160713160000,180.0,187.800003,62.600001,52,76.400002,100,73.5,78.800003,75.800003
20160713161500,180.0,187.800003,62.600001,52,73.5,100,73.400002,78.800003,75.800003
20160713163000,180.0,187.800003,62.600001,52,70.099998,100,73.300003,78.800003,75.800003
20160713164500,180.0,187.800003,62.600001,52,74.400002,100,73.300003,78.800003,75.800003
20160713170000,180.0,190.800003,63.600001,52,72.900002,100,73.300003,78.800003,75.800003
20160713171500,180.0,190.800003,63.600001,52,75.900002,100,73.699997,78.800003,75.800003
20160713173000,180.0,188.399994,62.799998,52,77.699997,100,73.900002,78.800003,75.800003
20160713174500,180.0,188.399994,62.799998,52,88.0,100,74.300003,78.800003,75.800003
20160713180000,180.0,188.399994,62.799998,52,79.699997,100,74.5,78.800003,75.800003
20160713181500,180.0,183.600006,61.200002,52,79.699997,100,74.300003,78.800003,75.800003
20160713183000,180.0,183.600006,61.200002,52,81.400002,100,75.199997,78.800003,75.800003
20160713184500,180.0,183.600006,61.200002,52,81.400002,100,74.699997,78.800003,75.800003
20160713190000,180.0,183.600006,61.200002,52,79.199997,100,74.599998,78.800003,75.800003
20160713191500,180.0,183.600006,61.200002,52,79.199997,100,74.5,78.800003,75.800003
20160713193000,180.0,183.600006,61.200002,52,77.300003,100,74.5,78.800003,75.800003
20160713194500,180.0,186.600006,62.200002,52,77.300003,100,74.5,78.800003,75.800003
20160713200000,180.0,184.199997,61.399999,52,88.0,100,74.300003,78.800003,75.800003
20160713201500,180.0,184.199997,61.399999,52,79.699997,100,74.099998,78.800003,75.800003
20160713203000,180.0,187.800003,62.600001,52,80.5,100,74.0,78.800003,75.800003
20160713204500,180.0,187.800003,62.600001,52,78.699997,100,74.300003,78.800003,75.800003
20160713210000,180.0,184.199997,61.399999,52,77.800003,100,74.199997,78.800003,75.800003
20160713211500,180.0,184.199997,61.399999,52,88.599998,100,74.0,78.800003,75.800003
20160713213000,180.0,184.199997,61.399999,52,81.800003,100,74.0,78.800003,75.800003
20160713214500,180.0,184.199997,61.399999,52,78.300003,100,73.900002,78.800003,75.800003
20160713220000,180.0,186.600006,62.200002,52,87.5,100,74.0,78.699997,75.699997
20160713221500,180.0,184.199997,61.399999,52,79.199997,100,74.0,78.699997,75.699997
20160713223000,180.0,184.199997,61.399999,52,78.300003,100,73.800003,78.699997,75.699997
20160713224500,180.0,184.199997,61.399999,52,87.800003,100,73.699997,78.599998,75.599998
20160713230000,180.0,184.199997,61.399999,52,80.199997,100,73.699997,78.599998,75.599998
20160713231500,180.0,184.199997,61.399999,52,78.699997,100,73.599998,78.599998,75.599998
20160713233000,180.0,184.199997,61.399999,52,78.699997,100,73.599998,78.599998,75.599998
20160713234500,180.0,184.199997,61.399999,52,86.900002,100,73.599998,78.599998,75.599998
20160714000000,180.0,187.199997,62.399999,52,79.199997,100,73.599998,78.599998,75.599998
20160714001500,180.0,187.199997,62.399999,52,77.300003,100,73.400002,78.599998,75.599998
20160714003000,180.0,187.199997,62.399999,52,79.099998,100,73.400002,78.599998,75.599998
20160714004500,180.0,184.800003,61.600001,52,88.699997,100,73.5,78.599998,75.599998
20160714010000,180.0,184.800003,61.600001,52,78.900002,100,73.400002,78.599998,75.599998
20160714011500,180.0,184.800003,61.600001,52,78.900002,100,73.400002,78.599998,75.599998
20160714013000,180.0,184.800003,61.600001,52,78.900002,100,73.400002,78.599998,75.599998
20160714014500,180.0,184.800003,61.600001,52,89.199997,100,73.5,78.599998,75.599998
20160714020000,180.0,187.800003,62.600001,52,79.699997,100,73.5,78.599998,75.599998
20160714021500,180.0,187.800003,62.600001,52,78.699997,100,73.5,78.599998,75.599998
20160714023000,180.0,184.800003,61.600001,52,77.300003,100,73.5,78.599998,75.599998
20160714024500,180.0,189.0,63.0,52,86.099998,100,73.599998,78.599998,75.599998
20160714030000,180.0,189.0,63.0,52,79.300003,100,75.0,78.599998,75.599998
20160714031500,180.0,191.399994,63.799998,52,77.300003,100,74.199997,78.599998,75.599998
20160714033000,180.0,187.800003,62.600001,51,77.300003,100,73.900002,78.599998,75.599998
20160714034500,180.0,187.800003,62.600001,51,86.900002,100,73.699997,78.599998,75.599998
20160714040000,180.0,187.800003,62.600001,51,78.300003,100,73.599998,78.599998,75.599998
20160714041500,180.0,187.800003,62.600001,51,76.800003,100,73.5,78.599998,75.599998
20160714043000,180.0,187.800003,62.600001,51,81.900002,100,73.300003,78.599998,75.599998
20160714044500,180.0,187.800003,62.600001,51,84.199997,100,73.300003,78.599998,75.599998
20160714050000,180.0,187.800003,62.600001,51,78.300003,100,73.300003,78.599998,75.599998
20160714051500,180.0,187.800003,62.600001,51,78.300003,100,73.300003,78.599998,75.599998
20160714053000,180.0,187.800003,62.600001,51,84.300003,100,73.300003,78.599998,75.599998
20160714054500,180.0,187.800003,62.600001,51,83.0,100,73.400002,78.599998,75.599998
20160714060000,180.0,187.800003,62.600001,51,79.699997,100,73.400002,78.599998,75.599998
20160714061500,180.0,187.800003,62.600001,51,79.699997,100,73.300003,78.599998,75.599998
20160714063000,180.0,190.199997,63.399999,51,85.099998,100,73.300003,78.599998,75.599998
20160714064500,180.0,187.800003,62.600001,50,87.400002,100,73.400002,78.599998,75.599998
20160714070000,180.0,187.800003,62.600001,50,81.099998,100,73.599998,78.599998,75.599998
20160714071500,180.0,187.800003,62.600001,50,78.300003,100,73.699997,78.599998,75.599998
20160714073000,180.0,187.800003,62.600001,50,82.199997,100,73.599998,78.599998,75.599998
20160714074500,180.0,187.800003,62.600001,50,88.099998,100,73.699997,78.599998,75.599998
20160714080000,180.0,187.800003,62.600001,50,88.099998,100,73.400002,78.599998,75.599998
20160714081500,180.0,187.800003,62.600001,50,88.099998,100,73.5,74.599998,71.599998
20160714083000,180.0,187.800003,62.600001,50,56.0,0,72.800003,74.599998,71.599998
20160714084500,180.0,187.800003,62.600001,50,56.0,0,72.400002,74.599998,71.599998
20160714090000,180.0,183.600006,61.200002,49,56.0,0,72.099998,74.599998,71.599998
20160714091500,180.0,183.600006,61.200002,49,78.300003,100,72.599998,77.800003,74.800003
20160714093000,180.0,183.600006,61.200002,49,79.699997,100,73.099998,77.800003,74.800003
20160714094500,180.0,183.600006,61.200002,49,81.599998,100,73.199997,77.800003,74.800003
20160714100000,180.0,181.199997,60.399999,49,88.699997,100,73.599998,77.800003,74.800003
20160714101500,180.0,181.199997,60.399999,49,88.699997,100,73.699997,77.800003,74.800003
20160714103000,180.0,184.199997,61.399999,49,77.300003,100,73.800003,77.800003,74.800003
20160714104500,180.0,184.199997,61.399999,49,72.5,100,73.800003,77.800003,74.800003
20160714110000,180.0,184.199997,61.399999,49,78.699997,100,73.800003,77.800003,74.800003
20160714111500,180.0,184.199997,61.399999,49,74.900002,100,74.400002,77.800003,74.800003
20160714113000,180.0,184.199997,61.399999,49,71.099998,100,74.800003,77.800003,74.800003
20160714114500,180.0,184.199997,61.399999,49,68.199997,100,74.599998,77.800003,74.800003
20160714120000,180.0,184.199997,61.399999,49,87.400002,100,74.5,77.800003,74.800003
20160714121500,180.0,184.199997,61.399999,49,60.099998,0,75.0,77.800003,74.800003
20160714123000,180.0,184.199997,61.399999,49,56.0,100,74.199997,77.800003,74.800003
20160714124500,180.0,184.199997,61.399999,49,73.900002,100,73.699997,77.800003,74.800003
20160714130000,180.0,184.199997,61.399999,49,62.0,100,74.5,77.800003,74.800003
20160714131500,180.0,184.199997,61.399999,49,68.599998,100,74.400002,77.800003,74.800003
20160714133000,180.0,189.600006,63.200002,49,73.5,100,74.800003,77.800003,74.800003
20160714134500,180.0,189.600006,63.200002,48,56.0,0,74.599998,77.800003,74.800003
20160714140000,180.0,189.600006,63.200002,48,56.0,100,73.699997,77.800003,74.800003
20160714141500,180.0,189.600006,63.200002,48,70.599998,100,74.400002,77.800003,74.800003
20160714143000,180.0,187.199997,62.399999,48,61.099998,100,74.5,77.800003,74.800003
20160714144500,180.0,187.199997,62.399999,48,70.599998,100,74.5,77.800003,74.800003
20160714150000,180.0,187.199997,62.399999,48,72.400002,100,74.900002,77.800003,74.800003
20160714151500,180.0,187.199997,62.399999,48,56.400002,0,74.900002,77.800003,74.800003
20160714153000,180.0,189.600006,63.200002,48,56.400002,100,74.099998,77.800003,74.800003
20160714154500,180.0,189.600006,63.200002,48,68.699997,100,74.0,77.800003,74.800003
20160714160000,180.0,189.600006,63.200002,48,56.400002,100,74.199997,77.800003,74.800003
20160714161500,180.0,189.600006,63.200002,48,72.5,100,74.599998,77.800003,74.800003
20160714163000,180.0,187.199997,62.399999,48,56.799999,0,75.0,77.800003,74.800003
20160714164500,180.0,187.199997,62.399999,48,56.799999,100,74.300003,77.800003,74.800003
20160714170000,180.0,187.199997,62.399999,48,56.799999,100,74.099998,77.800003,74.800003
20160714171500,180.0,187.199997,62.399999,48,65.099998,100,73.800003,77.800003,74.800003
20160714173000,180.0,187.199997,62.399999,48,61.599998,100,75.0,77.800003,74.800003
20160714174500,180.0,187.199997,62.399999,48,56.400002,0,74.900002,77.800003,74.800003
20160714180000,180.0,184.199997,61.399999,48,56.400002,100,74.199997,77.800003,74.800003
20160714181500,180.0,184.199997,61.399999,48,56.400002,100,74.199997,77.800003,74.800003
20160714183000,180.0,184.199997,61.399999,48,72.400002,100,73.900002,77.800003,74.800003
20160714184500,180.0,181.199997,60.399999,48,72.400002,100,74.900002,77.800003,74.800003
20160714190000,180.0,184.199997,61.399999,48,56.799999,0,74.800003,77.800003,74.800003
20160714191500,180.0,184.199997,61.399999,48,56.799999,100,74.300003,77.800003,74.800003
20160714193000,180.0,184.199997,61.399999,48,56.799999,100,73.800003,77.800003,74.800003
20160714194500,180.0,184.199997,61.399999,48,64.300003,100,74.199997,77.800003,74.800003
20160714200000,180.0,184.199997,61.399999,48,78.099998,100,74.199997,77.800003,74.800003
20160714201500,180.0,178.800003,59.600001,48,75.300003,100,74.300003,77.800003,74.800003
20160714203000,180.0,181.199997,60.399999,48,77.699997,100,74.099998,77.800003,74.800003
