PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160813204500,180.0,172.800003,57.600001,56,92.199997,100,77.099998,80.0,78.0
20160813210000,180.0,172.800003,57.600001,56,92.199997,100,77.099998,80.0,78.0
20160813211500,180.0,172.800003,57.600001,56,85.300003,100,77.099998,80.0,78.0
20160813213000,180.0,172.800003,57.600001,56,79.699997,100,77.099998,80.0,78.0
20160813214500,180.0,172.800003,57.600001,56,78.300003,100,77.099998,80.0,78.0
20160813220000,180.0,172.800003,57.600001,56,77.400002,100,77.099998,80.0,78.0
20160813221500,180.0,172.800003,57.600001,56,77.400002,100,77.099998,80.0,78.0
20160813223000,180.0,172.800003,57.600001,56,79.5,100,77.099998,80.0,78.0
20160813224500,180.0,172.800003,57.600001,56,88.5,100,77.099998,80.0,78.0
20160813230000,180.0,172.800003,57.600001,56,87.0,100,77.099998,80.0,78.0
20160813231500,180.0,172.800003,57.600001,56,80.199997,100,77.099998,80.0,78.0
20160813233000,180.0,172.800003,57.600001,56,78.599998,100,77.099998,80.0,78.0
20160813234500,180.0,187.199997,62.399999,56,76.699997,100,77.199997,80.0,78.0
20160814000000,180.0,187.199997,62.399999,56,75.900002,100,77.199997,80.0,78.0
20160814001500,180.0,187.199997,62.399999,56,79.900002,100,77.099998,80.0,78.0
20160814003000,180.0,187.199997,62.399999,56,89.900002,100,77.199997,80.0,78.0
20160814004500,180.0,187.199997,62.399999,56,81.300003,100,77.199997,80.0,78.0
20160814010000,180.0,187.199997,62.399999,56,77.800003,100,77.199997,80.0,78.0
20160814011500,180.0,187.199997,62.399999,56,76.400002,100,77.199997,80.0,78.0
20160814013000,180.0,187.199997,62.399999,56,76.400002,100,77.199997,80.0,78.0
20160814014500,180.0,187.199997,62.399999,56,76.400002,100,77.199997,80.0,78.0
20160814020000,180.0,187.199997,62.399999,56,81.5,100,77.099998,80.0,78.0
20160814021500,180.0,187.199997,62.399999,56,89.900002,100,77.199997,80.0,78.0
20160814023000,180.0,187.199997,62.399999,56,78.300003,100,77.199997,80.0,78.0
20160814024500,180.0,187.199997,62.399999,56,75.900002,100,77.199997,80.0,78.0
20160814030000,180.0,190.199997,63.399999,56,75.900002,100,77.099998,80.0,78.0
20160814031500,180.0,190.199997,63.399999,56,78.099998,100,77.099998,80.0,78.0
20160814033000,180.0,190.199997,63.399999,55,85.599998,100,77.099998,80.0,78.0
20160814034500,180.0,187.199997,62.399999,55,77.300003,100,77.199997,80.0,78.0
20160814040000,180.0,187.199997,62.399999,55,75.900002,100,77.099998,80.0,78.0
20160814041500,180.0,189.600006,63.200002,55,75.900002,100,77.099998,80.0,78.0
20160814043000,180.0,189.600006,63.200002,55,78.900002,100,77.099998,80.0,78.0
20160814044500,180.0,189.600006,63.200002,55,88.099998,100,77.099998,80.0,78.0
20160814050000,180.0,189.600006,63.200002,55,78.699997,100,77.099998,80.0,78.0
20160814051500,180.0,189.600006,63.200002,55,75.900002,100,77.099998,80.0,78.0
20160814053000,180.0,189.600006,63.200002,55,83.699997,100,77.099998,80.0,78.0
20160814054500,180.0,189.600006,63.200002,55,75.900002,100,77.099998,80.0,78.0
20160814060000,180.0,189.600006,63.200002,55,81.599998,100,77.0,80.0,78.0
20160814061500,180.0,189.600006,63.200002,55,76.300003,100,77.099998,80.0,78.0
20160814063000,180.0,189.600006,63.200002,55,87.099998,100,77.099998,80.0,78.0
20160814064500,180.0,189.600006,63.200002,55,76.300003,100,77.099998,80.0,78.0
20160814070000,180.0,189.600006,63.200002,55,77.800003,100,77.199997,80.0,78.0
20160814071500,180.0,189.600006,63.200002,55,86.199997,100,77.199997,80.0,78.0
20160814073000,180.0,189.600006,63.200002,55,76.400002,100,77.300003,80.0,78.0
20160814074500,180.0,189.600006,63.200002,54,75.400002,100,77.300003,80.0,78.0
20160814080000,180.0,189.600006,63.200002,54,80.099998,100,77.300003,80.0,78.0
20160814081500,180.0,189.600006,63.200002,53,85.599998,100,77.300003,80.0,78.0
20160814083000,180.0,187.199997,62.399999,53,76.400002,100,77.400002,80.0,78.0
20160814084500,180.0,187.199997,62.399999,53,84.199997,100,77.400002,80.0,78.0
20160814090000,180.0,189.600006,63.200002,53,81.400002,100,77.400002,80.0,78.0
20160814091500,180.0,189.600006,63.200002,53,77.300003,100,77.5,80.0,78.0
20160814093000,180.0,175.800003,58.600001,53,88.599998,100,77.5,80.0,78.0
20160814094500,180.0,175.800003,58.600001,53,77.0,100,77.5,80.0,78.0
20160814100000,180.0,175.800003,58.600001,53,80.699997,100,77.5,80.0,78.0
20160814101500,180.0,175.800003,58.600001,53,85.5,100,77.599998,80.0,78.0
20160814103000,180.0,173.399994,57.799998,53,78.699997,100,77.699997,80.0,78.0
20160814104500,180.0,173.399994,57.799998,53,82.199997,100,77.699997,80.0,78.0
20160814110000,180.0,173.399994,57.799998,53,78.800003,100,77.699997,80.0,78.0
20160814111500,180.0,173.399994,57.799998,53,87.800003,100,77.699997,80.0,78.0
20160814113000,180.0,173.399994,57.799998,53,77.300003,100,77.699997,80.0,78.0
20160814114500,180.0,173.399994,57.799998,53,79.300003,100,77.800003,80.0,78.0
20160814120000,180.0,171.0,57.0,53,88.599998,100,77.900002,80.0,78.0
20160814121500,180.0,172.800003,57.600001,53,78.099998,100,77.900002,80.0,78.0
20160814123000,180.0,171.0,57.0,53,86.900002,100,77.900002,80.0,78.0
20160814124500,180.0,172.800003,57.600001,54,78.300003,100,77.900002,80.0,78.0
20160814130000,180.0,172.800003,57.600001,54,89.800003,100,78.0,80.0,78.0
20160814131500,180.0,172.800003,57.600001,54,56.799999,100,77.699997,80.0,78.0
20160814133000,180.0,172.800003,57.600001,55,76.400002,100,76.699997,80.0,78.0
20160814134500,180.0,172.800003,57.600001,55,81.0,100,77.199997,80.0,78.0
20160814140000,180.0,172.800003,57.600001,55,75.900002,100,77.300003,80.0,78.0
20160814141500,180.0,172.800003,57.600001,55,82.300003,100,77.400002,80.0,78.0
20160814143000,180.0,172.800003,57.600001,55,79.699997,100,77.599998,80.0,78.0
20160814144500,180.0,172.800003,57.600001,55,86.199997,100,77.699997,80.0,78.0
20160814150000,180.0,172.800003,57.600001,55,89.300003,100,77.800003,80.0,78.0
20160814151500,180.0,172.800003,57.600001,55,78.300003,100,77.900002,80.0,78.0
20160814153000,180.0,172.800003,57.600001,55,77.300003,100,77.900002,80.0,78.0
20160814154500,180.0,171.0,57.0,55,85.300003,100,77.900002,80.0,78.0
20160814160000,180.0,173.399994,57.799998,55,56.799999,0,77.800003,80.0,78.0
20160814161500,180.0,173.399994,57.799998,55,76.400002,100,76.699997,80.0,78.0
20160814163000,180.0,173.399994,57.799998,55,76.400002,100,77.199997,80.0,78.0
20160814164500,180.0,173.399994,57.799998,55,74.0,100,77.400002,80.0,78.0
20160814170000,180.0,173.399994,57.799998,55,82.099998,100,77.5,80.0,78.0
20160814171500,180.0,173.399994,57.799998,55,77.300003,100,77.699997,80.0,78.0
20160814173000,180.0,173.399994,57.799998,55,79.699997,100,77.699997,80.0,78.0
20160814174500,180.0,173.399994,57.799998,55,77.800003,100,77.800003,80.0,78.0
20160814180000,180.0,173.399994,57.799998,55,87.400002,100,77.900002,80.0,78.0
20160814181500,180.0,173.399994,57.799998,55,78.300003,100,78.0,80.0,78.0
20160814183000,180.0,173.399994,57.799998,55,61.700001,100,76.5,80.0,78.0
20160814184500,180.0,173.399994,57.799998,55,76.0,100,77.0,80.0,78.0
20160814190000,180.0,173.399994,57.799998,55,76.0,100,77.300003,80.0,78.0
20160814191500,180.0,173.399994,57.799998,55,77.800003,100,77.400002,80.0,78.0
20160814193000,180.0,171.0,57.0,55,77.800003,100,77.5,80.0,78.0
20160814194500,180.0,171.0,57.0,55,81.699997,100,77.699997,80.0,78.0
20160814200000,180.0,171.0,57.0,55,78.900002,100,77.800003,80.0,78.0
20160814201500,180.0,171.0,57.0,55,78.900002,100,77.900002,80.0,78.0
20160814203000,180.0,171.0,57.0,56,88.0,100,77.900002,80.0,78.0
20160814204500,180.0,172.800003,57.600001,56,77.199997,100,78.0,80.0,78.0
20160814210000,180.0,172.800003,57.600001,56,57.599998,0,77.900002,80.0,78.0
20160814211500,180.0,171.0,57.0,56,76.5,100,76.599998,80.0,78.0
20160814213000,180.0,171.0,57.0,56,74.900002,100,77.099998,80.0,78.0
20160814214500,180.0,171.0,57.0,56,85.5,100,77.300003,80.0,78.0
20160814220000,180.0,171.0,57.0,56,77.800003,100,77.5,80.0,78.0
20160814221500,180.0,173.399994,57.799998,56,79.699997,100,77.599998,80.0,78.0
20160814223000,180.0,173.399994,57.799998,56,86.800003,100,77.699997,80.0,78.0
20160814224500,180.0,173.399994,57.799998,56,78.699997,100,77.800003,80.0,78.0
20160814230000,180.0,173.399994,57.799998,56,88.0,100,77.800003,80.0,78.0
20160814231500,180.0,183.0,61.0,56,76.400002,100,77.900002,80.0,78.0
20160814233000,180.0,187.199997,62.399999,56,80.699997,100,77.900002,80.0,78.0
20160814234500,180.0,187.199997,62.399999,56,80.699997,100,78.0,80.0,78.0
20160815000000,180.0,187.199997,62.399999,56,56.099998,100,76.599998,80.0,78.0
20160815001500,180.0,187.199997,62.399999,56,71.599998,100,76.900002,80.0,78.0
20160815003000,180.0,187.199997,62.399999,56,76.400002,100,77.099998,80.0,78.0
20160815004500,180.0,187.199997,62.399999,56,86.199997,100,77.400002,80.0,78.0
20160815010000,180.0,187.199997,62.399999,56,75.400002,100,77.5,80.0,78.0
20160815011500,180.0,187.199997,62.399999,56,76.400002,100,77.599998,80.0,78.0
20160815013000,180.0,190.199997,63.399999,56,80.699997,100,77.599998,80.0,78.0
20160815014500,180.0,187.199997,62.399999,56,80.699997,100,77.699997,80.0,78.0
20160815020000,180.0,187.199997,62.399999,56,75.699997,100,77.699997,80.0,78.0
20160815021500,180.0,187.199997,62.399999,56,84.599998,100,77.699997,80.0,78.0
20160815023000,180.0,189.600006,63.200002,56,74.900002,100,77.699997,80.0,78.0
20160815024500,180.0,189.600006,63.200002,56,76.900002,100,77.699997,80.0,78.0
20160815030000,180.0,189.600006,63.200002,56,85.599998,100,77.699997,80.0,78.0
20160815031500,180.0,189.600006,63.200002,56,76.5,100,77.800003,80.0,78.0
20160815033000,180.0,187.199997,62.399999,56,76.5,100,77.800003,80.0,78.0
20160815034500,180.0,187.199997,62.399999,56,82.5,100,77.800003,80.0,78.0
20160815040000,180.0,187.199997,62.399999,56,76.400002,100,77.900002,80.0,78.0
20160815041500,180.0,187.199997,62.399999,56,85.599998,100,77.900002,80.0,78.0
20160815043000,180.0,187.199997,62.399999,56,75.400002,100,77.900002,80.0,78.0
20160815044500,180.0,187.199997,62.399999,56,77.599998,100,77.900002,80.0,78.0
20160815050000,180.0,187.199997,62.399999,56,74.900002,100,77.900002,80.0,78.0
20160815051500,180.0,187.199997,62.399999,56,76.400002,100,77.800003,80.0,78.0
20160815053000,180.0,184.199997,61.399999,56,84.199997,100,77.800003,80.0,78.0
20160815054500,180.0,187.199997,62.399999,56,82.0,100,77.699997,80.0,78.0
20160815060000,180.0,187.199997,62.399999,56,76.800003,100,77.900002,80.0,78.0
20160815061500,180.0,187.199997,62.399999,56,75.699997,100,77.900002,80.0,78.0
20160815063000,180.0,187.199997,62.399999,56,74.400002,100,77.900002,80.0,78.0
20160815064500,180.0,187.199997,62.399999,56,74.400002,100,77.800003,80.0,78.0
20160815070000,180.0,190.199997,63.399999,56,81.099998,100,77.800003,80.0,78.0
20160815071500,180.0,190.199997,63.399999,56,76.0,100,77.699997,80.0,78.0
20160815073000,180.0,190.199997,63.399999,56,88.099998,100,77.699997,80.0,78.0
20160815074500,180.0,190.199997,63.399999,56,83.099998,100,77.699997,80.0,78.0
20160815080000,180.0,175.800003,58.600001,56,88.599998,100,77.699997,80.0,78.0
20160815081500,180.0,173.399994,57.799998,56,86.099998,100,77.699997,80.0,78.0
20160815083000,180.0,171.0,57.0,56,79.699997,100,77.800003,80.0,78.0
20160815084500,180.0,172.800003,57.600001,56,85.900002,100,77.800003,80.0,78.0
20160815090000,180.0,170.399994,56.799998,56,88.599998,100,77.800003,80.0,78.0
20160815091500,180.0,170.399994,56.799998,56,86.900002,100,77.900002,80.0,78.0
20160815093000,180.0,170.399994,56.799998,56,88.599998,100,77.900002,80.0,78.0
20160815094500,180.0,172.800003,57.600001,56,79.5,100,77.900002,80.0,78.0
20160815100000,180.0,172.800003,57.600001,56,78.099998,100,77.900002,80.0,78.0
20160815101500,180.0,172.800003,57.600001,56,86.099998,100,78.0,80.0,78.0
20160815103000,180.0,172.800003,57.600001,56,87.5,100,78.0,80.0,78.0
20160815104500,180.0,172.800003,57.600001,56,56.799999,100,76.800003,80.0,78.0
20160815110000,180.0,175.199997,58.399999,56,74.400002,100,76.800003,80.0,78.0
20160815111500,180.0,175.199997,58.399999,56,75.300003,100,77.099998,80.0,78.0
20160815113000,180.0,175.199997,58.399999,56,73.699997,100,77.199997,80.0,78.0
20160815114500,180.0,175.199997,58.399999,56,86.400002,100,77.099998,80.0,78.0
20160815120000,180.0,175.199997,58.399999,56,75.400002,100,77.300003,80.0,78.0
20160815121500,180.0,175.199997,58.399999,56,72.5,100,77.099998,80.0,78.0
20160815123000,180.0,175.199997,58.399999,56,89.300003,100,77.300003,80.0,78.0
20160815124500,180.0,175.199997,58.399999,56,78.699997,100,77.699997,80.0,78.0
20160815130000,180.0,175.199997,58.399999,56,78.699997,100,77.900002,80.0,78.0
20160815131500,180.0,177.600006,59.200002,56,62.799999,0,78.099998,80.0,78.0
20160815133000,180.0,175.199997,58.399999,56,74.400002,100,76.5,80.0,78.0
20160815134500,180.0,175.199997,58.399999,56,74.400002,100,77.199997,80.0,78.0
20160815140000,180.0,177.0,59.0,56,76.800003,100,77.400002,80.0,78.0
20160815141500,180.0,177.0,59.0,56,79.900002,100,77.5,80.0,78.0
20160815143000,180.0,174.0,58.0,56,75.300003,100,77.800003,80.0,78.0
20160815144500,180.0,177.600006,59.200002,56,74.0,100,77.900002,80.0,78.0
20160815150000,180.0,177.600006,59.200002,56,74.0,100,78.0,80.0,78.0
20160815151500,180.0,177.600006,59.200002,56,56.400002,100,76.699997,80.0,78.0
20160815153000,180.0,177.600006,59.200002,56,75.800003,100,76.199997,80.0,78.0
20160815154500,180.0,177.600006,59.200002,56,77.800003,100,76.400002,80.0,78.0
20160815160000,180.0,177.600006,59.200002,56,78.699997,100,76.099998,80.0,78.0
20160815161500,180.0,175.199997,58.399999,56,78.699997,100,76.400002,80.0,78.0
20160815163000,180.0,175.199997,58.399999,56,78.699997,100,77.199997,80.0,78.0
20160815164500,180.0,173.399994,57.799998,56,78.699997,100,77.5,80.0,78.0
20160815170000,180.0,173.399994,57.799998,56,78.699997,100,77.900002,80.0,78.0
20160815171500,180.0,177.0,59.0,56,56.799999,0,77.800003,80.0,78.0
20160815173000,180.0,177.0,59.0,56,75.800003,100,76.699997,80.0,78.0
20160815174500,180.0,177.0,59.0,56,81.400002,100,77.300003,80.0,78.0
20160815180000,180.0,175.199997,58.399999,56,76.0,100,77.5,80.0,78.0
20160815181500,180.0,177.0,59.0,56,75.199997,100,77.599998,80.0,78.0
20160815183000,180.0,177.0,59.0,56,75.199997,100,77.699997,80.0,78.0
20160815184500,180.0,177.0,59.0,56,74.0,100,77.800003,80.0,78.0
20160815190000,180.0,177.0,59.0,56,74.0,100,77.900002,80.0,78.0
20160815191500,180.0,177.0,59.0,56,74.0,100,77.900002,80.0,78.0
20160815193000,180.0,173.399994,57.799998,56,79.099998,100,77.900002,80.0,78.0
20160815194500,180.0,173.399994,57.799998,56,81.199997,100,77.900002,80.0,78.0
20160815200000,180.0,173.399994,57.799998,56,81.199997,100,77.900002,80.0,78.0
20160815201500,180.0,175.800003,58.600001,56,75.900002,100,77.900002,80.0,78.0
20160815203000,180.0,175.800003,58.600001,56,74.0,100,77.900002,80.0,78.0
20160815204500,180.0,175.800003,58.600001,56,74.0,100,77.900002,80.0,78.0
20160815210000,180.0,174.0,58.0,56,73.0,100,77.900002,80.0,78.0
20160815211500,180.0,177.600006,59.200002,56,73.0,100,77.900002,80.0,78.0
20160815213000,180.0,177.600006,59.200002,56,73.0,100,77.800003,80.0,78.0
20160815214500,180.0,177.600006,59.200002,56,78.5,100,77.800003,80.0,78.0
20160815220000,180.0,175.800003,58.600001,56,75.400002,100,77.900002,80.0,78.0
20160815221500,180.0,175.800003,58.600001,56,73.0,100,77.900002,80.0,78.0
20160815223000,180.0,177.600006,59.200002,56,80.199997,100,77.800003,80.0,78.0
20160815224500,180.0,179.399994,59.799998,56,73.5,100,77.900002,80.0,78.0
20160815230000,180.0,177.600006,59.200002,56,73.5,100,77.900002,80.0,78.0
20160815231500,180.0,177.600006,59.200002,56,83.099998,100,77.800003,80.0,78.0
20160815233000,180.0,177.600006,59.200002,56,83.099998,100,77.800003,80.0,78.0
20160815234500,180.0,177.600006,59.200002,56,78.5,100,77.800003,80.0,78.0
20160816000000,180.0,181.199997,60.399999,56,74.900002,100,77.800003,80.0,78.0
20160816001500,180.0,181.199997,60.399999,56,73.5,100,77.800003,80.0,78.0
20160816003000,180.0,181.199997,60.399999,56,74.800003,100,77.699997,80.0,78.0
20160816004500,180.0,181.199997,60.399999,56,76.0,100,77.699997,80.0,78.0
20160816010000,180.0,181.199997,60.399999,56,77.900002,100,77.699997,80.0,78.0
20160816011500,180.0,181.199997,60.399999,56,76.800003,100,77.699997,80.0,78.0
20160816013000,180.0,181.199997,60.399999,56,76.800003,100,77.699997,80.0,78.0
20160816014500,180.0,181.199997,60.399999,56,75.900002,100,77.699997,80.0,78.0
20160816020000,180.0,181.199997,60.399999,56,74.599998,100,77.800003,80.0,78.0
20160816021500,180.0,181.199997,60.399999,56,74.599998,100,77.800003,80.0,78.0
20160816023000,180.0,181.199997,60.399999,56,77.5,100,77.800003,80.0,78.0
20160816024500,180.0,181.199997,60.399999,56,79.599998,100,77.800003,80.0,78.0
20160816030000,180.0,181.199997,60.399999,56,83.699997,100,77.800003,80.0,78.0
20160816031500,180.0,181.199997,60.399999,56,86.800003,100,77.800003,80.0,78.0
20160816033000,180.0,181.199997,60.399999,56,81.900002,100,77.800003,80.0,78.0
20160816034500,180.0,181.199997,60.399999,56,76.400002,100,77.800003,80.0,78.0
20160816040000,180.0,181.199997,60.399999,56,74.400002,100,77.800003,80.0,78.0
20160816041500,180.0,181.199997,60.399999,56,73.5,100,77.699997,80.0,78.0
20160816043000,180.0,181.199997,60.399999,56,78.199997,100,77.699997,80.0,78.0
20160816044500,180.0,181.199997,60.399999,56,86.699997,100,77.800003,80.0,78.0
20160816050000,180.0,181.199997,60.399999,56,81.400002,100,77.800003,80.0,78.0
20160816051500,180.0,181.199997,60.399999,56,75.900002,100,77.900002,80.0,78.0
20160816053000,180.0,181.199997,60.399999,56,87.099998,100,77.800003,80.0,78.0
20160816054500,180.0,181.199997,60.399999,56,82.099998,100,77.900002,80.0,78.0
20160816060000,180.0,181.199997,60.399999,56,75.400002,100,77.900002,80.0,78.0
20160816061500,180.0,181.199997,60.399999,56,82.400002,100,77.800003,80.0,78.0
20160816063000,180.0,181.199997,60.399999,56,81.199997,100,77.800003,80.0,78.0
20160816064500,300.0,0.0,0.0,50,91.099998,100,77.900002,80.0,78.0
20160816070000,180.0,80.400002,26.800001,100,106.699997,100,77.699997,80.0,78.0
20160816071500,180.0,195.0,65.0,59,79.199997,100,77.800003,80.0,78.0
20160816073000,180.0,188.399994,62.799998,49,74.800003,100,77.900002,80.0,78.0
20160816074500,180.0,188.399994,62.799998,49,80.5,100,77.800003,80.0,78.0
20160816080000,180.0,142.199997,47.399999,52,78.300003,100,77.800003,80.0,78.0
20160816081500,180.0,187.800003,62.600001,52,75.400002,100,77.900002,80.0,78.0
20160816083000,180.0,191.399994,63.799998,53,80.0,100,77.800003,80.0,78.0
20160816084500,180.0,188.399994,62.799998,52,79.199997,100,77.900002,80.0,78.0
20160816090000,180.0,188.399994,62.799998,52,77.300003,100,77.900002,80.0,78.0
20160816091500,180.0,188.399994,62.799998,52,77.300003,100,77.800003,80.0,78.0
20160816093000,180.0,196.199997,65.399999,53,75.900002,100,77.900002,80.0,78.0
20160816094500,180.0,178.800003,59.600001,55,75.900002,100,77.900002,80.0,78.0
20160816100000,180.0,190.800003,63.600001,52,75.900002,100,77.900002,80.0,78.0
20160816101500,180.0,187.800003,62.600001,52,75.900002,100,77.900002,80.0,78.0
20160816103000,180.0,181.800003,60.600001,52,75.900002,100,78.0,80.0,78.0
20160816104500,180.0,177.0,59.0,52,56.799999,100,77.5,80.0,78.0
20160816110000,180.0,177.0,59.0,52,78.199997,100,76.699997,80.0,78.0
20160816111500,180.0,177.0,59.0,52,76.900002,100,77.099998,80.0,78.0
20160816113000,180.0,177.0,59.0,52,76.099998,100,77.300003,80.0,78.0
20160816114500,180.0,177.0,59.0,52,77.800003,100,77.0,80.0,78.0
20160816120000,180.0,177.0,59.0,52,77.800003,100,76.699997,80.0,78.0
20160816121500,180.0,179.399994,59.799998,52,77.800003,100,76.900002,80.0,78.0
20160816123000,180.0,179.399994,59.799998,52,77.800003,100,76.699997,80.0,78.0
20160816124500,180.0,179.399994,59.799998,52,77.800003,100,76.5,80.0,78.0
20160816130000,180.0,179.399994,59.799998,52,79.699997,100,76.0,80.0,78.0
20160816131500,180.0,179.399994,59.799998,52,76.800003,100,75.900002,80.0,78.0
20160816133000,180.0,179.399994,59.799998,52,77.800003,100,75.699997,80.0,78.0
20160816134500,180.0,179.399994,59.799998,52,77.800003,100,75.5,80.0,78.0
20160816140000,180.0,179.399994,59.799998,52,77.800003,100,75.5,80.0,78.0
20160816141500,180.0,177.0,59.0,52,88.5,100,75.5,80.0,78.0
20160816143000,180.0,179.399994,59.799998,52,78.699997,100,75.199997,80.0,78.0
20160816144500,180.0,181.199997,60.399999,52,77.800003,100,75.099998,80.0,78.0
20160816150000,180.0,181.199997,60.399999,52,77.800003,100,75.199997,80.0,78.0
20160816151500,180.0,181.199997,60.399999,52,80.599998,100,75.199997,80.0,78.0
20160816153000,180.0,181.199997,60.399999,52,89.199997,100,75.099998,80.0,78.0
20160816154500,180.0,181.199997,60.399999,52,81.099998,100,75.400002,80.0,78.0
20160816160000,180.0,181.199997,60.399999,52,82.300003,100,76.199997,80.0,78.0
20160816161500,180.0,181.199997,60.399999,52,78.300003,100,76.599998,80.0,78.0
20160816163000,180.0,181.199997,60.399999,52,79.699997,100,76.900002,80.0,78.0
20160816164500,180.0,181.199997,60.399999,52,77.800003,100,77.0,80.0,78.0
20160816170000,180.0,184.800003,61.600001,52,76.800003,100,77.199997,80.0,78.0
20160816171500,180.0,184.800003,61.600001,52,80.900002,100,77.400002,80.0,78.0
20160816173000,180.0,187.800003,62.600001,52,86.599998,100,77.5,80.0,78.0
20160816174500,180.0,184.800003,61.600001,52,79.199997,100,77.599998,80.0,78.0
20160816180000,180.0,181.199997,60.399999,52,77.300003,100,77.699997,80.0,78.0
20160816181500,180.0,181.199997,60.399999,52,78.900002,100,77.800003,80.0,78.0
20160816183000,180.0,181.199997,60.399999,52,88.699997,100,77.900002,80.0,78.0
20160816184500,180.0,181.199997,60.399999,52,78.300003,100,77.900002,80.0,78.0
20160816190000,180.0,181.199997,60.399999,52,78.300003,100,77.900002,80.0,78.0
20160816191500,180.0,178.800003,59.600001,52,82.099998,100,77.900002,80.0,78.0
20160816193000,180.0,178.800003,59.600001,52,77.800003,100,77.900002,80.0,78.0
20160816194500,180.0,178.800003,59.600001,52,77.800003,100,77.900002,80.0,78.0
20160816200000,180.0,182.399994,60.799998,52,56.0,100,77.5,80.0,78.0
20160816201500,180.0,182.399994,60.799998,52,73.599998,100,76.800003,80.0,78.0
20160816203000,180.0,182.399994,60.799998,52,73.599998,100,77.199997,80.0,78.0
20160816204500,180.0,182.399994,60.799998,52,76.199997,100,77.300003,80.0,78.0
20160816210000,180.0,189.0,63.0,52,81.699997,100,77.5,80.0,78.0
20160816211500,180.0,189.0,63.0,52,75.900002,100,77.699997,80.0,78.0
20160816213000,180.0,189.0,63.0,52,75.900002,100,77.800003,80.0,78.0
20160816214500,180.0,189.0,63.0,52,83.400002,100,77.900002,80.0,78.0
20160816220000,180.0,189.0,63.0,52,75.900002,100,78.0,80.0,78.0
20160816221500,180.0,189.0,63.0,51,56.0,100,77.400002,80.0,78.0
20160816223000,180.0,184.800003,61.600001,51,73.0,100,76.800003,80.0,78.0
20160816224500,180.0,187.199997,62.399999,51,74.300003,100,77.099998,80.0,78.0
20160816230000,180.0,187.199997,62.399999,51,74.300003,100,77.300003,80.0,78.0
20160816231500,180.0,184.199997,61.399999,51,84.699997,100,77.5,80.0,78.0
20160816233000,180.0,187.199997,62.399999,51,76.400002,100,77.699997,80.0,78.0
20160816234500,180.0,184.800003,61.600001,51,86.800003,100,77.800003,80.0,78.0
20160817000000,180.0,184.800003,61.600001,51,76.400002,100,77.900002,80.0,78.0
20160817001500,180.0,184.800003,61.600001,51,85.599998,100,78.0,80.0,78.0
20160817003000,180.0,184.800003,61.600001,51,69.599998,100,76.5,80.0,78.0
20160817004500,180.0,184.800003,61.600001,51,72.900002,100,77.0,80.0,78.0
20160817010000,180.0,181.199997,60.399999,51,77.300003,100,77.199997,80.0,78.0
20160817011500,180.0,181.199997,60.399999,51,75.900002,100,77.400002,80.0,78.0
20160817013000,180.0,178.800003,59.600001,51,85.199997,100,77.5,80.0,78.0
20160817014500,180.0,178.800003,59.600001,51,80.699997,100,77.699997,80.0,78.0
20160817020000,180.0,178.800003,59.600001,51,77.300003,100,77.800003,80.0,78.0
20160817021500,180.0,178.800003,59.600001,51,88.0,100,77.900002,80.0,78.0
20160817023000,180.0,178.800003,59.600001,51,77.300003,100,77.900002,80.0,78.0
20160817024500,180.0,178.800003,59.600001,51,68.5,0,78.099998,80.0,78.0
20160817030000,180.0,175.800003,58.600001,51,71.5,100,76.5,80.0,78.0
20160817031500,180.0,178.199997,59.399999,51,74.900002,100,77.099998,80.0,78.0
20160817033000,180.0,175.800003,58.600001,51,78.800003,100,77.199997,80.0,78.0
20160817034500,180.0,175.800003,58.600001,51,77.800003,100,77.400002,80.0,78.0
20160817040000,180.0,175.800003,58.600001,51,85.400002,100,77.5,80.0,78.0
20160817041500,180.0,178.199997,59.399999,51,76.400002,100,77.599998,80.0,78.0
20160817043000,180.0,174.0,58.0,51,83.599998,100,77.699997,80.0,78.0
20160817044500,180.0,178.800003,59.600001,51,76.400002,100,77.699997,80.0,78.0
20160817050000,180.0,183.0,61.0,51,81.5,100,77.699997,80.0,78.0
20160817051500,180.0,183.0,61.0,51,84.900002,100,77.699997,80.0,78.0
20160817053000,180.0,183.0,61.0,51,75.900002,100,77.800003,80.0,78.0
20160817054500,180.0,183.0,61.0,51,80.0,100,77.800003,80.0,78.0
20160817060000,180.0,183.0,61.0,51,75.300003,100,77.800003,80.0,78.0
20160817061500,180.0,187.800003,62.600001,51,75.300003,100,77.699997,80.0,78.0
20160817063000,180.0,187.800003,62.600001,51,81.900002,100,77.699997,80.0,78.0
20160817064500,180.0,190.800003,63.600001,51,81.0,100,77.800003,80.0,78.0
20160817070000,180.0,190.800003,63.600001,51,77.699997,100,77.800003,80.0,78.0
20160817071500,180.0,186.600006,62.200002,51,75.300003,100,77.699997,80.0,78.0
20160817073000,180.0,186.600006,62.200002,51,80.599998,100,77.699997,80.0,78.0
20160817074500,180.0,186.600006,62.200002,51,77.800003,100,77.800003,80.0,78.0
20160817080000,180.0,186.600006,62.200002,51,77.800003,100,77.699997,80.0,78.0
20160817081500,180.0,186.600006,62.200002,51,76.800003,100,77.800003,80.0,78.0
20160817083000,180.0,183.600006,61.200002,51,76.800003,100,77.800003,80.0,78.0
20160817084500,180.0,183.600006,61.200002,51,76.800003,100,77.800003,80.0,78.0
20160817090000,180.0,183.600006,61.200002,51,75.900002,100,77.900002,80.0,78.0
20160817091500,180.0,183.600006,61.200002,51,77.400002,100,77.800003,80.0,78.0
20160817093000,180.0,183.600006,61.200002,51,74.400002,100,77.699997,80.0,78.0
20160817094500,180.0,186.600006,62.200002,51,75.400002,100,77.800003,80.0,78.0
20160817100000,180.0,186.600006,62.200002,51,75.400002,100,77.800003,80.0,78.0
20160817101500,180.0,186.600006,62.200002,47,75.400002,100,77.900002,80.0,78.0
20160817103000,180.0,186.600006,62.200002,47,75.400002,100,77.900002,80.0,78.0
20160817104500,180.0,183.600006,61.200002,47,72.5,100,77.699997,80.0,78.0
20160817110000,180.0,186.600006,62.200002,47,80.599998,100,77.300003,80.0,78.0
20160817111500,180.0,181.800003,60.600001,47,74.800003,100,77.599998,80.0,78.0
20160817113000,180.0,189.600006,63.200002,47,74.0,100,77.599998,80.0,78.0
20160817114500,180.0,189.600006,63.200002,47,80.5,100,77.800003,80.0,78.0
20160817120000,180.0,189.600006,63.200002,47,75.800003,100,77.900002,80.0,78.0
20160817121500,180.0,187.199997,62.399999,47,75.800003,100,78.0,80.0,78.0
20160817123000,180.0,184.800003,61.600001,47,72.0,0,78.099998,80.0,78.0
20160817124500,180.0,187.199997,62.399999,47,70.800003,100,76.5,80.0,78.0
20160817130000,180.0,187.199997,62.399999,47,78.400002,100,77.099998,80.0,78.0
20160817131500,180.0,187.199997,62.399999,47,78.400002,100,77.400002,80.0,78.0
20160817133000,180.0,180.0,60.0,47,73.5,100,77.5,80.0,78.0
20160817134500,180.0,180.0,60.0,47,74.400002,100,77.699997,80.0,78.0
20160817140000,180.0,173.399994,57.799998,47,74.400002,100,77.800003,80.0,78.0
20160817141500,180.0,173.399994,57.799998,47,74.400002,100,77.900002,80.0,78.0
20160817143000,180.0,175.199997,58.399999,47,74.400002,100,78.0,80.0,78.0
20160817144500,180.0,175.199997,58.399999,47,57.200001,0,77.800003,80.0,78.0
20160817150000,180.0,175.199997,58.399999,47,72.900002,100,76.599998,80.0,78.0
20160817151500,180.0,175.199997,58.399999,47,72.900002,100,77.199997,80.0,78.0
20160817153000,180.0,175.199997,58.399999,47,72.900002,100,77.5,80.0,78.0
20160817154500,180.0,175.199997,58.399999,47,72.900002,100,77.5,80.0,78.0
20160817160000,180.0,178.800003,59.600001,47,72.900002,100,77.699997,80.0,78.0
20160817161500,180.0,178.800003,59.600001,47,80.300003,100,77.800003,80.0,78.0
20160817163000,180.0,178.800003,59.600001,47,83.099998,100,77.900002,80.0,78.0
20160817164500,180.0,181.199997,60.399999,47,57.200001,100,77.099998,80.0,78.0
20160817170000,180.0,181.199997,60.399999,47,74.5,100,77.0,80.0,78.0
20160817171500,180.0,178.199997,59.399999,47,74.5,100,77.5,80.0,78.0
20160817173000,180.0,178.199997,59.399999,47,73.5,100,77.599998,80.0,78.0
20160817174500,180.0,178.199997,59.399999,47,73.5,100,77.699997,80.0,78.0
20160817180000,180.0,178.199997,59.399999,47,73.5,100,77.699997,80.0,78.0
20160817181500,180.0,178.199997,59.399999,47,72.5,100,77.699997,80.0,78.0
20160817183000,180.0,178.199997,59.399999,47,72.5,100,77.699997,80.0,78.0
20160817184500,180.0,178.199997,59.399999,47,79.699997,100,77.699997,80.0,78.0
20160817190000,180.0,174.0,58.0,47,78.300003,100,77.699997,80.0,78.0
20160817191500,180.0,172.199997,57.399999,47,74.400002,100,77.800003,80.0,78.0
20160817193000,180.0,172.199997,57.399999,47,73.0,100,77.900002,80.0,78.0
20160817194500,180.0,169.199997,56.399999,47,73.0,100,77.900002,80.0,78.0
20160817200000,180.0,171.0,57.0,48,79.099998,100,77.900002,80.0,78.0
20160817201500,180.0,171.0,57.0,48,80.599998,100,77.900002,80.0,78.0
20160817203000,180.0,172.800003,57.600001,48,74.900002,100,77.900002,80.0,78.0
20160817204500,180.0,172.800003,57.600001,48,72.900002,100,78.0,80.0,78.0
20160817210000,180.0,171.0,57.0,48,81.5,100,77.900002,80.0,78.0
20160817211500,180.0,172.800003,57.600001,48,74.400002,100,78.0,80.0,78.0
20160817213000,180.0,175.199997,58.399999,48,72.5,100,78.0,80.0,78.0
20160817214500,180.0,173.399994,57.799998,48,72.5,100,77.900002,80.0,78.0
20160817220000,180.0,173.399994,57.799998,48,77.199997,100,77.900002,80.0,78.0
20160817221500,180.0,173.399994,57.799998,48,79.300003,100,77.900002,80.0,78.0
20160817223000,180.0,175.199997,58.399999,48,74.0,100,77.900002,80.0,78.0
20160817224500,180.0,173.399994,57.799998,48,76.699997,100,77.900002,80.0,78.0
20160817230000,180.0,175.800003,58.600001,48,75.400002,100,77.900002,80.0,78.0
20160817231500,180.0,175.800003,58.600001,48,72.5,100,77.900002,80.0,78.0
20160817233000,180.0,173.399994,57.799998,48,79.300003,100,77.900002,80.0,78.0
20160817234500,180.0,173.399994,57.799998,48,74.0,100,77.900002,80.0,78.0
20160818000000,180.0,173.399994,57.799998,49,72.5,100,77.800003,80.0,78.0
20160818001500,180.0,173.399994,57.799998,49,81.099998,100,77.800003,80.0,78.0
20160818003000,180.0,173.399994,57.799998,49,74.0,100,77.800003,80.0,78.0
20160818004500,180.0,173.399994,57.799998,49,75.300003,100,77.800003,80.0,78.0
20160818010000,180.0,173.399994,57.799998,49,75.300003,100,77.699997,80.0,78.0
20160818011500,180.0,173.399994,57.799998,49,73.400002,100,77.699997,80.0,78.0
20160818013000,180.0,173.399994,57.799998,49,77.300003,100,77.699997,80.0,78.0
20160818014500,180.0,173.399994,57.799998,49,74.0,100,77.699997,80.0,78.0
20160818020000,180.0,177.600006,59.200002,49,80.300003,100,77.699997,80.0,78.0
20160818021500,180.0,177.600006,59.200002,49,77.099998,100,77.800003,80.0,78.0
20160818023000,180.0,177.600006,59.200002,49,74.400002,100,77.900002,80.0,78.0
20160818024500,180.0,177.600006,59.200002,49,83.800003,100,77.900002,80.0,78.0
20160818030000,180.0,177.600006,59.200002,49,75.400002,100,77.900002,80.0,78.0
20160818031500,180.0,177.600006,59.200002,49,82.0,100,77.900002,80.0,78.0
20160818033000,180.0,177.600006,59.200002,49,75.900002,100,78.0,80.0,78.0
20160818034500,180.0,177.600006,59.200002,49,75.900002,100,78.0,80.0,78.0
20160818040000,180.0,177.600006,59.200002,49,56.400002,100,77.400002,80.0,78.0
20160818041500,180.0,179.399994,59.799998,49,72.0,100,76.900002,80.0,78.0
20160818043000,180.0,179.399994,59.799998,49,72.0,100,77.099998,80.0,78.0
20160818044500,180.0,191.399994,63.799998,48,86.400002,100,77.300003,80.0,78.0
20160818050000,180.0,183.600006,61.200002,47,77.300003,100,77.5,80.0,78.0
20160818051500,180.0,189.0,63.0,47,83.5,100,77.599998,80.0,78.0
20160818053000,180.0,189.0,63.0,47,75.0,100,77.699997,80.0,78.0
20160818054500,180.0,189.0,63.0,47,84.300003,100,77.599998,80.0,78.0
20160818060000,180.0,189.0,63.0,47,74.400002,100,77.5,80.0,78.0
20160818061500,180.0,189.0,63.0,47,82.099998,100,77.599998,80.0,78.0
20160818063000,180.0,189.0,63.0,47,74.900002,100,77.599998,80.0,78.0
20160818064500,180.0,189.0,63.0,47,80.699997,100,77.5,80.0,78.0
20160818070000,180.0,183.600006,61.200002,47,74.900002,100,77.699997,80.0,78.0
20160818071500,180.0,183.600006,61.200002,47,82.199997,100,77.699997,80.0,78.0
20160818073000,180.0,173.399994,57.799998,49,77.300003,100,77.800003,80.0,78.0
20160818074500,180.0,173.399994,57.799998,49,78.599998,100,77.900002,80.0,78.0
20160818080000,180.0,178.199997,59.399999,49,80.400002,100,77.900002,80.0,78.0
20160818081500,180.0,178.199997,59.399999,49,76.800003,100,78.0,80.0,78.0
20160818083000,180.0,178.199997,59.399999,49,76.800003,100,78.0,80.0,78.0
20160818084500,180.0,178.199997,59.399999,49,56.799999,100,76.900002,80.0,78.0
20160818090000,180.0,173.399994,57.799998,49,74.0,100,76.900002,80.0,78.0
20160818091500,180.0,173.399994,57.799998,49,74.800003,100,77.099998,80.0,78.0
20160818093000,180.0,173.399994,57.799998,49,80.0,100,77.300003,80.0,78.0
20160818094500,180.0,173.399994,57.799998,49,80.0,100,77.400002,80.0,78.0
20160818100000,180.0,173.399994,57.799998,49,80.0,100,77.5,80.0,78.0
20160818101500,180.0,173.399994,57.799998,49,85.800003,100,77.5,80.0,78.0
20160818103000,180.0,284.399994,94.799998,75,60.099998,0,77.099998,72.800003,69.800003
20160818104500,180.0,288.600006,96.200002,76,56.5,0,74.699997,72.800003,69.800003
20160818110000,180.0,292.799988,97.599996,76,56.5,0,73.400002,72.800003,69.800003
20160818111500,180.0,267.600006,89.200002,68,56.5,0,72.800003,72.800003,69.800003
20160818113000,180.0,235.199997,78.399999,61,56.5,0,72.300003,72.800003,69.800003
20160818114500,180.0,205.800003,68.600001,53,56.5,0,72.199997,72.800003,69.800003
20160818120000,180.0,184.199997,61.399999,47,56.5,0,72.0,72.800003,69.800003
20160818121500,180.0,186.600006,62.200002,47,55.900002,0,71.800003,72.800003,69.800003
20160818123000,180.0,186.600006,62.200002,47,55.900002,0,71.599998,72.800003,69.800003
20160818124500,180.0,186.600006,62.200002,47,55.900002,0,71.400002,72.800003,69.800003
20160818130000,180.0,186.600006,62.200002,47,55.900002,0,71.300003,72.800003,69.800003
20160818131500,180.0,183.600006,61.200002,47,55.900002,0,71.199997,72.800003,69.800003
20160818133000,180.0,183.600006,61.200002,47,55.900002,0,71.0,72.800003,69.800003
20160818134500,180.0,181.199997,60.399999,47,55.900002,0,70.800003,72.800003,69.800003
20160818140000,180.0,190.199997,63.399999,48,55.900002,0,70.699997,72.699997,69.699997
20160818141500,180.0,187.199997,62.399999,47,55.900002,0,70.5,72.699997,69.699997
20160818143000,180.0,187.199997,62.399999,47,55.900002,0,70.5,72.699997,69.699997
20160818144500,180.0,187.199997,62.399999,47,55.900002,0,70.400002,72.699997,69.699997
20160818150000,180.0,187.199997,62.399999,47,55.900002,0,70.300003,72.699997,69.699997
20160818151500,180.0,187.199997,62.399999,47,55.900002,0,70.199997,72.5,69.5
20160818153000,180.0,187.199997,62.399999,47,55.900002,0,70.099998,72.400002,69.400002
20160818154500,180.0,184.199997,61.399999,47,55.900002,0,70.0,72.400002,69.400002
20160818160000,180.0,186.600006,62.200002,47,55.900002,0,69.900002,72.300003,69.300003
20160818161500,180.0,186.600006,62.200002,47,55.900002,0,69.900002,72.300003,69.300003
20160818163000,180.0,174.0,58.0,49,55.900002,0,69.800003,72.300003,69.300003
20160818164500,180.0,174.0,58.0,49,55.900002,0,69.800003,72.300003,69.300003
20160818170000,180.0,169.199997,56.399999,49,55.900002,0,69.800003,72.300003,69.300003
20160818171500,180.0,173.399994,57.799998,49,55.900002,0,69.699997,72.300003,69.300003
20160818173000,180.0,173.399994,57.799998,49,55.900002,0,69.699997,72.300003,69.300003
20160818174500,180.0,173.399994,57.799998,49,55.900002,0,69.699997,72.300003,69.300003
20160818180000,180.0,173.399994,57.799998,49,55.900002,0,69.699997,72.300003,69.300003
20160818181500,180.0,171.0,57.0,49,55.900002,0,69.599998,72.300003,69.300003
20160818183000,180.0,171.0,57.0,49,55.900002,0,69.599998,72.300003,69.300003
20160818184500,180.0,171.0,57.0,49,55.900002,0,69.5,72.300003,69.300003
20160818190000,180.0,174.0,58.0,49,55.900002,0,69.400002,72.300003,69.300003
20160818191500,180.0,174.0,58.0,49,55.900002,0,69.300003,72.300003,69.300003
20160818193000,180.0,174.0,58.0,49,55.900002,0,69.300003,72.300003,69.300003
20160818194500,180.0,190.199997,63.399999,48,55.900002,0,69.199997,72.300003,69.300003
20160818200000,180.0,190.199997,63.399999,48,55.900002,0,69.099998,72.300003,69.300003
20160818201500,180.0,190.199997,63.399999,48,55.900002,0,69.099998,72.300003,69.300003
20160818203000,180.0,186.600006,62.200002,48,54.299999,100,68.900002,72.300003,69.300003
20160818204500,180.0,186.600006,62.200002,48,54.299999,100,68.699997,72.300003,69.300003
20160818210000,180.0,189.0,63.0,48,55.099998,100,68.699997,72.300003,69.300003
20160818211500,180.0,186.600006,62.200002,48,56.200001,100,68.699997,72.300003,69.300003
20160818213000,180.0,186.600006,62.200002,48,66.800003,100,69.5,72.300003,69.300003
20160818214500,180.0,189.0,63.0,48,55.599998,0,69.199997,72.300003,69.300003
20160818220000,180.0,189.0,63.0,48,55.599998,100,68.900002,72.300003,69.300003
20160818221500,180.0,189.0,63.0,48,55.599998,100,68.800003,72.300003,69.300003
20160818223000,180.0,189.0,63.0,48,55.599998,100,68.800003,72.300003,69.300003
20160818224500,180.0,189.0,63.0,47,56.299999,100,68.800003,72.300003,69.300003
20160818230000,180.0,189.0,63.0,47,56.299999,100,68.800003,72.300003,69.300003
20160818231500,180.0,189.0,63.0,47,64.800003,100,69.0,72.300003,69.300003
20160818233000,180.0,189.0,63.0,47,62.799999,100,69.5,72.300003,69.300003
20160818234500,180.0,189.0,63.0,47,56.400002,0,69.300003,72.300003,69.300003
20160819000000,180.0,189.0,63.0,47,56.400002,0,69.099998,72.300003,69.300003
20160819001500,180.0,189.0,63.0,47,56.400002,100,68.900002,72.300003,69.300003
20160819003000,180.0,189.0,63.0,47,56.400002,100,68.800003,72.300003,69.300003
20160819004500,180.0,189.0,63.0,47,56.400002,100,68.699997,72.300003,69.300003
20160819010000,180.0,189.0,63.0,47,56.400002,100,68.699997,72.300003,69.300003
20160819011500,180.0,189.0,63.0,47,67.300003,100,69.199997,72.300003,69.300003
20160819013000,180.0,189.0,63.0,47,56.400002,0,69.400002,72.300003,69.300003
20160819014500,180.0,189.0,63.0,47,56.400002,0,69.099998,72.300003,69.300003
20160819020000,180.0,189.0,63.0,47,56.400002,100,68.800003,72.300003,69.300003
20160819021500,180.0,184.800003,61.600001,47,56.400002,100,68.699997,72.300003,69.300003
20160819023000,180.0,187.800003,62.600001,47,56.400002,100,68.599998,72.300003,69.300003
20160819024500,180.0,187.800003,62.600001,47,66.0,100,69.0,72.300003,69.300003
20160819030000,180.0,184.800003,61.600001,47,63.200001,100,69.400002,72.300003,69.300003
20160819031500,180.0,184.800003,61.600001,47,56.0,0,69.300003,72.300003,69.300003
20160819033000,180.0,184.800003,61.600001,47,56.0,100,68.900002,72.300003,69.300003
20160819034500,180.0,184.800003,61.600001,47,56.0,100,68.699997,72.300003,69.300003
20160819040000,180.0,184.800003,61.600001,47,56.0,100,68.699997,72.300003,69.300003
20160819041500,180.0,184.800003,61.600001,47,61.900002,100,68.599998,72.300003,69.300003
20160819043000,180.0,184.800003,61.600001,47,69.699997,100,69.400002,72.300003,69.300003
20160819044500,180.0,187.800003,62.600001,47,55.900002,0,69.199997,72.300003,69.300003
20160819050000,180.0,184.199997,61.399999,47,55.900002,100,69.099998,72.300003,69.300003
20160819051500,180.0,184.199997,61.399999,47,55.900002,100,68.800003,72.300003,69.300003
20160819053000,180.0,187.199997,62.399999,47,55.900002,100,68.699997,72.300003,69.300003
20160819054500,180.0,184.800003,61.600001,47,55.900002,100,68.599998,72.300003,69.300003
20160819060000,180.0,188.399994,62.799998,47,65.800003,100,69.199997,72.300003,69.300003
20160819061500,180.0,183.600006,61.200002,47,56.400002,0,69.599998,72.300003,69.300003
20160819063000,180.0,183.600006,61.200002,47,56.400002,100,69.0,72.300003,69.300003
20160819064500,180.0,187.199997,62.399999,47,56.400002,100,68.800003,72.300003,69.300003
20160819070000,180.0,184.800003,61.600001,47,56.400002,100,68.699997,72.300003,69.300003
20160819071500,180.0,184.800003,61.600001,47,56.400002,100,68.599998,72.300003,69.300003
20160819073000,180.0,184.800003,61.600001,47,67.300003,100,69.199997,72.300003,69.300003
20160819074500,180.0,184.800003,61.600001,47,56.799999,0,69.599998,72.300003,69.300003
20160819080000,180.0,174.0,58.0,49,56.200001,0,69.099998,72.300003,69.300003
20160819081500,180.0,174.0,58.0,49,56.200001,100,68.900002,72.300003,69.300003
20160819083000,180.0,174.0,58.0,49,56.200001,100,68.800003,72.300003,69.300003
20160819084500,180.0,174.0,58.0,49,56.200001,100,68.699997,72.300003,69.300003
20160819090000,180.0,174.0,58.0,49,63.599998,100,68.699997,72.300003,69.300003
20160819091500,180.0,174.0,58.0,49,62.0,100,69.099998,72.300003,69.300003
20160819093000,180.0,177.600006,59.200002,49,61.200001,100,69.199997,72.300003,69.300003
20160819094500,180.0,177.600006,59.200002,49,60.0,100,69.199997,72.300003,69.300003
20160819100000,180.0,177.600006,59.200002,49,59.200001,100,69.199997,72.300003,69.300003
20160819101500,180.0,177.600006,59.200002,49,58.0,100,69.099998,72.300003,69.300003
20160819103000,180.0,175.800003,58.600001,49,58.0,100,68.900002,72.300003,69.300003
20160819104500,180.0,178.800003,59.600001,49,58.0,100,68.900002,72.300003,69.300003
20160819110000,180.0,178.800003,59.600001,49,58.0,100,68.900002,72.300003,69.300003
20160819111500,180.0,178.800003,59.600001,49,58.0,100,68.900002,72.300003,69.300003
20160819113000,180.0,178.800003,59.600001,49,66.199997,100,69.5,72.300003,69.300003
20160819114500,180.0,178.800003,59.600001,49,56.400002,0,69.300003,72.300003,69.300003
20160819120000,180.0,178.800003,59.600001,49,56.400002,100,69.0,72.300003,69.300003
20160819121500,180.0,178.800003,59.600001,49,56.400002,100,68.900002,72.300003,69.300003
20160819123000,180.0,178.800003,59.600001,49,56.400002,100,68.800003,72.300003,69.300003
20160819124500,180.0,178.800003,59.600001,49,56.400002,100,68.800003,72.300003,69.300003
20160819130000,180.0,178.800003,59.600001,49,56.400002,100,68.800003,72.300003,69.300003
20160819131500,180.0,178.800003,59.600001,49,56.400002,100,68.900002,72.300003,69.300003
20160819133000,180.0,178.800003,59.600001,49,56.400002,100,68.900002,72.300003,69.300003
20160819134500,180.0,178.800003,59.600001,49,61.200001,100,69.300003,72.300003,69.300003
20160819140000,180.0,178.800003,59.600001,49,56.400002,0,69.599998,72.300003,69.300003
20160819141500,180.0,178.800003,59.600001,49,56.400002,0,69.300003,72.300003,69.300003
20160819143000,180.0,186.600006,62.200002,47,56.400002,0,69.199997,72.300003,69.300003
20160819144500,180.0,186.600006,62.200002,47,56.400002,0,69.199997,72.300003,69.300003
20160819150000,180.0,186.600006,62.200002,47,56.400002,0,69.199997,72.300003,69.300003
20160819151500,180.0,182.399994,60.799998,47,56.400002,0,69.199997,72.300003,69.300003
20160819153000,180.0,182.399994,60.799998,47,56.400002,0,69.300003,72.300003,69.300003
20160819154500,180.0,182.399994,60.799998,47,56.400002,0,69.199997,72.300003,69.300003
20160819160000,180.0,172.800003,57.600001,49,56.400002,0,69.199997,72.300003,69.300003
20160819161500,180.0,170.399994,56.799998,49,56.400002,0,69.300003,72.300003,69.300003
20160819163000,180.0,186.600006,62.200002,49,56.400002,0,69.199997,72.300003,69.300003
20160819164500,180.0,190.800003,63.600001,49,56.400002,0,69.199997,72.300003,69.300003
20160819170000,180.0,183.600006,61.200002,48,56.400002,0,69.099998,72.300003,69.300003
20160819171500,180.0,189.600006,63.200002,48,56.400002,100,69.0,72.300003,69.300003
20160819173000,180.0,189.600006,63.200002,48,56.400002,100,69.0,72.300003,69.300003
20160819174500,180.0,189.600006,63.200002,48,55.599998,100,68.900002,72.300003,69.300003
20160819180000,180.0,189.600006,63.200002,48,55.599998,100,68.800003,72.300003,69.300003
20160819181500,180.0,170.399994,56.799998,53,55.599998,100,68.900002,72.300003,69.300003
20160819183000,180.0,172.800003,57.600001,53,55.599998,100,68.900002,72.300003,69.300003
20160819184500,180.0,190.800003,63.600001,53,56.299999,100,68.900002,72.300003,69.300003
20160819190000,180.0,190.800003,63.600001,49,56.299999,100,68.900002,72.300003,69.300003
20160819191500,180.0,187.199997,62.399999,49,63.200001,100,69.400002,72.300003,69.300003
20160819193000,180.0,187.199997,62.399999,49,56.299999,0,69.300003,72.300003,69.300003
20160819194500,180.0,184.800003,61.600001,49,56.299999,0,69.099998,72.300003,69.300003
20160819200000,180.0,184.800003,61.600001,49,55.599998,100,68.900002,72.300003,69.300003
20160819201500,180.0,187.199997,62.399999,49,55.599998,100,68.800003,72.300003,69.300003
20160819203000,180.0,190.199997,63.399999,49,56.299999,100,68.800003,72.300003,69.300003
20160819204500,180.0,187.199997,62.399999,49,56.299999,100,68.800003,72.300003,69.300003
20160819210000,180.0,187.199997,62.399999,49,58.299999,100,68.699997,72.300003,69.300003
20160819211500,180.0,184.800003,61.600001,49,62.799999,100,69.300003,72.300003,69.300003
20160819213000,180.0,189.0,63.0,49,56.799999,0,69.599998,72.300003,69.300003
20160819214500,180.0,186.600006,62.200002,49,56.0,0,69.099998,72.300003,69.300003
20160819220000,180.0,186.600006,62.200002,49,56.0,100,68.900002,72.300003,69.300003
20160819221500,180.0,186.600006,62.200002,49,56.0,100,68.800003,72.300003,69.300003
20160819223000,180.0,186.600006,62.200002,49,56.0,100,68.699997,72.300003,69.300003
20160819224500,180.0,186.600006,62.200002,49,56.0,100,68.599998,72.300003,69.300003
20160819230000,180.0,186.600006,62.200002,49,64.099998,100,69.099998,72.300003,69.300003
20160819231500,180.0,186.600006,62.200002,49,62.400002,100,69.400002,72.300003,69.300003
20160819233000,180.0,189.600006,63.200002,49,56.0,0,69.400002,72.300003,69.300003
20160819234500,180.0,189.600006,63.200002,48,56.0,100,69.0,72.300003,69.300003
20160820000000,180.0,189.600006,63.200002,48,56.0,100,68.800003,72.300003,69.300003
20160820001500,180.0,189.600006,63.200002,48,56.0,100,68.699997,72.300003,69.300003
20160820003000,180.0,189.600006,63.200002,48,56.0,100,68.599998,72.300003,69.300003
20160820004500,180.0,187.199997,62.399999,48,66.300003,100,69.099998,72.300003,69.300003
20160820010000,180.0,187.199997,62.399999,48,56.400002,0,69.5,72.300003,69.300003
20160820011500,180.0,187.199997,62.399999,48,56.400002,100,68.900002,72.300003,69.300003
20160820013000,180.0,187.199997,62.399999,47,56.400002,100,68.800003,72.300003,69.300003
20160820014500,180.0,187.199997,62.399999,47,56.400002,100,68.699997,72.300003,69.300003
20160820020000,180.0,187.199997,62.399999,47,56.400002,100,68.599998,72.300003,69.300003
20160820021500,180.0,187.199997,62.399999,47,71.5,100,69.199997,72.300003,69.300003
20160820023000,180.0,187.199997,62.399999,47,56.0,0,69.400002,72.300003,69.300003
20160820024500,180.0,187.199997,62.399999,47,56.0,100,68.900002,72.300003,69.300003
20160820030000,180.0,187.199997,62.399999,47,56.0,100,68.699997,72.300003,69.300003
20160820031500,180.0,184.199997,61.399999,47,56.0,100,68.599998,72.300003,69.300003
20160820033000,180.0,187.800003,62.600001,47,69.099998,100,68.699997,72.300003,69.300003
20160820034500,180.0,187.800003,62.600001,47,67.300003,100,69.400002,72.300003,69.300003
20160820040000,180.0,184.199997,61.399999,47,56.0,0,69.199997,72.300003,69.300003
20160820041500,180.0,187.199997,62.399999,47,56.0,100,68.800003,72.300003,69.300003
20160820043000,180.0,187.199997,62.399999,47,56.0,100,68.699997,72.300003,69.300003
20160820044500,180.0,187.199997,62.399999,47,56.0,100,68.599998,72.300003,69.300003
20160820050000,180.0,187.199997,62.399999,47,67.699997,100,69.0,72.300003,69.300003
20160820051500,180.0,187.199997,62.399999,47,58.0,0,69.599998,72.300003,69.300003
20160820053000,180.0,187.199997,62.399999,47,56.0,0,69.099998,72.300003,69.300003
