PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160901083000,180.0,177.600006,59.200002,51,56.299999,0,68.199997,70.400002,67.400002
20160901084500,180.0,177.600006,59.200002,51,56.299999,0,68.199997,70.400002,67.400002
20160901090000,180.0,181.199997,60.399999,52,56.299999,0,68.400002,70.400002,67.400002
20160901091500,180.0,181.199997,60.399999,52,56.299999,0,68.400002,70.400002,67.400002
20160901093000,180.0,181.199997,60.399999,52,56.299999,0,68.300003,70.400002,67.400002
20160901094500,180.0,183.600006,61.200002,52,71.5,100,68.699997,72.699997,69.699997
20160901100000,180.0,183.600006,61.200002,52,80.599998,100,69.699997,73.099998,70.099998
20160901101500,180.0,183.600006,61.200002,52,77.400002,100,70.400002,73.099998,70.099998
20160901103000,180.0,187.199997,62.399999,52,56.400002,0,70.800003,73.099998,70.099998
20160901104500,180.0,184.800003,61.600001,52,56.400002,0,70.800003,73.099998,70.099998
20160901110000,180.0,187.199997,62.399999,52,56.400002,0,70.699997,73.199997,70.199997
20160901111500,180.0,187.199997,62.399999,52,56.400002,0,70.800003,73.5,70.5
20160901113000,180.0,183.600006,61.200002,52,56.400002,0,70.699997,73.5,70.5
20160901114500,180.0,183.600006,61.200002,52,56.400002,0,70.5,73.5,70.5
20160901120000,180.0,187.800003,62.600001,52,56.400002,0,70.800003,73.5,70.5
20160901121500,180.0,187.800003,62.600001,52,56.400002,0,70.699997,73.5,70.5
20160901123000,180.0,187.800003,62.600001,52,56.400002,0,70.699997,73.5,70.5
20160901124500,180.0,187.800003,62.600001,52,56.400002,100,70.300003,73.5,70.5
20160901130000,180.0,184.199997,61.399999,52,56.400002,0,70.5,73.5,70.5
20160901131500,180.0,184.199997,61.399999,52,55.700001,0,70.400002,73.5,70.5
20160901133000,180.0,186.600006,62.200002,52,55.700001,100,70.199997,73.5,70.5
20160901134500,180.0,182.399994,60.799998,52,55.700001,100,70.0,73.5,70.5
20160901140000,180.0,182.399994,60.799998,52,56.299999,100,70.0,73.5,70.5
20160901141500,180.0,182.399994,60.799998,52,56.299999,100,70.0,73.5,70.5
20160901143000,180.0,182.399994,60.799998,52,57.099998,100,69.900002,73.5,70.5
20160901144500,180.0,182.399994,60.799998,52,62.799999,100,70.400002,73.5,70.5
20160901150000,180.0,182.399994,60.799998,52,56.799999,0,71.199997,73.5,70.5
20160901151500,180.0,182.399994,60.799998,52,56.799999,0,71.5,73.5,70.5
20160901153000,180.0,182.399994,60.799998,52,56.799999,0,71.300003,73.5,70.5
20160901154500,180.0,182.399994,60.799998,52,56.799999,0,71.599998,73.5,70.5
20160901160000,180.0,182.399994,60.799998,52,56.799999,0,71.199997,73.5,70.5
20160901161500,180.0,182.399994,60.799998,52,56.0,0,71.300003,73.5,70.5
20160901163000,180.0,182.399994,60.799998,52,56.0,0,71.199997,73.5,70.5
20160901164500,180.0,182.399994,60.799998,52,56.0,0,71.099998,73.5,70.5
20160901170000,180.0,182.399994,60.799998,52,56.0,0,71.0,73.5,70.5
20160901171500,180.0,182.399994,60.799998,52,56.0,0,70.800003,73.5,70.5
20160901173000,180.0,182.399994,60.799998,52,56.0,0,70.400002,73.5,70.5
20160901174500,180.0,182.399994,60.799998,52,56.0,100,70.199997,73.5,70.5
20160901180000,180.0,182.399994,60.799998,52,56.0,100,70.0,73.5,70.5
20160901181500,180.0,182.399994,60.799998,52,56.0,100,69.900002,73.5,70.5
20160901183000,180.0,182.399994,60.799998,52,56.0,100,69.800003,73.5,70.5
20160901184500,180.0,182.399994,60.799998,52,68.199997,100,70.300003,73.5,70.5
20160901190000,180.0,184.800003,61.600001,52,56.400002,0,70.699997,73.5,70.5
20160901191500,180.0,181.199997,60.399999,52,56.400002,100,70.199997,73.5,70.5
20160901193000,180.0,181.199997,60.399999,52,56.400002,100,70.0,73.5,70.5
20160901194500,180.0,181.199997,60.399999,52,56.400002,100,69.800003,73.5,70.5
20160901200000,180.0,178.800003,59.600001,52,59.900002,100,69.800003,73.5,70.5
20160901201500,180.0,178.800003,59.600001,52,70.099998,100,70.5,73.5,70.5
20160901203000,180.0,178.800003,59.600001,52,56.400002,0,70.400002,73.5,70.5
20160901204500,180.0,177.0,59.0,52,56.400002,100,70.099998,73.5,70.5
20160901210000,180.0,177.0,59.0,52,56.400002,100,69.900002,73.5,70.5
20160901211500,180.0,190.800003,63.600001,52,56.400002,100,69.699997,73.5,70.5
20160901213000,180.0,187.800003,62.600001,51,72.400002,100,70.300003,73.5,70.5
20160901214500,180.0,187.800003,62.600001,51,56.599998,0,70.699997,73.5,70.5
20160901220000,180.0,187.800003,62.600001,51,56.0,100,70.0,73.5,70.5
20160901221500,180.0,187.800003,62.600001,51,56.0,100,69.800003,73.599998,70.599998
20160901223000,180.0,187.800003,62.600001,51,69.900002,100,70.099998,73.599998,70.599998
20160901224500,180.0,187.800003,62.600001,51,66.300003,100,70.800003,73.599998,70.599998
20160901230000,180.0,187.800003,62.600001,51,56.0,0,70.400002,73.599998,70.599998
20160901231500,180.0,187.800003,62.600001,51,56.0,100,69.900002,73.599998,70.599998
20160901233000,180.0,184.800003,61.600001,50,56.0,100,69.699997,73.599998,70.599998
20160901234500,180.0,184.800003,61.600001,50,67.5,100,70.5,73.599998,70.599998
20160902000000,180.0,184.800003,61.600001,50,59.799999,0,70.900002,73.599998,70.599998
20160902001500,180.0,184.800003,61.600001,50,56.0,100,70.199997,73.599998,70.599998
20160902003000,180.0,184.800003,61.600001,50,56.0,100,69.800003,73.599998,70.599998
20160902004500,180.0,187.800003,62.600001,50,72.0,100,69.900002,73.599998,70.599998
20160902010000,180.0,187.800003,62.600001,50,66.800003,100,70.699997,73.599998,70.599998
20160902011500,180.0,187.800003,62.600001,50,56.400002,0,70.699997,73.599998,70.599998
20160902013000,180.0,187.800003,62.600001,50,56.400002,100,70.0,73.599998,70.599998
20160902014500,180.0,187.800003,62.600001,50,56.400002,100,69.699997,73.599998,70.599998
20160902020000,180.0,187.800003,62.600001,50,73.0,100,70.199997,73.599998,70.599998
20160902021500,180.0,187.800003,62.600001,50,66.800003,100,70.800003,73.599998,70.599998
20160902023000,180.0,187.800003,62.600001,50,56.0,100,70.199997,73.599998,70.599998
20160902024500,180.0,187.800003,62.600001,50,56.0,100,69.800003,73.599998,70.599998
20160902030000,180.0,187.800003,62.600001,50,67.099998,100,69.800003,73.599998,70.599998
20160902031500,180.0,187.800003,62.600001,50,70.599998,100,70.599998,73.599998,70.599998
20160902033000,180.0,187.800003,62.600001,50,58.400002,0,70.900002,73.599998,70.599998
20160902034500,180.0,184.800003,61.600001,50,56.0,100,70.199997,73.599998,70.599998
20160902040000,180.0,187.800003,62.600001,50,56.0,100,69.800003,73.599998,70.599998
20160902041500,180.0,184.800003,61.600001,50,70.0,100,70.0,73.599998,70.599998
20160902043000,180.0,187.199997,62.399999,50,69.199997,100,70.699997,73.599998,70.599998
20160902044500,180.0,184.800003,61.600001,50,56.799999,0,70.900002,73.599998,70.599998
20160902050000,180.0,187.199997,62.399999,50,56.0,100,70.0,73.599998,70.599998
20160902051500,180.0,187.199997,62.399999,50,56.0,100,69.800003,73.599998,70.599998
20160902053000,180.0,187.199997,62.399999,50,75.800003,100,70.099998,73.599998,70.599998
20160902054500,180.0,187.199997,62.399999,50,69.699997,100,70.699997,73.599998,70.599998
20160902060000,180.0,187.199997,62.399999,50,56.0,0,70.400002,73.599998,70.599998
20160902061500,180.0,187.199997,62.399999,50,56.0,100,69.800003,73.599998,70.599998
20160902063000,180.0,187.199997,62.399999,50,66.699997,100,69.800003,73.599998,70.599998
20160902064500,180.0,187.199997,62.399999,50,66.699997,100,70.5,73.599998,70.599998
20160902070000,180.0,187.199997,62.399999,50,65.800003,100,70.800003,73.599998,70.599998
20160902071500,180.0,187.199997,62.399999,50,56.400002,0,70.599998,73.599998,70.599998
20160902073000,180.0,187.199997,62.399999,50,56.400002,100,69.900002,73.599998,70.599998
20160902074500,180.0,187.199997,62.399999,50,56.400002,100,69.699997,73.599998,70.599998
20160902080000,180.0,187.199997,62.399999,50,67.300003,100,70.300003,73.599998,70.599998
20160902081500,180.0,172.800003,57.600001,51,67.300003,100,70.699997,73.599998,70.599998
20160902083000,180.0,172.800003,57.600001,52,56.400002,0,70.699997,73.599998,70.599998
20160902084500,180.0,172.800003,57.600001,52,56.400002,100,70.0,73.599998,70.599998
20160902090000,180.0,172.800003,57.600001,52,56.400002,100,69.800003,73.599998,70.599998
20160902091500,180.0,169.199997,56.399999,52,70.5,100,70.099998,73.599998,70.599998
20160902093000,180.0,172.800003,57.600001,52,67.699997,100,70.699997,73.599998,70.599998
20160902094500,180.0,172.800003,57.600001,53,56.799999,0,71.199997,73.599998,70.599998
20160902100000,180.0,175.800003,58.600001,53,56.799999,100,70.300003,73.599998,70.599998
20160902101500,180.0,175.800003,58.600001,53,56.799999,100,69.900002,73.599998,70.599998
20160902103000,180.0,175.800003,58.600001,53,56.799999,100,69.800003,73.599998,70.599998
20160902104500,180.0,175.800003,58.600001,53,72.5,100,70.5,73.599998,70.599998
20160902110000,180.0,174.0,58.0,53,58.400002,0,70.900002,73.599998,70.599998
20160902111500,180.0,174.0,58.0,53,56.799999,100,70.300003,73.599998,70.599998
20160902113000,180.0,175.800003,58.600001,53,56.799999,100,70.0,73.599998,70.599998
20160902114500,180.0,172.800003,57.600001,53,56.799999,100,69.800003,73.599998,70.599998
20160902120000,180.0,175.199997,58.399999,53,68.199997,100,70.300003,73.599998,70.599998
20160902121500,180.0,175.199997,58.399999,53,66.300003,100,70.800003,73.599998,70.599998
20160902123000,180.0,175.199997,58.399999,53,56.799999,0,70.5,73.599998,70.599998
20160902124500,180.0,175.199997,58.399999,53,56.799999,100,70.300003,73.599998,70.599998
20160902130000,180.0,175.199997,58.399999,53,56.799999,100,70.0,73.599998,70.599998
20160902131500,180.0,175.199997,58.399999,53,56.799999,100,70.0,73.599998,70.599998
20160902133000,180.0,177.0,59.0,53,56.099998,100,70.0,73.599998,70.599998
20160902134500,180.0,177.0,59.0,53,62.0,100,70.199997,73.599998,70.599998
20160902140000,180.0,177.0,59.0,53,71.5,100,70.599998,73.599998,70.599998
20160902141500,180.0,178.800003,59.600001,53,56.400002,0,70.900002,73.599998,70.599998
20160902143000,180.0,178.800003,59.600001,53,56.400002,0,70.599998,73.599998,70.599998
20160902144500,180.0,178.800003,59.600001,53,56.400002,0,70.5,73.599998,70.599998
20160902150000,180.0,181.199997,60.399999,53,56.400002,0,70.400002,73.599998,70.599998
20160902151500,180.0,181.199997,60.399999,53,56.400002,0,70.400002,73.599998,70.599998
20160902153000,180.0,181.199997,60.399999,53,56.400002,0,70.400002,73.599998,70.599998
20160902154500,180.0,181.199997,60.399999,53,56.400002,0,70.400002,73.599998,70.599998
20160902160000,180.0,177.600006,59.200002,53,56.400002,0,70.400002,73.599998,70.599998
20160902161500,180.0,175.199997,58.399999,53,56.400002,0,70.400002,73.599998,70.599998
20160902163000,180.0,175.199997,58.399999,53,56.400002,0,70.400002,73.599998,70.599998
20160902164500,180.0,175.199997,58.399999,53,56.400002,100,70.300003,73.599998,70.599998
20160902170000,180.0,178.199997,59.399999,53,56.400002,100,70.199997,73.599998,70.599998
20160902171500,180.0,181.199997,60.399999,53,56.400002,100,70.0,73.599998,70.599998
20160902173000,180.0,181.199997,60.399999,53,56.400002,100,70.0,73.599998,70.599998
20160902174500,180.0,181.199997,60.399999,53,67.699997,100,70.0,73.599998,70.599998
20160902180000,180.0,181.199997,60.399999,53,69.199997,100,70.800003,73.599998,70.599998
20160902181500,180.0,181.199997,60.399999,53,56.400002,0,70.5,73.599998,70.599998
20160902183000,180.0,181.199997,60.399999,53,56.400002,100,70.199997,73.599998,70.599998
20160902184500,180.0,183.600006,61.200002,53,56.400002,100,70.0,73.599998,70.599998
20160902190000,180.0,183.600006,61.200002,53,56.400002,100,69.900002,73.599998,70.599998
20160902191500,180.0,183.600006,61.200002,53,64.400002,100,70.199997,73.599998,70.599998
20160902193000,180.0,183.600006,61.200002,53,64.400002,100,70.5,73.599998,70.599998
20160902194500,180.0,183.600006,61.200002,53,63.599998,100,70.800003,73.599998,70.599998
20160902200000,180.0,183.600006,61.200002,53,57.599998,0,70.900002,73.599998,70.599998
20160902201500,180.0,180.0,60.0,53,56.400002,0,70.400002,73.599998,70.599998
20160902203000,180.0,180.0,60.0,53,56.400002,100,70.199997,73.599998,70.599998
20160902204500,180.0,178.199997,59.399999,53,56.400002,100,69.900002,73.599998,70.599998
20160902210000,180.0,178.199997,59.399999,53,57.099998,100,69.800003,73.599998,70.599998
20160902211500,180.0,178.199997,59.399999,53,69.599998,100,70.599998,73.599998,70.599998
20160902213000,180.0,178.199997,59.399999,53,56.400002,0,70.699997,73.599998,70.599998
20160902214500,180.0,175.800003,58.600001,53,56.400002,100,70.199997,73.599998,70.599998
20160902220000,180.0,175.800003,58.600001,53,56.400002,100,69.900002,73.599998,70.599998
20160902221500,180.0,177.600006,59.200002,53,56.400002,100,69.800003,73.599998,70.599998
20160902223000,180.0,177.600006,59.200002,53,66.800003,100,70.599998,73.599998,70.599998
20160902224500,180.0,177.600006,59.200002,53,56.400002,0,70.800003,73.599998,70.599998
20160902230000,180.0,177.600006,59.200002,53,56.400002,100,70.099998,73.599998,70.599998
20160902231500,180.0,175.800003,58.600001,53,56.400002,100,69.900002,73.599998,70.599998
20160902233000,180.0,175.800003,58.600001,53,69.599998,100,69.900002,73.599998,70.599998
20160902234500,180.0,175.800003,58.600001,53,68.099998,100,70.699997,73.599998,70.599998
20160903000000,180.0,175.800003,58.600001,53,56.0,0,70.5,73.599998,70.599998
20160903001500,180.0,178.199997,59.399999,53,56.0,100,70.0,73.599998,70.599998
20160903003000,180.0,175.800003,58.600001,53,56.0,100,69.800003,73.599998,70.599998
20160903004500,180.0,175.800003,58.600001,53,69.199997,100,70.199997,73.599998,70.599998
20160903010000,180.0,175.800003,58.600001,53,66.300003,100,70.800003,73.599998,70.599998
20160903011500,180.0,175.800003,58.600001,53,56.0,100,70.300003,73.599998,70.599998
20160903013000,180.0,177.600006,59.200002,53,56.0,100,69.900002,73.599998,70.599998
20160903014500,180.0,177.600006,59.200002,53,60.700001,100,69.699997,73.599998,70.599998
20160903020000,180.0,179.399994,59.799998,53,67.300003,100,70.5,73.599998,70.599998
20160903021500,180.0,179.399994,59.799998,53,60.099998,0,70.900002,73.599998,70.599998
20160903023000,180.0,179.399994,59.799998,53,55.599998,100,70.099998,73.599998,70.599998
20160903024500,180.0,179.399994,59.799998,53,55.599998,100,69.800003,73.599998,70.599998
20160903030000,180.0,177.600006,59.200002,53,70.099998,100,70.0,73.599998,70.599998
20160903031500,180.0,177.600006,59.200002,53,66.400002,100,70.699997,73.599998,70.599998
20160903033000,180.0,180.0,60.0,53,56.0,0,70.699997,73.599998,70.599998
20160903034500,180.0,180.0,60.0,53,56.0,100,70.0,73.599998,70.599998
20160903040000,180.0,181.800003,60.600001,53,56.0,100,69.699997,73.599998,70.599998
20160903041500,180.0,181.800003,60.600001,53,73.5,100,70.199997,73.599998,70.599998
20160903043000,180.0,181.800003,60.600001,53,72.599998,100,70.800003,73.599998,70.599998
20160903044500,180.0,181.800003,60.600001,53,56.0,100,70.300003,73.599998,70.599998
20160903050000,180.0,181.800003,60.600001,53,56.0,100,69.800003,73.599998,70.599998
20160903051500,180.0,181.800003,60.600001,53,73.599998,100,69.800003,73.599998,70.599998
20160903053000,180.0,181.800003,60.600001,53,69.199997,100,70.599998,73.599998,70.599998
20160903054500,180.0,181.800003,60.600001,53,68.199997,100,70.800003,73.599998,70.599998
20160903060000,180.0,181.800003,60.600001,53,56.0,100,70.199997,73.599998,70.599998
20160903061500,180.0,181.800003,60.600001,53,56.0,100,69.800003,73.599998,70.599998
20160903063000,180.0,181.800003,60.600001,53,76.099998,100,69.800003,73.599998,70.599998
20160903064500,180.0,181.800003,60.600001,53,67.800003,100,70.699997,73.599998,70.599998
20160903070000,180.0,178.800003,59.600001,53,57.099998,0,70.900002,73.599998,70.599998
20160903071500,180.0,178.800003,59.600001,53,55.599998,100,70.0,73.599998,70.599998
20160903073000,180.0,181.800003,60.600001,53,55.599998,100,69.699997,73.599998,70.599998
20160903074500,180.0,179.399994,59.799998,53,69.699997,100,70.300003,73.599998,70.599998
20160903080000,180.0,179.399994,59.799998,53,72.0,100,70.800003,73.599998,70.599998
20160903081500,180.0,181.800003,60.600001,53,56.400002,0,70.5,73.599998,70.599998
20160903083000,180.0,179.399994,59.799998,53,56.400002,100,69.900002,73.599998,70.599998
20160903084500,180.0,181.199997,60.399999,53,61.5,100,69.699997,73.599998,70.599998
20160903090000,180.0,181.199997,60.399999,53,69.199997,100,70.5,73.599998,70.599998
20160903091500,180.0,181.199997,60.399999,53,59.5,0,70.900002,73.599998,70.599998
20160903093000,180.0,181.199997,60.399999,53,56.400002,100,70.199997,73.599998,70.599998
20160903094500,180.0,183.600006,61.200002,53,56.400002,100,69.800003,73.599998,70.599998
20160903100000,180.0,181.199997,60.399999,53,70.599998,100,69.900002,73.599998,70.599998
20160903101500,180.0,181.199997,60.399999,53,66.800003,100,70.699997,73.599998,70.599998
20160903103000,180.0,181.199997,60.399999,53,56.799999,0,70.800003,73.599998,70.599998
20160903104500,180.0,181.199997,60.399999,53,56.799999,100,70.0,73.599998,70.599998
20160903110000,180.0,183.600006,61.200002,53,56.799999,100,69.800003,73.599998,70.599998
20160903111500,180.0,179.399994,59.799998,53,66.0,100,70.099998,73.599998,70.599998
20160903113000,180.0,181.199997,60.399999,53,68.199997,100,70.599998,73.599998,70.599998
20160903114500,180.0,183.600006,61.200002,53,57.200001,0,70.800003,73.599998,70.599998
20160903120000,180.0,183.600006,61.200002,53,57.200001,100,70.199997,73.599998,70.599998
20160903121500,180.0,183.600006,61.200002,53,56.400002,100,69.900002,73.599998,70.599998
20160903123000,180.0,179.399994,59.799998,53,69.400002,100,69.800003,73.599998,70.599998
20160903124500,180.0,179.399994,59.799998,53,67.599998,100,70.599998,73.599998,70.599998
20160903130000,180.0,179.399994,59.799998,53,57.599998,0,70.900002,73.599998,70.599998
20160903131500,180.0,179.399994,59.799998,53,56.400002,0,70.599998,73.599998,70.599998
20160903133000,180.0,179.399994,59.799998,53,56.400002,0,70.599998,73.599998,70.599998
20160903134500,180.0,181.800003,60.600001,53,56.400002,0,70.5,73.599998,70.599998
20160903140000,180.0,181.800003,60.600001,53,56.400002,0,70.5,73.599998,70.599998
20160903141500,180.0,179.399994,59.799998,53,56.400002,0,70.599998,73.599998,70.599998
20160903143000,180.0,179.399994,59.799998,53,56.400002,0,70.5,73.599998,70.599998
20160903144500,180.0,179.399994,59.799998,53,56.400002,0,70.699997,73.599998,70.599998
20160903150000,180.0,179.399994,59.799998,53,56.400002,0,70.699997,73.699997,70.699997
20160903151500,180.0,181.800003,60.600001,53,56.400002,0,70.699997,73.599998,70.599998
20160903153000,180.0,181.800003,60.600001,53,56.400002,0,70.699997,73.699997,70.699997
20160903154500,180.0,178.800003,59.600001,53,56.400002,0,70.800003,73.599998,70.599998
20160903160000,180.0,178.800003,59.600001,53,56.400002,0,70.5,73.599998,70.599998
20160903161500,180.0,178.800003,59.600001,53,56.400002,0,70.400002,73.599998,70.599998
20160903163000,180.0,175.199997,58.399999,53,56.400002,0,70.5,73.599998,70.599998
20160903164500,180.0,175.199997,58.399999,53,56.400002,0,71.0,73.599998,70.599998
20160903170000,180.0,189.0,63.0,53,56.400002,0,70.699997,73.599998,70.599998
20160903171500,180.0,189.0,63.0,51,55.599998,0,70.5,73.599998,70.599998
20160903173000,180.0,189.0,63.0,51,55.599998,0,70.599998,73.599998,70.599998
20160903174500,180.0,189.0,63.0,50,56.299999,0,70.599998,73.599998,70.599998
20160903180000,180.0,189.0,63.0,50,56.299999,0,70.800003,73.599998,70.599998
20160903181500,180.0,189.0,63.0,50,75.800003,100,71.400002,78.5,75.5
20160903183000,180.0,189.0,63.0,50,84.300003,100,72.599998,78.5,75.5
20160903184500,180.0,189.0,63.0,50,76.400002,100,73.199997,78.5,75.5
20160903190000,180.0,189.0,63.0,50,76.400002,100,73.599998,78.5,75.5
20160903191500,180.0,189.0,63.0,49,86.199997,100,74.300003,78.5,75.5
20160903193000,180.0,276.600006,92.200002,69,59.599998,0,74.699997,74.599998,71.599998
20160903194500,180.0,188.399994,62.799998,50,55.700001,0,73.400002,74.599998,71.599998
20160903200000,180.0,188.399994,62.799998,50,55.700001,0,72.900002,74.599998,71.599998
20160903201500,180.0,188.399994,62.799998,50,55.700001,0,72.699997,74.599998,71.599998
20160903203000,180.0,188.399994,62.799998,50,55.700001,0,72.400002,74.599998,71.599998
20160903204500,180.0,188.399994,62.799998,50,55.700001,0,72.199997,74.599998,71.599998
20160903210000,180.0,188.399994,62.799998,50,55.700001,0,71.900002,74.599998,71.599998
20160903211500,180.0,188.399994,62.799998,50,55.700001,0,71.699997,74.599998,71.599998
20160903213000,180.0,188.399994,62.799998,50,55.700001,0,71.5,74.599998,71.599998
20160903214500,180.0,188.399994,62.799998,50,55.700001,100,71.300003,74.599998,71.599998
20160903220000,180.0,171.0,57.0,51,55.700001,0,71.5,74.599998,71.599998
20160903221500,180.0,276.600006,92.200002,82,56.299999,0,70.699997,71.300003,68.300003
20160903223000,180.0,188.399994,62.799998,54,56.299999,0,70.599998,71.800003,68.800003
20160903224500,180.0,188.399994,62.799998,54,56.299999,0,70.400002,71.800003,68.800003
20160903230000,180.0,262.799988,87.599996,74,56.299999,0,69.900002,69.400002,66.400002
20160903231500,180.0,249.600006,83.200002,70,56.299999,0,69.599998,69.400002,66.400002
20160903233000,180.0,249.600006,83.200002,70,56.299999,0,69.400002,69.400002,66.400002
20160903234500,180.0,240.0,80.0,69,56.299999,0,69.099998,69.400002,66.400002
20160904000000,180.0,220.199997,73.399999,64,56.299999,0,69.0,69.400002,66.400002
20160904001500,180.0,207.0,69.0,58,55.599998,0,69.0,69.400002,66.400002
20160904003000,180.0,189.600006,63.200002,54,55.599998,0,69.0,69.400002,66.400002
20160904004500,180.0,189.600006,63.200002,54,55.599998,0,68.900002,69.400002,66.400002
20160904010000,180.0,189.600006,63.200002,54,55.599998,0,68.900002,69.400002,66.400002
20160904011500,180.0,189.600006,63.200002,54,55.599998,0,68.800003,69.400002,66.400002
20160904013000,180.0,189.600006,63.200002,54,55.599998,0,68.800003,69.400002,66.400002
20160904014500,180.0,189.600006,63.200002,54,55.599998,0,68.699997,69.400002,66.400002
20160904020000,180.0,189.600006,63.200002,53,55.599998,0,68.699997,69.400002,66.400002
20160904021500,180.0,189.600006,63.200002,53,55.599998,0,68.699997,69.400002,66.400002
20160904023000,180.0,189.600006,63.200002,53,55.599998,0,68.699997,69.400002,66.400002
20160904024500,180.0,189.600006,63.200002,53,55.599998,0,68.599998,69.400002,66.400002
20160904030000,180.0,189.600006,63.200002,53,55.599998,0,68.599998,69.400002,66.400002
20160904031500,180.0,189.600006,63.200002,53,55.599998,0,68.599998,69.400002,66.400002
20160904033000,180.0,189.600006,63.200002,53,55.599998,0,68.699997,69.400002,66.400002
20160904034500,180.0,189.600006,63.200002,54,77.800003,100,69.599998,74.300003,71.300003
20160904040000,180.0,288.600006,96.200002,94,56.799999,0,70.199997,65.0,57.599998
20160904041500,180.0,288.600006,96.200002,100,56.0,0,68.900002,65.0,57.599998
20160904043000,180.0,288.600006,96.200002,100,56.0,0,68.400002,65.0,57.599998
20160904044500,180.0,288.600006,96.200002,100,56.0,0,68.099998,65.0,57.599998
20160904050000,180.0,288.600006,96.200002,100,56.0,0,67.800003,65.0,57.599998
20160904051500,180.0,284.399994,94.799998,100,56.0,0,67.599998,65.0,57.599998
20160904053000,180.0,288.600006,96.200002,100,56.0,0,67.400002,65.0,57.599998
20160904054500,180.0,189.0,63.0,54,78.699997,100,68.400002,74.599998,71.599998
20160904060000,180.0,189.0,63.0,54,76.800003,100,69.800003,73.099998,70.099998
20160904061500,180.0,189.0,63.0,53,62.0,0,70.5,73.099998,70.099998
20160904063000,180.0,189.0,63.0,53,55.599998,0,69.900002,73.099998,70.099998
20160904064500,180.0,189.0,63.0,53,55.599998,100,69.599998,73.099998,70.099998
20160904070000,180.0,189.0,63.0,53,55.599998,100,69.300003,73.099998,70.099998
20160904071500,180.0,189.0,63.0,53,65.199997,100,69.599998,73.099998,70.099998
20160904073000,180.0,189.0,63.0,53,61.900002,100,69.900002,73.099998,70.099998
20160904074500,180.0,184.800003,61.600001,53,62.799999,100,70.199997,73.099998,70.099998
20160904080000,180.0,184.800003,61.600001,53,76.400002,100,71.0,77.800003,74.800003
20160904081500,180.0,182.399994,60.799998,53,76.400002,100,71.699997,77.800003,74.800003
20160904083000,180.0,180.0,60.0,53,76.400002,100,72.400002,77.800003,74.800003
20160904084500,180.0,182.399994,60.799998,53,76.400002,100,73.0,77.800003,74.800003
20160904090000,180.0,182.399994,60.799998,53,76.400002,100,73.599998,77.800003,74.800003
20160904091500,180.0,280.200012,93.400004,94,57.200001,0,73.599998,74.0,71.0
20160904093000,180.0,189.600006,63.200002,54,56.400002,0,72.699997,74.0,71.0
20160904094500,180.0,189.600006,63.200002,54,56.400002,0,72.199997,74.0,71.0
20160904100000,180.0,189.600006,63.200002,54,56.400002,0,72.199997,74.0,71.0
20160904101500,180.0,189.600006,63.200002,54,56.400002,0,72.0,74.0,71.0
20160904103000,180.0,189.600006,63.200002,54,56.400002,0,71.699997,74.0,71.0
20160904104500,180.0,186.600006,62.200002,54,56.400002,0,71.300003,74.0,71.0
20160904110000,180.0,191.399994,63.799998,50,56.400002,0,71.0,74.0,71.0
20160904111500,180.0,191.399994,63.799998,50,56.400002,0,70.900002,74.0,71.0
20160904113000,180.0,191.399994,63.799998,50,56.400002,100,70.699997,74.0,71.0
20160904114500,180.0,187.800003,62.600001,50,56.400002,100,70.400002,74.0,71.0
20160904120000,180.0,187.800003,62.600001,50,56.400002,100,70.300003,74.0,71.0
20160904121500,180.0,187.800003,62.600001,50,76.400002,100,71.699997,74.5,71.5
20160904123000,180.0,187.800003,62.600001,50,56.799999,0,71.5,74.599998,71.599998
20160904124500,180.0,187.800003,62.600001,50,56.799999,100,71.0,74.599998,71.599998
20160904130000,180.0,187.800003,62.600001,50,56.799999,100,70.900002,74.599998,71.599998
20160904131500,180.0,187.800003,62.600001,50,60.5,100,70.900002,74.599998,71.599998
20160904133000,180.0,184.800003,61.600001,50,57.599998,0,72.099998,74.599998,71.599998
20160904134500,180.0,184.800003,61.600001,50,56.400002,0,71.699997,74.599998,71.599998
20160904140000,180.0,188.399994,62.799998,50,56.400002,100,71.300003,74.599998,71.599998
20160904141500,180.0,188.399994,62.799998,50,56.400002,100,71.300003,74.599998,71.599998
20160904143000,180.0,188.399994,62.799998,50,56.400002,100,71.5,74.599998,71.599998
20160904144500,180.0,188.399994,62.799998,50,56.400002,100,71.300003,74.599998,71.599998
20160904150000,180.0,188.399994,62.799998,50,56.400002,100,71.199997,74.599998,71.599998
20160904151500,180.0,188.399994,62.799998,50,56.400002,100,71.300003,74.599998,71.599998
20160904153000,180.0,181.800003,60.600001,50,56.400002,100,71.199997,74.599998,71.599998
20160904154500,180.0,181.800003,60.600001,50,56.400002,100,71.199997,74.599998,71.599998
20160904160000,180.0,181.800003,60.600001,50,56.400002,100,71.300003,74.599998,71.599998
20160904161500,180.0,181.800003,60.600001,50,56.400002,100,71.400002,74.599998,71.599998
20160904163000,180.0,181.800003,60.600001,50,56.400002,100,71.199997,74.599998,71.599998
20160904164500,180.0,181.800003,60.600001,50,56.400002,100,71.199997,74.599998,71.599998
20160904170000,180.0,181.800003,60.600001,50,72.0,100,71.599998,74.699997,71.699997
20160904171500,180.0,189.0,63.0,52,56.400002,0,71.900002,74.599998,71.599998
20160904173000,180.0,189.0,63.0,52,56.400002,100,71.699997,75.0,72.0
20160904174500,180.0,189.0,63.0,52,56.400002,100,71.699997,75.0,72.0
20160904180000,180.0,189.0,63.0,52,56.400002,100,71.599998,75.0,72.0
20160904181500,180.0,189.0,63.0,52,56.400002,100,71.400002,75.0,72.0
20160904183000,180.0,189.0,63.0,52,56.400002,0,71.699997,74.400002,71.400002
20160904184500,180.0,186.600006,62.200002,53,75.800003,100,72.199997,78.5,75.5
20160904190000,180.0,183.600006,61.200002,53,77.800003,100,73.300003,78.5,75.5
20160904191500,180.0,190.800003,63.600001,55,56.400002,0,72.900002,75.699997,72.699997
20160904193000,180.0,190.800003,63.600001,55,56.400002,0,72.699997,75.699997,72.699997
20160904194500,180.0,193.800003,64.600001,54,56.400002,0,72.699997,75.699997,72.699997
20160904200000,180.0,183.0,61.0,52,56.400002,100,72.199997,75.699997,72.699997
20160904201500,180.0,179.399994,59.799998,53,56.400002,100,71.900002,75.800003,72.800003
20160904203000,180.0,190.199997,63.399999,53,73.699997,100,72.099998,75.699997,72.699997
20160904204500,180.0,167.399994,55.799998,52,58.700001,100,72.300003,75.699997,72.699997
20160904210000,180.0,190.800003,63.600001,53,67.300003,100,72.800003,76.0,73.0
20160904211500,180.0,198.0,66.0,53,56.799999,0,72.900002,75.900002,72.900002
20160904213000,180.0,192.0,64.0,52,56.799999,100,72.300003,75.800003,72.800003
20160904214500,180.0,189.0,63.0,51,56.799999,100,72.199997,75.900002,72.900002
20160904220000,180.0,189.0,63.0,51,72.099998,100,72.599998,76.0,73.0
20160904221500,180.0,189.0,63.0,51,59.900002,100,72.599998,76.0,73.0
20160904223000,180.0,193.800003,64.600001,52,67.300003,100,72.599998,76.0,73.0
20160904224500,180.0,216.0,72.0,55,56.400002,0,72.300003,73.900002,70.900002
20160904230000,180.0,190.800003,63.600001,50,56.400002,0,71.699997,73.900002,70.900002
20160904231500,180.0,304.200012,101.400004,83,56.400002,0,71.0,69.400002,66.400002
20160904233000,180.0,288.600006,96.200002,71,56.400002,0,70.300003,69.0,66.0
20160904234500,180.0,288.600006,96.200002,71,56.400002,0,70.0,69.400002,66.400002
20160905000000,180.0,276.600006,92.200002,67,56.400002,0,69.699997,69.400002,66.400002
20160905001500,180.0,258.600006,86.200002,70,56.400002,0,69.400002,69.400002,66.400002
20160905003000,180.0,271.799988,90.599996,67,56.400002,0,69.199997,69.400002,66.400002
20160905004500,180.0,217.800003,72.600001,54,56.400002,0,69.199997,69.900002,66.900002
20160905010000,180.0,198.600006,66.200002,50,56.400002,0,69.300003,69.800003,66.800003
20160905011500,180.0,190.800003,63.600001,48,56.400002,0,69.300003,69.900002,66.900002
20160905013000,180.0,194.399994,64.799998,50,56.400002,0,69.300003,69.900002,66.900002
20160905014500,180.0,190.800003,63.600001,50,55.599998,0,69.300003,69.699997,66.699997
20160905020000,180.0,304.200012,101.400004,99,56.299999,0,68.900002,65.0,56.799999
20160905021500,180.0,235.199997,78.399999,96,56.299999,0,68.5,65.0,56.799999
20160905023000,180.0,284.399994,94.799998,100,56.299999,0,68.199997,65.0,56.799999
20160905024500,180.0,288.600006,96.200002,100,56.299999,0,67.900002,65.0,56.799999
20160905030000,180.0,220.199997,73.399999,96,56.299999,0,67.699997,65.0,56.799999
20160905031500,180.0,315.600006,105.200002,98,56.299999,0,67.699997,65.0,56.799999
20160905033000,180.0,322.799988,107.599996,96,56.299999,0,67.800003,65.0,56.799999
20160905034500,180.0,315.600006,105.200002,97,56.299999,0,67.400002,65.0,56.799999
20160905040000,180.0,322.799988,107.599996,93,56.299999,0,67.300003,65.0,56.799999
20160905041500,180.0,322.799988,107.599996,95,56.299999,0,67.099998,65.0,56.799999
20160905043000,180.0,322.799988,107.599996,92,56.299999,0,66.900002,65.0,56.900002
20160905044500,180.0,318.600006,106.200002,91,56.299999,0,66.900002,65.0,56.900002
20160905050000,180.0,318.600006,106.200002,98,56.299999,0,66.699997,65.0,56.900002
20160905051500,180.0,318.600006,106.200002,96,56.299999,0,66.699997,65.0,56.900002
20160905053000,180.0,318.600006,106.200002,91,56.299999,0,66.599998,65.0,56.900002
20160905054500,180.0,318.600006,106.200002,85,56.299999,0,66.400002,65.0,56.900002
20160905060000,180.0,318.600006,106.200002,91,56.299999,0,66.599998,65.0,56.900002
20160905061500,180.0,322.799988,107.599996,89,56.299999,0,66.400002,65.0,56.900002
20160905063000,180.0,296.399994,98.799998,80,56.299999,0,66.400002,65.0,56.900002
20160905064500,180.0,322.799988,107.599996,86,56.299999,0,66.300003,65.0,56.900002
20160905070000,180.0,318.600006,106.200002,93,56.299999,0,66.199997,65.0,57.200001
20160905071500,180.0,318.600006,106.200002,83,56.299999,0,66.199997,65.0,57.099998
20160905073000,180.0,318.600006,106.200002,95,56.299999,0,66.300003,65.0,57.200001
20160905074500,180.0,318.600006,106.200002,79,56.299999,0,66.199997,65.0,57.0
20160905080000,180.0,177.600006,59.200002,54,82.099998,100,67.400002,76.400002,73.400002
20160905081500,180.0,199.800003,66.600001,53,76.800003,100,68.599998,77.099998,74.099998
20160905083000,180.0,199.800003,66.600001,53,88.599998,100,69.400002,77.099998,74.099998
20160905084500,180.0,190.199997,63.399999,49,77.300003,100,70.199997,77.099998,74.099998
20160905090000,180.0,198.600006,66.200002,51,82.400002,100,70.800003,77.099998,74.099998
20160905091500,180.0,190.800003,63.600001,49,77.800003,100,71.5,77.099998,74.099998
20160905093000,180.0,190.800003,63.600001,49,75.900002,100,72.400002,77.099998,74.099998
20160905094500,180.0,195.0,65.0,52,90.0,100,73.0,77.099998,74.099998
20160905100000,180.0,195.0,65.0,51,85.800003,100,73.400002,77.400002,74.400002
20160905101500,180.0,288.600006,96.200002,71,57.200001,0,73.599998,68.900002,65.900002
20160905103000,180.0,292.799988,97.599996,71,56.0,0,72.099998,69.400002,66.400002
20160905104500,180.0,288.600006,96.200002,71,56.0,0,71.199997,69.400002,66.400002
20160905110000,180.0,288.600006,96.200002,72,56.0,0,70.5,69.0,66.0
20160905111500,180.0,187.800003,62.600001,49,76.900002,100,70.599998,74.300003,71.300003
20160905113000,180.0,187.800003,62.600001,49,56.099998,0,71.800003,74.300003,71.300003
20160905114500,180.0,187.800003,62.600001,49,56.099998,0,71.300003,74.300003,71.300003
20160905120000,180.0,187.800003,62.600001,49,56.099998,0,71.199997,74.300003,71.300003
20160905121500,180.0,187.800003,62.600001,49,56.099998,100,71.0,79.599998,76.599998
20160905123000,180.0,187.800003,62.600001,49,81.199997,100,72.5,79.599998,76.599998
20160905124500,180.0,184.800003,61.600001,49,76.400002,100,73.099998,79.599998,76.599998
20160905130000,180.0,187.199997,62.399999,49,87.400002,100,73.800003,79.599998,76.599998
20160905131500,180.0,187.199997,62.399999,49,77.300003,100,73.5,79.599998,76.599998
20160905133000,180.0,187.199997,62.399999,49,82.5,100,73.300003,79.599998,76.599998
20160905134500,180.0,187.199997,62.399999,49,78.300003,100,73.400002,79.599998,76.599998
20160905140000,180.0,183.600006,61.200002,49,75.900002,100,73.300003,79.599998,76.599998
20160905141500,180.0,183.600006,61.200002,49,81.0,100,73.199997,79.599998,76.599998
20160905143000,180.0,186.600006,62.200002,49,76.400002,100,73.300003,79.599998,76.599998
20160905144500,180.0,186.600006,62.200002,49,77.699997,100,73.400002,79.599998,76.599998
20160905150000,180.0,186.600006,62.200002,49,85.300003,100,74.0,79.599998,76.599998
20160905151500,180.0,186.600006,62.200002,49,76.800003,100,74.400002,79.599998,76.599998
20160905153000,180.0,189.600006,63.200002,49,75.900002,100,74.800003,79.599998,76.599998
20160905154500,180.0,189.600006,63.200002,49,82.300003,100,75.0,79.599998,76.599998
20160905160000,180.0,189.600006,63.200002,49,76.400002,100,75.300003,79.599998,76.599998
20160905161500,180.0,186.600006,62.200002,49,80.5,100,75.5,79.599998,76.599998
20160905163000,180.0,186.600006,62.200002,49,83.300003,100,75.599998,79.599998,76.599998
20160905164500,180.0,186.600006,62.200002,49,75.900002,100,75.699997,79.599998,76.599998
20160905170000,180.0,186.600006,62.200002,49,84.5,100,75.900002,79.599998,76.599998
20160905171500,180.0,186.600006,62.200002,49,77.800003,100,76.0,79.599998,76.599998
20160905173000,180.0,186.600006,62.200002,49,75.900002,100,76.099998,79.599998,76.599998
20160905174500,180.0,186.600006,62.200002,49,84.0,100,76.199997,79.599998,76.599998
20160905180000,180.0,186.600006,62.200002,49,77.300003,100,76.300003,79.599998,76.599998
20160905181500,180.0,186.600006,62.200002,49,78.699997,100,76.400002,79.599998,76.599998
20160905183000,180.0,186.600006,62.200002,49,78.699997,100,76.5,79.5,76.5
20160905184500,180.0,189.0,63.0,49,56.0,100,75.199997,79.400002,76.400002
20160905190000,180.0,181.800003,60.600001,49,75.099998,100,75.300003,79.5,76.5
20160905191500,180.0,181.800003,60.600001,49,73.5,100,75.599998,79.400002,76.400002
20160905193000,180.0,178.199997,59.399999,49,80.199997,100,75.800003,79.400002,76.400002
20160905194500,180.0,178.199997,59.399999,49,75.900002,100,76.0,79.400002,76.400002
20160905200000,180.0,178.199997,59.399999,49,79.300003,100,76.099998,79.400002,76.400002
20160905201500,180.0,178.199997,59.399999,49,75.900002,100,76.199997,79.400002,76.400002
20160905203000,180.0,178.199997,59.399999,49,81.300003,100,76.400002,79.400002,76.400002
20160905204500,180.0,178.199997,59.399999,49,75.900002,100,76.400002,79.400002,76.400002
20160905210000,180.0,178.199997,59.399999,49,56.400002,0,76.199997,79.400002,76.400002
20160905211500,180.0,178.199997,59.399999,49,72.0,100,75.0,79.400002,76.400002
20160905213000,180.0,178.199997,59.399999,49,79.599998,100,75.5,79.400002,76.400002
20160905214500,180.0,180.0,60.0,49,74.0,100,75.699997,79.400002,76.400002
20160905220000,180.0,183.600006,61.200002,49,77.599998,100,75.900002,79.400002,76.400002
20160905221500,180.0,179.399994,59.799998,49,79.599998,100,76.0,79.400002,76.400002
20160905223000,180.0,184.199997,61.399999,49,76.400002,100,76.199997,79.400002,76.400002
20160905224500,180.0,184.199997,61.399999,49,86.199997,100,76.199997,79.400002,76.400002
20160905230000,180.0,184.199997,61.399999,49,75.400002,100,76.400002,79.400002,76.400002
20160905231500,180.0,187.199997,62.399999,49,76.800003,100,76.400002,79.400002,76.400002
20160905233000,180.0,183.600006,61.200002,49,56.0,100,76.0,79.400002,76.400002
20160905234500,180.0,183.600006,61.200002,49,72.0,100,75.099998,79.400002,76.400002
20160906000000,180.0,183.600006,61.200002,49,80.199997,100,75.5,79.400002,76.400002
20160906001500,180.0,183.600006,61.200002,49,73.900002,100,75.699997,79.400002,76.400002
20160906003000,180.0,183.600006,61.200002,49,77.800003,100,75.900002,79.400002,76.400002
20160906004500,180.0,183.600006,61.200002,49,80.800003,100,76.099998,79.400002,76.400002
20160906010000,180.0,183.600006,61.200002,49,75.900002,100,76.199997,79.400002,76.400002
20160906011500,180.0,183.600006,61.200002,49,84.599998,100,76.300003,79.400002,76.400002
20160906013000,180.0,183.600006,61.200002,49,75.300003,100,76.400002,79.400002,76.400002
20160906014500,180.0,183.600006,61.200002,49,56.799999,0,76.300003,79.400002,76.400002
20160906020000,180.0,183.600006,61.200002,49,71.5,100,75.0,79.400002,76.400002
20160906021500,180.0,183.600006,61.200002,49,77.300003,100,75.5,79.400002,76.400002
20160906023000,180.0,183.600006,61.200002,49,73.5,100,75.699997,79.400002,76.400002
20160906024500,180.0,183.600006,61.200002,49,76.800003,100,75.900002,79.400002,76.400002
20160906030000,180.0,183.600006,61.200002,49,83.699997,100,76.0,79.400002,76.400002
20160906031500,180.0,183.600006,61.200002,49,75.900002,100,76.199997,79.400002,76.400002
20160906033000,180.0,183.600006,61.200002,49,83.300003,100,76.300003,79.400002,76.400002
20160906034500,180.0,183.600006,61.200002,49,76.800003,100,76.400002,79.400002,76.400002
20160906040000,180.0,183.600006,61.200002,49,56.799999,0,76.300003,79.400002,76.400002
20160906041500,180.0,183.600006,61.200002,49,79.099998,100,75.0,79.400002,76.400002
20160906043000,180.0,183.600006,61.200002,49,72.0,100,75.5,79.400002,76.400002
20160906044500,180.0,183.600006,61.200002,49,76.099998,100,75.699997,79.400002,76.400002
20160906050000,180.0,181.199997,60.399999,49,83.099998,100,75.800003,79.400002,76.400002
20160906051500,180.0,181.199997,60.399999,49,75.400002,100,76.0,79.400002,76.400002
20160906053000,180.0,181.199997,60.399999,49,85.0,100,76.099998,79.400002,76.400002
20160906054500,180.0,181.199997,60.399999,49,76.400002,100,76.300003,79.400002,76.400002
20160906060000,180.0,181.199997,60.399999,49,74.400002,100,76.400002,79.400002,76.400002
20160906061500,180.0,181.199997,60.399999,49,74.400002,100,76.400002,79.400002,76.400002
20160906063000,180.0,181.199997,60.399999,49,59.599998,0,76.5,79.400002,76.400002
20160906064500,180.0,181.199997,60.399999,49,71.300003,100,74.800003,79.400002,76.400002
20160906070000,180.0,181.199997,60.399999,49,80.599998,100,75.400002,79.400002,76.400002
20160906071500,180.0,173.399994,57.799998,52,77.599998,100,75.599998,79.400002,76.400002
20160906073000,180.0,173.399994,57.799998,52,78.699997,100,75.800003,79.400002,76.400002
20160906074500,180.0,173.399994,57.799998,52,77.300003,100,76.0,79.400002,76.400002
20160906080000,180.0,173.399994,57.799998,52,77.300003,100,76.099998,79.400002,76.400002
20160906081500,180.0,173.399994,57.799998,52,76.400002,100,76.199997,79.400002,76.400002
20160906083000,180.0,173.399994,57.799998,52,76.400002,100,76.300003,79.400002,76.400002
20160906084500,180.0,173.399994,57.799998,52,76.400002,100,76.300003,79.400002,76.400002
20160906090000,180.0,173.399994,57.799998,52,76.400002,100,76.400002,79.400002,76.400002
20160906091500,180.0,173.399994,57.799998,52,76.400002,100,76.400002,79.400002,76.400002
20160906093000,180.0,73.800003,24.600001,100,68.300003,0,76.5,79.400002,76.400002
20160906094500,180.0,191.399994,63.799998,55,56.799999,100,75.099998,79.400002,76.400002
20160906100000,180.0,191.399994,63.799998,54,76.800003,100,75.300003,79.400002,76.400002
20160906101500,180.0,188.399994,62.799998,53,79.199997,100,75.5,79.400002,76.400002
20160906103000,180.0,188.399994,62.799998,53,85.599998,100,75.800003,79.400002,76.400002
20160906104500,180.0,188.399994,62.799998,53,83.099998,100,75.900002,79.400002,76.400002
20160906110000,180.0,190.800003,63.600001,53,85.5,100,76.0,79.400002,76.400002
20160906111500,180.0,190.800003,63.600001,52,74.300003,100,76.099998,79.400002,76.400002
20160906113000,180.0,187.800003,62.600001,52,74.300003,100,76.199997,79.400002,76.400002
20160906114500,180.0,187.800003,62.600001,52,71.099998,100,76.099998,79.400002,76.400002
20160906120000,180.0,187.800003,62.600001,52,68.699997,100,75.800003,79.400002,76.400002
20160906121500,180.0,187.800003,62.600001,52,87.199997,100,75.900002,79.400002,76.400002
20160906123000,180.0,187.800003,62.600001,52,74.900002,100,75.800003,79.400002,76.400002
20160906124500,180.0,187.800003,62.600001,52,75.800003,100,75.5,79.400002,76.400002
20160906130000,180.0,187.800003,62.600001,52,75.800003,100,75.199997,79.400002,76.400002
20160906131500,180.0,187.800003,62.600001,52,75.800003,100,75.199997,79.400002,76.400002
20160906133000,180.0,187.800003,62.600001,51,75.800003,100,75.199997,79.400002,76.400002
20160906134500,180.0,187.800003,62.600001,51,75.800003,100,75.099998,79.400002,76.400002
20160906140000,180.0,190.199997,63.399999,51,76.800003,100,75.099998,79.400002,76.400002
20160906141500,180.0,190.199997,63.399999,51,76.800003,100,75.699997,79.400002,76.400002
20160906143000,180.0,184.800003,61.600001,49,78.699997,100,76.0,79.400002,76.400002
20160906144500,180.0,181.800003,60.600001,49,85.599998,100,76.400002,79.400002,76.400002
20160906150000,180.0,181.800003,60.600001,49,56.400002,100,76.0,79.400002,76.400002
20160906151500,180.0,181.800003,60.600001,49,72.0,100,75.099998,79.400002,76.400002
20160906153000,180.0,181.800003,60.600001,49,72.0,100,75.800003,79.400002,76.400002
20160906154500,180.0,178.800003,59.600001,49,72.0,100,76.0,79.400002,76.400002
20160906160000,180.0,175.199997,58.399999,49,72.0,100,76.199997,79.400002,76.400002
20160906161500,180.0,177.0,59.0,49,72.0,100,76.300003,79.400002,76.400002
20160906163000,180.0,177.0,59.0,49,73.0,100,76.400002,79.400002,76.400002
20160906164500,180.0,177.0,59.0,49,63.700001,0,76.5,79.400002,76.400002
20160906170000,180.0,174.0,58.0,49,56.700001,100,75.199997,79.400002,76.400002
20160906171500,180.0,175.800003,58.600001,49,72.0,100,75.599998,79.400002,76.400002
20160906173000,180.0,175.800003,58.600001,49,72.0,100,76.0,79.400002,76.400002
20160906174500,180.0,174.0,58.0,49,75.0,100,76.199997,79.400002,76.400002
20160906180000,180.0,174.0,58.0,49,72.400002,100,76.300003,79.400002,76.400002
20160906181500,180.0,175.800003,58.600001,49,74.599998,100,76.400002,79.400002,76.400002
20160906183000,180.0,175.800003,58.600001,49,79.599998,100,76.400002,79.400002,76.400002
20160906184500,180.0,178.800003,59.600001,49,56.400002,100,75.5,79.400002,76.400002
20160906190000,180.0,178.800003,59.600001,49,74.400002,100,75.400002,79.400002,76.400002
20160906191500,180.0,178.800003,59.600001,49,73.0,100,75.900002,79.400002,76.400002
20160906193000,180.0,177.0,59.0,49,72.099998,100,76.099998,79.400002,76.400002
20160906194500,180.0,177.0,59.0,49,72.099998,100,76.199997,79.400002,76.400002
20160906200000,180.0,177.0,59.0,49,78.699997,100,76.199997,79.400002,76.400002
20160906201500,180.0,177.0,59.0,49,76.400002,100,76.300003,79.400002,76.400002
20160906203000,180.0,177.0,59.0,49,73.5,100,76.400002,79.400002,76.400002
20160906204500,180.0,178.800003,59.600001,49,73.5,100,76.400002,79.400002,76.400002
20160906210000,180.0,175.800003,58.600001,49,56.400002,100,75.5,79.400002,76.400002
20160906211500,180.0,178.199997,59.399999,49,72.0,100,75.400002,79.400002,76.400002
20160906213000,180.0,178.199997,59.399999,49,72.0,100,75.900002,79.400002,76.400002
20160906214500,180.0,178.199997,59.399999,49,79.300003,100,76.0,79.400002,76.400002
20160906220000,180.0,178.199997,59.399999,49,74.400002,100,76.099998,79.400002,76.400002
20160906221500,180.0,175.800003,58.600001,49,72.5,100,76.199997,79.400002,76.400002
20160906223000,180.0,178.199997,59.399999,49,71.599998,100,76.199997,79.400002,76.400002
20160906224500,180.0,175.800003,58.600001,49,77.199997,100,76.199997,79.400002,76.400002
20160906230000,180.0,174.0,58.0,49,75.900002,100,76.300003,79.400002,76.400002
20160906231500,180.0,174.0,58.0,49,73.599998,100,76.300003,79.400002,76.400002
20160906233000,180.0,175.800003,58.600001,49,72.5,100,76.400002,79.400002,76.400002
20160906234500,180.0,175.800003,58.600001,49,72.5,100,76.400002,79.400002,76.400002
20160907000000,180.0,175.800003,58.600001,49,72.5,100,76.400002,79.400002,76.400002
20160907001500,180.0,173.399994,57.799998,49,79.300003,100,76.400002,79.400002,76.400002
20160907003000,180.0,175.199997,58.399999,49,56.0,100,75.599998,79.400002,76.400002
20160907004500,180.0,172.199997,57.399999,49,72.0,100,75.300003,79.400002,76.400002
20160907010000,180.0,170.399994,56.799998,49,80.099998,100,75.699997,79.400002,76.400002
20160907011500,180.0,170.399994,56.799998,50,74.400002,100,75.900002,79.400002,76.400002
20160907013000,180.0,170.399994,56.799998,50,74.400002,100,76.0,79.400002,76.400002
20160907014500,180.0,170.399994,56.799998,50,74.400002,100,76.099998,79.400002,76.400002
20160907020000,180.0,172.199997,57.399999,50,73.0,100,76.199997,79.400002,76.400002
20160907021500,180.0,170.399994,56.799998,50,73.0,100,76.199997,79.400002,76.400002
20160907023000,180.0,170.399994,56.799998,50,80.099998,100,76.199997,79.400002,76.400002
20160907024500,180.0,170.399994,56.799998,50,76.400002,100,76.300003,79.400002,76.400002
20160907030000,180.0,172.199997,57.399999,50,73.0,100,76.300003,79.400002,76.400002
20160907031500,180.0,172.199997,57.399999,50,75.800003,100,76.400002,79.400002,76.400002
20160907033000,180.0,172.199997,57.399999,50,77.099998,100,76.400002,79.400002,76.400002
20160907034500,180.0,172.199997,57.399999,50,73.5,100,76.400002,79.400002,76.400002
20160907040000,180.0,172.199997,57.399999,50,73.5,100,76.400002,79.400002,76.400002
20160907041500,180.0,172.199997,57.399999,50,56.0,100,75.900002,79.400002,76.400002
20160907054500,180.0,182.399994,60.799998,49,78.699997,100,76.0,79.400002,76.400002
20160907060000,180.0,175.199997,58.399999,54,77.699997,100,76.400002,79.400002,76.400002
20160907061500,180.0,196.199997,65.399999,81,60.400002,0,76.199997,79.400002,76.400002
20160907063000,180.0,190.199997,63.399999,57,71.099998,100,75.0,79.400002,76.400002
20160907064500,180.0,190.199997,63.399999,56,71.099998,100,75.599998,79.400002,76.400002
20160907070000,180.0,184.800003,61.600001,56,80.099998,100,75.699997,79.400002,76.400002
20160907071500,180.0,184.800003,61.600001,56,74.0,100,76.0,79.400002,76.400002
20160907073000,180.0,184.800003,61.600001,56,77.900002,100,76.099998,79.400002,76.400002
20160907074500,180.0,187.199997,62.399999,56,74.400002,100,76.199997,79.400002,76.400002
20160907080000,180.0,187.199997,62.399999,43,75.400002,100,76.199997,79.400002,76.400002
20160907081500,180.0,190.800003,63.600001,62,59.200001,0,76.5,79.400002,76.400002
20160907083000,180.0,187.199997,62.399999,61,66.400002,100,75.0,79.400002,76.400002
