PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160907084500,180.0,184.199997,61.399999,61,72.099998,100,75.5,79.400002,76.400002
20160907090000,180.0,193.800003,64.600001,62,79.099998,100,75.699997,79.400002,76.400002
20160907091500,180.0,181.199997,60.399999,58,74.900002,100,75.900002,79.400002,76.400002
20160907093000,180.0,169.199997,56.399999,60,73.099998,100,76.0,79.400002,76.400002
20160907094500,180.0,189.600006,63.200002,56,73.099998,100,76.099998,79.400002,76.400002
20160907100000,180.0,136.800003,45.600001,56,74.300003,100,76.099998,79.400002,76.400002
20160907101500,180.0,318.600006,106.200002,82,57.200001,0,75.199997,65.0,56.099998
20160907103000,180.0,318.600006,106.200002,83,56.400002,0,73.099998,65.0,56.099998
20160907104500,180.0,262.799988,87.599996,84,56.400002,0,72.199997,65.0,56.099998
20160907110000,180.0,315.600006,105.200002,82,56.400002,0,71.400002,65.0,56.099998
20160907111500,180.0,322.799988,107.599996,85,56.400002,0,70.800003,65.0,56.099998
20160907113000,180.0,318.600006,106.200002,87,56.400002,0,70.300003,65.0,56.099998
20160907114500,180.0,318.600006,106.200002,85,56.400002,0,69.900002,65.0,56.099998
20160907120000,180.0,304.200012,101.400004,100,56.400002,0,69.599998,65.0,56.099998
20160907121500,180.0,307.799988,102.599996,100,56.400002,0,69.300003,65.0,56.099998
20160907123000,180.0,258.600006,86.200002,100,56.400002,0,69.099998,65.0,56.099998
20160907124500,180.0,307.799988,102.599996,100,56.400002,0,68.900002,65.0,56.099998
20160907130000,180.0,249.600006,83.200002,100,56.400002,0,68.699997,65.0,56.099998
20160907131500,180.0,322.799988,107.599996,80,56.400002,0,68.599998,65.0,56.099998
20160907133000,180.0,307.799988,102.599996,75,56.400002,0,68.300003,65.0,56.099998
20160907134500,180.0,304.200012,101.400004,74,56.400002,0,68.199997,65.0,56.099998
20160907140000,180.0,307.799988,102.599996,74,56.400002,0,68.199997,65.0,56.099998
20160907141500,180.0,300.600006,100.200002,74,56.400002,0,68.099998,65.0,56.099998
20160907143000,180.0,284.399994,94.799998,75,55.599998,0,68.0,65.0,56.099998
20160907144500,180.0,288.600006,96.200002,77,56.299999,0,68.099998,65.0,56.099998
20160907150000,180.0,288.600006,96.200002,79,56.299999,0,68.199997,65.0,56.099998
20160907151500,180.0,288.600006,96.200002,79,56.299999,0,68.199997,65.0,56.099998
20160907153000,180.0,292.799988,97.599996,80,56.299999,0,68.199997,65.0,56.099998
20160907154500,180.0,288.600006,96.200002,80,56.299999,0,68.199997,65.0,56.099998
20160907160000,180.0,288.600006,96.200002,84,56.299999,0,68.199997,65.0,56.099998
20160907161500,180.0,280.200012,93.400004,100,56.299999,0,68.099998,65.0,56.099998
20160907163000,180.0,280.200012,93.400004,100,56.299999,0,68.0,65.0,56.099998
20160907164500,180.0,280.200012,93.400004,100,56.299999,0,67.900002,65.0,56.099998
20160907170000,180.0,284.399994,94.799998,100,56.299999,0,67.900002,65.0,56.099998
20160907171500,180.0,280.200012,93.400004,100,56.299999,0,67.900002,65.0,56.0
20160907173000,180.0,280.200012,93.400004,100,56.299999,0,67.800003,65.0,56.0
20160907174500,180.0,284.399994,94.799998,100,56.299999,0,67.699997,65.0,56.0
20160907180000,180.0,284.399994,94.799998,100,56.299999,0,67.699997,65.0,56.0
20160907181500,180.0,288.600006,96.200002,100,56.299999,0,67.599998,65.0,56.0
20160907183000,180.0,284.399994,94.799998,100,56.299999,0,67.599998,65.0,56.0
20160907184500,180.0,288.600006,96.200002,100,56.299999,0,67.400002,65.0,56.0
20160907190000,180.0,288.600006,96.200002,100,56.299999,0,67.400002,65.0,56.0
20160907191500,180.0,288.600006,96.200002,100,56.299999,0,67.300003,65.0,56.0
20160907193000,180.0,288.600006,96.200002,100,56.299999,0,67.199997,65.0,55.900002
20160907194500,180.0,284.399994,94.799998,100,56.299999,0,67.099998,65.0,55.799999
20160907200000,180.0,284.399994,94.799998,100,56.299999,0,67.099998,65.0,55.799999
20160907201500,180.0,288.600006,96.200002,100,56.299999,0,67.099998,65.0,55.700001
20160907203000,180.0,284.399994,94.799998,100,56.299999,0,67.0,65.0,55.400002
20160907204500,180.0,284.399994,94.799998,100,56.299999,0,66.900002,65.0,55.400002
20160907210000,180.0,284.399994,94.799998,100,56.299999,0,66.900002,65.0,55.299999
20160907211500,180.0,280.200012,93.400004,100,56.299999,0,66.800003,65.0,55.299999
20160907213000,180.0,280.200012,93.400004,100,56.299999,0,66.699997,65.0,55.200001
20160907214500,180.0,280.200012,93.400004,100,56.299999,0,66.699997,65.0,55.200001
20160907220000,180.0,280.200012,93.400004,100,56.299999,0,66.699997,65.0,55.200001
20160907221500,180.0,280.200012,93.400004,100,56.299999,0,66.699997,65.0,55.200001
20160907223000,180.0,284.399994,94.799998,100,56.299999,0,66.599998,65.0,55.200001
20160907224500,180.0,288.600006,96.200002,100,56.299999,0,66.599998,65.0,55.200001
20160907230000,180.0,284.399994,94.799998,100,56.299999,0,66.400002,65.0,55.200001
20160907231500,180.0,288.600006,96.200002,100,56.299999,0,66.400002,65.0,55.200001
20160907233000,180.0,288.600006,96.200002,100,56.299999,0,66.400002,65.0,55.200001
20160907234500,180.0,292.799988,97.599996,100,56.299999,0,66.300003,65.0,55.200001
20160908000000,180.0,292.799988,97.599996,100,56.299999,0,66.199997,65.0,55.200001
20160908001500,180.0,292.799988,97.599996,100,56.299999,0,66.199997,65.0,55.200001
20160908003000,180.0,292.799988,97.599996,100,56.299999,0,66.199997,65.0,55.200001
20160908004500,180.0,296.399994,98.799998,100,56.299999,0,66.199997,65.0,55.200001
20160908010000,180.0,296.399994,98.799998,100,56.299999,0,66.099998,65.0,55.200001
20160908011500,180.0,296.399994,98.799998,100,56.299999,0,66.099998,65.0,55.200001
20160908013000,180.0,296.399994,98.799998,100,56.299999,0,66.0,65.0,55.200001
20160908014500,180.0,296.399994,98.799998,100,56.299999,0,66.0,65.0,55.200001
20160908020000,180.0,300.600006,100.200002,100,56.299999,0,65.800003,65.0,55.200001
20160908021500,180.0,300.600006,100.200002,100,56.299999,0,65.800003,65.0,55.200001
20160908023000,180.0,300.600006,100.200002,100,56.299999,0,65.800003,65.0,55.200001
20160908024500,180.0,300.600006,100.200002,100,56.299999,0,65.699997,65.0,55.200001
20160908030000,180.0,304.200012,101.400004,100,56.299999,0,65.599998,65.0,55.200001
20160908031500,180.0,304.200012,101.400004,100,56.299999,0,65.599998,65.0,55.200001
20160908033000,180.0,312.0,104.0,100,56.299999,0,65.5,65.0,55.200001
20160908034500,180.0,307.799988,102.599996,81,56.299999,0,65.5,65.0,55.200001
20160908040000,180.0,312.0,104.0,79,56.299999,0,65.400002,65.0,55.200001
20160908041500,180.0,307.799988,102.599996,79,56.299999,0,65.400002,65.0,55.200001
20160908043000,180.0,307.799988,102.599996,77,56.299999,0,65.300003,65.0,55.200001
20160908044500,180.0,307.799988,102.599996,74,56.299999,0,65.300003,65.0,55.200001
20160908050000,180.0,304.200012,101.400004,74,56.299999,0,65.300003,65.0,55.200001
20160908051500,180.0,300.600006,100.200002,74,56.299999,0,65.300003,65.0,55.200001
20160908053000,180.0,304.200012,101.400004,74,56.299999,0,65.199997,65.0,55.200001
20160908054500,180.0,296.399994,98.799998,73,56.299999,0,65.300003,65.0,55.200001
20160908060000,180.0,296.399994,98.799998,73,55.599998,0,65.199997,65.0,55.200001
20160908061500,180.0,304.200012,101.400004,73,55.599998,0,65.199997,65.0,55.200001
20160908063000,180.0,300.600006,100.200002,73,55.599998,0,65.099998,65.0,55.200001
20160908064500,180.0,304.200012,101.400004,73,55.599998,0,65.099998,65.0,55.200001
20160908070000,180.0,304.200012,101.400004,73,55.599998,0,65.099998,65.0,55.200001
20160908071500,180.0,296.399994,98.799998,73,55.599998,0,65.099998,65.0,55.200001
20160908073000,180.0,300.600006,100.200002,73,55.599998,0,65.099998,65.0,55.200001
20160908074500,180.0,300.600006,100.200002,73,55.599998,0,65.099998,65.0,55.200001
20160908080000,180.0,304.200012,101.400004,72,55.599998,0,65.099998,65.0,55.200001
20160908081500,180.0,300.600006,100.200002,72,55.599998,0,65.099998,65.0,55.200001
20160908083000,180.0,300.600006,100.200002,72,55.599998,0,65.0,65.0,55.200001
20160908084500,180.0,300.600006,100.200002,72,55.599998,0,65.0,65.0,55.200001
20160908090000,180.0,300.600006,100.200002,72,55.599998,0,65.0,65.0,55.200001
20160908091500,180.0,300.600006,100.200002,72,55.599998,0,65.0,65.0,55.200001
20160908093000,180.0,300.600006,100.200002,72,55.599998,0,65.0,65.0,55.200001
20160908094500,180.0,304.200012,101.400004,72,55.599998,0,65.0,65.0,55.200001
20160908100000,180.0,300.600006,100.200002,71,56.299999,0,65.0,65.0,55.200001
20160908101500,180.0,300.600006,100.200002,72,56.299999,0,65.099998,65.0,55.200001
20160908103000,180.0,296.399994,98.799998,72,56.299999,0,65.0,65.0,55.200001
20160908104500,180.0,312.0,104.0,85,56.299999,0,65.199997,65.0,55.200001
20160908110000,180.0,312.0,104.0,79,56.299999,0,65.099998,65.0,55.200001
20160908111500,180.0,312.0,104.0,83,56.299999,0,65.0,65.0,55.200001
20160908113000,180.0,307.799988,102.599996,75,56.299999,0,65.0,65.0,55.200001
20160908114500,180.0,312.0,104.0,84,56.299999,0,65.0,65.0,55.200001
20160908120000,180.0,312.0,104.0,76,56.299999,0,65.0,65.0,55.200001
20160908121500,180.0,225.0,75.0,75,56.299999,0,65.0,65.0,55.200001
20160908123000,180.0,312.0,104.0,76,56.299999,0,65.0,65.0,55.200001
20160908124500,180.0,300.600006,100.200002,69,56.299999,0,65.0,65.0,55.200001
20160908130000,180.0,288.600006,96.200002,63,56.299999,0,65.099998,65.0,55.200001
20160908131500,180.0,284.399994,94.799998,68,56.299999,0,65.199997,65.0,55.200001
20160908133000,180.0,288.600006,96.200002,68,56.299999,0,65.199997,65.0,55.200001
20160908134500,180.0,288.600006,96.200002,69,56.299999,0,65.300003,65.0,55.200001
20160908140000,180.0,292.799988,97.599996,70,56.299999,0,65.300003,65.0,55.200001
20160908141500,180.0,300.600006,100.200002,70,56.299999,0,65.300003,65.0,55.200001
20160908143000,180.0,307.799988,102.599996,70,56.299999,0,65.300003,65.0,55.200001
20160908144500,180.0,304.200012,101.400004,70,56.299999,0,65.300003,65.0,55.200001
20160908150000,180.0,300.600006,100.200002,70,56.299999,0,65.300003,65.0,55.200001
20160908151500,180.0,296.399994,98.799998,70,55.700001,0,65.300003,65.0,55.200001
20160908153000,180.0,296.399994,98.799998,70,55.700001,0,65.300003,65.0,55.200001
20160908154500,180.0,296.399994,98.799998,70,55.700001,0,65.300003,65.0,55.200001
20160908160000,180.0,292.799988,97.599996,70,55.700001,0,65.300003,65.0,55.200001
20160908161500,180.0,288.600006,96.200002,70,55.700001,0,65.300003,65.0,55.200001
20160908163000,180.0,288.600006,96.200002,70,55.700001,0,65.300003,65.0,55.200001
20160908164500,180.0,292.799988,97.599996,70,56.299999,0,65.5,65.0,55.200001
20160908170000,180.0,296.399994,98.799998,70,56.299999,0,65.5,65.0,55.200001
20160908171500,180.0,300.600006,100.200002,70,56.299999,0,65.400002,65.0,55.200001
20160908173000,180.0,296.399994,98.799998,70,55.700001,0,65.5,65.0,55.200001
20160908174500,180.0,296.399994,98.799998,70,55.700001,0,65.400002,65.0,55.200001
20160908180000,180.0,292.799988,97.599996,70,56.299999,0,65.599998,65.0,55.200001
20160908181500,180.0,288.600006,96.200002,70,56.299999,0,65.599998,65.0,55.200001
20160908183000,180.0,292.799988,97.599996,70,56.299999,0,65.599998,65.0,55.200001
20160908184500,180.0,292.799988,97.599996,70,55.599998,0,65.599998,65.0,55.200001
20160908190000,180.0,292.799988,97.599996,70,55.599998,0,65.599998,65.0,55.200001
20160908191500,180.0,296.399994,98.799998,70,55.599998,0,65.599998,65.0,55.200001
20160908193000,180.0,300.600006,100.200002,70,55.599998,0,65.5,65.0,55.200001
20160908194500,180.0,304.200012,101.400004,70,55.599998,0,65.5,65.0,55.200001
20160908200000,180.0,304.200012,101.400004,70,55.599998,0,65.5,65.0,55.200001
20160908201500,180.0,296.399994,98.799998,70,55.599998,0,65.400002,65.0,55.200001
20160908203000,180.0,296.399994,98.799998,70,55.599998,0,65.400002,65.0,55.200001
20160908204500,180.0,304.200012,101.400004,70,55.599998,0,65.300003,65.0,55.200001
20160908210000,180.0,300.600006,100.200002,70,55.599998,0,65.300003,65.0,55.200001
20160908211500,180.0,300.600006,100.200002,70,55.599998,0,65.300003,65.0,55.200001
20160908213000,180.0,304.200012,101.400004,70,55.599998,0,65.199997,65.0,55.200001
20160908214500,180.0,300.600006,100.200002,70,55.599998,0,65.199997,65.0,55.200001
20160908220000,180.0,300.600006,100.200002,70,55.599998,0,65.300003,65.0,55.200001
20160908221500,180.0,300.600006,100.200002,70,55.599998,0,65.300003,65.0,55.200001
20160908223000,180.0,304.200012,101.400004,70,55.599998,0,65.199997,65.0,55.200001
20160908224500,180.0,304.200012,101.400004,70,55.599998,0,65.199997,65.0,55.200001
20160908230000,180.0,300.600006,100.200002,70,55.599998,0,65.199997,65.0,55.200001
20160908231500,180.0,300.600006,100.200002,70,55.599998,0,65.199997,65.0,55.200001
20160908233000,180.0,304.200012,101.400004,70,55.599998,0,65.099998,65.0,55.200001
20160908234500,180.0,300.600006,100.200002,70,55.599998,0,65.099998,65.0,55.200001
20160909000000,180.0,300.600006,100.200002,70,55.599998,0,65.099998,65.0,55.200001
20160909001500,180.0,304.200012,101.400004,69,55.599998,0,65.0,65.0,55.200001
20160909003000,180.0,304.200012,101.400004,69,55.599998,0,65.0,65.0,55.200001
20160909004500,180.0,304.200012,101.400004,68,55.599998,0,65.099998,65.0,55.200001
20160909010000,180.0,300.600006,100.200002,68,55.599998,0,65.099998,65.0,55.200001
20160909011500,180.0,304.200012,101.400004,68,55.599998,0,65.0,65.0,55.200001
20160909013000,180.0,300.600006,100.200002,68,55.599998,0,65.099998,65.0,55.200001
20160909014500,180.0,300.600006,100.200002,68,55.599998,0,65.0,65.0,55.200001
20160909020000,180.0,300.600006,100.200002,68,55.599998,0,65.099998,65.0,55.200001
20160909021500,180.0,304.200012,101.400004,67,55.599998,0,65.099998,65.0,55.200001
20160909023000,180.0,300.600006,100.200002,67,55.599998,0,65.0,65.0,55.200001
20160909024500,180.0,300.600006,100.200002,67,55.599998,0,64.800003,65.0,55.200001
20160909030000,180.0,304.200012,101.400004,66,55.599998,0,64.800003,65.0,55.200001
20160909031500,180.0,292.799988,97.599996,63,55.599998,0,64.800003,65.0,55.200001
20160909033000,180.0,292.799988,97.599996,63,55.599998,0,64.800003,65.0,55.200001
20160909034500,180.0,296.399994,98.799998,63,55.599998,0,64.800003,65.0,55.200001
20160909040000,180.0,292.799988,97.599996,63,55.599998,0,64.699997,65.0,55.200001
20160909041500,180.0,292.799988,97.599996,63,55.599998,0,64.699997,65.0,55.200001
20160909043000,180.0,284.399994,94.799998,63,55.599998,0,64.699997,65.0,55.200001
20160909044500,180.0,280.200012,93.400004,62,55.599998,0,64.699997,65.0,55.200001
20160909050000,180.0,276.600006,92.200002,61,55.599998,0,64.800003,65.0,55.200001
20160909051500,180.0,280.200012,93.400004,61,55.599998,0,64.800003,65.0,55.200001
20160909053000,180.0,280.200012,93.400004,61,55.599998,0,64.800003,65.0,55.200001
20160909054500,180.0,271.799988,90.599996,61,55.599998,0,64.800003,65.0,55.200001
20160909060000,180.0,271.799988,90.599996,61,55.599998,0,64.800003,65.0,55.200001
20160909061500,180.0,271.799988,90.599996,61,55.599998,0,64.900002,65.0,55.200001
20160909063000,180.0,271.799988,90.599996,61,55.599998,0,64.900002,65.0,55.200001
20160909064500,180.0,271.799988,90.599996,61,55.599998,0,65.0,65.0,55.200001
20160909070000,180.0,271.799988,90.599996,61,55.599998,0,65.0,65.0,55.200001
20160909071500,180.0,276.600006,92.200002,61,55.599998,0,64.900002,65.0,55.200001
20160909073000,180.0,276.600006,92.200002,61,55.599998,0,64.800003,65.0,55.200001
20160909074500,180.0,280.200012,93.400004,61,55.599998,0,64.800003,65.0,55.200001
20160909080000,180.0,271.799988,90.599996,66,55.599998,0,64.800003,65.0,55.200001
20160909081500,180.0,276.600006,92.200002,66,55.599998,0,64.800003,65.0,55.200001
20160909083000,180.0,276.600006,92.200002,66,55.599998,0,65.0,65.0,55.200001
20160909084500,180.0,280.200012,93.400004,66,55.599998,0,64.900002,65.0,55.200001
20160909090000,180.0,276.600006,92.200002,66,56.200001,0,64.900002,65.0,55.200001
20160909091500,180.0,280.200012,93.400004,66,56.200001,0,64.900002,65.0,55.200001
20160909093000,180.0,280.200012,93.400004,66,56.200001,0,64.800003,65.0,55.200001
20160909094500,180.0,280.200012,93.400004,66,56.200001,0,64.800003,65.0,55.200001
20160909100000,180.0,276.600006,92.200002,66,56.200001,0,64.900002,65.0,55.200001
20160909101500,180.0,276.600006,92.200002,66,56.200001,0,64.900002,65.0,55.200001
20160909103000,180.0,267.600006,89.200002,69,56.200001,0,64.900002,65.0,55.200001
20160909104500,180.0,267.600006,89.200002,72,56.200001,0,64.900002,65.0,55.200001
20160909110000,180.0,288.600006,96.200002,73,56.200001,0,65.0,65.0,55.200001
20160909111500,180.0,267.600006,89.200002,61,56.200001,0,64.900002,65.0,55.200001
20160909113000,180.0,271.799988,90.599996,61,56.200001,0,64.900002,65.0,55.200001
20160909114500,180.0,276.600006,92.200002,61,56.200001,0,65.0,65.0,55.200001
20160909120000,180.0,276.600006,92.200002,61,56.200001,0,65.0,65.0,55.200001
20160909121500,180.0,267.600006,89.200002,61,56.200001,0,65.099998,65.0,55.200001
20160909123000,180.0,267.600006,89.200002,63,56.200001,0,65.099998,65.0,55.200001
20160909124500,180.0,271.799988,90.599996,63,56.200001,0,65.099998,65.0,55.200001
20160909130000,180.0,276.600006,92.200002,63,56.200001,0,65.099998,65.0,55.200001
20160909131500,180.0,271.799988,90.599996,64,56.200001,0,65.199997,65.0,55.200001
20160909133000,180.0,271.799988,90.599996,64,56.200001,0,65.199997,65.0,55.200001
20160909134500,180.0,271.799988,90.599996,64,55.599998,0,65.099998,65.0,55.200001
20160909140000,180.0,267.600006,89.200002,64,55.599998,0,65.199997,65.0,55.200001
20160909141500,180.0,271.799988,90.599996,65,55.599998,0,65.300003,65.0,55.200001
20160909143000,180.0,276.600006,92.200002,65,55.599998,0,65.300003,65.0,55.200001
20160909144500,180.0,276.600006,92.200002,66,55.599998,0,65.300003,65.0,55.200001
20160909150000,180.0,288.600006,96.200002,69,55.599998,0,65.300003,65.0,55.200001
20160909151500,180.0,304.200012,101.400004,74,56.200001,0,65.300003,65.0,55.200001
20160909153000,180.0,220.199997,73.399999,100,56.200001,0,65.300003,65.0,55.200001
20160909154500,180.0,307.799988,102.599996,100,56.200001,0,65.400002,65.0,55.200001
20160909160000,180.0,307.799988,102.599996,98,56.200001,0,65.5,65.0,55.200001
20160909161500,180.0,315.600006,105.200002,99,56.200001,0,65.400002,65.0,55.200001
20160909163000,180.0,312.0,104.0,97,56.200001,0,65.5,65.0,55.200001
20160909164500,180.0,307.799988,102.599996,100,56.200001,0,65.5,65.0,55.200001
20160909170000,180.0,267.600006,89.200002,100,56.200001,0,65.5,65.0,55.200001
20160909171500,180.0,271.799988,90.599996,97,56.200001,0,65.5,65.0,55.200001
20160909173000,180.0,300.600006,100.200002,100,56.200001,0,65.5,65.0,55.200001
20160909174500,180.0,307.799988,102.599996,63,56.200001,0,65.400002,65.0,55.200001
20160909180000,180.0,288.600006,96.200002,64,56.200001,0,65.400002,65.0,55.200001
20160909181500,180.0,292.799988,97.599996,64,56.200001,0,65.400002,65.0,55.200001
20160909183000,180.0,292.799988,97.599996,65,56.200001,0,65.5,65.0,55.200001
20160909184500,180.0,292.799988,97.599996,65,56.200001,0,65.5,65.0,55.200001
20160909190000,180.0,288.600006,96.200002,65,56.200001,0,65.5,65.0,55.200001
20160909191500,180.0,296.399994,98.799998,65,56.200001,0,65.5,65.0,55.200001
20160909193000,180.0,292.799988,97.599996,65,56.200001,0,65.300003,65.0,55.200001
20160909194500,180.0,292.799988,97.599996,65,56.200001,0,65.400002,65.0,55.200001
20160909200000,180.0,292.799988,97.599996,65,56.200001,0,65.400002,65.0,55.200001
20160909201500,180.0,296.399994,98.799998,66,56.200001,0,65.300003,65.0,55.200001
20160909203000,180.0,296.399994,98.799998,66,56.200001,0,65.400002,65.0,55.200001
20160909204500,180.0,300.600006,100.200002,66,56.200001,0,65.300003,65.0,55.200001
20160909210000,180.0,292.799988,97.599996,66,56.200001,0,65.300003,65.0,55.200001
20160909211500,180.0,292.799988,97.599996,66,56.200001,0,65.300003,65.0,55.200001
20160909213000,180.0,288.600006,96.200002,66,56.200001,0,65.300003,65.0,55.200001
20160909214500,180.0,288.600006,96.200002,69,56.200001,0,65.300003,65.0,55.200001
20160909220000,180.0,288.600006,96.200002,69,56.200001,0,65.300003,65.0,55.200001
20160909221500,180.0,292.799988,97.599996,69,56.200001,0,65.300003,65.0,55.200001
20160909223000,180.0,292.799988,97.599996,69,56.200001,0,65.199997,65.0,55.200001
20160909224500,180.0,292.799988,97.599996,69,56.200001,0,65.199997,65.0,55.200001
20160909230000,180.0,292.799988,97.599996,69,56.200001,0,65.099998,65.0,55.200001
20160909231500,180.0,292.799988,97.599996,69,56.200001,0,65.099998,65.0,55.200001
20160909233000,180.0,292.799988,97.599996,69,56.200001,0,65.099998,65.0,55.200001
20160909234500,180.0,288.600006,96.200002,69,56.200001,0,65.099998,65.0,55.200001
20160910000000,180.0,288.600006,96.200002,69,56.200001,0,65.099998,65.0,55.200001
20160910001500,180.0,288.600006,96.200002,69,56.200001,0,65.099998,65.0,55.200001
20160910003000,180.0,288.600006,96.200002,69,56.200001,0,65.099998,65.0,55.200001
20160910004500,180.0,292.799988,97.599996,69,56.200001,0,65.099998,65.0,55.200001
20160910010000,180.0,288.600006,96.200002,69,56.200001,0,65.099998,65.0,55.200001
20160910011500,180.0,288.600006,96.200002,69,56.200001,0,65.099998,65.0,55.200001
20160910013000,180.0,288.600006,96.200002,69,56.200001,0,65.0,65.0,55.200001
20160910014500,180.0,292.799988,97.599996,69,56.200001,0,65.0,65.0,55.200001
20160910020000,180.0,288.600006,96.200002,69,56.200001,0,65.0,65.0,55.200001
20160910021500,180.0,296.399994,98.799998,69,56.200001,0,65.0,65.0,55.200001
20160910023000,180.0,292.799988,97.599996,69,56.200001,0,65.0,65.0,55.200001
20160910024500,180.0,292.799988,97.599996,69,56.200001,0,65.0,65.0,55.200001
20160910030000,180.0,292.799988,97.599996,69,56.200001,0,64.900002,65.0,55.200001
20160910031500,180.0,296.399994,98.799998,69,56.200001,0,64.900002,65.0,55.200001
20160910033000,180.0,296.399994,98.799998,69,56.200001,0,64.800003,65.0,55.200001
20160910034500,180.0,296.399994,98.799998,69,56.200001,0,64.800003,65.0,55.200001
20160910040000,180.0,296.399994,98.799998,69,55.599998,0,64.800003,65.0,55.200001
20160910041500,180.0,296.399994,98.799998,69,55.599998,0,64.800003,65.0,55.200001
20160910043000,180.0,296.399994,98.799998,69,55.599998,0,64.699997,65.0,55.200001
20160910044500,180.0,292.799988,97.599996,68,55.599998,0,64.699997,65.0,55.200001
20160910050000,180.0,280.200012,93.400004,66,55.599998,0,64.699997,65.0,55.200001
20160910051500,180.0,276.600006,92.200002,63,55.599998,0,64.699997,65.0,55.200001
20160910053000,180.0,271.799988,90.599996,63,55.599998,0,64.800003,65.0,55.200001
20160910054500,180.0,271.799988,90.599996,63,55.599998,0,64.699997,65.0,55.200001
20160910060000,180.0,271.799988,90.599996,63,55.599998,0,64.800003,65.0,55.200001
20160910061500,180.0,267.600006,89.200002,63,55.599998,0,64.800003,65.0,55.200001
20160910063000,180.0,267.600006,89.200002,63,55.599998,0,64.800003,65.0,55.200001
20160910064500,180.0,267.600006,89.200002,63,55.599998,0,64.800003,65.0,55.200001
20160910070000,180.0,267.600006,89.200002,63,55.599998,0,64.800003,65.0,55.200001
20160910071500,180.0,267.600006,89.200002,63,55.599998,0,64.800003,65.0,55.200001
20160910073000,180.0,267.600006,89.200002,63,55.599998,0,64.800003,65.0,55.200001
20160910074500,180.0,267.600006,89.200002,63,55.599998,0,64.699997,65.0,55.200001
20160910080000,180.0,267.600006,89.200002,63,55.599998,0,64.800003,65.0,55.200001
20160910081500,180.0,267.600006,89.200002,65,55.599998,0,64.800003,65.0,55.200001
20160910083000,180.0,249.600006,83.200002,67,55.599998,0,64.900002,65.0,55.200001
20160910084500,180.0,284.399994,94.799998,64,55.599998,0,64.800003,65.0,55.200001
20160910090000,180.0,280.200012,93.400004,61,55.599998,0,64.800003,65.0,55.200001
20160910091500,180.0,284.399994,94.799998,62,55.599998,0,64.800003,65.0,55.200001
20160910093000,180.0,288.600006,96.200002,63,55.599998,0,64.800003,65.0,55.200001
20160910094500,180.0,213.600006,71.200002,61,55.599998,0,64.800003,65.0,55.200001
20160910100000,180.0,245.399994,81.799998,60,55.599998,0,64.800003,65.0,55.200001
20160910101500,180.0,280.200012,93.400004,61,55.599998,0,64.800003,65.0,55.200001
20160910103000,180.0,280.200012,93.400004,61,55.599998,0,64.699997,65.0,55.200001
20160910104500,180.0,245.399994,81.799998,62,55.599998,0,64.800003,65.0,55.200001
20160910110000,180.0,280.200012,93.400004,61,55.599998,0,64.800003,65.0,55.200001
20160910111500,180.0,280.200012,93.400004,63,55.599998,0,64.800003,65.0,55.200001
20160910113000,180.0,292.799988,97.599996,66,55.599998,0,64.800003,65.0,55.200001
20160910114500,180.0,284.399994,94.799998,62,55.599998,0,64.800003,65.0,55.200001
20160910120000,180.0,280.200012,93.400004,61,55.599998,0,64.800003,65.0,55.200001
20160910121500,180.0,284.399994,94.799998,60,55.599998,0,64.800003,65.0,55.200001
20160910123000,180.0,280.200012,93.400004,60,55.599998,0,64.800003,65.0,55.200001
20160910124500,180.0,280.200012,93.400004,60,55.599998,0,64.800003,65.0,55.200001
20160910130000,180.0,280.200012,93.400004,60,55.599998,0,64.800003,65.0,55.200001
20160910131500,180.0,284.399994,94.799998,59,55.599998,0,64.800003,65.0,55.200001
20160910133000,180.0,284.399994,94.799998,61,55.599998,0,64.900002,65.0,55.200001
20160910134500,180.0,245.399994,81.799998,64,55.599998,0,65.0,65.0,55.200001
20160910140000,180.0,284.399994,94.799998,60,55.599998,0,65.0,65.0,55.200001
20160910141500,180.0,284.399994,94.799998,61,55.599998,0,65.0,65.0,55.200001
20160910143000,180.0,284.399994,94.799998,60,55.599998,0,65.0,65.0,55.200001
20160910144500,180.0,237.0,79.0,63,55.599998,0,65.099998,65.0,55.200001
20160910150000,180.0,280.200012,93.400004,59,55.599998,0,65.099998,65.0,55.200001
20160910151500,180.0,284.399994,94.799998,59,55.599998,0,65.199997,65.0,55.200001
20160910153000,180.0,284.399994,94.799998,60,55.599998,0,65.199997,65.0,55.200001
20160910154500,180.0,307.799988,102.599996,67,55.599998,0,65.300003,65.0,55.200001
20160910160000,180.0,296.399994,98.799998,61,55.599998,0,65.300003,65.0,55.200001
20160910161500,180.0,307.799988,102.599996,63,55.599998,0,65.300003,65.0,55.200001
20160910163000,180.0,307.799988,102.599996,64,55.599998,0,65.400002,65.0,55.200001
20160910164500,180.0,318.600006,106.200002,68,55.599998,0,65.400002,65.0,55.200001
20160910170000,180.0,322.799988,107.599996,69,55.599998,0,65.400002,65.0,55.200001
20160910171500,180.0,307.799988,102.599996,64,55.599998,0,65.300003,65.0,55.200001
20160910173000,180.0,312.0,104.0,64,55.599998,0,65.300003,65.0,55.200001
20160910174500,180.0,322.799988,107.599996,68,55.599998,0,65.300003,65.0,55.200001
20160910180000,180.0,312.0,104.0,63,56.299999,0,65.300003,65.0,55.200001
20160910181500,180.0,322.799988,107.599996,68,56.299999,0,65.300003,65.0,55.200001
20160910183000,180.0,315.600006,105.200002,71,56.299999,0,65.300003,65.0,55.200001
20160910184500,180.0,315.600006,105.200002,70,56.299999,0,65.300003,65.0,55.200001
20160910190000,180.0,315.600006,105.200002,63,56.299999,0,65.199997,65.0,55.200001
20160910191500,180.0,315.600006,105.200002,65,56.299999,0,65.199997,65.0,55.200001
20160910193000,180.0,312.0,104.0,62,56.299999,0,65.199997,65.0,55.200001
20160910194500,180.0,249.600006,83.200002,70,56.299999,0,65.099998,65.0,55.200001
20160910200000,180.0,307.799988,102.599996,70,56.299999,0,65.099998,65.0,55.200001
20160910201500,180.0,276.600006,92.200002,66,56.299999,0,65.099998,65.0,55.200001
20160910203000,180.0,307.799988,102.599996,76,56.299999,0,65.099998,65.0,55.200001
20160910204500,180.0,312.0,104.0,74,56.299999,0,65.0,65.0,55.200001
20160910210000,180.0,312.0,104.0,75,56.299999,0,65.0,65.0,55.200001
20160910211500,180.0,307.799988,102.599996,72,56.299999,0,65.0,65.0,55.200001
20160910213000,180.0,312.0,104.0,71,56.299999,0,65.0,65.0,55.200001
20160910214500,180.0,312.0,104.0,70,56.299999,0,64.800003,65.0,55.200001
20160910220000,180.0,229.800003,76.600001,70,56.299999,0,64.800003,65.0,55.200001
20160910221500,180.0,296.399994,98.799998,76,56.299999,0,64.800003,65.0,55.200001
20160910223000,180.0,315.600006,105.200002,75,56.299999,0,64.800003,65.0,55.200001
20160910224500,180.0,312.0,104.0,75,56.299999,0,64.800003,65.0,55.200001
20160910230000,180.0,307.799988,102.599996,69,56.299999,0,64.699997,65.0,55.200001
20160910231500,180.0,296.399994,98.799998,65,56.299999,0,64.699997,65.0,55.200001
20160910233000,180.0,304.200012,101.400004,72,56.299999,0,64.699997,65.0,55.200001
20160910234500,180.0,296.399994,98.799998,65,56.299999,0,64.699997,65.0,55.200001
20160911000000,180.0,296.399994,98.799998,64,56.299999,0,64.699997,65.0,55.200001
20160911001500,180.0,284.399994,94.799998,61,56.299999,0,64.699997,65.0,55.200001
20160911003000,180.0,276.600006,92.200002,49,55.599998,0,64.699997,65.0,55.200001
20160911004500,180.0,271.799988,90.599996,53,55.599998,0,64.699997,65.0,55.200001
20160911010000,180.0,267.600006,89.200002,55,55.599998,0,64.800003,65.0,55.200001
20160911011500,180.0,267.600006,89.200002,56,55.599998,0,64.800003,65.0,55.200001
20160911013000,180.0,267.600006,89.200002,56,55.599998,0,64.900002,65.0,55.200001
20160911014500,180.0,267.600006,89.200002,56,55.599998,0,64.900002,65.0,55.200001
20160911020000,180.0,271.799988,90.599996,56,55.599998,0,64.900002,65.0,55.200001
20160911021500,180.0,267.600006,89.200002,56,55.599998,0,64.900002,65.0,55.200001
20160911023000,180.0,271.799988,90.599996,56,55.599998,0,64.800003,65.0,55.200001
20160911024500,180.0,271.799988,90.599996,56,55.599998,0,64.800003,65.0,55.200001
20160911030000,180.0,271.799988,90.599996,56,55.599998,0,64.800003,65.0,55.200001
20160911031500,180.0,271.799988,90.599996,56,55.599998,0,64.800003,65.0,55.200001
20160911033000,180.0,271.799988,90.599996,57,55.599998,0,64.800003,65.0,55.200001
20160911034500,180.0,271.799988,90.599996,57,55.599998,0,64.699997,65.0,55.200001
20160911040000,180.0,271.799988,90.599996,57,55.599998,0,64.699997,65.0,55.200001
20160911041500,180.0,267.600006,89.200002,57,55.599998,0,64.699997,65.0,55.200001
20160911043000,180.0,267.600006,89.200002,56,55.599998,0,64.699997,65.0,55.200001
20160911044500,180.0,262.799988,87.599996,55,55.599998,0,64.699997,65.0,55.200001
20160911050000,180.0,254.399994,84.799998,53,55.599998,0,64.699997,65.0,55.200001
20160911051500,180.0,254.399994,84.799998,53,55.599998,0,64.800003,65.0,55.200001
20160911053000,180.0,254.399994,84.799998,53,55.599998,0,64.800003,65.0,55.200001
20160911054500,180.0,254.399994,84.799998,53,55.599998,0,64.800003,65.0,55.200001
20160911060000,180.0,254.399994,84.799998,53,55.599998,0,64.800003,65.0,55.200001
20160911061500,180.0,254.399994,84.799998,53,55.599998,0,64.800003,65.0,55.200001
20160911063000,180.0,249.600006,83.200002,53,55.599998,0,64.800003,65.0,55.200001
20160911064500,180.0,254.399994,84.799998,53,55.599998,0,64.800003,65.0,55.200001
20160911070000,180.0,254.399994,84.799998,53,55.599998,0,64.800003,65.0,55.200001
20160911071500,180.0,254.399994,84.799998,53,55.599998,0,64.800003,65.0,55.200001
20160911073000,180.0,258.600006,86.200002,53,55.599998,0,64.800003,65.0,55.200001
20160911074500,180.0,262.799988,87.599996,53,55.599998,0,64.800003,65.0,55.200001
20160911080000,180.0,262.799988,87.599996,53,55.599998,0,65.0,65.0,55.200001
20160911081500,180.0,258.600006,86.200002,55,55.599998,0,65.0,65.0,55.200001
20160911083000,180.0,254.399994,84.799998,55,55.599998,0,64.800003,65.0,55.200001
20160911084500,180.0,262.799988,87.599996,55,55.599998,0,64.900002,65.0,55.200001
20160911090000,180.0,262.799988,87.599996,56,55.599998,0,64.900002,65.0,55.200001
20160911091500,180.0,267.600006,89.200002,57,55.599998,0,64.900002,65.0,55.200001
20160911093000,180.0,267.600006,89.200002,56,55.599998,0,64.800003,65.0,55.200001
20160911094500,180.0,271.799988,90.599996,57,55.599998,0,64.800003,65.0,55.200001
20160911100000,180.0,262.799988,87.599996,55,55.599998,0,64.900002,65.0,55.200001
20160911101500,180.0,262.799988,87.599996,54,55.599998,0,64.800003,65.0,55.200001
20160911103000,180.0,262.799988,87.599996,54,55.599998,0,64.900002,65.0,55.200001
20160911104500,180.0,213.0,71.0,54,56.299999,0,64.900002,65.0,55.200001
20160911110000,180.0,234.0,78.0,53,56.299999,0,64.900002,65.0,55.200001
20160911111500,180.0,254.399994,84.799998,53,56.299999,0,65.0,65.0,55.200001
20160911113000,180.0,240.0,80.0,53,56.299999,0,64.900002,65.0,55.200001
20160911114500,180.0,262.799988,87.599996,53,56.299999,0,65.0,65.0,55.200001
20160911120000,180.0,271.799988,90.599996,56,56.299999,0,65.0,65.0,55.200001
20160911121500,180.0,226.800003,75.600001,54,56.299999,0,65.0,65.0,55.200001
20160911123000,180.0,267.600006,89.200002,55,56.299999,0,65.0,65.0,55.200001
20160911124500,180.0,262.799988,87.599996,53,56.299999,0,65.0,65.0,55.200001
20160911130000,180.0,271.799988,90.599996,55,56.299999,0,65.099998,65.0,55.200001
20160911131500,180.0,262.799988,87.599996,50,56.299999,0,65.099998,65.0,55.200001
20160911133000,180.0,262.799988,87.599996,50,56.299999,0,65.099998,65.0,55.200001
20160911134500,180.0,262.799988,87.599996,50,56.299999,0,65.199997,65.0,55.200001
20160911140000,180.0,267.600006,89.200002,50,56.299999,0,65.300003,65.0,55.200001
20160911141500,180.0,276.600006,92.200002,52,56.299999,0,65.300003,65.0,55.200001
20160911143000,180.0,288.600006,96.200002,55,56.299999,0,65.300003,65.0,55.200001
20160911144500,180.0,284.399994,94.799998,52,56.299999,0,65.300003,65.0,55.200001
20160911150000,180.0,229.800003,76.600001,55,56.299999,0,65.199997,65.0,55.200001
20160911151500,180.0,210.600006,70.200002,55,56.299999,0,65.300003,65.0,55.200001
20160911153000,180.0,288.600006,96.200002,56,56.299999,0,65.199997,65.0,55.200001
20160911154500,180.0,292.799988,97.599996,57,56.299999,0,65.099998,65.0,55.200001
20160911160000,180.0,288.600006,96.200002,52,55.599998,0,65.099998,65.0,55.200001
20160911161500,180.0,288.600006,96.200002,53,55.599998,0,65.099998,65.0,55.200001
20160911163000,180.0,300.600006,100.200002,59,55.599998,0,65.099998,65.0,55.200001
20160911164500,180.0,292.799988,97.599996,57,55.599998,0,65.099998,65.0,55.200001
20160911170000,180.0,229.800003,76.600001,55,55.599998,0,65.099998,65.0,55.200001
20160911171500,180.0,214.800003,71.600001,54,55.599998,0,65.099998,65.0,55.200001
20160911173000,180.0,284.399994,94.799998,49,55.599998,0,65.0,65.0,55.200001
20160911174500,180.0,229.800003,76.600001,49,55.599998,0,65.0,65.0,55.200001
20160911180000,180.0,296.399994,98.799998,53,55.599998,0,65.0,65.0,55.200001
20160911181500,180.0,296.399994,98.799998,52,55.599998,0,65.0,65.0,55.200001
20160911183000,180.0,288.600006,96.200002,50,55.599998,0,65.0,65.0,55.200001
20160911184500,180.0,288.600006,96.200002,53,55.599998,0,65.0,65.0,55.200001
20160911190000,180.0,288.600006,96.200002,51,55.599998,0,64.900002,65.0,55.200001
20160911191500,180.0,292.799988,97.599996,51,55.599998,0,64.800003,65.0,55.200001
20160911193000,180.0,300.600006,100.200002,54,55.599998,0,64.800003,65.0,55.200001
20160911194500,180.0,280.200012,93.400004,48,55.599998,0,64.800003,65.0,55.200001
20160911200000,180.0,280.200012,93.400004,54,55.599998,0,64.800003,65.0,55.200001
20160911201500,180.0,284.399994,94.799998,51,55.599998,0,64.800003,65.0,55.200001
20160911203000,180.0,284.399994,94.799998,51,55.599998,0,64.800003,65.0,55.200001
20160911204500,180.0,280.200012,93.400004,51,55.599998,0,64.800003,65.0,55.200001
20160911210000,180.0,276.600006,92.200002,51,55.599998,0,64.800003,65.0,55.200001
20160911211500,180.0,267.600006,89.200002,51,55.599998,0,64.800003,65.0,55.200001
20160911213000,180.0,267.600006,89.200002,51,55.599998,0,64.800003,65.0,55.200001
20160911214500,180.0,271.799988,90.599996,51,55.599998,0,64.800003,65.0,55.200001
20160911220000,180.0,271.799988,90.599996,51,55.599998,0,64.699997,65.0,55.200001
20160911221500,180.0,271.799988,90.599996,51,55.599998,0,64.699997,65.0,55.200001
20160911223000,180.0,262.799988,87.599996,49,55.599998,0,64.699997,65.0,55.200001
20160911224500,180.0,262.799988,87.599996,49,55.599998,0,64.699997,65.0,55.200001
20160911230000,180.0,249.600006,83.200002,47,55.599998,0,64.800003,65.0,55.200001
20160911231500,180.0,249.600006,83.200002,47,55.599998,0,64.800003,65.0,55.200001
20160911233000,180.0,245.399994,81.799998,47,55.599998,0,64.800003,65.0,55.200001
20160911234500,180.0,249.600006,83.200002,47,55.599998,0,64.699997,65.0,55.200001
20160912000000,180.0,249.600006,83.200002,47,55.599998,0,64.699997,65.0,55.200001
20160912001500,180.0,245.399994,81.799998,47,55.599998,0,64.800003,65.0,55.200001
20160912003000,180.0,245.399994,81.799998,47,55.599998,0,64.800003,65.0,55.200001
20160912004500,180.0,245.399994,81.799998,47,55.599998,0,64.800003,65.0,55.200001
20160912010000,180.0,249.600006,83.200002,47,55.599998,0,64.800003,65.0,55.200001
20160912011500,180.0,245.399994,81.799998,47,55.599998,0,64.800003,65.0,55.200001
20160912013000,180.0,245.399994,81.799998,47,55.599998,0,64.800003,65.0,55.200001
20160912014500,180.0,249.600006,83.200002,47,55.599998,0,64.800003,65.0,55.200001
20160912020000,180.0,245.399994,81.799998,47,55.599998,0,64.800003,65.0,55.200001
20160912021500,180.0,245.399994,81.799998,48,55.599998,0,64.800003,65.0,55.200001
20160912023000,180.0,245.399994,81.799998,48,55.599998,0,64.900002,65.0,55.200001
20160912024500,180.0,249.600006,83.200002,48,55.599998,0,64.900002,65.0,55.200001
20160912030000,180.0,249.600006,83.200002,48,55.599998,0,64.900002,65.0,55.200001
20160912031500,180.0,254.399994,84.799998,48,55.599998,0,64.900002,65.0,55.200001
20160912033000,180.0,249.600006,83.200002,48,55.599998,0,64.900002,65.0,55.200001
20160912034500,180.0,254.399994,84.799998,48,55.599998,0,64.900002,65.0,55.200001
20160912040000,180.0,254.399994,84.799998,48,55.599998,0,64.900002,65.0,55.200001
20160912041500,180.0,254.399994,84.799998,48,55.599998,0,64.800003,65.0,55.200001
20160912043000,180.0,254.399994,84.799998,48,55.599998,0,64.800003,65.0,55.200001
20160912044500,180.0,249.600006,83.200002,48,55.599998,0,64.800003,65.0,55.200001
20160912050000,180.0,249.600006,83.200002,48,55.599998,0,64.800003,65.0,55.200001
20160912051500,180.0,249.600006,83.200002,48,55.599998,0,64.800003,65.0,55.200001
20160912053000,180.0,262.799988,87.599996,48,55.599998,0,64.800003,65.0,55.200001
20160912054500,180.0,258.600006,86.200002,44,55.599998,0,64.699997,65.0,55.200001
20160912060000,180.0,249.600006,83.200002,44,55.599998,0,64.800003,65.0,55.200001
20160912061500,180.0,249.600006,83.200002,43,55.599998,0,64.699997,65.0,55.200001
20160912063000,180.0,249.600006,83.200002,43,55.599998,0,64.699997,65.0,55.200001
20160912064500,180.0,240.0,80.0,42,55.599998,0,64.699997,65.0,55.200001
20160912070000,180.0,229.800003,76.600001,40,55.599998,0,64.699997,65.0,55.200001
20160912071500,180.0,235.199997,78.399999,40,55.599998,0,64.800003,65.0,55.200001
20160912073000,180.0,225.0,75.0,40,55.599998,0,64.800003,65.0,55.200001
20160912074500,180.0,229.800003,76.600001,40,55.599998,0,64.800003,65.0,55.200001
20160912080000,180.0,225.0,75.0,40,55.599998,0,64.800003,65.0,55.200001
20160912081500,180.0,225.0,75.0,41,55.599998,0,64.800003,65.0,55.200001
20160912083000,180.0,229.800003,76.600001,42,55.599998,0,64.800003,65.0,55.200001
20160912084500,180.0,229.800003,76.600001,42,55.599998,0,64.900002,65.0,55.200001
20160912090000,180.0,225.0,75.0,42,55.599998,0,65.099998,65.0,55.200001
20160912091500,180.0,254.399994,84.799998,46,55.599998,0,65.300003,65.0,55.200001
20160912093000,180.0,258.600006,86.200002,50,55.599998,0,65.099998,65.0,55.200001
20160912100000,180.0,262.799988,87.599996,52,55.599998,0,65.099998,65.0,55.200001
20160912101500,180.0,267.600006,89.200002,53,55.599998,0,64.900002,65.0,55.200001
20160912103000,180.0,249.600006,83.200002,51,55.599998,0,64.800003,65.0,55.200001
20160912104500,180.0,258.600006,86.200002,51,55.599998,0,64.800003,65.0,55.200001
20160912110000,180.0,267.600006,89.200002,51,55.599998,0,64.800003,65.0,55.200001
20160912111500,180.0,267.600006,89.200002,54,55.599998,0,64.800003,65.0,55.200001
20160912113000,180.0,262.799988,87.599996,50,55.599998,0,64.800003,65.0,55.200001
20160912114500,180.0,267.600006,89.200002,51,55.599998,0,64.800003,65.0,55.200001
20160912120000,180.0,271.799988,90.599996,54,55.599998,0,64.800003,65.0,55.200001
20160912121500,180.0,258.600006,86.200002,49,55.599998,0,64.800003,65.0,55.200001
20160912123000,180.0,267.600006,89.200002,50,55.599998,0,64.900002,65.0,55.200001
20160912124500,180.0,267.600006,89.200002,49,55.599998,0,65.0,65.0,55.200001
20160912130000,180.0,267.600006,89.200002,51,55.599998,0,65.0,65.0,55.200001
20160912131500,180.0,249.600006,83.200002,47,55.599998,0,65.0,65.0,55.200001
20160912133000,180.0,258.600006,86.200002,47,55.599998,0,65.099998,65.0,55.200001
20160912134500,180.0,262.799988,87.599996,48,55.599998,0,65.099998,65.0,55.200001
20160912140000,180.0,229.800003,76.600001,49,55.599998,0,65.199997,65.0,55.200001
20160912141500,180.0,267.600006,89.200002,49,55.599998,0,65.199997,65.0,55.200001
20160912143000,180.0,245.399994,81.799998,42,55.599998,0,65.199997,65.0,55.200001
20160912144500,180.0,254.399994,84.799998,44,55.599998,0,65.300003,65.0,55.200001
20160912150000,180.0,271.799988,90.599996,47,55.599998,0,65.300003,65.0,55.200001
20160912151500,180.0,280.200012,93.400004,47,55.599998,0,65.300003,65.0,55.200001
20160912153000,180.0,280.200012,93.400004,47,55.599998,0,65.300003,65.0,55.200001
20160912154500,180.0,280.200012,93.400004,47,55.599998,0,65.300003,65.0,55.200001
20160912160000,180.0,280.200012,93.400004,47,55.599998,0,65.199997,65.0,55.200001
20160912161500,180.0,280.200012,93.400004,47,55.599998,0,65.199997,65.0,55.200001
20160912163000,180.0,280.200012,93.400004,47,55.599998,0,65.099998,65.0,55.200001
20160912164500,180.0,280.200012,93.400004,47,55.599998,0,65.099998,65.0,55.200001
20160912170000,180.0,280.200012,93.400004,47,55.599998,0,65.099998,65.0,55.200001
20160912171500,180.0,280.200012,93.400004,47,56.299999,0,65.199997,65.0,55.200001
20160912173000,180.0,280.200012,93.400004,47,56.299999,0,65.300003,65.0,55.200001
20160912174500,180.0,288.600006,96.200002,49,56.299999,0,65.300003,65.0,55.200001
20160912180000,180.0,288.600006,96.200002,49,56.299999,0,65.300003,65.0,55.200001
20160912181500,180.0,288.600006,96.200002,49,56.299999,0,65.300003,65.0,55.200001
20160912183000,180.0,288.600006,96.200002,51,56.299999,0,65.300003,65.0,55.200001
20160912184500,180.0,292.799988,97.599996,51,56.299999,0,65.300003,65.0,55.200001
20160912190000,180.0,292.799988,97.599996,51,56.299999,0,65.199997,65.0,55.200001
20160912191500,180.0,288.600006,96.200002,51,55.599998,0,65.199997,65.0,55.200001
20160912193000,180.0,296.399994,98.799998,51,55.599998,0,65.099998,65.0,55.200001
20160912194500,180.0,296.399994,98.799998,51,55.599998,0,65.099998,65.0,55.200001
20160912200000,180.0,292.799988,97.599996,51,55.599998,0,65.0,65.0,55.200001
20160912201500,180.0,288.600006,96.200002,51,55.599998,0,65.0,65.0,55.200001
20160912203000,180.0,288.600006,96.200002,51,55.599998,0,65.0,65.0,55.200001
20160912204500,180.0,288.600006,96.200002,51,55.599998,0,65.0,65.0,55.200001
20160912210000,180.0,288.600006,96.200002,51,55.599998,0,65.0,65.0,55.200001
20160912211500,180.0,288.600006,96.200002,51,55.599998,0,65.0,65.0,55.200001
20160912213000,180.0,292.799988,97.599996,51,55.599998,0,64.800003,65.0,55.200001
20160912214500,180.0,292.799988,97.599996,51,55.599998,0,64.800003,65.0,55.200001
20160912220000,180.0,284.399994,94.799998,51,55.599998,0,64.800003,65.0,55.200001
20160912221500,180.0,284.399994,94.799998,51,55.599998,0,64.800003,65.0,55.200001
20160912223000,180.0,288.600006,96.200002,51,55.599998,0,64.800003,65.0,55.200001
20160912224500,180.0,292.799988,97.599996,51,55.599998,0,64.699997,65.0,55.200001
20160912230000,180.0,292.799988,97.599996,51,55.599998,0,64.699997,65.0,55.200001
20160912231500,180.0,280.200012,93.400004,49,55.599998,0,64.699997,65.0,55.200001
20160912233000,180.0,276.600006,92.200002,48,55.599998,0,64.699997,65.0,55.200001
20160912234500,180.0,271.799988,90.599996,47,55.599998,0,64.699997,65.0,55.200001
20160913000000,180.0,267.600006,89.200002,46,55.599998,0,64.699997,65.0,55.200001
20160913001500,180.0,267.600006,89.200002,46,55.599998,0,65.0,65.0,55.200001
20160913003000,180.0,267.600006,89.200002,46,55.599998,0,64.800003,65.0,55.200001
20160913004500,180.0,271.799988,90.599996,46,55.599998,0,64.800003,65.0,55.200001
20160913010000,180.0,267.600006,89.200002,44,55.599998,0,64.699997,65.0,55.200001
20160913011500,180.0,258.600006,86.200002,44,55.599998,0,64.699997,65.0,55.200001
20160913013000,180.0,258.600006,86.200002,44,55.599998,0,64.699997,65.0,55.200001
20160913014500,180.0,254.399994,84.799998,43,55.599998,0,64.699997,65.0,55.200001
20160913020000,180.0,245.399994,81.799998,42,55.599998,0,64.699997,65.0,55.200001
20160913021500,180.0,245.399994,81.799998,42,55.599998,0,64.699997,65.0,55.200001
20160913023000,180.0,249.600006,83.200002,42,55.599998,0,64.800003,65.0,55.200001
20160913024500,180.0,249.600006,83.200002,42,55.599998,0,64.800003,65.0,55.200001
20160913030000,180.0,245.399994,81.799998,42,55.599998,0,64.800003,65.0,55.200001
20160913031500,180.0,254.399994,84.799998,42,55.599998,0,64.800003,65.0,55.200001
20160913033000,180.0,254.399994,84.799998,42,55.599998,0,64.800003,65.0,55.200001
20160913034500,180.0,249.600006,83.200002,41,55.599998,0,64.800003,65.0,55.200001
20160913040000,180.0,249.600006,83.200002,41,55.599998,0,64.800003,65.0,55.200001
20160913041500,180.0,249.600006,83.200002,41,55.599998,0,64.699997,65.0,55.200001
20160913043000,180.0,240.0,80.0,40,55.599998,0,64.800003,65.0,55.200001
20160913044500,180.0,240.0,80.0,40,55.599998,0,64.800003,65.0,55.200001
20160913050000,180.0,240.0,80.0,40,55.599998,0,64.800003,65.0,55.200001
20160913051500,180.0,245.399994,81.799998,40,55.599998,0,64.800003,65.0,55.200001
20160913053000,180.0,249.600006,83.200002,40,55.599998,0,64.800003,65.0,55.200001
20160913054500,180.0,240.0,80.0,39,55.599998,0,64.800003,65.0,55.200001
20160913060000,180.0,240.0,80.0,39,55.599998,0,64.699997,65.0,55.200001
20160913061500,180.0,240.0,80.0,39,55.599998,0,64.800003,65.0,55.200001
20160913063000,180.0,245.399994,81.799998,39,55.599998,0,64.699997,65.0,55.200001
20160913064500,180.0,235.199997,78.399999,38,55.599998,0,64.800003,65.0,55.200001
20160913070000,180.0,235.199997,78.399999,38,55.599998,0,64.800003,65.0,55.200001
20160913071500,180.0,235.199997,78.399999,38,55.599998,0,64.800003,65.0,55.200001
20160913073000,180.0,235.199997,78.399999,38,55.599998,0,64.800003,65.0,55.200001
20160913074500,180.0,235.199997,78.399999,38,55.599998,0,64.900002,65.0,55.200001
20160913080000,180.0,235.199997,78.399999,38,55.599998,0,65.0,65.0,55.200001
20160913081500,180.0,229.800003,76.600001,38,55.599998,0,65.0,65.0,55.200001
20160913083000,180.0,235.199997,78.399999,38,55.599998,0,65.0,65.0,55.200001
20160913084500,180.0,229.800003,76.600001,38,55.599998,0,64.900002,65.0,55.200001
20160913090000,180.0,229.800003,76.600001,38,55.599998,0,65.0,65.0,55.200001
20160913091500,180.0,229.800003,76.600001,38,55.599998,0,65.0,65.0,55.200001
20160913093000,180.0,225.0,75.0,38,55.599998,0,65.099998,65.0,55.200001
20160913094500,180.0,225.0,75.0,39,55.599998,0,65.099998,65.0,55.200001
20160913100000,180.0,225.0,75.0,39,56.299999,0,65.099998,65.0,55.200001
20160913101500,180.0,225.0,75.0,39,56.299999,0,65.099998,65.0,55.200001
20160913103000,180.0,229.800003,76.600001,40,56.299999,0,65.199997,65.0,55.200001
20160913104500,180.0,235.199997,78.399999,41,56.299999,0,65.300003,65.0,55.200001
20160913110000,180.0,235.199997,78.399999,41,55.599998,0,65.300003,65.0,55.200001
20160913111500,180.0,229.800003,76.600001,41,55.599998,0,65.300003,65.0,55.200001
20160913113000,180.0,240.0,80.0,42,55.599998,0,65.300003,65.0,55.200001
20160913114500,180.0,271.799988,90.599996,47,55.599998,0,65.300003,65.0,55.200001
20160913120000,180.0,262.799988,87.599996,47,55.599998,0,65.199997,65.0,55.200001
20160913121500,180.0,262.799988,87.599996,47,55.599998,0,65.199997,65.0,55.200001
20160913123000,180.0,262.799988,87.599996,47,55.599998,0,65.099998,65.0,55.200001
20160913124500,180.0,258.600006,86.200002,47,55.599998,0,65.099998,65.0,55.200001
20160913130000,180.0,262.799988,87.599996,47,55.599998,0,65.099998,65.0,55.200001
