PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160913131500,180.0,258.600006,86.200002,47,55.599998,0,65.199997,65.0,55.200001
20160913133000,180.0,258.600006,86.200002,47,55.599998,0,65.199997,65.0,55.200001
20160913134500,180.0,271.799988,90.599996,47,55.599998,0,65.199997,65.0,55.200001
20160913140000,180.0,271.799988,90.599996,47,55.599998,0,65.199997,65.0,55.200001
20160913141500,180.0,267.600006,89.200002,47,55.599998,0,65.199997,65.0,55.200001
20160913143000,180.0,271.799988,90.599996,47,55.599998,0,65.099998,65.0,55.200001
20160913144500,180.0,267.600006,89.200002,46,55.599998,0,65.199997,65.0,55.200001
20160913150000,180.0,276.600006,92.200002,50,55.599998,0,65.300003,65.0,55.200001
20160913151500,180.0,235.199997,78.399999,58,55.599998,0,65.300003,65.0,55.200001
20160913153000,180.0,300.600006,100.200002,55,55.599998,0,65.300003,65.0,55.200001
20160913154500,180.0,262.799988,87.599996,56,55.599998,0,65.300003,65.0,55.200001
20160913160000,180.0,223.199997,74.399999,52,55.599998,0,65.199997,65.0,55.200001
20160913161500,180.0,292.799988,97.599996,51,55.599998,0,65.199997,65.0,55.200001
20160913163000,180.0,296.399994,98.799998,51,55.599998,0,65.300003,65.0,55.200001
20160913164500,180.0,262.799988,87.599996,56,55.599998,0,65.300003,65.0,55.200001
20160913170000,180.0,307.799988,102.599996,52,55.599998,0,65.300003,65.0,55.200001
20160913171500,180.0,322.799988,107.599996,57,55.599998,0,65.300003,65.0,55.200001
20160913173000,180.0,312.0,104.0,51,55.599998,0,65.300003,65.0,55.200001
20160913174500,180.0,318.600006,106.200002,58,55.599998,0,65.300003,65.0,55.200001
20160913180000,180.0,318.600006,106.200002,54,55.599998,0,65.300003,65.0,55.200001
20160913181500,180.0,312.0,104.0,54,55.599998,0,65.300003,65.0,55.200001
20160913183000,180.0,307.799988,102.599996,51,55.599998,0,65.199997,65.0,55.200001
20160913184500,180.0,307.799988,102.599996,52,55.599998,0,65.199997,65.0,55.200001
20160913190000,180.0,312.0,104.0,54,55.599998,0,65.099998,65.0,55.200001
20160913191500,180.0,276.600006,92.200002,48,55.599998,0,65.099998,65.0,55.200001
20160913193000,180.0,304.200012,101.400004,49,55.599998,0,65.099998,65.0,55.200001
20160913194500,180.0,307.799988,102.599996,48,55.599998,0,65.099998,65.0,55.200001
20160913200000,180.0,304.200012,101.400004,48,55.599998,0,65.0,65.0,55.200001
20160913201500,180.0,307.799988,102.599996,48,55.599998,0,65.0,65.0,55.200001
20160913203000,180.0,304.200012,101.400004,45,55.599998,0,65.0,65.0,55.200001
20160913204500,180.0,300.600006,100.200002,45,55.599998,0,64.900002,65.0,55.200001
20160913210000,180.0,307.799988,102.599996,49,55.599998,0,64.800003,65.0,55.200001
20160913211500,180.0,304.200012,101.400004,46,55.599998,0,64.800003,65.0,55.200001
20160913213000,180.0,304.200012,101.400004,44,55.599998,0,64.800003,65.0,55.200001
20160913214500,180.0,312.0,104.0,48,55.599998,0,64.800003,65.0,55.200001
20160913220000,180.0,307.799988,102.599996,46,55.599998,0,64.800003,65.0,55.200001
20160913221500,180.0,300.600006,100.200002,49,55.599998,0,64.699997,65.0,55.200001
20160913223000,180.0,304.200012,101.400004,49,55.599998,0,64.699997,65.0,55.200001
20160913224500,180.0,300.600006,100.200002,47,55.599998,0,64.699997,65.0,55.200001
20160913230000,180.0,300.600006,100.200002,48,55.599998,0,64.699997,65.0,55.200001
20160913231500,180.0,245.399994,81.799998,46,55.599998,0,64.699997,65.0,55.200001
20160913233000,180.0,280.200012,93.400004,44,55.599998,0,64.699997,65.0,55.200001
20160913234500,180.0,280.200012,93.400004,39,55.599998,0,64.800003,65.0,55.200001
20160914000000,180.0,300.600006,100.200002,47,55.599998,0,64.800003,65.0,55.200001
20160914001500,180.0,288.600006,96.200002,44,55.599998,0,64.800003,65.0,55.200001
20160914003000,180.0,267.600006,89.200002,39,55.599998,0,64.699997,65.0,55.200001
20160914004500,180.0,267.600006,89.200002,39,55.599998,0,64.699997,65.0,55.200001
20160914010000,180.0,258.600006,86.200002,38,55.599998,0,64.699997,65.0,55.200001
20160914011500,180.0,254.399994,84.799998,37,55.599998,0,64.699997,65.0,55.200001
20160914013000,180.0,245.399994,81.799998,36,55.599998,0,64.699997,65.0,55.200001
20160914014500,180.0,245.399994,81.799998,36,55.599998,0,64.800003,65.0,55.200001
20160914020000,180.0,235.199997,78.399999,36,55.599998,0,64.800003,65.0,55.200001
20160914021500,180.0,235.199997,78.399999,36,55.599998,0,64.800003,65.0,55.200001
20160914023000,180.0,235.199997,78.399999,36,55.599998,0,64.900002,65.0,55.200001
20160914024500,180.0,235.199997,78.399999,36,55.599998,0,64.900002,65.0,55.200001
20160914030000,180.0,235.199997,78.399999,36,55.599998,0,64.900002,65.0,55.200001
20160914031500,180.0,235.199997,78.399999,36,55.599998,0,64.900002,65.0,55.200001
20160914033000,180.0,235.199997,78.399999,36,55.599998,0,64.900002,65.0,55.200001
20160914034500,180.0,240.0,80.0,36,55.599998,0,65.0,65.0,55.200001
20160914040000,180.0,235.199997,78.399999,36,55.599998,0,64.800003,65.0,55.200001
20160914041500,180.0,235.199997,78.399999,37,55.599998,0,64.800003,65.0,55.200001
20160914043000,180.0,235.199997,78.399999,37,55.599998,0,64.800003,65.0,55.200001
20160914044500,180.0,235.199997,78.399999,37,55.599998,0,64.800003,65.0,55.200001
20160914050000,180.0,235.199997,78.399999,37,55.599998,0,64.800003,65.0,55.200001
20160914051500,180.0,240.0,80.0,37,55.599998,0,64.800003,65.0,55.200001
20160914053000,180.0,240.0,80.0,37,55.599998,0,64.800003,65.0,55.200001
20160914054500,180.0,240.0,80.0,37,55.599998,0,64.800003,65.0,55.200001
20160914060000,180.0,240.0,80.0,37,55.599998,0,64.800003,65.0,55.200001
20160914061500,180.0,245.399994,81.799998,37,55.599998,0,64.800003,65.0,55.200001
20160914063000,180.0,249.600006,83.200002,37,55.599998,0,64.800003,65.0,55.200001
20160914064500,180.0,249.600006,83.200002,37,55.599998,0,64.699997,65.0,55.200001
20160914070000,180.0,245.399994,81.799998,36,55.599998,0,64.800003,65.0,55.200001
20160914071500,180.0,240.0,80.0,36,55.599998,0,64.800003,65.0,55.200001
20160914073000,180.0,245.399994,81.799998,36,55.599998,0,64.800003,65.0,55.200001
20160914074500,180.0,235.199997,78.399999,35,55.599998,0,64.800003,65.0,55.200001
20160914080000,180.0,229.800003,76.600001,35,55.599998,0,64.800003,65.0,55.200001
20160914081500,180.0,235.199997,78.399999,35,55.599998,0,64.800003,65.0,55.200001
20160914083000,180.0,235.199997,78.399999,35,55.599998,0,64.800003,65.0,55.200001
20160914084500,180.0,235.199997,78.399999,35,55.599998,0,64.800003,65.0,55.200001
20160914090000,180.0,229.800003,76.600001,38,55.599998,0,64.800003,65.0,55.200001
20160914091500,180.0,235.199997,78.399999,38,55.599998,0,64.900002,65.0,55.200001
20160914093000,180.0,229.800003,76.600001,38,55.599998,0,64.900002,65.0,55.200001
20160914094500,180.0,235.199997,78.399999,38,55.599998,0,64.900002,65.0,55.200001
20160914100000,180.0,235.199997,78.399999,38,55.599998,0,65.0,65.0,55.200001
20160914101500,180.0,262.799988,87.599996,43,55.599998,0,65.0,65.0,55.200001
20160914103000,180.0,254.399994,84.799998,40,55.599998,0,64.900002,65.0,55.200001
20160914104500,180.0,254.399994,84.799998,42,55.599998,0,64.900002,65.0,55.200001
20160914110000,180.0,249.600006,83.200002,40,55.599998,0,64.900002,65.0,55.200001
20160914111500,180.0,249.600006,83.200002,39,55.599998,0,64.800003,65.0,55.200001
20160914113000,180.0,249.600006,83.200002,40,55.599998,0,64.800003,65.0,55.200001
20160914114500,180.0,212.399994,70.799998,40,55.599998,0,64.800003,65.0,55.200001
20160914120000,180.0,254.399994,84.799998,40,55.599998,0,64.800003,65.0,55.200001
20160914121500,180.0,254.399994,84.799998,39,55.599998,0,64.800003,65.0,55.200001
20160914123000,180.0,258.600006,86.200002,41,55.599998,0,64.800003,65.0,55.200001
20160914124500,180.0,249.600006,83.200002,40,55.599998,0,64.800003,65.0,55.200001
20160914130000,180.0,249.600006,83.200002,39,55.599998,0,64.900002,65.0,55.200001
20160914131500,180.0,258.600006,86.200002,42,55.599998,0,65.0,65.0,55.200001
20160914133000,180.0,249.600006,83.200002,39,55.599998,0,65.0,65.0,55.200001
20160914134500,180.0,254.399994,84.799998,41,55.599998,0,65.0,65.0,55.200001
20160914140000,180.0,249.600006,83.200002,39,55.599998,0,65.099998,65.0,55.200001
20160914141500,180.0,249.600006,83.200002,40,55.599998,0,65.199997,65.0,55.200001
20160914143000,180.0,254.399994,84.799998,42,55.599998,0,65.199997,65.0,55.200001
20160914144500,180.0,220.199997,73.399999,40,55.599998,0,65.300003,65.0,55.200001
20160914150000,180.0,271.799988,90.599996,44,55.599998,0,65.300003,65.0,55.200001
20160914151500,180.0,276.600006,92.200002,45,55.599998,0,65.300003,65.0,55.200001
20160914153000,180.0,254.399994,84.799998,36,55.599998,0,65.300003,65.0,55.200001
20160914154500,180.0,271.799988,90.599996,38,55.599998,0,65.300003,65.0,55.200001
20160914160000,180.0,271.799988,90.599996,38,55.599998,0,65.199997,65.0,55.200001
20160914161500,180.0,271.799988,90.599996,38,55.599998,0,65.300003,65.0,55.200001
20160914163000,180.0,271.799988,90.599996,38,55.599998,0,65.199997,65.0,55.200001
20160914164500,180.0,271.799988,90.599996,38,55.599998,0,65.199997,65.0,55.200001
20160914170000,180.0,271.799988,90.599996,38,55.599998,0,65.199997,65.0,55.200001
20160914171500,180.0,267.600006,89.200002,38,56.299999,0,65.300003,65.0,55.200001
20160914173000,180.0,288.600006,96.200002,42,56.299999,0,65.400002,65.0,55.200001
20160914174500,180.0,284.399994,94.799998,42,56.299999,0,65.300003,65.0,55.200001
20160914180000,180.0,69.599998,23.199999,100,58.700001,0,65.699997,65.0,55.200001
20160914181500,180.0,312.0,104.0,67,56.400002,0,65.699997,65.0,55.200001
20160914183000,180.0,292.799988,97.599996,65,56.400002,0,65.5,65.0,55.200001
20160914184500,180.0,296.399994,98.799998,65,56.400002,0,65.300003,65.0,55.200001
20160914190000,180.0,292.799988,97.599996,65,55.599998,0,65.199997,65.0,55.200001
20160914191500,180.0,296.399994,98.799998,65,55.599998,0,65.099998,65.0,55.200001
20160914193000,180.0,292.799988,97.599996,65,55.599998,0,65.0,65.0,55.200001
20160914194500,180.0,292.799988,97.599996,65,55.599998,0,65.0,65.0,55.200001
20160914200000,180.0,292.799988,97.599996,65,55.599998,0,65.099998,65.0,55.200001
20160914201500,180.0,284.399994,94.799998,65,55.599998,0,65.0,65.0,55.200001
20160914203000,180.0,284.399994,94.799998,65,55.599998,0,65.0,65.0,55.200001
20160914204500,180.0,288.600006,96.200002,65,55.599998,0,64.900002,65.0,55.200001
20160914210000,180.0,284.399994,94.799998,68,55.599998,0,64.800003,65.0,55.200001
20160914211500,180.0,288.600006,96.200002,69,55.599998,0,64.800003,65.0,55.200001
20160914213000,180.0,288.600006,96.200002,69,55.599998,0,64.800003,65.0,55.200001
20160914214500,180.0,284.399994,94.799998,69,55.599998,0,64.800003,65.0,55.200001
20160914220000,180.0,284.399994,94.799998,69,55.599998,0,64.699997,65.0,55.200001
20160914221500,180.0,284.399994,94.799998,69,55.599998,0,64.699997,65.0,55.200001
20160914223000,180.0,280.200012,93.400004,67,55.599998,0,64.599998,65.0,55.200001
20160914224500,180.0,271.799988,90.599996,65,55.599998,0,64.699997,65.0,55.200001
20160914230000,180.0,262.799988,87.599996,63,55.599998,0,64.599998,65.0,55.200001
20160914231500,180.0,249.600006,83.200002,61,55.599998,0,64.699997,65.0,55.200001
20160914233000,180.0,254.399994,84.799998,61,55.599998,0,64.699997,65.0,55.200001
20160914234500,180.0,249.600006,83.200002,61,55.599998,0,64.800003,65.0,55.200001
20160915000000,180.0,249.600006,83.200002,61,55.599998,0,64.800003,65.0,55.200001
20160915001500,180.0,249.600006,83.200002,61,55.599998,0,64.800003,65.0,55.200001
20160915003000,180.0,249.600006,83.200002,61,55.599998,0,64.800003,65.0,55.200001
20160915004500,180.0,245.399994,81.799998,61,55.599998,0,64.800003,65.0,55.200001
20160915010000,180.0,249.600006,83.200002,61,55.599998,0,64.699997,65.0,55.200001
20160915011500,180.0,245.399994,81.799998,61,55.599998,0,64.699997,65.0,55.200001
20160915013000,180.0,240.0,80.0,60,55.599998,0,64.699997,65.0,55.200001
20160915014500,180.0,235.199997,78.399999,58,55.599998,0,64.699997,65.0,55.200001
20160915020000,180.0,229.800003,76.600001,58,55.599998,0,64.800003,65.0,55.200001
20160915021500,180.0,235.199997,78.399999,58,55.599998,0,64.800003,65.0,55.200001
20160915023000,180.0,229.800003,76.600001,58,55.599998,0,64.800003,65.0,55.200001
20160915024500,180.0,229.800003,76.600001,58,55.599998,0,64.800003,65.0,55.200001
20160915030000,180.0,229.800003,76.600001,58,55.599998,0,64.800003,65.0,55.200001
20160915031500,180.0,240.0,80.0,57,55.599998,0,64.800003,65.0,55.200001
20160915033000,180.0,235.199997,78.399999,55,55.599998,0,64.800003,65.0,55.200001
20160915034500,180.0,229.800003,76.600001,54,55.599998,0,64.800003,65.0,55.200001
20160915040000,180.0,235.199997,78.399999,54,55.599998,0,64.800003,65.0,55.200001
20160915041500,180.0,235.199997,78.399999,54,55.599998,0,64.800003,65.0,55.200001
20160915043000,180.0,229.800003,76.600001,54,55.599998,0,64.800003,65.0,55.200001
20160915044500,180.0,235.199997,78.399999,54,55.599998,0,64.800003,65.0,55.200001
20160915050000,180.0,225.0,75.0,54,55.599998,0,64.800003,65.0,55.200001
20160915051500,180.0,220.199997,73.399999,55,55.599998,0,64.800003,65.0,55.200001
20160915053000,180.0,189.0,63.0,48,55.599998,0,65.5,67.199997,64.199997
20160915054500,180.0,189.0,63.0,48,55.599998,0,65.300003,67.199997,64.199997
20160915060000,180.0,202.199997,67.399999,51,55.599998,0,65.199997,66.699997,63.700001
20160915061500,180.0,193.199997,64.399999,49,55.599998,0,65.199997,67.199997,64.199997
20160915063000,180.0,187.800003,62.600001,48,55.599998,0,65.199997,67.199997,64.199997
20160915064500,180.0,187.800003,62.600001,48,55.599998,0,65.199997,67.199997,64.199997
20160915070000,180.0,184.800003,61.600001,48,55.599998,0,65.199997,67.199997,64.199997
20160915071500,180.0,189.0,63.0,48,55.599998,0,65.199997,67.199997,64.199997
20160915073000,180.0,184.800003,61.600001,48,55.599998,0,65.300003,67.199997,64.199997
20160915074500,180.0,177.0,59.0,49,55.599998,0,65.300003,67.199997,64.199997
20160915080000,180.0,177.0,59.0,49,55.599998,0,65.5,67.199997,64.199997
20160915081500,180.0,177.0,59.0,49,55.599998,0,65.599998,67.199997,64.199997
20160915083000,180.0,190.199997,63.399999,49,55.599998,0,65.599998,67.199997,64.199997
20160915084500,180.0,190.199997,63.399999,48,55.599998,0,65.599998,67.199997,64.199997
20160915090000,180.0,190.199997,63.399999,48,55.599998,0,65.599998,67.199997,64.199997
20160915091500,180.0,190.199997,63.399999,48,55.599998,0,65.599998,67.199997,64.199997
20160915093000,180.0,190.199997,63.399999,49,55.599998,0,65.699997,67.199997,64.199997
20160915094500,180.0,190.199997,63.399999,46,55.599998,0,65.699997,67.199997,64.199997
20160915100000,180.0,140.399994,46.799998,47,56.299999,0,65.699997,67.099998,64.099998
20160915101500,180.0,191.399994,63.799998,47,56.299999,0,65.800003,66.699997,63.700001
20160915103000,180.0,198.600006,66.200002,50,56.299999,0,65.900002,66.699997,63.700001
20160915104500,180.0,188.399994,62.799998,46,56.299999,0,66.0,66.599998,63.599998
20160915110000,180.0,188.399994,62.799998,47,56.299999,0,66.0,66.599998,63.599998
20160915111500,180.0,196.199997,65.399999,48,56.299999,0,66.0,66.599998,63.599998
20160915113000,180.0,196.199997,65.399999,47,56.299999,0,66.0,66.599998,63.599998
20160915114500,180.0,193.199997,64.399999,47,56.299999,0,66.099998,66.599998,63.599998
20160915120000,180.0,189.600006,63.200002,46,56.299999,0,66.099998,66.599998,63.599998
20160915121500,180.0,210.600006,70.200002,49,56.299999,0,66.599998,66.599998,63.599998
20160915123000,180.0,227.399994,75.799998,53,56.299999,0,67.099998,66.599998,63.599998
20160915124500,180.0,258.600006,86.200002,59,56.299999,0,67.199997,66.699997,63.700001
20160915130000,180.0,214.800003,71.600001,53,56.299999,0,67.300003,67.199997,64.199997
20160915131500,180.0,235.199997,78.399999,54,56.299999,0,67.400002,67.199997,64.199997
20160915133000,180.0,235.199997,78.399999,54,56.299999,0,67.099998,67.199997,64.199997
20160915134500,180.0,214.800003,71.600001,51,56.299999,0,66.699997,67.199997,64.199997
20160915140000,180.0,190.800003,63.600001,47,56.299999,0,66.699997,67.199997,64.199997
20160915141500,180.0,194.399994,64.799998,46,56.299999,0,66.599998,67.199997,64.199997
20160915143000,180.0,177.600006,59.200002,46,56.299999,0,66.599998,67.199997,64.199997
20160915144500,180.0,188.399994,62.799998,49,56.299999,0,66.599998,67.199997,64.199997
20160915150000,180.0,174.0,58.0,48,56.299999,0,66.699997,67.199997,64.199997
20160915151500,180.0,190.800003,63.600001,44,56.299999,0,66.699997,67.199997,64.199997
20160915153000,180.0,181.199997,60.399999,44,56.299999,0,66.699997,67.199997,64.199997
20160915154500,180.0,187.800003,62.600001,44,56.299999,0,66.800003,67.199997,64.199997
20160915160000,180.0,195.600006,65.200002,47,56.299999,0,66.800003,67.199997,64.199997
20160915161500,180.0,171.0,57.0,44,56.299999,0,66.800003,67.199997,64.199997
20160915163000,180.0,191.399994,63.799998,45,56.299999,0,66.800003,67.199997,64.199997
20160915164500,180.0,191.399994,63.799998,47,56.299999,0,66.699997,67.199997,64.199997
20160915170000,180.0,191.399994,63.799998,45,56.299999,0,66.699997,67.199997,64.199997
20160915171500,180.0,195.600006,65.200002,47,56.299999,0,66.599998,67.199997,64.199997
20160915173000,180.0,190.199997,63.399999,44,56.299999,0,66.699997,67.199997,64.199997
20160915174500,180.0,190.199997,63.399999,45,56.299999,0,66.699997,67.199997,64.199997
20160915180000,180.0,190.199997,63.399999,44,56.299999,0,66.599998,67.199997,64.199997
20160915181500,180.0,187.800003,62.600001,42,56.299999,0,66.599998,67.199997,64.199997
20160915183000,180.0,201.600006,67.200002,46,56.299999,0,66.800003,67.199997,64.199997
20160915184500,180.0,207.600006,69.200002,46,56.299999,0,67.099998,67.199997,64.199997
20160915190000,180.0,207.600006,69.200002,46,56.299999,0,67.199997,67.199997,64.199997
20160915191500,180.0,212.399994,70.799998,47,56.299999,0,67.400002,67.199997,64.199997
20160915193000,180.0,222.600006,74.200002,52,56.299999,0,67.599998,67.199997,64.199997
20160915194500,180.0,284.399994,94.799998,60,56.299999,0,68.099998,67.199997,64.199997
20160915200000,180.0,318.600006,106.200002,69,56.299999,0,68.400002,67.199997,64.199997
20160915201500,180.0,300.600006,100.200002,65,56.299999,0,67.699997,67.199997,64.199997
20160915203000,180.0,312.0,104.0,71,56.299999,0,67.599998,67.199997,64.199997
20160915204500,180.0,288.600006,96.200002,69,56.299999,0,67.599998,67.199997,64.199997
20160915210000,180.0,254.399994,84.799998,75,56.299999,0,67.699997,67.199997,64.199997
20160915211500,180.0,304.200012,101.400004,54,56.299999,0,68.099998,67.199997,64.199997
20160915213000,180.0,288.600006,96.200002,60,55.599998,0,68.400002,67.199997,64.199997
20160915214500,180.0,292.799988,97.599996,63,55.599998,0,67.900002,67.199997,64.199997
20160915220000,180.0,296.399994,98.799998,63,55.599998,0,68.5,67.199997,64.199997
20160915221500,180.0,292.799988,97.599996,63,55.599998,0,68.300003,67.199997,64.199997
20160915223000,180.0,315.600006,105.200002,75,55.599998,0,67.900002,67.199997,64.199997
20160915224500,180.0,307.799988,102.599996,71,55.599998,0,67.599998,67.199997,64.199997
20160915230000,180.0,262.799988,87.599996,69,55.599998,0,67.300003,67.199997,64.199997
20160915231500,180.0,296.399994,98.799998,65,55.599998,0,67.099998,67.199997,64.199997
20160915233000,180.0,192.0,64.0,44,75.300003,100,68.099998,71.800003,68.800003
20160915234500,180.0,192.0,64.0,43,72.800003,100,68.800003,71.800003,68.800003
20160916000000,180.0,194.399994,64.799998,43,56.299999,0,69.099998,71.800003,68.800003
20160916001500,180.0,194.399994,64.799998,44,56.299999,0,68.599998,71.300003,68.300003
20160916003000,180.0,190.800003,63.600001,41,56.299999,0,68.599998,71.300003,68.300003
20160916004500,180.0,190.800003,63.600001,41,56.299999,0,68.300003,71.300003,68.300003
20160916010000,180.0,190.800003,63.600001,41,56.299999,0,68.199997,71.300003,68.300003
20160916011500,180.0,190.800003,63.600001,41,56.299999,0,68.099998,71.300003,68.300003
20160916013000,180.0,184.199997,61.399999,44,56.299999,0,68.099998,71.300003,68.300003
20160916014500,180.0,191.399994,63.799998,40,56.299999,0,68.099998,71.300003,68.300003
20160916020000,180.0,191.399994,63.799998,40,56.299999,0,68.099998,71.300003,68.300003
20160916021500,180.0,157.800003,52.600001,43,56.299999,100,67.900002,71.300003,68.300003
20160916023000,180.0,189.600006,63.200002,40,56.299999,100,67.699997,71.300003,68.300003
20160916024500,180.0,193.199997,64.399999,40,56.299999,100,67.699997,71.300003,68.300003
20160916030000,180.0,193.199997,64.399999,42,56.299999,100,67.699997,71.300003,68.300003
20160916031500,180.0,190.199997,63.399999,40,67.300003,100,68.199997,71.300003,68.300003
20160916033000,180.0,190.199997,63.399999,40,56.400002,0,68.400002,71.300003,68.300003
20160916034500,180.0,196.199997,65.399999,43,56.400002,100,67.900002,71.300003,68.300003
20160916040000,180.0,159.0,53.0,41,56.400002,100,67.800003,71.300003,68.300003
20160916041500,180.0,190.199997,63.399999,39,56.400002,100,67.699997,71.300003,68.300003
20160916043000,180.0,190.199997,63.399999,41,56.400002,100,67.699997,71.300003,68.300003
20160916044500,180.0,190.199997,63.399999,42,71.699997,100,68.099998,71.300003,68.300003
20160916050000,180.0,190.199997,63.399999,39,56.799999,0,68.599998,71.300003,68.300003
20160916051500,180.0,190.199997,63.399999,39,56.0,0,68.099998,71.300003,68.300003
20160916053000,180.0,187.800003,62.600001,42,56.0,100,67.800003,71.300003,68.300003
20160916054500,180.0,192.0,64.0,40,56.700001,100,67.699997,71.300003,68.300003
20160916060000,180.0,192.0,64.0,39,56.700001,100,67.699997,71.300003,68.300003
20160916061500,180.0,194.399994,64.799998,41,57.599998,100,67.900002,71.300003,68.300003
20160916063000,180.0,156.0,52.0,40,63.900002,100,67.900002,71.300003,68.300003
20160916064500,180.0,193.199997,64.399999,41,63.200001,100,68.400002,71.300003,68.300003
20160916070000,180.0,155.399994,51.799998,39,56.400002,0,68.400002,71.300003,68.300003
20160916071500,180.0,191.399994,63.799998,40,56.400002,0,68.199997,71.300003,68.300003
20160916073000,180.0,191.399994,63.799998,39,56.400002,0,68.099998,71.300003,68.300003
20160916074500,180.0,191.399994,63.799998,39,56.400002,100,67.800003,71.300003,68.300003
20160916080000,180.0,191.399994,63.799998,39,56.400002,100,67.699997,71.300003,68.300003
20160916081500,180.0,191.399994,63.799998,39,56.400002,100,67.699997,71.300003,68.300003
20160916083000,180.0,189.0,63.0,39,64.400002,100,68.199997,71.300003,68.300003
20160916084500,180.0,191.399994,63.799998,42,58.0,0,68.599998,71.300003,68.300003
20160916090000,180.0,187.800003,62.600001,41,56.0,100,67.900002,71.300003,68.300003
20160916091500,180.0,191.399994,63.799998,41,56.0,100,68.199997,71.300003,68.300003
20160916093000,180.0,189.0,63.0,42,56.0,100,68.300003,71.300003,68.300003
20160916094500,180.0,142.199997,47.399999,41,56.0,100,68.300003,71.300003,68.300003
20160916100000,180.0,193.199997,64.399999,43,56.0,100,68.400002,71.300003,68.300003
20160916101500,180.0,193.199997,64.399999,41,56.0,100,68.400002,71.300003,68.300003
20160916103000,180.0,140.399994,46.799998,40,56.0,100,68.0,71.300003,68.300003
20160916104500,180.0,193.800003,64.600001,41,56.0,100,67.800003,71.300003,68.300003
20160916110000,180.0,145.800003,48.600001,41,56.700001,100,68.300003,71.300003,68.300003
20160916111500,180.0,190.800003,63.600001,41,56.700001,100,68.300003,71.300003,68.300003
20160916113000,180.0,136.800003,45.600001,40,56.700001,100,68.400002,71.300003,68.300003
20160916114500,180.0,153.600006,51.200002,41,56.700001,100,68.400002,71.300003,68.300003
20160916120000,180.0,187.199997,62.399999,39,56.700001,100,68.199997,71.300003,68.300003
20160916121500,180.0,171.0,57.0,39,56.700001,100,68.599998,71.300003,68.300003
20160916123000,180.0,174.0,58.0,40,56.700001,0,68.800003,71.300003,68.300003
20160916124500,180.0,174.0,58.0,40,56.700001,0,68.800003,71.300003,68.300003
20160916130000,180.0,174.0,58.0,40,56.0,0,68.900002,71.300003,68.300003
20160916131500,180.0,178.800003,59.600001,41,56.0,0,68.800003,71.300003,68.300003
20160916133000,180.0,178.800003,59.600001,41,56.0,0,68.599998,71.300003,68.300003
20160916134500,180.0,178.800003,59.600001,41,56.0,0,68.800003,71.300003,68.300003
20160916140000,180.0,178.800003,59.600001,41,56.0,0,68.900002,71.300003,68.300003
20160916141500,180.0,178.800003,59.600001,41,56.0,0,68.400002,71.300003,68.300003
20160916143000,180.0,181.199997,60.399999,41,56.0,0,68.099998,71.300003,68.300003
20160916144500,180.0,178.800003,59.600001,41,56.0,100,67.800003,71.300003,68.300003
20160916150000,180.0,178.800003,59.600001,41,56.700001,100,67.699997,71.300003,68.300003
20160916151500,180.0,178.800003,59.600001,41,56.700001,100,67.699997,71.300003,68.300003
20160916153000,180.0,178.800003,59.600001,41,73.400002,100,67.699997,71.300003,68.300003
20160916154500,180.0,181.199997,60.399999,41,68.5,0,68.599998,71.300003,68.300003
20160916160000,180.0,178.199997,59.399999,41,56.799999,0,68.5,71.300003,68.300003
20160916161500,180.0,181.800003,60.600001,41,56.799999,0,68.099998,71.300003,68.300003
20160916163000,180.0,179.399994,59.799998,41,56.799999,100,67.900002,71.300003,68.300003
20160916164500,180.0,177.600006,59.200002,41,56.799999,100,67.800003,71.300003,68.300003
20160916170000,180.0,177.600006,59.200002,41,56.799999,100,67.699997,71.300003,68.300003
20160916171500,180.0,177.600006,59.200002,41,62.799999,100,67.699997,71.300003,68.300003
20160916173000,180.0,187.199997,62.399999,42,65.400002,100,68.199997,71.300003,68.300003
20160916174500,180.0,187.199997,62.399999,41,62.799999,100,68.5,71.300003,68.300003
20160916180000,180.0,191.399994,63.799998,40,56.400002,0,68.099998,71.300003,68.300003
20160916181500,180.0,160.199997,53.399999,41,56.400002,100,67.900002,71.300003,68.300003
20160916183000,180.0,138.600006,46.200002,41,56.400002,100,67.699997,71.300003,68.300003
20160916184500,180.0,198.600006,66.200002,43,56.400002,100,67.699997,71.300003,68.300003
20160916190000,180.0,198.600006,66.200002,43,62.799999,100,67.900002,71.300003,68.300003
20160916191500,180.0,194.399994,64.799998,43,64.400002,100,68.199997,71.300003,68.300003
20160916193000,180.0,192.0,64.0,42,64.400002,100,68.400002,71.300003,68.300003
20160916194500,180.0,194.399994,64.799998,41,56.400002,0,68.5,71.300003,68.300003
20160916200000,180.0,190.800003,63.600001,41,56.400002,100,67.900002,71.300003,68.300003
20160916201500,180.0,190.800003,63.600001,41,56.400002,100,67.800003,71.300003,68.300003
20160916203000,180.0,156.0,52.0,42,56.400002,100,67.599998,71.300003,68.300003
20160916204500,180.0,183.0,61.0,44,60.299999,100,67.599998,71.300003,68.300003
20160916210000,180.0,195.600006,65.200002,44,73.900002,100,68.300003,71.300003,68.300003
20160916211500,180.0,192.0,64.0,42,56.400002,0,68.300003,71.300003,68.300003
20160916213000,180.0,195.0,65.0,40,56.400002,100,67.800003,71.300003,68.300003
20160916214500,180.0,191.399994,63.799998,40,56.400002,100,67.699997,71.300003,68.300003
20160916220000,180.0,191.399994,63.799998,38,57.099998,100,67.5,71.300003,68.300003
20160916221500,180.0,191.399994,63.799998,38,62.400002,100,68.099998,71.300003,68.300003
20160916223000,180.0,191.399994,63.799998,38,62.400002,100,68.199997,71.300003,68.300003
20160916224500,180.0,191.399994,63.799998,38,64.800003,100,68.400002,71.300003,68.300003
20160916230000,180.0,188.399994,62.799998,38,63.200001,100,68.5,71.300003,68.300003
20160916231500,180.0,188.399994,62.799998,38,56.0,0,68.099998,71.300003,68.300003
20160916233000,180.0,188.399994,62.799998,37,56.0,100,67.699997,71.300003,68.300003
20160916234500,180.0,188.399994,62.799998,37,56.0,100,67.599998,71.300003,68.300003
20160917000000,180.0,183.600006,61.200002,37,64.699997,100,67.599998,71.300003,68.300003
20160917001500,180.0,186.600006,62.200002,37,68.599998,100,68.300003,71.300003,68.300003
20160917003000,180.0,186.600006,62.200002,37,56.0,0,68.300003,71.300003,68.300003
20160917004500,180.0,186.600006,62.200002,37,56.0,100,67.699997,71.300003,68.300003
20160917010000,180.0,186.600006,62.200002,37,56.0,100,67.599998,71.300003,68.300003
20160917011500,180.0,186.600006,62.200002,37,57.099998,100,67.5,71.300003,68.300003
20160917013000,180.0,186.600006,62.200002,37,67.699997,100,68.400002,71.300003,68.300003
20160917014500,180.0,183.600006,61.200002,37,56.799999,0,68.400002,71.300003,68.300003
20160917020000,180.0,180.0,60.0,37,56.0,100,67.900002,71.300003,68.300003
20160917021500,180.0,180.0,60.0,37,56.0,100,67.699997,71.300003,68.300003
20160917023000,180.0,180.0,60.0,37,56.0,100,67.599998,71.300003,68.300003
20160917024500,180.0,174.0,58.0,37,71.599998,100,67.699997,71.300003,68.300003
20160917030000,180.0,174.0,58.0,37,69.800003,100,68.400002,71.300003,68.300003
20160917031500,180.0,177.0,59.0,37,56.400002,0,68.199997,71.300003,68.300003
20160917033000,180.0,177.0,59.0,37,56.400002,100,67.800003,71.300003,68.300003
20160917034500,180.0,177.0,59.0,37,56.400002,100,67.699997,71.300003,68.300003
20160917040000,180.0,175.199997,58.399999,37,56.400002,100,67.599998,71.300003,68.300003
20160917041500,180.0,177.600006,59.200002,37,66.699997,100,68.0,71.300003,68.300003
20160917043000,180.0,175.199997,58.399999,37,72.199997,0,68.599998,71.300003,68.300003
20160917044500,180.0,177.0,59.0,37,56.400002,0,68.199997,71.300003,68.300003
20160917050000,180.0,174.0,58.0,37,56.400002,100,67.900002,71.300003,68.300003
20160917051500,180.0,174.0,58.0,37,56.400002,100,67.699997,71.300003,68.300003
20160917053000,180.0,177.0,59.0,37,56.400002,100,67.599998,71.300003,68.300003
20160917054500,180.0,180.0,60.0,37,65.300003,100,67.699997,71.300003,68.300003
20160917060000,180.0,180.0,60.0,37,71.699997,100,68.400002,71.300003,68.300003
20160917061500,180.0,180.0,60.0,37,56.0,0,68.300003,71.300003,68.300003
20160917063000,180.0,181.800003,60.600001,37,56.0,100,67.800003,71.300003,68.300003
20160917064500,180.0,181.800003,60.600001,37,56.0,100,67.599998,71.300003,68.300003
20160917070000,180.0,181.800003,60.600001,37,56.0,100,67.599998,71.300003,68.300003
20160917071500,180.0,181.800003,60.600001,37,68.199997,100,68.199997,71.300003,68.300003
20160917073000,180.0,181.800003,60.600001,37,56.400002,0,68.5,71.300003,68.300003
20160917074500,180.0,181.800003,60.600001,37,56.400002,100,67.900002,71.300003,68.300003
20160917080000,180.0,181.800003,60.600001,37,56.400002,100,67.599998,71.300003,68.300003
20160917081500,180.0,181.800003,60.600001,37,56.400002,100,67.599998,71.300003,68.300003
20160917083000,180.0,177.600006,59.200002,37,69.400002,100,67.800003,71.300003,68.300003
20160917084500,180.0,177.600006,59.200002,37,66.599998,0,68.599998,71.300003,68.300003
20160917090000,180.0,177.600006,59.200002,37,56.0,0,68.099998,71.300003,68.300003
20160917091500,180.0,173.399994,57.799998,37,56.0,100,67.800003,71.300003,68.300003
20160917093000,180.0,173.399994,57.799998,37,56.700001,100,67.699997,71.300003,68.300003
20160917094500,180.0,175.199997,58.399999,37,56.700001,100,67.599998,71.300003,68.300003
20160917100000,180.0,172.199997,57.399999,38,67.199997,100,68.099998,71.300003,68.300003
20160917101500,180.0,172.199997,57.399999,38,56.799999,0,68.599998,71.300003,68.300003
20160917103000,180.0,170.399994,56.799998,38,56.799999,0,68.099998,71.300003,68.300003
20160917104500,180.0,170.399994,56.799998,38,56.799999,100,67.900002,71.300003,68.300003
20160917110000,180.0,172.199997,57.399999,39,56.799999,100,67.699997,71.300003,68.300003
20160917111500,180.0,172.199997,57.399999,39,56.799999,100,67.699997,71.300003,68.300003
20160917113000,180.0,175.199997,58.399999,39,63.200001,100,67.699997,71.300003,68.300003
20160917114500,180.0,177.600006,59.200002,39,73.400002,100,68.400002,71.300003,68.300003
20160917120000,180.0,177.600006,59.200002,39,56.799999,0,68.300003,71.300003,68.300003
20160917121500,180.0,177.600006,59.200002,39,56.799999,100,68.0,71.300003,68.300003
20160917123000,180.0,172.800003,57.600001,39,56.799999,100,67.800003,71.300003,68.300003
20160917124500,180.0,172.800003,57.600001,39,56.799999,100,67.800003,71.300003,68.300003
20160917130000,180.0,172.800003,57.600001,39,56.799999,100,67.699997,71.300003,68.300003
20160917131500,180.0,172.800003,57.600001,39,61.599998,100,67.699997,71.300003,68.300003
20160917133000,180.0,172.800003,57.600001,39,68.5,100,68.400002,71.300003,68.300003
20160917134500,180.0,175.800003,58.600001,39,56.299999,0,68.300003,71.300003,68.300003
20160917140000,180.0,174.0,58.0,39,56.299999,100,67.900002,71.300003,68.300003
20160917141500,180.0,174.0,58.0,39,56.299999,100,67.699997,71.300003,68.300003
20160917143000,180.0,175.800003,58.600001,39,56.299999,100,67.699997,71.300003,68.300003
20160917144500,180.0,173.399994,57.799998,39,56.299999,100,67.699997,71.300003,68.300003
20160917150000,180.0,173.399994,57.799998,39,72.0,100,68.0,71.300003,68.300003
20160917151500,180.0,173.399994,57.799998,39,56.900002,0,68.599998,71.300003,68.300003
20160917153000,180.0,175.800003,58.600001,39,56.200001,0,68.099998,71.300003,68.300003
20160917154500,180.0,173.399994,57.799998,39,56.200001,100,67.900002,71.300003,68.300003
20160917160000,180.0,175.199997,58.399999,39,56.200001,100,67.800003,71.300003,68.300003
20160917161500,180.0,175.199997,58.399999,39,56.200001,100,67.699997,71.300003,68.300003
20160917163000,180.0,175.199997,58.399999,39,57.099998,100,67.699997,71.300003,68.300003
20160917164500,180.0,172.800003,57.600001,39,67.699997,100,68.300003,71.300003,68.300003
20160917170000,180.0,172.800003,57.600001,39,56.400002,0,68.400002,71.300003,68.300003
20160917171500,180.0,175.199997,58.399999,39,56.400002,100,68.0,71.300003,68.300003
20160917173000,180.0,175.199997,58.399999,39,56.400002,100,67.800003,71.300003,68.300003
20160917174500,180.0,175.199997,58.399999,39,56.400002,100,67.699997,71.300003,68.300003
20160917180000,180.0,175.199997,58.399999,39,56.400002,100,67.699997,71.300003,68.300003
20160917181500,180.0,175.199997,58.399999,39,63.200001,100,67.699997,71.300003,68.300003
20160917183000,180.0,175.199997,58.399999,39,67.300003,100,68.5,71.300003,68.300003
20160917184500,180.0,175.199997,58.399999,39,56.0,0,68.199997,71.300003,68.300003
20160917190000,180.0,177.0,59.0,39,56.0,100,67.800003,71.300003,68.300003
20160917191500,180.0,177.0,59.0,39,56.0,100,67.699997,71.300003,68.300003
20160917193000,180.0,177.0,59.0,39,56.700001,100,67.699997,71.300003,68.300003
20160917194500,180.0,175.199997,58.399999,39,67.099998,100,67.699997,71.300003,68.300003
20160917200000,180.0,175.199997,58.399999,39,71.699997,0,68.599998,71.300003,68.300003
20160917201500,180.0,175.199997,58.399999,39,56.299999,0,68.199997,71.300003,68.300003
20160917203000,180.0,173.399994,57.799998,39,56.299999,100,67.900002,71.300003,68.300003
20160917204500,180.0,175.800003,58.600001,39,56.299999,100,67.699997,71.300003,68.300003
20160917210000,180.0,172.800003,57.600001,39,56.299999,100,67.699997,71.300003,68.300003
20160917211500,180.0,172.800003,57.600001,39,61.799999,100,67.699997,71.300003,68.300003
20160917213000,180.0,172.800003,57.600001,39,63.5,100,68.199997,71.300003,68.300003
20160917214500,180.0,172.800003,57.600001,39,63.5,100,68.5,71.300003,68.300003
20160917220000,180.0,172.800003,57.600001,39,56.799999,0,68.199997,71.300003,68.300003
20160917221500,180.0,172.800003,57.600001,39,56.799999,100,67.900002,71.300003,68.300003
20160917223000,180.0,172.800003,57.600001,39,56.799999,100,67.800003,71.300003,68.300003
20160917224500,180.0,196.199997,65.399999,41,56.799999,100,67.699997,71.300003,68.300003
20160917230000,180.0,190.800003,63.600001,41,56.799999,100,67.599998,71.300003,68.300003
20160917231500,180.0,190.800003,63.600001,39,71.0,100,68.400002,71.300003,68.300003
20160917233000,180.0,195.0,65.0,38,56.400002,0,68.300003,71.300003,68.300003
20160917234500,180.0,182.399994,60.799998,40,56.400002,100,67.900002,71.300003,68.300003
20160918000000,180.0,144.600006,48.200002,41,56.400002,100,67.699997,71.300003,68.300003
20160918001500,180.0,184.800003,61.600001,37,56.400002,100,67.599998,71.300003,68.300003
20160918003000,180.0,187.800003,62.600001,37,72.400002,100,67.800003,71.300003,68.300003
20160918004500,180.0,187.800003,62.600001,37,63.799999,0,68.599998,71.300003,68.300003
20160918010000,180.0,187.800003,62.600001,37,56.0,0,68.099998,71.300003,68.300003
20160918011500,180.0,184.800003,61.600001,37,56.0,100,67.699997,71.300003,68.300003
20160918013000,180.0,181.800003,60.600001,37,56.0,100,67.599998,71.300003,68.300003
20160918014500,180.0,181.800003,60.600001,37,67.599998,100,67.599998,71.300003,68.300003
20160918020000,180.0,184.800003,61.600001,37,75.800003,100,68.5,71.300003,68.300003
20160918021500,180.0,180.0,60.0,37,56.400002,0,68.199997,71.300003,68.300003
20160918023000,180.0,183.0,61.0,37,56.400002,100,67.900002,71.300003,68.300003
20160918024500,180.0,183.0,61.0,37,56.400002,100,67.699997,71.300003,68.300003
20160918030000,180.0,183.0,61.0,37,56.400002,100,67.599998,71.300003,68.300003
20160918031500,180.0,183.0,61.0,37,71.400002,100,68.0,71.300003,68.300003
20160918033000,180.0,186.600006,62.200002,37,56.799999,0,68.599998,71.300003,68.300003
20160918034500,180.0,186.600006,62.200002,37,56.0,100,67.800003,71.300003,68.300003
20160918040000,180.0,186.600006,62.200002,37,56.0,100,67.599998,71.300003,68.300003
20160918041500,180.0,186.600006,62.200002,37,56.799999,100,67.5,71.300003,68.300003
20160918043000,180.0,170.399994,56.799998,39,69.599998,100,68.199997,71.300003,68.300003
20160918044500,180.0,173.399994,57.799998,39,56.799999,0,68.400002,71.300003,68.300003
20160918050000,180.0,173.399994,57.799998,39,56.799999,100,67.900002,71.300003,68.300003
20160918051500,180.0,192.0,64.0,42,56.799999,100,67.699997,71.300003,68.300003
20160918053000,180.0,192.0,64.0,41,56.799999,100,67.599998,71.300003,68.300003
20160918054500,180.0,189.600006,63.200002,38,64.900002,100,67.900002,71.300003,68.300003
20160918060000,180.0,189.600006,63.200002,38,64.900002,100,68.199997,71.300003,68.300003
20160918061500,180.0,189.600006,63.200002,38,63.700001,100,68.5,71.300003,68.300003
20160918063000,180.0,189.600006,63.200002,38,56.400002,0,68.199997,71.300003,68.300003
20160918064500,180.0,189.600006,63.200002,38,56.400002,100,67.800003,71.300003,68.300003
20160918070000,180.0,192.0,64.0,38,56.400002,100,67.699997,71.300003,68.300003
20160918071500,180.0,192.0,64.0,38,56.400002,100,67.5,71.300003,68.300003
20160918073000,180.0,192.0,64.0,40,64.900002,100,68.0,71.300003,68.300003
20160918074500,180.0,192.0,64.0,39,63.200001,100,68.199997,71.300003,68.300003
20160918080000,180.0,150.0,50.0,38,63.200001,100,68.400002,71.300003,68.300003
20160918081500,180.0,194.399994,64.799998,41,56.400002,0,68.400002,71.300003,68.300003
20160918083000,180.0,191.399994,63.799998,40,56.400002,100,67.900002,71.300003,68.300003
20160918084500,180.0,194.399994,64.799998,40,56.400002,100,67.699997,71.300003,68.300003
20160918090000,180.0,172.199997,57.399999,39,56.400002,100,67.599998,71.300003,68.300003
20160918091500,180.0,193.800003,64.600001,40,67.300003,100,67.800003,71.300003,68.300003
20160918093000,180.0,189.600006,63.200002,40,66.300003,100,68.599998,71.300003,68.300003
20160918094500,180.0,189.600006,63.200002,39,56.0,0,68.0,71.300003,68.300003
20160918100000,180.0,189.600006,63.200002,38,56.0,100,67.699997,71.300003,68.300003
20160918101500,180.0,189.600006,63.200002,42,56.700001,100,67.599998,71.300003,68.300003
20160918103000,180.0,193.800003,64.600001,43,64.699997,100,67.599998,71.300003,68.300003
20160918104500,180.0,138.0,46.0,42,65.900002,100,68.199997,71.300003,68.300003
20160918110000,180.0,193.199997,64.399999,44,56.400002,0,68.400002,71.300003,68.300003
20160918111500,180.0,193.199997,64.399999,42,56.400002,100,67.800003,71.300003,68.300003
20160918113000,180.0,189.0,63.0,41,56.400002,100,67.699997,71.300003,68.300003
20160918114500,180.0,142.199997,47.399999,37,56.400002,100,67.699997,71.300003,68.300003
20160918120000,180.0,169.199997,56.399999,36,62.400002,100,67.699997,71.300003,68.300003
20160918121500,180.0,173.399994,57.799998,37,67.699997,100,68.400002,71.300003,68.300003
20160918123000,180.0,171.0,57.0,37,56.799999,0,68.300003,71.300003,68.300003
20160918124500,180.0,173.399994,57.799998,37,56.799999,100,68.0,71.300003,68.300003
20160918130000,180.0,169.199997,56.399999,37,56.200001,100,67.800003,71.300003,68.300003
20160918131500,180.0,174.0,58.0,38,56.200001,100,67.800003,71.300003,68.300003
20160918133000,180.0,174.0,58.0,38,57.099998,100,67.900002,71.300003,68.300003
20160918134500,180.0,174.0,58.0,38,57.099998,100,67.900002,71.300003,68.300003
20160918140000,180.0,175.800003,58.600001,38,57.099998,100,67.900002,71.300003,68.300003
20160918141500,180.0,177.600006,59.200002,38,57.099998,100,68.0,71.300003,68.300003
20160918143000,180.0,180.0,60.0,38,56.400002,100,68.099998,71.300003,68.300003
20160918144500,180.0,180.0,60.0,38,57.200001,100,68.0,71.300003,68.300003
20160918150000,180.0,183.600006,61.200002,38,57.200001,100,68.099998,71.300003,68.300003
20160918151500,180.0,187.800003,62.600001,38,57.200001,100,68.199997,71.300003,68.300003
20160918153000,180.0,187.800003,62.600001,38,56.400002,100,68.099998,71.300003,68.300003
20160918154500,180.0,190.199997,63.399999,38,57.099998,100,68.199997,71.300003,68.300003
20160918160000,180.0,187.800003,62.600001,37,57.099998,100,68.300003,71.300003,68.300003
20160918161500,180.0,183.0,61.0,37,57.099998,100,68.400002,71.300003,68.300003
20160918163000,180.0,183.0,61.0,37,57.099998,100,68.300003,71.300003,68.300003
20160918164500,180.0,183.0,61.0,37,57.099998,100,68.400002,71.300003,68.300003
20160918170000,180.0,183.0,61.0,37,57.099998,100,68.400002,71.300003,68.300003
20160918171500,180.0,183.0,61.0,37,57.099998,100,68.5,71.300003,68.300003
20160918173000,180.0,180.0,60.0,37,57.099998,100,68.400002,71.300003,68.300003
20160918174500,180.0,180.0,60.0,37,57.099998,100,68.400002,71.300003,68.300003
20160918180000,180.0,180.0,60.0,37,57.099998,100,68.400002,71.300003,68.300003
20160918181500,180.0,180.0,60.0,37,57.099998,100,68.400002,71.300003,68.300003
20160918183000,180.0,180.0,60.0,37,57.099998,100,68.300003,71.300003,68.300003
20160918184500,180.0,182.399994,60.799998,37,57.099998,100,68.300003,71.300003,68.300003
20160918190000,180.0,182.399994,60.799998,37,57.099998,100,68.300003,71.300003,68.300003
20160918191500,180.0,180.0,60.0,37,57.099998,100,68.300003,71.300003,68.300003
20160918193000,180.0,180.0,60.0,37,57.099998,100,68.300003,71.300003,68.300003
20160918194500,180.0,180.0,60.0,37,57.099998,100,68.300003,71.300003,68.300003
20160918200000,180.0,180.0,60.0,37,57.099998,100,68.199997,71.300003,68.300003
20160918201500,180.0,173.399994,57.799998,37,57.099998,100,68.199997,71.300003,68.300003
20160918203000,180.0,175.199997,58.399999,37,57.099998,100,68.199997,71.300003,68.300003
20160918204500,180.0,175.199997,58.399999,37,57.099998,100,68.199997,71.300003,68.300003
20160918210000,180.0,175.199997,58.399999,37,57.099998,100,68.099998,71.300003,68.300003
20160918211500,180.0,177.0,59.0,37,57.099998,100,68.099998,71.300003,68.300003
20160918213000,180.0,173.399994,57.799998,37,57.099998,100,68.199997,71.300003,68.300003
20160918214500,180.0,170.399994,56.799998,37,57.099998,100,68.099998,71.300003,68.300003
20160918220000,180.0,172.199997,57.399999,37,57.099998,100,68.099998,71.300003,68.300003
20160918221500,180.0,172.199997,57.399999,37,57.099998,100,68.099998,71.300003,68.300003
20160918223000,180.0,175.199997,58.399999,37,57.099998,100,68.099998,71.300003,68.300003
20160918224500,180.0,173.399994,57.799998,37,57.099998,100,67.900002,71.300003,68.300003
20160918230000,180.0,173.399994,57.799998,37,63.299999,100,68.599998,71.300003,68.300003
20160918231500,180.0,173.399994,57.799998,37,56.400002,0,68.300003,71.300003,68.300003
20160918233000,180.0,190.800003,63.600001,42,56.400002,0,68.099998,71.300003,68.300003
20160918234500,180.0,196.199997,65.399999,42,56.400002,100,67.900002,71.300003,68.300003
20160919000000,180.0,190.199997,63.399999,41,56.400002,100,67.800003,71.300003,68.300003
20160919001500,180.0,190.199997,63.399999,40,56.400002,100,67.699997,71.300003,68.300003
20160919003000,180.0,148.199997,49.399999,43,56.400002,100,67.699997,71.300003,68.300003
20160919004500,180.0,192.0,64.0,39,71.0,100,68.099998,71.300003,68.300003
20160919010000,180.0,192.0,64.0,38,56.400002,0,68.400002,71.300003,68.300003
20160919011500,180.0,192.0,64.0,38,56.400002,100,67.900002,71.300003,68.300003
20160919013000,180.0,170.399994,56.799998,40,56.400002,100,67.699997,71.300003,68.300003
20160919014500,180.0,196.199997,65.399999,39,56.400002,100,67.699997,71.300003,68.300003
20160919020000,180.0,190.800003,63.600001,39,56.400002,100,67.699997,71.300003,68.300003
20160919021500,180.0,193.800003,64.600001,38,67.699997,100,68.300003,71.300003,68.300003
20160919023000,180.0,146.399994,48.799998,36,56.400002,0,68.300003,71.300003,68.300003
20160919024500,180.0,190.199997,63.399999,37,56.400002,100,67.900002,71.300003,68.300003
20160919030000,180.0,193.199997,64.399999,36,56.400002,100,67.699997,71.300003,68.300003
20160919031500,180.0,193.199997,64.399999,37,56.400002,100,67.699997,71.300003,68.300003
20160919033000,180.0,190.800003,63.600001,36,64.400002,100,67.699997,71.300003,68.300003
20160919034500,180.0,196.199997,65.399999,39,64.400002,100,68.400002,71.300003,68.300003
20160919040000,180.0,196.199997,65.399999,38,56.799999,0,68.599998,71.300003,68.300003
20160919041500,180.0,187.800003,62.600001,35,56.099998,100,67.900002,71.300003,68.300003
20160919043000,180.0,187.800003,62.600001,35,56.700001,100,67.699997,71.300003,68.300003
20160919044500,180.0,187.800003,62.600001,35,56.700001,100,67.599998,71.300003,68.300003
20160919050000,180.0,191.399994,63.799998,36,64.400002,100,67.699997,71.300003,68.300003
20160919051500,180.0,187.199997,62.399999,35,73.900002,100,68.5,71.300003,68.300003
20160919053000,180.0,190.800003,63.600001,36,56.0,0,68.199997,71.300003,68.300003
20160919054500,180.0,193.199997,64.399999,37,56.0,100,67.800003,71.300003,68.300003
20160919060000,180.0,190.199997,63.399999,38,56.0,100,67.699997,71.300003,68.300003
20160919061500,180.0,190.199997,63.399999,37,56.0,100,67.599998,71.300003,68.300003
20160919063000,180.0,195.0,65.0,40,69.699997,100,68.099998,71.300003,68.300003
20160919064500,180.0,198.600006,66.200002,40,56.400002,0,68.599998,71.300003,68.300003
20160919070000,180.0,193.199997,64.399999,38,56.400002,100,67.900002,71.300003,68.300003
20160919071500,180.0,190.800003,63.600001,38,56.400002,100,67.900002,71.300003,68.300003
20160919073000,180.0,190.800003,63.600001,35,56.400002,100,67.900002,71.300003,68.300003
20160919074500,180.0,190.800003,63.600001,35,56.400002,100,67.800003,71.300003,68.300003
20160919080000,180.0,169.800003,56.600001,34,56.400002,100,67.900002,71.300003,68.300003
20160919081500,180.0,187.800003,62.600001,39,56.400002,100,67.900002,71.300003,68.300003
20160919083000,180.0,187.800003,62.600001,37,56.400002,100,67.900002,71.300003,68.300003
20160919084500,180.0,191.399994,63.799998,37,65.300003,100,68.199997,71.300003,68.300003
20160919090000,180.0,193.800003,64.600001,38,57.900002,100,68.0,71.300003,68.300003
20160919091500,180.0,196.199997,65.399999,39,59.099998,100,68.099998,71.300003,68.300003
20160919093000,180.0,188.399994,62.799998,38,59.900002,100,68.300003,71.300003,68.300003
20160919094500,180.0,198.0,66.0,41,59.900002,100,68.400002,71.300003,68.300003
20160919100000,180.0,190.800003,63.600001,39,60.700001,0,68.599998,71.300003,68.300003
20160919101500,180.0,174.0,58.0,39,58.400002,0,69.300003,71.300003,68.300003
20160919103000,180.0,190.199997,63.399999,41,59.5,0,69.199997,71.300003,68.300003
20160919104500,180.0,195.0,65.0,41,58.099998,0,69.099998,71.300003,68.300003
20160919110000,180.0,188.399994,62.799998,38,55.599998,0,68.900002,71.400002,68.400002
20160919111500,180.0,177.600006,59.200002,40,56.299999,0,68.900002,71.400002,68.400002
20160919113000,180.0,199.199997,66.399999,40,56.299999,0,68.900002,71.400002,68.400002
20160919114500,180.0,190.800003,63.600001,39,56.299999,0,69.0,71.400002,68.400002
20160919120000,180.0,190.800003,63.600001,36,56.299999,0,69.0,71.400002,68.400002
