PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160919121500,180.0,190.800003,63.600001,38,56.299999,0,69.099998,71.400002,68.400002
20160919123000,180.0,167.399994,55.799998,39,56.299999,0,69.400002,71.400002,68.400002
20160919124500,180.0,192.0,64.0,37,56.299999,0,69.199997,71.400002,68.400002
20160919130000,180.0,162.600006,54.200002,36,55.700001,0,69.300003,71.400002,68.400002
20160919131500,180.0,171.0,57.0,100,59.200001,0,70.099998,71.400002,68.400002
20160919133000,180.0,225.0,75.0,58,56.400002,0,70.099998,71.400002,68.400002
20160919134500,180.0,187.800003,62.600001,49,56.400002,0,70.099998,71.400002,68.400002
20160919140000,180.0,184.199997,61.399999,49,56.400002,0,69.900002,71.400002,68.400002
20160919141500,180.0,191.399994,63.799998,50,55.599998,0,70.0,71.400002,68.400002
20160919143000,180.0,193.800003,64.600001,52,55.599998,0,70.0,71.400002,68.400002
20160919144500,180.0,193.800003,64.600001,51,56.299999,0,69.800003,71.400002,68.400002
20160919150000,180.0,157.800003,52.600001,49,56.299999,0,69.800003,71.400002,68.400002
20160919151500,180.0,188.399994,62.799998,48,56.299999,0,69.599998,71.400002,68.400002
20160919153000,180.0,191.399994,63.799998,48,56.299999,0,69.599998,71.400002,68.400002
20160919154500,180.0,191.399994,63.799998,47,56.299999,0,69.5,71.400002,68.400002
20160919160000,180.0,188.399994,62.799998,48,56.299999,0,69.5,71.400002,68.400002
20160919161500,180.0,200.399994,66.799998,50,56.299999,0,69.599998,71.400002,68.400002
20160919163000,180.0,145.800003,48.600001,47,56.299999,0,69.5,71.400002,68.400002
20160919164500,180.0,189.0,63.0,47,56.299999,0,69.699997,71.400002,68.400002
20160919170000,180.0,189.0,63.0,48,56.299999,0,69.300003,71.400002,68.400002
20160919171500,180.0,178.199997,59.399999,51,56.299999,0,69.5,71.400002,68.400002
20160919173000,180.0,190.199997,63.399999,47,56.299999,0,69.300003,71.400002,68.400002
20160919174500,180.0,190.199997,63.399999,47,56.299999,0,69.199997,71.400002,68.400002
20160919180000,180.0,196.800003,65.600001,48,56.299999,0,69.199997,71.400002,68.400002
20160919181500,180.0,186.600006,62.200002,46,56.299999,0,69.199997,71.400002,68.400002
20160919183000,180.0,186.600006,62.200002,46,56.299999,0,69.300003,71.400002,68.400002
20160919184500,180.0,183.0,61.0,51,56.299999,0,69.599998,71.400002,68.400002
20160919190000,180.0,192.0,64.0,48,56.299999,0,69.599998,71.400002,68.400002
20160919191500,180.0,192.0,64.0,49,56.299999,0,69.300003,71.400002,68.400002
20160919193000,180.0,192.0,64.0,51,56.299999,0,69.199997,71.400002,68.400002
20160919194500,180.0,189.600006,63.200002,51,56.299999,0,69.099998,71.400002,68.400002
20160919200000,180.0,148.800003,49.600001,50,56.299999,0,69.099998,71.400002,68.400002
20160919201500,180.0,190.800003,63.600001,50,56.299999,0,69.0,71.400002,68.400002
20160919203000,180.0,190.800003,63.600001,49,56.299999,0,69.0,71.400002,68.400002
20160919204500,180.0,190.800003,63.600001,49,56.299999,0,68.900002,71.400002,68.400002
20160919210000,180.0,156.0,52.0,49,56.299999,0,69.300003,71.400002,68.400002
20160919211500,180.0,188.399994,62.799998,49,56.299999,0,69.099998,71.400002,68.400002
20160919213000,180.0,188.399994,62.799998,48,56.299999,0,69.099998,71.400002,68.400002
20160919214500,180.0,142.800003,47.600001,49,56.299999,0,69.0,71.400002,68.400002
20160919220000,180.0,190.199997,63.399999,49,56.299999,0,68.900002,71.400002,68.400002
20160919221500,180.0,190.199997,63.399999,48,56.299999,0,69.400002,71.400002,68.400002
20160919223000,180.0,195.0,65.0,48,56.299999,0,69.300003,71.400002,68.400002
20160919224500,180.0,171.0,57.0,45,56.299999,0,69.099998,71.400002,68.400002
20160919230000,180.0,172.800003,57.600001,45,56.299999,0,69.099998,71.400002,68.400002
20160919231500,180.0,172.800003,57.600001,45,56.299999,0,69.099998,71.400002,68.400002
20160919233000,180.0,175.199997,58.399999,45,55.700001,0,68.900002,71.400002,68.400002
20160919234500,180.0,175.199997,58.399999,45,55.700001,0,68.800003,71.400002,68.400002
20160920000000,180.0,175.199997,58.399999,45,55.700001,0,69.199997,71.400002,68.400002
20160920001500,180.0,175.199997,58.399999,45,55.700001,0,68.900002,71.400002,68.400002
20160920003000,180.0,175.199997,58.399999,45,55.700001,0,68.900002,71.400002,68.400002
20160920004500,180.0,169.800003,56.600001,45,55.700001,0,69.0,71.400002,68.400002
20160920010000,180.0,172.800003,57.600001,46,55.700001,0,68.800003,71.400002,68.400002
20160920011500,180.0,172.800003,57.600001,46,55.700001,0,68.900002,71.400002,68.400002
20160920013000,180.0,172.800003,57.600001,46,55.700001,0,68.800003,71.400002,68.400002
20160920014500,180.0,172.800003,57.600001,46,55.700001,0,68.699997,71.400002,68.400002
20160920020000,180.0,172.800003,57.600001,46,55.700001,0,68.599998,71.400002,68.400002
20160920021500,180.0,172.800003,57.600001,46,55.700001,0,68.599998,71.400002,68.400002
20160920023000,180.0,172.800003,57.600001,46,55.700001,0,68.5,71.400002,68.400002
20160920024500,180.0,172.800003,57.600001,46,55.700001,0,68.400002,71.400002,68.400002
20160920030000,180.0,172.800003,57.600001,46,55.700001,0,68.599998,71.400002,68.400002
20160920031500,180.0,175.199997,58.399999,46,55.700001,0,69.099998,71.400002,68.400002
20160920033000,180.0,177.600006,59.200002,46,55.700001,0,68.800003,71.400002,68.400002
20160920034500,180.0,177.600006,59.200002,46,55.700001,0,68.699997,71.400002,68.400002
20160920040000,180.0,177.600006,59.200002,46,55.700001,0,68.599998,71.400002,68.400002
20160920041500,180.0,183.0,61.0,46,55.700001,0,68.5,71.400002,68.400002
20160920043000,180.0,183.0,61.0,46,55.700001,0,68.400002,71.400002,68.400002
20160920044500,180.0,183.0,61.0,46,55.700001,0,68.400002,71.400002,68.400002
20160920050000,180.0,183.0,61.0,46,55.700001,0,68.5,71.400002,68.400002
20160920051500,180.0,183.0,61.0,46,55.700001,0,68.699997,71.400002,68.400002
20160920053000,180.0,186.600006,62.200002,46,55.700001,0,68.599998,71.400002,68.400002
20160920054500,180.0,184.199997,61.399999,46,55.700001,0,68.599998,71.400002,68.400002
20160920060000,180.0,187.800003,62.600001,46,55.700001,0,68.599998,71.400002,68.400002
20160920061500,180.0,187.800003,62.600001,46,55.700001,0,68.400002,71.400002,68.400002
20160920063000,180.0,183.600006,61.200002,46,55.700001,0,68.5,71.400002,68.400002
20160920064500,180.0,187.800003,62.600001,46,55.700001,0,68.699997,71.400002,68.400002
20160920070000,180.0,178.199997,59.399999,48,55.700001,0,68.400002,71.400002,68.400002
20160920071500,180.0,178.199997,59.399999,48,55.700001,0,68.400002,71.400002,68.400002
20160920073000,180.0,178.199997,59.399999,48,56.299999,0,68.300003,71.400002,68.400002
20160920074500,180.0,184.199997,61.399999,48,56.299999,0,68.199997,71.400002,68.400002
20160920080000,180.0,184.199997,61.399999,48,56.299999,0,68.300003,71.400002,68.400002
20160920081500,180.0,188.399994,62.799998,48,56.299999,0,68.300003,71.400002,68.400002
20160920083000,180.0,183.0,61.0,48,56.299999,0,68.599998,71.400002,68.400002
20160920084500,180.0,183.0,61.0,48,56.299999,0,68.699997,71.400002,68.400002
20160920090000,180.0,183.0,61.0,48,56.299999,0,68.400002,71.400002,68.400002
20160920091500,180.0,183.0,61.0,48,56.299999,0,68.699997,71.400002,68.400002
20160920093000,180.0,183.0,61.0,48,56.299999,0,68.400002,71.400002,68.400002
20160920094500,180.0,183.0,61.0,48,56.299999,0,68.5,71.400002,68.400002
20160920100000,180.0,183.0,61.0,48,56.299999,0,68.5,71.400002,68.400002
20160920101500,180.0,180.0,60.0,48,55.599998,0,68.400002,71.400002,68.400002
20160920103000,180.0,182.399994,60.799998,48,55.599998,0,68.599998,71.400002,68.400002
20160920104500,180.0,182.399994,60.799998,48,55.599998,0,68.699997,71.400002,68.400002
20160920110000,180.0,182.399994,60.799998,48,56.299999,0,68.800003,71.400002,68.400002
20160920111500,180.0,182.399994,60.799998,48,56.299999,0,69.199997,71.400002,68.400002
20160920113000,180.0,182.399994,60.799998,48,56.299999,0,69.300003,71.400002,68.400002
20160920114500,180.0,182.399994,60.799998,48,56.299999,0,69.599998,71.400002,68.400002
20160920120000,180.0,182.399994,60.799998,48,56.299999,0,69.300003,71.400002,68.400002
20160920121500,180.0,179.399994,59.799998,48,57.5,0,69.5,71.400002,68.400002
20160920123000,180.0,179.399994,59.799998,48,56.400002,0,69.300003,71.400002,68.400002
20160920124500,180.0,179.399994,59.799998,48,55.599998,0,69.199997,71.400002,68.400002
20160920130000,180.0,181.199997,60.399999,48,55.599998,0,69.099998,71.400002,68.400002
20160920131500,180.0,183.600006,61.200002,48,55.599998,0,69.199997,71.400002,68.400002
20160920133000,180.0,183.600006,61.200002,48,56.299999,0,69.300003,71.400002,68.400002
20160920134500,180.0,183.600006,61.200002,48,56.299999,0,69.300003,71.400002,68.400002
20160920140000,180.0,186.600006,62.200002,48,56.299999,0,69.199997,71.400002,68.400002
20160920141500,180.0,186.600006,62.200002,48,56.299999,0,69.300003,71.400002,68.400002
20160920143000,180.0,292.799988,97.599996,67,56.299999,0,68.900002,65.0,59.0
20160920144500,180.0,288.600006,96.200002,67,56.299999,0,68.800003,65.0,59.0
20160920150000,180.0,292.799988,97.599996,67,56.299999,0,68.300003,65.0,59.799999
20160920151500,180.0,288.600006,96.200002,67,56.299999,0,68.199997,65.0,59.299999
20160920153000,180.0,292.799988,97.599996,67,56.299999,0,68.099998,65.0,59.200001
20160920154500,180.0,292.799988,97.599996,67,56.299999,0,67.900002,65.0,59.099998
20160920160000,180.0,292.799988,97.599996,67,56.299999,0,67.800003,65.0,59.799999
20160920161500,180.0,288.600006,96.200002,67,56.299999,0,67.699997,65.0,59.799999
20160920163000,180.0,292.799988,97.599996,68,56.299999,0,67.800003,65.0,59.799999
20160920164500,180.0,292.799988,97.599996,68,56.299999,0,67.800003,65.0,59.799999
20160920170000,180.0,288.600006,96.200002,68,56.299999,0,67.800003,65.0,59.799999
20160920171500,180.0,288.600006,96.200002,68,56.299999,0,67.800003,65.0,59.799999
20160920173000,180.0,288.600006,96.200002,68,56.299999,0,67.599998,65.0,59.799999
20160920174500,180.0,288.600006,96.200002,68,56.299999,0,67.5,65.0,59.799999
20160920180000,180.0,288.600006,96.200002,69,56.299999,0,67.400002,65.0,59.799999
20160920181500,180.0,292.799988,97.599996,69,56.299999,0,67.300003,65.0,59.799999
20160920183000,180.0,292.799988,97.599996,69,56.299999,0,67.199997,65.0,59.799999
20160920184500,180.0,292.799988,97.599996,69,56.299999,0,67.099998,65.0,59.799999
20160920190000,180.0,292.799988,97.599996,69,56.299999,0,67.300003,65.0,59.799999
20160920191500,180.0,315.600006,105.200002,78,56.299999,0,67.5,65.0,59.799999
20160920193000,180.0,315.600006,105.200002,81,56.299999,0,67.199997,65.0,59.799999
20160920194500,180.0,276.600006,92.200002,85,56.299999,0,67.099998,65.0,59.799999
20160920200000,180.0,318.600006,106.200002,82,56.299999,0,67.5,65.0,59.799999
20160920201500,180.0,318.600006,106.200002,77,56.299999,0,67.599998,65.0,59.799999
20160920203000,180.0,318.600006,106.200002,78,56.299999,0,67.300003,65.0,59.799999
20160920204500,180.0,318.600006,106.200002,76,56.299999,0,67.099998,65.0,59.799999
20160920210000,180.0,318.600006,106.200002,82,56.299999,0,66.900002,65.0,59.799999
20160920211500,180.0,318.600006,106.200002,85,56.299999,0,66.699997,65.0,59.799999
20160920213000,180.0,318.600006,106.200002,79,56.299999,0,66.900002,65.0,59.799999
20160920214500,180.0,318.600006,106.200002,87,56.299999,0,66.800003,65.0,59.799999
20160920220000,180.0,318.600006,106.200002,77,56.299999,0,66.900002,65.0,59.799999
20160920221500,180.0,318.600006,106.200002,78,56.299999,0,66.699997,65.0,59.799999
20160920223000,180.0,322.799988,107.599996,84,56.299999,0,66.699997,65.0,59.799999
20160920224500,180.0,312.0,104.0,80,56.299999,0,66.5,65.0,59.799999
20160920230000,180.0,312.0,104.0,84,56.299999,0,66.400002,65.0,59.799999
20160920231500,180.0,318.600006,106.200002,80,56.299999,0,66.300003,65.0,59.799999
20160920233000,180.0,322.799988,107.599996,77,56.299999,0,66.199997,65.0,59.799999
20160920234500,180.0,307.799988,102.599996,73,56.299999,0,66.099998,65.0,59.799999
20160921000000,180.0,315.600006,105.200002,78,56.299999,0,66.099998,65.0,59.799999
20160921001500,180.0,322.799988,107.599996,73,56.299999,0,66.199997,65.0,59.799999
20160921003000,180.0,288.600006,96.200002,57,55.599998,0,66.199997,65.0,59.799999
20160921004500,180.0,292.799988,97.599996,59,55.599998,0,66.199997,65.0,59.799999
20160921010000,180.0,292.799988,97.599996,59,55.599998,0,66.099998,65.0,59.799999
20160921011500,180.0,296.399994,98.799998,59,55.599998,0,66.099998,65.0,59.799999
20160921013000,180.0,292.799988,97.599996,59,55.599998,0,66.0,65.0,59.799999
20160921014500,180.0,296.399994,98.799998,59,55.599998,0,66.0,65.0,59.799999
20160921020000,180.0,292.799988,97.599996,59,55.599998,0,65.900002,65.0,59.799999
20160921021500,180.0,292.799988,97.599996,59,55.599998,0,65.900002,65.0,59.799999
20160921023000,180.0,292.799988,97.599996,59,55.599998,0,65.800003,65.0,59.799999
20160921024500,180.0,292.799988,97.599996,59,55.599998,0,65.800003,65.0,59.799999
20160921030000,180.0,292.799988,97.599996,59,55.599998,0,65.699997,65.0,59.799999
20160921031500,180.0,288.600006,96.200002,59,55.599998,0,65.699997,65.0,59.799999
20160921033000,180.0,292.799988,97.599996,59,55.599998,0,65.599998,65.0,59.799999
20160921034500,180.0,292.799988,97.599996,60,55.599998,0,65.599998,65.0,59.799999
20160921040000,180.0,296.399994,98.799998,60,55.599998,0,65.599998,65.0,59.799999
20160921041500,180.0,292.799988,97.599996,60,55.599998,0,65.5,65.0,59.799999
20160921043000,180.0,300.600006,100.200002,60,55.599998,0,65.599998,65.0,59.799999
20160921044500,180.0,300.600006,100.200002,60,55.599998,0,65.5,65.0,59.799999
20160921050000,180.0,300.600006,100.200002,60,55.599998,0,65.5,65.0,59.799999
20160921051500,180.0,300.600006,100.200002,60,55.599998,0,65.400002,65.0,59.799999
20160921053000,180.0,300.600006,100.200002,60,55.599998,0,65.400002,65.0,59.799999
20160921054500,180.0,300.600006,100.200002,60,55.599998,0,65.300003,65.0,59.799999
20160921060000,180.0,292.799988,97.599996,60,55.599998,0,65.300003,65.0,59.799999
20160921061500,180.0,300.600006,100.200002,60,55.599998,0,65.300003,65.0,59.799999
20160921063000,180.0,300.600006,100.200002,60,55.599998,0,65.199997,65.0,59.799999
20160921064500,180.0,292.799988,97.599996,60,55.599998,0,65.300003,65.0,59.799999
20160921070000,180.0,292.799988,97.599996,60,55.599998,0,65.599998,65.0,59.799999
20160921071500,180.0,183.0,61.0,41,86.199997,100,66.5,71.800003,68.800003
20160921073000,180.0,178.800003,59.600001,41,76.199997,100,67.5,71.800003,68.800003
20160921074500,180.0,182.399994,60.799998,41,78.300003,100,68.099998,71.800003,68.800003
20160921080000,180.0,178.199997,59.399999,41,83.599998,100,68.699997,71.800003,68.800003
20160921081500,180.0,178.199997,59.399999,41,74.800003,100,69.599998,72.199997,69.199997
20160921083000,180.0,181.199997,60.399999,44,56.400002,0,69.400002,72.199997,69.199997
20160921084500,180.0,181.199997,60.399999,44,56.400002,100,68.900002,72.099998,69.099998
20160921090000,180.0,181.199997,60.399999,44,56.400002,100,68.800003,72.199997,69.199997
20160921091500,180.0,183.600006,61.200002,44,56.400002,100,68.699997,72.199997,69.199997
20160921093000,180.0,190.199997,63.399999,43,56.400002,100,68.900002,72.199997,69.199997
20160921094500,180.0,190.199997,63.399999,44,56.400002,100,69.0,72.199997,69.199997
20160921100000,180.0,190.199997,63.399999,45,56.400002,100,69.0,72.199997,69.199997
20160921101500,180.0,190.199997,63.399999,45,56.400002,100,69.099998,72.199997,69.199997
20160921103000,180.0,190.199997,63.399999,45,56.400002,100,69.099998,72.199997,69.199997
20160921104500,180.0,198.600006,66.200002,48,56.400002,100,68.900002,72.300003,69.300003
20160921110000,180.0,191.399994,63.799998,44,56.400002,100,68.699997,72.300003,69.300003
20160921111500,180.0,148.199997,49.399999,41,67.300003,100,68.900002,72.400002,69.400002
20160921113000,180.0,142.800003,47.600001,40,64.900002,100,69.400002,72.400002,69.400002
20160921114500,180.0,184.800003,61.600001,41,56.799999,0,69.599998,72.300003,69.300003
20160921120000,180.0,189.600006,63.200002,41,56.799999,100,68.900002,72.300003,69.300003
20160921121500,180.0,184.199997,61.399999,41,56.799999,100,68.800003,72.5,69.5
20160921123000,180.0,184.199997,61.399999,41,56.799999,100,68.800003,72.699997,69.699997
20160921124500,180.0,181.199997,60.399999,41,64.0,100,69.199997,72.599998,69.599998
20160921130000,180.0,181.199997,60.399999,41,56.400002,100,69.199997,72.5,69.5
20160921131500,180.0,183.600006,61.200002,41,56.400002,100,68.900002,72.300003,69.300003
20160921133000,180.0,183.600006,61.200002,41,56.400002,100,69.099998,72.300003,69.300003
20160921134500,180.0,183.600006,61.200002,41,69.099998,100,69.300003,75.300003,72.300003
20160921140000,180.0,186.600006,62.200002,41,66.800003,100,70.099998,75.300003,72.300003
20160921141500,180.0,186.600006,62.200002,41,78.699997,100,70.699997,75.699997,72.699997
20160921143000,180.0,186.600006,62.200002,41,75.900002,100,71.300003,75.699997,72.699997
20160921144500,180.0,186.600006,62.200002,41,74.900002,100,71.900002,75.699997,72.699997
20160921150000,180.0,186.600006,62.200002,41,73.800003,100,72.300003,75.699997,72.699997
20160921151500,180.0,183.600006,61.200002,41,77.199997,100,72.900002,75.699997,72.699997
20160921153000,180.0,178.800003,59.600001,41,57.200001,0,72.800003,75.699997,72.699997
20160921154500,180.0,181.199997,60.399999,41,56.400002,100,72.0,75.699997,72.699997
20160921160000,180.0,178.800003,59.600001,41,62.900002,100,71.699997,75.699997,72.699997
20160921161500,180.0,175.800003,58.600001,41,64.0,100,72.5,75.699997,72.699997
20160921163000,180.0,179.399994,59.799998,41,61.599998,100,72.300003,75.699997,72.699997
20160921164500,180.0,173.399994,57.799998,41,76.300003,100,72.300003,75.699997,72.699997
20160921170000,180.0,177.0,59.0,41,71.099998,100,72.900002,75.699997,72.699997
20160921171500,180.0,191.399994,63.799998,45,56.400002,0,72.599998,75.699997,72.699997
20160921173000,180.0,191.399994,63.799998,47,56.400002,100,71.900002,75.699997,72.699997
20160921174500,180.0,191.399994,63.799998,46,68.599998,100,71.900002,75.699997,72.699997
20160921180000,180.0,191.399994,63.799998,46,62.599998,100,72.599998,75.699997,72.699997
20160921181500,180.0,191.399994,63.799998,45,61.599998,100,72.599998,75.699997,72.699997
20160921183000,180.0,184.199997,61.399999,49,70.599998,100,72.099998,75.699997,72.699997
20160921184500,180.0,190.800003,63.600001,46,72.5,100,72.199997,75.699997,72.699997
20160921190000,180.0,193.800003,64.600001,47,72.5,100,72.300003,75.900002,72.900002
20160921191500,180.0,196.199997,65.399999,46,73.900002,100,72.199997,76.0,73.0
20160921193000,180.0,190.800003,63.600001,44,81.5,100,72.300003,76.0,73.0
20160921194500,180.0,135.0,45.0,45,74.300003,100,72.400002,76.0,73.0
20160921200000,180.0,199.199997,66.399999,47,79.300003,100,72.699997,76.0,73.0
20160921201500,180.0,233.399994,77.799998,66,69.699997,0,72.599998,65.0,56.900002
20160921203000,180.0,233.399994,77.799998,76,57.200001,0,71.300003,65.0,56.900002
20160921204500,180.0,225.0,75.0,80,57.200001,0,70.199997,65.0,56.900002
20160921210000,180.0,307.799988,102.599996,93,56.400002,0,69.400002,65.0,56.900002
20160921211500,180.0,300.600006,100.200002,99,56.400002,0,68.900002,65.0,56.900002
20160921213000,180.0,288.600006,96.200002,92,56.400002,0,68.400002,65.0,56.900002
20160921214500,180.0,315.600006,105.200002,97,56.400002,0,67.900002,65.0,56.900002
20160921220000,180.0,312.0,104.0,88,56.400002,0,67.599998,65.0,56.900002
20160921221500,180.0,312.0,104.0,94,56.400002,0,67.400002,65.0,56.900002
20160921223000,180.0,322.799988,107.599996,93,56.400002,0,67.099998,65.0,56.900002
20160921224500,180.0,240.0,80.0,82,56.400002,0,66.900002,65.0,56.900002
20160921230000,180.0,322.799988,107.599996,78,56.400002,0,66.699997,65.0,56.900002
20160921231500,180.0,318.600006,106.200002,77,56.400002,0,66.5,65.0,56.900002
20160921233000,180.0,177.0,59.0,49,56.400002,0,67.699997,69.900002,66.900002
20160921234500,180.0,190.800003,63.600001,50,56.400002,0,68.0,69.900002,66.900002
20160922000000,180.0,172.199997,57.399999,48,56.400002,0,68.5,69.900002,66.900002
20160922001500,180.0,225.600006,75.200002,56,56.400002,0,69.300003,69.900002,66.900002
20160922003000,180.0,172.800003,57.600001,49,56.400002,0,68.599998,69.900002,66.900002
20160922004500,180.0,195.600006,65.200002,50,56.400002,0,68.400002,69.900002,66.900002
20160922010000,180.0,193.199997,64.399999,49,56.400002,0,68.199997,69.900002,66.900002
20160922011500,180.0,190.199997,63.399999,48,56.400002,0,68.199997,69.900002,66.900002
20160922013000,180.0,190.199997,63.399999,48,56.400002,0,68.099998,69.900002,66.900002
20160922014500,180.0,190.199997,63.399999,49,56.400002,0,68.0,69.900002,66.900002
20160922020000,180.0,190.199997,63.399999,49,56.400002,0,67.900002,69.900002,66.900002
20160922021500,180.0,193.199997,64.399999,48,56.400002,0,67.800003,69.900002,66.900002
20160922023000,180.0,193.199997,64.399999,48,56.400002,0,67.800003,69.900002,66.900002
20160922024500,180.0,193.199997,64.399999,48,56.400002,0,67.800003,69.900002,66.900002
20160922030000,180.0,193.199997,64.399999,47,56.400002,0,67.699997,69.900002,66.900002
20160922031500,180.0,193.199997,64.399999,48,56.400002,0,67.699997,69.900002,66.900002
20160922033000,180.0,193.199997,64.399999,46,56.400002,0,67.599998,69.900002,66.900002
20160922034500,180.0,193.199997,64.399999,48,56.400002,0,68.0,69.900002,66.900002
20160922040000,180.0,193.199997,64.399999,46,56.400002,0,67.900002,69.900002,66.900002
20160922041500,180.0,193.199997,64.399999,48,56.400002,0,67.699997,69.900002,66.900002
20160922043000,180.0,153.0,51.0,46,56.400002,0,67.699997,69.900002,66.900002
20160922044500,180.0,190.800003,63.600001,47,56.400002,0,67.599998,69.900002,66.900002
20160922050000,180.0,145.800003,48.600001,48,55.599998,0,67.599998,69.900002,66.900002
20160922051500,180.0,191.399994,63.799998,45,55.599998,0,67.599998,69.900002,66.900002
20160922053000,180.0,196.199997,65.399999,48,55.599998,0,67.599998,69.900002,66.900002
20160922054500,180.0,191.399994,63.799998,46,55.599998,0,67.800003,69.900002,66.900002
20160922060000,180.0,191.399994,63.799998,46,55.599998,0,67.699997,69.900002,66.900002
20160922061500,180.0,196.800003,65.600001,47,55.599998,0,67.699997,69.900002,66.900002
20160922063000,180.0,142.199997,47.399999,45,55.599998,0,67.599998,69.900002,66.900002
20160922064500,180.0,191.399994,63.799998,45,55.599998,0,67.599998,69.900002,66.900002
20160922070000,180.0,181.199997,60.399999,45,55.599998,0,67.599998,69.900002,66.900002
20160922071500,180.0,173.399994,57.799998,45,55.599998,0,67.699997,69.900002,66.900002
20160922073000,180.0,173.399994,57.799998,45,55.599998,0,68.0,69.900002,66.900002
20160922074500,180.0,173.399994,57.799998,45,55.599998,0,68.099998,69.900002,66.900002
20160922080000,180.0,175.199997,58.399999,47,55.599998,0,68.099998,69.900002,66.900002
20160922081500,180.0,175.199997,58.399999,47,56.200001,0,67.900002,69.900002,66.900002
20160922083000,180.0,177.0,59.0,48,56.200001,0,68.199997,69.900002,66.900002
20160922084500,180.0,177.0,59.0,48,56.200001,0,68.199997,69.900002,66.900002
20160922090000,180.0,177.0,59.0,48,56.200001,0,68.300003,69.900002,66.900002
20160922091500,180.0,177.0,59.0,48,56.200001,0,68.199997,69.900002,66.900002
20160922093000,180.0,180.0,60.0,49,56.200001,0,68.599998,69.900002,66.900002
20160922094500,180.0,180.0,60.0,49,56.200001,0,68.400002,69.900002,66.900002
20160922100000,180.0,180.0,60.0,49,56.200001,0,68.199997,69.900002,66.900002
20160922101500,180.0,180.0,60.0,49,56.200001,0,68.199997,69.900002,66.900002
20160922103000,180.0,180.0,60.0,49,56.200001,0,68.300003,69.900002,66.900002
20160922104500,180.0,180.0,60.0,49,56.200001,0,68.199997,69.900002,66.900002
20160922110000,180.0,180.0,60.0,49,56.200001,0,68.099998,69.900002,66.900002
20160922111500,180.0,180.0,60.0,49,56.200001,0,68.199997,69.900002,66.900002
20160922113000,180.0,180.0,60.0,49,56.200001,0,68.099998,69.900002,66.900002
20160922114500,180.0,181.800003,60.600001,49,56.200001,0,68.099998,69.900002,66.900002
20160922120000,180.0,181.800003,60.600001,49,56.200001,0,68.099998,69.900002,66.900002
20160922121500,180.0,181.800003,60.600001,49,56.200001,0,68.199997,69.900002,66.900002
20160922123000,180.0,181.800003,60.600001,49,56.200001,0,68.199997,69.900002,66.900002
20160922124500,180.0,181.800003,60.600001,49,56.200001,0,68.199997,69.900002,66.900002
20160922130000,180.0,181.800003,60.600001,49,56.200001,0,68.400002,69.900002,66.900002
20160922131500,180.0,181.800003,60.600001,49,56.200001,0,68.699997,69.900002,66.900002
20160922133000,180.0,181.800003,60.600001,49,56.200001,0,68.800003,69.900002,66.900002
20160922134500,180.0,178.800003,59.600001,49,56.200001,0,68.800003,69.900002,66.900002
20160922140000,180.0,178.800003,59.600001,49,56.200001,0,69.0,69.900002,66.900002
20160922141500,180.0,178.800003,59.600001,49,55.599998,0,69.099998,69.900002,66.900002
20160922143000,180.0,178.800003,59.600001,49,55.599998,0,69.099998,69.900002,66.900002
20160922144500,180.0,181.800003,60.600001,49,55.599998,0,68.900002,69.900002,66.900002
20160922150000,180.0,181.800003,60.600001,49,55.599998,0,68.900002,69.900002,66.900002
20160922151500,180.0,181.800003,60.600001,49,55.599998,0,68.800003,69.900002,66.900002
20160922153000,180.0,181.800003,60.600001,49,55.599998,0,68.800003,69.900002,66.900002
20160922154500,180.0,178.800003,59.600001,49,55.599998,0,68.800003,69.900002,66.900002
20160922160000,180.0,178.800003,59.600001,49,56.299999,0,68.699997,69.900002,66.900002
20160922161500,180.0,178.800003,59.600001,49,56.299999,0,68.699997,69.900002,66.900002
20160922163000,180.0,178.800003,59.600001,49,56.299999,0,68.599998,69.900002,66.900002
20160922164500,180.0,178.800003,59.600001,49,56.299999,0,68.599998,69.900002,66.900002
20160922170000,180.0,178.800003,59.600001,49,56.299999,0,68.900002,69.900002,66.900002
20160922171500,180.0,178.800003,59.600001,49,56.299999,0,69.0,69.900002,66.900002
20160922173000,180.0,178.800003,59.600001,49,56.299999,0,69.099998,69.900002,66.900002
20160922174500,180.0,178.800003,59.600001,49,56.299999,0,69.300003,69.900002,66.900002
20160922180000,180.0,175.800003,58.600001,49,56.299999,0,69.400002,69.900002,66.900002
20160922181500,180.0,175.800003,58.600001,49,56.299999,0,69.5,69.900002,66.900002
20160922183000,180.0,178.800003,59.600001,49,56.299999,0,69.599998,69.900002,66.900002
20160922184500,180.0,183.600006,61.200002,50,56.299999,0,69.599998,69.900002,66.900002
20160922190000,180.0,178.800003,59.600001,50,55.599998,0,69.300003,69.900002,66.900002
20160922191500,180.0,175.800003,58.600001,50,55.599998,0,69.199997,69.900002,66.900002
20160922193000,180.0,175.800003,58.600001,50,55.599998,0,69.099998,69.900002,66.900002
20160922194500,180.0,175.800003,58.600001,50,55.599998,0,69.199997,69.900002,66.900002
20160922200000,180.0,184.199997,61.399999,52,55.599998,0,69.099998,69.900002,66.900002
20160922201500,180.0,184.199997,61.399999,52,55.599998,0,69.0,69.900002,66.900002
20160922203000,180.0,184.199997,61.399999,52,55.599998,0,68.900002,69.900002,66.900002
20160922204500,180.0,184.199997,61.399999,52,55.599998,0,68.900002,69.900002,66.900002
20160922210000,180.0,184.199997,61.399999,52,55.599998,0,68.800003,69.900002,66.900002
20160922211500,180.0,184.199997,61.399999,52,55.599998,0,68.800003,69.900002,66.900002
20160922213000,180.0,184.199997,61.399999,52,55.599998,0,68.699997,69.900002,66.900002
20160922214500,180.0,184.199997,61.399999,52,55.599998,0,68.599998,69.900002,66.900002
20160922220000,180.0,186.600006,62.200002,52,55.599998,0,68.599998,69.900002,66.900002
20160922221500,180.0,186.600006,62.200002,52,55.599998,0,68.5,69.900002,66.900002
20160922223000,180.0,186.600006,62.200002,52,55.599998,0,68.5,69.900002,66.900002
20160922224500,180.0,186.600006,62.200002,52,55.599998,0,68.400002,69.900002,66.900002
20160922230000,180.0,186.600006,62.200002,52,55.599998,0,68.400002,69.900002,66.900002
20160922231500,180.0,186.600006,62.200002,52,55.599998,0,68.300003,69.900002,66.900002
20160922233000,180.0,186.600006,62.200002,52,55.599998,0,68.199997,69.900002,66.900002
20160922234500,180.0,189.0,63.0,52,55.599998,0,68.199997,69.900002,66.900002
20160923000000,180.0,189.0,63.0,52,55.599998,0,68.300003,69.900002,66.900002
20160923001500,180.0,189.0,63.0,48,55.599998,0,68.199997,69.900002,66.900002
20160923003000,180.0,189.0,63.0,48,55.599998,0,68.199997,69.900002,66.900002
20160923004500,180.0,189.0,63.0,48,55.599998,0,68.099998,69.900002,66.900002
20160923010000,180.0,189.0,63.0,48,55.599998,0,68.300003,69.900002,66.900002
20160923011500,180.0,189.0,63.0,48,55.599998,0,68.099998,69.900002,66.900002
20160923013000,180.0,189.0,63.0,48,55.599998,0,68.099998,69.900002,66.900002
20160923014500,180.0,189.0,63.0,48,55.599998,0,68.0,69.900002,66.900002
20160923020000,180.0,184.800003,61.600001,48,55.599998,0,67.900002,69.900002,66.900002
20160923021500,180.0,172.800003,57.600001,48,55.599998,0,67.900002,69.900002,66.900002
20160923023000,180.0,180.0,60.0,48,55.599998,0,67.900002,69.900002,66.900002
20160923024500,180.0,178.199997,59.399999,48,55.599998,0,67.900002,69.900002,66.900002
20160923030000,180.0,188.399994,62.799998,48,55.599998,0,68.0,69.900002,66.900002
20160923031500,180.0,181.800003,60.600001,48,55.599998,0,68.0,69.900002,66.900002
20160923033000,180.0,187.800003,62.600001,48,55.599998,0,67.900002,69.900002,66.900002
20160923034500,180.0,187.800003,62.600001,48,55.599998,0,67.900002,69.900002,66.900002
20160923040000,180.0,187.800003,62.600001,48,55.599998,0,67.900002,69.900002,66.900002
20160923041500,180.0,187.800003,62.600001,48,55.599998,0,67.800003,69.900002,66.900002
20160923043000,180.0,181.800003,60.600001,48,55.599998,0,67.800003,69.900002,66.900002
20160923044500,180.0,181.800003,60.600001,48,54.700001,0,67.699997,69.900002,66.900002
20160923050000,180.0,181.800003,60.600001,48,55.5,0,67.699997,69.900002,66.900002
20160923051500,180.0,187.199997,62.399999,48,55.5,0,67.699997,69.900002,66.900002
20160923053000,180.0,187.199997,62.399999,48,55.5,0,67.699997,69.900002,66.900002
20160923054500,180.0,187.199997,62.399999,48,55.5,0,68.099998,69.900002,66.900002
20160923060000,180.0,184.800003,61.600001,48,55.5,0,68.099998,69.900002,66.900002
20160923061500,180.0,184.800003,61.600001,48,55.5,0,68.099998,69.900002,66.900002
20160923063000,180.0,184.800003,61.600001,48,55.5,0,68.099998,69.900002,66.900002
20160923064500,180.0,184.800003,61.600001,48,55.5,0,67.900002,69.900002,66.900002
20160923070000,180.0,184.800003,61.600001,48,55.5,0,67.900002,69.900002,66.900002
20160923071500,180.0,184.800003,61.600001,48,55.5,0,67.900002,69.900002,66.900002
20160923073000,180.0,184.800003,61.600001,48,55.5,0,67.900002,69.900002,66.900002
20160923074500,180.0,187.199997,62.399999,48,55.5,0,68.099998,69.900002,66.900002
20160923080000,180.0,184.800003,61.600001,48,55.5,0,68.0,69.900002,66.900002
20160923081500,180.0,171.0,57.0,49,55.5,0,68.099998,69.900002,66.900002
20160923083000,180.0,171.0,57.0,49,55.5,0,68.300003,69.900002,66.900002
20160923084500,180.0,173.399994,57.799998,50,55.5,0,68.199997,69.900002,66.900002
20160923090000,180.0,173.399994,57.799998,50,55.5,0,68.300003,69.900002,66.900002
20160923091500,180.0,173.399994,57.799998,50,55.5,0,68.400002,69.900002,66.900002
20160923093000,180.0,173.399994,57.799998,50,56.299999,0,68.599998,69.900002,66.900002
20160923094500,180.0,173.399994,57.799998,50,56.299999,0,68.599998,69.900002,66.900002
20160923100000,180.0,175.800003,58.600001,51,56.299999,0,68.599998,69.900002,66.900002
20160923101500,180.0,178.800003,59.600001,51,56.299999,0,68.699997,69.900002,66.900002
20160923103000,180.0,177.0,59.0,51,56.299999,0,68.699997,69.900002,66.900002
20160923104500,180.0,178.800003,59.600001,51,56.299999,0,68.900002,69.900002,66.900002
20160923110000,180.0,178.800003,59.600001,51,56.299999,0,68.800003,69.900002,66.900002
20160923111500,180.0,178.800003,59.600001,51,56.299999,0,68.300003,69.900002,66.900002
20160923113000,180.0,178.800003,59.600001,51,56.299999,0,68.400002,69.900002,66.900002
20160923114500,180.0,178.800003,59.600001,51,56.299999,0,68.400002,69.900002,66.900002
20160923120000,180.0,178.800003,59.600001,51,56.299999,0,68.5,69.900002,66.900002
20160923121500,180.0,178.800003,59.600001,51,56.299999,0,68.599998,69.900002,66.900002
20160923123000,180.0,177.0,59.0,51,56.299999,0,68.800003,69.900002,66.900002
20160923124500,180.0,178.800003,59.600001,52,56.299999,0,69.099998,69.900002,66.900002
20160923130000,180.0,178.800003,59.600001,52,55.599998,0,68.800003,69.900002,66.900002
20160923131500,180.0,178.800003,59.600001,52,55.599998,0,68.699997,69.900002,66.900002
20160923133000,180.0,178.800003,59.600001,52,55.599998,0,68.800003,69.900002,66.900002
20160923134500,180.0,178.800003,59.600001,52,55.599998,0,68.800003,69.900002,66.900002
20160923140000,180.0,178.800003,59.600001,52,55.599998,0,68.699997,69.900002,66.900002
20160923141500,180.0,178.800003,59.600001,52,55.599998,0,68.800003,69.900002,66.900002
20160923143000,180.0,178.800003,59.600001,52,55.599998,0,68.900002,69.900002,66.900002
20160923144500,180.0,178.800003,59.600001,52,55.599998,0,68.900002,69.900002,66.900002
20160923150000,180.0,178.800003,59.600001,52,55.599998,0,68.800003,69.900002,66.900002
20160923151500,180.0,181.199997,60.399999,52,55.599998,0,69.099998,69.900002,66.900002
20160923153000,180.0,178.800003,59.600001,52,55.599998,0,69.199997,69.900002,66.900002
20160923154500,180.0,181.800003,60.600001,52,56.299999,0,69.199997,69.900002,66.900002
20160923160000,180.0,181.800003,60.600001,52,56.299999,0,69.099998,69.900002,66.900002
20160923161500,180.0,181.800003,60.600001,52,56.299999,0,69.099998,69.900002,66.900002
20160923163000,180.0,181.800003,60.600001,52,56.299999,0,69.0,69.900002,66.900002
20160923164500,180.0,181.800003,60.600001,52,56.299999,0,68.900002,69.900002,66.900002
20160923170000,180.0,179.399994,59.799998,52,56.299999,0,68.800003,69.900002,66.900002
20160923171500,180.0,181.800003,60.600001,52,56.299999,0,68.699997,69.900002,66.900002
20160923173000,180.0,181.800003,60.600001,52,56.299999,0,68.699997,69.900002,66.900002
20160923174500,180.0,181.800003,60.600001,52,56.299999,0,68.599998,69.900002,66.900002
20160923180000,180.0,181.800003,60.600001,52,56.299999,0,68.599998,69.900002,66.900002
20160923181500,180.0,181.800003,60.600001,52,56.299999,0,68.699997,69.900002,66.900002
20160923183000,180.0,181.800003,60.600001,52,56.299999,0,68.900002,69.900002,66.900002
20160923184500,180.0,181.800003,60.600001,52,55.599998,0,69.0,69.900002,66.900002
20160923190000,180.0,179.399994,59.799998,52,55.599998,0,68.800003,69.900002,66.900002
20160923191500,180.0,179.399994,59.799998,52,55.599998,0,68.900002,69.900002,66.900002
20160923193000,180.0,181.199997,60.399999,52,55.599998,0,69.300003,69.900002,66.900002
20160923194500,180.0,201.600006,67.200002,56,55.599998,0,69.599998,69.900002,66.900002
20160923200000,180.0,187.199997,62.399999,53,55.599998,0,69.400002,69.900002,66.900002
20160923201500,180.0,187.199997,62.399999,53,55.599998,0,69.900002,69.900002,66.900002
20160923203000,180.0,194.399994,64.799998,53,55.599998,0,69.900002,69.900002,66.900002
20160923204500,180.0,194.399994,64.799998,53,55.599998,0,70.199997,69.900002,66.900002
20160923210000,180.0,221.399994,73.799998,60,55.599998,0,70.199997,69.900002,66.900002
20160923211500,180.0,219.0,73.0,60,55.599998,0,70.0,69.900002,66.900002
20160923213000,180.0,222.600006,74.200002,60,55.599998,0,69.699997,69.900002,66.900002
20160923214500,180.0,222.600006,74.200002,60,55.599998,0,70.199997,69.900002,66.900002
20160923220000,180.0,220.199997,73.399999,60,55.599998,0,69.800003,68.400002,65.400002
20160923221500,180.0,220.199997,73.399999,59,55.599998,0,69.099998,68.400002,65.400002
20160923223000,180.0,205.800003,68.600001,55,55.599998,0,68.699997,68.400002,65.400002
20160923224500,180.0,199.800003,66.600001,50,55.599998,0,68.599998,68.400002,65.400002
20160923230000,180.0,199.800003,66.600001,50,55.599998,0,68.400002,68.400002,65.400002
20160923231500,180.0,199.800003,66.600001,50,55.599998,0,68.300003,68.5,65.5
20160923233000,180.0,192.0,64.0,49,55.599998,0,68.199997,68.5,65.5
20160923234500,180.0,189.600006,63.200002,48,55.599998,0,68.199997,68.599998,65.599998
20160924000000,180.0,184.800003,61.600001,47,55.599998,0,68.099998,68.800003,65.800003
20160924001500,180.0,187.199997,62.399999,47,55.599998,0,68.0,68.900002,65.900002
20160924003000,180.0,187.199997,62.399999,47,55.599998,0,67.900002,68.900002,65.900002
20160924004500,180.0,187.199997,62.399999,47,55.599998,0,67.800003,68.900002,65.900002
20160924010000,180.0,187.199997,62.399999,47,55.599998,0,67.699997,68.900002,65.900002
20160924011500,180.0,187.199997,62.399999,47,55.599998,0,67.900002,68.900002,65.900002
20160924013000,180.0,187.199997,62.399999,47,55.599998,0,67.800003,68.900002,65.900002
20160924014500,180.0,187.199997,62.399999,47,55.599998,0,67.800003,68.900002,65.900002
20160924020000,180.0,184.199997,61.399999,47,55.599998,0,67.699997,68.900002,65.900002
20160924021500,180.0,184.199997,61.399999,47,55.599998,0,67.599998,68.900002,65.900002
20160924023000,180.0,184.199997,61.399999,47,55.599998,0,67.599998,68.900002,65.900002
20160924024500,180.0,184.199997,61.399999,47,55.599998,0,67.599998,68.900002,65.900002
20160924030000,180.0,184.199997,61.399999,47,55.599998,0,67.599998,68.900002,65.900002
20160924031500,180.0,181.199997,60.399999,47,54.799999,0,67.599998,68.900002,65.900002
20160924033000,180.0,184.199997,61.399999,47,54.799999,0,67.400002,68.900002,65.900002
20160924034500,180.0,181.800003,60.600001,47,55.5,0,67.400002,68.900002,65.900002
20160924040000,180.0,181.800003,60.600001,47,55.5,0,67.300003,68.900002,65.900002
20160924041500,180.0,181.800003,60.600001,47,55.5,0,67.300003,68.900002,65.900002
20160924043000,180.0,181.800003,60.600001,47,55.5,0,67.400002,68.900002,65.900002
20160924044500,180.0,181.800003,60.600001,47,55.5,0,67.300003,68.900002,65.900002
20160924050000,180.0,181.800003,60.600001,47,55.5,0,67.300003,68.900002,65.900002
20160924051500,180.0,181.800003,60.600001,47,55.5,0,67.599998,68.900002,65.900002
20160924053000,180.0,181.800003,60.600001,47,55.5,0,67.400002,68.900002,65.900002
20160924054500,180.0,181.800003,60.600001,47,55.5,0,67.300003,68.900002,65.900002
20160924060000,180.0,184.199997,61.399999,47,55.5,0,67.199997,68.900002,65.900002
20160924061500,180.0,186.600006,62.200002,47,55.5,0,67.099998,68.900002,65.900002
20160924063000,180.0,186.600006,62.200002,47,55.5,0,67.300003,68.900002,65.900002
20160924064500,180.0,183.0,61.0,47,55.5,0,67.099998,68.900002,65.900002
20160924070000,180.0,172.199997,57.399999,50,55.5,0,67.099998,68.900002,65.900002
20160924071500,180.0,172.199997,57.399999,50,55.5,0,67.199997,68.900002,65.900002
20160924073000,180.0,172.199997,57.399999,50,55.5,0,67.199997,68.900002,65.900002
20160924074500,180.0,172.199997,57.399999,50,55.5,0,67.300003,68.900002,65.900002
20160924080000,180.0,172.199997,57.399999,50,55.5,0,67.300003,68.900002,65.900002
20160924081500,180.0,172.199997,57.399999,50,56.299999,0,67.300003,68.900002,65.900002
20160924083000,180.0,174.0,58.0,50,56.299999,0,67.300003,68.900002,65.900002
20160924084500,180.0,178.800003,59.600001,51,56.299999,0,67.400002,68.900002,65.900002
20160924090000,180.0,178.800003,59.600001,51,56.299999,0,67.300003,68.900002,65.900002
20160924091500,180.0,178.800003,59.600001,51,56.299999,0,67.300003,68.900002,65.900002
20160924093000,180.0,178.800003,59.600001,51,56.299999,0,67.400002,68.900002,65.900002
20160924094500,180.0,178.800003,59.600001,51,56.299999,0,67.5,68.900002,65.900002
20160924100000,180.0,178.800003,59.600001,51,56.299999,0,67.5,68.900002,65.900002
20160924101500,180.0,192.0,64.0,54,56.299999,0,68.400002,68.900002,65.900002
20160924103000,180.0,224.399994,74.799998,61,56.299999,0,68.699997,68.900002,65.900002
20160924104500,180.0,189.0,63.0,52,55.599998,0,68.300003,68.900002,65.900002
20160924110000,180.0,189.0,63.0,51,55.599998,0,68.300003,68.900002,65.900002
20160924111500,180.0,196.800003,65.600001,51,55.599998,0,68.599998,68.900002,65.900002
20160924113000,180.0,201.0,67.0,51,56.299999,0,68.900002,68.900002,65.900002
20160924114500,180.0,224.399994,74.799998,56,55.599998,0,69.5,68.900002,65.900002
20160924120000,180.0,267.600006,89.200002,65,55.599998,0,69.599998,68.900002,65.900002
20160924121500,180.0,271.799988,90.599996,65,55.599998,0,69.099998,68.900002,65.900002
20160924123000,180.0,267.600006,89.200002,64,55.599998,0,68.699997,68.900002,65.900002
20160924124500,180.0,267.600006,89.200002,63,55.599998,0,68.599998,68.900002,65.900002
20160924130000,180.0,207.600006,69.200002,51,55.599998,0,68.199997,68.900002,65.900002
20160924131500,180.0,202.199997,67.399999,50,55.599998,0,68.599998,68.900002,65.900002
20160924133000,180.0,205.199997,68.399999,51,55.599998,0,68.800003,68.900002,65.900002
20160924134500,180.0,209.399994,69.799998,52,55.599998,0,69.0,68.900002,65.900002
20160924140000,180.0,209.399994,69.799998,52,55.599998,0,69.099998,68.900002,65.900002
20160924141500,180.0,209.399994,69.799998,52,55.599998,0,69.099998,68.900002,65.900002
20160924143000,180.0,225.600006,75.200002,55,55.599998,0,68.699997,68.900002,65.900002
20160924144500,180.0,203.399994,67.799998,50,55.599998,0,68.400002,68.900002,65.900002
20160924150000,180.0,187.199997,62.399999,48,56.299999,0,68.400002,68.900002,65.900002
20160924151500,180.0,187.199997,62.399999,48,56.299999,0,68.400002,68.900002,65.900002
20160924153000,180.0,187.199997,62.399999,48,56.299999,0,68.300003,68.900002,65.900002
20160924154500,180.0,184.199997,61.399999,48,55.599998,0,68.5,68.900002,65.900002
20160924160000,180.0,184.199997,61.399999,49,55.599998,0,68.300003,68.900002,65.900002
20160924161500,180.0,187.199997,62.399999,49,55.599998,0,68.400002,68.900002,65.900002
20160924163000,180.0,187.199997,62.399999,50,55.599998,0,69.099998,68.900002,65.900002
20160924164500,180.0,194.399994,64.799998,51,55.599998,0,68.599998,68.900002,65.900002
20160924170000,180.0,188.399994,62.799998,48,55.599998,0,68.400002,68.900002,65.900002
20160924171500,180.0,188.399994,62.799998,48,55.599998,0,68.800003,68.900002,65.900002
20160924173000,180.0,188.399994,62.799998,48,55.599998,0,68.800003,68.900002,65.900002
20160924174500,180.0,188.399994,62.799998,48,55.599998,0,68.699997,68.900002,65.900002
20160924180000,180.0,188.399994,62.799998,49,55.599998,0,68.599998,68.900002,65.900002
20160924181500,180.0,188.399994,62.799998,49,56.299999,0,68.400002,68.900002,65.900002
20160924183000,180.0,184.199997,61.399999,49,56.299999,0,68.300003,68.900002,65.900002
20160924184500,180.0,195.0,65.0,51,56.299999,0,68.900002,68.900002,65.900002
20160924190000,180.0,198.0,66.0,52,55.599998,0,68.699997,68.900002,65.900002
20160924191500,180.0,195.0,65.0,52,55.599998,0,68.699997,68.900002,65.900002
20160924193000,180.0,195.0,65.0,53,55.599998,0,68.900002,68.900002,65.900002
20160924194500,180.0,195.0,65.0,53,55.599998,0,68.599998,68.900002,65.900002
20160924200000,180.0,189.0,63.0,50,55.599998,0,68.5,68.900002,65.900002
20160924201500,180.0,189.0,63.0,50,55.599998,0,68.400002,68.900002,65.900002
20160924203000,180.0,189.0,63.0,49,55.599998,0,68.400002,68.900002,65.900002
20160924204500,180.0,189.0,63.0,49,55.599998,0,68.300003,68.900002,65.900002
20160924210000,180.0,195.600006,65.200002,52,55.599998,0,68.599998,68.900002,65.900002
20160924211500,180.0,189.600006,63.200002,50,55.599998,0,68.099998,68.900002,65.900002
20160924213000,180.0,189.600006,63.200002,50,55.599998,0,67.800003,68.900002,65.900002
20160924214500,180.0,189.600006,63.200002,49,55.599998,0,67.800003,68.900002,65.900002
20160924220000,180.0,187.199997,62.399999,49,55.599998,0,67.699997,68.900002,65.900002
20160924221500,180.0,187.199997,62.399999,49,55.599998,0,67.599998,68.900002,65.900002
20160924223000,180.0,187.199997,62.399999,49,55.599998,0,67.599998,68.900002,65.900002
20160924224500,180.0,187.199997,62.399999,49,55.599998,0,67.5,68.900002,65.900002
20160924230000,180.0,189.600006,63.200002,49,55.599998,0,67.400002,68.900002,65.900002
20160924231500,180.0,189.600006,63.200002,49,55.599998,0,67.400002,68.900002,65.900002
20160924233000,180.0,189.600006,63.200002,49,55.599998,0,67.300003,68.900002,65.900002
20160924234500,180.0,189.600006,63.200002,49,55.599998,0,67.300003,68.900002,65.900002
20160925000000,180.0,187.199997,62.399999,49,55.599998,0,67.199997,68.900002,65.900002
20160925001500,180.0,190.199997,63.399999,49,55.599998,0,67.199997,68.900002,65.900002
20160925003000,180.0,190.199997,63.399999,49,55.599998,0,67.099998,68.900002,65.900002
20160925004500,180.0,190.199997,63.399999,49,55.599998,0,67.099998,68.900002,65.900002
20160925010000,180.0,190.199997,63.399999,49,55.0,0,67.0,68.900002,65.900002
20160925011500,180.0,190.199997,63.399999,49,55.0,0,66.900002,68.900002,65.900002
20160925013000,180.0,190.199997,63.399999,49,55.0,0,66.900002,68.900002,65.900002
20160925014500,180.0,187.800003,62.600001,49,55.0,0,66.900002,68.900002,65.900002
20160925020000,180.0,184.800003,61.600001,49,55.0,0,66.800003,68.900002,65.900002
20160925021500,180.0,187.199997,62.399999,49,55.0,0,66.800003,68.900002,65.900002
20160925023000,180.0,187.199997,62.399999,49,55.0,0,66.699997,68.900002,65.900002
20160925024500,180.0,184.199997,61.399999,49,55.0,0,66.699997,68.900002,65.900002
20160925030000,180.0,184.199997,61.399999,49,55.0,0,66.699997,68.900002,65.900002
20160925031500,180.0,184.199997,61.399999,49,55.599998,0,66.699997,68.900002,65.900002
20160925033000,180.0,184.199997,61.399999,49,55.599998,0,66.599998,68.900002,65.900002
20160925034500,180.0,184.199997,61.399999,49,55.599998,0,66.699997,68.900002,65.900002
20160925040000,180.0,184.199997,61.399999,49,55.599998,100,67.199997,73.900002,70.900002
20160925041500,180.0,184.199997,61.399999,49,74.900002,100,68.099998,74.300003,71.300003
20160925043000,180.0,181.199997,60.399999,49,77.300003,100,68.800003,74.300003,71.300003
20160925044500,180.0,177.600006,59.200002,49,84.900002,100,69.400002,74.300003,71.300003
20160925050000,180.0,177.600006,59.200002,49,84.900002,100,70.0,74.599998,71.599998
20160925051500,180.0,180.0,60.0,49,75.900002,100,70.5,74.599998,71.599998
20160925053000,180.0,180.0,60.0,49,79.699997,100,70.900002,74.599998,71.599998
20160925054500,180.0,181.800003,60.600001,49,83.400002,100,71.300003,74.599998,71.599998
20160925060000,180.0,184.199997,61.399999,49,76.599998,100,71.699997,74.599998,71.599998
20160925061500,180.0,189.600006,63.200002,49,55.599998,0,71.599998,74.599998,71.599998
20160925063000,180.0,189.600006,63.200002,49,56.299999,100,70.5,74.599998,71.599998
20160925064500,180.0,187.199997,62.399999,49,73.099998,100,70.900002,74.599998,71.599998
20160925070000,180.0,183.600006,61.200002,49,78.0,100,71.300003,74.599998,71.599998
20160925071500,180.0,183.600006,61.200002,49,73.400002,100,71.599998,74.599998,71.599998
20160925073000,180.0,188.399994,62.799998,49,73.400002,100,71.800003,74.599998,71.599998
20160925074500,180.0,170.399994,56.799998,49,56.0,100,71.199997,74.599998,71.599998
20160925080000,180.0,170.399994,56.799998,49,67.0,100,70.400002,74.599998,71.599998
20160925081500,180.0,170.399994,56.799998,49,74.699997,100,71.099998,74.599998,71.599998
20160925083000,180.0,170.399994,56.799998,49,72.400002,100,71.199997,74.599998,71.599998
20160925084500,180.0,170.399994,56.799998,49,74.0,100,71.300003,74.599998,71.599998
20160925090000,180.0,172.199997,57.399999,50,73.0,100,71.699997,74.599998,71.599998
20160925091500,180.0,172.199997,57.399999,50,57.599998,0,71.800003,74.599998,71.599998
20160925093000,180.0,174.0,58.0,50,56.799999,100,70.900002,74.599998,71.599998
20160925094500,180.0,172.199997,57.399999,50,73.900002,100,70.599998,74.599998,71.599998
20160925100000,180.0,172.199997,57.399999,50,72.5,100,71.300003,74.599998,71.599998
20160925101500,180.0,175.199997,58.399999,50,73.400002,100,71.699997,74.599998,71.599998
20160925103000,180.0,178.800003,59.600001,50,56.799999,0,71.599998,74.599998,71.599998
20160925104500,180.0,178.800003,59.600001,50,56.799999,100,70.900002,74.599998,71.599998
