PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160925110000,180.0,175.800003,58.600001,50,70.699997,100,70.699997,74.599998,71.599998
20160925111500,180.0,178.199997,59.399999,50,61.200001,100,71.400002,74.599998,71.599998
20160925113000,180.0,175.800003,58.600001,50,69.599998,100,71.099998,74.599998,71.599998
20160925114500,180.0,178.800003,59.600001,50,63.599998,0,71.900002,74.599998,71.599998
20160925120000,180.0,178.800003,59.600001,50,56.400002,100,71.300003,74.599998,71.599998
20160925121500,180.0,178.800003,59.600001,50,55.599998,0,71.400002,74.599998,71.599998
20160925123000,180.0,178.800003,59.600001,50,55.599998,100,71.0,74.599998,71.599998
20160925124500,180.0,173.399994,57.799998,50,56.700001,100,70.699997,74.599998,71.599998
20160925130000,180.0,175.800003,58.600001,50,72.900002,100,71.400002,74.599998,71.599998
20160925131500,180.0,175.800003,58.600001,50,69.599998,100,71.599998,74.599998,71.599998
20160925133000,180.0,175.800003,58.600001,50,68.099998,100,71.800003,74.599998,71.599998
20160925134500,180.0,175.800003,58.600001,50,56.799999,0,71.599998,74.599998,71.599998
20160925140000,180.0,175.800003,58.600001,50,56.799999,100,71.099998,74.599998,71.599998
20160925141500,180.0,173.399994,57.799998,50,56.799999,100,70.800003,74.599998,71.599998
20160925143000,180.0,177.600006,59.200002,50,56.799999,100,71.0,74.599998,71.599998
20160925144500,180.0,177.600006,59.200002,50,66.800003,100,71.300003,74.599998,71.599998
20160925150000,180.0,177.600006,59.200002,50,64.800003,100,71.900002,74.599998,71.599998
20160925151500,180.0,177.600006,59.200002,50,56.0,100,71.199997,74.599998,71.599998
20160925153000,180.0,177.600006,59.200002,50,56.0,100,71.199997,74.599998,71.599998
20160925154500,180.0,173.399994,57.799998,50,56.0,100,71.699997,74.599998,71.599998
20160925160000,180.0,177.0,59.0,50,56.0,100,71.199997,74.599998,71.599998
20160925161500,180.0,177.0,59.0,50,56.700001,100,71.099998,74.599998,71.599998
20160925163000,180.0,177.0,59.0,50,67.699997,100,70.900002,74.599998,71.599998
20160925164500,180.0,177.0,59.0,50,56.599998,0,71.599998,74.599998,71.599998
20160925170000,180.0,177.0,59.0,50,56.0,100,71.099998,74.599998,71.599998
20160925171500,180.0,177.0,59.0,50,56.0,100,70.900002,74.599998,71.599998
20160925173000,180.0,177.0,59.0,50,68.199997,100,70.900002,74.599998,71.599998
20160925174500,180.0,175.199997,58.399999,50,66.800003,100,71.199997,74.599998,71.599998
20160925180000,180.0,177.0,59.0,50,65.800003,100,71.300003,74.599998,71.599998
20160925181500,180.0,172.199997,57.399999,50,68.699997,100,71.400002,74.599998,71.599998
20160925183000,180.0,172.199997,57.399999,50,66.800003,100,71.5,74.599998,71.599998
20160925184500,180.0,172.199997,57.399999,50,67.699997,100,71.5,74.599998,71.599998
20160925190000,180.0,172.199997,57.399999,50,71.0,100,71.300003,74.599998,71.599998
20160925191500,180.0,172.199997,57.399999,50,75.0,100,71.300003,74.599998,71.599998
20160925193000,180.0,172.199997,57.399999,50,70.099998,100,71.5,74.599998,71.599998
20160925194500,180.0,172.199997,57.399999,50,69.199997,100,71.5,74.599998,71.599998
20160925200000,180.0,174.0,58.0,50,76.199997,100,71.599998,74.599998,71.599998
20160925201500,180.0,177.600006,59.200002,50,71.199997,100,71.599998,74.599998,71.599998
20160925203000,180.0,172.800003,57.600001,50,69.199997,100,71.599998,74.599998,71.599998
20160925204500,180.0,170.399994,56.799998,50,73.900002,100,71.599998,74.599998,71.599998
20160925210000,180.0,170.399994,56.799998,50,75.599998,100,71.599998,74.599998,71.599998
20160925211500,180.0,173.399994,57.799998,50,69.900002,100,71.599998,74.599998,71.599998
20160925213000,180.0,173.399994,57.799998,50,69.199997,100,71.599998,74.599998,71.599998
20160925214500,180.0,175.199997,58.399999,50,71.599998,100,71.599998,74.599998,71.599998
20160925220000,180.0,190.199997,63.399999,47,69.199997,100,71.599998,74.599998,71.599998
20160925221500,180.0,186.600006,62.200002,47,67.699997,100,71.599998,74.599998,71.599998
20160925223000,180.0,186.600006,62.200002,47,73.800003,100,71.599998,74.599998,71.599998
20160925224500,180.0,186.600006,62.200002,47,71.599998,100,71.699997,74.599998,71.599998
20160925230000,180.0,186.600006,62.200002,47,71.599998,100,71.699997,74.599998,71.599998
20160925231500,180.0,186.600006,62.200002,47,68.699997,100,71.699997,74.599998,71.599998
20160925233000,180.0,186.600006,62.200002,47,74.400002,100,71.699997,74.599998,71.599998
20160925234500,180.0,186.600006,62.200002,47,69.199997,100,71.699997,74.599998,71.599998
20160926000000,180.0,186.600006,62.200002,47,68.199997,100,71.699997,74.599998,71.599998
20160926001500,180.0,186.600006,62.200002,47,56.400002,0,71.400002,74.599998,71.599998
20160926003000,180.0,189.0,63.0,47,56.400002,100,70.5,74.599998,71.599998
20160926004500,180.0,183.600006,61.200002,47,70.099998,100,71.099998,74.599998,71.599998
20160926010000,180.0,183.600006,61.200002,47,70.099998,100,71.599998,74.599998,71.599998
20160926011500,180.0,187.199997,62.399999,47,74.0,100,71.5,74.599998,71.599998
20160926013000,180.0,183.600006,61.200002,47,69.199997,100,71.5,74.599998,71.599998
20160926014500,180.0,183.600006,61.200002,47,67.199997,100,71.599998,74.599998,71.599998
20160926020000,180.0,183.600006,61.200002,47,75.699997,100,71.599998,74.599998,71.599998
20160926021500,180.0,183.600006,61.200002,47,56.0,100,71.199997,74.300003,71.300003
20160926023000,180.0,187.199997,62.399999,47,56.0,100,70.699997,74.599998,71.599998
20160926024500,180.0,187.199997,62.399999,47,69.099998,100,70.699997,74.599998,71.599998
20160926030000,180.0,187.199997,62.399999,47,78.699997,100,71.099998,74.599998,71.599998
20160926031500,180.0,187.199997,62.399999,47,71.599998,100,71.300003,74.300003,71.300003
20160926033000,180.0,184.800003,61.600001,47,68.699997,100,71.599998,74.599998,71.599998
20160926034500,180.0,187.199997,62.399999,47,73.599998,100,71.699997,74.599998,71.599998
20160926040000,180.0,187.199997,62.399999,47,75.699997,100,71.800003,74.599998,71.599998
20160926041500,180.0,187.199997,62.399999,47,56.0,100,71.0,74.599998,71.599998
20160926043000,180.0,184.199997,61.399999,47,68.800003,100,70.400002,74.599998,71.599998
20160926044500,180.0,184.199997,61.399999,47,79.099998,100,71.0,74.599998,71.599998
20160926050000,180.0,184.199997,61.399999,47,70.800003,100,71.400002,74.599998,71.599998
20160926051500,180.0,186.600006,62.200002,47,69.199997,100,71.599998,74.599998,71.599998
20160926053000,180.0,186.600006,62.200002,47,76.800003,100,71.699997,74.599998,71.599998
20160926054500,180.0,186.600006,62.200002,47,55.599998,100,71.300003,74.599998,71.599998
20160926060000,180.0,186.600006,62.200002,47,56.299999,100,70.5,74.599998,71.599998
20160926061500,180.0,186.600006,62.200002,47,69.599998,100,71.0,74.599998,71.599998
20160926063000,180.0,186.600006,62.200002,47,69.599998,100,71.300003,74.599998,71.599998
20160926064500,180.0,186.600006,62.200002,47,73.5,100,71.599998,74.599998,71.599998
20160926070000,180.0,186.600006,62.200002,47,72.5,100,71.699997,74.599998,71.599998
20160926071500,180.0,186.600006,62.200002,47,64.699997,0,71.900002,74.599998,71.599998
20160926073000,180.0,170.399994,56.799998,49,56.299999,100,70.900002,74.599998,71.599998
20160926074500,180.0,172.800003,57.600001,50,79.099998,100,70.5,74.599998,71.599998
20160926080000,180.0,172.800003,57.600001,50,79.099998,100,71.099998,74.599998,71.599998
20160926081500,180.0,171.0,57.0,50,74.300003,100,71.400002,74.599998,71.599998
20160926083000,180.0,173.399994,57.799998,50,73.5,100,71.699997,74.599998,71.599998
20160926084500,180.0,173.399994,57.799998,50,58.0,0,71.800003,74.599998,71.599998
20160926090000,180.0,173.399994,57.799998,50,56.400002,100,70.900002,74.599998,71.599998
20160926091500,180.0,175.199997,58.399999,50,74.199997,100,70.5,74.599998,71.599998
20160926093000,180.0,177.600006,59.200002,50,71.800003,100,71.199997,74.5,71.5
20160926094500,180.0,180.0,60.0,50,77.0,100,71.5,74.599998,71.599998
20160926100000,180.0,178.199997,59.399999,50,70.599998,100,71.699997,74.599998,71.599998
20160926101500,180.0,188.399994,62.799998,47,56.400002,0,71.599998,74.599998,71.599998
20160926103000,180.0,188.399994,62.799998,47,56.400002,100,70.5,74.599998,71.599998
20160926104500,180.0,181.199997,60.399999,47,69.199997,100,71.0,74.599998,71.599998
20160926110000,180.0,187.199997,62.399999,47,72.5,100,71.300003,74.599998,71.599998
20160926111500,180.0,187.199997,62.399999,47,67.300003,100,71.5,74.599998,71.599998
20160926113000,180.0,187.199997,62.399999,47,77.199997,100,71.5,74.599998,71.599998
20160926114500,180.0,182.399994,60.799998,47,59.200001,0,71.900002,74.599998,71.599998
20160926120000,180.0,187.199997,62.399999,47,56.299999,100,70.800003,74.599998,71.599998
20160926121500,180.0,184.800003,61.600001,47,75.300003,100,70.699997,74.599998,71.599998
20160926123000,180.0,187.199997,62.399999,47,68.699997,100,71.300003,74.599998,71.599998
20160926124500,180.0,184.800003,61.600001,47,65.300003,100,71.599998,74.599998,71.599998
20160926130000,180.0,187.199997,62.399999,47,62.799999,100,71.400002,74.599998,71.599998
20160926131500,180.0,183.0,61.0,47,74.400002,100,71.599998,74.599998,71.599998
20160926133000,180.0,183.0,61.0,47,56.400002,0,71.599998,74.599998,71.599998
20160926134500,180.0,183.0,61.0,47,56.400002,100,70.900002,74.599998,71.599998
20160926140000,180.0,180.0,60.0,47,62.700001,100,70.5,74.599998,71.599998
20160926141500,180.0,180.0,60.0,47,65.300003,100,71.099998,74.599998,71.599998
20160926143000,180.0,173.399994,57.799998,47,63.099998,100,71.199997,74.599998,71.599998
20160926144500,180.0,181.800003,60.600001,49,75.800003,100,71.5,74.599998,71.599998
20160926150000,180.0,181.800003,60.600001,49,56.799999,0,71.900002,74.599998,71.599998
20160926151500,180.0,181.800003,60.600001,49,56.0,100,71.099998,74.599998,71.599998
20160926153000,180.0,181.800003,60.600001,49,56.700001,100,70.800003,74.599998,71.599998
20160926154500,180.0,184.199997,61.399999,49,70.099998,100,70.900002,74.599998,71.599998
20160926160000,180.0,186.600006,62.200002,49,66.800003,100,71.5,74.599998,71.599998
20160926161500,180.0,186.600006,62.200002,49,76.800003,100,71.699997,74.599998,71.599998
20160926163000,180.0,183.0,61.0,49,56.799999,0,71.599998,74.599998,71.599998
20160926164500,180.0,183.0,61.0,49,56.799999,100,70.900002,74.599998,71.599998
20160926170000,180.0,183.0,61.0,49,64.400002,100,70.599998,74.599998,71.599998
20160926171500,180.0,183.0,61.0,49,74.5,100,71.300003,74.599998,71.599998
20160926173000,180.0,183.0,61.0,49,66.800003,100,71.599998,74.599998,71.599998
20160926174500,180.0,183.0,61.0,49,68.699997,100,71.800003,74.599998,71.599998
20160926180000,180.0,183.0,61.0,49,56.0,100,71.099998,74.599998,71.599998
20160926181500,180.0,183.0,61.0,49,56.0,100,70.5,74.599998,71.599998
20160926183000,180.0,183.0,61.0,49,70.699997,100,71.199997,74.599998,71.599998
20160926184500,180.0,183.0,61.0,49,66.599998,100,71.599998,74.599998,71.599998
20160926190000,180.0,183.0,61.0,49,66.599998,100,71.699997,74.599998,71.599998
20160926191500,180.0,169.800003,56.600001,50,69.599998,100,71.800003,74.599998,71.599998
20160926193000,180.0,174.0,58.0,50,56.400002,0,71.300003,74.599998,71.599998
20160926194500,180.0,172.199997,57.399999,50,56.400002,100,70.699997,74.599998,71.599998
20160926200000,180.0,182.399994,60.799998,50,63.599998,100,71.0,74.599998,71.599998
20160926201500,180.0,187.800003,62.600001,50,67.300003,100,71.300003,74.599998,71.599998
20160926203000,180.0,190.199997,63.399999,50,70.599998,100,71.599998,74.599998,71.599998
20160926204500,180.0,190.199997,63.399999,49,71.5,100,71.699997,74.599998,71.599998
20160926210000,180.0,190.199997,63.399999,49,69.5,100,71.800003,74.599998,71.599998
20160926211500,180.0,172.199997,57.399999,49,56.400002,100,71.199997,74.599998,71.599998
20160926213000,180.0,172.199997,57.399999,49,56.400002,100,70.599998,74.599998,71.599998
20160926214500,180.0,172.199997,57.399999,50,70.099998,100,71.199997,74.599998,71.599998
20160926220000,180.0,172.199997,57.399999,50,71.5,100,71.599998,74.599998,71.599998
20160926221500,180.0,172.199997,57.399999,50,70.599998,100,71.699997,74.599998,71.599998
20160926223000,180.0,170.399994,56.799998,50,70.599998,100,71.800003,74.599998,71.599998
20160926224500,180.0,172.199997,57.399999,50,56.0,100,71.199997,74.599998,71.599998
20160926230000,180.0,172.199997,57.399999,50,56.700001,100,70.5,74.599998,71.599998
20160926231500,180.0,172.199997,57.399999,50,72.0,100,71.199997,74.599998,71.599998
20160926233000,180.0,172.199997,57.399999,50,67.0,100,71.599998,74.599998,71.599998
20160926234500,180.0,172.199997,57.399999,50,68.099998,100,71.699997,74.599998,71.599998
20160927000000,180.0,172.199997,57.399999,50,68.099998,100,71.800003,74.599998,71.599998
20160927001500,180.0,172.199997,57.399999,50,69.199997,100,71.900002,74.599998,71.599998
20160927003000,180.0,172.199997,57.399999,50,56.0,100,71.0,74.599998,71.599998
20160927004500,180.0,172.199997,57.399999,50,61.099998,100,70.5,74.599998,71.599998
20160927010000,180.0,170.399994,56.799998,50,74.199997,100,71.300003,74.599998,71.599998
20160927011500,180.0,170.399994,56.799998,50,71.599998,100,71.599998,74.599998,71.599998
20160927013000,180.0,172.199997,57.399999,50,71.599998,100,71.699997,74.599998,71.599998
20160927014500,180.0,172.199997,57.399999,50,71.599998,100,71.800003,74.599998,71.599998
20160927020000,180.0,172.199997,57.399999,50,56.099998,0,71.699997,74.599998,71.599998
20160927021500,180.0,172.199997,57.399999,50,56.099998,100,70.800003,74.599998,71.599998
20160927023000,180.0,172.199997,57.399999,50,75.900002,100,70.800003,74.599998,71.599998
20160927024500,180.0,172.199997,57.399999,50,75.900002,100,71.5,74.599998,71.599998
20160927030000,180.0,175.800003,58.600001,50,71.0,100,71.699997,74.599998,71.599998
20160927031500,180.0,173.399994,57.799998,50,56.400002,0,71.599998,74.599998,71.599998
20160927033000,180.0,173.399994,57.799998,50,56.400002,100,70.699997,74.599998,71.599998
20160927034500,180.0,173.399994,57.799998,50,68.699997,100,70.800003,74.599998,71.599998
20160927040000,180.0,173.399994,57.799998,50,76.300003,100,71.300003,74.599998,71.599998
20160927041500,180.0,177.0,59.0,50,70.599998,100,71.599998,74.599998,71.599998
20160927043000,180.0,187.800003,62.600001,52,56.599998,0,71.599998,74.5,71.5
20160927044500,180.0,184.199997,61.399999,52,56.599998,100,70.699997,74.599998,71.599998
20160927050000,180.0,184.199997,61.399999,52,71.599998,100,70.900002,74.599998,71.599998
20160927051500,180.0,184.199997,61.399999,52,67.699997,100,71.5,74.599998,71.599998
20160927053000,180.0,187.199997,62.399999,52,60.5,100,71.699997,74.599998,71.599998
20160927054500,180.0,184.800003,61.600001,52,56.0,100,70.699997,74.599998,71.599998
20160927060000,180.0,184.800003,61.600001,52,69.199997,100,70.900002,74.599998,71.599998
20160927061500,180.0,184.800003,61.600001,52,73.599998,100,71.300003,74.599998,71.599998
20160927063000,180.0,184.800003,61.600001,52,68.199997,100,71.5,74.699997,71.699997
20160927064500,180.0,187.800003,62.600001,52,70.099998,100,71.599998,74.699997,71.699997
20160927070000,180.0,187.800003,62.600001,52,67.699997,100,71.800003,74.699997,71.699997
20160927071500,180.0,187.800003,62.600001,51,74.400002,100,71.800003,74.699997,71.699997
20160927073000,180.0,187.800003,62.600001,51,68.199997,100,71.900002,74.699997,71.699997
20160927074500,180.0,187.800003,62.600001,51,56.0,100,71.599998,74.699997,71.699997
20160927080000,180.0,187.800003,62.600001,51,56.0,100,70.699997,74.699997,71.699997
20160927081500,180.0,187.800003,62.600001,51,69.199997,100,71.199997,74.699997,71.699997
20160927083000,180.0,187.800003,62.600001,51,66.800003,100,71.599998,74.800003,71.800003
20160927084500,180.0,187.800003,62.600001,51,72.900002,100,71.599998,75.0,72.0
20160927090000,180.0,187.800003,62.600001,51,71.099998,100,71.699997,75.0,72.0
20160927091500,180.0,187.800003,62.600001,51,74.400002,100,71.699997,75.0,72.0
20160927093000,180.0,187.800003,62.600001,51,74.400002,100,71.800003,75.0,72.0
20160927094500,180.0,187.800003,62.600001,51,73.400002,100,71.800003,74.900002,71.900002
20160927100000,180.0,183.0,61.0,51,74.400002,100,71.900002,74.900002,71.900002
20160927101500,180.0,183.0,61.0,51,68.699997,100,72.099998,75.0,72.0
20160927103000,180.0,183.0,61.0,51,60.5,0,72.199997,74.800003,71.800003
20160927104500,180.0,183.0,61.0,51,56.700001,100,71.0,75.0,72.0
20160927110000,180.0,186.600006,62.200002,51,71.599998,100,71.099998,74.800003,71.800003
20160927111500,180.0,186.600006,62.200002,51,63.200001,100,71.599998,74.800003,71.800003
20160927113000,180.0,186.600006,62.200002,51,68.400002,100,71.300003,74.699997,71.699997
20160927114500,180.0,186.600006,62.200002,51,74.0,100,71.599998,74.699997,71.699997
20160927120000,180.0,186.600006,62.200002,51,74.800003,100,71.800003,74.699997,71.699997
20160927121500,180.0,186.600006,62.200002,51,56.799999,0,71.599998,74.699997,71.699997
20160927123000,180.0,183.600006,61.200002,51,56.799999,100,70.800003,74.699997,71.699997
20160927124500,180.0,183.600006,61.200002,51,67.300003,100,71.0,74.699997,71.699997
20160927130000,180.0,183.600006,61.200002,51,70.599998,100,71.699997,74.699997,71.699997
20160927131500,180.0,180.0,60.0,51,57.599998,0,71.900002,74.699997,71.699997
20160927133000,180.0,181.800003,60.600001,51,56.400002,100,71.199997,74.699997,71.699997
20160927134500,180.0,181.800003,60.600001,51,56.400002,100,70.800003,74.699997,71.699997
20160927140000,180.0,181.800003,60.600001,51,77.699997,100,71.099998,74.699997,71.699997
20160927141500,180.0,181.800003,60.600001,51,77.699997,100,71.800003,74.699997,71.699997
20160927143000,180.0,181.800003,60.600001,51,56.400002,0,71.599998,74.699997,71.699997
20160927144500,180.0,181.800003,60.600001,51,56.400002,100,71.0,74.699997,71.699997
20160927150000,180.0,181.800003,60.600001,51,61.900002,100,70.800003,74.699997,71.699997
20160927151500,180.0,181.800003,60.600001,51,64.400002,100,71.300003,74.699997,71.699997
20160927153000,180.0,178.199997,59.399999,51,73.5,100,71.5,74.699997,71.699997
20160927154500,180.0,175.800003,58.600001,51,57.599998,0,72.099998,74.699997,71.699997
20160927160000,180.0,180.0,60.0,51,56.400002,100,71.199997,74.699997,71.699997
20160927161500,180.0,180.0,60.0,51,57.099998,100,70.900002,74.699997,71.699997
20160927163000,180.0,180.0,60.0,51,70.599998,100,71.199997,74.699997,71.699997
20160927164500,180.0,181.800003,60.600001,51,67.599998,100,71.900002,74.699997,71.699997
20160927170000,180.0,184.199997,61.399999,51,56.799999,0,71.699997,74.699997,71.699997
20160927171500,180.0,184.199997,61.399999,51,56.799999,100,70.800003,74.699997,71.699997
20160927173000,180.0,184.199997,61.399999,51,72.099998,100,71.0,74.699997,71.699997
20160927174500,180.0,184.199997,61.399999,51,67.300003,100,71.699997,74.699997,71.699997
20160927180000,180.0,186.600006,62.200002,51,67.300003,100,71.900002,74.699997,71.699997
20160927181500,180.0,186.600006,62.200002,51,56.400002,100,71.300003,74.699997,71.699997
20160927183000,180.0,184.199997,61.399999,51,56.400002,100,70.800003,74.699997,71.699997
20160927184500,180.0,184.199997,61.399999,51,72.5,100,71.199997,74.699997,71.699997
20160927190000,180.0,184.199997,61.399999,51,69.800003,100,71.699997,74.699997,71.699997
20160927191500,180.0,186.600006,62.200002,51,67.599998,100,71.800003,74.699997,71.699997
20160927193000,180.0,186.600006,62.200002,51,69.099998,100,71.800003,74.699997,71.699997
20160927194500,180.0,184.199997,61.399999,51,56.799999,0,71.900002,74.699997,71.699997
20160927200000,180.0,184.199997,61.399999,51,56.0,100,70.900002,74.599998,71.599998
20160927201500,180.0,184.199997,61.399999,51,69.400002,100,70.599998,74.599998,71.599998
20160927203000,180.0,180.0,60.0,51,70.900002,100,71.300003,74.599998,71.599998
20160927204500,180.0,181.800003,60.600001,51,61.900002,100,71.199997,74.599998,71.599998
20160927210000,180.0,181.800003,60.600001,51,70.599998,100,71.199997,74.599998,71.599998
20160927211500,180.0,181.800003,60.600001,51,76.400002,100,71.699997,74.599998,71.599998
20160927213000,180.0,184.800003,61.600001,51,56.0,100,71.300003,74.599998,71.599998
20160927214500,180.0,182.399994,60.799998,51,56.0,100,70.699997,74.599998,71.599998
20160927220000,180.0,184.800003,61.600001,51,72.0,100,70.900002,74.599998,71.599998
20160927221500,180.0,184.800003,61.600001,51,70.099998,100,71.300003,74.599998,71.599998
20160927223000,180.0,184.800003,61.600001,51,73.900002,100,71.400002,74.599998,71.599998
20160927224500,180.0,184.800003,61.600001,51,71.599998,100,71.599998,74.599998,71.599998
20160927230000,180.0,184.800003,61.600001,51,69.199997,100,71.599998,74.599998,71.599998
20160927231500,180.0,184.800003,61.600001,51,69.199997,100,71.599998,74.599998,71.599998
20160927233000,180.0,187.800003,62.600001,51,76.900002,100,71.599998,74.599998,71.599998
20160927234500,180.0,187.800003,62.600001,51,69.199997,100,71.699997,74.599998,71.599998
20160928000000,180.0,187.800003,62.600001,51,67.699997,100,71.699997,74.599998,71.599998
20160928001500,180.0,187.800003,62.600001,51,74.199997,100,71.699997,74.599998,71.599998
20160928003000,180.0,187.800003,62.600001,51,73.199997,100,71.800003,74.599998,71.599998
20160928004500,180.0,187.800003,62.600001,51,68.599998,100,71.800003,74.599998,71.599998
20160928010000,180.0,187.800003,62.600001,51,56.0,100,71.099998,74.599998,71.599998
20160928011500,180.0,187.800003,62.600001,51,56.0,100,70.5,74.599998,71.599998
20160928013000,180.0,187.800003,62.600001,51,73.400002,100,70.900002,74.599998,71.599998
20160928014500,180.0,187.800003,62.600001,51,77.099998,100,71.199997,74.599998,71.599998
20160928020000,180.0,187.800003,62.600001,51,70.599998,100,71.300003,74.599998,71.599998
20160928021500,180.0,187.800003,62.600001,51,69.699997,100,71.400002,74.599998,71.599998
20160928023000,180.0,187.800003,62.600001,50,79.199997,100,71.400002,74.599998,71.599998
20160928024500,180.0,190.199997,63.399999,50,70.599998,100,71.5,74.599998,71.599998
20160928030000,180.0,190.199997,63.399999,50,69.099998,100,71.599998,74.699997,71.699997
20160928031500,180.0,187.800003,62.600001,49,69.099998,100,71.599998,74.699997,71.699997
20160928033000,180.0,183.0,61.0,49,79.199997,100,71.699997,74.900002,71.900002
20160928034500,180.0,183.0,61.0,49,70.599998,100,71.699997,74.699997,71.699997
20160928040000,180.0,186.600006,62.200002,49,74.699997,100,71.699997,74.699997,71.699997
20160928041500,180.0,184.199997,61.399999,49,73.800003,100,71.800003,74.699997,71.699997
20160928043000,180.0,187.800003,62.600001,49,70.099998,100,71.800003,74.699997,71.699997
20160928044500,180.0,184.800003,61.600001,49,78.699997,100,71.900002,74.699997,71.699997
20160928050000,180.0,184.800003,61.600001,49,69.699997,100,71.900002,74.699997,71.699997
20160928051500,180.0,189.600006,63.200002,49,56.0,0,71.800003,74.599998,71.599998
20160928053000,180.0,184.800003,61.600001,49,56.0,100,71.0,74.599998,71.599998
20160928054500,180.0,184.800003,61.600001,49,56.0,100,70.699997,74.599998,71.599998
20160928060000,180.0,184.800003,61.600001,49,70.599998,100,71.0,74.599998,71.599998
20160928061500,180.0,184.800003,61.600001,49,67.699997,100,71.199997,74.599998,71.599998
20160928063000,180.0,184.800003,61.600001,49,72.400002,100,71.300003,74.599998,71.599998
20160928064500,180.0,184.800003,61.600001,49,68.699997,100,71.300003,74.599998,71.599998
20160928070000,180.0,181.199997,60.399999,49,77.699997,100,71.300003,74.599998,71.599998
20160928071500,180.0,178.199997,59.399999,49,70.099998,100,71.400002,74.599998,71.599998
20160928073000,180.0,178.199997,59.399999,49,70.099998,100,71.5,74.599998,71.599998
20160928074500,180.0,178.199997,59.399999,49,71.0,100,71.599998,74.599998,71.599998
20160928080000,180.0,180.0,60.0,49,73.0,100,71.599998,74.599998,71.599998
20160928081500,180.0,178.199997,59.399999,49,70.5,100,71.599998,74.599998,71.599998
20160928083000,180.0,175.199997,58.399999,49,78.300003,100,71.599998,74.599998,71.599998
20160928084500,180.0,175.199997,58.399999,49,71.599998,100,71.699997,74.599998,71.599998
20160928090000,180.0,173.399994,57.799998,49,73.900002,100,71.699997,74.599998,71.599998
20160928091500,180.0,177.600006,59.200002,49,70.599998,100,71.800003,74.599998,71.599998
20160928093000,180.0,177.600006,59.200002,49,77.300003,100,71.800003,74.599998,71.599998
20160928094500,180.0,177.600006,59.200002,49,56.299999,100,71.300003,74.599998,71.599998
20160928100000,180.0,177.600006,59.200002,49,56.299999,100,70.800003,74.599998,71.599998
20160928101500,180.0,177.600006,59.200002,49,60.400002,100,70.800003,74.599998,71.599998
20160928103000,180.0,181.800003,60.600001,49,73.0,100,71.199997,74.599998,71.599998
20160928104500,180.0,181.800003,60.600001,49,71.0,100,71.300003,74.599998,71.599998
20160928110000,180.0,181.800003,60.600001,49,72.0,100,71.5,74.599998,71.599998
20160928111500,180.0,181.800003,60.600001,49,72.0,100,71.599998,74.599998,71.599998
20160928113000,180.0,181.800003,60.600001,49,72.0,100,71.699997,74.599998,71.599998
20160928114500,180.0,181.800003,60.600001,49,76.699997,100,71.800003,74.599998,71.599998
20160928120000,180.0,184.800003,61.600001,49,56.700001,0,71.599998,74.599998,71.599998
20160928121500,180.0,184.800003,61.600001,49,55.900002,100,71.0,74.599998,71.599998
20160928123000,180.0,184.800003,61.600001,49,55.900002,100,70.900002,74.599998,71.599998
20160928124500,180.0,184.800003,61.600001,49,66.800003,100,71.0,74.599998,71.599998
20160928130000,180.0,184.800003,61.600001,49,68.699997,100,71.300003,74.599998,71.599998
20160928131500,180.0,184.800003,61.600001,49,65.800003,100,71.599998,74.599998,71.599998
20160928133000,180.0,184.800003,61.600001,49,73.900002,100,71.699997,74.599998,71.599998
20160928134500,180.0,187.199997,62.399999,49,61.5,0,71.900002,74.599998,71.599998
20160928140000,180.0,187.199997,62.399999,49,56.0,0,71.400002,74.599998,71.599998
20160928141500,180.0,187.199997,62.399999,49,56.0,100,71.0,74.599998,71.599998
20160928143000,180.0,187.199997,62.399999,49,56.0,100,70.900002,74.599998,71.599998
20160928144500,180.0,187.199997,62.399999,49,70.099998,100,70.900002,74.599998,71.599998
20160928150000,180.0,183.0,61.0,49,66.300003,100,71.400002,74.599998,71.599998
20160928151500,180.0,186.600006,62.200002,49,66.300003,100,71.599998,74.599998,71.599998
20160928153000,180.0,182.399994,60.799998,49,64.0,100,71.699997,74.599998,71.599998
20160928154500,180.0,182.399994,60.799998,49,66.199997,100,71.900002,74.599998,71.599998
20160928160000,180.0,182.399994,60.799998,49,56.400002,0,71.400002,74.599998,71.599998
20160928161500,180.0,182.399994,60.799998,49,56.400002,100,71.0,74.599998,71.599998
20160928163000,180.0,180.0,60.0,49,56.400002,100,70.800003,74.599998,71.599998
20160928164500,180.0,182.399994,60.799998,49,65.0,100,70.800003,74.599998,71.599998
20160928170000,180.0,177.600006,59.200002,49,67.300003,100,71.5,74.599998,71.599998
20160928171500,180.0,177.600006,59.200002,49,72.0,100,71.800003,74.599998,71.599998
20160928173000,180.0,177.600006,59.200002,49,56.799999,0,71.599998,74.599998,71.599998
20160928174500,180.0,177.600006,59.200002,49,56.799999,100,71.300003,74.599998,71.599998
20160928180000,180.0,177.600006,59.200002,49,56.799999,100,71.300003,74.599998,71.599998
20160928181500,180.0,175.800003,58.600001,49,56.0,100,71.699997,74.599998,71.599998
20160928183000,180.0,175.800003,58.600001,49,56.0,100,71.400002,74.599998,71.599998
20160928184500,180.0,175.800003,58.600001,49,56.0,100,71.300003,74.599998,71.599998
20160928190000,180.0,175.800003,58.600001,49,56.0,100,71.199997,74.599998,71.599998
20160928191500,180.0,177.600006,59.200002,49,56.0,100,71.300003,74.599998,71.599998
20160928193000,180.0,177.600006,59.200002,49,56.0,100,71.400002,74.599998,71.599998
20160928194500,180.0,177.600006,59.200002,49,56.0,100,71.199997,74.599998,71.599998
20160928200000,180.0,177.600006,59.200002,49,72.0,100,71.199997,74.599998,71.599998
20160928201500,180.0,271.799988,90.599996,73,57.099998,0,71.699997,68.900002,65.900002
20160928203000,180.0,276.600006,92.200002,74,56.0,0,70.599998,69.400002,66.400002
20160928204500,180.0,276.600006,92.200002,74,56.0,0,70.0,69.400002,66.400002
20160928210000,180.0,276.600006,92.200002,74,56.0,0,69.699997,69.400002,66.400002
20160928211500,180.0,288.600006,96.200002,79,56.0,0,69.900002,69.400002,66.400002
20160928213000,180.0,284.399994,94.799998,80,56.0,0,69.199997,69.400002,66.400002
20160928214500,180.0,240.0,80.0,63,56.0,0,68.900002,69.5,66.5
20160928220000,180.0,193.800003,64.600001,52,56.0,0,69.0,69.599998,66.599998
20160928221500,180.0,190.199997,63.399999,51,56.0,0,69.0,69.900002,66.900002
20160928223000,180.0,190.199997,63.399999,51,56.0,0,68.900002,69.900002,66.900002
20160928224500,180.0,190.199997,63.399999,51,56.0,0,68.900002,69.900002,66.900002
20160928230000,180.0,190.199997,63.399999,51,56.0,0,68.900002,69.900002,66.900002
20160928231500,180.0,183.600006,61.200002,51,56.0,0,68.800003,69.900002,66.900002
20160928233000,180.0,187.199997,62.399999,51,56.0,0,68.699997,69.900002,66.900002
20160928234500,180.0,187.199997,62.399999,51,56.0,0,68.900002,69.900002,66.900002
20160929000000,180.0,183.600006,61.200002,51,56.0,0,68.699997,69.900002,66.900002
20160929001500,180.0,183.600006,61.200002,51,56.0,0,68.599998,69.900002,66.900002
20160929003000,180.0,183.600006,61.200002,51,56.0,0,68.599998,69.900002,66.900002
20160929004500,180.0,183.600006,61.200002,51,56.0,0,68.400002,69.900002,66.900002
20160929010000,180.0,183.600006,61.200002,51,55.200001,0,68.400002,69.900002,66.900002
20160929011500,180.0,187.199997,62.399999,51,55.200001,0,68.300003,69.900002,66.900002
20160929013000,180.0,187.199997,62.399999,50,55.200001,0,68.300003,69.900002,66.900002
20160929014500,180.0,190.199997,63.399999,50,55.200001,0,68.199997,69.900002,66.900002
20160929020000,180.0,190.199997,63.399999,50,55.200001,0,68.199997,69.900002,66.900002
20160929021500,180.0,190.199997,63.399999,50,55.200001,0,68.099998,69.900002,66.900002
20160929023000,180.0,190.199997,63.399999,50,55.200001,0,68.0,69.900002,66.900002
20160929024500,180.0,190.199997,63.399999,50,55.200001,0,68.0,69.900002,66.900002
20160929030000,180.0,186.600006,62.200002,50,55.200001,0,67.900002,69.900002,66.900002
20160929031500,180.0,186.600006,62.200002,50,55.200001,0,67.900002,69.900002,66.900002
20160929033000,180.0,186.600006,62.200002,50,55.200001,0,67.800003,69.900002,66.900002
20160929034500,180.0,183.600006,61.200002,50,55.200001,0,67.800003,69.900002,66.900002
20160929040000,180.0,183.600006,61.200002,50,55.200001,0,67.699997,69.900002,66.900002
20160929041500,180.0,189.0,63.0,50,55.200001,0,68.099998,69.900002,66.900002
20160929043000,180.0,184.800003,61.600001,50,55.200001,0,68.099998,69.900002,66.900002
20160929044500,180.0,184.800003,61.600001,50,55.200001,0,67.900002,69.900002,66.900002
20160929050000,180.0,184.800003,61.600001,50,55.200001,0,67.800003,69.900002,66.900002
20160929051500,180.0,184.800003,61.600001,50,55.200001,0,67.699997,69.900002,66.900002
20160929053000,180.0,184.800003,61.600001,50,55.200001,0,67.699997,69.900002,66.900002
20160929054500,180.0,184.800003,61.600001,50,55.200001,0,67.699997,69.900002,66.900002
20160929060000,180.0,184.800003,61.600001,50,55.200001,0,67.599998,69.900002,66.900002
20160929061500,180.0,184.800003,61.600001,50,55.200001,0,67.599998,69.900002,66.900002
20160929063000,180.0,190.199997,63.399999,50,55.200001,0,67.5,69.900002,66.900002
20160929064500,180.0,186.600006,62.200002,50,55.200001,0,67.599998,69.900002,66.900002
20160929070000,180.0,186.600006,62.200002,50,55.200001,0,67.599998,69.900002,66.900002
20160929071500,180.0,186.600006,62.200002,50,55.200001,0,67.5,69.900002,66.900002
20160929073000,180.0,186.600006,62.200002,50,55.200001,0,67.400002,69.900002,66.900002
20160929074500,180.0,186.600006,62.200002,50,55.200001,0,67.5,69.900002,66.900002
20160929080000,180.0,186.600006,62.200002,50,55.900002,0,67.5,69.900002,66.900002
20160929081500,180.0,186.600006,62.200002,50,55.900002,0,67.300003,69.900002,66.900002
20160929083000,180.0,186.600006,62.200002,50,55.900002,0,67.699997,69.900002,66.900002
20160929084500,180.0,189.600006,63.200002,50,55.900002,0,67.800003,69.900002,66.900002
20160929090000,180.0,189.600006,63.200002,49,55.900002,0,67.800003,69.900002,66.900002
20160929091500,180.0,189.600006,63.200002,49,55.900002,0,67.800003,69.900002,66.900002
20160929093000,180.0,189.600006,63.200002,49,55.900002,0,67.699997,69.900002,66.900002
20160929094500,180.0,187.199997,62.399999,49,55.900002,0,67.900002,69.900002,66.900002
20160929100000,180.0,187.199997,62.399999,49,55.900002,0,68.0,69.900002,66.900002
20160929101500,180.0,187.199997,62.399999,49,55.900002,0,67.900002,69.900002,66.900002
20160929103000,180.0,187.199997,62.399999,49,55.900002,0,67.800003,69.900002,66.900002
20160929104500,180.0,187.199997,62.399999,49,55.900002,0,67.800003,69.900002,66.900002
20160929110000,180.0,187.199997,62.399999,49,55.900002,0,68.0,74.199997,71.199997
20160929111500,180.0,187.199997,62.399999,49,75.900002,100,69.199997,74.699997,71.699997
20160929113000,180.0,190.199997,63.399999,48,74.900002,100,70.099998,75.0,72.0
20160929114500,180.0,190.199997,63.399999,47,74.900002,100,70.800003,75.0,72.0
20160929120000,180.0,276.600006,92.200002,66,56.099998,0,71.099998,69.900002,66.900002
20160929121500,180.0,187.199997,62.399999,47,55.200001,0,70.099998,72.199997,69.199997
20160929123000,180.0,187.199997,62.399999,47,55.200001,0,70.0,72.199997,69.199997
20160929124500,180.0,187.199997,62.399999,47,55.900002,0,69.699997,72.199997,69.199997
20160929130000,180.0,192.0,64.0,49,55.900002,0,69.699997,71.800003,68.800003
20160929131500,180.0,189.0,63.0,48,55.900002,0,70.199997,72.199997,69.199997
20160929133000,180.0,189.0,63.0,48,55.900002,0,69.800003,72.199997,69.199997
20160929134500,180.0,189.0,63.0,48,55.900002,0,69.699997,72.199997,69.199997
20160929140000,180.0,184.800003,61.600001,47,55.900002,0,69.699997,72.199997,69.199997
20160929141500,180.0,174.0,58.0,50,55.900002,0,69.900002,72.199997,69.199997
20160929143000,180.0,177.0,59.0,50,55.900002,0,70.0,72.199997,69.199997
20160929144500,180.0,180.0,60.0,50,55.900002,0,70.0,72.199997,69.199997
20160929150000,180.0,187.800003,62.600001,50,55.900002,0,69.900002,72.199997,69.199997
20160929151500,180.0,187.800003,62.600001,50,55.900002,0,69.699997,72.199997,69.199997
20160929153000,180.0,187.800003,62.600001,49,55.900002,100,69.400002,72.699997,69.699997
20160929154500,180.0,187.800003,62.600001,48,55.900002,100,69.5,73.099998,70.099998
20160929160000,180.0,190.800003,63.600001,48,55.900002,100,69.599998,73.099998,70.099998
20160929161500,180.0,190.800003,63.600001,48,63.0,100,69.5,73.199997,70.199997
20160929163000,180.0,190.800003,63.600001,48,70.699997,100,70.599998,73.5,70.5
20160929164500,180.0,187.800003,62.600001,47,56.400002,0,70.5,73.199997,70.199997
20160929170000,180.0,182.399994,60.799998,47,56.400002,100,70.0,73.5,70.5
20160929171500,180.0,182.399994,60.799998,47,56.400002,100,70.0,73.199997,70.199997
20160929173000,180.0,184.800003,61.600001,47,56.400002,100,70.099998,73.199997,70.199997
20160929174500,180.0,184.800003,61.600001,47,56.400002,100,70.300003,73.199997,70.199997
20160929180000,180.0,184.800003,61.600001,47,56.400002,100,70.300003,73.199997,70.199997
20160929181500,180.0,184.800003,61.600001,47,56.400002,100,70.300003,73.199997,70.199997
20160929183000,180.0,184.800003,61.600001,47,56.400002,100,69.900002,73.5,70.5
20160929184500,180.0,184.800003,61.600001,47,56.400002,100,69.900002,73.5,70.5
20160929190000,180.0,187.199997,62.399999,47,62.400002,100,70.099998,73.5,70.5
20160929191500,180.0,187.199997,62.399999,47,63.700001,100,70.5,73.5,70.5
20160929193000,180.0,184.199997,61.399999,47,62.5,100,70.699997,73.5,70.5
20160929194500,180.0,184.199997,61.399999,47,55.299999,0,70.5,73.5,70.5
20160929200000,180.0,186.600006,62.200002,47,55.299999,0,70.400002,73.5,70.5
20160929201500,180.0,186.600006,62.200002,47,55.299999,100,70.099998,73.5,70.5
20160929203000,180.0,186.600006,62.200002,47,55.299999,100,70.099998,73.5,70.5
20160929204500,180.0,186.600006,62.200002,47,55.299999,100,70.0,73.5,70.5
20160929210000,180.0,186.600006,62.200002,47,61.900002,100,69.599998,73.5,70.5
20160929211500,180.0,186.600006,62.200002,47,70.599998,100,70.400002,73.5,70.5
20160929213000,180.0,186.600006,62.200002,47,56.400002,0,70.800003,73.5,70.5
20160929214500,180.0,186.600006,62.200002,47,55.200001,100,70.199997,73.5,70.5
20160929220000,180.0,186.600006,62.200002,47,55.200001,100,69.800003,73.5,70.5
20160929221500,180.0,186.600006,62.200002,47,65.199997,100,69.599998,73.5,70.5
20160929223000,180.0,186.600006,62.200002,47,74.400002,100,70.300003,73.5,70.5
20160929224500,180.0,186.600006,62.200002,47,57.299999,0,70.800003,73.5,70.5
20160929230000,180.0,190.800003,63.600001,48,55.599998,100,70.199997,73.5,70.5
20160929231500,180.0,190.800003,63.600001,48,55.599998,100,69.800003,73.5,70.5
20160929233000,180.0,190.800003,63.600001,48,64.400002,100,69.599998,73.5,70.5
20160929234500,180.0,188.399994,62.799998,48,67.300003,100,70.300003,73.5,70.5
20160930000000,180.0,188.399994,62.799998,48,75.900002,100,70.699997,73.5,70.5
20160930001500,180.0,173.399994,57.799998,56,55.5,0,70.300003,73.300003,70.300003
20160930003000,180.0,177.0,59.0,57,55.5,100,69.900002,73.5,70.5
20160930004500,180.0,190.199997,63.399999,52,55.5,100,69.599998,73.5,70.5
20160930010000,180.0,190.199997,63.399999,52,73.800003,100,70.099998,73.5,70.5
20160930011500,180.0,190.199997,63.399999,50,67.699997,100,70.599998,73.5,70.5
20160930013000,180.0,190.199997,63.399999,49,55.599998,0,70.699997,73.5,70.5
20160930014500,180.0,190.199997,63.399999,49,55.599998,100,69.900002,73.199997,70.199997
20160930020000,180.0,187.800003,62.600001,49,55.599998,100,69.599998,73.5,70.5
20160930021500,180.0,187.800003,62.600001,49,69.099998,100,69.900002,73.5,70.5
20160930023000,180.0,184.800003,61.600001,49,70.5,100,70.5,73.5,70.5
20160930024500,180.0,184.800003,61.600001,49,62.200001,0,70.800003,73.5,70.5
20160930030000,180.0,184.800003,61.600001,49,54.700001,100,70.099998,73.5,70.5
20160930031500,180.0,184.800003,61.600001,49,54.700001,100,69.599998,73.5,70.5
20160930033000,180.0,188.399994,62.799998,48,74.400002,100,69.800003,73.5,70.5
20160930034500,180.0,188.399994,62.799998,48,68.300003,100,70.5,73.5,70.5
20160930040000,180.0,188.399994,62.799998,48,58.799999,0,70.800003,73.5,70.5
20160930041500,180.0,184.199997,61.399999,48,55.200001,100,70.0,73.5,70.5
20160930043000,180.0,187.199997,62.399999,48,55.200001,100,69.599998,73.5,70.5
20160930044500,180.0,187.199997,62.399999,48,73.199997,100,69.900002,73.5,70.5
20160930050000,180.0,187.199997,62.399999,48,66.800003,100,70.400002,73.5,70.5
20160930051500,180.0,187.199997,62.399999,48,77.699997,100,70.699997,73.5,70.5
20160930053000,180.0,190.199997,63.399999,48,55.200001,100,70.199997,73.5,70.5
20160930054500,180.0,190.199997,63.399999,47,55.900002,100,69.699997,73.5,70.5
20160930060000,180.0,187.199997,62.399999,47,55.900002,100,70.0,73.5,70.5
20160930061500,180.0,187.199997,62.399999,47,72.400002,100,69.900002,73.5,70.5
20160930063000,180.0,187.199997,62.399999,47,69.199997,100,70.400002,73.5,70.5
20160930064500,180.0,187.199997,62.399999,47,69.199997,100,70.599998,73.5,70.5
20160930070000,180.0,190.199997,63.399999,47,55.200001,100,70.099998,73.5,70.5
20160930071500,180.0,187.199997,62.399999,47,55.200001,100,69.699997,73.5,70.5
20160930073000,180.0,187.199997,62.399999,47,55.200001,100,69.699997,73.5,70.5
20160930074500,180.0,184.800003,61.600001,47,69.400002,100,69.900002,73.5,70.5
20160930080000,180.0,184.800003,61.600001,47,80.599998,100,70.199997,73.5,70.5
20160930081500,180.0,184.800003,61.600001,47,70.099998,100,70.599998,73.5,70.5
20160930083000,180.0,188.399994,62.799998,47,79.400002,100,70.699997,73.5,70.5
20160930084500,180.0,188.399994,62.799998,47,57.200001,0,70.800003,73.5,70.5
20160930090000,180.0,188.399994,62.799998,47,56.0,0,70.300003,73.5,70.5
20160930091500,180.0,188.399994,62.799998,47,56.0,100,69.900002,73.199997,70.199997
20160930093000,180.0,188.399994,62.799998,47,74.900002,100,70.199997,75.300003,72.300003
20160930094500,180.0,183.600006,61.200002,47,78.400002,100,70.699997,75.699997,72.699997
20160930100000,180.0,177.600006,59.200002,47,89.199997,100,70.900002,75.699997,72.699997
20160930101500,180.0,177.600006,59.200002,47,85.900002,100,71.0,75.699997,72.699997
20160930103000,180.0,177.600006,59.200002,47,76.400002,100,71.5,75.699997,72.699997
20160930104500,180.0,179.399994,59.799998,47,89.5,100,71.800003,75.699997,72.699997
20160930110000,180.0,179.399994,59.799998,47,76.800003,100,72.199997,75.699997,72.699997
20160930111500,180.0,177.600006,59.200002,47,84.199997,100,72.599998,75.800003,72.800003
20160930113000,180.0,177.600006,59.200002,47,76.800003,100,72.400002,76.0,73.0
20160930114500,180.0,173.399994,57.799998,50,88.699997,100,72.400002,76.0,73.0
20160930120000,180.0,182.399994,60.799998,50,77.800003,100,72.400002,76.0,73.0
20160930121500,180.0,182.399994,60.799998,50,82.599998,100,72.599998,76.0,73.0
20160930123000,180.0,182.399994,60.799998,50,82.599998,100,72.599998,76.0,73.0
20160930124500,180.0,180.0,60.0,50,78.699997,100,72.599998,76.0,73.0
20160930130000,180.0,183.600006,61.200002,50,88.599998,100,72.599998,76.0,73.0
20160930131500,180.0,183.600006,61.200002,50,76.800003,100,72.699997,76.0,73.0
20160930133000,180.0,183.600006,61.200002,50,78.699997,100,73.099998,76.0,73.0
20160930134500,180.0,183.600006,61.200002,50,88.599998,100,73.199997,76.0,73.0
20160930140000,180.0,183.600006,61.200002,50,81.5,100,72.900002,76.0,73.0
20160930141500,180.0,183.600006,61.200002,50,77.300003,100,73.099998,76.0,73.0
20160930143000,180.0,181.199997,60.399999,50,89.300003,100,73.199997,76.0,73.0
20160930144500,180.0,181.199997,60.399999,50,56.400002,100,72.900002,76.0,73.0
20160930150000,180.0,288.600006,96.200002,83,56.400002,0,72.5,69.400002,66.400002
20160930151500,180.0,292.799988,97.599996,81,57.0,0,71.699997,69.900002,66.900002
20160930153000,180.0,288.600006,96.200002,88,57.0,0,71.300003,69.900002,66.900002
20160930154500,180.0,284.399994,94.799998,93,56.400002,0,71.0,69.900002,66.900002
20160930160000,180.0,288.600006,96.200002,96,56.400002,0,70.800003,69.900002,66.900002
20160930161500,180.0,288.600006,96.200002,96,56.400002,0,70.599998,70.0,67.0
20160930163000,180.0,284.399994,94.799998,100,56.400002,0,70.300003,70.0,67.0
20160930164500,180.0,292.799988,97.599996,100,56.400002,0,69.900002,66.599998,63.599998
20160930170000,180.0,292.799988,97.599996,100,56.400002,0,70.400002,66.599998,63.599998
20160930171500,180.0,292.799988,97.599996,100,56.400002,0,70.300003,66.599998,63.599998
20160930173000,180.0,288.600006,96.200002,100,56.400002,0,70.0,66.599998,63.599998
20160930174500,180.0,288.600006,96.200002,100,56.400002,0,69.800003,66.699997,63.700001
20160930180000,180.0,288.600006,96.200002,100,56.400002,0,69.599998,66.900002,63.900002
20160930181500,180.0,288.600006,96.200002,99,56.400002,0,69.400002,67.199997,64.199997
20160930183000,180.0,292.799988,97.599996,99,56.400002,0,69.300003,67.199997,64.199997
20160930184500,180.0,292.799988,97.599996,100,56.400002,0,69.199997,67.199997,64.199997
20160930190000,180.0,292.799988,97.599996,100,56.400002,0,69.099998,67.199997,64.199997
20160930191500,180.0,284.399994,94.799998,100,56.400002,0,68.900002,67.199997,64.199997
20160930193000,180.0,284.399994,94.799998,100,56.400002,0,68.699997,67.199997,64.199997
20160930194500,180.0,280.200012,93.400004,100,56.400002,0,68.599998,67.199997,64.199997
20160930200000,180.0,284.399994,94.799998,100,56.400002,0,68.400002,67.199997,64.199997
20160930201500,180.0,280.200012,93.400004,100,56.400002,0,68.400002,67.199997,64.199997
20160930203000,180.0,262.799988,87.599996,100,56.400002,0,68.5,67.199997,64.199997
20160930204500,180.0,284.399994,94.799998,100,56.400002,0,68.400002,67.199997,64.199997
20160930210000,180.0,280.200012,93.400004,100,56.400002,0,68.099998,67.199997,64.199997
20160930211500,180.0,280.200012,93.400004,100,56.400002,0,67.900002,67.199997,64.199997
20160930213000,180.0,280.200012,93.400004,100,55.599998,0,67.699997,67.199997,64.199997
20160930214500,180.0,284.399994,94.799998,100,55.599998,0,67.599998,67.199997,64.199997
20160930220000,180.0,280.200012,93.400004,100,55.599998,0,67.300003,67.199997,64.199997
20160930221500,180.0,288.600006,96.200002,100,55.599998,0,67.199997,67.199997,64.199997
20160930223000,180.0,288.600006,96.200002,100,55.599998,0,67.099998,67.199997,64.199997
20160930224500,180.0,292.799988,97.599996,100,55.599998,0,67.099998,67.199997,64.199997
20160930230000,180.0,288.600006,96.200002,100,55.599998,0,67.0,67.199997,64.199997
20160930231500,180.0,292.799988,97.599996,100,55.599998,0,66.900002,67.199997,64.199997
20160930233000,180.0,292.799988,97.599996,100,55.599998,0,67.099998,67.199997,64.199997
20160930234500,180.0,292.799988,97.599996,100,55.599998,0,67.199997,67.199997,64.199997
20161001000000,180.0,292.799988,97.599996,99,55.599998,0,66.900002,67.199997,64.199997
20161001001500,180.0,288.600006,96.200002,81,55.599998,0,66.900002,67.199997,64.199997
20161001003000,180.0,254.399994,84.799998,68,55.599998,0,66.699997,67.199997,64.199997
20161001004500,180.0,235.199997,78.399999,64,55.599998,0,66.699997,67.199997,64.199997
20161001010000,180.0,206.399994,68.799998,57,55.599998,0,66.599998,67.199997,64.199997
20161001011500,180.0,191.399994,63.799998,54,55.599998,0,66.699997,67.199997,64.199997
20161001013000,180.0,188.399994,62.799998,53,55.599998,0,66.699997,67.199997,64.199997
20161001014500,180.0,188.399994,62.799998,53,55.599998,0,66.699997,67.199997,64.199997
20161001020000,180.0,188.399994,62.799998,50,54.700001,0,66.699997,67.199997,64.199997
20161001021500,180.0,188.399994,62.799998,50,54.700001,0,66.699997,67.199997,64.199997
20161001023000,180.0,188.399994,62.799998,50,54.700001,0,66.699997,67.199997,64.199997
20161001024500,180.0,188.399994,62.799998,50,54.700001,0,66.800003,67.199997,64.199997
20161001030000,180.0,184.199997,61.399999,50,54.700001,0,66.800003,67.199997,64.199997
20161001031500,180.0,184.199997,61.399999,50,54.700001,0,66.800003,67.199997,64.199997
20161001033000,180.0,187.199997,62.399999,50,54.700001,0,66.800003,67.199997,64.199997
20161001034500,180.0,187.199997,62.399999,50,54.700001,0,66.800003,67.199997,64.199997
20161001040000,180.0,187.199997,62.399999,50,54.700001,0,66.800003,67.199997,64.199997
20161001041500,180.0,187.199997,62.399999,50,55.5,0,67.099998,67.199997,64.199997
20161001043000,180.0,187.199997,62.399999,50,55.5,0,67.099998,67.199997,64.199997
20161001044500,180.0,187.199997,62.399999,50,54.700001,0,67.199997,67.199997,64.199997
20161001050000,180.0,184.199997,61.399999,50,54.700001,0,67.199997,67.199997,64.199997
20161001051500,180.0,184.199997,61.399999,50,54.700001,0,67.199997,67.199997,64.199997
20161001053000,180.0,211.800003,70.600001,56,54.700001,0,67.800003,67.199997,64.199997
20161001054500,180.0,211.800003,70.600001,56,54.700001,0,67.400002,67.199997,64.199997
20161001060000,180.0,211.800003,70.600001,56,54.700001,0,67.199997,67.199997,64.199997
20161001061500,180.0,206.399994,68.799998,54,54.700001,0,66.900002,67.199997,64.199997
20161001063000,180.0,189.0,63.0,51,54.700001,0,66.699997,67.199997,64.199997
20161001064500,180.0,189.0,63.0,49,54.700001,0,66.699997,67.199997,64.199997
20161001070000,180.0,186.600006,62.200002,49,54.700001,0,66.599998,67.199997,64.199997
20161001071500,180.0,186.600006,62.200002,49,54.700001,0,66.599998,67.199997,64.199997
20161001073000,180.0,181.199997,60.399999,49,54.700001,0,66.699997,67.199997,64.199997
20161001074500,180.0,178.800003,59.600001,49,55.5,0,66.699997,67.199997,64.199997
20161001080000,180.0,178.800003,59.600001,49,55.5,0,66.699997,67.199997,64.199997
20161001081500,180.0,178.800003,59.600001,49,55.5,0,66.900002,67.199997,64.199997
20161001083000,180.0,178.800003,59.600001,49,55.5,0,66.900002,67.199997,64.199997
20161001084500,180.0,175.199997,58.399999,50,55.5,0,67.099998,67.199997,64.199997
20161001090000,180.0,177.0,59.0,50,55.5,0,67.400002,67.199997,64.199997
20161001091500,180.0,201.600006,67.200002,55,55.5,0,67.599998,67.199997,64.199997
