PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161019131500,180.0,189.0,63.0,53,82.0,100,74.300003,77.800003,74.800003
20161019133000,180.0,189.0,63.0,52,74.0,100,74.099998,77.800003,74.800003
20161019134500,180.0,189.0,63.0,50,70.099998,100,73.699997,77.800003,74.800003
20161019140000,180.0,189.0,63.0,50,68.099998,100,73.599998,77.800003,74.800003
20161019141500,180.0,184.800003,61.600001,49,78.300003,100,73.599998,77.800003,74.800003
20161019143000,180.0,184.800003,61.600001,49,73.0,100,73.400002,77.800003,74.800003
20161019144500,180.0,184.800003,61.600001,49,80.099998,100,73.599998,77.800003,74.800003
20161019150000,180.0,184.800003,61.600001,49,76.800003,100,73.699997,77.800003,74.800003
20161019151500,180.0,184.800003,61.600001,49,72.5,100,73.800003,77.800003,74.800003
20161019153000,180.0,184.800003,61.600001,49,69.5,100,73.599998,77.800003,74.800003
20161019154500,180.0,184.800003,61.600001,49,76.400002,100,73.599998,77.800003,74.800003
20161019160000,180.0,184.800003,61.600001,49,83.900002,100,73.800003,77.800003,74.800003
20161019161500,180.0,184.800003,61.600001,49,78.300003,100,73.900002,77.800003,74.800003
20161019163000,180.0,181.199997,60.399999,49,77.199997,100,73.599998,77.800003,74.800003
20161019164500,180.0,177.0,59.0,49,83.300003,100,73.800003,77.800003,74.800003
20161019170000,180.0,177.0,59.0,49,77.300003,100,74.199997,77.800003,74.800003
20161019171500,180.0,177.0,59.0,49,83.0,100,74.800003,77.800003,74.800003
20161019173000,180.0,177.0,59.0,49,60.200001,0,75.199997,77.800003,74.800003
20161019174500,180.0,173.399994,57.799998,49,56.299999,100,73.699997,77.800003,74.800003
20161019180000,180.0,173.399994,57.799998,49,73.0,100,74.0,77.800003,74.800003
20161019181500,180.0,175.800003,58.600001,49,75.099998,100,74.599998,77.800003,74.800003
20161019183000,180.0,179.399994,59.799998,49,75.099998,100,74.900002,77.800003,74.800003
20161019184500,180.0,179.399994,59.799998,49,72.199997,100,75.0,77.800003,74.800003
20161019190000,180.0,181.800003,60.600001,49,56.0,100,74.099998,77.800003,74.800003
20161019191500,180.0,181.800003,60.600001,49,73.400002,100,73.800003,77.800003,74.800003
20161019193000,180.0,181.800003,60.600001,49,73.400002,100,73.699997,77.800003,74.800003
20161019194500,180.0,181.800003,60.600001,49,87.199997,100,73.900002,77.800003,74.800003
20161019200000,180.0,181.800003,60.600001,49,76.0,100,74.300003,77.800003,74.800003
20161019201500,180.0,184.199997,61.399999,49,76.0,100,74.300003,77.800003,74.800003
20161019203000,180.0,187.199997,62.399999,49,82.800003,100,74.099998,77.800003,74.800003
20161019204500,180.0,170.399994,56.799998,49,77.199997,100,74.099998,77.800003,74.800003
20161019210000,180.0,170.399994,56.799998,51,85.400002,100,74.099998,77.800003,74.800003
20161019211500,180.0,170.399994,56.799998,51,77.800003,100,74.199997,77.800003,74.800003
20161019213000,180.0,170.399994,56.799998,51,79.199997,100,74.900002,77.800003,74.800003
20161019214500,180.0,172.800003,57.600001,51,56.700001,0,74.699997,77.800003,74.800003
20161019220000,180.0,170.399994,56.799998,51,69.699997,100,73.400002,77.800003,74.800003
20161019221500,180.0,172.199997,57.399999,51,78.900002,100,74.300003,77.800003,74.800003
20161019223000,180.0,172.199997,57.399999,51,73.199997,100,74.699997,77.800003,74.800003
20161019224500,180.0,172.199997,57.399999,51,73.199997,100,74.800003,77.800003,74.800003
20161019230000,180.0,172.199997,57.399999,51,79.199997,100,74.900002,77.800003,74.800003
20161019231500,180.0,172.199997,57.399999,51,75.5,100,75.0,77.800003,74.800003
20161019233000,180.0,172.199997,57.399999,51,59.900002,0,75.099998,77.800003,74.800003
20161019234500,180.0,170.399994,56.799998,51,55.900002,100,73.599998,77.800003,74.800003
20161020000000,180.0,170.399994,56.799998,51,73.0,100,74.0,77.800003,74.800003
20161020001500,180.0,170.399994,56.799998,51,74.0,100,74.099998,77.800003,74.800003
20161020003000,180.0,284.399994,94.799998,91,58.400002,0,73.800003,69.900002,66.900002
20161020004500,180.0,284.399994,94.799998,100,56.400002,0,72.300003,69.900002,66.900002
20161020010000,180.0,280.200012,93.400004,100,56.400002,0,71.300003,69.900002,66.900002
20161020011500,180.0,280.200012,93.400004,100,56.400002,0,70.800003,69.900002,66.900002
20161020013000,180.0,280.200012,93.400004,100,56.400002,0,70.199997,69.900002,66.900002
20161020014500,180.0,280.200012,93.400004,100,56.400002,0,69.699997,69.900002,66.900002
20161020020000,180.0,271.799988,90.599996,79,56.400002,0,69.599998,69.900002,66.900002
20161020021500,180.0,271.799988,90.599996,78,56.400002,0,69.5,69.900002,66.900002
20161020023000,180.0,249.600006,83.200002,70,55.599998,0,69.400002,69.900002,66.900002
20161020024500,180.0,215.399994,71.799998,60,55.599998,0,69.300003,69.900002,66.900002
20161020030000,180.0,190.800003,63.600001,55,55.599998,0,69.300003,69.900002,66.900002
20161020031500,180.0,187.800003,62.600001,54,55.599998,0,69.199997,69.900002,66.900002
20161020033000,180.0,187.800003,62.600001,54,55.599998,0,69.300003,69.900002,66.900002
20161020034500,180.0,187.800003,62.600001,54,55.599998,0,69.099998,69.900002,66.900002
20161020040000,180.0,187.800003,62.600001,54,55.599998,0,69.099998,69.900002,66.900002
20161020041500,180.0,187.800003,62.600001,54,55.599998,0,69.0,69.900002,66.900002
20161020043000,180.0,187.800003,62.600001,54,55.599998,0,69.0,69.900002,66.900002
20161020044500,180.0,187.800003,62.600001,54,55.599998,0,68.900002,69.900002,66.900002
20161020050000,180.0,187.800003,62.600001,53,55.599998,0,68.800003,69.900002,66.900002
20161020051500,180.0,193.199997,64.399999,52,55.599998,0,68.699997,69.900002,66.900002
20161020053000,180.0,188.399994,62.799998,51,55.599998,0,68.800003,69.900002,66.900002
20161020054500,180.0,188.399994,62.799998,51,55.599998,0,68.699997,69.900002,66.900002
20161020060000,180.0,188.399994,62.799998,51,55.599998,0,68.699997,69.900002,66.900002
20161020061500,180.0,188.399994,62.799998,51,55.599998,0,68.599998,69.900002,66.900002
20161020063000,180.0,188.399994,62.799998,51,55.599998,0,68.400002,69.900002,66.900002
20161020064500,180.0,188.399994,62.799998,51,55.599998,0,68.599998,69.900002,66.900002
20161020070000,180.0,188.399994,62.799998,50,55.599998,0,68.699997,69.900002,66.900002
20161020071500,180.0,183.600006,61.200002,50,55.599998,0,68.199997,69.900002,66.900002
20161020073000,180.0,183.600006,61.200002,52,55.599998,0,68.400002,69.900002,66.900002
20161020074500,180.0,181.199997,60.399999,52,55.599998,0,68.400002,69.900002,66.900002
20161020080000,180.0,177.0,59.0,52,55.599998,0,68.400002,69.900002,66.900002
20161020081500,180.0,177.0,59.0,52,55.599998,0,68.599998,69.900002,66.900002
20161020083000,180.0,177.0,59.0,52,55.599998,0,68.199997,69.900002,66.900002
20161020084500,180.0,193.199997,64.399999,99,57.599998,0,68.400002,69.900002,66.900002
20161020090000,180.0,190.800003,63.600001,54,56.0,0,68.099998,69.900002,66.900002
20161020091500,180.0,190.800003,63.600001,53,56.0,0,68.699997,69.900002,66.900002
20161020093000,180.0,188.399994,62.799998,53,56.0,0,68.400002,69.900002,66.900002
20161020094500,180.0,188.399994,62.799998,53,56.0,0,68.199997,69.900002,66.900002
20161020100000,180.0,188.399994,62.799998,51,56.0,0,68.599998,69.900002,66.900002
20161020101500,180.0,188.399994,62.799998,51,56.0,0,68.300003,69.900002,66.900002
20161020103000,180.0,188.399994,62.799998,50,56.0,0,68.300003,69.900002,66.900002
20161020104500,180.0,184.800003,61.600001,49,57.099998,100,68.400002,72.199997,69.199997
20161020110000,180.0,187.199997,62.399999,49,64.0,100,69.099998,72.199997,69.199997
20161020111500,180.0,187.199997,62.399999,49,65.599998,100,69.400002,72.199997,69.199997
20161020113000,180.0,183.0,61.0,49,56.0,0,69.199997,72.300003,69.300003
20161020114500,180.0,186.600006,62.200002,49,56.0,0,69.300003,72.199997,69.199997
20161020120000,180.0,186.600006,62.200002,49,56.0,0,69.099998,72.300003,69.300003
20161020121500,180.0,183.0,61.0,49,56.0,100,69.5,72.400002,69.400002
20161020123000,180.0,187.199997,62.399999,49,56.0,100,69.599998,72.699997,69.699997
20161020124500,180.0,182.399994,60.799998,49,56.0,100,69.800003,72.699997,69.699997
20161020130000,180.0,180.0,60.0,49,56.0,100,69.699997,72.599998,69.599998
20161020131500,180.0,180.0,60.0,49,56.0,0,69.699997,72.699997,69.699997
20161020133000,180.0,187.800003,62.600001,51,56.0,0,69.699997,72.699997,69.699997
20161020134500,180.0,187.800003,62.600001,51,56.0,0,69.599998,72.699997,69.699997
20161020140000,180.0,174.0,58.0,51,56.0,0,69.800003,72.699997,69.699997
20161020141500,180.0,174.0,58.0,51,56.0,0,69.900002,72.699997,69.699997
20161020143000,180.0,177.600006,59.200002,51,56.0,0,69.900002,72.699997,69.699997
20161020144500,180.0,175.199997,58.399999,51,56.0,0,69.900002,72.699997,69.699997
20161020150000,180.0,175.199997,58.399999,51,56.0,0,70.099998,72.699997,69.699997
20161020151500,180.0,177.600006,59.200002,51,56.0,0,70.199997,72.699997,69.699997
20161020153000,180.0,177.600006,59.200002,51,56.0,0,70.699997,72.699997,69.699997
20161020154500,180.0,175.199997,58.399999,51,56.0,0,70.400002,72.699997,69.699997
20161020160000,180.0,180.0,60.0,52,56.0,0,70.099998,72.699997,69.699997
20161020161500,180.0,180.0,60.0,52,56.0,0,70.300003,72.699997,69.699997
20161020163000,180.0,180.0,60.0,52,56.0,0,70.300003,72.699997,69.699997
20161020164500,180.0,180.0,60.0,52,56.0,0,69.900002,72.699997,69.699997
20161020170000,180.0,177.600006,59.200002,52,56.0,0,69.599998,72.699997,69.699997
20161020171500,180.0,177.600006,59.200002,52,56.0,100,69.300003,72.699997,69.699997
20161020173000,180.0,173.399994,57.799998,52,56.0,100,69.099998,72.699997,69.699997
20161020174500,180.0,173.399994,57.799998,52,56.0,100,69.099998,72.699997,69.699997
20161020180000,180.0,171.0,57.0,52,64.900002,100,69.300003,72.699997,69.699997
20161020181500,180.0,171.0,57.0,52,64.900002,100,69.699997,72.699997,69.699997
20161020183000,180.0,171.0,57.0,52,64.900002,100,69.900002,72.699997,69.699997
20161020184500,180.0,172.800003,57.600001,52,55.900002,0,69.5,72.699997,69.699997
20161020190000,180.0,172.800003,57.600001,52,55.900002,100,69.199997,72.699997,69.699997
20161020191500,180.0,172.800003,57.600001,52,55.900002,100,68.900002,72.699997,69.699997
20161020193000,180.0,170.399994,56.799998,52,72.0,100,69.300003,72.900002,69.900002
20161020194500,180.0,174.0,58.0,52,70.599998,100,70.0,73.099998,70.099998
20161020200000,180.0,174.0,58.0,52,56.799999,0,70.5,73.099998,70.099998
20161020201500,180.0,174.0,58.0,52,56.0,100,69.699997,73.0,70.0
20161020203000,180.0,174.0,58.0,52,56.0,100,69.300003,72.800003,69.800003
20161020204500,180.0,174.0,58.0,52,56.0,100,69.199997,72.800003,69.800003
20161020210000,180.0,174.0,58.0,52,62.299999,100,69.0,72.800003,69.800003
20161020211500,180.0,174.0,58.0,52,75.900002,100,69.699997,72.800003,69.800003
20161020213000,180.0,174.0,58.0,52,56.400002,0,69.900002,72.800003,69.800003
20161020214500,180.0,174.0,58.0,52,56.400002,100,69.300003,72.800003,69.800003
20161020220000,180.0,174.0,58.0,52,56.400002,100,69.099998,72.800003,69.800003
20161020221500,180.0,174.0,58.0,52,67.699997,100,69.099998,72.800003,69.800003
20161020223000,180.0,172.199997,57.399999,52,72.0,100,69.699997,72.800003,69.800003
20161020224500,180.0,172.199997,57.399999,52,62.299999,0,70.099998,72.800003,69.800003
20161020230000,180.0,175.800003,58.600001,52,56.0,100,69.5,72.800003,69.800003
20161020231500,180.0,175.800003,58.600001,52,56.0,100,69.099998,72.800003,69.800003
20161020233000,180.0,175.800003,58.600001,52,68.099998,100,68.900002,72.800003,69.800003
20161020234500,180.0,175.800003,58.600001,52,66.699997,100,69.699997,72.800003,69.800003
20161021000000,180.0,177.600006,59.200002,52,66.699997,100,70.0,72.800003,69.800003
20161021001500,180.0,179.399994,59.799998,52,56.299999,100,69.599998,72.800003,69.800003
20161021003000,180.0,181.800003,60.600001,52,55.599998,100,69.099998,73.0,70.0
20161021004500,180.0,181.800003,60.600001,52,69.099998,100,69.099998,72.800003,69.800003
20161021010000,180.0,181.800003,60.600001,52,59.200001,100,69.699997,72.800003,69.800003
20161021011500,180.0,184.199997,61.399999,52,59.200001,100,69.300003,72.800003,69.800003
20161021013000,180.0,187.199997,62.399999,52,70.099998,100,69.599998,72.800003,69.800003
20161021014500,180.0,187.199997,62.399999,52,66.900002,100,70.0,72.800003,69.800003
20161021020000,180.0,187.199997,62.399999,52,55.200001,100,69.300003,72.800003,69.800003
20161021021500,180.0,187.199997,62.399999,51,55.200001,100,68.800003,72.800003,69.800003
20161021023000,180.0,189.600006,63.200002,51,68.800003,100,69.300003,72.800003,69.800003
20161021024500,180.0,186.600006,62.200002,50,68.099998,100,69.900002,72.800003,69.800003
20161021030000,180.0,190.199997,63.399999,50,55.200001,0,69.800003,72.800003,69.800003
20161021031500,180.0,190.199997,63.399999,50,55.200001,100,69.0,72.800003,69.800003
20161021033000,180.0,187.800003,62.600001,50,68.199997,100,69.0,72.800003,69.800003
20161021034500,180.0,187.800003,62.600001,50,70.099998,100,69.699997,72.800003,69.800003
20161021040000,180.0,187.800003,62.600001,50,66.800003,100,69.800003,72.800003,69.800003
20161021041500,180.0,187.800003,62.600001,50,65.0,100,70.0,72.800003,69.800003
20161021043000,180.0,187.800003,62.600001,50,54.700001,0,69.699997,72.800003,69.800003
20161021044500,180.0,184.800003,61.600001,50,54.700001,100,68.900002,72.800003,69.800003
20161021050000,180.0,184.800003,61.600001,50,72.300003,100,69.099998,72.800003,69.800003
20161021051500,180.0,184.800003,61.600001,50,74.599998,100,69.699997,72.800003,69.800003
20161021053000,180.0,187.199997,62.399999,50,68.800003,100,70.0,72.800003,69.800003
20161021054500,180.0,187.199997,62.399999,50,55.200001,100,69.300003,72.800003,69.800003
20161021060000,180.0,190.199997,63.399999,50,55.200001,100,68.800003,72.800003,69.800003
20161021061500,180.0,187.800003,62.600001,50,69.800003,100,69.300003,72.800003,69.800003
20161021063000,180.0,187.800003,62.600001,50,69.800003,100,69.800003,72.800003,69.800003
20161021064500,180.0,187.800003,62.600001,50,75.900002,100,70.099998,73.099998,70.099998
20161021070000,180.0,187.800003,62.600001,50,68.699997,100,70.300003,73.099998,70.099998
20161021071500,180.0,187.800003,62.600001,50,55.599998,0,70.0,73.099998,70.099998
20161021073000,180.0,187.800003,62.600001,50,55.599998,100,69.199997,73.099998,70.099998
20161021074500,180.0,187.800003,62.600001,50,71.099998,100,69.300003,73.099998,70.099998
20161021080000,180.0,184.800003,61.600001,50,68.599998,100,70.0,73.099998,70.099998
20161021081500,180.0,184.800003,61.600001,50,76.300003,100,70.300003,73.099998,70.099998
20161021083000,180.0,187.800003,62.600001,50,55.599998,100,69.699997,73.099998,70.099998
20161021084500,180.0,184.199997,61.399999,50,55.599998,100,69.099998,73.099998,70.099998
20161021090000,180.0,184.199997,61.399999,50,75.800003,100,69.699997,73.099998,70.099998
20161021091500,180.0,184.199997,61.399999,50,71.599998,100,70.0,73.099998,70.099998
20161021093000,180.0,184.199997,61.399999,50,66.800003,100,70.199997,73.099998,70.099998
20161021094500,180.0,184.199997,61.399999,50,65.800003,100,70.300003,73.099998,70.099998
20161021100000,180.0,187.199997,62.399999,50,55.599998,100,69.800003,73.0,70.0
20161021101500,180.0,187.199997,62.399999,50,55.599998,100,69.199997,73.099998,70.099998
20161021103000,180.0,187.199997,62.399999,50,70.5,100,69.199997,73.099998,70.099998
20161021104500,180.0,187.199997,62.399999,50,76.699997,100,69.900002,73.099998,70.099998
20161021110000,180.0,187.199997,62.399999,50,73.0,100,70.300003,73.099998,70.099998
20161021111500,180.0,187.199997,62.399999,50,56.0,100,69.699997,73.099998,70.099998
20161021113000,180.0,187.199997,62.399999,50,56.0,100,69.099998,73.099998,70.099998
20161021114500,180.0,184.199997,61.399999,50,71.599998,100,69.599998,73.099998,70.099998
20161021120000,180.0,187.199997,62.399999,50,69.199997,100,70.199997,73.099998,70.099998
20161021121500,180.0,187.199997,62.399999,50,56.0,0,70.199997,73.099998,70.099998
20161021123000,180.0,187.199997,62.399999,50,56.0,100,69.400002,73.099998,70.099998
20161021124500,180.0,184.199997,61.399999,50,56.0,100,69.400002,73.099998,70.099998
20161021130000,180.0,184.199997,61.399999,50,57.5,100,69.599998,73.099998,70.099998
20161021131500,180.0,184.199997,61.399999,50,69.699997,100,69.800003,73.099998,70.099998
20161021133000,180.0,184.199997,61.399999,50,75.300003,100,70.199997,73.099998,70.099998
20161021134500,180.0,181.800003,60.600001,50,73.5,100,70.400002,73.099998,70.099998
20161021140000,180.0,181.800003,60.600001,50,56.400002,0,70.199997,73.099998,70.099998
20161021141500,180.0,181.800003,60.600001,50,56.400002,0,69.900002,73.099998,70.099998
20161021143000,180.0,181.800003,60.600001,50,56.400002,100,69.699997,73.099998,70.099998
20161021144500,180.0,181.800003,60.600001,50,56.400002,100,69.599998,73.099998,70.099998
20161021150000,180.0,178.199997,59.399999,50,56.400002,100,69.599998,73.099998,70.099998
20161021151500,180.0,178.199997,59.399999,50,70.199997,100,69.300003,73.099998,70.099998
20161021153000,180.0,175.800003,58.600001,50,62.299999,0,70.599998,73.099998,70.099998
20161021154500,180.0,175.800003,58.600001,50,56.700001,0,70.5,73.099998,70.099998
20161021160000,180.0,175.800003,58.600001,50,56.700001,0,70.5,73.099998,70.099998
20161021161500,180.0,174.0,58.0,50,56.700001,0,70.5,73.099998,70.099998
20161021163000,180.0,177.600006,59.200002,50,56.0,0,70.300003,73.099998,70.099998
20161021164500,180.0,175.800003,58.600001,50,56.0,0,70.199997,73.099998,70.099998
20161021170000,180.0,175.800003,58.600001,50,56.0,0,69.900002,73.099998,70.099998
20161021171500,180.0,178.199997,59.399999,50,56.0,0,69.900002,73.099998,70.099998
20161021173000,180.0,178.199997,59.399999,50,56.0,0,69.900002,73.099998,70.099998
20161021174500,180.0,181.199997,60.399999,50,56.0,100,69.800003,73.099998,70.099998
20161021180000,180.0,181.199997,60.399999,50,56.0,100,69.699997,73.099998,70.099998
20161021181500,180.0,181.199997,60.399999,50,56.0,100,69.5,73.099998,70.099998
20161021183000,180.0,181.199997,60.399999,50,56.0,100,69.300003,73.099998,70.099998
20161021184500,180.0,178.800003,59.600001,50,76.099998,100,69.800003,73.099998,70.099998
20161021190000,180.0,178.800003,59.600001,50,78.199997,100,70.300003,73.099998,70.099998
20161021191500,180.0,181.800003,60.600001,50,56.0,0,69.900002,73.099998,70.099998
20161021193000,180.0,181.800003,60.600001,50,56.0,100,69.300003,73.099998,70.099998
20161021194500,180.0,181.800003,60.600001,50,74.400002,100,69.099998,73.099998,70.099998
20161021200000,180.0,181.800003,60.600001,50,70.599998,100,69.800003,73.099998,70.099998
20161021201500,180.0,181.800003,60.600001,50,77.900002,100,70.300003,73.099998,70.099998
20161021203000,180.0,178.800003,59.600001,50,55.599998,0,69.900002,73.099998,70.099998
20161021204500,180.0,183.600006,61.200002,50,55.599998,100,69.300003,73.099998,70.099998
20161021210000,180.0,183.600006,61.200002,50,68.599998,100,69.099998,73.099998,70.099998
20161021211500,180.0,181.199997,60.399999,50,75.800003,100,69.800003,73.099998,70.099998
20161021213000,180.0,181.199997,60.399999,50,75.800003,100,70.199997,73.099998,70.099998
20161021214500,180.0,181.199997,60.399999,50,55.900002,0,70.199997,73.099998,70.099998
20161021220000,180.0,181.199997,60.399999,50,55.900002,100,69.400002,73.099998,70.099998
20161021221500,180.0,181.199997,60.399999,50,69.099998,100,69.099998,73.199997,70.199997
20161021223000,180.0,181.199997,60.399999,50,77.199997,100,69.800003,73.199997,70.199997
20161021224500,180.0,181.199997,60.399999,50,77.199997,100,70.199997,73.199997,70.199997
20161021230000,180.0,181.199997,60.399999,50,56.400002,0,70.5,73.199997,70.199997
20161021231500,180.0,181.199997,60.399999,50,55.5,100,69.5,73.199997,70.199997
20161021233000,180.0,183.600006,61.200002,50,71.599998,100,69.099998,73.199997,70.199997
20161021234500,180.0,183.600006,61.200002,50,69.699997,100,69.800003,73.199997,70.199997
20161022000000,180.0,187.199997,62.399999,50,79.099998,100,70.199997,73.199997,70.199997
20161022001500,180.0,183.600006,61.200002,50,69.699997,100,70.400002,73.199997,70.199997
20161022003000,180.0,186.600006,62.200002,50,55.599998,100,69.699997,73.199997,70.199997
20161022004500,180.0,182.399994,60.799998,50,71.0,100,69.0,73.199997,70.199997
20161022010000,180.0,182.399994,60.799998,50,71.0,100,69.699997,73.199997,70.199997
20161022011500,180.0,182.399994,60.799998,50,76.800003,100,70.099998,73.199997,70.199997
20161022013000,180.0,184.800003,61.600001,50,76.800003,100,70.400002,73.199997,70.199997
20161022014500,180.0,184.800003,61.600001,50,55.200001,100,69.699997,73.199997,70.199997
20161022020000,180.0,184.800003,61.600001,50,69.0,100,68.900002,73.199997,70.199997
20161022021500,180.0,184.800003,61.600001,50,69.0,100,69.699997,73.199997,70.199997
20161022023000,180.0,184.800003,61.600001,50,76.199997,100,70.099998,73.199997,70.199997
20161022024500,180.0,184.800003,61.600001,50,76.199997,100,70.300003,73.199997,70.199997
20161022030000,180.0,184.800003,61.600001,50,55.599998,0,70.400002,73.199997,70.199997
20161022031500,180.0,184.800003,61.600001,50,55.599998,100,69.199997,73.199997,70.199997
20161022033000,180.0,184.800003,61.600001,50,73.199997,100,69.300003,73.199997,70.199997
20161022034500,180.0,184.800003,61.600001,50,69.699997,100,69.900002,73.199997,70.199997
20161022040000,180.0,184.800003,61.600001,50,79.099998,100,70.199997,73.199997,70.199997
20161022041500,180.0,187.199997,62.399999,50,70.599998,100,70.400002,73.199997,70.199997
20161022043000,180.0,187.199997,62.399999,50,55.900002,0,70.0,73.199997,70.199997
20161022044500,180.0,187.199997,62.399999,50,54.799999,100,69.099998,73.199997,70.199997
20161022050000,180.0,187.199997,62.399999,50,71.5,100,69.599998,73.199997,70.199997
20161022051500,180.0,187.199997,62.399999,50,74.599998,100,70.0,73.199997,70.199997
20161022053000,180.0,183.600006,61.200002,50,70.099998,100,70.199997,73.199997,70.199997
20161022054500,180.0,183.600006,61.200002,50,78.699997,100,70.400002,73.199997,70.199997
20161022060000,180.0,183.600006,61.200002,50,54.700001,100,69.699997,73.199997,70.199997
20161022061500,180.0,183.600006,61.200002,50,77.400002,100,69.0,73.199997,70.199997
20161022063000,180.0,187.199997,62.399999,50,69.699997,100,69.699997,73.199997,70.199997
20161022064500,180.0,183.600006,61.200002,50,80.099998,100,70.0,73.199997,70.199997
20161022070000,180.0,186.600006,62.200002,50,69.699997,100,70.199997,73.199997,70.199997
20161022071500,180.0,186.600006,62.200002,50,74.199997,100,70.400002,73.199997,70.199997
20161022073000,180.0,186.600006,62.200002,50,55.5,0,70.0,73.199997,70.199997
20161022074500,180.0,182.399994,60.799998,50,55.5,100,69.099998,73.199997,70.199997
20161022080000,180.0,178.800003,59.600001,50,72.099998,100,69.5,73.199997,70.199997
20161022081500,180.0,178.800003,59.600001,50,72.900002,100,69.900002,73.199997,70.199997
20161022083000,180.0,183.600006,61.200002,50,74.300003,100,70.199997,73.199997,70.199997
20161022084500,180.0,183.600006,61.200002,50,70.5,100,70.300003,73.199997,70.199997
20161022090000,180.0,186.600006,62.200002,50,78.699997,100,70.400002,73.199997,70.199997
20161022091500,180.0,186.600006,62.200002,50,55.5,100,69.699997,73.199997,70.199997
20161022093000,180.0,186.600006,62.200002,50,75.300003,100,69.0,73.199997,70.199997
20161022094500,180.0,186.600006,62.200002,50,72.199997,100,69.699997,73.199997,70.199997
20161022100000,180.0,186.600006,62.200002,50,70.5,100,70.099998,73.199997,70.199997
20161022101500,180.0,186.600006,62.200002,50,80.599998,100,70.300003,73.199997,70.199997
20161022103000,180.0,186.600006,62.200002,50,57.599998,0,70.5,73.199997,70.199997
20161022104500,180.0,186.600006,62.200002,50,55.900002,100,69.5,73.199997,70.199997
20161022110000,180.0,186.600006,62.200002,50,71.599998,100,69.099998,73.199997,70.199997
20161022111500,180.0,184.199997,61.399999,50,70.599998,100,69.800003,73.199997,70.199997
20161022113000,180.0,184.199997,61.399999,50,80.599998,100,70.199997,73.199997,70.199997
20161022114500,180.0,184.199997,61.399999,50,65.0,0,70.5,73.199997,70.199997
20161022120000,180.0,180.0,60.0,50,56.700001,100,69.699997,73.199997,70.199997
20161022121500,180.0,180.0,60.0,50,56.0,100,69.199997,73.199997,70.199997
20161022123000,180.0,177.600006,59.200002,50,70.599998,100,69.599998,73.199997,70.199997
20161022124500,180.0,177.600006,59.200002,50,79.800003,100,70.199997,73.199997,70.199997
20161022130000,180.0,179.399994,59.799998,50,57.599998,0,70.5,73.199997,70.199997
20161022131500,180.0,179.399994,59.799998,50,57.599998,100,69.900002,73.199997,70.199997
20161022133000,180.0,179.399994,59.799998,50,56.400002,100,69.400002,73.199997,70.199997
20161022134500,180.0,179.399994,59.799998,50,71.5,100,69.300003,73.199997,70.199997
20161022140000,180.0,177.600006,59.200002,50,71.5,100,70.0,73.199997,70.199997
20161022141500,180.0,179.399994,59.799998,50,78.199997,100,70.5,73.199997,70.199997
20161022143000,180.0,179.399994,59.799998,50,56.400002,0,70.0,73.199997,70.199997
20161022144500,180.0,177.600006,59.200002,50,56.400002,100,69.599998,73.199997,70.199997
20161022150000,180.0,173.399994,57.799998,50,57.099998,100,69.300003,73.199997,70.199997
20161022151500,180.0,173.399994,57.799998,50,74.0,100,69.800003,73.199997,70.199997
20161022153000,180.0,173.399994,57.799998,50,72.0,100,70.300003,73.199997,70.199997
20161022154500,180.0,173.399994,57.799998,50,56.799999,0,70.199997,73.199997,70.199997
20161022160000,180.0,173.399994,57.799998,50,56.799999,100,69.699997,73.199997,70.199997
20161022161500,180.0,173.399994,57.799998,50,56.799999,100,69.300003,73.199997,70.199997
20161022163000,180.0,173.399994,57.799998,50,69.900002,100,69.699997,73.199997,70.199997
20161022164500,180.0,175.800003,58.600001,50,69.199997,100,70.199997,73.199997,70.199997
20161022170000,180.0,178.199997,59.399999,50,57.5,0,70.400002,73.199997,70.199997
20161022171500,180.0,178.199997,59.399999,50,56.900002,100,69.800003,73.199997,70.199997
20161022173000,180.0,178.199997,59.399999,50,56.900002,100,69.400002,73.199997,70.199997
20161022174500,180.0,178.199997,59.399999,50,69.699997,100,69.599998,73.199997,70.199997
20161022180000,180.0,178.199997,59.399999,50,76.900002,100,70.199997,73.199997,70.199997
20161022181500,180.0,180.0,60.0,50,57.599998,0,70.5,73.199997,70.199997
20161022183000,180.0,181.800003,60.600001,50,56.700001,100,69.900002,73.199997,70.199997
20161022184500,180.0,181.800003,60.600001,50,56.700001,100,69.400002,73.199997,70.199997
20161022190000,180.0,178.199997,59.399999,50,67.400002,100,69.199997,73.199997,70.199997
20161022191500,180.0,175.800003,58.600001,50,70.0,100,70.0,73.199997,70.199997
20161022193000,180.0,175.800003,58.600001,50,72.0,100,70.400002,73.199997,70.199997
20161022194500,180.0,175.800003,58.600001,50,56.0,0,69.900002,73.199997,70.199997
20161022200000,180.0,177.600006,59.200002,50,56.0,100,69.400002,73.199997,70.199997
20161022201500,180.0,175.800003,58.600001,50,73.0,100,69.300003,73.199997,70.199997
20161022203000,180.0,174.0,58.0,50,70.099998,100,70.0,73.199997,70.199997
20161022204500,180.0,174.0,58.0,50,72.400002,100,70.300003,73.199997,70.199997
20161022210000,180.0,175.800003,58.600001,50,56.299999,0,70.199997,73.199997,70.199997
20161022211500,180.0,174.0,58.0,50,56.299999,100,69.400002,73.199997,70.199997
20161022213000,180.0,174.0,58.0,50,76.699997,100,69.199997,73.199997,70.199997
20161022214500,180.0,174.0,58.0,50,72.0,100,70.0,73.199997,70.199997
20161022220000,180.0,174.0,58.0,50,69.099998,100,70.300003,73.199997,70.199997
20161022221500,180.0,174.0,58.0,50,56.299999,0,70.199997,73.199997,70.199997
20161022223000,180.0,175.800003,58.600001,50,55.5,100,69.400002,73.199997,70.199997
20161022224500,180.0,174.0,58.0,50,70.400002,100,69.199997,73.199997,70.199997
20161022230000,180.0,175.800003,58.600001,50,79.900002,100,70.0,73.199997,70.199997
20161022231500,180.0,177.600006,59.200002,50,71.099998,100,70.300003,73.199997,70.199997
20161022233000,180.0,177.600006,59.200002,50,55.900002,0,70.199997,73.199997,70.199997
20161022234500,180.0,177.600006,59.200002,50,55.900002,100,69.300003,73.199997,70.199997
20161023000000,180.0,175.800003,58.600001,50,70.5,100,69.300003,73.199997,70.199997
20161023001500,180.0,177.600006,59.200002,50,72.400002,100,70.0,73.199997,70.199997
20161023003000,180.0,177.600006,59.200002,50,77.900002,100,70.300003,73.199997,70.199997
20161023004500,180.0,177.600006,59.200002,50,56.5,0,70.400002,73.199997,70.199997
20161023010000,180.0,182.399994,60.799998,50,55.900002,100,69.400002,73.199997,70.199997
20161023011500,180.0,182.399994,60.799998,50,71.900002,100,69.199997,73.199997,70.199997
20161023013000,180.0,178.199997,59.399999,50,70.5,100,69.900002,73.199997,70.199997
20161023014500,180.0,178.199997,59.399999,50,78.800003,100,70.199997,73.199997,70.199997
20161023020000,180.0,174.0,58.0,50,70.099998,100,70.400002,73.199997,70.199997
20161023021500,180.0,175.800003,58.600001,50,55.599998,100,69.699997,73.199997,70.199997
20161023023000,180.0,175.800003,58.600001,50,65.5,100,69.099998,73.199997,70.199997
20161023024500,180.0,177.600006,59.200002,50,70.099998,100,69.699997,73.199997,70.199997
20161023030000,180.0,177.600006,59.200002,50,80.300003,100,70.099998,73.199997,70.199997
20161023031500,180.0,177.600006,59.200002,50,70.599998,100,70.300003,73.199997,70.199997
20161023033000,180.0,177.600006,59.200002,50,55.900002,0,70.199997,73.199997,70.199997
20161023034500,180.0,175.800003,58.600001,50,55.900002,100,69.199997,73.199997,70.199997
20161023040000,180.0,174.0,58.0,50,72.400002,100,69.400002,73.199997,70.199997
20161023041500,180.0,174.0,58.0,50,76.900002,100,69.900002,73.199997,70.199997
20161023043000,180.0,174.0,58.0,50,71.0,100,70.199997,73.199997,70.199997
20161023044500,180.0,174.0,58.0,50,79.400002,100,70.400002,73.199997,70.199997
20161023050000,180.0,174.0,58.0,50,54.700001,100,69.800003,73.199997,70.199997
20161023051500,180.0,177.0,59.0,50,54.700001,100,69.0,73.099998,70.099998
20161023053000,180.0,177.0,59.0,50,69.699997,100,69.5,73.099998,70.099998
20161023054500,180.0,177.0,59.0,50,78.800003,100,69.900002,73.099998,70.099998
20161023060000,180.0,177.0,59.0,50,70.099998,100,70.099998,73.099998,70.099998
20161023061500,180.0,177.0,59.0,50,78.599998,100,70.300003,73.099998,70.099998
20161023063000,180.0,175.199997,58.399999,50,56.0,0,70.300003,73.099998,70.099998
20161023064500,180.0,175.199997,58.399999,50,54.700001,100,69.300003,73.099998,70.099998
20161023070000,180.0,177.0,59.0,50,69.199997,100,69.199997,73.099998,70.099998
20161023071500,180.0,177.0,59.0,50,74.599998,100,69.699997,73.099998,70.099998
20161023073000,180.0,172.800003,57.600001,52,73.400002,100,70.0,73.099998,70.099998
20161023074500,180.0,172.800003,57.600001,52,75.400002,100,70.199997,73.099998,70.099998
20161023080000,180.0,175.199997,58.399999,52,72.599998,100,70.300003,73.099998,70.099998
20161023081500,180.0,175.199997,58.399999,52,56.299999,0,70.199997,73.099998,70.099998
20161023083000,180.0,175.199997,58.399999,52,55.599998,100,69.199997,73.099998,70.099998
20161023084500,180.0,175.199997,58.399999,52,79.900002,100,69.199997,73.099998,70.099998
20161023090000,180.0,175.199997,58.399999,52,70.699997,100,69.800003,73.099998,70.099998
20161023091500,180.0,177.0,59.0,52,73.699997,100,70.099998,73.099998,70.099998
20161023093000,180.0,178.800003,59.600001,52,76.900002,100,70.199997,73.099998,70.099998
20161023094500,180.0,181.800003,60.600001,52,57.0,0,70.300003,73.099998,70.099998
20161023100000,180.0,179.399994,59.799998,52,57.0,100,69.300003,73.099998,70.099998
20161023101500,180.0,181.199997,60.399999,52,75.5,100,69.199997,73.099998,70.099998
20161023103000,180.0,181.199997,60.399999,52,69.599998,100,69.800003,73.099998,70.099998
20161023104500,180.0,181.199997,60.399999,52,73.699997,100,70.099998,73.099998,70.099998
20161023110000,180.0,181.199997,60.399999,52,71.599998,100,70.300003,73.099998,70.099998
20161023111500,180.0,181.199997,60.399999,52,56.700001,0,70.0,73.099998,70.099998
20161023113000,180.0,181.199997,60.399999,52,56.700001,100,69.300003,73.099998,70.099998
20161023114500,180.0,181.199997,60.399999,52,72.099998,100,69.099998,73.099998,70.099998
20161023120000,180.0,181.199997,60.399999,52,71.099998,100,69.800003,73.099998,70.099998
20161023121500,180.0,178.800003,59.600001,52,75.300003,100,70.300003,73.099998,70.099998
20161023123000,180.0,178.800003,59.600001,52,56.400002,0,70.099998,73.099998,70.099998
20161023124500,180.0,187.199997,62.399999,52,56.400002,100,69.400002,73.099998,70.099998
20161023130000,180.0,190.199997,63.399999,52,56.400002,100,69.199997,73.099998,70.099998
20161023131500,180.0,190.199997,63.399999,51,78.800003,100,69.699997,73.099998,70.099998
20161023133000,180.0,190.199997,63.399999,51,69.699997,100,70.199997,73.099998,70.099998
20161023134500,180.0,190.199997,63.399999,51,57.099998,0,70.199997,73.099998,70.099998
20161023140000,180.0,190.199997,63.399999,51,56.400002,100,69.599998,73.099998,70.099998
20161023141500,180.0,187.199997,62.399999,51,56.400002,100,69.300003,73.099998,70.099998
20161023143000,180.0,187.199997,62.399999,51,74.800003,100,69.599998,73.099998,70.099998
20161023144500,180.0,187.199997,62.399999,51,71.0,100,70.300003,73.099998,70.099998
20161023150000,180.0,184.800003,61.600001,51,56.799999,0,70.0,73.099998,70.099998
20161023151500,180.0,184.800003,61.600001,51,56.799999,100,69.5,73.099998,70.099998
20161023153000,180.0,184.800003,61.600001,51,56.799999,100,69.300003,73.099998,70.099998
20161023154500,180.0,181.199997,60.399999,51,75.800003,100,69.699997,73.099998,70.099998
20161023160000,180.0,181.199997,60.399999,51,73.0,100,70.300003,73.099998,70.099998
20161023161500,180.0,181.199997,60.399999,51,56.799999,0,70.0,73.099998,70.099998
20161023163000,180.0,177.0,59.0,51,56.799999,100,69.5,73.099998,70.099998
20161023164500,180.0,177.0,59.0,51,56.799999,100,69.199997,73.099998,70.099998
20161023170000,180.0,177.0,59.0,51,74.0,100,69.699997,73.099998,70.099998
20161023171500,180.0,172.199997,57.399999,51,70.300003,100,70.300003,73.099998,70.099998
20161023173000,180.0,172.199997,57.399999,51,56.400002,0,70.0,73.099998,70.099998
20161023174500,180.0,172.199997,57.399999,51,56.400002,100,69.599998,73.099998,70.099998
20161023180000,180.0,172.199997,57.399999,51,56.400002,100,69.300003,73.099998,70.099998
20161023181500,180.0,172.199997,57.399999,51,70.099998,100,69.400002,73.099998,70.099998
20161023183000,180.0,177.0,59.0,51,74.300003,100,70.099998,73.099998,70.099998
20161023184500,180.0,177.0,59.0,51,56.400002,0,70.300003,73.099998,70.099998
20161023190000,180.0,175.199997,58.399999,51,56.400002,100,69.699997,73.099998,70.099998
20161023191500,180.0,173.399994,57.799998,51,56.400002,100,69.400002,73.099998,70.099998
20161023193000,180.0,170.399994,56.799998,51,66.599998,100,69.199997,73.099998,70.099998
20161023194500,180.0,172.199997,57.399999,51,70.099998,100,69.900002,73.099998,70.099998
20161023200000,180.0,172.199997,57.399999,51,72.900002,100,70.300003,73.099998,70.099998
20161023201500,180.0,172.199997,57.399999,51,55.599998,0,70.199997,73.099998,70.099998
20161023203000,180.0,172.199997,57.399999,52,55.599998,100,69.699997,73.099998,70.099998
20161023204500,180.0,172.199997,57.399999,52,55.599998,100,69.400002,73.099998,70.099998
20161023210000,180.0,172.199997,57.399999,52,69.099998,100,69.199997,73.099998,70.099998
20161023211500,180.0,172.199997,57.399999,52,73.900002,100,69.800003,73.099998,70.099998
20161023213000,180.0,172.199997,57.399999,52,73.0,100,70.199997,73.099998,70.099998
20161023214500,180.0,172.199997,57.399999,52,55.900002,0,70.199997,73.099998,70.099998
20161023220000,180.0,175.199997,58.399999,52,55.200001,100,69.400002,73.099998,70.099998
20161023221500,180.0,173.399994,57.799998,52,59.099998,100,69.099998,73.099998,70.099998
20161023223000,180.0,177.0,59.0,52,70.599998,100,69.699997,73.099998,70.099998
20161023224500,180.0,177.0,59.0,52,74.400002,100,70.199997,73.099998,70.099998
20161023230000,180.0,177.0,59.0,52,55.599998,0,70.400002,73.099998,70.099998
20161023231500,180.0,177.0,59.0,52,55.599998,100,69.699997,73.099998,70.099998
20161023233000,180.0,177.0,59.0,52,55.599998,100,69.099998,73.099998,70.099998
20161023234500,180.0,179.399994,59.799998,52,69.699997,100,69.5,73.099998,70.099998
20161024000000,180.0,179.399994,59.799998,52,74.400002,100,70.0,73.099998,70.099998
20161024001500,180.0,179.399994,59.799998,52,70.199997,100,70.300003,73.099998,70.099998
20161024003000,180.0,183.600006,61.200002,52,55.5,0,70.199997,73.099998,70.099998
20161024004500,180.0,183.600006,61.200002,52,54.799999,100,69.400002,73.099998,70.099998
20161024010000,180.0,183.600006,61.200002,52,60.900002,100,69.0,73.099998,70.099998
20161024011500,180.0,186.600006,62.200002,52,79.199997,100,69.699997,73.099998,70.099998
20161024013000,180.0,189.0,63.0,52,70.099998,100,70.099998,73.099998,70.099998
20161024014500,180.0,189.0,63.0,52,70.099998,0,70.400002,73.099998,70.099998
20161024020000,180.0,189.0,63.0,52,55.099998,100,69.599998,73.099998,70.099998
20161024021500,180.0,189.0,63.0,52,55.099998,100,69.099998,73.099998,70.099998
20161024023000,180.0,183.600006,61.200002,52,76.900002,100,69.5,73.099998,70.099998
20161024024500,180.0,183.600006,61.200002,52,72.0,100,70.0,73.099998,70.099998
20161024030000,180.0,183.600006,61.200002,52,72.0,100,70.300003,73.099998,70.099998
20161024031500,180.0,183.600006,61.200002,52,55.200001,0,70.0,73.099998,70.099998
20161024033000,180.0,183.600006,61.200002,52,55.200001,100,69.199997,73.099998,70.099998
20161024034500,180.0,183.600006,61.200002,52,74.5,100,69.300003,73.099998,70.099998
20161024040000,180.0,183.600006,61.200002,52,72.0,100,69.800003,73.099998,70.099998
20161024041500,180.0,183.600006,61.200002,52,69.199997,100,70.199997,73.099998,70.099998
20161024043000,180.0,183.600006,61.200002,52,79.099998,100,70.300003,73.099998,70.099998
20161024044500,180.0,190.199997,63.399999,52,55.200001,100,69.699997,73.099998,70.099998
20161024050000,180.0,190.199997,63.399999,52,55.200001,100,69.099998,73.099998,70.099998
20161024051500,180.0,184.199997,61.399999,52,73.0,100,69.5,73.099998,70.099998
20161024053000,180.0,181.800003,60.600001,52,70.099998,100,70.0,73.099998,70.099998
20161024054500,180.0,179.399994,59.799998,52,80.599998,100,70.199997,73.099998,70.099998
20161024060000,180.0,182.399994,60.799998,52,56.400002,0,70.300003,73.099998,70.099998
20161024061500,180.0,182.399994,60.799998,52,55.200001,100,69.300003,73.099998,70.099998
20161024063000,180.0,188.399994,62.799998,52,71.900002,100,69.099998,73.099998,70.099998
20161024064500,180.0,188.399994,62.799998,51,69.0,100,69.800003,73.099998,70.099998
20161024070000,180.0,173.399994,57.799998,51,79.699997,100,70.099998,73.099998,70.099998
20161024071500,180.0,173.399994,57.799998,51,70.599998,100,70.300003,73.099998,70.099998
20161024073000,180.0,173.399994,57.799998,51,57.200001,0,70.400002,73.099998,70.099998
20161024074500,180.0,170.399994,56.799998,52,55.5,100,69.400002,73.099998,70.099998
20161024080000,180.0,172.800003,57.600001,52,73.5,100,69.0,73.099998,70.099998
20161024081500,180.0,172.800003,57.600001,52,77.400002,100,69.699997,73.099998,70.099998
20161024083000,180.0,172.800003,57.600001,52,70.599998,100,70.099998,73.099998,70.099998
20161024084500,180.0,172.800003,57.600001,52,80.099998,100,70.300003,73.099998,70.099998
20161024090000,180.0,172.800003,57.600001,52,55.599998,100,69.699997,73.099998,70.099998
20161024091500,180.0,172.800003,57.600001,52,55.599998,100,69.0,73.099998,70.099998
20161024093000,180.0,172.800003,57.600001,52,78.300003,100,69.599998,73.099998,70.099998
20161024094500,180.0,172.800003,57.600001,52,71.099998,100,70.0,73.099998,70.099998
20161024100000,180.0,172.800003,57.600001,52,69.800003,100,70.300003,73.099998,70.099998
20161024101500,180.0,175.199997,58.399999,52,55.599998,0,70.199997,73.099998,70.099998
20161024103000,180.0,173.399994,57.799998,52,55.599998,100,69.300003,73.099998,70.099998
20161024104500,180.0,173.399994,57.799998,52,72.400002,100,69.099998,73.099998,70.099998
20161024110000,180.0,173.399994,57.799998,52,74.0,100,69.800003,73.099998,70.099998
20161024111500,180.0,173.399994,57.799998,52,79.599998,100,70.300003,73.099998,70.099998
20161024113000,180.0,173.399994,57.799998,52,56.0,0,70.0,73.099998,70.099998
20161024114500,180.0,173.399994,57.799998,52,56.0,100,69.199997,73.099998,70.099998
20161024120000,180.0,173.399994,57.799998,52,72.400002,100,69.199997,73.099998,70.099998
20161024121500,180.0,173.399994,57.799998,52,73.5,100,69.900002,73.099998,70.099998
20161024123000,180.0,173.399994,57.799998,52,77.400002,100,70.400002,73.099998,70.099998
20161024124500,180.0,173.399994,57.799998,52,56.0,0,70.599998,73.099998,70.099998
20161024130000,180.0,173.399994,57.799998,52,56.0,0,70.400002,73.099998,70.099998
20161024131500,180.0,173.399994,57.799998,52,56.0,0,70.199997,73.099998,70.099998
20161024133000,180.0,173.399994,57.799998,52,56.0,0,70.400002,73.099998,70.099998
20161024134500,180.0,173.399994,57.799998,52,80.900002,100,71.099998,77.400002,74.400002
20161024140000,180.0,173.399994,57.799998,52,79.199997,100,71.900002,77.800003,74.800003
20161024141500,180.0,170.399994,56.799998,52,87.199997,100,72.599998,77.800003,74.800003
20161024143000,180.0,170.399994,56.799998,52,78.699997,100,72.800003,77.800003,74.800003
20161024144500,180.0,172.800003,57.600001,52,77.900002,100,73.199997,77.800003,74.800003
20161024150000,180.0,171.0,57.0,52,87.900002,100,73.900002,77.800003,74.800003
20161024151500,180.0,171.0,57.0,52,80.699997,100,73.800003,77.900002,74.900002
20161024153000,180.0,175.199997,58.399999,52,77.300003,100,74.599998,78.0,75.0
20161024154500,180.0,280.200012,93.400004,100,56.900002,0,73.699997,71.300003,68.300003
20161024160000,180.0,208.800003,69.600001,59,55.900002,0,72.300003,71.800003,68.800003
20161024161500,180.0,196.199997,65.399999,56,55.900002,0,71.800003,71.800003,68.800003
20161024163000,180.0,189.600006,63.200002,55,55.900002,0,71.199997,71.800003,68.800003
20161024164500,180.0,186.600006,62.200002,54,55.900002,0,70.800003,71.900002,68.900002
20161024170000,180.0,189.600006,63.200002,55,55.200001,0,70.300003,71.800003,68.800003
20161024171500,180.0,189.600006,63.200002,54,82.300003,100,70.900002,75.300003,72.300003
20161024173000,180.0,189.600006,63.200002,54,76.199997,100,71.900002,75.300003,72.300003
20161024174500,180.0,189.600006,63.200002,54,57.599998,0,72.599998,75.300003,72.300003
20161024180000,180.0,189.600006,63.200002,54,55.900002,100,71.400002,75.0,72.0
20161024181500,180.0,189.600006,63.200002,53,55.900002,100,71.199997,75.0,72.0
20161024183000,180.0,186.600006,62.200002,53,75.400002,100,71.599998,75.0,72.0
20161024184500,180.0,186.600006,62.200002,53,71.599998,100,72.199997,75.300003,72.300003
20161024190000,180.0,186.600006,62.200002,53,56.0,0,72.199997,75.300003,72.300003
20161024191500,180.0,186.600006,62.200002,53,56.0,100,71.400002,75.300003,72.300003
20161024193000,180.0,183.0,61.0,53,69.699997,100,71.800003,75.300003,72.300003
20161024194500,180.0,183.0,61.0,53,60.400002,100,72.0,75.300003,72.300003
20161024200000,180.0,183.0,61.0,53,79.099998,100,71.800003,75.300003,72.300003
20161024201500,180.0,183.0,61.0,53,73.0,100,72.599998,75.300003,72.300003
20161024203000,180.0,187.199997,62.399999,53,56.0,100,71.599998,75.300003,72.300003
20161024204500,180.0,184.199997,61.399999,53,73.400002,100,71.199997,75.300003,72.300003
20161024210000,180.0,184.199997,61.399999,53,78.699997,100,72.099998,75.300003,72.300003
20161024211500,180.0,186.600006,62.200002,53,58.5,0,72.900002,75.300003,72.300003
20161024213000,180.0,182.399994,60.799998,53,55.599998,100,71.599998,75.300003,72.300003
20161024214500,180.0,182.399994,60.799998,53,79.099998,100,71.300003,75.300003,72.300003
20161024220000,180.0,182.399994,60.799998,53,68.900002,100,72.099998,75.300003,72.300003
20161024221500,180.0,182.399994,60.799998,53,71.199997,100,72.300003,75.699997,72.699997
20161024223000,180.0,190.800003,63.600001,54,55.5,0,71.900002,73.900002,70.900002
20161024224500,180.0,187.800003,62.600001,53,55.5,100,71.0,74.300003,71.300003
20161024230000,180.0,187.800003,62.600001,53,55.5,100,70.5,74.300003,71.300003
20161024231500,180.0,184.199997,61.399999,53,75.400002,100,70.5,74.300003,71.300003
20161024233000,180.0,189.0,63.0,53,65.800003,100,71.199997,74.300003,71.300003
20161024234500,180.0,189.0,63.0,53,67.199997,100,71.400002,74.300003,71.300003
20161025000000,180.0,189.0,63.0,53,55.200001,100,70.900002,74.300003,71.300003
20161025001500,180.0,189.0,63.0,53,55.900002,100,70.199997,74.300003,71.300003
20161025003000,180.0,189.0,63.0,53,78.199997,100,70.800003,74.300003,71.300003
20161025004500,180.0,189.0,63.0,53,69.699997,100,71.300003,74.300003,71.300003
20161025010000,180.0,189.0,63.0,53,68.199997,100,71.5,74.300003,71.300003
20161025011500,180.0,189.0,63.0,53,55.5,100,70.5,74.300003,71.300003
20161025013000,180.0,189.0,63.0,53,72.0,100,70.400002,74.300003,71.300003
20161025014500,180.0,189.0,63.0,53,68.199997,100,71.099998,74.300003,71.300003
20161025020000,180.0,189.0,63.0,53,76.199997,100,71.400002,74.300003,71.300003
20161025021500,180.0,245.399994,81.799998,67,56.700001,0,71.800003,74.099998,71.099998
20161025023000,180.0,189.0,63.0,52,55.200001,0,70.5,69.900002,66.900002
20161025024500,180.0,189.0,63.0,52,55.200001,0,69.900002,69.900002,66.900002
20161025030000,180.0,191.399994,63.799998,52,55.200001,0,69.400002,69.900002,66.900002
20161025031500,180.0,188.399994,62.799998,51,55.200001,0,69.199997,69.900002,66.900002
20161025033000,180.0,188.399994,62.799998,51,55.200001,0,68.800003,69.900002,66.900002
20161025034500,180.0,188.399994,62.799998,51,55.200001,0,68.699997,69.900002,66.900002
20161025040000,180.0,188.399994,62.799998,51,55.200001,0,68.400002,69.900002,66.900002
20161025041500,180.0,188.399994,62.799998,51,55.200001,0,68.099998,69.900002,66.900002
20161025043000,180.0,188.399994,62.799998,51,55.200001,0,67.800003,69.900002,66.900002
20161025044500,180.0,188.399994,62.799998,51,55.200001,0,67.599998,69.900002,66.900002
20161025050000,180.0,188.399994,62.799998,51,55.200001,0,67.400002,69.900002,66.900002
20161025051500,180.0,188.399994,62.799998,51,55.200001,0,67.300003,69.900002,66.900002
20161025053000,180.0,188.399994,62.799998,51,55.200001,0,68.099998,69.900002,66.900002
20161025054500,180.0,188.399994,62.799998,50,55.200001,0,67.699997,69.900002,66.900002
20161025060000,180.0,183.0,61.0,50,55.200001,0,67.400002,69.900002,66.900002
20161025061500,180.0,183.0,61.0,50,54.299999,0,67.099998,69.900002,66.900002
20161025063000,180.0,183.0,61.0,50,54.299999,0,66.900002,69.900002,66.900002
20161025064500,180.0,183.0,61.0,50,54.299999,0,66.900002,69.900002,66.900002
20161025070000,180.0,183.0,61.0,50,55.0,0,66.800003,69.900002,66.900002
20161025071500,180.0,183.0,61.0,50,75.199997,100,67.400002,72.800003,69.800003
20161025073000,180.0,183.0,61.0,50,86.699997,100,68.199997,73.099998,70.099998
20161025074500,180.0,183.0,61.0,50,74.900002,100,69.099998,73.099998,70.099998
20161025080000,180.0,183.0,61.0,50,80.900002,100,70.0,73.099998,70.099998
20161025081500,180.0,183.0,61.0,50,79.300003,100,70.300003,75.699997,72.699997
20161025083000,180.0,183.0,61.0,50,75.900002,100,70.699997,75.699997,72.699997
20161025084500,180.0,179.399994,59.799998,50,84.300003,100,71.199997,75.699997,72.699997
20161025090000,180.0,181.199997,60.399999,50,80.300003,100,71.699997,75.699997,72.699997
20161025091500,180.0,190.199997,63.399999,52,56.0,0,71.900002,74.300003,71.300003
20161025093000,180.0,186.600006,62.200002,52,56.0,0,71.0,73.599998,70.599998
20161025094500,180.0,186.600006,62.200002,52,56.0,0,70.300003,73.5,70.5
20161025100000,180.0,186.600006,62.200002,51,56.0,100,70.0,73.599998,70.599998
20161025101500,180.0,186.600006,62.200002,51,59.700001,100,69.800003,73.900002,70.900002
20161025103000,180.0,186.600006,62.200002,51,58.799999,100,70.699997,73.900002,70.900002
20161025104500,180.0,183.600006,61.200002,51,73.0,100,70.400002,73.900002,70.900002
20161025110000,180.0,183.600006,61.200002,51,78.5,100,71.0,73.900002,70.900002
