PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161025111500,180.0,181.199997,60.399999,51,56.299999,0,70.699997,73.900002,70.900002
20161025113000,180.0,187.800003,62.600001,51,56.299999,100,70.199997,73.900002,70.900002
20161025114500,180.0,184.800003,61.600001,51,63.200001,100,70.099998,73.900002,70.900002
20161025120000,180.0,184.800003,61.600001,51,63.200001,100,70.5,73.900002,70.900002
20161025121500,180.0,184.800003,61.600001,51,63.200001,100,71.0,73.900002,70.900002
20161025123000,180.0,184.800003,61.600001,51,66.199997,100,71.0,73.900002,70.900002
20161025124500,180.0,187.800003,62.600001,51,65.199997,100,71.099998,73.900002,70.900002
20161025130000,180.0,187.800003,62.600001,51,56.299999,100,70.699997,74.300003,71.300003
20161025131500,180.0,187.800003,62.600001,51,69.099998,100,70.400002,74.300003,71.300003
20161025133000,180.0,187.800003,62.600001,51,73.900002,100,71.199997,74.300003,71.300003
20161025134500,180.0,187.800003,62.600001,51,56.400002,0,71.400002,74.300003,71.300003
20161025140000,180.0,187.800003,62.600001,51,56.400002,100,70.599998,74.300003,71.300003
20161025141500,180.0,187.800003,62.600001,51,56.400002,100,70.5,74.300003,71.300003
20161025143000,180.0,187.800003,62.600001,51,57.5,100,70.599998,74.300003,71.300003
20161025144500,180.0,187.800003,62.600001,51,71.599998,100,71.199997,74.300003,71.300003
20161025150000,180.0,187.800003,62.600001,51,57.200001,0,71.599998,74.300003,71.300003
20161025151500,180.0,187.800003,62.600001,51,56.400002,100,70.800003,74.300003,71.300003
20161025153000,180.0,187.800003,62.600001,51,77.300003,100,71.099998,77.099998,74.099998
20161025154500,180.0,187.800003,62.600001,51,77.300003,100,72.0,77.099998,74.099998
20161025160000,180.0,183.600006,61.200002,49,84.800003,100,72.599998,77.099998,74.099998
20161025161500,180.0,183.600006,61.200002,49,79.400002,100,73.0,77.099998,74.099998
20161025163000,180.0,183.600006,61.200002,49,77.800003,100,73.5,77.099998,74.099998
20161025164500,180.0,187.800003,62.600001,49,88.0,100,73.800003,77.099998,74.099998
20161025170000,180.0,184.199997,61.399999,49,79.699997,100,74.300003,77.099998,74.099998
20161025171500,180.0,186.600006,62.200002,49,56.700001,0,74.0,77.099998,74.099998
20161025173000,180.0,186.600006,62.200002,49,56.700001,100,73.099998,77.099998,74.099998
20161025174500,180.0,183.600006,61.200002,49,76.400002,100,73.5,77.099998,74.099998
20161025180000,180.0,183.600006,61.200002,49,71.599998,100,74.0,77.099998,74.099998
20161025181500,180.0,179.399994,59.799998,49,71.599998,100,74.300003,77.099998,74.099998
20161025183000,180.0,177.600006,59.200002,49,56.0,0,74.0,77.099998,74.099998
20161025184500,180.0,174.0,58.0,49,66.0,100,72.800003,77.099998,74.099998
20161025190000,180.0,174.0,58.0,49,79.099998,100,73.599998,77.099998,74.099998
20161025191500,180.0,170.399994,56.799998,50,71.900002,100,74.099998,77.099998,74.099998
20161025193000,180.0,170.399994,56.799998,50,73.0,100,74.300003,77.099998,74.099998
20161025194500,180.0,172.199997,57.399999,51,79.699997,100,74.300003,77.099998,74.099998
20161025200000,180.0,225.0,75.0,63,55.599998,0,73.400002,75.300003,72.300003
20161025201500,180.0,187.199997,62.399999,53,55.599998,0,72.800003,75.300003,72.300003
20161025203000,180.0,187.199997,62.399999,53,55.599998,0,72.099998,75.300003,72.300003
20161025204500,180.0,187.199997,62.399999,53,55.599998,100,71.599998,75.300003,72.300003
20161025210000,180.0,187.199997,62.399999,53,56.299999,100,71.5,75.300003,72.300003
20161025211500,180.0,187.199997,62.399999,53,62.400002,100,72.099998,75.300003,72.300003
20161025213000,180.0,184.800003,61.600001,53,62.400002,100,71.900002,75.300003,72.300003
20161025214500,180.0,245.399994,81.799998,70,56.0,0,71.400002,69.900002,66.900002
20161025220000,180.0,213.0,71.0,59,55.200001,0,70.5,69.900002,66.900002
20161025221500,180.0,194.399994,64.799998,55,55.200001,0,70.199997,70.400002,67.400002
20161025223000,180.0,189.600006,63.200002,52,55.200001,0,70.0,70.400002,67.400002
20161025224500,180.0,189.600006,63.200002,52,55.200001,0,69.800003,70.400002,67.400002
20161025230000,180.0,189.600006,63.200002,52,55.200001,0,69.5,70.400002,67.400002
20161025231500,180.0,189.600006,63.200002,52,55.200001,0,69.199997,70.400002,67.400002
20161025233000,180.0,189.600006,63.200002,52,55.200001,0,69.099998,70.400002,67.400002
20161025234500,180.0,184.800003,61.600001,52,55.200001,0,68.900002,70.400002,67.400002
20161026000000,180.0,187.199997,62.399999,52,55.200001,0,69.199997,70.400002,67.400002
20161026001500,180.0,187.199997,62.399999,52,55.200001,0,69.099998,70.400002,67.400002
20161026003000,180.0,187.199997,62.399999,52,55.200001,0,68.699997,70.400002,67.400002
20161026004500,180.0,187.199997,62.399999,52,55.200001,0,68.5,70.400002,67.400002
20161026010000,180.0,187.199997,62.399999,52,55.200001,0,68.300003,70.400002,67.400002
20161026011500,180.0,187.199997,62.399999,52,55.200001,0,68.199997,70.400002,67.400002
20161026013000,180.0,187.199997,62.399999,52,55.200001,0,68.099998,70.400002,67.400002
20161026014500,180.0,190.199997,63.399999,52,55.200001,0,68.0,70.400002,67.400002
20161026020000,180.0,186.600006,62.200002,51,55.200001,0,67.900002,70.400002,67.400002
20161026021500,180.0,186.600006,62.200002,51,55.200001,0,67.800003,70.400002,67.400002
20161026023000,180.0,186.600006,62.200002,51,55.200001,0,67.699997,70.400002,67.400002
20161026024500,180.0,186.600006,62.200002,51,55.200001,0,67.599998,70.400002,67.400002
20161026030000,180.0,186.600006,62.200002,51,55.200001,0,67.5,70.400002,67.400002
20161026031500,180.0,189.0,63.0,51,55.200001,0,67.400002,70.400002,67.400002
20161026033000,180.0,189.0,63.0,51,55.200001,0,67.400002,70.400002,67.400002
20161026034500,180.0,189.0,63.0,51,55.200001,0,67.199997,70.400002,67.400002
20161026040000,180.0,189.0,63.0,51,55.200001,0,67.199997,70.400002,67.400002
20161026041500,180.0,189.0,63.0,51,55.200001,0,67.199997,70.400002,67.400002
20161026043000,180.0,189.0,63.0,51,55.200001,0,67.199997,70.400002,67.400002
20161026044500,180.0,189.0,63.0,51,55.200001,100,67.099998,70.400002,67.400002
20161026050000,180.0,189.0,63.0,51,55.200001,100,67.099998,70.400002,67.400002
20161026051500,180.0,189.0,63.0,51,55.200001,100,67.0,70.400002,67.400002
20161026053000,180.0,189.0,63.0,51,55.200001,100,67.300003,70.400002,67.400002
20161026054500,180.0,189.0,63.0,51,55.200001,100,67.199997,70.400002,67.400002
20161026060000,180.0,189.0,63.0,51,55.200001,100,67.099998,70.400002,67.400002
20161026061500,180.0,189.0,63.0,51,55.900002,100,67.0,70.400002,67.400002
20161026063000,180.0,189.0,63.0,51,55.900002,100,67.099998,70.400002,67.400002
20161026064500,180.0,177.0,59.0,51,55.900002,100,67.0,70.400002,67.400002
20161026070000,180.0,173.399994,57.799998,51,55.900002,100,67.0,70.400002,67.400002
20161026071500,180.0,177.0,59.0,51,55.900002,100,67.099998,70.400002,67.400002
20161026073000,180.0,174.0,58.0,51,79.800003,100,68.0,72.699997,69.699997
20161026074500,180.0,177.0,59.0,51,75.400002,100,68.800003,72.800003,69.800003
20161026080000,180.0,173.399994,57.799998,51,89.099998,100,69.300003,73.099998,70.099998
20161026081500,180.0,175.199997,58.399999,51,76.800003,100,69.900002,73.099998,70.099998
20161026083000,180.0,177.600006,59.200002,51,80.5,100,70.300003,73.099998,70.099998
20161026084500,180.0,175.199997,58.399999,51,56.0,0,70.199997,73.099998,70.099998
20161026090000,180.0,175.199997,58.399999,51,56.0,100,69.699997,73.099998,70.099998
20161026091500,180.0,177.0,59.0,51,55.400002,100,69.800003,73.099998,70.099998
20161026093000,180.0,177.0,59.0,51,56.400002,100,70.199997,73.5,70.5
20161026094500,180.0,179.399994,59.799998,51,56.400002,100,69.599998,73.5,70.5
20161026100000,180.0,179.399994,59.799998,51,71.199997,100,70.0,73.5,70.5
20161026101500,180.0,179.399994,59.799998,51,72.0,100,70.599998,73.5,70.5
20161026103000,180.0,179.399994,59.799998,51,56.099998,100,70.199997,73.599998,70.599998
20161026104500,180.0,179.399994,59.799998,51,56.099998,100,69.800003,73.900002,70.900002
20161026110000,180.0,177.600006,59.200002,51,73.400002,100,70.400002,74.199997,71.199997
20161026111500,180.0,177.600006,59.200002,51,75.699997,100,71.400002,74.199997,71.199997
20161026113000,180.0,180.0,60.0,53,77.099998,100,71.300003,77.5,74.5
20161026114500,180.0,180.0,60.0,53,78.699997,100,71.599998,77.800003,74.800003
20161026120000,180.0,180.0,60.0,53,89.599998,100,72.199997,77.800003,74.800003
20161026121500,180.0,180.0,60.0,53,79.199997,100,72.800003,77.800003,74.800003
20161026123000,180.0,180.0,60.0,53,88.599998,100,73.300003,77.800003,74.800003
20161026124500,180.0,181.800003,60.600001,53,79.199997,100,73.599998,77.800003,74.800003
20161026130000,180.0,178.800003,59.600001,53,86.900002,100,73.800003,77.800003,74.800003
20161026131500,180.0,178.800003,59.600001,53,78.300003,100,74.0,77.800003,74.800003
20161026133000,180.0,178.800003,59.600001,53,88.599998,100,74.300003,77.800003,74.800003
20161026134500,180.0,178.800003,59.600001,53,77.800003,100,74.300003,78.0,75.0
20161026140000,180.0,178.800003,59.600001,53,83.0,100,74.599998,78.0,75.0
20161026141500,180.0,178.800003,59.600001,53,79.199997,100,74.900002,78.0,75.0
20161026143000,180.0,178.800003,59.600001,53,89.199997,100,74.900002,78.0,75.0
20161026144500,180.0,178.800003,59.600001,53,79.699997,100,75.0,78.0,75.0
20161026150000,180.0,178.800003,59.600001,53,77.800003,100,75.099998,78.0,75.0
20161026151500,180.0,178.800003,59.600001,53,77.800003,100,74.900002,78.0,75.0
20161026153000,180.0,178.800003,59.600001,53,79.5,100,75.199997,78.0,75.0
20161026154500,180.0,178.800003,59.600001,53,56.0,0,74.800003,78.0,75.0
20161026160000,180.0,178.800003,59.600001,53,68.599998,100,73.800003,78.0,75.0
20161026161500,180.0,178.800003,59.600001,53,72.5,100,74.5,78.0,75.0
20161026163000,180.0,178.800003,59.600001,53,79.599998,100,74.800003,78.0,75.0
20161026164500,180.0,178.800003,59.600001,53,72.900002,100,74.800003,78.0,75.0
20161026170000,180.0,181.199997,60.399999,53,76.900002,100,74.900002,78.0,75.0
20161026171500,180.0,181.199997,60.399999,53,74.0,100,75.0,78.0,75.0
20161026173000,180.0,181.199997,60.399999,53,56.0,0,75.0,78.0,75.0
20161026174500,180.0,181.199997,60.399999,53,56.0,100,74.099998,78.0,75.0
20161026180000,180.0,181.199997,60.399999,53,74.400002,100,74.099998,78.0,75.0
20161026181500,180.0,181.199997,60.399999,53,70.099998,100,74.800003,78.0,75.0
20161026183000,180.0,181.199997,60.399999,53,74.900002,100,75.099998,78.0,75.0
20161026184500,180.0,184.800003,61.600001,53,56.299999,0,75.0,78.0,75.0
20161026190000,180.0,184.800003,61.600001,53,56.299999,100,74.099998,78.0,75.0
20161026191500,180.0,182.399994,60.799998,53,73.0,100,74.5,78.0,75.0
20161026193000,180.0,254.399994,84.799998,76,60.400002,0,74.599998,72.400002,69.400002
20161026194500,180.0,202.199997,67.399999,56,55.599998,0,72.900002,72.800003,69.800003
20161026200000,180.0,186.600006,62.200002,53,55.599998,0,72.5,73.099998,70.099998
20161026201500,180.0,184.199997,61.399999,53,55.599998,0,71.900002,73.099998,70.099998
20161026203000,180.0,184.199997,61.399999,53,55.599998,0,71.400002,73.099998,70.099998
20161026204500,180.0,184.199997,61.399999,53,55.599998,0,71.0,73.099998,70.099998
20161026210000,180.0,184.199997,61.399999,53,55.599998,0,71.0,73.099998,70.099998
20161026211500,180.0,184.199997,61.399999,53,55.599998,0,70.599998,73.099998,70.099998
20161026213000,180.0,184.199997,61.399999,53,55.599998,0,70.599998,73.099998,70.099998
20161026214500,180.0,184.199997,61.399999,53,55.599998,0,70.300003,73.099998,70.099998
20161026220000,180.0,184.199997,61.399999,53,55.599998,0,70.099998,73.099998,70.099998
20161026221500,180.0,184.199997,61.399999,53,55.599998,0,69.900002,73.099998,70.099998
20161026223000,180.0,184.199997,61.399999,53,55.599998,100,69.699997,73.099998,70.099998
20161026224500,180.0,187.199997,62.399999,53,55.599998,100,69.599998,73.099998,70.099998
20161026230000,180.0,184.800003,61.600001,53,55.599998,100,69.400002,73.099998,70.099998
20161026231500,180.0,189.0,63.0,50,70.099998,100,69.699997,73.099998,70.099998
20161026233000,180.0,191.399994,63.799998,50,68.300003,0,70.400002,73.099998,70.099998
20161026234500,180.0,189.0,63.0,49,55.599998,0,69.900002,73.099998,70.099998
20161027000000,180.0,189.0,63.0,49,55.599998,100,69.599998,73.099998,70.099998
20161027001500,180.0,189.0,63.0,49,55.599998,100,69.300003,73.099998,70.099998
20161027003000,180.0,189.0,63.0,49,67.300003,100,69.599998,73.099998,70.099998
20161027004500,180.0,189.0,63.0,49,67.300003,100,70.199997,73.099998,70.099998
20161027010000,180.0,189.0,63.0,49,56.0,100,69.800003,73.099998,70.099998
20161027011500,180.0,189.0,63.0,49,56.0,100,69.400002,73.099998,70.099998
20161027013000,180.0,186.600006,62.200002,49,64.800003,100,69.199997,73.099998,70.099998
20161027014500,180.0,186.600006,62.200002,49,77.199997,100,69.900002,73.099998,70.099998
20161027020000,180.0,186.600006,62.200002,49,55.599998,0,69.900002,73.099998,70.099998
20161027021500,180.0,186.600006,62.200002,49,55.599998,100,69.800003,73.099998,70.099998
20161027023000,180.0,186.600006,62.200002,49,55.599998,100,69.300003,73.099998,70.099998
20161027024500,180.0,186.600006,62.200002,49,69.099998,100,69.300003,73.099998,70.099998
20161027030000,180.0,186.600006,62.200002,49,69.099998,100,70.0,73.099998,70.099998
20161027031500,180.0,186.600006,62.200002,49,72.400002,100,70.300003,73.400002,70.400002
20161027033000,180.0,186.600006,62.200002,49,55.599998,0,70.199997,73.199997,70.199997
20161027034500,180.0,184.199997,61.399999,49,55.599998,100,69.699997,73.199997,70.199997
20161027040000,180.0,184.199997,61.399999,49,68.599998,100,69.599998,73.5,70.5
20161027041500,180.0,184.199997,61.399999,49,72.300003,100,70.099998,73.5,70.5
20161027043000,180.0,184.199997,61.399999,49,67.0,100,70.699997,73.5,70.5
20161027044500,180.0,184.199997,61.399999,49,56.0,0,70.800003,73.5,70.5
20161027050000,180.0,187.199997,62.399999,49,56.0,100,69.800003,73.5,70.5
20161027051500,180.0,187.199997,62.399999,49,56.0,100,69.599998,73.5,70.5
20161027053000,180.0,187.199997,62.399999,49,75.300003,100,70.099998,73.5,70.5
20161027054500,180.0,183.0,61.0,49,70.099998,100,70.599998,73.5,70.5
20161027060000,180.0,183.0,61.0,49,56.400002,0,70.5,73.5,70.5
20161027061500,180.0,186.600006,62.200002,49,56.400002,100,70.300003,73.5,70.5
20161027063000,180.0,181.800003,60.600001,49,55.799999,100,69.699997,73.5,70.5
20161027064500,180.0,181.800003,60.600001,49,78.099998,100,70.0,73.5,70.5
20161027070000,180.0,188.399994,62.799998,49,63.599998,100,70.300003,73.5,70.5
20161027071500,180.0,191.399994,63.799998,49,62.400002,100,70.199997,73.5,70.5
20161027073000,180.0,189.0,63.0,48,61.599998,100,70.199997,73.5,70.5
20161027074500,180.0,189.0,63.0,48,63.700001,100,70.099998,73.5,70.5
20161027080000,180.0,189.0,63.0,48,63.700001,100,70.300003,73.5,70.5
20161027081500,180.0,189.0,63.0,48,63.700001,100,70.5,73.5,70.5
20161027083000,180.0,189.0,63.0,46,56.299999,0,70.5,73.5,70.5
20161027084500,180.0,189.0,63.0,46,56.299999,0,70.300003,73.5,70.5
20161027090000,180.0,189.0,63.0,46,56.299999,100,69.800003,73.5,70.5
20161027091500,180.0,189.0,63.0,46,56.299999,100,70.099998,73.5,70.5
20161027093000,180.0,189.0,63.0,46,91.099998,100,70.300003,76.699997,73.699997
20161027094500,180.0,189.0,63.0,46,78.699997,100,71.099998,76.699997,73.699997
20161027100000,180.0,189.0,63.0,46,77.900002,100,71.599998,77.099998,74.099998
20161027101500,180.0,189.0,63.0,46,77.900002,100,71.800003,77.099998,74.099998
20161027103000,180.0,189.0,63.0,46,84.900002,100,72.599998,77.099998,74.099998
20161027104500,180.0,189.0,63.0,46,84.900002,100,73.0,77.099998,74.099998
20161027110000,180.0,189.0,63.0,46,77.300003,100,72.699997,77.099998,74.099998
20161027111500,180.0,189.0,63.0,46,77.300003,100,73.199997,77.300003,74.300003
20161027113000,180.0,189.0,63.0,46,77.300003,100,73.699997,77.400002,74.400002
20161027114500,180.0,189.0,63.0,46,76.400002,100,74.0,77.400002,74.400002
20161027120000,180.0,184.800003,61.600001,45,76.400002,100,74.300003,77.400002,74.400002
20161027121500,180.0,187.199997,62.399999,45,76.400002,100,74.5,77.400002,74.400002
20161027123000,180.0,184.800003,61.600001,45,61.400002,0,74.900002,77.400002,74.400002
20161027124500,180.0,182.399994,60.799998,45,56.5,100,73.099998,77.400002,74.400002
20161027130000,180.0,182.399994,60.799998,45,75.199997,100,73.599998,77.400002,74.400002
20161027131500,180.0,180.0,60.0,45,79.599998,100,74.099998,77.400002,74.400002
20161027133000,180.0,180.0,60.0,45,78.699997,100,74.099998,77.400002,74.400002
20161027134500,180.0,177.0,59.0,45,72.400002,100,73.699997,77.400002,74.400002
20161027140000,180.0,177.0,59.0,45,77.300003,100,73.300003,77.400002,74.400002
20161027141500,180.0,173.399994,57.799998,45,87.099998,100,73.099998,77.400002,74.400002
20161027143000,180.0,178.199997,59.399999,45,84.699997,100,73.800003,77.400002,74.400002
20161027144500,180.0,178.199997,59.399999,45,76.400002,100,74.5,77.400002,74.400002
20161027150000,180.0,178.199997,59.399999,45,85.199997,100,74.599998,77.400002,74.400002
20161027151500,180.0,178.199997,59.399999,45,56.400002,0,74.199997,77.400002,74.400002
20161027153000,180.0,181.199997,60.399999,45,56.400002,100,73.400002,77.400002,74.400002
20161027154500,180.0,181.199997,60.399999,45,72.400002,100,73.699997,77.400002,74.400002
20161027160000,180.0,187.199997,62.399999,45,73.5,100,74.300003,77.400002,74.400002
20161027161500,180.0,183.600006,61.200002,45,78.699997,100,74.5,77.400002,74.400002
20161027163000,180.0,186.600006,62.200002,45,72.5,100,74.599998,77.400002,74.400002
20161027164500,180.0,186.600006,62.200002,45,56.0,100,73.400002,77.400002,74.400002
20161027170000,180.0,186.600006,62.200002,45,68.199997,100,73.800003,77.400002,74.400002
20161027171500,180.0,181.800003,60.600001,45,79.599998,100,73.599998,78.199997,75.199997
20161027173000,180.0,181.800003,60.600001,45,77.0,100,74.5,79.300003,76.300003
20161027174500,180.0,181.800003,60.600001,45,87.5,100,75.0,79.300003,76.300003
20161027180000,180.0,181.800003,60.600001,45,77.300003,100,75.0,79.300003,76.300003
20161027181500,180.0,181.800003,60.600001,45,80.699997,100,75.400002,79.599998,76.599998
20161027183000,180.0,178.800003,59.600001,45,80.699997,100,75.900002,79.599998,76.599998
20161027184500,180.0,177.0,59.0,45,79.599998,100,76.0,79.599998,76.599998
20161027190000,180.0,175.199997,58.399999,45,84.900002,100,76.099998,79.599998,76.599998
20161027191500,180.0,175.199997,58.399999,45,78.300003,100,76.5,79.599998,76.599998
20161027193000,180.0,175.199997,58.399999,45,89.300003,100,76.599998,79.599998,76.599998
20161027194500,180.0,249.600006,83.200002,60,55.599998,0,74.699997,73.5,70.5
20161027200000,180.0,193.800003,64.600001,49,55.599998,0,73.699997,73.5,70.5
20161027201500,180.0,187.199997,62.399999,48,55.599998,0,73.099998,73.5,70.5
20161027203000,180.0,187.199997,62.399999,48,55.599998,0,72.599998,73.5,70.5
20161027204500,180.0,187.199997,62.399999,47,55.599998,0,72.400002,73.5,70.5
20161027210000,180.0,190.199997,63.399999,47,55.599998,0,71.800003,73.5,70.5
20161027211500,180.0,190.199997,63.399999,47,55.599998,0,71.300003,73.5,70.5
20161027213000,180.0,187.199997,62.399999,45,55.599998,0,71.199997,73.5,70.5
20161027214500,180.0,187.199997,62.399999,45,55.599998,0,70.800003,73.5,70.5
20161027220000,180.0,187.199997,62.399999,45,55.599998,0,70.800003,73.5,70.5
20161027221500,180.0,187.199997,62.399999,45,55.599998,0,70.800003,73.5,70.5
20161027223000,180.0,187.199997,62.399999,45,55.599998,0,70.300003,73.5,70.5
20161027224500,180.0,187.199997,62.399999,45,55.599998,100,70.099998,73.5,70.5
20161027230000,180.0,184.199997,61.399999,45,55.599998,100,69.800003,73.5,70.5
20161027231500,180.0,188.399994,62.799998,45,55.599998,100,69.699997,73.5,70.5
20161027233000,180.0,188.399994,62.799998,45,67.699997,100,70.599998,73.5,70.5
20161027234500,180.0,188.399994,62.799998,45,56.0,100,70.199997,73.5,70.5
20161028000000,180.0,182.399994,60.799998,45,56.0,100,69.800003,73.5,70.5
20161028001500,180.0,182.399994,60.799998,45,59.900002,100,69.599998,73.5,70.5
20161028003000,180.0,182.399994,60.799998,45,62.799999,100,70.699997,73.599998,70.599998
20161028004500,180.0,182.399994,60.799998,45,62.799999,100,70.5,73.599998,70.599998
20161028010000,180.0,182.399994,60.799998,45,61.599998,100,70.5,73.599998,70.599998
20161028011500,180.0,182.399994,60.799998,45,62.400002,100,70.5,73.599998,70.599998
20161028013000,180.0,182.399994,60.799998,45,62.400002,100,70.5,73.599998,70.599998
20161028014500,180.0,182.399994,60.799998,45,63.099998,100,70.699997,73.599998,70.599998
20161028020000,180.0,182.399994,60.799998,45,62.400002,100,70.5,73.599998,70.599998
20161028021500,180.0,184.800003,61.600001,45,63.099998,100,70.5,73.599998,70.599998
20161028023000,180.0,184.800003,61.600001,45,61.599998,100,70.5,73.599998,70.599998
20161028024500,180.0,184.800003,61.600001,45,63.200001,100,70.5,73.599998,70.599998
20161028030000,180.0,184.800003,61.600001,45,62.0,100,70.699997,73.599998,70.599998
20161028031500,180.0,184.800003,61.600001,45,62.0,100,70.699997,73.599998,70.599998
20161028033000,180.0,184.800003,61.600001,45,62.0,100,70.5,73.599998,70.599998
20161028034500,180.0,187.199997,62.399999,45,62.0,100,70.5,73.599998,70.599998
20161028040000,180.0,187.199997,62.399999,45,63.200001,100,70.400002,73.599998,70.599998
20161028041500,180.0,184.199997,61.399999,45,61.599998,100,70.400002,73.599998,70.599998
20161028043000,180.0,189.0,63.0,45,62.900002,100,70.5,73.599998,70.599998
20161028044500,180.0,184.800003,61.600001,45,62.0,100,70.5,73.599998,70.599998
20161028050000,180.0,188.399994,62.799998,45,62.0,100,70.400002,73.599998,70.599998
20161028051500,180.0,188.399994,62.799998,45,62.0,100,70.400002,73.599998,70.599998
20161028053000,180.0,188.399994,62.799998,45,76.599998,100,70.699997,75.0,72.0
20161028054500,180.0,177.0,59.0,45,76.599998,100,71.099998,75.0,72.0
20161028060000,180.0,174.0,58.0,45,84.5,100,71.599998,75.300003,72.300003
20161028061500,180.0,174.0,58.0,45,78.800003,100,72.0,75.300003,72.300003
20161028063000,180.0,171.0,57.0,46,76.400002,100,72.400002,75.300003,72.300003
20161028064500,180.0,171.0,57.0,46,57.599998,0,72.599998,75.300003,72.300003
20161028070000,180.0,171.0,57.0,46,56.0,100,71.900002,75.300003,72.300003
20161028071500,180.0,171.0,57.0,46,56.0,100,71.300003,75.300003,72.300003
20161028073000,180.0,171.0,57.0,46,78.5,100,71.5,75.300003,72.300003
20161028074500,180.0,171.0,57.0,46,73.0,100,72.099998,75.300003,72.300003
20161028080000,180.0,174.0,58.0,47,77.699997,100,72.400002,75.300003,72.300003
20161028081500,180.0,174.0,58.0,47,56.400002,0,72.400002,75.300003,72.300003
20161028083000,180.0,175.800003,58.600001,47,56.400002,100,72.099998,76.0,73.0
20161028084500,180.0,174.0,58.0,47,91.0,100,72.199997,78.599998,75.599998
20161028090000,180.0,177.600006,59.200002,47,78.199997,100,73.099998,78.599998,75.599998
20161028091500,180.0,179.399994,59.799998,47,79.5,100,73.599998,78.599998,75.599998
20161028093000,180.0,181.800003,60.600001,48,87.900002,100,73.300003,78.599998,75.599998
20161028094500,180.0,181.800003,60.600001,48,77.300003,100,74.099998,78.599998,75.599998
20161028100000,180.0,181.800003,60.600001,48,87.199997,100,74.699997,73.099998,70.099998
20161028101500,180.0,288.600006,96.200002,69,56.0,0,73.099998,68.400002,65.400002
20161028103000,180.0,292.799988,97.599996,69,56.0,0,71.900002,68.400002,65.400002
20161028104500,180.0,292.799988,97.599996,70,56.0,0,71.699997,68.800003,65.800003
20161028110000,180.0,288.600006,96.200002,69,56.0,0,71.0,68.699997,65.699997
20161028111500,180.0,288.600006,96.200002,69,56.0,0,70.5,68.900002,65.900002
20161028113000,180.0,188.399994,62.799998,48,75.900002,100,71.699997,75.0,72.0
20161028114500,180.0,188.399994,62.799998,47,56.0,0,72.300003,75.0,72.0
20161028120000,180.0,188.399994,62.799998,45,56.0,100,71.300003,75.300003,72.300003
20161028121500,180.0,188.399994,62.799998,45,76.300003,100,71.599998,75.300003,72.300003
20161028123000,180.0,188.399994,62.799998,45,72.900002,100,72.400002,75.300003,72.300003
20161028124500,180.0,188.399994,62.799998,45,56.799999,0,72.199997,75.300003,72.300003
20161028130000,180.0,188.399994,62.799998,45,56.799999,100,71.599998,75.300003,72.300003
20161028131500,180.0,188.399994,62.799998,45,66.699997,100,71.599998,75.300003,72.300003
20161028133000,180.0,183.0,61.0,45,56.400002,100,71.900002,75.300003,72.300003
20161028134500,180.0,183.0,61.0,45,70.599998,100,72.0,75.300003,72.300003
20161028140000,180.0,183.0,61.0,45,56.5,0,72.400002,75.300003,72.300003
20161028141500,180.0,183.0,61.0,45,56.5,100,71.699997,75.300003,72.300003
20161028143000,180.0,183.0,61.0,45,56.5,100,71.599998,75.300003,72.300003
20161028144500,180.0,183.0,61.0,45,74.0,100,71.5,75.300003,72.300003
20161028150000,180.0,183.0,61.0,45,57.200001,0,72.599998,75.300003,72.300003
20161028151500,180.0,183.0,61.0,45,56.0,100,71.900002,75.300003,72.300003
20161028153000,180.0,183.0,61.0,45,56.0,100,71.5,75.300003,72.300003
20161028154500,180.0,183.0,61.0,45,63.200001,100,71.699997,75.300003,72.300003
20161028160000,180.0,183.0,61.0,45,65.199997,100,71.800003,75.300003,72.300003
20161028161500,180.0,183.0,61.0,45,64.400002,100,72.0,75.300003,72.300003
20161028163000,180.0,188.399994,62.799998,45,63.599998,100,72.300003,75.300003,72.300003
20161028164500,180.0,172.199997,57.399999,47,63.599998,100,72.400002,75.300003,72.300003
20161028170000,180.0,172.199997,57.399999,47,56.0,0,72.199997,75.300003,72.300003
20161028171500,180.0,172.199997,57.399999,47,56.0,100,71.900002,75.300003,72.300003
20161028173000,180.0,172.199997,57.399999,47,56.0,100,71.599998,75.300003,72.300003
20161028174500,180.0,174.0,58.0,47,73.400002,100,71.400002,75.300003,72.300003
20161028180000,180.0,174.0,58.0,47,61.599998,100,72.199997,75.300003,72.300003
20161028181500,180.0,169.800003,56.600001,47,62.400002,100,72.300003,75.300003,72.300003
20161028183000,180.0,172.199997,57.399999,47,61.599998,100,72.300003,75.300003,72.300003
20161028184500,180.0,170.399994,56.799998,47,61.599998,100,72.400002,75.300003,72.300003
20161028190000,180.0,170.399994,56.799998,47,60.099998,0,72.599998,75.300003,72.300003
20161028191500,180.0,170.399994,56.799998,47,55.599998,0,72.199997,75.300003,72.300003
20161028193000,180.0,173.399994,57.799998,47,55.599998,100,71.900002,75.300003,72.300003
20161028194500,180.0,173.399994,57.799998,47,55.599998,100,71.300003,75.300003,72.300003
20161028200000,180.0,178.199997,59.399999,47,71.599998,100,72.0,75.300003,72.300003
20161028201500,180.0,174.0,58.0,47,66.300003,100,72.400002,75.300003,72.300003
20161028203000,180.0,174.0,58.0,47,68.400002,100,72.5,75.300003,72.300003
20161028204500,180.0,177.600006,59.200002,47,55.599998,100,72.099998,76.0,73.0
20161028210000,180.0,175.800003,58.600001,47,73.0,100,72.5,76.400002,73.400002
20161028211500,180.0,194.399994,64.799998,49,57.099998,0,72.599998,75.5,72.5
20161028213000,180.0,190.199997,63.399999,48,55.599998,100,71.599998,75.699997,72.699997
20161028214500,180.0,183.600006,61.200002,48,76.400002,100,71.900002,75.699997,72.699997
20161028220000,180.0,186.600006,62.200002,48,71.099998,100,72.599998,75.699997,72.699997
20161028221500,180.0,186.600006,62.200002,48,71.099998,100,72.599998,75.800003,72.800003
20161028223000,180.0,186.600006,62.200002,48,80.099998,100,72.800003,76.0,73.0
20161028224500,180.0,186.600006,62.200002,48,71.099998,100,73.099998,76.0,73.0
20161028230000,180.0,186.600006,62.200002,48,71.099998,100,73.099998,76.0,73.0
20161028231500,180.0,186.600006,62.200002,48,79.599998,100,73.199997,76.0,73.0
20161028233000,180.0,190.800003,63.600001,48,55.599998,100,72.300003,76.0,73.0
20161028234500,180.0,190.800003,63.600001,48,69.699997,100,71.699997,76.0,73.0
20161029000000,180.0,190.800003,63.600001,47,80.599998,100,72.400002,76.0,73.0
20161029001500,180.0,187.800003,62.600001,46,72.0,100,72.800003,76.0,73.0
20161029003000,180.0,187.800003,62.600001,46,71.099998,100,72.800003,76.0,73.0
20161029004500,180.0,187.800003,62.600001,46,81.199997,100,72.699997,76.0,73.0
20161029010000,180.0,183.600006,61.200002,46,73.0,100,72.800003,76.0,73.0
20161029011500,180.0,186.600006,62.200002,46,71.099998,100,73.099998,76.0,73.0
20161029013000,180.0,184.199997,61.399999,46,78.099998,100,73.099998,76.0,73.0
20161029014500,180.0,186.600006,62.200002,46,60.200001,0,73.199997,76.0,73.0
20161029020000,180.0,183.0,61.0,46,56.0,100,71.900002,76.0,73.0
20161029021500,180.0,183.0,61.0,46,73.900002,100,72.199997,76.0,73.0
20161029023000,180.0,183.0,61.0,46,78.199997,100,72.599998,76.0,73.0
20161029024500,180.0,188.399994,62.799998,46,71.099998,100,72.900002,76.0,73.0
20161029030000,180.0,188.399994,62.799998,46,74.800003,100,72.900002,76.0,73.0
20161029031500,180.0,188.399994,62.799998,45,77.800003,100,73.099998,76.0,73.0
20161029033000,180.0,183.600006,61.200002,45,70.599998,100,73.199997,76.0,73.0
20161029034500,180.0,183.600006,61.200002,45,76.300003,100,73.199997,76.0,73.0
20161029040000,180.0,183.600006,61.200002,45,55.200001,100,72.400002,76.0,73.0
20161029041500,180.0,183.600006,61.200002,45,70.099998,100,71.699997,76.0,73.0
20161029043000,180.0,187.800003,62.600001,45,78.199997,100,72.5,76.0,73.0
20161029044500,180.0,187.800003,62.600001,45,72.0,100,72.800003,76.0,73.0
20161029050000,180.0,187.800003,62.600001,45,71.099998,100,72.900002,76.0,73.0
20161029051500,180.0,187.800003,62.600001,45,79.300003,100,72.900002,76.0,73.0
20161029053000,180.0,187.800003,62.600001,45,70.599998,100,73.199997,76.0,73.0
20161029054500,180.0,187.800003,62.600001,45,75.900002,100,73.199997,76.0,73.0
20161029060000,180.0,184.800003,61.600001,45,74.0,100,73.099998,76.0,73.0
20161029061500,180.0,188.399994,62.799998,45,70.900002,100,73.099998,76.0,73.0
20161029063000,180.0,188.399994,62.799998,45,56.0,0,72.900002,76.0,73.0
20161029064500,180.0,188.399994,62.799998,45,63.0,100,71.699997,76.0,73.0
20161029070000,180.0,188.399994,62.799998,45,73.400002,100,72.199997,76.0,73.0
20161029071500,180.0,184.800003,61.600001,45,75.900002,100,72.599998,76.0,73.0
20161029073000,180.0,184.800003,61.600001,45,70.599998,100,72.599998,76.0,73.0
20161029074500,180.0,172.199997,57.399999,46,81.300003,100,72.800003,76.0,73.0
20161029080000,180.0,172.199997,57.399999,46,72.699997,100,72.900002,76.0,73.0
20161029081500,180.0,172.199997,57.399999,46,56.0,0,73.199997,76.0,73.0
20161029083000,180.0,172.199997,57.399999,46,56.0,100,72.199997,76.0,73.0
20161029084500,180.0,172.199997,57.399999,46,68.300003,100,72.300003,76.0,73.0
20161029090000,180.0,177.0,59.0,46,61.200001,100,72.699997,76.0,73.0
20161029091500,180.0,187.199997,62.399999,45,60.400002,100,72.699997,76.0,73.0
20161029093000,180.0,187.199997,62.399999,45,61.5,100,72.599998,76.0,73.0
20161029094500,180.0,187.199997,62.399999,45,67.300003,100,72.599998,76.0,73.0
20161029100000,180.0,187.199997,62.399999,45,69.599998,100,73.099998,76.0,73.0
20161029101500,180.0,187.199997,62.399999,45,73.5,100,73.099998,76.0,73.0
20161029103000,180.0,182.399994,60.799998,45,56.0,0,73.599998,76.0,73.0
20161029104500,180.0,180.0,60.0,45,56.0,100,72.699997,76.0,73.0
20161029110000,180.0,180.0,60.0,45,56.0,100,72.199997,76.0,73.0
20161029111500,180.0,177.600006,59.200002,45,72.0,100,72.199997,76.0,73.0
20161029113000,180.0,180.0,60.0,45,73.900002,100,72.900002,76.0,73.0
20161029114500,180.0,180.0,60.0,45,81.599998,100,73.300003,76.0,73.0
20161029120000,180.0,180.0,60.0,45,56.799999,100,72.400002,76.0,73.0
20161029121500,180.0,180.0,60.0,45,62.0,100,71.900002,76.0,73.0
20161029123000,180.0,175.800003,58.600001,45,71.400002,100,72.699997,76.0,73.0
20161029124500,180.0,175.800003,58.600001,45,57.200001,0,73.300003,76.0,73.0
20161029130000,180.0,288.600006,96.200002,67,56.0,0,72.099998,65.0,60.5
20161029131500,180.0,292.799988,97.599996,67,56.0,0,71.599998,65.0,61.099998
20161029133000,180.0,292.799988,97.599996,67,56.0,0,70.400002,65.0,60.599998
20161029134500,180.0,288.600006,96.200002,69,56.0,0,70.0,65.0,60.599998
20161029140000,180.0,187.199997,62.399999,48,73.5,100,71.0,75.300003,72.300003
20161029141500,180.0,189.600006,63.200002,48,78.5,100,72.0,75.300003,72.300003
20161029143000,180.0,184.199997,61.399999,48,83.0,100,72.599998,75.300003,72.300003
20161029144500,180.0,187.800003,62.600001,48,56.400002,0,72.300003,75.300003,72.300003
20161029150000,180.0,187.800003,62.600001,48,56.400002,100,71.900002,75.300003,72.300003
20161029151500,180.0,187.800003,62.600001,48,56.400002,100,71.5,75.300003,72.300003
20161029153000,180.0,187.800003,62.600001,48,68.599998,100,71.599998,75.300003,72.300003
20161029154500,180.0,187.800003,62.600001,48,67.699997,100,72.5,75.300003,72.300003
20161029160000,180.0,191.399994,63.799998,48,56.0,100,71.900002,75.400002,72.400002
20161029161500,180.0,187.800003,62.600001,47,56.0,100,71.400002,75.400002,72.400002
20161029163000,180.0,184.800003,61.600001,47,71.099998,100,72.099998,75.699997,72.699997
20161029164500,180.0,182.399994,60.799998,47,76.800003,100,72.699997,75.699997,72.699997
20161029170000,180.0,182.399994,60.799998,47,56.400002,0,72.699997,75.699997,72.699997
20161029171500,180.0,184.800003,61.600001,47,56.400002,100,72.099998,75.699997,72.699997
20161029173000,180.0,184.800003,61.600001,47,57.099998,100,71.900002,75.699997,72.699997
20161029174500,180.0,184.800003,61.600001,47,71.599998,100,72.5,75.699997,72.699997
20161029180000,180.0,184.800003,61.600001,47,71.599998,100,72.900002,75.699997,72.699997
20161029181500,180.0,184.800003,61.600001,47,76.800003,100,72.5,75.699997,72.699997
20161029183000,180.0,184.800003,61.600001,47,69.699997,100,72.699997,75.699997,72.699997
20161029184500,180.0,184.800003,61.600001,47,56.099998,0,73.199997,75.699997,72.699997
20161029190000,180.0,179.399994,59.799998,47,56.099998,0,72.599998,75.699997,72.699997
20161029191500,180.0,181.199997,60.399999,47,56.099998,0,72.800003,75.699997,72.699997
20161029193000,180.0,181.199997,60.399999,47,56.099998,100,72.300003,75.699997,72.699997
20161029194500,180.0,178.199997,59.399999,47,56.099998,100,71.699997,75.699997,72.699997
20161029200000,180.0,180.0,60.0,47,74.900002,100,71.800003,75.699997,72.699997
20161029201500,180.0,178.199997,59.399999,47,80.599998,100,72.099998,75.699997,72.699997
20161029203000,180.0,178.199997,59.399999,47,76.199997,100,72.099998,75.699997,72.699997
20161029204500,180.0,181.199997,60.399999,47,75.400002,100,72.199997,75.699997,72.699997
20161029210000,180.0,181.199997,60.399999,47,77.800003,100,72.300003,75.699997,72.699997
20161029211500,180.0,181.199997,60.399999,47,87.400002,100,72.300003,75.699997,72.699997
20161029213000,180.0,186.600006,62.200002,47,77.400002,100,72.300003,75.699997,72.699997
20161029214500,180.0,186.600006,62.200002,47,84.400002,100,72.199997,75.699997,72.699997
20161029220000,180.0,186.600006,62.200002,47,74.400002,100,72.099998,75.699997,72.699997
20161029221500,180.0,186.600006,62.200002,47,82.599998,100,72.099998,75.699997,72.699997
20161029223000,180.0,186.600006,62.200002,47,74.900002,100,72.199997,75.699997,72.699997
20161029224500,180.0,189.0,63.0,47,83.800003,100,72.699997,75.699997,72.699997
20161029230000,180.0,189.0,63.0,47,56.0,0,72.800003,75.699997,72.699997
20161029231500,180.0,189.0,63.0,47,56.0,100,71.800003,75.699997,72.699997
20161029233000,180.0,183.600006,61.200002,47,72.699997,100,71.800003,75.699997,72.699997
20161029234500,180.0,183.600006,61.200002,47,71.199997,100,72.400002,75.699997,72.699997
20161030000000,180.0,183.600006,61.200002,47,79.300003,100,72.699997,75.699997,72.699997
20161030001500,180.0,183.600006,61.200002,47,71.099998,100,72.900002,75.699997,72.699997
20161030003000,180.0,183.600006,61.200002,47,56.0,100,72.300003,75.699997,72.699997
20161030004500,180.0,183.600006,61.200002,47,56.0,100,71.5,75.699997,72.699997
20161030010000,180.0,183.600006,61.200002,47,70.5,100,72.099998,75.699997,72.699997
20161030011500,180.0,183.600006,61.200002,47,77.199997,100,72.400002,75.699997,72.699997
20161030013000,180.0,183.600006,61.200002,47,69.699997,100,72.599998,75.699997,72.699997
20161030014500,180.0,183.600006,61.200002,47,78.599998,100,72.699997,75.699997,72.699997
20161030020000,180.0,186.600006,62.200002,47,71.099998,100,72.900002,75.699997,72.699997
20161030021500,180.0,190.199997,63.399999,46,56.0,0,72.900002,75.699997,72.699997
20161030023000,180.0,187.800003,62.600001,46,56.0,100,71.699997,75.699997,72.699997
20161030024500,180.0,187.800003,62.600001,46,71.0,100,71.900002,75.699997,72.699997
20161030030000,180.0,187.800003,62.600001,46,77.900002,100,72.400002,75.699997,72.699997
20161030031500,180.0,184.800003,61.600001,46,71.099998,100,72.599998,75.699997,72.699997
20161030033000,180.0,184.800003,61.600001,46,79.599998,100,72.699997,75.699997,72.699997
20161030034500,180.0,184.800003,61.600001,46,71.599998,100,72.900002,75.699997,72.699997
20161030040000,180.0,184.800003,61.600001,46,74.400002,100,72.900002,75.699997,72.699997
20161030041500,180.0,184.800003,61.600001,46,55.900002,100,71.800003,75.699997,72.699997
20161030043000,180.0,184.800003,61.600001,46,71.0,100,71.800003,75.699997,72.699997
20161030044500,180.0,184.800003,61.600001,46,78.300003,100,72.199997,75.699997,72.699997
20161030050000,180.0,184.800003,61.600001,46,70.599998,100,72.400002,75.699997,72.699997
20161030051500,180.0,184.800003,61.600001,46,80.099998,100,72.599998,75.699997,72.699997
20161030053000,180.0,184.800003,61.600001,46,71.599998,100,72.699997,75.699997,72.699997
20161030054500,180.0,184.800003,61.600001,46,74.400002,100,72.800003,75.699997,72.699997
20161030060000,180.0,187.800003,62.600001,46,74.400002,100,72.900002,75.699997,72.699997
20161030061500,180.0,187.800003,62.600001,46,57.200001,100,72.900002,75.699997,72.699997
20161030063000,180.0,187.800003,62.600001,46,55.599998,100,71.599998,75.699997,72.699997
20161030064500,180.0,187.800003,62.600001,46,71.099998,100,72.0,75.699997,72.699997
20161030070000,180.0,187.800003,62.600001,46,75.300003,100,72.300003,75.699997,72.699997
20161030071500,180.0,187.800003,62.600001,46,72.5,100,72.5,75.699997,72.699997
20161030073000,180.0,187.800003,62.600001,46,70.099998,100,72.599998,75.699997,72.699997
20161030074500,180.0,187.800003,62.600001,46,76.900002,100,72.699997,75.699997,72.699997
20161030080000,180.0,187.800003,62.600001,46,70.099998,100,72.599998,75.699997,72.699997
20161030081500,180.0,187.800003,62.600001,46,80.099998,100,72.199997,75.699997,72.699997
20161030083000,180.0,187.800003,62.600001,46,72.0,100,72.199997,75.699997,72.699997
20161030084500,180.0,184.800003,61.600001,46,77.599998,100,72.300003,75.699997,72.699997
20161030090000,180.0,184.800003,61.600001,46,74.900002,100,72.5,75.699997,72.699997
20161030091500,180.0,184.800003,61.600001,46,72.699997,100,72.599998,75.699997,72.699997
20161030093000,180.0,184.800003,61.600001,46,80.900002,100,72.699997,75.699997,72.699997
20161030094500,180.0,188.399994,62.799998,46,56.799999,0,72.699997,75.699997,72.699997
20161030100000,180.0,184.800003,61.600001,46,56.799999,100,71.699997,75.699997,72.699997
20161030101500,180.0,184.800003,61.600001,46,80.099998,100,71.900002,75.699997,72.699997
20161030103000,180.0,181.199997,60.399999,46,73.0,100,72.400002,75.699997,72.699997
20161030104500,180.0,181.199997,60.399999,46,72.0,100,72.599998,75.699997,72.699997
20161030110000,180.0,178.199997,59.399999,46,81.5,100,72.900002,75.699997,72.699997
20161030111500,180.0,178.199997,59.399999,46,56.799999,0,72.599998,75.699997,72.699997
20161030113000,180.0,178.199997,59.399999,46,56.799999,100,71.599998,75.699997,72.699997
20161030114500,180.0,175.199997,58.399999,46,72.5,100,72.0,75.699997,72.699997
20161030120000,180.0,172.800003,57.600001,46,75.0,100,72.5,75.699997,72.699997
20161030121500,180.0,172.800003,57.600001,46,73.5,100,72.800003,75.699997,72.699997
20161030123000,180.0,172.800003,57.600001,46,56.799999,0,72.800003,75.699997,72.699997
20161030124500,180.0,172.800003,57.600001,46,56.799999,100,71.900002,75.699997,72.699997
20161030130000,180.0,171.0,57.0,46,72.0,100,71.800003,75.699997,72.699997
20161030131500,180.0,171.0,57.0,47,79.599998,100,72.400002,75.699997,72.699997
20161030133000,180.0,171.0,57.0,47,74.800003,100,72.800003,75.699997,72.699997
20161030134500,180.0,171.0,57.0,47,56.799999,0,72.599998,75.699997,72.699997
20161030140000,180.0,171.0,57.0,47,56.799999,100,71.900002,75.699997,72.699997
20161030141500,180.0,172.800003,57.600001,47,75.699997,100,71.699997,75.699997,72.699997
20161030143000,180.0,172.800003,57.600001,47,80.0,100,72.400002,75.699997,72.699997
20161030144500,180.0,171.0,57.0,47,75.400002,100,72.900002,75.699997,72.699997
20161030150000,180.0,174.0,58.0,47,56.0,0,72.5,75.699997,72.699997
20161030151500,180.0,174.0,58.0,47,56.0,100,71.800003,75.699997,72.699997
20161030153000,180.0,172.199997,57.399999,47,71.599998,100,72.0,75.699997,72.699997
20161030154500,180.0,172.199997,57.399999,47,70.099998,100,72.599998,75.699997,72.699997
20161030160000,180.0,172.199997,57.399999,47,69.199997,100,72.900002,75.699997,72.699997
20161030161500,180.0,175.199997,58.399999,47,56.299999,0,72.699997,75.699997,72.699997
20161030163000,180.0,175.199997,58.399999,47,56.299999,100,71.900002,75.699997,72.699997
20161030164500,180.0,172.800003,57.600001,47,78.699997,100,71.699997,75.699997,72.699997
20161030170000,180.0,175.800003,58.600001,47,76.300003,100,72.400002,75.699997,72.699997
20161030171500,180.0,175.800003,58.600001,47,72.300003,100,72.699997,75.699997,72.699997
20161030173000,180.0,175.800003,58.600001,47,58.400002,0,73.0,75.699997,72.699997
20161030174500,180.0,175.800003,58.600001,47,56.400002,100,72.199997,75.699997,72.699997
20161030180000,180.0,175.800003,58.600001,47,59.0,100,71.599998,75.699997,72.699997
20161030181500,180.0,172.199997,57.399999,47,71.099998,100,72.199997,75.699997,72.699997
20161030183000,180.0,172.199997,57.399999,47,77.5,100,72.699997,75.699997,72.699997
20161030184500,180.0,172.199997,57.399999,47,56.799999,0,72.800003,75.699997,72.699997
20161030190000,180.0,177.600006,59.200002,47,56.0,100,71.900002,75.699997,72.699997
20161030191500,180.0,179.399994,59.799998,47,79.699997,100,71.699997,75.699997,72.699997
20161030193000,180.0,179.399994,59.799998,47,72.0,100,72.400002,75.699997,72.699997
20161030194500,180.0,177.0,59.0,47,70.599998,100,72.800003,75.699997,72.699997
20161030200000,180.0,177.0,59.0,47,56.900002,0,72.900002,75.699997,72.699997
20161030201500,180.0,175.199997,58.399999,47,56.0,100,71.900002,75.699997,72.699997
20161030203000,180.0,173.399994,57.799998,47,70.5,100,71.599998,75.699997,72.699997
20161030204500,180.0,175.800003,58.600001,47,71.599998,100,72.199997,75.699997,72.699997
20161030210000,180.0,173.399994,57.799998,47,77.800003,100,72.300003,75.699997,72.699997
20161030211500,180.0,173.399994,57.799998,47,77.800003,100,72.300003,75.699997,72.699997
20161030213000,180.0,173.399994,57.799998,47,73.599998,100,72.5,75.699997,72.699997
20161030214500,180.0,173.399994,57.799998,47,72.0,100,72.599998,75.699997,72.699997
20161030220000,180.0,173.399994,57.799998,47,78.699997,100,72.900002,75.699997,72.699997
20161030221500,180.0,288.600006,96.200002,68,56.0,0,72.5,72.699997,69.699997
20161030223000,180.0,192.0,64.0,48,56.0,0,71.599998,72.699997,69.699997
20161030224500,180.0,187.800003,62.600001,47,56.0,0,71.300003,72.699997,69.699997
20161030230000,180.0,187.800003,62.600001,47,55.200001,0,70.900002,72.699997,69.699997
20161030231500,180.0,187.800003,62.600001,46,55.200001,0,70.699997,72.699997,69.699997
20161030233000,180.0,187.800003,62.600001,46,66.699997,100,71.400002,74.599998,71.599998
20161030234500,180.0,183.600006,61.200002,46,71.5,100,71.699997,74.599998,71.599998
20161031000000,180.0,186.600006,62.200002,46,55.599998,100,71.199997,74.599998,71.599998
20161031001500,180.0,186.600006,62.200002,46,55.599998,100,71.099998,74.599998,71.599998
20161031003000,180.0,183.600006,61.200002,46,75.199997,100,70.699997,74.599998,71.599998
20161031004500,180.0,186.600006,62.200002,46,71.099998,100,71.599998,74.599998,71.599998
20161031010000,180.0,186.600006,62.200002,46,66.300003,100,71.699997,74.599998,71.599998
20161031011500,180.0,184.199997,61.399999,46,68.099998,100,71.900002,74.699997,71.699997
20161031013000,180.0,186.600006,62.200002,46,55.599998,100,71.400002,74.800003,71.800003
20161031014500,180.0,186.600006,62.200002,46,56.299999,100,70.800003,74.900002,71.900002
20161031020000,180.0,186.600006,62.200002,46,56.299999,100,71.699997,74.900002,71.900002
20161031021500,180.0,189.600006,63.200002,46,73.0,100,71.5,74.900002,71.900002
20161031023000,180.0,189.600006,63.200002,46,70.099998,100,72.0,75.0,72.0
20161031024500,180.0,189.600006,63.200002,46,56.0,0,72.199997,75.0,72.0
20161031030000,180.0,187.199997,62.399999,45,56.0,100,71.400002,75.0,72.0
20161031031500,180.0,187.199997,62.399999,45,64.300003,100,70.900002,75.0,72.0
20161031033000,180.0,184.199997,61.399999,45,78.699997,100,71.599998,75.0,72.0
20161031034500,180.0,186.600006,62.200002,45,69.699997,100,72.0,75.0,72.0
20161031040000,180.0,186.600006,62.200002,45,68.199997,100,72.199997,75.0,72.0
20161031041500,180.0,186.600006,62.200002,45,55.599998,0,72.400002,75.0,72.0
20161031043000,180.0,186.600006,62.200002,45,55.599998,100,71.400002,75.0,72.0
20161031044500,180.0,186.600006,62.200002,45,64.0,100,70.900002,75.0,72.0
20161031050000,180.0,186.600006,62.200002,45,77.900002,100,71.699997,75.0,72.0
20161031051500,180.0,186.600006,62.200002,45,67.300003,100,71.800003,75.0,72.0
20161031053000,180.0,186.600006,62.200002,45,68.5,100,71.699997,75.0,72.0
20161031054500,180.0,186.600006,62.200002,45,70.699997,100,71.900002,75.0,72.0
20161031060000,180.0,186.600006,62.200002,45,66.800003,100,72.0,75.0,72.0
20161031061500,180.0,186.600006,62.200002,45,67.900002,100,72.199997,75.0,72.0
20161031063000,180.0,189.0,63.0,46,55.5,0,71.0,72.699997,69.699997
20161031064500,180.0,189.0,63.0,46,55.5,0,70.699997,72.699997,69.699997
20161031070000,180.0,189.0,63.0,46,55.5,0,70.300003,72.800003,69.800003
20161031071500,180.0,189.0,63.0,46,55.5,100,69.900002,73.099998,70.099998
20161031073000,180.0,189.0,63.0,45,55.5,100,69.599998,73.099998,70.099998
20161031074500,180.0,189.0,63.0,45,55.5,100,69.599998,73.099998,70.099998
20161031080000,180.0,184.800003,61.600001,45,55.5,100,69.5,72.199997,69.199997
20161031081500,180.0,184.800003,61.600001,45,76.800003,100,70.5,76.400002,73.400002
20161031083000,180.0,175.800003,58.600001,47,81.199997,100,71.699997,76.400002,73.400002
20161031084500,180.0,174.0,58.0,47,92.099998,100,72.099998,76.400002,73.400002
20161031090000,180.0,174.0,58.0,47,78.699997,100,72.199997,76.400002,73.400002
20161031091500,180.0,174.0,58.0,47,77.800003,100,72.5,76.400002,73.400002
20161031093000,180.0,175.800003,58.600001,47,78.599998,100,72.699997,76.400002,73.400002
20161031094500,180.0,175.800003,58.600001,47,89.300003,100,73.199997,76.400002,73.400002
20161031100000,180.0,175.800003,58.600001,47,85.800003,100,73.300003,76.400002,73.400002
20161031101500,180.0,175.800003,58.600001,47,83.599998,100,73.5,76.400002,73.400002
20161031103000,180.0,178.199997,59.399999,47,57.200001,0,73.599998,76.400002,73.400002
20161031104500,180.0,178.199997,59.399999,47,56.400002,100,72.599998,76.400002,73.400002
20161031110000,180.0,178.199997,59.399999,47,71.5,100,72.400002,76.400002,73.400002
20161031111500,180.0,178.199997,59.399999,47,64.0,100,72.900002,76.599998,73.599998
20161031113000,180.0,178.199997,59.399999,47,75.699997,100,72.800003,76.400002,73.400002
20161031114500,180.0,178.199997,59.399999,47,78.699997,100,72.699997,76.699997,73.699997
20161031120000,180.0,178.199997,59.399999,47,75.900002,100,72.800003,76.699997,73.699997
20161031121500,180.0,178.199997,59.399999,47,75.900002,100,73.400002,76.699997,73.699997
20161031123000,180.0,180.0,60.0,47,59.099998,0,74.099998,76.699997,73.699997
20161031124500,180.0,178.199997,59.399999,47,56.099998,100,72.699997,76.699997,73.699997
20161031130000,180.0,175.199997,58.399999,47,71.599998,100,72.900002,76.699997,73.699997
20161031131500,180.0,188.399994,62.799998,46,66.800003,100,73.5,76.699997,73.699997
20161031133000,180.0,188.399994,62.799998,46,73.5,100,73.699997,76.699997,73.699997
