PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161106124500,180.0,189.600006,63.200002,47,55.900002,0,65.199997,66.0,63.0
20161106130000,180.0,189.600006,63.200002,47,55.900002,0,65.199997,66.0,63.0
20161106131500,180.0,187.199997,62.399999,47,55.900002,0,65.300003,66.0,63.0
20161106133000,180.0,187.199997,62.399999,47,55.900002,0,65.5,66.0,63.0
20161106134500,180.0,187.199997,62.399999,47,55.900002,0,65.5,66.0,63.0
20161106140000,180.0,184.800003,61.600001,47,55.200001,0,65.5,66.0,63.0
20161106141500,180.0,184.800003,61.600001,47,55.200001,0,65.5,66.0,63.0
20161106143000,180.0,184.800003,61.600001,47,55.200001,0,65.5,66.0,63.0
20161106144500,180.0,184.800003,61.600001,47,55.200001,0,65.599998,66.0,63.0
20161106150000,180.0,184.800003,61.600001,47,55.200001,0,65.599998,66.0,63.0
20161106151500,180.0,184.800003,61.600001,47,55.200001,0,65.599998,66.0,63.0
20161106153000,180.0,184.800003,61.600001,47,55.200001,0,65.599998,66.0,63.0
20161106154500,180.0,184.800003,61.600001,47,55.200001,0,65.699997,66.0,63.0
20161106160000,180.0,184.800003,61.600001,47,56.0,0,65.699997,66.0,63.0
20161106161500,180.0,182.399994,60.799998,47,56.0,0,65.699997,66.0,63.0
20161106163000,180.0,182.399994,60.799998,47,56.0,0,65.699997,66.0,63.0
20161106164500,180.0,182.399994,60.799998,47,56.0,0,65.699997,66.0,63.0
20161106170000,180.0,180.0,60.0,47,56.0,0,65.800003,66.0,63.0
20161106171500,180.0,180.0,60.0,47,56.0,0,65.800003,66.0,63.0
20161106173000,180.0,182.399994,60.799998,47,55.200001,0,65.800003,66.0,63.0
20161106174500,180.0,182.399994,60.799998,47,55.200001,0,65.699997,66.0,63.0
20161106180000,180.0,182.399994,60.799998,47,55.200001,0,65.800003,66.0,63.0
20161106181500,180.0,182.399994,60.799998,47,55.200001,0,65.800003,66.0,63.0
20161106183000,180.0,182.399994,60.799998,47,55.200001,0,65.800003,66.0,63.0
20161106184500,180.0,182.399994,60.799998,47,55.200001,0,65.699997,66.0,63.0
20161106190000,180.0,182.399994,60.799998,47,55.200001,0,65.699997,66.0,63.0
20161106191500,180.0,182.399994,60.799998,47,55.200001,0,65.699997,66.0,63.0
20161106193000,180.0,184.800003,61.600001,47,55.200001,0,65.699997,66.0,63.0
20161106194500,180.0,184.800003,61.600001,47,55.200001,0,65.599998,66.0,63.0
20161106200000,180.0,187.800003,62.600001,47,55.200001,0,65.599998,66.0,63.0
20161106201500,180.0,187.800003,62.600001,47,55.200001,0,65.599998,66.0,63.0
20161106203000,180.0,187.800003,62.600001,47,55.200001,0,65.599998,66.0,63.0
20161106204500,180.0,187.800003,62.600001,47,55.200001,0,65.5,66.0,63.0
20161106210000,180.0,187.800003,62.600001,47,55.200001,0,65.5,66.0,63.0
20161106211500,180.0,187.800003,62.600001,47,55.200001,0,65.5,65.5,62.5
20161106213000,180.0,187.800003,62.600001,48,55.200001,0,65.5,65.5,62.5
20161106214500,180.0,190.199997,63.399999,48,55.200001,0,65.5,66.0,63.0
20161106220000,180.0,190.199997,63.399999,48,55.200001,0,65.5,66.0,63.0
20161106221500,180.0,187.800003,62.600001,48,55.200001,0,65.400002,66.0,63.0
20161106223000,180.0,187.800003,62.600001,48,55.200001,0,65.400002,66.0,63.0
20161106224500,180.0,187.800003,62.600001,48,55.200001,0,65.300003,66.0,63.0
20161106230000,180.0,187.800003,62.600001,48,55.200001,0,65.400002,66.0,63.0
20161106231500,180.0,190.199997,63.399999,48,55.200001,0,65.300003,66.0,63.0
20161106233000,180.0,190.199997,63.399999,47,55.200001,0,65.300003,66.0,63.0
20161106234500,180.0,190.199997,63.399999,47,55.200001,0,65.300003,66.0,63.0
20161107000000,180.0,186.600006,62.200002,47,55.200001,0,65.300003,66.0,63.0
20161107001500,180.0,186.600006,62.200002,47,55.200001,0,65.300003,66.0,63.0
20161107003000,180.0,178.800003,59.600001,44,55.200001,0,65.300003,66.0,63.0
20161107004500,180.0,178.800003,59.600001,44,55.200001,0,65.300003,66.0,63.0
20161107010000,180.0,178.800003,59.600001,44,55.200001,0,65.300003,66.0,63.0
20161107011500,180.0,178.800003,59.600001,44,55.200001,0,65.300003,66.0,63.0
20161107013000,180.0,178.800003,59.600001,44,55.200001,0,65.300003,66.0,63.0
20161107014500,180.0,181.199997,60.399999,44,55.200001,0,65.300003,66.0,63.0
20161107020000,180.0,194.399994,64.799998,47,55.200001,0,65.300003,65.599998,62.599998
20161107021500,180.0,194.399994,64.799998,46,55.200001,0,65.199997,65.800003,62.799999
20161107023000,180.0,191.399994,63.799998,46,55.200001,0,65.199997,66.0,63.0
20161107024500,180.0,188.399994,62.799998,45,55.200001,0,65.199997,66.0,63.0
20161107030000,180.0,188.399994,62.799998,45,55.200001,0,65.099998,66.0,63.0
20161107031500,180.0,188.399994,62.799998,45,55.200001,0,65.099998,66.0,63.0
20161107033000,180.0,188.399994,62.799998,45,55.200001,0,65.099998,66.0,63.0
20161107034500,180.0,184.800003,61.600001,45,55.200001,0,65.099998,66.0,63.0
20161107040000,180.0,184.800003,61.600001,45,55.200001,0,65.099998,66.0,63.0
20161107041500,180.0,184.800003,61.600001,45,55.200001,0,65.099998,66.0,63.0
20161107043000,180.0,188.399994,62.799998,45,55.200001,0,65.099998,66.0,63.0
20161107044500,180.0,190.800003,63.600001,46,55.200001,0,65.0,66.0,63.0
20161107050000,180.0,190.800003,63.600001,45,55.200001,0,65.0,66.0,63.0
20161107051500,180.0,206.399994,68.799998,49,55.200001,0,65.0,66.099998,63.099998
20161107053000,180.0,187.800003,62.600001,46,55.200001,0,65.0,66.099998,63.099998
20161107054500,180.0,187.800003,62.600001,46,55.200001,0,65.0,66.099998,63.099998
20161107060000,180.0,181.199997,60.399999,46,55.200001,0,65.0,66.099998,63.099998
20161107061500,180.0,181.199997,60.399999,46,55.200001,0,65.0,66.099998,63.099998
20161107063000,180.0,177.600006,59.200002,46,55.200001,0,65.0,66.599998,63.599998
20161107064500,180.0,177.600006,59.200002,46,55.200001,0,65.0,66.599998,63.599998
20161107070000,180.0,190.800003,63.600001,48,55.200001,0,65.0,66.5,63.5
20161107071500,180.0,187.199997,62.399999,49,55.200001,0,65.0,66.599998,63.599998
20161107073000,180.0,190.199997,63.399999,48,55.200001,0,65.0,66.599998,63.599998
20161107074500,180.0,201.600006,67.200002,51,55.200001,0,64.900002,66.099998,63.099998
20161107080000,180.0,187.199997,62.399999,48,55.200001,0,64.900002,66.099998,63.099998
20161107081500,180.0,187.199997,62.399999,48,55.200001,0,64.900002,66.099998,63.099998
20161107083000,180.0,187.199997,62.399999,48,55.200001,0,64.800003,66.099998,63.099998
20161107084500,180.0,187.199997,62.399999,48,55.200001,0,64.800003,66.099998,63.099998
20161107090000,180.0,187.199997,62.399999,48,55.200001,0,64.800003,66.099998,63.099998
20161107091500,180.0,187.199997,62.399999,48,55.200001,0,64.800003,66.099998,63.099998
20161107093000,180.0,187.199997,62.399999,48,55.200001,0,64.800003,66.099998,63.099998
20161107094500,180.0,187.199997,62.399999,48,55.200001,0,64.800003,66.099998,63.099998
20161107100000,180.0,187.199997,62.399999,48,55.200001,0,64.699997,66.099998,63.099998
20161107101500,180.0,187.199997,62.399999,48,55.200001,0,64.699997,66.099998,63.099998
20161107103000,180.0,187.199997,62.399999,48,55.200001,0,64.699997,66.099998,63.099998
20161107104500,180.0,187.199997,62.399999,48,55.200001,0,64.699997,66.099998,63.099998
20161107110000,180.0,187.199997,62.399999,48,55.200001,0,64.699997,66.0,63.0
20161107111500,180.0,182.399994,60.799998,48,55.200001,0,64.800003,65.699997,62.700001
20161107113000,180.0,190.199997,63.399999,47,55.200001,0,64.699997,66.0,63.0
20161107114500,180.0,190.199997,63.399999,45,55.200001,0,64.699997,66.0,63.0
20161107120000,180.0,190.199997,63.399999,46,55.200001,0,64.699997,66.0,63.0
20161107121500,180.0,190.199997,63.399999,46,55.200001,0,64.699997,66.0,63.0
20161107123000,180.0,186.600006,62.200002,46,55.200001,0,64.699997,66.0,63.0
20161107124500,180.0,186.600006,62.200002,46,55.200001,0,64.699997,65.800003,62.799999
20161107130000,180.0,190.800003,63.600001,46,55.200001,0,64.599998,66.0,63.0
20161107131500,180.0,188.399994,62.799998,46,55.200001,0,64.599998,66.0,63.0
20161107133000,180.0,184.800003,61.600001,46,55.200001,0,64.599998,66.0,63.0
20161107134500,180.0,184.800003,61.600001,46,55.200001,0,64.599998,66.0,63.0
20161107140000,180.0,187.800003,62.600001,45,55.200001,0,64.599998,66.0,63.0
20161107141500,180.0,172.800003,57.600001,46,55.200001,0,64.599998,66.099998,63.099998
20161107143000,180.0,172.800003,57.600001,46,55.200001,0,64.699997,66.099998,63.099998
20161107144500,180.0,191.399994,63.799998,48,55.200001,0,64.699997,65.5,62.5
20161107150000,180.0,187.199997,62.399999,45,55.200001,0,64.699997,66.0,63.0
20161107151500,180.0,187.199997,62.399999,45,55.200001,0,64.699997,66.0,63.0
20161107153000,180.0,187.199997,62.399999,45,55.200001,0,64.699997,66.099998,63.099998
20161107154500,180.0,187.199997,62.399999,45,55.200001,0,64.699997,66.099998,63.099998
20161107160000,180.0,187.199997,62.399999,45,55.200001,0,64.699997,66.0,63.0
20161107161500,180.0,199.199997,66.399999,48,55.200001,0,64.699997,65.900002,62.900002
20161107163000,180.0,186.600006,62.200002,45,55.200001,0,64.599998,66.0,63.0
20161107164500,180.0,186.600006,62.200002,45,55.200001,0,64.599998,66.0,63.0
20161107170000,180.0,186.600006,62.200002,45,55.200001,0,64.599998,66.0,63.0
20161107171500,180.0,186.600006,62.200002,45,55.200001,0,64.599998,66.099998,63.099998
20161107173000,180.0,186.600006,62.200002,45,55.200001,0,64.599998,66.099998,63.099998
20161107174500,180.0,186.600006,62.200002,45,55.200001,0,64.599998,66.099998,63.099998
20161107180000,180.0,186.600006,62.200002,45,55.200001,0,64.599998,66.0,63.0
20161107181500,180.0,186.600006,62.200002,45,55.200001,0,64.599998,66.0,63.0
20161107183000,180.0,186.600006,62.200002,46,55.200001,0,64.599998,66.0,63.0
20161107184500,180.0,186.600006,62.200002,46,55.200001,0,64.599998,66.0,63.0
20161107190000,180.0,186.600006,62.200002,46,55.900002,0,64.599998,66.0,63.0
20161107191500,180.0,186.600006,62.200002,46,55.900002,0,64.699997,66.0,63.0
20161107193000,180.0,186.600006,62.200002,46,55.900002,0,64.699997,66.0,63.0
20161107194500,180.0,206.399994,68.799998,50,55.900002,0,64.699997,66.099998,63.099998
20161107200000,180.0,187.199997,62.399999,47,55.900002,0,64.699997,66.099998,63.099998
20161107201500,180.0,187.199997,62.399999,47,55.900002,0,64.800003,66.099998,63.099998
20161107203000,180.0,183.600006,61.200002,47,55.900002,0,64.800003,66.099998,63.099998
20161107204500,180.0,175.800003,58.600001,47,55.900002,0,64.800003,66.099998,63.099998
20161107210000,180.0,178.800003,59.600001,47,55.900002,0,64.800003,66.099998,63.099998
20161107211500,180.0,178.800003,59.600001,47,55.900002,0,65.0,66.099998,63.099998
20161107213000,180.0,191.399994,63.799998,50,55.200001,0,65.0,66.5,63.5
20161107214500,180.0,191.399994,63.799998,48,55.900002,0,65.0,66.599998,63.599998
20161107220000,180.0,188.399994,62.799998,48,55.900002,0,65.0,66.599998,63.599998
20161107221500,180.0,188.399994,62.799998,48,55.900002,0,65.0,66.599998,63.599998
20161107223000,180.0,188.399994,62.799998,47,55.200001,0,64.900002,66.599998,63.599998
20161107224500,180.0,188.399994,62.799998,47,55.900002,0,64.900002,66.599998,63.599998
20161107230000,180.0,184.800003,61.600001,47,55.900002,0,64.900002,66.599998,63.599998
20161107231500,180.0,184.800003,61.600001,47,55.900002,0,64.900002,66.599998,63.599998
20161107233000,180.0,184.800003,61.600001,47,55.900002,0,64.900002,66.599998,63.599998
20161107234500,180.0,184.800003,61.600001,47,55.900002,0,65.0,66.599998,63.599998
20161108000000,180.0,189.0,63.0,47,55.900002,0,65.0,66.599998,63.599998
20161108001500,180.0,211.199997,70.399999,52,55.299999,0,64.800003,66.199997,63.200001
20161108003000,180.0,189.0,63.0,48,55.299999,0,64.900002,66.599998,63.599998
20161108004500,180.0,189.0,63.0,48,55.299999,0,64.900002,66.599998,63.599998
20161108010000,180.0,189.0,63.0,47,55.299999,0,64.900002,66.599998,63.599998
20161108011500,180.0,184.800003,61.600001,47,55.299999,0,64.800003,66.599998,63.599998
20161108013000,180.0,187.199997,62.399999,47,55.299999,0,64.900002,66.699997,63.700001
20161108014500,180.0,187.199997,62.399999,47,55.299999,0,64.900002,66.699997,63.700001
20161108020000,180.0,187.199997,62.399999,47,55.299999,0,64.900002,66.699997,63.700001
20161108021500,180.0,189.600006,63.200002,48,55.299999,0,64.900002,66.599998,63.599998
20161108023000,180.0,189.600006,63.200002,48,61.200001,100,65.099998,80.0,78.0
20161108024500,180.0,189.600006,63.200002,48,77.800003,100,66.5,80.0,78.0
20161108030000,180.0,184.800003,61.600001,47,75.400002,100,67.300003,80.0,78.0
20161108031500,180.0,187.800003,62.600001,47,82.0,100,68.199997,80.0,78.0
20161108033000,180.0,187.800003,62.600001,47,80.199997,100,69.0,80.0,78.0
20161108034500,180.0,187.800003,62.600001,47,75.900002,100,69.599998,80.0,78.0
20161108040000,180.0,187.800003,62.600001,47,78.099998,100,70.099998,80.0,78.0
20161108041500,180.0,292.799988,97.599996,68,55.599998,0,70.0,68.900002,65.900002
20161108043000,180.0,245.399994,81.799998,59,56.299999,0,69.099998,69.400002,66.400002
20161108044500,180.0,189.0,63.0,48,55.599998,0,68.699997,69.400002,66.400002
20161108050000,180.0,189.0,63.0,48,55.599998,0,68.400002,69.400002,66.400002
20161108051500,180.0,189.0,63.0,48,55.599998,0,68.199997,69.400002,66.400002
20161108053000,180.0,189.0,63.0,48,55.599998,0,68.099998,69.400002,66.400002
20161108054500,180.0,189.0,63.0,47,55.599998,0,67.800003,69.400002,66.400002
20161108060000,180.0,189.0,63.0,47,55.599998,0,67.599998,69.400002,66.400002
20161108061500,180.0,189.0,63.0,46,55.599998,0,67.400002,69.400002,66.400002
20161108063000,180.0,189.0,63.0,46,55.599998,0,67.300003,69.400002,66.400002
20161108064500,180.0,189.0,63.0,46,55.599998,0,67.199997,69.400002,66.400002
20161108070000,180.0,183.600006,61.200002,46,55.599998,0,67.400002,69.400002,66.400002
20161108071500,180.0,183.600006,61.200002,46,55.599998,0,67.199997,69.400002,66.400002
20161108073000,180.0,183.600006,61.200002,46,55.599998,0,67.300003,69.400002,66.400002
20161108074500,180.0,187.199997,62.399999,46,55.599998,0,67.199997,69.400002,66.400002
20161108080000,180.0,184.800003,61.600001,46,55.599998,0,67.099998,69.400002,66.400002
20161108081500,180.0,188.399994,62.799998,46,55.599998,0,66.900002,69.400002,66.400002
20161108083000,180.0,188.399994,62.799998,46,55.599998,0,66.900002,69.400002,66.400002
20161108084500,180.0,184.199997,61.399999,46,55.599998,0,67.199997,69.400002,66.400002
20161108090000,180.0,187.800003,62.600001,46,55.599998,0,67.300003,69.400002,66.400002
20161108091500,180.0,184.800003,61.600001,46,55.599998,0,67.099998,69.400002,66.400002
20161108093000,180.0,182.399994,60.799998,46,55.599998,0,67.599998,69.400002,66.400002
20161108094500,180.0,182.399994,60.799998,46,55.599998,0,67.800003,69.400002,66.400002
20161108100000,180.0,182.399994,60.799998,46,55.599998,0,67.900002,69.400002,66.400002
20161108101500,180.0,179.399994,59.799998,46,55.599998,0,67.900002,69.400002,66.400002
20161108103000,180.0,179.399994,59.799998,46,55.599998,0,67.900002,69.400002,66.400002
20161108104500,180.0,175.199997,58.399999,46,55.599998,0,67.699997,69.400002,66.400002
20161108110000,180.0,167.399994,55.799998,46,55.599998,0,67.599998,69.400002,66.400002
20161108111500,180.0,184.199997,61.399999,48,55.599998,0,67.699997,69.400002,66.400002
20161108113000,180.0,190.800003,63.600001,48,55.599998,0,67.599998,69.400002,66.400002
20161108114500,180.0,190.800003,63.600001,46,55.599998,0,67.699997,69.400002,66.400002
20161108120000,180.0,187.800003,62.600001,45,55.599998,0,67.599998,69.400002,66.400002
20161108121500,180.0,187.800003,62.600001,45,55.599998,0,67.699997,69.400002,66.400002
20161108123000,180.0,187.800003,62.600001,45,55.599998,0,67.5,69.400002,66.400002
20161108124500,180.0,187.800003,62.600001,45,55.599998,0,67.300003,69.400002,66.400002
20161108130000,180.0,187.800003,62.600001,45,55.599998,0,67.599998,69.400002,66.400002
20161108131500,180.0,181.800003,60.600001,45,55.599998,0,67.199997,69.400002,66.400002
20161108133000,180.0,178.199997,59.399999,45,55.599998,0,67.099998,69.400002,66.400002
20161108134500,180.0,178.199997,59.399999,45,55.599998,0,66.900002,69.400002,66.400002
20161108140000,180.0,178.199997,59.399999,45,55.599998,0,66.800003,69.400002,66.400002
20161108141500,180.0,178.199997,59.399999,45,55.599998,0,67.199997,69.400002,66.400002
20161108143000,180.0,178.199997,59.399999,45,55.599998,0,68.099998,69.400002,66.400002
20161108144500,180.0,181.800003,60.600001,46,55.599998,0,68.099998,69.400002,66.400002
20161108150000,180.0,178.800003,59.600001,46,55.599998,0,68.099998,69.400002,66.400002
20161108151500,180.0,187.199997,62.399999,48,77.800003,100,69.0,78.0,75.0
20161108153000,180.0,187.199997,62.399999,48,83.0,100,70.0,78.0,75.0
20161108154500,180.0,187.199997,62.399999,48,77.300003,100,70.400002,78.099998,75.099998
20161108160000,180.0,187.199997,62.399999,48,87.400002,100,70.900002,78.300003,75.300003
20161108161500,180.0,187.199997,62.399999,48,76.400002,100,71.300003,78.300003,75.300003
20161108163000,180.0,191.399994,63.799998,48,78.300003,100,71.900002,78.5,75.5
20161108164500,180.0,188.399994,62.799998,48,86.699997,100,72.5,78.5,75.5
20161108170000,180.0,188.399994,62.799998,48,76.400002,100,72.900002,78.5,75.5
20161108171500,180.0,175.800003,58.600001,44,82.199997,100,72.400002,78.5,75.5
20161108173000,180.0,178.199997,59.399999,44,88.599998,100,72.699997,78.5,75.5
20161108174500,180.0,178.199997,59.399999,44,80.400002,100,72.900002,78.599998,75.599998
20161108180000,180.0,178.199997,59.399999,44,77.300003,100,72.5,78.599998,75.599998
20161108181500,180.0,178.199997,59.399999,44,78.800003,100,72.699997,78.599998,75.599998
20161108183000,180.0,292.799988,97.599996,63,55.599998,0,71.900002,67.800003,64.800003
20161108184500,180.0,292.799988,97.599996,63,55.599998,0,71.0,67.800003,64.800003
20161108190000,180.0,292.799988,97.599996,64,55.599998,0,70.300003,67.900002,64.900002
20161108191500,180.0,280.200012,93.400004,62,55.599998,0,69.599998,68.300003,65.300003
20161108193000,180.0,288.600006,96.200002,64,55.599998,0,69.300003,68.400002,65.400002
20161108194500,180.0,284.399994,94.799998,64,55.599998,0,68.800003,68.400002,65.400002
20161108200000,180.0,280.200012,93.400004,64,55.599998,0,68.599998,68.400002,65.400002
20161108201500,180.0,284.399994,94.799998,62,55.599998,0,68.5,68.400002,65.400002
20161108203000,180.0,280.200012,93.400004,60,55.599998,0,68.300003,68.400002,65.400002
20161108204500,180.0,276.600006,92.200002,60,55.599998,0,68.099998,68.400002,65.400002
20161108210000,180.0,276.600006,92.200002,60,55.599998,0,68.199997,68.400002,65.400002
20161108211500,180.0,271.799988,90.599996,59,55.599998,0,68.099998,68.400002,65.400002
20161108213000,180.0,262.799988,87.599996,58,55.599998,0,68.099998,68.400002,65.400002
20161108214500,180.0,245.399994,81.799998,56,55.599998,0,68.099998,68.400002,65.400002
20161108220000,180.0,225.0,75.0,54,55.599998,0,67.900002,68.400002,65.400002
20161108221500,180.0,229.800003,76.600001,54,55.599998,0,68.099998,68.400002,65.400002
20161108223000,180.0,214.800003,71.600001,52,55.599998,0,68.0,68.400002,65.400002
20161108224500,180.0,214.800003,71.600001,52,55.599998,0,68.099998,68.400002,65.400002
20161108230000,180.0,217.800003,72.600001,52,55.599998,0,68.099998,68.400002,65.400002
20161108231500,180.0,217.800003,72.600001,52,55.599998,0,68.099998,68.400002,65.400002
20161108233000,180.0,217.800003,72.600001,52,55.599998,0,68.099998,68.400002,65.400002
20161108234500,180.0,207.600006,69.200002,50,55.599998,0,68.099998,68.400002,65.400002
20161109000000,180.0,207.600006,69.200002,49,55.599998,0,68.099998,68.400002,65.400002
20161109001500,180.0,207.600006,69.200002,49,55.599998,0,68.199997,68.400002,65.400002
20161109003000,180.0,207.600006,69.200002,49,55.599998,0,68.099998,68.400002,65.400002
20161109004500,180.0,204.600006,68.200002,48,55.599998,0,68.099998,68.400002,65.400002
20161109010000,180.0,199.800003,66.600001,48,55.599998,0,68.199997,68.400002,65.400002
20161109011500,180.0,199.800003,66.600001,48,55.599998,0,68.199997,68.400002,65.400002
20161109013000,180.0,199.800003,66.600001,48,55.599998,0,68.199997,68.400002,65.400002
20161109014500,180.0,204.0,68.0,48,55.599998,0,68.199997,68.400002,65.400002
20161109020000,180.0,201.0,67.0,48,55.599998,0,68.199997,68.400002,65.400002
20161109021500,180.0,201.0,67.0,48,55.599998,0,68.199997,68.400002,65.400002
20161109023000,180.0,204.600006,68.200002,48,55.599998,0,68.199997,68.400002,65.400002
20161109024500,180.0,204.600006,68.200002,48,55.599998,0,68.199997,68.400002,65.400002
20161109030000,180.0,204.600006,68.200002,48,55.599998,0,68.199997,68.400002,65.400002
20161109031500,180.0,201.600006,67.200002,47,55.599998,0,68.199997,68.400002,65.400002
20161109033000,180.0,201.600006,67.200002,47,54.700001,0,68.199997,68.400002,65.400002
20161109034500,180.0,201.600006,67.200002,47,54.700001,0,68.199997,68.400002,65.400002
20161109040000,180.0,201.600006,67.200002,47,54.700001,0,68.199997,68.400002,65.400002
20161109041500,180.0,201.600006,67.200002,47,54.700001,0,68.199997,68.400002,65.400002
20161109043000,180.0,201.600006,67.200002,47,54.700001,0,68.199997,68.400002,65.400002
20161109044500,180.0,201.600006,67.200002,47,54.700001,0,68.199997,68.400002,65.400002
20161109050000,180.0,201.600006,67.200002,47,54.700001,0,68.199997,68.400002,65.400002
20161109051500,180.0,201.600006,67.200002,47,54.700001,0,68.199997,68.400002,65.400002
20161109053000,180.0,201.600006,67.200002,47,54.700001,0,68.300003,68.400002,65.400002
20161109054500,180.0,271.799988,90.599996,60,55.200001,0,67.900002,68.5,65.5
20161109060000,180.0,210.600006,70.200002,55,55.200001,0,67.900002,68.5,65.5
20161109061500,180.0,210.600006,70.200002,67,56.0,0,68.099998,68.5,65.5
20161109063000,180.0,222.600006,74.200002,59,55.200001,0,68.099998,68.5,65.5
20161109064500,180.0,207.600006,69.200002,56,55.200001,0,68.099998,68.5,65.5
20161109070000,180.0,193.800003,64.600001,55,55.200001,0,68.099998,68.5,65.5
20161109071500,180.0,189.600006,63.200002,54,55.200001,0,68.199997,68.5,65.5
20161109073000,180.0,189.600006,63.200002,54,55.200001,0,68.300003,68.5,65.5
20161109074500,180.0,189.600006,63.200002,53,55.200001,0,68.199997,68.5,65.5
20161109080000,180.0,173.399994,57.799998,50,55.200001,0,68.199997,68.5,65.5
20161109081500,180.0,173.399994,57.799998,50,55.200001,0,68.099998,68.5,65.5
20161109083000,180.0,175.199997,58.399999,50,55.200001,0,68.099998,68.5,65.5
20161109084500,180.0,178.199997,59.399999,51,55.200001,0,67.900002,68.5,65.5
20161109090000,180.0,178.199997,59.399999,51,55.200001,0,67.900002,68.5,65.5
20161109091500,180.0,181.199997,60.399999,51,55.200001,0,67.800003,68.5,65.5
20161109093000,180.0,181.199997,60.399999,51,55.200001,0,67.699997,68.5,65.5
20161109094500,180.0,181.199997,60.399999,51,55.200001,0,67.699997,68.5,65.5
20161109100000,180.0,181.199997,60.399999,51,55.200001,0,67.599998,68.5,65.5
20161109101500,180.0,181.199997,60.399999,51,55.200001,0,67.599998,68.5,65.5
20161109103000,180.0,181.199997,60.399999,51,55.200001,0,67.400002,68.5,65.5
20161109104500,180.0,186.600006,62.200002,51,55.200001,0,67.199997,68.5,65.5
20161109110000,180.0,186.600006,62.200002,51,55.200001,0,67.0,68.5,65.5
20161109111500,180.0,186.600006,62.200002,51,55.200001,0,66.800003,68.5,65.5
20161109113000,180.0,186.600006,62.200002,51,55.200001,0,66.699997,68.5,65.5
20161109114500,180.0,186.600006,62.200002,51,55.200001,0,66.599998,68.5,65.5
20161109120000,180.0,186.600006,62.200002,51,55.200001,0,67.199997,68.5,65.5
20161109121500,180.0,249.600006,83.200002,61,55.200001,0,68.199997,68.5,65.5
20161109123000,180.0,205.199997,68.399999,53,55.200001,0,67.900002,68.5,65.5
20161109124500,180.0,200.399994,66.799998,52,55.200001,0,68.300003,68.5,65.5
20161109130000,180.0,189.600006,63.200002,51,55.200001,0,67.900002,68.5,65.5
20161109131500,180.0,189.600006,63.200002,51,55.200001,0,67.800003,68.5,65.5
20161109133000,180.0,189.600006,63.200002,51,55.200001,0,68.199997,68.5,65.5
20161109134500,180.0,199.199997,66.399999,53,55.200001,0,68.400002,68.5,65.5
20161109140000,180.0,207.0,69.0,53,55.200001,0,68.599998,68.5,65.5
20161109141500,180.0,227.399994,75.799998,56,55.200001,0,68.800003,68.5,65.5
20161109143000,180.0,227.399994,75.799998,56,55.200001,0,68.199997,68.5,65.5
20161109144500,180.0,187.199997,62.399999,50,55.200001,0,68.199997,69.900002,66.900002
20161109150000,180.0,184.800003,61.600001,50,55.200001,0,68.199997,70.400002,67.400002
20161109151500,180.0,181.199997,60.399999,50,55.200001,0,68.5,70.400002,67.400002
20161109153000,180.0,181.199997,60.399999,50,55.900002,0,68.300003,70.400002,67.400002
20161109154500,180.0,177.0,59.0,50,55.900002,0,68.199997,70.400002,67.400002
20161109160000,180.0,175.199997,58.399999,50,74.400002,100,68.5,72.699997,69.699997
20161109161500,180.0,172.199997,57.399999,50,79.099998,100,69.400002,72.699997,69.699997
20161109163000,180.0,169.800003,56.600001,50,60.200001,0,70.099998,72.699997,69.699997
20161109164500,180.0,175.199997,58.399999,51,56.0,0,69.900002,72.699997,69.699997
20161109170000,180.0,178.800003,59.600001,51,56.0,100,69.5,72.800003,69.800003
20161109171500,180.0,178.800003,59.600001,51,56.0,100,69.300003,73.099998,70.099998
20161109173000,180.0,181.800003,60.600001,51,56.0,100,69.300003,73.099998,70.099998
20161109174500,180.0,181.800003,60.600001,51,68.199997,100,70.0,73.099998,70.099998
20161109180000,180.0,175.800003,58.600001,51,73.099998,100,70.300003,73.099998,70.099998
20161109181500,180.0,175.800003,58.600001,51,55.599998,0,70.099998,73.099998,70.099998
20161109183000,180.0,175.800003,58.600001,51,55.599998,100,69.5,73.099998,70.099998
20161109184500,180.0,178.800003,59.600001,51,55.599998,100,69.400002,73.099998,70.099998
20161109190000,180.0,175.800003,58.600001,51,63.700001,100,69.400002,73.099998,70.099998
20161109191500,180.0,175.800003,58.600001,51,69.199997,100,70.0,73.099998,70.099998
20161109193000,180.0,177.600006,59.200002,51,69.199997,100,70.400002,73.099998,70.099998
20161109194500,180.0,177.600006,59.200002,51,55.900002,100,69.800003,73.099998,70.099998
20161109200000,180.0,175.199997,58.399999,51,55.900002,100,69.400002,73.099998,70.099998
20161109201500,180.0,175.199997,58.399999,51,55.900002,100,69.199997,73.099998,70.099998
20161109203000,180.0,175.199997,58.399999,51,71.0,100,69.900002,73.099998,70.099998
20161109204500,180.0,175.199997,58.399999,51,71.0,100,70.300003,73.099998,70.099998
20161109210000,180.0,175.199997,58.399999,51,56.0,0,70.099998,73.099998,70.099998
20161109211500,180.0,173.399994,57.799998,51,56.0,100,69.800003,73.099998,70.099998
20161109213000,180.0,175.800003,58.600001,51,56.0,100,69.599998,73.099998,70.099998
20161109214500,180.0,180.0,60.0,51,56.0,100,69.400002,73.099998,70.099998
20161109220000,180.0,182.399994,60.799998,51,74.400002,100,69.400002,73.099998,70.099998
20161109221500,180.0,182.399994,60.799998,51,74.400002,100,69.400002,73.099998,70.099998
20161109223000,180.0,190.199997,63.399999,50,55.200001,0,69.800003,72.699997,69.699997
20161109224500,180.0,190.199997,63.399999,50,55.900002,100,69.300003,73.099998,70.099998
20161109230000,180.0,186.600006,62.200002,50,55.900002,100,69.199997,73.099998,70.099998
20161109231500,180.0,186.600006,62.200002,50,56.799999,100,69.699997,73.099998,70.099998
20161109233000,180.0,186.600006,62.200002,50,69.199997,100,69.900002,73.099998,70.099998
20161109234500,180.0,186.600006,62.200002,50,78.199997,100,70.300003,73.099998,70.099998
20161110000000,180.0,186.600006,62.200002,50,55.599998,0,69.900002,73.099998,70.099998
20161110001500,180.0,186.600006,62.200002,50,55.599998,100,69.5,73.199997,70.199997
20161110003000,180.0,181.800003,60.600001,49,55.599998,100,69.400002,73.199997,70.199997
20161110004500,180.0,181.800003,60.600001,49,69.699997,100,69.900002,73.199997,70.199997
20161110010000,180.0,181.800003,60.600001,49,75.199997,100,70.400002,73.400002,70.400002
20161110011500,180.0,181.800003,60.600001,49,63.400002,0,70.699997,73.300003,70.300003
20161110013000,180.0,181.800003,60.600001,49,55.799999,100,69.900002,73.199997,70.199997
20161110014500,180.0,184.199997,61.399999,49,55.799999,100,69.400002,73.5,70.5
20161110020000,180.0,184.199997,61.399999,49,72.099998,100,69.900002,73.5,70.5
20161110021500,180.0,181.199997,60.399999,49,66.800003,100,70.400002,73.5,70.5
20161110023000,180.0,181.199997,60.399999,49,69.599998,100,70.599998,73.5,70.5
20161110024500,180.0,181.199997,60.399999,49,69.599998,100,70.699997,73.5,70.5
20161110030000,180.0,183.600006,61.200002,49,55.599998,100,70.0,73.5,70.5
20161110031500,180.0,183.600006,61.200002,49,55.599998,100,69.699997,73.5,70.5
20161110033000,180.0,183.600006,61.200002,49,70.099998,100,69.800003,73.5,70.5
20161110034500,180.0,183.600006,61.200002,49,71.199997,100,70.400002,73.5,70.5
20161110040000,180.0,183.600006,61.200002,49,63.299999,0,70.800003,73.5,70.5
20161110041500,180.0,183.600006,61.200002,49,55.599998,100,70.0,73.5,70.5
20161110043000,180.0,183.600006,61.200002,49,55.599998,100,69.699997,73.5,70.5
20161110044500,180.0,183.600006,61.200002,49,73.099998,100,69.900002,73.5,70.5
20161110050000,180.0,183.600006,61.200002,49,68.699997,100,70.599998,73.5,70.5
20161110051500,180.0,183.600006,61.200002,49,56.0,0,70.800003,73.5,70.5
20161110053000,180.0,183.600006,61.200002,49,55.200001,100,69.800003,73.5,70.5
20161110054500,180.0,183.600006,61.200002,49,68.099998,100,69.599998,73.5,70.5
20161110060000,180.0,183.600006,61.200002,49,75.800003,100,70.300003,73.5,70.5
20161110061500,180.0,180.0,60.0,49,68.699997,100,70.599998,73.5,70.5
20161110063000,180.0,180.0,60.0,49,66.300003,100,70.699997,73.5,70.5
20161110064500,180.0,180.0,60.0,49,55.599998,0,70.300003,73.5,70.5
20161110070000,180.0,180.0,60.0,49,55.599998,100,69.699997,73.5,70.5
20161110071500,180.0,178.199997,59.399999,49,71.400002,100,69.599998,73.5,70.5
20161110073000,180.0,178.199997,59.399999,49,76.400002,100,70.300003,73.5,70.5
20161110074500,180.0,171.0,57.0,52,57.200001,0,70.800003,73.5,70.5
20161110080000,180.0,187.800003,62.600001,52,55.099998,100,69.900002,73.5,70.5
20161110081500,180.0,187.800003,62.600001,52,55.099998,100,69.699997,73.5,70.5
20161110083000,180.0,187.800003,62.600001,52,69.199997,100,70.0,73.5,70.5
20161110084500,180.0,187.800003,62.600001,52,74.199997,100,70.5,73.5,70.5
20161110090000,180.0,187.800003,62.600001,52,65.300003,0,70.800003,73.5,70.5
20161110091500,180.0,190.199997,63.399999,52,55.599998,0,70.5,73.5,70.5
20161110093000,180.0,187.199997,62.399999,52,55.599998,100,69.800003,73.5,70.5
20161110094500,180.0,187.199997,62.399999,52,75.0,100,69.599998,73.5,70.5
20161110100000,180.0,187.199997,62.399999,52,70.099998,100,70.300003,73.5,70.5
20161110101500,180.0,187.199997,62.399999,52,70.099998,100,70.5,73.5,70.5
20161110103000,180.0,187.199997,62.399999,51,56.0,0,70.599998,73.5,70.5
20161110104500,180.0,187.199997,62.399999,51,56.0,100,69.599998,73.5,70.5
20161110110000,180.0,187.199997,62.399999,51,70.699997,100,69.900002,73.5,70.5
20161110111500,180.0,187.199997,62.399999,51,62.0,100,70.400002,73.5,70.5
20161110113000,180.0,187.199997,62.399999,51,63.599998,100,70.699997,73.599998,70.599998
20161110114500,180.0,187.199997,62.399999,51,56.0,0,70.800003,73.599998,70.599998
20161110120000,180.0,189.600006,63.200002,51,56.0,100,70.300003,73.599998,70.599998
20161110121500,180.0,189.600006,63.200002,51,56.0,100,70.199997,73.599998,70.599998
20161110123000,180.0,189.600006,63.200002,51,56.0,100,70.099998,73.599998,70.599998
20161110124500,180.0,189.600006,63.200002,51,56.0,100,70.099998,73.599998,70.599998
20161110130000,180.0,189.600006,63.200002,50,56.0,100,70.0,73.599998,70.599998
20161110131500,180.0,189.600006,63.200002,50,64.900002,100,70.199997,73.599998,70.599998
20161110133000,180.0,189.600006,63.200002,50,56.400002,0,71.400002,73.599998,70.599998
20161110134500,180.0,189.600006,63.200002,50,55.599998,100,70.300003,73.599998,70.599998
20161110140000,180.0,189.600006,63.200002,50,56.299999,100,69.900002,73.599998,70.599998
20161110141500,180.0,177.600006,59.200002,49,56.299999,100,69.900002,73.599998,70.599998
20161110143000,180.0,177.600006,59.200002,49,67.699997,100,70.400002,73.599998,70.599998
20161110144500,180.0,254.399994,84.799998,61,55.599998,0,70.699997,70.800003,67.800003
20161110150000,180.0,182.399994,60.799998,50,55.599998,0,70.0,71.300003,68.300003
20161110151500,180.0,166.800003,55.600001,51,55.599998,0,69.699997,71.300003,68.300003
20161110153000,180.0,182.399994,60.799998,52,55.599998,0,69.599998,71.300003,68.300003
20161110154500,180.0,186.600006,62.200002,52,55.599998,0,69.300003,71.300003,68.300003
20161110160000,180.0,186.600006,62.200002,52,55.599998,0,69.199997,71.300003,68.300003
20161110161500,180.0,184.199997,61.399999,52,55.599998,0,69.0,71.300003,68.300003
20161110163000,180.0,187.199997,62.399999,52,55.599998,0,68.900002,71.300003,68.300003
20161110164500,180.0,187.199997,62.399999,52,55.599998,0,68.900002,71.300003,68.300003
20161110170000,180.0,189.600006,63.200002,51,55.599998,0,68.900002,71.400002,68.400002
20161110171500,180.0,189.600006,63.200002,50,55.599998,0,68.599998,71.400002,68.400002
20161110173000,180.0,189.600006,63.200002,50,55.599998,0,68.699997,71.599998,68.599998
20161110174500,180.0,189.600006,63.200002,49,55.599998,0,68.599998,71.699997,68.699997
20161110180000,180.0,192.0,64.0,50,55.599998,0,68.400002,71.300003,68.300003
20161110181500,180.0,189.0,63.0,50,55.599998,0,68.599998,71.300003,68.300003
20161110183000,180.0,186.600006,62.200002,50,55.599998,0,68.400002,71.300003,68.300003
20161110184500,180.0,186.600006,62.200002,50,55.599998,0,68.400002,71.300003,68.300003
20161110190000,180.0,186.600006,62.200002,50,69.900002,100,69.0,72.699997,69.699997
20161110191500,180.0,186.600006,62.200002,50,69.099998,100,69.400002,73.099998,70.099998
20161110193000,180.0,186.600006,62.200002,50,70.599998,100,70.099998,73.099998,70.099998
20161110194500,180.0,186.600006,62.200002,50,55.599998,0,70.5,73.099998,70.099998
20161110200000,180.0,186.600006,62.200002,50,55.599998,100,69.800003,73.099998,70.099998
20161110201500,180.0,184.199997,61.399999,50,55.599998,100,69.199997,73.099998,70.099998
20161110203000,180.0,184.199997,61.399999,50,70.5,100,69.300003,73.099998,70.099998
20161110204500,180.0,186.600006,62.200002,50,77.199997,100,70.0,73.099998,70.099998
20161110210000,180.0,276.600006,92.200002,64,56.700001,0,70.400002,67.800003,64.800003
20161110211500,180.0,262.799988,87.599996,62,55.200001,0,69.599998,68.400002,65.400002
20161110213000,180.0,254.399994,84.799998,60,55.200001,0,68.900002,68.400002,65.400002
20161110214500,180.0,249.600006,83.200002,60,55.200001,0,68.400002,68.400002,65.400002
20161110220000,180.0,240.0,80.0,59,55.200001,0,68.199997,68.400002,65.400002
20161110221500,180.0,210.600006,70.200002,53,55.200001,0,67.800003,68.400002,65.400002
20161110223000,180.0,189.600006,63.200002,50,55.200001,0,67.800003,68.400002,65.400002
20161110224500,180.0,187.199997,62.399999,50,55.200001,0,67.699997,68.400002,65.400002
20161110230000,180.0,187.199997,62.399999,50,55.200001,0,67.599998,68.400002,65.400002
20161110231500,180.0,190.199997,63.399999,50,55.200001,0,67.400002,68.400002,65.400002
20161110233000,180.0,186.600006,62.200002,49,55.200001,0,67.699997,68.400002,65.400002
20161110234500,180.0,182.399994,60.799998,49,55.200001,0,67.599998,68.400002,65.400002
20161111000000,180.0,182.399994,60.799998,49,55.200001,0,67.400002,68.400002,65.400002
20161111001500,180.0,182.399994,60.799998,49,55.200001,0,67.300003,68.400002,65.400002
20161111003000,180.0,179.399994,59.799998,49,55.200001,0,67.400002,68.400002,65.400002
20161111004500,180.0,179.399994,59.799998,49,55.200001,0,67.300003,68.400002,65.400002
20161111010000,180.0,179.399994,59.799998,49,55.200001,0,67.199997,68.400002,65.400002
20161111011500,180.0,177.0,59.0,49,55.200001,0,67.199997,68.400002,65.400002
20161111013000,180.0,177.0,59.0,49,55.200001,0,67.599998,68.400002,65.400002
20161111014500,180.0,177.0,59.0,49,55.200001,0,67.599998,68.400002,65.400002
20161111020000,180.0,175.199997,58.399999,49,55.200001,0,67.400002,68.400002,65.400002
20161111021500,180.0,175.199997,58.399999,49,55.200001,0,67.199997,68.400002,65.400002
20161111023000,180.0,175.199997,58.399999,49,55.200001,0,67.099998,68.400002,65.400002
20161111024500,180.0,175.199997,58.399999,49,55.200001,0,67.099998,68.5,65.5
20161111030000,180.0,175.199997,58.399999,49,55.200001,0,67.199997,68.5,65.5
20161111031500,180.0,175.199997,58.399999,49,55.200001,0,67.099998,68.5,65.5
20161111033000,180.0,175.199997,58.399999,49,55.200001,0,67.099998,68.5,65.5
20161111034500,180.0,175.199997,58.399999,49,55.200001,0,66.900002,68.5,65.5
20161111040000,180.0,175.199997,58.399999,49,55.200001,0,66.900002,68.5,65.5
20161111041500,180.0,173.399994,57.799998,49,55.200001,0,66.900002,68.5,65.5
20161111043000,180.0,173.399994,57.799998,49,55.200001,0,66.800003,68.5,65.5
20161111044500,180.0,175.800003,58.600001,49,55.200001,0,66.800003,68.5,65.5
20161111050000,180.0,173.399994,57.799998,49,55.200001,0,66.699997,68.5,65.5
20161111051500,180.0,175.199997,58.399999,49,55.200001,0,67.0,68.5,65.5
20161111053000,180.0,175.199997,58.399999,49,55.200001,0,66.699997,68.5,65.5
20161111054500,180.0,175.199997,58.399999,49,55.200001,0,66.699997,68.5,65.5
20161111060000,180.0,175.199997,58.399999,49,55.200001,0,66.599998,68.5,65.5
20161111061500,180.0,173.399994,57.799998,49,55.200001,0,66.599998,68.5,65.5
20161111063000,180.0,175.800003,58.600001,49,55.200001,0,66.5,68.5,65.5
20161111064500,180.0,175.800003,58.600001,49,55.200001,0,66.400002,68.5,65.5
20161111070000,180.0,174.0,58.0,49,55.200001,0,66.400002,68.5,65.5
20161111071500,180.0,177.600006,59.200002,51,55.200001,0,66.300003,68.5,65.5
20161111073000,180.0,184.800003,61.600001,51,55.200001,0,66.400002,68.5,65.5
20161111074500,180.0,184.800003,61.600001,51,55.200001,0,66.199997,68.5,65.5
20161111080000,180.0,184.800003,61.600001,51,55.200001,0,66.199997,68.5,65.5
20161111081500,180.0,184.800003,61.600001,51,55.200001,0,66.400002,68.5,65.5
20161111083000,180.0,184.800003,61.600001,51,55.200001,0,66.199997,68.5,65.5
20161111084500,180.0,187.199997,62.399999,51,55.200001,0,66.300003,68.5,65.5
20161111090000,180.0,187.199997,62.399999,51,55.200001,0,66.199997,68.5,65.5
20161111091500,180.0,184.800003,61.600001,51,55.200001,0,66.300003,68.5,65.5
20161111093000,180.0,187.800003,62.600001,51,55.200001,0,66.199997,68.5,65.5
20161111094500,180.0,190.800003,63.600001,51,55.200001,0,66.400002,68.5,65.5
20161111100000,180.0,190.800003,63.600001,51,55.200001,0,66.5,68.5,65.5
20161111101500,180.0,187.800003,62.600001,51,55.200001,0,66.300003,68.5,65.5
20161111103000,180.0,187.800003,62.600001,51,55.200001,0,66.400002,68.5,65.5
20161111104500,180.0,187.800003,62.600001,51,76.800003,100,67.699997,80.0,78.0
20161111110000,180.0,190.199997,63.399999,50,75.900002,100,68.800003,80.0,78.0
20161111111500,180.0,181.199997,60.399999,50,90.099998,100,69.300003,80.0,78.0
20161111113000,180.0,181.199997,60.399999,50,78.300003,100,69.800003,80.0,78.0
20161111114500,180.0,181.199997,60.399999,50,75.800003,100,70.400002,80.0,78.0
20161111120000,180.0,184.199997,61.399999,50,92.300003,100,70.699997,80.0,78.0
20161111121500,180.0,184.199997,61.399999,50,76.800003,100,70.5,80.0,78.0
20161111123000,180.0,180.0,60.0,50,80.800003,100,70.599998,80.0,78.0
20161111124500,180.0,181.800003,60.600001,50,88.099998,100,71.5,70.400002,67.400002
20161111130000,180.0,258.600006,86.200002,63,55.200001,0,70.300003,70.400002,67.400002
20161111131500,180.0,220.199997,73.399999,56,55.200001,0,69.800003,70.400002,67.400002
20161111133000,180.0,186.600006,62.200002,51,55.200001,0,69.599998,70.400002,67.400002
20161111134500,180.0,190.199997,63.399999,51,55.200001,0,69.400002,70.400002,67.400002
20161111140000,180.0,182.399994,60.799998,51,55.900002,0,69.300003,70.400002,67.400002
20161111141500,180.0,182.399994,60.799998,51,55.900002,0,69.199997,70.400002,67.400002
20161111143000,180.0,182.399994,60.799998,51,55.900002,0,69.199997,70.400002,67.400002
20161111144500,180.0,182.399994,60.799998,51,55.900002,0,69.099998,70.400002,67.400002
20161111150000,180.0,182.399994,60.799998,51,55.900002,0,68.900002,70.400002,67.400002
20161111151500,180.0,182.399994,60.799998,51,55.900002,0,68.800003,70.400002,67.400002
20161111153000,180.0,182.399994,60.799998,51,55.900002,0,68.599998,70.400002,67.400002
20161111154500,180.0,182.399994,60.799998,51,55.900002,0,68.400002,70.400002,67.400002
20161111160000,180.0,182.399994,60.799998,51,55.900002,0,68.300003,70.400002,67.400002
20161111161500,180.0,182.399994,60.799998,51,55.900002,0,68.300003,70.400002,67.400002
20161111163000,180.0,182.399994,60.799998,51,55.900002,0,68.400002,70.400002,67.400002
20161111164500,180.0,187.199997,62.399999,51,55.900002,0,68.199997,70.400002,67.400002
20161111170000,180.0,184.800003,61.600001,51,55.900002,0,68.099998,70.400002,67.400002
20161111171500,180.0,184.800003,61.600001,51,55.900002,100,68.099998,73.099998,70.099998
20161111173000,180.0,184.800003,61.600001,51,76.400002,100,69.099998,72.699997,69.699997
20161111174500,180.0,205.199997,68.399999,54,56.900002,0,69.800003,72.0,69.0
20161111180000,180.0,190.199997,63.399999,51,55.599998,0,69.199997,72.199997,69.199997
20161111181500,180.0,190.199997,63.399999,51,55.599998,100,68.900002,72.300003,69.300003
20161111183000,180.0,190.199997,63.399999,51,55.599998,100,69.0,72.300003,69.300003
20161111184500,180.0,190.199997,63.399999,51,57.099998,100,69.300003,72.699997,69.699997
20161111190000,180.0,187.800003,62.600001,51,56.0,100,69.199997,72.699997,69.699997
20161111191500,180.0,187.800003,62.600001,51,57.099998,100,69.0,72.300003,69.300003
20161111193000,180.0,187.800003,62.600001,51,56.0,100,68.900002,72.199997,69.199997
20161111194500,180.0,184.199997,61.399999,50,63.200001,100,68.900002,72.199997,69.199997
20161111200000,180.0,184.199997,61.399999,50,79.199997,100,69.699997,73.099998,70.099998
20161111201500,180.0,187.800003,62.600001,50,66.300003,0,70.400002,73.099998,70.099998
20161111203000,180.0,181.199997,60.399999,50,55.200001,100,69.800003,73.199997,70.199997
20161111204500,180.0,181.199997,60.399999,50,55.200001,100,69.400002,73.199997,70.199997
20161111210000,180.0,181.199997,60.399999,50,68.599998,100,69.699997,73.5,70.5
20161111211500,180.0,181.199997,60.399999,50,79.599998,100,70.300003,73.5,70.5
20161111213000,180.0,184.800003,61.600001,50,60.799999,0,70.800003,73.5,70.5
20161111214500,180.0,184.800003,61.600001,50,55.599998,100,70.099998,73.5,70.5
20161111220000,180.0,184.800003,61.600001,50,55.599998,100,69.800003,73.5,70.5
20161111221500,180.0,184.800003,61.600001,50,63.299999,100,69.599998,73.5,70.5
20161111223000,180.0,184.800003,61.600001,50,74.400002,100,70.300003,73.5,70.5
20161111224500,180.0,187.199997,62.399999,50,69.199997,100,70.699997,73.5,70.5
20161111230000,180.0,187.199997,62.399999,50,56.0,0,70.699997,73.5,70.5
20161111231500,180.0,187.199997,62.399999,49,56.0,100,69.800003,73.5,70.5
20161111233000,180.0,187.199997,62.399999,49,68.099998,100,69.5,73.5,70.5
20161111234500,180.0,187.199997,62.399999,49,72.400002,100,70.199997,73.5,70.5
20161112000000,180.0,187.199997,62.399999,49,71.099998,100,70.599998,73.5,70.5
20161112001500,180.0,187.199997,62.399999,49,55.599998,0,70.699997,73.5,70.5
20161112003000,180.0,187.199997,62.399999,49,55.599998,100,69.800003,73.5,70.5
20161112004500,180.0,184.800003,61.600001,49,68.199997,100,69.5,73.5,70.5
20161112010000,180.0,184.800003,61.600001,49,72.0,100,70.199997,73.5,70.5
20161112011500,180.0,184.800003,61.600001,49,73.0,100,70.599998,73.5,70.5
20161112013000,180.0,187.800003,62.600001,49,56.799999,0,70.800003,73.5,70.5
20161112014500,180.0,187.800003,62.600001,49,55.5,100,69.800003,73.5,70.5
20161112020000,180.0,187.800003,62.600001,49,69.099998,100,69.5,73.5,70.5
20161112021500,180.0,187.800003,62.600001,49,77.099998,100,70.199997,73.5,70.5
20161112023000,180.0,179.399994,59.799998,49,71.099998,100,70.5,73.5,70.5
20161112024500,180.0,184.800003,61.600001,49,68.699997,100,70.699997,73.5,70.5
20161112030000,180.0,245.399994,81.799998,60,54.299999,0,70.300003,69.900002,66.900002
20161112031500,180.0,194.399994,64.799998,51,55.099998,0,69.300003,69.900002,66.900002
20161112033000,180.0,187.199997,62.399999,50,55.099998,0,69.0,69.900002,66.900002
20161112034500,180.0,187.199997,62.399999,50,55.099998,0,68.699997,69.900002,66.900002
20161112040000,180.0,190.800003,63.600001,50,55.099998,0,68.400002,69.900002,66.900002
20161112041500,180.0,184.199997,61.399999,49,55.099998,0,68.099998,69.900002,66.900002
20161112043000,180.0,187.199997,62.399999,49,55.099998,0,67.900002,69.900002,66.900002
20161112044500,180.0,187.199997,62.399999,49,55.099998,0,67.800003,69.900002,66.900002
20161112050000,180.0,187.199997,62.399999,49,55.099998,0,67.699997,69.900002,66.900002
20161112051500,180.0,189.600006,63.200002,49,55.099998,0,67.400002,69.900002,66.900002
20161112053000,180.0,189.600006,63.200002,49,55.099998,0,67.199997,69.900002,66.900002
20161112054500,180.0,189.600006,63.200002,49,55.099998,0,67.099998,69.900002,66.900002
20161112060000,180.0,189.600006,63.200002,49,55.099998,0,67.0,69.5,66.5
20161112061500,180.0,189.600006,63.200002,49,55.099998,0,66.900002,69.900002,66.900002
20161112063000,180.0,189.600006,63.200002,49,79.699997,100,68.0,80.0,78.0
20161112064500,180.0,182.399994,60.799998,49,77.300003,100,69.099998,80.0,78.0
20161112070000,180.0,182.399994,60.799998,49,79.400002,100,69.599998,80.0,78.0
20161112071500,180.0,182.399994,60.799998,49,77.5,100,69.900002,80.0,78.0
20161112073000,180.0,182.399994,60.799998,49,80.400002,100,70.300003,80.0,78.0
20161112074500,180.0,187.199997,62.399999,49,78.800003,100,70.800003,80.0,78.0
20161112080000,180.0,184.800003,61.600001,49,77.699997,100,71.199997,80.0,78.0
20161112081500,180.0,232.199997,77.399999,57,56.400002,0,71.300003,70.800003,67.800003
20161112083000,180.0,195.0,65.0,51,55.099998,0,70.199997,70.800003,67.800003
20161112084500,180.0,184.800003,61.600001,49,55.099998,0,69.400002,70.800003,67.800003
20161112090000,180.0,184.800003,61.600001,49,55.099998,0,68.900002,70.699997,67.699997
20161112091500,180.0,182.399994,60.799998,49,55.099998,0,68.800003,70.5,67.5
20161112093000,180.0,182.399994,60.799998,50,55.099998,0,68.900002,70.400002,67.400002
20161112094500,180.0,184.800003,61.600001,50,55.099998,0,68.800003,70.400002,67.400002
20161112100000,180.0,180.0,60.0,50,55.099998,0,68.5,70.400002,67.400002
20161112101500,180.0,181.800003,60.600001,50,55.099998,0,68.300003,70.400002,67.400002
20161112103000,180.0,181.800003,60.600001,50,55.099998,0,68.699997,70.400002,67.400002
20161112104500,180.0,187.199997,62.399999,50,55.099998,0,68.599998,70.400002,67.400002
20161112110000,180.0,181.800003,60.600001,50,55.099998,0,68.599998,70.400002,67.400002
20161112111500,180.0,184.800003,61.600001,50,55.099998,0,69.0,70.400002,67.400002
20161112113000,180.0,181.800003,60.600001,50,55.900002,0,68.900002,70.400002,67.400002
20161112114500,180.0,177.600006,59.200002,50,55.900002,0,69.099998,70.400002,67.400002
20161112120000,180.0,181.800003,60.600001,50,55.900002,0,68.900002,70.400002,67.400002
20161112121500,180.0,181.800003,60.600001,50,55.900002,0,68.699997,70.400002,67.400002
20161112123000,180.0,181.800003,60.600001,50,55.900002,0,68.699997,70.400002,67.400002
20161112124500,180.0,181.800003,60.600001,50,55.900002,0,68.699997,70.400002,67.400002
20161112130000,180.0,181.800003,60.600001,50,55.900002,0,68.300003,70.400002,67.400002
20161112131500,180.0,181.800003,60.600001,50,55.900002,0,68.099998,70.400002,67.400002
20161112133000,180.0,181.800003,60.600001,50,55.900002,0,67.800003,70.400002,67.400002
20161112134500,180.0,181.800003,60.600001,50,55.900002,0,67.699997,70.400002,67.400002
20161112140000,180.0,181.800003,60.600001,50,55.900002,0,67.599998,70.400002,67.400002
20161112141500,180.0,181.800003,60.600001,50,55.900002,0,67.400002,70.400002,67.400002
20161112143000,180.0,181.800003,60.600001,50,55.900002,0,67.400002,70.400002,67.400002
20161112144500,180.0,178.199997,59.399999,50,55.900002,0,67.199997,70.400002,67.400002
20161112150000,180.0,178.199997,59.399999,50,55.900002,0,67.199997,70.400002,67.400002
20161112151500,180.0,178.199997,59.399999,50,55.900002,0,67.199997,70.400002,67.400002
20161112153000,180.0,178.199997,59.399999,50,55.900002,100,67.099998,70.400002,67.400002
