PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161112154500,180.0,178.199997,59.399999,50,55.900002,100,67.099998,70.400002,67.400002
20161112160000,180.0,178.199997,59.399999,50,55.900002,100,67.0,70.400002,67.400002
20161112161500,180.0,178.199997,59.399999,50,55.900002,100,67.0,70.400002,67.400002
20161112163000,180.0,175.800003,58.600001,50,55.900002,100,67.0,70.400002,67.400002
20161112164500,180.0,173.399994,57.799998,50,55.900002,100,67.0,70.400002,67.400002
20161112170000,180.0,177.600006,59.200002,50,55.900002,100,66.900002,70.400002,67.400002
20161112171500,180.0,177.600006,59.200002,50,57.900002,100,66.900002,70.400002,67.400002
20161112173000,180.0,177.600006,59.200002,50,68.599998,100,67.400002,70.400002,67.400002
20161112174500,180.0,177.600006,59.200002,50,56.400002,0,67.699997,70.400002,67.400002
20161112180000,180.0,175.199997,58.399999,50,56.400002,0,67.300003,70.400002,67.400002
20161112181500,180.0,178.199997,59.399999,50,56.400002,0,67.199997,70.400002,67.400002
20161112183000,180.0,175.199997,58.399999,50,56.400002,100,67.099998,70.400002,67.400002
20161112184500,180.0,181.800003,60.600001,50,55.200001,100,66.900002,70.400002,67.400002
20161112190000,180.0,181.800003,60.600001,50,55.900002,100,66.900002,70.400002,67.400002
20161112191500,180.0,184.800003,61.600001,50,55.900002,100,66.800003,70.400002,67.400002
20161112193000,180.0,190.800003,63.600001,50,63.599998,100,66.699997,70.400002,67.400002
20161112194500,180.0,186.600006,62.200002,50,69.300003,100,67.400002,70.400002,67.400002
20161112200000,180.0,186.600006,62.200002,50,56.0,0,67.5,70.400002,67.400002
20161112201500,180.0,189.0,63.0,50,56.0,100,67.099998,70.400002,67.400002
20161112203000,180.0,189.0,63.0,50,56.0,100,66.900002,70.400002,67.400002
20161112204500,180.0,189.0,63.0,50,56.0,100,66.800003,70.400002,67.400002
20161112210000,180.0,189.0,63.0,50,56.0,100,66.699997,70.400002,67.400002
20161112211500,180.0,189.0,63.0,50,68.699997,100,67.099998,70.400002,67.400002
20161112213000,180.0,189.0,63.0,50,62.599998,0,67.699997,70.400002,67.400002
20161112214500,180.0,189.0,63.0,50,55.599998,0,67.199997,70.400002,67.400002
20161112220000,180.0,189.0,63.0,50,55.599998,100,66.900002,70.400002,67.400002
20161112221500,180.0,189.0,63.0,50,55.599998,100,66.699997,70.400002,67.400002
20161112223000,180.0,184.800003,61.600001,50,60.299999,100,66.599998,70.400002,67.400002
20161112224500,180.0,184.800003,61.600001,50,69.099998,100,67.300003,70.400002,67.400002
20161112230000,180.0,187.199997,62.399999,50,57.200001,0,67.699997,70.400002,67.400002
20161112231500,180.0,187.199997,62.399999,50,55.599998,100,67.099998,70.400002,67.400002
20161112233000,180.0,187.199997,62.399999,50,55.599998,100,66.800003,70.400002,67.400002
20161112234500,180.0,187.199997,62.399999,50,55.599998,100,66.599998,70.400002,67.400002
20161113000000,180.0,187.199997,62.399999,50,72.900002,100,66.900002,70.400002,67.400002
20161113001500,180.0,187.199997,62.399999,50,71.099998,100,67.599998,70.400002,67.400002
20161113003000,180.0,187.199997,62.399999,50,55.599998,0,67.300003,70.400002,67.400002
20161113004500,180.0,187.199997,62.399999,50,55.599998,100,66.800003,70.400002,67.400002
20161113010000,180.0,187.199997,62.399999,50,55.599998,100,66.599998,70.400002,67.400002
20161113011500,180.0,187.199997,62.399999,50,75.400002,100,66.900002,70.400002,67.400002
20161113013000,180.0,187.199997,62.399999,50,67.800003,100,67.599998,70.400002,67.400002
20161113014500,180.0,189.600006,63.200002,50,55.599998,0,67.300003,70.400002,67.400002
20161113020000,180.0,189.600006,63.200002,50,55.599998,100,66.800003,70.400002,67.400002
20161113021500,180.0,189.600006,63.200002,50,55.599998,100,66.599998,70.400002,67.400002
20161113023000,180.0,189.600006,63.200002,50,73.400002,100,67.0,70.400002,67.400002
20161113024500,180.0,189.600006,63.200002,50,66.300003,100,67.5,70.400002,67.400002
20161113030000,180.0,189.600006,63.200002,50,55.599998,0,67.599998,70.400002,67.400002
20161113031500,180.0,189.600006,63.200002,50,55.599998,100,66.900002,70.400002,67.400002
20161113033000,180.0,189.600006,63.200002,50,55.599998,100,66.599998,70.400002,67.400002
20161113034500,180.0,189.600006,63.200002,50,68.699997,100,66.900002,70.400002,67.400002
20161113040000,180.0,189.600006,63.200002,50,68.699997,100,67.5,70.400002,67.400002
20161113041500,180.0,189.600006,63.200002,50,55.900002,0,67.5,70.400002,67.400002
20161113043000,180.0,189.600006,63.200002,50,55.200001,100,66.800003,70.400002,67.400002
20161113044500,180.0,187.199997,62.399999,50,55.200001,100,66.599998,70.400002,67.400002
20161113050000,180.0,187.199997,62.399999,50,70.099998,100,67.0,70.400002,67.400002
20161113051500,180.0,187.199997,62.399999,50,67.300003,100,67.400002,70.400002,67.400002
20161113053000,180.0,187.199997,62.399999,50,56.400002,0,67.599998,70.400002,67.400002
20161113054500,180.0,187.199997,62.399999,50,54.700001,100,66.800003,70.400002,67.400002
20161113060000,180.0,189.600006,63.200002,50,54.700001,100,66.599998,70.400002,67.400002
20161113061500,180.0,189.600006,63.200002,50,69.699997,100,66.900002,70.400002,67.400002
20161113063000,180.0,189.600006,63.200002,50,69.699997,100,67.5,70.400002,67.400002
20161113064500,180.0,189.600006,63.200002,50,55.799999,0,67.5,70.400002,67.400002
20161113070000,180.0,189.600006,63.200002,50,55.200001,100,66.800003,70.400002,67.400002
20161113071500,180.0,189.600006,63.200002,50,55.200001,100,66.599998,70.400002,67.400002
20161113073000,180.0,189.600006,63.200002,50,71.800003,100,67.0,70.400002,67.400002
20161113074500,180.0,189.600006,63.200002,50,63.200001,100,67.199997,70.400002,67.400002
20161113080000,180.0,189.600006,63.200002,50,61.900002,100,67.199997,70.400002,67.400002
20161113081500,180.0,189.600006,63.200002,50,61.900002,100,67.199997,70.400002,67.400002
20161113083000,180.0,184.800003,61.600001,50,61.900002,100,67.199997,70.400002,67.400002
20161113084500,180.0,181.199997,60.399999,51,61.900002,100,67.199997,70.400002,67.400002
20161113090000,180.0,181.199997,60.399999,51,61.900002,100,67.199997,70.400002,67.400002
20161113091500,180.0,181.199997,60.399999,51,61.900002,100,67.300003,70.400002,67.400002
20161113093000,180.0,181.199997,60.399999,51,62.799999,100,67.300003,70.400002,67.400002
20161113094500,180.0,181.199997,60.399999,51,62.0,100,67.300003,70.400002,67.400002
20161113100000,180.0,181.199997,60.399999,51,62.0,100,67.300003,70.400002,67.400002
20161113101500,180.0,181.199997,60.399999,51,62.0,100,67.300003,70.400002,67.400002
20161113103000,180.0,183.600006,61.200002,51,62.0,100,67.400002,70.400002,67.400002
20161113104500,180.0,183.600006,61.200002,51,62.0,100,67.400002,70.400002,67.400002
20161113110000,180.0,183.600006,61.200002,51,62.799999,100,67.400002,70.400002,67.400002
20161113111500,180.0,183.600006,61.200002,51,61.200001,100,67.400002,70.400002,67.400002
20161113113000,180.0,186.600006,62.200002,51,63.200001,100,67.400002,70.400002,67.400002
20161113114500,180.0,184.199997,61.399999,51,62.0,100,67.5,70.400002,67.400002
20161113120000,180.0,184.199997,61.399999,51,62.799999,100,67.5,70.400002,67.400002
20161113121500,180.0,184.199997,61.399999,51,62.799999,100,67.599998,70.400002,67.400002
20161113123000,180.0,184.199997,61.399999,51,61.400002,100,67.699997,70.400002,67.400002
20161113124500,180.0,184.199997,61.399999,51,56.400002,0,67.300003,70.400002,67.400002
20161113130000,180.0,187.800003,62.600001,49,56.400002,100,67.099998,70.400002,67.400002
20161113131500,180.0,187.800003,62.600001,49,56.400002,100,66.900002,70.400002,67.400002
20161113133000,180.0,187.800003,62.600001,49,56.400002,100,66.800003,70.400002,67.400002
20161113134500,180.0,187.800003,62.600001,49,56.400002,100,66.699997,70.400002,67.400002
20161113140000,180.0,187.800003,62.600001,49,68.199997,100,67.199997,70.400002,67.400002
20161113141500,180.0,187.800003,62.600001,49,57.200001,0,67.699997,70.400002,67.400002
20161113143000,180.0,184.199997,61.399999,49,56.0,0,67.199997,70.400002,67.400002
20161113144500,180.0,184.199997,61.399999,49,56.0,100,66.900002,70.400002,67.400002
20161113150000,180.0,184.199997,61.399999,49,56.0,100,66.800003,70.400002,67.400002
20161113151500,180.0,184.199997,61.399999,49,56.0,100,66.699997,70.400002,67.400002
20161113153000,180.0,186.600006,62.200002,49,67.699997,100,67.099998,70.400002,67.400002
20161113154500,180.0,183.600006,61.200002,49,61.700001,0,67.699997,70.400002,67.400002
20161113160000,180.0,183.600006,61.200002,49,56.299999,0,67.300003,70.400002,67.400002
20161113161500,180.0,183.600006,61.200002,49,55.599998,100,67.0,70.400002,67.400002
20161113163000,180.0,188.399994,62.799998,49,56.299999,100,66.699997,70.400002,67.400002
20161113164500,180.0,188.399994,62.799998,49,56.299999,100,66.599998,70.400002,67.400002
20161113170000,180.0,188.399994,62.799998,49,74.800003,100,67.099998,70.400002,67.400002
20161113171500,180.0,188.399994,62.799998,49,66.800003,100,67.699997,70.400002,67.400002
20161113173000,180.0,183.600006,61.200002,49,55.900002,0,67.199997,70.400002,67.400002
20161113174500,180.0,187.199997,62.399999,49,55.900002,100,66.900002,70.400002,67.400002
20161113180000,180.0,187.199997,62.399999,49,55.900002,100,66.800003,70.400002,67.400002
20161113181500,180.0,187.199997,62.399999,49,55.900002,100,66.699997,70.400002,67.400002
20161113183000,180.0,187.199997,62.399999,49,67.699997,100,67.199997,70.400002,67.400002
20161113184500,180.0,187.199997,62.399999,49,66.099998,0,67.699997,70.400002,67.400002
20161113190000,180.0,187.199997,62.399999,49,55.599998,0,67.199997,70.400002,67.400002
20161113191500,180.0,187.199997,62.399999,49,55.599998,100,66.900002,70.400002,67.400002
20161113193000,180.0,184.800003,61.600001,49,55.599998,100,66.699997,70.400002,67.400002
20161113194500,180.0,181.800003,60.600001,49,67.099998,100,66.599998,70.400002,67.400002
20161113200000,180.0,178.800003,59.600001,49,73.699997,100,67.400002,70.400002,67.400002
20161113201500,180.0,178.800003,59.600001,49,56.0,0,67.599998,70.400002,67.400002
20161113203000,180.0,175.800003,58.600001,49,56.0,100,67.099998,70.400002,67.400002
20161113204500,180.0,173.399994,57.799998,49,56.0,100,66.900002,70.400002,67.400002
20161113210000,180.0,175.199997,58.399999,49,56.0,100,66.699997,70.400002,67.400002
20161113211500,180.0,177.0,59.0,49,68.599998,100,66.699997,70.400002,67.400002
20161113213000,180.0,175.199997,58.399999,49,72.900002,100,67.400002,70.400002,67.400002
20161113214500,180.0,175.199997,58.399999,49,56.5,0,67.699997,70.400002,67.400002
20161113220000,180.0,175.199997,58.399999,49,55.900002,0,67.199997,70.400002,67.400002
20161113221500,180.0,175.199997,58.399999,49,55.200001,100,66.900002,70.400002,67.400002
20161113223000,180.0,175.199997,58.399999,49,56.299999,100,66.699997,70.400002,67.400002
20161113224500,180.0,175.199997,58.399999,49,57.099998,100,66.599998,70.400002,67.400002
20161113230000,180.0,175.199997,58.399999,49,68.199997,100,67.199997,70.400002,67.400002
20161113231500,180.0,177.0,59.0,49,59.0,0,67.699997,70.400002,67.400002
20161113233000,180.0,177.0,59.0,49,55.700001,0,67.199997,70.400002,67.400002
20161113234500,180.0,177.0,59.0,49,55.700001,100,66.900002,70.400002,67.400002
20161114000000,180.0,177.0,59.0,49,55.700001,100,66.699997,70.400002,67.400002
20161114001500,180.0,178.800003,59.600001,49,67.699997,100,66.599998,70.400002,67.400002
20161114003000,180.0,177.0,59.0,49,67.699997,100,67.300003,70.400002,67.400002
20161114004500,180.0,177.0,59.0,49,56.400002,0,67.699997,70.400002,67.400002
20161114010000,180.0,177.0,59.0,49,56.400002,100,67.099998,70.400002,67.400002
20161114011500,180.0,178.800003,59.600001,49,55.599998,100,66.800003,70.400002,67.400002
20161114013000,180.0,178.800003,59.600001,49,55.599998,100,66.599998,70.400002,67.400002
20161114014500,180.0,178.800003,59.600001,49,69.599998,100,67.0,70.400002,67.400002
20161114020000,180.0,178.800003,59.600001,49,76.800003,100,67.599998,70.400002,67.400002
20161114021500,180.0,177.0,59.0,49,55.5,0,67.300003,70.400002,67.400002
20161114023000,180.0,177.0,59.0,49,55.5,100,66.800003,70.400002,67.400002
20161114024500,180.0,181.199997,60.399999,49,55.5,100,66.599998,70.400002,67.400002
20161114030000,180.0,181.199997,60.399999,49,78.599998,100,66.800003,70.400002,67.400002
20161114031500,180.0,183.600006,61.200002,49,66.800003,100,67.5,70.400002,67.400002
20161114033000,180.0,183.600006,61.200002,49,55.900002,0,67.599998,70.400002,67.400002
20161114034500,180.0,183.600006,61.200002,49,55.200001,100,66.900002,70.400002,67.400002
20161114040000,180.0,186.600006,62.200002,49,55.200001,100,66.599998,70.400002,67.400002
20161114041500,180.0,186.600006,62.200002,49,69.599998,100,66.800003,70.400002,67.400002
20161114043000,180.0,186.600006,62.200002,49,69.599998,100,67.5,70.400002,67.400002
20161114044500,180.0,186.600006,62.200002,49,55.400002,0,67.400002,70.400002,67.400002
20161114050000,180.0,186.600006,62.200002,49,55.400002,100,66.800003,70.400002,67.400002
20161114051500,180.0,186.600006,62.200002,49,55.400002,100,66.5,70.400002,67.400002
20161114053000,180.0,186.600006,62.200002,49,70.099998,100,67.099998,70.400002,67.400002
20161114054500,180.0,186.600006,62.200002,49,66.800003,100,67.5,70.400002,67.400002
20161114060000,180.0,189.600006,63.200002,49,56.400002,0,67.599998,70.400002,67.400002
20161114061500,180.0,187.199997,62.399999,49,54.700001,100,66.800003,70.400002,67.400002
20161114063000,180.0,187.199997,62.399999,49,55.599998,100,66.599998,70.400002,67.400002
20161114064500,180.0,187.199997,62.399999,49,68.0,100,67.0,70.400002,67.400002
20161114070000,180.0,187.199997,62.399999,49,72.400002,100,67.5,70.400002,67.400002
20161114071500,180.0,187.199997,62.399999,49,56.400002,0,67.699997,70.400002,67.400002
20161114073000,180.0,187.199997,62.399999,49,55.5,100,66.900002,70.400002,67.400002
20161114074500,180.0,175.199997,58.399999,49,55.5,100,66.599998,70.400002,67.400002
20161114080000,180.0,173.399994,57.799998,49,74.599998,100,66.900002,70.400002,67.400002
20161114081500,180.0,175.199997,58.399999,49,68.099998,100,67.400002,70.400002,67.400002
20161114083000,180.0,177.600006,59.200002,49,67.400002,100,67.699997,70.400002,67.400002
20161114084500,180.0,175.800003,58.600001,49,55.200001,100,67.099998,70.400002,67.400002
20161114090000,180.0,178.800003,59.600001,49,55.900002,100,66.699997,70.400002,67.400002
20161114091500,180.0,178.800003,59.600001,49,62.299999,100,66.400002,70.400002,67.400002
20161114093000,180.0,178.800003,59.600001,49,71.300003,100,67.199997,70.400002,67.400002
20161114094500,180.0,178.800003,59.600001,49,68.199997,100,67.599998,70.400002,67.400002
20161114100000,180.0,175.199997,58.399999,49,56.299999,0,67.199997,70.400002,67.400002
20161114101500,180.0,175.199997,58.399999,49,56.299999,100,66.800003,70.400002,67.400002
20161114103000,180.0,175.199997,58.399999,49,56.299999,100,66.699997,70.400002,67.400002
20161114104500,180.0,178.800003,59.600001,49,68.699997,100,66.699997,70.400002,67.400002
20161114110000,180.0,178.800003,59.600001,49,69.5,100,67.400002,70.400002,67.400002
20161114111500,180.0,181.800003,60.600001,49,56.799999,0,67.599998,70.400002,67.400002
20161114113000,180.0,181.800003,60.600001,49,56.0,0,67.199997,70.400002,67.400002
20161114114500,180.0,189.0,63.0,49,56.0,100,66.900002,70.400002,67.400002
20161114120000,180.0,189.0,63.0,48,56.700001,100,66.699997,70.400002,67.400002
20161114121500,180.0,186.600006,62.200002,47,68.599998,100,66.599998,70.400002,67.400002
20161114123000,180.0,186.600006,62.200002,47,68.599998,100,67.400002,70.400002,67.400002
20161114124500,180.0,186.600006,62.200002,47,57.599998,0,67.699997,70.400002,67.400002
20161114130000,180.0,186.600006,62.200002,47,56.0,100,67.099998,70.400002,67.400002
20161114131500,180.0,184.199997,61.399999,47,56.0,100,66.900002,70.400002,67.400002
20161114133000,180.0,186.600006,62.200002,47,56.700001,100,66.800003,70.400002,67.400002
20161114134500,180.0,186.600006,62.200002,47,56.700001,100,66.699997,70.400002,67.400002
20161114140000,180.0,186.600006,62.200002,47,63.599998,100,67.199997,70.400002,67.400002
20161114141500,180.0,184.199997,61.399999,47,63.599998,100,67.400002,70.400002,67.400002
20161114143000,180.0,184.199997,61.399999,47,60.099998,0,67.699997,70.400002,67.400002
20161114144500,180.0,186.600006,62.200002,47,56.799999,0,67.300003,70.400002,67.400002
20161114150000,180.0,186.600006,62.200002,47,56.799999,0,67.199997,70.400002,67.400002
20161114151500,180.0,184.199997,61.399999,47,56.799999,100,67.099998,70.400002,67.400002
20161114153000,180.0,184.199997,61.399999,47,56.799999,100,66.900002,70.400002,67.400002
20161114154500,180.0,184.199997,61.399999,47,56.799999,100,66.900002,70.400002,67.400002
20161114160000,180.0,180.0,60.0,47,56.799999,100,66.900002,70.400002,67.400002
20161114161500,180.0,177.0,59.0,47,58.299999,100,66.800003,70.400002,67.400002
20161114163000,180.0,177.0,59.0,47,65.800003,100,67.099998,70.400002,67.400002
20161114164500,180.0,172.199997,57.399999,47,69.099998,100,67.599998,70.400002,67.400002
20161114170000,180.0,170.399994,56.799998,47,56.799999,0,67.400002,70.400002,67.400002
20161114171500,180.0,170.399994,56.799998,47,56.799999,0,67.199997,70.400002,67.400002
20161114173000,180.0,172.800003,57.600001,47,56.799999,100,67.099998,70.400002,67.400002
20161114174500,180.0,172.800003,57.600001,47,56.799999,100,67.099998,70.400002,67.400002
20161114180000,180.0,172.800003,57.600001,47,56.799999,100,66.900002,70.400002,67.400002
20161114181500,180.0,175.199997,58.399999,47,56.799999,100,66.900002,70.400002,67.400002
20161114183000,180.0,172.800003,57.600001,47,56.799999,100,66.900002,70.400002,67.400002
20161114184500,180.0,172.800003,57.600001,47,57.5,100,66.800003,70.400002,67.400002
20161114190000,180.0,172.800003,57.600001,47,64.800003,100,67.300003,70.400002,67.400002
20161114191500,180.0,175.199997,58.399999,47,67.099998,100,67.599998,70.400002,67.400002
20161114193000,180.0,177.600006,59.200002,47,56.0,0,67.400002,70.400002,67.400002
20161114194500,180.0,177.600006,59.200002,47,56.0,100,67.099998,70.400002,67.400002
20161114200000,180.0,181.199997,60.399999,47,56.0,100,66.900002,70.400002,67.400002
20161114201500,180.0,181.199997,60.399999,47,56.0,100,66.800003,70.400002,67.400002
20161114203000,180.0,181.199997,60.399999,47,56.0,100,66.699997,70.400002,67.400002
20161114204500,180.0,181.199997,60.399999,47,70.699997,100,67.199997,70.400002,67.400002
20161114210000,180.0,181.199997,60.399999,47,60.099998,0,67.699997,70.400002,67.400002
20161114211500,180.0,181.199997,60.399999,47,55.900002,0,67.199997,70.400002,67.400002
20161114213000,180.0,181.199997,60.399999,47,55.900002,100,66.900002,70.400002,67.400002
20161114214500,180.0,181.199997,60.399999,47,55.900002,100,66.699997,70.400002,67.400002
20161114220000,180.0,178.800003,59.600001,47,64.199997,100,66.599998,70.400002,67.400002
20161114221500,180.0,178.800003,59.600001,47,67.699997,100,67.400002,70.400002,67.400002
20161114223000,180.0,183.0,61.0,47,56.799999,0,67.699997,70.400002,67.400002
20161114224500,180.0,183.0,61.0,47,55.5,100,67.0,70.400002,67.400002
20161114230000,180.0,183.0,61.0,47,55.5,100,66.699997,70.400002,67.400002
20161114231500,180.0,183.0,61.0,47,55.5,100,66.599998,70.400002,67.400002
20161114233000,180.0,183.0,61.0,47,70.599998,100,67.099998,70.400002,67.400002
20161114234500,180.0,183.0,61.0,47,60.0,0,67.699997,70.400002,67.400002
20161115000000,180.0,183.0,61.0,47,55.5,100,67.099998,70.400002,67.400002
20161115001500,180.0,183.0,61.0,47,55.5,100,66.699997,70.400002,67.400002
20161115003000,180.0,183.0,61.0,47,55.5,100,66.599998,70.400002,67.400002
20161115004500,180.0,183.0,61.0,47,73.0,100,67.099998,70.400002,67.400002
20161115010000,180.0,183.0,61.0,47,64.199997,0,67.699997,70.400002,67.400002
20161115011500,180.0,183.0,61.0,47,55.200001,100,67.099998,70.400002,67.400002
20161115013000,180.0,183.0,61.0,47,55.900002,100,66.699997,70.400002,67.400002
20161115014500,180.0,183.0,61.0,47,55.900002,100,66.599998,70.400002,67.400002
20161115020000,180.0,183.0,61.0,47,69.199997,100,67.199997,70.400002,67.400002
20161115021500,180.0,183.0,61.0,47,69.199997,100,67.599998,70.400002,67.400002
20161115023000,180.0,183.0,61.0,47,55.599998,0,67.199997,70.400002,67.400002
20161115024500,180.0,183.0,61.0,47,55.599998,100,66.800003,70.400002,67.400002
20161115030000,180.0,183.0,61.0,47,55.599998,100,66.599998,70.400002,67.400002
20161115031500,180.0,183.0,61.0,47,67.300003,100,67.0,70.400002,67.400002
20161115033000,180.0,186.600006,62.200002,47,73.400002,100,67.5,70.400002,67.400002
20161115034500,180.0,184.199997,61.399999,47,56.400002,0,67.400002,70.400002,67.400002
20161115040000,180.0,184.199997,61.399999,47,55.599998,100,66.900002,70.400002,67.400002
20161115041500,180.0,184.199997,61.399999,47,55.599998,100,66.699997,70.400002,67.400002
20161115043000,180.0,168.0,56.0,49,67.0,100,66.599998,70.400002,67.400002
20161115044500,180.0,171.0,57.0,50,75.199997,100,67.300003,70.400002,67.400002
20161115050000,180.0,171.0,57.0,50,56.599998,0,67.699997,70.400002,67.400002
20161115051500,180.0,172.800003,57.600001,50,55.200001,100,67.099998,70.400002,67.400002
20161115053000,180.0,190.199997,63.399999,49,55.200001,100,66.699997,70.400002,67.400002
20161115054500,180.0,187.199997,62.399999,49,66.599998,100,66.5,70.400002,67.400002
20161115060000,180.0,183.600006,61.200002,49,65.300003,100,67.199997,70.400002,67.400002
20161115061500,180.0,186.600006,62.200002,49,61.700001,100,67.300003,70.400002,67.400002
20161115063000,180.0,189.0,63.0,49,62.400002,100,67.199997,70.400002,67.400002
20161115064500,180.0,189.0,63.0,49,62.400002,100,67.199997,70.400002,67.400002
20161115070000,180.0,189.0,63.0,49,61.599998,100,67.199997,70.400002,67.400002
20161115071500,180.0,189.0,63.0,49,63.599998,100,67.199997,70.400002,67.400002
20161115073000,180.0,189.0,63.0,48,62.0,100,67.199997,70.400002,67.400002
20161115074500,180.0,189.0,63.0,48,63.599998,100,67.199997,70.400002,67.400002
20161115080000,180.0,189.0,63.0,48,62.0,100,67.199997,70.400002,67.400002
20161115081500,180.0,184.800003,61.600001,48,63.200001,100,67.199997,70.400002,67.400002
20161115083000,180.0,184.800003,61.600001,48,63.200001,100,67.199997,70.400002,67.400002
20161115084500,180.0,184.800003,61.600001,48,62.0,100,67.300003,70.400002,67.400002
20161115090000,180.0,182.399994,60.799998,48,64.400002,100,67.300003,70.400002,67.400002
20161115091500,180.0,180.0,60.0,48,62.799999,100,67.400002,70.400002,67.400002
20161115093000,180.0,183.0,61.0,48,62.799999,100,67.400002,70.400002,67.400002
20161115094500,180.0,178.800003,59.600001,48,64.0,100,67.5,70.400002,67.400002
20161115100000,180.0,181.199997,60.399999,48,64.0,100,67.5,70.400002,67.400002
20161115101500,180.0,184.800003,61.600001,49,62.400002,100,67.599998,70.400002,67.400002
20161115103000,180.0,189.600006,63.200002,49,60.400002,100,67.300003,70.400002,67.400002
20161115104500,180.0,186.600006,62.200002,47,59.200001,100,67.199997,70.400002,67.400002
20161115110000,180.0,186.600006,62.200002,47,57.599998,100,67.099998,70.400002,67.400002
20161115111500,180.0,175.199997,58.399999,45,58.400002,100,66.900002,70.400002,67.400002
20161115113000,180.0,177.0,59.0,45,58.400002,100,67.300003,70.400002,67.400002
20161115114500,180.0,175.199997,58.399999,45,57.200001,100,67.400002,70.400002,67.400002
20161115120000,180.0,175.199997,58.399999,45,71.5,100,67.599998,70.400002,67.400002
20161115121500,180.0,172.199997,57.399999,45,56.799999,0,67.900002,70.400002,67.400002
20161115123000,180.0,169.199997,56.399999,45,56.799999,0,67.900002,70.400002,67.400002
20161115124500,180.0,183.0,61.0,49,56.0,0,67.699997,70.400002,67.400002
20161115130000,180.0,183.0,61.0,49,56.0,0,67.599998,70.400002,67.400002
20161115131500,180.0,183.0,61.0,49,56.0,0,67.599998,70.400002,67.400002
20161115133000,180.0,134.399994,44.799998,50,56.0,0,67.599998,70.400002,67.400002
20161115134500,180.0,189.0,63.0,41,56.0,0,67.599998,70.400002,67.400002
20161115140000,180.0,179.399994,59.799998,41,56.0,0,67.400002,70.400002,67.400002
20161115141500,180.0,181.800003,60.600001,41,56.0,0,67.300003,70.400002,67.400002
20161115143000,180.0,181.800003,60.600001,41,56.0,0,67.400002,70.400002,67.400002
20161115144500,180.0,181.800003,60.600001,41,56.0,0,67.199997,70.400002,67.400002
20161115150000,180.0,172.800003,57.600001,41,56.0,0,67.300003,70.400002,67.400002
20161115151500,180.0,177.600006,59.200002,41,56.0,0,67.300003,70.400002,67.400002
20161115153000,180.0,175.800003,58.600001,41,56.0,0,67.300003,70.400002,67.400002
20161115154500,180.0,178.800003,59.600001,41,56.0,0,67.300003,70.400002,67.400002
20161115160000,180.0,178.800003,59.600001,41,56.0,0,68.099998,70.400002,67.400002
20161115161500,180.0,178.800003,59.600001,41,76.800003,100,68.400002,77.400002,74.400002
20161115163000,180.0,178.800003,59.600001,41,89.300003,100,69.400002,77.400002,74.400002
20161115164500,180.0,175.800003,58.600001,41,78.800003,100,70.199997,77.400002,74.400002
20161115170000,180.0,172.800003,57.600001,41,87.0,100,70.800003,77.400002,74.400002
20161115171500,180.0,169.800003,56.600001,41,79.199997,100,71.300003,77.400002,74.400002
20161115173000,180.0,169.800003,56.600001,42,85.699997,100,71.599998,77.400002,74.400002
20161115174500,180.0,172.800003,57.600001,42,79.699997,100,72.099998,77.400002,74.400002
20161115180000,180.0,172.800003,57.600001,42,81.099998,100,72.900002,77.400002,74.400002
20161115181500,180.0,175.199997,58.399999,42,86.5,100,72.900002,77.400002,74.400002
20161115183000,180.0,172.800003,57.600001,42,82.099998,100,73.099998,77.400002,74.400002
20161115184500,180.0,172.800003,57.600001,42,77.800003,100,73.300003,77.400002,74.400002
20161115190000,180.0,172.800003,57.600001,42,89.699997,100,72.800003,77.400002,74.400002
20161115191500,180.0,178.199997,59.399999,42,78.699997,100,72.699997,77.400002,74.400002
20161115193000,180.0,175.800003,58.600001,42,78.699997,100,72.5,77.400002,74.400002
20161115194500,180.0,179.399994,59.799998,42,79.699997,100,72.800003,77.400002,74.400002
20161115200000,180.0,179.399994,59.799998,42,76.800003,100,73.199997,77.400002,74.400002
20161115201500,180.0,177.600006,59.200002,42,91.099998,100,73.5,77.400002,74.400002
20161115203000,180.0,177.600006,59.200002,42,78.300003,100,73.599998,77.400002,74.400002
20161115204500,180.0,175.199997,58.399999,42,82.599998,100,73.800003,77.400002,74.400002
20161115210000,180.0,175.199997,58.399999,42,81.699997,100,74.0,77.400002,74.400002
20161115211500,180.0,173.399994,57.799998,42,77.300003,100,74.099998,77.400002,74.400002
20161115213000,180.0,173.399994,57.799998,42,92.300003,100,74.0,77.400002,74.400002
20161115214500,180.0,175.199997,58.399999,42,78.699997,100,73.699997,77.400002,74.400002
20161115220000,180.0,175.199997,58.399999,42,80.599998,100,73.800003,77.400002,74.400002
20161115221500,180.0,172.800003,57.600001,42,82.699997,100,73.800003,77.400002,74.400002
20161115223000,180.0,175.199997,58.399999,42,78.199997,100,73.900002,77.400002,74.400002
20161115224500,180.0,175.199997,58.399999,42,80.199997,100,73.599998,77.400002,74.400002
20161115230000,180.0,175.199997,58.399999,42,77.300003,100,73.400002,77.400002,74.400002
20161115231500,180.0,177.0,59.0,42,92.900002,100,73.300003,77.400002,74.400002
20161115233000,180.0,172.800003,57.600001,42,77.800003,100,73.300003,77.400002,74.400002
20161115234500,180.0,177.0,59.0,42,82.0,100,73.199997,77.400002,74.400002
20161116000000,180.0,177.0,59.0,42,82.0,100,73.099998,77.400002,74.400002
20161116001500,180.0,175.199997,58.399999,42,77.199997,100,73.099998,77.400002,74.400002
20161116003000,180.0,178.800003,59.600001,42,92.300003,100,73.300003,77.400002,74.400002
20161116004500,180.0,178.800003,59.600001,42,77.300003,100,73.300003,77.400002,74.400002
20161116010000,180.0,181.199997,60.399999,42,83.099998,100,73.199997,77.400002,74.400002
20161116011500,180.0,181.199997,60.399999,42,80.199997,100,73.099998,77.400002,74.400002
20161116013000,180.0,181.199997,60.399999,42,76.400002,100,73.199997,77.400002,74.400002
20161116014500,180.0,181.199997,60.399999,42,89.699997,100,73.199997,77.400002,74.400002
20161116020000,180.0,181.199997,60.399999,42,77.300003,100,72.900002,77.400002,74.400002
20161116021500,180.0,181.199997,60.399999,42,82.0,100,72.900002,77.400002,74.400002
20161116023000,180.0,181.199997,60.399999,42,79.699997,100,72.800003,77.400002,74.400002
20161116024500,180.0,183.600006,61.200002,42,79.699997,100,72.599998,77.400002,74.400002
20161116030000,180.0,183.600006,61.200002,42,82.599998,100,72.699997,77.400002,74.400002
20161116031500,180.0,183.600006,61.200002,42,75.900002,100,72.599998,77.400002,74.400002
20161116033000,180.0,183.600006,61.200002,42,85.5,100,72.800003,77.400002,74.400002
20161116034500,180.0,183.600006,61.200002,42,78.400002,100,72.900002,77.400002,74.400002
20161116040000,180.0,183.600006,61.200002,42,76.400002,100,72.800003,77.400002,74.400002
20161116041500,180.0,183.600006,61.200002,42,90.900002,100,72.800003,77.400002,74.400002
20161116043000,180.0,183.600006,61.200002,42,76.400002,100,72.699997,77.400002,74.400002
20161116044500,180.0,183.600006,61.200002,42,82.300003,100,72.800003,77.400002,74.400002
20161116050000,180.0,183.600006,61.200002,42,78.699997,100,72.800003,77.400002,74.400002
20161116051500,180.0,186.600006,62.200002,42,77.599998,100,72.699997,77.400002,74.400002
20161116053000,180.0,186.600006,62.200002,42,85.900002,100,72.699997,77.400002,74.400002
20161116054500,180.0,184.199997,61.399999,42,75.900002,100,73.099998,77.400002,74.400002
20161116060000,180.0,184.199997,61.399999,42,87.800003,100,72.900002,77.400002,74.400002
20161116061500,180.0,184.199997,61.399999,42,77.800003,100,72.800003,77.400002,74.400002
20161116063000,180.0,184.199997,61.399999,42,77.800003,100,72.800003,77.400002,74.400002
20161116064500,180.0,184.199997,61.399999,42,86.699997,100,72.699997,77.400002,74.400002
20161116070000,180.0,184.199997,61.399999,42,75.400002,100,72.699997,77.400002,74.400002
20161116071500,180.0,184.199997,61.399999,42,90.400002,100,72.699997,77.400002,74.400002
20161116073000,180.0,184.199997,61.399999,42,75.900002,100,72.5,77.400002,74.400002
20161116074500,180.0,186.600006,62.200002,42,88.400002,100,72.5,77.400002,74.400002
20161116080000,180.0,183.0,61.0,42,76.099998,100,72.5,77.400002,74.400002
20161116081500,180.0,183.0,61.0,42,82.0,100,72.900002,72.300003,69.300003
20161116083000,180.0,284.399994,94.799998,56,55.200001,0,71.800003,73.5,70.5
20161116084500,180.0,187.800003,62.600001,43,55.200001,0,70.800003,73.5,70.5
20161116090000,180.0,187.800003,62.600001,43,55.200001,100,70.300003,73.900002,70.900002
20161116091500,180.0,187.800003,62.600001,43,57.5,100,69.800003,73.900002,70.900002
20161116093000,180.0,187.800003,62.600001,43,76.400002,100,71.0,80.0,77.400002
20161116094500,180.0,183.600006,61.200002,43,79.5,100,71.800003,80.0,77.400002
20161116100000,180.0,183.600006,61.200002,43,88.5,100,72.099998,80.0,77.400002
20161116101500,180.0,183.600006,61.200002,44,79.800003,100,71.900002,80.0,77.199997
20161116103000,180.0,183.600006,61.200002,44,76.300003,100,72.599998,80.0,77.199997
20161116104500,180.0,183.600006,61.200002,44,91.099998,100,73.0,80.0,77.199997
20161116110000,180.0,183.600006,61.200002,44,88.400002,100,73.0,80.0,77.199997
20161116111500,180.0,183.600006,61.200002,44,78.699997,100,73.099998,80.0,77.199997
20161116113000,180.0,183.600006,61.200002,44,80.199997,100,72.900002,80.0,77.199997
20161116114500,180.0,186.600006,62.200002,44,81.400002,100,73.300003,80.0,77.199997
20161116120000,180.0,186.600006,62.200002,44,79.699997,100,73.400002,80.0,77.199997
20161116121500,180.0,186.600006,62.200002,44,86.900002,100,73.599998,80.0,77.199997
20161116123000,180.0,186.600006,62.200002,44,78.699997,100,73.300003,80.0,77.199997
20161116124500,180.0,186.600006,62.200002,44,77.800003,100,73.400002,80.0,77.199997
20161116130000,180.0,186.600006,62.200002,44,77.800003,100,73.900002,80.0,77.199997
20161116131500,180.0,189.0,63.0,44,77.800003,100,74.099998,80.0,77.199997
20161116133000,180.0,191.399994,63.799998,43,76.300003,100,74.0,80.0,77.199997
20161116134500,180.0,186.600006,62.200002,42,76.300003,100,74.400002,80.0,77.199997
20161116140000,180.0,186.600006,62.200002,42,87.400002,100,74.599998,80.0,77.199997
20161116141500,180.0,186.600006,62.200002,42,78.699997,100,74.5,80.0,77.199997
20161116143000,180.0,186.600006,62.200002,42,78.699997,100,74.5,80.0,77.199997
20161116144500,180.0,186.600006,62.200002,42,83.199997,100,75.199997,80.0,77.199997
20161116150000,180.0,186.600006,62.200002,42,76.800003,100,74.800003,80.0,77.199997
20161116151500,180.0,186.600006,62.200002,42,75.900002,100,74.800003,80.0,77.199997
20161116153000,180.0,186.600006,62.200002,42,87.199997,100,75.300003,80.0,77.199997
20161116154500,180.0,186.600006,62.200002,42,79.199997,100,75.400002,80.0,77.199997
20161116160000,180.0,186.600006,62.200002,42,77.699997,100,75.599998,80.0,77.199997
20161116161500,180.0,186.600006,62.200002,42,75.900002,100,75.0,80.0,77.199997
20161116163000,180.0,183.600006,61.200002,42,75.900002,100,74.800003,80.0,77.199997
20161116164500,180.0,181.199997,60.399999,42,85.0,100,75.099998,80.0,77.199997
20161116170000,180.0,181.199997,60.399999,42,79.199997,100,75.199997,80.0,77.199997
20161116171500,180.0,181.199997,60.399999,42,77.300003,100,75.300003,80.0,77.199997
20161116173000,180.0,181.199997,60.399999,42,77.300003,100,75.5,80.0,77.199997
20161116174500,180.0,181.199997,60.399999,42,91.099998,100,75.199997,80.0,77.199997
20161116180000,180.0,181.199997,60.399999,42,79.800003,100,75.400002,80.0,77.199997
20161116181500,180.0,181.199997,60.399999,42,76.800003,100,75.099998,80.0,77.199997
20161116183000,180.0,181.199997,60.399999,42,86.5,100,74.599998,80.0,77.199997
20161116184500,180.0,181.199997,60.399999,42,82.099998,100,75.199997,80.0,77.199997
20161116190000,180.0,184.199997,61.399999,42,76.400002,100,75.199997,80.0,77.199997
20161116191500,180.0,184.199997,61.399999,42,79.599998,100,75.099998,80.0,77.199997
20161116193000,180.0,184.199997,61.399999,42,87.0,100,75.300003,80.0,77.199997
20161116194500,180.0,184.199997,61.399999,42,77.300003,100,75.400002,80.0,77.199997
20161116200000,180.0,173.399994,57.799998,42,85.5,100,75.400002,80.0,77.199997
20161116201500,180.0,171.0,57.0,42,81.099998,100,75.400002,80.0,77.199997
20161116203000,180.0,171.0,57.0,42,77.800003,100,75.199997,80.0,77.199997
20161116204500,180.0,173.399994,57.799998,42,81.099998,100,74.800003,80.0,77.199997
20161116210000,180.0,173.399994,57.799998,42,88.400002,100,74.5,80.0,77.199997
20161116211500,180.0,181.800003,60.600001,42,77.300003,100,74.199997,80.0,77.199997
20161116213000,180.0,181.800003,60.600001,42,79.300003,100,74.599998,80.0,77.199997
20161116214500,180.0,181.800003,60.600001,42,87.5,100,74.800003,80.0,77.199997
20161116220000,180.0,179.399994,59.799998,42,76.800003,100,74.800003,80.0,77.199997
20161116221500,180.0,181.800003,60.600001,42,79.0,100,74.699997,80.0,77.199997
20161116223000,180.0,181.800003,60.600001,42,87.599998,100,74.900002,80.0,77.199997
20161116224500,180.0,181.800003,60.600001,42,76.800003,100,75.0,80.0,77.199997
20161116230000,180.0,177.0,59.0,42,79.5,100,75.0,80.0,77.199997
20161116231500,180.0,177.0,59.0,42,87.5,100,74.800003,80.0,77.199997
20161116233000,180.0,177.0,59.0,42,76.800003,100,74.800003,80.0,77.199997
20161116234500,180.0,177.0,59.0,42,81.5,100,74.5,80.0,77.199997
20161117000000,180.0,177.0,59.0,42,81.5,100,74.300003,80.0,77.199997
20161117001500,180.0,177.0,59.0,42,76.800003,100,74.5,80.0,77.199997
20161117003000,180.0,177.0,59.0,42,87.199997,100,74.599998,80.0,77.199997
20161117004500,180.0,177.0,59.0,42,77.300003,100,74.199997,80.0,77.199997
20161117010000,180.0,177.0,59.0,42,77.300003,100,74.199997,80.0,77.199997
20161117011500,180.0,177.0,59.0,42,89.199997,100,74.199997,80.0,77.199997
20161117013000,180.0,177.0,59.0,42,76.800003,100,74.099998,80.0,77.199997
20161117014500,180.0,179.399994,59.799998,42,83.099998,100,74.099998,80.0,77.199997
20161117020000,180.0,179.399994,59.799998,42,78.699997,100,74.099998,80.0,77.199997
20161117021500,180.0,179.399994,59.799998,42,78.699997,100,74.099998,80.0,77.199997
20161117023000,180.0,179.399994,59.799998,42,87.199997,100,74.0,80.0,77.199997
20161117024500,180.0,179.399994,59.799998,42,76.400002,100,73.800003,80.0,77.199997
20161117030000,180.0,184.199997,61.399999,42,89.699997,100,73.800003,80.0,77.199997
20161117031500,180.0,178.199997,59.399999,42,76.800003,100,73.800003,80.0,77.199997
20161117033000,180.0,178.199997,59.399999,42,87.300003,100,73.699997,80.0,77.199997
20161117034500,180.0,178.199997,59.399999,42,76.800003,100,73.599998,80.0,77.199997
20161117040000,180.0,178.199997,59.399999,42,82.599998,100,73.599998,80.0,77.199997
20161117041500,180.0,178.199997,59.399999,42,79.300003,100,73.599998,80.0,77.199997
20161117043000,180.0,178.199997,59.399999,42,76.699997,100,73.5,80.0,77.199997
20161117044500,180.0,180.0,60.0,42,87.699997,100,73.400002,80.0,77.199997
20161117050000,180.0,181.800003,60.600001,42,75.199997,100,73.300003,80.0,77.199997
20161117051500,180.0,181.800003,60.600001,42,88.5,100,73.300003,80.0,77.199997
20161117053000,180.0,181.800003,60.600001,42,75.900002,100,73.400002,80.0,77.199997
20161117054500,180.0,181.800003,60.600001,42,88.900002,100,73.599998,80.0,77.199997
20161117060000,180.0,181.800003,60.600001,42,75.5,100,73.699997,80.0,77.199997
20161117061500,180.0,181.800003,60.600001,42,87.0,100,73.800003,80.0,77.199997
20161117063000,180.0,181.800003,60.600001,42,75.800003,100,73.599998,80.0,77.199997
20161117064500,180.0,181.800003,60.600001,42,90.300003,100,73.800003,80.0,77.199997
20161117070000,180.0,181.800003,60.600001,42,75.400002,100,73.699997,80.0,77.199997
20161117071500,180.0,181.800003,60.600001,42,84.900002,100,73.800003,80.0,77.199997
20161117073000,180.0,181.800003,60.600001,42,77.099998,100,73.800003,80.0,77.199997
20161117074500,180.0,181.800003,60.600001,42,86.699997,100,73.199997,80.0,77.199997
20161117080000,180.0,179.399994,59.799998,42,76.400002,100,73.400002,80.0,77.199997
20161117081500,180.0,182.399994,60.799998,42,82.5,100,73.400002,80.0,77.199997
20161117083000,180.0,177.600006,59.200002,42,76.800003,100,73.400002,80.0,77.199997
20161117084500,180.0,177.600006,59.200002,42,85.5,100,73.5,80.0,77.199997
20161117090000,180.0,175.800003,58.600001,42,78.800003,100,73.5,80.0,77.199997
20161117091500,180.0,175.800003,58.600001,42,77.199997,100,73.400002,80.0,77.199997
20161117093000,180.0,175.800003,58.600001,42,84.300003,100,74.0,80.0,77.199997
20161117094500,180.0,172.199997,57.399999,42,91.199997,100,74.300003,80.0,77.199997
20161117100000,180.0,172.199997,57.399999,42,79.699997,100,74.300003,80.0,77.199997
20161117101500,180.0,172.199997,57.399999,42,77.300003,100,74.5,80.0,77.199997
20161117103000,180.0,172.199997,57.399999,42,87.900002,100,74.5,80.0,77.199997
20161117104500,180.0,174.0,58.0,42,80.699997,100,75.400002,80.0,77.199997
20161117110000,180.0,174.0,58.0,42,78.699997,100,75.400002,80.0,77.199997
20161117111500,180.0,172.199997,57.399999,42,83.5,100,75.099998,80.0,77.199997
20161117113000,180.0,172.199997,57.399999,42,81.599998,100,75.400002,80.0,77.199997
20161117114500,180.0,172.199997,57.399999,42,78.699997,100,75.599998,80.0,77.199997
20161117120000,180.0,172.199997,57.399999,42,89.800003,100,75.699997,80.0,77.199997
20161117121500,180.0,172.199997,57.399999,42,79.199997,100,76.099998,80.0,77.199997
20161117123000,180.0,178.199997,59.399999,42,84.400002,100,76.099998,80.0,77.199997
20161117124500,180.0,187.800003,62.600001,42,80.300003,100,75.699997,80.0,77.199997
20161117130000,180.0,184.199997,61.399999,42,77.800003,100,75.5,80.0,77.199997
20161117131500,180.0,184.199997,61.399999,42,86.300003,100,75.800003,80.0,77.199997
20161117133000,180.0,173.399994,57.799998,42,78.900002,100,76.0,80.0,77.199997
20161117134500,180.0,173.399994,57.799998,42,81.699997,100,76.199997,80.0,77.199997
20161117140000,180.0,173.399994,57.799998,42,78.699997,100,76.0,80.0,77.199997
20161117141500,180.0,175.199997,58.399999,42,89.800003,100,76.199997,80.0,77.199997
20161117143000,180.0,175.199997,58.399999,42,78.300003,100,76.199997,80.0,77.199997
20161117144500,180.0,172.199997,57.399999,42,82.099998,100,76.199997,80.0,77.199997
20161117150000,180.0,172.199997,57.399999,42,78.300003,100,76.099998,80.0,77.199997
20161117151500,180.0,170.399994,56.799998,42,78.300003,100,76.199997,80.0,77.199997
20161117153000,180.0,170.399994,56.799998,42,90.400002,100,76.400002,80.0,77.199997
20161117154500,180.0,170.399994,56.799998,42,78.699997,100,76.5,80.0,77.199997
20161117160000,180.0,179.399994,59.799998,42,83.0,100,76.599998,80.0,77.199997
20161117161500,180.0,179.399994,59.799998,42,85.699997,100,76.699997,80.0,77.199997
20161117163000,180.0,179.399994,59.799998,42,82.900002,100,76.900002,80.0,77.199997
20161117164500,180.0,179.399994,59.799998,42,79.599998,100,77.0,80.0,77.199997
20161117170000,180.0,179.399994,59.799998,42,77.800003,100,76.900002,80.0,77.199997
20161117171500,180.0,181.199997,60.399999,42,80.699997,100,76.800003,80.0,77.199997
20161117173000,180.0,174.0,58.0,42,78.199997,100,76.800003,80.0,77.199997
20161117174500,180.0,174.0,58.0,42,78.199997,100,76.800003,80.0,77.199997
20161117180000,180.0,184.199997,61.399999,42,80.099998,100,76.800003,80.0,77.199997
20161117181500,180.0,184.199997,61.399999,42,77.300003,100,76.5,80.0,77.199997
20161117183000,180.0,184.199997,61.399999,42,77.300003,100,77.099998,80.0,77.199997
20161117184500,180.0,181.800003,60.600001,42,56.0,100,76.599998,80.0,77.199997
20161117190000,180.0,175.199997,58.399999,42,75.400002,100,76.0,80.0,77.199997
20161117191500,180.0,182.399994,60.799998,42,75.400002,100,76.800003,80.0,77.199997
20161117193000,180.0,186.600006,62.200002,42,73.900002,100,76.599998,80.0,77.199997
20161117194500,180.0,183.600006,61.200002,42,86.699997,100,76.199997,80.0,77.199997
20161117200000,180.0,183.600006,61.200002,42,76.400002,100,76.099998,80.0,77.199997
20161117201500,180.0,174.0,58.0,42,85.599998,100,76.099998,80.0,77.199997
20161117203000,180.0,172.199997,57.399999,42,78.300003,100,76.800003,80.0,77.199997
20161117204500,180.0,172.199997,57.399999,42,90.5,100,76.800003,80.0,77.199997
20161117210000,180.0,182.399994,60.799998,45,77.300003,100,76.400002,80.0,77.199997
20161117211500,180.0,184.800003,61.600001,45,86.699997,100,76.300003,80.0,77.199997
20161117213000,180.0,188.399994,62.799998,45,76.800003,100,76.199997,80.0,77.199997
20161117214500,180.0,188.399994,62.799998,45,80.5,100,76.199997,80.0,77.199997
20161117220000,180.0,188.399994,62.799998,44,84.5,100,76.099998,80.0,77.199997
20161117221500,180.0,188.399994,62.799998,44,76.199997,100,76.199997,80.0,77.199997
20161117223000,180.0,300.600006,100.200002,60,63.299999,0,76.0,69.099998,66.099998
20161117224500,180.0,300.600006,100.200002,60,55.200001,0,73.5,69.5,66.5
20161117230000,180.0,284.399994,94.799998,57,55.200001,0,72.400002,69.900002,66.900002
20161117231500,180.0,288.600006,96.200002,58,55.200001,0,71.599998,69.5,66.5
20161117233000,180.0,280.200012,93.400004,57,55.200001,0,70.900002,69.900002,66.900002
20161117234500,180.0,284.399994,94.799998,57,55.200001,0,70.300003,69.900002,66.900002
20161118000000,180.0,276.600006,92.200002,56,55.200001,0,69.800003,69.900002,66.900002
20161118001500,180.0,254.399994,84.799998,53,54.400002,0,69.400002,69.900002,66.900002
20161118003000,180.0,184.800003,61.600001,42,80.599998,100,70.099998,74.599998,71.599998
20161118004500,180.0,184.800003,61.600001,42,80.599998,100,71.0,74.599998,71.599998
20161118010000,180.0,182.399994,60.799998,42,56.799999,100,71.300003,74.300003,71.300003
20161118011500,180.0,186.600006,62.200002,42,59.0,100,70.300003,74.599998,71.599998
20161118013000,180.0,184.199997,61.399999,42,75.099998,100,70.800003,74.599998,71.599998
20161118014500,180.0,184.199997,61.399999,42,72.0,100,71.300003,74.599998,71.599998
20161118020000,180.0,184.199997,61.399999,42,81.599998,100,71.599998,74.599998,71.599998
20161118021500,180.0,187.199997,62.399999,42,72.599998,100,71.800003,74.599998,71.599998
20161118023000,180.0,187.199997,62.399999,42,56.400002,100,71.0,74.599998,71.599998
20161118024500,180.0,184.800003,61.600001,42,70.599998,100,70.400002,74.599998,71.599998
20161118030000,180.0,184.800003,61.600001,42,72.0,100,71.099998,74.599998,71.599998
20161118031500,180.0,191.399994,63.799998,42,55.099998,0,70.599998,70.400002,67.400002
20161118033000,180.0,174.0,58.0,40,55.099998,0,70.0,70.400002,67.400002
20161118034500,180.0,174.0,58.0,42,55.099998,0,69.699997,70.400002,67.400002
20161118040000,180.0,189.600006,63.200002,44,55.099998,0,69.300003,70.400002,67.400002
20161118041500,180.0,186.600006,62.200002,43,75.300003,100,69.599998,78.800003,75.800003
20161118043000,180.0,186.600006,62.200002,43,88.199997,100,70.300003,78.800003,75.800003
20161118044500,180.0,186.600006,62.200002,43,75.900002,100,70.900002,78.800003,75.800003
20161118050000,180.0,186.600006,62.200002,43,81.800003,100,71.300003,78.800003,75.800003
20161118051500,180.0,186.600006,62.200002,43,79.400002,100,71.699997,78.800003,75.800003
20161118053000,180.0,186.600006,62.200002,43,75.900002,100,72.0,78.800003,75.800003
20161118054500,180.0,186.600006,62.200002,43,91.099998,100,72.400002,78.800003,75.800003
20161118060000,180.0,186.600006,62.200002,43,76.800003,100,72.599998,78.800003,75.800003
20161118061500,180.0,186.600006,62.200002,43,79.0,100,72.800003,78.800003,75.800003
20161118063000,180.0,186.600006,62.200002,43,85.900002,100,72.900002,78.800003,75.800003
20161118064500,180.0,186.600006,62.200002,43,75.900002,100,73.099998,78.800003,75.800003
20161118070000,180.0,186.600006,62.200002,43,80.599998,100,73.300003,78.800003,75.800003
20161118071500,180.0,183.0,61.0,43,82.400002,100,73.599998,78.800003,75.800003
20161118073000,180.0,187.199997,62.399999,43,75.400002,100,73.599998,78.800003,75.800003
20161118074500,180.0,181.800003,60.600001,43,82.800003,100,73.699997,78.900002,75.900002
20161118080000,180.0,181.800003,60.600001,43,81.599998,100,73.800003,78.900002,75.900002
20161118081500,180.0,181.800003,60.600001,43,76.400002,100,73.599998,78.900002,75.900002
20161118083000,180.0,181.800003,60.600001,43,81.300003,100,73.400002,79.0,76.0
20161118084500,180.0,184.199997,61.399999,43,86.400002,100,73.400002,78.900002,75.900002
20161118090000,180.0,184.199997,61.399999,43,77.300003,100,73.699997,78.900002,75.900002
20161118091500,180.0,184.199997,61.399999,43,77.300003,100,73.800003,78.900002,75.900002
20161118093000,180.0,179.399994,59.799998,43,91.099998,100,73.599998,78.900002,75.900002
20161118094500,180.0,179.399994,59.799998,43,81.099998,100,74.099998,78.900002,75.900002
20161118100000,180.0,179.399994,59.799998,43,78.300003,100,74.400002,78.900002,75.900002
20161118101500,180.0,179.399994,59.799998,43,79.900002,100,74.400002,79.099998,76.099998
20161118103000,180.0,179.399994,59.799998,43,88.800003,100,74.5,79.099998,76.099998
20161118104500,180.0,179.399994,59.799998,43,79.099998,100,74.599998,79.099998,76.099998
20161118110000,180.0,179.399994,59.799998,43,77.800003,100,74.900002,79.099998,76.099998
20161118111500,180.0,179.399994,59.799998,43,76.400002,100,75.5,79.099998,76.099998
20161118113000,180.0,179.399994,59.799998,43,83.099998,100,75.599998,79.099998,76.099998
20161118114500,180.0,179.399994,59.799998,43,86.300003,100,75.199997,79.099998,76.099998
20161118120000,180.0,179.399994,59.799998,43,78.300003,100,75.300003,79.099998,76.099998
20161118121500,180.0,179.399994,59.799998,43,78.300003,100,75.5,79.099998,76.099998
20161118123000,180.0,179.399994,59.799998,43,81.400002,100,75.599998,79.099998,76.099998
20161118124500,180.0,179.399994,59.799998,43,78.099998,100,75.900002,78.900002,75.900002
20161118130000,180.0,184.199997,61.399999,43,56.900002,100,75.5,79.0,76.0
20161118131500,180.0,179.399994,59.799998,43,80.099998,100,74.5,78.900002,75.900002
20161118133000,180.0,179.399994,59.799998,43,77.300003,100,75.0,78.900002,75.900002
20161118134500,180.0,190.199997,63.399999,43,76.400002,100,75.199997,79.099998,76.099998
20161118140000,180.0,187.800003,62.600001,42,75.0,100,75.400002,79.0,76.0
