PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161118141500,180.0,187.800003,62.600001,42,75.0,100,75.199997,79.0,76.0
20161118143000,180.0,187.800003,62.600001,42,81.5,100,75.099998,78.900002,75.900002
20161118144500,180.0,187.800003,62.600001,42,83.300003,100,75.099998,78.900002,75.900002
20161118150000,180.0,187.800003,62.600001,42,77.300003,100,74.800003,78.900002,75.900002
20161118151500,180.0,181.800003,60.600001,42,76.300003,100,74.800003,78.900002,75.900002
20161118153000,180.0,184.199997,61.399999,42,85.900002,100,75.400002,79.0,76.0
20161118154500,180.0,184.199997,61.399999,42,78.699997,100,75.400002,79.099998,76.099998
20161118160000,180.0,184.199997,61.399999,42,77.800003,100,74.599998,79.0,76.0
20161118161500,180.0,184.199997,61.399999,42,77.800003,100,74.0,79.0,76.0
20161118163000,180.0,304.200012,101.400004,58,57.0,0,73.599998,67.900002,64.900002
20161118164500,180.0,300.600006,100.200002,58,56.0,0,72.0,68.400002,65.400002
20161118170000,180.0,180.0,60.0,41,84.5,100,72.900002,80.0,78.0
20161118171500,180.0,180.0,60.0,41,78.900002,100,73.400002,80.0,78.0
20161118173000,180.0,180.0,60.0,41,78.900002,100,73.900002,80.0,78.0
20161118174500,180.0,180.0,60.0,41,87.900002,100,73.800003,80.0,78.0
20161118180000,180.0,180.0,60.0,41,77.800003,100,73.900002,80.0,78.0
20161118181500,180.0,180.0,60.0,41,76.400002,100,74.5,80.0,78.0
20161118183000,180.0,180.0,60.0,41,87.400002,100,74.800003,80.0,78.0
20161118184500,180.0,180.0,60.0,41,79.199997,100,75.0,80.0,78.0
20161118190000,180.0,178.199997,59.399999,41,76.800003,100,75.199997,80.0,78.0
20161118191500,180.0,175.199997,58.399999,41,77.599998,100,74.199997,80.0,78.0
20161118193000,180.0,173.399994,57.799998,41,87.400002,100,73.5,80.0,78.0
20161118194500,180.0,173.399994,57.799998,43,80.199997,100,73.199997,80.0,78.0
20161118200000,180.0,173.399994,57.799998,43,77.800003,100,72.900002,80.0,78.0
20161118201500,180.0,173.399994,57.799998,43,83.5,100,72.5,80.0,78.0
20161118203000,180.0,173.399994,57.799998,43,91.300003,100,72.199997,80.0,78.0
20161118204500,180.0,173.399994,57.799998,43,78.300003,100,72.099998,80.0,78.0
20161118210000,180.0,181.800003,60.600001,43,78.300003,100,72.0,80.0,78.0
20161118211500,180.0,181.800003,60.600001,43,91.699997,100,71.800003,80.0,78.0
20161118213000,180.0,181.800003,60.600001,43,78.0,100,71.699997,80.0,78.0
20161118214500,180.0,184.199997,61.399999,43,76.800003,100,71.599998,80.0,78.0
20161118220000,180.0,184.199997,61.399999,43,84.900002,100,71.599998,80.0,78.0
20161118221500,180.0,186.600006,62.200002,43,81.199997,100,71.400002,80.0,78.0
20161118223000,180.0,186.600006,62.200002,43,76.900002,100,71.400002,80.0,78.0
20161118224500,180.0,186.600006,62.200002,43,80.900002,100,71.300003,80.0,78.0
20161118230000,180.0,184.199997,61.399999,43,87.800003,100,71.300003,80.0,78.0
20161118231500,180.0,186.600006,62.200002,43,77.300003,100,71.300003,80.0,78.0
20161118233000,180.0,186.600006,62.200002,43,76.099998,100,71.199997,80.0,78.0
20161118234500,180.0,183.600006,61.200002,43,90.800003,100,71.199997,80.0,78.0
20161119000000,180.0,183.600006,61.200002,43,77.800003,100,71.199997,80.0,78.0
20161119001500,180.0,187.199997,62.399999,43,75.900002,100,71.199997,80.0,78.0
20161119003000,180.0,184.199997,61.399999,43,83.0,100,71.099998,80.0,78.0
20161119004500,180.0,184.199997,61.399999,43,81.300003,100,71.099998,80.0,78.0
20161119010000,180.0,184.199997,61.399999,43,76.800003,100,71.0,80.0,78.0
20161119011500,180.0,184.199997,61.399999,43,79.5,100,71.0,80.0,78.0
20161119013000,180.0,184.199997,61.399999,43,87.199997,100,71.0,80.0,78.0
20161119014500,180.0,184.199997,61.399999,43,76.400002,100,71.0,80.0,78.0
20161119020000,180.0,184.199997,61.399999,43,83.699997,100,71.0,80.0,78.0
20161119021500,180.0,184.199997,61.399999,43,79.5,100,70.900002,80.0,78.0
20161119023000,180.0,184.199997,61.399999,43,76.400002,100,70.900002,80.0,78.0
20161119024500,180.0,184.199997,61.399999,43,81.400002,100,70.800003,80.0,78.0
20161119030000,180.0,184.199997,61.399999,43,83.5,100,70.800003,80.0,78.0
20161119031500,180.0,184.199997,61.399999,43,75.900002,100,71.300003,80.0,78.0
20161119033000,180.0,184.199997,61.399999,43,83.0,100,72.199997,80.0,78.0
20161119034500,180.0,184.199997,61.399999,43,77.0,100,72.599998,80.0,78.0
20161119040000,180.0,187.199997,62.399999,43,80.099998,100,72.900002,80.0,78.0
20161119041500,180.0,184.800003,61.600001,43,80.099998,100,73.099998,80.0,78.0
20161119043000,180.0,184.800003,61.600001,43,75.199997,100,73.300003,80.0,78.0
20161119044500,180.0,182.399994,60.799998,43,87.400002,100,73.5,80.0,78.0
20161119050000,180.0,182.399994,60.799998,43,74.900002,100,73.599998,80.0,78.0
20161119051500,180.0,182.399994,60.799998,43,90.400002,100,73.800003,80.0,78.0
20161119053000,180.0,182.399994,60.799998,43,74.900002,100,73.900002,80.0,78.0
20161119054500,180.0,184.800003,61.600001,43,82.400002,100,74.0,80.0,78.0
20161119060000,180.0,184.800003,61.600001,43,76.800003,100,74.099998,80.0,78.0
20161119061500,180.0,184.800003,61.600001,43,81.400002,100,74.0,80.0,78.0
20161119063000,180.0,184.800003,61.600001,43,75.900002,100,74.099998,80.0,78.0
20161119064500,180.0,184.800003,61.600001,43,88.0,100,74.099998,80.0,78.0
20161119070000,180.0,184.800003,61.600001,43,75.0,100,74.099998,80.0,78.0
20161119071500,180.0,184.800003,61.600001,43,88.0,100,74.199997,80.0,78.0
20161119073000,180.0,184.800003,61.600001,43,76.199997,100,74.099998,80.0,78.0
20161119074500,180.0,184.800003,61.600001,43,79.199997,100,74.199997,80.0,78.0
20161119080000,180.0,177.600006,59.200002,43,78.199997,100,74.099998,80.0,78.0
20161119081500,180.0,179.399994,59.799998,43,79.900002,100,74.099998,80.0,78.0
20161119083000,180.0,179.399994,59.799998,43,79.900002,100,74.099998,80.0,78.0
20161119084500,180.0,177.600006,59.200002,43,78.699997,100,74.099998,80.0,78.0
20161119090000,180.0,177.600006,59.200002,43,82.699997,100,74.0,80.0,78.0
20161119091500,180.0,177.600006,59.200002,43,76.400002,100,74.0,80.0,78.0
20161119093000,180.0,180.0,60.0,43,85.800003,100,74.0,80.0,78.0
20161119094500,180.0,181.800003,60.600001,43,75.900002,100,74.0,80.0,78.0
20161119100000,180.0,181.800003,60.600001,43,91.0,100,74.0,80.0,78.0
20161119101500,180.0,184.199997,61.399999,43,75.400002,100,74.0,80.0,78.0
20161119103000,180.0,172.800003,57.600001,40,91.599998,100,74.0,80.0,78.0
20161119104500,180.0,170.399994,56.799998,40,75.900002,100,74.0,80.0,78.0
20161119110000,180.0,172.800003,57.600001,42,91.599998,100,74.0,80.0,78.0
20161119111500,180.0,170.399994,56.799998,42,76.199997,100,74.099998,80.0,78.0
20161119113000,180.0,175.800003,58.600001,42,82.900002,100,74.099998,80.0,78.0
20161119114500,180.0,172.199997,57.399999,42,80.199997,100,74.099998,80.0,78.0
20161119120000,180.0,172.199997,57.399999,42,78.099998,100,74.199997,80.0,78.0
20161119121500,180.0,172.199997,57.399999,42,87.300003,100,74.199997,80.0,78.0
20161119123000,180.0,172.199997,57.399999,42,76.400002,100,74.300003,80.0,78.0
20161119124500,180.0,170.399994,56.799998,42,92.300003,100,74.300003,80.0,78.0
20161119130000,180.0,170.399994,56.799998,42,77.199997,100,74.300003,80.0,78.0
20161119131500,180.0,177.600006,59.200002,43,85.5,100,74.400002,80.0,78.0
20161119133000,180.0,177.600006,59.200002,43,78.0,100,74.5,80.0,78.0
20161119134500,180.0,175.199997,58.399999,43,86.099998,100,74.599998,80.0,78.0
20161119140000,180.0,175.199997,58.399999,43,77.5,100,74.599998,80.0,78.0
20161119141500,180.0,177.0,59.0,43,79.699997,100,74.699997,80.0,78.0
20161119143000,180.0,178.800003,59.600001,43,83.099998,100,74.699997,80.0,78.0
20161119144500,180.0,178.800003,59.600001,43,78.199997,100,74.800003,80.0,78.0
20161119150000,180.0,178.800003,59.600001,43,81.800003,100,74.800003,80.0,78.0
20161119151500,180.0,175.800003,58.600001,43,78.300003,100,74.900002,80.0,78.0
20161119153000,180.0,179.399994,59.799998,43,81.5,100,74.900002,80.0,78.0
20161119154500,180.0,177.600006,59.200002,43,78.900002,100,75.0,80.0,78.0
20161119160000,180.0,177.600006,59.200002,43,81.5,100,74.800003,80.0,78.0
20161119161500,180.0,177.600006,59.200002,43,81.5,100,74.800003,80.0,78.0
20161119163000,180.0,177.600006,59.200002,43,77.699997,100,74.800003,80.0,78.0
20161119164500,180.0,181.199997,60.399999,43,81.5,100,74.800003,80.0,78.0
20161119170000,180.0,175.800003,58.600001,43,81.5,100,74.900002,80.0,78.0
20161119171500,180.0,174.0,58.0,43,79.900002,100,75.0,80.0,78.0
20161119173000,180.0,177.600006,59.200002,43,79.0,100,75.0,80.0,78.0
20161119174500,180.0,177.600006,59.200002,43,83.900002,100,74.900002,80.0,78.0
20161119180000,180.0,177.600006,59.200002,43,76.0,100,74.900002,80.0,78.0
20161119181500,180.0,177.600006,59.200002,43,84.699997,100,74.800003,80.0,78.0
20161119183000,180.0,179.399994,59.799998,43,75.900002,100,74.900002,80.0,78.0
20161119184500,180.0,179.399994,59.799998,43,88.199997,100,74.900002,80.0,78.0
20161119190000,180.0,179.399994,59.799998,43,75.800003,100,74.900002,80.0,78.0
20161119191500,180.0,179.399994,59.799998,43,87.099998,100,74.800003,80.0,78.0
20161119193000,180.0,179.399994,59.799998,43,76.699997,100,74.900002,80.0,78.0
20161119194500,180.0,177.0,59.0,43,84.199997,100,74.900002,80.0,78.0
20161119200000,180.0,175.199997,58.399999,43,77.599998,100,74.800003,80.0,78.0
20161119201500,180.0,173.399994,57.799998,43,87.800003,100,74.800003,80.0,78.0
20161119203000,180.0,173.399994,57.799998,43,77.099998,100,74.800003,80.0,78.0
20161119204500,180.0,178.199997,59.399999,43,86.0,100,74.800003,80.0,78.0
20161119210000,180.0,178.199997,59.399999,43,74.900002,100,74.699997,80.0,78.0
20161119211500,180.0,178.199997,59.399999,43,86.0,100,74.699997,80.0,78.0
20161119213000,180.0,178.199997,59.399999,43,79.5,100,74.699997,80.0,78.0
20161119214500,180.0,178.199997,59.399999,43,77.300003,100,74.599998,80.0,78.0
20161119220000,180.0,178.199997,59.399999,43,83.699997,100,74.599998,80.0,78.0
20161119221500,180.0,180.0,60.0,43,74.900002,100,74.599998,80.0,78.0
20161119223000,180.0,180.0,60.0,43,91.0,100,74.5,80.0,78.0
20161119224500,180.0,180.0,60.0,43,76.099998,100,74.5,80.0,78.0
20161119230000,180.0,180.0,60.0,43,77.800003,100,74.5,80.0,78.0
20161119231500,180.0,180.0,60.0,43,84.5,100,74.400002,80.0,78.0
20161119233000,180.0,180.0,60.0,43,75.800003,100,74.300003,80.0,78.0
20161119234500,180.0,181.800003,60.600001,43,81.800003,100,74.300003,80.0,78.0
20161120000000,180.0,181.800003,60.600001,43,81.800003,100,74.300003,80.0,78.0
20161120001500,180.0,181.800003,60.600001,43,74.900002,100,74.199997,80.0,78.0
20161120003000,180.0,181.800003,60.600001,43,78.099998,100,74.199997,80.0,78.0
20161120004500,180.0,178.800003,59.600001,43,88.5,100,74.199997,80.0,78.0
20161120010000,180.0,181.199997,60.399999,43,74.900002,100,74.199997,80.0,78.0
20161120011500,180.0,181.199997,60.399999,43,79.099998,100,74.199997,80.0,78.0
20161120013000,180.0,189.0,63.0,43,84.699997,100,74.099998,80.0,78.0
20161120014500,180.0,189.0,63.0,43,73.900002,100,74.099998,80.0,78.0
20161120020000,180.0,189.0,63.0,43,76.199997,100,74.099998,80.0,78.0
20161120021500,180.0,186.600006,62.200002,43,88.400002,100,74.0,80.0,78.0
20161120023000,180.0,186.600006,62.200002,43,78.699997,100,73.900002,80.0,78.0
20161120024500,180.0,186.600006,62.200002,43,74.400002,100,74.0,80.0,78.0
20161120030000,180.0,186.600006,62.200002,43,84.300003,100,73.900002,80.0,78.0
20161120031500,180.0,186.600006,62.200002,43,82.5,100,73.800003,80.0,78.0
20161120033000,180.0,186.600006,62.200002,43,74.400002,100,73.800003,80.0,78.0
20161120034500,180.0,186.600006,62.200002,43,75.5,100,73.800003,80.0,78.0
20161120040000,180.0,186.600006,62.200002,43,87.800003,100,73.800003,80.0,78.0
20161120041500,180.0,186.600006,62.200002,43,80.599998,100,73.699997,80.0,78.0
20161120043000,180.0,186.600006,62.200002,43,73.5,100,73.599998,80.0,78.0
20161120044500,180.0,186.600006,62.200002,43,78.800003,100,73.599998,80.0,78.0
20161120050000,180.0,186.600006,62.200002,43,87.099998,100,73.599998,80.0,78.0
20161120051500,180.0,186.600006,62.200002,43,77.699997,100,73.5,80.0,78.0
20161120053000,180.0,189.0,63.0,43,72.5,100,73.400002,80.0,78.0
20161120054500,180.0,189.0,63.0,43,76.900002,100,73.400002,80.0,78.0
20161120060000,180.0,186.600006,62.200002,43,88.599998,100,73.400002,80.0,78.0
20161120061500,180.0,189.0,63.0,43,79.900002,100,73.300003,80.0,78.0
20161120063000,180.0,189.0,63.0,43,75.300003,100,73.300003,80.0,78.0
20161120064500,180.0,186.600006,62.200002,43,75.300003,100,73.300003,80.0,78.0
20161120070000,180.0,184.199997,61.399999,43,85.199997,100,73.300003,80.0,78.0
20161120071500,180.0,181.800003,60.600001,43,83.5,100,73.199997,80.0,78.0
20161120073000,180.0,187.199997,62.399999,43,76.800003,100,73.099998,80.0,78.0
20161120074500,180.0,183.600006,61.200002,43,74.800003,100,72.900002,80.0,78.0
20161120080000,180.0,183.600006,61.200002,43,82.699997,100,73.099998,80.0,78.0
20161120081500,180.0,187.199997,62.399999,43,85.699997,100,73.0,80.0,78.0
20161120083000,180.0,187.199997,62.399999,43,77.199997,100,73.099998,80.0,78.0
20161120084500,180.0,184.800003,61.600001,43,75.699997,100,73.099998,80.0,78.0
20161120090000,180.0,181.800003,60.600001,43,90.5,100,73.099998,80.0,78.0
20161120091500,180.0,181.800003,60.600001,43,77.699997,100,73.0,80.0,78.0
20161120093000,180.0,181.800003,60.600001,43,76.5,100,73.0,80.0,78.0
20161120094500,180.0,181.800003,60.600001,43,87.800003,100,73.0,80.0,78.0
20161120100000,180.0,181.800003,60.600001,43,77.199997,100,72.900002,80.0,78.0
20161120101500,180.0,181.800003,60.600001,43,75.900002,100,73.0,80.0,78.0
20161120103000,180.0,181.800003,60.600001,43,90.400002,100,73.099998,80.0,78.0
20161120104500,180.0,181.800003,60.600001,43,78.400002,100,73.0,80.0,78.0
20161120110000,180.0,181.800003,60.600001,43,78.400002,100,73.0,80.0,78.0
20161120111500,180.0,187.800003,62.600001,43,84.300003,100,73.099998,80.0,78.0
20161120113000,180.0,187.800003,62.600001,43,73.5,100,73.199997,80.0,78.0
20161120114500,180.0,187.800003,62.600001,43,81.300003,100,73.199997,80.0,78.0
20161120120000,180.0,183.600006,61.200002,43,81.300003,100,73.199997,80.0,78.0
20161120121500,180.0,183.600006,61.200002,43,74.900002,100,73.300003,80.0,78.0
20161120123000,180.0,183.600006,61.200002,43,90.400002,100,73.400002,80.0,78.0
20161120124500,180.0,183.600006,61.200002,43,76.699997,100,73.5,80.0,78.0
20161120130000,180.0,186.600006,62.200002,43,78.300003,100,73.599998,80.0,78.0
20161120131500,180.0,183.600006,61.200002,43,82.900002,100,73.699997,80.0,78.0
20161120133000,180.0,183.600006,61.200002,43,76.400002,100,73.800003,80.0,78.0
20161120134500,180.0,183.600006,61.200002,43,80.5,100,73.900002,80.0,78.0
20161120140000,180.0,183.600006,61.200002,43,77.300003,100,74.0,80.0,78.0
20161120141500,180.0,183.600006,61.200002,43,80.599998,100,74.099998,80.0,78.0
20161120143000,180.0,183.600006,61.200002,43,77.400002,100,74.199997,80.0,78.0
20161120144500,180.0,183.600006,61.200002,43,84.900002,100,74.300003,80.0,78.0
20161120150000,180.0,183.600006,61.200002,43,75.900002,100,74.300003,80.0,78.0
20161120151500,180.0,178.199997,59.399999,43,86.0,100,74.300003,80.0,78.0
20161120153000,180.0,178.199997,59.399999,43,77.800003,100,74.5,80.0,78.0
20161120154500,180.0,178.199997,59.399999,43,81.300003,100,74.5,80.0,78.0
20161120160000,180.0,178.199997,59.399999,43,80.300003,100,74.599998,80.0,78.0
20161120161500,180.0,178.199997,59.399999,43,77.199997,100,74.599998,80.0,78.0
20161120163000,180.0,178.199997,59.399999,43,90.5,100,74.699997,80.0,78.0
20161120164500,180.0,178.199997,59.399999,43,76.800003,100,74.699997,80.0,78.0
20161120170000,180.0,178.199997,59.399999,43,90.400002,100,74.699997,80.0,78.0
20161120171500,180.0,174.0,58.0,43,77.599998,100,74.800003,80.0,78.0
20161120173000,180.0,174.0,58.0,43,81.800003,100,74.800003,80.0,78.0
20161120174500,180.0,177.600006,59.200002,43,81.800003,100,74.900002,80.0,78.0
20161120180000,180.0,177.600006,59.200002,43,75.400002,100,74.800003,80.0,78.0
20161120181500,180.0,177.600006,59.200002,43,92.0,100,74.900002,80.0,78.0
20161120183000,180.0,177.600006,59.200002,43,75.900002,100,75.0,80.0,78.0
20161120184500,180.0,175.199997,58.399999,43,86.0,100,75.0,80.0,78.0
20161120190000,180.0,177.600006,59.200002,43,77.900002,100,75.0,80.0,78.0
20161120191500,180.0,177.600006,59.200002,43,79.099998,100,74.900002,80.0,78.0
20161120193000,180.0,177.600006,59.200002,43,80.699997,100,75.0,80.0,78.0
20161120194500,180.0,175.800003,58.600001,43,75.800003,100,74.900002,80.0,78.0
20161120200000,180.0,174.0,58.0,43,90.400002,100,74.900002,80.0,78.0
20161120201500,180.0,174.0,58.0,43,76.400002,100,74.800003,80.0,78.0
20161120203000,180.0,174.0,58.0,43,91.0,100,74.900002,80.0,78.0
20161120204500,180.0,174.0,58.0,43,76.400002,100,74.900002,80.0,78.0
20161120210000,180.0,174.0,58.0,43,88.400002,100,74.800003,80.0,78.0
20161120211500,180.0,174.0,58.0,43,77.800003,100,74.800003,80.0,78.0
20161120213000,180.0,174.0,58.0,43,83.699997,100,74.800003,80.0,78.0
20161120214500,180.0,175.800003,58.600001,43,77.300003,100,74.800003,80.0,78.0
20161120220000,180.0,173.399994,57.799998,43,83.099998,100,74.699997,80.0,78.0
20161120221500,180.0,177.0,59.0,43,76.400002,100,74.699997,80.0,78.0
20161120223000,180.0,175.199997,58.399999,43,89.699997,100,74.699997,80.0,78.0
20161120224500,180.0,177.600006,59.200002,43,76.199997,100,74.599998,80.0,78.0
20161120230000,180.0,175.199997,58.399999,43,85.699997,100,74.599998,80.0,78.0
20161120231500,180.0,175.199997,58.399999,43,79.099998,100,74.599998,80.0,78.0
20161120233000,180.0,177.0,59.0,43,78.300003,100,74.599998,80.0,78.0
20161120234500,180.0,181.199997,60.399999,43,88.099998,100,74.5,80.0,78.0
20161121000000,180.0,181.199997,60.399999,43,75.300003,100,74.5,80.0,78.0
20161121001500,180.0,181.199997,60.399999,43,78.300003,100,74.5,80.0,78.0
20161121003000,180.0,184.199997,61.399999,43,84.099998,100,74.300003,80.0,78.0
20161121004500,180.0,184.199997,61.399999,43,75.699997,100,74.300003,80.0,78.0
20161121010000,180.0,184.199997,61.399999,43,76.699997,100,74.300003,80.0,78.0
20161121011500,180.0,184.199997,61.399999,43,89.099998,100,74.300003,80.0,78.0
20161121013000,180.0,187.199997,62.399999,43,77.699997,100,74.199997,80.0,78.0
20161121014500,180.0,184.800003,61.600001,43,75.400002,100,74.199997,80.0,78.0
20161121020000,180.0,184.800003,61.600001,43,87.800003,100,74.099998,80.0,78.0
20161121021500,180.0,187.199997,62.399999,43,76.5,100,74.099998,80.0,78.0
20161121023000,180.0,187.199997,62.399999,43,74.699997,100,74.099998,80.0,78.0
20161121024500,180.0,187.199997,62.399999,43,89.0,100,74.0,80.0,78.0
20161121030000,180.0,184.800003,61.600001,43,79.699997,100,74.0,80.0,78.0
20161121031500,180.0,187.800003,62.600001,43,73.0,100,73.900002,80.0,78.0
20161121033000,180.0,187.800003,62.600001,43,80.300003,100,73.800003,80.0,78.0
20161121034500,180.0,187.800003,62.600001,43,82.900002,100,73.800003,80.0,78.0
20161121040000,180.0,187.800003,62.600001,43,76.300003,100,73.699997,80.0,78.0
20161121041500,180.0,184.800003,61.600001,43,75.400002,100,73.699997,80.0,78.0
20161121043000,180.0,189.0,63.0,43,87.599998,100,73.699997,80.0,78.0
20161121044500,180.0,189.0,63.0,43,79.900002,100,73.599998,80.0,78.0
20161121050000,180.0,186.600006,62.200002,43,73.0,100,73.599998,80.0,78.0
20161121051500,180.0,189.600006,63.200002,43,78.300003,100,73.599998,80.0,78.0
20161121053000,180.0,189.600006,63.200002,43,88.099998,100,73.5,80.0,78.0
20161121054500,180.0,189.600006,63.200002,43,79.599998,100,73.400002,80.0,78.0
20161121060000,180.0,187.199997,62.399999,43,73.400002,100,73.400002,80.0,78.0
20161121061500,180.0,187.199997,62.399999,43,77.400002,100,73.400002,80.0,78.0
20161121063000,180.0,189.600006,63.200002,43,87.900002,100,73.300003,80.0,78.0
20161121064500,180.0,189.600006,63.200002,43,79.099998,100,73.300003,80.0,78.0
20161121070000,180.0,177.600006,59.200002,43,75.400002,100,73.199997,80.0,78.0
20161121071500,180.0,188.399994,62.799998,43,85.199997,100,73.199997,80.0,78.0
20161121073000,180.0,188.399994,62.799998,42,80.0,100,73.099998,80.0,78.0
20161121074500,180.0,188.399994,62.799998,42,74.300003,100,73.099998,80.0,78.0
20161121080000,180.0,184.199997,61.399999,42,84.599998,100,73.099998,80.0,78.0
20161121081500,180.0,184.199997,61.399999,42,81.0,100,73.0,80.0,78.0
20161121083000,180.0,186.600006,62.200002,42,74.800003,100,72.900002,80.0,78.0
20161121084500,180.0,186.600006,62.200002,42,78.300003,100,72.900002,80.0,78.0
20161121090000,180.0,183.600006,61.200002,42,86.800003,100,72.900002,80.0,78.0
20161121091500,180.0,187.199997,62.399999,42,75.800003,100,72.900002,80.0,78.0
20161121093000,180.0,182.399994,60.799998,42,77.900002,100,72.900002,80.0,78.0
20161121094500,180.0,182.399994,60.799998,42,87.0,100,72.900002,80.0,78.0
20161121100000,180.0,182.399994,60.799998,42,75.400002,100,73.0,80.0,78.0
20161121101500,180.0,182.399994,60.799998,42,84.599998,100,73.0,80.0,78.0
20161121103000,180.0,182.399994,60.799998,42,81.099998,100,73.0,80.0,78.0
20161121104500,180.0,182.399994,60.799998,42,77.300003,100,73.099998,80.0,78.0
20161121110000,180.0,180.0,60.0,42,81.900002,100,73.099998,80.0,78.0
20161121111500,180.0,175.800003,58.600001,42,78.400002,100,73.199997,80.0,78.0
20161121113000,180.0,175.800003,58.600001,43,81.5,100,73.199997,80.0,78.0
20161121114500,180.0,175.800003,58.600001,43,85.300003,100,73.300003,80.0,78.0
20161121120000,180.0,192.0,64.0,43,76.400002,100,73.300003,80.0,78.0
20161121121500,180.0,189.600006,63.200002,43,87.199997,100,73.5,80.0,78.0
20161121123000,180.0,189.600006,63.200002,43,78.699997,100,73.599998,80.0,78.0
20161121124500,180.0,187.199997,62.399999,43,77.699997,100,73.699997,80.0,78.0
20161121130000,180.0,187.199997,62.399999,43,91.599998,100,73.800003,80.0,78.0
20161121131500,180.0,187.199997,62.399999,43,79.300003,100,73.800003,80.0,78.0
20161121133000,180.0,187.199997,62.399999,43,76.800003,100,74.0,80.0,78.0
20161121134500,180.0,187.199997,62.399999,43,80.599998,100,74.099998,80.0,78.0
20161121140000,180.0,184.800003,61.600001,43,91.699997,100,74.199997,80.0,78.0
20161121141500,180.0,184.800003,61.600001,43,78.300003,100,74.300003,80.0,78.0
20161121143000,180.0,184.800003,61.600001,43,76.400002,100,74.400002,80.0,78.0
20161121144500,180.0,181.199997,60.399999,43,84.900002,100,74.5,80.0,78.0
20161121150000,180.0,181.199997,60.399999,43,83.400002,100,74.599998,80.0,78.0
20161121151500,180.0,181.199997,60.399999,43,77.800003,100,74.699997,80.0,78.0
20161121153000,180.0,184.199997,61.399999,43,77.800003,100,74.699997,80.0,78.0
20161121154500,180.0,184.199997,61.399999,43,88.0,100,74.699997,80.0,78.0
20161121160000,180.0,184.199997,61.399999,43,78.300003,100,74.900002,80.0,78.0
20161121161500,180.0,184.199997,61.399999,43,89.5,100,75.0,80.0,78.0
20161121163000,180.0,184.199997,61.399999,43,77.699997,100,75.0,80.0,78.0
20161121164500,180.0,184.199997,61.399999,43,91.800003,100,75.099998,80.0,78.0
20161121170000,180.0,184.199997,61.399999,43,76.800003,100,75.199997,80.0,78.0
20161121171500,180.0,184.199997,61.399999,43,91.699997,100,75.199997,80.0,78.0
20161121173000,180.0,184.199997,61.399999,43,77.800003,100,75.199997,80.0,78.0
20161121174500,180.0,184.199997,61.399999,43,80.5,100,75.300003,80.0,78.0
20161121180000,180.0,184.199997,61.399999,43,81.599998,100,75.400002,80.0,78.0
20161121181500,180.0,184.199997,61.399999,43,76.800003,100,75.400002,80.0,78.0
20161121183000,180.0,184.199997,61.399999,43,90.0,100,75.400002,80.0,78.0
20161121184500,180.0,186.600006,62.200002,43,77.300003,100,75.400002,80.0,78.0
20161121190000,180.0,183.600006,61.200002,43,79.599998,100,75.400002,80.0,78.0
20161121191500,180.0,183.600006,61.200002,43,80.900002,100,75.400002,80.0,78.0
20161121193000,180.0,183.600006,61.200002,43,75.900002,100,75.400002,80.0,78.0
20161121194500,180.0,183.600006,61.200002,43,90.5,100,75.400002,80.0,78.0
20161121200000,180.0,183.600006,61.200002,43,76.800003,100,75.400002,80.0,78.0
20161121201500,180.0,178.199997,59.399999,43,81.900002,100,75.400002,80.0,78.0
20161121203000,180.0,183.0,61.0,43,79.800003,100,75.400002,80.0,78.0
20161121204500,180.0,179.399994,59.799998,43,76.800003,100,75.199997,80.0,78.0
20161121210000,180.0,181.800003,60.600001,43,91.300003,100,75.199997,80.0,78.0
20161121211500,180.0,181.800003,60.600001,43,76.5,100,75.199997,80.0,78.0
20161121213000,180.0,181.800003,60.600001,43,82.400002,100,75.199997,80.0,78.0
20161121214500,180.0,184.199997,61.399999,43,78.0,100,75.099998,80.0,78.0
20161121220000,180.0,184.199997,61.399999,43,78.0,100,75.099998,80.0,78.0
20161121221500,180.0,184.199997,61.399999,43,86.900002,100,75.099998,80.0,78.0
20161121223000,180.0,184.199997,61.399999,43,76.300003,100,75.099998,80.0,78.0
20161121224500,180.0,184.199997,61.399999,43,89.099998,100,75.0,80.0,78.0
20161121230000,180.0,175.199997,58.399999,43,76.400002,100,75.0,80.0,78.0
20161121231500,180.0,178.800003,59.600001,43,89.099998,100,74.900002,80.0,78.0
20161121233000,180.0,177.0,59.0,43,76.400002,100,74.800003,80.0,78.0
20161121234500,180.0,179.399994,59.799998,43,83.0,100,74.800003,80.0,78.0
20161122000000,180.0,179.399994,59.799998,43,76.800003,100,74.699997,80.0,78.0
20161122001500,180.0,179.399994,59.799998,43,82.0,100,74.699997,80.0,78.0
20161122003000,180.0,174.0,58.0,41,78.300003,100,74.699997,80.0,78.0
20161122004500,180.0,174.0,58.0,41,79.099998,100,74.599998,80.0,78.0
20161122010000,180.0,175.800003,58.600001,41,80.900002,100,74.599998,80.0,78.0
20161122011500,180.0,175.800003,58.600001,41,79.900002,100,74.5,80.0,78.0
20161122013000,180.0,175.800003,58.600001,41,79.900002,100,74.5,80.0,78.0
20161122014500,180.0,172.800003,57.600001,41,79.900002,100,74.5,80.0,78.0
20161122020000,180.0,177.0,59.0,41,79.900002,100,74.5,80.0,78.0
20161122021500,180.0,173.399994,57.799998,42,79.900002,100,74.5,80.0,78.0
20161122023000,180.0,175.199997,58.399999,42,77.400002,100,74.5,80.0,78.0
20161122024500,180.0,172.800003,57.600001,42,82.400002,100,74.5,80.0,78.0
20161122030000,180.0,172.800003,57.600001,42,78.199997,100,74.5,80.0,78.0
20161122031500,180.0,175.199997,58.399999,42,80.699997,100,74.5,80.0,78.0
20161122033000,180.0,175.199997,58.399999,42,77.300003,100,74.5,80.0,78.0
20161122034500,180.0,178.199997,59.399999,42,81.099998,100,74.5,80.0,78.0
20161122040000,180.0,184.800003,61.600001,42,76.599998,100,74.5,80.0,78.0
20161122041500,180.0,184.800003,61.600001,42,81.5,100,74.400002,80.0,78.0
20161122043000,180.0,184.800003,61.600001,42,77.300003,100,74.400002,80.0,78.0
20161122044500,180.0,181.800003,60.600001,42,81.099998,100,74.400002,80.0,78.0
20161122050000,180.0,181.800003,60.600001,42,76.599998,100,74.400002,80.0,78.0
20161122051500,180.0,181.800003,60.600001,42,83.099998,100,74.300003,80.0,78.0
20161122053000,180.0,181.800003,60.600001,42,75.900002,100,74.300003,80.0,78.0
20161122054500,180.0,181.800003,60.600001,42,89.900002,100,74.300003,80.0,78.0
20161122060000,180.0,181.800003,60.600001,42,75.900002,100,74.300003,80.0,78.0
20161122061500,180.0,179.399994,59.799998,42,90.5,100,74.300003,80.0,78.0
20161122063000,180.0,184.199997,61.399999,42,74.900002,100,74.300003,80.0,78.0
20161122064500,180.0,184.199997,61.399999,42,90.599998,100,74.300003,80.0,78.0
20161122070000,180.0,184.199997,61.399999,42,74.400002,100,74.199997,80.0,78.0
20161122071500,180.0,181.800003,60.600001,42,88.699997,100,74.300003,80.0,78.0
20161122073000,180.0,181.800003,60.600001,42,75.400002,100,74.199997,80.0,78.0
20161122074500,180.0,184.199997,61.399999,42,88.900002,100,74.300003,80.0,78.0
20161122080000,180.0,184.199997,61.399999,42,76.400002,100,74.199997,80.0,78.0
20161122081500,180.0,181.199997,60.399999,42,92.0,100,74.199997,80.0,78.0
20161122083000,180.0,181.199997,60.399999,42,76.800003,100,74.199997,80.0,78.0
20161122084500,180.0,183.600006,61.200002,42,86.0,100,74.199997,80.0,78.0
20161122090000,180.0,181.199997,60.399999,42,76.400002,100,74.199997,80.0,78.0
20161122091500,180.0,181.199997,60.399999,42,83.699997,100,74.300003,80.0,78.0
20161122093000,180.0,181.199997,60.399999,42,83.699997,100,74.300003,80.0,78.0
20161122094500,180.0,173.399994,57.799998,42,77.300003,100,74.300003,80.0,78.0
20161122100000,180.0,175.199997,58.399999,42,82.699997,100,74.300003,80.0,78.0
20161122101500,180.0,177.0,59.0,42,91.599998,100,74.400002,80.0,78.0
20161122103000,180.0,180.0,60.0,42,78.800003,100,74.5,80.0,78.0
20161122104500,180.0,184.199997,61.399999,42,77.300003,100,74.5,80.0,78.0
20161122110000,180.0,184.199997,61.399999,42,79.300003,100,74.5,80.0,78.0
20161122111500,180.0,184.199997,61.399999,42,91.5,100,74.599998,80.0,78.0
20161122113000,180.0,184.199997,61.399999,42,81.300003,100,74.699997,80.0,78.0
20161122114500,180.0,184.199997,61.399999,42,78.699997,100,74.800003,80.0,78.0
20161122120000,180.0,181.800003,60.600001,42,78.699997,100,74.800003,80.0,78.0
20161122121500,180.0,181.800003,60.600001,42,80.599998,100,75.0,80.0,78.0
20161122123000,180.0,181.800003,60.600001,42,92.900002,100,75.099998,80.0,78.0
20161122124500,180.0,179.399994,59.799998,42,82.300003,100,75.199997,80.0,78.0
20161122130000,180.0,179.399994,59.799998,42,78.300003,100,75.199997,80.0,78.0
20161122131500,180.0,179.399994,59.799998,42,78.300003,100,75.300003,80.0,78.0
20161122133000,180.0,179.399994,59.799998,42,85.900002,100,75.400002,80.0,78.0
20161122134500,180.0,179.399994,59.799998,42,79.699997,100,75.5,80.0,78.0
20161122140000,180.0,179.399994,59.799998,42,78.300003,100,75.599998,80.0,78.0
20161122141500,180.0,181.199997,60.399999,42,78.300003,100,75.699997,80.0,78.0
20161122143000,180.0,178.199997,59.399999,42,83.199997,100,75.800003,80.0,78.0
20161122144500,180.0,178.199997,59.399999,42,79.199997,100,75.900002,80.0,78.0
20161122150000,180.0,178.199997,59.399999,42,79.199997,100,75.900002,80.0,78.0
20161122151500,180.0,178.199997,59.399999,42,86.599998,100,76.0,80.0,78.0
20161122153000,180.0,178.199997,59.399999,42,80.199997,100,76.0,80.0,78.0
20161122154500,180.0,178.199997,59.399999,42,78.699997,100,76.099998,80.0,78.0
20161122160000,180.0,178.199997,59.399999,42,87.099998,100,76.099998,80.0,78.0
20161122161500,180.0,172.800003,57.600001,42,87.099998,100,76.199997,80.0,78.0
20161122163000,180.0,175.199997,58.399999,42,79.699997,100,76.199997,80.0,78.0
20161122164500,180.0,177.0,59.0,42,78.800003,100,76.199997,80.0,78.0
20161122170000,180.0,174.0,58.0,42,78.800003,100,76.199997,80.0,78.0
20161122171500,180.0,174.0,58.0,42,79.900002,100,76.300003,80.0,78.0
20161122173000,180.0,174.0,58.0,42,82.199997,100,76.300003,80.0,78.0
20161122174500,180.0,175.800003,58.600001,42,78.300003,100,76.300003,80.0,78.0
20161122180000,180.0,174.0,58.0,42,78.300003,100,76.300003,80.0,78.0
20161122181500,180.0,177.0,59.0,42,83.199997,100,76.300003,80.0,78.0
20161122183000,180.0,172.199997,57.399999,42,77.800003,100,76.199997,80.0,78.0
20161122184500,180.0,172.199997,57.399999,42,78.699997,100,76.199997,80.0,78.0
20161122190000,180.0,172.199997,57.399999,42,93.199997,100,76.199997,80.0,78.0
20161122191500,180.0,172.199997,57.399999,42,79.199997,100,76.199997,80.0,78.0
20161122193000,180.0,172.199997,57.399999,42,78.300003,100,76.099998,80.0,78.0
20161122194500,180.0,174.0,58.0,42,81.5,100,76.099998,80.0,78.0
20161122200000,180.0,181.800003,60.600001,42,92.400002,100,76.199997,80.0,78.0
20161122201500,180.0,181.800003,60.600001,42,78.300003,100,76.099998,80.0,78.0
20161122203000,180.0,181.800003,60.600001,42,77.199997,100,76.099998,80.0,78.0
20161122204500,180.0,181.800003,60.600001,42,92.300003,100,76.099998,80.0,78.0
20161122210000,180.0,181.800003,60.600001,42,76.800003,100,76.099998,80.0,78.0
20161122211500,180.0,181.800003,60.600001,42,76.800003,100,76.099998,80.0,78.0
20161122213000,180.0,181.800003,60.600001,42,90.300003,100,76.099998,80.0,78.0
20161122214500,180.0,181.800003,60.600001,42,78.099998,100,76.099998,80.0,78.0
20161122220000,180.0,181.800003,60.600001,42,76.300003,100,76.099998,80.0,78.0
20161122221500,180.0,181.800003,60.600001,42,88.300003,100,76.099998,80.0,78.0
20161122223000,180.0,181.800003,60.600001,42,79.199997,100,76.0,80.0,78.0
20161122224500,180.0,181.800003,60.600001,42,76.800003,100,76.0,80.0,78.0
20161122230000,180.0,181.800003,60.600001,42,82.699997,100,76.0,80.0,78.0
20161122231500,180.0,181.800003,60.600001,42,80.800003,100,76.0,80.0,78.0
20161122233000,180.0,181.800003,60.600001,42,76.800003,100,76.0,80.0,78.0
20161122234500,180.0,179.399994,59.799998,42,82.0,100,76.0,80.0,78.0
20161123000000,180.0,181.199997,60.399999,42,83.699997,100,76.0,80.0,78.0
20161123001500,180.0,181.199997,60.399999,42,77.800003,100,76.0,80.0,78.0
20161123003000,180.0,181.199997,60.399999,42,76.400002,100,76.0,80.0,78.0
20161123004500,180.0,181.199997,60.399999,42,89.199997,100,76.0,80.0,78.0
20161123010000,180.0,178.800003,59.600001,42,79.800003,100,75.900002,80.0,78.0
20161123011500,180.0,178.800003,59.600001,42,76.800003,100,75.900002,80.0,78.0
20161123013000,180.0,181.800003,60.600001,42,82.5,100,75.900002,80.0,78.0
20161123014500,180.0,181.800003,60.600001,42,80.199997,100,75.900002,80.0,78.0
20161123020000,180.0,181.800003,60.600001,42,76.400002,100,75.900002,80.0,78.0
20161123021500,180.0,181.800003,60.600001,42,85.0,100,75.900002,80.0,78.0
20161123023000,180.0,181.800003,60.600001,42,82.599998,100,75.900002,80.0,78.0
20161123024500,180.0,181.800003,60.600001,42,76.400002,100,75.900002,80.0,78.0
20161123030000,180.0,181.800003,60.600001,42,79.599998,100,75.900002,80.0,78.0
20161123031500,180.0,181.800003,60.600001,42,92.300003,100,75.900002,80.0,78.0
20161123033000,180.0,181.800003,60.600001,42,78.300003,100,75.900002,80.0,78.0
20161123034500,180.0,184.199997,61.399999,42,75.900002,100,75.800003,80.0,78.0
20161123040000,180.0,184.199997,61.399999,42,87.900002,100,75.800003,80.0,78.0
20161123041500,180.0,184.199997,61.399999,42,78.800003,100,75.800003,80.0,78.0
20161123043000,180.0,184.199997,61.399999,42,75.900002,100,75.800003,80.0,78.0
20161123044500,180.0,184.199997,61.399999,42,82.5,100,75.800003,80.0,78.0
20161123050000,180.0,184.199997,61.399999,42,79.800003,100,75.699997,80.0,78.0
20161123051500,180.0,186.600006,62.200002,42,75.599998,100,75.699997,80.0,78.0
20161123053000,180.0,182.399994,60.799998,42,84.900002,100,75.699997,80.0,78.0
20161123054500,180.0,182.399994,60.799998,42,79.800003,100,75.699997,80.0,78.0
20161123060000,180.0,182.399994,60.799998,42,76.800003,100,75.699997,80.0,78.0
20161123061500,180.0,182.399994,60.799998,42,82.400002,100,75.699997,80.0,78.0
20161123063000,180.0,182.399994,60.799998,42,85.699997,100,75.699997,80.0,78.0
20161123064500,180.0,182.399994,60.799998,42,76.800003,100,75.699997,80.0,78.0
20161123070000,180.0,182.399994,60.799998,42,80.400002,100,75.699997,80.0,78.0
20161123071500,180.0,182.399994,60.799998,42,85.800003,100,75.699997,80.0,78.0
20161123073000,180.0,182.399994,60.799998,42,76.800003,100,75.599998,80.0,78.0
20161123074500,180.0,182.399994,60.799998,42,85.599998,100,75.699997,80.0,78.0
20161123080000,180.0,178.800003,59.600001,44,78.300003,100,75.599998,80.0,78.0
20161123081500,180.0,184.800003,61.600001,44,76.599998,100,75.599998,80.0,78.0
20161123083000,180.0,184.800003,61.600001,44,90.0,100,75.699997,80.0,78.0
20161123084500,180.0,184.800003,61.600001,44,76.599998,100,75.599998,80.0,78.0
20161123090000,180.0,187.800003,62.600001,44,83.699997,100,75.599998,80.0,78.0
20161123091500,180.0,187.800003,62.600001,44,79.199997,100,75.599998,80.0,78.0
20161123093000,180.0,184.800003,61.600001,44,76.400002,100,75.599998,80.0,78.0
20161123094500,180.0,184.800003,61.600001,44,79.699997,100,75.599998,80.0,78.0
20161123100000,180.0,184.800003,61.600001,44,79.699997,100,75.599998,80.0,78.0
20161123101500,180.0,187.800003,62.600001,44,77.300003,100,75.699997,80.0,78.0
20161123103000,180.0,187.800003,62.600001,44,86.300003,100,75.699997,80.0,78.0
20161123104500,180.0,187.800003,62.600001,44,76.5,100,75.800003,80.0,78.0
20161123110000,180.0,187.800003,62.600001,44,84.400002,100,75.800003,80.0,78.0
20161123111500,180.0,187.800003,62.600001,44,82.400002,100,75.900002,80.0,78.0
20161123113000,180.0,184.199997,61.399999,44,76.800003,100,75.900002,80.0,78.0
20161123114500,180.0,188.399994,62.799998,44,79.300003,100,76.0,80.0,78.0
20161123120000,180.0,184.800003,61.600001,44,79.300003,100,76.0,80.0,78.0
20161123121500,180.0,184.800003,61.600001,44,78.300003,100,76.0,80.0,78.0
20161123123000,180.0,184.800003,61.600001,44,86.199997,100,76.099998,80.0,78.0
20161123124500,180.0,184.800003,61.600001,44,77.300003,100,76.099998,80.0,78.0
20161123130000,180.0,182.399994,60.799998,44,79.300003,100,76.199997,80.0,78.0
20161123131500,180.0,186.600006,62.200002,44,89.199997,100,76.199997,80.0,78.0
20161123133000,180.0,186.600006,62.200002,44,79.900002,100,76.300003,80.0,78.0
20161123134500,180.0,186.600006,62.200002,44,77.300003,100,76.400002,80.0,78.0
20161123140000,180.0,186.600006,62.200002,43,82.699997,100,76.400002,80.0,78.0
20161123141500,180.0,178.800003,59.600001,41,76.800003,100,76.400002,80.0,78.0
20161123143000,180.0,178.800003,59.600001,41,81.099998,100,76.400002,80.0,78.0
20161123144500,180.0,178.800003,59.600001,41,82.0,100,76.400002,80.0,78.0
20161123150000,180.0,177.0,59.0,43,79.300003,100,76.400002,80.0,78.0
20161123151500,180.0,180.0,60.0,43,79.300003,100,76.400002,80.0,78.0
20161123153000,180.0,180.0,60.0,43,79.300003,100,76.199997,80.0,78.0
20161123154500,180.0,177.600006,59.200002,43,78.199997,100,76.199997,80.0,78.0
20161123160000,180.0,177.600006,59.200002,43,78.199997,100,76.099998,80.0,78.0
20161123161500,180.0,177.600006,59.200002,43,89.400002,100,76.099998,80.0,78.0
20161123163000,180.0,175.800003,58.600001,43,77.800003,100,75.900002,80.0,78.0
20161123164500,180.0,175.800003,58.600001,43,89.900002,100,75.900002,80.0,78.0
20161123170000,180.0,178.199997,59.399999,43,78.699997,100,75.699997,80.0,78.0
20161123171500,180.0,178.199997,59.399999,43,78.699997,100,75.800003,80.0,78.0
20161123173000,180.0,178.199997,59.399999,43,88.300003,100,75.900002,80.0,78.0
20161123174500,180.0,178.199997,59.399999,43,78.400002,100,75.900002,80.0,78.0
20161123180000,180.0,175.800003,58.600001,43,88.199997,100,75.800003,80.0,78.0
20161123181500,180.0,175.800003,58.600001,43,77.300003,100,75.800003,80.0,78.0
20161123183000,180.0,178.199997,59.399999,43,91.099998,100,75.900002,80.0,78.0
20161123184500,180.0,181.800003,60.600001,43,77.800003,100,75.699997,80.0,78.0
20161123190000,180.0,181.800003,60.600001,43,82.900002,100,75.699997,80.0,78.0
20161123191500,180.0,178.800003,59.600001,43,80.400002,100,75.599998,80.0,78.0
20161123193000,180.0,178.800003,59.600001,43,76.400002,100,75.5,80.0,78.0
20161123194500,180.0,178.800003,59.600001,43,90.300003,100,75.5,80.0,78.0
20161123200000,180.0,186.600006,62.200002,43,76.300003,100,75.5,80.0,78.0
20161123201500,180.0,186.600006,62.200002,43,84.800003,100,75.5,80.0,78.0
20161123203000,180.0,189.0,63.0,43,76.800003,100,75.599998,80.0,78.0
20161123204500,180.0,189.0,63.0,43,80.099998,100,75.599998,80.0,78.0
20161123210000,180.0,189.0,63.0,43,87.599998,100,75.599998,80.0,78.0
20161123211500,180.0,186.600006,62.200002,42,76.800003,100,75.5,80.0,78.0
20161123213000,180.0,183.0,61.0,42,81.0,100,75.599998,80.0,78.0
20161123214500,180.0,183.0,61.0,42,88.300003,100,75.599998,80.0,78.0
20161123220000,180.0,177.600006,59.200002,42,77.300003,100,75.599998,80.0,78.0
20161123221500,180.0,175.800003,58.600001,42,84.900002,100,75.5,80.0,78.0
20161123223000,180.0,174.0,58.0,42,84.900002,100,75.599998,80.0,78.0
20161123224500,180.0,175.800003,58.600001,43,78.0,100,75.5,80.0,78.0
20161123230000,180.0,175.800003,58.600001,43,81.900002,100,75.5,80.0,78.0
20161123231500,180.0,177.600006,59.200002,43,87.599998,100,75.5,80.0,78.0
20161123233000,180.0,175.199997,58.399999,43,76.800003,100,75.400002,80.0,78.0
20161123234500,180.0,177.0,59.0,43,84.599998,100,75.400002,80.0,78.0
20161124000000,180.0,178.800003,59.600001,43,79.699997,100,75.400002,80.0,78.0
20161124001500,180.0,178.800003,59.600001,43,76.400002,100,75.400002,80.0,78.0
20161124003000,180.0,187.199997,62.399999,43,90.900002,100,75.400002,80.0,78.0
20161124004500,180.0,187.199997,62.399999,43,76.800003,100,75.400002,80.0,78.0
20161124010000,180.0,187.199997,62.399999,43,77.699997,100,75.300003,80.0,78.0
20161124011500,180.0,187.199997,62.399999,43,87.099998,100,75.400002,80.0,78.0
20161124013000,180.0,187.199997,62.399999,43,76.300003,100,75.400002,80.0,78.0
20161124014500,180.0,187.199997,62.399999,43,84.300003,100,75.400002,80.0,78.0
20161124020000,180.0,187.199997,62.399999,43,78.300003,100,75.5,80.0,78.0
20161124021500,180.0,187.199997,62.399999,43,76.400002,100,75.5,80.0,78.0
20161124023000,180.0,187.199997,62.399999,43,91.0,100,75.400002,80.0,78.0
20161124024500,180.0,187.199997,62.399999,43,76.400002,100,75.5,80.0,78.0
20161124030000,180.0,187.199997,62.399999,43,79.099998,100,75.400002,80.0,78.0
20161124031500,180.0,187.199997,62.399999,43,86.599998,100,75.400002,80.0,78.0
20161124033000,180.0,187.199997,62.399999,43,75.900002,100,75.400002,80.0,78.0
20161124034500,180.0,187.199997,62.399999,43,83.900002,100,75.400002,80.0,78.0
20161124040000,180.0,187.199997,62.399999,43,76.400002,100,75.400002,80.0,78.0
20161124041500,180.0,187.199997,62.399999,43,80.800003,100,75.199997,80.0,78.0
20161124043000,180.0,187.199997,62.399999,43,77.599998,100,75.400002,80.0,78.0
20161124044500,180.0,187.199997,62.399999,43,77.599998,100,75.199997,80.0,78.0
20161124050000,180.0,187.199997,62.399999,43,84.599998,100,75.300003,80.0,78.0
20161124051500,180.0,187.199997,62.399999,43,75.400002,100,75.199997,80.0,78.0
20161124053000,180.0,187.199997,62.399999,43,85.5,100,75.199997,80.0,78.0
20161124054500,180.0,187.199997,62.399999,43,75.900002,100,75.199997,80.0,78.0
20161124060000,180.0,189.600006,63.200002,43,82.0,100,75.099998,80.0,78.0
20161124061500,180.0,189.600006,63.200002,43,78.800003,100,75.099998,80.0,78.0
20161124063000,180.0,189.600006,63.200002,43,75.400002,100,75.0,80.0,78.0
20161124064500,180.0,189.600006,63.200002,43,87.599998,100,75.099998,80.0,78.0
20161124070000,180.0,189.600006,63.200002,43,74.599998,100,75.099998,80.0,78.0
20161124071500,180.0,189.600006,63.200002,43,86.800003,100,75.0,80.0,78.0
20161124073000,180.0,189.600006,63.200002,43,75.400002,100,75.0,80.0,78.0
20161124074500,180.0,186.600006,62.200002,43,86.099998,100,75.0,80.0,78.0
20161124080000,180.0,186.600006,62.200002,43,74.800003,100,74.800003,80.0,78.0
20161124081500,180.0,186.600006,62.200002,43,90.699997,100,74.900002,80.0,78.0
20161124083000,180.0,186.600006,62.200002,43,75.199997,100,74.699997,80.0,78.0
20161124084500,180.0,186.600006,62.200002,43,87.0,100,74.800003,80.0,78.0
20161124090000,180.0,189.0,63.0,43,75.400002,100,74.800003,80.0,78.0
20161124091500,180.0,189.0,63.0,43,88.300003,100,74.800003,80.0,78.0
20161124093000,180.0,182.399994,60.799998,44,75.400002,100,74.699997,80.0,78.0
20161124094500,180.0,189.0,63.0,44,90.0,100,74.699997,80.0,78.0
20161124100000,180.0,184.800003,61.600001,43,75.900002,100,74.699997,80.0,78.0
20161124101500,180.0,187.800003,62.600001,43,85.400002,100,74.599998,80.0,78.0
20161124103000,180.0,184.800003,61.600001,43,76.199997,100,74.5,80.0,78.0
20161124104500,180.0,184.800003,61.600001,43,83.400002,100,74.599998,80.0,78.0
20161124110000,180.0,184.800003,61.600001,43,80.300003,100,74.5,80.0,78.0
20161124111500,180.0,187.800003,62.600001,43,76.800003,100,74.599998,80.0,78.0
20161124113000,180.0,184.800003,61.600001,43,83.699997,100,74.699997,80.0,78.0
20161124114500,180.0,184.800003,61.600001,43,83.699997,100,74.699997,80.0,78.0
20161124120000,180.0,184.800003,61.600001,43,76.400002,100,74.599998,80.0,78.0
20161124121500,180.0,184.800003,61.600001,43,84.800003,100,74.800003,80.0,78.0
20161124123000,180.0,184.800003,61.600001,43,79.699997,100,74.300003,80.0,78.0
20161124124500,180.0,184.800003,61.600001,43,76.199997,100,74.099998,80.0,78.0
20161124130000,180.0,181.199997,60.399999,43,89.699997,100,74.0,80.0,78.0
20161124131500,180.0,181.199997,60.399999,43,80.300003,100,73.800003,80.0,78.0
20161124133000,180.0,178.800003,59.600001,43,77.300003,100,73.699997,80.0,78.0
20161124134500,180.0,178.800003,59.600001,43,86.099998,100,73.400002,80.0,78.0
20161124140000,180.0,175.800003,58.600001,43,81.699997,100,73.699997,80.0,78.0
20161124141500,180.0,175.800003,58.600001,43,77.800003,100,73.599998,80.0,78.0
20161124143000,180.0,177.600006,59.200002,43,84.0,100,73.699997,80.0,78.0
20161124144500,180.0,177.600006,59.200002,43,81.400002,100,73.699997,80.0,78.0
20161124150000,180.0,175.800003,58.600001,43,77.800003,100,73.699997,80.0,78.0
20161124151500,180.0,175.800003,58.600001,43,86.800003,100,73.699997,80.0,78.0
20161124153000,180.0,177.600006,59.200002,43,82.900002,100,73.5,80.0,78.0
20161124154500,180.0,177.600006,59.200002,43,77.300003,100,73.599998,80.0,78.0
20161124160000,180.0,175.199997,58.399999,43,79.599998,100,73.199997,80.0,78.0
20161124161500,180.0,175.199997,58.399999,43,89.099998,100,73.5,80.0,78.0
20161124163000,180.0,178.199997,59.399999,43,80.800003,100,73.400002,80.0,78.0
20161124164500,180.0,180.0,60.0,43,77.300003,100,73.400002,80.0,78.0
20161124170000,180.0,180.0,60.0,43,77.300003,100,73.300003,80.0,78.0
20161124171500,180.0,180.0,60.0,43,89.199997,100,72.900002,80.0,78.0
20161124173000,180.0,183.600006,61.200002,43,78.699997,100,73.300003,80.0,78.0
20161124174500,180.0,188.399994,62.799998,43,76.400002,100,73.400002,80.0,78.0
20161124180000,180.0,188.399994,62.799998,43,84.900002,100,73.300003,80.0,78.0
20161124181500,180.0,188.399994,62.799998,43,78.300003,100,73.400002,80.0,78.0
20161124183000,180.0,188.399994,62.799998,43,76.300003,100,73.400002,80.0,78.0
20161124184500,180.0,188.399994,62.799998,43,91.699997,100,73.300003,80.0,78.0
20161124190000,180.0,184.199997,61.399999,43,77.400002,100,73.400002,80.0,78.0
20161124191500,180.0,184.199997,61.399999,43,76.5,100,73.300003,80.0,78.0
20161124193000,180.0,184.199997,61.399999,43,86.300003,100,73.099998,80.0,78.0
20161124194500,180.0,184.199997,61.399999,43,78.5,100,73.400002,80.0,78.0
20161124200000,180.0,184.199997,61.399999,43,76.300003,100,73.300003,80.0,78.0
20161124201500,180.0,184.199997,61.399999,43,90.699997,100,73.199997,80.0,78.0
20161124203000,180.0,184.199997,61.399999,43,77.800003,100,73.199997,80.0,78.0
20161124204500,180.0,184.199997,61.399999,43,76.400002,100,73.300003,80.0,78.0
20161124210000,180.0,184.199997,61.399999,43,89.5,100,73.199997,80.0,78.0
20161124211500,180.0,187.800003,62.600001,43,75.900002,100,73.800003,80.0,78.0
20161124213000,180.0,187.800003,62.600001,43,77.699997,100,74.0,80.0,78.0
20161124214500,180.0,182.399994,60.799998,43,88.400002,100,74.199997,80.0,78.0
20161124220000,180.0,182.399994,60.799998,43,75.900002,100,74.300003,80.0,78.0
20161124221500,180.0,182.399994,60.799998,43,83.099998,100,74.400002,80.0,78.0
20161124223000,180.0,184.800003,61.600001,43,77.300003,100,74.5,80.0,78.0
20161124224500,180.0,184.800003,61.600001,43,77.300003,100,74.599998,80.0,78.0
20161124230000,180.0,184.800003,61.600001,43,86.300003,100,74.599998,80.0,78.0
20161124231500,180.0,184.800003,61.600001,43,76.099998,100,74.599998,80.0,78.0
20161124233000,180.0,184.800003,61.600001,43,88.599998,100,74.699997,80.0,78.0
20161124234500,180.0,184.800003,61.600001,43,75.900002,100,74.699997,80.0,78.0
20161125000000,180.0,184.800003,61.600001,43,83.0,100,74.800003,80.0,78.0
20161125001500,180.0,184.800003,61.600001,43,77.900002,100,74.800003,80.0,78.0
20161125003000,180.0,187.199997,62.399999,43,80.5,100,74.800003,80.0,78.0
20161125004500,180.0,178.800003,59.600001,41,79.300003,100,74.800003,80.0,78.0
20161125010000,180.0,178.800003,59.600001,41,79.300003,100,74.800003,80.0,78.0
20161125011500,180.0,178.800003,59.600001,41,79.300003,100,74.800003,80.0,78.0
20161125013000,180.0,178.800003,59.600001,41,80.599998,100,74.800003,80.0,78.0
20161125014500,180.0,178.800003,59.600001,41,80.599998,100,74.900002,80.0,78.0
20161125020000,180.0,178.800003,59.600001,41,79.599998,100,74.800003,80.0,78.0
20161125021500,180.0,178.800003,59.600001,41,81.800003,100,74.900002,80.0,78.0
20161125023000,180.0,178.800003,59.600001,41,75.900002,100,74.800003,80.0,78.0
20161125024500,180.0,178.800003,59.600001,41,89.599998,100,74.900002,80.0,78.0
20161125030000,180.0,178.800003,59.600001,41,75.400002,100,74.900002,80.0,78.0
20161125031500,180.0,178.800003,59.600001,41,84.099998,100,74.900002,80.0,78.0
