PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161201183000,180.0,178.199997,59.399999,42,82.0,100,75.599998,80.0,78.0
20161201184500,180.0,178.199997,59.399999,42,77.800003,100,75.599998,80.0,78.0
20161201190000,180.0,181.199997,60.399999,42,81.5,100,75.599998,80.0,78.0
20161201191500,180.0,181.199997,60.399999,42,77.400002,100,75.599998,80.0,78.0
20161201193000,180.0,181.199997,60.399999,42,80.199997,100,75.599998,80.0,78.0
20161201194500,180.0,181.199997,60.399999,42,80.199997,100,75.599998,80.0,78.0
20161201200000,180.0,181.199997,60.399999,42,76.800003,100,75.599998,80.0,78.0
20161201201500,180.0,177.600006,59.200002,42,90.400002,100,75.599998,80.0,78.0
20161201203000,180.0,177.600006,59.200002,42,76.400002,100,75.599998,80.0,78.0
20161201204500,180.0,177.600006,59.200002,42,88.800003,100,75.599998,80.0,78.0
20161201210000,180.0,177.600006,59.200002,42,77.300003,100,75.599998,80.0,78.0
20161201211500,180.0,179.399994,59.799998,42,81.0,100,75.599998,80.0,78.0
20161201213000,180.0,179.399994,59.799998,42,83.300003,100,75.599998,80.0,78.0
20161201214500,180.0,179.399994,59.799998,42,75.800003,100,75.5,80.0,78.0
20161201220000,180.0,179.399994,59.799998,42,89.099998,100,75.5,80.0,78.0
20161201221500,180.0,179.399994,59.799998,42,76.800003,100,75.5,80.0,78.0
20161201223000,180.0,177.600006,59.200002,42,82.400002,100,75.5,80.0,78.0
20161201224500,180.0,179.399994,59.799998,42,79.800003,100,75.400002,80.0,78.0
20161201230000,180.0,179.399994,59.799998,42,76.5,100,75.400002,80.0,78.0
20161201231500,180.0,181.199997,60.399999,42,88.900002,100,75.400002,80.0,78.0
20161201233000,180.0,181.199997,60.399999,42,76.400002,100,75.300003,80.0,78.0
20161201234500,180.0,181.199997,60.399999,42,91.699997,100,75.400002,80.0,78.0
20161202000000,180.0,178.800003,59.600001,42,75.900002,100,75.199997,80.0,78.0
20161202001500,180.0,178.800003,59.600001,42,89.0,100,75.199997,80.0,78.0
20161202003000,180.0,178.800003,59.600001,42,77.300003,100,75.199997,80.0,78.0
20161202004500,180.0,181.199997,60.399999,42,81.699997,100,75.099998,80.0,78.0
20161202010000,180.0,181.199997,60.399999,42,81.699997,100,75.099998,80.0,78.0
20161202011500,180.0,181.199997,60.399999,42,76.400002,100,75.099998,80.0,78.0
20161202013000,180.0,181.199997,60.399999,42,87.099998,100,75.099998,80.0,78.0
20161202014500,180.0,181.199997,60.399999,42,75.400002,100,75.0,80.0,78.0
20161202020000,180.0,181.199997,60.399999,42,88.5,100,75.0,80.0,78.0
20161202021500,180.0,181.199997,60.399999,42,76.099998,100,75.0,80.0,78.0
20161202023000,180.0,181.199997,60.399999,42,78.300003,100,75.0,80.0,78.0
20161202024500,180.0,181.199997,60.399999,42,80.0,100,74.800003,80.0,78.0
20161202030000,180.0,184.800003,61.600001,42,75.900002,100,74.800003,80.0,78.0
20161202031500,180.0,184.800003,61.600001,42,84.199997,100,74.800003,80.0,78.0
20161202033000,180.0,184.800003,61.600001,42,75.400002,100,74.800003,80.0,78.0
20161202034500,180.0,184.800003,61.600001,42,90.400002,100,74.800003,80.0,78.0
20161202040000,180.0,184.800003,61.600001,42,75.0,100,74.800003,80.0,78.0
20161202041500,180.0,184.800003,61.600001,42,88.0,100,74.800003,80.0,78.0
20161202043000,180.0,184.800003,61.600001,42,77.199997,100,74.800003,80.0,78.0
20161202044500,180.0,184.800003,61.600001,42,82.099998,100,74.800003,80.0,78.0
20161202050000,180.0,184.800003,61.600001,42,79.400002,100,74.699997,80.0,78.0
20161202051500,180.0,184.800003,61.600001,42,78.300003,100,74.699997,80.0,78.0
20161202053000,180.0,182.399994,60.799998,42,81.099998,100,74.699997,80.0,78.0
20161202054500,180.0,182.399994,60.799998,42,77.400002,100,74.699997,80.0,78.0
20161202060000,180.0,182.399994,60.799998,42,79.599998,100,74.599998,80.0,78.0
20161202061500,180.0,184.800003,61.600001,42,78.099998,100,74.699997,80.0,78.0
20161202063000,180.0,184.800003,61.600001,42,79.099998,100,74.699997,80.0,78.0
20161202064500,180.0,184.800003,61.600001,42,77.699997,100,74.699997,80.0,78.0
20161202070000,180.0,187.199997,62.399999,42,80.400002,100,74.599998,80.0,78.0
20161202071500,180.0,180.0,60.0,42,78.099998,100,74.599998,80.0,78.0
20161202073000,180.0,174.0,58.0,42,84.900002,100,74.599998,80.0,78.0
20161202074500,180.0,174.0,58.0,42,76.400002,100,74.599998,80.0,78.0
20161202080000,180.0,174.0,58.0,42,91.400002,100,74.599998,80.0,78.0
20161202081500,180.0,174.0,58.0,42,75.699997,100,74.599998,80.0,78.0
20161202083000,180.0,174.0,58.0,42,89.099998,100,74.599998,80.0,78.0
20161202084500,180.0,174.0,58.0,42,76.099998,100,74.5,80.0,78.0
20161202090000,180.0,177.0,59.0,42,90.5,100,74.5,80.0,78.0
20161202091500,180.0,174.0,58.0,42,76.400002,100,74.5,80.0,78.0
20161202093000,180.0,172.199997,57.399999,42,92.099998,100,74.5,80.0,78.0
20161202094500,180.0,172.199997,57.399999,42,76.800003,100,74.599998,80.0,78.0
20161202100000,180.0,172.199997,57.399999,42,85.5,100,74.599998,80.0,78.0
20161202101500,180.0,172.199997,57.399999,42,78.300003,100,74.5,80.0,78.0
20161202103000,180.0,172.199997,57.399999,42,80.900002,100,74.5,80.0,78.0
20161202104500,180.0,174.0,58.0,42,83.300003,100,74.5,80.0,78.0
20161202110000,180.0,174.0,58.0,42,77.300003,100,74.599998,80.0,78.0
20161202111500,180.0,174.0,58.0,42,86.800003,100,74.599998,80.0,78.0
20161202113000,180.0,174.0,58.0,42,81.099998,100,74.699997,80.0,78.0
20161202114500,180.0,174.0,58.0,42,77.199997,100,74.699997,80.0,78.0
20161202120000,180.0,174.0,58.0,42,92.199997,100,74.699997,80.0,78.0
20161202121500,180.0,174.0,58.0,42,77.800003,100,74.800003,80.0,78.0
20161202123000,180.0,174.0,58.0,42,81.5,100,74.800003,80.0,78.0
20161202124500,180.0,174.0,58.0,42,87.099998,100,74.900002,80.0,78.0
20161202130000,180.0,177.0,59.0,42,77.800003,100,74.800003,80.0,78.0
20161202131500,180.0,175.199997,58.399999,42,81.5,100,75.0,80.0,78.0
20161202133000,180.0,173.399994,57.799998,42,90.0,100,75.099998,80.0,78.0
20161202134500,180.0,175.800003,58.600001,42,78.300003,100,75.199997,80.0,78.0
20161202140000,180.0,175.800003,58.600001,42,81.400002,100,75.099998,80.0,78.0
20161202141500,180.0,174.0,58.0,42,88.099998,100,75.300003,80.0,78.0
20161202143000,180.0,174.0,58.0,42,77.800003,100,75.199997,80.0,78.0
20161202144500,180.0,174.0,58.0,42,84.300003,100,75.300003,80.0,78.0
20161202150000,180.0,175.800003,58.600001,42,80.599998,100,75.400002,80.0,78.0
20161202151500,180.0,175.800003,58.600001,42,77.300003,100,75.400002,80.0,78.0
20161202153000,180.0,175.800003,58.600001,42,87.099998,100,75.400002,80.0,78.0
20161202154500,180.0,175.800003,58.600001,42,80.199997,100,75.5,80.0,78.0
20161202160000,180.0,172.199997,57.399999,42,77.800003,100,75.5,80.0,78.0
20161202161500,180.0,175.199997,58.399999,42,86.099998,100,75.5,80.0,78.0
20161202163000,180.0,175.199997,58.399999,42,80.300003,100,75.5,80.0,78.0
20161202164500,180.0,177.600006,59.200002,42,76.800003,100,75.5,80.0,78.0
20161202170000,180.0,177.600006,59.200002,42,92.099998,100,75.5,80.0,78.0
20161202171500,180.0,177.600006,59.200002,42,76.400002,100,75.5,80.0,78.0
20161202173000,180.0,181.199997,60.399999,42,84.199997,100,75.5,80.0,78.0
20161202174500,180.0,181.199997,60.399999,42,76.800003,100,75.5,80.0,78.0
20161202180000,180.0,181.199997,60.399999,42,80.5,100,75.5,80.0,78.0
20161202181500,180.0,181.199997,60.399999,42,80.5,100,75.5,80.0,78.0
20161202183000,180.0,181.199997,60.399999,42,76.300003,100,75.5,80.0,78.0
20161202184500,180.0,181.199997,60.399999,42,88.900002,100,75.599998,80.0,78.0
20161202190000,180.0,181.199997,60.399999,42,74.900002,100,75.5,80.0,78.0
20161202191500,180.0,184.800003,61.600001,42,88.900002,100,75.5,80.0,78.0
20161202193000,180.0,184.800003,61.600001,42,75.400002,100,75.5,80.0,78.0
20161202194500,180.0,184.800003,61.600001,42,83.699997,100,75.5,80.0,78.0
20161202200000,180.0,181.199997,60.399999,42,78.300003,100,75.599998,80.0,78.0
20161202201500,180.0,181.199997,60.399999,42,80.400002,100,75.5,80.0,78.0
20161202203000,180.0,174.0,58.0,42,80.400002,100,75.5,80.0,78.0
20161202204500,180.0,174.0,58.0,42,78.0,100,75.5,80.0,78.0
20161202210000,180.0,174.0,58.0,42,92.300003,100,75.5,80.0,78.0
20161202211500,180.0,184.800003,61.600001,42,75.400002,100,75.5,80.0,78.0
20161202213000,180.0,184.800003,61.600001,42,83.300003,100,75.5,80.0,78.0
20161202214500,180.0,184.800003,61.600001,42,76.400002,100,75.5,80.0,78.0
20161202220000,180.0,184.800003,61.600001,42,80.099998,100,75.5,80.0,78.0
20161202221500,180.0,184.800003,61.600001,42,78.800003,100,75.5,80.0,78.0
20161202223000,180.0,184.800003,61.600001,42,79.599998,100,75.400002,80.0,78.0
20161202224500,180.0,181.199997,60.399999,42,76.800003,100,75.5,80.0,78.0
20161202230000,180.0,184.199997,61.399999,42,82.0,100,75.400002,80.0,78.0
20161202231500,180.0,186.600006,62.200002,42,75.800003,100,75.400002,80.0,78.0
20161202233000,180.0,183.600006,61.200002,42,82.099998,100,75.400002,80.0,78.0
20161202234500,180.0,183.600006,61.200002,42,76.400002,100,75.400002,80.0,78.0
20161203000000,180.0,183.600006,61.200002,42,81.900002,100,75.400002,80.0,78.0
20161203001500,180.0,183.600006,61.200002,42,74.900002,100,75.400002,80.0,78.0
20161203003000,180.0,183.600006,61.200002,42,88.5,100,75.400002,80.0,78.0
20161203004500,180.0,183.600006,61.200002,42,75.5,100,75.400002,80.0,78.0
20161203010000,180.0,179.399994,59.799998,42,87.0,100,75.400002,80.0,78.0
20161203011500,180.0,179.399994,59.799998,42,75.900002,100,75.400002,80.0,78.0
20161203013000,180.0,179.399994,59.799998,42,90.0,100,75.400002,80.0,78.0
20161203014500,180.0,179.399994,59.799998,42,76.300003,100,75.300003,80.0,78.0
20161203020000,180.0,179.399994,59.799998,42,81.199997,100,75.400002,80.0,78.0
20161203021500,180.0,177.0,59.0,42,81.199997,100,75.400002,80.0,78.0
20161203023000,180.0,177.0,59.0,42,79.300003,100,75.400002,80.0,78.0
20161203024500,180.0,177.0,59.0,42,80.5,100,75.400002,80.0,78.0
20161203030000,180.0,177.0,59.0,42,84.0,100,75.400002,80.0,78.0
20161203031500,180.0,177.0,59.0,42,76.800003,100,75.400002,80.0,78.0
20161203033000,180.0,177.0,59.0,42,91.699997,100,75.400002,80.0,78.0
20161203034500,180.0,177.0,59.0,42,76.400002,100,75.400002,80.0,78.0
20161203040000,180.0,177.0,59.0,42,90.699997,100,75.400002,80.0,78.0
20161203041500,180.0,177.0,59.0,42,76.300003,100,75.400002,80.0,78.0
20161203043000,180.0,177.0,59.0,42,83.900002,100,75.400002,80.0,78.0
20161203044500,180.0,177.0,59.0,42,78.599998,100,75.300003,80.0,78.0
20161203050000,180.0,177.0,59.0,42,80.300003,100,75.400002,80.0,78.0
20161203051500,180.0,174.0,58.0,42,81.900002,100,75.300003,80.0,78.0
20161203053000,180.0,175.800003,58.600001,42,77.099998,100,75.400002,80.0,78.0
20161203054500,180.0,175.800003,58.600001,42,83.400002,100,75.400002,80.0,78.0
20161203060000,180.0,175.800003,58.600001,42,75.900002,100,75.400002,80.0,78.0
20161203061500,180.0,174.0,58.0,42,88.699997,100,75.400002,80.0,78.0
20161203063000,180.0,177.0,59.0,42,76.400002,100,75.400002,80.0,78.0
20161203064500,180.0,177.0,59.0,42,86.099998,100,75.400002,80.0,78.0
20161203070000,180.0,174.0,58.0,42,75.900002,100,75.400002,80.0,78.0
20161203071500,180.0,177.0,59.0,42,90.900002,100,75.400002,80.0,78.0
20161203073000,180.0,177.0,59.0,42,77.300003,100,75.400002,80.0,78.0
20161203074500,180.0,177.0,59.0,42,84.800003,100,75.400002,80.0,78.0
20161203080000,180.0,184.199997,61.399999,44,76.300003,100,75.400002,80.0,78.0
20161203081500,180.0,184.199997,61.399999,44,81.099998,100,75.400002,80.0,78.0
20161203083000,180.0,184.199997,61.399999,44,78.300003,100,75.400002,80.0,78.0
20161203084500,180.0,172.800003,57.600001,43,78.300003,100,75.400002,80.0,78.0
20161203090000,180.0,175.800003,58.600001,43,85.300003,100,75.400002,80.0,78.0
20161203091500,180.0,175.800003,58.600001,43,76.800003,100,75.400002,80.0,78.0
20161203093000,180.0,175.800003,58.600001,43,86.599998,100,75.400002,80.0,78.0
20161203094500,180.0,175.800003,58.600001,43,77.599998,100,75.300003,80.0,78.0
20161203100000,180.0,178.800003,59.600001,42,81.800003,100,75.400002,80.0,78.0
20161203101500,180.0,178.800003,59.600001,42,76.400002,100,75.400002,80.0,78.0
20161203103000,180.0,182.399994,60.799998,42,90.5,100,75.400002,80.0,78.0
20161203104500,180.0,182.399994,60.799998,42,74.900002,100,75.400002,80.0,78.0
20161203110000,180.0,179.399994,59.799998,42,84.699997,100,75.199997,80.0,78.0
20161203111500,180.0,179.399994,59.799998,42,76.400002,100,75.199997,80.0,78.0
20161203113000,180.0,179.399994,59.799998,42,85.300003,100,75.300003,80.0,78.0
20161203114500,180.0,179.399994,59.799998,42,76.300003,100,75.400002,80.0,78.0
20161203120000,180.0,181.800003,60.600001,42,85.5,100,75.400002,80.0,78.0
20161203121500,180.0,179.399994,59.799998,42,77.800003,100,75.400002,80.0,78.0
20161203123000,180.0,175.800003,58.600001,42,77.800003,100,75.400002,80.0,78.0
20161203124500,180.0,177.600006,59.200002,42,87.300003,100,75.5,80.0,78.0
20161203130000,180.0,177.600006,59.200002,42,76.400002,100,75.400002,80.0,78.0
20161203131500,180.0,179.399994,59.799998,42,89.699997,100,75.5,80.0,78.0
20161203133000,180.0,179.399994,59.799998,42,76.400002,100,75.599998,80.0,78.0
20161203134500,180.0,177.600006,59.200002,42,82.0,100,75.599998,80.0,78.0
20161203140000,180.0,177.600006,59.200002,42,82.0,100,75.699997,80.0,78.0
20161203141500,180.0,177.600006,59.200002,42,77.599998,100,75.699997,80.0,78.0
20161203143000,180.0,177.600006,59.200002,42,89.5,100,75.699997,80.0,78.0
20161203144500,180.0,172.800003,57.600001,43,76.800003,100,75.800003,80.0,78.0
20161203150000,180.0,172.800003,57.600001,43,85.900002,100,75.800003,80.0,78.0
20161203151500,180.0,179.399994,59.799998,43,79.300003,100,75.900002,80.0,78.0
20161203153000,180.0,179.399994,59.799998,43,77.199997,100,75.900002,80.0,78.0
20161203154500,180.0,179.399994,59.799998,43,84.599998,100,75.900002,80.0,78.0
20161203160000,180.0,179.399994,59.799998,43,79.199997,100,76.0,80.0,78.0
20161203161500,180.0,175.199997,58.399999,43,76.400002,100,75.900002,80.0,78.0
20161203163000,180.0,177.0,59.0,43,89.5,100,76.0,80.0,78.0
20161203164500,180.0,177.0,59.0,43,75.900002,100,76.0,80.0,78.0
20161203170000,180.0,173.399994,57.799998,43,92.900002,100,76.0,80.0,78.0
20161203171500,180.0,173.399994,57.799998,43,76.800003,100,76.0,80.0,78.0
20161203173000,180.0,178.199997,59.399999,43,87.599998,100,76.0,80.0,78.0
20161203174500,180.0,175.800003,58.600001,43,78.300003,100,76.0,80.0,78.0
20161203180000,180.0,175.800003,58.600001,43,84.300003,100,76.0,80.0,78.0
20161203181500,180.0,178.199997,59.399999,43,77.800003,100,76.0,80.0,78.0
20161203183000,180.0,178.199997,59.399999,43,79.900002,100,76.0,80.0,78.0
20161203184500,180.0,178.199997,59.399999,43,79.900002,100,76.099998,80.0,78.0
20161203190000,180.0,178.199997,59.399999,43,78.099998,100,76.0,80.0,78.0
20161203191500,180.0,183.600006,61.200002,43,80.800003,100,76.0,80.0,78.0
20161203193000,180.0,181.199997,60.399999,43,76.300003,100,76.0,80.0,78.0
20161203194500,180.0,181.199997,60.399999,43,91.099998,100,76.0,80.0,78.0
20161203200000,180.0,178.800003,59.600001,43,76.800003,100,76.0,80.0,78.0
20161203201500,180.0,178.800003,59.600001,43,82.5,100,76.0,80.0,78.0
20161203203000,180.0,181.800003,60.600001,43,80.199997,100,76.0,80.0,78.0
20161203204500,180.0,181.800003,60.600001,43,76.800003,100,76.0,80.0,78.0
20161203210000,180.0,181.800003,60.600001,43,86.699997,100,76.0,80.0,78.0
20161203211500,180.0,175.800003,58.600001,43,76.400002,100,75.900002,80.0,78.0
20161203213000,180.0,175.800003,58.600001,43,92.199997,100,75.900002,80.0,78.0
20161203214500,180.0,172.199997,57.399999,43,77.300003,100,75.900002,80.0,78.0
20161203220000,180.0,172.199997,57.399999,43,81.900002,100,75.800003,80.0,78.0
20161203221500,180.0,172.199997,57.399999,43,82.800003,100,75.800003,80.0,78.0
20161203223000,180.0,172.199997,57.399999,43,76.800003,100,75.800003,80.0,78.0
20161203224500,180.0,174.0,58.0,43,92.0,100,75.800003,80.0,78.0
20161203230000,180.0,174.0,58.0,43,76.400002,100,75.699997,80.0,78.0
20161203231500,180.0,174.0,58.0,43,89.699997,100,75.800003,80.0,78.0
20161203233000,180.0,174.0,58.0,43,77.300003,100,75.699997,80.0,78.0
20161203234500,180.0,174.0,58.0,43,84.300003,100,75.599998,80.0,78.0
20161204000000,180.0,174.0,58.0,43,78.199997,100,75.699997,80.0,78.0
20161204001500,180.0,174.0,58.0,43,82.5,100,75.699997,80.0,78.0
20161204003000,180.0,171.0,57.0,43,81.199997,100,75.800003,80.0,78.0
20161204004500,180.0,171.0,57.0,43,77.699997,100,75.699997,80.0,78.0
20161204010000,180.0,171.0,57.0,43,89.400002,100,75.699997,80.0,78.0
20161204011500,180.0,178.800003,59.600001,43,76.5,100,75.699997,80.0,78.0
20161204013000,180.0,178.800003,59.600001,43,87.900002,100,75.699997,80.0,78.0
20161204014500,180.0,178.800003,59.600001,43,77.800003,100,75.699997,80.0,78.0
20161204020000,180.0,182.399994,60.799998,43,79.599998,100,75.699997,80.0,78.0
20161204021500,180.0,182.399994,60.799998,43,83.699997,100,75.900002,80.0,78.0
20161204023000,180.0,182.399994,60.799998,43,76.800003,100,75.800003,80.0,78.0
20161204024500,180.0,180.0,60.0,43,85.800003,100,75.800003,80.0,78.0
20161204030000,180.0,180.0,60.0,43,77.099998,100,75.900002,80.0,78.0
20161204031500,180.0,180.0,60.0,43,83.199997,100,75.900002,80.0,78.0
20161204033000,180.0,177.0,59.0,43,78.400002,100,75.900002,80.0,78.0
20161204034500,180.0,179.399994,59.799998,43,79.400002,100,75.900002,80.0,78.0
20161204040000,180.0,179.399994,59.799998,43,81.400002,100,75.900002,80.0,78.0
20161204041500,180.0,179.399994,59.799998,43,76.400002,100,75.900002,80.0,78.0
20161204043000,180.0,179.399994,59.799998,43,88.800003,100,75.900002,80.0,78.0
20161204044500,180.0,179.399994,59.799998,43,76.800003,100,75.800003,80.0,78.0
20161204050000,180.0,179.399994,59.799998,43,89.400002,100,75.900002,80.0,78.0
20161204051500,180.0,174.0,58.0,43,77.800003,100,75.900002,80.0,78.0
20161204053000,180.0,174.0,58.0,43,81.400002,100,75.900002,80.0,78.0
20161204054500,180.0,174.0,58.0,43,84.900002,100,75.800003,80.0,78.0
20161204060000,180.0,174.0,58.0,43,77.300003,100,75.900002,80.0,78.0
20161204061500,180.0,172.199997,57.399999,43,93.5,100,75.900002,80.0,78.0
20161204063000,180.0,172.199997,57.399999,43,77.300003,100,75.800003,80.0,78.0
20161204064500,180.0,175.199997,58.399999,43,84.900002,100,75.699997,80.0,78.0
20161204070000,180.0,175.199997,58.399999,43,78.300003,100,75.800003,80.0,78.0
20161204071500,180.0,175.199997,58.399999,43,81.800003,100,75.699997,80.0,78.0
20161204073000,180.0,175.199997,58.399999,43,80.300003,100,75.699997,80.0,78.0
20161204074500,180.0,177.0,59.0,43,76.900002,100,75.599998,80.0,78.0
20161204080000,180.0,174.0,58.0,43,91.699997,100,75.699997,80.0,78.0
20161204081500,180.0,174.0,58.0,43,77.300003,100,75.699997,80.0,78.0
20161204083000,180.0,174.0,58.0,43,82.800003,100,75.699997,80.0,78.0
20161204084500,180.0,177.600006,59.200002,43,82.800003,100,75.599998,80.0,78.0
20161204090000,180.0,179.399994,59.799998,43,76.400002,100,75.5,80.0,78.0
20161204091500,180.0,184.800003,61.600001,43,90.400002,100,75.699997,80.0,78.0
20161204093000,180.0,184.800003,61.600001,43,76.400002,100,75.699997,80.0,78.0
20161204094500,180.0,181.800003,60.600001,43,85.800003,100,75.699997,80.0,78.0
20161204100000,180.0,181.800003,60.600001,43,77.300003,100,75.699997,80.0,78.0
20161204101500,180.0,181.800003,60.600001,43,77.300003,100,75.699997,80.0,78.0
20161204103000,180.0,181.800003,60.600001,43,90.400002,100,75.699997,80.0,78.0
20161204104500,180.0,181.800003,60.600001,43,76.800003,100,75.699997,80.0,78.0
20161204110000,180.0,181.800003,60.600001,43,79.400002,100,75.699997,80.0,78.0
20161204111500,180.0,181.800003,60.600001,43,85.300003,100,75.699997,80.0,78.0
20161204113000,180.0,181.800003,60.600001,43,76.400002,100,75.699997,80.0,78.0
20161204114500,180.0,181.800003,60.600001,43,88.800003,100,75.699997,80.0,78.0
20161204120000,180.0,181.800003,60.600001,43,86.0,100,75.699997,80.0,78.0
20161204121500,180.0,181.800003,60.600001,43,82.099998,100,75.800003,80.0,78.0
20161204123000,180.0,181.800003,60.600001,43,76.800003,100,75.800003,80.0,78.0
20161204124500,180.0,181.800003,60.600001,43,82.0,100,75.699997,80.0,78.0
20161204130000,180.0,186.600006,62.200002,43,80.300003,100,75.800003,80.0,78.0
20161204131500,180.0,184.199997,61.399999,43,75.400002,100,75.800003,80.0,78.0
20161204133000,180.0,179.399994,59.799998,43,91.699997,100,75.800003,80.0,78.0
20161204134500,180.0,179.399994,59.799998,43,76.800003,100,75.800003,80.0,78.0
20161204140000,180.0,179.399994,59.799998,43,82.5,100,75.699997,80.0,78.0
20161204141500,180.0,179.399994,59.799998,43,79.900002,100,75.699997,80.0,78.0
20161204143000,180.0,181.199997,60.399999,43,76.0,100,75.699997,80.0,78.0
20161204144500,180.0,178.199997,59.399999,43,90.5,100,75.599998,80.0,78.0
20161204150000,180.0,180.0,60.0,43,76.300003,100,75.699997,80.0,78.0
20161204151500,180.0,183.600006,61.200002,43,90.5,100,75.699997,80.0,78.0
20161204153000,180.0,183.600006,61.200002,43,75.900002,100,75.699997,80.0,78.0
20161204154500,180.0,183.600006,61.200002,43,90.400002,100,75.699997,80.0,78.0
20161204160000,180.0,183.600006,61.200002,43,75.900002,100,75.699997,80.0,78.0
20161204161500,180.0,183.600006,61.200002,43,91.300003,100,75.699997,80.0,78.0
20161204163000,180.0,183.600006,61.200002,43,75.900002,100,75.699997,80.0,78.0
20161204164500,180.0,183.600006,61.200002,43,88.900002,100,75.699997,80.0,78.0
20161204170000,180.0,183.600006,61.200002,43,76.400002,100,75.699997,80.0,78.0
20161204171500,180.0,183.600006,61.200002,43,84.599998,100,75.699997,80.0,78.0
20161204173000,180.0,183.600006,61.200002,43,76.800003,100,75.699997,80.0,78.0
20161204174500,180.0,183.600006,61.200002,43,82.5,100,75.699997,80.0,78.0
20161204180000,180.0,183.600006,61.200002,43,77.300003,100,75.599998,80.0,78.0
20161204181500,180.0,187.199997,62.399999,43,81.5,100,75.599998,80.0,78.0
20161204183000,180.0,184.800003,61.600001,43,76.699997,100,75.599998,80.0,78.0
20161204184500,180.0,178.800003,59.600001,43,81.099998,100,75.599998,80.0,78.0
20161204190000,180.0,181.199997,60.399999,43,78.300003,100,75.5,80.0,78.0
20161204191500,180.0,181.199997,60.399999,43,80.300003,100,75.599998,80.0,78.0
20161204193000,180.0,177.600006,59.200002,43,77.900002,100,75.5,80.0,78.0
20161204194500,180.0,174.0,58.0,43,82.5,100,75.5,80.0,78.0
20161204200000,180.0,175.800003,58.600001,43,77.800003,100,75.5,80.0,78.0
20161204201500,180.0,172.800003,57.600001,43,82.199997,100,75.400002,80.0,78.0
20161204203000,180.0,175.800003,58.600001,43,78.099998,100,75.400002,80.0,78.0
20161204204500,180.0,174.0,58.0,43,84.900002,100,75.400002,80.0,78.0
20161204210000,180.0,174.0,58.0,43,76.400002,100,75.400002,80.0,78.0
20161204211500,180.0,174.0,58.0,43,91.699997,100,75.400002,80.0,78.0
20161204213000,180.0,177.600006,59.200002,43,76.400002,100,75.300003,80.0,78.0
20161204214500,180.0,180.0,60.0,43,90.099998,100,75.400002,80.0,78.0
20161204220000,180.0,180.0,60.0,43,76.300003,100,75.199997,80.0,78.0
20161204221500,180.0,177.600006,59.200002,43,91.699997,100,75.300003,80.0,78.0
20161204223000,180.0,177.600006,59.200002,43,76.400002,100,75.300003,80.0,78.0
20161204224500,180.0,177.600006,59.200002,43,89.199997,100,75.300003,80.0,78.0
20161204230000,180.0,180.0,60.0,43,75.900002,100,75.300003,80.0,78.0
20161204231500,180.0,180.0,60.0,43,85.300003,100,75.300003,80.0,78.0
20161204233000,180.0,180.0,60.0,43,79.699997,100,75.199997,80.0,78.0
20161204234500,180.0,180.0,60.0,43,78.699997,100,75.300003,80.0,78.0
20161205000000,180.0,180.0,60.0,43,80.599998,100,75.300003,80.0,78.0
20161205001500,180.0,180.0,60.0,43,78.300003,100,75.300003,80.0,78.0
20161205003000,180.0,172.199997,57.399999,43,81.0,100,75.199997,80.0,78.0
20161205004500,180.0,172.199997,57.399999,43,79.800003,100,75.199997,80.0,78.0
20161205010000,180.0,172.199997,57.399999,43,83.099998,100,75.199997,80.0,78.0
20161205011500,180.0,172.199997,57.399999,43,77.099998,100,75.199997,80.0,78.0
20161205013000,180.0,174.0,58.0,43,86.099998,100,75.199997,80.0,78.0
20161205014500,180.0,175.800003,58.600001,43,76.800003,100,75.199997,80.0,78.0
20161205020000,180.0,175.800003,58.600001,43,91.0,100,75.099998,80.0,78.0
20161205021500,180.0,175.800003,58.600001,43,76.300003,100,75.099998,80.0,78.0
20161205023000,180.0,175.800003,58.600001,43,90.800003,100,75.099998,80.0,78.0
20161205024500,180.0,175.800003,58.600001,43,77.099998,100,75.099998,80.0,78.0
20161205030000,180.0,174.0,58.0,43,91.099998,100,75.0,80.0,78.0
20161205031500,180.0,171.0,57.0,43,76.599998,100,75.0,80.0,78.0
20161205033000,180.0,175.199997,58.399999,43,85.199997,100,74.900002,80.0,78.0
20161205034500,180.0,179.399994,59.799998,43,77.099998,100,75.0,80.0,78.0
20161205040000,180.0,179.399994,59.799998,43,78.300003,100,75.099998,80.0,78.0
20161205041500,180.0,181.800003,60.600001,43,83.699997,100,75.0,80.0,78.0
20161205043000,180.0,181.800003,60.600001,43,75.800003,100,75.0,80.0,78.0
20161205044500,180.0,181.800003,60.600001,43,83.900002,100,75.0,80.0,78.0
20161205050000,180.0,184.199997,61.399999,43,80.0,100,75.0,80.0,78.0
20161205051500,180.0,184.199997,61.399999,43,77.300003,100,75.0,80.0,78.0
20161205053000,180.0,181.199997,60.399999,43,83.699997,100,75.0,80.0,78.0
20161205054500,180.0,181.199997,60.399999,43,75.900002,100,75.0,80.0,78.0
20161205060000,180.0,184.199997,61.399999,43,90.400002,100,75.0,80.0,78.0
20161205061500,180.0,184.199997,61.399999,43,75.400002,100,75.0,80.0,78.0
20161205063000,180.0,184.199997,61.399999,43,84.599998,100,75.0,80.0,78.0
20161205064500,180.0,179.399994,59.799998,43,80.599998,100,75.0,80.0,78.0
20161205070000,180.0,183.600006,61.200002,43,76.900002,100,74.900002,80.0,78.0
20161205071500,180.0,179.399994,59.799998,43,83.0,100,75.0,80.0,78.0
20161205073000,180.0,184.199997,61.399999,43,77.400002,100,75.0,80.0,78.0
20161205074500,180.0,184.199997,61.399999,43,83.099998,100,75.0,80.0,78.0
20161205080000,180.0,187.199997,62.399999,43,77.300003,100,74.800003,80.0,78.0
20161205081500,180.0,183.0,61.0,43,84.199997,100,74.800003,80.0,78.0
20161205083000,180.0,177.0,59.0,43,76.900002,100,74.800003,80.0,78.0
20161205084500,180.0,177.0,59.0,43,82.900002,100,74.900002,80.0,78.0
20161205090000,180.0,177.0,59.0,43,76.400002,100,75.0,80.0,78.0
20161205091500,180.0,175.199997,58.399999,43,86.099998,100,75.0,80.0,78.0
20161205093000,180.0,175.199997,58.399999,44,77.800003,100,75.0,80.0,78.0
20161205094500,180.0,187.199997,62.399999,44,78.800003,100,75.0,80.0,78.0
20161205100000,180.0,187.199997,62.399999,44,82.199997,100,75.0,80.0,78.0
20161205101500,180.0,184.800003,61.600001,44,75.400002,100,75.0,80.0,78.0
20161205103000,180.0,184.800003,61.600001,44,83.300003,100,75.0,80.0,78.0
20161205104500,180.0,187.199997,62.399999,44,76.900002,100,75.0,80.0,78.0
20161205110000,180.0,184.800003,61.600001,44,77.699997,100,75.0,80.0,78.0
20161205111500,180.0,192.0,64.0,44,88.400002,100,75.0,80.0,78.0
20161205113000,180.0,187.199997,62.399999,43,76.0,100,75.0,80.0,78.0
20161205114500,180.0,187.199997,62.399999,43,82.5,100,74.800003,80.0,78.0
20161205120000,180.0,187.199997,62.399999,43,79.300003,100,75.0,80.0,78.0
20161205121500,180.0,183.600006,61.200002,43,76.400002,100,75.0,80.0,78.0
20161205123000,180.0,183.600006,61.200002,43,89.800003,100,75.099998,80.0,78.0
20161205124500,180.0,183.600006,61.200002,43,78.300003,100,75.099998,80.0,78.0
20161205130000,180.0,187.199997,62.399999,43,76.800003,100,75.199997,80.0,78.0
20161205131500,180.0,183.600006,61.200002,43,82.0,100,75.300003,80.0,78.0
20161205133000,180.0,186.600006,62.200002,43,86.900002,100,75.400002,80.0,78.0
20161205134500,180.0,184.199997,61.399999,43,76.800003,100,75.400002,80.0,78.0
20161205140000,180.0,184.199997,61.399999,43,82.5,100,75.5,80.0,78.0
20161205141500,180.0,184.199997,61.399999,43,85.099998,100,75.5,80.0,78.0
20161205143000,180.0,184.199997,61.399999,43,77.800003,100,75.599998,80.0,78.0
20161205144500,180.0,178.800003,59.600001,43,77.800003,100,75.599998,80.0,78.0
20161205150000,180.0,183.0,61.0,43,84.900002,100,75.699997,80.0,78.0
20161205151500,180.0,180.0,60.0,43,84.900002,100,75.699997,80.0,78.0
20161205153000,180.0,183.0,61.0,43,77.300003,100,75.800003,80.0,78.0
20161205154500,180.0,180.0,60.0,43,77.300003,100,75.800003,80.0,78.0
20161205160000,180.0,180.0,60.0,43,90.900002,100,75.900002,80.0,78.0
20161205161500,180.0,180.0,60.0,43,78.699997,100,75.900002,80.0,78.0
20161205163000,180.0,180.0,60.0,43,76.800003,100,76.0,80.0,78.0
20161205164500,180.0,177.0,59.0,43,83.599998,100,76.0,80.0,78.0
20161205170000,180.0,181.800003,60.600001,43,83.599998,100,76.0,80.0,78.0
20161205171500,180.0,179.399994,59.799998,43,76.800003,100,76.0,80.0,78.0
20161205173000,180.0,179.399994,59.799998,43,82.300003,100,76.099998,80.0,78.0
20161205174500,180.0,177.600006,59.200002,43,85.400002,100,76.099998,80.0,78.0
20161205180000,180.0,177.600006,59.200002,43,77.300003,100,76.199997,80.0,78.0
20161205181500,180.0,179.399994,59.799998,43,84.900002,100,76.199997,80.0,78.0
20161205183000,180.0,179.399994,59.799998,43,80.0,100,76.199997,80.0,78.0
20161205184500,180.0,177.600006,59.200002,43,77.199997,100,76.199997,80.0,78.0
20161205190000,180.0,177.600006,59.200002,43,85.900002,100,76.199997,80.0,78.0
20161205191500,180.0,177.600006,59.200002,43,79.699997,100,76.199997,80.0,78.0
20161205193000,180.0,177.600006,59.200002,43,77.099998,100,76.300003,80.0,78.0
20161205194500,180.0,177.600006,59.200002,43,86.099998,100,76.400002,80.0,78.0
20161205200000,180.0,179.399994,59.799998,43,80.699997,100,76.400002,80.0,78.0
20161205201500,180.0,175.800003,58.600001,43,77.300003,100,76.400002,80.0,78.0
20161205203000,180.0,178.800003,59.600001,43,87.400002,100,76.400002,80.0,78.0
20161205204500,180.0,177.0,59.0,43,77.800003,100,76.400002,80.0,78.0
20161205210000,180.0,172.800003,57.600001,43,82.0,100,76.400002,80.0,78.0
20161205211500,180.0,172.800003,57.600001,43,90.0,100,76.5,80.0,78.0
20161205213000,180.0,172.800003,57.600001,43,78.300003,100,76.400002,80.0,78.0
20161205214500,180.0,172.800003,57.600001,43,81.5,100,76.400002,80.0,78.0
20161205220000,180.0,172.800003,57.600001,43,85.5,100,76.400002,80.0,78.0
20161205221500,180.0,172.800003,57.600001,43,77.800003,100,76.400002,80.0,78.0
20161205223000,180.0,172.800003,57.600001,43,83.699997,100,76.5,80.0,78.0
20161205224500,180.0,172.800003,57.600001,43,82.800003,100,76.5,80.0,78.0
20161205230000,180.0,172.800003,57.600001,43,78.300003,100,76.599998,80.0,78.0
20161205231500,180.0,172.800003,57.600001,43,80.599998,100,76.599998,80.0,78.0
20161205233000,180.0,172.800003,57.600001,43,92.800003,100,76.599998,80.0,78.0
20161205234500,180.0,177.0,59.0,43,78.5,100,76.599998,80.0,78.0
20161206000000,180.0,186.600006,62.200002,43,76.099998,100,76.599998,80.0,78.0
20161206001500,180.0,183.600006,61.200002,43,90.400002,100,76.599998,80.0,78.0
20161206003000,180.0,183.600006,61.200002,43,76.400002,100,76.599998,80.0,78.0
20161206004500,180.0,183.600006,61.200002,43,81.699997,100,76.599998,80.0,78.0
20161206010000,180.0,183.600006,61.200002,43,77.300003,100,76.599998,80.0,78.0
20161206011500,180.0,183.600006,61.200002,43,81.5,100,76.599998,80.0,78.0
20161206013000,180.0,187.199997,62.399999,43,79.300003,100,76.599998,80.0,78.0
20161206014500,180.0,184.800003,61.600001,43,76.699997,100,76.599998,80.0,78.0
20161206020000,180.0,184.800003,61.600001,43,84.300003,100,76.599998,80.0,78.0
20161206021500,180.0,184.800003,61.600001,43,76.300003,100,76.5,80.0,78.0
20161206023000,180.0,184.800003,61.600001,43,85.900002,100,76.5,80.0,78.0
20161206024500,180.0,184.800003,61.600001,43,75.900002,100,76.5,80.0,78.0
20161206030000,180.0,184.800003,61.600001,43,91.099998,100,76.5,80.0,78.0
20161206031500,180.0,184.800003,61.600001,43,76.199997,100,76.5,80.0,78.0
20161206033000,180.0,184.800003,61.600001,43,83.699997,100,76.5,80.0,78.0
20161206034500,180.0,184.800003,61.600001,43,76.400002,100,76.5,80.0,78.0
20161206040000,180.0,184.800003,61.600001,43,84.300003,100,76.5,80.0,78.0
20161206041500,180.0,184.800003,61.600001,43,77.199997,100,76.5,80.0,78.0
20161206043000,180.0,184.800003,61.600001,43,80.300003,100,76.5,80.0,78.0
20161206044500,180.0,184.800003,61.600001,43,82.900002,100,76.5,80.0,78.0
20161206050000,180.0,184.800003,61.600001,43,75.900002,100,76.5,80.0,78.0
20161206051500,180.0,184.800003,61.600001,43,84.099998,100,76.5,80.0,78.0
20161206053000,180.0,189.600006,63.200002,49,84.599998,100,76.5,80.0,78.0
20161206054500,180.0,189.600006,63.200002,49,77.300003,100,76.5,80.0,78.0
20161206060000,180.0,189.600006,63.200002,49,90.300003,100,76.5,80.0,78.0
20161206061500,180.0,189.600006,63.200002,49,76.800003,100,76.5,80.0,78.0
20161206063000,180.0,187.199997,62.399999,49,86.800003,100,76.5,80.0,78.0
20161206064500,180.0,187.199997,62.399999,49,76.400002,100,76.5,80.0,78.0
20161206070000,180.0,184.800003,61.600001,49,90.099998,100,76.5,80.0,78.0
20161206071500,180.0,184.800003,61.600001,49,78.099998,100,76.5,80.0,78.0
20161206073000,180.0,184.800003,61.600001,49,78.099998,100,76.5,80.0,78.0
20161206074500,180.0,184.800003,61.600001,49,83.699997,100,76.5,80.0,78.0
20161206080000,180.0,184.800003,61.600001,49,76.400002,100,76.5,80.0,78.0
20161206081500,180.0,184.800003,61.600001,49,83.900002,100,76.300003,80.0,78.0
20161206083000,180.0,184.800003,61.600001,49,76.800003,100,76.300003,80.0,78.0
20161206084500,180.0,184.800003,61.600001,49,86.599998,100,76.400002,80.0,78.0
20161206090000,180.0,184.800003,61.600001,49,77.599998,100,76.400002,80.0,78.0
20161206091500,180.0,184.800003,61.600001,49,84.199997,100,76.400002,80.0,78.0
20161206093000,180.0,181.199997,60.399999,49,78.699997,100,76.400002,80.0,78.0
20161206094500,180.0,181.199997,60.399999,49,77.800003,100,76.400002,80.0,78.0
20161206100000,180.0,183.600006,61.200002,49,80.699997,100,76.5,80.0,78.0
20161206101500,180.0,183.600006,61.200002,49,77.800003,100,76.599998,80.0,78.0
20161206103000,180.0,183.600006,61.200002,49,82.0,100,76.599998,80.0,78.0
20161206104500,180.0,183.600006,61.200002,49,87.599998,100,76.599998,80.0,78.0
20161206110000,180.0,183.600006,61.200002,49,87.599998,100,76.699997,80.0,78.0
20161206111500,180.0,183.600006,61.200002,49,78.199997,100,76.800003,80.0,78.0
20161206113000,180.0,183.600006,61.200002,49,79.800003,100,76.900002,80.0,78.0
20161206114500,180.0,183.600006,61.200002,49,89.5,100,76.900002,80.0,78.0
20161206120000,180.0,183.600006,61.200002,49,83.800003,100,77.0,80.0,78.0
20161206121500,180.0,183.600006,61.200002,49,87.599998,100,77.099998,80.0,78.0
20161206123000,180.0,183.600006,61.200002,49,78.199997,100,77.199997,80.0,78.0
20161206124500,180.0,183.600006,61.200002,49,81.599998,100,77.300003,80.0,78.0
20161206130000,180.0,183.600006,61.200002,49,83.699997,100,77.300003,80.0,78.0
20161206131500,180.0,183.600006,61.200002,49,86.099998,100,77.5,80.0,78.0
20161206133000,180.0,183.600006,61.200002,49,78.300003,100,77.5,80.0,78.0
20161206134500,180.0,181.199997,60.399999,49,82.599998,100,77.5,80.0,78.0
20161206140000,180.0,177.600006,59.200002,49,79.699997,100,77.599998,80.0,78.0
20161206141500,180.0,179.399994,59.799998,49,78.300003,100,77.699997,80.0,78.0
20161206143000,180.0,179.399994,59.799998,49,86.099998,100,77.699997,80.0,78.0
20161206144500,180.0,179.399994,59.799998,49,87.300003,100,77.699997,80.0,78.0
20161206150000,180.0,177.600006,59.200002,49,78.599998,100,77.800003,80.0,78.0
20161206151500,180.0,177.600006,59.200002,49,94.099998,100,77.800003,80.0,78.0
20161206153000,180.0,177.600006,59.200002,49,81.099998,100,77.800003,80.0,78.0
20161206154500,180.0,175.199997,58.399999,49,81.099998,100,77.900002,80.0,78.0
20161206160000,180.0,178.199997,59.399999,49,91.900002,100,77.900002,80.0,78.0
20161206161500,180.0,175.800003,58.600001,49,79.199997,100,77.900002,80.0,78.0
20161206163000,180.0,177.600006,59.200002,49,78.300003,100,77.900002,80.0,78.0
20161206164500,180.0,175.199997,58.399999,49,88.400002,100,77.800003,80.0,78.0
20161206170000,180.0,177.0,59.0,49,79.300003,100,77.800003,80.0,78.0
20161206171500,180.0,177.0,59.0,49,78.199997,100,77.800003,80.0,78.0
20161206173000,180.0,177.0,59.0,49,90.300003,100,77.800003,80.0,78.0
20161206174500,180.0,177.0,59.0,49,78.300003,100,77.800003,80.0,78.0
20161206180000,180.0,177.0,59.0,49,83.099998,100,77.800003,80.0,78.0
20161206181500,180.0,177.0,59.0,49,86.5,100,77.800003,80.0,78.0
20161206183000,180.0,178.800003,59.600001,49,77.599998,100,77.699997,80.0,78.0
20161206184500,180.0,178.800003,59.600001,49,85.5,100,77.599998,80.0,78.0
20161206190000,180.0,177.0,59.0,49,80.300003,100,75.0,80.0,78.0
20161206191500,180.0,177.0,59.0,49,77.199997,100,74.599998,80.0,78.0
20161206193000,180.0,172.800003,57.600001,49,92.900002,100,74.300003,80.0,78.0
20161206194500,180.0,180.0,60.0,49,77.300003,100,73.800003,80.0,78.0
20161206200000,180.0,181.800003,60.600001,49,85.699997,100,73.400002,80.0,78.0
20161206201500,180.0,181.800003,60.600001,49,79.199997,100,73.199997,80.0,78.0
20161206203000,180.0,181.800003,60.600001,49,76.800003,100,73.199997,80.0,78.0
20161206204500,180.0,181.800003,60.600001,49,92.900002,100,72.900002,80.0,78.0
20161206210000,180.0,181.800003,60.600001,49,77.800003,100,72.699997,80.0,78.0
20161206211500,180.0,181.800003,60.600001,49,83.099998,100,72.699997,80.0,78.0
20161206213000,180.0,184.199997,61.399999,49,81.199997,100,72.699997,80.0,78.0
20161206214500,180.0,184.199997,61.399999,49,76.800003,100,72.699997,80.0,78.0
20161206220000,180.0,184.199997,61.399999,49,87.199997,100,72.599998,80.0,78.0
20161206221500,180.0,186.600006,62.200002,49,78.300003,100,72.599998,80.0,78.0
20161206223000,180.0,189.600006,63.200002,49,76.699997,100,72.300003,80.0,78.0
20161206224500,180.0,187.199997,62.399999,49,92.800003,100,72.300003,80.0,78.0
20161206230000,180.0,187.199997,62.399999,49,77.300003,100,72.199997,80.0,78.0
20161206231500,180.0,187.199997,62.399999,49,78.599998,100,72.400002,80.0,78.0
20161206233000,180.0,187.199997,62.399999,49,89.800003,100,72.199997,80.0,78.0
20161206234500,180.0,187.199997,62.399999,49,76.800003,100,72.199997,80.0,78.0
20161207000000,180.0,187.199997,62.399999,49,83.099998,100,72.199997,80.0,78.0
20161207001500,180.0,187.199997,62.399999,49,82.099998,100,72.199997,80.0,78.0
20161207003000,180.0,184.800003,61.600001,49,75.900002,100,72.199997,80.0,78.0
20161207004500,180.0,184.800003,61.600001,49,91.5,100,72.099998,80.0,78.0
20161207010000,180.0,189.600006,63.200002,49,76.800003,100,72.0,80.0,78.0
20161207011500,180.0,189.600006,63.200002,49,80.099998,100,72.099998,80.0,78.0
20161207013000,180.0,189.600006,63.200002,49,89.400002,100,71.900002,80.0,78.0
20161207014500,180.0,189.600006,63.200002,49,77.300003,100,71.900002,80.0,78.0
20161207020000,180.0,187.199997,62.399999,49,85.5,100,71.900002,80.0,78.0
20161207021500,180.0,187.199997,62.399999,49,78.900002,100,72.0,80.0,78.0
20161207023000,180.0,187.199997,62.399999,49,76.400002,100,72.099998,80.0,78.0
20161207024500,180.0,187.199997,62.399999,49,92.300003,100,72.099998,80.0,78.0
20161207030000,180.0,189.600006,63.200002,49,76.400002,100,72.099998,80.0,78.0
20161207031500,180.0,189.600006,63.200002,49,90.300003,100,72.5,80.0,78.0
20161207033000,180.0,187.199997,62.399999,49,77.300003,100,72.599998,80.0,78.0
20161207034500,180.0,187.199997,62.399999,49,81.5,100,73.400002,80.0,78.0
20161207040000,180.0,184.199997,61.399999,48,81.5,100,73.800003,80.0,78.0
20161207041500,180.0,184.199997,61.399999,48,76.800003,100,74.099998,80.0,78.0
20161207043000,180.0,184.199997,61.399999,48,91.800003,100,74.400002,80.0,78.0
20161207044500,180.0,186.600006,62.200002,48,76.400002,100,74.599998,80.0,78.0
20161207050000,180.0,182.399994,60.799998,48,91.5,100,74.800003,80.0,78.0
20161207051500,180.0,186.600006,62.200002,48,77.300003,100,75.0,80.0,78.0
20161207053000,180.0,186.600006,62.200002,48,81.400002,100,75.099998,80.0,78.0
20161207054500,180.0,183.0,61.0,48,82.699997,100,75.300003,80.0,78.0
20161207060000,180.0,183.0,61.0,48,76.400002,100,75.400002,80.0,78.0
20161207061500,180.0,183.0,61.0,48,83.699997,100,75.400002,80.0,78.0
20161207063000,180.0,183.0,61.0,48,92.300003,100,75.599998,80.0,78.0
20161207064500,180.0,183.0,61.0,48,76.800003,100,75.599998,80.0,78.0
20161207070000,180.0,178.199997,59.399999,49,86.599998,100,75.699997,80.0,78.0
20161207071500,180.0,178.199997,59.399999,49,77.800003,100,75.699997,80.0,78.0
20161207073000,180.0,178.199997,59.399999,49,81.099998,100,75.800003,80.0,78.0
20161207074500,180.0,178.199997,59.399999,49,82.800003,100,75.900002,80.0,78.0
20161207080000,180.0,178.199997,59.399999,49,77.800003,100,75.900002,80.0,78.0
20161207081500,180.0,178.199997,59.399999,49,86.099998,100,75.900002,80.0,78.0
20161207083000,180.0,178.199997,59.399999,49,80.199997,100,76.0,80.0,78.0
20161207084500,180.0,178.199997,59.399999,49,77.800003,100,75.699997,80.0,78.0
20161207090000,180.0,178.199997,59.399999,49,85.400002,100,75.5,80.0,78.0
20161207091500,180.0,178.199997,59.399999,49,81.599998,100,75.199997,80.0,78.0
20161207093000,180.0,189.600006,63.200002,49,76.800003,100,75.099998,80.0,78.0
20161207094500,180.0,189.600006,63.200002,49,84.900002,100,75.300003,80.0,78.0
20161207100000,180.0,189.600006,63.200002,49,81.900002,100,75.199997,80.0,78.0
20161207101500,180.0,189.600006,63.200002,49,77.099998,100,75.300003,80.0,78.0
20161207103000,180.0,189.600006,63.200002,49,81.5,100,75.300003,80.0,78.0
20161207104500,180.0,187.199997,62.399999,49,86.699997,100,75.300003,80.0,78.0
20161207110000,180.0,187.199997,62.399999,49,77.300003,100,75.400002,80.0,78.0
20161207111500,180.0,187.199997,62.399999,49,83.699997,100,75.400002,80.0,78.0
20161207113000,180.0,184.199997,61.399999,49,77.900002,100,75.300003,80.0,78.0
20161207114500,180.0,184.199997,61.399999,49,84.300003,100,75.400002,80.0,78.0
20161207120000,180.0,184.199997,61.399999,49,84.300003,100,75.5,80.0,78.0
20161207121500,180.0,184.199997,61.399999,49,78.699997,100,75.5,80.0,78.0
20161207123000,180.0,184.199997,61.399999,49,78.699997,100,75.400002,80.0,78.0
20161207124500,180.0,184.199997,61.399999,49,90.199997,100,75.699997,80.0,78.0
20161207130000,180.0,184.199997,61.399999,49,77.5,100,75.800003,80.0,78.0
20161207131500,180.0,184.199997,61.399999,49,77.5,100,75.900002,80.0,78.0
20161207133000,180.0,184.199997,61.399999,49,90.699997,100,76.0,80.0,78.0
20161207134500,180.0,184.199997,61.399999,49,78.300003,100,76.099998,80.0,78.0
20161207140000,180.0,184.199997,61.399999,49,77.300003,100,76.099998,80.0,78.0
20161207141500,180.0,181.199997,60.399999,49,93.599998,100,76.199997,80.0,78.0
20161207143000,180.0,181.199997,60.399999,49,77.800003,100,76.199997,80.0,78.0
20161207144500,180.0,181.199997,60.399999,49,81.099998,100,76.400002,80.0,78.0
20161207150000,180.0,181.199997,60.399999,49,88.300003,100,76.400002,80.0,78.0
20161207151500,180.0,181.199997,60.399999,49,78.300003,100,76.400002,80.0,78.0
20161207153000,180.0,181.199997,60.399999,49,83.099998,100,76.5,80.0,78.0
20161207154500,180.0,181.199997,60.399999,49,87.0,100,76.5,80.0,78.0
20161207160000,180.0,181.199997,60.399999,49,77.800003,100,76.5,80.0,78.0
20161207161500,180.0,181.199997,60.399999,49,84.900002,100,76.599998,80.0,78.0
20161207163000,180.0,181.199997,60.399999,49,79.900002,100,76.699997,80.0,78.0
20161207164500,180.0,181.199997,60.399999,49,78.099998,100,76.699997,80.0,78.0
20161207170000,180.0,177.600006,59.200002,49,94.099998,100,76.800003,80.0,78.0
20161207171500,180.0,177.600006,59.200002,49,77.300003,100,76.800003,80.0,78.0
20161207173000,180.0,177.600006,59.200002,49,85.5,100,76.800003,80.0,78.0
20161207174500,180.0,177.600006,59.200002,49,82.300003,100,76.800003,80.0,78.0
20161207180000,180.0,175.800003,58.600001,49,77.300003,100,76.800003,80.0,78.0
20161207181500,180.0,177.600006,59.200002,49,93.699997,100,76.800003,80.0,78.0
20161207183000,180.0,177.600006,59.200002,49,77.300003,100,76.800003,80.0,78.0
20161207184500,180.0,177.600006,59.200002,49,87.699997,100,76.699997,80.0,78.0
20161207190000,180.0,177.600006,59.200002,49,78.699997,100,76.800003,80.0,78.0
20161207191500,180.0,177.600006,59.200002,49,77.800003,100,76.800003,80.0,78.0
20161207193000,180.0,177.600006,59.200002,49,93.0,100,76.800003,80.0,78.0
20161207194500,180.0,190.800003,63.600001,49,77.300003,100,76.900002,80.0,78.0
20161207200000,180.0,183.600006,61.200002,49,85.099998,100,76.900002,80.0,78.0
20161207201500,180.0,181.199997,60.399999,49,81.699997,100,76.900002,80.0,78.0
20161207203000,180.0,187.800003,62.600001,49,77.199997,100,76.900002,80.0,78.0
20161207204500,180.0,187.800003,62.600001,49,92.099998,100,76.900002,80.0,78.0
20161207210000,180.0,187.800003,62.600001,49,77.300003,100,77.0,80.0,78.0
20161207211500,180.0,190.199997,63.399999,49,81.900002,100,77.0,80.0,78.0
20161207213000,180.0,190.199997,63.399999,49,81.900002,100,77.0,80.0,78.0
20161207214500,180.0,187.800003,62.600001,49,77.199997,100,77.0,80.0,78.0
20161207220000,180.0,184.800003,61.600001,49,91.900002,100,77.099998,80.0,78.0
20161207221500,180.0,187.800003,62.600001,49,77.300003,100,77.0,80.0,78.0
20161207223000,180.0,187.800003,62.600001,49,83.099998,100,77.0,80.0,78.0
20161207224500,180.0,187.800003,62.600001,49,78.699997,100,77.099998,80.0,78.0
20161207230000,180.0,187.800003,62.600001,49,79.599998,100,77.0,80.0,78.0
20161207231500,180.0,187.800003,62.600001,49,83.900002,100,77.099998,80.0,78.0
20161207233000,180.0,187.800003,62.600001,49,76.800003,100,77.099998,80.0,78.0
20161207234500,180.0,187.800003,62.600001,49,86.599998,100,77.099998,80.0,78.0
20161208000000,180.0,182.399994,60.799998,49,77.300003,100,77.099998,80.0,78.0
20161208001500,180.0,188.399994,62.799998,49,84.300003,100,77.099998,80.0,78.0
20161208003000,180.0,188.399994,62.799998,49,77.800003,100,77.099998,80.0,78.0
20161208004500,180.0,188.399994,62.799998,49,81.900002,100,77.0,80.0,78.0
20161208010000,180.0,188.399994,62.799998,49,79.0,100,77.0,80.0,78.0
20161208011500,180.0,188.399994,62.799998,49,79.0,100,77.0,80.0,78.0
20161208013000,180.0,188.399994,62.799998,49,87.800003,100,77.099998,80.0,78.0
20161208014500,180.0,177.0,59.0,49,77.300003,100,77.0,80.0,78.0
20161208020000,180.0,177.0,59.0,49,93.0,100,77.0,80.0,78.0
20161208021500,180.0,179.399994,59.799998,49,77.300003,100,76.900002,80.0,78.0
20161208023000,180.0,182.399994,60.799998,49,90.599998,100,76.900002,80.0,78.0
20161208024500,180.0,182.399994,60.799998,49,77.400002,100,76.900002,80.0,78.0
20161208030000,180.0,186.600006,62.200002,49,81.5,100,76.900002,80.0,78.0
20161208031500,180.0,189.600006,63.200002,49,80.300003,100,76.800003,80.0,78.0
20161208033000,180.0,189.600006,63.200002,49,78.599998,100,76.900002,80.0,78.0
20161208034500,180.0,189.600006,63.200002,49,81.800003,100,76.900002,80.0,78.0
20161208040000,180.0,186.600006,62.200002,49,78.599998,100,76.900002,80.0,78.0
20161208041500,180.0,186.600006,62.200002,49,81.699997,100,76.900002,80.0,78.0
20161208043000,180.0,184.199997,61.399999,49,79.199997,100,76.900002,80.0,78.0
20161208044500,180.0,184.199997,61.399999,49,80.699997,100,76.800003,80.0,78.0
20161208050000,180.0,184.199997,61.399999,49,81.900002,100,76.800003,80.0,78.0
20161208051500,180.0,184.199997,61.399999,49,78.699997,100,76.800003,80.0,78.0
20161208053000,180.0,184.199997,61.399999,49,79.5,100,76.699997,80.0,78.0
20161208054500,180.0,181.800003,60.600001,49,80.900002,100,76.800003,80.0,78.0
20161208060000,180.0,184.800003,61.600001,49,80.900002,100,76.599998,80.0,78.0
20161208061500,180.0,181.800003,60.600001,49,77.800003,100,76.599998,80.0,78.0
20161208063000,180.0,184.199997,61.399999,49,85.300003,100,76.800003,80.0,78.0
20161208064500,180.0,188.399994,62.799998,49,75.400002,100,76.800003,80.0,78.0
20161208070000,180.0,172.199997,57.399999,49,93.0,100,76.800003,80.0,78.0
20161208071500,180.0,177.600006,59.200002,49,77.300003,100,76.800003,80.0,78.0
20161208073000,180.0,177.600006,59.200002,49,92.900002,100,76.800003,80.0,78.0
20161208074500,180.0,177.600006,59.200002,49,76.300003,100,76.800003,80.0,78.0
20161208080000,180.0,179.399994,59.799998,49,82.5,100,76.699997,80.0,78.0
20161208081500,180.0,179.399994,59.799998,49,82.5,100,76.800003,80.0,78.0
20161208083000,180.0,177.600006,59.200002,49,77.900002,100,76.699997,80.0,78.0
20161208084500,180.0,177.600006,59.200002,49,86.199997,100,76.699997,80.0,78.0
20161208090000,180.0,177.600006,59.200002,49,78.900002,100,76.699997,80.0,78.0
20161208091500,180.0,182.399994,60.799998,49,80.400002,100,76.5,80.0,78.0
20161208093000,180.0,182.399994,60.799998,49,82.199997,100,76.5,80.0,78.0
